Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-11 11:39:00,85,161.1111,2282.0,5.100000000000001,6.3,1.6000000000000014,673.2237
2024-11-11 11:42:00,88,162.8472,2282.0,5.100000000000001,6.3,1.7000000000000028,675.4011
2024-11-11 11:45:00,85,161.4583,2282.0,5.200000000000003,6.3,1.5,667.6472
2024-11-11 11:48:00,84,162.066,2282.0,4.800000000000001,6.2,1.8000000000000007,664.5011
2024-11-11 11:51:00,85,162.3264,2282.0,4.800000000000001,6.2,1.6999999999999993,657.6069
2024-11-11 11:54:00,84,160.3299,2282.0,4.800000000000001,6.2,1.6999999999999993,653.1863
2024-11-11 11:57:00,83,160.3299,2282.0,4.800000000000001,6.1000000000000005,1.5999999999999979,653.8846
2024-11-11 12:00:00,85,159.2882,2282.0,4.699999999999999,6.2,1.6999999999999993,648.7091
2024-11-11 12:03:00,84,158.7673,2282.0,4.699999999999999,6.2,1.5999999999999979,641.3814
2024-11-11 12:06:00,84,161.0243,2282.0,4.800000000000001,6.1,1.6999999999999957,640.5935
2024-11-11 12:09:00,84,162.5,2282.0,4.800000000000001,6.1000000000000005,1.5999999999999979,637.9961
2024-11-11 12:12:00,84,161.1111,2282.0,4.800000000000001,5.9,1.5999999999999979,638.9972
2024-11-11 12:15:00,83,159.8958,2282.0,5.0,6.0,1.5999999999999979,641.4609
2024-11-11 12:18:00,84,158.8542,2282.0,4.699999999999999,6.2,1.6999999999999993,644.8519
2024-11-11 12:21:00,85,159.8958,2282.0,4.800000000000001,6.2,1.5999999999999979,648.0343
2024-11-11 12:24:00,84,160.9375,2282.0,4.699999999999999,6.000000000000001,1.6999999999999993,646.6192
2024-11-11 12:27:00,85,161.8056,2282.0,4.900000000000002,6.1000000000000005,1.6999999999999993,648.9518
2024-11-11 12:30:00,85,163.8021,2283.0,4.899999999999999,6.000000000000001,1.6999999999999993,648.5825
2024-11-11 12:33:00,83,161.9792,2283.0,4.699999999999999,6.1,1.6999999999999993,647.4346
2024-11-11 12:36:00,85,160.3299,2283.0,4.699999999999999,6.1,1.8000000000000007,653.9089
2024-11-11 12:39:00,82,159.7222,2283.0,4.800000000000001,6.1,1.5999999999999979,646.9692
2024-11-11 12:42:00,85,159.8958,2283.0,4.699999999999999,6.2,1.8000000000000007,651.4105
2024-11-11 12:45:00,86,161.8056,2283.0,4.800000000000001,6.1,1.6999999999999993,656.2679
2024-11-11 12:48:00,83,160.7639,2283.0,4.800000000000001,6.000000000000001,1.6999999999999993,656.657
2024-11-11 12:51:00,86,159.0278,2283.0,4.699999999999999,6.2,1.8000000000000007,652.2301
2024-11-11 12:54:00,86,158.5069,2283.0,4.699999999999999,6.2,1.8000000000000007,653.0638
2024-11-11 12:57:00,85,157.9861,2283.0,4.699999999999999,6.2,1.6999999999999993,646.5091
2024-11-11 13:00:00,85,161.8056,2283.0,4.699999999999999,6.1,1.8000000000000007,647.8643
2024-11-11 13:03:00,83,163.5417,2283.0,4.800000000000001,6.0,1.6999999999999993,655.8644
2024-11-11 13:06:00,86,162.2396,2283.0,4.800000000000001,6.0,1.8000000000000007,656.4314
2024-11-11 13:09:00,85,160.1563,2283.0,4.800000000000001,6.1,1.8000000000000007,652.252
2024-11-11 13:12:00,83,158.941,2283.0,4.800000000000001,6.2,1.6999999999999993,653.1324
2024-11-11 13:15:00,85,158.941,2283.0,4.900000000000002,6.3,1.5999999999999979,641.4053
2024-11-11 13:18:00,85,160.7639,2283.0,4.699999999999999,6.1,1.6999999999999993,646.175
2024-11-11 13:21:00,85,161.8924,2283.0,4.899999999999999,6.1,1.6999999999999993,651.5574
2024-11-11 13:24:00,82,160.5903,2283.0,4.699999999999999,6.1000000000000005,1.5999999999999979,644.2339
2024-11-11 13:27:00,85,159.375,2283.0,4.699999999999999,6.2,1.6999999999999993,647.8574
2024-11-11 13:30:00,82,158.0729,2284.0,4.699999999999999,6.2,1.6999999999999993,644.2238
2024-11-11 13:33:00,84,158.7673,2284.0,4.699999999999999,6.1000000000000005,1.6999999999999993,645.1429
2024-11-11 13:36:00,84,158.5069,2284.0,4.800000000000001,6.1000000000000005,1.6999999999999993,647.3372
2024-11-11 13:39:00,85,159.2882,2284.0,4.699999999999999,6.1,1.9000000000000021,646.4492
2024-11-11 13:42:00,82,159.7222,2284.0,4.699999999999999,6.0,1.8000000000000007,648.5565
2024-11-11 13:45:00,83,160.1563,2284.0,4.699999999999999,6.2,1.6999999999999993,646.4533
2024-11-11 13:48:00,81,159.375,2284.0,4.699999999999999,6.000000000000001,1.6999999999999993,644.2499
2024-11-11 13:51:00,85,157.5521,2284.0,4.699999999999999,6.2,1.6999999999999993,648.3188
2024-11-11 13:54:00,84,158.941,2284.0,4.699999999999999,6.2,1.6999999999999993,643.7329
2024-11-11 13:57:00,82,158.7673,2284.0,4.699999999999999,6.2,1.8000000000000007,644.4107
2024-11-11 14:00:00,82,158.941,2284.0,4.800000000000001,6.2,1.6999999999999993,650.259
2024-11-11 14:03:00,84,157.5521,2284.0,4.699999999999999,6.1000000000000005,1.8000000000000007,648.9524
2024-11-11 14:06:00,84,156.7708,2284.0,4.699999999999999,6.2,1.6999999999999993,644.148
2024-11-11 14:09:00,84,156.684,2284.0,4.800000000000001,6.2,1.6999999999999993,648.6716
2024-11-11 14:12:00,85,158.8542,2284.0,4.800000000000001,6.3,1.6999999999999993,647.2708
2024-11-11 14:15:00,84,158.7673,2284.0,4.699999999999999,6.2,1.6999999999999993,647.1971
2024-11-11 14:18:00,84,158.5069,2284.0,4.800000000000001,6.2,1.6999999999999993,647.662
2024-11-11 14:21:00,82,154.6007,2284.0,4.800000000000001,6.2,1.6999999999999993,648.2491
2024-11-11 14:24:00,83,155.4688,2284.0,4.599999999999998,6.2,1.5999999999999979,637.9234
2024-11-11 14:27:00,83,157.8993,2284.0,4.699999999999999,6.3,1.5999999999999979,635.7252
2024-11-11 14:30:00,83,159.2014,2285.0,4.600000000000001,6.1,1.6999999999999957,636.6954
2024-11-11 14:33:00,83,158.941,2285.0,4.699999999999999,6.1,1.6999999999999993,641.7575
2024-11-11 14:36:00,84,158.5938,2285.0,4.699999999999999,6.1,1.8000000000000007,647.567
2024-11-11 14:39:00,82,156.684,2285.0,4.599999999999998,6.1,1.5999999999999979,642.0983
2024-11-11 14:42:00,82,155.5556,2285.0,4.699999999999999,6.2,1.6999999999999993,641.4778
2024-11-11 14:45:00,81,155.4688,2285.0,4.699999999999999,6.000000000000001,1.6999999999999993,636.7947
2024-11-11 14:48:00,83,157.0313,2285.0,4.699999999999999,6.2,1.6999999999999993,642.2281
2024-11-11 14:51:00,84,159.809,2285.0,4.699999999999999,6.2,1.6999999999999993,646.8467
2024-11-11 14:54:00,83,160.5903,2285.0,4.699999999999999,6.2,1.8000000000000007,649.3207
2024-11-11 14:57:00,84,160.5035,2285.0,4.899999999999999,6.2,1.7000000000000028,649.3766
2024-11-11 15:00:00,84,158.941,2285.0,4.800000000000001,6.1,1.6999999999999993,650.1493
2024-11-11 15:03:00,83,158.7673,2285.0,4.800000000000001,6.0,1.5999999999999979,638.7732
2024-11-11 15:06:00,81,157.2917,2285.0,4.599999999999998,6.0,1.8000000000000007,640.4337
2024-11-11 15:09:00,82,156.5972,2285.0,4.599999999999998,6.1,1.6999999999999993,639.5942
2024-11-11 15:12:00,84,157.5521,2285.0,4.599999999999998,5.9,1.5999999999999979,632.1438
2024-11-11 15:15:00,84,159.0278,2285.0,4.599999999999998,6.0,1.5999999999999979,634.4366
2024-11-11 15:18:00,82,159.809,2285.0,4.599999999999998,5.9,1.5999999999999979,627.4767
2024-11-11 15:21:00,83,159.375,2285.0,4.599999999999998,5.9,1.5000000000000036,627.1232
2024-11-11 15:24:00,84,158.4201,2285.0,4.5,6.0,1.7999999999999972,636.1426
2024-11-11 15:27:00,83,156.8576,2285.0,4.899999999999999,6.0,1.5,635.8217
2024-11-11 15:30:00,83,158.5938,2286.0,4.599999999999998,6.0,1.5999999999999979,640.1919
2024-11-11 15:33:00,85,161.6319,2286.0,4.699999999999999,6.0,1.5999999999999979,635.5138
2024-11-11 15:36:00,85,162.2396,2286.0,4.699999999999999,6.0,1.5999999999999979,640.3742
2024-11-11 15:39:00,84,160.7639,2286.0,4.599999999999998,6.0,1.6999999999999993,638.2086
2024-11-11 15:42:00,84,159.2014,2286.0,4.599999999999998,5.9,1.8000000000000007,640.673
2024-11-11 15:45:00,85,160.1563,2286.0,4.699999999999999,6.0,1.6999999999999993,642.8345
2024-11-11 15:48:00,84,162.7604,2286.0,4.800000000000001,5.9,1.6999999999999993,642.082
2024-11-11 15:51:00,84,161.1111,2286.0,4.699999999999999,6.0,1.6999999999999993,643.8926
2024-11-11 15:54:00,86,161.5451,2286.0,4.699999999999999,6.0,1.8000000000000007,646.911
2024-11-11 15:57:00,84,163.1944,2286.0,4.799999999999997,6.0,1.7000000000000028,648.6831
2024-11-11 16:00:00,87,159.375,2286.0,4.899999999999999,6.0,1.6000000000000014,651.326
2024-11-11 16:03:00,84,158.3333,2286.0,5.0,6.2,1.5,649.5838
2024-11-11 16:06:00,84,158.941,2286.0,4.699999999999999,6.2,1.6999999999999993,647.0451
2024-11-11 16:09:00,86,158.8542,2286.0,4.699999999999999,6.2,1.6000000000000014,643.0547
2024-11-11 16:12:00,86,159.0278,2286.0,4.600000000000001,6.2,1.8000000000000007,647.6771
2024-11-11 16:15:00,85,159.2014,2286.0,4.900000000000002,6.1000000000000005,1.6999999999999993,643.1517
2024-11-11 16:18:00,84,158.941,2286.0,4.699999999999999,6.1000000000000005,1.6999999999999993,643.9686
2024-11-11 16:21:00,84,157.8993,2286.0,4.699999999999999,6.1000000000000005,1.6999999999999993,641.7845
2024-11-11 16:24:00,84,156.3368,2286.0,4.699999999999999,6.000000000000001,1.6999999999999993,645.4675
2024-11-11 16:27:00,85,157.5521,2286.0,4.699999999999999,6.000000000000001,1.5999999999999979,639.5752
2024-11-11 16:30:00,84,158.7673,2287.0,4.599999999999998,6.000000000000001,1.8000000000000007,642.8173
2024-11-11 16:33:00,82,157.5521,2287.0,4.899999999999999,6.000000000000001,1.5,638.6526
2024-11-11 16:36:00,85,156.25,2287.0,4.699999999999999,6.000000000000001,1.5999999999999979,638.1019
2024-11-11 16:39:00,82,156.3368,2287.0,4.599999999999998,6.000000000000001,1.6999999999999993,640.4927
2024-11-11 16:42:00,84,156.5972,2287.0,4.699999999999999,6.000000000000001,1.5999999999999979,638.7838
2024-11-11 16:45:00,85,157.6389,2287.0,4.699999999999999,6.000000000000001,1.5999999999999979,634.8794
2024-11-11 16:48:00,84,157.4653,2287.0,4.800000000000001,6.2,1.6999999999999993,637.6474
2024-11-11 16:51:00,82,158.1597,2287.0,4.599999999999998,5.800000000000001,1.5999999999999979,629.5196
2024-11-11 16:54:00,84,156.5972,2287.0,4.599999999999998,5.9,1.5999999999999979,621.8596
2024-11-11 16:57:00,82,154.4271,2287.0,4.699999999999999,6.000000000000001,1.5999999999999979,631.0848
2024-11-11 17:00:00,83,154.0798,2287.0,4.599999999999998,6.000000000000001,1.5000000000000036,627.8999
2024-11-11 17:03:00,83,152.4306,2287.0,4.5,6.000000000000001,1.5,625.7741
2024-11-11 17:06:00,83,154.0798,2287.0,4.599999999999998,5.9,1.5000000000000036,621.9315
2024-11-11 17:09:00,81,156.3368,2287.0,4.5,5.9,1.5,619.243
2024-11-11 17:12:00,82,155.0347,2287.0,4.599999999999998,5.9,1.5000000000000036,622.0643
2024-11-11 17:15:00,82,154.6875,2287.0,4.5,5.800000000000001,1.6000000000000014,622.3842
2024-11-11 17:18:00,82,156.25,2287.0,4.5,6.000000000000001,1.7999999999999972,636.9289
2024-11-11 17:21:00,82,156.7708,2287.0,4.599999999999998,6.1000000000000005,1.5999999999999979,630.1356
2024-11-11 17:24:00,81,156.4236,2287.0,4.699999999999999,5.9,1.5999999999999979,628.824
2024-11-11 17:27:00,83,154.2535,2287.0,4.5,6.0,1.5999999999999979,627.6378
2024-11-11 17:30:00,82,152.8646,2288.0,4.5,6.000000000000001,1.6000000000000014,625.6511
2024-11-11 17:33:00,83,152.3438,2288.0,4.5,6.000000000000001,1.6000000000000014,624.1385
2024-11-11 17:36:00,82,153.2986,2288.0,4.599999999999998,6.000000000000001,1.5000000000000036,623.0179
2024-11-11 17:39:00,83,155.3819,2288.0,4.299999999999997,6.0,1.8000000000000043,625.5215
2024-11-11 17:42:00,82,158.4201,2288.0,4.599999999999998,6.000000000000001,1.5999999999999979,634.2988
2024-11-11 17:45:00,84,159.2882,2288.0,4.699999999999999,6.1000000000000005,1.5999999999999979,635.4492
2024-11-11 17:48:00,84,160.0694,2288.0,4.599999999999998,5.800000000000001,1.5999999999999979,643.678
2024-11-11 17:51:00,84,159.809,2288.0,4.699999999999999,6.1000000000000005,1.5999999999999979,645.0594
2024-11-11 17:54:00,84,158.0729,2288.0,4.699999999999999,6.1000000000000005,1.6999999999999993,646.3945
2024-11-11 17:57:00,84,158.4201,2288.0,4.800000000000001,6.1000000000000005,1.5999999999999979,639.2592
2024-11-11 18:00:00,83,157.1181,2288.0,4.699999999999999,6.2,1.6999999999999993,644.7959
2024-11-11 18:03:00,85,157.0313,2288.0,4.699999999999999,6.000000000000001,1.6999999999999993,641.9077
2024-11-11 18:06:00,82,156.7708,2288.0,4.799999999999997,6.1000000000000005,1.5,641.9254
2024-11-11 18:09:00,84,156.5972,2288.0,4.599999999999998,6.0,1.5999999999999979,633.7042
2024-11-11 18:12:00,82,154.9479,2288.0,4.599999999999998,6.2,1.5999999999999979,637.7563
2024-11-11 18:15:00,84,154.6007,2288.0,4.599999999999998,6.1000000000000005,1.5999999999999979,632.7719
2024-11-11 18:18:00,81,152.9514,2288.0,4.699999999999999,6.000000000000001,1.5999999999999979,633.1219
2024-11-11 18:21:00,80,154.0798,2288.0,4.599999999999998,5.9,1.5000000000000036,624.3909
2024-11-11 18:24:00,83,155.0347,2288.0,4.5,6.1000000000000005,1.6999999999999957,633.5768
2024-11-11 18:27:00,81,155.7292,2288.0,4.5,6.1000000000000005,1.6999999999999957,631.2408
2024-11-11 18:30:00,82,154.2535,2289.0,4.600000000000001,6.1000000000000005,1.6000000000000014,624.3827
2024-11-11 18:33:00,81,152.2569,2289.0,4.699999999999999,6.1000000000000005,1.5999999999999979,630.4692
2024-11-11 18:36:00,82,151.9965,2289.0,4.399999999999999,6.1000000000000005,1.7000000000000028,627.0182
2024-11-11 18:39:00,84,153.2986,2289.0,4.599999999999998,6.1000000000000005,1.5999999999999979,635.9603
2024-11-11 18:42:00,82,155.7292,2289.0,4.699999999999999,6.2,1.4999999999999964,634.5197
2024-11-11 18:45:00,83,156.1632,2289.0,4.599999999999998,6.1000000000000005,1.5999999999999979,623.6163
2024-11-11 18:48:00,82,153.8194,2289.0,4.5,6.000000000000001,1.6999999999999957,630.0214
2024-11-11 18:51:00,83,152.2569,2289.0,4.5,6.000000000000001,1.6999999999999957,635.7294
2024-11-11 18:54:00,82,150.9549,2289.0,4.5,6.1000000000000005,1.5,626.9401
2024-11-11 18:57:00,82,154.0798,2289.0,4.600000000000001,6.1000000000000005,1.6000000000000014,624.3089
2024-11-11 19:00:00,83,151.1285,2289.0,4.5,6.000000000000001,1.6000000000000014,626.0837
2024-11-11 19:03:00,81,153.6458,2289.0,4.5,6.1,1.5,620.4874
2024-11-11 19:06:00,82,148.8715,2289.0,4.5,6.2,1.5,624.2802
2024-11-11 19:09:00,82,149.7396,2289.0,4.5,6.2,1.5,628.4608
2024-11-11 19:12:00,81,150.6944,2289.0,4.600000000000001,6.2,1.5,630.1887
2024-11-11 19:15:00,83,149.4792,2289.0,4.699999999999999,6.1000000000000005,1.5000000000000036,625.679
2024-11-11 19:18:00,82,152.4306,2289.0,4.600000000000001,6.2,1.6000000000000014,624.5011
2024-11-11 19:21:00,81,149.7396,2289.0,4.5,6.1000000000000005,1.5,625.5811
2024-11-11 19:24:00,82,148.7847,2289.0,4.600000000000001,6.1000000000000005,1.5,619.1823
2024-11-11 19:27:00,82,151.2153,2289.0,4.700000000000003,6.2,1.5,618.4058
2024-11-11 19:30:00,80,148.0903,2290.0,4.399999999999999,6.000000000000001,1.5,614.1844
2024-11-11 19:33:00,81,150.2604,2290.0,4.5,6.1,1.5,616.7241
2024-11-11 19:36:00,80,152.4306,2290.0,4.5,6.000000000000001,1.6000000000000014,617.3361
2024-11-11 19:39:00,82,150.5208,2290.0,4.399999999999999,6.2,1.5,614.2605
2024-11-11 19:42:00,80,148.5243,2290.0,4.300000000000001,5.9,1.6999999999999993,614.754
2024-11-11 19:45:00,79,149.7396,2290.0,4.5,6.1000000000000005,1.5,609.488
2024-11-11 19:48:00,81,149.9132,2290.0,4.300000000000001,6.1000000000000005,1.6999999999999993,609.5526
2024-11-11 19:51:00,82,148.5243,2290.0,4.600000000000001,6.2,1.3999999999999986,619.6986
2024-11-11 19:54:00,82,149.6528,2290.0,4.600000000000001,6.1000000000000005,1.5,615.1129
2024-11-11 19:57:00,82,151.2153,2290.0,4.5,6.1,1.6000000000000014,614.9026
2024-11-11 20:00:00,82,151.8229,2290.0,4.399999999999999,6.1000000000000005,1.5,618.7629
2024-11-11 20:03:00,81,148.6111,2290.0,4.5,6.1000000000000005,1.5,617.6202
2024-11-11 20:06:00,81,148.0035,2290.0,4.5,6.1000000000000005,1.5,615.7577
2024-11-11 20:09:00,81,149.0451,2290.0,4.399999999999999,6.000000000000001,1.6000000000000014,615.1524
2024-11-11 20:12:00,81,150.2604,2290.0,4.600000000000001,6.000000000000001,1.3999999999999986,615.6479
2024-11-11 20:15:00,81,151.5625,2290.0,4.5,6.000000000000001,1.5,616.5044
2024-11-11 20:18:00,81,148.9583,2290.0,4.699999999999999,6.000000000000001,1.3000000000000007,611.5065
2024-11-11 20:21:00,81,146.875,2290.0,4.399999999999999,6.000000000000001,1.6000000000000014,608.3433
2024-11-11 20:24:00,79,146.2674,2290.0,4.300000000000001,6.000000000000001,1.6999999999999993,608.5705
2024-11-11 20:27:00,81,148.6111,2290.0,4.399999999999999,6.000000000000001,1.6000000000000014,606.0346
2024-11-11 20:30:00,81,151.3889,2291.0,4.399999999999999,6.2,1.6000000000000014,607.3474
2024-11-11 20:33:00,80,150.7813,2291.0,4.399999999999999,6.000000000000001,1.6000000000000014,606.5976
2024-11-11 20:36:00,79,149.7396,2291.0,4.299999999999997,5.800000000000001,1.6000000000000014,605.1625
2024-11-11 20:39:00,80,148.9583,2291.0,4.300000000000001,6.000000000000001,1.5999999999999979,604.5988
2024-11-11 20:42:00,80,150.2604,2291.0,4.399999999999999,5.9,1.4000000000000021,601.8923
2024-11-11 20:45:00,79,148.0903,2291.0,4.199999999999999,6.000000000000001,1.5999999999999979,603.4271
2024-11-11 20:48:00,80,148.4375,2291.0,4.300000000000001,6.000000000000001,1.5,600.3124
2024-11-11 20:51:00,80,149.3056,2291.0,4.399999999999999,5.9,1.4000000000000021,600.2966
2024-11-11 20:54:00,80,151.9965,2291.0,4.299999999999997,5.9,1.6000000000000014,604.7429
2024-11-11 20:57:00,79,149.4792,2291.0,4.299999999999997,6.000000000000001,1.6000000000000014,606.0149
2024-11-11 21:00:00,80,147.4826,2291.0,4.5,6.000000000000001,1.5,608.1672
2024-11-11 21:03:00,79,147.6563,2291.0,4.399999999999999,5.9,1.5,604.144
2024-11-11 21:06:00,80,151.5625,2291.0,4.199999999999999,6.000000000000001,1.6999999999999993,604.7432
2024-11-11 21:09:00,80,150.2604,2291.0,4.5,5.9,1.3000000000000007,602.2326
2024-11-11 21:12:00,80,150.6944,2291.0,4.5,5.9,1.5,602.7535
2024-11-11 21:15:00,79,151.0417,2291.0,4.399999999999999,5.800000000000001,1.5,601.9257
2024-11-11 21:18:00,80,152.5174,2291.0,4.299999999999997,5.9,1.6000000000000014,607.9967
2024-11-11 21:21:00,80,150.0868,2291.0,4.300000000000001,5.9,1.5,602.1938
2024-11-11 21:24:00,79,147.7431,2291.0,4.199999999999999,6.0,1.5,596.1504
2024-11-11 21:27:00,79,148.4375,2291.0,4.199999999999999,5.800000000000001,1.6999999999999993,602.3411
2024-11-11 21:30:00,79,153.3854,2292.0,4.300000000000001,5.800000000000001,1.5,595.8702
2024-11-11 21:33:00,77,150.2604,2292.0,4.300000000000001,5.800000000000001,1.5,597.6883
2024-11-11 21:36:00,78,149.2188,2292.0,4.399999999999999,5.800000000000001,1.3000000000000007,599.1989
2024-11-11 21:39:00,80,149.3924,2292.0,4.300000000000001,5.800000000000001,1.5999999999999979,604.3914
2024-11-11 21:42:00,79,151.0417,2292.0,4.299999999999997,5.9,1.4000000000000021,605.1398
2024-11-11 21:45:00,80,149.3924,2292.0,4.5,6.000000000000001,1.5,605.1276
2024-11-11 21:48:00,79,150.7813,2292.0,4.399999999999999,6.000000000000001,1.6000000000000014,612.6313
2024-11-11 21:51:00,81,152.3438,2292.0,4.5,6.1000000000000005,1.5,613.8978
2024-11-11 21:54:00,80,151.5625,2292.0,4.5,5.9,1.5,613.1401
2024-11-11 21:57:00,79,149.7396,2292.0,4.300000000000001,6.000000000000001,1.6999999999999993,616.9869
2024-11-11 22:00:00,81,150.2604,2292.0,4.5,5.9,1.5,612.0048
2024-11-11 22:03:00,80,152.691,2292.0,4.5,6.000000000000001,1.5,614.5343
2024-11-11 22:06:00,81,150.9549,2292.0,4.399999999999999,6.000000000000001,1.6000000000000014,613.745
2024-11-11 22:09:00,81,150.2604,2292.0,4.399999999999999,6.000000000000001,1.6000000000000014,615.3503
2024-11-11 22:12:00,82,150.5208,2292.0,4.5,6.000000000000001,1.5,616.0192
2024-11-11 22:15:00,79,153.2986,2292.0,4.399999999999999,6.000000000000001,1.5,610.7733
2024-11-11 22:18:00,80,149.7396,2292.0,4.399999999999999,6.000000000000001,1.6000000000000014,610.3949
2024-11-11 22:21:00,81,147.9167,2292.0,4.399999999999999,5.8999999999999995,1.6000000000000014,608.9008
2024-11-11 22:24:00,80,149.9132,2292.0,4.199999999999999,6.000000000000001,1.6999999999999993,606.3926
2024-11-11 22:27:00,80,151.9097,2292.0,4.299999999999997,6.000000000000001,1.5,605.8684
2024-11-11 22:30:00,80,150.2604,2293.0,4.299999999999997,6.000000000000001,1.5,603.6768
2024-11-11 22:33:00,80,147.9167,2293.0,4.300000000000001,6.000000000000001,1.5999999999999979,599.3799
2024-11-11 22:36:00,78,148.5243,2293.0,4.300000000000001,6.000000000000001,1.5,596.9691
2024-11-11 22:39:00,78,150.2604,2293.0,4.5,6.000000000000001,1.5,599.6056
2024-11-11 22:42:00,79,147.1354,2293.0,4.300000000000001,6.000000000000001,1.5,598.4664
2024-11-11 22:45:00,80,146.7014,2293.0,4.300000000000001,6.000000000000001,1.5,598.6323
2024-11-11 22:48:00,78,148.1771,2293.0,4.400000000000002,5.8999999999999995,1.5,596.061
2024-11-11 22:51:00,78,146.875,2293.0,4.300000000000001,5.8999999999999995,1.3999999999999986,595.1159
2024-11-11 22:54:00,79,145.0521,2293.0,4.299999999999997,5.8999999999999995,1.6000000000000014,596.0171
2024-11-11 22:57:00,79,148.4375,2293.0,4.5,5.8999999999999995,1.5,601.733
2024-11-11 23:00:00,79,148.7847,2293.0,4.600000000000001,5.8999999999999995,1.5,601.6974
2024-11-11 23:03:00,80,147.5694,2293.0,4.5,5.8,1.5,601.988
2024-11-11 23:06:00,79,144.0104,2293.0,4.600000000000001,6.000000000000001,1.3999999999999986,598.702
2024-11-11 23:09:00,77,143.1424,2293.0,4.600000000000001,6.000000000000001,1.3999999999999986,595.5768
2024-11-11 23:12:00,79,137.3264,2293.0,4.399999999999999,6.200000000000001,1.3999999999999986,589.6931
2024-11-11 23:15:00,77,135.8507,2293.0,4.5,5.999999999999999,1.3000000000000007,586.9044
2024-11-11 23:18:00,77,137.5,2293.0,4.5,5.999999999999999,1.3000000000000007,581.7677
2024-11-11 23:21:00,77,138.0208,2293.0,4.399999999999999,6.1000000000000005,1.3000000000000007,575.2668
2024-11-11 23:24:00,78,137.6736,2293.0,4.600000000000001,6.000000000000001,1.3999999999999986,585.1962
2024-11-11 23:27:00,77,137.6736,2293.0,4.599999999999998,6.000000000000001,1.4000000000000021,586.046
2024-11-11 23:30:00,78,139.4097,2294.0,4.699999999999999,6.000000000000001,1.4000000000000021,586.7643
2024-11-11 23:33:00,77,137.5,2294.0,4.600000000000001,6.000000000000001,1.3999999999999986,579.2195
2024-11-11 23:36:00,76,134.9826,2294.0,4.600000000000001,6.000000000000001,1.3999999999999986,573.8389
2024-11-11 23:39:00,76,135.5903,2294.0,4.600000000000001,6.000000000000001,1.2999999999999972,572.6159
2024-11-11 23:42:00,76,140.2778,2294.0,4.5,5.9,1.3999999999999986,573.7973
2024-11-11 23:45:00,76,138.4549,2294.0,4.600000000000001,5.800000000000001,1.2999999999999972,571.6928
2024-11-11 23:48:00,76,135.3299,2294.0,4.699999999999999,5.9,1.1999999999999993,569.7235
2024-11-11 23:51:00,76,136.4583,2294.0,4.600000000000001,5.9,1.2999999999999972,571.3117
2024-11-11 23:54:00,76,137.5868,2294.0,4.5,6.000000000000001,1.2999999999999972,571.3174
2024-11-11 23:57:00,76,136.3715,2294.0,4.600000000000001,6.000000000000001,1.2999999999999972,571.9905
2024-11-12 00:00:00,76,138.9757,2294.0,4.600000000000001,5.9,1.2999999999999972,572.3779
2024-11-12 00:03:00,76,141.1458,2294.0,4.699999999999999,6.000000000000001,1.3000000000000007,578.212
2024-11-12 00:06:00,76,139.3229,2294.0,4.600000000000001,6.000000000000001,1.3999999999999986,580.7933
2024-11-12 00:09:00,77,137.934,2294.0,4.600000000000001,6.000000000000001,1.3999999999999986,581.1743
2024-11-12 00:12:00,76,140.2778,2294.0,4.699999999999999,5.9,1.3000000000000007,578.2715
2024-11-12 00:15:00,77,136.8924,2294.0,4.600000000000001,6.000000000000001,1.3999999999999986,575.9337
2024-11-12 00:18:00,77,135.3299,2294.0,4.600000000000001,6.000000000000001,1.3999999999999986,576.7122
2024-11-12 00:21:00,76,135.8507,2294.0,4.600000000000001,6.000000000000001,1.2999999999999972,573.428
2024-11-12 00:24:00,74,138.8889,2294.0,4.5,6.000000000000001,1.3999999999999986,568.5896
2024-11-12 00:27:00,75,137.1528,2294.0,4.5,5.9,1.2999999999999972,566.0841
2024-11-12 00:30:00,75,136.6319,2295.0,4.5,5.800000000000001,1.3000000000000007,567.5301
2024-11-12 00:33:00,75,138.5417,2295.0,4.5,5.800000000000001,1.3000000000000007,566.069
2024-11-12 00:36:00,76,138.5417,2295.0,4.300000000000001,5.800000000000001,1.5,566.2843
2024-11-12 00:39:00,75,136.1979,2295.0,4.5,5.800000000000001,1.3000000000000007,567.9899
2024-11-12 00:42:00,76,136.1979,2295.0,4.5,5.800000000000001,1.3000000000000007,568.1652
2024-11-12 00:45:00,74,139.9306,2295.0,4.600000000000001,5.800000000000001,1.1999999999999993,566.4131
2024-11-12 00:48:00,75,138.4549,2295.0,4.600000000000001,5.800000000000001,1.2999999999999972,567.7883
2024-11-12 00:51:00,76,136.0243,2295.0,4.600000000000001,5.8,1.2999999999999972,572.8256
2024-11-12 00:54:00,77,138.6285,2295.0,4.400000000000002,6.1000000000000005,1.5,582.7633
2024-11-12 00:57:00,77,141.1458,2295.0,4.699999999999999,6.000000000000001,1.3000000000000007,580.8656
2024-11-12 01:00:00,76,138.6285,2295.0,4.5,6.000000000000001,1.3999999999999986,581.9774
2024-11-12 01:03:00,76,138.8021,2295.0,4.600000000000001,6.000000000000001,1.3999999999999986,580.47
2024-11-12 01:06:00,77,142.8819,2295.0,4.5,5.9,1.3999999999999986,580.8936
2024-11-12 01:09:00,77,140.7118,2295.0,4.700000000000003,5.9,1.3999999999999986,579.637
2024-11-12 01:12:00,77,138.6285,2295.0,4.5,5.9,1.3999999999999986,579.777
2024-11-12 01:15:00,76,139.7569,2295.0,4.600000000000001,5.9,1.3999999999999986,579.8568
2024-11-12 01:18:00,77,139.3229,2295.0,4.600000000000001,5.9,1.3999999999999986,578.834
2024-11-12 01:21:00,77,137.6736,2295.0,4.600000000000001,6.000000000000001,1.3999999999999986,582.0112
2024-11-12 01:24:00,77,136.2847,2295.0,4.600000000000001,6.000000000000001,1.3999999999999986,581.0642
2024-11-12 01:27:00,77,139.3229,2295.0,4.600000000000001,6.1000000000000005,1.3999999999999986,581.1761
2024-11-12 01:30:00,76,141.1458,2296.0,4.600000000000001,6.000000000000001,1.3999999999999986,583.6815
2024-11-12 01:33:00,77,139.4965,2296.0,4.699999999999999,5.9,1.3000000000000007,585.6825
2024-11-12 01:36:00,76,139.4965,2296.0,4.800000000000001,6.0,1.3000000000000007,580.3575
2024-11-12 01:39:00,77,143.4028,2296.0,4.600000000000001,6.0,1.3999999999999986,583.4039
2024-11-12 01:42:00,77,143.8368,2296.0,4.800000000000001,5.800000000000001,1.3000000000000007,590.1185
2024-11-12 01:45:00,78,142.3611,2296.0,4.699999999999999,5.9,1.4000000000000021,588.7579
2024-11-12 01:48:00,79,142.1007,2296.0,4.699999999999999,5.9,1.4000000000000021,587.1309
2024-11-12 01:51:00,78,143.1424,2296.0,4.699999999999999,5.800000000000001,1.4000000000000021,588.8336
2024-11-12 01:54:00,79,146.3542,2296.0,4.699999999999999,5.9,1.5000000000000036,596.5828
2024-11-12 01:57:00,80,145.4861,2296.0,4.800000000000001,5.800000000000001,1.4000000000000021,598.749
2024-11-12 02:00:00,80,146.0069,2296.0,4.900000000000002,5.9,1.4000000000000021,600.7263
2024-11-12 02:03:00,79,144.9653,2296.0,4.900000000000002,6.1,1.4000000000000021,598.7651
2024-11-12 02:06:00,80,145.3993,2296.0,4.800000000000001,6.0,1.4000000000000021,599.0226
2024-11-12 02:09:00,79,143.316,2296.0,4.800000000000001,5.800000000000001,1.4000000000000021,598.8965
2024-11-12 02:12:00,78,144.6181,2296.0,4.900000000000002,6.1,1.4000000000000021,594.5583
2024-11-12 02:15:00,78,146.0069,2296.0,5.0,5.9,1.3000000000000007,597.5128
2024-11-12 02:18:00,80,144.4444,2296.0,4.900000000000002,6.0,1.4000000000000021,595.0073
2024-11-12 02:21:00,79,143.1424,2296.0,4.699999999999999,6.000000000000001,1.5000000000000036,598.8812
2024-11-12 02:24:00,79,142.3611,2296.0,4.599999999999998,6.000000000000001,1.4000000000000021,596.9076
2024-11-12 02:27:00,79,142.5347,2296.0,4.5,6.000000000000001,1.7000000000000028,599.7537
2024-11-12 02:30:00,80,144.7049,2297.0,4.800000000000001,6.1000000000000005,1.5000000000000036,601.091
2024-11-12 02:33:00,78,143.1424,2297.0,4.800000000000001,6.2,1.4000000000000021,593.4893
2024-11-12 02:36:00,79,142.0139,2297.0,4.800000000000001,6.1000000000000005,1.4000000000000021,595.3267
2024-11-12 02:39:00,79,142.8819,2297.0,4.699999999999999,6.000000000000001,1.5000000000000036,596.0999
2024-11-12 02:42:00,79,141.1458,2297.0,4.800000000000001,6.1000000000000005,1.4000000000000021,597.8831
2024-11-12 02:45:00,78,141.4931,2297.0,4.699999999999999,6.1000000000000005,1.5000000000000036,595.3248
2024-11-12 02:48:00,79,139.8438,2297.0,4.800000000000001,6.1000000000000005,1.3000000000000007,593.1726
2024-11-12 02:51:00,78,138.0208,2297.0,4.699999999999999,6.000000000000001,1.5,589.8529
2024-11-12 02:54:00,78,140.625,2297.0,4.800000000000001,6.2,1.4000000000000021,592.8633
2024-11-12 02:57:00,79,141.8403,2297.0,4.800000000000001,6.000000000000001,1.5000000000000036,599.1154
2024-11-12 03:00:00,78,144.7049,2297.0,4.699999999999999,6.000000000000001,1.4000000000000021,596.7701
2024-11-12 03:03:00,78,145.3125,2297.0,5.0,6.000000000000001,1.3000000000000007,598.0732
2024-11-12 03:06:00,79,143.8368,2297.0,4.800000000000001,6.000000000000001,1.4000000000000021,598.91
2024-11-12 03:09:00,78,142.7083,2297.0,4.800000000000001,6.000000000000001,1.4000000000000021,592.4227
2024-11-12 03:12:00,78,141.1458,2297.0,5.0,6.0,1.4000000000000021,591.0032
2024-11-12 03:15:00,78,143.8368,2297.0,4.800000000000001,5.9,1.3000000000000007,588.9295
2024-11-12 03:18:00,79,142.0139,2297.0,4.800000000000001,6.1000000000000005,1.4000000000000021,595.9833
2024-11-12 03:21:00,78,141.9271,2297.0,4.900000000000002,6.000000000000001,1.3000000000000007,594.0101
2024-11-12 03:24:00,78,138.1076,2297.0,4.899999999999999,6.000000000000001,1.3000000000000007,586.8932
2024-11-12 03:27:00,76,139.4097,2297.0,4.800000000000001,6.000000000000001,1.3999999999999986,582.0107
2024-11-12 03:30:00,77,137.5,2298.0,4.700000000000003,6.000000000000001,1.3999999999999986,584.355
2024-11-12 03:33:00,78,139.4965,2298.0,4.700000000000003,6.000000000000001,1.3999999999999986,581.189
2024-11-12 03:36:00,77,139.9306,2298.0,4.800000000000001,6.000000000000001,1.3999999999999986,587.4788
2024-11-12 03:39:00,78,139.2361,2298.0,4.800000000000001,6.1000000000000005,1.3999999999999986,589.4138
2024-11-12 03:42:00,77,138.4549,2298.0,4.800000000000001,6.000000000000001,1.3999999999999986,588.3494
2024-11-12 03:45:00,77,136.1979,2298.0,4.699999999999999,6.000000000000001,1.5,581.6616
2024-11-12 03:48:00,76,135.4167,2298.0,4.699999999999999,6.3,1.3999999999999986,579.4781
2024-11-12 03:51:00,76,137.2396,2298.0,4.600000000000001,6.1000000000000005,1.3999999999999986,579.5161
2024-11-12 03:54:00,76,137.5868,2298.0,4.699999999999999,6.000000000000001,1.3999999999999986,580.5676
2024-11-12 03:57:00,77,143.6632,2298.0,4.800000000000001,6.2,1.3999999999999986,585.3914
2024-11-12 04:00:00,77,143.316,2298.0,4.899999999999999,5.800000000000001,1.3000000000000007,583.7335
2024-11-12 04:03:00,78,143.1424,2298.0,4.700000000000003,5.9,1.3999999999999986,588.274
2024-11-12 04:06:00,78,140.7986,2298.0,4.700000000000003,6.0,1.3999999999999986,584.1333
2024-11-12 04:09:00,77,138.4549,2298.0,4.800000000000001,6.000000000000001,1.2999999999999972,579.5443
2024-11-12 04:12:00,76,137.6736,2298.0,4.600000000000001,6.1000000000000005,1.3999999999999986,580.415
2024-11-12 04:15:00,77,136.4583,2298.0,4.699999999999999,6.1000000000000005,1.3999999999999986,580.1611
2024-11-12 04:18:00,77,137.3264,2298.0,4.5,6.000000000000001,1.4000000000000021,574.6761
2024-11-12 04:21:00,77,136.2847,2298.0,4.599999999999998,6.000000000000001,1.5,580.3616
2024-11-12 04:24:00,77,136.7188,2298.0,4.699999999999999,6.1000000000000005,1.3999999999999986,580.9868
2024-11-12 04:27:00,77,138.0208,2298.0,4.699999999999999,6.1000000000000005,1.5,585.9404
2024-11-12 04:30:00,76,137.6736,2299.0,4.800000000000001,6.1000000000000005,1.2999999999999972,582.4835
2024-11-12 04:33:00,78,136.8056,2299.0,4.800000000000001,6.1000000000000005,1.3999999999999986,585.7293
2024-11-12 04:36:00,77,136.8056,2299.0,4.600000000000001,6.1000000000000005,1.5,583.5904
2024-11-12 04:39:00,77,136.8924,2299.0,4.699999999999999,6.1000000000000005,1.3999999999999986,576.9594
2024-11-12 04:42:00,76,138.0208,2299.0,4.700000000000003,6.000000000000001,1.1999999999999993,577.8237
2024-11-12 04:45:00,76,134.6354,2299.0,4.699999999999999,6.1000000000000005,1.3000000000000007,575.2915
2024-11-12 04:48:00,78,134.1146,2299.0,4.699999999999999,6.1000000000000005,1.5,583.8003
2024-11-12 04:51:00,77,135.4167,2299.0,4.699999999999999,6.1000000000000005,1.3999999999999986,580.4792
2024-11-12 04:54:00,76,137.934,2299.0,4.699999999999999,6.000000000000001,1.3000000000000007,577.7033
2024-11-12 04:57:00,76,137.2396,2299.0,4.800000000000001,6.000000000000001,1.3999999999999986,577.4412
2024-11-12 05:00:00,77,137.1528,2299.0,4.800000000000001,5.9,1.1999999999999993,576.8911
2024-11-12 05:03:00,75,140.7986,2299.0,4.5,5.800000000000001,1.3000000000000007,574.9359
2024-11-12 05:06:00,76,140.7986,2299.0,4.699999999999999,5.9,1.3000000000000007,571.9733
2024-11-12 05:09:00,76,137.5868,2299.0,4.5,6.0,1.3000000000000007,575.9158
2024-11-12 05:12:00,76,138.6285,2299.0,4.800000000000001,5.9,1.3000000000000007,574.4441
2024-11-12 05:15:00,76,140.7118,2299.0,4.699999999999999,5.800000000000001,1.3999999999999986,575.6238
2024-11-12 05:18:00,76,139.3229,2299.0,4.800000000000001,5.800000000000001,1.3000000000000007,574.9557
2024-11-12 05:21:00,76,141.059,2299.0,4.699999999999999,5.800000000000001,1.3000000000000007,571.5797
2024-11-12 05:24:00,76,140.191,2299.0,4.699999999999999,5.9,1.3000000000000007,574.1877
2024-11-12 05:27:00,76,139.4097,2299.0,4.699999999999999,6.1,1.3000000000000007,575.5848
2024-11-12 05:30:00,76,139.9306,2300.0,4.800000000000001,5.800000000000001,1.3000000000000007,574.6306
2024-11-12 05:33:00,76,138.1944,2300.0,4.699999999999999,5.800000000000001,1.3000000000000007,575.087
2024-11-12 05:36:00,77,138.6285,2300.0,4.699999999999999,5.9,1.3000000000000007,574.9836
2024-11-12 05:39:00,77,136.8056,2300.0,4.699999999999999,6.2,1.3999999999999986,580.6454
2024-11-12 05:42:00,76,135.9375,2300.0,4.5,6.000000000000001,1.3000000000000007,574.668
2024-11-12 05:45:00,76,135.3299,2300.0,4.599999999999998,6.000000000000001,1.3000000000000007,571.0584
2024-11-12 05:48:00,75,138.0208,2300.0,4.400000000000002,6.000000000000001,1.3999999999999986,568.3795
2024-11-12 05:51:00,75,136.8924,2300.0,4.699999999999999,6.000000000000001,1.3000000000000007,570.6483
2024-11-12 05:54:00,75,137.5,2300.0,4.699999999999999,6.000000000000001,1.4000000000000021,572.8855
2024-11-12 05:57:00,75,137.3264,2300.0,4.699999999999999,6.000000000000001,1.3000000000000007,573.6921
2024-11-12 06:00:00,74,136.8924,2300.0,4.599999999999998,5.800000000000001,1.3000000000000007,567.8169
2024-11-12 06:03:00,74,135.7639,2300.0,4.400000000000002,5.800000000000001,1.3999999999999986,566.5494
2024-11-12 06:06:00,74,137.1528,2300.0,4.5,5.9,1.3000000000000007,561.3451
2024-11-12 06:09:00,75,137.066,2300.0,4.5,5.800000000000001,1.3000000000000007,563.9064
2024-11-12 06:12:00,75,135.8507,2300.0,4.5,5.800000000000001,1.3999999999999986,565.5465
2024-11-12 06:15:00,76,136.0243,2300.0,4.5,5.799999999999999,1.3999999999999986,564.7238
2024-11-12 06:18:00,75,137.3264,2300.0,4.699999999999999,6.000000000000001,1.3000000000000007,573.9856
2024-11-12 06:21:00,75,136.7188,2300.0,4.599999999999998,6.000000000000001,1.4000000000000021,579.7435
2024-11-12 06:24:00,76,136.4583,2300.0,4.699999999999999,6.000000000000001,1.3000000000000007,572.3409
2024-11-12 06:27:00,76,137.3264,2300.0,4.699999999999999,5.8999999999999995,1.3000000000000007,572.5977
2024-11-12 06:30:00,75,139.8438,2301.0,4.699999999999999,5.9,1.3000000000000007,573.5146
2024-11-12 06:33:00,75,141.4063,2301.0,4.699999999999999,6.000000000000001,1.3000000000000007,569.1259
2024-11-12 06:36:00,76,138.4549,2301.0,4.599999999999998,6.000000000000001,1.4000000000000021,572.4603
2024-11-12 06:39:00,74,136.7188,2301.0,4.599999999999998,5.9,1.3000000000000007,567.4411
2024-11-12 06:42:00,74,135.8507,2301.0,4.5,6.000000000000001,1.3999999999999986,564.9354
2024-11-12 06:45:00,74,139.2361,2301.0,4.699999999999999,6.000000000000001,1.1999999999999993,566.9512
2024-11-12 06:48:00,74,136.6319,2301.0,4.5,5.8999999999999995,1.3000000000000007,565.4912
2024-11-12 06:51:00,74,135.7639,2301.0,4.5,5.799999999999999,1.3000000000000007,561.8878
2024-11-12 06:54:00,74,138.4549,2301.0,4.300000000000001,5.699999999999999,1.5,559.6223
2024-11-12 06:57:00,74,141.9271,2301.0,4.5,5.699999999999999,1.3000000000000007,559.942
2024-11-12 07:00:00,74,138.8889,2301.0,4.5,5.9,1.3999999999999986,565.2916
2024-11-12 07:03:00,74,135.7639,2301.0,4.5,5.699999999999999,1.3000000000000007,559.2192
2024-11-12 07:06:00,74,138.5417,2301.0,4.5,5.699999999999999,1.3000000000000007,563.4173
2024-11-12 07:09:00,73,141.4063,2301.0,4.699999999999999,5.9,1.3999999999999986,565.4559
2024-11-12 07:12:00,75,139.9306,2301.0,4.600000000000001,5.799999999999999,1.3999999999999986,570.7647
2024-11-12 07:15:00,75,139.9306,2301.0,4.699999999999999,5.799999999999999,1.3000000000000007,569.9771
2024-11-12 07:18:00,74,144.5313,2301.0,4.599999999999998,5.799999999999999,1.3000000000000007,569.3491
2024-11-12 07:21:00,76,142.1007,2301.0,4.599999999999998,5.8999999999999995,1.4000000000000021,577.4416
2024-11-12 07:24:00,75,140.3646,2301.0,4.400000000000002,5.8,1.5,572.4071
2024-11-12 07:27:00,76,143.316,2301.0,4.599999999999998,5.8999999999999995,1.4000000000000021,575.3066
2024-11-12 07:30:00,76,144.0104,2302.0,4.699999999999999,5.799999999999999,1.3000000000000007,574.5862
2024-11-12 07:33:00,76,143.8368,2302.0,4.699999999999999,5.799999999999999,1.3999999999999986,577.4301
2024-11-12 07:36:00,76,145.9201,2302.0,4.5,5.799999999999999,1.5999999999999979,580.3815
2024-11-12 07:39:00,76,144.6181,2302.0,4.5,5.699999999999999,1.5999999999999979,576.1948
2024-11-12 07:42:00,77,142.7951,2302.0,4.699999999999999,5.8999999999999995,1.3999999999999986,578.5601
2024-11-12 07:45:00,77,144.6181,2302.0,4.699999999999999,5.8,1.5,581.8414
2024-11-12 07:48:00,78,142.9688,2302.0,4.800000000000001,5.8999999999999995,1.3999999999999986,587.2487
2024-11-12 07:51:00,78,144.4444,2302.0,4.800000000000001,5.8,1.3999999999999986,586.8635
2024-11-12 07:54:00,78,147.6563,2302.0,4.700000000000003,5.8,1.5,594.6802
2024-11-12 07:57:00,79,146.7014,2302.0,4.899999999999999,5.8999999999999995,1.3000000000000007,593.9532
2024-11-12 08:00:00,79,146.441,2302.0,4.899999999999999,6.000000000000001,1.4000000000000021,597.5352
2024-11-12 08:03:00,78,145.3993,2302.0,4.800000000000001,5.8,1.5,596.3052
2024-11-12 08:06:00,78,144.2708,2302.0,4.899999999999999,5.8999999999999995,1.4000000000000021,595.0524
2024-11-12 08:09:00,78,149.8264,2302.0,4.800000000000001,5.8999999999999995,1.5,603.2324
2024-11-12 08:12:00,80,152.691,2302.0,4.899999999999999,5.699999999999999,1.4000000000000021,598.1122
2024-11-12 08:15:00,78,154.0798,2302.0,4.899999999999999,5.699999999999999,1.5000000000000036,599.1947
2024-11-12 08:18:00,80,154.6875,2302.0,4.899999999999999,5.6,1.5000000000000036,601.6451
2024-11-12 08:21:00,78,157.8993,2302.0,4.800000000000001,5.6,1.5,606.9896
2024-11-12 08:24:00,79,154.2535,2302.0,4.600000000000001,5.699999999999999,1.6000000000000014,608.2169
2024-11-12 08:27:00,79,149.3056,2302.0,4.600000000000001,5.8999999999999995,1.3000000000000007,601.5117
2024-11-12 08:30:00,78,149.2188,2303.0,4.599999999999998,5.8999999999999995,1.5,602.7419
2024-11-12 08:33:00,79,148.4375,2303.0,4.5,6.000000000000001,1.5,604.6655
2024-11-12 08:36:00,78,150.5208,2303.0,4.5,5.8999999999999995,1.5,601.4471
2024-11-12 08:39:00,80,150.2604,2303.0,4.300000000000001,5.799999999999999,1.6999999999999993,599.8226
2024-11-12 08:42:00,79,150.6944,2303.0,4.400000000000002,5.9,1.5999999999999979,598.5016
2024-11-12 08:45:00,79,153.2118,2303.0,4.400000000000002,5.799999999999999,1.5999999999999979,597.3025
2024-11-12 08:48:00,79,155.2952,2303.0,4.5,5.8999999999999995,1.5999999999999979,602.9465
2024-11-12 08:51:00,80,156.7708,2303.0,4.5,5.699999999999999,1.6000000000000014,616.9418
2024-11-12 08:54:00,80,156.3368,2303.0,4.5,5.9,1.6000000000000014,619.3461
2024-11-12 08:57:00,82,157.2917,2303.0,4.5,5.9,1.6000000000000014,621.6198
2024-11-12 09:00:00,82,155.816,2303.0,4.800000000000001,6.0,1.6000000000000014,625.4176
2024-11-12 09:03:00,81,152.3438,2303.0,4.800000000000001,5.800000000000001,1.6000000000000014,624.6109
2024-11-12 09:06:00,81,160.2431,2303.0,4.699999999999999,6.0,1.6000000000000014,623.6807
2024-11-12 09:09:00,83,163.6285,2303.0,4.800000000000001,5.9,1.6000000000000014,637.2716
2024-11-12 09:12:00,81,152.4306,2303.0,4.700000000000003,6.1,1.5,623.2735
2024-11-12 09:15:00,81,147.7431,2303.0,4.600000000000001,6.0,1.6000000000000014,616.1047
2024-11-12 09:18:00,84,165.7986,2303.0,4.700000000000003,5.8999999999999995,1.6999999999999957,635.6063
2024-11-12 09:21:00,87,171.0069,2303.0,4.899999999999999,5.9,1.8000000000000007,660.4709
2024-11-12 09:24:00,83,172.309,2303.0,4.900000000000002,5.800000000000001,1.6999999999999993,651.0635
2024-11-12 09:27:00,86,172.3958,2303.0,4.899999999999999,5.800000000000001,1.8000000000000007,653.7506
2024-11-12 09:30:00,84,175.3472,2304.0,4.899999999999999,5.800000000000001,1.6999999999999993,657.8208
2024-11-12 09:33:00,87,181.8576,2304.0,4.600000000000001,5.700000000000001,1.8999999999999986,662.9919
2024-11-12 09:36:00,88,175.0,2304.0,4.800000000000001,5.700000000000001,2.0000000000000036,678.3621
2024-11-12 09:39:00,86,168.5764,2304.0,4.900000000000002,6.0,1.9000000000000021,675.3857
2024-11-12 09:42:00,87,167.0139,2304.0,4.699999999999999,6.0,1.9000000000000021,669.7988
2024-11-12 09:45:00,86,164.4097,2304.0,4.699999999999999,6.199999999999999,1.9000000000000021,674.5278
2024-11-12 09:48:00,88,160.5035,2304.0,4.699999999999999,6.2,1.8000000000000007,665.2487
2024-11-12 09:51:00,87,164.6702,2304.0,4.600000000000001,6.2,1.8999999999999986,666.8584
2024-11-12 09:54:00,87,163.9757,2304.0,4.700000000000003,6.2,1.8999999999999986,661.5023
2024-11-12 09:57:00,83,158.4201,2304.0,4.699999999999999,6.3,1.5999999999999979,655.1476
2024-11-12 10:00:00,85,163.5417,2304.0,4.700000000000003,6.2,1.7999999999999972,654.0259
2024-11-12 10:03:00,84,167.1007,2304.0,4.800000000000001,6.0,1.8000000000000007,660.4707
2024-11-12 10:06:00,85,168.8368,2304.0,4.600000000000001,6.0,2.0,666.7469
2024-11-12 10:09:00,87,169.3577,2304.0,4.800000000000001,6.0,1.9000000000000021,666.7318
2024-11-12 10:12:00,87,168.9236,2304.0,4.699999999999999,6.0,1.8000000000000007,662.9558
2024-11-12 10:15:00,87,167.1007,2304.0,4.699999999999999,5.800000000000001,1.9000000000000021,663.5938
2024-11-12 10:18:00,86,161.6319,2304.0,4.899999999999999,6.0,1.5999999999999979,654.004
2024-11-12 10:21:00,84,157.2049,2304.0,4.699999999999999,6.2,1.7000000000000028,647.6649
2024-11-12 10:24:00,84,154.5139,2304.0,4.600000000000001,6.1000000000000005,1.7999999999999972,638.7145
2024-11-12 10:27:00,81,157.1181,2304.0,4.600000000000001,6.1000000000000005,1.6999999999999957,636.8665
2024-11-12 10:30:00,84,157.6389,2305.0,4.600000000000001,6.2,1.6999999999999957,642.9016
2024-11-12 10:33:00,84,159.375,2305.0,4.600000000000001,6.1000000000000005,1.6999999999999957,645.3362
2024-11-12 10:36:00,83,157.1181,2305.0,4.699999999999999,6.2,1.5999999999999979,643.0394
2024-11-12 10:39:00,83,171.6146,2305.0,4.600000000000001,5.700000000000001,1.6000000000000014,655.4847
2024-11-12 10:42:00,85,155.5556,2305.0,4.699999999999999,6.2,1.8000000000000007,653.0901
2024-11-12 10:45:00,82,159.375,2305.0,4.600000000000001,6.1000000000000005,1.7999999999999972,646.1329
2024-11-12 10:48:00,85,160.5903,2305.0,4.699999999999999,6.2,1.8000000000000007,653.6464
2024-11-12 10:51:00,85,160.0694,2305.0,4.699999999999999,6.2,1.8000000000000007,654.0723
2024-11-12 10:54:00,84,158.7673,2305.0,4.699999999999999,6.2,1.8000000000000007,654.007
2024-11-12 10:57:00,84,158.941,2305.0,4.699999999999999,6.2,1.8000000000000007,651.3896
2024-11-12 11:00:00,84,159.2882,2305.0,4.800000000000001,6.2,1.8000000000000007,653.8881
2024-11-12 11:03:00,86,162.3264,2305.0,4.800000000000001,6.1,1.6999999999999993,654.5316
2024-11-12 11:06:00,86,164.2361,2305.0,4.800000000000001,6.1,1.8000000000000007,664.406
2024-11-12 11:09:00,85,165.8854,2305.0,4.699999999999999,6.1,1.9000000000000021,664.8949
2024-11-12 11:12:00,85,166.2326,2305.0,4.800000000000001,6.0,1.8000000000000007,665.5994
2024-11-12 11:15:00,85,173.6111,2305.0,4.900000000000002,6.1,1.9000000000000021,680.6497
2024-11-12 11:18:00,87,171.7882,2305.0,5.100000000000001,6.0,1.7999999999999972,686.3569
2024-11-12 11:21:00,87,169.8785,2305.0,5.0,6.1,1.8999999999999986,681.9688
2024-11-12 11:24:00,86,165.2778,2305.0,4.900000000000002,6.299999999999999,1.9000000000000021,685.9207
2024-11-12 11:27:00,89,164.9306,2305.0,4.699999999999999,6.3999999999999995,1.9000000000000021,683.1156
2024-11-12 11:30:00,88,164.0625,2306.0,4.800000000000001,6.3,1.9000000000000021,679.7576
2024-11-12 11:33:00,88,163.9757,2306.0,4.800000000000001,6.199999999999999,1.8000000000000007,674.7036
2024-11-12 11:36:00,88,165.2778,2306.0,4.800000000000001,6.3,1.8000000000000007,674.6954
2024-11-12 11:39:00,88,165.8854,2306.0,4.900000000000002,6.199999999999999,1.8000000000000007,674.711
2024-11-12 11:42:00,89,165.7986,2306.0,4.800000000000001,6.3,2.0000000000000036,683.2252
2024-11-12 11:45:00,89,165.8854,2306.0,4.800000000000001,6.3,1.9000000000000021,681.6574
2024-11-12 11:48:00,89,165.7118,2306.0,4.900000000000002,6.2,1.9000000000000021,682.649
2024-11-12 11:51:00,87,166.4063,2306.0,4.800000000000001,6.3,1.9000000000000021,684.6993
2024-11-12 11:54:00,90,166.7535,2306.0,4.800000000000001,6.299999999999999,1.9000000000000021,685.8972
2024-11-12 11:57:00,90,167.8819,2306.0,4.900000000000002,6.199999999999999,1.9000000000000021,687.2155
2024-11-12 12:00:00,89,168.75,2306.0,4.900000000000002,6.1,1.9000000000000021,687.2862
2024-11-12 12:03:00,90,168.0556,2306.0,4.800000000000001,6.199999999999999,1.9999999999999964,691.0391
2024-11-12 12:06:00,91,167.1875,2306.0,5.0,6.199999999999999,1.8999999999999986,695.5931
2024-11-12 12:09:00,88,166.6667,2306.0,4.899999999999999,6.3999999999999995,2.0,700.5118
2024-11-12 12:12:00,91,166.5799,2306.0,4.800000000000001,6.3999999999999995,1.9999999999999964,696.1077
2024-11-12 12:15:00,92,166.5799,2306.0,4.899999999999999,6.3999999999999995,1.8999999999999986,696.2408
2024-11-12 12:18:00,90,167.6215,2306.0,4.899999999999999,6.3,1.8999999999999986,698.5211
2024-11-12 12:21:00,89,167.2743,2306.0,5.100000000000001,6.3999999999999995,1.7999999999999972,697.5803
2024-11-12 12:24:00,87,168.8368,2306.0,4.899999999999999,6.3,1.8999999999999986,694.5884
2024-11-12 12:27:00,90,168.9236,2306.0,4.899999999999999,6.3,1.8999999999999986,699.4053
2024-11-12 12:30:00,89,169.7049,2307.0,5.100000000000001,6.3,1.7999999999999972,692.3631
2024-11-12 12:33:00,89,169.2708,2307.0,4.800000000000001,6.299999999999999,1.9000000000000021,689.0623
2024-11-12 12:36:00,89,169.4444,2307.0,5.099999999999998,6.199999999999999,1.8999999999999986,693.6201
2024-11-12 12:39:00,88,169.6181,2307.0,4.899999999999999,6.199999999999999,1.8999999999999986,693.9921
2024-11-12 12:42:00,90,170.1389,2307.0,5.0,6.199999999999999,1.8999999999999986,693.6456
2024-11-12 12:45:00,90,168.8368,2307.0,5.0,6.199999999999999,1.7999999999999972,690.3665
2024-11-12 12:48:00,88,159.375,2307.0,5.100000000000001,6.3999999999999995,1.7999999999999972,678.8461
2024-11-12 12:51:00,86,153.3854,2307.0,5.100000000000001,6.499999999999999,1.6000000000000014,668.0169
2024-11-12 12:54:00,85,150.6944,2307.0,4.899999999999999,6.5,1.7000000000000028,658.3539
2024-11-12 12:57:00,85,143.4028,2307.0,4.800000000000001,6.6,1.8000000000000007,646.0898
2024-11-12 13:00:00,82,143.316,2307.0,4.900000000000002,6.6,1.5999999999999979,632.4752
2024-11-12 13:03:00,81,145.0521,2307.0,4.699999999999999,6.499999999999999,1.5999999999999979,626.5373
2024-11-12 13:06:00,82,145.0521,2307.0,4.699999999999999,6.3,1.5999999999999979,627.7722
2024-11-12 13:09:00,80,145.5729,2307.0,4.899999999999999,6.3999999999999995,1.6999999999999993,628.0251
2024-11-12 13:12:00,83,146.6146,2307.0,4.899999999999999,6.3999999999999995,1.5,629.7147
2024-11-12 13:15:00,84,146.6146,2307.0,4.800000000000001,6.499999999999999,1.6999999999999993,635.7292
2024-11-12 13:18:00,81,148.3507,2307.0,4.699999999999999,6.3999999999999995,1.8000000000000007,638.1037
2024-11-12 13:21:00,83,147.7431,2307.0,4.800000000000001,6.3999999999999995,1.6999999999999993,636.4482
2024-11-12 13:24:00,84,146.875,2307.0,4.800000000000001,6.3999999999999995,1.6999999999999993,633.1133
2024-11-12 13:27:00,83,143.8368,2307.0,4.699999999999999,6.3,1.5999999999999979,627.7307
2024-11-12 13:30:00,81,143.1424,2308.0,4.600000000000001,6.3,1.6999999999999957,617.0096
