Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-12 13:33:00,81,142.5347,2308.0,4.699999999999999,6.3,1.5000000000000036,617.3586
2024-11-12 13:36:00,80,142.8819,2308.0,4.699999999999999,6.3999999999999995,1.5000000000000036,613.679
2024-11-12 13:39:00,79,142.7083,2308.0,4.699999999999999,6.3,1.5999999999999979,613.7839
2024-11-12 13:42:00,81,142.9688,2308.0,4.699999999999999,6.3,1.5999999999999979,616.7844
2024-11-12 13:45:00,81,141.8403,2308.0,4.599999999999998,6.3999999999999995,1.5999999999999979,614.6486
2024-11-12 13:48:00,81,142.2743,2308.0,4.599999999999998,6.3999999999999995,1.5999999999999979,616.6796
2024-11-12 13:51:00,82,141.6667,2308.0,4.699999999999999,6.3,1.5999999999999979,615.6718
2024-11-12 13:54:00,80,143.5764,2308.0,4.599999999999998,6.3,1.5999999999999979,618.3822
2024-11-12 13:57:00,81,143.316,2308.0,4.599999999999998,6.3999999999999995,1.6999999999999993,620.5327
2024-11-12 14:00:00,81,142.8819,2308.0,4.599999999999998,6.3999999999999995,1.6999999999999993,623.449
2024-11-12 14:03:00,80,142.8819,2308.0,4.699999999999999,6.3999999999999995,1.5999999999999979,618.6517
2024-11-12 14:06:00,80,142.7083,2308.0,4.599999999999998,6.3999999999999995,1.5999999999999979,618.1061
2024-11-12 14:09:00,82,143.4028,2308.0,4.699999999999999,6.299999999999999,1.6999999999999993,620.9962
2024-11-12 14:12:00,81,144.5313,2308.0,4.599999999999998,6.199999999999999,1.6999999999999993,620.5865
2024-11-12 14:15:00,82,144.184,2308.0,4.599999999999998,6.299999999999999,1.6999999999999993,621.1027
2024-11-12 14:18:00,83,144.7049,2308.0,4.699999999999999,6.199999999999999,1.5999999999999979,621.2844
2024-11-12 14:21:00,82,144.2708,2308.0,4.699999999999999,6.300000000000001,1.6999999999999993,620.575
2024-11-12 14:24:00,81,144.5313,2308.0,4.599999999999998,6.199999999999999,1.6999999999999993,619.8274
2024-11-12 14:27:00,82,144.5313,2308.0,4.600000000000001,6.300000000000001,1.6999999999999993,624.3176
2024-11-12 14:30:00,82,144.7049,2309.0,4.699999999999999,6.300000000000001,1.6999999999999993,624.6217
2024-11-12 14:33:00,82,145.8333,2309.0,4.699999999999999,6.300000000000001,1.6999999999999993,623.079
2024-11-12 14:36:00,82,145.5729,2309.0,4.699999999999999,6.300000000000001,1.8000000000000007,626.3804
2024-11-12 14:39:00,82,145.0521,2309.0,4.699999999999999,6.199999999999999,1.8000000000000007,628.3517
2024-11-12 14:42:00,81,145.4861,2309.0,4.600000000000001,6.4,1.6999999999999993,629.2088
2024-11-12 14:45:00,81,145.1389,2309.0,4.799999999999997,6.4,1.7000000000000028,633.3889
2024-11-12 14:48:00,83,145.9201,2309.0,4.5,6.500000000000001,1.8000000000000007,633.6176
2024-11-12 14:51:00,83,148.0035,2309.0,4.899999999999999,6.4,1.6000000000000014,630.5624
2024-11-12 14:54:00,83,149.3056,2309.0,4.900000000000002,6.1,1.5,628.3158
2024-11-12 14:57:00,81,149.4792,2309.0,4.800000000000001,6.200000000000001,1.6000000000000014,632.6332
2024-11-12 15:00:00,82,149.7396,2309.0,4.899999999999999,6.200000000000001,1.7000000000000028,634.001
2024-11-12 15:03:00,83,149.9132,2309.0,4.800000000000001,6.300000000000001,1.5,636.6023
2024-11-12 15:06:00,83,148.0035,2309.0,4.899999999999999,6.300000000000001,1.7000000000000028,633.4727
2024-11-12 15:09:00,82,148.0903,2309.0,4.800000000000001,6.300000000000001,1.7000000000000028,636.5403
2024-11-12 15:12:00,84,148.6111,2309.0,4.800000000000001,6.300000000000001,1.7000000000000028,638.9894
2024-11-12 15:15:00,85,148.9583,2309.0,4.800000000000001,6.300000000000001,1.7999999999999972,642.5812
2024-11-12 15:18:00,84,149.0451,2309.0,4.900000000000002,6.300000000000001,1.6999999999999957,641.7
2024-11-12 15:21:00,83,149.3056,2309.0,4.800000000000001,6.300000000000001,1.7999999999999972,650.7814
2024-11-12 15:24:00,85,149.3056,2309.0,4.900000000000002,6.4,1.7999999999999972,650.4032
2024-11-12 15:27:00,84,150.0868,2309.0,5.0,6.4,1.8000000000000007,655.2721
2024-11-12 15:30:00,83,150.6077,2310.0,5.0,6.500000000000001,1.8000000000000007,654.5906
2024-11-12 15:33:00,86,150.7813,2310.0,4.899999999999999,6.199999999999999,1.8000000000000007,655.3718
2024-11-12 15:36:00,86,151.4757,2310.0,5.0,6.3999999999999995,1.8000000000000007,656.7942
2024-11-12 15:39:00,84,150.7813,2310.0,5.0,6.500000000000001,1.9000000000000021,668.9415
2024-11-12 15:42:00,84,152.691,2310.0,5.0,6.500000000000001,1.9000000000000021,666.4316
2024-11-12 15:45:00,84,152.7778,2310.0,5.100000000000001,6.500000000000001,1.8000000000000007,666.306
2024-11-12 15:48:00,87,153.7326,2310.0,4.899999999999999,6.3999999999999995,2.0000000000000036,669.6747
2024-11-12 15:51:00,85,152.9514,2310.0,5.199999999999999,6.500000000000001,1.8000000000000043,670.5721
2024-11-12 15:54:00,88,152.8646,2310.0,5.199999999999999,6.500000000000001,1.8000000000000043,672.6888
2024-11-12 15:57:00,88,152.0833,2310.0,5.100000000000001,6.3999999999999995,1.9000000000000021,669.8907
2024-11-12 16:00:00,88,152.7778,2310.0,5.099999999999998,6.3999999999999995,1.8000000000000043,675.4636
2024-11-12 16:03:00,88,153.125,2310.0,5.100000000000001,6.500000000000001,1.9000000000000021,670.6774
2024-11-12 16:06:00,88,150.6944,2310.0,5.0,6.500000000000001,1.9000000000000021,672.4474
2024-11-12 16:09:00,85,150.5208,2310.0,5.0,6.6000000000000005,1.9000000000000021,669.0087
2024-11-12 16:12:00,84,148.5243,2310.0,5.0,6.499999999999999,1.8000000000000007,664.3229
2024-11-12 16:15:00,84,147.4826,2310.0,5.0,6.6000000000000005,1.6999999999999993,654.8237
2024-11-12 16:18:00,84,148.0035,2310.0,4.899999999999999,6.6000000000000005,1.8000000000000007,654.5699
2024-11-12 16:21:00,83,149.2188,2310.0,4.899999999999999,6.3999999999999995,1.8000000000000007,655.4898
2024-11-12 16:24:00,86,148.9583,2310.0,4.899999999999999,6.500000000000001,1.8000000000000007,656.5249
2024-11-12 16:27:00,86,149.3056,2310.0,5.0,6.500000000000001,1.6999999999999993,653.658
2024-11-12 16:30:00,85,148.4375,2311.0,5.0,6.500000000000001,1.6999999999999993,651.3849
2024-11-12 16:33:00,85,146.875,2311.0,5.099999999999998,6.500000000000001,1.6000000000000014,650.6487
2024-11-12 16:36:00,85,146.875,2311.0,4.899999999999999,6.500000000000001,1.8000000000000007,650.9526
2024-11-12 16:39:00,84,147.0486,2311.0,4.899999999999999,6.500000000000001,1.6999999999999993,644.8163
2024-11-12 16:42:00,85,147.2222,2311.0,4.899999999999999,6.500000000000001,1.8000000000000007,648.556
2024-11-12 16:45:00,84,147.1354,2311.0,4.899999999999999,6.4,1.8000000000000007,645.5249
2024-11-12 16:48:00,84,146.7882,2311.0,4.699999999999999,6.500000000000001,1.8000000000000007,647.3881
2024-11-12 16:51:00,83,144.5313,2311.0,5.0,6.500000000000001,1.6999999999999993,645.9788
2024-11-12 16:54:00,83,144.2708,2311.0,4.899999999999999,6.500000000000001,1.5999999999999979,641.7555
2024-11-12 16:57:00,84,145.3125,2311.0,4.699999999999999,6.500000000000001,1.5999999999999979,639.9656
2024-11-12 17:00:00,84,144.6181,2311.0,4.899999999999999,6.500000000000001,1.5999999999999979,641.1876
2024-11-12 17:03:00,84,145.3993,2311.0,4.900000000000002,6.500000000000001,1.6999999999999957,648.0748
2024-11-12 17:06:00,83,145.1389,2311.0,5.0,6.500000000000001,1.6999999999999993,641.5339
2024-11-12 17:09:00,82,144.0972,2311.0,4.899999999999999,6.500000000000001,1.5999999999999979,638.5944
2024-11-12 17:12:00,83,141.9271,2311.0,4.800000000000001,6.500000000000001,1.6000000000000014,631.5667
2024-11-12 17:15:00,81,143.2292,2311.0,4.800000000000001,6.500000000000001,1.6000000000000014,635.3998
2024-11-12 17:18:00,83,143.316,2311.0,4.800000000000001,6.500000000000001,1.6000000000000014,636.1191
2024-11-12 17:21:00,81,143.1424,2311.0,4.800000000000001,6.500000000000001,1.6000000000000014,636.3976
2024-11-12 17:24:00,84,143.4028,2311.0,4.800000000000001,6.3999999999999995,1.6999999999999957,634.8304
2024-11-12 17:27:00,82,142.8819,2311.0,4.800000000000001,6.500000000000001,1.6000000000000014,635.4493
2024-11-12 17:30:00,82,142.2743,2312.0,4.800000000000001,6.500000000000001,1.6000000000000014,632.3318
2024-11-12 17:33:00,83,142.5347,2312.0,4.800000000000001,6.3999999999999995,1.6999999999999957,634.2236
2024-11-12 17:36:00,83,142.4479,2312.0,4.900000000000002,6.500000000000001,1.6999999999999957,635.947
2024-11-12 17:39:00,83,142.1007,2312.0,4.700000000000003,6.6000000000000005,1.6999999999999957,629.8258
2024-11-12 17:42:00,83,139.9306,2312.0,4.900000000000002,6.6000000000000005,1.6999999999999957,634.9557
2024-11-12 17:45:00,82,138.9757,2312.0,4.700000000000003,6.3999999999999995,1.6000000000000014,627.0002
2024-11-12 17:48:00,81,137.7604,2312.0,4.899999999999999,6.499999999999999,1.4000000000000021,624.967
2024-11-12 17:51:00,81,138.1076,2312.0,4.800000000000001,6.6000000000000005,1.6000000000000014,624.5977
2024-11-12 17:54:00,82,140.5382,2312.0,4.699999999999999,6.500000000000001,1.6000000000000014,624.0851
2024-11-12 17:57:00,82,139.6701,2312.0,4.699999999999999,6.500000000000001,1.5,623.722
2024-11-12 18:00:00,82,138.9757,2312.0,4.699999999999999,6.500000000000001,1.6000000000000014,620.1332
2024-11-12 18:03:00,81,139.6701,2312.0,4.700000000000003,6.500000000000001,1.5,622.9291
2024-11-12 18:06:00,82,139.4097,2312.0,4.699999999999999,6.500000000000001,1.6000000000000014,621.835
2024-11-12 18:09:00,82,137.5868,2312.0,4.599999999999998,6.500000000000001,1.7000000000000028,622.4669
2024-11-12 18:12:00,81,139.4965,2312.0,4.599999999999998,6.3999999999999995,1.6000000000000014,619.9465
2024-11-12 18:15:00,81,138.3681,2312.0,4.5,6.500000000000001,1.5,616.7986
2024-11-12 18:18:00,80,138.5417,2312.0,4.600000000000001,6.3999999999999995,1.6000000000000014,619.5907
2024-11-12 18:21:00,81,140.2778,2312.0,4.699999999999999,6.3999999999999995,1.6000000000000014,618.6771
2024-11-12 18:24:00,82,140.1042,2312.0,4.800000000000001,6.500000000000001,1.3999999999999986,623.5897
2024-11-12 18:27:00,81,139.9306,2312.0,4.699999999999999,6.500000000000001,1.5,621.7245
2024-11-12 18:30:00,80,138.1076,2313.0,4.699999999999999,6.500000000000001,1.5,621.376
2024-11-12 18:33:00,80,139.6701,2313.0,4.699999999999999,6.3999999999999995,1.5,621.0748
2024-11-12 18:36:00,82,139.3229,2313.0,4.699999999999999,6.500000000000001,1.5,615.2529
2024-11-12 18:39:00,80,136.8056,2313.0,4.599999999999998,6.3999999999999995,1.6000000000000014,617.024
2024-11-12 18:42:00,82,136.4583,2313.0,4.599999999999998,6.3999999999999995,1.6000000000000014,616.303
2024-11-12 18:45:00,81,137.1528,2313.0,4.599999999999998,6.500000000000001,1.6000000000000014,617.1598
2024-11-12 18:48:00,81,136.0243,2313.0,4.5,6.3999999999999995,1.6999999999999993,613.4059
2024-11-12 18:51:00,80,137.5,2313.0,4.599999999999998,6.3999999999999995,1.6000000000000014,616.1238
2024-11-12 18:54:00,81,139.4965,2313.0,4.600000000000001,6.500000000000001,1.6999999999999993,616.1412
2024-11-12 18:57:00,81,138.4549,2313.0,4.599999999999998,6.3999999999999995,1.6000000000000014,617.9919
2024-11-12 19:00:00,82,136.8924,2313.0,4.599999999999998,6.500000000000001,1.6000000000000014,610.0183
2024-11-12 19:03:00,79,136.2847,2313.0,4.5,6.500000000000001,1.4999999999999964,608.5209
2024-11-12 19:06:00,80,136.4583,2313.0,4.5,6.3999999999999995,1.4999999999999964,605.325
2024-11-12 19:09:00,79,137.1528,2313.0,4.5,6.3999999999999995,1.4999999999999964,607.3718
2024-11-12 19:12:00,79,137.066,2313.0,4.5,6.3999999999999995,1.4999999999999964,602.9255
2024-11-12 19:15:00,78,136.6319,2313.0,4.5,6.3999999999999995,1.4999999999999964,598.0464
2024-11-12 19:18:00,78,137.1528,2313.0,4.399999999999999,6.299999999999999,1.5000000000000036,594.9326
2024-11-12 19:21:00,79,135.7639,2313.0,4.399999999999999,6.299999999999999,1.5000000000000036,596.1636
2024-11-12 19:24:00,78,135.4167,2313.0,4.600000000000001,6.500000000000001,1.4000000000000021,599.4514
2024-11-12 19:27:00,79,134.6354,2313.0,4.600000000000001,6.500000000000001,1.4000000000000021,603.6001
2024-11-12 19:30:00,78,125.7813,2314.0,4.5,6.500000000000001,1.5000000000000036,601.0048
2024-11-12 19:33:00,82,150.5208,2314.0,4.5,6.199999999999999,1.5000000000000036,627.4447
2024-11-12 19:36:00,83,159.2014,2314.0,4.699999999999999,6.1,1.8000000000000043,644.5193
2024-11-12 19:39:00,83,157.5521,2314.0,4.800000000000001,6.1,1.6999999999999957,654.7799
2024-11-12 19:42:00,85,157.4653,2314.0,4.699999999999999,6.199999999999999,1.7000000000000028,652.2944
2024-11-12 19:45:00,82,156.3368,2314.0,4.699999999999999,6.199999999999999,1.7000000000000028,648.9724
2024-11-12 19:48:00,86,155.9896,2314.0,5.0,6.199999999999999,1.6999999999999957,653.0969
2024-11-12 19:51:00,86,155.5556,2314.0,4.800000000000001,6.199999999999999,1.7999999999999972,654.175
2024-11-12 19:54:00,86,156.5972,2314.0,4.900000000000002,6.300000000000001,1.6999999999999957,653.395
2024-11-12 19:57:00,85,156.8576,2314.0,4.800000000000001,6.199999999999999,1.6999999999999957,661.3247
2024-11-12 20:00:00,86,156.5972,2314.0,4.900000000000002,6.299999999999999,1.6999999999999957,660.8282
2024-11-12 20:03:00,83,154.8611,2314.0,4.800000000000001,6.199999999999999,1.6999999999999957,659.7075
2024-11-12 20:06:00,86,156.5972,2314.0,4.900000000000002,6.299999999999999,1.6999999999999957,663.6913
2024-11-12 20:09:00,83,156.3368,2314.0,4.800000000000001,6.3999999999999995,1.6999999999999957,660.5166
2024-11-12 20:12:00,86,157.1181,2314.0,4.900000000000002,6.299999999999999,1.6999999999999957,661.4343
2024-11-12 20:15:00,85,152.7778,2314.0,4.900000000000002,6.3999999999999995,1.6000000000000014,656.2156
2024-11-12 20:18:00,86,153.125,2314.0,4.800000000000001,6.500000000000001,1.7999999999999972,659.7089
2024-11-12 20:21:00,87,152.8646,2314.0,4.900000000000002,6.3999999999999995,1.6999999999999957,658.1492
2024-11-12 20:24:00,86,154.8611,2314.0,4.699999999999999,6.3999999999999995,1.7999999999999972,662.4626
2024-11-12 20:27:00,86,155.2952,2314.0,4.900000000000002,6.3999999999999995,1.6999999999999957,662.1295
2024-11-12 20:30:00,84,152.691,2315.0,4.800000000000001,6.3,1.7000000000000028,659.3106
2024-11-12 20:33:00,85,152.2569,2315.0,4.899999999999999,6.3999999999999995,1.6000000000000014,654.3262
2024-11-12 20:36:00,86,152.3438,2315.0,4.699999999999999,6.3,1.7000000000000028,651.3799
2024-11-12 20:39:00,84,152.8646,2315.0,4.5,6.3999999999999995,1.8000000000000007,648.5895
2024-11-12 20:42:00,84,152.2569,2315.0,4.5,6.3,1.8000000000000007,649.7146
2024-11-12 20:45:00,84,152.4306,2315.0,4.5,6.3,1.8000000000000007,650.8379
2024-11-12 20:48:00,85,151.6493,2315.0,4.600000000000001,6.3999999999999995,1.8000000000000007,653.1528
2024-11-12 20:51:00,84,150.1736,2315.0,4.599999999999998,6.3,1.7000000000000028,645.4426
2024-11-12 20:54:00,83,148.8715,2315.0,4.699999999999999,6.3999999999999995,1.6000000000000014,642.4255
2024-11-12 20:57:00,84,147.7431,2315.0,4.5,6.3999999999999995,1.8000000000000007,643.4111
2024-11-12 21:00:00,84,148.0903,2315.0,4.5,6.3999999999999995,1.5999999999999979,639.9938
2024-11-12 21:03:00,82,146.3542,2315.0,4.600000000000001,6.3,1.4999999999999964,634.6288
2024-11-12 21:06:00,83,147.309,2315.0,4.5,6.3999999999999995,1.5999999999999979,633.3967
2024-11-12 21:09:00,83,147.5694,2315.0,4.400000000000002,6.3,1.6999999999999957,626.0095
2024-11-12 21:12:00,81,148.0035,2315.0,4.5,6.2,1.6999999999999957,627.4213
2024-11-12 21:15:00,82,147.4826,2315.0,4.300000000000001,6.2,1.6000000000000014,625.4607
2024-11-12 21:18:00,81,147.9167,2315.0,4.400000000000002,6.2,1.6000000000000014,618.96
2024-11-12 21:21:00,82,147.1354,2315.0,4.400000000000002,6.2,1.6000000000000014,622.4012
2024-11-12 21:24:00,81,147.6563,2315.0,4.300000000000001,6.2,1.7000000000000028,619.6838
2024-11-12 21:27:00,83,147.2222,2315.0,4.400000000000002,6.2,1.6000000000000014,619.3082
2024-11-12 21:30:00,82,147.6563,2316.0,4.399999999999999,6.2,1.4000000000000021,616.1962
2024-11-12 21:33:00,82,147.4826,2316.0,4.400000000000002,6.2,1.5,619.9623
2024-11-12 21:36:00,80,147.7431,2316.0,4.399999999999999,6.3,1.4000000000000021,617.2694
2024-11-12 21:39:00,81,148.8715,2316.0,4.199999999999999,6.2,1.6000000000000014,614.1492
2024-11-12 21:42:00,82,149.3056,2316.0,4.399999999999999,6.2,1.6000000000000014,612.5465
2024-11-12 21:45:00,80,148.9583,2316.0,4.300000000000001,6.0,1.6000000000000014,610.665
2024-11-12 21:48:00,82,149.3924,2316.0,4.300000000000001,6.1,1.5,612.4772
2024-11-12 21:51:00,79,148.4375,2316.0,4.400000000000002,6.2,1.5,606.8983
2024-11-12 21:54:00,81,148.6111,2316.0,4.300000000000001,6.0,1.5,608.7508
2024-11-12 21:57:00,78,147.6563,2316.0,4.199999999999999,6.0,1.5,603.8691
2024-11-12 22:00:00,80,147.2222,2316.0,4.199999999999999,5.9,1.6000000000000014,602.4097
2024-11-12 22:03:00,79,148.0035,2316.0,4.199999999999999,6.0,1.6000000000000014,601.417
2024-11-12 22:06:00,79,148.5243,2316.0,4.300000000000001,6.1,1.5,601.5487
2024-11-12 22:09:00,80,148.5243,2316.0,4.300000000000001,5.9,1.5,602.9445
2024-11-12 22:12:00,80,148.3507,2316.0,4.399999999999999,6.1,1.6000000000000014,611.4
2024-11-12 22:15:00,81,150.0868,2316.0,4.300000000000001,6.0,1.7000000000000028,618.3044
2024-11-12 22:18:00,82,150.6944,2316.0,4.199999999999999,6.0,1.6000000000000014,619.1143
2024-11-12 22:21:00,81,154.0798,2316.0,4.399999999999999,6.1,1.6999999999999993,620.1772
2024-11-12 22:24:00,82,152.2569,2316.0,4.5,5.9,1.8000000000000007,625.3942
2024-11-12 22:27:00,81,151.1285,2316.0,4.600000000000001,6.0,1.6999999999999993,624.5176
2024-11-12 22:30:00,82,151.4757,2317.0,4.699999999999999,6.1,1.6999999999999993,626.8105
2024-11-12 22:33:00,83,151.9965,2317.0,4.800000000000001,6.0,1.5,626.6498
2024-11-12 22:36:00,82,151.5625,2317.0,4.600000000000001,6.1,1.8000000000000007,635.3702
2024-11-12 22:39:00,84,152.4306,2317.0,4.800000000000001,6.0,1.5,629.2931
2024-11-12 22:42:00,83,151.6493,2317.0,4.800000000000001,6.1,1.6000000000000014,631.0159
2024-11-12 22:45:00,83,151.9097,2317.0,4.900000000000002,6.1,1.5,632.3036
2024-11-12 22:48:00,81,152.691,2317.0,4.5,6.1,1.8000000000000007,632.6341
2024-11-12 22:51:00,83,152.9514,2317.0,4.900000000000002,6.1,1.6000000000000014,636.7682
2024-11-12 22:54:00,82,155.9028,2317.0,4.800000000000001,6.1,1.6000000000000014,634.7504
2024-11-12 22:57:00,83,155.1215,2317.0,4.800000000000001,5.9,1.6000000000000014,635.0142
2024-11-12 23:00:00,81,154.8611,2317.0,4.699999999999999,6.1,1.6000000000000014,638.2958
2024-11-12 23:03:00,83,154.6007,2317.0,4.800000000000001,6.1,1.6000000000000014,639.6823
2024-11-12 23:06:00,83,151.4757,2317.0,4.800000000000001,6.1,1.6000000000000014,635.6191
2024-11-12 23:09:00,82,147.0486,2317.0,4.800000000000001,6.199999999999999,1.7000000000000028,634.3781
2024-11-12 23:12:00,83,147.2222,2317.0,4.800000000000001,6.3,1.6000000000000014,629.0737
2024-11-12 23:15:00,82,146.441,2317.0,4.800000000000001,6.3,1.6000000000000014,630.0875
2024-11-12 23:18:00,82,145.3993,2317.0,4.900000000000002,6.3,1.6000000000000014,625.3431
2024-11-12 23:21:00,82,145.3993,2317.0,5.0,6.3,1.5999999999999979,624.4362
2024-11-12 23:24:00,83,146.1806,2317.0,4.900000000000002,6.2,1.6000000000000014,624.4962
2024-11-12 23:27:00,83,145.0521,2317.0,5.0,6.2,1.5,617.0797
2024-11-12 23:30:00,82,143.8368,2318.0,4.800000000000001,6.1,1.6000000000000014,617.6924
2024-11-12 23:33:00,81,144.2708,2318.0,4.900000000000002,6.1,1.5,620.3547
2024-11-12 23:36:00,83,145.9201,2318.0,4.900000000000002,6.3,1.6999999999999957,627.747
2024-11-12 23:39:00,83,144.4444,2318.0,5.0,6.3999999999999995,1.6000000000000014,627.7283
2024-11-12 23:42:00,82,142.9688,2318.0,4.900000000000002,6.2,1.6000000000000014,629.4816
2024-11-12 23:45:00,82,141.4063,2318.0,4.900000000000002,6.3,1.5,622.4103
2024-11-12 23:48:00,82,143.6632,2318.0,4.900000000000002,6.3,1.5,628.7899
2024-11-12 23:51:00,82,141.9271,2318.0,4.900000000000002,6.3,1.6999999999999957,626.1346
2024-11-12 23:54:00,80,142.5347,2318.0,4.800000000000001,6.3,1.3999999999999986,611.4815
2024-11-12 23:57:00,81,142.8819,2318.0,4.800000000000001,6.199999999999999,1.3999999999999986,610.1339
2024-11-13 00:00:00,80,142.3611,2318.0,4.699999999999999,6.199999999999999,1.5,604.6472
2024-11-13 00:03:00,79,139.7569,2318.0,4.699999999999999,6.1,1.3999999999999986,602.443
2024-11-13 00:06:00,80,140.191,2318.0,4.600000000000001,6.2,1.5999999999999979,604.6286
2024-11-13 00:09:00,80,140.5382,2318.0,4.699999999999999,6.3,1.6000000000000014,606.1824
2024-11-13 00:12:00,80,140.7986,2318.0,4.699999999999999,6.2,1.5,610.817
2024-11-13 00:15:00,78,139.8438,2318.0,4.800000000000001,6.2,1.3999999999999986,604.308
2024-11-13 00:18:00,80,141.9271,2318.0,4.699999999999999,6.2,1.3999999999999986,604.5347
2024-11-13 00:21:00,80,138.8889,2318.0,4.800000000000001,6.3,1.3999999999999986,604.2333
2024-11-13 00:24:00,79,139.2361,2318.0,4.699999999999999,6.000000000000001,1.5,603.2479
2024-11-13 00:27:00,80,141.5799,2318.0,4.699999999999999,6.1,1.3999999999999986,604.4329
2024-11-13 00:30:00,80,142.1007,2319.0,4.800000000000001,6.2,1.3999999999999986,607.1135
2024-11-13 00:33:00,79,140.625,2319.0,4.800000000000001,6.2,1.5,603.7733
2024-11-13 00:36:00,79,141.4931,2319.0,4.800000000000001,6.2,1.3999999999999986,602.89
2024-11-13 00:39:00,78,140.2778,2319.0,4.699999999999999,6.1,1.3999999999999986,601.6895
2024-11-13 00:42:00,79,139.3229,2319.0,4.699999999999999,6.2,1.3999999999999986,599.4728
2024-11-13 00:45:00,78,140.7986,2319.0,4.699999999999999,6.2,1.3999999999999986,599.7222
2024-11-13 00:48:00,80,141.4931,2319.0,4.699999999999999,6.2,1.3999999999999986,601.6718
2024-11-13 00:51:00,80,139.2361,2319.0,4.600000000000001,6.2,1.5999999999999979,601.417
2024-11-13 00:54:00,79,140.2778,2319.0,4.800000000000001,6.3,1.3999999999999986,612.2904
2024-11-13 00:57:00,80,141.059,2319.0,4.599999999999998,6.3,1.3999999999999986,601.3243
2024-11-13 01:00:00,79,136.4583,2319.0,4.699999999999999,6.3,1.4999999999999964,598.1813
2024-11-13 01:03:00,78,139.2361,2319.0,4.600000000000001,6.2,1.4000000000000021,594.1979
2024-11-13 01:06:00,79,142.0139,2319.0,4.699999999999999,6.2,1.4999999999999964,602.3867
2024-11-13 01:09:00,80,139.9306,2319.0,4.600000000000001,6.2,1.4999999999999964,606.5608
2024-11-13 01:12:00,80,140.7986,2319.0,4.799999999999997,6.2,1.5,608.5531
2024-11-13 01:15:00,81,142.3611,2319.0,4.800000000000001,6.2,1.5,609.6611
2024-11-13 01:18:00,79,140.625,2319.0,4.699999999999999,6.2,1.4999999999999964,607.7556
2024-11-13 01:21:00,79,138.8889,2319.0,4.600000000000001,6.2,1.4999999999999964,605.4674
2024-11-13 01:24:00,80,140.9722,2319.0,4.699999999999999,6.2,1.4999999999999964,608.2795
2024-11-13 01:27:00,80,142.2743,2319.0,5.0,6.2,1.1999999999999957,605.8988
2024-11-13 01:30:00,79,140.9722,2320.0,4.600000000000001,6.1,1.6999999999999957,602.7224
2024-11-13 01:33:00,79,142.2743,2320.0,4.899999999999999,6.2,1.2999999999999972,609.4834
2024-11-13 01:36:00,80,143.2292,2320.0,4.699999999999999,6.2,1.4999999999999964,605.3073
2024-11-13 01:39:00,79,140.3646,2320.0,4.699999999999999,6.3,1.4999999999999964,608.5664
2024-11-13 01:42:00,79,140.2778,2320.0,4.699999999999999,6.3,1.4999999999999964,604.9849
2024-11-13 01:45:00,81,141.9271,2320.0,4.699999999999999,6.2,1.4999999999999964,609.4192
2024-11-13 01:48:00,81,143.6632,2320.0,4.699999999999999,6.3,1.5999999999999979,610.2399
2024-11-13 01:51:00,80,141.6667,2320.0,4.800000000000001,6.199999999999999,1.4999999999999964,606.4373
2024-11-13 01:54:00,79,140.9722,2320.0,4.600000000000001,6.1,1.4000000000000021,599.1988
2024-11-13 01:57:00,80,143.1424,2320.0,4.699999999999999,6.0,1.5999999999999979,604.4489
2024-11-13 02:00:00,80,142.4479,2320.0,4.699999999999999,6.199999999999999,1.4999999999999964,602.3889
2024-11-13 02:03:00,80,140.625,2320.0,5.0,6.199999999999999,1.2999999999999972,604.1077
2024-11-13 02:06:00,79,142.4479,2320.0,4.699999999999999,6.0,1.4999999999999964,602.1033
2024-11-13 02:09:00,80,144.0104,2320.0,4.699999999999999,6.1,1.4000000000000021,600.9012
2024-11-13 02:12:00,78,141.4063,2320.0,4.699999999999999,6.1,1.5000000000000036,597.0442
2024-11-13 02:15:00,78,141.1458,2320.0,4.699999999999999,6.0,1.5000000000000036,597.9685
2024-11-13 02:18:00,79,144.0972,2320.0,4.699999999999999,6.1,1.5000000000000036,597.3913
2024-11-13 02:21:00,78,142.2743,2320.0,4.699999999999999,6.1,1.5999999999999979,596.6259
2024-11-13 02:24:00,78,142.2743,2320.0,4.699999999999999,6.0,1.5000000000000036,596.1296
2024-11-13 02:27:00,81,144.5313,2320.0,4.800000000000001,6.1,1.4999999999999964,604.2441
2024-11-13 02:30:00,81,144.5313,2321.0,4.899999999999999,6.1,1.3999999999999986,605.801
2024-11-13 02:33:00,80,143.4028,2321.0,4.800000000000001,6.199999999999999,1.5999999999999979,615.7731
2024-11-13 02:36:00,81,144.5313,2321.0,4.800000000000001,6.199999999999999,1.4999999999999964,606.6331
2024-11-13 02:39:00,81,143.8368,2321.0,4.800000000000001,6.1,1.4999999999999964,611.0751
2024-11-13 02:42:00,81,143.1424,2321.0,4.800000000000001,6.2,1.4999999999999964,609.1173
2024-11-13 02:45:00,81,144.0972,2321.0,4.800000000000001,6.2,1.4999999999999964,612.3219
2024-11-13 02:48:00,81,145.3125,2321.0,4.699999999999999,6.3,1.6999999999999993,621.551
2024-11-13 02:51:00,80,143.8368,2321.0,4.800000000000001,6.2,1.5999999999999979,613.571
2024-11-13 02:54:00,81,143.5764,2321.0,4.899999999999999,6.3,1.5,616.8446
2024-11-13 02:57:00,81,145.1389,2321.0,4.899999999999999,6.3,1.3999999999999986,615.7625
2024-11-13 03:00:00,81,143.75,2321.0,4.699999999999999,6.3,1.4999999999999964,615.6978
2024-11-13 03:03:00,81,143.5764,2321.0,4.800000000000001,6.2,1.5999999999999979,617.2039
2024-11-13 03:06:00,80,146.0069,2321.0,4.800000000000001,6.2,1.6999999999999993,617.5276
2024-11-13 03:09:00,81,144.2708,2321.0,4.800000000000001,6.2,1.6999999999999993,625.2418
2024-11-13 03:12:00,82,144.0972,2321.0,5.0,6.2,1.5,623.0355
2024-11-13 03:15:00,80,142.0139,2321.0,5.0,6.3999999999999995,1.2999999999999972,618.9273
2024-11-13 03:18:00,81,142.5347,2321.0,4.699999999999999,6.2,1.5999999999999979,614.8448
2024-11-13 03:21:00,82,143.2292,2321.0,4.899999999999999,6.2,1.3999999999999986,615.0005
2024-11-13 03:24:00,82,142.0139,2321.0,4.800000000000001,6.2,1.5999999999999979,616.007
2024-11-13 03:27:00,81,142.8819,2321.0,4.800000000000001,6.2,1.4999999999999964,614.1451
2024-11-13 03:30:00,81,143.2292,2322.0,4.800000000000001,6.2,1.4999999999999964,612.3822
2024-11-13 03:33:00,82,144.7049,2322.0,4.800000000000001,6.2,1.4999999999999964,616.363
2024-11-13 03:36:00,80,143.1424,2322.0,4.800000000000001,6.3,1.5999999999999979,620.9818
2024-11-13 03:39:00,79,142.1007,2322.0,4.800000000000001,6.2,1.4999999999999964,613.2067
2024-11-13 03:42:00,79,142.9688,2322.0,4.800000000000001,6.2,1.4999999999999964,608.7802
2024-11-13 03:45:00,80,143.316,2322.0,4.800000000000001,6.3,1.4999999999999964,613.1243
2024-11-13 03:48:00,81,141.059,2322.0,4.699999999999999,6.3,1.4999999999999964,609.3384
2024-11-13 03:51:00,79,140.625,2322.0,4.699999999999999,6.3,1.4000000000000021,604.1426
2024-11-13 03:54:00,79,140.5382,2322.0,4.699999999999999,6.3,1.5000000000000036,602.0819
2024-11-13 03:57:00,80,140.1042,2322.0,4.699999999999999,6.2,1.5000000000000036,600.2129
2024-11-13 04:00:00,80,140.191,2322.0,4.699999999999999,6.2,1.5999999999999979,605.8118
2024-11-13 04:03:00,80,141.2326,2322.0,4.699999999999999,6.2,1.5000000000000036,606.8165
2024-11-13 04:06:00,79,143.75,2322.0,4.800000000000001,6.2,1.4999999999999964,602.1315
2024-11-13 04:09:00,79,141.5799,2322.0,4.699999999999999,6.199999999999999,1.5000000000000036,604.1249
2024-11-13 04:12:00,80,140.3646,2322.0,4.699999999999999,6.3,1.5000000000000036,601.7977
2024-11-13 04:15:00,80,139.8438,2322.0,4.800000000000001,6.3,1.4000000000000021,597.9433
2024-11-13 04:18:00,79,141.4063,2322.0,4.699999999999999,6.199999999999999,1.5000000000000036,597.0096
2024-11-13 04:21:00,78,141.4063,2322.0,4.699999999999999,6.2,1.5999999999999979,600.7635
2024-11-13 04:24:00,79,140.625,2322.0,4.699999999999999,6.3,1.4000000000000021,599.136
2024-11-13 04:27:00,79,141.5799,2322.0,4.599999999999998,6.199999999999999,1.5000000000000036,597.2737
2024-11-13 04:30:00,79,140.625,2323.0,4.699999999999999,6.2,1.5000000000000036,604.3322
2024-11-13 04:33:00,79,141.4931,2323.0,4.5,6.1,1.5000000000000036,601.608
2024-11-13 04:36:00,79,143.1424,2323.0,4.699999999999999,6.2,1.5000000000000036,602.4791
2024-11-13 04:39:00,78,143.4028,2323.0,4.699999999999999,6.1,1.5000000000000036,600.4453
2024-11-13 04:42:00,79,143.8368,2323.0,4.699999999999999,6.1,1.5000000000000036,596.8387
2024-11-13 04:45:00,79,142.7951,2323.0,4.699999999999999,6.1,1.5000000000000036,600.1155
2024-11-13 04:48:00,79,139.8438,2323.0,4.600000000000001,6.1,1.5,594.5248
2024-11-13 04:51:00,79,139.9306,2323.0,4.800000000000001,6.199999999999999,1.3000000000000007,595.661
2024-11-13 04:54:00,78,138.4549,2323.0,4.5,6.2,1.5,592.3431
2024-11-13 04:57:00,79,138.9757,2323.0,4.699999999999999,6.3,1.4000000000000021,592.731
2024-11-13 05:00:00,78,140.3646,2323.0,4.600000000000001,6.1,1.5,598.0922
2024-11-13 05:03:00,79,141.4931,2323.0,4.699999999999999,6.2,1.5000000000000036,598.5123
2024-11-13 05:06:00,79,140.7986,2323.0,4.699999999999999,6.199999999999999,1.5000000000000036,595.5251
2024-11-13 05:09:00,78,141.4931,2323.0,4.699999999999999,6.199999999999999,1.4000000000000021,594.7838
2024-11-13 05:12:00,78,141.4931,2323.0,4.600000000000001,6.1,1.5,595.3532
2024-11-13 05:15:00,79,142.3611,2323.0,4.600000000000001,6.199999999999999,1.5,594.2242
2024-11-13 05:18:00,78,141.4063,2323.0,4.600000000000001,6.199999999999999,1.5,595.712
2024-11-13 05:21:00,79,141.4063,2323.0,4.599999999999998,6.0,1.5000000000000036,598.7556
2024-11-13 05:24:00,79,142.1007,2323.0,4.699999999999999,6.1,1.4000000000000021,592.8672
2024-11-13 05:27:00,79,141.9271,2323.0,4.699999999999999,6.1,1.4000000000000021,594.3365
2024-11-13 05:30:00,79,140.3646,2324.0,4.700000000000003,6.0,1.6000000000000014,594.4004
2024-11-13 05:33:00,78,140.5382,2324.0,4.699999999999999,6.1,1.5000000000000036,598.874
2024-11-13 05:36:00,80,141.059,2324.0,5.0,6.2,1.4999999999999964,603.3832
2024-11-13 05:39:00,78,142.2743,2324.0,4.699999999999999,6.3,1.5000000000000036,602.2825
2024-11-13 05:42:00,80,140.9722,2324.0,4.800000000000001,6.2,1.4999999999999964,608.2207
2024-11-13 05:45:00,79,139.4097,2324.0,4.699999999999999,6.2,1.5000000000000036,600.6418
2024-11-13 05:48:00,79,138.1944,2324.0,4.699999999999999,6.3,1.4000000000000021,598.1432
2024-11-13 05:51:00,78,139.7569,2324.0,4.599999999999998,6.2,1.4000000000000021,595.0989
2024-11-13 05:54:00,79,138.1944,2324.0,4.699999999999999,6.2,1.4000000000000021,591.1528
2024-11-13 05:57:00,78,138.8889,2324.0,4.699999999999999,6.2,1.4000000000000021,593.2217
2024-11-13 06:00:00,78,139.7569,2324.0,4.600000000000001,6.1,1.5,592.4302
2024-11-13 06:03:00,79,138.8889,2324.0,4.600000000000001,6.2,1.5,590.9443
2024-11-13 06:06:00,79,138.8889,2324.0,4.600000000000001,6.2,1.5,590.1754
2024-11-13 06:09:00,77,138.5417,2324.0,4.600000000000001,6.1,1.5,589.6213
2024-11-13 06:12:00,79,138.8889,2324.0,4.699999999999999,6.2,1.4000000000000021,587.023
2024-11-13 06:15:00,78,138.3681,2324.0,4.399999999999999,6.1,1.6000000000000014,589.6414
2024-11-13 06:18:00,77,138.6285,2324.0,4.600000000000001,6.1,1.3999999999999986,588.6393
2024-11-13 06:21:00,78,140.625,2324.0,4.600000000000001,6.000000000000001,1.5,589.8713
2024-11-13 06:24:00,78,138.0208,2324.0,4.5,6.1,1.5,588.4291
2024-11-13 06:27:00,78,136.8924,2324.0,4.600000000000001,6.2,1.3999999999999986,590.0586
2024-11-13 06:30:00,78,138.6285,2325.0,4.5,6.2,1.5,589.7581
2024-11-13 06:33:00,76,138.0208,2325.0,4.600000000000001,6.2,1.3999999999999986,588.5393
2024-11-13 06:36:00,76,138.3681,2325.0,4.600000000000001,6.2,1.3999999999999986,586.2743
2024-11-13 06:39:00,77,138.1944,2325.0,4.5,6.1,1.6000000000000014,585.8049
2024-11-13 06:42:00,77,140.7986,2325.0,4.600000000000001,6.1,1.5,590.1055
2024-11-13 06:45:00,77,139.7569,2325.0,4.5,6.2,1.5,593.7035
2024-11-13 06:48:00,78,138.1076,2325.0,4.600000000000001,6.2,1.6000000000000014,595.8662
2024-11-13 06:51:00,79,138.1944,2325.0,4.699999999999999,6.2,1.4000000000000021,595.1078
2024-11-13 06:54:00,79,140.191,2325.0,4.600000000000001,6.2,1.5,591.1788
2024-11-13 06:57:00,77,138.9757,2325.0,4.699999999999999,6.2,1.4000000000000021,590.9847
2024-11-13 07:00:00,78,138.9757,2325.0,4.600000000000001,6.1000000000000005,1.5,591.4573
2024-11-13 07:03:00,76,139.3229,2325.0,4.600000000000001,6.2,1.3999999999999986,588.3794
2024-11-13 07:06:00,76,139.9306,2325.0,4.600000000000001,6.2,1.3999999999999986,581.9828
2024-11-13 07:09:00,76,139.4097,2325.0,4.699999999999999,6.1,1.5,579.3755
2024-11-13 07:12:00,77,140.7118,2325.0,4.5,6.1,1.5,584.2983
2024-11-13 07:15:00,76,140.2778,2325.0,4.600000000000001,6.0,1.5,587.1523
2024-11-13 07:18:00,76,143.5764,2325.0,4.600000000000001,6.0,1.3999999999999986,585.4938
2024-11-13 07:21:00,78,143.8368,2325.0,4.600000000000001,6.0,1.5,592.8533
2024-11-13 07:24:00,78,142.7083,2325.0,4.700000000000003,6.0,1.5,593.2286
2024-11-13 07:27:00,78,141.6667,2325.0,4.699999999999999,6.0,1.4000000000000021,589.8506
2024-11-13 07:30:00,78,142.2743,2326.0,4.800000000000001,5.800000000000001,1.4000000000000021,589.927
2024-11-13 07:33:00,78,144.5313,2326.0,4.600000000000001,6.0,1.5,596.9703
2024-11-13 07:36:00,79,143.2292,2326.0,4.699999999999999,6.0,1.5000000000000036,599.8104
2024-11-13 07:39:00,79,143.316,2326.0,4.599999999999998,6.0,1.5000000000000036,600.379
2024-11-13 07:42:00,79,144.0972,2326.0,4.600000000000001,6.1,1.6999999999999957,601.9114
2024-11-13 07:45:00,80,144.2708,2326.0,4.600000000000001,6.1,1.6000000000000014,602.5178
2024-11-13 07:48:00,78,143.6632,2326.0,4.600000000000001,6.2,1.6000000000000014,603.345
2024-11-13 07:51:00,80,144.6181,2326.0,4.699999999999999,5.9,1.5000000000000036,597.0597
2024-11-13 07:54:00,79,145.1389,2326.0,4.699999999999999,6.0,1.5000000000000036,597.7894
2024-11-13 07:57:00,79,145.1389,2326.0,4.699999999999999,6.0,1.5000000000000036,603.9873
2024-11-13 08:00:00,79,145.4861,2326.0,4.699999999999999,6.0,1.5000000000000036,605.3684
2024-11-13 08:03:00,80,145.3993,2326.0,4.800000000000001,6.0,1.4999999999999964,607.6987
2024-11-13 08:06:00,80,147.5694,2326.0,4.699999999999999,6.0,1.5000000000000036,600.5778
2024-11-13 08:09:00,79,146.2674,2326.0,4.699999999999999,6.0,1.5000000000000036,601.2872
2024-11-13 08:12:00,80,147.1354,2326.0,4.699999999999999,6.0,1.5999999999999979,607.6114
2024-11-13 08:15:00,80,147.0486,2326.0,4.800000000000001,6.0,1.4999999999999964,607.9277
2024-11-13 08:18:00,80,147.5694,2326.0,4.699999999999999,6.1,1.6999999999999993,613.0599
2024-11-13 08:21:00,81,147.9167,2326.0,4.800000000000001,6.1,1.5999999999999979,617.0911
2024-11-13 08:24:00,81,147.309,2326.0,4.800000000000001,6.1,1.6999999999999993,618.075
2024-11-13 08:27:00,81,147.9167,2326.0,5.100000000000001,6.199999999999999,1.3999999999999986,626.1357
2024-11-13 08:30:00,81,149.6528,2327.0,4.800000000000001,6.1,1.6999999999999993,621.2751
2024-11-13 08:33:00,81,150.6944,2327.0,4.699999999999999,6.0,1.8000000000000007,621.7672
2024-11-13 08:36:00,82,151.3889,2327.0,4.899999999999999,6.1,1.6000000000000014,621.6664
2024-11-13 08:39:00,82,151.4757,2327.0,4.899999999999999,6.0,1.7000000000000028,623.9824
2024-11-13 08:42:00,82,151.6493,2327.0,5.0,6.0,1.6000000000000014,624.4622
2024-11-13 08:45:00,81,152.2569,2327.0,5.0,6.0,1.5,626.3041
2024-11-13 08:48:00,83,152.5174,2327.0,4.899999999999999,6.0,1.7000000000000028,635.35
2024-11-13 08:51:00,83,151.5625,2327.0,5.100000000000001,6.2,1.6000000000000014,632.3591
2024-11-13 08:54:00,82,156.8576,2327.0,5.100000000000001,6.0,1.6999999999999957,639.0473
2024-11-13 08:57:00,83,155.9028,2327.0,5.199999999999999,6.0,1.8000000000000007,649.774
2024-11-13 09:00:00,85,153.7326,2327.0,5.300000000000001,6.1,1.5999999999999979,645.5406
2024-11-13 09:03:00,83,152.5174,2327.0,5.199999999999999,6.2,1.6999999999999993,643.0189
2024-11-13 09:06:00,84,151.5625,2327.0,5.099999999999998,6.2,1.6999999999999993,644.5272
2024-11-13 09:09:00,84,152.5174,2327.0,5.199999999999999,6.3,1.6999999999999993,649.5121
2024-11-13 09:12:00,85,152.2569,2327.0,5.100000000000001,6.2,1.8999999999999986,647.6093
2024-11-13 09:15:00,84,154.2535,2327.0,5.199999999999999,6.199999999999999,1.8000000000000007,649.4564
2024-11-13 09:18:00,85,153.7326,2327.0,5.300000000000001,6.2,1.8000000000000007,650.9772
2024-11-13 09:21:00,83,156.3368,2327.0,5.399999999999999,6.1,1.6000000000000014,655.6869
2024-11-13 09:24:00,86,155.9028,2327.0,5.400000000000002,6.199999999999999,1.8000000000000007,656.7641
2024-11-13 09:27:00,83,156.7708,2327.0,5.300000000000001,6.199999999999999,1.6999999999999993,660.327
2024-11-13 09:30:00,86,157.1181,2328.0,5.199999999999999,6.3,1.9000000000000021,664.489
2024-11-13 09:33:00,83,158.1597,2328.0,5.300000000000001,6.199999999999999,1.6999999999999993,658.6127
2024-11-13 09:36:00,86,165.0174,2328.0,5.199999999999999,6.3,1.8000000000000007,659.4882
2024-11-13 09:39:00,87,161.0243,2328.0,5.300000000000001,6.199999999999999,1.4000000000000021,668.9232
2024-11-13 09:42:00,87,160.3299,2328.0,4.699999999999999,6.1,1.8000000000000007,664.142
2024-11-13 09:45:00,87,160.3299,2328.0,4.699999999999999,6.3,1.9000000000000021,663.1656
2024-11-13 09:48:00,87,160.1563,2328.0,4.800000000000001,6.3,1.8000000000000007,662.7136
2024-11-13 09:51:00,84,160.5903,2328.0,4.699999999999999,6.3,1.9000000000000021,665.6484
2024-11-13 09:54:00,85,161.4583,2328.0,4.699999999999999,6.3,1.9000000000000021,663.2794
2024-11-13 09:57:00,84,160.3299,2328.0,4.800000000000001,6.2,1.9000000000000021,665.0126
2024-11-13 10:00:00,87,161.8924,2328.0,4.800000000000001,6.3,1.8000000000000007,668.3406
2024-11-13 10:03:00,88,165.9722,2328.0,4.900000000000002,6.1,1.8000000000000007,676.4839
2024-11-13 10:06:00,88,166.3194,2328.0,4.800000000000001,6.1,1.9000000000000021,673.9441
2024-11-13 10:09:00,86,165.5382,2328.0,5.0,6.1,1.7000000000000028,677.1508
2024-11-13 10:12:00,86,165.8854,2328.0,4.800000000000001,6.199999999999999,1.9000000000000021,676.6304
2024-11-13 10:15:00,89,165.1042,2328.0,4.699999999999999,6.2,2.0000000000000036,676.4125
2024-11-13 10:18:00,89,164.4965,2328.0,4.800000000000001,6.199999999999999,1.9000000000000021,673.9043
2024-11-13 10:21:00,88,164.1493,2328.0,4.800000000000001,6.2,1.9000000000000021,677.9169
2024-11-13 10:24:00,85,163.5417,2328.0,4.899999999999999,6.3,1.8000000000000043,675.9136
2024-11-13 10:27:00,85,163.2813,2328.0,4.800000000000001,6.3,1.9000000000000021,671.6011
2024-11-13 10:30:00,86,163.3681,2329.0,4.800000000000001,6.199999999999999,1.9000000000000021,674.9448
2024-11-13 10:33:00,85,162.3264,2329.0,4.800000000000001,6.3,1.9000000000000021,671.6716
2024-11-13 10:36:00,85,161.8924,2329.0,4.800000000000001,6.3,1.8000000000000007,670.5056
2024-11-13 10:39:00,87,161.3715,2329.0,4.800000000000001,6.3,1.8000000000000007,670.1765
2024-11-13 10:42:00,85,161.3715,2329.0,4.800000000000001,6.3,1.8000000000000007,671.5328
2024-11-13 10:45:00,87,161.3715,2329.0,4.800000000000001,6.3,1.8000000000000007,670.2101
2024-11-13 10:48:00,88,161.9792,2329.0,4.800000000000001,6.199999999999999,1.8000000000000007,671.9824
2024-11-13 10:51:00,87,161.8924,2329.0,4.800000000000001,6.1,1.9000000000000021,670.8998
2024-11-13 10:54:00,86,162.934,2329.0,4.699999999999999,6.1,2.0000000000000036,671.7641
2024-11-13 10:57:00,85,161.9792,2329.0,4.800000000000001,6.3,1.9000000000000021,675.8919
2024-11-13 11:00:00,88,162.934,2329.0,4.800000000000001,6.3999999999999995,1.9000000000000021,674.8203
2024-11-13 11:03:00,88,165.8854,2329.0,5.0,6.1,1.8999999999999986,680.2909
2024-11-13 11:06:00,87,167.1007,2329.0,4.699999999999999,6.1,2.0000000000000036,674.4066
2024-11-13 11:09:00,89,167.5347,2329.0,4.899999999999999,6.199999999999999,1.8999999999999986,680.0437
2024-11-13 11:12:00,89,168.75,2329.0,4.799999999999997,6.1,1.8999999999999986,681.3547
2024-11-13 11:15:00,89,170.0521,2329.0,4.899999999999999,6.199999999999999,1.8999999999999986,691.3499
2024-11-13 11:18:00,91,170.5729,2329.0,5.0,6.199999999999999,2.0,699.2824
2024-11-13 11:21:00,88,171.3542,2329.0,4.899999999999999,6.199999999999999,2.0,697.1521
2024-11-13 11:24:00,89,171.0938,2329.0,5.100000000000001,6.1,1.8999999999999986,701.0502
2024-11-13 11:27:00,91,167.1875,2329.0,5.099999999999998,6.199999999999999,1.9000000000000021,694.8309
2024-11-13 11:30:00,90,159.7222,2330.0,5.199999999999999,6.3999999999999995,1.8000000000000007,689.559
2024-11-13 11:33:00,90,154.1667,2330.0,5.100000000000001,6.499999999999999,1.7999999999999972,677.4711
2024-11-13 11:36:00,88,151.8229,2330.0,5.100000000000001,6.6,1.7999999999999972,671.2391
2024-11-13 11:39:00,86,147.6563,2330.0,5.0,6.6,1.7000000000000028,655.8782
2024-11-13 11:42:00,85,146.3542,2330.0,4.899999999999999,6.699999999999999,1.6000000000000014,644.5117
2024-11-13 11:45:00,84,148.3507,2330.0,4.699999999999999,6.499999999999999,1.8000000000000007,634.1271
2024-11-13 11:48:00,84,147.1354,2330.0,4.800000000000001,6.3999999999999995,1.6999999999999993,635.0679
2024-11-13 11:51:00,82,145.3125,2330.0,4.699999999999999,6.3999999999999995,1.6999999999999993,633.5021
2024-11-13 11:54:00,80,145.4861,2330.0,4.699999999999999,6.3999999999999995,1.6999999999999993,634.0394
2024-11-13 11:57:00,82,142.5347,2330.0,4.699999999999999,6.500000000000001,1.5999999999999979,630.5329
2024-11-13 12:00:00,80,142.9688,2330.0,4.699999999999999,6.3999999999999995,1.5000000000000036,622.5026
2024-11-13 12:03:00,82,140.625,2330.0,4.600000000000001,6.3999999999999995,1.6000000000000014,622.4705
2024-11-13 12:06:00,80,139.6701,2330.0,4.600000000000001,6.3999999999999995,1.3999999999999986,607.7021
2024-11-13 12:09:00,79,138.8889,2330.0,4.5,6.3999999999999995,1.5,600.8707
2024-11-13 12:12:00,78,140.2778,2330.0,4.399999999999999,6.2,1.5,596.7413
2024-11-13 12:15:00,78,142.1007,2330.0,4.399999999999999,6.1,1.6000000000000014,596.7356
2024-11-13 12:18:00,79,144.6181,2330.0,4.399999999999999,6.1,1.6000000000000014,605.4347
2024-11-13 12:21:00,80,146.2674,2330.0,4.5,6.199999999999999,1.6000000000000014,614.4983
2024-11-13 12:24:00,78,146.441,2330.0,4.800000000000001,6.1,1.5,615.6658
2024-11-13 12:27:00,80,146.7014,2330.0,4.600000000000001,6.199999999999999,1.6999999999999957,619.9919
2024-11-13 12:30:00,81,145.0521,2331.0,4.5,6.299999999999999,1.6000000000000014,613.8098
2024-11-13 12:33:00,80,143.2292,2331.0,4.5,6.299999999999999,1.6000000000000014,612.7776
2024-11-13 12:36:00,80,142.4479,2331.0,4.5,6.3,1.6000000000000014,610.4845
2024-11-13 12:39:00,80,138.8021,2331.0,4.5,6.3,1.6000000000000014,607.2739
2024-11-13 12:42:00,78,139.4097,2331.0,4.600000000000001,6.3,1.5,602.4839
2024-11-13 12:45:00,79,138.8021,2331.0,4.5,6.3,1.5,603.4927
2024-11-13 12:48:00,78,139.0625,2331.0,4.299999999999997,6.3,1.6000000000000014,601.5062
2024-11-13 12:51:00,78,139.0625,2331.0,4.300000000000001,6.3999999999999995,1.6999999999999993,598.4797
2024-11-13 12:54:00,77,138.3681,2331.0,4.399999999999999,6.3999999999999995,1.6000000000000014,601.743
2024-11-13 12:57:00,79,138.1076,2331.0,4.399999999999999,6.3,1.6000000000000014,601.2225
2024-11-13 13:00:00,80,138.1944,2331.0,4.399999999999999,6.3,1.6000000000000014,600.3129
2024-11-13 13:03:00,79,138.4549,2331.0,4.5,6.3999999999999995,1.5,603.3561
2024-11-13 13:06:00,79,138.1944,2331.0,4.400000000000002,6.3999999999999995,1.6999999999999993,600.118
2024-11-13 13:09:00,79,139.3229,2331.0,4.300000000000001,6.3999999999999995,1.6999999999999993,603.3431
2024-11-13 13:12:00,79,139.6701,2331.0,4.399999999999999,6.3,1.6000000000000014,605.4398
2024-11-13 13:15:00,79,138.9757,2331.0,4.5,6.500000000000001,1.5,602.2621
2024-11-13 13:18:00,78,140.191,2331.0,4.399999999999999,6.299999999999999,1.6000000000000014,600.2904
2024-11-13 13:21:00,79,140.625,2331.0,4.300000000000001,6.299999999999999,1.6999999999999993,599.0861
2024-11-13 13:24:00,77,138.1076,2331.0,4.300000000000001,6.199999999999999,1.5999999999999979,597.523
2024-11-13 13:27:00,76,136.7188,2331.0,4.300000000000001,6.199999999999999,1.5,587.4979
2024-11-13 13:30:00,77,136.7188,2332.0,4.300000000000001,6.199999999999999,1.5,586.8196
2024-11-13 13:33:00,78,137.6736,2332.0,4.300000000000001,6.4,1.5,587.9374
2024-11-13 13:36:00,78,139.4965,2332.0,4.300000000000001,6.299999999999999,1.5,594.2876
2024-11-13 13:39:00,78,138.1076,2332.0,4.300000000000001,6.199999999999999,1.5,588.4482
2024-11-13 13:42:00,78,139.2361,2332.0,4.300000000000001,6.199999999999999,1.5,588.687
2024-11-13 13:45:00,77,140.7986,2332.0,4.199999999999999,6.199999999999999,1.6000000000000014,590.2405
2024-11-13 13:48:00,77,139.3229,2332.0,4.300000000000001,6.1,1.6999999999999993,591.5697
2024-11-13 13:51:00,78,141.4931,2332.0,4.300000000000001,6.1,1.5999999999999979,593.34
2024-11-13 13:54:00,78,141.8403,2332.0,4.300000000000001,6.1,1.5999999999999979,592.2232
2024-11-13 13:57:00,79,143.5764,2332.0,4.399999999999999,6.1,1.6000000000000014,597.1301
2024-11-13 14:00:00,78,143.1424,2332.0,4.399999999999999,6.1,1.6000000000000014,601.8706
2024-11-13 14:03:00,78,144.8785,2332.0,4.399999999999999,6.1,1.6000000000000014,600.183
2024-11-13 14:06:00,79,144.8785,2332.0,4.5,6.1,1.5,601.5272
2024-11-13 14:09:00,80,144.2708,2332.0,4.399999999999999,6.1,1.6000000000000014,604.0584
2024-11-13 14:12:00,79,143.5764,2332.0,4.5,6.199999999999999,1.5,606.0229
2024-11-13 14:15:00,80,144.0104,2332.0,4.5,6.1,1.6000000000000014,605.2145
2024-11-13 14:18:00,79,144.4444,2332.0,4.5,6.1,1.6000000000000014,602.9365
2024-11-13 14:21:00,79,143.316,2332.0,4.600000000000001,6.199999999999999,1.3999999999999986,604.0311
2024-11-13 14:24:00,80,144.2708,2332.0,4.5,6.1,1.6000000000000014,606.3584
2024-11-13 14:27:00,80,144.5313,2332.0,4.699999999999999,6.199999999999999,1.4000000000000021,610.5018
2024-11-13 14:30:00,79,142.4479,2333.0,4.600000000000001,6.299999999999999,1.5,615.1075
2024-11-13 14:33:00,80,142.4479,2333.0,4.399999999999999,6.3,1.6000000000000014,613.1598
2024-11-13 14:36:00,81,144.2708,2333.0,4.699999999999999,6.3999999999999995,1.4000000000000021,609.5562
2024-11-13 14:39:00,79,143.2292,2333.0,4.199999999999999,6.199999999999999,1.8000000000000007,609.6177
2024-11-13 14:42:00,80,143.2292,2333.0,4.5,6.3,1.6000000000000014,607.6197
2024-11-13 14:45:00,80,143.6632,2333.0,4.5,6.199999999999999,1.6000000000000014,604.3831
2024-11-13 14:48:00,80,141.8403,2333.0,4.5,6.1,1.6000000000000014,605.309
2024-11-13 14:51:00,79,142.3611,2333.0,4.5,6.299999999999999,1.5,607.1318
2024-11-13 14:54:00,80,142.8819,2333.0,4.399999999999999,6.199999999999999,1.6000000000000014,609.4504
2024-11-13 14:57:00,79,141.6667,2333.0,4.600000000000001,6.3,1.5,610.184
2024-11-13 15:00:00,81,141.2326,2333.0,4.399999999999999,6.3,1.6000000000000014,609.9142
2024-11-13 15:03:00,80,141.059,2333.0,4.399999999999999,6.3,1.5,602.3835
2024-11-13 15:06:00,78,141.6667,2333.0,4.5,6.199999999999999,1.5,604.0766
2024-11-13 15:09:00,80,144.0972,2333.0,4.5,6.3999999999999995,1.6000000000000014,607.634
2024-11-13 15:12:00,79,144.5313,2333.0,4.399999999999999,6.3,1.7000000000000028,612.4924
2024-11-13 15:15:00,81,146.0069,2333.0,4.600000000000001,6.3,1.6999999999999957,620.0886
2024-11-13 15:18:00,82,146.2674,2333.0,4.599999999999998,6.3,1.5999999999999979,626.5703
2024-11-13 15:21:00,82,146.3542,2333.0,4.600000000000001,6.299999999999999,1.6999999999999957,620.9037
2024-11-13 15:24:00,82,145.7465,2333.0,4.600000000000001,6.299999999999999,1.6999999999999957,632.6898
2024-11-13 15:27:00,83,146.1806,2333.0,4.699999999999999,6.2,1.5999999999999979,619.4992
2024-11-13 15:30:00,82,145.8333,2334.0,4.599999999999998,6.3,1.5999999999999979,624.2638
2024-11-13 15:33:00,82,145.8333,2334.0,4.600000000000001,6.3,1.6999999999999957,623.9644
2024-11-13 15:36:00,80,145.4861,2334.0,4.699999999999999,6.3,1.5999999999999979,624.7625
2024-11-13 15:39:00,82,145.1389,2334.0,4.699999999999999,6.2,1.5999999999999979,624.6998
2024-11-13 15:42:00,82,144.9653,2334.0,4.599999999999998,6.3,1.5999999999999979,629.2208
2024-11-13 15:45:00,83,146.3542,2334.0,4.699999999999999,6.3999999999999995,1.5999999999999979,629.1494
2024-11-13 15:48:00,82,146.0069,2334.0,4.699999999999999,6.2,1.5999999999999979,628.0112
2024-11-13 15:51:00,82,145.7465,2334.0,4.5,6.5,1.7999999999999972,633.039
2024-11-13 15:54:00,83,145.3125,2334.0,4.599999999999998,6.3999999999999995,1.6999999999999993,632.5058
2024-11-13 15:57:00,83,143.75,2334.0,4.599999999999998,6.3999999999999995,1.8000000000000007,631.5526
2024-11-13 16:00:00,82,144.4444,2334.0,4.699999999999999,6.6000000000000005,1.5999999999999979,629.3928
