Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-13 16:03:00,82,144.0104,2334.0,4.599999999999998,6.499999999999999,1.5999999999999979,624.254
2024-11-13 16:06:00,83,144.8785,2334.0,4.599999999999998,6.3999999999999995,1.5999999999999979,627.3644
2024-11-13 16:09:00,81,144.184,2334.0,4.599999999999998,6.3999999999999995,1.5999999999999979,622.1704
2024-11-13 16:12:00,81,143.75,2334.0,4.599999999999998,6.3999999999999995,1.5999999999999979,622.7963
2024-11-13 16:15:00,80,143.6632,2334.0,4.599999999999998,6.3999999999999995,1.5000000000000036,616.0416
2024-11-13 16:18:00,80,145.4861,2334.0,4.5,6.3,1.6000000000000014,616.0107
2024-11-13 16:21:00,79,143.6632,2334.0,4.5,6.3,1.6999999999999957,620.8854
2024-11-13 16:24:00,79,143.1424,2334.0,4.600000000000001,6.3,1.6000000000000014,617.2005
2024-11-13 16:27:00,81,144.0972,2334.0,4.5,6.3,1.6000000000000014,615.9382
2024-11-13 16:30:00,80,143.8368,2335.0,4.399999999999999,6.3,1.7000000000000028,611.0161
2024-11-13 16:33:00,79,142.0139,2335.0,4.5,6.3,1.5,612.1299
2024-11-13 16:36:00,80,142.1007,2335.0,4.5,6.3,1.6000000000000014,612.0628
2024-11-13 16:39:00,80,144.6181,2335.0,4.399999999999999,6.3,1.6000000000000014,610.4053
2024-11-13 16:42:00,80,144.0972,2335.0,4.5,6.3,1.5,612.93
2024-11-13 16:45:00,81,142.3611,2335.0,4.600000000000001,6.199999999999999,1.6000000000000014,613.3912
2024-11-13 16:48:00,82,141.8403,2335.0,4.699999999999999,6.3,1.5000000000000036,613.5027
2024-11-13 16:51:00,79,141.9271,2335.0,4.600000000000001,6.3,1.6000000000000014,610.0025
2024-11-13 16:54:00,80,138.4549,2335.0,4.399999999999999,6.3999999999999995,1.6000000000000014,600.9797
2024-11-13 16:57:00,80,140.7986,2335.0,4.399999999999999,6.3,1.6000000000000014,609.7525
2024-11-13 17:00:00,80,140.191,2335.0,4.399999999999999,6.3,1.6000000000000014,607.5599
2024-11-13 17:03:00,80,142.0139,2335.0,4.399999999999999,6.3,1.6000000000000014,607.0087
2024-11-13 17:06:00,78,140.1042,2335.0,4.399999999999999,6.3,1.6000000000000014,605.8365
2024-11-13 17:09:00,80,139.0625,2335.0,4.399999999999999,6.3,1.6000000000000014,609.6026
2024-11-13 17:12:00,79,138.3681,2335.0,4.399999999999999,6.3,1.5,603.5896
2024-11-13 17:15:00,78,139.4965,2335.0,4.5,6.3,1.5,602.014
2024-11-13 17:18:00,80,140.625,2335.0,4.399999999999999,6.3,1.6000000000000014,603.9284
2024-11-13 17:21:00,79,138.1944,2335.0,4.199999999999999,6.3,1.6000000000000014,599.3768
2024-11-13 17:24:00,78,139.3229,2335.0,4.399999999999999,6.3,1.6000000000000014,599.6655
2024-11-13 17:27:00,79,136.2847,2335.0,4.5,6.4,1.5,597.5975
2024-11-13 17:30:00,78,137.1528,2336.0,4.399999999999999,6.3999999999999995,1.5,596.0249
2024-11-13 17:33:00,78,139.4097,2336.0,4.399999999999999,6.3,1.5,591.9597
2024-11-13 17:36:00,78,139.7569,2336.0,4.299999999999997,6.3,1.6000000000000014,598.4482
2024-11-13 17:39:00,78,139.3229,2336.0,4.399999999999999,6.3,1.5,599.4512
2024-11-13 17:42:00,79,140.2778,2336.0,4.399999999999999,6.3,1.5,601.0909
2024-11-13 17:45:00,78,138.8021,2336.0,4.299999999999997,6.3,1.6000000000000014,597.864
2024-11-13 17:48:00,78,138.0208,2336.0,4.399999999999999,6.3,1.5,601.2844
2024-11-13 17:51:00,79,137.3264,2336.0,4.399999999999999,6.3,1.5,594.9097
2024-11-13 17:54:00,78,137.1528,2336.0,4.399999999999999,6.3999999999999995,1.5,597.0172
2024-11-13 17:57:00,77,136.7188,2336.0,4.399999999999999,6.3,1.5,595.2588
2024-11-13 18:00:00,78,137.2396,2336.0,4.5,6.3,1.5,598.6092
2024-11-13 18:03:00,78,136.0243,2336.0,4.399999999999999,6.3999999999999995,1.5,592.53
2024-11-13 18:06:00,77,136.3715,2336.0,4.299999999999997,6.299999999999999,1.4000000000000021,590.1719
2024-11-13 18:09:00,77,136.2847,2336.0,4.300000000000001,6.3999999999999995,1.5999999999999979,590.3276
2024-11-13 18:12:00,76,136.0243,2336.0,4.199999999999999,6.3999999999999995,1.5,589.6003
2024-11-13 18:15:00,79,136.8056,2336.0,4.100000000000001,6.299999999999999,1.5999999999999979,593.5392
2024-11-13 18:18:00,78,136.6319,2336.0,4.300000000000001,6.3999999999999995,1.5999999999999979,591.9465
2024-11-13 18:21:00,77,135.4167,2336.0,4.300000000000001,6.3,1.5,589.3414
2024-11-13 18:24:00,76,135.5035,2336.0,4.300000000000001,6.3999999999999995,1.5,585.0689
2024-11-13 18:27:00,77,134.9826,2336.0,4.199999999999999,6.3999999999999995,1.5,583.8201
2024-11-13 18:30:00,77,136.8924,2337.0,4.300000000000001,6.3999999999999995,1.5,588.6436
2024-11-13 18:33:00,77,137.066,2337.0,4.199999999999999,6.3999999999999995,1.5999999999999979,594.878
2024-11-13 18:36:00,78,138.6285,2337.0,4.399999999999999,6.3,1.4000000000000021,590.3496
2024-11-13 18:39:00,78,136.7188,2337.0,4.300000000000001,6.299999999999999,1.5999999999999979,589.1727
2024-11-13 18:42:00,78,136.7188,2337.0,4.5,6.299999999999999,1.3999999999999986,587.1911
2024-11-13 18:45:00,78,136.8924,2337.0,4.300000000000001,6.299999999999999,1.5,586.1828
2024-11-13 18:48:00,79,134.5486,2337.0,4.199999999999999,6.299999999999999,1.5999999999999979,592.4243
2024-11-13 18:51:00,79,134.9826,2337.0,4.399999999999999,6.3999999999999995,1.5,593.33
2024-11-13 18:54:00,80,135.5903,2337.0,4.5,6.3999999999999995,1.3999999999999986,594.6922
2024-11-13 18:57:00,79,135.5035,2337.0,4.300000000000001,6.3999999999999995,1.5,589.6919
2024-11-13 19:00:00,79,132.8125,2337.0,4.300000000000001,6.3999999999999995,1.5,588.0681
2024-11-13 19:03:00,78,134.2014,2337.0,4.300000000000001,6.3999999999999995,1.5,586.2309
2024-11-13 19:06:00,79,134.4618,2337.0,4.300000000000001,6.3,1.5,585.047
2024-11-13 19:09:00,77,135.8507,2337.0,4.300000000000001,6.199999999999999,1.5,584.9199
2024-11-13 19:12:00,78,136.1979,2337.0,4.300000000000001,6.299999999999999,1.5,585.8005
2024-11-13 19:15:00,78,136.4583,2337.0,4.300000000000001,6.299999999999999,1.5,585.3722
2024-11-13 19:18:00,79,136.6319,2337.0,4.300000000000001,6.299999999999999,1.5,582.9293
2024-11-13 19:21:00,77,135.3299,2337.0,4.199999999999999,6.4,1.6000000000000014,584.4802
2024-11-13 19:24:00,79,136.2847,2337.0,4.199999999999999,6.199999999999999,1.6000000000000014,583.1841
2024-11-13 19:27:00,78,140.1042,2337.0,4.099999999999998,6.1,1.6000000000000014,586.2797
2024-11-13 19:30:00,78,140.2778,2338.0,4.300000000000001,6.199999999999999,1.5999999999999979,590.0861
2024-11-13 19:33:00,77,140.3646,2338.0,4.300000000000001,6.1,1.5999999999999979,587.8506
2024-11-13 19:36:00,79,140.3646,2338.0,4.5,6.0,1.3999999999999986,589.9875
2024-11-13 19:39:00,78,140.1042,2338.0,4.300000000000001,6.199999999999999,1.6999999999999993,595.8744
2024-11-13 19:42:00,78,141.059,2338.0,4.399999999999999,6.299999999999999,1.6000000000000014,600.7023
2024-11-13 19:45:00,79,138.8889,2338.0,4.399999999999999,6.199999999999999,1.6000000000000014,605.345
2024-11-13 19:48:00,78,139.6701,2338.0,4.5,6.199999999999999,1.5,593.0214
2024-11-13 19:51:00,79,139.3229,2338.0,4.399999999999999,6.199999999999999,1.5,592.8262
2024-11-13 19:54:00,77,137.934,2338.0,4.399999999999999,6.299999999999999,1.4000000000000021,586.0088
2024-11-13 19:57:00,78,137.2396,2338.0,4.300000000000001,6.199999999999999,1.5,585.1075
2024-11-13 20:00:00,76,136.3715,2338.0,4.300000000000001,6.199999999999999,1.5,587.4128
2024-11-13 20:03:00,78,137.2396,2338.0,4.300000000000001,6.199999999999999,1.5,587.6783
2024-11-13 20:06:00,79,138.5417,2338.0,4.099999999999998,6.299999999999999,1.8000000000000007,593.7581
2024-11-13 20:09:00,78,139.2361,2338.0,4.399999999999999,6.299999999999999,1.4000000000000021,596.2262
2024-11-13 20:12:00,78,138.8021,2338.0,4.300000000000001,6.199999999999999,1.6999999999999993,590.1399
2024-11-13 20:15:00,78,137.6736,2338.0,4.399999999999999,6.3,1.5,589.9048
2024-11-13 20:18:00,79,137.1528,2338.0,4.300000000000001,6.3999999999999995,1.6999999999999993,595.5663
2024-11-13 20:21:00,77,135.9375,2338.0,4.5,6.3999999999999995,1.5,596.5598
2024-11-13 20:24:00,78,136.7188,2338.0,4.299999999999997,6.3999999999999995,1.5,591.2219
2024-11-13 20:27:00,78,137.5,2338.0,4.300000000000001,6.3999999999999995,1.6999999999999993,598.1829
2024-11-13 20:30:00,78,136.8924,2339.0,4.299999999999997,6.3999999999999995,1.6000000000000014,597.4328
2024-11-13 20:33:00,82,155.2952,2339.0,4.5,5.999999999999999,1.7000000000000028,619.5657
2024-11-13 20:36:00,82,153.7326,2339.0,4.5,6.1,1.7000000000000028,627.6449
2024-11-13 20:39:00,83,154.6007,2339.0,4.399999999999999,6.1,1.8000000000000043,631.7376
2024-11-13 20:42:00,83,154.0798,2339.0,4.5,6.1,1.6000000000000014,633.7941
2024-11-13 20:45:00,83,157.0313,2339.0,4.600000000000001,6.0,1.6999999999999957,639.1998
2024-11-13 20:48:00,86,156.8576,2339.0,4.699999999999999,6.300000000000001,1.8000000000000007,652.0052
2024-11-13 20:51:00,86,156.684,2339.0,4.599999999999998,6.199999999999999,1.8000000000000007,649.2892
2024-11-13 20:54:00,87,160.1563,2339.0,4.599999999999998,6.300000000000001,1.8000000000000007,652.9566
2024-11-13 20:57:00,84,158.7673,2339.0,4.600000000000001,6.300000000000001,1.8999999999999986,655.2975
2024-11-13 21:00:00,86,160.0694,2339.0,4.599999999999998,6.199999999999999,1.8000000000000007,652.4681
2024-11-13 21:03:00,86,160.2431,2339.0,4.699999999999999,6.200000000000001,1.8000000000000007,660.7637
2024-11-13 21:06:00,86,161.5451,2339.0,4.899999999999999,6.200000000000001,1.8000000000000043,659.2338
2024-11-13 21:09:00,85,161.3715,2339.0,4.800000000000001,6.1,1.9000000000000021,662.77
2024-11-13 21:12:00,84,161.4583,2339.0,4.799999999999997,6.200000000000001,1.8000000000000043,664.1824
2024-11-13 21:15:00,87,159.6354,2339.0,4.699999999999999,6.199999999999999,1.8000000000000007,663.4588
2024-11-13 21:18:00,85,158.941,2339.0,4.800000000000001,6.199999999999999,1.9000000000000021,665.378
2024-11-13 21:21:00,87,159.0278,2339.0,4.699999999999999,6.300000000000001,1.9000000000000021,659.5856
2024-11-13 21:24:00,85,159.6354,2339.0,4.699999999999999,6.300000000000001,1.9000000000000021,662.2882
2024-11-13 21:27:00,83,158.0729,2339.0,4.800000000000001,6.300000000000001,1.8000000000000007,663.2582
2024-11-13 21:30:00,85,158.0729,2340.0,4.800000000000001,6.300000000000001,1.8000000000000007,661.0225
2024-11-13 21:33:00,86,158.1597,2340.0,4.699999999999999,6.199999999999999,1.5999999999999979,655.2363
2024-11-13 21:36:00,86,157.6389,2340.0,4.5,6.300000000000001,1.7999999999999972,654.4403
2024-11-13 21:39:00,85,157.2917,2340.0,4.700000000000003,6.299999999999999,1.8999999999999986,654.4986
2024-11-13 21:42:00,83,157.9861,2340.0,4.600000000000001,6.1,1.8999999999999986,656.8168
2024-11-13 21:45:00,86,158.1597,2340.0,4.699999999999999,6.299999999999999,1.8000000000000007,660.2762
2024-11-13 21:48:00,85,157.5521,2340.0,4.600000000000001,6.1,1.7999999999999972,646.6556
2024-11-13 21:51:00,84,157.2917,2340.0,4.600000000000001,6.1,1.6999999999999957,646.8135
2024-11-13 21:54:00,82,156.8576,2340.0,4.5,6.1,1.6999999999999957,643.0692
2024-11-13 21:57:00,84,157.6389,2340.0,4.600000000000001,6.199999999999999,1.7999999999999972,650.3674
2024-11-13 22:00:00,86,159.2014,2340.0,4.600000000000001,6.199999999999999,1.8999999999999986,659.2247
2024-11-13 22:03:00,84,158.941,2340.0,4.600000000000001,6.3,1.8999999999999986,658.6202
2024-11-13 22:06:00,85,159.2014,2340.0,4.5,6.2,1.8999999999999986,652.7952
2024-11-13 22:09:00,86,157.6389,2340.0,4.5,6.199999999999999,1.6999999999999957,651.4363
2024-11-13 22:12:00,83,156.25,2340.0,4.600000000000001,6.3,1.6999999999999957,650.7318
2024-11-13 22:15:00,84,156.3368,2340.0,4.600000000000001,6.3,1.7999999999999972,650.6595
2024-11-13 22:18:00,82,157.5521,2340.0,4.5,6.3,1.7999999999999972,652.8723
2024-11-13 22:21:00,84,157.5521,2340.0,4.5,6.3,1.8999999999999986,656.5283
2024-11-13 22:24:00,85,158.4201,2340.0,4.5,6.3,1.8999999999999986,655.3633
2024-11-13 22:27:00,85,159.8958,2340.0,4.600000000000001,6.199999999999999,1.7999999999999972,660.4709
2024-11-13 22:30:00,86,158.5069,2341.0,4.699999999999999,6.3,1.8000000000000007,658.794
2024-11-13 22:33:00,84,158.7673,2341.0,4.800000000000001,6.3,1.6999999999999957,648.406
2024-11-13 22:36:00,86,157.9861,2341.0,4.5,6.3,1.7999999999999972,654.3041
2024-11-13 22:39:00,84,157.7257,2341.0,4.5,6.3,1.7999999999999972,649.4882
2024-11-13 22:42:00,85,156.7708,2341.0,4.399999999999999,6.3,1.7999999999999972,648.9702
2024-11-13 22:45:00,84,156.5972,2341.0,4.600000000000001,6.199999999999999,1.6999999999999957,647.0322
2024-11-13 22:48:00,86,156.7708,2341.0,4.399999999999999,6.199999999999999,1.7999999999999972,649.6033
2024-11-13 22:51:00,85,157.6389,2341.0,4.5,6.1,1.7999999999999972,648.2648
2024-11-13 22:54:00,83,159.2014,2341.0,4.5,6.299999999999999,1.7999999999999972,648.6672
2024-11-13 22:57:00,86,162.6736,2341.0,4.5,6.199999999999999,1.8999999999999986,656.5891
2024-11-13 23:00:00,86,162.8472,2341.0,4.600000000000001,6.1,2.0,663.1274
2024-11-13 23:03:00,87,161.1111,2341.0,4.699999999999999,6.199999999999999,1.9000000000000021,660.1829
2024-11-13 23:06:00,86,157.2917,2341.0,4.699999999999999,6.299999999999999,1.8000000000000007,661.6528
2024-11-13 23:09:00,84,151.5625,2341.0,4.600000000000001,6.3999999999999995,1.6999999999999957,649.3984
2024-11-13 23:12:00,85,150.6944,2341.0,4.399999999999999,6.499999999999999,1.7999999999999972,650.9517
2024-11-13 23:15:00,84,151.4757,2341.0,4.5,6.499999999999999,1.6999999999999957,652.5333
2024-11-13 23:18:00,86,152.3438,2341.0,4.600000000000001,6.499999999999999,1.6999999999999957,652.5422
2024-11-13 23:21:00,83,153.8194,2341.0,4.5,6.3999999999999995,1.6999999999999957,650.5146
2024-11-13 23:24:00,86,152.5174,2341.0,4.600000000000001,6.499999999999999,1.7999999999999972,658.4759
2024-11-13 23:27:00,86,153.9931,2341.0,4.600000000000001,6.3999999999999995,1.6999999999999957,652.1169
2024-11-13 23:30:00,85,152.0833,2342.0,4.600000000000001,6.3999999999999995,1.6999999999999957,647.8228
2024-11-13 23:33:00,83,152.691,2342.0,4.399999999999999,6.3999999999999995,1.7999999999999972,647.3614
2024-11-13 23:36:00,85,152.5174,2342.0,4.5,6.3999999999999995,1.7999999999999972,648.9615
2024-11-13 23:39:00,86,151.1285,2342.0,4.600000000000001,6.3,1.6999999999999957,645.2407
2024-11-13 23:42:00,84,148.1771,2342.0,4.399999999999999,6.3999999999999995,1.7999999999999972,640.5105
2024-11-13 23:45:00,82,147.309,2342.0,4.5,6.500000000000001,1.7000000000000028,634.6099
2024-11-13 23:48:00,82,147.2222,2342.0,4.600000000000001,6.499999999999999,1.6000000000000014,636.5076
2024-11-13 23:51:00,84,146.7014,2342.0,4.299999999999997,6.499999999999999,1.7000000000000028,629.8135
2024-11-13 23:54:00,83,150.5208,2342.0,4.300000000000001,6.3999999999999995,1.9000000000000021,634.4053
2024-11-13 23:57:00,82,150.6944,2342.0,4.399999999999999,6.3999999999999995,1.6000000000000014,634.9456
2024-11-14 00:00:00,83,149.9132,2342.0,4.300000000000001,6.199999999999999,1.8000000000000007,626.3561
2024-11-14 00:03:00,84,150.1736,2342.0,4.300000000000001,6.199999999999999,1.8000000000000007,622.3551
2024-11-14 00:06:00,81,148.4375,2342.0,4.199999999999999,6.299999999999999,1.6999999999999993,630.2175
2024-11-14 00:09:00,84,147.0486,2342.0,4.399999999999999,6.3999999999999995,1.7000000000000028,634.3731
2024-11-14 00:12:00,81,147.1354,2342.0,4.399999999999999,6.3999999999999995,1.7000000000000028,634.342
2024-11-14 00:15:00,83,148.6111,2342.0,4.199999999999999,6.500000000000001,1.6000000000000014,631.6995
2024-11-14 00:18:00,84,150.5208,2342.0,4.399999999999999,6.299999999999999,1.7000000000000028,631.2247
2024-11-14 00:21:00,82,150.9549,2342.0,4.300000000000001,6.199999999999999,1.6999999999999993,634.9502
2024-11-14 00:24:00,83,150.6944,2342.0,4.5,6.4,1.6000000000000014,634.6342
2024-11-14 00:27:00,81,150.6077,2342.0,4.299999999999997,6.4,1.7000000000000028,635.8965
2024-11-14 00:30:00,84,150.2604,2343.0,4.5,6.500000000000001,1.6000000000000014,635.1534
2024-11-14 00:33:00,84,148.9583,2343.0,4.399999999999999,6.500000000000001,1.8000000000000043,640.4918
2024-11-14 00:36:00,83,149.3056,2343.0,4.199999999999999,6.500000000000001,1.9000000000000021,640.6066
2024-11-14 00:39:00,84,148.7847,2343.0,4.300000000000001,6.500000000000001,1.8000000000000007,639.0641
2024-11-14 00:42:00,82,148.9583,2343.0,4.5,6.500000000000001,1.7000000000000028,632.361
2024-11-14 00:45:00,83,148.5243,2343.0,4.300000000000001,6.4,1.6999999999999993,631.7266
2024-11-14 00:48:00,83,150.7813,2343.0,4.400000000000002,6.300000000000001,1.6999999999999993,633.985
2024-11-14 00:51:00,83,150.9549,2343.0,4.399999999999999,6.4,1.7000000000000028,633.9658
2024-11-14 00:54:00,84,150.6944,2343.0,4.5,6.300000000000001,1.8000000000000007,636.0973
2024-11-14 00:57:00,82,150.7813,2343.0,4.399999999999999,6.300000000000001,1.8000000000000043,640.2052
2024-11-14 01:00:00,83,151.5625,2343.0,4.300000000000001,6.199999999999999,1.8000000000000007,636.5416
2024-11-14 01:03:00,83,151.5625,2343.0,4.400000000000002,6.300000000000001,1.8000000000000007,638.3001
2024-11-14 01:06:00,85,151.6493,2343.0,4.5,6.500000000000001,1.9000000000000021,638.9483
2024-11-14 01:09:00,82,150.6944,2343.0,4.600000000000001,6.500000000000001,1.6000000000000014,641.5359
2024-11-14 01:12:00,84,151.3889,2343.0,4.5,6.500000000000001,1.8000000000000043,645.6074
2024-11-14 01:15:00,82,150.6944,2343.0,4.5,6.500000000000001,1.9000000000000021,643.8481
2024-11-14 01:18:00,82,151.4757,2343.0,4.5,6.500000000000001,1.9000000000000021,646.9556
2024-11-14 01:21:00,86,151.6493,2343.0,4.399999999999999,6.3999999999999995,1.8000000000000043,646.8364
2024-11-14 01:24:00,83,153.559,2343.0,4.5,6.500000000000001,1.9000000000000021,649.8141
2024-11-14 01:27:00,84,154.0798,2343.0,4.5,6.500000000000001,1.8000000000000043,646.0496
2024-11-14 01:30:00,85,152.691,2344.0,4.699999999999999,6.500000000000001,1.7000000000000028,646.9415
2024-11-14 01:33:00,83,152.5174,2344.0,4.699999999999999,6.500000000000001,1.7000000000000028,651.8063
2024-11-14 01:36:00,85,151.2153,2344.0,4.5,6.500000000000001,1.8000000000000043,648.1954
2024-11-14 01:39:00,83,151.4757,2344.0,4.400000000000002,6.500000000000001,1.8000000000000007,643.6899
2024-11-14 01:42:00,84,152.8646,2344.0,4.5,6.299999999999999,1.8000000000000007,641.6857
2024-11-14 01:45:00,85,153.559,2344.0,4.5,6.4,1.8000000000000007,640.062
2024-11-14 01:48:00,85,153.6458,2344.0,4.400000000000002,6.300000000000001,1.8000000000000007,638.3907
2024-11-14 01:51:00,85,152.2569,2344.0,4.400000000000002,6.4,1.8000000000000007,640.0356
2024-11-14 01:54:00,84,151.4757,2344.0,4.400000000000002,6.4,1.8000000000000007,642.7926
2024-11-14 01:57:00,82,152.3438,2344.0,4.5,6.300000000000001,1.8000000000000007,638.1973
2024-11-14 02:00:00,85,152.3438,2344.0,4.5,6.300000000000001,1.8000000000000007,639.2202
2024-11-14 02:03:00,85,153.559,2344.0,4.5,6.299999999999999,1.8000000000000007,640.2973
2024-11-14 02:06:00,84,153.125,2344.0,4.5,6.4,1.8000000000000007,641.2584
2024-11-14 02:09:00,83,152.3438,2344.0,4.5,6.299999999999999,1.8000000000000007,639.826
2024-11-14 02:12:00,83,151.2153,2344.0,4.5,6.199999999999999,1.6999999999999993,632.7032
2024-11-14 02:15:00,85,150.6077,2344.0,4.5,6.4,1.6999999999999993,640.476
2024-11-14 02:18:00,84,152.0833,2344.0,4.400000000000002,6.300000000000001,1.8000000000000007,641.012
2024-11-14 02:21:00,84,153.559,2344.0,4.400000000000002,6.300000000000001,1.6999999999999993,635.721
2024-11-14 02:24:00,83,151.5625,2344.0,4.5,6.300000000000001,1.6999999999999993,631.6921
2024-11-14 02:27:00,84,150.7813,2344.0,4.5,6.300000000000001,1.6999999999999993,641.1208
2024-11-14 02:30:00,82,151.1285,2345.0,4.599999999999998,6.4,1.7000000000000028,639.4624
2024-11-14 02:33:00,85,151.5625,2345.0,4.5,6.500000000000001,1.7000000000000028,640.9636
2024-11-14 02:36:00,83,149.7396,2345.0,4.400000000000002,6.500000000000001,1.8000000000000007,639.8206
2024-11-14 02:39:00,82,149.7396,2345.0,4.5,6.500000000000001,1.8000000000000007,640.7719
2024-11-14 02:42:00,83,151.2153,2345.0,4.5,6.4,1.6999999999999993,633.2906
2024-11-14 02:45:00,83,152.7778,2345.0,4.5,6.3999999999999995,1.8000000000000007,639.2212
2024-11-14 02:48:00,84,152.7778,2345.0,4.599999999999998,6.3999999999999995,1.7000000000000028,641.1589
2024-11-14 02:51:00,84,151.5625,2345.0,4.400000000000002,6.4,1.8000000000000007,642.7611
2024-11-14 02:54:00,84,149.7396,2345.0,4.600000000000001,6.3999999999999995,1.8000000000000007,639.1329
2024-11-14 02:57:00,83,151.2153,2345.0,4.5,6.500000000000001,1.8000000000000007,642.2355
2024-11-14 03:00:00,84,151.9097,2345.0,4.5,6.3999999999999995,1.8000000000000007,643.7263
2024-11-14 03:03:00,84,152.0833,2345.0,4.699999999999999,6.3999999999999995,1.6000000000000014,639.8544
2024-11-14 03:06:00,82,150.7813,2345.0,4.5,6.500000000000001,1.8000000000000007,643.3509
2024-11-14 03:09:00,83,149.8264,2345.0,4.599999999999998,6.3999999999999995,1.7000000000000028,645.6758
2024-11-14 03:12:00,82,149.0451,2345.0,4.800000000000001,6.6000000000000005,1.5,642.8845
2024-11-14 03:15:00,83,148.7847,2345.0,4.400000000000002,6.3999999999999995,1.6999999999999993,635.5009
2024-11-14 03:18:00,82,150.2604,2345.0,4.5,6.3999999999999995,1.6999999999999993,633.6394
2024-11-14 03:21:00,83,150.1736,2345.0,4.5,6.3999999999999995,1.6999999999999993,631.8116
2024-11-14 03:24:00,81,149.4792,2345.0,4.5,6.299999999999999,1.6999999999999993,628.7599
2024-11-14 03:27:00,83,148.1771,2345.0,4.399999999999999,6.3999999999999995,1.8000000000000007,632.3232
2024-11-14 03:30:00,83,148.9583,2346.0,4.399999999999999,6.3999999999999995,1.8000000000000007,631.0298
2024-11-14 03:33:00,83,147.4826,2346.0,4.5,6.3999999999999995,1.5999999999999979,618.0812
2024-11-14 03:36:00,81,148.4375,2346.0,4.200000000000003,6.199999999999999,1.6999999999999993,615.1745
2024-11-14 03:39:00,80,149.2188,2346.0,4.300000000000001,6.199999999999999,1.6999999999999993,616.3995
2024-11-14 03:42:00,82,149.8264,2346.0,4.399999999999999,6.199999999999999,1.8000000000000007,630.8813
2024-11-14 03:45:00,82,149.7396,2346.0,4.399999999999999,6.4,1.6999999999999993,619.6823
2024-11-14 03:48:00,81,149.3056,2346.0,4.300000000000001,6.299999999999999,1.6999999999999993,625.6917
2024-11-14 03:51:00,82,148.7847,2346.0,4.399999999999999,6.299999999999999,1.8000000000000007,626.8314
2024-11-14 03:54:00,82,149.3056,2346.0,4.300000000000001,6.299999999999999,1.8000000000000007,625.5961
2024-11-14 03:57:00,82,148.9583,2346.0,4.400000000000002,6.299999999999999,1.6999999999999993,626.4068
2024-11-14 04:00:00,82,149.7396,2346.0,4.5,6.199999999999999,1.6999999999999993,627.0125
2024-11-14 04:03:00,83,150.6944,2346.0,4.5,6.500000000000001,1.6999999999999993,637.0149
2024-11-14 04:06:00,83,151.5625,2346.0,4.300000000000001,6.500000000000001,1.8000000000000007,636.8364
2024-11-14 04:09:00,84,151.9097,2346.0,4.199999999999999,6.3999999999999995,1.9000000000000021,642.3459
2024-11-14 04:12:00,81,149.7396,2346.0,4.5,6.3999999999999995,1.8000000000000007,636.3234
2024-11-14 04:15:00,82,148.8715,2346.0,4.5,6.299999999999999,1.6999999999999993,630.8329
2024-11-14 04:18:00,82,148.5243,2346.0,4.300000000000001,6.3999999999999995,1.6999999999999993,628.5197
2024-11-14 04:21:00,82,150.0868,2346.0,4.399999999999999,6.299999999999999,1.6999999999999993,623.0061
2024-11-14 04:24:00,82,149.9132,2346.0,4.400000000000002,6.199999999999999,1.6999999999999993,622.3221
2024-11-14 04:27:00,82,150.5208,2346.0,4.5,6.3999999999999995,1.8000000000000007,635.093
2024-11-14 04:30:00,82,149.9132,2347.0,4.300000000000001,6.1,1.6999999999999993,625.3506
2024-11-14 04:33:00,83,149.6528,2347.0,4.300000000000001,6.3999999999999995,1.8000000000000007,630.5358
2024-11-14 04:36:00,82,151.1285,2347.0,4.300000000000001,6.1,1.8000000000000007,619.178
2024-11-14 04:39:00,83,150.9549,2347.0,4.400000000000002,6.199999999999999,1.6999999999999993,624.4011
2024-11-14 04:42:00,81,149.7396,2347.0,4.5,6.3999999999999995,1.6999999999999993,631.9757
2024-11-14 04:45:00,83,149.9132,2347.0,4.5,6.299999999999999,1.6999999999999993,626.0113
2024-11-14 04:48:00,81,149.8264,2347.0,4.199999999999999,6.199999999999999,1.6999999999999993,620.8942
2024-11-14 04:51:00,81,150.9549,2347.0,4.300000000000001,6.199999999999999,1.6999999999999993,620.9159
2024-11-14 04:54:00,82,151.9965,2347.0,4.5,6.199999999999999,1.6999999999999993,625.7779
2024-11-14 04:57:00,82,151.5625,2347.0,4.199999999999999,6.199999999999999,1.8000000000000007,621.1492
2024-11-14 05:00:00,81,151.4757,2347.0,4.199999999999999,6.199999999999999,1.8000000000000007,624.8403
2024-11-14 05:03:00,80,151.8229,2347.0,4.5,6.199999999999999,1.6000000000000014,627.9966
2024-11-14 05:06:00,82,151.9965,2347.0,4.300000000000001,6.0,1.6999999999999993,620.7574
2024-11-14 05:09:00,81,152.7778,2347.0,4.300000000000001,6.199999999999999,1.8999999999999986,625.9353
2024-11-14 05:12:00,84,152.7778,2347.0,4.5,6.199999999999999,1.6999999999999993,632.9106
2024-11-14 05:15:00,84,152.7778,2347.0,4.300000000000001,6.199999999999999,1.8000000000000007,641.7665
2024-11-14 05:18:00,85,152.7778,2347.0,4.699999999999999,6.3999999999999995,1.7000000000000028,642.1741
2024-11-14 05:21:00,82,152.9514,2347.0,4.400000000000002,6.500000000000001,1.8000000000000007,638.6167
2024-11-14 05:24:00,84,154.2535,2347.0,4.400000000000002,6.3999999999999995,1.8000000000000007,637.48
2024-11-14 05:27:00,84,153.2118,2347.0,4.5,6.299999999999999,1.8000000000000007,640.6556
2024-11-14 05:30:00,84,154.4271,2348.0,4.599999999999998,6.299999999999999,1.7000000000000028,637.3386
2024-11-14 05:33:00,84,153.7326,2348.0,4.5,6.199999999999999,1.7000000000000028,637.4732
2024-11-14 05:36:00,86,153.125,2348.0,4.400000000000002,6.500000000000001,1.9999999999999964,647.4698
2024-11-14 05:39:00,84,151.6493,2348.0,4.599999999999998,6.3999999999999995,1.8000000000000043,645.3628
2024-11-14 05:42:00,83,151.9097,2348.0,4.5,6.3999999999999995,1.7000000000000028,643.9889
2024-11-14 05:45:00,85,152.8646,2348.0,4.5,6.3999999999999995,1.9000000000000021,644.142
2024-11-14 05:48:00,85,152.0833,2348.0,4.5,6.3999999999999995,1.8000000000000043,643.7632
2024-11-14 05:51:00,85,153.125,2348.0,4.599999999999998,6.500000000000001,1.8000000000000043,646.4056
2024-11-14 05:54:00,84,153.3854,2348.0,4.699999999999999,6.3999999999999995,1.7000000000000028,648.0838
2024-11-14 05:57:00,85,154.2535,2348.0,4.5,6.299999999999999,1.7000000000000028,640.767
2024-11-14 06:00:00,83,154.6007,2348.0,4.300000000000001,6.500000000000001,1.9000000000000021,645.5258
2024-11-14 06:03:00,85,153.559,2348.0,4.5,6.500000000000001,1.8000000000000043,644.2828
2024-11-14 06:06:00,85,154.1667,2348.0,4.599999999999998,6.3999999999999995,1.8000000000000043,645.9612
2024-11-14 06:09:00,85,152.0833,2348.0,4.399999999999999,6.199999999999999,1.8000000000000043,642.9193
2024-11-14 06:12:00,85,152.691,2348.0,4.399999999999999,6.3999999999999995,1.7000000000000028,642.9558
2024-11-14 06:15:00,82,151.9965,2348.0,4.699999999999999,6.299999999999999,1.6000000000000014,638.1887
2024-11-14 06:18:00,84,152.3438,2348.0,4.5,6.3999999999999995,1.8000000000000007,640.2209
2024-11-14 06:21:00,84,151.5625,2348.0,4.400000000000002,6.299999999999999,1.8000000000000007,640.011
2024-11-14 06:24:00,84,153.559,2348.0,4.400000000000002,6.299999999999999,1.8000000000000007,639.4004
2024-11-14 06:27:00,82,152.9514,2348.0,4.400000000000002,6.3999999999999995,1.9000000000000021,640.7698
2024-11-14 06:30:00,83,154.0798,2349.0,4.600000000000001,6.3999999999999995,1.7000000000000028,644.8619
2024-11-14 06:33:00,84,152.4306,2349.0,4.600000000000001,6.299999999999999,1.6000000000000014,641.8711
2024-11-14 06:36:00,85,152.2569,2349.0,4.400000000000002,6.3999999999999995,1.8000000000000007,635.0012
2024-11-14 06:39:00,83,151.2153,2349.0,4.5,6.3999999999999995,1.6999999999999993,635.2651
2024-11-14 06:42:00,84,150.6077,2349.0,4.600000000000001,6.3999999999999995,1.6000000000000014,642.1877
2024-11-14 06:45:00,84,151.3889,2349.0,4.400000000000002,6.3999999999999995,1.8000000000000007,637.544
2024-11-14 06:48:00,83,152.8646,2349.0,4.400000000000002,6.299999999999999,1.8000000000000007,633.0923
2024-11-14 06:51:00,81,153.3854,2349.0,4.400000000000002,6.199999999999999,1.6999999999999993,632.9533
2024-11-14 06:54:00,84,152.5174,2349.0,4.300000000000001,6.299999999999999,1.9000000000000021,636.3706
2024-11-14 06:57:00,84,151.2153,2349.0,4.600000000000001,6.4,1.6000000000000014,638.9665
2024-11-14 07:00:00,82,150.1736,2349.0,4.400000000000002,6.300000000000001,1.6999999999999993,632.1285
2024-11-14 07:03:00,83,150.6944,2349.0,4.400000000000002,6.4,1.6999999999999993,634.9229
2024-11-14 07:06:00,83,151.5625,2349.0,4.599999999999998,6.3999999999999995,1.7000000000000028,636.2405
2024-11-14 07:09:00,85,153.3854,2349.0,4.599999999999998,6.3999999999999995,1.7000000000000028,639.8701
2024-11-14 07:12:00,85,152.691,2349.0,4.300000000000001,6.299999999999999,1.8000000000000007,639.035
2024-11-14 07:15:00,84,154.2535,2349.0,4.600000000000001,6.299999999999999,1.6000000000000014,639.7868
2024-11-14 07:18:00,84,154.8611,2349.0,4.400000000000002,6.199999999999999,1.8000000000000007,647.3207
2024-11-14 07:21:00,82,155.7292,2349.0,4.300000000000001,6.199999999999999,1.8000000000000007,641.354
2024-11-14 07:24:00,83,156.7708,2349.0,4.5,6.199999999999999,1.7000000000000028,643.2147
2024-11-14 07:27:00,82,157.9861,2349.0,4.5,6.199999999999999,1.8000000000000043,648.127
2024-11-14 07:30:00,85,157.6389,2350.0,4.5,6.300000000000001,1.7000000000000028,648.3844
2024-11-14 07:33:00,85,157.2049,2350.0,4.5,6.199999999999999,1.9000000000000021,649.942
2024-11-14 07:36:00,82,167.0139,2350.0,4.800000000000001,6.1,1.7999999999999972,648.9182
2024-11-14 07:39:00,87,160.0694,2350.0,4.700000000000003,6.199999999999999,1.7999999999999972,665.0007
2024-11-14 07:42:00,87,159.2882,2350.0,4.700000000000003,6.199999999999999,1.7999999999999972,659.9587
2024-11-14 07:45:00,84,159.8958,2350.0,4.800000000000001,6.300000000000001,1.6999999999999993,662.4552
2024-11-14 07:48:00,87,161.8056,2350.0,4.700000000000003,6.199999999999999,1.6999999999999957,665.5329
2024-11-14 07:51:00,87,161.1111,2350.0,4.699999999999999,6.199999999999999,1.6999999999999993,665.4948
2024-11-14 07:54:00,88,162.6736,2350.0,4.600000000000001,6.300000000000001,2.0,672.5736
2024-11-14 07:57:00,87,162.7604,2350.0,4.899999999999999,6.300000000000001,1.6999999999999993,670.7931
2024-11-14 08:00:00,85,163.8021,2350.0,4.800000000000001,6.200000000000001,1.7999999999999972,668.2765
2024-11-14 08:03:00,86,164.1493,2350.0,4.600000000000001,6.200000000000001,2.0,667.2516
2024-11-14 08:06:00,85,163.9757,2350.0,4.899999999999999,6.199999999999999,1.8000000000000007,673.2285
2024-11-14 08:09:00,88,164.6702,2350.0,4.899999999999999,6.300000000000001,1.8000000000000007,675.0515
2024-11-14 08:12:00,89,165.7118,2350.0,4.800000000000001,6.199999999999999,1.8999999999999986,673.9249
2024-11-14 08:15:00,90,166.7535,2350.0,4.800000000000001,6.199999999999999,2.0,685.7578
2024-11-14 08:18:00,91,166.1458,2350.0,4.899999999999999,6.199999999999999,1.9000000000000021,690.6359
2024-11-14 08:21:00,89,167.2743,2350.0,4.900000000000002,6.199999999999999,1.9000000000000021,691.9606
2024-11-14 08:24:00,91,168.0556,2350.0,4.800000000000001,6.299999999999999,1.9000000000000021,693.0594
2024-11-14 08:27:00,89,169.8785,2350.0,4.800000000000001,6.199999999999999,1.9000000000000021,694.7058
2024-11-14 08:30:00,91,169.7917,2351.0,4.800000000000001,6.300000000000001,2.0000000000000036,694.1754
2024-11-14 08:33:00,91,171.1806,2351.0,4.800000000000001,6.300000000000001,2.0000000000000036,698.7054
2024-11-14 08:36:00,92,171.0938,2351.0,5.0,6.300000000000001,1.9000000000000021,698.8727
2024-11-14 08:39:00,88,170.9201,2351.0,4.899999999999999,6.199999999999999,2.099999999999998,699.9909
2024-11-14 08:42:00,89,170.3125,2351.0,5.0,6.300000000000001,1.9000000000000021,698.2556
2024-11-14 08:45:00,92,169.7049,2351.0,4.800000000000001,6.199999999999999,2.099999999999998,700.2386
2024-11-14 08:48:00,92,169.7917,2351.0,4.900000000000002,6.300000000000001,1.9999999999999964,702.9531
2024-11-14 08:51:00,92,170.6597,2351.0,5.0,6.4,1.9999999999999964,704.874
2024-11-14 08:54:00,91,162.066,2351.0,5.0,6.300000000000001,1.9999999999999964,705.3011
2024-11-14 08:57:00,89,162.066,2351.0,5.100000000000001,6.3999999999999995,2.0,694.9561
2024-11-14 09:00:00,87,154.0798,2351.0,5.199999999999999,6.6000000000000005,1.7999999999999972,683.1654
2024-11-14 09:03:00,89,152.2569,2351.0,5.099999999999998,6.700000000000001,1.7000000000000028,672.7997
2024-11-14 09:06:00,87,154.8611,2351.0,4.900000000000002,6.499999999999999,1.8000000000000007,668.6013
2024-11-14 09:09:00,89,156.684,2351.0,4.900000000000002,6.499999999999999,1.9000000000000021,675.0815
2024-11-14 09:12:00,86,157.2917,2351.0,4.900000000000002,6.3,1.9000000000000021,674.4647
2024-11-14 09:15:00,88,159.8958,2351.0,5.099999999999998,6.3999999999999995,1.8000000000000043,674.4437
2024-11-14 09:18:00,89,162.4132,2351.0,4.800000000000001,6.199999999999999,1.9000000000000021,676.4736
2024-11-14 09:21:00,87,162.066,2351.0,5.099999999999998,6.4,1.8999999999999986,683.2726
2024-11-15 06:45:00,60,139.4965,2352.0,2.0,3.8000000000000007,2.8999999999999986,413.2847
2024-11-15 06:48:00,70,133.4201,2352.0,3.8000000000000007,5.699999999999999,2.0,544.0642
2024-11-15 06:51:00,74,125.3472,2352.0,4.5,6.199999999999999,1.8000000000000007,557.5309
2024-11-15 06:54:00,76,128.6458,2352.0,4.5,6.7,1.5,573.0693
2024-11-15 06:57:00,78,125.0,2352.0,4.399999999999999,6.8999999999999995,1.6000000000000014,583.3679
2024-11-15 07:00:00,77,118.5764,2352.0,4.600000000000001,7.199999999999999,1.5,580.542
2024-11-15 07:03:00,75,113.0208,2352.0,4.399999999999999,7.4,1.5,572.3738
2024-11-15 07:06:00,76,115.191,2352.0,4.199999999999999,7.7,1.6000000000000014,575.9561
2024-11-15 07:09:00,77,115.191,2352.0,4.300000000000001,7.6,1.6000000000000014,578.6754
2024-11-15 07:12:00,79,114.5833,2352.0,4.400000000000002,7.699999999999999,1.6999999999999993,588.7564
2024-11-15 07:15:00,82,123.6111,2352.0,4.899999999999999,7.7,1.6000000000000014,619.9558
2024-11-15 07:18:00,82,120.6597,2352.0,4.699999999999999,7.800000000000001,1.8000000000000007,621.8258
2024-11-15 07:21:00,83,123.4375,2352.0,4.800000000000001,7.9,1.7000000000000028,630.6782
2024-11-15 07:24:00,83,127.5174,2352.0,5.0,8.0,1.9000000000000021,653.8865
2024-11-15 07:27:00,83,123.1771,2352.0,5.100000000000001,8.0,1.6999999999999993,642.7737
2024-11-15 07:30:00,81,122.5694,2352.0,4.900000000000002,7.8999999999999995,1.6000000000000014,629.7839
2024-11-15 07:33:00,82,125.8681,2352.0,4.899999999999999,7.6000000000000005,1.6000000000000014,622.0586
2024-11-15 07:36:00,79,127.7778,2352.0,4.699999999999999,7.3,1.6000000000000014,599.6091
2024-11-15 07:39:00,76,130.9896,2352.0,4.599999999999998,7.0,1.4000000000000021,593.0522
2024-11-15 07:42:00,75,133.2465,2352.0,4.300000000000001,6.5,1.3999999999999986,571.9204
2024-11-15 07:45:00,73,131.684,2353.0,4.299999999999997,6.1,1.2000000000000028,551.9092
2024-11-15 07:48:00,69,130.6424,2353.0,3.900000000000002,5.6,1.0,512.7803
2024-11-15 07:51:00,66,128.8194,2353.0,3.8999999999999986,5.4,1.0,488.6614
2024-11-15 07:54:00,65,136.0243,2353.0,3.5,4.999999999999999,1.0,483.0449
2024-11-15 07:57:00,64,134.8958,2353.0,3.599999999999998,4.999999999999999,1.1000000000000014,483.3075
2024-11-15 08:00:00,64,133.6806,2353.0,3.5,4.999999999999999,1.0999999999999979,473.6967
2024-11-15 08:03:00,64,129.9479,2353.0,3.400000000000002,5.1000000000000005,1.0999999999999979,476.3439
2024-11-15 08:06:00,63,128.2118,2353.0,3.3000000000000007,5.000000000000001,1.0,466.816
2024-11-15 08:09:00,62,124.0451,2353.0,3.5,5.1000000000000005,0.8000000000000007,463.255
2024-11-15 08:12:00,62,126.8229,2353.0,3.3000000000000007,5.2,1.1000000000000014,469.8677
2024-11-15 08:15:00,63,131.9444,2353.0,3.3000000000000007,5.1000000000000005,1.1000000000000014,475.5843
2024-11-15 08:18:00,64,130.2951,2353.0,3.3000000000000007,5.2,1.3000000000000007,478.3165
2024-11-15 08:21:00,64,127.3438,2353.0,3.3000000000000007,5.1,1.1000000000000014,476.6742
2024-11-15 08:24:00,62,129.6875,2353.0,3.3000000000000007,5.1,1.1000000000000014,470.9484
2024-11-15 08:27:00,63,125.1736,2353.0,3.299999999999997,5.3,1.2000000000000028,473.8035
2024-11-15 08:30:00,63,129.9479,2353.0,3.5,5.199999999999999,1.0,462.413
2024-11-15 08:33:00,62,125.7813,2353.0,3.3000000000000007,5.1,1.1000000000000014,467.4026
2024-11-15 08:36:00,64,128.8194,2353.0,3.3000000000000007,5.1,1.1999999999999993,475.8746
2024-11-15 08:39:00,63,131.0764,2353.0,3.400000000000002,5.0,1.0,470.8044
2024-11-15 08:42:00,64,132.3785,2353.0,3.400000000000002,5.0,1.0,473.249
2024-11-15 08:45:00,63,134.0278,2354.0,3.299999999999997,4.799999999999999,1.1000000000000014,461.3655
2024-11-15 08:48:00,61,136.4583,2354.0,3.1999999999999993,4.699999999999999,1.1000000000000014,462.9537
2024-11-15 08:51:00,62,138.4549,2354.0,3.3000000000000007,4.699999999999999,1.1000000000000014,467.0459
2024-11-15 08:54:00,63,140.191,2354.0,3.3999999999999986,4.699999999999999,1.1999999999999993,477.3751
2024-11-15 08:57:00,63,140.625,2354.0,3.5,4.799999999999999,1.0999999999999979,479.2407
2024-11-15 09:00:00,64,140.7986,2354.0,3.599999999999998,4.799999999999999,1.0,477.6861
2024-11-15 09:03:00,64,141.4931,2354.0,3.400000000000002,4.699999999999999,1.0999999999999979,485.1961
2024-11-15 09:06:00,63,138.5417,2354.0,3.5,4.699999999999999,1.0,472.5125
2024-11-15 09:09:00,63,134.6354,2354.0,3.1999999999999993,4.8,1.1000000000000014,473.8625
2024-11-15 09:12:00,63,134.6354,2354.0,3.3999999999999986,4.8999999999999995,1.1000000000000014,470.2828
2024-11-15 09:15:00,62,132.1181,2354.0,3.400000000000002,4.8999999999999995,1.0,471.8712
2024-11-15 09:18:00,64,118.4896,2354.0,3.3999999999999986,5.000000000000001,1.6000000000000014,515.0408
2024-11-15 09:21:00,64,117.7951,2354.0,3.799999999999997,5.500000000000001,1.0,479.5124
2024-11-18 23:39:00,34,78.99306,2354.0,0.40000000000000213,0.09999999999999964,0.3999999999999986,225.7113
2024-11-18 23:42:00,60,69.61806,2354.0,2.6999999999999993,6.3999999999999995,2.1000000000000014,413.542
2024-11-18 23:45:00,61,160.7639,2354.0,3.1000000000000014,5.6,1.3999999999999986,450.7931
2024-11-18 23:48:00,76,171.0069,2354.0,4.800000000000001,4.8,3.099999999999998,600.1438
2024-11-18 23:51:00,82,174.566,2354.0,5.899999999999999,5.300000000000001,1.6000000000000014,621.8969
2024-11-18 23:54:00,86,176.7361,2354.0,6.0,5.500000000000001,1.7000000000000028,652.196
2024-11-18 23:57:00,86,171.3542,2354.0,6.0,5.700000000000001,1.7000000000000028,652.978
2024-11-19 00:00:00,86,178.3854,2355.0,6.100000000000001,5.6,1.6999999999999957,655.8546
2024-11-19 00:03:00,88,186.7188,2355.0,6.199999999999999,5.500000000000001,1.8000000000000007,678.8312
2024-11-19 00:06:00,89,181.3368,2355.0,6.399999999999999,5.6000000000000005,1.7000000000000028,684.6819
2024-11-19 00:09:00,90,181.3368,2355.0,6.299999999999997,5.700000000000001,1.7000000000000028,684.8702
2024-11-19 00:12:00,89,180.9896,2355.0,6.199999999999999,5.6,1.8000000000000007,682.2952
2024-11-19 00:15:00,88,180.2951,2355.0,6.299999999999997,5.6,1.6000000000000014,677.2972
2024-11-19 00:18:00,88,178.125,2355.0,6.199999999999999,5.8,1.6999999999999993,676.4425
2024-11-19 00:21:00,87,177.2569,2355.0,6.099999999999998,5.7,1.8000000000000007,673.9279
2024-11-19 00:24:00,85,175.3472,2355.0,6.099999999999998,5.6000000000000005,1.5999999999999979,670.4352
2024-11-19 00:27:00,85,174.4792,2355.0,6.199999999999999,5.8,1.5999999999999979,667.9475
2024-11-19 00:30:00,83,169.4444,2355.0,6.100000000000001,5.7,1.6000000000000014,655.6332
2024-11-19 00:33:00,85,165.1042,2355.0,6.100000000000001,5.8,1.5,648.1124
2024-11-19 00:36:00,85,164.9306,2355.0,5.800000000000001,5.8,1.7000000000000028,649.7724
2024-11-19 00:39:00,82,160.0694,2355.0,5.899999999999999,5.9,1.3999999999999986,638.6388
2024-11-19 00:42:00,82,157.8993,2355.0,5.600000000000001,5.9,1.4000000000000021,625.9885
2024-11-19 00:45:00,80,155.816,2355.0,5.5,5.9,1.3000000000000007,620.0242
2024-11-19 00:48:00,79,155.0347,2355.0,5.5,5.700000000000001,1.3999999999999986,605.6555
2024-11-19 00:51:00,79,154.1667,2355.0,5.399999999999999,5.700000000000001,1.2999999999999972,595.4523
2024-11-19 00:54:00,77,148.7847,2355.0,5.399999999999999,5.499999999999999,1.1000000000000014,580.5402
2024-11-19 00:57:00,77,148.1771,2355.0,5.099999999999998,5.6,1.4000000000000021,575.1403
2024-11-19 01:00:00,75,145.8333,2356.0,5.0,5.6,1.1999999999999993,564.5982
2024-11-19 01:03:00,75,146.7014,2356.0,5.0,5.499999999999999,1.3999999999999986,562.425
2024-11-19 01:06:00,75,146.6146,2356.0,5.099999999999998,5.6,1.3000000000000007,564.7623
2024-11-19 01:09:00,74,143.4028,2356.0,4.599999999999998,5.6,1.1000000000000014,559.6313
2024-11-19 01:12:00,74,143.4028,2356.0,4.399999999999999,5.7,1.3000000000000007,557.3972
2024-11-19 01:15:00,74,142.4479,2356.0,4.5,5.6000000000000005,1.1999999999999993,556.7831
2024-11-19 01:18:00,73,143.316,2356.0,4.399999999999999,5.6000000000000005,1.3000000000000007,551.1354
2024-11-19 01:21:00,73,147.309,2356.0,4.399999999999999,5.500000000000001,1.3000000000000007,551.6368
2024-11-19 01:24:00,73,144.2708,2356.0,4.399999999999999,5.500000000000001,1.3000000000000007,553.4165
2024-11-19 01:27:00,74,143.75,2356.0,4.399999999999999,5.6000000000000005,1.3000000000000007,554.2186
2024-11-19 01:30:00,73,144.6181,2356.0,4.300000000000001,5.7,1.1999999999999993,547.9976
2024-11-19 01:33:00,73,142.2743,2356.0,4.399999999999999,5.6000000000000005,1.1999999999999993,547.9325
2024-11-19 01:36:00,73,140.191,2356.0,4.399999999999999,5.6000000000000005,1.1999999999999993,547.6512
2024-11-19 01:39:00,73,143.4028,2356.0,4.300000000000001,5.6000000000000005,1.1999999999999993,546.9504
2024-11-19 01:42:00,73,144.5313,2356.0,4.399999999999999,5.6000000000000005,1.3000000000000007,548.2339
2024-11-19 01:45:00,73,144.2708,2356.0,4.199999999999999,5.6,1.5,547.833
2024-11-19 01:48:00,73,146.0069,2356.0,4.399999999999999,5.5,1.3000000000000007,551.6082
2024-11-19 01:51:00,73,145.7465,2356.0,4.199999999999999,5.5,1.5,551.6743
2024-11-19 01:54:00,75,144.0104,2356.0,4.299999999999997,5.699999999999999,1.4000000000000021,560.031
2024-11-19 01:57:00,74,146.1806,2356.0,4.5,5.7,1.1999999999999993,557.9587
2024-11-19 02:00:00,74,146.2674,2357.0,4.5,5.7,1.3000000000000007,559.7213
2024-11-19 02:03:00,74,144.8785,2357.0,4.300000000000001,5.7,1.3000000000000007,556.5166
2024-11-19 02:06:00,74,146.2674,2357.0,4.5,5.6,1.2999999999999972,556.8627
2024-11-19 02:09:00,74,143.2292,2357.0,4.5,5.6,1.1999999999999993,556.9106
2024-11-19 02:12:00,74,141.9271,2357.0,4.5,5.8,1.1999999999999993,556.2462
2024-11-19 02:15:00,73,142.9688,2357.0,4.399999999999999,5.6,1.3000000000000007,554.7743
2024-11-19 02:18:00,73,147.2222,2357.0,4.300000000000001,5.6000000000000005,1.3000000000000007,554.9391
2024-11-19 02:21:00,73,144.184,2357.0,4.399999999999999,5.8,1.3000000000000007,556.071
2024-11-19 02:24:00,73,144.5313,2357.0,4.5,5.7,1.1999999999999993,557.6443
2024-11-19 02:27:00,72,144.0104,2357.0,4.300000000000001,5.5,1.1999999999999993,545.864
2024-11-19 02:30:00,74,143.6632,2357.0,4.399999999999999,5.6,1.3000000000000007,551.4482
2024-11-19 02:33:00,73,142.4479,2357.0,4.399999999999999,5.7,1.3000000000000007,553.2943
2024-11-19 02:36:00,73,142.4479,2357.0,4.399999999999999,5.7,1.3000000000000007,547.2042
2024-11-19 02:39:00,73,142.5347,2357.0,4.399999999999999,5.7,1.1999999999999993,548.3818
2024-11-19 02:42:00,73,143.316,2357.0,4.399999999999999,5.7,1.3000000000000007,547.0885
2024-11-19 02:45:00,73,142.7951,2357.0,4.399999999999999,5.5,1.1999999999999993,546.085
2024-11-19 02:48:00,73,142.9688,2357.0,4.299999999999997,5.7,1.3000000000000007,545.3835
2024-11-19 02:51:00,73,142.8819,2357.0,4.299999999999997,5.7,1.3000000000000007,546.7493
2024-11-19 02:54:00,72,143.2292,2357.0,4.399999999999999,5.7,1.1999999999999993,549.1652
2024-11-19 02:57:00,73,143.5764,2357.0,4.299999999999997,5.7,1.3000000000000007,552.2598
2024-11-19 03:00:00,74,143.8368,2358.0,4.399999999999999,5.7,1.3000000000000007,552.7159
2024-11-19 03:03:00,74,143.2292,2358.0,4.399999999999999,5.6000000000000005,1.3000000000000007,555.012
2024-11-19 03:06:00,74,142.4479,2358.0,4.5,5.8,1.1999999999999993,553.6047
2024-11-19 03:09:00,73,140.2778,2358.0,4.300000000000001,5.7,1.1999999999999993,549.9442
2024-11-19 03:12:00,73,139.9306,2358.0,4.399999999999999,5.8,1.1999999999999993,541.2263
2024-11-19 03:15:00,71,144.2708,2358.0,4.299999999999997,5.6000000000000005,1.2000000000000028,542.3745
2024-11-19 03:18:00,73,142.8819,2358.0,4.399999999999999,5.500000000000001,1.1999999999999993,545.4003
2024-11-19 03:21:00,72,143.316,2358.0,4.099999999999998,5.6000000000000005,1.5,542.4776
2024-11-19 03:24:00,72,144.184,2358.0,4.300000000000001,5.5,1.3000000000000007,540.7327
2024-11-19 03:27:00,72,144.184,2358.0,4.100000000000001,5.5,1.5,542.6711
2024-11-19 03:30:00,71,138.9757,2358.0,4.399999999999999,5.6000000000000005,1.1000000000000014,530.5697
2024-11-19 03:33:00,71,138.6285,2358.0,4.099999999999998,5.6,1.3000000000000007,532.6924
2024-11-19 03:36:00,71,137.6736,2358.0,4.099999999999998,5.500000000000001,1.3000000000000007,527.9846
2024-11-19 03:39:00,71,139.3229,2358.0,4.199999999999999,5.500000000000001,1.1999999999999993,527.183
2024-11-19 03:42:00,70,141.2326,2358.0,4.0,5.500000000000001,1.3999999999999986,525.1932
2024-11-19 03:45:00,70,140.191,2358.0,4.100000000000001,5.500000000000001,1.2999999999999972,522.6542
2024-11-19 03:48:00,71,139.4097,2358.0,4.199999999999999,5.4,1.1999999999999993,527.3635
2024-11-19 03:51:00,70,139.9306,2358.0,4.199999999999999,5.500000000000001,1.3000000000000007,530.425
2024-11-19 03:54:00,70,139.2361,2358.0,4.199999999999999,5.4,1.1999999999999993,524.7819
2024-11-19 03:57:00,70,143.2292,2358.0,4.0,5.4,1.3000000000000007,527.6629
2024-11-19 04:00:00,70,142.7951,2359.0,4.100000000000001,5.199999999999999,1.1999999999999993,524.3695
2024-11-19 04:03:00,70,140.2778,2359.0,4.100000000000001,5.300000000000001,1.1999999999999993,525.6068
2024-11-19 04:06:00,71,140.9722,2359.0,4.100000000000001,5.300000000000001,1.3999999999999986,529.0016
2024-11-19 04:09:00,70,142.7951,2359.0,4.100000000000001,5.300000000000001,1.1999999999999993,524.3976
2024-11-19 04:12:00,69,140.625,2359.0,4.100000000000001,5.300000000000001,1.0999999999999979,515.4091
2024-11-19 04:15:00,70,138.8889,2359.0,4.100000000000001,5.300000000000001,1.1999999999999993,518.1828
2024-11-19 04:18:00,68,141.2326,2359.0,4.100000000000001,5.199999999999999,1.0999999999999979,515.0698
2024-11-19 04:21:00,69,142.5347,2359.0,4.0,5.300000000000001,1.1000000000000014,511.6757
2024-11-19 04:24:00,68,140.3646,2359.0,4.0,5.199999999999999,1.1999999999999993,514.5522
2024-11-19 04:27:00,68,141.1458,2359.0,4.0,5.300000000000001,1.1999999999999993,518.9295
2024-11-19 04:30:00,69,138.8889,2359.0,4.200000000000003,5.300000000000001,1.0999999999999979,521.3938
2024-11-19 04:33:00,69,139.8438,2359.0,4.100000000000001,5.3999999999999995,1.0999999999999979,520.0709
2024-11-19 04:36:00,70,138.6285,2359.0,4.200000000000003,5.499999999999999,1.1999999999999993,520.3345
2024-11-19 04:39:00,70,139.2361,2359.0,4.200000000000003,5.499999999999999,1.1999999999999993,524.8937
2024-11-19 04:42:00,70,138.9757,2359.0,4.100000000000001,5.500000000000001,1.1999999999999993,528.5945
2024-11-19 04:45:00,70,139.0625,2359.0,4.0,5.3999999999999995,1.3000000000000007,519.6351
2024-11-19 04:48:00,69,139.7569,2359.0,4.100000000000001,5.3999999999999995,1.1999999999999993,521.196
2024-11-19 04:51:00,70,140.7118,2359.0,4.100000000000001,5.500000000000001,1.0999999999999979,518.5446
2024-11-19 04:54:00,69,139.3229,2359.0,4.0,5.3999999999999995,1.1999999999999993,522.0597
2024-11-19 04:57:00,69,138.5417,2359.0,4.0,5.3999999999999995,1.3000000000000007,518.8777
2024-11-19 05:00:00,69,134.9826,2360.0,4.0,5.3999999999999995,1.1000000000000014,518.7101
2024-11-19 05:03:00,69,136.4583,2360.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,514.2601
2024-11-19 05:06:00,69,138.1944,2360.0,4.0,5.299999999999999,1.1999999999999993,516.6733
2024-11-19 05:09:00,70,138.6285,2360.0,4.0,5.3,1.1999999999999993,520.405
2024-11-19 05:12:00,69,138.8021,2360.0,4.100000000000001,5.3999999999999995,1.0999999999999979,516.5372
2024-11-19 05:15:00,70,137.3264,2360.0,4.0,5.499999999999999,1.3000000000000007,521.0214
2024-11-19 05:18:00,70,140.191,2360.0,4.0,5.3,1.3000000000000007,522.2627
2024-11-19 05:21:00,71,142.2743,2360.0,4.0,5.3,1.3000000000000007,525.8757
