Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-19 05:24:00,71,142.2743,2360.0,4.300000000000001,5.500000000000001,1.1999999999999993,528.1718
2024-11-19 05:27:00,70,142.7083,2360.0,4.100000000000001,5.3999999999999995,1.1999999999999993,527.7499
2024-11-19 05:30:00,69,140.2778,2360.0,4.200000000000003,5.3999999999999995,1.1999999999999993,519.4445
2024-11-19 05:33:00,69,137.2396,2360.0,4.0,5.3999999999999995,1.1000000000000014,517.279
2024-11-19 05:36:00,68,137.5,2360.0,4.0,5.3999999999999995,1.1999999999999993,515.7067
2024-11-19 05:39:00,69,135.9375,2360.0,4.0,5.3999999999999995,1.1000000000000014,511.764
2024-11-19 05:42:00,68,135.8507,2360.0,4.0,5.3999999999999995,1.1000000000000014,508.8934
2024-11-19 05:45:00,68,136.1979,2360.0,4.0,5.3,1.1000000000000014,507.2853
2024-11-19 05:48:00,67,136.3715,2360.0,4.100000000000001,5.3999999999999995,1.1000000000000014,505.5297
2024-11-19 05:51:00,68,136.4583,2360.0,4.0,5.3,1.1000000000000014,508.6397
2024-11-19 05:54:00,67,135.9375,2360.0,4.0,5.199999999999999,0.8999999999999986,499.5925
2024-11-19 05:57:00,67,136.8056,2360.0,3.8999999999999986,5.3,1.1000000000000014,498.9548
2024-11-19 06:00:00,68,137.066,2361.0,3.8999999999999986,5.3,1.2000000000000028,508.2231
2024-11-19 06:03:00,67,140.7118,2361.0,4.099999999999998,5.3,1.2000000000000028,506.0651
2024-11-19 06:06:00,69,146.3542,2361.0,4.100000000000001,5.1,1.3000000000000007,518.8563
2024-11-19 06:09:00,70,155.816,2361.0,4.200000000000003,5.1,1.1999999999999993,526.5116
2024-11-19 06:12:00,72,162.5,2361.0,4.300000000000001,5.0,1.3999999999999986,552.5899
2024-11-19 06:15:00,72,162.934,2361.0,4.300000000000001,5.1,1.3999999999999986,547.2366
2024-11-19 06:18:00,73,163.9757,2361.0,4.300000000000001,4.8999999999999995,1.3999999999999986,549.2841
2024-11-19 06:21:00,73,160.1563,2361.0,4.400000000000002,5.0,1.3999999999999986,553.1577
2024-11-19 06:24:00,74,157.4653,2361.0,4.5,5.1,1.1999999999999993,550.1648
2024-11-19 06:27:00,72,162.2396,2361.0,4.5,5.1,1.3000000000000007,549.611
2024-11-19 06:30:00,73,161.1111,2361.0,4.5,5.1,1.1999999999999993,553.4021
2024-11-19 06:33:00,73,159.7222,2361.0,4.599999999999998,5.1,1.3000000000000007,547.9758
2024-11-19 06:36:00,70,139.4965,2361.0,4.300000000000001,5.4,1.0,519.8555
2024-11-19 06:39:00,70,142.4479,2361.0,4.200000000000003,5.3999999999999995,1.1999999999999993,523.7604
2024-11-19 06:42:00,70,142.7083,2361.0,4.100000000000001,5.3999999999999995,1.1999999999999993,529.7933
2024-11-19 06:45:00,71,143.1424,2361.0,4.199999999999999,5.3,1.1999999999999993,529.8585
2024-11-19 06:48:00,70,145.0521,2361.0,4.200000000000003,5.3,1.1999999999999993,531.9772
2024-11-19 06:51:00,68,139.7569,2361.0,4.100000000000001,5.5,1.1999999999999993,515.2626
2024-11-19 06:54:00,67,140.7986,2361.0,4.199999999999999,5.3,0.9000000000000021,522.141
2024-11-19 06:57:00,68,142.1007,2361.0,4.0,5.3,1.1999999999999993,515.757
2024-11-19 07:00:00,69,141.8403,2362.0,4.100000000000001,5.3,1.1000000000000014,516.1486
2024-11-19 07:03:00,69,139.4965,2362.0,4.100000000000001,5.2,1.1000000000000014,514.379
2024-11-19 07:06:00,69,140.2778,2362.0,4.100000000000001,5.3,1.1000000000000014,514.6226
2024-11-19 07:09:00,67,141.6667,2362.0,4.100000000000001,5.199999999999999,1.0,510.1862
2024-11-19 07:12:00,69,138.8021,2362.0,4.100000000000001,5.3,1.1000000000000014,515.4841
2024-11-19 07:15:00,68,141.9271,2362.0,4.200000000000003,5.2,1.0,513.4473
2024-11-19 07:18:00,68,142.8819,2362.0,4.0,5.3999999999999995,1.1000000000000014,511.5792
2024-11-19 07:21:00,69,143.2292,2362.0,4.0,5.2,1.1999999999999993,513.9578
2024-11-19 07:24:00,68,141.6667,2362.0,4.100000000000001,5.1,1.1000000000000014,507.1904
2024-11-19 07:27:00,67,142.4479,2362.0,4.099999999999998,5.2,1.2000000000000028,511.0204
2024-11-19 07:30:00,68,144.184,2362.0,4.0,5.3,1.1999999999999993,514.9507
2024-11-19 07:33:00,68,140.7118,2362.0,4.0,5.2,1.2000000000000028,510.3014
2024-11-19 07:36:00,68,141.5799,2362.0,3.8999999999999986,5.2,1.2000000000000028,511.09
2024-11-19 07:39:00,67,139.4097,2362.0,3.8000000000000007,5.3,1.3000000000000007,507.134
2024-11-19 07:42:00,69,138.5417,2362.0,3.8999999999999986,5.2,1.2000000000000028,512.1085
2024-11-19 07:45:00,68,137.934,2362.0,4.0,5.2,1.2000000000000028,504.2488
2024-11-19 07:48:00,66,145.0521,2362.0,4.0,5.1,0.8999999999999986,496.5715
2024-11-19 07:51:00,67,143.4028,2362.0,3.8000000000000007,5.2,1.3000000000000007,505.8754
2024-11-19 07:54:00,68,141.4931,2362.0,3.8999999999999986,5.2,1.2000000000000028,509.2786
2024-11-19 07:57:00,69,140.191,2362.0,4.0,5.3,1.1999999999999993,519.0275
2024-11-19 08:00:00,68,145.4861,2363.0,4.200000000000003,5.2,1.0,515.7321
2024-11-19 08:03:00,69,144.9653,2363.0,4.0,5.3,1.1999999999999993,523.5779
2024-11-19 08:06:00,68,141.2326,2363.0,4.100000000000001,5.2,1.1999999999999993,515.9513
2024-11-19 08:09:00,69,142.5347,2363.0,4.199999999999999,5.2,1.1999999999999993,509.3183
2024-11-19 08:12:00,69,145.5729,2363.0,4.100000000000001,5.2,1.1000000000000014,512.5925
2024-11-19 08:15:00,69,143.8368,2363.0,4.200000000000003,5.2,1.0,515.5667
2024-11-19 08:18:00,69,141.4063,2363.0,4.0,5.2,1.1999999999999993,516.5893
2024-11-19 08:21:00,70,143.1424,2363.0,4.0,5.2,1.1999999999999993,518.3012
2024-11-19 08:24:00,69,145.5729,2363.0,3.8999999999999986,5.199999999999999,1.4000000000000021,514.4773
2024-11-19 08:27:00,70,146.7014,2363.0,4.200000000000003,5.299999999999999,1.1999999999999993,525.0052
2024-11-19 08:30:00,71,146.441,2363.0,4.200000000000003,5.299999999999999,1.2999999999999972,534.5367
2024-11-19 08:33:00,71,144.184,2363.0,4.199999999999999,5.3999999999999995,1.3000000000000007,534.7191
2024-11-19 08:36:00,72,144.0972,2363.0,4.300000000000001,5.3999999999999995,1.3000000000000007,534.485
2024-11-19 08:39:00,72,143.75,2363.0,4.199999999999999,5.3999999999999995,1.3000000000000007,533.3612
2024-11-19 08:42:00,65,132.8993,2363.0,4.300000000000001,5.699999999999999,0.8000000000000007,478.3763
2024-11-19 08:45:00,66,111.7188,2363.0,4.0,5.499999999999999,1.0,476.7512
2024-11-19 08:48:00,63,140.191,2363.0,3.8000000000000007,5.1,0.8999999999999986,471.7348
2024-11-19 08:51:00,69,147.5694,2363.0,4.0,5.1,1.3000000000000007,520.243
2024-11-19 08:54:00,70,145.3993,2363.0,4.300000000000001,5.3,1.0999999999999979,526.7023
2024-11-19 08:57:00,69,145.4861,2363.0,4.100000000000001,5.2,1.1999999999999993,521.1271
2024-11-19 09:00:00,71,145.1389,2364.0,4.199999999999999,5.199999999999999,1.3000000000000007,526.4592
2024-11-19 09:03:00,71,145.0521,2364.0,4.400000000000002,5.3999999999999995,1.3999999999999986,537.4869
2024-11-19 09:06:00,73,156.25,2364.0,4.5,5.199999999999999,1.6999999999999993,546.979
2024-11-19 09:09:00,77,161.8924,2364.0,5.199999999999999,5.1,1.3999999999999986,573.7684
2024-11-19 09:12:00,77,164.4965,2364.0,5.200000000000003,5.1,1.5,579.4751
2024-11-19 09:15:00,77,165.5382,2364.0,5.199999999999999,5.200000000000001,1.4000000000000021,583.1641
2024-11-19 09:18:00,77,162.066,2364.0,5.199999999999999,5.300000000000001,1.4000000000000021,589.6758
2024-11-19 09:21:00,76,157.0313,2364.0,5.300000000000001,5.4,1.3000000000000007,579.5834
2024-11-19 09:24:00,76,157.8993,2364.0,5.100000000000001,5.4,1.3999999999999986,574.4336
2024-11-19 09:27:00,76,160.7639,2364.0,5.200000000000003,5.199999999999999,1.3999999999999986,576.3448
2024-11-19 09:30:00,77,164.1493,2364.0,5.199999999999999,5.300000000000001,1.4000000000000021,579.6723
2024-11-19 09:33:00,77,163.8021,2364.0,5.199999999999999,5.200000000000001,1.3000000000000007,578.3906
2024-11-19 09:36:00,77,157.2917,2364.0,5.100000000000001,5.199999999999999,1.3999999999999986,575.217
2024-11-19 09:39:00,76,151.9097,2364.0,5.100000000000001,5.300000000000001,1.3999999999999986,567.9848
2024-11-19 09:42:00,75,153.7326,2364.0,5.199999999999999,5.500000000000001,1.3000000000000007,566.9946
2024-11-19 09:45:00,76,153.7326,2364.0,5.0,5.500000000000001,1.1999999999999993,572.0467
2024-11-19 09:48:00,75,151.9965,2364.0,5.100000000000001,5.500000000000001,1.3999999999999986,572.4705
2024-11-19 09:51:00,75,150.7813,2364.0,5.100000000000001,5.500000000000001,1.3999999999999986,574.434
2024-11-19 09:54:00,75,151.6493,2364.0,5.399999999999999,5.500000000000001,1.1000000000000014,570.928
2024-11-19 09:57:00,75,151.0417,2364.0,5.0,5.3,1.3000000000000007,567.2429
2024-11-19 10:00:00,75,150.7813,2365.0,5.0,5.3,1.3000000000000007,562.395
2024-11-19 10:03:00,76,152.2569,2365.0,5.199999999999999,5.3999999999999995,1.1000000000000014,570.4547
2024-11-19 10:06:00,75,151.4757,2365.0,5.0,5.499999999999999,1.3000000000000007,566.9048
2024-11-19 10:09:00,75,149.6528,2365.0,5.0,5.499999999999999,1.3000000000000007,564.0443
2024-11-19 10:12:00,74,149.6528,2365.0,5.0,5.3,1.3000000000000007,563.753
2024-11-19 10:15:00,74,148.4375,2365.0,5.0,5.499999999999999,1.1999999999999993,561.527
2024-11-19 10:18:00,74,147.9167,2365.0,5.0,5.3999999999999995,1.1999999999999993,562.7786
2024-11-19 10:21:00,75,148.5243,2365.0,5.100000000000001,5.499999999999999,1.0999999999999979,562.8832
2024-11-19 10:24:00,74,148.7847,2365.0,5.0,5.3999999999999995,1.3000000000000007,563.2272
2024-11-19 10:27:00,74,148.8715,2365.0,5.0,5.499999999999999,1.3000000000000007,563.1998
2024-11-19 10:30:00,74,149.0451,2365.0,5.0,5.3999999999999995,1.3000000000000007,563.6149
2024-11-19 10:33:00,75,149.0451,2365.0,5.0,5.3999999999999995,1.3000000000000007,562.8301
2024-11-19 10:36:00,74,147.7431,2365.0,4.699999999999999,5.499999999999999,1.5,562.0776
2024-11-19 10:39:00,74,148.1771,2365.0,5.0,5.3999999999999995,1.1999999999999993,560.9496
2024-11-19 10:42:00,74,147.0486,2365.0,4.800000000000001,5.499999999999999,1.3999999999999986,555.3593
2024-11-19 10:45:00,74,149.2188,2365.0,4.899999999999999,5.499999999999999,1.2000000000000028,558.6274
2024-11-19 10:48:00,74,153.125,2365.0,5.0,5.3999999999999995,1.3000000000000007,561.8384
2024-11-19 10:51:00,74,155.4688,2365.0,5.0,5.3,1.3000000000000007,560.0053
2024-11-19 10:54:00,75,156.8576,2365.0,4.899999999999999,5.199999999999999,1.1999999999999993,561.2206
2024-11-19 10:57:00,75,158.3333,2365.0,4.899999999999999,5.300000000000001,1.3000000000000007,571.1345
2024-11-19 11:00:00,75,158.0729,2366.0,5.0,5.1,1.3999999999999986,568.8989
2024-11-19 11:03:00,75,158.941,2366.0,5.100000000000001,5.300000000000001,1.1999999999999993,568.8434
2024-11-19 11:06:00,76,158.3333,2366.0,5.199999999999999,5.299999999999999,1.4000000000000021,579.403
2024-11-19 11:09:00,76,159.2882,2366.0,5.199999999999999,5.4,1.4000000000000021,582.9877
2024-11-19 11:12:00,77,157.2049,2366.0,5.199999999999999,5.500000000000001,1.4000000000000021,588.2726
2024-11-19 11:15:00,77,157.0313,2366.0,5.300000000000001,5.500000000000001,1.3000000000000007,585.3807
2024-11-19 11:18:00,76,154.9479,2366.0,5.099999999999998,5.3,1.3000000000000007,581.1329
2024-11-19 11:21:00,76,150.6077,2366.0,5.100000000000001,5.500000000000001,1.2999999999999972,570.7048
2024-11-19 11:24:00,76,152.0833,2366.0,5.300000000000001,5.500000000000001,1.1000000000000014,572.3315
2024-11-19 11:27:00,75,150.5208,2366.0,5.0,5.3999999999999995,1.2999999999999972,569.9553
2024-11-19 11:30:00,76,148.9583,2366.0,4.900000000000002,5.500000000000001,1.2999999999999972,573.2005
2024-11-19 11:33:00,75,151.0417,2366.0,4.800000000000001,5.500000000000001,1.5,567.1729
2024-11-19 11:36:00,75,148.1771,2366.0,5.100000000000001,5.500000000000001,1.1999999999999993,565.1166
2024-11-19 11:39:00,74,149.7396,2366.0,5.100000000000001,5.500000000000001,1.1999999999999993,563.9219
2024-11-19 11:42:00,74,149.6528,2366.0,4.699999999999999,5.500000000000001,1.5,564.1293
2024-11-19 11:45:00,74,150.0868,2366.0,4.899999999999999,5.4,1.3000000000000007,560.0862
2024-11-19 11:48:00,75,150.3472,2366.0,5.100000000000001,5.3999999999999995,1.1999999999999993,562.3593
2024-11-19 11:51:00,74,151.6493,2366.0,5.0,5.299999999999999,1.1999999999999993,559.5797
2024-11-19 11:54:00,74,150.0868,2366.0,5.0,5.4,1.3000000000000007,563.2719
2024-11-19 11:57:00,74,149.8264,2366.0,5.0,5.500000000000001,1.3000000000000007,567.1426
2024-11-19 12:00:00,74,153.125,2367.0,5.100000000000001,5.500000000000001,1.1999999999999993,567.2415
2024-11-19 12:03:00,75,150.6944,2367.0,5.0,5.4,1.5,566.8729
2024-11-19 12:06:00,76,150.2604,2367.0,5.100000000000001,5.4,1.2999999999999972,568.5439
2024-11-19 12:09:00,76,152.5174,2367.0,5.100000000000001,5.6000000000000005,1.3999999999999986,571.7328
2024-11-19 12:12:00,76,149.3924,2367.0,5.300000000000001,5.6,1.1999999999999993,574.8346
2024-11-19 12:15:00,76,149.3924,2367.0,5.199999999999999,5.6000000000000005,1.3000000000000007,581.9025
2024-11-19 12:18:00,76,149.2188,2367.0,5.199999999999999,5.7,1.3000000000000007,580.1564
2024-11-19 12:21:00,75,147.309,2367.0,5.199999999999999,5.8,1.4000000000000021,585.7264
2024-11-19 12:24:00,77,146.7014,2367.0,5.199999999999999,5.7,1.3000000000000007,578.0927
2024-11-19 12:27:00,75,150.1736,2367.0,5.300000000000001,5.7,1.3000000000000007,577.3055
2024-11-19 12:30:00,75,149.7396,2367.0,5.100000000000001,5.500000000000001,1.3999999999999986,570.0939
2024-11-19 12:33:00,75,149.3924,2367.0,5.100000000000001,5.500000000000001,1.2999999999999972,571.6665
2024-11-19 12:36:00,75,149.3056,2367.0,5.100000000000001,5.5,1.1999999999999993,562.9844
2024-11-19 12:39:00,74,146.6146,2367.0,5.100000000000001,5.500000000000001,1.1999999999999993,563.67
2024-11-19 12:42:00,74,148.1771,2367.0,5.300000000000001,5.500000000000001,1.0999999999999979,562.5334
2024-11-19 12:45:00,74,146.0069,2367.0,4.899999999999999,5.500000000000001,1.3000000000000007,564.2102
2024-11-19 12:48:00,73,146.0069,2367.0,4.899999999999999,5.3999999999999995,1.2000000000000028,556.7294
2024-11-19 12:51:00,74,146.875,2367.0,4.899999999999999,5.3999999999999995,1.3000000000000007,557.8973
2024-11-19 12:54:00,74,147.5694,2367.0,4.800000000000001,5.3999999999999995,1.3999999999999986,556.7413
2024-11-19 12:57:00,74,147.7431,2367.0,5.0,5.3999999999999995,1.3000000000000007,564.4918
2024-11-19 13:00:00,74,146.2674,2368.0,5.0,5.500000000000001,1.1999999999999993,559.0405
2024-11-19 13:03:00,74,146.2674,2368.0,4.899999999999999,5.3999999999999995,1.3000000000000007,558.756
2024-11-19 13:06:00,73,144.184,2368.0,5.0,5.500000000000001,1.1000000000000014,555.3025
2024-11-19 13:09:00,73,144.0104,2368.0,5.0,5.500000000000001,1.1999999999999993,555.9338
2024-11-19 13:12:00,72,144.0104,2368.0,4.899999999999999,5.500000000000001,1.2000000000000028,547.5092
2024-11-19 13:15:00,72,144.8785,2368.0,4.800000000000001,5.3999999999999995,1.3000000000000007,548.641
2024-11-19 13:18:00,72,145.1389,2368.0,5.0,5.3999999999999995,1.1000000000000014,549.183
2024-11-19 13:21:00,72,144.9653,2368.0,4.699999999999999,5.4,1.1999999999999993,545.7839
2024-11-19 13:24:00,72,147.1354,2368.0,5.0,5.299999999999999,1.1000000000000014,542.6472
2024-11-19 13:27:00,72,148.1771,2368.0,4.800000000000001,5.199999999999999,1.1999999999999993,547.2464
2024-11-19 13:30:00,72,147.7431,2368.0,4.800000000000001,5.299999999999999,1.1999999999999993,546.2518
2024-11-19 13:33:00,72,146.441,2368.0,4.699999999999999,5.199999999999999,1.4000000000000021,546.3275
2024-11-19 13:36:00,72,146.7014,2368.0,4.800000000000001,5.299999999999999,1.3000000000000007,546.0023
2024-11-19 13:39:00,72,146.441,2368.0,5.0,5.300000000000001,1.1000000000000014,546.7907
2024-11-19 13:42:00,72,147.0486,2368.0,4.899999999999999,5.199999999999999,1.1000000000000014,543.4543
2024-11-19 13:45:00,72,144.0104,2368.0,4.699999999999999,5.300000000000001,1.3000000000000007,541.9027
2024-11-19 13:48:00,72,144.184,2368.0,4.800000000000001,5.4,1.3000000000000007,541.4896
2024-11-19 13:51:00,71,146.6146,2368.0,4.699999999999999,5.4,1.3000000000000007,542.8159
2024-11-19 13:54:00,73,145.5729,2368.0,4.800000000000001,5.299999999999999,1.1999999999999993,547.7706
2024-11-19 13:57:00,71,149.4792,2368.0,4.800000000000001,5.300000000000001,1.1999999999999993,541.9646
2024-11-19 14:00:00,71,145.7465,2369.0,4.800000000000001,5.199999999999999,1.1999999999999993,542.7238
2024-11-19 14:03:00,72,146.1806,2369.0,4.800000000000001,5.4,1.1999999999999993,543.5427
2024-11-19 14:06:00,72,145.3993,2369.0,4.800000000000001,5.300000000000001,1.1999999999999993,544.0958
2024-11-19 14:09:00,71,145.8333,2369.0,4.900000000000002,5.300000000000001,1.3000000000000007,546.8186
2024-11-19 14:12:00,71,147.0486,2369.0,4.800000000000001,5.300000000000001,1.1999999999999993,546.9682
2024-11-19 14:15:00,72,144.5313,2369.0,4.800000000000001,5.4,1.3000000000000007,547.2734
2024-11-19 14:18:00,72,144.8785,2369.0,4.900000000000002,5.199999999999999,1.1999999999999993,547.1035
2024-11-19 14:21:00,73,147.0486,2369.0,4.800000000000001,5.4,1.3000000000000007,550.7114
2024-11-19 14:24:00,73,146.3542,2369.0,4.800000000000001,5.500000000000001,1.3000000000000007,554.1545
2024-11-19 14:27:00,73,144.9653,2369.0,4.900000000000002,5.3999999999999995,1.3000000000000007,554.3071
2024-11-19 14:30:00,74,147.4826,2369.0,4.800000000000001,5.299999999999999,1.3999999999999986,560.5673
2024-11-19 14:33:00,74,149.8264,2369.0,4.800000000000001,5.299999999999999,1.3000000000000007,554.251
2024-11-19 14:36:00,74,148.5243,2369.0,5.0,5.500000000000001,1.1999999999999993,559.7782
2024-11-19 14:39:00,73,148.0903,2369.0,5.0,5.500000000000001,1.3000000000000007,563.1779
2024-11-19 14:42:00,73,146.875,2369.0,5.0,5.6,1.1000000000000014,560.1158
2024-11-19 14:45:00,74,148.1771,2369.0,5.100000000000001,5.4,1.0999999999999979,555.9369
2024-11-19 14:48:00,73,146.7014,2369.0,4.799999999999997,5.500000000000001,1.3000000000000007,555.8721
2024-11-19 14:51:00,73,146.6146,2369.0,4.899999999999999,5.500000000000001,1.3000000000000007,563.6144
2024-11-19 14:54:00,73,146.875,2369.0,5.0,5.500000000000001,1.1999999999999993,561.9692
2024-11-19 14:57:00,73,148.7847,2369.0,5.0,5.500000000000001,1.1999999999999993,560.0981
2024-11-19 15:00:00,75,150.3472,2370.0,5.0,5.4,1.3000000000000007,562.579
2024-11-19 15:03:00,74,150.6077,2370.0,5.0,5.4,1.1999999999999993,559.4586
2024-11-19 15:06:00,74,148.8715,2370.0,4.799999999999997,5.4,1.3000000000000007,556.1543
2024-11-19 15:09:00,74,148.1771,2370.0,4.899999999999999,5.4,1.3000000000000007,558.6351
2024-11-19 15:12:00,72,147.2222,2370.0,4.800000000000001,5.4,1.3000000000000007,550.4139
2024-11-19 15:15:00,73,148.3507,2370.0,5.0,5.300000000000001,1.1000000000000014,552.3582
2024-11-19 15:18:00,73,148.0035,2370.0,5.0,5.4,1.1999999999999993,557.354
2024-11-19 15:21:00,73,148.7847,2370.0,4.899999999999999,5.300000000000001,1.2000000000000028,559.5259
2024-11-19 15:24:00,72,148.8715,2370.0,4.899999999999999,5.200000000000001,1.2000000000000028,552.1082
2024-11-19 15:27:00,74,149.7396,2370.0,4.699999999999999,5.300000000000001,1.4000000000000021,551.2549
2024-11-19 15:30:00,72,149.6528,2370.0,4.899999999999999,5.199999999999999,1.2000000000000028,551.1189
2024-11-19 15:33:00,73,150.2604,2370.0,4.800000000000001,5.300000000000001,1.3000000000000007,548.4897
2024-11-19 15:36:00,73,150.9549,2370.0,4.699999999999999,5.1,1.3000000000000007,550.5997
2024-11-19 15:39:00,72,152.3438,2370.0,4.800000000000001,5.200000000000001,1.3000000000000007,557.6094
2024-11-19 15:42:00,73,152.0833,2370.0,5.0,5.300000000000001,1.1000000000000014,557.8198
2024-11-19 15:45:00,74,150.7813,2370.0,5.0,5.300000000000001,1.1999999999999993,558.6047
2024-11-19 15:48:00,73,148.8715,2370.0,5.0,5.199999999999999,1.1999999999999993,558.4378
2024-11-19 15:51:00,75,149.0451,2370.0,5.0,5.500000000000001,1.3000000000000007,565.0318
2024-11-19 15:54:00,74,151.1285,2370.0,5.0,5.3999999999999995,1.3000000000000007,565.4078
2024-11-19 15:57:00,75,151.5625,2370.0,5.0,5.4,1.3000000000000007,563.6841
2024-11-19 16:00:00,75,152.3438,2371.0,4.899999999999999,5.4,1.4000000000000021,562.1089
2024-11-19 16:03:00,74,152.8646,2371.0,5.0,5.300000000000001,1.3000000000000007,560.5532
2024-11-19 16:06:00,74,152.5174,2371.0,4.899999999999999,5.300000000000001,1.4000000000000021,561.5891
2024-11-19 16:09:00,73,151.3889,2371.0,5.0,5.300000000000001,1.1999999999999993,561.4963
2024-11-19 16:12:00,73,151.3889,2371.0,4.899999999999999,5.4,1.3000000000000007,561.0841
2024-11-19 16:15:00,74,150.9549,2371.0,4.899999999999999,5.300000000000001,1.3000000000000007,557.9107
2024-11-19 16:18:00,74,151.5625,2371.0,5.0,5.300000000000001,1.1999999999999993,557.6781
2024-11-19 16:21:00,73,151.9965,2371.0,5.0,5.300000000000001,1.1999999999999993,558.1113
2024-11-19 16:24:00,73,152.691,2371.0,4.799999999999997,5.4,1.3000000000000007,555.3409
2024-11-19 16:27:00,73,151.8229,2371.0,4.899999999999999,5.200000000000001,1.3000000000000007,557.1295
2024-11-19 16:30:00,74,151.6493,2371.0,4.899999999999999,5.4,1.3000000000000007,559.7045
2024-11-19 16:33:00,74,149.9132,2371.0,4.899999999999999,5.300000000000001,1.4000000000000021,559.9055
2024-11-19 16:36:00,74,150.0868,2371.0,5.0,5.300000000000001,1.3000000000000007,565.1692
2024-11-19 16:39:00,75,149.6528,2371.0,4.800000000000001,5.4,1.5,565.3335
2024-11-19 16:42:00,75,150.9549,2371.0,5.100000000000001,5.6000000000000005,1.2999999999999972,571.8472
2024-11-19 16:45:00,73,150.9549,2371.0,5.0,5.300000000000001,1.1999999999999993,565.5001
2024-11-19 16:48:00,74,150.0868,2371.0,5.0,5.4,1.3000000000000007,562.0107
2024-11-19 16:51:00,74,148.8715,2371.0,5.0,5.500000000000001,1.3000000000000007,566.2062
2024-11-19 16:54:00,75,146.3542,2371.0,5.0,5.4,1.1999999999999993,562.0826
2024-11-19 16:57:00,74,147.5694,2371.0,4.899999999999999,5.500000000000001,1.3000000000000007,559.4188
2024-11-19 17:00:00,74,149.9132,2372.0,4.899999999999999,5.3999999999999995,1.3000000000000007,564.4263
2024-11-19 17:03:00,74,150.1736,2372.0,4.899999999999999,5.4,1.3000000000000007,568.5703
2024-11-19 17:06:00,75,150.7813,2372.0,4.899999999999999,5.500000000000001,1.4000000000000021,567.8008
2024-11-19 17:09:00,75,150.7813,2372.0,5.0,5.4,1.3000000000000007,565.8053
2024-11-19 17:12:00,74,149.0451,2372.0,5.100000000000001,5.500000000000001,1.1999999999999993,569.4087
2024-11-19 17:15:00,75,149.0451,2372.0,5.100000000000001,5.500000000000001,1.1999999999999993,568.9707
2024-11-19 17:18:00,74,149.2188,2372.0,5.100000000000001,5.500000000000001,1.3000000000000007,564.6978
2024-11-19 17:21:00,75,149.2188,2372.0,5.100000000000001,5.500000000000001,1.3000000000000007,565.1049
2024-11-19 17:24:00,73,148.6111,2372.0,4.899999999999999,5.3999999999999995,1.2000000000000028,561.9327
2024-11-19 17:27:00,74,148.6111,2372.0,4.800000000000001,5.500000000000001,1.3999999999999986,563.4958
2024-11-19 17:30:00,73,147.6563,2372.0,5.0,5.500000000000001,1.3000000000000007,563.0717
2024-11-19 17:33:00,74,148.0903,2372.0,5.099999999999998,5.6000000000000005,1.3000000000000007,561.803
2024-11-19 17:36:00,73,148.5243,2372.0,4.900000000000002,5.3999999999999995,1.3000000000000007,558.2277
2024-11-19 17:39:00,74,149.2188,2372.0,5.0,5.3999999999999995,1.2000000000000028,560.7334
2024-11-19 17:42:00,74,149.9132,2372.0,4.900000000000002,5.3999999999999995,1.3000000000000007,558.7543
2024-11-19 17:45:00,74,148.4375,2372.0,5.0,5.500000000000001,1.3000000000000007,559.1813
2024-11-19 17:48:00,74,148.1771,2372.0,4.900000000000002,5.3999999999999995,1.3000000000000007,559.0175
2024-11-19 17:51:00,74,147.6563,2372.0,5.0,5.3999999999999995,1.3000000000000007,560.6505
2024-11-19 17:54:00,74,148.0903,2372.0,5.0,5.499999999999999,1.2000000000000028,562.5331
2024-11-19 17:57:00,73,148.3507,2372.0,5.0,5.3999999999999995,1.3000000000000007,558.8797
2024-11-19 18:00:00,73,150.0868,2373.0,5.0,5.499999999999999,1.3000000000000007,557.9587
2024-11-19 18:03:00,74,151.0417,2373.0,5.0,5.3999999999999995,1.3000000000000007,557.3229
2024-11-19 18:06:00,73,149.0451,2373.0,5.0,5.500000000000001,1.3000000000000007,557.9493
2024-11-19 18:09:00,74,147.1354,2373.0,4.900000000000002,5.3999999999999995,1.3000000000000007,557.7336
2024-11-19 18:12:00,74,146.875,2373.0,5.0,5.499999999999999,1.3000000000000007,561.9113
2024-11-19 18:15:00,74,144.9653,2373.0,4.899999999999999,5.3999999999999995,1.4000000000000021,557.3952
2024-11-19 18:18:00,72,145.4861,2373.0,4.899999999999999,5.3999999999999995,1.1999999999999993,545.2742
2024-11-19 18:21:00,71,147.2222,2373.0,4.899999999999999,5.3999999999999995,1.1000000000000014,545.1433
2024-11-19 18:24:00,72,148.8715,2373.0,4.699999999999999,5.3999999999999995,1.4000000000000021,557.7611
2024-11-19 18:27:00,72,147.5694,2373.0,5.0,5.499999999999999,1.1999999999999993,556.1641
2024-11-19 18:30:00,71,146.7882,2373.0,4.800000000000001,5.3,1.2999999999999972,550.1553
2024-11-19 18:33:00,72,145.3125,2373.0,4.800000000000001,5.3,1.1999999999999993,544.6569
2024-11-19 18:36:00,72,146.6146,2373.0,4.800000000000001,5.3,1.1999999999999993,539.2089
2024-11-19 18:39:00,71,146.441,2373.0,4.900000000000002,5.199999999999999,1.0999999999999979,534.8186
2024-11-19 18:42:00,71,145.0521,2373.0,4.800000000000001,5.3999999999999995,1.0999999999999979,536.2299
2024-11-19 18:45:00,72,144.8785,2373.0,4.800000000000001,5.2,1.1999999999999993,539.7565
2024-11-19 18:48:00,72,144.0972,2373.0,4.800000000000001,5.3999999999999995,1.1999999999999993,540.8186
2024-11-19 18:51:00,72,144.6181,2373.0,4.800000000000001,5.3,1.1999999999999993,541.1605
2024-11-19 18:54:00,72,145.4861,2373.0,4.800000000000001,5.3,1.1999999999999993,539.1909
2024-11-19 18:57:00,72,145.1389,2373.0,4.800000000000001,5.3,1.1999999999999993,538.9465
2024-11-19 19:00:00,71,143.8368,2374.0,4.699999999999999,5.3,1.1999999999999993,533.4698
2024-11-19 19:03:00,71,143.2292,2374.0,4.600000000000001,5.3,1.0999999999999979,533.9905
2024-11-19 19:06:00,72,146.3542,2374.0,4.699999999999999,5.3,1.3000000000000007,542.2196
2024-11-19 19:09:00,72,145.7465,2374.0,4.800000000000001,5.3,1.1999999999999993,540.8583
2024-11-19 19:12:00,72,144.2708,2374.0,4.800000000000001,5.3,1.1999999999999993,541.4291
2024-11-19 19:15:00,72,143.5764,2374.0,4.800000000000001,5.3999999999999995,1.3000000000000007,541.2505
2024-11-19 19:18:00,73,141.4931,2374.0,4.800000000000001,5.3999999999999995,1.1999999999999993,540.7207
2024-11-19 19:21:00,71,142.5347,2374.0,4.699999999999999,5.3999999999999995,1.1999999999999993,536.1256
2024-11-19 19:24:00,72,143.4028,2374.0,4.800000000000001,5.3999999999999995,1.1999999999999993,539.0835
2024-11-19 19:27:00,72,145.0521,2374.0,4.800000000000001,5.3999999999999995,1.1999999999999993,536.1666
2024-11-19 19:30:00,72,144.7049,2374.0,4.599999999999998,5.3,1.3000000000000007,538.5264
2024-11-19 19:33:00,72,144.0972,2374.0,4.699999999999999,5.3,1.3000000000000007,542.5795
2024-11-19 19:36:00,73,145.4861,2374.0,4.699999999999999,5.3,1.3000000000000007,540.9446
2024-11-19 19:39:00,71,143.75,2374.0,4.699999999999999,5.3,1.1999999999999993,533.3292
2024-11-19 19:42:00,70,142.8819,2374.0,4.600000000000001,5.3999999999999995,1.1000000000000014,532.7192
2024-11-19 19:45:00,70,143.1424,2374.0,4.699999999999999,5.199999999999999,1.0,525.7793
2024-11-19 19:48:00,71,142.7083,2374.0,4.5,5.1,1.1999999999999993,525.387
2024-11-19 19:51:00,70,143.5764,2374.0,4.800000000000001,5.299999999999999,1.1000000000000014,525.9496
2024-11-19 19:54:00,70,143.316,2374.0,4.600000000000001,5.199999999999999,1.1999999999999993,521.7258
2024-11-19 19:57:00,70,143.1424,2374.0,4.5,5.1,1.1999999999999993,523.451
2024-11-19 20:00:00,70,143.2292,2375.0,4.699999999999999,5.199999999999999,1.1000000000000014,525.2338
2024-11-19 20:03:00,69,142.0139,2375.0,4.600000000000001,5.199999999999999,1.1999999999999993,523.4318
2024-11-19 20:06:00,70,143.2292,2375.0,4.600000000000001,5.199999999999999,1.1999999999999993,524.169
2024-11-19 20:09:00,70,142.8819,2375.0,4.699999999999999,5.199999999999999,1.1000000000000014,523.1063
2024-11-19 20:12:00,71,143.6632,2375.0,4.600000000000001,5.199999999999999,1.1999999999999993,522.621
2024-11-19 20:15:00,71,142.3611,2375.0,4.599999999999998,5.299999999999999,1.1000000000000014,526.9309
2024-11-19 20:18:00,68,141.2326,2375.0,4.399999999999999,5.299999999999999,1.0,512.6443
2024-11-19 20:21:00,70,141.9271,2375.0,4.600000000000001,5.1,1.1999999999999993,518.2859
2024-11-19 20:24:00,69,142.2743,2375.0,4.600000000000001,5.199999999999999,1.0,517.2116
2024-11-19 20:27:00,69,143.75,2375.0,4.600000000000001,5.199999999999999,1.0999999999999979,520.2318
2024-11-19 20:30:00,70,144.6181,2375.0,4.600000000000001,5.1,1.1999999999999993,520.1115
2024-11-19 20:33:00,70,144.9653,2375.0,4.600000000000001,5.1,1.1999999999999993,520.2219
2024-11-19 20:36:00,71,144.7049,2375.0,4.600000000000001,5.199999999999999,1.1999999999999993,525.4247
2024-11-19 20:39:00,71,144.0972,2375.0,4.599999999999998,5.199999999999999,1.1000000000000014,525.1262
2024-11-19 20:42:00,71,144.0104,2375.0,4.799999999999997,5.199999999999999,1.2000000000000028,525.3765
2024-11-19 20:45:00,71,141.6667,2375.0,4.5,5.299999999999999,1.3000000000000007,528.7825
2024-11-19 20:48:00,70,142.0139,2375.0,4.600000000000001,5.199999999999999,1.1999999999999993,528.3954
2024-11-19 20:51:00,71,143.4028,2375.0,4.5,5.3,1.3000000000000007,531.907
2024-11-19 20:54:00,72,144.7049,2375.0,4.699999999999999,5.3999999999999995,1.3000000000000007,536.3181
2024-11-19 20:57:00,71,144.8785,2375.0,4.699999999999999,5.3999999999999995,1.2000000000000028,534.9742
2024-11-19 21:00:00,72,144.184,2376.0,4.800000000000001,5.3999999999999995,1.1999999999999993,537.6632
2024-11-19 21:03:00,71,143.1424,2376.0,4.899999999999999,5.3999999999999995,1.1999999999999993,536.6552
2024-11-19 21:06:00,71,143.6632,2376.0,4.900000000000002,5.3,1.0,535.2897
2024-11-19 21:09:00,71,141.9271,2376.0,4.600000000000001,5.3,1.3000000000000007,534.754
2024-11-19 21:12:00,72,142.2743,2376.0,4.800000000000001,5.3,1.1000000000000014,534.2028
2024-11-19 21:15:00,70,142.3611,2376.0,4.699999999999999,5.3,1.2000000000000028,531.6099
2024-11-19 21:18:00,72,142.9688,2376.0,4.699999999999999,5.3999999999999995,1.2000000000000028,532.3542
2024-11-19 21:21:00,70,141.9271,2376.0,4.699999999999999,5.3,1.1000000000000014,527.0606
2024-11-19 21:24:00,70,142.0139,2376.0,4.600000000000001,5.3,1.1999999999999993,523.1552
2024-11-19 21:27:00,70,142.7083,2376.0,4.600000000000001,5.199999999999999,1.0,526.8097
2024-11-19 21:30:00,70,142.7083,2376.0,4.300000000000001,5.3,1.1000000000000014,523.9898
2024-11-19 21:33:00,70,143.2292,2376.0,4.400000000000002,5.3,0.8999999999999986,522.0776
2024-11-19 21:36:00,68,142.8819,2376.0,4.0,5.199999999999999,1.1999999999999993,513.4764
2024-11-19 21:39:00,68,141.6667,2376.0,4.0,5.1,1.1000000000000014,504.7146
2024-11-19 21:42:00,68,141.059,2376.0,4.0,5.1,1.1000000000000014,506.853
2024-11-19 21:45:00,68,140.2778,2376.0,4.099999999999998,5.0,1.1000000000000014,507.8205
2024-11-19 21:48:00,68,140.7118,2376.0,4.099999999999998,5.199999999999999,1.1000000000000014,508.46
2024-11-19 21:51:00,67,140.7986,2376.0,4.0,5.199999999999999,1.1000000000000014,508.8445
2024-11-19 21:54:00,68,141.059,2376.0,3.900000000000002,5.1,1.1999999999999993,504.2123
2024-11-19 21:57:00,68,140.7986,2376.0,4.0,5.3,1.1000000000000014,512.5209
2024-11-19 22:00:00,68,141.9271,2377.0,4.099999999999998,5.3,1.1000000000000014,513.3416
2024-11-19 22:03:00,69,141.9271,2377.0,4.0,5.3,1.3000000000000007,513.4335
2024-11-19 22:06:00,68,142.5347,2377.0,4.100000000000001,5.3,1.0999999999999979,517.3408
2024-11-19 22:09:00,69,141.9271,2377.0,4.0,5.3,1.1999999999999993,516.5943
2024-11-19 22:12:00,69,141.4931,2377.0,4.0,5.3,1.3000000000000007,519.4351
2024-11-19 22:15:00,69,141.5799,2377.0,4.199999999999999,5.3999999999999995,1.1999999999999993,523.8451
2024-11-19 22:18:00,70,141.059,2377.0,3.900000000000002,5.3,2.099999999999998,520.9781
2024-11-19 22:21:00,69,141.4063,2377.0,4.800000000000001,5.199999999999999,1.3999999999999986,530.9221
2024-11-19 22:24:00,71,141.9271,2377.0,5.0,5.3,1.1999999999999993,531.1104
2024-11-19 22:27:00,70,140.7118,2377.0,5.100000000000001,5.299999999999999,1.0,527.6821
2024-11-19 22:30:00,70,142.0139,2377.0,5.100000000000001,5.3,1.0999999999999979,531.1649
2024-11-19 22:33:00,71,142.0139,2377.0,5.100000000000001,5.3999999999999995,1.0,531.2642
2024-11-19 22:36:00,71,142.1007,2377.0,5.100000000000001,5.1,1.0999999999999979,528.9153
2024-11-19 22:39:00,71,143.8368,2377.0,5.100000000000001,5.199999999999999,1.0999999999999979,530.0952
2024-11-19 22:42:00,70,143.6632,2377.0,5.100000000000001,5.3,1.0999999999999979,530.1207
2024-11-19 22:45:00,68,142.5347,2377.0,5.0,5.1,1.0,519.0449
2024-11-19 22:48:00,70,142.4479,2377.0,5.0,5.1,1.1000000000000014,520.7704
2024-11-19 22:51:00,69,142.2743,2377.0,5.0,5.0,1.0,526.7687
2024-11-19 22:54:00,69,141.5799,2377.0,4.800000000000001,5.3,0.8999999999999986,521.1672
2024-11-19 22:57:00,69,142.9688,2377.0,4.600000000000001,5.0,1.1999999999999993,520.4
2024-11-19 23:00:00,69,143.316,2378.0,4.600000000000001,5.1,1.0999999999999979,514.9957
2024-11-19 23:03:00,69,145.3993,2378.0,4.5,5.1,1.1999999999999993,517.791
2024-11-19 23:06:00,69,142.7083,2378.0,4.600000000000001,5.0,1.0,517.4986
2024-11-19 23:09:00,68,139.6701,2378.0,4.5,5.199999999999999,1.1000000000000014,512.6154
2024-11-19 23:12:00,67,136.0243,2378.0,4.5,5.1,0.8999999999999986,506.1092
2024-11-19 23:15:00,66,133.6806,2378.0,4.300000000000001,5.199999999999999,1.1000000000000014,496.4791
2024-11-19 23:18:00,66,133.3333,2378.0,4.300000000000001,5.199999999999999,1.1000000000000014,496.3063
2024-11-19 23:21:00,66,133.5938,2378.0,4.300000000000001,5.3,1.1000000000000014,497.9012
2024-11-19 23:24:00,67,133.7674,2378.0,4.300000000000001,5.3,1.1000000000000014,499.2452
2024-11-19 23:27:00,66,134.4618,2378.0,4.300000000000001,5.3,1.1000000000000014,496.9597
2024-11-19 23:30:00,68,135.3299,2378.0,4.300000000000001,5.3,1.1000000000000014,503.7974
2024-11-19 23:33:00,67,134.1146,2378.0,4.400000000000002,5.3,1.0,501.1343
2024-11-19 23:36:00,68,134.7222,2378.0,4.400000000000002,5.2,1.0999999999999979,502.6636
2024-11-19 23:39:00,67,133.1597,2378.0,4.400000000000002,5.3,1.0999999999999979,502.8494
2024-11-19 23:42:00,67,135.1563,2378.0,4.300000000000001,5.3,1.1000000000000014,500.2849
2024-11-19 23:45:00,68,134.0278,2378.0,4.400000000000002,5.3,1.0,505.4243
2024-11-19 23:48:00,67,133.7674,2378.0,4.300000000000001,5.3,1.1000000000000014,501.48
2024-11-19 23:51:00,67,134.1146,2378.0,4.400000000000002,5.1000000000000005,1.0,500.8528
2024-11-19 23:54:00,73,161.8924,2378.0,4.5,5.0,1.6000000000000014,549.3254
2024-11-19 23:57:00,74,162.6736,2378.0,4.800000000000001,4.9,1.5,553.6741
2024-11-20 00:00:00,74,161.6319,2379.0,4.899999999999999,5.0,1.3000000000000007,556.4449
2024-11-20 00:03:00,74,160.6771,2379.0,5.100000000000001,5.0,1.3000000000000007,558.8976
2024-11-20 00:06:00,74,162.066,2379.0,5.100000000000001,5.0,1.3000000000000007,558.1876
2024-11-20 00:09:00,74,160.5035,2379.0,5.100000000000001,5.1,1.3000000000000007,564.5287
2024-11-20 00:12:00,74,159.7222,2379.0,5.199999999999999,5.1,1.3000000000000007,565.441
2024-11-20 00:15:00,75,158.8542,2379.0,5.100000000000001,5.199999999999999,1.1999999999999993,565.1317
2024-11-20 00:18:00,75,160.3299,2379.0,5.0,5.299999999999999,1.3000000000000007,567.6051
2024-11-20 00:21:00,74,162.6736,2379.0,5.0,5.1,1.3000000000000007,560.0521
2024-11-20 00:24:00,75,163.8021,2379.0,4.900000000000002,5.1,1.3999999999999986,567.8687
2024-11-20 00:27:00,75,166.5799,2379.0,5.0,5.1,1.4000000000000021,572.2672
2024-11-20 00:30:00,77,167.2743,2379.0,5.100000000000001,5.1,1.3999999999999986,574.1121
2024-11-20 00:33:00,76,166.5799,2379.0,5.100000000000001,5.1,1.3999999999999986,578.2932
2024-11-20 00:36:00,77,166.2326,2379.0,5.399999999999999,5.1,1.1000000000000014,575.4543
2024-11-20 00:39:00,77,166.7535,2379.0,5.0,5.1,1.3999999999999986,576.198
2024-11-20 00:42:00,77,166.1458,2379.0,5.300000000000001,5.1,1.1999999999999993,577.0338
2024-11-20 00:45:00,77,165.9722,2379.0,5.100000000000001,5.1,1.3999999999999986,579.0632
2024-11-20 00:48:00,76,165.2778,2379.0,5.199999999999999,5.1,1.3000000000000007,577.8329
2024-11-20 00:51:00,78,167.1007,2379.0,5.199999999999999,5.1,1.4000000000000021,584.6901
2024-11-20 00:54:00,77,168.4028,2379.0,5.0,5.0,1.6000000000000014,585.553
2024-11-20 00:57:00,77,167.9688,2379.0,5.199999999999999,5.1,1.3000000000000007,581.488
2024-11-20 01:00:00,77,166.8403,2380.0,5.199999999999999,5.1,1.3000000000000007,578.7111
2024-11-20 01:03:00,77,171.5278,2380.0,5.199999999999999,5.0,1.3000000000000007,580.1866
2024-11-20 01:06:00,76,166.5799,2380.0,5.100000000000001,5.1,1.3000000000000007,573.1855
2024-11-20 01:09:00,75,165.2778,2380.0,5.0,5.1,1.3000000000000007,572.3905
2024-11-20 01:12:00,76,164.6702,2380.0,5.100000000000001,5.0,1.3000000000000007,574.2501
2024-11-20 01:15:00,76,164.5833,2380.0,5.100000000000001,5.199999999999999,1.3000000000000007,577.3035
2024-11-20 01:18:00,77,164.9306,2380.0,5.100000000000001,5.3,1.3999999999999986,579.64
2024-11-20 01:21:00,76,165.2778,2380.0,5.099999999999998,5.3,1.3000000000000007,584.4982
2024-11-20 01:24:00,77,165.3646,2380.0,5.300000000000001,5.3999999999999995,1.3000000000000007,588.7349
2024-11-20 01:27:00,76,165.5382,2380.0,4.900000000000002,5.3,1.1999999999999993,581.2852
2024-11-20 01:30:00,76,166.6667,2380.0,4.800000000000001,5.3,1.3000000000000007,581.9091
2024-11-20 01:33:00,77,166.2326,2380.0,4.699999999999999,5.2,1.4000000000000021,583.42
2024-11-20 01:36:00,76,165.7986,2380.0,4.699999999999999,5.3,1.4000000000000021,582.3276
2024-11-20 01:39:00,77,166.6667,2380.0,4.699999999999999,5.2,1.6999999999999993,585.306
2024-11-20 01:42:00,76,165.8854,2380.0,4.899999999999999,5.2,1.3000000000000007,582.9845
2024-11-20 01:45:00,77,165.0174,2380.0,4.899999999999999,5.2,1.1999999999999993,578.9293
2024-11-20 01:48:00,76,160.7639,2380.0,4.800000000000001,5.2,1.1999999999999993,573.5063
2024-11-20 01:51:00,75,161.4583,2380.0,4.600000000000001,5.2,1.3000000000000007,567.1965
2024-11-20 01:54:00,75,161.5451,2380.0,4.5,5.2,1.3000000000000007,565.0936
2024-11-20 01:57:00,75,163.2813,2380.0,4.5,5.2,1.4000000000000021,568.4496
2024-11-20 02:00:00,76,164.8438,2381.0,4.5,5.1,1.5,566.2983
2024-11-20 02:03:00,77,166.3194,2381.0,4.600000000000001,5.2,1.3999999999999986,573.5621
2024-11-20 02:06:00,76,167.6215,2381.0,4.600000000000001,5.2,1.5,574.4092
2024-11-20 02:09:00,75,167.1875,2381.0,4.600000000000001,5.1,1.3999999999999986,575.231
2024-11-20 02:12:00,77,165.7986,2381.0,4.699999999999999,5.2,1.3000000000000007,575.4476
2024-11-20 02:15:00,76,164.0625,2381.0,4.600000000000001,5.1000000000000005,1.3999999999999986,573.0593
2024-11-20 02:18:00,76,162.6736,2381.0,4.5,5.2,1.4000000000000021,569.3542
2024-11-20 02:21:00,75,164.8438,2381.0,4.599999999999998,5.2,1.3000000000000007,564.5238
2024-11-20 02:24:00,75,165.7986,2381.0,4.5,5.2,1.1999999999999993,570.2121
2024-11-20 02:27:00,75,164.4965,2381.0,4.599999999999998,5.1000000000000005,1.4000000000000021,571.4104
2024-11-20 02:30:00,76,162.6736,2381.0,4.600000000000001,5.2,1.3000000000000007,570.824
2024-11-20 02:33:00,75,160.5903,2381.0,4.5,5.2,1.3000000000000007,565.4055
2024-11-20 02:36:00,75,160.1563,2381.0,4.600000000000001,5.2,1.1999999999999993,565.2753
2024-11-20 02:39:00,75,159.0278,2381.0,4.600000000000001,5.3,1.1999999999999993,561.2761
2024-11-20 02:42:00,75,159.2882,2381.0,4.5,5.2,1.4000000000000021,560.4834
2024-11-20 02:45:00,75,159.2882,2381.0,4.5,5.1000000000000005,1.3000000000000007,561.3365
2024-11-20 02:48:00,74,159.2882,2381.0,4.600000000000001,5.2,1.3000000000000007,563.7646
2024-11-20 02:51:00,75,159.809,2381.0,4.5,5.3,1.4000000000000021,568.1003
2024-11-20 02:54:00,76,161.1979,2381.0,4.5,5.2,1.3000000000000007,564.9317
2024-11-20 02:57:00,75,160.3299,2381.0,4.399999999999999,5.2,1.3000000000000007,563.4631
2024-11-20 03:00:00,75,159.2882,2382.0,4.5,5.2,1.3000000000000007,562.8621
2024-11-20 03:03:00,75,159.4618,2382.0,4.399999999999999,5.1000000000000005,1.5,559.3981
2024-11-20 03:06:00,74,159.4618,2382.0,4.300000000000001,5.1000000000000005,1.5,559.3835
2024-11-20 03:09:00,75,160.5903,2382.0,4.400000000000002,5.2,1.3999999999999986,560.6923
2024-11-20 03:12:00,75,160.5035,2382.0,4.5,5.2,1.4000000000000021,561.1174
2024-11-20 03:15:00,74,160.5903,2382.0,4.599999999999998,5.2,1.3000000000000007,559.3328
2024-11-20 03:18:00,73,159.2014,2382.0,4.5,5.2,1.3000000000000007,554.2324
2024-11-20 03:21:00,74,159.375,2382.0,4.5,5.2,1.3000000000000007,554.7093
2024-11-20 03:24:00,73,159.2014,2382.0,4.400000000000002,5.2,1.2999999999999972,554.066
2024-11-20 03:27:00,74,161.0243,2382.0,4.300000000000001,5.2,1.5,556.8731
2024-11-20 03:30:00,73,161.1111,2382.0,4.400000000000002,5.2,1.3999999999999986,557.1755
2024-11-20 03:33:00,74,161.0243,2382.0,4.5,5.1,1.3000000000000007,556.2574
2024-11-20 03:36:00,74,159.809,2382.0,4.5,5.2,1.3000000000000007,558.2202
2024-11-20 03:39:00,74,159.8958,2382.0,4.400000000000002,5.1,1.2999999999999972,554.6434
2024-11-20 03:42:00,74,157.2049,2382.0,4.5,5.1000000000000005,1.3000000000000007,554.2838
2024-11-20 03:45:00,74,155.9896,2382.0,4.400000000000002,5.2,1.2999999999999972,551.9465
2024-11-20 03:48:00,73,155.0347,2382.0,4.400000000000002,5.2,1.2999999999999972,550.8131
2024-11-20 03:51:00,71,155.3819,2382.0,4.400000000000002,5.3,1.1999999999999993,540.6677
2024-11-20 03:54:00,72,158.8542,2382.0,4.300000000000001,5.1,1.3000000000000007,542.7452
2024-11-20 03:57:00,73,159.375,2382.0,4.300000000000001,5.0,1.3999999999999986,545.9741
2024-11-20 04:00:00,73,159.809,2383.0,4.400000000000002,5.1,1.1999999999999993,547.2825
2024-11-20 04:03:00,73,159.0278,2383.0,4.5,5.199999999999999,1.2999999999999972,548.9682
2024-11-20 04:06:00,74,159.0278,2383.0,4.5,5.1,1.3000000000000007,549.8602
2024-11-20 04:09:00,74,159.375,2383.0,4.300000000000001,5.2,1.3999999999999986,553.6196
2024-11-20 04:12:00,73,159.6354,2383.0,4.400000000000002,5.2,1.3999999999999986,550.9016
2024-11-20 04:15:00,73,159.0278,2383.0,4.5,5.1,1.3000000000000007,549.9439
2024-11-20 04:18:00,73,159.375,2383.0,4.300000000000001,5.1,1.1999999999999993,550.5455
2024-11-20 04:21:00,73,159.2882,2383.0,4.400000000000002,5.0,1.3999999999999986,547.3848
2024-11-20 04:24:00,72,160.5903,2383.0,4.199999999999999,5.0,1.5,544.757
2024-11-20 04:27:00,73,159.4618,2383.0,4.400000000000002,5.0,1.1999999999999993,547.1401
2024-11-20 04:30:00,73,160.1563,2383.0,4.300000000000001,5.0,1.3999999999999986,546.0696
2024-11-20 04:33:00,73,160.9375,2383.0,4.400000000000002,5.0,1.2999999999999972,543.9315
2024-11-20 04:36:00,73,162.8472,2383.0,4.5,4.9,1.1999999999999993,546.8835
2024-11-20 04:39:00,74,161.6319,2383.0,4.400000000000002,5.0,1.2999999999999972,551.2283
2024-11-20 04:42:00,73,161.0243,2383.0,4.5,5.0,1.3000000000000007,551.113
2024-11-20 04:45:00,73,160.5903,2383.0,4.400000000000002,5.0,1.2999999999999972,550.9412
2024-11-20 04:48:00,73,160.1563,2383.0,4.400000000000002,5.0,1.2999999999999972,553.1953
2024-11-20 04:51:00,73,159.4618,2383.0,4.400000000000002,5.1,1.3999999999999986,551.403
2024-11-20 04:54:00,74,160.3299,2383.0,4.599999999999998,5.2,1.3000000000000007,561.4838
2024-11-20 04:57:00,75,161.6319,2383.0,4.399999999999999,5.2,1.3000000000000007,557.176
2024-11-20 05:00:00,75,163.7153,2384.0,4.600000000000001,5.1,1.1999999999999993,560.1865
2024-11-20 05:03:00,74,163.7153,2384.0,4.400000000000002,5.0,1.2999999999999972,552.6956
2024-11-20 05:06:00,74,164.8438,2384.0,4.300000000000001,5.0,1.5,558.8705
2024-11-20 05:09:00,74,160.1563,2384.0,4.300000000000001,5.199999999999999,1.5,562.8667
2024-11-20 05:12:00,75,160.0694,2384.0,4.5,5.2,1.4000000000000021,558.1078
2024-11-20 05:15:00,74,160.3299,2384.0,4.5,5.1,1.3000000000000007,555.8057
2024-11-20 05:18:00,73,162.2396,2384.0,4.5,5.1,1.1999999999999993,555.3766
2024-11-20 05:21:00,74,163.2813,2384.0,4.400000000000002,5.0,1.3999999999999986,558.1969
2024-11-20 05:24:00,75,165.7986,2384.0,4.300000000000001,5.0,1.3999999999999986,560.6617
2024-11-20 05:27:00,75,165.0174,2384.0,4.400000000000002,5.0,1.3999999999999986,560.2688
2024-11-20 05:30:00,75,165.7986,2384.0,4.599999999999998,5.0,1.3000000000000007,560.8383
2024-11-20 05:33:00,75,166.3194,2384.0,4.5,5.0,1.3000000000000007,559.3705
2024-11-20 05:36:00,75,164.8438,2384.0,4.400000000000002,5.0,1.3999999999999986,557.2703
2024-11-20 05:39:00,74,162.934,2384.0,4.400000000000002,5.0,1.2999999999999972,552.3402
2024-11-20 05:42:00,73,163.3681,2384.0,4.5,5.0,1.3000000000000007,551.9441
2024-11-20 05:45:00,73,164.0625,2384.0,4.300000000000001,4.800000000000001,1.2999999999999972,555.6838
2024-11-20 05:48:00,73,163.9757,2384.0,4.300000000000001,5.1,1.5,554.864
2024-11-20 05:51:00,74,164.4965,2384.0,4.5,5.0,1.3000000000000007,553.9388
2024-11-20 05:54:00,74,164.4097,2384.0,4.300000000000001,5.0,1.3999999999999986,560.7048
2024-11-20 05:57:00,75,163.2813,2384.0,4.5,5.1,1.3000000000000007,563.7274
2024-11-20 06:00:00,75,161.8924,2385.0,4.5,5.2,1.4000000000000021,566.0428
2024-11-20 06:03:00,75,162.4132,2385.0,4.600000000000001,5.2,1.1999999999999993,564.3901
2024-11-20 06:06:00,74,163.3681,2385.0,4.5,5.2,1.3000000000000007,564.2278
2024-11-20 06:09:00,75,164.0625,2385.0,4.599999999999998,5.1,1.3000000000000007,564.1732
2024-11-20 06:12:00,75,163.5417,2385.0,4.599999999999998,5.1,1.3000000000000007,562.7323
2024-11-20 06:15:00,73,163.8021,2385.0,4.5,5.0,1.3000000000000007,561.793
2024-11-20 06:18:00,74,163.6285,2385.0,4.5,5.1,1.3999999999999986,560.0737
2024-11-20 06:21:00,73,162.2396,2385.0,4.400000000000002,5.0,1.3999999999999986,557.0541
2024-11-20 06:24:00,74,162.8472,2385.0,4.400000000000002,5.199999999999999,1.3999999999999986,556.8069
2024-11-20 06:27:00,73,163.7153,2385.0,4.599999999999998,5.0,1.3000000000000007,555.0366
2024-11-20 06:30:00,73,163.8021,2385.0,4.5,5.0,1.2999999999999972,552.5555
2024-11-20 06:33:00,73,163.6285,2385.0,4.5,5.0,1.3999999999999986,554.3208
2024-11-20 06:36:00,73,165.0174,2385.0,4.5,5.0,1.2999999999999972,556.5083
2024-11-20 06:39:00,73,164.2361,2385.0,4.300000000000001,4.9,1.5,556.7201
2024-11-20 06:42:00,74,163.1944,2385.0,4.5,5.0,1.3999999999999986,558.8787
2024-11-20 06:45:00,73,161.6319,2385.0,4.400000000000002,5.1,1.2999999999999972,556.5443
2024-11-20 06:48:00,73,161.9792,2385.0,4.300000000000001,5.1,1.3000000000000007,553.4359
2024-11-20 06:51:00,73,161.8924,2385.0,4.5,5.2,1.3999999999999986,559.8295
2024-11-20 06:54:00,73,161.8056,2385.0,4.5,5.2,1.3000000000000007,560.3666
2024-11-20 06:57:00,74,163.3681,2385.0,4.599999999999998,5.1000000000000005,1.4000000000000021,569.7265
2024-11-20 07:00:00,76,163.8021,2386.0,4.5,5.000000000000001,1.4000000000000021,572.0919
2024-11-20 07:03:00,75,164.0625,2386.0,4.699999999999999,5.2,1.3999999999999986,573.2163
2024-11-20 07:06:00,75,164.8438,2386.0,4.600000000000001,5.2,1.3999999999999986,573.6666
2024-11-20 07:09:00,75,167.1875,2386.0,4.699999999999999,5.3,1.3999999999999986,575.4371
2024-11-20 07:12:00,75,165.3646,2386.0,4.599999999999998,5.1000000000000005,1.4000000000000021,571.3752
2024-11-20 07:15:00,75,164.6702,2386.0,4.699999999999999,5.1000000000000005,1.1999999999999993,568.0399
2024-11-20 07:18:00,74,165.8854,2386.0,4.599999999999998,5.1000000000000005,1.4000000000000021,566.8738
2024-11-20 07:21:00,75,165.7118,2386.0,4.599999999999998,5.1000000000000005,1.3000000000000007,567.9494
2024-11-20 07:24:00,76,166.6667,2386.0,4.5,5.1000000000000005,1.3000000000000007,568.9058
2024-11-20 07:27:00,75,166.8403,2386.0,4.599999999999998,5.0,1.3000000000000007,566.9296
2024-11-20 07:30:00,76,167.1875,2386.0,4.5,5.0,1.4000000000000021,569.7014
2024-11-20 07:33:00,75,166.8403,2386.0,4.599999999999998,5.2,1.3000000000000007,568.3074
2024-11-20 07:36:00,75,166.3194,2386.0,4.699999999999999,5.1000000000000005,1.3000000000000007,570.4907
2024-11-20 07:39:00,75,166.8403,2386.0,4.699999999999999,5.1000000000000005,1.3000000000000007,570.3444
2024-11-20 07:42:00,76,166.6667,2386.0,4.699999999999999,5.1000000000000005,1.3999999999999986,574.6563
2024-11-20 07:45:00,76,164.1493,2386.0,4.5,5.1000000000000005,1.4000000000000021,574.4158
2024-11-20 07:48:00,74,164.0625,2386.0,4.699999999999999,5.2,1.1999999999999993,563.0939
2024-11-20 07:51:00,75,164.2361,2386.0,4.5,5.000000000000001,1.3000000000000007,567.5975
2024-11-20 07:54:00,76,164.4965,2386.0,4.5,5.000000000000001,1.3000000000000007,565.1095
2024-11-20 07:57:00,76,166.2326,2386.0,4.5,5.000000000000001,1.3999999999999986,567.7292
2024-11-20 08:00:00,75,167.1007,2387.0,4.299999999999997,5.1000000000000005,1.6000000000000014,564.0753
