Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-20 08:03:00,74,166.8403,2387.0,4.400000000000002,5.000000000000001,1.3999999999999986,559.2104
2024-11-20 08:06:00,74,166.4063,2387.0,4.5,4.9,1.3999999999999986,559.3961
2024-11-20 08:09:00,75,165.9722,2387.0,4.5,5.1000000000000005,1.3999999999999986,561.5365
2024-11-20 08:12:00,73,164.8438,2387.0,4.5,5.000000000000001,1.3999999999999986,560.5565
2024-11-20 08:15:00,74,179.6007,2387.0,4.600000000000001,5.1000000000000005,1.2999999999999972,553.8545
2024-11-20 08:18:00,72,165.5382,2387.0,4.599999999999998,5.4,1.1000000000000014,552.2145
2024-11-20 08:21:00,73,160.3299,2387.0,4.399999999999999,5.1,1.1999999999999993,546.0306
2024-11-20 08:24:00,72,159.6354,2387.0,4.299999999999997,5.0,1.3000000000000007,544.8922
2024-11-20 08:27:00,72,160.5035,2387.0,4.199999999999999,5.1000000000000005,1.3000000000000007,546.0969
2024-11-20 08:30:00,72,159.809,2387.0,4.299999999999997,5.2,1.2000000000000028,545.5032
2024-11-20 08:33:00,72,160.6771,2387.0,4.299999999999997,5.1,1.3000000000000007,545.5527
2024-11-20 08:36:00,73,160.0694,2387.0,4.399999999999999,5.0,1.6000000000000014,547.9009
2024-11-20 08:39:00,73,159.2882,2387.0,4.799999999999997,4.9,1.2000000000000028,548.5327
2024-11-20 08:42:00,71,130.2951,2387.0,4.400000000000002,5.1000000000000005,1.3999999999999986,538.7659
2024-11-20 08:45:00,66,130.3819,2387.0,4.099999999999998,5.200000000000001,0.9000000000000021,495.7307
2024-11-20 08:48:00,62,117.1007,2387.0,3.900000000000002,5.4,0.5999999999999979,460.9777
2024-11-20 08:51:00,61,121.0938,2387.0,3.5,5.3,0.9000000000000021,457.1649
2024-11-20 08:54:00,58,117.7951,2387.0,3.6999999999999993,5.0,0.6999999999999993,435.4099
2024-11-20 08:57:00,57,112.5868,2387.0,3.1999999999999993,4.8999999999999995,0.8000000000000007,423.7234
2024-11-20 09:00:00,57,109.4618,2388.0,3.0,4.9,0.9000000000000021,420.7927
2024-11-20 09:03:00,57,109.9826,2388.0,3.099999999999998,4.800000000000001,1.0,422.7413
2024-11-20 09:06:00,57,112.934,2388.0,3.1000000000000014,4.9,0.8000000000000007,439.6796
2024-11-20 09:09:00,59,169.0104,2388.0,3.1999999999999993,4.800000000000001,1.1999999999999993,441.7433
2024-11-20 09:12:00,65,135.5903,2388.0,3.8000000000000007,4.800000000000001,1.1000000000000014,489.8729
2024-11-20 09:15:00,62,125.1736,2388.0,3.6000000000000014,5.000000000000001,1.0,463.6517
2024-11-20 09:18:00,61,114.3229,2388.0,3.3000000000000007,5.1,1.1000000000000014,435.6072
2024-11-20 09:21:00,60,115.191,2388.0,3.3999999999999986,5.000000000000001,0.8000000000000007,440.5536
2024-11-20 09:24:00,58,118.1424,2388.0,3.3000000000000007,4.9,0.8000000000000007,437.7851
2024-11-20 09:27:00,59,125.0,2388.0,3.3999999999999986,4.800000000000001,1.0,447.1747
2024-11-20 09:30:00,61,126.3021,2388.0,3.5,4.9,1.0999999999999979,458.813
2024-11-20 09:33:00,62,126.0417,2388.0,3.8000000000000007,5.0,1.0,460.7429
2024-11-20 09:36:00,62,126.2153,2388.0,3.6000000000000014,4.9,0.8999999999999986,460.3402
2024-11-20 09:39:00,61,126.2153,2388.0,3.5,5.0,1.0,457.6202
2024-11-20 09:42:00,65,149.8264,2388.0,3.599999999999998,4.9,1.4000000000000021,470.8032
2024-11-20 09:45:00,63,125.0868,2388.0,3.8000000000000007,5.1,1.0,473.6146
2024-11-20 09:48:00,61,118.5764,2388.0,3.6000000000000014,5.199999999999999,0.8999999999999986,459.8212
2024-11-20 09:51:00,61,120.3993,2388.0,3.5,5.199999999999999,0.9000000000000021,462.9283
2024-11-20 09:54:00,62,120.1389,2388.0,3.6999999999999993,5.1,0.8000000000000007,457.6068
2024-11-20 09:57:00,61,114.5833,2388.0,3.5,5.2,0.9000000000000021,438.0978
2024-11-20 10:00:00,59,120.3993,2389.0,3.3000000000000007,5.000000000000001,0.8999999999999986,441.1007
2024-11-20 10:03:00,62,131.684,2389.0,3.5,4.700000000000001,1.1999999999999993,463.7587
2024-11-20 10:06:00,65,136.0243,2389.0,3.8000000000000007,5.0,1.3000000000000007,491.3277
2024-11-20 10:09:00,66,133.4201,2389.0,4.0,5.1000000000000005,1.1000000000000014,489.2251
2024-11-20 10:12:00,64,131.9444,2389.0,4.0,5.0,0.9000000000000021,481.4026
2024-11-20 10:15:00,64,130.7292,2389.0,3.900000000000002,5.1000000000000005,1.0,480.0822
2024-11-20 10:18:00,64,129.5139,2389.0,3.8000000000000007,5.2,1.1000000000000014,479.1401
2024-11-20 10:21:00,63,128.9931,2389.0,3.8999999999999986,4.9,1.0,470.5112
2024-11-20 10:24:00,62,120.8333,2389.0,3.6999999999999993,5.0,0.8000000000000007,465.2342
2024-11-20 10:27:00,63,128.0382,2389.0,3.8000000000000007,5.0,0.8999999999999986,469.7598
2024-11-20 10:30:00,62,127.5174,2389.0,3.8000000000000007,4.9,1.0,468.7177
2024-11-20 10:33:00,63,127.2569,2389.0,3.8999999999999986,5.1,1.0,470.5316
2024-11-20 10:36:00,62,121.875,2389.0,3.900000000000002,5.0,0.6999999999999993,468.6461
2024-11-20 10:39:00,65,122.309,2389.0,4.0,5.3,1.0,477.1805
2024-11-20 10:42:00,64,122.3958,2389.0,3.8000000000000007,5.2,0.8999999999999986,468.2624
2024-11-20 10:45:00,63,123.2639,2389.0,3.900000000000002,5.2,1.0,473.7791
2024-11-20 10:48:00,64,123.1771,2389.0,3.8000000000000007,5.3,1.1000000000000014,475.257
2024-11-20 10:51:00,63,116.059,2389.0,3.900000000000002,5.3,1.0,476.5753
2024-11-20 10:54:00,63,118.4896,2389.0,3.8999999999999986,5.2,0.8000000000000007,466.3627
2024-11-20 10:57:00,63,119.7917,2389.0,3.6999999999999993,5.3,1.0,474.6643
2024-11-20 11:00:00,65,119.5313,2390.0,3.900000000000002,5.3999999999999995,1.0,479.1016
2024-11-20 11:03:00,63,124.0451,2390.0,3.8000000000000007,5.2,1.0,467.3825
2024-11-20 11:06:00,63,125.8681,2390.0,3.8000000000000007,5.1,1.0,469.1166
2024-11-20 11:09:00,63,124.0451,2390.0,3.8000000000000007,5.199999999999999,1.1000000000000014,483.6814
2024-11-20 11:12:00,63,121.1806,2390.0,3.900000000000002,5.4,0.8999999999999986,471.4276
2024-11-20 11:15:00,63,119.5313,2390.0,3.799999999999997,5.199999999999999,1.1000000000000014,460.4892
2024-11-20 11:18:00,62,118.1424,2390.0,3.8000000000000007,5.299999999999999,1.0,467.2874
2024-11-20 11:21:00,63,119.9653,2390.0,3.8000000000000007,5.3999999999999995,1.0,468.7234
2024-11-20 11:24:00,63,121.2674,2390.0,3.6000000000000014,5.199999999999999,1.1999999999999993,469.8017
2024-11-20 11:27:00,63,120.6597,2390.0,3.6999999999999993,5.199999999999999,1.0,472.3939
2024-11-20 11:30:00,63,120.5729,2390.0,3.8999999999999986,5.199999999999999,1.0,466.6531
2024-11-20 11:33:00,63,121.441,2390.0,3.8000000000000007,5.1,1.0,468.1712
2024-11-20 11:36:00,64,121.875,2390.0,3.8000000000000007,5.3,1.1000000000000014,473.8922
2024-11-20 11:39:00,64,123.4375,2390.0,3.900000000000002,5.1,1.0,474.9559
2024-11-20 11:42:00,62,122.743,2390.0,3.900000000000002,5.1,0.8999999999999986,471.448
2024-11-20 11:45:00,63,120.3993,2390.0,3.8000000000000007,5.1,1.0,469.5806
2024-11-20 11:48:00,63,120.8333,2390.0,3.599999999999998,5.199999999999999,1.1000000000000014,466.5577
2024-11-20 11:51:00,62,119.0972,2390.0,3.6999999999999993,5.1,1.0,461.38
2024-11-20 11:54:00,62,119.0104,2390.0,3.8000000000000007,5.3,1.0,468.5273
2024-11-20 11:57:00,63,121.6146,2390.0,3.8000000000000007,5.199999999999999,1.0,470.2644
2024-11-20 12:00:00,63,120.2257,2391.0,3.8000000000000007,5.3999999999999995,1.0,469.1223
2024-11-20 12:03:00,63,119.8785,2391.0,3.8000000000000007,5.3999999999999995,1.0,469.5783
2024-11-20 12:06:00,64,119.7917,2391.0,3.8000000000000007,5.199999999999999,1.0,469.4554
2024-11-20 12:09:00,64,122.309,2391.0,3.8000000000000007,5.299999999999999,1.0,483.0889
2024-11-20 12:12:00,64,122.5694,2391.0,4.0,5.3999999999999995,0.9000000000000021,475.9405
2024-11-20 12:15:00,64,120.3993,2391.0,3.900000000000002,5.299999999999999,1.0,475.567
2024-11-20 12:18:00,63,122.309,2391.0,3.6999999999999993,5.199999999999999,1.0,471.1829
2024-11-20 12:21:00,64,124.2188,2391.0,3.8000000000000007,5.199999999999999,1.0,477.9755
2024-11-20 12:24:00,63,125.3472,2391.0,4.0,5.299999999999999,1.0,474.0952
2024-11-20 12:27:00,65,126.0417,2391.0,4.0,5.199999999999999,1.1000000000000014,484.8465
2024-11-20 12:30:00,66,127.3438,2391.0,4.0,5.3999999999999995,1.1000000000000014,488.4561
2024-11-20 12:33:00,65,130.3819,2391.0,4.0,5.299999999999999,1.1000000000000014,489.0676
2024-11-20 12:36:00,67,130.9896,2391.0,4.199999999999999,5.3999999999999995,1.1000000000000014,503.1365
2024-11-20 12:39:00,68,128.125,2391.0,4.199999999999999,5.3999999999999995,1.1000000000000014,503.4254
2024-11-20 12:42:00,66,121.7014,2391.0,4.300000000000001,5.499999999999999,0.8000000000000007,495.7047
2024-11-20 12:45:00,65,120.6597,2391.0,4.0,5.499999999999999,1.0,486.5383
2024-11-20 12:48:00,64,120.6597,2391.0,4.0,5.3999999999999995,1.0,483.9991
2024-11-20 12:51:00,64,121.6146,2391.0,3.900000000000002,5.3999999999999995,1.0,476.4105
2024-11-20 12:54:00,64,119.9653,2391.0,3.900000000000002,5.3999999999999995,1.0,475.4508
2024-11-20 12:57:00,64,121.0938,2391.0,3.900000000000002,5.3999999999999995,1.0,481.1708
2024-11-20 13:00:00,64,121.2674,2392.0,3.900000000000002,5.3,0.8999999999999986,468.5394
2024-11-20 13:03:00,63,121.5278,2392.0,3.900000000000002,5.3,1.0,477.4829
2024-11-20 13:06:00,64,120.3125,2392.0,3.8000000000000007,5.3,1.1000000000000014,475.9789
2024-11-20 13:09:00,64,123.0035,2392.0,3.900000000000002,5.3,1.0,476.1068
2024-11-20 13:12:00,64,124.9132,2392.0,4.0,5.3,1.0999999999999979,471.109
2024-11-20 13:15:00,63,122.0486,2392.0,4.0,5.3,1.0999999999999979,477.3232
2024-11-20 13:18:00,64,125.3472,2392.0,4.0,5.3,0.9000000000000021,478.0565
2024-11-20 13:21:00,65,127.3438,2392.0,3.900000000000002,5.1,1.0,479.0712
2024-11-20 13:24:00,64,127.7778,2392.0,3.900000000000002,5.1,1.0,479.3536
2024-11-20 13:27:00,64,127.1701,2392.0,4.0,5.199999999999999,1.0,483.3659
2024-11-20 13:30:00,65,127.7778,2392.0,3.900000000000002,5.199999999999999,1.1999999999999993,483.7626
2024-11-20 13:33:00,65,125.434,2392.0,4.0,5.300000000000001,1.0,482.4372
2024-11-20 13:36:00,65,123.3507,2392.0,4.0,5.3999999999999995,1.0,485.4941
2024-11-20 13:39:00,65,123.8715,2392.0,4.0,5.3999999999999995,1.0,485.4312
2024-11-20 13:42:00,66,121.5278,2392.0,4.0,5.3999999999999995,1.1000000000000014,489.0541
2024-11-20 13:45:00,66,122.5694,2392.0,4.0,5.500000000000001,1.1000000000000014,489.6422
2024-11-20 13:48:00,65,122.1354,2392.0,4.0,5.6000000000000005,1.0,481.0458
2024-11-20 13:51:00,66,122.1354,2392.0,3.900000000000002,5.499999999999999,1.0999999999999979,486.46
2024-11-20 13:54:00,65,120.6597,2392.0,3.900000000000002,5.499999999999999,1.0,476.953
2024-11-20 13:57:00,64,119.9653,2392.0,3.900000000000002,5.3999999999999995,1.0,479.7687
2024-11-20 14:00:00,64,121.1806,2393.0,3.8000000000000007,5.3999999999999995,1.0,472.9236
2024-11-20 14:03:00,64,119.5313,2393.0,3.8000000000000007,5.3,1.0,473.1828
2024-11-20 14:06:00,63,121.1806,2393.0,3.8999999999999986,5.3,1.0,470.71
2024-11-20 14:09:00,64,120.3993,2393.0,3.8999999999999986,5.3999999999999995,1.0,472.9652
2024-11-20 14:12:00,64,119.8785,2393.0,3.8000000000000007,5.3,1.1000000000000014,474.4354
2024-11-20 14:15:00,64,121.0938,2393.0,3.900000000000002,5.3999999999999995,1.0,476.7445
2024-11-20 14:18:00,64,121.2674,2393.0,3.900000000000002,5.3,1.0,476.9903
2024-11-20 14:21:00,65,120.1389,2393.0,3.8999999999999986,5.3,1.0,469.3469
2024-11-20 14:24:00,63,119.8785,2393.0,3.8999999999999986,5.3999999999999995,1.0,474.2045
2024-11-20 14:27:00,63,119.7917,2393.0,3.8999999999999986,5.3,1.0,469.9796
2024-11-20 14:30:00,63,120.7465,2393.0,3.8999999999999986,5.3999999999999995,1.0,470.6149
2024-11-20 14:33:00,64,118.5764,2393.0,4.0,5.299999999999999,0.8000000000000007,470.257
2024-11-20 14:36:00,64,122.743,2393.0,3.8000000000000007,5.3999999999999995,0.8999999999999986,477.7532
2024-11-20 14:39:00,69,123.1771,2393.0,3.8000000000000007,5.200000000000001,1.0,493.0988
2024-11-20 14:42:00,66,126.7361,2393.0,3.8999999999999986,5.3,1.1000000000000014,483.1686
2024-11-20 14:45:00,66,125.7813,2393.0,3.900000000000002,5.500000000000001,1.0999999999999979,490.1848
2024-11-20 14:48:00,64,124.9132,2393.0,3.8999999999999986,5.4,1.1000000000000014,483.305
2024-11-20 14:51:00,62,118.2292,2393.0,3.8999999999999986,5.3999999999999995,1.0,469.941
2024-11-20 14:54:00,63,118.5764,2393.0,3.6000000000000014,5.3999999999999995,1.0,468.458
2024-11-20 14:57:00,64,120.1389,2393.0,3.6000000000000014,5.3999999999999995,0.8999999999999986,457.9581
2024-11-20 15:00:00,62,118.0555,2394.0,3.6000000000000014,5.3999999999999995,1.0,457.1131
2024-11-20 15:03:00,63,121.007,2394.0,3.5,5.199999999999999,1.1000000000000014,464.5645
2024-11-20 15:06:00,63,121.2674,2394.0,3.6000000000000014,5.3,1.0,464.2021
2024-11-20 15:09:00,63,119.0104,2394.0,3.6000000000000014,5.3,1.0,466.3074
2024-11-20 15:12:00,63,120.3125,2394.0,3.6000000000000014,5.199999999999999,1.0,462.8936
2024-11-20 15:15:00,63,122.0486,2394.0,3.6999999999999993,5.3999999999999995,1.0,467.4314
2024-11-20 15:18:00,63,119.8785,2394.0,3.6999999999999993,5.3999999999999995,1.1999999999999993,467.9793
2024-11-20 15:21:00,64,118.8368,2394.0,3.6999999999999993,5.3,1.0,467.6659
2024-11-20 15:24:00,63,120.2257,2394.0,3.8999999999999986,5.3,0.8000000000000007,473.6798
2024-11-20 15:27:00,64,121.1806,2394.0,3.6999999999999993,5.3,0.9000000000000021,472.3005
2024-11-20 15:30:00,63,118.4896,2394.0,3.6999999999999993,5.499999999999999,0.9000000000000021,457.8076
2024-11-20 15:33:00,62,117.2743,2394.0,3.6000000000000014,5.3,0.8999999999999986,463.0179
2024-11-20 15:36:00,62,120.2257,2394.0,3.6999999999999993,5.3,1.0,459.7619
2024-11-20 15:39:00,62,120.3993,2394.0,3.5,5.199999999999999,1.0,466.5837
2024-11-20 15:42:00,63,119.3576,2394.0,3.6000000000000014,5.3,1.0,468.3015
2024-11-20 15:45:00,63,122.0486,2394.0,3.8000000000000007,5.3,1.0,469.3636
2024-11-20 15:48:00,63,118.9236,2394.0,3.6999999999999993,5.3999999999999995,0.9000000000000021,475.35
2024-11-20 15:51:00,62,116.4063,2394.0,3.6999999999999993,5.3999999999999995,1.1000000000000014,474.0402
2024-11-20 15:54:00,64,119.2708,2394.0,3.6999999999999993,5.3999999999999995,0.9000000000000021,468.0647
2024-11-20 15:57:00,63,119.5313,2394.0,3.5,5.499999999999999,1.0999999999999979,471.525
2024-11-20 16:00:00,63,116.7535,2395.0,3.6000000000000014,5.499999999999999,1.0,481.8416
2024-11-20 16:03:00,63,118.6632,2395.0,3.6999999999999993,5.499999999999999,1.1000000000000014,473.3231
2024-11-20 16:06:00,64,121.0938,2395.0,3.6999999999999993,5.3999999999999995,1.0,472.2186
2024-11-20 16:09:00,64,117.7083,2395.0,3.6999999999999993,5.3999999999999995,0.9000000000000021,467.9263
2024-11-20 16:12:00,62,116.7535,2395.0,3.6999999999999993,5.5,1.1000000000000014,471.7097
2024-11-20 16:15:00,63,119.4444,2395.0,3.6999999999999993,5.3999999999999995,1.0,469.8713
2024-11-20 16:18:00,63,118.6632,2395.0,3.8000000000000007,5.3999999999999995,0.8000000000000007,465.3899
2024-11-20 16:21:00,62,116.3195,2395.0,3.599999999999998,5.3,1.0,464.6454
2024-11-20 16:24:00,63,118.4896,2395.0,3.6000000000000014,5.3,1.0,461.3972
2024-11-20 16:27:00,62,119.3576,2395.0,3.6000000000000014,5.3,0.8999999999999986,461.0726
2024-11-20 16:30:00,64,120.7465,2395.0,3.5,5.199999999999999,1.3000000000000007,480.9656
2024-11-20 16:33:00,63,117.2743,2395.0,3.6000000000000014,5.3,1.0,466.6433
2024-11-20 16:36:00,62,119.8785,2395.0,3.5,5.3,0.9000000000000021,456.0917
2024-11-20 16:39:00,62,117.5347,2395.0,3.5,5.3,1.0,453.8403
2024-11-20 16:42:00,61,114.0625,2395.0,3.5,5.3,0.9000000000000021,451.0826
2024-11-20 16:45:00,62,118.0555,2395.0,3.5,5.3,1.0,458.3151
2024-11-20 16:48:00,61,117.1875,2395.0,3.5,5.1,0.9000000000000021,457.5945
2024-11-20 16:51:00,61,117.2743,2395.0,3.5,5.3,1.0,452.5152
2024-11-20 16:54:00,62,118.9236,2395.0,3.5,5.3,1.0,456.2257
2024-11-20 16:57:00,62,115.9722,2395.0,3.5,5.3,0.9000000000000021,454.6638
2024-11-20 17:00:00,61,115.5382,2396.0,3.599999999999998,5.2,0.9000000000000021,456.1163
2024-11-20 17:03:00,61,116.9271,2396.0,3.5,5.3999999999999995,0.9000000000000021,451.1423
2024-11-20 17:06:00,61,115.3646,2396.0,3.5,5.3,0.9000000000000021,449.8116
2024-11-20 17:09:00,62,115.4514,2396.0,3.5,5.3,0.8000000000000007,465.2905
2024-11-20 17:12:00,62,117.6215,2396.0,3.599999999999998,5.3,1.0,460.9692
2024-11-20 17:15:00,61,116.4063,2396.0,3.5,5.3,1.0,458.9462
2024-11-20 17:18:00,61,116.9271,2396.0,3.5,5.2,0.9000000000000021,451.4865
2024-11-20 17:21:00,61,116.4931,2396.0,3.400000000000002,5.1,1.0,449.1383
2024-11-20 17:24:00,60,115.625,2396.0,3.5,5.1,0.9000000000000021,448.3707
2024-11-20 17:27:00,61,117.1007,2396.0,3.5,5.2,0.9000000000000021,455.4158
2024-11-20 17:30:00,60,113.6285,2396.0,3.599999999999998,5.3,0.8000000000000007,446.3323
2024-11-20 17:33:00,61,113.8021,2396.0,3.5,5.3,0.9000000000000021,452.5635
2024-11-20 17:36:00,61,112.8472,2396.0,3.400000000000002,5.2,1.0,452.8484
2024-11-20 17:39:00,61,112.934,2396.0,3.400000000000002,5.3,1.0,448.9091
2024-11-20 17:42:00,60,111.7188,2396.0,3.5,5.3999999999999995,0.8000000000000007,450.3934
2024-11-20 17:45:00,61,114.7569,2396.0,3.400000000000002,5.3,1.0,451.7264
2024-11-20 17:48:00,62,112.934,2396.0,3.400000000000002,5.2,1.0,453.5313
2024-11-20 17:51:00,60,114.6701,2396.0,3.400000000000002,5.3,0.8999999999999986,451.3019
2024-11-20 17:54:00,60,109.8958,2396.0,3.400000000000002,5.3999999999999995,0.8999999999999986,446.2423
2024-11-20 17:57:00,61,108.4201,2396.0,3.3000000000000007,5.3999999999999995,1.0,444.2613
2024-11-20 18:00:00,60,111.1979,2397.0,3.3999999999999986,5.3,0.8999999999999986,444.0413
2024-11-20 18:03:00,60,109.5486,2397.0,3.3999999999999986,5.3,1.0,442.5033
2024-11-20 18:06:00,61,110.3299,2397.0,3.3000000000000007,5.3,1.0,447.3424
2024-11-20 18:09:00,61,112.066,2397.0,3.3999999999999986,5.3999999999999995,1.0,448.3918
2024-11-20 18:12:00,60,111.7188,2397.0,3.5,5.3999999999999995,1.0,452.1247
2024-11-20 18:15:00,62,112.5,2397.0,3.6999999999999993,5.3,1.1000000000000014,456.2223
2024-11-20 18:18:00,62,113.2813,2397.0,3.8999999999999986,5.3,1.1000000000000014,455.8532
2024-11-20 18:21:00,61,111.1979,2397.0,4.0,5.3999999999999995,1.0,455.0273
2024-11-20 18:24:00,62,111.1111,2397.0,3.8999999999999986,5.499999999999999,0.8000000000000007,458.2034
2024-11-20 18:27:00,61,111.5451,2397.0,3.8999999999999986,5.3999999999999995,1.0,457.2088
2024-11-20 18:30:00,62,109.809,2397.0,3.8999999999999986,5.3999999999999995,1.0,455.3693
2024-11-20 18:33:00,60,109.7222,2397.0,3.8999999999999986,5.3999999999999995,0.8000000000000007,448.3092
2024-11-20 18:36:00,60,111.9792,2397.0,3.8999999999999986,5.3,0.8000000000000007,451.8788
2024-11-20 18:39:00,60,110.1563,2397.0,3.799999999999997,5.3,0.9000000000000021,445.6978
2024-11-20 18:42:00,60,110.4167,2397.0,3.8999999999999986,5.3999999999999995,0.8000000000000007,447.3174
2024-11-20 18:45:00,61,109.7222,2397.0,3.8999999999999986,5.3,0.8000000000000007,447.9277
2024-11-20 18:48:00,60,111.4583,2397.0,3.8999999999999986,5.3,0.8000000000000007,447.6791
2024-11-20 18:51:00,60,110.4167,2397.0,3.6999999999999993,5.3,1.0,445.027
2024-11-20 18:54:00,60,109.375,2397.0,3.8999999999999986,5.3,0.8000000000000007,444.3373
2024-11-20 18:57:00,59,109.375,2397.0,3.8000000000000007,5.3,0.8000000000000007,438.596
2024-11-20 19:00:00,59,110.5903,2398.0,3.6999999999999993,5.199999999999999,0.8999999999999986,437.7065
2024-11-20 19:03:00,60,110.2431,2398.0,3.599999999999998,5.199999999999999,0.9000000000000021,437.1054
2024-11-20 19:06:00,59,108.5069,2398.0,3.599999999999998,5.3,0.9000000000000021,440.8002
2024-11-20 19:09:00,58,109.0278,2398.0,3.6999999999999993,5.3,0.8000000000000007,431.9958
2024-11-20 19:12:00,59,110.5903,2398.0,3.799999999999997,5.3,0.7000000000000028,436.9514
2024-11-20 19:15:00,60,111.1979,2398.0,3.599999999999998,5.1,1.0,440.7813
2024-11-20 19:18:00,59,113.0208,2398.0,3.8000000000000007,5.1,0.8000000000000007,443.7636
2024-11-20 19:21:00,60,111.2847,2398.0,3.6999999999999993,5.199999999999999,0.8999999999999986,440.6698
2024-11-20 19:24:00,59,109.5486,2398.0,3.6999999999999993,5.3,0.8000000000000007,435.3383
2024-11-20 19:27:00,59,109.0278,2398.0,3.6999999999999993,5.1,0.9000000000000021,434.7017
2024-11-20 19:30:00,58,108.5938,2398.0,3.6999999999999993,5.3,0.8000000000000007,437.1098
2024-11-20 19:33:00,59,108.2465,2398.0,3.6999999999999993,5.3,0.9000000000000021,436.8245
2024-11-20 19:36:00,57,108.8542,2398.0,3.6999999999999993,5.3,0.8000000000000007,424.4629
2024-11-20 19:39:00,58,108.941,2398.0,3.599999999999998,5.1,0.9000000000000021,435.3836
2024-11-20 19:42:00,59,110.4167,2398.0,3.6999999999999993,5.3,0.9000000000000021,438.4776
2024-11-20 19:45:00,58,111.5451,2398.0,3.8000000000000007,5.1000000000000005,0.8000000000000007,435.1289
2024-11-20 19:48:00,58,114.0625,2398.0,3.6999999999999993,5.0,0.8000000000000007,434.5754
2024-11-20 19:51:00,58,113.8889,2398.0,3.8000000000000007,5.1,0.8000000000000007,439.7553
2024-11-20 19:54:00,59,114.0625,2398.0,3.8000000000000007,5.199999999999999,1.0,443.4109
2024-11-20 19:57:00,61,114.1493,2398.0,4.0,5.3,1.0,455.7842
2024-11-20 20:00:00,60,114.3229,2399.0,3.8000000000000007,5.2,1.0,450.2797
2024-11-20 20:03:00,60,114.0625,2399.0,3.8000000000000007,5.3,1.1999999999999993,453.1763
2024-11-20 20:06:00,61,113.8889,2399.0,4.199999999999999,5.3,0.8000000000000007,449.9357
2024-11-20 20:09:00,61,112.1528,2399.0,3.8999999999999986,5.3,0.9000000000000021,448.8181
2024-11-20 20:12:00,61,109.8958,2399.0,3.8000000000000007,5.3,1.0,447.1693
2024-11-20 20:15:00,59,111.1979,2399.0,3.8000000000000007,5.3999999999999995,1.0,451.3189
2024-11-20 20:18:00,59,110.5903,2399.0,3.8000000000000007,5.2,0.8000000000000007,439.0573
2024-11-20 20:21:00,60,111.4583,2399.0,3.6999999999999993,5.1,0.9000000000000021,436.5574
2024-11-20 20:24:00,60,110.8507,2399.0,3.6999999999999993,5.2,0.9000000000000021,433.3755
2024-11-20 20:27:00,58,109.5486,2399.0,3.8000000000000007,5.2,1.0,435.3307
2024-11-20 20:30:00,60,110.2431,2399.0,3.8000000000000007,5.2,0.8999999999999986,437.0211
2024-11-20 20:33:00,59,109.9826,2399.0,3.6999999999999993,5.2,0.9000000000000021,435.1254
2024-11-20 20:36:00,59,108.941,2399.0,3.6999999999999993,5.3,0.8000000000000007,430.9709
2024-11-20 20:39:00,58,110.4167,2399.0,3.6000000000000014,5.2,0.8999999999999986,430.9488
2024-11-20 20:42:00,59,110.1563,2399.0,3.8000000000000007,5.2,0.8999999999999986,429.8919
2024-11-20 20:45:00,58,111.0243,2399.0,3.6999999999999993,5.1,0.9000000000000021,431.5714
2024-11-20 20:48:00,60,110.1563,2399.0,3.6999999999999993,5.3,1.0,434.6343
2024-11-20 20:51:00,59,111.4583,2399.0,3.6999999999999993,5.2,0.9000000000000021,439.0802
2024-11-20 20:54:00,60,108.1597,2399.0,3.8000000000000007,5.3,0.8000000000000007,441.3913
2024-11-20 20:57:00,59,107.8125,2399.0,3.6999999999999993,5.1000000000000005,0.8000000000000007,430.9802
2024-11-20 21:00:00,59,108.8542,2400.0,3.6000000000000014,5.2,1.0,432.9388
2024-11-20 21:03:00,58,108.0729,2400.0,3.6000000000000014,5.1000000000000005,0.8999999999999986,422.3513
2024-11-20 21:06:00,58,109.2882,2400.0,3.6000000000000014,5.1,0.7999999999999972,421.8128
2024-11-20 21:09:00,57,108.0729,2400.0,3.5,5.3,1.0,432.975
2024-11-20 21:12:00,59,109.8958,2400.0,3.6000000000000014,5.2,0.8999999999999986,430.4427
2024-11-20 21:15:00,58,107.9861,2400.0,3.700000000000003,5.2,1.0,429.0284
2024-11-20 21:18:00,59,108.941,2400.0,3.8999999999999986,5.2,0.9000000000000021,433.6294
2024-11-20 21:21:00,59,110.6771,2400.0,3.8000000000000007,5.2,0.9000000000000021,432.4965
2024-11-20 21:24:00,58,112.7604,2400.0,3.5,5.3,1.1999999999999993,439.4246
2024-11-20 21:27:00,58,113.2813,2400.0,3.6999999999999993,5.1,0.8000000000000007,425.7436
2024-11-20 21:30:00,60,113.8021,2400.0,3.700000000000003,5.1,1.0,436.0476
2024-11-20 21:33:00,59,112.5868,2400.0,3.8000000000000007,5.3,1.0,441.3195
2024-11-20 21:36:00,60,110.7639,2400.0,3.900000000000002,5.2,0.8999999999999986,441.7079
2024-11-20 21:39:00,59,109.4618,2400.0,3.6999999999999993,5.3,0.8000000000000007,428.3357
2024-11-20 21:42:00,58,109.2882,2400.0,3.8000000000000007,5.3,0.8000000000000007,432.4238
2024-11-20 21:45:00,58,110.1563,2400.0,3.599999999999998,5.3,0.9000000000000021,422.3838
2024-11-20 21:48:00,56,109.7222,2400.0,3.6000000000000014,5.1,0.8000000000000007,425.8087
2024-11-20 21:51:00,57,110.3299,2400.0,3.400000000000002,5.1,0.8999999999999986,425.5607
2024-11-20 21:54:00,59,108.6805,2400.0,3.400000000000002,5.2,1.0,432.1633
2024-11-20 21:57:00,57,109.8958,2400.0,3.5,5.2,1.0,422.5331
2024-11-20 22:00:00,57,108.5069,2401.0,3.400000000000002,5.2,0.8999999999999986,423.2106
2024-11-20 22:03:00,56,108.0729,2401.0,3.400000000000002,5.2,0.8999999999999986,418.8236
2024-11-20 22:06:00,57,107.8125,2401.0,3.3000000000000007,5.2,0.8999999999999986,429.302
2024-11-20 22:09:00,57,108.941,2401.0,3.3000000000000007,5.2,1.0,421.0631
2024-11-20 22:12:00,57,109.0278,2401.0,3.400000000000002,5.1,0.8999999999999986,420.8218
2024-11-20 22:15:00,57,110.4167,2401.0,3.400000000000002,5.0,0.8000000000000007,414.1947
2024-11-20 22:18:00,56,109.2882,2401.0,3.400000000000002,5.0,0.8000000000000007,415.6273
2024-11-20 22:21:00,56,110.3299,2401.0,3.5,5.0,0.8000000000000007,415.2294
2024-11-20 22:24:00,56,109.375,2401.0,3.400000000000002,5.1,0.8999999999999986,425.2097
2024-11-20 22:27:00,56,109.7222,2401.0,3.3999999999999986,5.1,0.8000000000000007,420.6345
2024-11-20 22:30:00,56,109.1146,2401.0,3.3000000000000007,4.9,1.0,424.5581
2024-11-20 22:33:00,56,110.3299,2401.0,3.5,5.1,0.8999999999999986,420.0675
2024-11-20 22:36:00,57,108.0729,2401.0,3.400000000000002,5.2,0.8999999999999986,425.2924
2024-11-20 22:39:00,57,108.941,2401.0,3.3999999999999986,5.2,0.9000000000000021,427.7648
2024-11-20 22:42:00,57,107.7257,2401.0,3.5,5.2,0.8000000000000007,424.9289
2024-11-20 22:45:00,56,107.6389,2401.0,3.400000000000002,5.0,0.8000000000000007,417.2945
2024-11-20 22:48:00,56,108.2465,2401.0,3.3000000000000007,5.0,0.8000000000000007,412.4199
2024-11-20 22:51:00,57,108.8542,2401.0,3.400000000000002,5.0,0.8999999999999986,416.4033
2024-11-20 22:54:00,57,108.1597,2401.0,3.3000000000000007,5.1,0.9000000000000021,416.9645
2024-11-20 22:57:00,57,109.375,2401.0,3.400000000000002,5.1,0.8000000000000007,418.9993
2024-11-20 23:00:00,57,108.5069,2402.0,3.3000000000000007,5.199999999999999,0.8999999999999986,416.8697
2024-11-20 23:03:00,63,155.2952,2402.0,3.3000000000000007,4.6,1.5,497.9213
2024-11-20 23:06:00,69,162.8472,2402.0,4.399999999999999,4.8,1.4000000000000021,519.1803
2024-11-20 23:09:00,72,158.1597,2402.0,4.700000000000003,4.999999999999999,1.0999999999999979,539.3906
2024-11-20 23:12:00,71,159.4618,2402.0,4.5,5.1,1.3000000000000007,533.0099
2024-11-20 23:15:00,71,158.4201,2402.0,4.400000000000002,5.2,1.3999999999999986,539.9979
2024-11-20 23:18:00,72,157.2917,2402.0,4.300000000000001,5.2,1.3000000000000007,535.1009
2024-11-20 23:21:00,72,158.941,2402.0,4.399999999999999,5.1,1.4000000000000021,539.1157
2024-11-20 23:24:00,72,158.4201,2402.0,4.400000000000002,5.1,1.3000000000000007,537.3521
2024-11-20 23:27:00,72,158.4201,2402.0,4.400000000000002,5.2,1.3999999999999986,542.7784
2024-11-20 23:30:00,71,159.2014,2402.0,4.599999999999998,5.2,1.2000000000000028,544.5955
2024-11-20 23:33:00,73,160.7639,2402.0,4.400000000000002,5.1000000000000005,1.3999999999999986,547.3624
2024-11-20 23:36:00,73,168.1423,2402.0,4.5,5.2,1.3999999999999986,548.969
2024-11-20 23:39:00,73,169.6181,2402.0,4.5,4.9,1.4000000000000021,556.0288
2024-11-20 23:42:00,73,165.8854,2402.0,4.600000000000001,5.0,1.3000000000000007,550.8455
2024-11-20 23:45:00,72,161.8056,2402.0,4.600000000000001,5.2,1.1000000000000014,544.65
2024-11-20 23:48:00,72,159.2014,2402.0,4.5,5.2,1.2000000000000028,539.475
2024-11-20 23:51:00,72,162.3264,2402.0,4.5,5.1000000000000005,1.3000000000000007,542.1616
2024-11-20 23:54:00,74,165.0174,2402.0,4.5,5.1,1.5,554.1979
2024-11-20 23:57:00,71,165.2778,2402.0,4.400000000000002,5.0,1.3000000000000007,543.3989
2024-11-21 00:00:00,71,165.1042,2403.0,4.300000000000001,5.0,1.4000000000000021,546.4993
2024-11-21 00:03:00,72,162.5,2403.0,4.199999999999999,5.1,1.3000000000000007,546.1375
2024-11-21 00:06:00,72,160.9375,2403.0,4.399999999999999,5.3,1.4000000000000021,540.96
2024-11-21 00:09:00,70,159.809,2403.0,4.199999999999999,5.1,1.1999999999999993,531.5515
2024-11-21 00:12:00,71,159.6354,2403.0,4.200000000000003,5.2,1.2999999999999972,534.3263
2024-11-21 00:15:00,71,158.8542,2403.0,4.399999999999999,5.1000000000000005,1.3000000000000007,535.751
2024-11-21 00:18:00,71,159.375,2403.0,4.300000000000001,5.1,1.1999999999999993,531.4592
2024-11-21 00:21:00,71,160.9375,2403.0,4.200000000000003,5.0,1.2999999999999972,533.9642
2024-11-21 00:24:00,71,162.934,2403.0,4.200000000000003,5.1,1.3999999999999986,535.7109
2024-11-21 00:27:00,72,164.0625,2403.0,4.400000000000002,5.2,1.1999999999999993,545.2559
2024-11-21 00:30:00,72,162.3264,2403.0,4.300000000000001,5.1000000000000005,1.3000000000000007,547.3096
2024-11-21 00:33:00,72,158.4201,2403.0,4.5,5.2,1.3000000000000007,542.8524
2024-11-21 00:36:00,71,157.4653,2403.0,4.300000000000001,5.2,1.1999999999999993,540.8514
2024-11-21 00:39:00,69,156.8576,2403.0,4.100000000000001,5.2,1.1999999999999993,525.8767
2024-11-21 00:42:00,71,156.8576,2403.0,4.200000000000003,5.1000000000000005,1.1999999999999993,529.3455
2024-11-21 00:45:00,71,156.5972,2403.0,4.100000000000001,5.1000000000000005,1.3999999999999986,531.0181
2024-11-21 00:48:00,70,159.2882,2403.0,4.200000000000003,5.0,1.1999999999999993,523.6251
2024-11-21 00:51:00,70,160.7639,2403.0,4.200000000000003,4.9,1.1999999999999993,523.7762
2024-11-21 00:54:00,70,161.8056,2403.0,4.200000000000003,5.0,1.3999999999999986,531.0901
2024-11-21 00:57:00,72,161.4583,2403.0,4.100000000000001,4.9,1.3999999999999986,535.6167
2024-11-21 01:00:00,72,161.1979,2404.0,4.300000000000001,5.0,1.3999999999999986,535.4023
2024-11-21 01:03:00,72,161.6319,2404.0,4.300000000000001,5.1000000000000005,1.1999999999999993,533.9194
2024-11-21 01:06:00,71,159.809,2404.0,4.199999999999999,5.1000000000000005,1.4000000000000021,536.4395
2024-11-21 01:09:00,71,157.5521,2404.0,4.300000000000001,5.1000000000000005,1.3000000000000007,532.7125
2024-11-21 01:12:00,70,157.1181,2404.0,4.200000000000003,5.000000000000001,1.1999999999999993,526.8012
2024-11-21 01:15:00,70,155.9028,2404.0,4.100000000000001,5.000000000000001,1.3000000000000007,526.0416
2024-11-21 01:18:00,69,155.816,2404.0,4.100000000000001,5.1000000000000005,1.1999999999999993,522.3687
2024-11-21 01:21:00,69,154.4271,2404.0,4.200000000000003,5.000000000000001,1.1999999999999993,523.6544
2024-11-21 01:24:00,68,155.816,2404.0,4.100000000000001,5.1000000000000005,1.1999999999999993,515.0986
2024-11-21 01:27:00,69,158.5069,2404.0,3.8999999999999986,4.8,1.1999999999999993,522.4958
2024-11-21 01:30:00,69,156.3368,2404.0,4.199999999999999,4.800000000000001,1.1999999999999993,519.4274
2024-11-21 01:33:00,69,155.4688,2404.0,4.0,4.9,1.1999999999999993,518.1136
2024-11-21 01:36:00,67,154.1667,2404.0,4.100000000000001,4.9,1.1999999999999993,514.5282
2024-11-21 01:39:00,69,152.7778,2404.0,4.199999999999999,5.000000000000001,1.3000000000000007,513.644
2024-11-21 01:42:00,68,155.0347,2404.0,4.100000000000001,5.000000000000001,1.1999999999999993,515.5452
2024-11-21 01:45:00,68,154.1667,2404.0,4.100000000000001,5.000000000000001,1.1999999999999993,515.1061
2024-11-21 01:48:00,67,157.5521,2404.0,4.100000000000001,4.799999999999999,1.1999999999999993,511.0556
2024-11-21 01:51:00,69,156.3368,2404.0,4.100000000000001,4.9,1.3000000000000007,511.615
2024-11-21 01:54:00,67,157.1181,2404.0,4.0,4.800000000000001,1.2000000000000028,509.612
2024-11-21 01:57:00,68,155.5556,2404.0,4.100000000000001,4.800000000000001,1.1999999999999993,512.8125
2024-11-21 02:00:00,67,156.4236,2405.0,4.100000000000001,4.9,1.1000000000000014,509.6178
2024-11-21 02:03:00,67,153.2118,2405.0,3.900000000000002,4.800000000000001,1.3000000000000007,510.6031
2024-11-21 02:06:00,68,154.9479,2405.0,4.200000000000003,4.9,1.0,510.2437
2024-11-21 02:09:00,67,158.5938,2405.0,3.900000000000002,4.9,1.3000000000000007,510.6889
2024-11-21 02:12:00,67,156.3368,2405.0,4.100000000000001,4.9,1.1999999999999993,516.8346
2024-11-21 02:15:00,68,160.5903,2405.0,4.100000000000001,4.800000000000001,1.1999999999999993,516.3825
2024-11-21 02:18:00,69,158.941,2405.0,4.100000000000001,4.9,1.3000000000000007,518.8926
2024-11-21 02:21:00,70,157.8993,2405.0,4.300000000000001,4.800000000000001,1.1000000000000014,523.1451
2024-11-21 02:24:00,69,162.5,2405.0,4.300000000000001,4.9,1.1000000000000014,524.8581
2024-11-21 02:27:00,70,160.9375,2405.0,4.199999999999999,4.800000000000001,1.3000000000000007,525.8459
2024-11-21 02:30:00,69,163.1076,2405.0,4.300000000000001,4.9,1.1999999999999993,529.1296
2024-11-21 02:33:00,69,159.7222,2405.0,4.200000000000003,5.0,1.1999999999999993,527.5042
2024-11-21 02:36:00,69,157.6389,2405.0,4.200000000000003,5.000000000000001,1.1999999999999993,526.1321
2024-11-21 02:39:00,70,154.4271,2405.0,4.100000000000001,5.000000000000001,1.3000000000000007,524.9374
2024-11-21 02:42:00,69,152.3438,2405.0,4.100000000000001,5.2,1.1999999999999993,521.3522
2024-11-21 02:45:00,69,151.6493,2405.0,4.100000000000001,5.1000000000000005,1.3000000000000007,522.1633
2024-11-21 02:48:00,69,155.3819,2405.0,4.0,4.999999999999999,1.3000000000000007,523.5148
2024-11-21 02:51:00,69,154.6007,2405.0,4.200000000000003,4.999999999999999,1.1999999999999993,525.8379
2024-11-21 02:54:00,69,155.0347,2405.0,4.100000000000001,5.1000000000000005,1.3000000000000007,522.4362
2024-11-21 02:57:00,70,155.0347,2405.0,4.100000000000001,4.8,1.1999999999999993,522.3726
2024-11-21 03:00:00,69,153.2118,2406.0,4.200000000000003,5.1000000000000005,1.1999999999999993,514.4023
2024-11-21 03:03:00,69,152.691,2406.0,4.0,4.8999999999999995,1.1000000000000014,511.0694
2024-11-21 03:06:00,68,153.7326,2406.0,4.0,5.000000000000001,1.2000000000000028,499.9881
2024-11-21 03:09:00,65,154.1667,2406.0,3.900000000000002,4.8999999999999995,1.1999999999999993,492.1229
2024-11-21 03:12:00,67,153.2118,2406.0,3.900000000000002,4.799999999999999,1.1999999999999993,497.9037
2024-11-21 03:15:00,66,151.1285,2406.0,3.8000000000000007,5.000000000000001,1.1999999999999993,498.5821
2024-11-21 03:18:00,66,150.5208,2406.0,4.0,4.9,1.0,498.9339
2024-11-21 03:21:00,66,150.2604,2406.0,4.0,4.9,1.1999999999999993,499.2313
2024-11-21 03:24:00,68,152.691,2406.0,4.0,4.8999999999999995,1.2000000000000028,508.3322
2024-11-21 03:27:00,68,152.5174,2406.0,4.0,4.8999999999999995,1.2000000000000028,508.7628
2024-11-21 03:30:00,68,152.7778,2406.0,3.8000000000000007,4.8999999999999995,1.3000000000000007,508.4897
2024-11-21 03:33:00,67,155.0347,2406.0,4.0,5.000000000000001,1.1000000000000014,508.721
2024-11-21 03:36:00,67,150.7813,2406.0,4.0,5.000000000000001,1.2000000000000028,506.9136
2024-11-21 03:39:00,67,149.8264,2406.0,4.0,4.8999999999999995,1.3000000000000007,507.2523
2024-11-21 03:42:00,68,149.0451,2406.0,4.099999999999998,4.999999999999999,1.2000000000000028,511.9513
2024-11-21 03:45:00,67,150.6077,2406.0,4.0,5.1000000000000005,1.2000000000000028,506.2614
2024-11-21 03:48:00,66,147.309,2406.0,4.099999999999998,5.1000000000000005,1.2000000000000028,508.1444
2024-11-21 03:51:00,68,147.2222,2406.0,3.900000000000002,4.8999999999999995,1.3000000000000007,506.6404
2024-11-21 03:54:00,66,149.8264,2406.0,3.900000000000002,4.9,1.1999999999999993,487.3518
2024-11-21 03:57:00,66,152.5174,2406.0,3.8000000000000007,4.9,1.3000000000000007,498.4453
2024-11-21 04:00:00,66,153.8194,2407.0,3.8999999999999986,4.699999999999999,1.1000000000000014,504.5286
2024-11-21 04:03:00,67,156.3368,2407.0,3.900000000000002,4.799999999999999,1.3000000000000007,507.9897
2024-11-21 04:06:00,68,155.816,2407.0,4.0,4.9,1.3000000000000007,512.0372
2024-11-21 04:09:00,68,155.2952,2407.0,3.900000000000002,4.799999999999999,1.3000000000000007,508.927
2024-11-21 04:12:00,67,156.3368,2407.0,4.099999999999998,5.000000000000001,1.3000000000000007,511.5718
2024-11-21 04:15:00,67,157.4653,2407.0,4.199999999999999,4.8999999999999995,1.1000000000000014,510.5534
2024-11-21 04:18:00,68,155.816,2407.0,4.0,4.8999999999999995,1.1000000000000014,508.6631
2024-11-21 04:21:00,68,153.8194,2407.0,4.099999999999998,4.8999999999999995,1.2000000000000028,513.3303
2024-11-21 04:24:00,68,154.6007,2407.0,4.199999999999999,4.8999999999999995,1.1000000000000014,516.2436
2024-11-21 04:27:00,68,152.4306,2407.0,4.100000000000001,5.000000000000001,1.1000000000000014,511.044
2024-11-21 04:30:00,67,152.0833,2407.0,3.900000000000002,4.8999999999999995,1.1999999999999993,502.4333
2024-11-21 04:33:00,66,151.4757,2407.0,4.099999999999998,4.8999999999999995,1.1000000000000014,503.5692
2024-11-21 04:36:00,67,151.2153,2407.0,3.8000000000000007,4.8999999999999995,1.3000000000000007,499.9841
2024-11-21 04:39:00,66,149.0451,2407.0,4.0,4.8999999999999995,1.0,490.8311
2024-11-21 04:42:00,66,148.8715,2407.0,3.8000000000000007,4.8999999999999995,1.1000000000000014,494.0228
2024-11-21 04:45:00,65,149.0451,2407.0,3.8000000000000007,4.8999999999999995,1.1000000000000014,491.9694
2024-11-21 04:48:00,65,151.0417,2407.0,3.8999999999999986,4.8999999999999995,1.1999999999999993,489.2278
2024-11-21 04:51:00,64,151.9965,2407.0,3.6999999999999993,4.8999999999999995,1.1000000000000014,489.3401
2024-11-21 04:54:00,66,151.5625,2407.0,3.8000000000000007,4.8,1.1000000000000014,490.1197
2024-11-21 04:57:00,66,149.4792,2407.0,3.900000000000002,4.799999999999999,1.0,494.7753
2024-11-21 05:00:00,65,149.7396,2408.0,3.6000000000000014,4.699999999999999,1.1999999999999993,484.5936
2024-11-21 05:03:00,66,151.2153,2408.0,3.599999999999998,4.8999999999999995,1.1999999999999993,490.426
2024-11-21 05:06:00,65,153.9931,2408.0,3.8999999999999986,4.8,1.1999999999999993,494.9605
2024-11-21 05:09:00,66,150.6077,2408.0,3.8000000000000007,4.8,1.1000000000000014,496.1905
2024-11-21 05:12:00,66,153.559,2408.0,3.8000000000000007,4.8,1.1000000000000014,496.6484
2024-11-21 05:15:00,66,152.3438,2408.0,3.8000000000000007,4.8999999999999995,1.1999999999999993,493.0244
2024-11-21 05:18:00,67,156.5972,2408.0,3.900000000000002,4.8999999999999995,1.1999999999999993,502.1561
2024-11-21 05:21:00,67,158.941,2408.0,3.900000000000002,4.799999999999999,1.1999999999999993,511.3439
2024-11-21 05:24:00,67,161.9792,2408.0,3.6999999999999993,4.699999999999999,1.3000000000000007,502.9984
2024-11-21 05:27:00,68,161.9792,2408.0,3.900000000000002,4.699999999999999,1.5,511.723
2024-11-21 05:30:00,68,160.1563,2408.0,3.8999999999999986,4.800000000000001,1.3000000000000007,513.4799
2024-11-21 05:33:00,68,158.4201,2408.0,4.099999999999998,4.9,1.2000000000000028,511.8334
2024-11-21 05:36:00,68,156.3368,2408.0,4.0,5.000000000000001,1.3000000000000007,516.9592
2024-11-21 05:39:00,69,152.691,2408.0,4.100000000000001,5.000000000000001,1.1999999999999993,518.9975
2024-11-21 05:42:00,68,153.2118,2408.0,4.0,5.000000000000001,1.3000000000000007,517.8832
2024-11-21 05:45:00,69,152.4306,2408.0,4.0,5.1000000000000005,1.2000000000000028,518.3178
2024-11-21 05:48:00,68,153.2118,2408.0,4.199999999999999,5.1000000000000005,1.3000000000000007,519.876
2024-11-21 05:51:00,69,153.2118,2408.0,4.199999999999999,4.999999999999999,1.1999999999999993,520.6837
2024-11-21 05:54:00,68,153.3854,2408.0,4.199999999999999,5.1000000000000005,1.1000000000000014,518.8772
2024-11-21 05:57:00,69,152.9514,2408.0,4.099999999999998,4.999999999999999,1.2000000000000028,518.8658
2024-11-21 06:00:00,68,153.2986,2409.0,4.100000000000001,4.8999999999999995,1.1999999999999993,515.0175
2024-11-21 06:03:00,67,153.2986,2409.0,4.099999999999998,4.8999999999999995,1.2000000000000028,505.177
2024-11-21 06:06:00,68,153.7326,2409.0,4.199999999999999,4.8999999999999995,1.1000000000000014,513.3118
2024-11-21 06:09:00,67,153.6458,2409.0,4.100000000000001,4.8999999999999995,1.1000000000000014,512.448
2024-11-21 06:12:00,67,152.0833,2409.0,3.900000000000002,4.8999999999999995,1.1999999999999993,504.8084
2024-11-21 06:15:00,68,152.3438,2409.0,3.900000000000002,4.8999999999999995,1.1999999999999993,505.3779
2024-11-21 06:18:00,68,152.0833,2409.0,4.0,4.8999999999999995,1.3000000000000007,506.1369
2024-11-21 06:21:00,67,150.9549,2409.0,4.0,4.8999999999999995,1.1000000000000014,513.4402
2024-11-21 06:24:00,67,153.8194,2409.0,4.0,4.8999999999999995,1.1999999999999993,499.6158
2024-11-21 06:27:00,67,156.3368,2409.0,3.8000000000000007,4.8,1.3000000000000007,503.1464
2024-11-21 06:30:00,66,157.2049,2409.0,3.8000000000000007,4.799999999999999,1.3000000000000007,502.4099
2024-11-21 06:33:00,67,155.2952,2409.0,3.900000000000002,4.8999999999999995,1.1999999999999993,504.0129
2024-11-21 06:36:00,67,152.3438,2409.0,3.700000000000003,4.8999999999999995,1.3999999999999986,508.5111
2024-11-21 06:39:00,67,151.6493,2409.0,4.0,4.8999999999999995,1.1999999999999993,509.0321
2024-11-21 06:42:00,67,150.5208,2409.0,4.099999999999998,4.8999999999999995,1.1000000000000014,508.4885
2024-11-21 06:45:00,66,150.6077,2409.0,3.900000000000002,4.8999999999999995,1.3000000000000007,501.4654
2024-11-21 06:48:00,66,151.5625,2409.0,4.0,4.8,1.1999999999999993,499.7134
2024-11-21 06:51:00,67,152.5174,2409.0,3.8000000000000007,4.8999999999999995,1.1999999999999993,499.8521
2024-11-21 06:54:00,67,152.7778,2409.0,3.8999999999999986,5.000000000000001,1.3000000000000007,501.4901
2024-11-21 06:57:00,66,152.0833,2409.0,3.8000000000000007,4.8999999999999995,1.3000000000000007,496.5408
2024-11-21 07:00:00,66,153.9931,2410.0,4.199999999999999,4.699999999999999,1.1999999999999993,500.6163
2024-11-21 07:03:00,67,153.7326,2410.0,4.200000000000003,4.699999999999999,1.1999999999999993,502.121
2024-11-21 07:06:00,67,157.4653,2410.0,4.200000000000003,4.699999999999999,1.1999999999999993,505.7451
2024-11-21 07:09:00,66,155.0347,2410.0,4.400000000000002,4.699999999999999,1.0999999999999979,501.2873
2024-11-21 07:12:00,67,155.7292,2410.0,4.300000000000001,4.699999999999999,1.1000000000000014,502.5964
2024-11-21 07:15:00,66,154.1667,2410.0,4.299999999999997,4.699999999999999,1.1000000000000014,502.812
2024-11-21 07:18:00,68,153.8194,2410.0,4.199999999999999,4.8999999999999995,1.1000000000000014,502.1347
2024-11-21 07:21:00,68,154.5139,2410.0,4.199999999999999,4.8999999999999995,1.0,508.7908
2024-11-21 07:24:00,67,157.7257,2410.0,4.100000000000001,4.8,1.0,500.642
2024-11-21 07:27:00,68,157.2917,2410.0,4.0,4.699999999999999,1.2000000000000028,505.5197
2024-11-21 07:30:00,68,159.809,2410.0,4.0,4.6,1.2000000000000028,506.591
2024-11-21 07:33:00,68,159.8958,2410.0,4.100000000000001,4.699999999999999,1.1999999999999993,509.3254
2024-11-21 07:36:00,68,159.2882,2410.0,4.100000000000001,4.699999999999999,1.1000000000000014,501.8991
2024-11-21 07:39:00,68,159.0278,2410.0,4.100000000000001,4.699999999999999,1.1999999999999993,515.8674
2024-11-21 07:42:00,67,159.809,2410.0,4.100000000000001,4.6,1.1000000000000014,508.6874
2024-11-21 07:45:00,70,159.2014,2410.0,4.399999999999999,4.699999999999999,1.0,517.2133
2024-11-21 07:48:00,68,159.809,2410.0,4.199999999999999,4.6,1.1999999999999993,508.7848
2024-11-21 07:51:00,69,162.6736,2410.0,4.199999999999999,4.6,1.1999999999999993,516.4501
2024-11-21 07:54:00,69,163.5417,2410.0,4.199999999999999,4.8999999999999995,1.1999999999999993,522.1594
2024-11-21 07:57:00,69,163.7153,2410.0,4.200000000000003,4.799999999999999,1.1999999999999993,519.9204
2024-11-21 08:00:00,69,163.9757,2411.0,4.300000000000001,4.699999999999999,1.2999999999999972,523.5911
2024-11-21 08:03:00,70,164.0625,2411.0,4.300000000000001,4.799999999999999,1.1999999999999993,526.4203
2024-11-21 08:06:00,70,165.4514,2411.0,4.300000000000001,4.699999999999999,1.1999999999999993,525.9345
2024-11-21 08:09:00,69,167.1875,2411.0,4.300000000000001,4.799999999999999,1.1999999999999993,526.0845
2024-11-21 08:12:00,70,164.0625,2411.0,4.200000000000003,4.6,1.2999999999999972,526.6649
2024-11-21 08:15:00,70,166.8403,2411.0,4.199999999999999,4.699999999999999,1.3000000000000007,528.4994
2024-11-21 08:18:00,70,166.2326,2411.0,4.399999999999999,4.6,1.3000000000000007,527.5381
2024-11-21 08:21:00,71,165.8854,2411.0,4.399999999999999,4.699999999999999,1.1000000000000014,529.115
2024-11-21 08:24:00,70,167.5347,2411.0,4.399999999999999,4.699999999999999,1.1000000000000014,528.7994
2024-11-21 08:27:00,71,170.5729,2411.0,4.399999999999999,4.699999999999999,1.3000000000000007,538.3544
2024-11-21 08:30:00,72,174.566,2411.0,4.199999999999999,4.699999999999999,1.4000000000000021,544.7794
2024-11-21 08:33:00,73,160.5035,2411.0,4.5,4.800000000000001,1.5,553.0259
2024-11-21 08:36:00,71,146.1806,2411.0,4.399999999999999,5.200000000000001,1.1999999999999993,520.2629
2024-11-21 08:39:00,67,140.625,2411.0,4.100000000000001,5.300000000000001,1.0,509.6578
2024-11-21 08:42:00,67,138.5417,2411.0,4.0,5.200000000000001,1.0999999999999979,496.319
2024-11-21 08:45:00,66,137.1528,2411.0,3.8999999999999986,5.1000000000000005,1.1000000000000014,492.1166
2024-11-21 08:48:00,64,136.1979,2411.0,3.8000000000000007,5.3,1.0999999999999979,482.9124
2024-11-21 08:51:00,65,139.8438,2411.0,3.900000000000002,4.8999999999999995,1.0,481.5772
2024-11-21 08:54:00,65,141.4931,2411.0,3.8000000000000007,5.000000000000001,1.0,481.8274
2024-11-21 08:57:00,66,147.0486,2411.0,3.8000000000000007,4.799999999999999,1.0999999999999979,488.4824
2024-11-21 09:00:00,66,151.5625,2412.0,3.8000000000000007,4.800000000000001,1.2999999999999972,487.4131
2024-11-21 09:03:00,66,176.1285,2412.0,4.0,4.700000000000001,1.1999999999999993,506.6686
2024-11-21 09:06:00,71,164.4965,2412.0,4.199999999999999,4.700000000000001,1.3000000000000007,532.645
2024-11-21 09:09:00,70,142.7083,2412.0,4.300000000000001,5.0,1.1999999999999993,513.0936
2024-11-21 09:12:00,66,146.7014,2412.0,4.0,5.1000000000000005,1.1999999999999993,503.0601
2024-11-21 09:15:00,67,147.5694,2412.0,4.0,5.2,1.1999999999999993,506.4174
2024-11-21 09:18:00,67,146.0069,2412.0,4.100000000000001,5.1000000000000005,1.1999999999999993,504.7047
2024-11-21 09:21:00,68,147.0486,2412.0,4.0,5.1000000000000005,1.1999999999999993,504.6544
2024-11-21 09:24:00,66,145.4861,2412.0,3.8999999999999986,5.000000000000001,1.3000000000000007,502.4316
2024-11-21 09:27:00,65,144.7049,2412.0,3.8999999999999986,5.2,1.1000000000000014,494.1947
2024-11-21 09:30:00,66,147.4826,2412.0,4.0,5.1000000000000005,1.0999999999999979,499.3063
2024-11-21 09:33:00,66,145.0521,2412.0,4.100000000000001,4.9,1.0,496.1166
2024-11-21 09:36:00,65,142.0139,2412.0,4.0,5.2,1.1000000000000014,494.5239
2024-11-21 09:39:00,66,138.5417,2412.0,3.8999999999999986,5.000000000000001,1.0,493.4998
2024-11-21 09:42:00,66,140.1042,2412.0,3.8000000000000007,5.1,1.0999999999999979,484.8036
2024-11-21 09:45:00,66,141.9271,2412.0,3.6999999999999993,5.1000000000000005,1.3000000000000007,490.0555
2024-11-21 09:48:00,66,143.316,2412.0,3.8999999999999986,4.9,1.3000000000000007,496.5415
2024-11-21 09:51:00,66,147.9167,2412.0,3.8999999999999986,4.800000000000001,1.3000000000000007,505.219
2024-11-21 09:54:00,67,145.9201,2412.0,4.100000000000001,5.1000000000000005,1.1999999999999993,508.1068
2024-11-21 09:57:00,65,135.3299,2412.0,3.8999999999999986,5.1000000000000005,1.3000000000000007,488.3862
2024-11-21 10:00:00,64,137.5868,2413.0,3.8000000000000007,5.2,1.0999999999999979,485.2269
2024-11-21 10:03:00,64,139.3229,2413.0,3.8000000000000007,5.000000000000001,1.0,476.7
2024-11-21 10:06:00,64,140.5382,2413.0,3.6999999999999993,4.9,1.1000000000000014,474.5326
2024-11-21 10:09:00,62,143.2292,2413.0,3.8000000000000007,4.800000000000001,1.1000000000000014,469.7685
2024-11-21 10:12:00,64,144.5313,2413.0,3.8000000000000007,4.800000000000001,1.0999999999999979,482.5133
2024-11-21 10:15:00,65,142.7083,2413.0,3.8000000000000007,4.9,1.0999999999999979,486.4609
2024-11-21 10:18:00,64,139.8438,2413.0,3.8999999999999986,4.9,1.0,483.6365
2024-11-21 10:21:00,64,139.9306,2413.0,3.8000000000000007,5.1000000000000005,1.0999999999999979,485.5108
2024-11-21 10:24:00,65,141.6667,2413.0,3.8000000000000007,5.0,1.0,482.9635
2024-11-21 10:27:00,64,141.8403,2413.0,3.8999999999999986,5.0,1.0,483.859
2024-11-21 10:30:00,64,143.1424,2413.0,3.8000000000000007,4.800000000000001,1.0999999999999979,484.3553
2024-11-21 10:33:00,65,144.184,2413.0,3.8000000000000007,4.9,1.0999999999999979,485.9311
2024-11-21 10:36:00,64,143.8368,2413.0,3.6999999999999993,4.800000000000001,1.1000000000000014,481.0909
2024-11-21 10:39:00,66,144.7049,2413.0,3.8999999999999986,4.9,1.1000000000000014,493.4378
2024-11-21 10:42:00,67,168.8368,2413.0,3.8999999999999986,4.9,1.3000000000000007,502.0728
