Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-21 10:45:00,71,166.2326,2413.0,4.300000000000001,4.800000000000001,1.3999999999999986,535.1382
2024-11-21 10:48:00,72,161.1111,2413.0,4.300000000000001,4.9,1.5,538.6216
2024-11-21 10:51:00,71,160.0694,2413.0,4.399999999999999,5.0,1.3000000000000007,536.4513
2024-11-21 10:54:00,70,161.1111,2413.0,4.300000000000001,4.9,1.3999999999999986,536.2442
2024-11-21 10:57:00,73,161.9792,2413.0,4.399999999999999,5.1,1.4000000000000021,549.294
2024-11-21 11:00:00,72,161.0243,2414.0,4.5,5.1,1.3000000000000007,548.7589
2024-11-21 11:03:00,71,160.7639,2414.0,4.5,5.1,1.3000000000000007,545.1763
2024-11-21 11:06:00,72,159.0278,2414.0,4.399999999999999,5.2,1.4000000000000021,551.0431
2024-11-21 11:09:00,72,160.2431,2414.0,4.399999999999999,5.199999999999999,1.4000000000000021,547.2561
2024-11-21 11:12:00,74,160.5903,2414.0,4.399999999999999,5.199999999999999,1.4000000000000021,552.9874
2024-11-21 11:15:00,73,160.1563,2414.0,4.599999999999998,5.3,1.3000000000000007,558.1059
2024-11-21 11:18:00,73,158.941,2414.0,4.5,5.3,1.3999999999999986,556.3674
2024-11-21 11:21:00,74,161.1979,2414.0,4.300000000000001,5.1,1.5,551.9512
2024-11-21 11:24:00,73,163.1944,2414.0,4.5,5.1,1.3000000000000007,551.112
2024-11-21 11:27:00,73,165.0174,2414.0,4.599999999999998,5.199999999999999,1.4000000000000021,558.607
2024-11-21 11:30:00,75,166.4063,2414.0,4.699999999999999,5.1,1.3000000000000007,563.8116
2024-11-21 11:33:00,75,166.2326,2414.0,4.599999999999998,5.1,1.4000000000000021,568.2908
2024-11-21 11:36:00,75,166.3194,2414.0,4.5,5.1,1.6999999999999993,572.7588
2024-11-21 11:39:00,76,165.3646,2414.0,4.699999999999999,5.1,1.3999999999999986,572.156
2024-11-21 11:42:00,76,162.2396,2414.0,4.900000000000002,5.299999999999999,1.2999999999999972,571.4386
2024-11-21 11:45:00,75,156.4236,2414.0,4.699999999999999,5.3,1.3000000000000007,566.9534
2024-11-21 11:48:00,74,156.684,2414.0,4.699999999999999,5.3999999999999995,1.1999999999999993,560.1031
2024-11-21 11:51:00,74,155.2952,2414.0,4.400000000000002,5.3,1.3999999999999986,557.6498
2024-11-21 11:54:00,73,156.684,2414.0,4.5,5.3,1.3000000000000007,551.3926
2024-11-21 11:57:00,74,160.0694,2414.0,4.5,5.1,1.3000000000000007,554.2356
2024-11-21 12:00:00,74,162.8472,2415.0,4.599999999999998,5.1,1.3000000000000007,554.5541
2024-11-21 12:03:00,73,163.9757,2415.0,4.5,5.1,1.3000000000000007,559.1711
2024-11-21 12:06:00,75,163.1944,2415.0,4.600000000000001,5.1,1.1999999999999993,559.1875
2024-11-21 12:09:00,74,161.4583,2415.0,4.400000000000002,5.1,1.3999999999999986,559.085
2024-11-21 12:12:00,74,157.6389,2415.0,4.5,5.299999999999999,1.3999999999999986,559.1927
2024-11-21 12:15:00,74,154.5139,2415.0,4.5,5.3,1.3000000000000007,552.9877
2024-11-21 12:18:00,73,153.6458,2415.0,4.400000000000002,5.3,1.3000000000000007,547.0592
2024-11-21 12:21:00,72,155.5556,2415.0,4.5,5.2,1.3000000000000007,547.2097
2024-11-21 12:24:00,73,154.6007,2415.0,4.600000000000001,5.3,1.3000000000000007,546.9736
2024-11-21 12:27:00,72,155.3819,2415.0,4.5,5.199999999999999,1.3000000000000007,546.1889
2024-11-21 12:30:00,72,155.5556,2415.0,4.399999999999999,5.199999999999999,1.4000000000000021,544.9784
2024-11-21 12:33:00,72,155.7292,2415.0,4.5,5.1,1.3000000000000007,544.5281
2024-11-21 12:36:00,73,155.9028,2415.0,4.5,5.199999999999999,1.3000000000000007,550.0183
2024-11-21 12:39:00,74,155.9896,2415.0,4.5,5.199999999999999,1.3000000000000007,548.8265
2024-11-21 12:42:00,74,159.375,2415.0,4.5,5.300000000000001,1.3000000000000007,555.766
2024-11-21 12:45:00,74,162.2396,2415.0,4.699999999999999,5.299999999999999,1.3000000000000007,560.0377
2024-11-21 12:48:00,74,162.7604,2415.0,4.699999999999999,5.199999999999999,1.3000000000000007,563.8638
2024-11-21 12:51:00,75,164.1493,2415.0,4.699999999999999,5.1,1.3000000000000007,567.0373
2024-11-21 12:54:00,75,163.9757,2415.0,4.699999999999999,5.199999999999999,1.3999999999999986,572.6124
2024-11-21 12:57:00,76,164.4097,2415.0,4.400000000000002,5.199999999999999,1.5999999999999979,570.204
2024-11-21 13:00:00,76,161.3715,2416.0,4.800000000000001,5.299999999999999,1.2999999999999972,574.0154
2024-11-21 13:03:00,76,157.6389,2416.0,4.600000000000001,5.3999999999999995,1.3999999999999986,574.1801
2024-11-21 13:06:00,74,157.8993,2416.0,4.600000000000001,5.3999999999999995,1.3000000000000007,568.1572
2024-11-21 13:09:00,74,157.7257,2416.0,4.599999999999998,5.500000000000001,1.4000000000000021,564.3136
2024-11-21 13:12:00,74,157.8993,2416.0,4.599999999999998,5.299999999999999,1.4000000000000021,563.6235
2024-11-21 13:15:00,75,158.1597,2416.0,4.599999999999998,5.299999999999999,1.4000000000000021,560.2088
2024-11-21 13:18:00,75,159.4618,2416.0,4.699999999999999,5.3999999999999995,1.3999999999999986,570.1283
2024-11-21 13:21:00,75,159.0278,2416.0,4.700000000000003,5.3999999999999995,1.2999999999999972,571.2036
2024-11-21 13:24:00,76,160.1563,2416.0,4.700000000000003,5.3999999999999995,1.2999999999999972,571.996
2024-11-21 13:27:00,76,159.6354,2416.0,4.699999999999999,5.3,1.3999999999999986,570.2079
2024-11-21 13:30:00,75,161.0243,2416.0,4.699999999999999,5.3999999999999995,1.3999999999999986,573.611
2024-11-21 13:33:00,75,162.3264,2416.0,4.800000000000001,5.3,1.3999999999999986,572.3308
2024-11-21 13:36:00,77,166.3194,2416.0,4.800000000000001,5.199999999999999,1.3999999999999986,577.3747
2024-11-21 13:39:00,77,168.8368,2416.0,4.800000000000001,5.199999999999999,1.5,576.981
2024-11-21 13:42:00,78,169.184,2416.0,5.099999999999998,5.299999999999999,1.5,595.0951
2024-11-21 13:45:00,78,168.0556,2416.0,4.899999999999999,5.4,1.5,592.9709
2024-11-21 13:48:00,76,168.4896,2416.0,4.800000000000001,5.299999999999999,1.5,589.6937
2024-11-21 13:51:00,78,165.7986,2416.0,5.0,5.199999999999999,1.3999999999999986,590.9171
2024-11-21 13:54:00,77,160.1563,2416.0,4.800000000000001,5.3999999999999995,1.3000000000000007,585.0754
2024-11-21 13:57:00,76,159.4618,2416.0,4.700000000000003,5.3999999999999995,1.3999999999999986,584.6105
2024-11-21 14:00:00,77,158.941,2417.0,4.700000000000003,5.500000000000001,1.3999999999999986,580.4445
2024-11-21 14:03:00,76,160.5903,2417.0,4.800000000000001,5.3999999999999995,1.3999999999999986,581.6396
2024-11-21 14:06:00,76,159.2014,2417.0,4.800000000000001,5.6000000000000005,1.3999999999999986,579.4892
2024-11-21 14:09:00,76,156.25,2417.0,4.699999999999999,5.500000000000001,1.5,575.7515
2024-11-21 14:12:00,76,157.4653,2417.0,4.700000000000003,5.6000000000000005,1.3999999999999986,574.828
2024-11-21 14:15:00,75,156.1632,2417.0,4.700000000000003,5.6000000000000005,1.3999999999999986,574.8359
2024-11-21 14:18:00,75,156.7708,2417.0,4.800000000000001,5.500000000000001,1.2999999999999972,567.8972
2024-11-21 14:21:00,74,159.4618,2417.0,4.700000000000003,5.500000000000001,1.1999999999999993,569.1143
2024-11-21 14:24:00,76,157.6389,2417.0,4.600000000000001,5.500000000000001,1.3000000000000007,570.249
2024-11-21 14:27:00,75,157.1181,2417.0,4.699999999999999,5.500000000000001,1.3999999999999986,570.4791
2024-11-21 14:30:00,77,157.0313,2417.0,4.600000000000001,5.500000000000001,1.3999999999999986,574.2987
2024-11-21 14:33:00,76,157.7257,2417.0,4.800000000000001,5.500000000000001,1.2999999999999972,574.1093
2024-11-21 14:36:00,75,156.5972,2417.0,4.600000000000001,5.500000000000001,1.3999999999999986,573.4827
2024-11-21 14:39:00,76,156.7708,2417.0,4.700000000000003,5.6000000000000005,1.3999999999999986,573.6177
2024-11-21 14:42:00,77,156.684,2417.0,4.699999999999999,5.6000000000000005,1.5,577.868
2024-11-21 14:45:00,73,142.1007,2417.0,4.700000000000003,5.700000000000001,1.0,560.472
2024-11-21 14:48:00,70,132.1181,2417.0,4.300000000000001,5.800000000000001,1.1999999999999993,529.2581
2024-11-21 14:51:00,70,133.2465,2417.0,4.199999999999999,5.700000000000001,1.3000000000000007,527.2421
2024-11-21 14:54:00,69,135.4167,2417.0,4.200000000000003,5.6000000000000005,1.1999999999999993,526.0289
2024-11-21 14:57:00,69,135.7639,2417.0,4.200000000000003,5.8,1.0999999999999979,522.8435
2024-11-21 15:00:00,69,134.0278,2418.0,4.200000000000003,5.7,1.0999999999999979,520.6179
2024-11-21 15:03:00,69,133.1597,2418.0,4.199999999999999,5.6000000000000005,1.1999999999999993,517.9507
2024-11-21 15:06:00,67,132.7257,2418.0,4.100000000000001,5.7,1.0,510.0944
2024-11-21 15:09:00,67,133.4201,2418.0,4.100000000000001,5.3999999999999995,1.0,509.4575
2024-11-21 15:12:00,68,133.7674,2418.0,4.0,5.500000000000001,1.2000000000000028,507.2274
2024-11-21 15:15:00,67,132.2917,2418.0,4.0,5.500000000000001,1.1000000000000014,506.7866
2024-11-21 15:18:00,68,133.1597,2418.0,3.900000000000002,5.500000000000001,1.1999999999999993,505.6901
2024-11-21 15:21:00,68,135.3299,2418.0,4.0,5.500000000000001,1.1000000000000014,506.9758
2024-11-21 15:24:00,67,134.6354,2418.0,3.8000000000000007,5.3999999999999995,1.1999999999999993,509.738
2024-11-21 15:27:00,67,134.1146,2418.0,3.8999999999999986,5.4,1.1000000000000014,506.7412
2024-11-21 15:30:00,66,132.5521,2418.0,3.900000000000002,5.299999999999999,1.1999999999999993,501.4538
2024-11-21 15:33:00,67,131.8576,2418.0,3.900000000000002,5.3999999999999995,1.1999999999999993,501.484
2024-11-21 15:36:00,66,130.2951,2418.0,3.599999999999998,5.3999999999999995,1.1000000000000014,493.0307
2024-11-21 15:39:00,65,131.5104,2418.0,3.6999999999999993,5.4,1.1000000000000014,494.113
2024-11-21 15:42:00,66,133.1597,2418.0,3.8000000000000007,5.199999999999999,1.1000000000000014,491.8036
2024-11-21 15:45:00,65,130.9896,2418.0,3.6999999999999993,5.300000000000001,1.1000000000000014,489.4406
2024-11-21 15:48:00,66,132.7257,2418.0,3.8000000000000007,5.300000000000001,1.0999999999999979,495.4719
2024-11-21 15:51:00,65,133.5938,2418.0,4.0,5.199999999999999,1.0,485.8902
2024-11-21 15:54:00,65,131.5104,2418.0,3.8000000000000007,5.199999999999999,1.1000000000000014,488.1023
2024-11-21 15:57:00,64,132.7257,2418.0,3.6999999999999993,5.199999999999999,1.1000000000000014,487.966
2024-11-21 16:00:00,65,132.5521,2419.0,3.8000000000000007,5.199999999999999,1.0,491.4418
2024-11-21 16:03:00,65,130.9896,2419.0,3.6999999999999993,5.199999999999999,1.1000000000000014,485.8976
2024-11-21 16:06:00,65,130.6424,2419.0,3.6000000000000014,5.300000000000001,1.1999999999999993,485.8378
2024-11-21 16:09:00,65,131.9444,2419.0,3.6999999999999993,5.199999999999999,1.1000000000000014,488.114
2024-11-21 16:12:00,65,133.2465,2419.0,3.599999999999998,5.199999999999999,1.1000000000000014,489.0281
2024-11-21 16:15:00,65,132.1181,2419.0,3.6999999999999993,5.300000000000001,1.1000000000000014,493.1464
2024-11-21 16:18:00,66,132.9861,2419.0,3.599999999999998,5.199999999999999,1.1000000000000014,494.5488
2024-11-21 16:21:00,66,133.4201,2419.0,3.900000000000002,5.199999999999999,1.1999999999999993,497.2701
2024-11-21 16:24:00,67,135.5903,2419.0,3.8000000000000007,5.300000000000001,1.1999999999999993,503.7017
2024-11-21 16:27:00,67,132.2917,2419.0,3.900000000000002,5.500000000000001,1.1999999999999993,502.0954
2024-11-21 16:30:00,67,131.9444,2419.0,3.900000000000002,5.299999999999999,1.1999999999999993,500.5478
2024-11-21 16:33:00,67,132.8993,2419.0,3.8000000000000007,5.500000000000001,1.1999999999999993,500.242
2024-11-21 16:36:00,66,130.2951,2419.0,4.0,5.6000000000000005,1.1999999999999993,499.1085
2024-11-21 16:39:00,71,156.25,2419.0,3.8999999999999986,5.200000000000001,1.4000000000000021,547.9404
2024-11-21 16:42:00,72,159.0278,2419.0,4.300000000000001,5.200000000000001,1.5,555.7572
2024-11-21 16:45:00,74,156.5972,2419.0,4.600000000000001,5.300000000000001,1.3000000000000007,561.2443
2024-11-21 16:48:00,73,155.2952,2419.0,4.5,5.4,1.3000000000000007,558.7485
2024-11-21 16:51:00,74,157.2049,2419.0,4.699999999999999,5.300000000000001,1.3000000000000007,557.1257
2024-11-21 16:54:00,74,156.25,2419.0,4.5,5.300000000000001,1.3000000000000007,556.0117
2024-11-21 16:57:00,73,154.9479,2419.0,4.600000000000001,5.4,1.3000000000000007,557.1452
2024-11-21 17:00:00,73,154.1667,2420.0,4.600000000000001,5.300000000000001,1.3000000000000007,558.2332
2024-11-21 17:03:00,73,154.8611,2420.0,4.600000000000001,5.300000000000001,1.1999999999999993,558.1547
2024-11-21 17:06:00,74,156.3368,2420.0,4.399999999999999,5.300000000000001,1.4000000000000021,557.7457
2024-11-21 17:09:00,74,155.816,2420.0,4.5,5.300000000000001,1.3000000000000007,559.4447
2024-11-21 17:12:00,74,155.3819,2420.0,4.600000000000001,5.300000000000001,1.3000000000000007,562.3755
2024-11-21 17:15:00,75,156.3368,2420.0,4.800000000000001,5.300000000000001,1.3000000000000007,560.1555
2024-11-21 17:18:00,74,158.0729,2420.0,4.600000000000001,5.4,1.3000000000000007,557.9597
2024-11-21 17:21:00,74,159.0278,2420.0,4.600000000000001,5.199999999999999,1.2999999999999972,559.7203
2024-11-21 17:24:00,74,157.9861,2420.0,4.5,5.300000000000001,1.3999999999999986,562.097
2024-11-21 17:27:00,75,156.8576,2420.0,4.700000000000003,5.300000000000001,1.1999999999999993,563.4492
2024-11-21 17:30:00,74,155.3819,2420.0,4.600000000000001,5.300000000000001,1.3000000000000007,557.4781
2024-11-21 17:33:00,74,157.1181,2420.0,4.5,5.300000000000001,1.3000000000000007,559.2168
2024-11-21 17:36:00,74,155.2952,2420.0,4.5,5.300000000000001,1.3000000000000007,557.9946
2024-11-21 17:39:00,73,151.9965,2420.0,4.600000000000001,5.4,1.1999999999999993,550.7039
2024-11-21 17:42:00,73,153.2118,2420.0,4.800000000000001,5.4,1.0999999999999979,553.1448
2024-11-21 17:45:00,73,155.5556,2420.0,4.5,5.199999999999999,1.4000000000000021,557.7808
2024-11-21 17:48:00,73,155.816,2420.0,4.5,5.299999999999999,1.3000000000000007,554.2852
2024-11-21 17:51:00,75,156.4236,2420.0,4.699999999999999,5.300000000000001,1.3000000000000007,559.956
2024-11-21 17:54:00,75,158.1597,2420.0,4.600000000000001,5.4,1.5,565.2756
2024-11-21 17:57:00,75,157.7257,2420.0,4.800000000000001,5.3999999999999995,1.3999999999999986,568.726
2024-11-21 18:00:00,75,156.25,2421.0,4.600000000000001,5.4,1.5,568.3395
2024-11-21 18:03:00,74,155.816,2421.0,4.600000000000001,5.3999999999999995,1.2999999999999972,566.5
2024-11-21 18:06:00,75,154.9479,2421.0,4.699999999999999,5.3999999999999995,1.3000000000000007,564.4509
2024-11-21 18:09:00,74,153.2986,2421.0,4.5,5.3,1.3000000000000007,556.9695
2024-11-21 18:12:00,74,153.7326,2421.0,4.600000000000001,5.500000000000001,1.3000000000000007,560.5859
2024-11-21 18:15:00,74,155.0347,2421.0,4.699999999999999,5.499999999999999,1.3000000000000007,562.0698
2024-11-21 18:18:00,74,153.6458,2421.0,4.5,5.3999999999999995,1.4000000000000021,558.4246
2024-11-21 18:21:00,73,151.3889,2421.0,4.600000000000001,5.3999999999999995,1.3000000000000007,553.4395
2024-11-21 18:24:00,73,150.9549,2421.0,4.400000000000002,5.3999999999999995,1.3000000000000007,548.6332
2024-11-21 18:27:00,71,149.3924,2421.0,4.400000000000002,5.3999999999999995,1.3000000000000007,540.9269
2024-11-21 18:30:00,72,150.0868,2421.0,4.400000000000002,5.3,1.1999999999999993,538.4496
2024-11-21 18:33:00,71,150.2604,2421.0,4.300000000000001,5.199999999999999,1.3000000000000007,537.9066
2024-11-21 18:36:00,71,151.9965,2421.0,4.400000000000002,5.199999999999999,1.3000000000000007,537.7264
2024-11-21 18:39:00,71,151.3889,2421.0,4.300000000000001,5.3,1.3000000000000007,538.1719
2024-11-21 18:42:00,71,151.9097,2421.0,4.300000000000001,5.3,1.3000000000000007,538.9993
2024-11-21 18:45:00,70,148.5243,2421.0,4.300000000000001,5.3,1.1000000000000014,531.1882
2024-11-21 18:48:00,69,149.3924,2421.0,4.399999999999999,5.199999999999999,1.1000000000000014,528.6423
2024-11-21 18:51:00,70,148.0903,2421.0,4.199999999999999,5.2,1.3000000000000007,534.3986
2024-11-21 18:54:00,70,147.5694,2421.0,4.300000000000001,5.2,1.1000000000000014,529.5132
2024-11-21 18:57:00,69,146.6146,2421.0,4.200000000000003,5.3,1.1999999999999993,528.8363
2024-11-21 19:00:00,70,146.1806,2422.0,4.200000000000003,5.3,1.1999999999999993,524.2156
2024-11-21 19:03:00,69,146.875,2422.0,4.100000000000001,5.2,1.3000000000000007,526.7358
2024-11-21 19:06:00,70,145.7465,2422.0,4.300000000000001,5.3,1.1999999999999993,526.5746
2024-11-21 19:09:00,71,147.5694,2422.0,4.300000000000001,5.3999999999999995,1.1999999999999993,526.7976
2024-11-21 19:12:00,71,147.9167,2422.0,4.200000000000003,5.199999999999999,1.1999999999999993,526.6091
2024-11-21 19:15:00,71,148.1771,2422.0,4.100000000000001,5.3,1.1999999999999993,527.8845
2024-11-21 19:18:00,70,148.0035,2422.0,4.200000000000003,5.199999999999999,1.1999999999999993,523.7587
2024-11-21 19:21:00,70,145.8333,2422.0,4.199999999999999,5.3,1.3000000000000007,523.6021
2024-11-21 19:24:00,68,144.9653,2422.0,4.199999999999999,5.1,1.1000000000000014,509.3231
2024-11-21 19:27:00,67,145.0521,2422.0,4.199999999999999,5.0,1.1000000000000014,508.2289
2024-11-21 19:30:00,69,145.1389,2422.0,4.300000000000001,5.3,1.1000000000000014,515.4954
2024-11-21 19:33:00,68,145.9201,2422.0,4.300000000000001,5.3,1.1000000000000014,514.4435
2024-11-21 19:36:00,68,145.0521,2422.0,4.099999999999998,5.1,1.2000000000000028,510.2302
2024-11-21 19:39:00,68,144.4444,2422.0,4.199999999999999,5.1,1.0,510.6176
2024-11-21 19:42:00,68,143.4028,2422.0,4.0,5.2,1.3000000000000007,511.7272
2024-11-21 19:45:00,69,143.8368,2422.0,4.0,5.3,1.2000000000000028,519.6604
2024-11-21 19:48:00,70,143.5764,2422.0,4.199999999999999,5.3,1.1000000000000014,517.3898
2024-11-21 19:51:00,68,143.6632,2422.0,4.099999999999998,5.2,1.1000000000000014,507.3585
2024-11-21 19:54:00,67,143.5764,2422.0,4.0,5.199999999999999,1.1999999999999993,507.4321
2024-11-21 19:57:00,68,143.2292,2422.0,4.100000000000001,5.199999999999999,1.1999999999999993,505.9572
2024-11-21 20:00:00,68,144.0104,2423.0,4.199999999999999,5.3,1.0,509.1122
2024-11-21 20:03:00,69,143.6632,2423.0,3.8999999999999986,5.199999999999999,1.3000000000000007,503.011
2024-11-21 20:06:00,69,143.4028,2423.0,4.0,5.2,1.1999999999999993,511.5847
2024-11-21 20:09:00,69,143.5764,2423.0,4.0,5.2,1.1999999999999993,508.9324
2024-11-21 20:12:00,68,145.1389,2423.0,4.0,5.1,1.1000000000000014,505.1458
2024-11-21 20:15:00,68,146.1806,2423.0,4.100000000000001,5.1,1.1999999999999993,509.8225
2024-11-21 20:18:00,69,146.441,2423.0,4.0,5.1,1.0999999999999979,502.0694
2024-11-21 20:21:00,67,143.5764,2423.0,4.0,5.0,1.0,498.9016
2024-11-21 20:24:00,67,141.9271,2423.0,4.0,5.2,1.1999999999999993,510.1666
2024-11-21 20:27:00,69,141.5799,2423.0,4.0,5.2,1.1999999999999993,509.5384
2024-11-21 20:30:00,67,142.7083,2423.0,4.0,5.2,1.3000000000000007,505.2101
2024-11-21 20:33:00,69,144.0104,2423.0,4.100000000000001,5.2,1.1999999999999993,508.2189
2024-11-21 20:36:00,69,143.2292,2423.0,4.199999999999999,5.2,1.1999999999999993,507.7966
2024-11-21 20:39:00,68,142.5347,2423.0,3.900000000000002,5.2,1.3999999999999986,503.989
2024-11-21 20:42:00,68,143.6632,2423.0,4.100000000000001,5.2,1.0,503.9396
2024-11-21 20:45:00,67,144.8785,2423.0,4.0,5.2,1.3000000000000007,505.6934
2024-11-21 20:48:00,67,142.7083,2423.0,4.0,5.2,1.1999999999999993,502.4627
2024-11-21 20:51:00,68,143.1424,2423.0,4.0,5.2,1.3000000000000007,508.2599
2024-11-21 20:54:00,68,144.0972,2423.0,4.100000000000001,5.2,1.1999999999999993,510.7885
2024-11-21 20:57:00,68,142.3611,2423.0,3.8999999999999986,5.3,1.3000000000000007,508.0235
2024-11-21 21:00:00,67,138.6285,2424.0,4.0,5.3,1.1999999999999993,511.1226
2024-11-21 21:03:00,67,140.191,2424.0,3.8999999999999986,5.3,1.1999999999999993,506.0726
2024-11-21 21:06:00,67,144.0972,2424.0,4.099999999999998,5.2,1.1000000000000014,504.6058
2024-11-21 21:09:00,67,141.9271,2424.0,4.0,5.1000000000000005,1.1000000000000014,498.8232
2024-11-21 21:12:00,67,142.7951,2424.0,3.900000000000002,5.1,1.0999999999999979,504.3175
2024-11-21 21:15:00,68,141.4063,2424.0,4.0,5.1000000000000005,1.1000000000000014,495.3336
2024-11-21 21:18:00,68,145.1389,2424.0,4.0,5.1000000000000005,1.3000000000000007,510.3606
2024-11-21 21:21:00,68,145.4861,2424.0,4.199999999999999,5.2,1.1999999999999993,513.4567
2024-11-21 21:24:00,70,148.0903,2424.0,4.0,5.2,1.3000000000000007,519.9927
2024-11-21 21:27:00,69,147.4826,2424.0,4.199999999999999,5.1000000000000005,1.1999999999999993,517.149
2024-11-21 21:30:00,69,148.0035,2424.0,4.100000000000001,5.2,1.1999999999999993,515.7864
2024-11-21 21:33:00,69,148.5243,2424.0,4.100000000000001,5.2,1.0999999999999979,517.0848
2024-11-21 21:36:00,69,148.0035,2424.0,4.199999999999999,5.2,1.1999999999999993,514.6172
2024-11-21 21:39:00,69,147.5694,2424.0,4.0,5.2,1.3000000000000007,514.3278
2024-11-21 21:42:00,68,146.6146,2424.0,4.199999999999999,5.2,1.1999999999999993,515.2168
2024-11-21 21:45:00,69,146.7882,2424.0,4.199999999999999,5.2,1.1999999999999993,515.6387
2024-11-21 21:48:00,69,145.3993,2424.0,4.199999999999999,5.3,1.1999999999999993,513.0283
2024-11-21 21:51:00,69,143.6632,2424.0,4.0,5.3,1.3000000000000007,514.2551
2024-11-21 21:54:00,69,142.0139,2424.0,4.199999999999999,5.2,1.1999999999999993,514.2286
2024-11-21 21:57:00,67,140.9722,2424.0,4.0,5.1000000000000005,1.1000000000000014,506.6924
2024-11-21 22:00:00,68,139.6701,2425.0,4.0,5.3,1.1000000000000014,507.5118
2024-11-21 22:03:00,67,131.25,2425.0,4.199999999999999,5.3,1.0,499.9311
2024-11-21 22:06:00,65,129.4271,2425.0,3.8999999999999986,5.300000000000001,1.0,478.9993
2024-11-21 22:09:00,64,130.2951,2425.0,4.0,5.2,0.7999999999999972,480.5856
2024-11-21 22:12:00,65,131.4236,2425.0,3.8999999999999986,5.1000000000000005,1.1000000000000014,486.0253
2024-11-21 22:15:00,63,131.1632,2425.0,3.6999999999999993,4.8999999999999995,1.0,474.326
2024-11-21 22:18:00,62,131.4236,2425.0,3.6999999999999993,5.0,0.8999999999999986,458.5574
2024-11-21 22:21:00,62,132.9861,2425.0,3.6000000000000014,4.9,1.0,460.3177
2024-11-21 22:24:00,62,133.4201,2425.0,3.400000000000002,4.800000000000001,1.0,459.9464
2024-11-21 22:27:00,62,133.3333,2425.0,3.599999999999998,4.800000000000001,0.9000000000000021,460.1345
2024-11-21 22:30:00,62,132.2917,2425.0,3.6999999999999993,4.9,1.0,468.6311
2024-11-21 22:33:00,62,130.1215,2425.0,3.599999999999998,4.9,1.0,461.9566
2024-11-21 22:36:00,61,128.8194,2425.0,3.6000000000000014,4.800000000000001,1.0,458.5351
2024-11-21 22:39:00,61,128.559,2425.0,3.5,4.9,1.0,453.1827
2024-11-21 22:42:00,61,128.4722,2425.0,3.400000000000002,4.800000000000001,1.0,452.2108
2024-11-21 22:45:00,63,129.5139,2425.0,3.6999999999999993,5.1000000000000005,1.0,471.1917
2024-11-21 22:48:00,64,132.1181,2425.0,3.6999999999999993,5.000000000000001,1.1000000000000014,475.6522
2024-11-21 22:51:00,63,132.3785,2425.0,3.6000000000000014,5.1000000000000005,1.0,472.2223
2024-11-21 22:54:00,63,132.9861,2425.0,3.6999999999999993,4.8999999999999995,1.0,467.864
2024-11-21 22:57:00,64,131.9444,2425.0,3.6999999999999993,5.1000000000000005,1.0,471.0522
2024-11-21 23:00:00,63,129.0799,2426.0,3.599999999999998,5.1000000000000005,1.0,465.0152
2024-11-21 23:03:00,62,150.7813,2426.0,3.599999999999998,5.2,1.0,462.0391
2024-11-21 23:06:00,66,154.4271,2426.0,3.799999999999997,4.800000000000001,1.2000000000000028,497.0846
2024-11-21 23:09:00,68,154.6007,2426.0,3.8999999999999986,4.800000000000001,1.1999999999999993,510.011
2024-11-21 23:12:00,68,153.125,2426.0,4.0,4.9,1.1999999999999993,510.4337
2024-11-21 23:15:00,69,153.3854,2426.0,4.099999999999998,4.9,1.3000000000000007,514.1326
2024-11-21 23:18:00,70,157.2917,2426.0,4.199999999999999,5.0,1.1999999999999993,520.5081
2024-11-21 23:21:00,69,155.9028,2426.0,4.099999999999998,4.800000000000001,1.3000000000000007,521.2085
2024-11-21 23:24:00,69,157.1181,2426.0,4.199999999999999,5.0,1.1999999999999993,520.6057
2024-11-21 23:27:00,70,156.3368,2426.0,4.099999999999998,4.9,1.4000000000000021,522.1044
2024-11-21 23:30:00,71,157.8993,2426.0,4.099999999999998,4.800000000000001,1.3000000000000007,523.9037
2024-11-21 23:33:00,71,158.4201,2426.0,4.199999999999999,5.0,1.3999999999999986,532.1868
2024-11-21 23:36:00,72,160.6771,2426.0,4.299999999999997,4.9,1.3000000000000007,537.4414
2024-11-21 23:39:00,72,163.3681,2426.0,4.399999999999999,4.799999999999999,1.1999999999999993,539.4419
2024-11-21 23:42:00,72,163.3681,2426.0,4.5,4.9,1.1999999999999993,538.3549
2024-11-21 23:45:00,72,165.0174,2426.0,4.399999999999999,5.0,1.3000000000000007,546.4594
2024-11-21 23:48:00,72,165.1042,2426.0,4.399999999999999,4.800000000000001,1.3000000000000007,541.4594
2024-11-21 23:51:00,72,164.4965,2426.0,4.5,4.9,1.1999999999999993,539.9119
2024-11-21 23:54:00,72,166.5799,2426.0,4.199999999999999,4.9,1.3000000000000007,541.016
2024-11-21 23:57:00,72,163.8021,2426.0,4.399999999999999,4.9,1.4000000000000021,540.4609
2024-11-22 00:00:00,71,163.3681,2427.0,4.399999999999999,4.9,1.3000000000000007,536.9736
2024-11-22 00:03:00,70,159.809,2427.0,4.299999999999997,5.1,1.2000000000000028,530.0432
2024-11-22 00:06:00,70,159.809,2427.0,4.299999999999997,5.1,1.2000000000000028,529.6221
2024-11-22 00:09:00,70,159.4618,2427.0,4.299999999999997,4.9,1.2000000000000028,527.3087
2024-11-22 00:12:00,70,159.809,2427.0,4.5,5.0,1.3000000000000007,530.1367
2024-11-22 00:15:00,71,160.1563,2427.0,4.399999999999999,4.799999999999999,1.1999999999999993,535.0458
2024-11-22 00:18:00,71,160.1563,2427.0,4.399999999999999,4.8999999999999995,1.3000000000000007,535.36
2024-11-22 00:21:00,71,158.7673,2427.0,4.399999999999999,5.3,1.3000000000000007,538.6597
2024-11-22 00:24:00,70,157.2049,2427.0,4.399999999999999,5.000000000000001,1.1000000000000014,533.2023
2024-11-22 00:27:00,70,157.4653,2427.0,4.299999999999997,5.1000000000000005,1.2000000000000028,533.5536
2024-11-22 00:30:00,71,157.0313,2427.0,4.100000000000001,5.000000000000001,1.3000000000000007,532.8003
2024-11-22 00:33:00,70,158.8542,2427.0,4.299999999999997,5.000000000000001,1.3000000000000007,531.8228
2024-11-22 00:36:00,70,157.9861,2427.0,4.399999999999999,5.000000000000001,1.1000000000000014,531.1766
2024-11-22 00:39:00,70,156.5972,2427.0,4.399999999999999,5.000000000000001,1.1000000000000014,530.5396
2024-11-22 00:42:00,70,155.9896,2427.0,4.299999999999997,5.000000000000001,1.1000000000000014,530.5436
2024-11-22 00:45:00,70,156.5972,2427.0,4.399999999999999,4.8,1.1000000000000014,530.4279
2024-11-22 00:48:00,70,158.8542,2427.0,4.299999999999997,5.000000000000001,1.3000000000000007,528.5856
2024-11-22 00:51:00,72,158.7673,2427.0,4.399999999999999,5.1000000000000005,1.3000000000000007,535.1765
2024-11-22 00:54:00,71,156.3368,2427.0,4.399999999999999,4.999999999999999,1.3000000000000007,536.1562
2024-11-22 00:57:00,70,154.2535,2427.0,4.399999999999999,5.1000000000000005,1.1999999999999993,531.0662
2024-11-22 01:00:00,69,153.8194,2428.0,4.199999999999999,5.000000000000001,1.3000000000000007,524.9777
2024-11-22 01:03:00,69,154.0798,2428.0,4.5,5.000000000000001,1.0,525.8269
2024-11-22 01:06:00,70,154.6875,2428.0,4.399999999999999,5.000000000000001,1.1000000000000014,527.0894
2024-11-22 01:09:00,69,154.2535,2428.0,4.199999999999999,5.000000000000001,1.1999999999999993,521.4332
2024-11-22 01:12:00,68,155.5556,2428.0,4.199999999999999,4.800000000000001,1.1999999999999993,518.3088
2024-11-22 01:15:00,69,155.5556,2428.0,4.0,4.9,1.3000000000000007,518.4166
2024-11-22 01:18:00,69,155.9028,2428.0,4.099999999999998,4.9,1.3000000000000007,516.4916
2024-11-22 01:21:00,68,153.559,2428.0,4.199999999999999,4.800000000000001,1.1999999999999993,517.2336
2024-11-22 01:24:00,68,153.3854,2428.0,4.199999999999999,4.9,1.1999999999999993,507.7989
2024-11-22 01:27:00,68,147.9167,2428.0,4.099999999999998,5.000000000000001,1.1000000000000014,506.3059
2024-11-22 01:30:00,67,150.5208,2428.0,4.099999999999998,4.8999999999999995,1.1000000000000014,510.2433
2024-11-22 01:33:00,69,151.4757,2428.0,4.099999999999998,5.000000000000001,1.1999999999999993,511.725
2024-11-22 01:36:00,69,152.5174,2428.0,4.0,5.000000000000001,1.3000000000000007,519.6716
2024-11-22 01:39:00,68,153.8194,2428.0,4.099999999999998,5.000000000000001,1.1999999999999993,517.3279
2024-11-22 01:42:00,69,153.9931,2428.0,4.099999999999998,5.1000000000000005,1.3000000000000007,521.4344
2024-11-22 01:45:00,69,154.9479,2428.0,4.099999999999998,4.8999999999999995,1.3000000000000007,516.962
2024-11-22 01:48:00,69,159.4618,2428.0,4.199999999999999,4.8,1.1999999999999993,516.5655
2024-11-22 01:51:00,69,157.2917,2428.0,4.099999999999998,4.799999999999999,1.3000000000000007,519.998
2024-11-22 01:54:00,69,155.3819,2428.0,4.299999999999997,4.800000000000001,1.1000000000000014,513.99
2024-11-22 01:57:00,69,154.6875,2428.0,4.099999999999998,5.000000000000001,1.3000000000000007,518.5831
2024-11-22 02:00:00,68,150.6944,2429.0,4.099999999999998,5.000000000000001,1.1000000000000014,496.1337
2024-11-22 02:03:00,67,151.3889,2429.0,4.0,4.9,1.1000000000000014,502.7951
2024-11-22 02:06:00,67,153.3854,2429.0,3.900000000000002,4.699999999999999,1.0999999999999979,506.2734
2024-11-22 02:09:00,68,158.4201,2429.0,4.0,4.9,1.1999999999999993,513.4093
2024-11-22 02:12:00,69,160.0694,2429.0,4.099999999999998,4.699999999999999,1.1999999999999993,515.0571
2024-11-22 02:15:00,70,157.5521,2429.0,4.199999999999999,4.799999999999999,1.1999999999999993,522.2118
2024-11-22 02:18:00,69,156.8576,2429.0,4.199999999999999,4.9,1.1999999999999993,522.6288
2024-11-22 02:21:00,68,155.5556,2429.0,4.100000000000001,5.000000000000001,1.1999999999999993,521.4551
2024-11-22 02:24:00,68,155.816,2429.0,4.199999999999999,5.000000000000001,1.1999999999999993,514.2806
2024-11-22 02:27:00,69,154.6875,2429.0,4.199999999999999,4.8999999999999995,1.0,510.1802
2024-11-22 02:30:00,69,153.2986,2429.0,4.099999999999998,4.8999999999999995,1.1000000000000014,520.6999
2024-11-22 02:33:00,69,155.2952,2429.0,4.199999999999999,4.8999999999999995,1.1999999999999993,518.2859
2024-11-22 02:36:00,68,155.7292,2429.0,4.199999999999999,5.000000000000001,1.1999999999999993,518.5863
2024-11-22 02:39:00,69,155.9028,2429.0,4.099999999999998,4.799999999999999,1.3000000000000007,517.6821
2024-11-22 02:42:00,69,158.1597,2429.0,4.099999999999998,4.9,1.3000000000000007,516.8334
2024-11-22 02:45:00,68,158.1597,2429.0,4.099999999999998,4.799999999999999,1.3000000000000007,516.903
2024-11-22 02:48:00,68,156.4236,2429.0,4.099999999999998,4.799999999999999,1.1000000000000014,509.7101
2024-11-22 02:51:00,68,155.4688,2429.0,4.099999999999998,4.699999999999999,1.1000000000000014,509.3191
2024-11-22 02:54:00,67,154.5139,2429.0,4.099999999999998,4.799999999999999,1.1000000000000014,510.7326
2024-11-22 02:57:00,69,153.125,2429.0,4.099999999999998,4.8999999999999995,1.3000000000000007,514.1643
2024-11-22 03:00:00,68,152.7778,2430.0,4.099999999999998,5.000000000000001,1.1000000000000014,509.2914
2024-11-22 03:03:00,67,154.0798,2430.0,4.099999999999998,4.8999999999999995,1.1000000000000014,505.1229
2024-11-22 03:06:00,67,151.4757,2430.0,4.0,4.799999999999999,1.0,498.8599
2024-11-22 03:09:00,67,153.3854,2430.0,4.0,4.799999999999999,1.0999999999999979,503.4611
2024-11-22 03:12:00,67,155.2952,2430.0,4.0,4.799999999999999,1.1999999999999993,510.5829
2024-11-22 03:15:00,68,154.8611,2430.0,4.0,4.8999999999999995,1.3999999999999986,510.3294
2024-11-22 03:18:00,68,156.1632,2430.0,4.099999999999998,4.8999999999999995,1.3000000000000007,513.1709
2024-11-22 03:21:00,68,154.9479,2430.0,4.199999999999999,4.8999999999999995,1.0,507.9212
2024-11-22 03:24:00,67,153.125,2430.0,4.199999999999999,4.8999999999999995,1.0,508.1816
2024-11-22 03:27:00,68,151.1285,2430.0,4.099999999999998,4.8999999999999995,1.1000000000000014,507.223
2024-11-22 03:30:00,67,149.7396,2430.0,4.0,4.8999999999999995,1.0999999999999979,498.7921
2024-11-22 03:33:00,67,152.7778,2430.0,4.100000000000001,4.8,1.1999999999999993,505.7161
2024-11-22 03:36:00,66,152.691,2430.0,4.0,4.799999999999999,1.0,494.5379
2024-11-22 03:39:00,66,152.691,2430.0,3.8999999999999986,4.699999999999999,1.1000000000000014,497.0217
2024-11-22 03:42:00,66,153.2118,2430.0,4.0,4.799999999999999,1.0999999999999979,497.4499
2024-11-22 03:45:00,66,152.5174,2430.0,3.900000000000002,4.6,1.0,494.1932
2024-11-22 03:48:00,67,151.9097,2430.0,4.0,4.699999999999999,1.1999999999999993,500.1294
2024-11-22 03:51:00,66,149.9132,2430.0,4.0,4.799999999999999,1.0999999999999979,498.1902
2024-11-22 03:54:00,67,151.5625,2430.0,4.099999999999998,4.8999999999999995,1.1000000000000014,504.8597
2024-11-22 03:57:00,67,152.3438,2430.0,4.099999999999998,4.8999999999999995,1.0,501.7473
2024-11-22 04:00:00,67,149.9132,2431.0,4.099999999999998,4.8999999999999995,1.1000000000000014,507.6306
2024-11-22 04:03:00,67,149.8264,2431.0,4.099999999999998,4.8999999999999995,1.1000000000000014,504.6196
2024-11-22 04:06:00,68,151.9965,2431.0,4.0,4.8999999999999995,1.0999999999999979,507.4156
2024-11-22 04:09:00,68,149.8264,2431.0,3.900000000000002,4.8999999999999995,1.1999999999999993,502.6219
2024-11-22 04:12:00,67,152.3438,2431.0,4.0,4.8999999999999995,1.1999999999999993,506.2333
2024-11-22 04:15:00,67,153.3854,2431.0,3.900000000000002,4.8,1.0999999999999979,502.5533
2024-11-22 04:18:00,65,152.5174,2431.0,4.0,4.699999999999999,1.0,495.6848
2024-11-22 04:21:00,67,151.2153,2431.0,3.900000000000002,4.799999999999999,1.2999999999999972,505.0367
2024-11-22 04:24:00,66,150.3472,2431.0,4.099999999999998,4.8999999999999995,1.1000000000000014,501.6118
2024-11-22 04:27:00,66,150.6944,2431.0,3.900000000000002,4.999999999999999,1.1999999999999993,509.0476
2024-11-22 04:30:00,67,149.2188,2431.0,3.900000000000002,4.8999999999999995,1.1999999999999993,511.9654
2024-11-22 04:33:00,68,150.0868,2431.0,4.0,4.999999999999999,1.3000000000000007,512.4536
2024-11-22 04:36:00,68,153.2986,2431.0,4.099999999999998,4.8999999999999995,1.1000000000000014,512.1814
2024-11-22 04:39:00,67,150.3472,2431.0,4.099999999999998,4.8,1.1000000000000014,504.1775
2024-11-22 04:42:00,67,155.816,2431.0,4.0,4.8999999999999995,1.1999999999999993,507.4676
2024-11-22 04:45:00,67,152.4306,2431.0,4.099999999999998,4.8,1.1000000000000014,512.4507
2024-11-22 04:48:00,67,154.8611,2431.0,4.0,4.799999999999999,1.1000000000000014,500.5895
2024-11-22 04:51:00,67,158.3333,2431.0,4.099999999999998,4.699999999999999,1.1000000000000014,506.2615
2024-11-22 04:54:00,69,158.8542,2431.0,4.199999999999999,4.699999999999999,1.1999999999999993,510.1259
2024-11-22 04:57:00,67,159.0278,2431.0,4.099999999999998,4.699999999999999,1.1000000000000014,509.7368
2024-11-22 05:00:00,68,158.5069,2432.0,4.099999999999998,4.699999999999999,1.1999999999999993,509.9191
2024-11-22 05:03:00,68,159.7222,2432.0,4.199999999999999,4.699999999999999,1.1999999999999993,513.8013
2024-11-22 05:06:00,67,159.375,2432.0,4.099999999999998,4.699999999999999,1.3000000000000007,509.2305
2024-11-22 05:09:00,68,158.5938,2432.0,4.100000000000001,4.699999999999999,1.1999999999999993,516.9231
2024-11-22 05:12:00,68,159.809,2432.0,4.100000000000001,4.799999999999999,1.1999999999999993,514.8199
2024-11-22 05:15:00,68,160.1563,2432.0,4.099999999999998,4.699999999999999,1.1999999999999993,508.7237
2024-11-22 05:18:00,68,160.5903,2432.0,4.0,4.699999999999999,1.2999999999999972,510.6519
2024-11-22 05:21:00,68,159.809,2432.0,4.0,4.699999999999999,1.1999999999999993,510.346
2024-11-22 05:24:00,68,157.4653,2432.0,4.099999999999998,4.699999999999999,1.3000000000000007,511.5986
2024-11-22 05:27:00,68,156.3368,2432.0,4.100000000000001,4.699999999999999,1.0999999999999979,504.1452
2024-11-22 05:30:00,68,155.816,2432.0,4.0,4.8999999999999995,1.3000000000000007,514.1705
2024-11-22 05:33:00,68,156.4236,2432.0,4.0,4.8999999999999995,1.4000000000000021,520.5367
2024-11-22 05:36:00,68,157.9861,2432.0,4.199999999999999,4.8,1.1999999999999993,517.4247
2024-11-22 05:39:00,68,157.8993,2432.0,4.199999999999999,4.8,1.1999999999999993,518.8672
2024-11-22 05:42:00,69,157.5521,2432.0,4.199999999999999,4.8,1.1999999999999993,518.2467
2024-11-22 05:45:00,69,158.5938,2432.0,4.199999999999999,4.8,1.1999999999999993,519.3252
2024-11-22 05:48:00,69,157.7257,2432.0,4.299999999999997,4.999999999999999,1.2000000000000028,524.7719
2024-11-22 05:51:00,69,157.6389,2432.0,4.099999999999998,4.8999999999999995,1.3000000000000007,520.4974
2024-11-22 05:54:00,69,157.5521,2432.0,4.199999999999999,4.8,1.1999999999999993,514.712
2024-11-22 05:57:00,68,158.7673,2432.0,4.199999999999999,4.8,1.3000000000000007,514.8214
2024-11-22 06:00:00,69,158.0729,2433.0,4.0,4.8,1.3000000000000007,514.3741
2024-11-22 06:03:00,68,157.7257,2433.0,4.199999999999999,4.8,1.1999999999999993,513.8005
2024-11-22 06:06:00,68,155.9896,2433.0,4.099999999999998,4.8,1.1999999999999993,513.6395
2024-11-22 06:09:00,69,155.5556,2433.0,4.099999999999998,4.8999999999999995,1.3000000000000007,513.782
2024-11-22 06:12:00,69,155.2952,2433.0,4.199999999999999,4.8999999999999995,1.1999999999999993,518.6846
2024-11-22 06:15:00,69,155.7292,2433.0,4.100000000000001,4.8,1.1999999999999993,517.6332
2024-11-22 06:18:00,69,155.4688,2433.0,4.099999999999998,4.8,1.1000000000000014,510.4071
2024-11-22 06:21:00,68,154.5139,2433.0,4.0,4.699999999999999,1.1000000000000014,504.5995
2024-11-22 06:24:00,68,153.7326,2433.0,4.0,4.8999999999999995,1.3000000000000007,506.0251
2024-11-22 06:27:00,67,153.9931,2433.0,4.099999999999998,5.000000000000001,1.1000000000000014,508.5393
2024-11-22 06:30:00,67,155.7292,2433.0,3.8999999999999986,4.8999999999999995,1.3000000000000007,509.5288
2024-11-22 06:33:00,67,155.1215,2433.0,4.099999999999998,4.8,1.1000000000000014,505.0822
2024-11-22 06:36:00,67,155.4688,2433.0,4.099999999999998,4.8,1.3000000000000007,510.746
2024-11-22 06:39:00,69,154.8611,2433.0,4.099999999999998,4.8999999999999995,1.3000000000000007,516.9755
2024-11-22 06:42:00,67,154.4271,2433.0,4.099999999999998,4.8,1.1000000000000014,513.3993
2024-11-22 06:45:00,68,155.5556,2433.0,4.099999999999998,4.8,1.1000000000000014,510.4193
2024-11-22 06:48:00,67,155.5556,2433.0,4.099999999999998,4.8,1.3000000000000007,507.3704
2024-11-22 06:51:00,67,152.691,2433.0,4.0,4.8,1.0,498.12
2024-11-22 06:54:00,66,152.4306,2433.0,4.0,4.8,1.1999999999999993,500.4196
2024-11-22 06:57:00,67,154.4271,2433.0,4.0,4.8,1.0999999999999979,501.0898
2024-11-22 07:00:00,66,154.1667,2434.0,4.0,4.8,1.1999999999999993,500.4988
2024-11-22 07:03:00,67,153.2118,2434.0,4.099999999999998,4.8,1.1000000000000014,507.1288
2024-11-22 07:06:00,66,153.9931,2434.0,4.0,4.6,1.0999999999999979,492.9834
2024-11-22 07:09:00,66,153.2118,2434.0,3.8999999999999986,4.6,1.1000000000000014,490.6468
2024-11-22 07:12:00,66,154.9479,2434.0,3.8999999999999986,4.6,1.0,488.9216
2024-11-22 07:15:00,67,157.7257,2434.0,3.8999999999999986,4.6,1.1000000000000014,497.4857
2024-11-22 07:18:00,68,158.5069,2434.0,3.8999999999999986,4.699999999999999,1.1999999999999993,502.1304
2024-11-22 07:21:00,67,156.684,2434.0,4.0,4.6,1.0999999999999979,496.6389
2024-11-22 07:24:00,66,155.1215,2434.0,4.0,4.799999999999999,1.1999999999999993,499.4094
2024-11-22 07:27:00,66,155.2952,2434.0,4.0,4.6,1.0,494.5551
2024-11-22 07:30:00,67,155.7292,2434.0,4.0,4.699999999999999,1.0999999999999979,493.9603
2024-11-22 07:33:00,66,155.4688,2434.0,3.8999999999999986,4.6,1.1999999999999993,498.6504
2024-11-22 07:36:00,66,155.2952,2434.0,3.8999999999999986,4.6,1.1999999999999993,498.5011
2024-11-22 07:39:00,66,156.1632,2434.0,4.0,4.6,1.1999999999999993,500.3087
2024-11-22 07:42:00,66,155.1215,2434.0,4.0,4.699999999999999,1.0999999999999979,495.4344
2024-11-22 07:45:00,65,155.3819,2434.0,3.8999999999999986,4.6,0.8000000000000007,490.0756
2024-11-22 07:48:00,60,132.9861,2434.0,3.599999999999998,4.8999999999999995,0.9000000000000021,452.3828
2024-11-22 07:51:00,59,114.6701,2434.0,3.5,4.8,0.6999999999999993,445.2201
2024-11-27 21:30:00,46,97.56945,2434.0,1.0,1.5999999999999996,3.1000000000000014,330.0377
2024-11-27 21:33:00,55,147.309,2435.0,3.0,3.999999999999999,2.1000000000000014,444.3967
2024-11-27 21:36:00,59,136.0243,2435.0,4.300000000000001,4.499999999999999,1.3000000000000007,450.6272
2024-11-27 21:39:00,59,132.2917,2435.0,4.300000000000001,4.800000000000001,1.0,458.3402
2024-11-27 21:42:00,61,131.5972,2435.0,4.0,4.699999999999999,1.0,441.7383
2024-11-27 21:45:00,55,119.4444,2435.0,3.8000000000000007,4.8,0.5999999999999979,432.8873
2024-11-27 21:48:00,51,118.4028,2435.0,3.3999999999999986,4.500000000000001,0.9000000000000021,361.6158
2024-11-27 21:51:00,55,122.309,2435.0,3.3000000000000007,4.5,0.7999999999999972,395.5928
2024-11-27 21:54:00,63,165.2778,2435.0,3.8999999999999986,4.3999999999999995,1.4000000000000021,433.4828
2024-11-27 21:57:00,67,167.8819,2435.0,4.400000000000002,4.499999999999999,1.3000000000000007,499.544
2024-11-27 22:00:00,68,169.2708,2435.0,4.699999999999999,4.800000000000001,1.5,505.6203
2024-11-27 22:03:00,72,167.9688,2435.0,4.800000000000001,4.9,1.3999999999999986,525.0969
2024-11-27 22:06:00,72,168.4028,2435.0,5.0,4.9,1.3000000000000007,532.8881
2024-11-27 22:09:00,71,166.2326,2435.0,4.899999999999999,4.9,1.6000000000000014,531.5114
2024-11-27 22:12:00,70,124.0451,2435.0,5.0,5.1000000000000005,1.3000000000000007,520.3734
2024-11-27 22:15:00,60,127.1701,2435.0,4.399999999999999,5.4,0.8000000000000007,459.3817
2024-11-27 22:18:00,62,133.8542,2435.0,4.199999999999999,5.1000000000000005,0.8999999999999986,446.2307
2024-11-27 22:21:00,65,164.9306,2435.0,4.300000000000001,4.6,1.6000000000000014,457.5077
2024-11-27 22:24:00,67,164.8438,2435.0,4.699999999999999,4.6,1.1000000000000014,502.2018
2024-11-27 22:27:00,68,164.4965,2435.0,4.899999999999999,4.700000000000001,1.1999999999999993,515.2405
2024-11-27 22:30:00,69,149.2188,2435.0,4.800000000000001,5.0,1.1999999999999993,513.457
2024-11-27 22:33:00,62,128.559,2436.0,4.599999999999998,5.300000000000001,0.6000000000000014,454.9473
2024-11-27 22:36:00,61,127.0833,2436.0,4.300000000000001,5.3,0.7999999999999972,455.5383
2024-11-27 22:39:00,60,125.5208,2436.0,4.199999999999999,5.200000000000001,0.8000000000000007,455.0459
2024-11-27 22:42:00,59,125.3472,2436.0,4.099999999999998,5.1000000000000005,0.9000000000000021,438.0009
2024-11-27 22:45:00,59,126.3021,2436.0,4.099999999999998,5.1,1.0,433.5182
2024-11-27 22:48:00,58,122.743,2436.0,4.400000000000002,4.8,0.7999999999999972,428.4966
2024-11-27 22:51:00,58,124.6528,2436.0,4.0,4.7,1.0,425.7834
2024-11-27 22:54:00,57,124.7396,2436.0,4.300000000000001,4.8,0.6999999999999993,422.019
2024-11-27 22:57:00,57,122.3958,2436.0,4.199999999999999,4.7,0.6999999999999993,416.3626
2024-11-27 23:00:00,56,125.434,2436.0,4.0,4.6000000000000005,0.6999999999999993,408.3893
2024-11-27 23:03:00,56,121.2674,2436.0,3.8999999999999986,4.6000000000000005,0.9000000000000021,412.9093
2024-11-27 23:06:00,52,118.1424,2436.0,3.8999999999999986,4.6,0.6000000000000014,377.4764
2024-11-27 23:09:00,50,112.4132,2436.0,3.6999999999999993,4.5,0.3000000000000007,372.3508
2024-11-27 23:12:00,51,111.1111,2436.0,3.6000000000000014,4.3,0.5999999999999979,373.2087
2024-11-27 23:15:00,52,118.4896,2436.0,3.599999999999998,4.3999999999999995,0.7000000000000028,375.1526
2024-11-27 23:18:00,51,112.5868,2436.0,3.6999999999999993,4.2,0.6000000000000014,377.9985
2024-11-27 23:21:00,51,114.6701,2436.0,3.6999999999999993,4.3,0.6999999999999993,369.3892
2024-11-27 23:24:00,52,117.9688,2436.0,3.5,4.3,0.8000000000000007,369.5081
2024-11-27 23:27:00,52,115.191,2436.0,3.8000000000000007,4.3,0.5999999999999979,376.6594
2024-11-27 23:30:00,48,117.7083,2436.0,3.6000000000000014,4.3999999999999995,0.5999999999999979,367.9536
2024-11-27 23:33:00,55,111.8924,2437.0,3.3000000000000007,4.5,0.6999999999999993,359.2649
2024-11-27 23:36:00,52,108.5938,2437.0,3.3999999999999986,4.6000000000000005,0.6999999999999993,383.2911
2024-11-27 23:39:00,52,111.2847,2437.0,3.5,4.6000000000000005,0.6999999999999993,371.0945
2024-11-27 23:42:00,51,101.1285,2437.0,3.3999999999999986,4.500000000000001,0.6000000000000014,373.5354
2024-11-27 23:45:00,49,94.53125,2437.0,3.3999999999999986,4.6000000000000005,0.6999999999999993,350.4455
2024-11-28 04:51:00,45,111.632,2437.0,1.6000000000000014,3.0999999999999996,1.8999999999999986,331.9411
2024-11-28 04:54:00,52,124.6528,2437.0,2.6000000000000014,3.9000000000000004,1.5999999999999979,399.3633
2024-11-28 04:57:00,53,158.7673,2437.0,3.1999999999999993,4.5,1.5,387.6216
2024-11-28 05:00:00,59,145.3993,2437.0,3.6999999999999993,4.799999999999999,1.0999999999999979,436.8953
2024-11-28 05:03:00,59,135.0694,2437.0,3.8999999999999986,4.6000000000000005,0.8999999999999986,433.4567
2024-11-28 05:06:00,58,142.3611,2437.0,3.8000000000000007,4.8,0.8999999999999986,425.8793
2024-11-28 05:09:00,62,146.875,2437.0,4.0,4.700000000000001,1.0999999999999979,457.5397
2024-11-28 05:12:00,61,136.2847,2437.0,4.099999999999998,4.9,0.9000000000000021,452.6781
2024-11-28 05:15:00,60,135.1563,2437.0,4.0,4.8,0.8999999999999986,446.6409
2024-11-28 05:18:00,57,117.7951,2437.0,3.8999999999999986,4.8999999999999995,0.6999999999999993,418.2148
2024-11-28 05:21:00,56,123.6979,2437.0,3.599999999999998,4.7,1.0,409.9366
2024-11-28 05:24:00,61,171.0069,2437.0,4.0,4.1000000000000005,1.5,471.5412
2024-11-28 05:27:00,65,168.1423,2437.0,4.699999999999999,4.200000000000001,1.3999999999999986,486.3414
2024-11-28 05:30:00,66,167.7083,2437.0,5.0,4.300000000000001,1.1999999999999993,488.8042
2024-11-28 05:33:00,65,163.7153,2438.0,5.0,4.4,1.0999999999999979,488.7031
2024-11-28 05:36:00,58,124.566,2438.0,4.599999999999998,4.9,0.5,427.129
2024-11-28 05:39:00,58,129.4271,2438.0,4.099999999999998,4.7,1.0,431.5064
2024-11-28 05:42:00,58,131.25,2438.0,4.199999999999999,4.7,0.8000000000000007,425.4879
2024-11-28 05:45:00,59,130.5556,2438.0,4.199999999999999,4.199999999999999,0.6999999999999993,438.229
2024-11-28 05:48:00,59,127.691,2438.0,4.199999999999999,4.500000000000001,0.6999999999999993,429.5249
2024-11-28 05:51:00,61,164.1493,2438.0,4.199999999999999,4.199999999999999,1.0999999999999979,461.968
2024-11-28 05:54:00,63,164.4097,2438.0,4.599999999999998,4.300000000000001,1.1999999999999993,467.5438
2024-11-28 05:57:00,62,130.7292,2438.0,5.0,4.6000000000000005,1.0,463.626
2024-11-28 06:00:00,56,115.0174,2438.0,4.299999999999997,4.7,0.6000000000000014,412.038
2024-11-28 06:03:00,50,111.1979,2438.0,3.6999999999999993,4.699999999999999,0.3000000000000007,364.5846
2024-11-28 06:06:00,51,108.5069,2438.0,3.099999999999998,4.3999999999999995,0.6000000000000014,373.5179
2024-11-28 06:09:00,49,110.5903,2438.0,2.8999999999999986,4.3999999999999995,0.8000000000000007,364.9891
2024-11-28 06:12:00,49,109.809,2438.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,362.3505
2024-11-28 06:15:00,50,110.4167,2438.0,3.1999999999999993,4.500000000000001,0.6999999999999993,365.4815
2024-11-28 06:18:00,51,108.6805,2438.0,3.1999999999999993,4.500000000000001,0.8000000000000007,367.2276
2024-11-28 06:21:00,51,110.1563,2438.0,3.099999999999998,4.499999999999999,0.8000000000000007,367.3563
2024-11-28 06:24:00,49,107.5521,2438.0,3.099999999999998,4.499999999999999,0.6000000000000014,360.3942
2024-11-28 06:27:00,49,111.4583,2438.0,3.099999999999998,4.3,0.6000000000000014,361.6858
2024-11-28 06:30:00,48,110.6771,2438.0,2.8999999999999986,4.2,0.6999999999999993,350.5618
2024-11-28 06:33:00,51,123.6979,2439.0,3.1000000000000014,4.199999999999999,0.6999999999999993,397.7847
2024-11-28 06:36:00,52,112.5,2439.0,3.3999999999999986,4.6,0.6999999999999993,381.274
2024-11-28 06:39:00,49,111.9792,2439.0,3.3000000000000007,4.3,0.6999999999999993,352.1946
2024-11-28 06:42:00,47,110.7639,2439.0,3.0,4.1000000000000005,0.6999999999999993,346.7092
2024-11-28 06:45:00,46,113.7153,2439.0,3.0,4.1000000000000005,0.5,339.5396
2024-11-28 06:48:00,47,107.2917,2439.0,3.0,4.000000000000001,0.6000000000000014,344.5516
2024-11-28 06:51:00,47,110.3299,2439.0,3.0,4.000000000000001,0.5,337.0691
2024-11-28 06:54:00,46,111.9792,2439.0,2.8000000000000007,4.1000000000000005,0.5,332.8563
2024-11-28 06:57:00,47,114.3229,2439.0,2.8999999999999986,3.6999999999999993,0.7000000000000028,333.2055
2024-11-28 07:00:00,47,111.9792,2439.0,2.8999999999999986,3.8000000000000007,0.7000000000000028,325.259
2024-11-28 07:03:00,46,119.5313,2439.0,2.8999999999999986,4.000000000000001,0.8000000000000007,334.2955
2024-11-28 07:06:00,47,113.368,2439.0,3.1000000000000014,4.1000000000000005,0.6999999999999993,337.3799
2024-11-28 07:09:00,48,111.632,2439.0,3.0,3.8000000000000007,0.6999999999999993,347.1948
2024-11-28 07:12:00,47,113.8889,2439.0,3.0,4.1000000000000005,0.6999999999999993,338.005
2024-11-28 07:15:00,45,111.2847,2439.0,3.0,4.2,0.6999999999999993,330.6095
2024-11-28 07:18:00,47,113.7153,2439.0,2.8999999999999986,4.2,0.8000000000000007,339.7081
2024-11-28 07:21:00,47,109.8958,2439.0,3.0,4.2,0.6999999999999993,344.5797
