Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-28 07:24:00,46,110.6771,2439.0,3.0,4.2,1.0,347.2703
2024-11-28 07:27:00,46,115.3646,2439.0,3.0,4.3999999999999995,0.8000000000000007,344.3631
2024-11-28 07:30:00,48,110.5903,2439.0,3.099999999999998,4.3,0.8000000000000007,349.0414
2024-11-28 07:33:00,46,117.3611,2440.0,3.1000000000000014,4.3999999999999995,0.6999999999999993,344.4301
2024-11-28 07:36:00,47,111.632,2440.0,3.1999999999999993,4.3,0.8000000000000007,346.817
2024-11-28 07:39:00,48,118.5764,2440.0,3.1000000000000014,4.3,0.8999999999999986,342.3344
2024-11-28 07:42:00,46,112.4132,2440.0,3.1999999999999993,4.3,0.8000000000000007,339.7205
2024-11-28 07:45:00,48,119.5313,2440.0,3.0,4.2,0.8999999999999986,350.1152
2024-11-28 07:48:00,49,118.4896,2440.0,3.1000000000000014,4.3,0.8999999999999986,354.0148
2024-11-28 07:51:00,48,122.743,2440.0,3.099999999999998,4.199999999999999,0.8000000000000007,350.85
2024-11-28 07:54:00,48,126.9097,2440.0,3.3000000000000007,4.1,0.8999999999999986,360.0634
2024-11-28 07:57:00,50,126.7361,2440.0,3.3999999999999986,4.2,0.8000000000000007,363.5144
2024-11-28 08:00:00,49,124.1319,2440.0,3.3000000000000007,4.1,0.8999999999999986,358.7795
2024-11-28 08:03:00,49,124.1319,2440.0,3.299999999999997,4.2,0.8000000000000007,360.3559
2024-11-28 08:06:00,49,121.441,2440.0,3.1999999999999993,4.199999999999999,0.8999999999999986,359.5156
2024-11-28 08:09:00,49,119.9653,2440.0,3.5,4.4,0.8000000000000007,364.5986
2024-11-28 08:12:00,51,120.6597,2440.0,3.5,4.6000000000000005,0.8000000000000007,367.8535
2024-11-28 08:15:00,51,123.0035,2440.0,3.5,4.299999999999999,0.8999999999999986,372.6929
2024-11-28 08:18:00,50,124.9132,2440.0,3.5,4.3999999999999995,0.6999999999999993,365.2197
2024-11-28 08:21:00,50,127.0833,2440.0,3.5,4.199999999999999,0.6999999999999993,366.7977
2024-11-28 08:24:00,51,125.0,2440.0,3.5,4.3,0.8000000000000007,371.077
2024-11-28 08:27:00,51,125.7813,2440.0,3.5,4.3,0.8000000000000007,371.3702
2024-11-28 08:30:00,49,118.4896,2440.0,3.5,4.2,0.6000000000000014,363.6098
2024-11-28 08:33:00,49,116.3195,2441.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,354.829
2024-11-28 08:36:00,50,116.059,2441.0,3.3000000000000007,4.3,0.8000000000000007,353.9751
2024-11-28 08:39:00,48,120.1389,2441.0,3.1999999999999993,4.3999999999999995,0.6999999999999993,345.948
2024-11-28 08:42:00,48,116.8403,2441.0,3.1999999999999993,4.3,0.9000000000000021,361.3154
2024-11-28 08:45:00,49,120.8333,2441.0,3.1999999999999993,4.2,0.8000000000000007,349.4077
2024-11-28 08:48:00,48,118.0555,2441.0,3.1999999999999993,4.3,0.8000000000000007,351.6074
2024-11-28 08:51:00,50,118.4028,2441.0,3.3000000000000007,4.3,0.6999999999999993,351.9924
2024-11-28 08:54:00,49,121.7014,2441.0,3.3000000000000007,4.3,0.8000000000000007,347.9197
2024-11-28 08:57:00,51,123.1771,2441.0,3.6000000000000014,4.3,1.0,367.4477
2024-11-28 09:00:00,50,127.6042,2441.0,3.6000000000000014,4.1,0.6999999999999993,365.1179
2024-11-28 09:03:00,51,129.8611,2441.0,3.6000000000000014,4.3,0.6999999999999993,368.9705
2024-11-28 09:06:00,52,134.5486,2441.0,3.6000000000000014,4.1,0.8999999999999986,378.2454
2024-11-28 09:09:00,52,130.2951,2441.0,3.6000000000000014,4.199999999999999,0.6999999999999993,371.4243
2024-11-28 09:12:00,51,130.1215,2441.0,3.5,4.2,0.8000000000000007,375.9565
2024-11-28 09:15:00,50,129.8611,2441.0,3.299999999999997,4.3,0.8000000000000007,370.5342
2024-11-28 09:18:00,50,130.9896,2441.0,3.5,4.199999999999999,0.6999999999999993,371.594
2024-11-28 09:21:00,50,134.2882,2441.0,3.3999999999999986,4.3,1.0,364.492
2024-11-28 09:24:00,51,131.5104,2441.0,3.6999999999999993,4.1000000000000005,0.8999999999999986,369.7129
2024-11-28 09:27:00,52,130.1215,2441.0,3.6000000000000014,4.199999999999999,0.8000000000000007,368.5943
2024-11-28 09:30:00,51,128.8194,2441.0,3.3000000000000007,4.2,0.8000000000000007,374.7862
2024-11-28 09:33:00,50,130.3819,2442.0,3.5,4.3,0.8000000000000007,371.0138
2024-11-28 09:36:00,50,127.691,2442.0,3.6999999999999993,4.3,0.9000000000000021,363.2884
2024-11-28 09:39:00,52,134.2014,2442.0,3.5,4.500000000000001,0.8999999999999986,380.0066
2024-11-28 09:42:00,52,134.7222,2442.0,3.6000000000000014,4.299999999999999,1.0,391.258
2024-11-28 09:45:00,53,134.1146,2442.0,3.6999999999999993,4.299999999999999,0.9000000000000021,392.4732
2024-11-28 09:48:00,54,131.8576,2442.0,3.6999999999999993,4.500000000000001,1.0,391.5929
2024-11-28 09:51:00,52,125.0,2442.0,3.8000000000000007,4.500000000000001,0.8000000000000007,388.2435
2024-11-28 09:54:00,53,124.7396,2442.0,3.8000000000000007,4.6000000000000005,0.8000000000000007,387.1651
2024-11-28 09:57:00,52,127.9514,2442.0,3.700000000000003,4.6000000000000005,1.0,391.1538
2024-11-28 10:00:00,51,125.7813,2442.0,3.6000000000000014,4.6000000000000005,0.7999999999999972,378.8221
2024-11-28 10:03:00,53,135.5035,2442.0,3.700000000000003,4.4,1.0,393.9261
2024-11-28 10:06:00,54,140.191,2442.0,3.8000000000000007,4.4,1.0,395.3124
2024-11-28 10:09:00,53,142.3611,2442.0,4.0,4.199999999999999,0.8999999999999986,397.9625
2024-11-28 10:12:00,54,142.5347,2442.0,3.8999999999999986,4.199999999999999,1.0,393.6747
2024-11-28 10:15:00,54,142.3611,2442.0,3.900000000000002,4.199999999999999,0.8999999999999986,399.4748
2024-11-28 10:18:00,56,142.4479,2442.0,3.8000000000000007,4.199999999999999,1.0,409.5741
2024-11-28 10:21:00,53,130.7292,2442.0,3.8000000000000007,4.500000000000001,0.8999999999999986,390.7122
2024-11-28 10:24:00,53,137.066,2442.0,3.8999999999999986,4.3999999999999995,1.0,404.4872
2024-11-28 10:27:00,55,139.4097,2442.0,4.099999999999998,4.5,1.0,410.356
2024-11-28 10:30:00,56,139.6701,2442.0,4.100000000000001,4.500000000000001,0.8999999999999986,415.1215
2024-11-28 10:33:00,56,143.6632,2443.0,4.100000000000001,4.3999999999999995,0.8999999999999986,414.7363
2024-11-28 10:36:00,57,146.0069,2443.0,4.100000000000001,4.500000000000001,1.0,420.2388
2024-11-28 10:39:00,57,137.934,2443.0,4.100000000000001,4.500000000000001,1.0,416.6776
2024-11-28 10:42:00,56,134.9826,2443.0,4.0,4.6000000000000005,1.1000000000000014,416.9975
2024-11-28 10:45:00,58,144.5313,2443.0,4.200000000000003,4.6,1.0,431.8532
2024-11-28 10:48:00,57,144.8785,2443.0,4.300000000000001,4.6000000000000005,0.9000000000000021,428.8244
2024-11-28 10:51:00,57,138.9757,2443.0,4.200000000000003,4.500000000000001,0.8999999999999986,422.5076
2024-11-28 10:54:00,55,131.1632,2443.0,3.900000000000002,4.6000000000000005,0.8999999999999986,408.4108
2024-11-28 10:57:00,55,130.1215,2443.0,3.8000000000000007,4.7,1.1000000000000014,410.4913
2024-11-28 11:00:00,55,130.1215,2443.0,4.099999999999998,4.8999999999999995,0.8000000000000007,410.953
2024-11-28 11:03:00,55,128.6458,2443.0,4.0,4.8,0.8999999999999986,405.7023
2024-11-28 11:06:00,54,129.2535,2443.0,3.900000000000002,4.7,0.8999999999999986,399.2291
2024-11-28 11:09:00,55,130.2083,2443.0,3.8000000000000007,4.7,1.0,396.658
2024-11-28 11:12:00,54,132.7257,2443.0,3.8000000000000007,4.7,1.0999999999999979,403.4713
2024-11-28 11:15:00,55,131.8576,2443.0,3.8000000000000007,4.8,1.0,402.8531
2024-11-28 11:18:00,55,131.5104,2443.0,3.8000000000000007,4.7,1.0,403.6319
2024-11-28 11:21:00,55,130.9896,2443.0,3.900000000000002,4.7,1.0,406.7796
2024-11-28 11:24:00,56,130.6424,2443.0,4.0,4.8,0.7000000000000028,409.7584
2024-11-28 11:27:00,56,130.2083,2443.0,4.0,4.8,1.0,413.5969
2024-11-28 11:30:00,55,128.9063,2443.0,4.0,4.8,0.8999999999999986,407.8382
2024-11-28 11:33:00,55,128.559,2444.0,3.900000000000002,4.8,0.8999999999999986,405.2924
2024-11-28 11:36:00,55,129.8611,2444.0,3.8000000000000007,4.8,1.0,405.2297
2024-11-28 11:39:00,55,130.816,2444.0,3.900000000000002,4.8,0.8999999999999986,404.8021
2024-11-28 11:42:00,55,129.0799,2444.0,3.900000000000002,4.7,0.8999999999999986,404.0245
2024-11-28 11:45:00,54,129.2535,2444.0,3.8000000000000007,4.7,1.0,397.2684
2024-11-28 11:48:00,54,128.9063,2444.0,3.700000000000003,4.5,1.0,393.7474
2024-11-28 11:51:00,54,130.2083,2444.0,3.8999999999999986,4.5,0.9000000000000021,394.7294
2024-11-28 11:54:00,54,128.559,2444.0,3.8000000000000007,4.6,1.0,392.0934
2024-11-28 11:57:00,55,130.9896,2444.0,3.8999999999999986,4.699999999999999,1.0,401.6831
2024-11-28 12:00:00,55,129.4271,2444.0,4.0,4.6,0.8999999999999986,404.6189
2024-11-28 12:03:00,56,130.816,2444.0,3.8999999999999986,4.699999999999999,1.0,410.0956
2024-11-28 12:06:00,55,132.2917,2444.0,3.8000000000000007,4.6,1.0,403.4258
2024-11-28 12:09:00,56,133.7674,2444.0,3.8000000000000007,4.8,1.1000000000000014,411.5992
2024-11-28 12:12:00,57,134.5486,2444.0,4.099999999999998,4.8,0.9000000000000021,415.8196
2024-11-28 12:15:00,57,133.4201,2444.0,3.8000000000000007,4.8,1.0999999999999979,416.8909
2024-11-28 12:18:00,57,133.1597,2444.0,4.100000000000001,4.7,1.0,424.2265
2024-11-28 12:21:00,57,132.2917,2444.0,4.100000000000001,4.8,1.0,424.1476
2024-11-28 12:24:00,58,130.816,2444.0,4.100000000000001,4.8999999999999995,1.0,427.137
2024-11-28 12:27:00,57,130.9896,2444.0,4.200000000000003,4.8999999999999995,0.8999999999999986,423.9384
2024-11-28 12:30:00,58,132.4653,2444.0,4.200000000000003,4.8999999999999995,0.8999999999999986,428.8928
2024-11-28 12:33:00,58,132.0313,2445.0,4.200000000000003,4.999999999999999,1.0,429.0112
2024-11-28 12:36:00,57,130.6424,2445.0,4.100000000000001,4.8999999999999995,1.0,421.6876
2024-11-28 12:39:00,57,131.684,2445.0,4.0,4.8999999999999995,1.0,418.2383
2024-11-28 12:42:00,56,130.7292,2445.0,4.0,4.799999999999999,0.9000000000000021,413.7531
2024-11-28 12:45:00,56,133.5938,2445.0,4.100000000000001,4.699999999999999,0.8000000000000007,412.5847
2024-11-28 12:48:00,56,134.9826,2445.0,3.900000000000002,4.799999999999999,1.1999999999999993,418.6966
2024-11-28 12:51:00,57,135.0694,2445.0,4.100000000000001,4.799999999999999,1.0,418.4901
2024-11-28 12:54:00,57,132.4653,2445.0,4.100000000000001,4.699999999999999,0.8999999999999986,415.9916
2024-11-28 12:57:00,57,133.8542,2445.0,4.100000000000001,4.699999999999999,1.1000000000000014,423.031
2024-11-28 13:00:00,58,132.7257,2445.0,4.200000000000003,5.000000000000001,0.8999999999999986,431.5019
2024-11-28 13:03:00,58,133.5938,2445.0,4.200000000000003,5.000000000000001,1.0,431.1271
2024-11-28 13:06:00,58,135.5035,2445.0,4.200000000000003,4.9,1.0,432.7736
2024-11-28 13:09:00,59,135.1563,2445.0,4.300000000000001,4.9,1.0,435.2118
2024-11-28 13:12:00,59,136.0243,2445.0,4.300000000000001,5.0,1.0,437.2372
2024-11-28 13:15:00,59,134.5486,2445.0,4.200000000000003,5.1000000000000005,1.0999999999999979,444.2981
2024-11-28 13:18:00,59,134.6354,2445.0,4.199999999999999,4.9,1.1000000000000014,441.54
2024-11-28 13:21:00,60,134.1146,2445.0,4.399999999999999,5.2,1.1000000000000014,444.6544
2024-11-28 13:24:00,60,134.0278,2445.0,4.300000000000001,5.2,1.1000000000000014,446.1574
2024-11-28 13:27:00,59,131.8576,2445.0,4.300000000000001,5.0,1.0,439.6959
2024-11-28 13:30:00,59,133.5938,2445.0,4.300000000000001,5.2,1.1000000000000014,438.9186
2024-11-28 13:33:00,60,133.7674,2446.0,4.5,5.1000000000000005,0.9000000000000021,445.4083
2024-11-28 13:36:00,60,135.0694,2446.0,4.399999999999999,5.1000000000000005,1.1000000000000014,437.9763
2024-11-28 13:39:00,60,135.5903,2446.0,4.199999999999999,5.1000000000000005,1.1000000000000014,445.5576
2024-11-28 13:42:00,60,134.1146,2446.0,4.300000000000001,5.2,1.0,440.2147
2024-11-28 13:45:00,60,132.0313,2446.0,4.300000000000001,5.1000000000000005,0.9000000000000021,440.2669
2024-11-28 13:48:00,59,133.6806,2446.0,4.200000000000003,5.0,1.0999999999999979,438.787
2024-11-28 13:51:00,60,137.3264,2446.0,4.300000000000001,4.9,1.1000000000000014,440.3117
2024-11-28 13:54:00,60,137.2396,2446.0,4.5,4.9,1.0,444.3058
2024-11-28 13:57:00,60,136.1979,2446.0,4.300000000000001,5.0,1.0,442.8374
2024-11-28 14:00:00,60,136.0243,2446.0,4.300000000000001,5.0,1.1000000000000014,442.8662
2024-11-28 14:03:00,59,137.066,2446.0,4.300000000000001,4.9,1.1000000000000014,446.9393
2024-11-28 14:06:00,61,136.2847,2446.0,4.300000000000001,5.1000000000000005,1.1999999999999993,449.3895
2024-11-28 14:09:00,60,136.2847,2446.0,4.199999999999999,5.1000000000000005,1.1000000000000014,446.7007
2024-11-28 14:12:00,61,136.8056,2446.0,4.400000000000002,5.1000000000000005,1.0,448.1374
2024-11-28 14:15:00,60,134.8958,2446.0,4.399999999999999,5.2,1.0,439.6954
2024-11-28 14:18:00,60,133.5938,2446.0,4.300000000000001,5.000000000000001,1.1000000000000014,444.0562
2024-11-28 14:21:00,60,132.4653,2446.0,4.5,5.1000000000000005,1.0,447.9536
2024-11-28 14:24:00,59,135.9375,2446.0,4.300000000000001,5.0,1.0,447.4179
2024-11-28 14:27:00,60,135.3299,2446.0,4.300000000000001,5.2,1.0,446.3609
2024-11-28 14:30:00,59,135.5035,2446.0,4.5,5.1,1.1000000000000014,444.1215
2024-11-28 14:33:00,61,136.6319,2447.0,4.5,5.1,0.9000000000000021,449.0949
2024-11-28 14:36:00,61,139.6701,2447.0,4.199999999999999,4.9,1.1999999999999993,455.2917
2024-11-28 14:39:00,61,138.3681,2447.0,4.300000000000001,4.9,1.0,450.0918
2024-11-28 14:42:00,59,137.5868,2447.0,4.399999999999999,5.0,1.1000000000000014,444.6023
2024-11-28 14:45:00,61,136.6319,2447.0,4.300000000000001,5.1,1.0999999999999979,451.6461
2024-11-28 14:48:00,61,138.1944,2447.0,4.400000000000002,5.1,1.1999999999999993,451.9588
2024-11-28 14:51:00,61,135.7639,2447.0,4.300000000000001,5.1,1.0999999999999979,457.0439
2024-11-28 14:54:00,61,135.0694,2447.0,4.399999999999999,5.2,1.1000000000000014,455.6929
2024-11-28 14:57:00,61,138.6285,2447.0,4.5,5.3,1.1000000000000014,455.4068
2024-11-28 15:00:00,60,136.6319,2447.0,4.300000000000001,5.1,1.1999999999999993,455.5821
2024-11-28 15:03:00,62,137.066,2447.0,4.399999999999999,5.2,1.2000000000000028,451.0383
2024-11-28 15:06:00,61,138.5417,2447.0,4.5,5.199999999999999,1.0,455.3361
2024-11-28 15:09:00,60,138.8021,2447.0,4.300000000000001,5.1,1.0999999999999979,447.1111
2024-11-28 15:12:00,61,137.5,2447.0,4.400000000000002,5.1,1.0999999999999979,451.703
2024-11-28 15:15:00,60,136.2847,2447.0,4.199999999999999,4.800000000000001,1.0,453.0584
2024-11-28 15:18:00,60,138.6285,2447.0,4.400000000000002,5.1,1.0999999999999979,447.8682
2024-11-28 15:21:00,59,137.1528,2447.0,4.399999999999999,5.0,0.8000000000000007,446.6577
2024-11-28 15:24:00,61,145.4861,2447.0,4.400000000000002,5.1,1.0999999999999979,455.1361
2024-11-28 15:27:00,64,146.3542,2447.0,4.600000000000001,5.1,1.1999999999999993,472.0753
2024-11-28 15:30:00,63,143.5764,2447.0,4.400000000000002,5.199999999999999,1.3999999999999986,472.3797
2024-11-28 15:33:00,62,135.7639,2448.0,4.700000000000003,5.199999999999999,1.0,446.5699
2024-11-28 15:36:00,62,137.5,2448.0,4.600000000000001,5.199999999999999,1.1000000000000014,461.2806
2024-11-28 15:39:00,61,138.1076,2448.0,4.399999999999999,5.1,1.2000000000000028,458.6708
2024-11-28 15:42:00,61,139.4965,2448.0,4.600000000000001,5.1,1.0,456.285
2024-11-28 15:45:00,62,139.4097,2448.0,4.5,5.3,1.0,455.8609
2024-11-28 15:48:00,61,137.7604,2448.0,4.5,5.1,1.0,453.4939
2024-11-28 15:51:00,60,138.4549,2448.0,4.400000000000002,5.199999999999999,1.1999999999999993,453.6688
2024-11-28 15:54:00,61,140.191,2448.0,4.399999999999999,5.3,1.2000000000000028,466.1377
2024-11-28 15:57:00,63,140.3646,2448.0,4.5,5.199999999999999,1.1999999999999993,467.8195
2024-11-28 16:00:00,64,142.3611,2448.0,4.599999999999998,5.3,1.1000000000000014,473.1332
2024-11-28 16:03:00,64,143.8368,2448.0,4.600000000000001,5.3,1.1999999999999993,477.4281
2024-11-28 16:06:00,63,139.6701,2448.0,4.700000000000003,5.3,1.0999999999999979,474.8574
2024-11-28 16:09:00,64,139.4097,2448.0,4.800000000000001,5.3999999999999995,1.1999999999999993,480.9484
2024-11-28 16:12:00,64,140.7118,2448.0,4.600000000000001,5.3999999999999995,1.2999999999999972,481.2839
2024-11-28 16:15:00,63,138.0208,2448.0,4.700000000000003,5.3999999999999995,1.1999999999999993,479.0715
2024-11-28 16:18:00,62,136.8924,2448.0,4.700000000000003,5.3,1.0999999999999979,469.3956
2024-11-28 16:21:00,61,137.3264,2448.0,4.600000000000001,5.3,1.0999999999999979,469.8408
2024-11-28 16:24:00,62,136.8924,2448.0,4.5,5.3,1.1000000000000014,457.2867
2024-11-28 16:27:00,62,136.8056,2448.0,4.5,5.1,1.2000000000000028,458.5849
2024-11-28 16:30:00,61,138.6285,2448.0,4.5,5.1,1.1000000000000014,462.4778
2024-11-28 16:33:00,62,138.0208,2449.0,4.600000000000001,5.199999999999999,0.8999999999999986,459.0768
2024-11-28 16:36:00,62,136.8056,2449.0,4.600000000000001,5.199999999999999,1.1000000000000014,460.2392
2024-11-28 16:39:00,61,137.5,2449.0,4.5,5.1,1.0,452.4745
2024-11-28 16:42:00,63,139.6701,2449.0,4.5,5.1,1.1000000000000014,463.8383
2024-11-28 16:45:00,62,136.6319,2449.0,4.5,5.1,1.1000000000000014,462.9246
2024-11-28 16:48:00,62,136.2847,2449.0,4.300000000000001,5.1,1.1999999999999993,457.2591
2024-11-28 16:51:00,62,138.1944,2449.0,4.5,5.199999999999999,1.0,463.9329
2024-11-28 16:54:00,62,135.8507,2449.0,4.5,5.199999999999999,1.2000000000000028,464.6206
2024-11-28 16:57:00,64,135.1563,2449.0,4.399999999999999,5.1,1.1999999999999993,472.7191
2024-11-28 17:00:00,63,137.2396,2449.0,4.5,5.3999999999999995,1.1999999999999993,465.0846
2024-11-28 17:03:00,63,134.4618,2449.0,4.600000000000001,5.3,1.0,470.3099
2024-11-28 17:06:00,63,135.1563,2449.0,4.5,5.3999999999999995,1.1000000000000014,471.0367
2024-11-28 17:09:00,63,135.9375,2449.0,4.600000000000001,5.3999999999999995,1.0999999999999979,467.8893
2024-11-28 17:12:00,62,132.4653,2449.0,4.700000000000003,5.3,1.0,461.1911
2024-11-28 17:15:00,61,132.8125,2449.0,4.699999999999999,5.3,1.0,457.4115
2024-11-28 17:18:00,61,133.6806,2449.0,4.399999999999999,5.3,1.2000000000000028,454.7793
2024-11-28 17:21:00,61,133.4201,2449.0,4.5,5.2,1.1000000000000014,461.8434
2024-11-28 17:24:00,62,134.0278,2449.0,4.5,5.3,1.1000000000000014,459.3987
2024-11-28 17:27:00,62,135.3299,2449.0,4.399999999999999,5.3,1.2000000000000028,458.9011
2024-11-28 17:30:00,62,135.8507,2449.0,4.5,5.3,1.1999999999999993,466.5441
2024-11-28 17:33:00,63,136.2847,2450.0,4.600000000000001,5.3,1.0,461.2217
2024-11-28 17:36:00,62,135.0694,2450.0,4.5,5.199999999999999,1.1000000000000014,459.2485
2024-11-28 17:39:00,62,133.1597,2450.0,4.399999999999999,5.3,0.8999999999999986,458.0762
2024-11-28 17:42:00,62,133.8542,2450.0,4.399999999999999,5.3,1.1000000000000014,463.2626
2024-11-28 17:45:00,62,133.3333,2450.0,4.600000000000001,5.3,1.0999999999999979,464.0279
2024-11-28 17:48:00,62,135.3299,2450.0,4.399999999999999,5.3,1.2000000000000028,462.4151
2024-11-28 17:51:00,62,132.7257,2450.0,4.399999999999999,5.2,1.1000000000000014,461.6242
2024-11-28 17:54:00,61,134.9826,2450.0,4.600000000000001,5.3,0.8999999999999986,451.8227
2024-11-28 17:57:00,61,132.5521,2450.0,4.300000000000001,5.2,1.1999999999999993,455.83
2024-11-28 18:00:00,60,132.3785,2450.0,4.299999999999997,5.2,1.1000000000000014,448.8033
2024-11-28 18:03:00,60,129.9479,2450.0,4.299999999999997,5.3,1.1000000000000014,447.839
2024-11-28 18:06:00,61,131.25,2450.0,4.300000000000001,5.2,1.0,452.6724
2024-11-28 18:09:00,61,129.5139,2450.0,4.399999999999999,5.3,1.1000000000000014,450.0118
2024-11-28 18:12:00,61,131.4236,2450.0,4.300000000000001,5.2,1.0999999999999979,449.8817
2024-11-28 18:15:00,60,129.5139,2450.0,4.300000000000001,5.2,0.8999999999999986,440.6803
2024-11-28 18:18:00,62,133.3333,2450.0,4.199999999999999,5.2,1.0,448.7357
2024-11-28 18:21:00,60,129.8611,2450.0,4.399999999999999,5.2,0.9000000000000021,450.1064
2024-11-28 18:24:00,60,131.4236,2450.0,4.300000000000001,5.2,1.0999999999999979,448.5037
2024-11-28 18:27:00,60,128.9063,2450.0,4.300000000000001,5.2,0.8999999999999986,438.2541
2024-11-28 18:30:00,60,129.3403,2450.0,4.199999999999999,5.2,1.0,436.3006
2024-11-28 18:33:00,59,129.9479,2451.0,4.199999999999999,5.2,1.0,436.9895
2024-11-28 18:36:00,60,128.8194,2451.0,4.199999999999999,5.2,1.0,439.0479
2024-11-28 18:39:00,60,129.2535,2451.0,4.199999999999999,5.2,1.0,441.3632
2024-11-28 18:42:00,59,128.2118,2451.0,4.199999999999999,5.1,0.9000000000000021,436.5112
2024-11-28 18:45:00,57,128.2118,2451.0,3.8999999999999986,4.9,0.8999999999999986,419.0124
2024-11-28 18:48:00,57,128.125,2451.0,4.100000000000001,5.0,1.0,428.93
2024-11-28 18:51:00,58,127.5174,2451.0,4.199999999999999,5.1,1.0,434.7426
2024-11-28 18:54:00,58,129.4271,2451.0,4.100000000000001,5.1,1.0,430.3329
2024-11-28 18:57:00,58,128.9063,2451.0,4.100000000000001,5.1,1.0,434.4451
2024-11-28 19:00:00,58,126.7361,2451.0,4.100000000000001,5.0,1.0,431.4395
2024-11-28 19:03:00,58,127.2569,2451.0,4.100000000000001,5.1000000000000005,1.0,430.842
2024-11-28 19:06:00,58,126.3889,2451.0,4.100000000000001,5.000000000000001,1.0,429.4008
2024-11-28 19:09:00,57,125.1736,2451.0,4.0,5.0,0.8000000000000007,417.6443
2024-11-28 19:12:00,56,126.4757,2451.0,3.8999999999999986,4.800000000000001,0.9000000000000021,412.5632
2024-11-28 19:15:00,56,125.0868,2451.0,4.0,4.9,0.8000000000000007,413.0432
2024-11-28 19:18:00,56,126.0417,2451.0,3.8000000000000007,4.800000000000001,1.0,409.2961
2024-11-28 19:21:00,57,129.3403,2451.0,3.8999999999999986,4.9,0.9000000000000021,413.9077
2024-11-28 19:24:00,56,126.4757,2451.0,4.0,4.800000000000001,0.8999999999999986,416.3949
2024-11-28 19:27:00,57,124.9132,2451.0,4.100000000000001,4.800000000000001,0.8999999999999986,410.0143
2024-11-28 19:30:00,57,128.559,2451.0,4.100000000000001,5.1000000000000005,0.8999999999999986,420.5578
2024-11-28 19:33:00,58,124.2188,2452.0,4.099999999999998,5.0,0.9000000000000021,419.3964
2024-11-28 19:36:00,56,125.0,2452.0,4.0,4.800000000000001,0.8999999999999986,420.7347
2024-11-28 19:39:00,57,128.9063,2452.0,4.200000000000003,5.3,1.0,433.3608
2024-11-28 19:42:00,57,124.1319,2452.0,4.0,5.1000000000000005,1.0,422.849
2024-11-28 19:45:00,56,126.6493,2452.0,3.8000000000000007,5.1000000000000005,0.8999999999999986,418.1632
2024-11-28 19:48:00,57,125.0868,2452.0,4.0,5.0,0.8000000000000007,413.7737
2024-11-28 19:51:00,57,125.434,2452.0,3.8999999999999986,5.000000000000001,1.0,420.63
2024-11-28 19:54:00,59,124.0451,2452.0,4.0,4.800000000000001,0.6999999999999993,434.5852
2024-11-28 19:57:00,57,123.1771,2452.0,3.8999999999999986,5.0,0.9000000000000021,420.4723
2024-11-28 20:00:00,56,123.7847,2452.0,3.8000000000000007,4.9,1.0999999999999979,413.9777
2024-11-28 20:03:00,56,128.6458,2452.0,3.8999999999999986,4.9,1.0,414.1607
2024-11-28 20:06:00,56,127.1701,2452.0,4.0,4.9,0.8000000000000007,415.8754
2024-11-28 20:09:00,57,126.3889,2452.0,4.0,4.699999999999999,1.0,416.5479
2024-11-28 20:12:00,55,129.2535,2452.0,4.100000000000001,4.800000000000001,0.6999999999999993,411.2083
2024-11-28 20:15:00,56,124.7396,2452.0,4.0,4.9,0.8000000000000007,420.9447
2024-11-28 20:18:00,54,124.4792,2452.0,3.8000000000000007,5.000000000000001,1.0,408.7345
2024-11-28 20:21:00,55,129.0799,2452.0,3.900000000000002,4.799999999999999,1.0,406.8593
2024-11-28 20:24:00,56,124.6528,2452.0,3.8999999999999986,4.800000000000001,0.9000000000000021,409.5787
2024-11-28 20:27:00,55,123.2639,2452.0,3.900000000000002,4.800000000000001,1.0,413.864
2024-11-28 20:30:00,55,125.434,2452.0,3.900000000000002,4.800000000000001,0.8999999999999986,404.6397
2024-11-28 20:33:00,54,127.0833,2453.0,3.8000000000000007,4.800000000000001,0.8999999999999986,412.8981
2024-11-28 20:36:00,55,124.3056,2453.0,3.8999999999999986,5.1,0.9000000000000021,412.8795
2024-11-28 20:39:00,56,122.5694,2453.0,3.900000000000002,4.9,1.0,410.9773
2024-11-28 20:42:00,56,124.4792,2453.0,4.0,4.9,0.8000000000000007,412.5297
2024-11-28 20:45:00,56,126.8229,2453.0,4.100000000000001,5.000000000000001,0.8999999999999986,414.4609
2024-11-28 20:48:00,57,123.2639,2453.0,3.8999999999999986,5.000000000000001,0.9000000000000021,418.4351
2024-11-28 20:51:00,58,124.566,2453.0,4.0,5.000000000000001,0.8999999999999986,425.9211
2024-11-28 20:54:00,57,124.566,2453.0,4.0,5.1000000000000005,0.8999999999999986,426.4841
2024-11-28 20:57:00,56,126.7361,2453.0,4.100000000000001,5.000000000000001,0.8000000000000007,414.3118
2024-11-28 21:00:00,56,124.0451,2453.0,3.8999999999999986,4.8999999999999995,1.0,414.4319
2024-11-28 21:03:00,54,124.9132,2453.0,3.8000000000000007,4.9,0.8999999999999986,405.76
2024-11-28 21:06:00,55,125.5208,2453.0,3.8000000000000007,4.8999999999999995,0.8999999999999986,407.7363
2024-11-28 21:09:00,57,126.3889,2453.0,3.8000000000000007,4.699999999999999,1.0999999999999979,406.3485
2024-11-28 21:12:00,57,126.7361,2453.0,4.100000000000001,4.8999999999999995,0.8999999999999986,416.6178
2024-11-28 21:15:00,56,134.6354,2453.0,4.0,4.8999999999999995,0.8000000000000007,412.7556
2024-11-28 21:18:00,56,129.7743,2453.0,3.8000000000000007,4.699999999999999,0.8999999999999986,416.5485
2024-11-28 21:21:00,56,133.2465,2453.0,3.8000000000000007,4.699999999999999,0.8000000000000007,339.6566
2024-11-28 21:33:00,52,153.2986,2453.0,2.400000000000002,3.0,1.6999999999999993,375.3372
2024-11-28 21:36:00,56,108.0729,2453.0,3.1000000000000014,3.5999999999999996,0.8999999999999986,410.4669
2024-11-28 21:39:00,50,110.6771,2454.0,2.8999999999999986,5.000000000000001,0.9000000000000021,362.9912
2024-11-28 21:42:00,51,128.9931,2454.0,2.8000000000000007,4.6,1.0,380.2389
2024-11-28 21:45:00,55,166.6667,2454.0,3.1999999999999993,4.1,1.9000000000000021,410.5667
2024-11-28 21:48:00,55,130.9896,2454.0,3.8000000000000007,5.199999999999999,0.3999999999999986,400.4791
2024-11-28 21:51:00,59,126.0417,2454.0,3.6000000000000014,5.000000000000001,1.1000000000000014,420.6655
2024-11-28 21:54:00,57,128.9063,2454.0,3.700000000000003,5.2,0.8999999999999986,418.8901
2024-11-28 21:57:00,57,126.0417,2454.0,3.5,4.9,0.8999999999999986,424.6412
2024-11-28 22:00:00,64,176.7361,2454.0,3.700000000000003,4.500000000000001,1.3999999999999986,421.6648
2024-11-28 22:03:00,68,179.7743,2454.0,4.199999999999999,4.500000000000001,1.5,506.5142
2024-11-28 22:06:00,69,181.1632,2454.0,4.399999999999999,4.499999999999999,1.4000000000000021,520.1772
2024-11-28 22:09:00,71,179.6007,2454.0,4.5,4.800000000000001,1.3999999999999986,522.2475
2024-11-28 22:12:00,69,173.2639,2454.0,4.600000000000001,4.700000000000001,1.3000000000000007,522.2607
2024-11-28 22:15:00,68,129.9479,2454.0,4.600000000000001,5.000000000000001,0.7999999999999972,492.135
2024-11-28 22:18:00,58,128.0382,2454.0,4.0,5.300000000000001,0.6999999999999993,456.1326
2024-11-28 22:21:00,59,128.0382,2454.0,3.700000000000003,5.1000000000000005,1.0,433.5066
2024-11-28 22:24:00,58,140.2778,2454.0,3.6000000000000014,5.000000000000001,1.0,431.9747
2024-11-28 22:27:00,62,175.3472,2454.0,3.6999999999999993,4.800000000000001,1.6999999999999993,502.0323
2024-11-28 22:30:00,67,177.8646,2454.0,4.300000000000001,4.6000000000000005,1.5,504.8694
2024-11-28 22:33:00,68,172.3958,2454.0,4.600000000000001,4.6,1.3000000000000007,507.2501
2024-11-28 22:36:00,61,138.9757,2454.0,4.300000000000001,5.300000000000001,0.8000000000000007,455.0581
2024-11-28 22:39:00,59,133.6806,2455.0,3.8000000000000007,4.999999999999999,1.0,445.1921
2024-11-28 22:42:00,60,133.3333,2455.0,3.6999999999999993,5.1000000000000005,1.0,442.7198
2024-11-28 22:45:00,59,132.1181,2455.0,3.6999999999999993,4.999999999999999,1.0,438.852
2024-11-28 22:48:00,58,132.8993,2455.0,3.6999999999999993,5.199999999999999,0.9000000000000021,440.0594
2024-11-28 22:51:00,58,130.2083,2455.0,3.5,4.8999999999999995,1.0,426.1263
2024-11-28 22:54:00,56,131.1632,2455.0,3.3999999999999986,4.8,0.9000000000000021,420.8348
2024-11-28 22:57:00,56,131.0764,2455.0,3.6000000000000014,4.7,0.6999999999999993,412.5378
2024-11-28 23:00:00,56,131.5104,2455.0,3.5,4.7,0.8999999999999986,408.1707
2024-11-28 23:03:00,55,135.5035,2455.0,3.5,4.6000000000000005,0.8000000000000007,409.8687
2024-11-28 23:06:00,55,129.7743,2455.0,3.3000000000000007,4.3999999999999995,0.8999999999999986,402.7643
2024-11-28 23:09:00,53,126.4757,2455.0,3.3000000000000007,4.499999999999999,0.6000000000000014,402.3697
2024-11-28 23:12:00,51,121.5278,2455.0,3.1000000000000014,4.5,0.5999999999999979,374.3713
2024-11-28 23:15:00,50,121.9618,2455.0,3.0,4.3,0.8000000000000007,367.2005
2024-11-28 23:18:00,51,124.6528,2455.0,3.0,4.2,0.5,372.6504
2024-11-28 23:21:00,50,119.2708,2455.0,2.8000000000000007,4.1,0.8000000000000007,366.9737
2024-11-28 23:24:00,49,120.6597,2455.0,2.900000000000002,4.1,0.6999999999999993,360.2023
2024-11-28 23:27:00,49,121.7014,2455.0,2.900000000000002,4.1,0.6999999999999993,351.968
2024-11-28 23:30:00,51,122.4826,2455.0,2.900000000000002,4.3,1.1999999999999993,366.1487
2024-11-28 23:33:00,51,127.0833,2455.0,3.1999999999999993,4.1,0.6000000000000014,360.2953
2024-11-28 23:36:00,50,121.875,2455.0,3.1000000000000014,4.0,0.6999999999999993,361.5575
2024-11-28 23:39:00,50,120.5729,2456.0,3.1000000000000014,4.1,0.6999999999999993,362.0938
2024-11-28 23:42:00,52,122.3958,2456.0,3.1000000000000014,4.199999999999999,1.0,370.6047
2024-11-28 23:45:00,51,119.8785,2456.0,3.200000000000003,4.3999999999999995,0.6999999999999993,372.9592
2024-11-28 23:48:00,52,121.9618,2456.0,3.1000000000000014,4.500000000000001,0.8999999999999986,377.6637
2024-11-28 23:51:00,51,116.9271,2456.0,3.1000000000000014,4.5,0.5999999999999979,359.1267
2024-11-28 23:54:00,50,117.7951,2456.0,3.3000000000000007,4.500000000000001,0.8000000000000007,360.0175
2024-11-28 23:57:00,51,122.5694,2456.0,3.1000000000000014,4.4,0.8000000000000007,370.4006
2024-11-29 00:00:00,51,117.1875,2456.0,3.200000000000003,4.4,0.6999999999999993,365.003
2024-11-29 00:03:00,52,117.6215,2456.0,3.3000000000000007,4.6000000000000005,0.8000000000000007,367.3141
2024-11-29 00:06:00,50,123.0035,2456.0,3.200000000000003,4.500000000000001,0.6999999999999993,377.7983
2024-11-29 00:09:00,50,117.5347,2456.0,3.1999999999999993,4.4,1.0,379.3102
2024-11-29 00:12:00,51,117.3611,2456.0,3.200000000000003,4.3999999999999995,0.8999999999999986,382.6189
2024-11-29 00:15:00,50,121.007,2456.0,3.200000000000003,4.6000000000000005,0.8999999999999986,386.6707
2024-11-29 00:18:00,52,118.2292,2456.0,3.200000000000003,4.500000000000001,0.6999999999999993,379.3432
2024-11-29 00:21:00,51,119.4444,2456.0,3.200000000000003,4.500000000000001,0.8999999999999986,369.9524
2024-11-29 00:24:00,51,117.6215,2456.0,3.200000000000003,4.500000000000001,0.7999999999999972,371.1924
2024-11-29 00:27:00,50,124.6528,2456.0,3.1000000000000014,4.500000000000001,0.6999999999999993,360.4931
2024-11-29 00:30:00,50,119.9653,2456.0,3.200000000000003,4.300000000000001,0.7999999999999972,369.4911
2024-11-29 00:33:00,51,119.8785,2456.0,3.200000000000003,4.199999999999999,0.6999999999999993,371.1465
2024-11-29 00:36:00,50,122.9167,2456.0,3.1000000000000014,4.3999999999999995,0.6999999999999993,374.5534
2024-11-29 00:39:00,50,117.1007,2457.0,3.3000000000000007,4.4,0.6999999999999993,372.5887
2024-11-29 00:42:00,50,118.0555,2457.0,3.3000000000000007,4.300000000000001,0.7999999999999972,366.4995
2024-11-29 00:45:00,51,122.3958,2457.0,3.200000000000003,4.500000000000001,0.6999999999999993,372.5837
2024-11-29 00:48:00,50,116.9271,2457.0,3.1000000000000014,4.500000000000001,0.8000000000000007,370.6614
2024-11-29 00:51:00,53,117.6215,2457.0,3.1000000000000014,4.500000000000001,1.0,368.3384
2024-11-29 00:54:00,51,121.6146,2457.0,3.1000000000000014,4.500000000000001,0.6999999999999993,369.9013
2024-11-29 00:57:00,52,119.0104,2457.0,3.200000000000003,4.6000000000000005,0.7999999999999972,371.3182
2024-11-29 01:00:00,52,122.8299,2457.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,375.1512
2024-11-29 01:03:00,52,118.9236,2457.0,3.3000000000000007,4.6000000000000005,0.9000000000000021,374.15
2024-11-29 01:06:00,52,122.8299,2457.0,3.3000000000000007,4.500000000000001,0.8000000000000007,379.7378
2024-11-29 01:09:00,51,119.5313,2457.0,3.200000000000003,4.4,0.6999999999999993,373.7329
2024-11-29 01:12:00,50,120.1389,2457.0,3.200000000000003,4.300000000000001,0.7999999999999972,373.4503
2024-11-29 01:15:00,51,117.1007,2457.0,3.200000000000003,4.500000000000001,0.6999999999999993,362.9136
2024-11-29 01:18:00,51,116.6667,2457.0,3.1000000000000014,4.500000000000001,0.6999999999999993,375.2207
2024-11-29 01:21:00,50,119.0972,2457.0,3.200000000000003,4.4,0.6999999999999993,373.8992
2024-11-29 01:24:00,50,116.7535,2457.0,3.200000000000003,4.6,0.6999999999999993,365.8552
2024-11-29 01:27:00,52,119.4444,2457.0,3.1000000000000014,4.6000000000000005,0.7999999999999972,381.8211
2024-11-29 01:30:00,51,116.9271,2457.0,3.5,4.4,0.5,388.1833
2024-11-29 01:33:00,50,119.7917,2457.0,3.3000000000000007,4.5,0.6999999999999993,370.6684
2024-11-29 01:36:00,51,118.4896,2457.0,3.200000000000003,4.300000000000001,0.6999999999999993,374.2417
2024-11-29 01:39:00,52,116.9271,2458.0,3.3000000000000007,4.199999999999999,0.8999999999999986,377.3278
2024-11-29 01:42:00,51,117.6215,2458.0,3.3999999999999986,4.4,0.6999999999999993,373.9445
2024-11-29 01:45:00,51,116.4063,2458.0,3.3000000000000007,4.4,0.6999999999999993,376.3808
2024-11-29 01:48:00,51,120.3993,2458.0,3.3000000000000007,4.6000000000000005,0.8000000000000007,379.5036
2024-11-29 01:51:00,51,118.1424,2458.0,3.3999999999999986,4.7,0.9000000000000021,378.6515
2024-11-29 01:54:00,52,121.441,2458.0,3.5,4.6000000000000005,0.8999999999999986,384.3465
2024-11-29 01:57:00,50,117.1007,2458.0,3.200000000000003,4.6000000000000005,0.6999999999999993,371.0897
2024-11-29 02:00:00,52,117.1875,2458.0,3.3000000000000007,4.6000000000000005,1.0,382.5095
2024-11-29 02:03:00,53,119.4444,2458.0,3.5,4.7,0.8000000000000007,382.7993
2024-11-29 02:06:00,52,118.6632,2458.0,3.3999999999999986,4.6000000000000005,0.9000000000000021,386.0773
2024-11-29 02:09:00,52,122.3958,2458.0,3.3999999999999986,4.6000000000000005,0.8000000000000007,386.4053
2024-11-29 02:12:00,52,116.4931,2458.0,3.3000000000000007,4.500000000000001,0.8999999999999986,370.4409
2024-11-29 02:15:00,51,118.2292,2458.0,3.1000000000000014,4.500000000000001,0.8999999999999986,373.1951
2024-11-29 02:18:00,51,116.3195,2458.0,3.3999999999999986,4.499999999999999,0.9000000000000021,381.2487
2024-11-29 02:21:00,51,116.6667,2458.0,3.3999999999999986,4.500000000000001,0.6000000000000014,375.1622
2024-11-29 02:24:00,50,119.0104,2458.0,3.3000000000000007,4.500000000000001,0.6999999999999993,365.6734
2024-11-29 02:27:00,50,117.6215,2458.0,3.3000000000000007,4.6000000000000005,0.6999999999999993,361.295
2024-11-29 02:30:00,51,122.1354,2458.0,3.200000000000003,4.500000000000001,0.6999999999999993,373.3227
2024-11-29 02:33:00,52,116.4063,2458.0,3.3000000000000007,4.5,0.6999999999999993,368.2451
2024-11-29 02:36:00,51,119.2708,2458.0,3.3000000000000007,4.500000000000001,0.6999999999999993,370.8822
2024-11-29 02:39:00,50,116.4063,2459.0,3.1999999999999993,4.4,0.8000000000000007,361.9032
2024-11-29 02:42:00,50,117.1875,2459.0,3.1999999999999993,4.300000000000001,0.8999999999999986,371.3305
2024-11-29 02:45:00,50,122.4826,2459.0,3.400000000000002,4.500000000000001,0.8999999999999986,370.9418
2024-11-29 02:48:00,49,116.7535,2459.0,3.400000000000002,4.4,0.6999999999999993,363.5426
2024-11-29 02:51:00,50,115.191,2459.0,3.3000000000000007,4.500000000000001,0.8999999999999986,369.312
2024-11-29 02:54:00,51,118.2292,2459.0,3.3000000000000007,4.6000000000000005,0.7999999999999972,375.5474
2024-11-29 02:57:00,50,115.0174,2459.0,3.3000000000000007,4.300000000000001,0.5999999999999979,376.755
2024-11-29 03:00:00,49,114.4965,2459.0,3.3000000000000007,4.500000000000001,0.6999999999999993,368.2424
2024-11-29 03:03:00,49,120.2257,2459.0,3.1999999999999993,4.500000000000001,0.6999999999999993,367.7554
2024-11-29 03:06:00,50,114.7569,2459.0,3.1999999999999993,4.4,0.8000000000000007,365.1927
2024-11-29 03:09:00,51,115.9722,2459.0,3.1000000000000014,4.500000000000001,0.8000000000000007,365.1638
2024-11-29 03:12:00,50,119.3576,2459.0,3.3000000000000007,4.500000000000001,0.6999999999999993,366.0707
2024-11-29 03:15:00,49,115.8854,2459.0,3.1999999999999993,4.500000000000001,0.8000000000000007,365.2234
2024-11-29 03:18:00,50,115.1042,2459.0,3.1999999999999993,4.500000000000001,0.8000000000000007,371.2366
2024-11-29 03:21:00,50,113.8021,2459.0,3.1999999999999993,4.6000000000000005,0.6999999999999993,372.1357
2024-11-29 03:24:00,49,115.8854,2459.0,3.3000000000000007,4.6000000000000005,0.5999999999999979,371.3256
2024-11-29 03:27:00,50,114.0625,2459.0,3.1999999999999993,4.500000000000001,0.6999999999999993,355.1614
2024-11-29 03:30:00,49,113.7153,2459.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,351.9471
2024-11-29 03:33:00,49,118.4896,2459.0,3.1999999999999993,4.6000000000000005,0.6999999999999993,357.5661
2024-11-29 03:36:00,50,113.4549,2459.0,3.1999999999999993,4.3999999999999995,0.6000000000000014,358.2236
2024-11-29 03:39:00,49,114.0625,2460.0,3.1999999999999993,4.3999999999999995,0.6999999999999993,358.3143
2024-11-29 03:42:00,50,114.7569,2460.0,3.1999999999999993,4.499999999999999,0.6999999999999993,361.3428
2024-11-29 03:45:00,49,117.2743,2460.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,367.2997
2024-11-29 03:48:00,49,115.191,2460.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,361.1526
2024-11-29 03:51:00,48,115.191,2460.0,3.099999999999998,4.3999999999999995,0.8000000000000007,361.3542
2024-11-29 03:54:00,50,118.8368,2460.0,3.099999999999998,4.3999999999999995,0.7000000000000028,357.5829
2024-11-29 03:57:00,50,114.9306,2460.0,3.3000000000000007,4.6000000000000005,0.5999999999999979,361.0449
2024-11-29 04:00:00,51,115.191,2460.0,3.400000000000002,4.3999999999999995,0.8999999999999986,353.437
2024-11-29 04:03:00,48,118.9236,2460.0,3.1000000000000014,4.3999999999999995,0.6999999999999993,347.719
2024-11-29 04:06:00,48,113.6285,2460.0,3.0,4.299999999999999,0.6999999999999993,357.3005
2024-11-29 04:09:00,47,110.4167,2460.0,3.1000000000000014,4.199999999999999,0.8000000000000007,350.7261
2024-11-29 04:12:00,48,116.8403,2460.0,3.0,4.3999999999999995,0.6999999999999993,352.9751
2024-11-29 04:15:00,48,113.1944,2460.0,3.1000000000000014,4.199999999999999,0.6999999999999993,353.033
2024-11-29 04:18:00,50,115.191,2460.0,3.0,4.1,0.9000000000000021,362.4703
2024-11-29 04:21:00,50,118.9236,2460.0,3.1999999999999993,4.3999999999999995,0.6000000000000014,362.7765
2024-11-29 04:24:00,50,116.2326,2460.0,3.3000000000000007,4.499999999999999,0.8000000000000007,364.5064
2024-11-29 04:27:00,50,115.191,2460.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,370.4059
2024-11-29 04:30:00,49,115.191,2460.0,2.8999999999999986,4.500000000000001,1.0,361.6583
2024-11-29 04:33:00,50,116.8403,2460.0,3.1999999999999993,4.499999999999999,0.6999999999999993,353.3614
2024-11-29 04:36:00,49,115.1042,2460.0,3.099999999999998,4.3999999999999995,0.8000000000000007,359.3187
2024-11-29 04:39:00,49,112.4132,2461.0,3.1999999999999993,4.500000000000001,0.6999999999999993,359.2415
2024-11-29 04:42:00,47,118.4896,2461.0,3.1000000000000014,4.299999999999999,0.6999999999999993,346.8783
2024-11-29 04:45:00,48,114.2361,2461.0,3.1000000000000014,4.4,0.8000000000000007,354.5782
2024-11-29 04:48:00,50,114.5833,2461.0,3.3000000000000007,4.4,0.6999999999999993,363.4232
2024-11-29 04:51:00,50,118.9236,2461.0,3.1000000000000014,4.3999999999999995,0.8000000000000007,365.7542
2024-11-29 04:54:00,48,114.2361,2461.0,3.1000000000000014,4.299999999999999,0.6999999999999993,352.9582
2024-11-29 04:57:00,49,112.7604,2461.0,3.099999999999998,4.3999999999999995,0.8000000000000007,359.5846
2024-11-29 05:00:00,51,114.3229,2461.0,3.3000000000000007,4.299999999999999,0.6999999999999993,345.8146
2024-11-29 05:03:00,49,115.7986,2461.0,3.3000000000000007,4.8,0.6999999999999993,356.8369
2024-11-29 05:06:00,50,114.9306,2461.0,3.1000000000000014,4.3999999999999995,0.8999999999999986,364.769
2024-11-29 05:09:00,48,115.1042,2461.0,3.099999999999998,4.3999999999999995,0.8000000000000007,350.9149
2024-11-29 05:12:00,34,102.7778,2461.0,3.1000000000000014,4.3999999999999995,0.5,284.7375
2024-11-29 10:30:00,39,144.184,2461.0,2.5,3.9000000000000004,1.1000000000000014,340.7722
2024-11-29 10:33:00,60,153.7326,2461.0,3.6000000000000014,3.6000000000000005,2.0,440.4979
2024-11-29 10:36:00,60,147.5694,2461.0,4.300000000000001,4.4,1.3999999999999986,443.7278
2024-11-29 10:39:00,58,145.5729,2461.0,4.600000000000001,4.3,1.1999999999999993,437.2246
2024-11-29 10:42:00,61,145.4861,2461.0,5.099999999999998,4.4,1.1000000000000014,450.0463
2024-11-29 10:45:00,62,146.441,2461.0,5.399999999999999,4.500000000000001,1.1000000000000014,463.5853
2024-11-29 10:48:00,62,145.0521,2461.0,5.5,4.6000000000000005,1.0,462.7505
2024-11-29 10:51:00,62,144.0104,2462.0,5.399999999999999,4.6000000000000005,0.8000000000000007,456.949
2024-11-29 10:54:00,61,142.7951,2462.0,5.399999999999999,4.3999999999999995,0.8999999999999986,461.4325
2024-11-29 10:57:00,62,143.8368,2462.0,5.399999999999999,4.499999999999999,0.8000000000000007,457.3273
2024-11-29 11:00:00,62,149.9132,2462.0,5.399999999999999,4.6000000000000005,1.1000000000000014,464.9606
2024-11-29 11:03:00,63,152.5174,2462.0,5.599999999999998,4.3999999999999995,1.0,468.495
2024-11-29 11:06:00,63,152.9514,2462.0,5.599999999999998,4.3999999999999995,0.9000000000000021,476.5171
2024-11-29 11:09:00,63,148.0035,2462.0,5.5,4.6000000000000005,1.0,468.8917
2024-11-29 11:12:00,61,145.3125,2462.0,5.5,4.7,0.8999999999999986,466.6355
2024-11-29 11:15:00,62,144.2708,2462.0,5.399999999999999,4.500000000000001,0.8999999999999986,458.9092
2024-11-29 11:18:00,62,144.2708,2462.0,5.5,4.7,1.0,464.5399
2024-11-29 11:21:00,63,145.4861,2462.0,5.599999999999998,4.7,0.8000000000000007,464.2866
2024-11-29 11:24:00,62,146.1806,2462.0,5.5,4.699999999999999,0.8999999999999986,466.4269
2024-11-29 11:27:00,63,149.4792,2462.0,5.699999999999999,4.6,0.8000000000000007,465.57
2024-11-29 11:30:00,63,150.3472,2462.0,5.5,4.5,0.8999999999999986,467.2523
2024-11-29 11:33:00,63,150.5208,2462.0,5.599999999999998,4.6,1.1000000000000014,477.0679
2024-11-29 11:36:00,64,145.4861,2462.0,5.899999999999999,4.8,1.0,476.4634
2024-11-29 11:39:00,65,146.2674,2462.0,5.800000000000001,5.000000000000001,1.3000000000000007,484.6731
2024-11-29 11:42:00,63,144.0972,2462.0,5.799999999999997,4.8999999999999995,0.9000000000000021,482.406
2024-11-29 11:45:00,64,144.5313,2462.0,5.699999999999999,4.8999999999999995,1.0,476.4719
2024-11-29 11:48:00,62,142.9688,2462.0,5.599999999999998,5.000000000000001,0.9000000000000021,472.8276
2024-11-29 11:51:00,63,143.4028,2463.0,5.699999999999999,5.0,1.1999999999999993,477.0273
2024-11-29 11:54:00,63,142.5347,2463.0,5.699999999999999,4.9,0.8000000000000007,471.6898
2024-11-29 11:57:00,64,143.75,2463.0,5.599999999999998,4.9,1.1000000000000014,476.5885
2024-11-29 12:00:00,63,144.2708,2463.0,5.699999999999999,4.800000000000001,0.8000000000000007,472.7037
2024-11-29 12:03:00,65,145.7465,2463.0,5.799999999999997,5.000000000000001,1.1000000000000014,483.2782
2024-11-29 12:06:00,64,145.9201,2463.0,5.799999999999997,4.8,1.1000000000000014,486.1452
2024-11-29 12:09:00,64,145.8333,2463.0,5.699999999999999,4.8999999999999995,0.8999999999999986,477.637
2024-11-29 12:12:00,64,146.7882,2463.0,5.600000000000001,4.8999999999999995,1.1999999999999993,486.1005
2024-11-29 12:15:00,65,147.1354,2463.0,5.899999999999999,4.8999999999999995,1.0,482.3245
2024-11-29 12:18:00,65,150.6944,2463.0,5.899999999999999,4.8,1.0,493.1909
2024-11-29 12:21:00,63,152.4306,2463.0,5.799999999999997,4.699999999999999,1.1000000000000014,484.1673
2024-11-29 12:24:00,65,154.6875,2463.0,6.0,4.6,0.8999999999999986,488.3145
2024-11-29 12:27:00,65,153.125,2463.0,5.899999999999999,4.699999999999999,0.8000000000000007,482.9202
2024-11-29 12:30:00,64,148.4375,2463.0,5.899999999999999,4.8,1.0,485.3734
2024-11-29 12:33:00,64,147.2222,2463.0,5.899999999999999,4.8,1.1000000000000014,484.1488
2024-11-29 12:36:00,64,146.0069,2463.0,5.699999999999999,4.8,0.8999999999999986,478.3255
2024-11-29 12:39:00,63,145.5729,2463.0,5.800000000000001,4.8,0.8999999999999986,478.2908
2024-11-29 12:42:00,62,144.2708,2463.0,5.599999999999998,4.8,0.9000000000000021,469.3774
2024-11-29 12:45:00,63,145.3125,2463.0,5.599999999999998,4.8999999999999995,1.1000000000000014,472.8923
2024-11-29 12:48:00,64,144.9653,2463.0,5.699999999999999,4.8999999999999995,0.9000000000000021,475.0626
2024-11-29 12:51:00,63,143.4028,2464.0,5.600000000000001,4.799999999999999,1.0999999999999979,469.1642
2024-11-29 12:54:00,63,142.7083,2464.0,5.699999999999999,4.8999999999999995,1.0999999999999979,475.6017
2024-11-29 12:57:00,63,143.1424,2464.0,5.699999999999999,4.8,0.8000000000000007,474.7078
2024-11-29 13:00:00,63,143.6632,2464.0,5.699999999999999,4.8999999999999995,0.9000000000000021,472.6618
2024-11-29 13:03:00,63,142.9688,2464.0,5.699999999999999,4.799999999999999,1.0,471.7884
2024-11-29 13:06:00,62,144.0104,2464.0,5.599999999999998,4.799999999999999,0.8000000000000007,468.8477
2024-11-29 13:09:00,63,142.7951,2464.0,5.599999999999998,4.699999999999999,0.9000000000000021,467.0087
2024-11-29 13:12:00,63,142.4479,2464.0,5.700000000000003,4.799999999999999,0.8999999999999986,467.9561
2024-11-29 13:15:00,63,146.2674,2464.0,5.5,4.6,1.0,472.1515
2024-11-29 13:18:00,64,151.5625,2464.0,5.899999999999999,4.699999999999999,0.9000000000000021,483.9738
2024-11-29 13:21:00,64,150.6077,2464.0,5.899999999999999,4.699999999999999,1.0,491.4713
2024-11-29 13:24:00,65,148.5243,2464.0,5.899999999999999,4.9,1.1000000000000014,487.665
2024-11-29 13:27:00,63,144.9653,2464.0,6.0,4.799999999999999,0.6999999999999993,476.3046
2024-11-29 13:30:00,64,144.5313,2464.0,5.899999999999999,4.800000000000001,0.8000000000000007,484.3428
2024-11-29 13:33:00,64,144.0972,2464.0,5.799999999999997,4.800000000000001,1.1000000000000014,486.0041
2024-11-29 13:36:00,64,144.5313,2464.0,5.899999999999999,4.9,0.6999999999999993,482.4158
2024-11-29 13:39:00,64,143.4028,2464.0,5.699999999999999,5.000000000000001,1.0,480.436
2024-11-29 13:42:00,64,142.7951,2464.0,5.699999999999999,5.000000000000001,1.0,481.2399
2024-11-29 13:45:00,64,142.7951,2464.0,5.699999999999999,5.000000000000001,1.0,479.8704
2024-11-29 13:48:00,64,144.0972,2464.0,5.899999999999999,5.1,1.0,486.5122
2024-11-29 13:51:00,65,144.184,2465.0,5.800000000000001,5.000000000000001,1.0,480.7718
2024-11-29 13:54:00,65,145.0521,2465.0,5.899999999999999,4.9,1.0,485.9344
2024-11-29 13:57:00,65,144.6181,2465.0,6.0,4.9,1.0,491.6111
2024-11-29 14:00:00,65,142.7951,2465.0,5.899999999999999,5.1000000000000005,1.0,486.9697
2024-11-29 14:03:00,65,144.0972,2465.0,6.100000000000001,5.1000000000000005,1.0999999999999979,493.4868
2024-11-29 14:06:00,66,145.0521,2465.0,6.099999999999998,5.2,1.1999999999999993,496.1589
2024-11-29 14:09:00,65,145.5729,2465.0,6.199999999999999,5.2,1.0,495.5642
2024-11-29 14:12:00,65,145.0521,2465.0,6.099999999999998,5.2,1.0,494.3784
2024-11-29 14:15:00,64,144.5313,2465.0,5.899999999999999,5.0,1.0,492.6389
2024-11-29 14:18:00,65,146.3542,2465.0,5.899999999999999,4.9,1.0,485.3422
2024-11-29 14:21:00,65,145.8333,2465.0,6.0,4.9,0.8999999999999986,485.4786
2024-11-29 14:24:00,64,146.6146,2465.0,5.799999999999997,4.800000000000001,0.9000000000000021,480.8031
2024-11-29 14:27:00,63,147.4826,2465.0,5.600000000000001,4.800000000000001,1.1999999999999993,489.2476
2024-11-29 14:30:00,65,147.2222,2465.0,5.899999999999999,4.800000000000001,1.0,482.3892
2024-11-29 14:33:00,64,147.309,2465.0,5.699999999999999,4.800000000000001,1.3000000000000007,478.7495
2024-11-29 14:36:00,65,146.0069,2465.0,6.0,5.0,0.8000000000000007,481.2486
2024-11-29 14:39:00,64,145.9201,2465.0,5.899999999999999,4.9,1.0,487.5734
2024-11-29 14:42:00,64,146.3542,2465.0,5.899999999999999,5.0,1.0,484.5675
2024-11-29 14:45:00,66,146.3542,2465.0,6.0,4.9,1.0,486.3181
2024-11-29 14:48:00,65,146.3542,2465.0,6.100000000000001,5.0,0.8999999999999986,486.204
2024-11-29 14:51:00,65,147.6563,2466.0,6.0,5.0,1.0,487.4806
2024-11-29 14:54:00,66,147.4826,2466.0,5.899999999999999,5.0,1.0,491.2668
2024-11-29 14:57:00,66,147.1354,2466.0,6.0,5.0,1.0,493.0038
2024-11-29 15:00:00,67,155.3819,2466.0,6.099999999999998,4.800000000000001,1.1000000000000014,510.9719
2024-11-29 15:03:00,71,160.0694,2466.0,6.300000000000001,4.9,1.1000000000000014,519.2485
2024-11-29 15:06:00,71,159.809,2466.0,6.699999999999999,5.0,1.1999999999999993,534.7505
2024-11-29 15:09:00,70,162.934,2466.0,6.5,5.0,1.0999999999999979,527.1414
2024-11-29 15:12:00,71,167.6215,2466.0,6.699999999999999,4.9,1.3000000000000007,543.1949
2024-11-29 15:15:00,73,168.0556,2466.0,6.799999999999997,5.0,1.2000000000000028,549.2928
2024-11-29 15:18:00,73,166.5799,2466.0,6.800000000000001,5.0,1.1000000000000014,555.5537
