Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-29 15:21:00,74,161.5451,2466.0,6.800000000000001,5.1,1.3000000000000007,551.2093
2024-11-29 15:24:00,74,164.4965,2466.0,7.0,5.1,1.1999999999999993,557.2596
2024-11-29 15:27:00,74,169.0104,2466.0,6.899999999999999,5.1,1.1999999999999993,559.8481
2024-11-29 15:30:00,75,169.184,2466.0,7.0,5.1,1.3999999999999986,563.0663
2024-11-29 15:33:00,75,170.6597,2466.0,6.900000000000002,4.9,1.1999999999999993,567.4078
2024-11-29 15:36:00,72,162.6736,2466.0,7.0,5.1,1.0999999999999979,554.3336
2024-11-29 15:39:00,74,167.4479,2466.0,6.900000000000002,5.1,1.1999999999999993,560.317
2024-11-29 15:42:00,75,167.2743,2466.0,6.900000000000002,5.0,1.3999999999999986,567.7277
2024-11-29 15:45:00,74,165.1042,2466.0,7.099999999999998,5.1,1.1000000000000014,563.8384
2024-11-29 15:48:00,74,165.0174,2466.0,6.899999999999999,5.1,1.1999999999999993,561.0474
2024-11-29 15:51:00,75,164.6702,2467.0,7.099999999999998,5.000000000000001,1.0,569.1022
2024-11-29 15:54:00,75,163.7153,2467.0,7.0,5.2,1.1000000000000014,568.6524
2024-11-29 15:57:00,75,163.6285,2467.0,6.900000000000002,5.3,1.1999999999999993,571.071
2024-11-29 16:00:00,75,163.8021,2467.0,7.0,5.2,1.3000000000000007,568.8481
2024-11-29 16:03:00,75,160.9375,2467.0,7.100000000000001,5.2,1.1999999999999993,567.4041
2024-11-29 16:06:00,74,158.3333,2467.0,7.099999999999998,5.2,0.9000000000000021,559.2175
2024-11-29 16:09:00,74,166.2326,2467.0,6.899999999999999,5.2,1.1999999999999993,563.5734
2024-11-29 16:12:00,75,167.1875,2467.0,7.199999999999999,5.1,1.3000000000000007,572.3392
2024-11-29 16:15:00,76,164.4965,2467.0,7.199999999999999,5.199999999999999,1.3000000000000007,574.4415
2024-11-29 16:18:00,74,160.5903,2467.0,7.0,5.2,1.1000000000000014,561.4954
2024-11-29 16:21:00,75,163.9757,2467.0,6.899999999999999,5.199999999999999,1.1999999999999993,563.2365
2024-11-29 16:24:00,75,163.6285,2467.0,6.900000000000002,5.1,1.1999999999999993,565.4201
2024-11-29 16:27:00,74,159.809,2467.0,6.900000000000002,5.1,1.0,558.3821
2024-11-29 16:30:00,73,153.3854,2467.0,6.899999999999999,5.3999999999999995,1.1999999999999993,557.9354
2024-11-29 16:33:00,75,157.5521,2467.0,7.0,5.3999999999999995,1.3999999999999986,570.7501
2024-11-29 16:36:00,75,157.8993,2467.0,7.199999999999999,5.3999999999999995,1.1999999999999993,571.8417
2024-11-29 16:39:00,74,155.9896,2467.0,7.199999999999999,5.3999999999999995,0.9000000000000021,567.2157
2024-11-29 16:42:00,72,151.8229,2467.0,6.800000000000001,5.6,1.0,553.1409
2024-11-29 16:45:00,74,152.9514,2467.0,7.0,5.3999999999999995,1.0999999999999979,549.1248
2024-11-29 16:48:00,73,149.4792,2467.0,6.900000000000002,5.5,1.0,554.4507
2024-11-29 16:51:00,73,154.1667,2468.0,6.599999999999998,5.3999999999999995,1.3000000000000007,549.93
2024-11-29 16:54:00,74,160.2431,2468.0,6.899999999999999,5.3,1.3000000000000007,562.5597
2024-11-29 16:57:00,74,159.0278,2468.0,6.900000000000002,5.299999999999999,1.0999999999999979,562.8874
2024-11-29 17:00:00,73,157.5521,2468.0,6.800000000000001,5.3,1.1000000000000014,559.272
2024-11-29 17:03:00,74,153.3854,2468.0,7.0,5.3,1.0,554.8396
2024-11-29 17:06:00,74,157.7257,2468.0,7.0,5.3999999999999995,0.9000000000000021,554.4702
2024-11-29 17:09:00,73,158.3333,2468.0,6.800000000000001,5.3,1.1999999999999993,561.5129
2024-11-29 17:12:00,73,156.684,2468.0,6.800000000000001,5.3999999999999995,1.1999999999999993,554.6657
2024-11-29 17:15:00,72,145.9201,2468.0,6.800000000000001,5.499999999999999,1.0,548.4266
2024-11-29 17:18:00,71,144.5313,2468.0,6.899999999999999,5.3999999999999995,1.0,533.6559
2024-11-29 17:21:00,71,144.5313,2468.0,6.699999999999999,5.3999999999999995,1.0,533.104
2024-11-29 17:24:00,70,142.1007,2468.0,6.5,5.3999999999999995,1.0,527.8166
2024-11-29 17:27:00,69,142.3611,2468.0,6.5,5.3999999999999995,0.8999999999999986,517.95
2024-11-29 17:30:00,67,143.2292,2468.0,6.300000000000001,5.199999999999999,0.8999999999999986,512.8348
2024-11-29 17:33:00,67,141.5799,2468.0,6.199999999999999,5.3,1.0999999999999979,505.8193
2024-11-29 17:36:00,67,142.8819,2468.0,6.5,5.1,0.8000000000000007,496.8652
2024-11-29 17:39:00,66,145.5729,2468.0,6.100000000000001,5.199999999999999,1.0,500.0734
2024-11-29 17:42:00,67,143.75,2468.0,6.100000000000001,5.0,1.0999999999999979,505.7474
2024-11-29 17:45:00,67,143.316,2468.0,6.0,5.1,1.0,501.798
2024-11-29 17:48:00,67,141.2326,2468.0,6.0,5.1,1.1000000000000014,498.2479
2024-11-29 17:51:00,67,139.4097,2469.0,6.199999999999999,5.199999999999999,1.0999999999999979,495.824
2024-11-29 17:54:00,64,140.9722,2469.0,6.0,5.1,0.9000000000000021,486.8925
2024-11-29 17:57:00,65,140.2778,2469.0,5.900000000000002,5.0,1.0999999999999979,490.6774
2024-11-29 18:00:00,65,142.4479,2469.0,5.899999999999999,5.2,1.0,491.5879
2024-11-29 18:03:00,65,142.1007,2469.0,5.800000000000001,5.0,1.0,487.5163
2024-11-29 18:06:00,64,140.625,2469.0,6.0,5.0,0.9000000000000021,489.123
2024-11-29 18:09:00,65,141.2326,2469.0,6.0,5.2,0.9000000000000021,490.7795
2024-11-29 18:12:00,65,143.6632,2469.0,5.900000000000002,5.1,1.0999999999999979,491.8238
2024-11-29 18:15:00,66,140.191,2469.0,6.0,5.2,1.0,492.8164
2024-11-29 18:18:00,65,139.6701,2469.0,6.0,5.2,1.0,494.9774
2024-11-29 18:21:00,66,139.2361,2469.0,5.900000000000002,5.2,1.1999999999999993,498.3105
2024-11-29 18:24:00,67,139.9306,2469.0,6.100000000000001,5.2,1.0,496.4345
2024-11-29 18:27:00,66,137.7604,2469.0,6.0,5.3,1.1999999999999993,495.2446
2024-11-29 18:30:00,65,138.0208,2469.0,6.0,5.3,1.1000000000000014,493.8735
2024-11-29 18:33:00,65,136.0243,2469.0,6.099999999999998,5.3,0.9000000000000021,492.1184
2024-11-29 18:36:00,66,136.8056,2469.0,6.099999999999998,5.3,1.0,495.4152
2024-11-29 18:39:00,66,139.7569,2469.0,6.0,5.1,0.9000000000000021,486.6345
2024-11-29 18:42:00,65,137.934,2469.0,6.0,5.1,0.8999999999999986,485.2589
2024-11-29 18:45:00,65,139.8438,2469.0,6.0,5.199999999999999,1.0,484.653
2024-11-29 18:48:00,65,140.2778,2469.0,5.800000000000001,5.1,1.0,491.212
2024-11-29 18:51:00,65,137.3264,2470.0,5.900000000000002,5.199999999999999,1.0,482.7074
2024-11-29 18:54:00,63,136.1979,2470.0,5.899999999999999,5.2,0.8000000000000007,473.828
2024-11-29 18:57:00,63,129.8611,2470.0,5.899999999999999,5.1000000000000005,0.8000000000000007,476.6588
2024-11-29 19:00:00,63,130.9896,2470.0,5.699999999999999,5.2,0.8000000000000007,467.9634
2024-11-29 19:03:00,63,127.5174,2470.0,5.400000000000002,5.1000000000000005,1.0,467.534
2024-11-29 19:06:00,62,127.6042,2470.0,5.5,5.2,0.9000000000000021,450.1547
2024-11-29 19:09:00,60,127.7778,2470.0,5.400000000000002,5.000000000000001,0.7999999999999972,450.0592
2024-11-29 19:12:00,61,126.8229,2470.0,5.300000000000001,4.800000000000001,0.6999999999999993,447.9367
2024-11-29 19:15:00,60,127.2569,2470.0,5.300000000000001,5.000000000000001,0.6999999999999993,450.4799
2024-11-29 19:18:00,60,130.2951,2470.0,5.199999999999999,5.000000000000001,0.8999999999999986,443.9356
2024-11-29 19:21:00,60,126.3021,2470.0,5.199999999999999,5.000000000000001,1.0,441.29
2024-11-29 19:24:00,62,126.8229,2470.0,5.299999999999997,5.000000000000001,0.9000000000000021,456.9832
2024-11-29 19:27:00,61,124.4792,2470.0,5.199999999999999,5.1000000000000005,1.0,446.6281
2024-11-29 19:30:00,59,126.7361,2470.0,5.399999999999999,5.000000000000001,0.8000000000000007,446.1762
2024-11-29 19:33:00,59,121.0938,2470.0,5.100000000000001,5.1000000000000005,0.6999999999999993,430.2916
2024-11-29 19:36:00,59,123.2639,2470.0,5.299999999999997,4.9,0.8000000000000007,438.5468
2024-11-29 19:39:00,59,122.309,2470.0,5.199999999999999,4.9,0.7000000000000028,433.795
2024-11-29 19:42:00,58,121.875,2470.0,5.100000000000001,4.8999999999999995,0.8999999999999986,431.8589
2024-11-29 19:45:00,57,122.743,2470.0,5.099999999999998,4.8999999999999995,0.9000000000000021,421.0573
2024-11-29 19:48:00,58,124.2188,2470.0,5.0,4.6,0.6000000000000014,432.6725
2024-11-29 19:51:00,59,128.9931,2471.0,4.900000000000002,4.699999999999999,0.7999999999999972,428.7163
2024-11-29 19:54:00,58,124.9132,2471.0,5.0,4.799999999999999,0.8999999999999986,429.4883
2024-11-29 19:57:00,58,122.743,2471.0,4.900000000000002,4.8999999999999995,0.8999999999999986,430.3934
2024-11-29 20:00:00,58,122.309,2471.0,5.0,4.8999999999999995,1.0999999999999979,437.1734
2024-11-29 20:03:00,58,122.5694,2471.0,5.199999999999999,4.8999999999999995,0.6999999999999993,428.1977
2024-11-29 20:06:00,58,122.5694,2471.0,5.0,4.8999999999999995,0.8999999999999986,419.0192
2024-11-29 20:09:00,56,113.8021,2471.0,4.5,4.799999999999999,0.5,410.5965
2024-11-29 20:12:00,54,112.7604,2471.0,4.100000000000001,4.999999999999999,0.6999999999999993,343.0124
2024-11-30 13:33:00,41,112.5,2471.0,1.3999999999999986,0.8000000000000007,2.8000000000000007,320.8126
2024-11-30 13:36:00,55,152.691,2471.0,3.599999999999998,3.999999999999999,1.6000000000000014,425.9286
2024-11-30 13:39:00,60,154.1667,2471.0,4.0,4.3,1.0,443.8477
2024-11-30 13:42:00,60,149.4792,2471.0,4.300000000000001,4.5,1.3999999999999986,448.4964
2024-11-30 13:45:00,60,149.3056,2471.0,3.8999999999999986,4.699999999999999,1.3000000000000007,448.5732
2024-11-30 13:48:00,60,149.4792,2471.0,4.0,4.6,1.1999999999999993,448.7156
2024-11-30 13:51:00,61,150.9549,2471.0,3.900000000000002,4.700000000000001,1.1999999999999993,455.549
2024-11-30 13:54:00,61,150.6944,2471.0,4.0,4.700000000000001,1.1999999999999993,456.2201
2024-11-30 13:57:00,62,151.0417,2471.0,4.099999999999998,4.800000000000001,1.2000000000000028,456.6398
2024-11-30 14:00:00,61,150.2604,2471.0,4.199999999999999,4.800000000000001,1.1000000000000014,457.6305
2024-11-30 14:03:00,61,162.7604,2471.0,4.100000000000001,4.700000000000001,1.1000000000000014,471.3676
2024-11-30 14:06:00,64,165.9722,2471.0,4.200000000000003,4.6000000000000005,1.3999999999999986,489.1711
2024-11-30 14:09:00,65,162.6736,2472.0,4.5,4.6,1.3000000000000007,492.6444
2024-11-30 14:12:00,63,154.4271,2472.0,4.400000000000002,4.9,1.0,481.7467
2024-11-30 14:15:00,64,153.2118,2472.0,4.199999999999999,5.0,1.1000000000000014,478.5945
2024-11-30 14:18:00,63,154.1667,2472.0,4.5,4.9,1.1000000000000014,478.7714
2024-11-30 14:21:00,63,153.2986,2472.0,4.300000000000001,4.800000000000001,1.1999999999999993,478.7507
2024-11-30 14:24:00,64,155.1215,2472.0,4.399999999999999,4.800000000000001,1.1999999999999993,483.15
2024-11-30 14:27:00,64,159.6354,2472.0,4.300000000000001,4.9,1.3999999999999986,485.4427
2024-11-30 14:30:00,65,162.2396,2472.0,4.300000000000001,5.0,1.3000000000000007,496.5778
2024-11-30 14:33:00,66,162.5,2472.0,4.399999999999999,4.9,1.2000000000000028,499.9807
2024-11-30 14:36:00,66,160.7639,2472.0,4.399999999999999,5.0,1.1000000000000014,499.3709
2024-11-30 14:39:00,67,158.4201,2472.0,4.5,5.1000000000000005,1.3000000000000007,503.5754
2024-11-30 14:42:00,67,157.4653,2472.0,4.399999999999999,5.2,1.3000000000000007,503.2733
2024-11-30 14:45:00,67,156.4236,2472.0,4.399999999999999,5.000000000000001,1.1999999999999993,498.4703
2024-11-30 14:48:00,65,156.8576,2472.0,4.399999999999999,4.9,1.1999999999999993,499.9115
2024-11-30 14:51:00,66,157.1181,2472.0,4.399999999999999,5.000000000000001,1.1999999999999993,500.3282
2024-11-30 14:54:00,66,157.1181,2472.0,4.300000000000001,5.1,1.3000000000000007,500.1596
2024-11-30 14:57:00,66,157.5521,2472.0,4.199999999999999,5.0,1.3000000000000007,499.2063
2024-11-30 15:00:00,66,156.8576,2472.0,4.399999999999999,5.0,1.3000000000000007,500.3573
2024-11-30 15:03:00,66,157.0313,2472.0,4.400000000000002,5.000000000000001,1.1999999999999993,500.8632
2024-11-30 15:06:00,66,155.5556,2472.0,4.5,4.8999999999999995,1.1000000000000014,500.2946
2024-11-30 15:09:00,66,155.0347,2473.0,4.400000000000002,5.000000000000001,1.1999999999999993,499.9539
2024-11-30 15:12:00,65,154.8611,2473.0,4.199999999999999,5.000000000000001,1.6000000000000014,499.1349
2024-11-30 15:15:00,66,155.1215,2473.0,4.699999999999999,5.0,1.1000000000000014,499.8802
2024-11-30 15:18:00,66,154.6007,2473.0,4.900000000000002,5.1000000000000005,1.0999999999999979,501.3424
2024-11-30 15:21:00,67,154.6007,2473.0,4.800000000000001,5.000000000000001,1.1000000000000014,501.865
2024-11-30 15:24:00,66,155.0347,2473.0,4.599999999999998,5.1000000000000005,1.2000000000000028,494.0544
2024-11-30 15:27:00,66,155.9896,2473.0,4.699999999999999,4.9,1.1000000000000014,496.9014
2024-11-30 15:30:00,66,156.8576,2473.0,4.600000000000001,4.9,1.1999999999999993,497.7845
2024-11-30 15:33:00,67,157.1181,2473.0,4.699999999999999,5.0,1.2000000000000028,502.4449
2024-11-30 15:36:00,67,155.1215,2473.0,4.800000000000001,5.0,1.1999999999999993,505.4136
2024-11-30 15:39:00,67,153.2118,2473.0,4.900000000000002,5.1000000000000005,1.0999999999999979,504.205
2024-11-30 15:42:00,68,152.0833,2473.0,4.900000000000002,5.1000000000000005,1.0999999999999979,505.1125
2024-11-30 15:45:00,67,152.5174,2473.0,4.800000000000001,5.1000000000000005,1.1000000000000014,505.6159
2024-11-30 15:48:00,68,151.3889,2473.0,4.699999999999999,5.2,1.2000000000000028,505.7733
2024-11-30 15:51:00,68,151.8229,2473.0,4.800000000000001,5.2,1.1000000000000014,502.4165
2024-11-30 15:54:00,67,151.1285,2473.0,4.5,5.1000000000000005,1.3000000000000007,498.489
2024-11-30 15:57:00,67,151.6493,2473.0,4.699999999999999,5.1000000000000005,1.1000000000000014,497.4816
2024-11-30 16:00:00,67,150.2604,2473.0,4.699999999999999,5.1000000000000005,1.1000000000000014,499.7175
2024-11-30 16:03:00,67,150.3472,2473.0,4.699999999999999,5.2,1.2000000000000028,500.1041
2024-11-30 16:06:00,66,150.3472,2473.0,4.699999999999999,5.000000000000001,1.1000000000000014,491.9136
2024-11-30 16:09:00,65,151.1285,2474.0,4.699999999999999,5.1000000000000005,1.1999999999999993,492.2599
2024-11-30 16:12:00,67,152.9514,2474.0,4.699999999999999,5.1000000000000005,1.1000000000000014,501.522
2024-11-30 16:15:00,66,152.2569,2474.0,4.600000000000001,4.9,1.1999999999999993,493.257
2024-11-30 16:18:00,66,151.9097,2474.0,4.600000000000001,4.9,1.1999999999999993,489.5642
2024-11-30 16:21:00,65,151.4757,2474.0,4.600000000000001,5.0,1.0999999999999979,489.7184
2024-11-30 16:24:00,65,151.8229,2474.0,4.699999999999999,4.9,1.0,484.8665
2024-11-30 16:27:00,64,150.6077,2474.0,4.400000000000002,4.9,1.0999999999999979,480.719
2024-11-30 16:30:00,66,149.3056,2474.0,4.5,5.0,1.1000000000000014,487.7448
2024-11-30 16:33:00,65,148.7847,2474.0,4.599999999999998,4.9,1.1000000000000014,482.131
2024-11-30 16:36:00,66,148.1771,2474.0,4.5,5.2,1.3000000000000007,491.7306
2024-11-30 16:39:00,66,147.5694,2474.0,4.699999999999999,5.1000000000000005,1.1000000000000014,494.2726
2024-11-30 16:42:00,65,146.6146,2474.0,4.600000000000001,5.2,1.1999999999999993,490.9366
2024-11-30 16:45:00,66,146.875,2474.0,4.600000000000001,5.1000000000000005,1.0999999999999979,491.6866
2024-11-30 16:48:00,67,147.1354,2474.0,4.600000000000001,5.2,1.1999999999999993,495.6221
2024-11-30 16:51:00,67,148.0903,2474.0,4.600000000000001,5.2,1.1999999999999993,498.8234
2024-11-30 16:54:00,67,148.6111,2474.0,4.799999999999997,5.1000000000000005,1.2000000000000028,497.8334
2024-11-30 16:57:00,66,149.7396,2474.0,4.799999999999997,5.2,1.2000000000000028,498.0959
2024-11-30 17:00:00,67,149.9132,2474.0,4.699999999999999,5.1000000000000005,1.2000000000000028,500.9375
2024-11-30 17:03:00,67,149.9132,2474.0,4.5,5.2,1.3000000000000007,501.9883
2024-11-30 17:06:00,65,148.3507,2474.0,4.800000000000001,5.3,0.8999999999999986,488.121
2024-11-30 17:09:00,65,149.2188,2475.0,4.600000000000001,5.1000000000000005,1.1999999999999993,491.1581
2024-11-30 17:12:00,66,147.4826,2475.0,4.5,5.1000000000000005,1.1000000000000014,488.482
2024-11-30 17:15:00,66,146.6146,2475.0,4.600000000000001,5.2,1.1999999999999993,489.4444
2024-11-30 17:18:00,66,146.7014,2475.0,4.5,5.2,1.1000000000000014,490.2769
2024-11-30 17:21:00,66,146.441,2475.0,4.600000000000001,5.1000000000000005,1.0999999999999979,490.595
2024-11-30 17:24:00,65,147.1354,2475.0,4.5,5.1000000000000005,1.1999999999999993,491.4861
2024-11-30 17:27:00,65,146.3542,2475.0,4.600000000000001,5.1000000000000005,1.1999999999999993,491.6135
2024-11-30 17:30:00,66,147.6563,2475.0,4.600000000000001,5.2,1.0999999999999979,490.2194
2024-11-30 17:33:00,65,147.1354,2475.0,4.600000000000001,5.1000000000000005,1.1999999999999993,491.42
2024-11-30 17:36:00,64,145.7465,2475.0,4.600000000000001,5.2,1.0,480.526
2024-11-30 17:39:00,64,144.9653,2475.0,4.5,5.000000000000001,1.1999999999999993,480.2795
2024-11-30 17:42:00,65,145.3993,2475.0,4.5,5.1000000000000005,1.1000000000000014,482.1453
2024-11-30 17:45:00,65,142.9688,2475.0,4.5,5.2,1.0,477.9108
2024-11-30 17:48:00,64,142.7083,2475.0,4.599999999999998,5.000000000000001,1.0,473.1547
2024-11-30 17:51:00,64,142.9688,2475.0,4.5,5.000000000000001,1.0,472.3242
2024-11-30 17:54:00,63,143.316,2475.0,4.400000000000002,5.000000000000001,1.0,470.7285
2024-11-30 17:57:00,63,143.4028,2475.0,4.300000000000001,5.0,1.0,466.1217
2024-11-30 18:00:00,63,143.6632,2475.0,4.5,4.800000000000001,0.8999999999999986,465.2163
2024-11-30 18:03:00,62,143.75,2475.0,4.400000000000002,4.800000000000001,0.8999999999999986,462.4756
2024-11-30 18:06:00,62,143.1424,2475.0,4.300000000000001,4.800000000000001,1.0,462.4549
2024-11-30 18:09:00,63,144.0972,2476.0,4.400000000000002,5.000000000000001,1.0999999999999979,468.4892
2024-11-30 18:12:00,64,142.7083,2476.0,4.599999999999998,5.000000000000001,0.9000000000000021,473.0494
2024-11-30 18:15:00,64,143.8368,2476.0,4.400000000000002,5.000000000000001,1.0,471.2665
2024-11-30 18:18:00,63,143.316,2476.0,4.300000000000001,5.000000000000001,1.0,466.9005
2024-11-30 18:21:00,64,143.5764,2476.0,4.5,5.000000000000001,1.0,476.262
2024-11-30 18:24:00,64,139.8438,2476.0,4.400000000000002,5.1000000000000005,1.0,469.6185
2024-11-30 18:27:00,62,134.2014,2476.0,4.399999999999999,5.1000000000000005,1.0,460.2221
2024-11-30 18:30:00,61,132.2917,2476.0,4.100000000000001,4.999999999999999,1.0,450.6384
2024-11-30 18:33:00,60,133.2465,2476.0,4.199999999999999,4.999999999999999,0.8000000000000007,446.0289
2024-11-30 18:36:00,60,139.0625,2476.0,4.100000000000001,4.999999999999999,0.8999999999999986,441.8033
2024-11-30 18:39:00,59,132.8993,2476.0,4.0,4.8999999999999995,1.0,443.8602
2024-11-30 18:42:00,60,132.7257,2476.0,4.099999999999998,4.8999999999999995,0.9000000000000021,444.2344
2024-11-30 18:45:00,60,132.1181,2476.0,4.0,4.8999999999999995,0.9000000000000021,436.2243
2024-11-30 18:48:00,60,135.3299,2476.0,4.0,4.8999999999999995,1.1000000000000014,442.0847
2024-11-30 18:51:00,59,129.0799,2476.0,3.900000000000002,4.8999999999999995,0.8999999999999986,433.825
2024-11-30 18:54:00,58,131.25,2476.0,3.900000000000002,4.8999999999999995,1.0,434.2043
2024-11-30 18:57:00,57,129.8611,2476.0,4.0,4.8999999999999995,1.0,423.9703
2024-11-30 19:00:00,59,133.5938,2476.0,3.8000000000000007,4.8999999999999995,1.0,438.6318
2024-11-30 19:03:00,59,129.4271,2476.0,3.900000000000002,4.8999999999999995,1.0,426.7242
2024-11-30 19:06:00,57,128.9931,2476.0,3.900000000000002,4.799999999999999,0.8999999999999986,416.7919
2024-11-30 19:09:00,55,128.8194,2477.0,3.8000000000000007,4.699999999999999,0.6999999999999993,409.4014
2024-11-30 19:12:00,57,132.8993,2477.0,3.6999999999999993,4.699999999999999,0.9000000000000021,424.2445
2024-11-30 19:15:00,58,131.4236,2477.0,3.6999999999999993,4.8,1.1000000000000014,429.9119
2024-11-30 19:18:00,58,131.0764,2477.0,3.8000000000000007,4.6,0.8000000000000007,433.1934
2024-11-30 19:21:00,59,130.3819,2477.0,3.6999999999999993,4.8,1.0,428.853
2024-11-30 19:24:00,57,133.5938,2477.0,3.900000000000002,4.8,0.8999999999999986,416.6312
2024-11-30 19:27:00,57,129.2535,2477.0,3.8000000000000007,4.6,1.0,420.6706
2024-11-30 19:30:00,58,128.8194,2477.0,3.8000000000000007,4.8,0.8000000000000007,420.2713
2024-11-30 19:33:00,58,131.5104,2477.0,3.900000000000002,4.8999999999999995,0.6999999999999993,425.2156
2024-11-30 19:36:00,59,128.8194,2477.0,3.900000000000002,4.8,0.8999999999999986,419.7352
2024-11-30 19:39:00,59,130.1215,2477.0,3.900000000000002,4.8999999999999995,0.7999999999999972,421.767
2024-11-30 19:42:00,58,128.4722,2477.0,3.8000000000000007,4.8,0.8999999999999986,425.832
2024-11-30 19:45:00,58,131.0764,2477.0,3.6999999999999993,4.8999999999999995,0.8999999999999986,428.0115
2024-11-30 19:48:00,57,129.4271,2477.0,3.900000000000002,4.8,0.8999999999999986,429.1649
2024-11-30 19:51:00,57,132.1181,2477.0,3.8999999999999986,4.8999999999999995,0.8999999999999986,422.2587
2024-11-30 19:54:00,57,128.559,2477.0,3.8000000000000007,4.8,1.0,425.1772
2024-11-30 19:57:00,58,133.4201,2477.0,3.6999999999999993,4.8,1.1000000000000014,427.9058
2024-11-30 20:00:00,57,129.2535,2477.0,3.8000000000000007,4.8,1.0,425.8782
2024-11-30 20:03:00,57,130.816,2477.0,4.0,4.8,0.7999999999999972,420.064
2024-11-30 20:06:00,56,129.0799,2477.0,3.8000000000000007,4.699999999999999,0.8999999999999986,419.7077
2024-11-30 20:09:00,58,129.4271,2478.0,3.8000000000000007,4.8,0.8999999999999986,425.2559
2024-11-30 20:12:00,56,132.1181,2478.0,3.8000000000000007,4.8999999999999995,0.8000000000000007,420.2745
2024-11-30 20:15:00,57,129.6875,2478.0,3.8000000000000007,4.8,0.8999999999999986,424.9482
2024-11-30 20:18:00,57,130.816,2478.0,3.8000000000000007,4.699999999999999,0.8000000000000007,417.8115
2024-11-30 20:21:00,58,130.1215,2478.0,3.6000000000000014,4.699999999999999,0.8999999999999986,427.0878
2024-11-30 20:24:00,55,128.559,2478.0,3.6000000000000014,4.6,1.0,415.8109
2024-11-30 20:27:00,57,131.5104,2478.0,3.6000000000000014,4.7,1.0999999999999979,423.6774
2024-11-30 20:30:00,57,130.2083,2478.0,3.8999999999999986,4.8,0.8999999999999986,423.7871
2024-11-30 20:33:00,57,129.9479,2478.0,3.8000000000000007,4.8,0.8999999999999986,422.9244
2024-11-30 20:36:00,57,131.8576,2478.0,3.799999999999997,4.8,0.9000000000000021,421.0996
2024-11-30 20:39:00,57,130.2083,2478.0,3.8000000000000007,4.8,0.8999999999999986,420.7478
2024-11-30 20:42:00,57,129.0799,2478.0,3.8999999999999986,4.7,0.8000000000000007,419.7042
2024-11-30 20:45:00,56,130.2083,2478.0,3.6999999999999993,4.8,0.8000000000000007,410.6286
2024-11-30 20:48:00,56,129.9479,2478.0,3.6000000000000014,4.7,1.0,415.8742
2024-11-30 20:51:00,56,129.5139,2478.0,3.6999999999999993,4.6,0.8999999999999986,415.7216
2024-11-30 20:54:00,57,131.0764,2478.0,3.6999999999999993,4.7,0.8999999999999986,414.6616
2024-11-30 20:57:00,57,132.3785,2478.0,3.8999999999999986,4.8999999999999995,0.8000000000000007,412.6992
2024-11-30 21:00:00,57,129.5139,2478.0,3.8999999999999986,4.8,0.8000000000000007,424.9243
2024-11-30 21:03:00,56,129.8611,2478.0,3.799999999999997,4.8,0.9000000000000021,415.7084
2024-11-30 21:06:00,56,132.0313,2478.0,4.0,4.7,0.6999999999999993,416.741
2024-11-30 21:09:00,57,130.1215,2479.0,3.6999999999999993,4.7,0.8999999999999986,421.8137
2024-11-30 21:12:00,57,128.9931,2479.0,3.8000000000000007,4.7,0.8999999999999986,420.8732
2024-11-30 21:15:00,57,132.8993,2479.0,3.6999999999999993,4.7,0.8999999999999986,417.9272
2024-11-30 21:18:00,58,130.2083,2479.0,3.8999999999999986,4.699999999999999,0.8000000000000007,417.1001
2024-11-30 21:21:00,57,130.7292,2479.0,3.8999999999999986,4.8,0.8999999999999986,426.3231
2024-11-30 21:24:00,56,130.9896,2479.0,3.799999999999997,4.8,0.8000000000000007,415.048
2024-11-30 21:27:00,56,130.3819,2479.0,3.6999999999999993,4.7,0.8999999999999986,411.8784
2024-11-30 21:30:00,58,130.816,2479.0,3.6000000000000014,4.7,0.8999999999999986,415.6529
2024-11-30 21:33:00,56,130.5556,2479.0,3.6999999999999993,4.8,1.0,414.4651
2024-11-30 21:36:00,58,129.7743,2479.0,3.6999999999999993,4.6,0.8999999999999986,423.6088
2024-11-30 21:39:00,57,134.8958,2479.0,3.799999999999997,4.7,0.8000000000000007,419.948
2024-11-30 21:42:00,57,129.8611,2479.0,3.8999999999999986,4.7,0.6999999999999993,424.3792
2024-11-30 21:45:00,58,130.3819,2479.0,4.0,4.8,0.8999999999999986,423.0716
2024-11-30 21:48:00,56,128.2118,2479.0,3.6999999999999993,4.6,0.8000000000000007,405.6125
2024-11-30 21:51:00,57,129.6875,2479.0,3.8000000000000007,4.6000000000000005,1.0,406.5793
2024-11-30 21:54:00,55,129.6875,2479.0,3.599999999999998,4.7,1.1000000000000014,398.8723
2024-11-30 21:57:00,56,129.5139,2479.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,416.2357
2024-11-30 22:00:00,55,131.8576,2479.0,3.6999999999999993,4.7,0.8000000000000007,403.0398
2024-11-30 22:03:00,56,129.7743,2479.0,3.599999999999998,4.6,1.0,413.7139
2024-11-30 22:06:00,55,133.1597,2479.0,3.599999999999998,4.7,0.9000000000000021,412.4451
2024-11-30 22:09:00,55,129.8611,2480.0,3.8999999999999986,4.699999999999999,0.9000000000000021,408.5189
2024-11-30 22:12:00,55,131.8576,2480.0,3.6999999999999993,4.7,0.8000000000000007,400.2084
2024-11-30 22:15:00,56,129.9479,2480.0,3.6999999999999993,4.6,0.9000000000000021,409.6031
2024-11-30 22:18:00,55,129.3403,2480.0,3.8000000000000007,4.6000000000000005,0.9000000000000021,411.0996
2024-11-30 22:21:00,54,128.4722,2480.0,3.6000000000000014,4.7,0.8999999999999986,400.7999
2024-11-30 22:24:00,55,128.3854,2480.0,3.5,4.4,1.0,407.8843
2024-11-30 22:27:00,55,131.5972,2480.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,411.1375
2024-11-30 22:30:00,56,128.8194,2480.0,3.6999999999999993,4.6000000000000005,1.0,414.787
2024-11-30 22:33:00,56,132.7257,2480.0,3.6000000000000014,4.7,0.8999999999999986,416.0804
2024-11-30 22:36:00,56,130.6424,2480.0,3.6999999999999993,4.6000000000000005,0.9000000000000021,415.5075
2024-11-30 22:39:00,56,131.5104,2480.0,3.6999999999999993,4.6000000000000005,1.0,421.9184
2024-11-30 22:42:00,57,131.0764,2480.0,3.6999999999999993,4.8,1.1000000000000014,423.2021
2024-11-30 22:45:00,57,128.6458,2480.0,3.6999999999999993,4.7,0.8999999999999986,420.6866
2024-11-30 22:48:00,55,130.7292,2480.0,3.8000000000000007,4.7,0.6999999999999993,407.7765
2024-11-30 22:51:00,55,126.9097,2480.0,3.6000000000000014,4.6,0.8999999999999986,403.4146
2024-11-30 22:54:00,56,128.559,2480.0,3.6999999999999993,4.500000000000001,0.8000000000000007,401.4653
2024-11-30 22:57:00,55,131.5972,2480.0,3.6000000000000014,4.6000000000000005,0.8999999999999986,405.3393
2024-11-30 23:00:00,55,130.3819,2480.0,3.6000000000000014,4.6000000000000005,1.0,413.6141
2024-11-30 23:03:00,56,134.0278,2480.0,3.6999999999999993,4.7,0.9000000000000021,407.964
2024-11-30 23:06:00,55,129.8611,2480.0,3.6000000000000014,4.6,0.8999999999999986,405.8054
2024-11-30 23:09:00,54,126.7361,2481.0,3.8000000000000007,4.4,0.8999999999999986,391.2753
2024-11-30 23:12:00,55,127.7778,2481.0,3.6000000000000014,4.7,0.8999999999999986,402.8058
2024-11-30 23:15:00,54,127.1701,2481.0,3.700000000000003,4.7,0.8999999999999986,395.9783
2024-11-30 23:18:00,54,130.5556,2481.0,3.5,4.4,0.8999999999999986,398.0425
2024-11-30 23:21:00,54,126.3889,2481.0,3.6000000000000014,4.6000000000000005,0.8999999999999986,398.3581
2024-11-30 23:24:00,55,130.9896,2481.0,3.6000000000000014,4.7,0.8999999999999986,406.4822
2024-11-30 23:27:00,54,125.8681,2481.0,3.8000000000000007,4.7,0.8000000000000007,403.9224
2024-11-30 23:30:00,54,127.691,2481.0,3.6000000000000014,4.6000000000000005,0.6999999999999993,404.3205
2024-11-30 23:33:00,52,124.4792,2481.0,3.5,4.6,0.8000000000000007,398.1293
2024-11-30 23:36:00,54,124.3056,2481.0,3.5,4.6,0.8999999999999986,383.0764
2024-11-30 23:39:00,52,126.8229,2481.0,3.5,4.7,0.8000000000000007,385.7703
2024-11-30 23:42:00,54,122.1354,2481.0,3.6000000000000014,4.500000000000001,0.8000000000000007,391.5722
2024-11-30 23:45:00,53,122.4826,2481.0,3.6000000000000014,4.6,0.6999999999999993,386.7558
2024-11-30 23:48:00,53,125.0,2481.0,3.6000000000000014,4.500000000000001,0.8000000000000007,386.816
2024-11-30 23:51:00,53,122.743,2481.0,3.6000000000000014,4.6000000000000005,0.8000000000000007,392.3734
2024-11-30 23:54:00,54,122.743,2481.0,3.6000000000000014,4.6000000000000005,0.6999999999999993,395.638
2024-11-30 23:57:00,53,126.9097,2481.0,3.5,4.500000000000001,0.6999999999999993,386.4746
2024-12-01 00:00:00,52,123.3507,2481.0,3.5,4.5,0.6999999999999993,387.1102
2024-12-01 00:03:00,52,122.8299,2481.0,3.3000000000000007,4.4,0.8999999999999986,385.6259
2024-12-01 00:06:00,52,127.0833,2481.0,3.599999999999998,4.5,0.8000000000000007,382.2128
2024-12-01 00:09:00,53,124.4792,2482.0,3.5,4.500000000000001,0.8000000000000007,398.6779
2024-12-01 00:12:00,54,124.2188,2482.0,3.6000000000000014,4.8,0.8999999999999986,401.9907
2024-12-01 00:15:00,52,127.0833,2482.0,3.5,4.6000000000000005,0.8000000000000007,385.8525
2024-12-01 00:18:00,52,122.4826,2482.0,3.5,4.6000000000000005,0.6999999999999993,394.1038
2024-12-01 00:21:00,54,121.441,2482.0,3.5,4.500000000000001,0.9000000000000021,391.9188
2024-12-01 00:24:00,53,125.6076,2482.0,3.5,4.6000000000000005,0.8000000000000007,390.3161
2024-12-01 00:27:00,52,122.0486,2482.0,3.6000000000000014,4.500000000000001,0.6999999999999993,385.2456
2024-12-01 00:30:00,53,122.8299,2482.0,3.5,4.6000000000000005,0.6999999999999993,387.8839
2024-12-01 00:33:00,53,127.3438,2482.0,3.5,4.500000000000001,0.6999999999999993,384.3368
2024-12-01 00:36:00,53,123.0035,2482.0,3.6000000000000014,4.4,0.6999999999999993,385.0501
2024-12-01 00:39:00,53,123.6979,2482.0,3.5,4.6000000000000005,0.6999999999999993,389.9708
2024-12-01 00:42:00,52,123.7847,2482.0,3.6000000000000014,4.4,0.6999999999999993,385.8456
2024-12-01 00:45:00,53,123.8715,2482.0,3.3999999999999986,4.4,0.8000000000000007,384.983
2024-12-01 00:48:00,52,126.0417,2482.0,3.5,4.500000000000001,0.7000000000000028,386.5899
2024-12-01 00:51:00,52,123.0035,2482.0,3.6000000000000014,4.6,0.8000000000000007,379.5005
2024-12-01 00:54:00,53,121.2674,2482.0,3.6999999999999993,4.300000000000001,0.8000000000000007,380.67
2024-12-01 00:57:00,52,121.6146,2482.0,3.5,4.4,0.5,376.739
2024-12-01 01:00:00,52,122.4826,2482.0,3.599999999999998,4.500000000000001,0.9000000000000021,383.7888
2024-12-01 01:03:00,53,125.434,2482.0,3.6000000000000014,4.500000000000001,0.6999999999999993,380.5072
2024-12-01 01:06:00,52,123.2639,2482.0,3.3999999999999986,4.6000000000000005,0.9000000000000021,389.9435
2024-12-01 01:09:00,53,126.3889,2483.0,3.3999999999999986,4.7,0.8000000000000007,387.7568
2024-12-01 01:12:00,51,124.2188,2483.0,3.6000000000000014,4.300000000000001,0.6000000000000014,388.196
2024-12-01 01:15:00,52,123.3507,2483.0,3.6000000000000014,4.5,0.6999999999999993,385.3731
2024-12-01 01:18:00,51,124.4792,2483.0,3.400000000000002,4.4,0.8000000000000007,374.3717
2024-12-01 01:21:00,52,122.8299,2483.0,3.3000000000000007,4.6000000000000005,0.8999999999999986,383.5587
2024-12-01 01:24:00,52,126.3021,2483.0,3.3000000000000007,4.4,0.8999999999999986,383.4592
2024-12-01 01:27:00,52,124.1319,2483.0,3.5,4.6000000000000005,0.6999999999999993,387.2412
2024-12-01 01:30:00,53,122.743,2483.0,3.6999999999999993,4.6000000000000005,0.6999999999999993,387.2716
2024-12-01 01:33:00,52,125.1736,2483.0,3.400000000000002,4.6000000000000005,0.8999999999999986,383.481
2024-12-01 01:36:00,52,122.309,2483.0,3.400000000000002,4.5,0.8999999999999986,376.9901
2024-12-01 01:39:00,53,123.3507,2483.0,3.3999999999999986,4.500000000000001,0.8000000000000007,386.3139
2024-12-01 01:42:00,53,122.9167,2483.0,3.400000000000002,4.500000000000001,1.0,385.4656
2024-12-01 01:45:00,52,123.6111,2483.0,3.6000000000000014,4.4,0.6999999999999993,388.0232
2024-12-01 01:48:00,51,127.0833,2483.0,3.3999999999999986,4.6000000000000005,0.8000000000000007,383.653
2024-12-01 01:51:00,53,123.6979,2483.0,3.400000000000002,4.6000000000000005,0.8999999999999986,382.2847
2024-12-01 01:54:00,53,125.0868,2483.0,3.5,4.6000000000000005,0.8999999999999986,386.1793
2024-12-01 01:57:00,51,123.8715,2483.0,3.5,4.6000000000000005,0.7000000000000028,376.9736
2024-12-01 02:00:00,53,122.743,2483.0,3.5,4.4,0.8000000000000007,378.6913
2024-12-01 02:03:00,52,126.4757,2483.0,3.5,4.500000000000001,0.8000000000000007,383.9647
2024-12-01 02:06:00,53,123.2639,2483.0,3.3999999999999986,4.6000000000000005,0.8000000000000007,385.6565
2024-12-01 02:09:00,52,123.6111,2484.0,3.3999999999999986,4.500000000000001,0.8000000000000007,383.3352
2024-12-01 02:12:00,53,125.9549,2484.0,3.6000000000000014,4.7,0.6999999999999993,389.7625
2024-12-01 02:15:00,53,123.4375,2484.0,3.400000000000002,4.5,0.8999999999999986,385.7589
2024-12-01 02:18:00,53,124.2188,2484.0,3.6000000000000014,4.4,0.8000000000000007,380.5784
2024-12-01 02:21:00,53,127.5174,2484.0,3.5,4.300000000000001,0.8000000000000007,375.4002
2024-12-01 02:24:00,51,125.0,2484.0,3.400000000000002,4.300000000000001,0.8999999999999986,390.6847
2024-12-01 02:27:00,52,123.0035,2484.0,3.400000000000002,4.6000000000000005,0.8999999999999986,384.6433
2024-12-01 02:30:00,53,124.7396,2484.0,3.400000000000002,4.7,0.8999999999999986,386.7931
2024-12-01 02:33:00,52,122.0486,2484.0,3.5,4.6000000000000005,0.8000000000000007,378.4091
2024-12-01 02:36:00,53,122.0486,2484.0,3.5,4.500000000000001,0.8000000000000007,388.6142
2024-12-01 02:39:00,52,124.4792,2484.0,3.5,4.7,0.7000000000000028,391.6313
2024-12-01 02:42:00,53,125.0,2484.0,3.599999999999998,4.500000000000001,0.8000000000000007,385.5691
2024-12-01 02:45:00,53,123.0035,2484.0,3.599999999999998,4.6000000000000005,0.9000000000000021,388.532
2024-12-01 02:48:00,51,122.4826,2484.0,3.6000000000000014,4.7,0.6999999999999993,389.4888
2024-12-01 02:51:00,52,126.4757,2484.0,3.400000000000002,4.500000000000001,0.8999999999999986,381.2805
2024-12-01 02:54:00,51,124.0451,2484.0,3.400000000000002,4.500000000000001,0.8999999999999986,373.8275
2024-12-01 02:57:00,51,123.6979,2484.0,3.5,4.4,0.8000000000000007,380.1447
2024-12-01 03:00:00,52,123.3507,2484.0,3.6999999999999993,4.4,0.6000000000000014,383.4997
2024-12-01 03:03:00,52,126.9097,2484.0,3.3000000000000007,4.500000000000001,1.0,382.2826
2024-12-01 03:06:00,50,124.4792,2484.0,3.5,4.500000000000001,0.6999999999999993,379.5285
2024-12-01 03:09:00,51,122.3958,2485.0,3.3999999999999986,4.300000000000001,0.9000000000000021,376.0352
2024-12-01 03:12:00,52,122.8299,2485.0,3.400000000000002,4.500000000000001,0.6999999999999993,371.4443
2024-12-01 03:15:00,51,125.8681,2485.0,3.3000000000000007,4.300000000000001,0.8000000000000007,372.5778
2024-12-01 03:18:00,52,123.8715,2485.0,3.3000000000000007,4.5,0.8000000000000007,378.5518
2024-12-01 03:21:00,50,123.4375,2485.0,3.400000000000002,4.4,0.6999999999999993,384.1569
2024-12-01 03:24:00,51,127.5174,2485.0,3.3000000000000007,4.6,0.8000000000000007,370.3434
2024-12-01 03:27:00,53,126.2153,2485.0,3.5,4.4,0.8999999999999986,381.7914
2024-12-01 03:30:00,53,125.6076,2485.0,3.5,4.500000000000001,0.8000000000000007,391.4646
2024-12-01 03:33:00,52,124.2188,2485.0,3.6999999999999993,4.6000000000000005,0.6999999999999993,389.4799
2024-12-01 03:36:00,53,127.2569,2485.0,3.599999999999998,4.6000000000000005,0.8000000000000007,380.7676
2024-12-01 03:39:00,53,125.6076,2485.0,3.6000000000000014,4.500000000000001,0.6999999999999993,389.9446
2024-12-01 03:42:00,51,124.566,2485.0,3.599999999999998,4.500000000000001,0.8000000000000007,383.8052
2024-12-01 03:45:00,52,128.3854,2485.0,3.5,4.500000000000001,0.8000000000000007,378.2638
2024-12-01 03:48:00,51,124.0451,2485.0,3.5,4.300000000000001,0.6999999999999993,371.726
2024-12-01 03:51:00,51,124.6528,2485.0,3.3000000000000007,4.300000000000001,0.8000000000000007,374.6596
2024-12-01 03:54:00,51,126.8229,2485.0,3.3999999999999986,4.199999999999999,0.8000000000000007,372.2171
2024-12-01 03:57:00,52,126.3021,2485.0,3.5,4.4,0.8000000000000007,381.2762
2024-12-01 04:00:00,52,125.434,2485.0,3.200000000000003,4.300000000000001,1.0,380.5103
2024-12-01 04:03:00,51,125.7813,2485.0,3.400000000000002,4.4,0.8000000000000007,380.6336
2024-12-01 04:06:00,52,128.0382,2485.0,3.5,4.4,0.8000000000000007,381.4859
2024-12-01 04:09:00,53,125.6076,2486.0,3.6000000000000014,4.300000000000001,1.0,389.4725
2024-12-01 04:12:00,52,126.0417,2486.0,3.599999999999998,4.4,0.8000000000000007,380.2584
2024-12-01 04:15:00,51,129.0799,2486.0,3.5,4.200000000000001,0.6999999999999993,378.3727
2024-12-01 04:18:00,50,127.2569,2486.0,3.5,4.300000000000001,0.6999999999999993,365.791
2024-12-01 04:21:00,51,128.0382,2486.0,3.5,4.4,0.8000000000000007,376.8076
2024-12-01 04:24:00,52,129.5139,2486.0,3.3000000000000007,4.4,1.0,380.7911
2024-12-01 04:27:00,52,127.691,2486.0,3.5,4.300000000000001,0.8999999999999986,385.3624
2024-12-01 04:30:00,52,128.9063,2486.0,3.1999999999999993,4.300000000000001,0.8000000000000007,384.4213
2024-12-01 04:33:00,53,127.7778,2486.0,3.5,4.199999999999999,0.8000000000000007,389.7611
2024-12-01 04:36:00,53,127.0833,2486.0,3.5,4.300000000000001,0.8000000000000007,388.6859
2024-12-01 04:39:00,51,130.2951,2486.0,3.5,4.4,0.8999999999999986,380.9796
2024-12-01 04:42:00,53,127.5174,2486.0,3.599999999999998,4.4,0.9000000000000021,391.4383
2024-12-01 04:45:00,52,128.0382,2486.0,3.6999999999999993,4.4,0.6999999999999993,387.639
2024-12-01 04:48:00,52,130.9896,2486.0,3.3999999999999986,4.5,0.8000000000000007,386.9492
2024-12-01 04:51:00,53,128.8194,2486.0,3.6999999999999993,4.6000000000000005,0.6999999999999993,391.6409
2024-12-01 04:54:00,53,128.8194,2486.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,397.3911
2024-12-01 04:57:00,54,131.1632,2486.0,3.6999999999999993,4.500000000000001,0.8000000000000007,393.839
2024-12-01 05:00:00,53,128.559,2486.0,3.6000000000000014,4.6000000000000005,0.8000000000000007,388.3203
2024-12-01 05:03:00,53,130.9896,2486.0,3.5,4.6000000000000005,0.8000000000000007,386.9103
2024-12-01 05:06:00,53,131.8576,2486.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,392.631
2024-12-01 05:09:00,54,131.4236,2487.0,3.6999999999999993,4.5,0.8999999999999986,397.2991
2024-12-01 05:12:00,54,130.3819,2487.0,3.700000000000003,4.7,0.6999999999999993,390.6529
2024-12-01 05:15:00,54,133.4201,2487.0,3.8000000000000007,4.500000000000001,0.8999999999999986,399.9446
2024-12-01 05:18:00,56,130.7292,2487.0,3.8000000000000007,4.6000000000000005,0.6999999999999993,405.6593
2024-12-01 05:21:00,53,130.6424,2487.0,3.6999999999999993,4.6000000000000005,1.0,397.9154
2024-12-01 05:24:00,53,133.3333,2487.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,398.0193
2024-12-01 05:27:00,54,131.5104,2487.0,3.6999999999999993,4.500000000000001,1.0,398.1512
2024-12-01 05:30:00,54,131.25,2487.0,3.6999999999999993,4.500000000000001,1.0,402.0289
2024-12-01 05:33:00,54,131.8576,2487.0,3.6999999999999993,4.500000000000001,0.8000000000000007,396.4991
2024-12-01 05:36:00,54,130.9896,2487.0,3.6999999999999993,4.6000000000000005,1.0,405.3746
2024-12-01 05:39:00,55,129.4271,2487.0,3.6000000000000014,4.6000000000000005,0.8999999999999986,402.966
2024-12-01 05:42:00,53,129.4271,2487.0,3.8000000000000007,4.500000000000001,0.8999999999999986,400.9657
2024-12-01 05:45:00,54,132.1181,2487.0,3.6999999999999993,4.6000000000000005,1.0,405.5758
2024-12-01 05:48:00,57,131.0764,2487.0,3.6000000000000014,4.500000000000001,0.6999999999999993,392.0912
2024-12-01 05:51:00,55,129.6875,2487.0,3.700000000000003,4.7,1.0,413.0703
2024-12-01 05:54:00,54,130.6424,2487.0,3.700000000000003,4.8,0.8999999999999986,400.3127
2024-12-01 05:57:00,54,132.7257,2487.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,402.2507
2024-12-01 06:00:00,55,128.9931,2487.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,400.9894
2024-12-01 06:03:00,54,127.0833,2487.0,3.8000000000000007,4.6000000000000005,0.6999999999999993,396.8683
2024-12-01 06:06:00,55,128.6458,2487.0,3.6999999999999993,4.499999999999999,0.6999999999999993,387.7432
2024-12-01 06:09:00,53,130.6424,2488.0,3.6999999999999993,4.6000000000000005,0.6999999999999993,392.783
2024-12-01 06:12:00,54,129.3403,2488.0,3.6999999999999993,4.500000000000001,0.8000000000000007,396.3815
2024-12-01 06:15:00,55,130.1215,2488.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,386.4427
2024-12-01 06:18:00,53,132.2917,2488.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,398.6835
2024-12-01 06:21:00,54,131.684,2488.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,401.2398
2024-12-01 06:24:00,55,130.3819,2488.0,3.6999999999999993,4.6000000000000005,1.0,403.8042
2024-12-01 06:27:00,54,129.8611,2488.0,3.8000000000000007,4.6000000000000005,0.6999999999999993,405.1933
2024-12-01 06:30:00,54,130.5556,2488.0,3.8000000000000007,4.7,0.8999999999999986,401.3309
2024-12-01 06:33:00,54,129.7743,2488.0,3.8000000000000007,4.8,0.8999999999999986,404.3734
2024-12-01 06:36:00,54,129.0799,2488.0,3.8000000000000007,4.7,1.0,402.3781
2024-12-01 06:39:00,54,132.3785,2488.0,3.700000000000003,4.6000000000000005,0.8999999999999986,403.6438
2024-12-01 06:42:00,53,132.8125,2488.0,3.8000000000000007,4.7,0.8999999999999986,397.9631
2024-12-01 06:45:00,53,133.4201,2488.0,3.6999999999999993,4.5,1.0,397.3762
2024-12-01 06:48:00,55,132.8125,2488.0,3.8000000000000007,4.7,0.8999999999999986,403.2997
2024-12-01 06:51:00,54,133.6806,2488.0,3.8000000000000007,4.500000000000001,0.8999999999999986,398.0274
2024-12-01 06:54:00,54,129.9479,2488.0,3.8000000000000007,4.3999999999999995,0.8999999999999986,409.9715
2024-12-01 06:57:00,54,129.2535,2488.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,397.4478
2024-12-01 07:00:00,54,131.9444,2488.0,3.8000000000000007,4.7,0.6999999999999993,399.1616
2024-12-01 07:03:00,54,129.4271,2488.0,3.5,4.500000000000001,1.0,396.2519
2024-12-01 07:06:00,55,129.9479,2488.0,3.5,4.500000000000001,1.0,400.1751
2024-12-01 07:09:00,53,134.0278,2489.0,3.6999999999999993,4.500000000000001,0.8000000000000007,396.6876
2024-12-01 07:12:00,53,132.8125,2489.0,3.6999999999999993,4.4,0.8999999999999986,388.3325
2024-12-01 07:15:00,53,134.2014,2489.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,404.979
2024-12-01 07:18:00,55,135.7639,2489.0,3.8999999999999986,4.500000000000001,0.8000000000000007,403.0435
2024-12-01 07:21:00,54,136.0243,2489.0,3.8000000000000007,4.500000000000001,0.8999999999999986,409.1779
2024-12-01 07:24:00,56,134.2014,2489.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,415.1885
2024-12-01 07:27:00,57,131.5972,2489.0,3.8999999999999986,4.6000000000000005,0.9000000000000021,416.8836
2024-12-01 07:30:00,56,134.9826,2489.0,4.0,4.7,0.8999999999999986,412.7742
2024-12-01 07:33:00,54,133.6806,2489.0,3.8000000000000007,4.6000000000000005,0.7999999999999972,403.7831
2024-12-01 07:36:00,54,134.5486,2489.0,3.6999999999999993,4.4,1.0,399.0727
2024-12-01 07:39:00,53,135.5035,2489.0,3.6999999999999993,4.4,0.8000000000000007,393.6586
2024-12-01 07:42:00,54,135.4167,2489.0,3.6000000000000014,4.4,1.0,399.1553
2024-12-01 07:45:00,54,137.7604,2489.0,3.6999999999999993,4.5,0.8000000000000007,398.8093
2024-12-01 07:48:00,56,135.4167,2489.0,3.6999999999999993,4.4,1.1000000000000014,405.7738
2024-12-01 07:51:00,55,139.7569,2489.0,3.700000000000003,4.500000000000001,0.8999999999999986,404.7206
2024-12-01 07:54:00,56,138.8889,2489.0,3.8000000000000007,4.4,0.9000000000000021,409.5864
2024-12-01 07:57:00,57,142.2743,2489.0,3.8999999999999986,4.7,1.0,418.4848
2024-12-01 08:00:00,56,146.875,2489.0,4.0,4.300000000000001,0.9000000000000021,422.7755
2024-12-01 08:03:00,57,151.6493,2489.0,4.0,4.300000000000001,0.8999999999999986,424.1514
2024-12-01 08:06:00,58,146.875,2489.0,3.8000000000000007,4.4,1.1999999999999993,421.9935
2024-12-01 08:09:00,57,144.2708,2490.0,3.8999999999999986,4.4,0.9000000000000021,416.7668
2024-12-01 08:12:00,56,141.6667,2490.0,3.8999999999999986,4.5,1.0,413.479
2024-12-01 08:15:00,56,142.4479,2490.0,3.8999999999999986,4.4,0.8000000000000007,414.4132
2024-12-01 08:18:00,56,143.4028,2490.0,3.8999999999999986,4.4,0.9000000000000021,416.5205
2024-12-01 08:21:00,57,147.2222,2490.0,3.900000000000002,4.4,0.8000000000000007,415.8979
2024-12-01 08:24:00,57,151.9965,2490.0,3.8999999999999986,4.4,1.1000000000000014,427.4497
2024-12-01 08:27:00,58,150.6944,2490.0,4.199999999999999,4.300000000000001,1.0,431.1233
2024-12-01 08:30:00,57,148.5243,2490.0,4.099999999999998,4.5,1.0,427.1432
2024-12-01 08:33:00,58,147.2222,2490.0,4.199999999999999,4.4,1.0,434.9461
2024-12-01 08:36:00,58,149.9132,2490.0,4.099999999999998,4.5,1.0,433.0038
2024-12-01 08:39:00,58,150.1736,2490.0,4.099999999999998,4.4,0.9000000000000021,433.3886
2024-12-01 08:42:00,59,151.3889,2490.0,4.199999999999999,4.4,1.0,435.6373
2024-12-01 08:45:00,60,153.6458,2490.0,4.199999999999999,4.4,1.0,437.3442
2024-12-01 08:48:00,59,153.6458,2490.0,4.199999999999999,4.4,1.0,449.5687
2024-12-01 08:51:00,60,149.8264,2490.0,4.199999999999999,4.4,1.1000000000000014,439.907
2024-12-01 08:54:00,59,149.6528,2490.0,4.199999999999999,4.6000000000000005,1.0,438.9781
2024-12-01 08:57:00,60,149.6528,2490.0,4.099999999999998,4.5,1.0,433.7935
2024-12-01 09:00:00,58,149.2188,2490.0,4.100000000000001,4.6000000000000005,0.8999999999999986,436.1383
2024-12-01 09:03:00,59,149.9132,2490.0,4.199999999999999,4.6000000000000005,1.0,440.0204
2024-12-01 09:06:00,59,150.7813,2490.0,4.199999999999999,4.6000000000000005,1.1000000000000014,440.2079
2024-12-01 09:09:00,60,150.0868,2491.0,4.400000000000002,4.6000000000000005,1.0999999999999979,446.74
2024-12-01 09:12:00,61,160.2431,2491.0,4.300000000000001,4.6000000000000005,1.3000000000000007,455.0284
2024-12-01 09:15:00,62,162.5,2491.0,4.399999999999999,4.5,1.1000000000000014,465.7715
2024-12-01 09:18:00,62,161.0243,2491.0,4.5,4.7,1.0,470.2848
2024-12-01 09:21:00,63,159.7222,2491.0,4.5,4.6000000000000005,1.0999999999999979,466.8254
2024-12-01 09:24:00,63,158.941,2491.0,4.5,4.500000000000001,1.0,463.3387
2024-12-01 09:27:00,63,160.1563,2491.0,4.399999999999999,4.6000000000000005,1.1000000000000014,462.1295
2024-12-01 09:30:00,62,159.8958,2491.0,4.399999999999999,4.6000000000000005,1.1000000000000014,455.4179
2024-12-01 09:33:00,61,157.0313,2491.0,4.399999999999999,4.6000000000000005,1.0,458.8595
2024-12-01 09:36:00,61,154.8611,2491.0,4.399999999999999,4.7,1.0,456.226
2024-12-01 09:39:00,62,153.8194,2491.0,4.399999999999999,4.7,1.1000000000000014,465.2463
2024-12-01 09:42:00,61,151.9965,2491.0,4.5,4.7,1.1000000000000014,461.3861
2024-12-01 09:45:00,62,151.9097,2491.0,4.399999999999999,4.8,1.1000000000000014,460.6202
2024-12-01 09:48:00,61,150.6077,2491.0,4.399999999999999,4.7,1.0,458.9421
2024-12-01 09:51:00,61,149.3056,2491.0,4.199999999999999,4.8,1.0,455.4552
2024-12-01 09:54:00,61,149.9132,2491.0,4.199999999999999,4.7,1.1000000000000014,451.3138
2024-12-01 09:57:00,60,150.7813,2491.0,4.0,4.8,1.0999999999999979,448.6206
2024-12-01 10:00:00,60,151.0417,2491.0,4.0,4.500000000000001,1.0999999999999979,450.537
2024-12-01 10:03:00,60,150.0868,2491.0,4.0,4.8,1.0999999999999979,449.8208
2024-12-01 10:06:00,60,151.8229,2491.0,4.100000000000001,4.7,1.1999999999999993,449.0247
2024-12-01 10:09:00,61,153.3854,2492.0,4.0,4.7,1.1999999999999993,460.2223
2024-12-01 10:12:00,61,153.9931,2492.0,4.0,4.8,1.3000000000000007,456.2238
2024-12-01 10:15:00,61,152.7778,2492.0,4.300000000000001,4.7,1.0,455.6727
2024-12-01 10:18:00,61,155.0347,2492.0,4.0,4.7,1.1999999999999993,457.3453
2024-12-01 10:21:00,61,155.816,2492.0,4.199999999999999,4.6000000000000005,1.1000000000000014,459.4681
2024-12-01 10:24:00,60,154.4271,2492.0,4.199999999999999,4.6,0.8999999999999986,454.2686
2024-12-01 10:27:00,60,153.559,2492.0,4.199999999999999,4.6,1.0,449.5409
2024-12-01 10:30:00,60,152.8646,2492.0,4.0,4.699999999999999,1.0999999999999979,448.2261
2024-12-01 10:33:00,61,152.4306,2492.0,4.0,4.7,1.1999999999999993,455.5773
2024-12-01 10:36:00,61,151.1285,2492.0,4.0,4.7,1.1999999999999993,453.3287
2024-12-01 10:39:00,61,150.9549,2492.0,4.099999999999998,4.7,1.0,453.1642
2024-12-01 10:42:00,60,151.9965,2492.0,4.099999999999998,4.7,1.1000000000000014,454.9719
2024-12-01 10:45:00,60,152.2569,2492.0,4.099999999999998,4.8,1.0,451.0805
2024-12-01 10:48:00,62,156.8576,2492.0,4.0,4.699999999999999,1.1999999999999993,461.3846
2024-12-01 10:51:00,63,164.8438,2492.0,4.199999999999999,4.8,1.1000000000000014,467.1034
2024-12-01 10:54:00,64,166.4063,2492.0,4.300000000000001,4.6,1.1999999999999993,480.6028
2024-12-01 10:57:00,64,159.2882,2492.0,4.399999999999999,4.699999999999999,1.1000000000000014,481.7893
2024-12-01 11:00:00,63,158.941,2492.0,4.399999999999999,4.7,1.1999999999999993,480.6635
2024-12-01 11:03:00,64,156.8576,2492.0,4.399999999999999,4.8999999999999995,1.1000000000000014,481.8699
2024-12-01 11:06:00,65,156.7708,2492.0,4.5,4.8999999999999995,1.1999999999999993,483.4536
2024-12-01 11:09:00,64,155.9896,2493.0,4.399999999999999,4.8999999999999995,1.1999999999999993,475.3157
