Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-12-01 11:12:00,63,156.684,2493.0,4.300000000000001,4.8,1.1999999999999993,476.4298
2024-12-01 11:15:00,64,154.6007,2493.0,4.399999999999999,4.8,1.1000000000000014,476.4918
2024-12-01 11:18:00,63,151.5625,2493.0,4.199999999999999,4.999999999999999,1.0,467.9379
2024-12-01 11:21:00,63,152.9514,2493.0,4.300000000000001,4.8999999999999995,1.0999999999999979,470.1142
2024-12-01 11:24:00,64,153.9931,2493.0,4.300000000000001,4.8999999999999995,1.1999999999999993,479.4276
2024-12-01 11:27:00,64,154.2535,2493.0,4.300000000000001,4.8999999999999995,1.2999999999999972,484.1611
2024-12-01 11:30:00,64,153.125,2493.0,4.199999999999999,4.999999999999999,1.1000000000000014,480.5146
2024-12-01 11:33:00,64,151.2153,2493.0,4.300000000000001,4.999999999999999,1.1999999999999993,481.5869
2024-12-01 11:36:00,63,151.9097,2493.0,4.399999999999999,4.999999999999999,1.1000000000000014,478.218
2024-12-01 11:39:00,63,150.7813,2493.0,4.400000000000002,5.000000000000001,1.2999999999999972,473.5716
2024-12-01 11:42:00,64,151.8229,2493.0,4.300000000000001,5.1000000000000005,1.1999999999999993,481.3724
2024-12-01 11:45:00,64,151.6493,2493.0,4.399999999999999,5.000000000000001,1.1000000000000014,482.4836
2024-12-01 11:48:00,66,152.691,2493.0,4.300000000000001,5.1000000000000005,1.1999999999999993,490.1142
2024-12-01 11:51:00,65,152.9514,2493.0,4.5,5.000000000000001,1.1000000000000014,487.7921
2024-12-01 11:54:00,65,154.8611,2493.0,4.600000000000001,5.000000000000001,1.1999999999999993,492.958
2024-12-01 11:57:00,66,155.3819,2493.0,4.5,5.1000000000000005,1.1999999999999993,493.8842
2024-12-01 12:00:00,66,154.6875,2493.0,4.600000000000001,5.1000000000000005,1.3000000000000007,494.5533
2024-12-01 12:03:00,65,151.9965,2493.0,4.5,5.000000000000001,1.1999999999999993,491.9661
2024-12-01 12:06:00,65,151.3889,2493.0,4.5,5.2,1.1999999999999993,491.129
2024-12-01 12:09:00,66,151.6493,2494.0,4.399999999999999,5.2,1.1999999999999993,491.0544
2024-12-01 12:12:00,65,150.6077,2494.0,4.5,5.2,1.1999999999999993,488.8907
2024-12-01 12:15:00,65,149.8264,2494.0,4.600000000000001,5.1000000000000005,1.1999999999999993,487.0094
2024-12-01 12:18:00,65,150.6944,2494.0,4.600000000000001,5.1000000000000005,1.0,484.2607
2024-12-01 12:21:00,65,150.3472,2494.0,4.5,5.1000000000000005,1.1000000000000014,485.9182
2024-12-01 12:24:00,64,150.9549,2494.0,4.399999999999999,5.1000000000000005,1.1999999999999993,485.2867
2024-12-01 12:27:00,64,151.4757,2494.0,4.399999999999999,5.1000000000000005,1.1999999999999993,486.7762
2024-12-01 12:30:00,65,152.4306,2494.0,4.5,5.2,1.1999999999999993,485.2544
2024-12-01 12:33:00,64,151.2153,2494.0,4.5,5.1000000000000005,1.0,486.703
2024-12-01 12:36:00,65,150.6944,2494.0,4.5,4.999999999999999,1.1000000000000014,487.3203
2024-12-01 12:39:00,65,151.1285,2494.0,4.300000000000001,4.999999999999999,1.1999999999999993,483.1851
2024-12-01 12:42:00,65,151.9097,2494.0,4.400000000000002,5.1000000000000005,1.1999999999999993,482.6736
2024-12-01 12:45:00,64,152.3438,2494.0,4.399999999999999,5.000000000000001,1.0,470.0953
2024-12-01 12:48:00,64,153.125,2494.0,4.300000000000001,4.8999999999999995,1.1999999999999993,480.4408
2024-12-01 12:51:00,64,152.9514,2494.0,4.600000000000001,4.8999999999999995,1.0,478.9416
2024-12-01 12:54:00,64,154.9479,2494.0,4.5,5.000000000000001,1.0,482.3154
2024-12-01 12:57:00,64,154.1667,2494.0,4.300000000000001,4.8999999999999995,1.2999999999999972,484.7371
2024-12-01 13:00:00,64,155.0347,2494.0,4.199999999999999,4.8999999999999995,1.1999999999999993,485.59
2024-12-01 13:03:00,65,154.1667,2494.0,4.399999999999999,5.000000000000001,1.1999999999999993,483.8587
2024-12-01 13:06:00,64,154.5139,2494.0,4.399999999999999,5.000000000000001,1.1000000000000014,486.9049
2024-12-01 13:09:00,65,153.559,2495.0,4.399999999999999,5.000000000000001,1.1000000000000014,483.433
2024-12-01 13:12:00,65,154.6875,2495.0,4.100000000000001,5.000000000000001,1.3999999999999986,489.1985
2024-12-01 13:15:00,65,155.1215,2495.0,4.400000000000002,5.000000000000001,1.0999999999999979,488.1507
2024-12-01 13:18:00,66,156.1632,2495.0,4.5,5.000000000000001,1.0999999999999979,489.0634
2024-12-01 13:21:00,64,153.7326,2495.0,4.399999999999999,5.2,1.1000000000000014,484.3529
2024-12-01 13:24:00,64,155.0347,2495.0,4.399999999999999,5.1000000000000005,1.3000000000000007,485.4195
2024-12-01 13:27:00,65,155.5556,2495.0,4.399999999999999,5.0,1.1999999999999993,490.8514
2024-12-01 13:30:00,65,156.4236,2495.0,4.5,4.9,1.1999999999999993,486.9341
2024-12-01 13:33:00,65,158.1597,2495.0,4.5,5.0,1.1999999999999993,487.6133
2024-12-01 13:36:00,65,158.8542,2495.0,4.5,4.9,1.0999999999999979,486.073
2024-12-01 13:39:00,64,157.1181,2495.0,4.5,5.0,1.1000000000000014,477.3836
2024-12-01 13:42:00,65,159.0278,2495.0,4.399999999999999,4.9,1.3000000000000007,491.7029
2024-12-01 13:45:00,64,160.3299,2495.0,4.5,4.9,1.1999999999999993,487.0101
2024-12-01 13:48:00,65,160.3299,2495.0,4.5,4.9,1.1999999999999993,487.6152
2024-12-01 13:51:00,65,160.7639,2495.0,4.5,4.9,1.1999999999999993,491.6946
2024-12-01 13:54:00,66,160.7639,2495.0,4.5,4.9,1.3000000000000007,495.058
2024-12-01 13:57:00,67,160.9375,2495.0,4.5,5.0,1.3000000000000007,502.3716
2024-12-01 14:00:00,66,161.4583,2495.0,4.699999999999999,5.0,1.1000000000000014,501.3003
2024-12-01 14:03:00,67,162.2396,2495.0,4.599999999999998,5.0,1.2000000000000028,504.5314
2024-12-01 14:06:00,67,162.6736,2495.0,4.699999999999999,5.0,1.3000000000000007,507.3285
2024-12-01 14:09:00,68,163.1944,2496.0,4.800000000000001,5.0,1.0999999999999979,515.3254
2024-12-01 14:12:00,68,162.6736,2496.0,4.600000000000001,5.1,1.3000000000000007,512.6196
2024-12-01 14:15:00,68,162.4132,2496.0,4.899999999999999,5.1,1.1999999999999993,519.8494
2024-12-01 14:18:00,69,163.1944,2496.0,4.699999999999999,5.1,1.3999999999999986,516.3229
2024-12-01 14:21:00,68,162.934,2496.0,4.800000000000001,5.1,1.2999999999999972,517.7689
2024-12-01 14:24:00,69,162.6736,2496.0,4.800000000000001,5.1,1.2999999999999972,523.9382
2024-12-01 14:27:00,69,162.3264,2496.0,4.800000000000001,5.1,1.1999999999999993,519.0012
2024-12-01 14:30:00,69,162.4132,2496.0,4.700000000000003,5.1,1.2999999999999972,517.2561
2024-12-01 14:33:00,69,161.8924,2496.0,4.699999999999999,5.1,1.3000000000000007,515.9178
2024-12-01 14:36:00,68,161.9792,2496.0,4.700000000000003,5.1,1.3999999999999986,519.912
2024-12-01 14:39:00,69,161.8924,2496.0,4.800000000000001,5.1,1.1000000000000014,519.2354
2024-12-01 14:42:00,69,162.4132,2496.0,4.699999999999999,5.1,1.3999999999999986,518.8922
2024-12-01 14:45:00,69,161.6319,2496.0,4.899999999999999,5.1,1.1999999999999993,520.24
2024-12-01 14:48:00,69,161.8056,2496.0,4.800000000000001,5.1,1.1000000000000014,520.1084
2024-12-01 14:51:00,69,161.0243,2496.0,4.800000000000001,5.1,1.1999999999999993,518.1843
2024-12-01 14:54:00,68,150.5208,2496.0,4.899999999999999,5.3,1.1999999999999993,517.0526
2024-12-01 14:57:00,64,131.5104,2496.0,4.899999999999999,5.699999999999999,0.6000000000000014,476.382
2024-12-01 15:00:00,62,128.9931,2496.0,4.399999999999999,5.6,1.0,465.6138
2024-12-01 15:03:00,63,127.691,2496.0,4.399999999999999,5.4,1.1000000000000014,461.649
2024-12-01 15:06:00,61,128.2118,2496.0,4.399999999999999,5.5,0.9000000000000021,461.8151
2024-12-01 15:09:00,62,128.4722,2497.0,4.300000000000001,5.5,1.0,459.0533
2024-12-01 15:12:00,61,128.4722,2497.0,4.300000000000001,5.3999999999999995,1.0,455.9128
2024-12-01 15:15:00,61,128.125,2497.0,4.300000000000001,5.3999999999999995,1.0999999999999979,455.0298
2024-12-01 15:18:00,60,128.125,2497.0,4.100000000000001,5.3999999999999995,1.0,454.8038
2024-12-01 15:21:00,60,127.0833,2497.0,4.200000000000003,5.3,1.0,441.7135
2024-12-01 15:24:00,59,127.2569,2497.0,4.200000000000003,5.3,0.7999999999999972,440.1714
2024-12-01 15:27:00,59,125.8681,2497.0,4.100000000000001,5.1000000000000005,0.8999999999999986,440.3099
2024-12-01 15:30:00,59,124.566,2497.0,4.0,5.3999999999999995,0.8999999999999986,437.9373
2024-12-01 15:33:00,58,125.0,2497.0,3.900000000000002,5.3,1.0,436.4669
2024-12-01 15:36:00,59,125.0,2497.0,4.0,5.2,0.8999999999999986,438.4352
2024-12-01 15:39:00,57,121.6146,2497.0,3.8000000000000007,5.3,1.0,429.0627
2024-12-01 15:42:00,58,123.3507,2497.0,4.0,5.2,0.8000000000000007,431.7164
2024-12-01 15:45:00,59,124.0451,2497.0,3.8000000000000007,5.2,0.8999999999999986,430.346
2024-12-01 15:48:00,57,123.8715,2497.0,3.8000000000000007,5.0,0.8999999999999986,423.6695
2024-12-01 15:51:00,57,122.743,2497.0,3.900000000000002,5.1,0.8999999999999986,423.4343
2024-12-01 15:54:00,58,122.1354,2497.0,3.8000000000000007,5.1,0.8999999999999986,426.0629
2024-12-01 15:57:00,57,122.8299,2497.0,4.099999999999998,5.1,0.9000000000000021,426.5482
2024-12-01 16:00:00,57,122.3958,2497.0,3.8000000000000007,5.000000000000001,1.0,425.9075
2024-12-01 16:03:00,57,122.8299,2497.0,3.799999999999997,5.199999999999999,0.8000000000000007,425.606
2024-12-01 16:06:00,58,124.0451,2497.0,3.8000000000000007,5.1,0.8999999999999986,425.9195
2024-12-01 16:09:00,57,125.8681,2498.0,3.8999999999999986,5.2,0.9000000000000021,427.4409
2024-12-01 16:12:00,57,125.1736,2498.0,4.0,5.1,0.8000000000000007,425.6905
2024-12-01 16:15:00,58,123.4375,2498.0,3.799999999999997,5.1,0.9000000000000021,428.5448
2024-12-01 16:18:00,58,123.8715,2498.0,3.8999999999999986,5.3,0.9000000000000021,431.4454
2024-12-01 16:21:00,58,123.8715,2498.0,3.6999999999999993,5.2,1.0999999999999979,432.8025
2024-12-01 16:24:00,58,123.3507,2498.0,3.8000000000000007,5.3,1.0,433.5389
2024-12-01 16:27:00,57,124.2188,2498.0,3.8999999999999986,5.2,0.9000000000000021,431.9844
2024-12-01 16:30:00,58,125.3472,2498.0,3.8999999999999986,5.3,0.8999999999999986,432.4458
2024-12-01 16:33:00,59,125.0,2498.0,4.0,5.199999999999999,1.0,432.2277
2024-12-01 16:36:00,59,125.1736,2498.0,4.0,5.3,0.8999999999999986,433.6708
2024-12-01 16:39:00,59,126.7361,2498.0,4.100000000000001,5.199999999999999,0.8999999999999986,434.094
2024-12-01 16:42:00,59,127.6042,2498.0,4.100000000000001,5.199999999999999,0.8999999999999986,439.9797
2024-12-01 16:45:00,59,126.2153,2498.0,4.199999999999999,5.199999999999999,0.8000000000000007,437.7375
2024-12-01 16:48:00,58,126.0417,2498.0,4.0,5.1,0.8999999999999986,433.6098
2024-12-01 16:51:00,58,125.6076,2498.0,3.8999999999999986,5.199999999999999,0.8999999999999986,431.9206
2024-12-01 16:54:00,58,124.2188,2498.0,3.8999999999999986,5.199999999999999,0.9000000000000021,429.7928
2024-12-01 16:57:00,59,124.2188,2498.0,4.0,5.3999999999999995,0.8000000000000007,431.6488
2024-12-01 17:00:00,58,123.6979,2498.0,3.8999999999999986,5.0,0.9000000000000021,430.6916
2024-12-01 17:03:00,59,124.0451,2498.0,4.0,5.199999999999999,0.8999999999999986,439.9777
2024-12-01 17:06:00,59,124.2188,2498.0,3.8999999999999986,5.3,1.0,435.4606
2024-12-01 17:09:00,58,123.7847,2499.0,4.0,5.3,0.8999999999999986,435.58
2024-12-01 17:12:00,59,124.1319,2499.0,3.799999999999997,5.3,1.1000000000000014,435.1631
2024-12-01 17:15:00,58,124.6528,2499.0,4.0,5.3,0.8999999999999986,436.6811
2024-12-01 17:18:00,58,124.2188,2499.0,3.8000000000000007,5.2,1.0999999999999979,432.5915
2024-12-01 17:21:00,58,123.8715,2499.0,3.8999999999999986,5.2,0.8999999999999986,430.8939
2024-12-01 17:24:00,58,124.2188,2499.0,4.0,5.3,0.8999999999999986,433.77
2024-12-01 17:27:00,59,124.1319,2499.0,4.0,5.2,0.8999999999999986,433.3625
2024-12-01 17:30:00,58,123.1771,2499.0,3.8999999999999986,5.3,0.8999999999999986,434.8278
2024-12-01 17:33:00,57,124.0451,2499.0,4.0,5.199999999999999,0.8000000000000007,431.3538
2024-12-01 17:36:00,57,124.0451,2499.0,3.8999999999999986,5.2,0.8999999999999986,433.952
2024-12-01 17:39:00,58,124.2188,2499.0,3.8999999999999986,5.1,0.9000000000000021,426.6291
2024-12-01 17:42:00,59,123.2639,2499.0,4.0,5.3,0.8999999999999986,431.9359
2024-12-01 17:45:00,59,123.4375,2499.0,4.0,5.3,1.0,435.1752
2024-12-01 17:48:00,58,123.3507,2499.0,4.0,5.3,0.8999999999999986,419.6625
2024-12-01 17:51:00,59,124.2188,2499.0,4.0,5.2,0.8000000000000007,430.1642
2024-12-01 17:54:00,57,123.6979,2499.0,4.0,5.1,0.8000000000000007,424.3378
2024-12-01 17:57:00,57,123.1771,2499.0,3.6999999999999993,5.199999999999999,0.8999999999999986,425.0233
2024-12-01 18:00:00,57,121.9618,2499.0,3.8000000000000007,5.0,0.8999999999999986,423.8271
2024-12-01 18:03:00,58,122.309,2499.0,3.6000000000000014,5.1,1.0999999999999979,422.1192
2024-12-01 18:06:00,57,122.5694,2499.0,3.6999999999999993,5.0,0.8999999999999986,420.2384
2024-12-01 18:09:00,56,122.309,2500.0,3.900000000000002,5.0,0.8000000000000007,423.4498
2024-12-01 18:12:00,57,124.1319,2500.0,3.6999999999999993,5.0,0.8999999999999986,423.5973
2024-12-01 18:15:00,57,123.4375,2500.0,3.8000000000000007,5.0,0.8999999999999986,420.627
2024-12-01 18:18:00,56,124.1319,2500.0,3.8000000000000007,5.0,1.0,428.1077
2024-12-01 18:21:00,57,123.6979,2500.0,3.8999999999999986,5.2,0.8000000000000007,422.7014
2024-12-01 18:24:00,58,124.0451,2500.0,3.6999999999999993,5.1000000000000005,0.8999999999999986,423.9978
2024-12-01 18:27:00,57,122.8299,2500.0,3.6999999999999993,5.0,0.8999999999999986,422.9489
2024-12-01 18:30:00,58,122.9167,2500.0,3.900000000000002,5.1,0.8999999999999986,423.9755
2024-12-01 18:33:00,57,121.6146,2500.0,3.900000000000002,5.1000000000000005,0.8999999999999986,424.5258
2024-12-01 18:36:00,57,121.5278,2500.0,3.599999999999998,5.1,0.8000000000000007,421.6039
2024-12-01 18:39:00,57,121.7014,2500.0,3.6999999999999993,5.0,0.9000000000000021,416.523
2024-12-01 18:42:00,57,123.1771,2500.0,3.599999999999998,4.9,0.8000000000000007,416.1935
2024-12-01 18:45:00,57,122.309,2500.0,3.900000000000002,5.0,0.8999999999999986,421.3457
2024-12-01 18:48:00,57,120.8333,2500.0,3.6999999999999993,4.9,0.9000000000000021,415.152
2024-12-01 18:51:00,56,121.1806,2500.0,3.599999999999998,4.9,0.9000000000000021,416.1881
2024-12-01 18:54:00,57,121.0938,2500.0,3.5,5.0,0.8999999999999986,414.3159
2024-12-01 18:57:00,57,120.7465,2500.0,3.8000000000000007,5.0,0.9000000000000021,409.0452
2024-12-01 19:00:00,54,121.1806,2500.0,3.5,4.9,0.8999999999999986,404.5277
2024-12-01 19:03:00,57,121.007,2500.0,3.599999999999998,4.9,0.8000000000000007,415.9518
2024-12-01 19:06:00,57,121.441,2500.0,3.599999999999998,5.000000000000001,0.9000000000000021,415.8353
2024-12-01 19:09:00,55,122.0486,2501.0,3.6999999999999993,4.800000000000001,0.8000000000000007,406.0809
2024-12-01 19:12:00,55,121.7014,2501.0,3.6000000000000014,4.800000000000001,0.8999999999999986,415.9019
2024-12-01 19:15:00,56,122.0486,2501.0,3.599999999999998,5.1000000000000005,0.9000000000000021,408.2902
2024-12-01 19:18:00,55,121.7014,2501.0,3.599999999999998,5.0,0.8000000000000007,418.2323
2024-12-01 19:21:00,57,122.5694,2501.0,3.599999999999998,5.1000000000000005,1.0,423.1561
2024-12-01 19:24:00,57,123.6979,2501.0,3.599999999999998,5.0,0.9000000000000021,417.5261
2024-12-01 19:27:00,56,123.6111,2501.0,3.6999999999999993,4.9,0.9000000000000021,413.2458
2024-12-01 19:30:00,57,124.0451,2501.0,3.6999999999999993,5.1000000000000005,1.0,419.826
2024-12-01 19:33:00,58,123.2639,2501.0,3.6999999999999993,5.0,0.6999999999999993,424.3494
2024-12-01 19:36:00,59,123.3507,2501.0,3.6999999999999993,5.1000000000000005,0.8999999999999986,429.7864
2024-12-01 19:39:00,56,124.1319,2501.0,3.6999999999999993,5.1000000000000005,1.0,422.6036
2024-12-01 19:42:00,57,122.0486,2501.0,3.8000000000000007,5.1,0.8999999999999986,421.0035
2024-12-01 19:45:00,58,120.8333,2501.0,3.6999999999999993,5.000000000000001,1.1999999999999993,431.6248
2024-12-01 19:48:00,58,121.2674,2501.0,3.8000000000000007,5.2,0.8999999999999986,425.3616
2024-12-01 19:51:00,58,121.2674,2501.0,3.799999999999997,5.2,0.8000000000000007,424.4041
2024-12-01 19:54:00,57,123.2639,2501.0,3.8000000000000007,5.1000000000000005,0.8999999999999986,422.1905
2024-12-01 19:57:00,57,121.1806,2501.0,3.6999999999999993,5.000000000000001,1.0,420.9611
2024-12-01 20:00:00,57,121.875,2501.0,3.900000000000002,5.000000000000001,0.8000000000000007,420.7278
2024-12-01 20:03:00,57,122.9167,2501.0,3.8000000000000007,5.3,0.8000000000000007,420.5058
2024-12-01 20:06:00,57,122.0486,2501.0,3.6999999999999993,5.1000000000000005,0.9000000000000021,417.4721
2024-12-01 20:09:00,56,143.4028,2502.0,3.6999999999999993,5.1000000000000005,0.9000000000000021,411.8991
2024-12-01 20:12:00,63,155.3819,2502.0,4.199999999999999,4.6000000000000005,1.3000000000000007,475.2218
2024-12-01 20:15:00,64,152.2569,2502.0,4.5,4.700000000000001,1.1000000000000014,470.6479
2024-12-01 20:18:00,65,152.9514,2502.0,4.399999999999999,4.9,1.3000000000000007,484.8531
2024-12-01 20:21:00,65,154.9479,2502.0,4.600000000000001,5.000000000000001,0.8999999999999986,483.0547
2024-12-01 20:24:00,64,152.5174,2502.0,4.300000000000001,4.9,1.0,484.124
2024-12-01 20:27:00,65,152.0833,2502.0,4.199999999999999,4.9,1.1000000000000014,483.7946
2024-12-01 20:30:00,64,152.4306,2502.0,4.199999999999999,5.000000000000001,1.1999999999999993,482.9673
2024-12-01 20:33:00,64,149.6528,2502.0,4.199999999999999,5.000000000000001,1.0,475.9825
2024-12-01 20:36:00,64,151.1285,2502.0,4.100000000000001,5.000000000000001,1.0999999999999979,476.9099
2024-12-01 20:39:00,65,153.125,2502.0,4.100000000000001,4.799999999999999,1.0999999999999979,476.3209
2024-12-01 20:42:00,64,152.8646,2502.0,4.199999999999999,5.000000000000001,1.1000000000000014,490.5352
2024-12-01 20:45:00,65,154.9479,2502.0,4.100000000000001,4.9,1.2999999999999972,487.8708
2024-12-01 20:48:00,65,153.2986,2502.0,4.199999999999999,5.000000000000001,1.0999999999999979,485.1067
2024-12-01 20:51:00,65,155.9028,2502.0,4.199999999999999,5.000000000000001,1.0,480.9538
2024-12-01 20:54:00,64,151.6493,2502.0,4.199999999999999,4.9,1.1999999999999993,479.5171
2024-12-01 20:57:00,64,153.2986,2502.0,4.100000000000001,4.9,1.1999999999999993,480.6987
2024-12-01 21:00:00,64,152.0833,2502.0,4.5,5.1000000000000005,1.0,479.5781
2024-12-01 21:03:00,63,153.2118,2502.0,4.300000000000001,5.000000000000001,1.1000000000000014,481.8679
2024-12-01 21:06:00,64,152.5174,2502.0,4.199999999999999,5.000000000000001,1.1000000000000014,484.4422
2024-12-01 21:09:00,64,153.559,2503.0,4.100000000000001,5.000000000000001,1.1999999999999993,484.2089
2024-12-01 21:12:00,65,153.2986,2503.0,4.300000000000001,5.1000000000000005,1.3000000000000007,488.9223
2024-12-01 21:15:00,63,153.9931,2503.0,4.100000000000001,4.799999999999999,1.1999999999999993,475.2706
2024-12-01 21:18:00,65,153.6458,2503.0,4.100000000000001,4.800000000000001,1.1999999999999993,477.2527
2024-12-01 21:21:00,64,152.4306,2503.0,4.100000000000001,4.9,1.0999999999999979,476.382
2024-12-01 21:24:00,63,152.0833,2503.0,4.0,4.800000000000001,1.1999999999999993,475.9619
2024-12-01 21:27:00,63,152.9514,2503.0,4.100000000000001,4.9,1.0999999999999979,474.0148
2024-12-01 21:30:00,63,152.9514,2503.0,4.0,4.800000000000001,1.1999999999999993,476.2973
2024-12-01 21:33:00,65,152.9514,2503.0,4.100000000000001,5.000000000000001,1.1999999999999993,478.4337
2024-12-01 21:36:00,66,155.1215,2503.0,4.400000000000002,5.000000000000001,1.0999999999999979,483.2579
2024-12-01 21:39:00,66,153.125,2503.0,4.200000000000003,5.000000000000001,1.1999999999999993,485.8047
2024-12-01 21:42:00,64,155.7292,2503.0,4.200000000000003,4.8999999999999995,1.1999999999999993,471.8043
2024-12-01 21:45:00,64,153.6458,2503.0,4.100000000000001,4.8999999999999995,1.0999999999999979,472.4204
2024-12-01 21:48:00,64,155.9028,2503.0,4.200000000000003,4.699999999999999,1.0,471.968
2024-12-01 21:51:00,65,154.9479,2503.0,4.200000000000003,4.699999999999999,1.0999999999999979,473.7922
2024-12-01 21:54:00,63,153.2118,2503.0,4.200000000000003,4.9,1.0999999999999979,475.3448
2024-12-01 21:57:00,64,149.3924,2503.0,3.900000000000002,4.799999999999999,1.0999999999999979,474.0556
2024-12-01 22:00:00,63,148.0903,2503.0,4.100000000000001,4.8999999999999995,1.1000000000000014,466.1276
2024-12-01 22:03:00,61,147.2222,2503.0,3.8000000000000007,4.8999999999999995,1.0999999999999979,457.6746
2024-12-01 22:06:00,62,147.4826,2503.0,4.0,4.8999999999999995,1.0,456.2167
2024-12-01 22:09:00,60,150.5208,2504.0,3.8999999999999986,4.9,1.0,450.1703
2024-12-01 22:12:00,62,150.3472,2504.0,4.100000000000001,4.6,1.1000000000000014,466.7991
2024-12-01 22:15:00,62,151.6493,2504.0,4.200000000000003,4.699999999999999,1.0,467.874
2024-12-01 22:18:00,62,154.8611,2504.0,4.0,4.699999999999999,1.1000000000000014,468.0898
2024-12-01 22:21:00,62,151.0417,2504.0,4.100000000000001,4.799999999999999,1.1000000000000014,467.7654
2024-12-01 22:24:00,63,150.2604,2504.0,4.0,4.8999999999999995,1.1000000000000014,468.6479
2024-12-01 22:27:00,63,150.2604,2504.0,4.100000000000001,4.8999999999999995,1.1000000000000014,470.4381
2024-12-01 22:30:00,62,148.1771,2504.0,4.100000000000001,4.999999999999999,1.0,465.3798
2024-12-01 22:33:00,63,151.2153,2504.0,4.199999999999999,4.8999999999999995,1.0,465.4637
2024-12-01 22:36:00,62,148.9583,2504.0,4.0,4.8999999999999995,1.1000000000000014,464.9714
2024-12-01 22:39:00,62,151.9097,2504.0,4.099999999999998,4.8999999999999995,1.2000000000000028,460.6553
2024-12-01 22:42:00,62,149.4792,2504.0,4.100000000000001,4.799999999999999,1.1000000000000014,461.4249
2024-12-01 22:45:00,62,152.2569,2504.0,4.099999999999998,4.699999999999999,1.1000000000000014,462.7956
2024-12-01 22:48:00,62,149.9132,2504.0,4.100000000000001,4.799999999999999,1.0,465.3265
2024-12-01 22:51:00,62,149.3924,2504.0,4.199999999999999,4.8999999999999995,1.1000000000000014,467.942
2024-12-01 22:54:00,63,146.3542,2504.0,4.0,4.8999999999999995,1.1999999999999993,468.9988
2024-12-01 22:57:00,63,146.7014,2504.0,4.100000000000001,4.999999999999999,0.8999999999999986,465.9962
2024-12-01 23:00:00,62,147.7431,2504.0,3.8999999999999986,4.8999999999999995,1.0,459.5567
2024-12-01 23:03:00,62,146.7882,2504.0,3.900000000000002,4.8999999999999995,1.0,458.4096
2024-12-01 23:06:00,61,142.1007,2504.0,4.0,4.8999999999999995,1.0999999999999979,460.5469
2024-12-01 23:09:00,60,145.0521,2505.0,4.100000000000001,5.000000000000001,1.1000000000000014,454.0592
2024-12-01 23:12:00,60,147.9167,2505.0,4.300000000000001,4.8999999999999995,1.0,461.689
2024-12-01 23:15:00,61,146.7014,2505.0,4.399999999999999,4.6,0.9000000000000021,452.6625
2024-12-01 23:18:00,62,148.7847,2505.0,4.399999999999999,4.6,0.9000000000000021,459.6606
2024-12-01 23:21:00,61,144.184,2505.0,4.200000000000003,4.8999999999999995,1.0,456.0642
2024-12-01 23:24:00,60,143.75,2505.0,4.399999999999999,4.8999999999999995,0.9000000000000021,454.8242
2024-12-01 23:27:00,60,142.9688,2505.0,4.300000000000001,4.699999999999999,0.8999999999999986,444.8907
2024-12-01 23:30:00,60,142.7083,2505.0,4.300000000000001,4.699999999999999,1.0,442.8812
2024-12-01 23:33:00,59,143.316,2505.0,4.100000000000001,4.8999999999999995,1.1000000000000014,451.8441
2024-12-01 23:36:00,59,141.4063,2505.0,4.300000000000001,4.799999999999999,0.8999999999999986,448.9993
2024-12-01 23:39:00,60,144.2708,2505.0,4.300000000000001,4.8999999999999995,1.0,452.6095
2024-12-01 23:42:00,62,142.7083,2505.0,4.300000000000001,4.8,1.0,458.0958
2024-12-01 23:45:00,62,145.1389,2505.0,4.400000000000002,4.8999999999999995,1.0,456.7083
2024-12-01 23:48:00,62,142.9688,2505.0,4.399999999999999,4.8999999999999995,1.0,463.763
2024-12-01 23:51:00,61,142.7951,2505.0,4.300000000000001,4.8999999999999995,1.0,447.0242
2024-12-01 23:54:00,60,140.625,2505.0,4.300000000000001,4.799999999999999,0.8999999999999986,445.8103
2024-12-01 23:57:00,60,139.4097,2505.0,4.199999999999999,4.8999999999999995,1.0,445.6492
2024-12-02 00:00:00,61,144.2708,2505.0,4.300000000000001,4.799999999999999,0.8999999999999986,444.852
2024-12-02 00:03:00,60,142.1007,2505.0,4.199999999999999,4.699999999999999,1.1000000000000014,447.734
2024-12-02 00:06:00,60,144.7049,2505.0,4.200000000000003,4.699999999999999,0.8999999999999986,445.3757
2024-12-02 00:09:00,61,144.7049,2506.0,4.300000000000001,4.699999999999999,0.8999999999999986,452.7286
2024-12-02 00:12:00,60,143.75,2506.0,4.300000000000001,4.699999999999999,0.8999999999999986,447.1541
2024-12-02 00:15:00,61,144.6181,2506.0,4.200000000000003,4.8999999999999995,1.0,448.6646
2024-12-02 00:18:00,60,139.9306,2506.0,4.300000000000001,4.8,1.0,449.6202
2024-12-02 00:21:00,60,141.9271,2506.0,4.199999999999999,4.8,0.8999999999999986,443.9726
2024-12-02 00:24:00,60,140.3646,2506.0,4.300000000000001,4.799999999999999,0.7999999999999972,438.58
2024-12-02 00:27:00,60,140.7986,2506.0,4.199999999999999,4.699999999999999,0.8000000000000007,435.4335
2024-12-02 00:30:00,60,140.191,2506.0,4.100000000000001,4.799999999999999,0.8999999999999986,443.7535
2024-12-02 00:33:00,60,139.8438,2506.0,4.100000000000001,4.699999999999999,1.1000000000000014,442.4019
2024-12-02 00:36:00,59,144.0972,2506.0,4.199999999999999,4.699999999999999,0.8000000000000007,440.7657
2024-12-02 00:39:00,60,141.8403,2506.0,4.199999999999999,4.799999999999999,1.0,451.6427
2024-12-02 00:42:00,61,144.5313,2506.0,4.200000000000003,4.8999999999999995,1.0,452.4798
2024-12-02 00:45:00,61,141.2326,2506.0,4.300000000000001,4.8,1.0,452.7094
2024-12-02 00:48:00,60,142.2743,2506.0,4.200000000000003,4.8,0.8999999999999986,448.2835
2024-12-02 00:51:00,60,138.9757,2506.0,4.100000000000001,4.8999999999999995,1.0,444.4984
2024-12-02 00:54:00,60,139.6701,2506.0,4.199999999999999,4.8,1.0,445.8244
2024-12-02 00:57:00,61,139.9306,2506.0,4.300000000000001,4.8999999999999995,0.8999999999999986,445.7691
2024-12-02 01:00:00,61,141.9271,2506.0,4.100000000000001,4.8999999999999995,1.0,452.2581
2024-12-02 01:03:00,61,143.75,2506.0,4.199999999999999,4.699999999999999,1.1000000000000014,450.3915
2024-12-02 01:06:00,60,143.5764,2506.0,4.300000000000001,4.8,1.0,450.7135
2024-12-02 01:09:00,62,146.0069,2507.0,4.200000000000003,4.8999999999999995,1.0999999999999979,461.7811
2024-12-02 01:12:00,60,142.4479,2507.0,4.199999999999999,4.8999999999999995,1.0,448.691
2024-12-02 01:15:00,60,142.7083,2507.0,4.300000000000001,4.8,0.8999999999999986,449.6423
2024-12-02 01:18:00,61,141.8403,2507.0,4.300000000000001,4.8,0.9000000000000021,446.8907
2024-12-02 01:21:00,61,142.9688,2507.0,4.300000000000001,4.8999999999999995,1.0,445.8166
2024-12-02 01:24:00,60,141.9271,2507.0,4.300000000000001,4.8,1.0,438.9931
2024-12-02 01:27:00,60,141.6667,2507.0,4.300000000000001,4.699999999999999,0.8999999999999986,444.1822
2024-12-02 01:30:00,60,141.8403,2507.0,4.100000000000001,4.8,1.0,446.9933
2024-12-02 01:33:00,59,141.6667,2507.0,4.199999999999999,4.8999999999999995,1.0,442.9913
2024-12-02 01:36:00,60,142.0139,2507.0,4.200000000000003,4.8,1.0,446.5854
2024-12-02 01:39:00,60,144.0104,2507.0,4.199999999999999,4.8,1.1000000000000014,451.5468
2024-12-02 01:42:00,60,142.4479,2507.0,4.199999999999999,4.8,1.0,446.6035
2024-12-02 01:45:00,60,143.316,2507.0,4.200000000000003,4.8999999999999995,0.8999999999999986,446.0857
2024-12-02 01:48:00,59,140.625,2507.0,4.200000000000003,4.8,0.8999999999999986,452.6883
2024-12-02 01:51:00,60,142.5347,2507.0,4.199999999999999,4.8,1.0,445.7319
2024-12-02 01:54:00,60,140.191,2507.0,4.0,4.699999999999999,1.0,442.1672
2024-12-02 01:57:00,60,143.75,2507.0,4.199999999999999,4.8,1.0,439.6796
2024-12-02 02:00:00,60,142.1007,2507.0,4.199999999999999,4.699999999999999,1.0,445.8081
2024-12-02 02:03:00,61,145.1389,2507.0,4.199999999999999,4.699999999999999,1.1000000000000014,452.3071
2024-12-02 02:06:00,61,141.2326,2507.0,4.100000000000001,4.699999999999999,1.0,445.8281
2024-12-02 02:09:00,60,141.6667,2508.0,4.300000000000001,4.8,1.0,442.8379
2024-12-02 02:12:00,60,138.0208,2508.0,4.199999999999999,4.7,1.0,441.904
2024-12-02 02:15:00,59,137.7604,2508.0,4.199999999999999,4.999999999999999,0.8999999999999986,439.9263
2024-12-02 02:18:00,60,138.8889,2508.0,4.100000000000001,4.8,0.8999999999999986,442.1015
2024-12-02 02:21:00,60,139.6701,2508.0,4.199999999999999,4.8999999999999995,0.8999999999999986,443.3682
2024-12-02 02:24:00,59,141.4063,2508.0,3.8999999999999986,4.699999999999999,1.3000000000000007,445.952
2024-12-02 02:27:00,59,140.9722,2508.0,4.100000000000001,4.8999999999999995,0.8999999999999986,442.8159
2024-12-02 02:30:00,60,142.3611,2508.0,4.300000000000001,4.8999999999999995,0.7999999999999972,439.34
2024-12-02 02:33:00,60,137.934,2508.0,4.300000000000001,4.8,0.7999999999999972,437.9929
2024-12-02 02:36:00,60,140.7986,2508.0,4.300000000000001,4.8,0.8999999999999986,445.411
2024-12-02 02:39:00,60,138.5417,2508.0,4.199999999999999,4.8,1.0,436.8047
2024-12-02 02:42:00,59,140.1042,2508.0,4.100000000000001,4.8,0.8999999999999986,438.0814
2024-12-02 02:45:00,60,135.7639,2508.0,4.100000000000001,4.8999999999999995,0.8999999999999986,434.916
2024-12-02 02:48:00,60,138.1076,2508.0,4.199999999999999,4.8999999999999995,0.8999999999999986,441.5106
2024-12-02 02:51:00,58,135.3299,2508.0,4.0,4.8,0.8999999999999986,430.1024
2024-12-02 02:54:00,58,138.5417,2508.0,4.0,4.7,0.8999999999999986,430.0136
2024-12-02 02:57:00,58,138.4549,2508.0,4.0,4.699999999999999,1.0,428.659
2024-12-02 03:00:00,59,141.2326,2508.0,4.100000000000001,4.8,1.0,436.7575
2024-12-02 03:03:00,59,139.7569,2508.0,4.099999999999998,4.8,1.0,439.1558
2024-12-02 03:06:00,59,140.7986,2508.0,4.0,4.7,1.0,436.1136
2024-12-02 03:09:00,59,137.5868,2509.0,4.099999999999998,4.8,0.9000000000000021,434.0198
2024-12-02 03:12:00,58,138.6285,2509.0,4.199999999999999,4.8,0.8999999999999986,433.8483
2024-12-02 03:15:00,59,139.4965,2509.0,4.099999999999998,4.8,0.8000000000000007,436.863
2024-12-02 03:18:00,60,139.9306,2509.0,4.199999999999999,4.699999999999999,1.0,444.1916
2024-12-02 03:21:00,60,141.6667,2509.0,4.199999999999999,4.8,0.8000000000000007,445.4768
2024-12-02 03:24:00,59,141.2326,2509.0,4.099999999999998,4.6,1.0,442.0169
2024-12-02 03:27:00,59,142.9688,2509.0,4.0,4.699999999999999,1.0,438.4808
2024-12-02 03:30:00,59,140.2778,2509.0,4.099999999999998,4.699999999999999,0.9000000000000021,439.5911
2024-12-02 03:33:00,59,140.7986,2509.0,4.099999999999998,4.8,0.8000000000000007,433.7513
2024-12-02 03:36:00,59,137.5868,2509.0,4.199999999999999,4.6000000000000005,0.8999999999999986,439.1541
2024-12-02 03:39:00,59,139.6701,2509.0,4.0,4.8999999999999995,1.0,432.744
2024-12-02 03:42:00,59,137.6736,2509.0,4.099999999999998,4.8,1.0,435.0508
2024-12-02 03:45:00,59,137.066,2509.0,4.199999999999999,4.7,0.9000000000000021,434.1671
2024-12-02 03:48:00,58,136.6319,2509.0,4.099999999999998,4.7,0.9000000000000021,427.1939
2024-12-02 03:51:00,58,136.7188,2509.0,4.0,4.699999999999999,0.8999999999999986,429.8798
2024-12-02 03:54:00,58,137.1528,2509.0,4.0,4.7,0.8999999999999986,421.4074
2024-12-02 03:57:00,59,138.3681,2509.0,3.8000000000000007,4.6,1.1000000000000014,439.3769
2024-12-02 04:00:00,59,137.5,2509.0,4.099999999999998,4.8,0.9000000000000021,434.9236
2024-12-02 04:03:00,59,138.1944,2509.0,4.0,4.8,0.8999999999999986,437.7902
2024-12-02 04:06:00,58,136.6319,2509.0,4.0,4.8,1.0,437.7844
2024-12-02 04:09:00,59,137.6736,2510.0,4.0,4.8,1.0,433.3274
2024-12-02 04:12:00,58,137.2396,2510.0,4.0,4.8,0.8999999999999986,428.9794
2024-12-02 04:15:00,58,138.3681,2510.0,4.0,4.8,1.0,430.7518
2024-12-02 04:18:00,57,140.625,2510.0,4.199999999999999,4.6,0.6999999999999993,425.3275
2024-12-02 04:21:00,58,139.9306,2510.0,4.0,4.6,0.8999999999999986,431.5339
2024-12-02 04:24:00,58,139.7569,2510.0,4.100000000000001,4.699999999999999,1.0,432.1487
2024-12-02 04:27:00,60,137.2396,2510.0,3.900000000000002,4.8,1.0999999999999979,440.2908
2024-12-02 04:30:00,59,135.9375,2510.0,4.0,4.8999999999999995,0.8000000000000007,425.6221
2024-12-02 04:33:00,58,133.2465,2510.0,4.0,4.7,0.9000000000000021,424.1523
2024-12-02 04:36:00,57,134.5486,2510.0,3.8999999999999986,4.8,0.9000000000000021,423.0575
2024-12-02 04:39:00,57,134.5486,2510.0,3.8000000000000007,4.8,1.0,425.0455
2024-12-02 04:42:00,57,136.7188,2510.0,4.0,4.7,0.8999999999999986,428.1245
2024-12-02 04:45:00,58,135.1563,2510.0,4.0,4.8,0.8999999999999986,424.8026
2024-12-02 04:48:00,57,138.5417,2510.0,4.0,4.7,0.8999999999999986,423.842
2024-12-02 04:51:00,58,137.6736,2510.0,3.900000000000002,4.7,0.8999999999999986,429.5945
2024-12-02 04:54:00,58,139.4965,2510.0,3.8999999999999986,4.699999999999999,1.0,425.9861
2024-12-02 04:57:00,57,137.5,2510.0,4.0,4.7,0.8000000000000007,427.0014
2024-12-02 05:00:00,57,136.8056,2510.0,3.8999999999999986,4.699999999999999,0.9000000000000021,424.1911
2024-12-02 05:03:00,56,135.0694,2510.0,3.8999999999999986,4.5,0.9000000000000021,420.2369
2024-12-02 05:06:00,56,132.8125,2510.0,3.8000000000000007,4.6,1.0,418.0643
2024-12-02 05:09:00,56,134.1146,2511.0,3.8000000000000007,4.8999999999999995,0.8999999999999986,416.813
2024-12-02 05:12:00,57,136.1979,2511.0,3.8000000000000007,4.8,1.0999999999999979,423.0198
2024-12-02 05:15:00,57,137.1528,2511.0,4.0,4.8,1.0,418.4038
2024-12-02 05:18:00,59,136.8056,2511.0,4.0,4.7,1.0,434.9464
2024-12-02 05:21:00,58,138.0208,2511.0,4.099999999999998,4.8,0.9000000000000021,437.9565
2024-12-02 05:24:00,59,133.5938,2511.0,4.0,4.8,0.8999999999999986,427.0127
2024-12-02 05:27:00,58,135.7639,2511.0,4.0,4.8,0.8999999999999986,430.2576
2024-12-02 05:30:00,58,134.0278,2511.0,4.0,4.7,0.8000000000000007,432.1727
2024-12-02 05:33:00,57,138.0208,2511.0,3.8999999999999986,4.8,0.9000000000000021,428.1613
2024-12-02 05:36:00,58,136.7188,2511.0,4.100000000000001,4.7,0.8999999999999986,427.68
2024-12-02 05:39:00,57,140.7118,2511.0,4.0,4.7,0.8999999999999986,427.9234
2024-12-02 05:42:00,57,136.8056,2511.0,4.0,4.7,1.0999999999999979,434.8959
2024-12-02 05:45:00,57,139.7569,2511.0,4.0,4.8,0.8999999999999986,423.4252
2024-12-02 05:48:00,59,137.3264,2511.0,4.0,4.8,0.8999999999999986,425.9641
2024-12-02 05:51:00,58,139.3229,2511.0,4.0,4.6,0.8000000000000007,427.0632
2024-12-02 05:54:00,58,136.6319,2511.0,4.0,4.5,0.8999999999999986,428.1841
2024-12-02 05:57:00,57,139.7569,2511.0,3.8999999999999986,4.6,0.8000000000000007,422.5822
2024-12-02 06:00:00,58,135.8507,2511.0,3.8999999999999986,4.6,0.9000000000000021,429.7234
2024-12-02 06:03:00,58,136.1979,2511.0,4.0,4.8999999999999995,1.0,431.6387
2024-12-02 06:06:00,59,134.5486,2511.0,4.0,4.7,0.8999999999999986,428.9091
2024-12-02 06:09:00,58,138.3681,2512.0,4.0,4.8,0.8999999999999986,431.4264
2024-12-02 06:12:00,58,136.6319,2512.0,4.0,4.7,0.8999999999999986,430.2324
2024-12-02 06:15:00,57,137.934,2512.0,4.0,4.7,0.8999999999999986,422.8037
2024-12-02 06:18:00,59,136.4583,2512.0,4.099999999999998,4.7,1.0,430.972
2024-12-02 06:21:00,58,138.3681,2512.0,4.0,4.8,0.8999999999999986,432.6778
2024-12-02 06:24:00,58,136.0243,2512.0,4.0,4.8,1.0,428.7944
2024-12-02 06:27:00,59,137.2396,2512.0,4.100000000000001,4.7,0.8999999999999986,429.1573
2024-12-02 06:30:00,56,136.6319,2512.0,4.0,4.8,0.8999999999999986,421.6355
2024-12-02 06:33:00,57,139.6701,2512.0,4.0,4.7,0.9000000000000021,420.5354
2024-12-02 06:36:00,56,137.5,2512.0,3.8000000000000007,4.6,0.8999999999999986,420.9786
2024-12-02 06:39:00,55,139.2361,2512.0,3.900000000000002,4.6,0.8999999999999986,419.677
2024-12-02 06:42:00,57,136.0243,2512.0,3.8000000000000007,4.6,0.8999999999999986,418.4177
2024-12-02 06:45:00,57,138.6285,2512.0,3.6000000000000014,4.6,0.8999999999999986,419.9199
2024-12-02 06:48:00,57,136.3715,2512.0,4.0,4.6,0.9000000000000021,425.9428
2024-12-02 06:51:00,56,139.4097,2512.0,3.8999999999999986,4.6,0.9000000000000021,417.9705
2024-12-02 06:54:00,57,138.8021,2512.0,3.8999999999999986,4.4,1.0,425.8548
2024-12-02 06:57:00,56,140.7118,2512.0,4.0,4.6,0.9000000000000021,413.7459
2024-12-02 07:00:00,58,138.1944,2512.0,3.8999999999999986,4.4,0.9000000000000021,425.3374
2024-12-02 07:03:00,56,139.3229,2512.0,3.8999999999999986,4.4,0.8000000000000007,414.478
2024-12-02 07:06:00,56,139.6701,2512.0,3.8999999999999986,4.6,1.0,423.5968
2024-12-02 07:09:00,57,142.2743,2513.0,3.8000000000000007,4.6,0.9000000000000021,420.1485
2024-12-02 07:12:00,58,141.8403,2513.0,3.5,4.5,1.3999999999999986,429.9067
2024-12-02 07:15:00,57,144.6181,2513.0,4.0,4.5,0.8999999999999986,430.415
2024-12-02 07:18:00,57,142.1007,2513.0,4.0,4.6,1.0999999999999979,430.3052
2024-12-02 07:21:00,57,141.059,2513.0,4.0,4.5,0.8999999999999986,423.8616
2024-12-02 07:24:00,59,144.0104,2513.0,4.099999999999998,4.699999999999999,1.0,435.7567
2024-12-02 07:27:00,58,143.5764,2513.0,4.099999999999998,4.699999999999999,0.9000000000000021,437.8747
2024-12-02 07:30:00,59,143.8368,2513.0,4.199999999999999,4.6,1.0,446.0421
2024-12-02 07:33:00,59,146.2674,2513.0,4.199999999999999,4.7,1.0,448.4012
2024-12-02 07:36:00,59,145.1389,2513.0,4.300000000000001,4.8,0.8999999999999986,447.1446
2024-12-02 07:39:00,60,146.0069,2513.0,4.199999999999999,4.8,1.0,449.4747
2024-12-02 07:42:00,60,144.7049,2513.0,4.0,4.6,1.0999999999999979,451.3511
2024-12-02 07:45:00,60,146.2674,2513.0,4.300000000000001,4.8999999999999995,1.0,450.9988
2024-12-02 07:48:00,60,144.0972,2513.0,4.199999999999999,4.7,1.1000000000000014,451.468
2024-12-02 07:51:00,60,146.3542,2513.0,4.199999999999999,4.8,1.0,447.5951
2024-12-02 07:54:00,61,145.0521,2513.0,4.300000000000001,4.8,1.0,452.7767
2024-12-02 07:57:00,61,147.7431,2513.0,4.300000000000001,4.8,1.0,454.3118
2024-12-02 08:00:00,60,145.0521,2513.0,4.300000000000001,4.8,1.0,450.2983
2024-12-02 08:03:00,60,147.309,2513.0,4.399999999999999,4.8,1.0,449.6763
2024-12-02 08:06:00,62,149.3056,2513.0,4.199999999999999,4.8,1.1000000000000014,459.7642
2024-12-02 08:09:00,63,153.2986,2514.0,4.300000000000001,4.699999999999999,1.2999999999999972,465.0333
2024-12-02 08:12:00,63,151.9965,2514.0,4.5,4.8999999999999995,1.0999999999999979,474.2655
2024-12-02 08:15:00,63,151.5625,2514.0,4.399999999999999,4.7,1.0,468.3388
2024-12-02 08:18:00,61,147.5694,2514.0,4.599999999999998,4.8999999999999995,1.1000000000000014,466.0011
2024-12-02 08:21:00,62,145.3125,2514.0,4.300000000000001,4.8999999999999995,1.0999999999999979,456.5765
2024-12-02 08:24:00,61,146.7882,2514.0,4.5,4.8,1.0,461.4123
2024-12-02 08:27:00,63,148.5243,2514.0,4.399999999999999,4.8,1.0,467.8101
2024-12-02 08:30:00,63,147.5694,2514.0,4.600000000000001,4.8999999999999995,1.0,468.2324
2024-12-02 08:33:00,62,147.9167,2514.0,4.199999999999999,4.8999999999999995,1.1999999999999993,466.5347
2024-12-02 08:36:00,63,148.5243,2514.0,4.5,4.8999999999999995,0.8999999999999986,467.8321
2024-12-02 08:39:00,62,149.4792,2514.0,4.5,4.8999999999999995,1.0,463.7719
2024-12-02 08:42:00,64,151.2153,2514.0,4.5,4.8,1.0,471.0546
2024-12-02 08:45:00,64,152.4306,2514.0,4.399999999999999,4.8,1.1000000000000014,472.9393
2024-12-02 08:48:00,63,152.5174,2514.0,4.5,4.8,1.1999999999999993,476.6253
2024-12-02 08:51:00,64,151.0417,2514.0,4.5,4.8999999999999995,1.0999999999999979,474.1274
2024-12-02 08:54:00,64,151.0417,2514.0,4.5,4.8,1.0,473.7946
2024-12-02 08:57:00,64,151.2153,2514.0,4.5,4.8999999999999995,1.0,472.3164
2024-12-02 09:00:00,64,150.9549,2514.0,4.300000000000001,4.8999999999999995,1.1000000000000014,473.6288
2024-12-02 09:03:00,62,150.9549,2514.0,4.5,5.000000000000001,1.0,465.4731
2024-12-02 09:06:00,63,155.1215,2514.0,4.399999999999999,4.8999999999999995,1.1000000000000014,475.6068
2024-12-02 09:09:00,65,159.8958,2515.0,4.600000000000001,4.8,1.1999999999999993,484.1022
2024-12-02 09:12:00,65,159.2014,2515.0,4.699999999999999,4.8,1.1000000000000014,482.4851
2024-12-02 09:15:00,65,158.3333,2515.0,4.699999999999999,4.699999999999999,1.0,482.2497
2024-12-02 09:18:00,64,160.3299,2515.0,4.699999999999999,4.6,1.1000000000000014,483.3921
2024-12-02 09:21:00,64,161.1111,2515.0,4.599999999999998,4.699999999999999,1.1000000000000014,484.2601
2024-12-02 09:24:00,64,161.8924,2515.0,4.799999999999997,4.699999999999999,1.2000000000000028,488.9111
2024-12-02 09:27:00,66,160.9375,2515.0,4.800000000000001,4.8,1.0999999999999979,492.9109
2024-12-02 09:30:00,66,163.1944,2515.0,4.699999999999999,4.8999999999999995,1.1000000000000014,495.5287
2024-12-02 09:33:00,68,165.4514,2515.0,4.800000000000001,4.699999999999999,1.1999999999999993,505.8767
2024-12-02 09:36:00,68,143.6632,2515.0,4.900000000000002,4.799999999999999,1.1999999999999993,502.7169
2024-12-02 09:39:00,62,137.5868,2515.0,4.699999999999999,5.199999999999999,0.8999999999999986,470.5737
2024-12-02 09:42:00,62,117.9688,2515.0,4.5,5.1,0.8999999999999986,462.4982
2024-12-02 09:45:00,55,123.8715,2515.0,3.8000000000000007,4.9,0.5999999999999979,408.8086
2024-12-02 09:48:00,53,112.3264,2515.0,3.3999999999999986,4.9,0.5,375.9755
2024-12-02 09:51:00,52,112.8472,2515.0,3.1999999999999993,4.7,0.8000000000000007,383.8077
2024-12-02 09:54:00,52,113.1944,2515.0,3.1999999999999993,4.8,0.8000000000000007,384.964
2024-12-02 09:57:00,53,115.4514,2515.0,3.3999999999999986,4.699999999999999,0.9000000000000021,391.6835
2024-12-02 10:00:00,53,121.2674,2515.0,3.5,4.799999999999999,0.8999999999999986,391.7967
2024-12-02 10:03:00,55,125.8681,2515.0,3.8000000000000007,4.699999999999999,0.7999999999999972,404.0875
2024-12-02 10:06:00,56,128.3854,2515.0,3.8000000000000007,4.700000000000001,0.8999999999999986,410.8432
2024-12-02 10:09:00,56,127.6042,2516.0,4.0,4.6,0.8000000000000007,413.9963
2024-12-02 10:12:00,59,130.1215,2516.0,4.0,4.800000000000001,1.0,428.4293
2024-12-02 10:15:00,57,124.7396,2516.0,4.0,4.9,0.8999999999999986,420.745
2024-12-02 10:18:00,56,118.9236,2516.0,3.8999999999999986,5.1000000000000005,0.9000000000000021,412.8842
2024-12-02 10:21:00,56,121.7014,2516.0,3.8000000000000007,5.000000000000001,0.6999999999999993,405.9013
2024-12-02 10:24:00,55,122.3958,2516.0,3.6999999999999993,4.699999999999999,1.0,406.8674
2024-12-02 10:27:00,56,120.1389,2516.0,3.8000000000000007,5.000000000000001,0.8999999999999986,411.1962
2024-12-02 10:30:00,55,121.6146,2516.0,3.900000000000002,5.000000000000001,0.8999999999999986,404.2548
2024-12-02 10:33:00,55,121.441,2516.0,3.5,4.800000000000001,1.0,404.2845
2024-12-02 10:36:00,55,119.7917,2516.0,3.5,4.9,0.8000000000000007,401.1012
2024-12-02 10:39:00,54,117.5347,2516.0,3.8000000000000007,4.9,0.8999999999999986,400.5118
2024-12-02 10:42:00,54,114.6701,2516.0,3.8999999999999986,5.000000000000001,0.9000000000000021,402.1309
2024-12-02 10:45:00,55,114.4965,2516.0,3.8000000000000007,5.000000000000001,0.8999999999999986,399.3378
2024-12-02 10:48:00,55,116.4063,2516.0,3.8000000000000007,4.8999999999999995,0.8999999999999986,397.7542
2024-12-02 10:51:00,54,119.5313,2516.0,3.8999999999999986,5.000000000000001,0.8000000000000007,401.4034
2024-12-02 10:54:00,54,118.4896,2516.0,3.8999999999999986,4.799999999999999,0.8000000000000007,403.1114
2024-12-02 10:57:00,54,117.5347,2516.0,3.900000000000002,4.8,1.0,400.3272
2024-12-02 11:00:00,54,116.2326,2516.0,3.8999999999999986,4.8999999999999995,0.9000000000000021,401.0437
2024-12-02 11:03:00,54,115.3646,2516.0,3.8999999999999986,4.8999999999999995,0.6999999999999993,391.8438
2024-12-02 11:06:00,54,114.7569,2516.0,3.900000000000002,4.9,0.6999999999999993,391.2085
2024-12-02 11:09:00,55,115.3646,2517.0,3.8000000000000007,5.000000000000001,0.8999999999999986,400.9127
2024-12-02 11:12:00,54,114.6701,2517.0,3.8000000000000007,5.000000000000001,0.8999999999999986,390.4366
2024-12-02 11:15:00,55,114.7569,2517.0,3.8999999999999986,5.000000000000001,0.8000000000000007,391.0249
2024-12-02 11:18:00,54,114.7569,2517.0,3.8999999999999986,4.9,0.8000000000000007,394.7949
2024-12-02 11:21:00,55,113.4549,2517.0,3.8999999999999986,5.1000000000000005,0.8000000000000007,398.9479
2024-12-02 11:24:00,55,106.684,2517.0,3.8999999999999986,5.1000000000000005,0.9000000000000021,403.5606
2024-12-11 08:15:00,44,81.25,2517.0,1.8999999999999986,5.0,1.4000000000000021,226.8868
2024-12-11 08:18:00,57,121.875,2517.0,3.099999999999998,4.8999999999999995,1.8000000000000007,434.1329
2024-12-11 08:21:00,57,149.4792,2517.0,3.599999999999998,4.7,0.8000000000000007,460.3209
2024-12-11 08:24:00,58,149.7396,2517.0,4.099999999999998,4.6,0.9000000000000021,443.5195
2024-12-11 08:27:00,62,149.4792,2517.0,4.100000000000001,5.0,1.3999999999999986,467.2959
2024-12-11 08:30:00,62,148.4375,2517.0,4.300000000000001,5.0,1.3000000000000007,470.365
2024-12-11 08:33:00,61,150.1736,2517.0,4.5,5.1,1.1999999999999993,468.6588
2024-12-11 08:36:00,63,151.2153,2517.0,4.599999999999998,5.0,1.0,468.0016
2024-12-11 08:39:00,65,154.6875,2517.0,4.599999999999998,5.0,1.3000000000000007,482.8359
2024-12-11 08:42:00,65,154.0798,2517.0,4.600000000000001,5.0,1.0999999999999979,481.4534
2024-12-11 08:45:00,64,153.7326,2517.0,4.5,5.0,1.1999999999999993,480.11
2024-12-11 08:48:00,64,154.9479,2517.0,4.599999999999998,5.0,1.1999999999999993,477.0079
2024-12-11 08:51:00,65,155.1215,2517.0,4.599999999999998,4.9,1.3000000000000007,484.169
2024-12-11 08:54:00,64,155.0347,2518.0,4.600000000000001,5.0,1.1999999999999993,483.4416
2024-12-11 08:57:00,65,155.1215,2518.0,4.699999999999999,5.0,1.0999999999999979,483.4529
2024-12-11 09:00:00,66,159.4618,2518.0,4.699999999999999,5.0,1.3000000000000007,490.1952
2024-12-11 09:03:00,67,162.934,2518.0,4.600000000000001,5.0,1.5,506.9075
2024-12-11 09:06:00,69,171.875,2518.0,5.0,4.999999999999999,1.3000000000000007,514.6607
2024-12-11 09:09:00,71,169.2708,2518.0,5.199999999999999,5.1,1.3999999999999986,530.2225
2024-12-11 09:12:00,70,162.934,2518.0,5.099999999999998,5.3999999999999995,1.3000000000000007,521.6518
2024-12-11 09:15:00,70,163.6285,2518.0,5.0,5.3,1.3000000000000007,521.9888
2024-12-11 09:18:00,70,163.8021,2518.0,5.099999999999998,5.199999999999999,1.3000000000000007,522.8179
2024-12-11 09:21:00,70,162.6736,2518.0,5.0,5.3,1.3000000000000007,528.9149
2024-12-11 09:24:00,70,163.1944,2518.0,5.199999999999999,5.2,1.3000000000000007,531.2645
2024-12-11 09:27:00,71,163.7153,2518.0,5.0,5.3,1.4000000000000021,531.0718
2024-12-11 09:30:00,70,162.066,2518.0,5.100000000000001,5.3,1.1999999999999993,527.5487
2024-12-11 09:33:00,70,162.7604,2518.0,5.300000000000001,5.3,1.1999999999999993,524.3809
2024-12-11 09:36:00,70,161.1111,2518.0,5.100000000000001,5.3,1.3000000000000007,524.0121
2024-12-11 09:39:00,68,161.1111,2518.0,5.0,5.3,1.1999999999999993,514.4004
2024-12-11 09:42:00,69,161.1111,2518.0,5.0,5.199999999999999,1.1999999999999993,514.1003
2024-12-11 09:45:00,69,163.1076,2518.0,4.900000000000002,5.1,1.1999999999999993,514.7603
2024-12-11 09:48:00,68,162.5,2518.0,5.0,5.1,1.1999999999999993,514.51
2024-12-11 09:51:00,69,164.0625,2518.0,5.0,5.1,1.2999999999999972,515.5361
2024-12-11 09:54:00,70,166.7535,2519.0,5.0,5.1,1.3000000000000007,519.1044
2024-12-11 09:57:00,70,164.4965,2519.0,5.0,5.1,1.3000000000000007,522.0029
2024-12-11 10:00:00,70,170.2257,2519.0,5.0,5.1,1.3000000000000007,523.382
2024-12-11 10:03:00,71,175.434,2519.0,5.199999999999999,5.0,1.3999999999999986,535.2744
2024-12-11 10:06:00,71,175.3472,2519.0,5.100000000000001,5.0,1.3999999999999986,535.9432
2024-12-11 10:09:00,72,173.9583,2519.0,5.399999999999999,5.0,1.1999999999999993,538.6683
2024-12-11 10:12:00,74,173.6111,2519.0,5.399999999999999,5.200000000000001,1.3000000000000007,548.1675
2024-12-11 10:15:00,73,173.3507,2519.0,5.300000000000001,5.200000000000001,1.3000000000000007,548.8537
2024-12-11 10:18:00,72,172.9167,2519.0,5.400000000000002,5.1,1.1999999999999993,549.7411
2024-12-11 10:21:00,73,173.3507,2519.0,5.5,5.0,1.1999999999999993,551.8353
2024-12-11 10:24:00,73,173.5243,2519.0,5.400000000000002,5.300000000000001,1.2999999999999972,558.2795
2024-12-11 10:27:00,74,173.6979,2519.0,5.599999999999998,5.300000000000001,1.3000000000000007,558.2009
2024-12-11 10:30:00,75,172.9167,2519.0,5.300000000000001,5.199999999999999,1.3999999999999986,558.044
2024-12-11 10:33:00,73,172.2222,2519.0,5.299999999999997,5.199999999999999,1.3000000000000007,551.6109
2024-12-11 10:36:00,74,171.0938,2519.0,5.300000000000001,5.299999999999999,1.1999999999999993,556.4777
2024-12-11 10:39:00,72,169.7917,2519.0,5.199999999999999,5.199999999999999,1.3000000000000007,547.3785
2024-12-11 10:42:00,73,168.8368,2519.0,5.100000000000001,5.199999999999999,1.3000000000000007,545.3773
2024-12-11 10:45:00,72,170.0521,2519.0,5.100000000000001,5.199999999999999,1.3999999999999986,544.9221
2024-12-11 10:48:00,73,170.5729,2519.0,5.100000000000001,5.199999999999999,1.3999999999999986,549.8542
2024-12-11 10:51:00,74,170.2257,2519.0,5.100000000000001,5.299999999999999,1.3999999999999986,550.7731
2024-12-11 10:54:00,74,169.3577,2520.0,5.199999999999999,5.299999999999999,1.4000000000000021,553.4386
2024-12-11 10:57:00,74,169.4444,2520.0,5.199999999999999,5.199999999999999,1.3000000000000007,550.6165
