Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-12-11 11:00:00,74,170.4861,2520.0,5.099999999999998,5.300000000000001,1.3000000000000007,550.1551
2024-12-11 11:03:00,74,170.7465,2520.0,5.300000000000001,5.300000000000001,1.3000000000000007,553.8021
2024-12-11 11:06:00,74,170.2257,2520.0,5.300000000000001,5.200000000000001,1.3000000000000007,552.2631
2024-12-11 11:09:00,73,164.1493,2520.0,5.300000000000001,5.300000000000001,1.3000000000000007,552.5447
2024-12-11 11:12:00,74,164.8438,2520.0,5.300000000000001,5.6,1.1999999999999993,551.9967
2024-12-11 11:15:00,73,166.7535,2520.0,5.100000000000001,5.5,1.5,553.4987
2024-12-11 11:18:00,73,170.3125,2520.0,5.300000000000001,5.5,1.1999999999999993,554.8041
2024-12-11 11:21:00,74,171.0069,2520.0,5.300000000000001,5.4,1.3000000000000007,561.8875
2024-12-11 11:24:00,75,171.0938,2520.0,5.300000000000001,5.4,1.3999999999999986,561.6752
2024-12-11 11:27:00,74,171.0938,2520.0,5.300000000000001,5.4,1.3000000000000007,560.48
2024-12-11 11:30:00,76,173.1771,2520.0,5.400000000000002,5.4,1.3999999999999986,570.3052
2024-12-11 11:33:00,76,171.0069,2520.0,5.400000000000002,5.4,1.3999999999999986,569.3698
2024-12-11 11:36:00,76,171.5278,2520.0,5.5,5.4,1.4000000000000021,570.4243
2024-12-11 11:39:00,76,173.3507,2520.0,5.5,5.5,1.3999999999999986,571.5492
2024-12-11 11:42:00,77,174.2188,2520.0,5.599999999999998,5.6,1.5,584.4401
2024-12-11 11:45:00,79,183.5069,2520.0,5.5,5.4,1.6000000000000014,593.7782
2024-12-11 11:48:00,81,187.066,2520.0,5.699999999999999,5.4,1.6000000000000014,607.8763
2024-12-11 11:51:00,77,161.4583,2520.0,5.600000000000001,5.7,1.1999999999999993,573.913
2024-12-11 11:54:00,74,156.684,2521.0,5.600000000000001,5.6000000000000005,1.0999999999999979,561.1953
2024-12-11 11:57:00,71,131.8576,2521.0,5.300000000000001,5.700000000000001,0.8999999999999986,514.9557
2024-12-11 12:00:00,64,130.3819,2521.0,4.600000000000001,5.800000000000001,0.8999999999999986,483.3147
2024-12-11 12:03:00,63,129.5139,2521.0,4.400000000000002,5.6,1.0,471.7433
2024-12-11 12:06:00,67,149.9132,2521.0,4.399999999999999,5.299999999999999,1.5,506.114
2024-12-11 12:09:00,67,150.0868,2521.0,4.600000000000001,5.4,1.0999999999999979,502.2462
2024-12-11 12:12:00,68,157.1181,2521.0,4.5,5.199999999999999,1.3000000000000007,508.4632
2024-12-11 12:15:00,69,161.5451,2521.0,4.600000000000001,5.200000000000001,1.3000000000000007,517.4268
2024-12-11 12:18:00,69,151.4757,2521.0,4.699999999999999,5.300000000000001,1.2000000000000028,514.0618
2024-12-11 12:21:00,67,148.3507,2521.0,4.5,5.500000000000001,1.1999999999999993,505.367
2024-12-11 12:24:00,68,149.8264,2521.0,4.5,5.500000000000001,1.1999999999999993,505.5123
2024-12-11 12:27:00,66,152.8646,2521.0,4.5,5.299999999999999,1.1999999999999993,502.5597
2024-12-11 12:30:00,67,156.4236,2521.0,4.600000000000001,5.300000000000001,1.1999999999999993,509.3281
2024-12-11 12:33:00,68,155.0347,2521.0,4.5,5.199999999999999,1.1999999999999993,511.9271
2024-12-11 12:36:00,66,148.6111,2521.0,4.600000000000001,5.500000000000001,1.0,493.5184
2024-12-11 12:39:00,67,148.0035,2521.0,4.5,5.500000000000001,1.1999999999999993,499.7036
2024-12-11 12:42:00,67,148.9583,2521.0,4.5,5.3999999999999995,1.1000000000000014,499.95
2024-12-11 12:45:00,67,148.9583,2521.0,4.5,5.3999999999999995,1.3000000000000007,503.7806
2024-12-11 12:48:00,68,149.3924,2521.0,4.600000000000001,5.3999999999999995,1.1999999999999993,504.777
2024-12-11 12:51:00,67,152.0833,2521.0,4.5,5.500000000000001,1.1999999999999993,507.4558
2024-12-11 12:54:00,68,153.7326,2522.0,4.600000000000001,5.4,1.3000000000000007,513.0531
2024-12-11 12:57:00,68,153.7326,2522.0,4.600000000000001,5.500000000000001,1.3000000000000007,514.6282
2024-12-11 13:00:00,69,151.5625,2522.0,4.5,5.500000000000001,1.3000000000000007,515.1577
2024-12-11 13:03:00,69,151.8229,2522.0,4.600000000000001,5.4,1.3000000000000007,514.4888
2024-12-11 13:06:00,69,155.816,2522.0,4.600000000000001,5.5,1.3000000000000007,517.7357
2024-12-11 13:09:00,69,153.8194,2522.0,4.599999999999998,5.500000000000001,1.2000000000000028,521.4677
2024-12-11 13:12:00,70,152.0833,2522.0,4.800000000000001,5.500000000000001,1.1999999999999993,522.4272
2024-12-11 13:15:00,70,152.2569,2522.0,4.600000000000001,5.500000000000001,1.3999999999999986,522.4543
2024-12-11 13:18:00,70,154.2535,2522.0,4.800000000000001,5.500000000000001,1.1000000000000014,521.7997
2024-12-11 13:21:00,70,155.816,2522.0,4.599999999999998,5.4,1.3000000000000007,522.976
2024-12-11 13:24:00,70,155.9896,2522.0,4.900000000000002,5.6000000000000005,1.1999999999999993,528.7184
2024-12-11 13:27:00,70,154.9479,2522.0,4.699999999999999,5.5,1.1999999999999993,523.3519
2024-12-11 13:30:00,71,155.3819,2522.0,4.599999999999998,5.5,1.3000000000000007,522.7358
2024-12-11 13:33:00,71,156.8576,2522.0,4.800000000000001,5.4,1.1999999999999993,526.1495
2024-12-11 13:36:00,71,160.6771,2522.0,4.800000000000001,5.4,1.3999999999999986,533.3267
2024-12-11 13:39:00,72,161.8924,2522.0,4.900000000000002,5.5,1.3999999999999986,544.9385
2024-12-11 13:42:00,73,161.8056,2522.0,4.900000000000002,5.5,1.3999999999999986,546.1288
2024-12-11 13:45:00,73,163.3681,2522.0,4.800000000000001,5.5,1.3999999999999986,547.4843
2024-12-11 13:48:00,73,162.066,2522.0,5.0,5.5,1.3000000000000007,554.179
2024-12-11 13:51:00,74,159.7222,2522.0,5.0,5.6,1.3000000000000007,552.5781
2024-12-11 13:54:00,72,158.5938,2523.0,4.800000000000001,5.6,1.3000000000000007,545.9691
2024-12-11 13:57:00,72,161.9792,2523.0,4.800000000000001,5.5,1.5,546.0632
2024-12-11 14:00:00,73,163.2813,2523.0,4.900000000000002,5.5,1.3999999999999986,550.2265
2024-12-11 14:03:00,73,163.5417,2523.0,5.099999999999998,5.6,1.1999999999999993,552.1144
2024-12-11 14:06:00,74,162.5,2523.0,4.800000000000001,5.5,1.3999999999999986,552.1552
2024-12-11 14:09:00,74,162.6736,2523.0,4.900000000000002,5.6,1.3999999999999986,556.3181
2024-12-11 14:12:00,75,163.6285,2523.0,5.0,5.6,1.3000000000000007,556.5785
2024-12-11 14:15:00,75,164.0625,2523.0,4.899999999999999,5.6,1.4000000000000021,563.3132
2024-12-11 14:18:00,75,162.5,2523.0,5.0,5.6,1.4000000000000021,565.9637
2024-12-11 14:21:00,75,161.4583,2523.0,4.899999999999999,5.699999999999999,1.4000000000000021,564.9971
2024-12-11 14:24:00,75,161.4583,2523.0,4.899999999999999,5.6,1.4000000000000021,564.4612
2024-12-11 14:27:00,75,160.6771,2523.0,4.899999999999999,5.699999999999999,1.4000000000000021,565.0004
2024-12-11 14:30:00,75,161.6319,2523.0,4.899999999999999,5.699999999999999,1.5,559.8732
2024-12-11 14:33:00,76,164.1493,2523.0,5.0,5.6,1.3999999999999986,568.6008
2024-12-11 14:36:00,75,165.5382,2523.0,4.800000000000001,5.6,1.5,566.9614
2024-12-11 14:39:00,75,165.5382,2523.0,5.0,5.699999999999999,1.3999999999999986,566.8949
2024-12-11 14:42:00,76,166.5799,2523.0,5.0,5.699999999999999,1.3000000000000007,566.1479
2024-12-11 14:45:00,76,166.8403,2523.0,5.0,5.6,1.3999999999999986,571.0664
2024-12-11 14:48:00,76,166.6667,2523.0,5.099999999999998,5.699999999999999,1.3000000000000007,570.4659
2024-12-11 14:51:00,76,168.4896,2523.0,5.199999999999999,5.699999999999999,1.3000000000000007,574.0041
2024-12-11 14:54:00,75,169.3577,2524.0,5.0,5.6,1.5,575.7876
2024-12-11 14:57:00,77,172.0486,2524.0,5.099999999999998,5.6,1.4000000000000021,577.4603
2024-12-11 15:00:00,77,168.1423,2524.0,5.099999999999998,5.5,1.4000000000000021,577.4291
2024-12-11 15:03:00,76,167.6215,2524.0,5.099999999999998,5.6,1.4000000000000021,572.89
2024-12-11 15:06:00,76,166.4063,2524.0,5.099999999999998,5.5,1.4000000000000021,573.3848
2024-12-11 15:09:00,75,166.1458,2524.0,5.099999999999998,5.6,1.3000000000000007,571.8783
2024-12-11 15:12:00,75,165.5382,2524.0,4.900000000000002,5.699999999999999,1.3999999999999986,572.1562
2024-12-11 15:15:00,76,165.1042,2524.0,5.0,5.699999999999999,1.5,571.4872
2024-12-11 15:18:00,75,164.8438,2524.0,5.0,5.699999999999999,1.4000000000000021,573.5655
2024-12-11 15:21:00,75,163.7153,2524.0,4.900000000000002,5.6,1.5,571.8881
2024-12-11 15:24:00,76,163.9757,2524.0,5.0,5.699999999999999,1.4000000000000021,572.9108
2024-12-11 15:27:00,77,163.6285,2524.0,5.0,5.699999999999999,1.5,586.0643
2024-12-11 15:30:00,77,163.9757,2524.0,5.100000000000001,5.800000000000001,1.3999999999999986,579.3477
2024-12-11 15:33:00,77,165.4514,2524.0,5.100000000000001,5.799999999999999,1.5,587.0413
2024-12-11 15:36:00,78,166.7535,2524.0,5.300000000000001,5.699999999999999,1.5999999999999979,588.295
2024-12-11 15:39:00,79,168.1423,2524.0,5.200000000000003,5.799999999999999,1.5,590.1913
2024-12-11 15:42:00,78,167.7083,2524.0,5.399999999999999,5.799999999999999,1.4000000000000021,595.7273
2024-12-11 15:45:00,78,166.7535,2524.0,5.200000000000003,5.8999999999999995,1.5,595.9098
2024-12-11 15:48:00,78,164.9306,2524.0,5.200000000000003,5.8999999999999995,1.3999999999999986,593.494
2024-12-11 15:51:00,79,164.9306,2524.0,5.100000000000001,5.8999999999999995,1.5,590.4782
2024-12-11 15:54:00,79,164.9306,2525.0,5.199999999999999,5.799999999999999,1.4000000000000021,592.0054
2024-12-11 15:57:00,78,164.6702,2525.0,5.200000000000003,5.8999999999999995,1.5,591.7568
2024-12-11 16:00:00,77,165.2778,2525.0,5.200000000000003,5.799999999999999,1.3999999999999986,588.6483
2024-12-11 16:03:00,77,164.8438,2525.0,5.100000000000001,5.8999999999999995,1.5,591.2269
2024-12-11 16:06:00,79,163.7153,2525.0,5.100000000000001,5.799999999999999,1.5,594.3661
2024-12-11 16:09:00,78,162.934,2525.0,5.300000000000001,5.8999999999999995,1.3000000000000007,584.7922
2024-12-11 16:12:00,77,162.8472,2525.0,5.0,5.799999999999999,1.5,581.3168
2024-12-11 16:15:00,78,162.8472,2525.0,5.100000000000001,5.799999999999999,1.3999999999999986,588.4031
2024-12-11 16:18:00,78,163.8021,2525.0,5.100000000000001,5.799999999999999,1.5,590.0863
2024-12-11 16:21:00,77,165.7986,2525.0,4.899999999999999,5.8,1.6000000000000014,588.9046
2024-12-11 16:24:00,78,165.7986,2525.0,5.100000000000001,5.699999999999999,1.5,587.4055
2024-12-11 16:27:00,78,166.4063,2525.0,5.100000000000001,5.799999999999999,1.3999999999999986,586.7891
2024-12-11 16:30:00,77,166.6667,2525.0,5.100000000000001,5.6,1.3999999999999986,581.637
2024-12-11 16:33:00,78,166.5799,2525.0,5.100000000000001,5.699999999999999,1.5,590.2469
2024-12-11 16:36:00,77,167.2743,2525.0,5.100000000000001,5.699999999999999,1.5,582.9866
2024-12-11 16:39:00,78,166.8403,2525.0,5.199999999999999,5.699999999999999,1.4000000000000021,586.1295
2024-12-11 16:42:00,78,167.0139,2525.0,5.100000000000001,5.699999999999999,1.5,588.6932
2024-12-11 16:45:00,79,165.7118,2525.0,5.100000000000001,5.699999999999999,1.5,588.465
2024-12-11 16:48:00,78,166.1458,2525.0,5.199999999999999,5.8999999999999995,1.4000000000000021,594.9309
2024-12-11 16:51:00,79,167.0139,2525.0,4.899999999999999,5.8999999999999995,1.8000000000000007,598.7909
2024-12-11 16:54:00,79,165.9722,2526.0,5.199999999999999,6.000000000000001,1.4000000000000021,591.6359
2024-12-11 16:57:00,78,165.5382,2526.0,5.199999999999999,5.8999999999999995,1.4000000000000021,591.4464
2024-12-11 17:00:00,78,164.2361,2526.0,5.100000000000001,5.799999999999999,1.5999999999999979,588.0641
2024-12-11 17:03:00,76,164.4097,2526.0,5.199999999999999,5.8999999999999995,1.3000000000000007,583.5151
2024-12-11 17:06:00,77,163.5417,2526.0,5.099999999999998,5.8999999999999995,1.5,591.9191
2024-12-11 17:09:00,77,160.5903,2526.0,5.099999999999998,5.8999999999999995,1.4000000000000021,589.2155
2024-12-11 17:12:00,77,156.3368,2526.0,5.0,5.999999999999999,1.5,580.4709
2024-12-11 17:15:00,76,155.4688,2526.0,5.100000000000001,5.999999999999999,1.3999999999999986,578.6533
2024-12-11 17:18:00,76,151.3889,2526.0,4.899999999999999,6.0,1.5,573.3583
2024-12-11 17:21:00,75,149.7396,2526.0,5.0,6.1,1.3000000000000007,565.7045
2024-12-11 17:24:00,74,148.8715,2526.0,4.800000000000001,5.999999999999999,1.3999999999999986,551.9689
2024-12-11 17:27:00,74,147.4826,2526.0,4.800000000000001,6.1,1.3999999999999986,551.4377
2024-12-11 17:30:00,73,148.0903,2526.0,4.699999999999999,5.8999999999999995,1.1999999999999993,546.4196
2024-12-11 17:33:00,72,146.3542,2526.0,4.800000000000001,5.999999999999999,1.3000000000000007,550.0729
2024-12-11 17:36:00,74,148.9583,2526.0,4.699999999999999,5.999999999999999,1.3999999999999986,552.9407
2024-12-11 17:39:00,73,145.5729,2526.0,4.800000000000001,5.999999999999999,1.3000000000000007,542.9045
2024-12-11 17:42:00,72,141.6667,2526.0,4.699999999999999,6.1000000000000005,1.4000000000000021,538.2559
2024-12-11 17:45:00,72,140.1042,2526.0,4.800000000000001,6.0,1.1999999999999993,529.9822
2024-12-11 17:48:00,68,134.7222,2526.0,4.5,6.0,1.0999999999999979,521.2886
2024-12-11 17:51:00,69,135.8507,2526.0,4.199999999999999,5.999999999999999,1.3000000000000007,509.5097
2024-12-11 17:54:00,69,135.0694,2527.0,4.399999999999999,5.8999999999999995,1.2000000000000028,514.6233
2024-12-11 17:57:00,69,134.0278,2527.0,4.399999999999999,6.0,1.2000000000000028,511.9922
2024-12-11 18:00:00,68,135.0694,2527.0,4.299999999999997,5.8999999999999995,1.2000000000000028,511.2304
2024-12-11 18:03:00,68,136.2847,2527.0,4.299999999999997,5.999999999999999,1.2000000000000028,514.3577
2024-12-11 18:06:00,68,135.9375,2527.0,4.300000000000001,5.8999999999999995,1.3000000000000007,508.861
2024-12-11 18:09:00,68,134.6354,2527.0,4.400000000000002,5.999999999999999,1.1999999999999993,503.0586
2024-12-11 18:12:00,68,136.1979,2527.0,4.300000000000001,5.799999999999999,1.1999999999999993,506.4144
2024-12-11 18:15:00,68,137.6736,2527.0,4.199999999999999,5.8999999999999995,1.3000000000000007,517.7966
2024-12-11 18:18:00,68,137.3264,2527.0,4.399999999999999,5.8999999999999995,1.2000000000000028,510.0093
2024-12-11 18:21:00,69,136.3715,2527.0,4.299999999999997,5.8999999999999995,1.2000000000000028,510.8071
2024-12-11 18:24:00,68,136.2847,2527.0,4.399999999999999,5.999999999999999,1.2000000000000028,512.4577
2024-12-11 18:27:00,68,137.6736,2527.0,4.300000000000001,5.8,1.1999999999999993,508.244
2024-12-11 18:30:00,69,138.3681,2527.0,4.300000000000001,5.8,1.3000000000000007,512.4769
2024-12-11 18:33:00,69,139.6701,2527.0,4.300000000000001,5.799999999999999,1.1999999999999993,504.7
2024-12-11 18:36:00,68,140.191,2527.0,4.300000000000001,5.699999999999999,1.1999999999999993,506.9007
2024-12-11 18:39:00,68,139.4097,2527.0,4.300000000000001,5.799999999999999,1.1999999999999993,507.1472
2024-12-11 18:42:00,68,138.0208,2527.0,4.300000000000001,5.799999999999999,1.0999999999999979,503.2707
2024-12-11 18:45:00,67,137.1528,2527.0,4.199999999999999,5.8999999999999995,1.1999999999999993,502.5731
2024-12-11 18:48:00,67,135.1563,2527.0,4.300000000000001,5.8999999999999995,1.1999999999999993,498.6417
2024-12-11 18:51:00,66,135.5903,2527.0,4.300000000000001,5.8999999999999995,1.0999999999999979,505.1256
2024-12-11 18:54:00,67,136.7188,2528.0,4.100000000000001,5.800000000000001,1.1999999999999993,501.7259
2024-12-11 18:57:00,66,137.6736,2528.0,4.300000000000001,5.8,1.1999999999999993,496.6281
2024-12-11 19:00:00,66,137.066,2528.0,4.199999999999999,5.699999999999999,1.1999999999999993,498.3288
2024-12-11 19:03:00,66,131.8576,2528.0,4.199999999999999,5.7,1.1000000000000014,497.7706
2024-12-11 19:06:00,65,130.5556,2528.0,4.100000000000001,5.8999999999999995,1.0999999999999979,489.9508
2024-12-11 19:09:00,65,130.3819,2528.0,4.100000000000001,5.8,1.0999999999999979,486.5043
2024-12-11 19:12:00,65,130.1215,2528.0,4.100000000000001,5.8,1.1000000000000014,479.7703
2024-12-11 19:15:00,64,128.2118,2528.0,4.0,5.8,1.1000000000000014,475.2609
2024-12-11 19:18:00,64,128.9063,2528.0,3.8999999999999986,5.8,1.0,475.1559
2024-12-11 19:21:00,63,127.0833,2528.0,3.8000000000000007,5.699999999999999,1.0999999999999979,467.7746
2024-12-11 19:24:00,64,129.4271,2528.0,3.6999999999999993,5.7,1.3000000000000007,473.6726
2024-12-11 19:27:00,63,127.6042,2528.0,3.8000000000000007,5.7,1.1999999999999993,470.2496
2024-12-11 19:30:00,64,129.6875,2528.0,3.8000000000000007,5.7,1.1999999999999993,473.7011
2024-12-11 19:33:00,64,127.7778,2528.0,4.100000000000001,5.8,1.0,473.1168
2024-12-11 19:36:00,64,126.8229,2528.0,3.8000000000000007,5.7,1.1999999999999993,471.0666
2024-12-11 19:39:00,62,127.1701,2528.0,4.100000000000001,5.7,1.0,463.2458
2024-12-11 19:42:00,62,125.0868,2528.0,3.8999999999999986,5.7,0.9000000000000021,463.184
2024-12-11 19:45:00,62,124.7396,2528.0,4.0,5.7,1.0,460.928
2024-12-11 19:48:00,63,126.3889,2528.0,3.900000000000002,5.7,1.0999999999999979,466.8146
2024-12-11 19:51:00,63,127.0833,2528.0,3.900000000000002,5.8,1.1999999999999993,467.9632
2024-12-11 19:54:00,63,127.1701,2529.0,3.8000000000000007,5.7,1.0,463.9581
2024-12-11 19:57:00,63,126.2153,2529.0,3.900000000000002,5.7,1.0,464.493
2024-12-11 20:00:00,62,126.3889,2529.0,3.6999999999999993,5.7,1.1000000000000014,461.4791
2024-12-11 20:03:00,63,124.9132,2529.0,3.8999999999999986,5.8,1.1000000000000014,462.9458
2024-12-11 20:06:00,62,125.9549,2529.0,3.6999999999999993,5.7,0.8999999999999986,457.41
2024-12-11 20:09:00,61,125.5208,2529.0,3.8000000000000007,5.6,1.0,456.0885
2024-12-11 20:12:00,63,127.1701,2529.0,3.700000000000003,5.6000000000000005,1.1999999999999993,462.9561
2024-12-11 20:15:00,63,118.5764,2529.0,3.8000000000000007,5.500000000000001,1.3000000000000007,466.5891
2024-12-11 20:18:00,65,143.8368,2529.0,4.0,5.1000000000000005,1.3999999999999986,465.7107
2024-12-11 20:21:00,66,144.6181,2529.0,4.300000000000001,5.4,1.1000000000000014,505.9858
2024-12-11 20:24:00,67,144.6181,2529.0,4.900000000000002,5.4,1.0999999999999979,502.6983
2024-12-11 20:27:00,67,144.7049,2529.0,5.0,5.500000000000001,1.0999999999999979,507.4344
2024-12-11 20:30:00,67,143.8368,2529.0,4.900000000000002,5.500000000000001,1.1999999999999993,509.0577
2024-12-11 20:33:00,68,142.7951,2529.0,4.900000000000002,5.500000000000001,1.1999999999999993,509.5075
2024-12-11 20:36:00,68,141.4931,2529.0,5.0,5.500000000000001,1.0,508.1575
2024-12-11 20:39:00,68,140.625,2529.0,4.699999999999999,5.6000000000000005,1.3000000000000007,508.6466
2024-12-11 20:42:00,67,141.5799,2529.0,4.800000000000001,5.499999999999999,1.1000000000000014,503.6367
2024-12-11 20:45:00,68,145.1389,2529.0,4.800000000000001,5.500000000000001,1.0999999999999979,508.6025
2024-12-11 20:48:00,68,144.6181,2529.0,4.900000000000002,5.500000000000001,1.0999999999999979,509.7214
2024-12-11 20:51:00,69,144.5313,2529.0,4.899999999999999,5.500000000000001,1.2000000000000028,513.4086
2024-12-11 20:54:00,68,144.184,2530.0,5.0,5.7,1.1000000000000014,511.7905
2024-12-11 20:57:00,69,142.3611,2530.0,5.0,5.6000000000000005,1.1000000000000014,513.7396
2024-12-11 21:00:00,69,144.0972,2530.0,5.0,5.6000000000000005,1.1000000000000014,511.3698
2024-12-11 21:03:00,68,145.3125,2530.0,4.800000000000001,5.6000000000000005,1.1999999999999993,510.3551
2024-12-11 21:06:00,70,146.2674,2530.0,4.800000000000001,5.500000000000001,1.3000000000000007,512.1816
2024-12-11 21:09:00,69,147.1354,2530.0,5.0,5.500000000000001,1.1999999999999993,520.6819
2024-12-11 21:12:00,70,147.0486,2530.0,5.0,5.6000000000000005,1.1000000000000014,519.0439
2024-12-11 21:15:00,70,147.2222,2530.0,5.0,5.6000000000000005,1.0,517.2646
2024-12-11 21:18:00,70,145.9201,2530.0,5.0,5.6000000000000005,1.0,515.5464
2024-12-11 21:21:00,68,142.7951,2530.0,4.800000000000001,5.500000000000001,1.1999999999999993,505.1081
2024-12-11 21:24:00,68,143.1424,2530.0,4.699999999999999,5.3,1.0,499.7982
2024-12-11 21:27:00,67,143.2292,2530.0,4.699999999999999,5.3999999999999995,1.1999999999999993,500.6155
2024-12-11 21:30:00,68,143.4028,2530.0,4.800000000000001,5.499999999999999,1.1999999999999993,505.5119
2024-12-11 21:33:00,68,142.7083,2530.0,4.699999999999999,5.3999999999999995,1.1000000000000014,501.8418
2024-12-11 21:36:00,67,139.8438,2530.0,4.800000000000001,5.3,1.0,497.4559
2024-12-11 21:39:00,66,139.3229,2530.0,4.699999999999999,5.3999999999999995,1.0,489.213
2024-12-11 21:42:00,66,140.2778,2530.0,4.700000000000003,5.3999999999999995,1.0,485.0983
2024-12-11 21:45:00,66,140.1042,2530.0,4.700000000000003,5.3999999999999995,1.0,484.2842
2024-12-11 21:48:00,66,140.3646,2530.0,4.5,5.3999999999999995,1.1000000000000014,484.7073
2024-12-11 21:51:00,65,140.3646,2530.0,4.600000000000001,5.3,1.1000000000000014,485.7603
2024-12-11 21:54:00,65,139.3229,2531.0,4.600000000000001,5.3,1.1000000000000014,486.4526
2024-12-11 21:57:00,64,135.9375,2531.0,4.600000000000001,5.3999999999999995,1.0,477.4182
2024-12-11 22:00:00,65,136.1979,2531.0,4.400000000000002,5.3,1.1999999999999993,477.8044
2024-12-11 22:03:00,64,136.0243,2531.0,4.699999999999999,5.3,0.8999999999999986,477.0058
2024-12-11 22:06:00,64,134.9826,2531.0,4.5,5.3999999999999995,1.1000000000000014,478.8907
2024-12-11 22:09:00,65,135.7639,2531.0,4.600000000000001,5.3,0.8999999999999986,483.2891
2024-12-11 22:12:00,64,135.5035,2531.0,4.5,5.3999999999999995,1.0,478.3799
2024-12-11 22:15:00,63,135.5903,2531.0,4.399999999999999,5.3999999999999995,0.8000000000000007,479.5753
2024-12-11 22:18:00,63,133.5938,2531.0,4.400000000000002,5.3999999999999995,1.0,467.8904
2024-12-11 22:21:00,63,132.7257,2531.0,4.400000000000002,5.3,1.0,470.1551
2024-12-11 22:24:00,63,132.8125,2531.0,4.399999999999999,5.4,1.0,471.4492
2024-12-11 22:27:00,63,131.5972,2531.0,4.600000000000001,5.3999999999999995,1.0,470.7582
2024-12-11 22:30:00,63,132.1181,2531.0,4.600000000000001,5.3999999999999995,0.7999999999999972,472.9155
2024-12-11 22:33:00,63,131.1632,2531.0,4.600000000000001,5.500000000000001,1.0,473.7097
2024-12-11 22:36:00,63,129.8611,2531.0,4.600000000000001,5.3999999999999995,1.0,476.9833
2024-12-11 22:39:00,63,129.0799,2531.0,4.700000000000003,5.499999999999999,0.8999999999999986,469.6776
2024-12-11 22:42:00,62,129.4271,2531.0,4.300000000000001,5.3,1.1999999999999993,469.9752
2024-12-11 22:45:00,63,130.2951,2531.0,4.5,5.3999999999999995,1.0,469.9271
2024-12-11 22:48:00,64,129.5139,2531.0,4.600000000000001,5.3999999999999995,0.8999999999999986,466.6505
2024-12-11 22:51:00,63,128.559,2531.0,4.399999999999999,5.3999999999999995,1.0,467.1723
2024-12-11 22:54:00,63,127.5174,2532.0,4.400000000000002,5.3999999999999995,1.0,461.4529
2024-12-11 22:57:00,60,127.3438,2532.0,4.300000000000001,5.3,0.8000000000000007,461.5252
2024-12-11 23:00:00,61,122.1354,2532.0,4.5,5.3,0.8999999999999986,451.0927
2024-12-11 23:03:00,66,146.875,2532.0,4.5,5.0,1.2000000000000028,489.3251
2024-12-11 23:06:00,64,144.9653,2532.0,4.199999999999999,5.1,0.8999999999999986,474.8589
2024-12-11 23:09:00,65,146.875,2532.0,4.200000000000003,5.1,1.0999999999999979,479.5087
2024-12-11 23:12:00,65,146.2674,2532.0,4.200000000000003,5.3,1.0999999999999979,486.7006
2024-12-11 23:15:00,65,145.3993,2532.0,4.100000000000001,5.199999999999999,1.0,479.3865
2024-12-11 23:18:00,64,145.4861,2532.0,4.100000000000001,5.199999999999999,1.1000000000000014,477.4003
2024-12-11 23:21:00,65,144.6181,2532.0,4.300000000000001,5.1,1.0,475.8868
2024-12-11 23:24:00,63,144.0104,2532.0,4.0,5.1,1.0,472.3011
2024-12-11 23:27:00,64,143.316,2532.0,4.0,5.1,1.1000000000000014,471.8481
2024-12-11 23:30:00,63,142.8819,2532.0,4.0,5.2,1.1000000000000014,475.6268
2024-12-11 23:33:00,64,143.8368,2532.0,4.100000000000001,5.2,1.1000000000000014,475.0726
2024-12-11 23:36:00,63,143.5764,2532.0,4.0,5.2,1.1000000000000014,475.582
2024-12-11 23:39:00,65,142.5347,2532.0,4.100000000000001,5.2,1.1000000000000014,476.5995
2024-12-11 23:42:00,63,142.4479,2532.0,4.100000000000001,5.2,1.1999999999999993,479.8041
2024-12-11 23:45:00,65,143.2292,2532.0,4.100000000000001,5.3,1.1000000000000014,478.3371
2024-12-11 23:48:00,65,144.4444,2532.0,4.200000000000003,5.2,1.0999999999999979,484.8309
2024-12-11 23:51:00,65,144.7049,2532.0,4.100000000000001,5.2,1.1999999999999993,484.6352
2024-12-11 23:54:00,65,140.7118,2533.0,4.100000000000001,5.1000000000000005,1.1999999999999993,479.7497
2024-12-11 23:57:00,64,138.1944,2533.0,4.0,5.3,1.2000000000000028,475.6324
2024-12-12 00:00:00,64,139.4097,2533.0,4.0,5.300000000000001,1.1000000000000014,476.1366
2024-12-12 00:03:00,64,140.1042,2533.0,4.0,5.300000000000001,1.0,473.9964
2024-12-12 00:06:00,64,140.2778,2533.0,4.100000000000001,5.2,1.1000000000000014,474.6475
2024-12-12 00:09:00,62,141.6667,2533.0,4.0,5.000000000000001,1.1000000000000014,470.8751
2024-12-12 00:12:00,62,142.8819,2533.0,3.900000000000002,5.000000000000001,0.8999999999999986,459.1439
2024-12-12 00:15:00,62,140.1042,2533.0,4.0,4.9,1.0999999999999979,458.0686
2024-12-12 00:18:00,61,138.8021,2533.0,3.900000000000002,4.9,1.0,460.6026
2024-12-12 00:21:00,61,136.6319,2533.0,3.8999999999999986,5.000000000000001,1.0,456.0397
2024-12-12 00:24:00,62,136.8924,2533.0,3.8999999999999986,5.1000000000000005,1.0,458.0432
2024-12-12 00:27:00,59,138.4549,2533.0,3.8000000000000007,5.000000000000001,1.0,453.6706
2024-12-12 00:30:00,61,134.9826,2533.0,3.700000000000003,5.000000000000001,0.8999999999999986,444.6147
2024-12-12 00:33:00,61,134.2882,2533.0,3.6999999999999993,5.000000000000001,1.0,449.1129
2024-12-12 00:36:00,58,136.2847,2533.0,3.8000000000000007,5.000000000000001,0.7999999999999972,432.8776
2024-12-12 00:39:00,59,134.2014,2533.0,3.8000000000000007,4.800000000000001,1.0,437.9956
2024-12-12 00:42:00,59,133.3333,2533.0,3.6999999999999993,5.000000000000001,1.0,438.7137
2024-12-12 00:45:00,59,133.7674,2533.0,3.6999999999999993,4.8999999999999995,1.0,444.3831
2024-12-12 00:48:00,59,132.8993,2533.0,3.8000000000000007,4.8999999999999995,0.8999999999999986,437.1965
2024-12-12 00:51:00,59,134.8958,2533.0,3.6999999999999993,4.8999999999999995,1.0,439.6256
2024-12-12 00:54:00,60,130.3819,2534.0,3.6999999999999993,4.999999999999999,0.8999999999999986,436.2828
2024-12-12 00:57:00,59,132.8993,2534.0,3.6000000000000014,4.8999999999999995,0.8000000000000007,429.9483
2024-12-12 01:00:00,57,130.7292,2534.0,3.5,4.799999999999999,0.8999999999999986,425.4459
2024-12-12 01:03:00,57,132.9861,2534.0,3.5,4.799999999999999,1.0,427.2156
2024-12-12 01:06:00,58,129.3403,2534.0,3.5,4.8999999999999995,1.0,425.9265
2024-12-12 01:09:00,57,130.6424,2534.0,3.6999999999999993,4.699999999999999,1.0,432.5941
2024-12-12 01:12:00,57,130.9896,2534.0,3.8000000000000007,4.6,0.8999999999999986,423.4787
2024-12-12 01:15:00,58,130.1215,2534.0,3.8999999999999986,4.6,0.6999999999999993,419.458
2024-12-12 01:18:00,58,128.9931,2534.0,3.6999999999999993,4.699999999999999,1.0,424.4859
2024-12-12 01:21:00,58,129.2535,2534.0,3.900000000000002,4.8,0.8999999999999986,423.088
2024-12-12 01:24:00,57,129.8611,2534.0,3.5,4.8,1.0,420.9487
2024-12-12 01:27:00,57,130.2951,2534.0,3.6999999999999993,4.699999999999999,0.8000000000000007,418.1016
2024-12-12 01:30:00,57,132.5521,2534.0,3.599999999999998,4.6,0.9000000000000021,423.7013
2024-12-12 01:33:00,58,129.0799,2534.0,3.6999999999999993,4.8,0.8000000000000007,422.899
2024-12-12 01:36:00,57,128.9931,2534.0,3.8000000000000007,4.8,0.6999999999999993,425.3011
2024-12-12 01:39:00,57,132.7257,2534.0,3.6999999999999993,4.8,0.8999999999999986,423.4038
2024-12-12 01:42:00,58,129.5139,2534.0,3.6999999999999993,4.8,0.8000000000000007,423.451
2024-12-12 01:45:00,56,130.1215,2534.0,3.8000000000000007,4.8,0.8999999999999986,426.7886
2024-12-12 01:48:00,56,129.7743,2534.0,3.8000000000000007,4.8,0.8000000000000007,421.0421
2024-12-12 01:51:00,56,128.559,2534.0,3.599999999999998,4.699999999999999,0.9000000000000021,417.9945
2024-12-12 01:54:00,56,128.9063,2535.0,3.6999999999999993,4.8,0.8000000000000007,413.7755
2024-12-12 01:57:00,56,126.6493,2535.0,3.599999999999998,4.8999999999999995,0.8000000000000007,416.1813
2024-12-12 02:00:00,57,127.6042,2535.0,3.599999999999998,4.8,0.9000000000000021,424.5195
2024-12-12 02:03:00,56,128.559,2535.0,3.5,4.8,0.8000000000000007,410.9144
2024-12-12 02:06:00,56,127.5174,2535.0,3.5,4.6,0.6999999999999993,405.9442
2024-12-12 02:09:00,57,127.7778,2535.0,3.6000000000000014,4.699999999999999,1.0,419.0427
2024-12-12 02:12:00,55,131.5972,2535.0,3.599999999999998,4.7,0.7000000000000028,413.5972
2024-12-12 02:15:00,57,128.3854,2535.0,3.5,4.5,1.0,422.9547
2024-12-12 02:18:00,57,130.2083,2535.0,3.6000000000000014,4.7,0.8999999999999986,421.8352
2024-12-12 02:21:00,56,128.4722,2535.0,3.6999999999999993,4.8,0.6999999999999993,416.2715
2024-12-12 02:24:00,56,127.5174,2535.0,3.6999999999999993,4.8,0.8000000000000007,418.7919
2024-12-12 02:27:00,57,130.2083,2535.0,3.599999999999998,4.7,0.9000000000000021,418.4084
2024-12-12 02:30:00,58,127.1701,2535.0,3.6999999999999993,4.8,0.8999999999999986,426.012
2024-12-12 02:33:00,57,129.6875,2535.0,3.6999999999999993,4.8,0.8000000000000007,421.5428
2024-12-12 02:36:00,57,126.8229,2535.0,3.5,4.7,1.0,419.2737
2024-12-12 02:39:00,58,126.7361,2535.0,3.5,4.7,0.8999999999999986,409.9235
2024-12-12 02:42:00,56,128.4722,2535.0,3.599999999999998,4.8,0.8000000000000007,412.5516
2024-12-12 02:45:00,57,127.1701,2535.0,3.599999999999998,4.7,0.7000000000000028,413.8313
2024-12-12 02:48:00,56,130.3819,2535.0,3.5,4.7,0.8999999999999986,413.3074
2024-12-12 02:51:00,58,127.5174,2535.0,3.599999999999998,4.8,1.0,426.4988
2024-12-12 02:54:00,56,127.6042,2536.0,3.599999999999998,4.9,0.9000000000000021,424.7136
2024-12-12 02:57:00,56,123.2639,2536.0,3.6000000000000014,4.8,0.8000000000000007,411.7412
2024-12-12 03:00:00,55,125.8681,2536.0,3.5,4.8,0.6999999999999993,405.7877
2024-12-12 03:03:00,56,123.0035,2536.0,3.5,4.7,0.8000000000000007,412.2502
2024-12-12 03:06:00,55,125.0868,2536.0,3.5,4.7,0.8000000000000007,415.9319
2024-12-12 03:09:00,56,125.1736,2536.0,3.5,4.8,0.8000000000000007,417.2914
2024-12-12 03:12:00,56,125.8681,2536.0,3.5,4.6000000000000005,0.8000000000000007,413.5312
2024-12-12 03:15:00,57,126.3021,2536.0,3.5,4.7,0.6999999999999993,415.9012
2024-12-12 03:18:00,55,124.2188,2536.0,3.5,4.6000000000000005,0.8000000000000007,403.8066
2024-12-12 03:21:00,55,125.434,2536.0,3.6000000000000014,4.7,0.6999999999999993,405.066
2024-12-12 03:24:00,56,124.566,2536.0,3.6000000000000014,4.6000000000000005,0.6999999999999993,400.9811
2024-12-12 03:27:00,55,127.3438,2536.0,3.3999999999999986,4.6000000000000005,0.8000000000000007,403.9962
2024-12-12 03:30:00,54,123.7847,2536.0,3.3999999999999986,4.6000000000000005,0.8000000000000007,397.4516
2024-12-12 03:33:00,54,126.6493,2536.0,3.400000000000002,4.500000000000001,0.6999999999999993,392.5461
2024-12-12 03:36:00,53,121.9618,2536.0,3.400000000000002,4.5,0.6999999999999993,393.2664
2024-12-12 03:39:00,53,124.4792,2536.0,3.1999999999999993,4.6,0.6999999999999993,389.1273
2024-12-12 03:42:00,54,122.1354,2536.0,3.400000000000002,4.4,0.8999999999999986,393.7225
2024-12-12 03:45:00,54,123.4375,2536.0,3.3000000000000007,4.6000000000000005,0.7999999999999972,393.1996
2024-12-12 03:48:00,53,121.9618,2536.0,3.3000000000000007,4.4,0.5999999999999979,389.2462
2024-12-12 03:51:00,53,121.6146,2536.0,3.3000000000000007,4.300000000000001,0.8000000000000007,387.091
2024-12-12 03:54:00,54,123.2639,2537.0,3.5,4.500000000000001,0.8000000000000007,392.1794
2024-12-12 03:57:00,53,120.7465,2537.0,3.3000000000000007,4.6000000000000005,0.6999999999999993,389.1608
2024-12-12 04:00:00,54,124.2188,2537.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,395.8315
2024-12-12 04:03:00,53,122.1354,2537.0,3.3000000000000007,4.6000000000000005,0.6999999999999993,389.1631
2024-12-12 04:06:00,54,124.0451,2537.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,389.6557
2024-12-12 04:09:00,53,122.1354,2537.0,3.1999999999999993,4.500000000000001,0.8000000000000007,392.3008
2024-12-12 04:12:00,52,121.6146,2537.0,3.1999999999999993,4.500000000000001,0.6999999999999993,391.7351
2024-12-12 04:15:00,52,121.875,2537.0,3.1999999999999993,4.4,0.6000000000000014,384.7859
2024-12-12 04:18:00,53,120.8333,2537.0,3.3000000000000007,4.300000000000001,0.8000000000000007,389.8332
2024-12-12 04:21:00,52,124.2188,2537.0,3.3000000000000007,4.5,0.6999999999999993,375.6756
2024-12-12 04:24:00,53,120.5729,2537.0,3.0,4.200000000000001,0.8000000000000007,374.4176
2024-12-12 04:27:00,53,120.8333,2537.0,3.1999999999999993,4.300000000000001,0.6999999999999993,385.2981
2024-12-12 04:30:00,52,121.7014,2537.0,3.099999999999998,4.4,0.7000000000000028,381.9851
2024-12-12 04:33:00,53,118.8368,2537.0,3.099999999999998,4.500000000000001,0.8000000000000007,387.5526
2024-12-12 04:36:00,53,121.5278,2537.0,3.0,4.500000000000001,0.8000000000000007,378.5326
2024-12-12 04:39:00,53,120.5729,2537.0,3.099999999999998,4.199999999999999,0.8000000000000007,386.303
2024-12-12 04:42:00,54,120.1389,2537.0,3.1999999999999993,4.4,0.6999999999999993,386.3353
2024-12-12 04:45:00,53,123.6111,2537.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,393.4941
2024-12-12 04:48:00,53,119.5313,2537.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,395.9123
2024-12-12 04:51:00,54,121.6146,2537.0,3.3000000000000007,4.6000000000000005,0.6999999999999993,394.1829
2024-12-12 04:54:00,53,123.6111,2538.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,394.2318
2024-12-12 04:57:00,54,120.7465,2538.0,3.3000000000000007,4.499999999999999,0.8999999999999986,398.8636
2024-12-12 05:00:00,53,120.8333,2538.0,3.5,4.6000000000000005,0.6999999999999993,395.5202
2024-12-12 05:03:00,53,123.8715,2538.0,3.3000000000000007,4.6000000000000005,0.6999999999999993,394.2546
2024-12-12 05:06:00,54,122.1354,2538.0,3.1999999999999993,4.500000000000001,0.8000000000000007,394.2513
2024-12-12 05:09:00,54,122.5694,2538.0,3.3000000000000007,4.500000000000001,0.8999999999999986,399.2563
2024-12-12 05:12:00,53,125.7813,2538.0,3.3000000000000007,4.6000000000000005,0.6999999999999993,397.9227
2024-12-12 05:15:00,53,122.309,2538.0,3.3000000000000007,4.6000000000000005,0.6999999999999993,392.6261
2024-12-12 05:18:00,52,121.6146,2538.0,3.3000000000000007,4.6000000000000005,0.8000000000000007,387.1967
2024-12-12 05:21:00,52,125.434,2538.0,3.1999999999999993,4.500000000000001,0.6999999999999993,380.2709
2024-12-12 05:24:00,51,121.5278,2538.0,3.1999999999999993,4.300000000000001,0.8000000000000007,380.7075
2024-12-12 05:27:00,51,122.0486,2538.0,3.0,4.1,0.8000000000000007,376.2434
2024-12-12 05:30:00,52,126.2153,2538.0,3.0,4.500000000000001,1.0,383.9225
2024-12-12 05:33:00,52,121.007,2538.0,3.3000000000000007,4.299999999999999,0.8000000000000007,384.7027
2024-12-12 05:36:00,52,121.6146,2538.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,387.5433
2024-12-12 05:39:00,52,123.4375,2538.0,3.3000000000000007,4.3999999999999995,0.5999999999999979,388.3705
2024-12-12 05:42:00,52,122.743,2538.0,3.3000000000000007,4.500000000000001,0.6999999999999993,382.3791
2024-12-12 05:45:00,53,120.1389,2538.0,3.3999999999999986,4.3999999999999995,0.8000000000000007,385.5831
2024-12-12 05:48:00,53,124.3056,2538.0,3.1999999999999993,4.500000000000001,0.6999999999999993,379.8726
2024-12-12 05:51:00,52,121.007,2538.0,3.3000000000000007,4.299999999999999,0.6999999999999993,382.1134
2024-12-12 05:54:00,52,122.309,2539.0,3.3000000000000007,4.6000000000000005,0.8000000000000007,376.413
2024-12-12 05:57:00,51,119.7917,2539.0,3.3000000000000007,4.8,0.6999999999999993,383.1921
2024-12-12 06:00:00,51,120.7465,2539.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,377.8687
2024-12-12 06:03:00,51,123.6111,2539.0,3.1999999999999993,4.3999999999999995,0.6999999999999993,375.905
2024-12-12 06:06:00,54,120.5729,2539.0,3.1999999999999993,4.3999999999999995,1.0,391.0156
2024-12-12 06:09:00,52,123.6111,2539.0,3.1999999999999993,4.3999999999999995,0.9000000000000021,383.319
2024-12-12 06:12:00,52,121.007,2539.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,383.2023
2024-12-12 06:15:00,52,122.4826,2539.0,3.400000000000002,4.500000000000001,0.6999999999999993,382.6431
2024-12-12 06:18:00,52,120.3993,2539.0,3.3000000000000007,4.6000000000000005,0.6999999999999993,378.812
2024-12-12 06:21:00,53,121.9618,2539.0,3.1000000000000014,4.3999999999999995,0.8000000000000007,371.0131
2024-12-12 06:24:00,51,125.1736,2539.0,3.0,4.299999999999999,0.6999999999999993,367.3915
2024-12-12 06:27:00,51,121.1806,2539.0,3.1000000000000014,4.3999999999999995,0.8999999999999986,370.8665
2024-12-12 06:30:00,51,122.0486,2539.0,3.1999999999999993,4.199999999999999,0.7000000000000028,375.2643
2024-12-12 06:33:00,51,122.3958,2539.0,3.099999999999998,4.199999999999999,0.7000000000000028,370.3196
2024-12-12 06:36:00,51,121.1806,2539.0,3.1999999999999993,4.299999999999999,0.8000000000000007,366.7428
2024-12-12 06:39:00,51,123.8715,2539.0,3.3000000000000007,4.3999999999999995,0.6999999999999993,371.6891
2024-12-12 06:42:00,51,121.6146,2539.0,3.3000000000000007,4.500000000000001,0.6000000000000014,372.7136
2024-12-12 06:45:00,51,120.3125,2539.0,3.099999999999998,4.3999999999999995,0.8000000000000007,371.3484
2024-12-12 06:48:00,50,121.2674,2539.0,3.1999999999999993,4.299999999999999,0.7000000000000028,367.7777
2024-12-12 06:51:00,51,119.8785,2539.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,369.8889
2024-12-12 06:54:00,53,117.7083,2540.0,3.1999999999999993,4.499999999999999,0.8000000000000007,387.3076
2024-12-12 06:57:00,53,123.3507,2540.0,3.3000000000000007,4.699999999999999,0.6000000000000014,373.5809
2024-12-12 07:00:00,51,118.6632,2540.0,3.1000000000000014,4.3999999999999995,0.8999999999999986,375.5294
2024-12-12 07:03:00,50,121.007,2540.0,3.1999999999999993,4.4,0.8000000000000007,367.3116
2024-12-12 07:06:00,51,122.5694,2540.0,3.3000000000000007,4.500000000000001,0.6000000000000014,367.7413
2024-12-12 07:09:00,50,124.1319,2540.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,372.1429
2024-12-12 07:12:00,52,124.1319,2540.0,3.3000000000000007,4.300000000000001,0.8000000000000007,367.4529
2024-12-12 07:15:00,51,122.743,2540.0,3.3000000000000007,4.4,0.6000000000000014,366.991
2024-12-12 07:18:00,50,124.6528,2540.0,3.3000000000000007,4.300000000000001,0.6999999999999993,371.7338
2024-12-12 07:21:00,51,122.309,2540.0,3.1000000000000014,4.4,0.8000000000000007,366.8584
2024-12-12 07:24:00,50,123.1771,2540.0,3.299999999999997,4.4,0.8000000000000007,369.7825
2024-12-12 07:27:00,51,126.4757,2540.0,3.1999999999999993,4.500000000000001,0.6999999999999993,371.9563
2024-12-12 07:30:00,51,122.3958,2540.0,3.3000000000000007,4.4,0.6999999999999993,372.3306
2024-12-12 07:33:00,50,124.6528,2540.0,3.3000000000000007,4.300000000000001,0.6999999999999993,369.8513
2024-12-12 07:36:00,50,122.9167,2540.0,3.3000000000000007,4.4,0.6000000000000014,359.5129
2024-12-12 07:39:00,50,124.566,2540.0,3.099999999999998,4.300000000000001,0.8000000000000007,365.0358
2024-12-12 07:42:00,51,123.4375,2540.0,3.3000000000000007,4.500000000000001,0.8000000000000007,375.5762
2024-12-12 07:45:00,52,123.7847,2540.0,3.3000000000000007,4.6000000000000005,0.8000000000000007,373.9926
2024-12-12 07:48:00,51,125.6076,2540.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,369.0523
2024-12-12 07:51:00,52,124.1319,2540.0,3.3000000000000007,4.300000000000001,0.8000000000000007,379.9186
2024-12-12 07:54:00,51,127.3438,2541.0,3.1999999999999993,4.4,0.9000000000000021,375.1356
2024-12-12 07:57:00,51,124.2188,2541.0,3.3000000000000007,4.300000000000001,0.8999999999999986,383.6431
2024-12-12 08:00:00,50,124.6528,2541.0,3.1999999999999993,4.4,0.6999999999999993,381.2479
2024-12-12 08:03:00,51,127.2569,2541.0,3.1000000000000014,4.200000000000001,1.0,371.7012
2024-12-12 08:06:00,51,124.3056,2541.0,3.3000000000000007,4.300000000000001,1.0,376.5
2024-12-12 08:09:00,50,126.3021,2541.0,3.3000000000000007,4.300000000000001,0.8000000000000007,372.5807
2024-12-12 08:12:00,51,124.3056,2541.0,3.5,4.500000000000001,0.6999999999999993,374.6333
2024-12-12 08:15:00,50,123.1771,2541.0,3.3000000000000007,4.4,0.6999999999999993,364.2789
2024-12-12 08:18:00,49,125.0868,2541.0,3.1000000000000014,4.4,0.8000000000000007,362.8441
2024-12-12 08:21:00,51,123.6979,2541.0,3.1999999999999993,4.200000000000001,0.7000000000000028,368.0931
2024-12-12 08:24:00,51,124.0451,2541.0,3.1000000000000014,4.300000000000001,0.8000000000000007,355.8009
2024-12-12 08:27:00,51,125.6076,2541.0,3.1999999999999993,4.4,0.9000000000000021,372.4579
2024-12-12 08:30:00,52,126.6493,2541.0,3.1999999999999993,4.4,1.0999999999999979,381.615
2024-12-12 08:33:00,52,125.434,2541.0,3.5,4.6000000000000005,0.5999999999999979,384.4837
2024-12-12 08:36:00,52,124.9132,2541.0,3.400000000000002,4.6000000000000005,0.6999999999999993,384.1049
2024-12-12 08:39:00,51,126.0417,2541.0,3.400000000000002,4.4,0.5999999999999979,371.1666
2024-12-12 08:42:00,52,125.8681,2541.0,3.5,4.500000000000001,0.8000000000000007,377.8968
2024-12-12 08:45:00,53,135.4167,2541.0,3.5,4.500000000000001,0.8000000000000007,383.1668
2024-12-12 08:48:00,54,138.8021,2541.0,3.6000000000000014,4.4,0.8999999999999986,399.0721
2024-12-12 08:51:00,55,136.8056,2541.0,3.6000000000000014,4.3999999999999995,1.0,403.0718
2024-12-12 08:54:00,53,129.6875,2542.0,3.599999999999998,4.500000000000001,0.9000000000000021,390.5861
2024-12-12 08:57:00,51,127.3438,2542.0,3.3999999999999986,4.7,1.0,379.253
2024-12-12 09:00:00,52,127.6042,2542.0,3.400000000000002,4.499999999999999,0.8999999999999986,387.4269
2024-12-12 09:03:00,52,127.7778,2542.0,3.5,4.6000000000000005,0.8000000000000007,389.4678
2024-12-12 09:06:00,51,129.5139,2542.0,3.5,4.6000000000000005,0.8999999999999986,380.3705
2024-12-12 09:09:00,52,133.4201,2542.0,3.5,4.500000000000001,1.0,388.1567
2024-12-12 09:12:00,54,142.0139,2542.0,3.5,4.300000000000001,1.0,389.2759
2024-12-12 09:15:00,55,149.3056,2542.0,3.8000000000000007,4.5,1.1000000000000014,413.7595
2024-12-12 09:18:00,57,146.3542,2542.0,3.900000000000002,4.5,1.0,419.8846
2024-12-12 09:21:00,57,148.1771,2542.0,4.0,4.699999999999999,1.0,423.533
2024-12-12 09:24:00,57,149.2188,2542.0,3.900000000000002,4.5,1.0,431.3338
2024-12-12 09:27:00,58,148.7847,2542.0,4.0,4.5,1.0,433.2748
2024-12-12 09:30:00,58,148.3507,2542.0,4.0,4.6,1.0999999999999979,425.1969
2024-12-12 09:33:00,56,148.0035,2542.0,3.900000000000002,4.5,1.0,423.9644
2024-12-12 09:36:00,56,148.4375,2542.0,4.0,4.5,1.0,423.9783
2024-12-12 09:39:00,57,148.5243,2542.0,3.900000000000002,4.5,1.0999999999999979,423.2134
2024-12-12 09:42:00,58,147.6563,2542.0,4.0,4.5,0.9000000000000021,425.8567
2024-12-12 09:45:00,56,149.2188,2542.0,4.0,4.300000000000001,0.8999999999999986,423.359
2024-12-12 09:48:00,58,149.2188,2542.0,4.099999999999998,4.5,1.1000000000000014,436.8781
2024-12-12 09:51:00,59,148.0903,2542.0,4.100000000000001,4.7,0.8999999999999986,442.0181
2024-12-12 09:54:00,59,147.309,2543.0,4.0,4.6,1.1000000000000014,436.3857
2024-12-12 09:57:00,58,147.0486,2543.0,4.199999999999999,4.8,0.8999999999999986,432.5299
2024-12-12 10:00:00,58,146.441,2543.0,4.199999999999999,4.699999999999999,0.8999999999999986,433.3916
2024-12-12 10:03:00,58,148.0903,2543.0,4.100000000000001,4.8,0.8999999999999986,436.7156
2024-12-12 10:06:00,60,149.8264,2543.0,4.100000000000001,4.8,1.0,445.2357
2024-12-12 10:09:00,60,152.3438,2543.0,4.100000000000001,4.8,1.0,445.7264
2024-12-12 10:12:00,60,151.6493,2543.0,4.300000000000001,4.8,1.0,449.8134
2024-12-12 10:15:00,61,150.0868,2543.0,4.299999999999997,4.8,1.1000000000000014,453.3073
2024-12-12 10:18:00,62,154.5139,2543.0,4.399999999999999,4.799999999999999,1.1000000000000014,459.5353
2024-12-12 10:21:00,62,149.9132,2543.0,4.399999999999999,4.8999999999999995,1.1000000000000014,462.5857
2024-12-12 10:24:00,60,151.0417,2543.0,4.300000000000001,4.8999999999999995,1.0,455.3682
2024-12-12 10:27:00,62,152.2569,2543.0,4.300000000000001,4.8999999999999995,1.1999999999999993,459.4656
2024-12-12 10:30:00,60,151.8229,2543.0,4.199999999999999,4.699999999999999,1.1000000000000014,449.5967
2024-12-12 10:33:00,60,153.3854,2543.0,4.299999999999997,4.699999999999999,1.1000000000000014,452.6098
2024-12-12 10:36:00,62,154.4271,2543.0,4.300000000000001,4.699999999999999,1.1000000000000014,454.878
2024-12-12 10:39:00,62,152.7778,2543.0,4.399999999999999,4.9,1.1000000000000014,462.3897
2024-12-12 10:42:00,62,152.0833,2543.0,4.400000000000002,4.699999999999999,1.1999999999999993,463.769
2024-12-12 10:45:00,61,153.125,2543.0,4.300000000000001,4.800000000000001,1.1000000000000014,456.9438
2024-12-12 10:48:00,64,152.691,2543.0,4.5,4.9,1.1999999999999993,472.2376
2024-12-12 10:51:00,64,152.691,2543.0,4.599999999999998,5.0,1.1000000000000014,475.3105
2024-12-12 10:54:00,64,152.3438,2544.0,4.600000000000001,5.0,1.0999999999999979,479.2533
2024-12-12 10:57:00,63,150.5208,2544.0,4.599999999999998,5.2,1.0,471.7048
2024-12-12 11:00:00,64,150.3472,2544.0,4.599999999999998,5.0,1.1000000000000014,473.2905
2024-12-12 11:03:00,64,150.6944,2544.0,4.400000000000002,5.1000000000000005,1.0999999999999979,475.9801
2024-12-12 11:06:00,64,151.3889,2544.0,4.400000000000002,5.2,1.1999999999999993,474.7039
2024-12-12 11:09:00,64,150.6077,2544.0,4.599999999999998,5.2,1.1000000000000014,476.8741
2024-12-12 11:12:00,64,151.5625,2544.0,4.600000000000001,5.1000000000000005,1.0999999999999979,475.0854
2024-12-12 11:15:00,64,151.8229,2544.0,4.5,5.1000000000000005,1.1999999999999993,476.1212
2024-12-12 11:18:00,63,151.3889,2544.0,4.5,5.1000000000000005,1.1000000000000014,474.5801
2024-12-12 11:21:00,64,150.5208,2544.0,4.599999999999998,5.2,1.1000000000000014,472.8001
2024-12-12 11:24:00,63,151.2153,2544.0,4.599999999999998,5.1000000000000005,1.1999999999999993,471.4203
2024-12-12 11:27:00,64,152.691,2544.0,4.5,5.1000000000000005,1.1000000000000014,477.2399
2024-12-12 11:30:00,63,149.9132,2544.0,4.400000000000002,5.1000000000000005,1.1999999999999993,474.0634
2024-12-12 11:33:00,64,150.6944,2544.0,4.5,5.1000000000000005,1.1999999999999993,476.8941
2024-12-12 11:36:00,63,152.0833,2544.0,4.5,5.2,1.1000000000000014,476.0097
2024-12-12 11:39:00,64,150.7813,2544.0,4.5,5.2,1.1000000000000014,473.6617
2024-12-12 11:42:00,63,150.9549,2544.0,4.5,5.1,1.1000000000000014,471.6488
2024-12-12 11:45:00,63,152.691,2544.0,4.5,4.9,1.1000000000000014,471.0864
2024-12-12 11:48:00,62,153.3854,2544.0,4.5,4.9,1.1000000000000014,471.5213
2024-12-12 11:51:00,63,154.0798,2544.0,4.400000000000002,4.9,1.2999999999999972,474.3554
2024-12-12 11:54:00,64,157.9861,2545.0,4.5,4.9,1.1000000000000014,477.5526
2024-12-12 11:57:00,65,159.0278,2545.0,4.600000000000001,5.0,1.1999999999999993,486.9576
2024-12-12 12:00:00,64,156.5972,2545.0,4.5,5.0,1.1999999999999993,483.4748
2024-12-12 12:03:00,64,156.25,2545.0,4.600000000000001,5.0,1.0999999999999979,479.6003
2024-12-12 12:06:00,64,151.0417,2545.0,4.699999999999999,5.2,1.0999999999999979,480.2676
2024-12-12 12:09:00,64,152.0833,2545.0,4.5,5.2,1.1000000000000014,474.7906
2024-12-12 12:12:00,64,151.9965,2545.0,4.600000000000001,5.2,1.1999999999999993,480.1853
2024-12-12 12:15:00,64,152.2569,2545.0,4.599999999999998,5.1000000000000005,1.1999999999999993,479.9724
2024-12-12 12:18:00,63,151.4757,2545.0,4.600000000000001,5.1000000000000005,1.0999999999999979,482.1854
2024-12-12 12:21:00,63,152.0833,2545.0,4.400000000000002,5.0,1.1999999999999993,473.6886
2024-12-12 12:24:00,63,152.691,2545.0,4.5,5.1,1.0999999999999979,468.6783
2024-12-12 12:27:00,62,152.3438,2545.0,4.399999999999999,4.9,1.1000000000000014,468.1769
2024-12-12 12:30:00,63,153.125,2545.0,4.5,4.9,1.0,471.1761
2024-12-12 12:33:00,62,154.0798,2545.0,4.400000000000002,4.800000000000001,1.0,461.8907
2024-12-12 12:36:00,62,155.4688,2545.0,4.300000000000001,4.9,1.0999999999999979,465.5569
2024-12-12 12:39:00,63,155.4688,2545.0,4.5,4.9,1.1000000000000014,472.4234
2024-12-12 12:42:00,62,152.9514,2545.0,4.400000000000002,4.800000000000001,1.1999999999999993,467.9894
2024-12-12 12:45:00,62,152.691,2545.0,4.5,5.0,1.1000000000000014,464.8449
2024-12-12 12:48:00,63,153.125,2545.0,4.400000000000002,5.0,1.2999999999999972,475.3858
2024-12-12 12:51:00,64,155.9896,2545.0,4.5,5.0,1.1000000000000014,476.0101
2024-12-12 12:54:00,64,153.6458,2546.0,4.300000000000001,5.0,1.1999999999999993,474.3856
2024-12-12 12:57:00,64,153.2986,2546.0,4.400000000000002,5.0,1.2999999999999972,478.5012
2024-12-12 13:00:00,64,153.559,2546.0,4.5,5.0,1.1000000000000014,475.032
2024-12-12 13:03:00,64,155.9028,2546.0,4.600000000000001,5.0,1.0999999999999979,476.8962
2024-12-12 13:06:00,63,156.5972,2546.0,4.600000000000001,5.0,1.1999999999999993,480.4267
2024-12-12 13:09:00,65,156.3368,2546.0,4.600000000000001,5.0,1.1999999999999993,482.1412
2024-12-12 13:12:00,64,156.684,2546.0,4.600000000000001,5.0,1.1999999999999993,481.7628
2024-12-12 13:15:00,65,157.1181,2546.0,4.600000000000001,5.0,1.1999999999999993,483.0478
