Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-12-12 13:18:00,66,156.3368,2546.0,4.600000000000001,5.1,1.3000000000000007,489.0931
2024-12-12 13:21:00,66,156.3368,2546.0,4.699999999999999,5.3,1.1999999999999993,493.2606
2024-12-12 13:24:00,66,156.7708,2546.0,4.699999999999999,5.1,1.2000000000000028,491.825
2024-12-12 13:27:00,65,156.7708,2546.0,4.699999999999999,5.1,1.2000000000000028,488.6403
2024-12-12 13:30:00,65,157.2917,2546.0,4.699999999999999,5.0,1.1000000000000014,489.8832
2024-12-12 13:33:00,66,158.7673,2546.0,4.699999999999999,5.1,1.3000000000000007,493.8422
2024-12-12 13:36:00,66,159.809,2546.0,4.699999999999999,5.1,1.2000000000000028,493.3377
2024-12-12 13:39:00,66,156.7708,2546.0,4.699999999999999,5.1,1.2000000000000028,493.558
2024-12-12 13:42:00,66,155.816,2546.0,4.800000000000001,5.1,1.1999999999999993,490.2205
2024-12-12 13:45:00,64,156.3368,2546.0,4.699999999999999,5.0,1.2000000000000028,490.6541
2024-12-12 13:48:00,66,156.7708,2546.0,4.699999999999999,5.1,1.2000000000000028,491.7554
2024-12-12 13:51:00,66,157.2049,2546.0,4.699999999999999,5.2,1.3999999999999986,496.1521
2024-12-12 13:54:00,65,156.7708,2547.0,4.800000000000001,5.2,1.1000000000000014,492.2967
2024-12-12 13:57:00,65,157.4653,2547.0,4.899999999999999,5.0,1.1000000000000014,493.0803
2024-12-12 14:00:00,65,157.8993,2547.0,4.600000000000001,5.2,1.3000000000000007,490.9758
2024-12-12 14:03:00,65,159.2882,2547.0,4.5,5.1,1.3000000000000007,488.5598
2024-12-12 14:06:00,64,159.0278,2547.0,4.800000000000001,5.0,1.0,484.6227
2024-12-12 14:09:00,66,163.1076,2547.0,4.699999999999999,5.0,1.2000000000000028,496.5396
2024-12-12 14:12:00,66,161.8056,2547.0,4.800000000000001,5.0,1.1999999999999993,498.0463
2024-12-12 14:15:00,67,160.9375,2547.0,4.900000000000002,5.1,1.0999999999999979,497.3986
2024-12-12 14:18:00,65,159.7222,2547.0,4.800000000000001,5.1,1.1999999999999993,498.9749
2024-12-12 14:21:00,66,157.4653,2547.0,4.899999999999999,5.0,1.1999999999999993,491.6106
2024-12-12 14:24:00,66,154.8611,2547.0,4.800000000000001,5.3,1.1000000000000014,494.8316
2024-12-12 14:27:00,66,154.1667,2547.0,4.800000000000001,5.3,1.1000000000000014,496.5111
2024-12-12 14:30:00,67,154.2535,2547.0,4.699999999999999,5.2,1.2000000000000028,493.4597
2024-12-12 14:33:00,66,154.6875,2547.0,4.699999999999999,5.2,1.2000000000000028,496.633
2024-12-12 14:36:00,67,155.9896,2547.0,4.800000000000001,5.2,1.3000000000000007,503.8575
2024-12-12 14:39:00,67,157.5521,2547.0,4.800000000000001,5.2,1.1999999999999993,503.3019
2024-12-12 14:42:00,68,158.7673,2547.0,4.699999999999999,5.2,1.4000000000000021,502.5361
2024-12-12 14:45:00,67,157.7257,2547.0,4.800000000000001,5.3,1.1999999999999993,501.771
2024-12-12 14:48:00,66,155.4688,2547.0,4.800000000000001,5.2,1.3000000000000007,500.751
2024-12-12 14:51:00,66,155.5556,2547.0,4.800000000000001,5.3,1.1999999999999993,493.303
2024-12-12 14:54:00,67,156.25,2548.0,4.800000000000001,5.199999999999999,1.1999999999999993,498.533
2024-12-12 14:57:00,66,157.9861,2548.0,4.699999999999999,5.2,1.1999999999999993,498.9011
2024-12-12 15:00:00,68,159.375,2548.0,4.800000000000001,5.2,1.1999999999999993,500.0708
2024-12-12 15:03:00,67,160.0694,2548.0,4.900000000000002,5.3,1.1999999999999993,509.8973
2024-12-12 15:06:00,68,160.5903,2548.0,4.900000000000002,5.2,1.1999999999999993,510.5667
2024-12-12 15:09:00,68,159.2014,2548.0,4.900000000000002,5.2,1.2999999999999972,506.9783
2024-12-12 15:12:00,67,158.7673,2548.0,5.0,5.1000000000000005,1.1000000000000014,508.943
2024-12-12 15:15:00,67,158.7673,2548.0,4.699999999999999,5.2,1.1999999999999993,504.5589
2024-12-12 15:18:00,68,160.9375,2548.0,5.0,5.2,1.1999999999999993,508.2315
2024-12-12 15:21:00,67,162.5,2548.0,4.900000000000002,5.1,1.1999999999999993,507.0596
2024-12-12 15:24:00,68,163.6285,2548.0,4.900000000000002,5.1,1.1999999999999993,511.6818
2024-12-12 15:27:00,68,165.1042,2548.0,4.900000000000002,5.1,1.1999999999999993,507.5797
2024-12-12 15:30:00,68,164.4965,2548.0,5.100000000000001,5.0,1.1999999999999993,506.8926
2024-12-12 15:33:00,68,164.9306,2548.0,4.900000000000002,5.1,1.2999999999999972,513.3705
2024-12-12 15:36:00,69,164.1493,2548.0,5.0,5.1,1.1000000000000014,514.9594
2024-12-12 15:39:00,69,163.3681,2548.0,4.900000000000002,5.1,1.2999999999999972,522.293
2024-12-12 15:42:00,70,161.3715,2548.0,5.0,5.2,1.4000000000000021,523.4858
2024-12-12 15:45:00,68,160.6771,2548.0,4.899999999999999,5.2,1.1999999999999993,519.0363
2024-12-12 15:48:00,68,161.1111,2548.0,5.0,5.1000000000000005,1.1999999999999993,517.3331
2024-12-12 15:51:00,69,160.5035,2548.0,4.900000000000002,5.2,1.1999999999999993,517.8123
2024-12-12 15:54:00,69,158.7673,2549.0,4.900000000000002,5.2,1.2999999999999972,514.5377
2024-12-12 15:57:00,68,160.9375,2549.0,4.900000000000002,5.2,1.2999999999999972,514.655
2024-12-12 16:00:00,69,161.0243,2549.0,4.900000000000002,5.2,1.1999999999999993,516.8073
2024-12-12 16:03:00,68,160.7639,2549.0,4.900000000000002,5.2,1.1999999999999993,516.2804
2024-12-12 16:06:00,69,160.6771,2549.0,4.900000000000002,5.3,1.2999999999999972,517.484
2024-12-12 16:09:00,69,162.066,2549.0,4.900000000000002,5.2,1.2999999999999972,515.6855
2024-12-12 16:12:00,68,163.1944,2549.0,5.0,5.2,1.3000000000000007,516.868
2024-12-12 16:15:00,67,163.1944,2549.0,4.900000000000002,5.0,1.0999999999999979,510.0154
2024-12-12 16:18:00,67,163.9757,2549.0,4.900000000000002,5.0,1.0999999999999979,508.591
2024-12-12 16:21:00,68,162.066,2549.0,4.900000000000002,5.0,1.0999999999999979,508.3852
2024-12-12 16:24:00,68,161.8924,2549.0,4.699999999999999,5.0,1.3000000000000007,507.2388
2024-12-12 16:27:00,68,162.934,2549.0,4.900000000000002,5.1,1.1999999999999993,512.5165
2024-12-12 16:30:00,68,163.9757,2549.0,4.900000000000002,5.0,1.1999999999999993,513.822
2024-12-12 16:33:00,68,162.6736,2549.0,4.700000000000003,5.1,1.0999999999999979,511.043
2024-12-12 16:36:00,68,162.5,2549.0,5.099999999999998,5.0,1.0,510.2243
2024-12-12 16:39:00,67,160.5903,2549.0,4.900000000000002,5.1,1.0999999999999979,506.5614
2024-12-12 16:42:00,68,160.7639,2549.0,4.800000000000001,5.1,1.3000000000000007,509.9329
2024-12-12 16:45:00,67,158.7673,2549.0,4.900000000000002,5.1,1.0,500.674
2024-12-12 16:48:00,66,157.1181,2549.0,4.800000000000001,5.0,1.1000000000000014,501.6155
2024-12-12 16:51:00,67,157.2917,2549.0,4.699999999999999,5.2,1.1000000000000014,501.5744
2024-12-12 16:54:00,67,157.2917,2550.0,4.800000000000001,5.1,1.1000000000000014,506.6461
2024-12-12 16:57:00,66,159.2014,2550.0,4.5,5.1,1.2000000000000028,497.3486
2024-12-12 17:00:00,66,157.0313,2550.0,4.800000000000001,5.1,1.1000000000000014,498.7624
2024-12-12 17:03:00,66,155.5556,2550.0,4.699999999999999,4.800000000000001,1.2000000000000028,500.2033
2024-12-12 17:06:00,67,157.2917,2550.0,4.800000000000001,5.1,1.1000000000000014,501.0202
2024-12-12 17:09:00,66,157.9861,2550.0,4.599999999999998,5.2,1.1000000000000014,497.3768
2024-12-12 17:12:00,67,155.0347,2550.0,4.699999999999999,5.2,1.1999999999999993,506.8965
2024-12-12 17:15:00,67,155.3819,2550.0,4.699999999999999,5.2,1.2000000000000028,502.8909
2024-12-12 17:18:00,66,156.4236,2550.0,4.699999999999999,5.000000000000001,1.1000000000000014,503.5946
2024-12-12 17:21:00,66,155.1215,2550.0,4.699999999999999,5.1000000000000005,1.1000000000000014,499.1491
2024-12-12 17:24:00,67,154.5139,2550.0,4.800000000000001,5.2,1.1999999999999993,502.9583
2024-12-12 17:27:00,67,155.1215,2550.0,4.699999999999999,5.2,1.1000000000000014,502.7239
2024-12-12 17:30:00,67,157.6389,2550.0,4.800000000000001,5.2,1.0,504.8218
2024-12-12 17:33:00,68,157.8993,2550.0,4.699999999999999,5.1000000000000005,1.1999999999999993,508.95
2024-12-12 17:36:00,67,153.7326,2550.0,4.699999999999999,5.2,1.1000000000000014,507.203
2024-12-12 17:39:00,66,151.0417,2550.0,4.699999999999999,5.2,1.1000000000000014,494.8601
2024-12-12 17:42:00,66,150.6077,2550.0,4.599999999999998,5.1000000000000005,1.1000000000000014,491.5944
2024-12-12 17:45:00,65,154.1667,2550.0,4.5,5.1000000000000005,1.0999999999999979,489.4333
2024-12-12 17:48:00,64,150.9549,2550.0,4.5,5.1000000000000005,1.0,483.6271
2024-12-12 17:51:00,64,151.0417,2550.0,4.5,5.000000000000001,1.0999999999999979,483.4774
2024-12-12 17:54:00,65,151.0417,2551.0,4.5,5.1000000000000005,1.0,482.4442
2024-12-12 17:57:00,64,145.0521,2551.0,4.5,5.200000000000001,1.0,487.944
2024-12-12 18:00:00,63,147.7431,2551.0,4.300000000000001,5.000000000000001,1.0,472.4649
2024-12-12 18:03:00,63,148.5243,2551.0,4.300000000000001,4.9,1.1999999999999993,476.0657
2024-12-12 18:06:00,63,147.0486,2551.0,4.5,4.9,0.8000000000000007,469.5215
2024-12-12 18:09:00,63,149.3924,2551.0,4.300000000000001,4.9,1.0,467.2428
2024-12-12 18:12:00,62,149.9132,2551.0,4.300000000000001,4.9,1.0,467.0355
2024-12-12 18:15:00,62,149.0451,2551.0,4.300000000000001,4.9,1.0,467.9089
2024-12-12 18:18:00,63,147.5694,2551.0,4.300000000000001,4.800000000000001,1.0,467.7025
2024-12-12 18:21:00,63,148.0903,2551.0,4.300000000000001,4.9,0.8999999999999986,465.8181
2024-12-12 18:24:00,62,147.0486,2551.0,4.300000000000001,4.9,1.0,469.2836
2024-12-12 18:27:00,62,145.9201,2551.0,4.400000000000002,5.000000000000001,1.0,473.7698
2024-12-12 18:30:00,64,146.875,2551.0,4.300000000000001,5.000000000000001,1.0,471.1925
2024-12-12 18:33:00,62,146.3542,2551.0,4.400000000000002,4.9,1.0,468.8
2024-12-12 18:36:00,63,147.2222,2551.0,4.300000000000001,4.9,1.0,466.5124
2024-12-12 18:39:00,64,146.3542,2551.0,4.399999999999999,5.000000000000001,1.0,475.1405
2024-12-12 18:42:00,63,145.5729,2551.0,4.199999999999999,5.000000000000001,1.0,469.9197
2024-12-12 18:45:00,63,145.5729,2551.0,4.300000000000001,5.000000000000001,1.0,469.1274
2024-12-12 18:48:00,62,145.9201,2551.0,4.300000000000001,5.0,1.0,471.4115
2024-12-12 18:51:00,62,146.1806,2551.0,4.200000000000003,5.000000000000001,1.0999999999999979,474.9085
2024-12-12 18:54:00,62,144.8785,2552.0,4.300000000000001,5.000000000000001,1.0999999999999979,466.3774
2024-12-12 18:57:00,63,145.8333,2552.0,4.300000000000001,5.1000000000000005,1.0,465.0999
2024-12-12 19:00:00,62,147.309,2552.0,4.300000000000001,5.1000000000000005,1.0999999999999979,470.6243
2024-12-12 19:03:00,63,147.6563,2552.0,4.300000000000001,4.9,1.0999999999999979,473.2371
2024-12-12 19:06:00,63,147.0486,2552.0,4.399999999999999,4.9,1.1000000000000014,475.4269
2024-12-12 19:09:00,64,147.7431,2552.0,4.399999999999999,5.000000000000001,1.1000000000000014,475.0013
2024-12-12 19:12:00,64,145.5729,2552.0,4.199999999999999,4.8999999999999995,1.0,469.9965
2024-12-12 19:15:00,63,144.8785,2552.0,4.300000000000001,5.000000000000001,1.0999999999999979,468.6824
2024-12-12 19:18:00,64,144.6181,2552.0,4.399999999999999,5.000000000000001,1.0,470.5096
2024-12-12 19:21:00,62,144.8785,2552.0,4.399999999999999,5.000000000000001,1.0,469.9897
2024-12-12 19:24:00,63,144.7049,2552.0,4.300000000000001,5.000000000000001,1.0,468.6519
2024-12-12 19:27:00,63,144.4444,2552.0,4.300000000000001,5.000000000000001,1.0,470.916
2024-12-12 19:30:00,63,144.2708,2552.0,4.400000000000002,5.000000000000001,1.0,469.9868
2024-12-12 19:33:00,62,143.8368,2552.0,4.400000000000002,5.000000000000001,1.0,459.5014
2024-12-12 19:36:00,63,144.0972,2552.0,4.300000000000001,5.000000000000001,1.0999999999999979,467.2534
2024-12-12 19:39:00,63,144.184,2552.0,4.300000000000001,5.000000000000001,1.0,467.1545
2024-12-12 19:42:00,63,143.5764,2552.0,4.399999999999999,5.000000000000001,1.0,469.512
2024-12-12 19:45:00,63,143.2292,2552.0,4.399999999999999,5.1000000000000005,1.0,471.2465
2024-12-12 19:48:00,63,142.7951,2552.0,4.200000000000003,5.000000000000001,1.0,463.2629
2024-12-12 19:51:00,62,141.9271,2552.0,4.300000000000001,5.000000000000001,0.8999999999999986,464.5562
2024-12-12 19:54:00,62,142.4479,2553.0,4.199999999999999,4.9,1.0,457.7522
2024-12-12 19:57:00,61,142.7951,2553.0,4.199999999999999,4.800000000000001,1.0,454.1018
2024-12-12 20:00:00,61,142.0139,2553.0,4.199999999999999,5.000000000000001,1.0,454.0846
2024-12-12 20:03:00,61,140.7986,2553.0,4.199999999999999,5.000000000000001,0.8999999999999986,453.8126
2024-12-12 20:06:00,60,139.7569,2553.0,4.099999999999998,4.8999999999999995,0.9000000000000021,452.3008
2024-12-12 20:09:00,61,142.3611,2553.0,4.399999999999999,4.9,0.8000000000000007,452.188
2024-12-12 20:12:00,60,139.4097,2553.0,4.099999999999998,4.8999999999999995,1.1000000000000014,438.0319
2024-12-12 20:15:00,60,137.5,2553.0,4.0,4.8999999999999995,0.9000000000000021,439.8852
2024-12-12 20:18:00,59,139.0625,2553.0,4.0,4.800000000000001,0.8999999999999986,438.8851
2024-12-12 20:21:00,59,140.191,2553.0,4.0,4.699999999999999,0.8999999999999986,444.1888
2024-12-12 20:24:00,61,140.3646,2553.0,4.0,4.8999999999999995,1.0,448.9257
2024-12-12 20:27:00,61,139.4097,2553.0,4.0,4.8999999999999995,0.8999999999999986,453.4987
2024-12-12 20:30:00,61,141.5799,2553.0,4.099999999999998,4.8999999999999995,1.1000000000000014,452.7013
2024-12-12 20:33:00,60,141.9271,2553.0,4.0,4.8999999999999995,0.9000000000000021,443.972
2024-12-12 20:36:00,60,139.2361,2553.0,4.099999999999998,4.8999999999999995,0.9000000000000021,447.6064
2024-12-12 20:39:00,61,139.4965,2553.0,4.099999999999998,4.8999999999999995,1.1000000000000014,452.7947
2024-12-12 20:42:00,61,138.8021,2553.0,4.0,4.8999999999999995,1.0,446.418
2024-12-12 20:45:00,61,137.3264,2553.0,4.100000000000001,4.8,0.8999999999999986,445.2253
2024-12-12 20:48:00,60,139.4097,2553.0,4.0,4.8999999999999995,0.8999999999999986,438.5223
2024-12-12 20:51:00,59,135.4167,2553.0,3.8999999999999986,4.8,0.8000000000000007,432.2336
2024-12-12 20:54:00,59,138.3681,2554.0,3.8000000000000007,4.8,0.8999999999999986,431.7182
2024-12-12 20:57:00,59,135.5035,2554.0,3.700000000000003,4.8,1.0,436.0925
2024-12-12 21:00:00,59,137.3264,2554.0,3.8000000000000007,4.799999999999999,0.8999999999999986,435.0385
2024-12-12 21:03:00,59,142.1007,2554.0,3.8999999999999986,4.699999999999999,0.9000000000000021,440.3557
2024-12-12 21:06:00,60,142.1007,2554.0,4.0,4.6,0.8000000000000007,445.6059
2024-12-12 21:09:00,59,133.7674,2554.0,3.8999999999999986,4.8,1.0,420.5103
2024-12-12 21:12:00,56,129.2535,2554.0,4.099999999999998,4.6,1.2000000000000028,447.916
2024-12-12 21:15:00,59,133.7674,2554.0,4.199999999999999,4.8,1.0,435.7624
2024-12-12 21:18:00,59,132.3785,2554.0,4.300000000000001,4.8999999999999995,0.8999999999999986,436.3553
2024-12-12 21:21:00,58,132.3785,2554.0,4.5,4.8999999999999995,0.8000000000000007,435.7419
2024-12-12 21:24:00,58,133.3333,2554.0,4.300000000000001,4.8999999999999995,0.8999999999999986,438.7562
2024-12-12 21:27:00,58,133.1597,2554.0,4.200000000000003,4.8999999999999995,0.8999999999999986,435.3528
2024-12-12 21:30:00,59,133.1597,2554.0,4.300000000000001,4.8999999999999995,0.8999999999999986,434.8692
2024-12-12 21:33:00,58,133.6806,2554.0,4.300000000000001,4.799999999999999,0.8999999999999986,435.0653
2024-12-12 21:36:00,58,133.7674,2554.0,4.399999999999999,4.699999999999999,0.6999999999999993,426.4332
2024-12-12 21:39:00,59,133.6806,2554.0,4.300000000000001,4.799999999999999,0.8999999999999986,433.9251
2024-12-12 21:42:00,58,133.3333,2554.0,4.300000000000001,4.799999999999999,1.0,433.0993
2024-12-12 21:45:00,58,131.5972,2554.0,4.400000000000002,4.8,0.8999999999999986,429.743
2024-12-12 21:48:00,59,132.9861,2554.0,4.399999999999999,4.699999999999999,0.8000000000000007,437.9032
2024-12-12 21:51:00,58,130.2951,2554.0,4.300000000000001,4.8,0.7999999999999972,430.4828
2024-12-12 21:54:00,59,132.4653,2555.0,4.400000000000002,4.8999999999999995,0.8999999999999986,432.1357
2024-12-12 21:57:00,59,130.6424,2555.0,4.300000000000001,4.7,0.6999999999999993,430.5679
2024-12-12 22:00:00,58,132.8993,2555.0,4.300000000000001,4.8999999999999995,0.8000000000000007,430.7433
2024-12-12 22:03:00,57,130.5556,2555.0,4.199999999999999,4.699999999999999,0.8999999999999986,433.3097
2024-12-12 22:06:00,57,132.8993,2555.0,4.300000000000001,4.8999999999999995,0.8999999999999986,433.0464
2024-12-12 22:09:00,57,130.816,2555.0,4.300000000000001,4.699999999999999,0.6999999999999993,425.3384
2024-12-12 22:12:00,58,132.5521,2555.0,4.300000000000001,4.8999999999999995,0.8000000000000007,433.0145
2024-12-12 22:15:00,57,129.6875,2555.0,4.300000000000001,4.6,0.5999999999999979,421.7417
2024-12-12 22:18:00,58,132.3785,2555.0,4.199999999999999,4.699999999999999,0.6999999999999993,423.4501
2024-12-12 22:21:00,58,130.5556,2555.0,4.199999999999999,4.6,0.8000000000000007,423.1407
2024-12-12 22:24:00,56,131.9444,2555.0,4.199999999999999,4.6,0.6999999999999993,415.0859
2024-12-12 22:27:00,58,131.684,2555.0,4.400000000000002,4.7,0.8999999999999986,430.9766
2024-12-12 22:30:00,57,130.2951,2555.0,4.199999999999999,4.8,0.8000000000000007,424.9329
2024-12-12 22:33:00,58,129.7743,2555.0,4.099999999999998,4.7,0.9000000000000021,421.0657
2024-12-12 22:36:00,57,129.0799,2555.0,4.0,4.6,1.0,424.9704
2024-12-12 22:39:00,58,128.125,2555.0,4.300000000000001,4.8,0.8000000000000007,424.2653
2024-12-12 22:42:00,58,130.9896,2555.0,4.199999999999999,4.699999999999999,0.8000000000000007,425.3904
2024-12-12 22:45:00,57,128.125,2555.0,4.199999999999999,4.8,1.0,425.7477
2024-12-12 22:48:00,57,130.7292,2555.0,4.099999999999998,4.699999999999999,0.9000000000000021,418.9659
2024-12-12 22:51:00,56,130.2083,2555.0,4.0,4.8999999999999995,0.8999999999999986,422.4579
2024-12-12 22:54:00,58,129.2535,2556.0,4.099999999999998,4.8,0.8000000000000007,423.8532
2024-12-12 22:57:00,57,132.0313,2556.0,4.0,4.8,0.8999999999999986,423.3304
2024-12-12 23:00:00,57,129.6875,2556.0,4.300000000000001,4.699999999999999,0.6999999999999993,423.9783
2024-12-12 23:03:00,58,129.4271,2556.0,4.199999999999999,4.7,0.8999999999999986,428.2859
2024-12-12 23:06:00,56,128.2118,2556.0,4.300000000000001,4.8,0.6999999999999993,419.8982
2024-12-12 23:09:00,56,124.6528,2556.0,4.0,4.8999999999999995,0.8000000000000007,413.3022
2024-12-12 23:12:00,56,127.3438,2556.0,4.199999999999999,4.7,0.6999999999999993,418.1071
2024-12-12 23:15:00,56,125.6076,2556.0,4.0,4.7,0.8999999999999986,413.692
2024-12-12 23:18:00,56,127.691,2556.0,4.100000000000001,4.7,0.6999999999999993,410.2533
2024-12-12 23:21:00,57,126.4757,2556.0,4.0,4.7,0.8999999999999986,411.8884
2024-12-12 23:24:00,55,126.3021,2556.0,4.0,4.7,0.8000000000000007,412.4045
2024-12-12 23:27:00,56,129.2535,2556.0,3.8999999999999986,4.7,1.0,414.6646
2024-12-12 23:30:00,56,127.0833,2556.0,4.0,4.7,0.8999999999999986,410.7413
2024-12-12 23:33:00,55,127.2569,2556.0,4.100000000000001,4.7,0.6999999999999993,411.1462
2024-12-12 23:36:00,56,126.3021,2556.0,3.8999999999999986,4.6,0.8000000000000007,405.1924
2024-12-12 23:39:00,55,125.0,2556.0,4.0,4.6,0.6999999999999993,407.0573
2024-12-12 23:42:00,54,127.5174,2556.0,3.8999999999999986,4.5,0.6000000000000014,404.3454
2024-12-12 23:45:00,56,125.9549,2556.0,4.0,4.6,0.6999999999999993,409.2961
2024-12-12 23:48:00,57,126.6493,2556.0,3.900000000000002,4.7,0.8999999999999986,413.5597
2024-12-12 23:51:00,57,126.0417,2556.0,3.8999999999999986,4.7,0.9000000000000021,410.227
2024-12-12 23:54:00,56,125.6076,2557.0,3.8999999999999986,4.7,0.8000000000000007,414.5586
2024-12-12 23:57:00,56,126.8229,2557.0,3.8999999999999986,4.7,0.8000000000000007,405.2744
2024-12-13 00:00:00,56,123.2639,2557.0,3.8999999999999986,4.7,0.9000000000000021,414.6392
2024-12-13 00:03:00,56,125.5208,2557.0,4.0,4.8,0.8999999999999986,415.4705
2024-12-13 00:06:00,55,123.8715,2557.0,4.0,4.7,0.6999999999999993,405.4534
2024-12-13 00:09:00,55,126.0417,2557.0,4.0,4.8,0.9000000000000021,411.5283
2024-12-13 00:12:00,55,133.2465,2557.0,3.8999999999999986,4.5,0.9000000000000021,410.302
2024-12-13 00:15:00,56,133.5938,2557.0,4.0,4.4,1.0,417.764
2024-12-13 00:18:00,57,134.2014,2557.0,4.199999999999999,4.6,0.8000000000000007,419.9488
2024-12-13 00:21:00,57,133.8542,2557.0,4.300000000000001,4.7,0.6999999999999993,426.6482
2024-12-13 00:24:00,57,130.2951,2557.0,4.199999999999999,4.8999999999999995,0.8000000000000007,424.4509
2024-12-13 00:27:00,56,126.6493,2557.0,4.199999999999999,4.8,0.6999999999999993,420.558
2024-12-13 00:30:00,56,124.6528,2557.0,4.199999999999999,4.7,0.6999999999999993,409.561
2024-12-13 00:33:00,55,124.0451,2557.0,3.8999999999999986,4.7,0.8000000000000007,408.2758
2024-12-13 00:36:00,55,123.8715,2557.0,3.8000000000000007,4.7,1.0999999999999979,412.3463
2024-12-13 00:39:00,56,125.3472,2557.0,4.0,4.7,0.8000000000000007,409.1206
2024-12-13 00:42:00,55,123.6979,2557.0,3.8999999999999986,4.7,0.6999999999999993,405.3492
2024-12-13 00:45:00,54,125.1736,2557.0,3.8000000000000007,4.6,1.1000000000000014,406.3575
2024-12-13 00:48:00,55,127.0833,2557.0,3.8999999999999986,4.6000000000000005,0.8000000000000007,403.6391
2024-12-13 00:51:00,55,127.3438,2557.0,4.0,4.7,0.8999999999999986,409.3976
2024-12-13 00:54:00,55,125.7813,2558.0,4.199999999999999,4.7,0.6000000000000014,410.67
2024-12-13 00:57:00,54,125.434,2558.0,4.0,4.8,0.8999999999999986,408.1801
2024-12-13 01:00:00,55,124.3056,2558.0,4.0,4.7,0.6999999999999993,409.4791
2024-12-13 01:03:00,54,125.434,2558.0,4.0,4.7,0.5999999999999979,401.2983
2024-12-13 01:06:00,53,119.2708,2558.0,3.900000000000002,4.8,0.6999999999999993,389.1835
2024-12-13 01:09:00,53,122.309,2558.0,3.6999999999999993,4.6,0.8000000000000007,393.4661
2024-12-13 01:12:00,55,124.4792,2558.0,3.6999999999999993,4.5,1.0,404.5175
2024-12-13 01:15:00,53,125.434,2558.0,3.8999999999999986,4.6,0.5,388.0217
2024-12-13 01:18:00,55,134.5486,2558.0,3.6999999999999993,4.2,1.0,414.1162
2024-12-13 01:21:00,55,125.434,2558.0,3.599999999999998,4.6,0.9000000000000021,402.5754
2024-12-13 01:24:00,53,128.2118,2558.0,3.6999999999999993,4.5,0.6000000000000014,393.6912
2024-12-13 01:27:00,54,126.9097,2558.0,3.6000000000000014,4.5,0.8000000000000007,396.7305
2024-12-13 01:30:00,55,127.1701,2558.0,3.8000000000000007,4.7,0.8000000000000007,404.5796
2024-12-13 01:33:00,55,126.4757,2558.0,3.5,4.6000000000000005,1.1000000000000014,406.7593
2024-12-13 01:36:00,56,126.8229,2558.0,3.6999999999999993,4.8,0.8000000000000007,413.9574
2024-12-13 01:39:00,55,127.2569,2558.0,3.599999999999998,4.7,0.8000000000000007,407.2854
2024-12-13 01:42:00,54,128.125,2558.0,3.599999999999998,4.6,0.9000000000000021,401.9233
2024-12-13 01:45:00,54,127.7778,2558.0,3.6999999999999993,4.6,0.9000000000000021,404.5387
2024-12-13 01:48:00,56,128.125,2558.0,3.8000000000000007,4.6,0.6999999999999993,393.3736
2024-12-13 01:51:00,53,127.9514,2558.0,3.6000000000000014,4.5,0.8000000000000007,401.433
2024-12-13 01:54:00,56,128.4722,2559.0,3.6000000000000014,4.5,0.8999999999999986,397.8956
2024-12-13 01:57:00,54,128.9063,2559.0,3.6999999999999993,4.6,0.7000000000000028,402.2896
2024-12-13 02:00:00,54,127.6042,2559.0,3.6999999999999993,4.699999999999999,1.0,396.4487
2024-12-13 02:03:00,53,127.7778,2559.0,3.599999999999998,4.699999999999999,0.7000000000000028,401.0157
2024-12-13 02:06:00,54,129.5139,2559.0,3.6000000000000014,4.6,0.6999999999999993,394.7229
2024-12-13 02:09:00,54,127.9514,2559.0,3.5,4.5,0.9000000000000021,390.1613
2024-12-13 02:12:00,54,126.9097,2559.0,3.6000000000000014,4.5,0.6999999999999993,395.1545
2024-12-13 02:15:00,55,128.559,2559.0,3.6000000000000014,4.5,0.6999999999999993,386.5754
2024-12-13 02:18:00,54,127.0833,2559.0,3.6000000000000014,4.6,0.8000000000000007,395.4433
2024-12-13 02:21:00,54,125.6076,2559.0,3.6000000000000014,4.5,0.6999999999999993,394.5786
2024-12-13 02:24:00,52,130.1215,2559.0,3.5,4.4,0.8000000000000007,392.3898
2024-12-13 02:27:00,54,126.8229,2559.0,3.6000000000000014,4.5,0.6999999999999993,395.4263
2024-12-13 02:30:00,53,127.691,2559.0,3.6999999999999993,4.5,0.6999999999999993,388.1805
2024-12-13 02:33:00,53,125.6076,2559.0,3.6000000000000014,4.5,0.6999999999999993,392.4221
2024-12-13 02:36:00,53,129.0799,2559.0,3.5,4.5,0.8000000000000007,387.1012
2024-12-13 02:39:00,55,126.4757,2559.0,3.6000000000000014,4.6000000000000005,0.8999999999999986,399.724
2024-12-13 02:42:00,55,130.5556,2559.0,3.6000000000000014,4.7,0.6999999999999993,394.6074
2024-12-13 02:45:00,55,126.0417,2559.0,3.6999999999999993,4.7,0.9000000000000021,402.9804
2024-12-13 02:48:00,55,129.0799,2559.0,3.8000000000000007,4.7,0.6999999999999993,399.744
2024-12-13 02:51:00,55,125.6076,2559.0,3.6999999999999993,4.7,0.8000000000000007,399.6646
2024-12-13 02:54:00,54,125.0868,2560.0,3.6000000000000014,4.8,0.6999999999999993,391.0498
2024-12-13 02:57:00,55,126.7361,2560.0,3.6999999999999993,4.8,1.1000000000000014,399.9866
2024-12-13 03:00:00,54,125.9549,2560.0,3.6000000000000014,4.7,0.6999999999999993,395.0207
2024-12-13 03:03:00,53,127.2569,2560.0,3.3999999999999986,4.500000000000001,0.8000000000000007,391.2134
2024-12-13 03:06:00,54,125.434,2560.0,3.6000000000000014,4.6000000000000005,0.8000000000000007,400.0146
2024-12-13 03:09:00,52,124.6528,2560.0,3.5,4.6000000000000005,1.1000000000000014,394.4723
2024-12-13 03:12:00,53,127.2569,2560.0,3.6000000000000014,4.7,0.6999999999999993,395.1432
2024-12-13 03:15:00,53,123.6979,2560.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,402.4597
2024-12-13 03:18:00,53,124.2188,2560.0,3.6999999999999993,4.6000000000000005,0.6999999999999993,395.5279
2024-12-13 03:21:00,54,126.2153,2560.0,3.5,4.7,0.8000000000000007,394.2042
2024-12-13 03:24:00,53,123.4375,2560.0,3.6000000000000014,4.6000000000000005,0.6999999999999993,398.546
2024-12-13 03:27:00,54,123.6979,2560.0,3.5,4.8,1.0,392.5126
2024-12-13 03:30:00,54,127.2569,2560.0,3.6999999999999993,4.7,0.7000000000000028,398.4705
2024-12-13 03:33:00,52,123.1771,2560.0,3.5,4.6000000000000005,0.8000000000000007,390.6185
2024-12-13 03:36:00,52,123.8715,2560.0,3.3999999999999986,4.5,0.6000000000000014,379.1651
2024-12-13 03:39:00,53,125.9549,2560.0,3.400000000000002,4.300000000000001,0.6999999999999993,383.1464
2024-12-13 03:42:00,52,122.9167,2560.0,3.5,4.6000000000000005,0.8000000000000007,385.7062
2024-12-13 03:45:00,50,124.3056,2560.0,3.6000000000000014,4.7,0.8999999999999986,372.476
2024-12-13 03:48:00,54,123.3507,2560.0,3.5,4.6000000000000005,0.9000000000000021,400.9611
2024-12-13 03:51:00,52,121.9618,2560.0,3.5,4.800000000000001,0.8000000000000007,384.0026
2024-12-13 03:54:00,53,119.2708,2561.0,3.5,4.500000000000001,0.8000000000000007,381.4126
2024-12-13 03:57:00,52,119.8785,2561.0,3.400000000000002,4.6000000000000005,0.5999999999999979,378.9112
2024-12-13 04:00:00,52,120.3993,2561.0,3.5,4.6000000000000005,0.8000000000000007,383.6584
2024-12-13 04:03:00,52,122.743,2561.0,3.599999999999998,4.6000000000000005,0.8000000000000007,380.5261
2024-12-13 04:06:00,53,124.0451,2561.0,3.400000000000002,4.500000000000001,0.7999999999999972,386.0055
2024-12-13 04:09:00,52,123.1771,2561.0,3.5,4.7,0.8000000000000007,385.0739
2024-12-13 04:12:00,54,121.6146,2561.0,3.400000000000002,4.6000000000000005,1.0,395.129
2024-12-13 04:15:00,53,124.4792,2561.0,3.6000000000000014,4.6000000000000005,0.6999999999999993,381.6613
2024-12-13 04:18:00,52,121.9618,2561.0,3.5,4.500000000000001,0.8000000000000007,385.2662
2024-12-13 04:21:00,52,122.9167,2561.0,3.5,4.6000000000000005,0.6000000000000014,375.3382
2024-12-13 04:24:00,52,121.0938,2561.0,3.400000000000002,4.6000000000000005,0.7999999999999972,379.3493
2024-12-13 04:27:00,52,119.3576,2561.0,3.400000000000002,4.6000000000000005,0.6999999999999993,381.1797
2024-12-13 04:30:00,51,122.743,2561.0,3.400000000000002,4.7,0.6999999999999993,380.3719
2024-12-13 04:33:00,52,120.2257,2561.0,3.400000000000002,4.4,0.6999999999999993,381.7145
2024-12-13 04:36:00,52,123.0035,2561.0,3.3000000000000007,4.6000000000000005,0.6999999999999993,379.1966
2024-12-13 04:39:00,52,121.1806,2561.0,3.3999999999999986,4.6000000000000005,0.8000000000000007,380.308
2024-12-13 04:42:00,52,122.1354,2561.0,3.599999999999998,4.6000000000000005,0.6999999999999993,381.6058
2024-12-13 04:45:00,52,123.3507,2561.0,3.5,4.7,0.8000000000000007,378.0035
2024-12-13 04:48:00,52,121.6146,2561.0,3.400000000000002,4.5,0.7999999999999972,378.7889
2024-12-13 04:51:00,51,125.8681,2561.0,3.5,4.500000000000001,0.6000000000000014,372.2889
2024-12-13 04:54:00,51,121.875,2562.0,3.3000000000000007,4.5,0.8000000000000007,377.6944
2024-12-13 04:57:00,52,126.2153,2562.0,3.5,4.500000000000001,0.8000000000000007,369.7205
2024-12-13 05:00:00,51,121.5278,2562.0,3.5,4.6000000000000005,0.6999999999999993,374.0537
2024-12-13 05:03:00,52,122.743,2562.0,3.400000000000002,4.500000000000001,0.6999999999999993,377.4943
2024-12-13 05:06:00,52,121.5278,2562.0,3.5,4.500000000000001,0.8000000000000007,377.4868
2024-12-13 05:09:00,51,121.875,2562.0,3.400000000000002,4.6000000000000005,0.6999999999999993,374.3806
2024-12-13 05:12:00,51,124.0451,2562.0,3.3000000000000007,4.500000000000001,0.6999999999999993,374.8133
2024-12-13 05:15:00,50,120.2257,2562.0,3.5,4.500000000000001,0.8000000000000007,371.5219
2024-12-13 05:18:00,52,119.0104,2562.0,3.400000000000002,4.4,0.6999999999999993,372.5628
2024-12-13 05:21:00,49,117.6215,2562.0,3.3000000000000007,4.500000000000001,0.6000000000000014,358.8157
2024-12-13 05:24:00,51,119.7917,2562.0,3.299999999999997,4.500000000000001,0.8000000000000007,367.3563
2024-12-13 05:27:00,50,118.9236,2562.0,3.3000000000000007,4.5,0.6000000000000014,362.296
2024-12-13 05:30:00,50,119.2708,2562.0,3.1000000000000014,4.4,0.8999999999999986,356.7178
2024-12-13 05:33:00,51,123.8715,2562.0,3.400000000000002,4.4,0.6999999999999993,369.0927
2024-12-13 05:36:00,50,121.0938,2562.0,3.400000000000002,4.4,0.6999999999999993,367.9433
2024-12-13 05:39:00,51,119.7917,2562.0,3.3000000000000007,4.5,0.6999999999999993,370.6336
2024-12-13 05:42:00,50,121.2674,2562.0,3.3000000000000007,4.500000000000001,0.8000000000000007,370.4866
2024-12-13 05:45:00,50,118.1424,2562.0,3.3000000000000007,4.4,0.6999999999999993,361.2458
2024-12-13 05:48:00,49,117.3611,2562.0,3.3000000000000007,4.5,0.6999999999999993,361.3852
2024-12-13 05:51:00,48,120.8333,2562.0,3.3000000000000007,4.500000000000001,0.6999999999999993,355.3444
2024-12-13 05:54:00,49,118.4896,2563.0,3.3999999999999986,4.3999999999999995,0.6999999999999993,360.5675
2024-12-13 05:57:00,50,118.4028,2563.0,3.1000000000000014,4.4,0.8999999999999986,363.1391
2024-12-13 06:00:00,50,121.7014,2563.0,3.3000000000000007,4.500000000000001,0.6999999999999993,360.5878
2024-12-13 06:03:00,51,122.1354,2563.0,3.3000000000000007,4.500000000000001,0.6999999999999993,363.0103
2024-12-13 06:06:00,51,119.7917,2563.0,3.400000000000002,4.500000000000001,0.6999999999999993,378.8261
2024-12-13 06:09:00,50,119.4444,2563.0,3.3000000000000007,4.500000000000001,0.8999999999999986,374.7169
2024-12-13 06:12:00,50,123.8715,2563.0,3.3000000000000007,4.500000000000001,0.8000000000000007,364.4795
2024-12-13 06:15:00,50,119.7917,2563.0,3.3000000000000007,4.500000000000001,1.0,366.0924
2024-12-13 06:18:00,50,118.6632,2563.0,3.400000000000002,4.6000000000000005,0.6999999999999993,372.2189
2024-12-13 06:21:00,49,120.7465,2563.0,3.3000000000000007,4.6000000000000005,0.6999999999999993,361.9453
2024-12-13 06:24:00,49,119.0972,2563.0,3.1000000000000014,4.7,0.8999999999999986,361.746
2024-12-13 06:27:00,51,118.8368,2563.0,3.3999999999999986,4.500000000000001,0.8000000000000007,366.0572
2024-12-13 06:30:00,50,118.8368,2563.0,3.400000000000002,4.500000000000001,0.6999999999999993,364.1068
2024-12-13 06:33:00,50,120.5729,2563.0,3.400000000000002,4.6000000000000005,0.6999999999999993,365.5175
2024-12-13 06:36:00,49,122.743,2563.0,3.400000000000002,4.500000000000001,0.6999999999999993,364.9842
2024-12-13 06:39:00,49,119.8785,2563.0,3.3000000000000007,4.4,0.6999999999999993,360.5837
2024-12-13 06:42:00,50,119.7917,2563.0,3.099999999999998,4.199999999999999,0.9000000000000021,362.0724
2024-12-13 06:45:00,51,120.2257,2563.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,365.878
2024-12-13 06:48:00,50,123.2639,2563.0,3.1999999999999993,4.3999999999999995,0.6999999999999993,365.9782
2024-12-13 06:51:00,50,120.3125,2563.0,3.3000000000000007,4.500000000000001,0.6999999999999993,361.7829
2024-12-13 06:54:00,50,118.6632,2564.0,3.3000000000000007,4.500000000000001,0.8000000000000007,366.7045
2024-12-13 06:57:00,50,118.9236,2564.0,3.3000000000000007,4.6000000000000005,0.8000000000000007,366.127
2024-12-13 07:00:00,50,123.1771,2564.0,3.400000000000002,4.700000000000001,0.6999999999999993,367.5979
2024-12-13 07:03:00,51,121.2674,2564.0,3.400000000000002,4.499999999999999,0.6999999999999993,376.5883
2024-12-13 07:06:00,51,121.875,2564.0,3.3999999999999986,4.3999999999999995,0.8999999999999986,371.1107
2024-12-13 07:09:00,50,120.7465,2564.0,3.400000000000002,4.299999999999999,0.5,347.7745
2024-12-13 07:12:00,50,119.9653,2564.0,3.3000000000000007,4.500000000000001,0.6999999999999993,362.2043
2024-12-13 07:15:00,49,122.1354,2564.0,3.3000000000000007,4.4,0.6999999999999993,356.0729
2024-12-13 07:18:00,49,120.1389,2564.0,3.3999999999999986,4.4,0.6999999999999993,357.2795
2024-12-13 07:21:00,50,118.4896,2564.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,363.2375
2024-12-13 07:24:00,50,121.5278,2564.0,3.3000000000000007,4.499999999999999,1.0,359.0308
2024-12-13 07:27:00,50,123.0035,2564.0,3.5,4.3999999999999995,0.6000000000000014,364.6879
2024-12-13 07:30:00,49,123.1771,2564.0,3.3000000000000007,4.500000000000001,0.8000000000000007,358.5514
2024-12-13 07:33:00,50,121.2674,2564.0,3.3000000000000007,4.4,0.8000000000000007,365.2502
2024-12-13 07:36:00,50,123.8715,2564.0,3.3000000000000007,4.6000000000000005,0.8000000000000007,366.9433
2024-12-13 07:39:00,51,119.8785,2564.0,3.400000000000002,4.4,0.5999999999999979,357.075
2024-12-13 07:42:00,52,121.1806,2564.0,3.3000000000000007,4.500000000000001,0.8000000000000007,362.0977
2024-12-13 07:45:00,52,130.9896,2564.0,3.400000000000002,4.500000000000001,0.6999999999999993,374.3237
2024-12-13 07:48:00,51,130.816,2564.0,3.5,4.4,0.9000000000000021,374.3494
2024-12-13 07:51:00,51,125.5208,2564.0,3.5,4.500000000000001,0.8000000000000007,375.2289
2024-12-13 07:54:00,51,121.2674,2565.0,3.5,4.6000000000000005,0.6000000000000014,374.0286
2024-12-13 07:57:00,50,121.0938,2565.0,3.400000000000002,4.6000000000000005,0.6999999999999993,366.8317
2024-12-13 08:00:00,50,120.3125,2565.0,3.3000000000000007,4.500000000000001,0.6999999999999993,359.8995
2024-12-13 08:03:00,48,121.7014,2565.0,3.3000000000000007,4.500000000000001,0.6999999999999993,357.5346
2024-12-13 08:06:00,50,119.5313,2565.0,3.1999999999999993,4.500000000000001,0.8000000000000007,360.0387
2024-12-13 08:09:00,49,120.6597,2565.0,3.3000000000000007,4.4,0.6999999999999993,358.9985
2024-12-13 08:12:00,49,124.566,2565.0,3.1999999999999993,4.4,0.6000000000000014,356.8676
2024-12-13 08:15:00,49,117.9688,2565.0,3.3000000000000007,4.199999999999999,0.8000000000000007,358.5794
2024-12-13 08:18:00,49,118.4028,2565.0,3.3000000000000007,4.3,0.8000000000000007,357.4397
2024-12-13 08:21:00,49,120.3125,2565.0,3.3000000000000007,4.499999999999999,0.6999999999999993,358.5028
2024-12-13 08:24:00,49,119.4444,2565.0,3.400000000000002,4.3999999999999995,0.6999999999999993,361.7786
2024-12-13 08:27:00,49,123.3507,2565.0,3.3999999999999986,4.6000000000000005,0.6000000000000014,353.3945
2024-12-13 08:30:00,52,119.7049,2565.0,3.3000000000000007,4.3999999999999995,0.8999999999999986,370.278
2024-12-13 08:33:00,48,123.6111,2565.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,353.9309
2024-12-13 08:36:00,50,119.5313,2565.0,3.3999999999999986,4.3999999999999995,0.8999999999999986,368.3365
2024-12-13 08:39:00,49,120.7465,2565.0,3.3000000000000007,4.6000000000000005,0.8000000000000007,360.2368
2024-12-13 08:42:00,50,123.3507,2565.0,3.3999999999999986,4.3999999999999995,0.8000000000000007,361.2691
2024-12-13 08:45:00,48,119.7917,2565.0,3.3999999999999986,4.3999999999999995,0.6999999999999993,354.8096
2024-12-13 08:48:00,47,119.8785,2565.0,3.3000000000000007,4.3999999999999995,0.6000000000000014,360.456
2024-12-13 08:51:00,49,125.6076,2565.0,3.3000000000000007,4.499999999999999,0.8000000000000007,364.8446
2024-12-13 08:54:00,48,122.0486,2566.0,3.1000000000000014,4.199999999999999,0.8999999999999986,355.8302
2024-12-13 08:57:00,48,120.8333,2566.0,3.1000000000000014,4.199999999999999,0.8999999999999986,345.4971
2024-12-13 09:00:00,49,120.7465,2566.0,3.400000000000002,4.499999999999999,0.6999999999999993,352.4049
2024-12-13 09:03:00,48,124.7396,2566.0,3.3000000000000007,4.3999999999999995,0.6000000000000014,358.4173
2024-12-13 09:06:00,48,122.5694,2566.0,3.1000000000000014,4.199999999999999,0.8000000000000007,350.116
2024-12-13 09:09:00,48,125.0868,2566.0,3.1999999999999993,4.4,1.0,369.9922
2024-12-13 09:12:00,50,126.2153,2566.0,3.5,4.3999999999999995,0.8999999999999986,369.6649
2024-12-13 09:15:00,51,127.1701,2566.0,3.5,4.500000000000001,0.8000000000000007,373.6891
2024-12-13 09:18:00,51,128.4722,2566.0,3.5,4.5,0.8000000000000007,374.9268
2024-12-13 09:21:00,51,129.5139,2566.0,3.5,4.6000000000000005,0.8000000000000007,374.3378
2024-12-13 09:24:00,51,129.2535,2566.0,3.599999999999998,4.4,0.8000000000000007,369.1862
2024-12-13 09:27:00,51,131.1632,2566.0,3.400000000000002,4.5,0.8999999999999986,376.2255
2024-12-13 09:30:00,50,128.2118,2566.0,3.400000000000002,4.4,0.6999999999999993,366.4785
2024-12-13 09:33:00,50,126.3889,2566.0,3.5,4.300000000000001,0.6999999999999993,368.1187
2024-12-13 09:36:00,49,125.1736,2566.0,3.400000000000002,4.300000000000001,0.7999999999999972,356.4886
2024-12-13 09:39:00,50,124.9132,2566.0,3.3999999999999986,4.300000000000001,0.8000000000000007,363.165
2024-12-13 09:42:00,50,123.8715,2566.0,3.400000000000002,4.300000000000001,0.6999999999999993,365.9127
2024-12-13 09:45:00,49,125.7813,2566.0,3.5,4.4,0.6999999999999993,362.2831
2024-12-13 09:48:00,50,128.4722,2566.0,3.3999999999999986,4.300000000000001,0.8000000000000007,362.6898
2024-12-13 09:51:00,50,130.3819,2566.0,3.400000000000002,4.300000000000001,0.6999999999999993,362.4041
2024-12-13 09:54:00,50,126.8229,2567.0,3.5,4.300000000000001,0.8999999999999986,369.0813
2024-12-13 09:57:00,50,126.8229,2567.0,3.400000000000002,4.500000000000001,0.8999999999999986,375.3473
2024-12-13 10:00:00,51,134.0278,2567.0,3.5,4.500000000000001,0.8999999999999986,374.8518
2024-12-13 10:03:00,53,141.1458,2567.0,3.6999999999999993,4.300000000000001,0.8999999999999986,392.6795
2024-12-13 10:06:00,54,138.8889,2567.0,3.8999999999999986,4.500000000000001,1.0,404.1099
2024-12-13 10:09:00,54,134.8958,2567.0,3.6000000000000014,4.6000000000000005,0.8999999999999986,399.2881
2024-12-13 10:12:00,53,133.5938,2567.0,3.6000000000000014,4.500000000000001,0.8000000000000007,389.416
2024-12-13 10:15:00,52,134.1146,2567.0,3.6000000000000014,4.500000000000001,0.8000000000000007,385.4632
2024-12-13 10:18:00,53,133.8542,2567.0,3.6999999999999993,4.500000000000001,0.8000000000000007,390.8197
2024-12-13 10:21:00,53,134.5486,2567.0,3.599999999999998,4.500000000000001,0.9000000000000021,394.316
2024-12-13 10:24:00,54,133.2465,2567.0,3.599999999999998,4.6000000000000005,0.9000000000000021,393.0154
2024-12-13 10:27:00,54,131.9444,2567.0,3.5,4.500000000000001,1.0,385.447
2024-12-13 10:30:00,53,133.3333,2567.0,3.599999999999998,4.499999999999999,0.9000000000000021,390.7196
2024-12-13 10:33:00,52,132.9861,2567.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,390.9102
2024-12-13 10:36:00,53,134.2882,2567.0,3.5,4.500000000000001,0.9000000000000021,392.5588
2024-12-13 10:39:00,53,132.2917,2567.0,3.599999999999998,4.6000000000000005,0.9000000000000021,392.057
2024-12-13 10:42:00,52,131.4236,2567.0,3.599999999999998,4.6000000000000005,0.9000000000000021,386.3365
2024-12-13 10:45:00,52,132.5521,2567.0,3.400000000000002,4.6000000000000005,0.8999999999999986,395.381
2024-12-13 10:48:00,54,132.4653,2567.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,385.0127
2024-12-13 10:51:00,53,132.9861,2567.0,3.599999999999998,4.6,1.0,391.3751
2024-12-13 10:54:00,53,131.684,2568.0,3.599999999999998,4.7,0.9000000000000021,392.5114
2024-12-13 10:57:00,53,132.8125,2568.0,3.599999999999998,4.6000000000000005,0.8000000000000007,387.1235
2024-12-13 11:00:00,52,130.9896,2568.0,3.5,4.7,0.9000000000000021,387.0621
2024-12-13 11:03:00,52,131.25,2568.0,3.599999999999998,4.6,0.8000000000000007,383.457
2024-12-13 11:06:00,53,131.1632,2568.0,3.5,4.4,0.8999999999999986,381.4239
2024-12-13 11:09:00,52,133.2465,2568.0,3.5,4.6,0.8999999999999986,381.1089
2024-12-13 11:12:00,53,131.8576,2568.0,3.5,4.5,0.8999999999999986,388.3315
2024-12-13 11:15:00,52,130.816,2568.0,3.5,4.6000000000000005,0.8999999999999986,377.4955
2024-12-13 11:18:00,53,131.5972,2568.0,3.599999999999998,4.6,0.8000000000000007,390.6501
2024-12-13 11:21:00,52,138.1944,2568.0,3.6000000000000014,4.5,0.8000000000000007,390.7924
2024-12-13 11:24:00,54,138.8021,2568.0,3.599999999999998,4.4,1.1000000000000014,401.8757
2024-12-13 11:27:00,54,137.7604,2568.0,3.6999999999999993,4.6000000000000005,1.0,409.6906
2024-12-13 11:30:00,55,135.4167,2568.0,3.6999999999999993,4.7,1.0,408.0076
2024-12-13 11:33:00,55,133.2465,2568.0,3.8000000000000007,4.7,0.6999999999999993,401.9294
2024-12-13 11:36:00,54,132.8125,2568.0,3.6000000000000014,4.7,1.0,403.3133
2024-12-13 11:39:00,54,131.5104,2568.0,3.6999999999999993,4.8,0.8999999999999986,403.6377
2024-12-13 11:42:00,55,134.2014,2568.0,3.6999999999999993,4.8,0.8999999999999986,402.6392
2024-12-13 11:45:00,55,135.0694,2568.0,3.6999999999999993,4.7,1.0,406.4146
2024-12-13 11:48:00,55,130.816,2568.0,4.0,4.8,0.6999999999999993,404.6365
2024-12-13 11:51:00,54,131.8576,2568.0,3.6999999999999993,4.7,0.8999999999999986,396.7791
2024-12-13 11:54:00,54,133.1597,2569.0,3.6999999999999993,4.8,1.0,405.1823
2024-12-13 11:57:00,54,136.1979,2569.0,3.6000000000000014,4.7,0.8999999999999986,404.4517
2024-12-13 12:00:00,54,135.0694,2569.0,3.6999999999999993,4.6000000000000005,1.0,401.5966
2024-12-13 12:03:00,55,138.1076,2569.0,3.6999999999999993,4.7,1.0,404.2785
2024-12-13 12:06:00,55,135.5035,2569.0,3.6999999999999993,4.7,0.8999999999999986,400.4611
2024-12-13 12:09:00,54,138.6285,2569.0,3.6000000000000014,4.7,0.8999999999999986,400.4611
2024-12-13 12:12:00,54,139.2361,2569.0,3.6000000000000014,4.6,1.0,401.2801
2024-12-13 12:15:00,54,138.1944,2569.0,3.6000000000000014,4.6,1.0,401.2801
2024-12-13 12:18:00,53,141.6667,2569.0,3.799999999999997,4.6,0.9000000000000021,405.3154
2024-12-13 12:21:00,55,142.0139,2569.0,3.6999999999999993,4.4,1.1000000000000014,413.9321
2024-12-13 12:24:00,55,138.1944,2569.0,3.799999999999997,4.6000000000000005,1.0,409.5735
2024-12-13 12:27:00,55,138.1076,2569.0,3.8000000000000007,4.7,0.8000000000000007,409.6726
2024-12-13 12:30:00,54,135.8507,2569.0,3.8999999999999986,4.7,0.8000000000000007,400.8529
2024-12-13 12:33:00,55,138.1944,2569.0,3.5,4.6,1.0999999999999979,401.381
2024-12-13 12:36:00,53,134.1146,2569.0,3.6999999999999993,4.6000000000000005,0.8999999999999986,397.3415
2024-12-13 12:39:00,53,132.9861,2569.0,3.5,4.7,0.9000000000000021,391.6975
2024-12-13 12:42:00,54,134.2014,2569.0,3.5,4.5,1.0,398.8271
2024-12-13 12:45:00,53,136.3715,2569.0,3.6999999999999993,4.4,0.8999999999999986,401.4619
2024-12-13 12:48:00,55,140.1042,2569.0,3.8999999999999986,4.7,0.8000000000000007,411.0349
2024-12-13 12:51:00,56,139.2361,2569.0,3.8999999999999986,4.7,1.0,408.332
2024-12-13 12:54:00,55,139.0625,2570.0,3.8999999999999986,4.7,1.0,414.0066
2024-12-13 12:57:00,57,139.4097,2570.0,4.0,4.8999999999999995,1.0,419.6289
2024-12-13 13:00:00,56,135.8507,2570.0,4.0,4.8,1.0,414.4553
2024-12-13 13:03:00,55,133.8542,2570.0,3.8999999999999986,4.8999999999999995,0.8000000000000007,407.964
2024-12-13 13:06:00,55,136.6319,2570.0,3.8999999999999986,4.8,0.8000000000000007,413.15
2024-12-13 13:09:00,55,133.3333,2570.0,3.8999999999999986,4.8999999999999995,0.8999999999999986,412.4282
2024-12-13 13:12:00,54,133.5938,2570.0,3.8000000000000007,4.8,0.8999999999999986,403.7925
2024-12-13 13:15:00,54,131.5972,2570.0,3.5,4.7,1.0,397.8882
2024-12-13 13:18:00,53,134.4618,2570.0,3.6999999999999993,4.7,1.0,391.6747
2024-12-13 13:21:00,54,135.0694,2570.0,3.6999999999999993,4.7,0.8999999999999986,401.0676
2024-12-13 13:24:00,53,134.2014,2570.0,3.6999999999999993,4.6,0.8999999999999986,393.8598
2024-12-13 13:27:00,53,136.4583,2570.0,3.6999999999999993,4.4,0.6999999999999993,396.4176
2024-12-13 13:30:00,55,140.7986,2570.0,3.6999999999999993,4.4,1.0,396.6218
2024-12-13 13:33:00,54,140.3646,2570.0,3.6999999999999993,4.5,0.8999999999999986,405.3722
2024-12-13 13:36:00,56,140.1042,2570.0,3.6999999999999993,4.7,1.0,410.5854
2024-12-13 13:39:00,56,136.6319,2570.0,3.8999999999999986,4.7,0.8000000000000007,415.8092
2024-12-13 13:42:00,57,135.9375,2570.0,3.8999999999999986,4.7,0.8999999999999986,419.4655
2024-12-13 13:45:00,56,134.9826,2570.0,3.8999999999999986,4.8999999999999995,0.8000000000000007,412.7364
2024-12-13 13:48:00,56,135.5035,2570.0,3.799999999999997,4.8,1.1000000000000014,413.8168
2024-12-13 13:51:00,55,136.1979,2570.0,3.8999999999999986,4.8999999999999995,1.0,414.4962
2024-12-13 13:54:00,56,136.7188,2571.0,3.8999999999999986,4.8,0.8999999999999986,413.4572
2024-12-13 13:57:00,56,136.4583,2571.0,3.8999999999999986,4.8,1.0,417.4055
2024-12-13 14:00:00,57,136.8924,2571.0,4.0,4.8999999999999995,1.0,420.9783
2024-12-13 14:03:00,58,138.1076,2571.0,4.0,4.8,1.0999999999999979,427.7057
2024-12-13 14:06:00,58,138.0208,2571.0,4.0,4.8999999999999995,1.0,423.9796
2024-12-13 14:09:00,58,138.4549,2571.0,4.0,4.8999999999999995,1.0,425.7448
2024-12-13 14:12:00,57,138.1944,2571.0,4.0,4.8999999999999995,1.0,421.8778
2024-12-13 14:15:00,57,138.8021,2571.0,3.8999999999999986,4.799999999999999,1.0,418.5229
2024-12-13 14:18:00,57,140.5382,2571.0,4.0,4.8,1.0999999999999979,421.3787
2024-12-13 14:21:00,57,140.2778,2571.0,4.0,4.799999999999999,1.0,424.2348
2024-12-13 14:24:00,58,141.4931,2571.0,4.0,4.799999999999999,1.0999999999999979,422.5884
2024-12-13 14:27:00,58,143.5764,2571.0,4.0,4.699999999999999,1.0999999999999979,429.9323
2024-12-13 14:30:00,58,144.0104,2571.0,4.099999999999998,4.800000000000001,0.9000000000000021,427.321
2024-12-13 14:33:00,58,142.2743,2571.0,4.0,4.8999999999999995,1.0999999999999979,434.9083
2024-12-13 14:36:00,58,143.5764,2571.0,4.199999999999999,4.799999999999999,1.0,434.801
2024-12-13 14:39:00,59,143.1424,2571.0,4.099999999999998,4.8999999999999995,1.1000000000000014,435.9415
2024-12-13 14:42:00,59,141.6667,2571.0,4.099999999999998,4.8999999999999995,1.0,436.7017
2024-12-13 14:45:00,58,142.1007,2571.0,4.099999999999998,4.8,1.1000000000000014,439.2898
2024-12-13 14:48:00,59,144.6181,2571.0,4.199999999999999,4.8999999999999995,1.0999999999999979,440.673
2024-12-13 14:51:00,58,142.4479,2571.0,4.300000000000001,4.8999999999999995,1.0,435.9281
2024-12-13 14:54:00,58,144.4444,2572.0,4.099999999999998,5.000000000000001,1.1000000000000014,438.7582
2024-12-13 14:57:00,59,142.4479,2572.0,4.099999999999998,4.8999999999999995,1.1000000000000014,437.8494
2024-12-13 15:00:00,59,144.0972,2572.0,4.300000000000001,4.8999999999999995,1.0,437.3069
2024-12-13 15:03:00,59,143.75,2572.0,4.099999999999998,4.800000000000001,1.0,441.6473
2024-12-13 15:06:00,60,144.184,2572.0,4.099999999999998,4.9,1.1000000000000014,446.6156
2024-12-13 15:09:00,59,144.0104,2572.0,4.199999999999999,4.9,1.0,439.9765
2024-12-13 15:12:00,59,144.0972,2572.0,4.300000000000001,5.000000000000001,1.0,443.2526
2024-12-13 15:15:00,60,143.6632,2572.0,4.199999999999999,5.000000000000001,0.9000000000000021,441.1373
2024-12-13 15:18:00,59,144.7049,2572.0,4.299999999999997,4.8999999999999995,0.9000000000000021,443.4482
2024-12-13 15:21:00,60,142.8819,2572.0,4.099999999999998,5.1000000000000005,1.1000000000000014,441.9014
2024-12-13 15:24:00,59,141.059,2572.0,4.300000000000001,5.000000000000001,1.0,441.2718
2024-12-13 15:27:00,59,141.1458,2572.0,4.099999999999998,5.000000000000001,1.1000000000000014,439.476
2024-12-13 15:30:00,58,142.4479,2572.0,4.099999999999998,4.699999999999999,1.1000000000000014,433.4048
2024-12-13 15:33:00,54,117.1007,2572.0,4.0,5.1,0.5,397.9733
2024-12-13 15:36:00,52,118.2292,2572.0,3.6999999999999993,5.000000000000001,0.8000000000000007,382.6604
2024-12-13 15:39:00,54,141.059,2572.0,3.5,4.699999999999999,0.6999999999999993,415.2295
2024-12-13 15:42:00,57,144.6181,2572.0,3.8999999999999986,4.6,1.0,420.2073
2024-12-13 15:45:00,58,145.5729,2572.0,4.200000000000003,4.699999999999999,1.0999999999999979,426.7768
2024-12-13 15:48:00,60,145.8333,2572.0,4.0,4.800000000000001,1.2999999999999972,441.8786
