Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-12-13 15:51:00,59,145.5729,2572.0,4.199999999999999,5.000000000000001,1.0,441.2367
2024-12-13 15:54:00,59,144.0972,2573.0,4.099999999999998,4.8999999999999995,1.1000000000000014,440.2606
2024-12-13 15:57:00,59,143.6632,2573.0,4.099999999999998,4.8999999999999995,1.0,435.4456
2024-12-13 16:00:00,59,142.3611,2573.0,4.099999999999998,4.8999999999999995,1.1000000000000014,442.9725
2024-12-13 16:03:00,60,144.0104,2573.0,4.199999999999999,5.000000000000001,1.0,442.1991
2024-12-13 16:06:00,59,145.8333,2573.0,4.099999999999998,4.699999999999999,1.0,444.01
2024-12-13 16:09:00,59,150.0868,2573.0,4.199999999999999,4.800000000000001,1.0,444.3221
2024-12-13 16:12:00,61,149.8264,2573.0,4.199999999999999,4.799999999999999,1.1999999999999993,452.6309
2024-12-13 16:15:00,60,147.1354,2573.0,4.299999999999997,5.000000000000001,1.1000000000000014,449.5667
2024-12-13 16:18:00,61,144.184,2573.0,4.199999999999999,5.000000000000001,1.1999999999999993,443.3884
2024-12-13 16:21:00,60,141.1458,2573.0,4.300000000000001,5.000000000000001,1.0999999999999979,444.7047
2024-12-13 16:24:00,59,143.1424,2573.0,4.199999999999999,5.000000000000001,1.0,442.6849
2024-12-13 16:27:00,60,145.5729,2573.0,4.199999999999999,5.000000000000001,1.1999999999999993,448.291
2024-12-13 16:30:00,61,147.4826,2573.0,4.300000000000001,5.000000000000001,1.1999999999999993,450.0367
2024-12-13 16:33:00,61,148.0903,2573.0,4.399999999999999,5.000000000000001,1.1000000000000014,455.7396
2024-12-13 16:36:00,62,149.9132,2573.0,4.399999999999999,5.000000000000001,1.1000000000000014,460.5176
2024-12-13 16:39:00,61,147.2222,2573.0,4.300000000000001,5.000000000000001,1.1999999999999993,451.4324
2024-12-13 16:42:00,61,146.6146,2573.0,4.399999999999999,5.1000000000000005,1.1000000000000014,454.2228
2024-12-13 16:45:00,61,144.5313,2573.0,4.299999999999997,5.1000000000000005,1.1000000000000014,449.5587
2024-12-13 16:48:00,60,142.5347,2573.0,4.299999999999997,5.000000000000001,1.1000000000000014,451.0303
2024-12-13 16:51:00,60,141.8403,2573.0,4.099999999999998,5.1000000000000005,1.1000000000000014,442.8347
2024-12-13 16:54:00,60,140.625,2574.0,4.199999999999999,5.1000000000000005,1.0,441.9551
2024-12-13 16:57:00,60,140.7118,2574.0,4.099999999999998,4.999999999999999,1.1000000000000014,441.8859
2024-12-13 17:00:00,59,138.8889,2574.0,4.100000000000001,5.1000000000000005,1.1999999999999993,441.3088
2024-12-13 17:03:00,59,137.5,2574.0,4.099999999999998,5.1000000000000005,1.0,440.1017
2024-12-13 17:06:00,59,137.066,2574.0,4.099999999999998,4.999999999999999,1.1000000000000014,443.6269
2024-12-13 17:09:00,60,137.6736,2574.0,4.199999999999999,5.1000000000000005,0.8999999999999986,439.5317
2024-12-13 17:12:00,59,139.7569,2574.0,4.099999999999998,5.1000000000000005,1.0,434.6523
2024-12-13 17:15:00,59,137.934,2574.0,4.100000000000001,4.999999999999999,1.0,432.223
2024-12-13 17:18:00,59,132.9861,2574.0,4.199999999999999,5.1000000000000005,1.0,435.855
2024-12-13 17:21:00,58,135.5903,2574.0,4.0,5.1000000000000005,1.0,426.95
2024-12-13 17:24:00,57,134.8958,2574.0,4.0,4.8999999999999995,1.0,428.5804
2024-12-13 17:27:00,58,138.8021,2574.0,4.0,4.8999999999999995,1.0,424.4294
2024-12-13 17:30:00,57,138.8889,2574.0,4.0,4.8999999999999995,1.0,425.8846
2024-12-13 17:33:00,58,136.3715,2574.0,4.0,5.000000000000001,1.0,428.7333
2024-12-13 17:36:00,57,133.1597,2574.0,4.0,4.999999999999999,1.0,420.5789
2024-12-13 17:39:00,56,132.2917,2574.0,3.8999999999999986,5.000000000000001,1.0,411.4034
2024-12-13 17:42:00,56,134.7222,2574.0,3.8999999999999986,5.1000000000000005,1.0,416.9638
2024-12-13 17:45:00,56,131.25,2574.0,3.8999999999999986,4.8999999999999995,1.0,418.9394
2024-12-13 17:48:00,57,131.5972,2574.0,4.0,5.000000000000001,1.0,419.1942
2024-12-13 17:51:00,56,130.6424,2574.0,3.799999999999997,4.8999999999999995,1.0,416.2714
2024-12-13 17:54:00,55,129.7743,2575.0,3.8999999999999986,5.000000000000001,0.8000000000000007,411.1392
2024-12-13 17:57:00,56,128.9063,2575.0,3.799999999999997,5.000000000000001,0.9000000000000021,411.7963
2024-12-13 18:00:00,56,127.2569,2575.0,3.6999999999999993,4.8999999999999995,1.0,408.1602
2024-12-13 18:03:00,55,129.5139,2575.0,3.799999999999997,5.000000000000001,0.8000000000000007,411.1332
2024-12-13 18:06:00,55,127.1701,2575.0,3.6999999999999993,5.000000000000001,0.8999999999999986,404.9129
2024-12-13 18:09:00,56,127.6042,2575.0,3.799999999999997,5.000000000000001,0.8000000000000007,403.1826
2024-12-13 18:12:00,55,127.2569,2575.0,3.6999999999999993,4.8999999999999995,0.8999999999999986,404.3793
2024-12-13 18:15:00,55,129.9479,2575.0,3.6999999999999993,4.8999999999999995,0.8999999999999986,403.6017
2024-12-13 18:18:00,55,129.4271,2575.0,3.6999999999999993,5.000000000000001,1.0,403.5609
2024-12-13 18:21:00,54,129.2535,2575.0,3.6999999999999993,4.8,1.0,402.5768
2024-12-13 18:24:00,55,130.2083,2575.0,3.599999999999998,4.800000000000001,1.0,399.3712
2024-12-13 18:27:00,54,129.3403,2575.0,3.599999999999998,4.699999999999999,1.0,393.2302
2024-12-13 18:30:00,55,128.2118,2575.0,3.6999999999999993,4.8999999999999995,1.0,403.8862
2024-12-13 18:33:00,54,128.9931,2575.0,3.799999999999997,4.699999999999999,0.7000000000000028,396.3056
2024-12-13 18:36:00,54,127.0833,2575.0,3.599999999999998,4.699999999999999,0.8000000000000007,395.506
2024-12-13 18:39:00,54,127.3438,2575.0,3.8000000000000007,4.8999999999999995,0.8999999999999986,398.6707
2024-12-13 18:42:00,53,123.0035,2575.0,3.6999999999999993,5.000000000000001,1.0,397.2442
2024-12-13 18:45:00,53,123.1771,2575.0,3.6999999999999993,4.8999999999999995,0.8000000000000007,390.7386
2024-12-13 18:48:00,54,125.0868,2575.0,3.599999999999998,4.8999999999999995,1.1000000000000014,392.6308
2024-12-13 18:51:00,53,124.566,2575.0,3.6999999999999993,4.8999999999999995,0.6999999999999993,383.5765
2024-12-13 18:54:00,53,125.0,2576.0,3.6999999999999993,4.8999999999999995,0.9000000000000021,391.9026
2024-12-13 18:57:00,53,124.1319,2576.0,3.6999999999999993,4.8999999999999995,0.8999999999999986,392.4159
2024-12-13 19:00:00,54,123.4375,2576.0,3.8000000000000007,4.8999999999999995,0.8999999999999986,392.0565
2024-12-13 19:03:00,53,122.8299,2576.0,3.8000000000000007,4.8999999999999995,0.8000000000000007,388.151
2024-12-13 19:06:00,53,123.2639,2576.0,3.599999999999998,4.8,0.9000000000000021,388.9149
2024-12-13 19:09:00,51,124.0451,2576.0,3.599999999999998,4.8999999999999995,0.8000000000000007,380.4406
2024-12-13 19:12:00,52,121.875,2576.0,3.599999999999998,4.8,0.8000000000000007,384.1001
2024-12-13 19:15:00,52,121.441,2576.0,3.599999999999998,4.8,0.8000000000000007,382.7025
2024-12-13 19:18:00,52,121.441,2576.0,3.599999999999998,4.8,0.9000000000000021,383.2917
2024-12-13 19:21:00,51,122.0486,2576.0,3.599999999999998,4.7,0.6999999999999993,376.0524
2024-12-13 19:24:00,51,121.441,2576.0,3.5,4.8,0.8999999999999986,377.0367
2024-12-13 19:27:00,52,122.5694,2576.0,3.599999999999998,4.8,0.8000000000000007,377.6034
2024-12-13 19:30:00,52,122.4826,2576.0,3.599999999999998,4.8,0.9000000000000021,384.0366
2024-12-13 19:33:00,52,121.9618,2576.0,3.599999999999998,4.8,0.8000000000000007,383.8297
2024-12-13 19:36:00,51,121.875,2576.0,3.599999999999998,4.8,0.8000000000000007,377.2068
2024-12-13 19:39:00,52,121.2674,2576.0,3.599999999999998,4.699999999999999,0.6000000000000014,368.2697
2024-12-13 19:42:00,50,121.5278,2576.0,3.599999999999998,4.8,0.6000000000000014,379.8865
2024-12-13 19:45:00,51,120.3993,2576.0,3.6000000000000014,4.8,0.6999999999999993,375.1864
2024-12-13 19:48:00,51,120.6597,2576.0,3.6000000000000014,4.8,0.8999999999999986,373.1223
2024-12-13 19:51:00,50,120.7465,2576.0,3.3999999999999986,4.5,0.8000000000000007,368.2827
2024-12-13 19:54:00,51,119.8785,2577.0,3.3999999999999986,4.699999999999999,0.8000000000000007,368.3062
2024-12-13 19:57:00,49,118.8368,2577.0,3.5,4.6,0.6999999999999993,363.687
2024-12-13 20:00:00,50,118.4028,2577.0,3.5,4.699999999999999,0.6999999999999993,361.1652
2024-12-13 20:03:00,50,117.9688,2577.0,3.6000000000000014,4.8,0.6999999999999993,363.2356
2024-12-13 20:06:00,50,118.9236,2577.0,3.3999999999999986,4.699999999999999,0.8000000000000007,363.4656
2024-12-13 20:09:00,49,119.9653,2577.0,3.3999999999999986,4.5,0.6999999999999993,364.2446
2024-12-13 20:12:00,50,118.4028,2577.0,3.3999999999999986,4.8,1.0,363.2782
2024-12-13 20:15:00,50,117.6215,2577.0,3.5,4.8,0.5999999999999979,361.1456
2024-12-13 20:18:00,51,118.0555,2577.0,3.3999999999999986,4.7,0.8000000000000007,365.8032
2024-12-13 20:21:00,51,118.4028,2577.0,3.5,4.8,0.5999999999999979,369.2071
2024-12-13 20:24:00,51,122.309,2577.0,3.3999999999999986,4.7,0.8000000000000007,372.023
2024-12-13 20:27:00,50,118.0555,2577.0,3.5,4.7,0.6999999999999993,364.0159
2024-12-13 20:30:00,50,117.3611,2577.0,3.3999999999999986,4.6,0.6999999999999993,358.5561
2024-12-13 20:33:00,50,117.5347,2577.0,3.3999999999999986,4.7,0.8000000000000007,362.705
2024-12-13 20:36:00,49,118.2292,2577.0,3.3999999999999986,4.7,0.6999999999999993,362.2922
2024-12-13 20:39:00,50,120.1389,2577.0,3.3999999999999986,4.6000000000000005,0.6999999999999993,362.6407
2024-12-13 20:42:00,50,117.7083,2577.0,3.5,4.8,0.8000000000000007,366.5718
2024-12-13 20:45:00,49,115.4514,2577.0,3.299999999999997,4.5,0.8000000000000007,358.999
2024-12-13 20:48:00,49,115.8854,2577.0,3.299999999999997,4.7,0.8000000000000007,359.0607
2024-12-13 20:51:00,49,115.5382,2577.0,3.5,4.500000000000001,0.6999999999999993,357.0146
2024-12-13 20:54:00,49,115.3646,2578.0,3.5,4.6000000000000005,0.7000000000000028,356.6064
2024-12-13 20:57:00,48,117.2743,2578.0,3.299999999999997,4.500000000000001,0.7000000000000028,360.3046
2024-12-13 21:00:00,49,119.4444,2578.0,3.1999999999999993,4.5,0.8000000000000007,349.2299
2024-12-13 21:03:00,48,116.4063,2578.0,3.1999999999999993,4.7,0.8000000000000007,353.4503
2024-12-13 21:06:00,48,115.191,2578.0,3.099999999999998,4.5,0.8000000000000007,347.4396
2024-12-13 21:09:00,49,115.8854,2578.0,3.1999999999999993,4.4,0.6999999999999993,350.0975
2024-12-13 21:12:00,49,118.8368,2578.0,3.3000000000000007,4.6000000000000005,0.8000000000000007,352.3766
2024-12-13 21:15:00,48,119.7049,2578.0,3.1999999999999993,4.5,0.8000000000000007,350.2351
2024-12-13 21:18:00,49,113.368,2578.0,3.1999999999999993,4.300000000000001,0.6999999999999993,354.6262
2024-12-13 21:21:00,49,115.9722,2578.0,3.1999999999999993,4.4,0.6999999999999993,349.9879
2024-12-13 21:24:00,48,118.2292,2578.0,3.1000000000000014,4.6000000000000005,0.8000000000000007,354.9235
2024-12-13 21:27:00,47,113.2813,2578.0,3.1999999999999993,4.7,0.8000000000000007,348.599
2024-12-13 21:30:00,47,113.7153,2578.0,3.1999999999999993,4.6000000000000005,0.6999999999999993,341.7374
2024-12-13 21:33:00,49,114.6701,2578.0,3.099999999999998,4.6000000000000005,0.9000000000000021,351.6507
2024-12-13 21:36:00,48,113.4549,2578.0,3.1999999999999993,4.6000000000000005,0.5999999999999979,350.6431
2024-12-13 21:39:00,48,115.625,2578.0,3.1999999999999993,4.6000000000000005,0.6999999999999993,346.1762
2024-12-13 21:42:00,47,111.1111,2578.0,3.1999999999999993,4.500000000000001,0.8000000000000007,352.0786
2024-12-13 21:45:00,46,111.0243,2578.0,3.099999999999998,4.500000000000001,0.6999999999999993,344.6933
2024-12-13 21:48:00,49,115.191,2578.0,3.099999999999998,4.6000000000000005,0.6999999999999993,339.6257
2024-12-13 21:51:00,47,111.632,2578.0,3.099999999999998,4.500000000000001,0.6999999999999993,337.6864
2024-12-13 21:54:00,46,112.1528,2579.0,3.099999999999998,4.3999999999999995,0.6999999999999993,335.2997
2024-12-13 21:57:00,48,115.7986,2579.0,3.099999999999998,4.6000000000000005,0.8000000000000007,326.4401
2024-12-13 22:00:00,46,114.7569,2579.0,3.099999999999998,4.299999999999999,0.6000000000000014,334.1967
2024-12-13 22:03:00,47,112.5868,2579.0,3.099999999999998,4.299999999999999,0.6999999999999993,345.0411
2024-12-13 22:06:00,48,112.8472,2579.0,3.099999999999998,4.3999999999999995,0.6999999999999993,338.7086
2024-12-13 22:09:00,47,114.3229,2579.0,3.099999999999998,4.199999999999999,0.6000000000000014,335.9702
2024-12-13 22:12:00,46,110.5903,2579.0,3.0,4.3999999999999995,0.6999999999999993,333.6671
2024-12-13 22:15:00,46,114.2361,2579.0,3.0,4.299999999999999,0.5999999999999979,327.0163
2024-12-13 22:18:00,45,110.8507,2579.0,2.8999999999999986,4.199999999999999,0.8000000000000007,331.9175
2024-12-13 22:21:00,46,111.0243,2579.0,3.099999999999998,4.3999999999999995,0.6000000000000014,331.8626
2024-12-13 22:24:00,46,114.3229,2579.0,3.099999999999998,4.3999999999999995,0.6000000000000014,331.6127
2024-12-13 22:27:00,47,111.1111,2579.0,3.1000000000000014,4.499999999999999,0.7999999999999972,337.5884
2024-12-13 22:30:00,46,115.4514,2579.0,3.099999999999998,4.499999999999999,0.6999999999999993,338.1083
2024-12-13 22:33:00,48,110.7639,2579.0,3.099999999999998,4.3999999999999995,0.6999999999999993,337.6069
2024-12-13 22:36:00,48,124.4792,2579.0,3.0,4.199999999999999,0.9000000000000021,338.3593
2024-12-13 22:39:00,47,118.2292,2579.0,3.099999999999998,4.3999999999999995,0.8000000000000007,342.6396
2024-12-13 22:42:00,46,114.5833,2579.0,3.099999999999998,4.3999999999999995,0.6000000000000014,330.863
2024-12-13 22:45:00,46,110.8507,2579.0,3.099999999999998,4.3999999999999995,0.5,329.0046
2024-12-13 22:48:00,46,110.2431,2579.0,2.900000000000002,4.3999999999999995,0.6999999999999993,329.7141
2024-12-13 22:51:00,45,109.1146,2579.0,3.0,4.3999999999999995,0.5999999999999979,327.5499
2024-12-13 22:54:00,45,108.4201,2580.0,3.0,4.499999999999999,0.3999999999999986,314.4637
2024-12-13 22:57:00,45,109.375,2580.0,2.8999999999999986,4.199999999999999,0.6999999999999993,324.1554
2024-12-13 23:00:00,46,109.9826,2580.0,3.0,4.3999999999999995,0.6999999999999993,329.561
2024-12-13 23:03:00,46,108.0729,2580.0,2.799999999999997,4.3999999999999995,0.8000000000000007,323.1521
2024-12-13 23:06:00,45,108.4201,2580.0,2.8999999999999986,4.3999999999999995,0.6000000000000014,311.0403
2024-12-13 23:09:00,45,106.5104,2580.0,2.8999999999999986,4.3999999999999995,0.6000000000000014,315.9297
2024-12-13 23:12:00,44,107.2917,2580.0,2.8999999999999986,4.3999999999999995,0.6000000000000014,311.2856
2024-12-13 23:15:00,44,106.4236,2580.0,2.8999999999999986,4.499999999999999,0.5,318.2494
2024-12-13 23:18:00,46,110.8507,2580.0,3.0,4.3,0.6999999999999993,326.2428
2024-12-13 23:21:00,45,106.7708,2580.0,3.099999999999998,4.3,0.40000000000000213,316.6769
2024-12-13 23:24:00,45,107.3785,2580.0,2.8999999999999986,4.3,0.6000000000000014,315.1924
2024-12-13 23:27:00,44,116.7535,2580.0,2.8000000000000007,4.199999999999999,0.8000000000000007,317.3391
2024-12-13 23:30:00,45,112.5,2580.0,2.8999999999999986,4.299999999999999,0.6999999999999993,321.9944
2024-12-13 23:33:00,44,109.9826,2580.0,2.799999999999997,4.3,0.6000000000000014,310.2565
2024-12-13 23:36:00,44,106.0764,2580.0,2.6999999999999993,4.0,0.8000000000000007,313.2756
2024-12-13 23:39:00,46,106.5104,2580.0,2.6999999999999993,4.299999999999999,0.8000000000000007,322.397
2024-12-13 23:42:00,43,107.5521,2580.0,2.799999999999997,4.3,0.7000000000000028,327.6342
2024-12-13 23:45:00,44,106.684,2580.0,2.6999999999999993,4.3,0.6000000000000014,312.4396
2024-12-13 23:48:00,45,105.9896,2580.0,2.6999999999999993,4.3,0.6000000000000014,309.456
2024-12-13 23:51:00,43,107.1181,2580.0,2.8999999999999986,4.2,0.6000000000000014,307.6793
2024-12-13 23:54:00,43,107.7257,2581.0,2.799999999999997,4.3,0.6000000000000014,305.2987
2024-12-13 23:57:00,43,104.5139,2581.0,2.6999999999999993,3.9000000000000004,0.6000000000000014,300.7637
2024-12-14 00:00:00,44,103.8194,2581.0,2.799999999999997,4.3,0.7000000000000028,315.2355
2024-12-14 00:03:00,43,103.2986,2581.0,2.799999999999997,4.3,0.7000000000000028,302.2375
2024-12-14 00:06:00,42,103.0382,2581.0,2.8000000000000007,4.3,0.5999999999999979,298.2376
2024-12-14 00:09:00,44,117.2743,2581.0,2.6999999999999993,4.199999999999999,0.6999999999999993,310.3078
2024-12-14 00:12:00,44,105.9028,2581.0,2.799999999999997,4.199999999999999,0.7000000000000028,312.3103
2024-12-14 00:15:00,44,104.6875,2581.0,2.6999999999999993,4.3,0.6999999999999993,308.8293
2024-12-14 00:18:00,43,104.3403,2581.0,2.6999999999999993,4.3,0.6999999999999993,303.6699
2024-12-14 00:21:00,44,106.5104,2581.0,2.799999999999997,4.3,0.6000000000000014,306.1405
2024-12-14 00:24:00,42,108.941,2581.0,2.6999999999999993,4.1,0.5,306.0424
2024-12-14 00:27:00,43,105.3819,2581.0,2.6999999999999993,4.1,0.6999999999999993,307.4814
2024-12-14 00:30:00,42,102.4306,2581.0,2.6999999999999993,4.2,0.5999999999999979,298.6825
2024-12-14 00:33:00,43,103.2118,2581.0,2.6999999999999993,4.3,0.6999999999999993,304.8813
2024-12-14 00:36:00,42,103.7326,2581.0,2.6999999999999993,4.2,0.6999999999999993,298.85
2024-12-14 00:39:00,44,103.3854,2581.0,2.6999999999999993,4.2,0.6999999999999993,313.8297
2024-12-14 00:42:00,43,102.7778,2581.0,2.6999999999999993,4.3,0.6999999999999993,305.6713
2024-12-14 00:45:00,44,110.7639,2581.0,2.6000000000000014,4.2,0.8000000000000007,312.9677
2024-12-14 00:48:00,44,107.3785,2581.0,2.6999999999999993,4.3999999999999995,0.8000000000000007,312.0402
2024-12-14 00:51:00,43,105.9896,2581.0,2.799999999999997,4.2,0.6000000000000014,304.0028
2024-12-14 00:54:00,43,104.6875,2582.0,2.599999999999998,4.2,0.8000000000000007,300.9617
2024-12-14 00:57:00,42,104.9479,2582.0,2.8000000000000007,4.3,0.5,288.002
2024-12-14 01:00:00,41,108.2465,2582.0,2.6999999999999993,4.2,0.5,291.2541
2024-12-14 01:03:00,42,103.0382,2582.0,2.3000000000000007,4.1,0.8000000000000007,293.0469
2024-12-14 01:06:00,42,103.8194,2582.0,2.599999999999998,4.2,0.6999999999999993,303.588
2024-12-14 01:09:00,42,102.5174,2582.0,2.6999999999999993,4.1,0.5,296.0178
2024-12-14 01:12:00,43,103.2986,2582.0,2.599999999999998,4.0,0.8000000000000007,304.0453
2024-12-14 01:15:00,41,102.5174,2582.0,2.6999999999999993,4.1000000000000005,0.5,293.085
2024-12-14 01:18:00,41,103.2118,2582.0,2.599999999999998,4.0,0.5,290.1333
2024-12-14 01:21:00,41,105.3819,2582.0,2.599999999999998,4.2,0.6000000000000014,288.7046
2024-12-14 01:24:00,41,104.0799,2582.0,2.5,4.2,0.6999999999999993,290.8806
2024-12-14 01:27:00,41,104.5139,2582.0,2.6999999999999993,4.1000000000000005,0.6999999999999993,290.5976
2024-12-14 01:30:00,42,103.6458,2582.0,2.599999999999998,4.2,0.6999999999999993,293.4208
2024-12-14 01:33:00,43,105.0347,2582.0,2.5,4.0,0.6999999999999993,299.2379
2024-12-14 01:36:00,42,104.5139,2582.0,2.5,4.0,0.5999999999999979,283.6712
2024-12-14 01:39:00,42,102.0833,2582.0,2.599999999999998,4.2,0.6000000000000014,296.1455
2024-12-14 01:42:00,43,103.6458,2582.0,2.599999999999998,4.2,0.8000000000000007,300.8577
2024-12-14 01:45:00,41,102.1701,2582.0,2.599999999999998,4.2,0.6000000000000014,285.8732
2024-12-14 01:48:00,42,111.1111,2582.0,2.6000000000000014,4.1,0.8999999999999986,302.5723
2024-12-14 01:51:00,43,106.5104,2582.0,3.0,4.000000000000001,0.6000000000000014,306.807
2024-12-14 01:54:00,42,105.0347,2583.0,2.8000000000000007,4.3,0.5,292.8748
2024-12-14 01:57:00,41,105.0347,2583.0,2.599999999999998,3.999999999999999,0.6000000000000014,290.0356
2024-12-14 02:00:00,42,104.6875,2583.0,2.599999999999998,4.3,0.6000000000000014,292.1595
2024-12-14 02:03:00,41,100.3472,2583.0,2.599999999999998,4.1000000000000005,0.5,287.1722
2024-12-14 02:06:00,40,102.0833,2583.0,2.6000000000000014,3.9000000000000004,0.5,279.7703
2024-12-14 02:09:00,40,100.8681,2583.0,2.3999999999999986,3.9000000000000004,0.6000000000000014,279.2024
2024-12-14 02:12:00,40,101.2153,2583.0,2.3999999999999986,3.8000000000000007,0.6000000000000014,277.5594
2024-12-14 02:15:00,41,99.9132,2583.0,2.3999999999999986,3.799999999999999,0.6000000000000014,277.3185
2024-12-14 02:18:00,40,100.434,2583.0,2.5,4.0,0.6000000000000014,279.6145
2024-12-14 02:21:00,40,101.9097,2583.0,2.6000000000000014,4.1000000000000005,0.5999999999999979,287.3456
2024-12-14 02:24:00,42,105.2083,2583.0,2.5,3.9000000000000004,0.6999999999999993,285.2399
2024-12-14 02:27:00,42,109.7222,2583.0,2.8000000000000007,4.000000000000001,0.6999999999999993,294.6299
2024-12-14 02:30:00,40,101.4757,2583.0,2.6000000000000014,4.000000000000001,0.5,277.9246
2024-12-14 02:33:00,40,101.6493,2583.0,2.5,4.000000000000001,0.6000000000000014,278.8599
2024-12-14 02:36:00,41,101.9965,2583.0,2.6000000000000014,3.9000000000000004,0.5999999999999979,282.3023
2024-12-14 02:39:00,40,100.6076,2583.0,2.5,4.000000000000001,0.6999999999999993,287.7628
2024-12-14 02:42:00,41,100.3472,2583.0,2.5,4.1000000000000005,0.6999999999999993,281.1205
2024-12-14 02:45:00,39,100.2604,2583.0,2.5,4.2,0.6999999999999993,285.7922
2024-12-14 02:48:00,40,103.3854,2583.0,2.5,4.1000000000000005,0.6000000000000014,275.7744
2024-12-14 02:51:00,40,104.7743,2583.0,2.6000000000000014,4.2,0.5999999999999979,284.5818
2024-12-14 02:54:00,40,106.4236,2584.0,2.5,4.000000000000001,0.6000000000000014,277.7871
2024-12-14 02:57:00,39,101.9965,2584.0,2.5,4.000000000000001,0.6000000000000014,279.4085
2024-12-14 03:00:00,40,102.9514,2584.0,2.6000000000000014,4.2,0.6999999999999993,281.4766
2024-12-14 03:03:00,40,99.9132,2584.0,2.6000000000000014,4.000000000000001,0.5999999999999979,281.86
2024-12-14 03:06:00,40,101.6493,2584.0,2.6999999999999993,4.1000000000000005,0.5,280.3451
2024-12-14 03:09:00,40,99.04514,2584.0,2.5,3.8000000000000007,0.6000000000000014,279.2076
2024-12-14 03:12:00,40,100.3472,2584.0,2.299999999999997,3.9000000000000004,0.7000000000000028,281.5753
2024-12-14 03:15:00,40,101.7361,2584.0,2.6000000000000014,4.000000000000001,0.6000000000000014,274.4647
2024-12-14 03:18:00,40,104.6007,2584.0,2.3000000000000007,4.000000000000001,0.6999999999999993,275.5952
2024-12-14 03:21:00,40,102.4306,2584.0,2.5,3.8000000000000007,0.6000000000000014,276.3032
2024-12-14 03:24:00,41,100.8681,2584.0,2.3999999999999986,4.0,0.6000000000000014,277.9211
2024-12-14 03:27:00,39,100.434,2584.0,2.3999999999999986,3.8000000000000007,0.6000000000000014,269.8416
2024-12-14 03:30:00,40,114.6701,2584.0,2.3999999999999986,3.700000000000001,0.7000000000000028,273.601
2024-12-14 03:33:00,41,109.5486,2584.0,2.6000000000000014,3.8000000000000007,0.6999999999999993,285.4598
2024-12-14 03:36:00,41,105.5556,2584.0,2.5,3.8000000000000007,0.8000000000000007,291.4985
2024-12-14 03:39:00,41,101.2153,2584.0,2.6000000000000014,4.1000000000000005,0.5999999999999979,285.0511
2024-12-14 03:42:00,40,99.82639,2584.0,2.6000000000000014,4.000000000000001,0.5999999999999979,282.2948
2024-12-14 03:45:00,39,103.2118,2584.0,2.5,4.000000000000001,0.6999999999999993,275.1895
2024-12-14 03:48:00,39,104.3403,2584.0,2.5,4.1000000000000005,0.6000000000000014,280.6656
2024-12-14 03:51:00,39,98.95833,2584.0,2.5,4.000000000000001,0.6000000000000014,272.0432
2024-12-14 03:54:00,39,98.4375,2585.0,2.5,3.9000000000000004,0.5,270.6099
2024-12-14 03:57:00,39,98.69791,2585.0,2.3999999999999986,3.9000000000000004,0.6000000000000014,270.3965
2024-12-14 04:00:00,39,99.73959,2585.0,2.400000000000002,3.8000000000000007,0.6999999999999993,269.1966
2024-12-14 04:03:00,38,101.0417,2585.0,2.6999999999999993,3.8000000000000007,0.5,276.8951
2024-12-14 04:06:00,40,103.4722,2585.0,2.6000000000000014,3.8000000000000007,0.6000000000000014,273.2282
2024-12-14 04:09:00,40,101.2153,2585.0,2.3999999999999986,3.700000000000001,0.9000000000000021,276.2607
2024-12-14 04:12:00,41,100.8681,2585.0,2.5,3.9000000000000004,0.8000000000000007,286.1212
2024-12-14 04:15:00,41,109.5486,2585.0,2.6000000000000014,4.000000000000001,0.8000000000000007,288.0613
2024-12-14 04:18:00,43,111.4583,2585.0,2.700000000000003,3.9000000000000004,0.8999999999999986,307.214
2024-12-14 04:21:00,42,104.1667,2585.0,2.6999999999999993,4.000000000000001,0.9000000000000021,298.0548
2024-12-14 04:24:00,41,100.6944,2585.0,2.6000000000000014,4.1000000000000005,0.6999999999999993,289.2542
2024-12-14 04:27:00,40,98.87153,2585.0,2.5,4.1000000000000005,0.6000000000000014,296.2758
2024-12-14 04:30:00,40,99.73959,2585.0,2.8000000000000007,4.200000000000001,0.6999999999999993,293.1143
2024-12-14 04:33:00,39,99.13194,2585.0,2.5,4.1000000000000005,0.8000000000000007,276.1584
2024-12-14 04:36:00,42,104.0799,2585.0,2.5,4.1000000000000005,0.8000000000000007,273.3596
2024-12-14 04:39:00,41,104.2535,2585.0,2.6000000000000014,3.9000000000000004,0.6999999999999993,288.532
2024-12-14 04:42:00,41,103.2118,2585.0,2.700000000000003,4.1000000000000005,0.3999999999999986,263.3488
2024-12-14 04:45:00,39,99.04514,2585.0,2.5,3.8000000000000007,0.6000000000000014,268.7207
2024-12-14 04:48:00,39,100.0,2585.0,2.5,4.000000000000001,0.5,266.0135
2024-12-14 04:51:00,39,101.5625,2585.0,2.5,3.8999999999999995,0.6000000000000014,272.3942
2024-12-14 04:54:00,39,104.2535,2586.0,2.3000000000000007,3.5999999999999996,0.8000000000000007,270.3733
2024-12-14 04:57:00,39,102.5174,2586.0,2.5,3.799999999999999,0.6999999999999993,277.6316
2024-12-14 05:00:00,39,99.47916,2586.0,2.6999999999999993,4.1,0.6000000000000014,271.5383
2024-12-14 05:03:00,40,97.39584,2586.0,2.6000000000000014,4.000000000000001,0.6000000000000014,275.4215
2024-12-14 05:06:00,39,102.8646,2586.0,2.5,3.8999999999999995,0.5,265.8727
2024-12-14 05:09:00,38,100.6076,2586.0,2.3000000000000007,4.000000000000001,0.6999999999999993,271.1956
2024-12-14 05:12:00,40,97.13541,2586.0,2.5,3.8999999999999995,0.8000000000000007,273.1069
2024-12-14 05:15:00,40,100.434,2586.0,2.5,3.9000000000000004,0.7000000000000028,271.8397
2024-12-14 05:18:00,42,101.9097,2586.0,2.6000000000000014,3.8000000000000007,0.8000000000000007,287.3411
2024-12-14 05:21:00,41,98.61111,2586.0,2.700000000000003,4.000000000000001,0.5999999999999979,286.9864
2024-12-14 05:24:00,40,98.52431,2586.0,2.6000000000000014,3.8999999999999995,0.6999999999999993,280.2108
2024-12-14 05:27:00,40,99.39236,2586.0,2.6000000000000014,3.8,0.8000000000000007,283.4084
2024-12-14 05:30:00,39,99.73959,2586.0,2.5,3.8999999999999995,0.7000000000000028,276.0336
2024-12-14 05:33:00,39,99.13194,2586.0,2.5,3.5999999999999996,0.8000000000000007,274.2624
2024-12-14 05:36:00,39,98.26389,2586.0,2.5,3.6999999999999993,0.3999999999999986,265.1014
2024-12-14 05:39:00,40,99.04514,2586.0,2.599999999999998,3.8999999999999995,0.8000000000000007,278.981
2024-12-14 05:42:00,39,99.30555,2586.0,2.400000000000002,4.000000000000001,0.6999999999999993,274.989
2024-12-14 05:45:00,38,95.05209,2586.0,2.400000000000002,3.8999999999999995,0.5999999999999979,263.6428
2024-12-14 05:48:00,38,96.35416,2586.0,2.5,3.8999999999999995,0.6999999999999993,268.6447
2024-12-14 05:51:00,39,98.87153,2586.0,2.3999999999999986,3.8999999999999995,0.7000000000000028,272.604
2024-12-14 05:54:00,40,99.30555,2587.0,2.599999999999998,3.8000000000000007,0.8000000000000007,273.2065
2024-12-14 05:57:00,39,96.35416,2587.0,2.599999999999998,4.1000000000000005,0.7000000000000028,274.578
2024-12-14 06:00:00,39,95.57292,2587.0,2.400000000000002,4.000000000000001,0.6999999999999993,269.2962
2024-12-14 06:03:00,39,96.78819,2587.0,2.6000000000000014,3.8999999999999995,0.5,270.9987
2024-12-14 06:06:00,39,96.875,2587.0,2.3000000000000007,3.9000000000000004,0.5999999999999979,267.5099
2024-12-14 06:09:00,39,100.3472,2587.0,2.400000000000002,3.6999999999999993,0.6999999999999993,268.3038
2024-12-14 06:12:00,41,100.7813,2587.0,2.6000000000000014,3.8999999999999995,0.8000000000000007,285.1179
2024-12-14 06:15:00,39,99.04514,2587.0,2.6999999999999993,3.999999999999999,0.5,280.314
2024-12-14 06:18:00,38,100.2604,2587.0,2.5,3.999999999999999,0.3999999999999986,264.1698
2024-12-14 06:21:00,38,100.434,2587.0,2.400000000000002,4.1,0.6999999999999993,276.71
2024-12-14 06:24:00,38,98.52431,2587.0,2.400000000000002,4.000000000000001,0.6999999999999993,265.1897
2024-12-14 06:27:00,38,96.70139,2587.0,2.400000000000002,3.999999999999999,0.6999999999999993,268.6161
2024-12-14 06:30:00,38,95.65972,2587.0,2.5,3.8999999999999995,0.6999999999999993,271.7799
2024-12-14 06:33:00,39,96.26736,2587.0,2.5,3.999999999999999,0.6999999999999993,266.9413
2024-12-14 06:36:00,38,96.26736,2587.0,2.5,3.8999999999999995,0.6999999999999993,268.8864
2024-12-14 06:39:00,40,97.13541,2587.0,2.400000000000002,4.000000000000001,0.8999999999999986,276.3284
2024-12-14 06:42:00,39,96.00694,2587.0,2.6999999999999993,3.8999999999999995,0.6000000000000014,275.5939
2024-12-14 06:45:00,40,97.22222,2587.0,2.3999999999999986,4.000000000000001,0.7000000000000028,276.1516
2024-12-14 06:48:00,39,97.13541,2587.0,2.6000000000000014,3.8999999999999995,0.6000000000000014,274.8772
2024-12-14 06:51:00,39,96.09375,2587.0,2.700000000000003,3.8999999999999995,0.5,276.6858
2024-12-14 06:54:00,38,96.09375,2588.0,2.400000000000002,3.799999999999999,0.5,266.2809
2024-12-14 06:57:00,38,96.44097,2588.0,2.400000000000002,3.799999999999999,0.6999999999999993,265.0082
2024-12-14 07:00:00,38,96.44097,2588.0,2.3999999999999986,3.8999999999999995,0.6999999999999993,267.855
2024-12-14 07:03:00,39,94.79166,2588.0,2.400000000000002,3.8999999999999995,0.6999999999999993,270.3611
2024-12-14 07:06:00,41,101.9097,2588.0,2.400000000000002,3.6999999999999993,0.8000000000000007,286.2891
2024-12-14 07:09:00,41,106.684,2588.0,2.5,4.000000000000001,0.6999999999999993,286.5999
2024-12-14 07:12:00,40,104.5139,2588.0,2.6999999999999993,3.999999999999999,0.8000000000000007,285.1273
2024-12-14 07:15:00,39,96.26736,2588.0,2.6000000000000014,4.1,0.5,275.0963
2024-12-14 07:18:00,38,99.47916,2588.0,2.400000000000002,3.8,0.6999999999999993,267.8075
2024-12-14 07:21:00,39,98.95833,2588.0,2.5,3.8999999999999995,0.6999999999999993,267.8824
2024-12-14 07:24:00,38,96.52778,2588.0,2.5,3.8999999999999995,0.5999999999999979,268.2722
2024-12-14 07:27:00,38,96.52778,2588.0,2.400000000000002,3.799999999999999,0.8999999999999986,268.1193
2024-12-14 07:30:00,39,94.53125,2588.0,2.400000000000002,3.8,0.6999999999999993,271.7055
2024-12-14 07:33:00,38,95.92014,2588.0,2.5,3.8999999999999995,0.6999999999999993,267.9593
2024-12-14 07:36:00,38,98.52431,2588.0,2.5,3.999999999999999,0.5999999999999979,262.6278
2024-12-14 07:39:00,39,100.7813,2588.0,2.3000000000000007,3.6999999999999993,0.8000000000000007,258.8441
2024-12-14 07:42:00,39,94.27083,2588.0,2.400000000000002,3.8999999999999995,0.6999999999999993,276.8362
2024-12-14 07:45:00,37,95.13889,2588.0,2.400000000000002,3.8999999999999995,0.3999999999999986,275.1248
2024-12-14 07:48:00,40,98.87153,2588.0,2.3000000000000007,3.799999999999999,0.9000000000000021,278.532
2024-12-14 07:51:00,39,99.56597,2588.0,2.400000000000002,3.8999999999999995,0.8999999999999986,278.9728
2024-12-14 07:54:00,38,97.56945,2589.0,2.6000000000000014,3.999999999999999,0.5,263.8118
2024-12-14 07:57:00,39,96.52778,2589.0,2.5,3.999999999999999,0.8000000000000007,274.409
2024-12-14 08:00:00,39,96.09375,2589.0,2.5,3.8999999999999995,0.6999999999999993,271.4577
2024-12-14 08:03:00,38,95.92014,2589.0,2.599999999999998,3.8999999999999995,0.6000000000000014,270.2487
2024-12-14 08:06:00,39,96.52778,2589.0,2.400000000000002,3.8999999999999995,0.8000000000000007,269.8887
2024-12-14 08:09:00,38,98.26389,2589.0,2.5,3.8999999999999995,0.6999999999999993,264.7894
2024-12-14 08:12:00,37,98.52431,2589.0,2.5,3.8999999999999995,0.5,263.5969
2024-12-14 08:15:00,38,97.82986,2589.0,2.3000000000000007,3.8999999999999995,0.8000000000000007,264.2668
2024-12-14 08:18:00,38,95.2257,2589.0,2.5,3.8999999999999995,0.6000000000000014,261.7372
2024-12-14 08:21:00,37,95.57292,2589.0,2.1999999999999993,3.8999999999999995,0.8000000000000007,262.7987
2024-12-14 08:24:00,38,96.35416,2589.0,2.3000000000000007,3.6999999999999993,0.8000000000000007,267.8989
2024-12-14 08:27:00,38,95.2257,2589.0,2.400000000000002,3.799999999999999,0.6999999999999993,264.8696
2024-12-14 08:30:00,38,97.30903,2589.0,2.3000000000000007,3.8,0.6999999999999993,270.9562
2024-12-14 08:33:00,38,97.30903,2589.0,2.599999999999998,3.6999999999999993,0.5,264.6913
2024-12-14 08:36:00,38,101.4757,2589.0,2.3000000000000007,3.8,0.5999999999999979,266.5928
2024-12-14 08:39:00,38,96.70139,2589.0,2.400000000000002,3.799999999999999,0.5999999999999979,264.6941
2024-12-14 08:42:00,37,96.09375,2589.0,2.3000000000000007,3.6999999999999993,0.6999999999999993,265.1074
2024-12-14 08:45:00,31,71.52778,2589.0,2.5,4.500000000000001,0.5,229.6768
2024-12-17 09:21:00,40,128.9063,2589.0,1.5999999999999979,2.999999999999999,0.7000000000000028,247.5821
2024-12-17 09:24:00,50,118.6632,2590.0,2.6999999999999993,4.0,1.3000000000000007,378.6165
2024-12-17 09:27:00,47,118.6632,2590.0,2.8000000000000007,3.8999999999999995,0.8000000000000007,342.8164
2024-12-17 09:30:00,49,122.309,2590.0,2.8999999999999986,4.0,0.9000000000000021,348.4991
2024-12-17 09:33:00,49,120.8333,2590.0,3.1999999999999993,4.199999999999999,0.6999999999999993,354.6404
2024-12-17 09:36:00,48,121.0938,2590.0,3.3000000000000007,4.3,0.6000000000000014,346.8143
2024-12-17 09:39:00,49,120.3993,2590.0,3.0,4.2,0.7999999999999972,347.524
2024-12-17 09:42:00,48,122.1354,2590.0,3.1000000000000014,4.199999999999999,0.6999999999999993,348.7513
2024-12-17 09:45:00,49,121.9618,2590.0,3.3000000000000007,4.3,0.6999999999999993,357.2751
2024-12-17 09:48:00,49,121.5278,2590.0,3.1999999999999993,4.3,0.6999999999999993,353.9926
2024-12-17 09:51:00,49,121.007,2590.0,3.3000000000000007,4.3,0.6999999999999993,350.1184
2024-12-17 09:54:00,49,125.1736,2590.0,3.1999999999999993,4.199999999999999,0.6000000000000014,350.6736
2024-12-17 09:57:00,48,126.0417,2590.0,3.1999999999999993,4.3,0.8000000000000007,354.2047
2024-12-17 10:00:00,49,122.5694,2590.0,3.3000000000000007,4.2,0.6999999999999993,350.7095
2024-12-17 10:03:00,47,115.1042,2590.0,3.3000000000000007,4.3,0.6999999999999993,345.6152
2024-12-17 10:06:00,47,117.6215,2590.0,3.1999999999999993,4.3,0.6000000000000014,341.5054
2024-12-17 10:09:00,48,118.5764,2590.0,3.1000000000000014,4.3,0.6999999999999993,346.3325
2024-12-17 10:12:00,48,117.2743,2590.0,3.1999999999999993,4.3999999999999995,0.6000000000000014,346.2356
2024-12-17 10:15:00,49,118.6632,2590.0,3.0,4.3999999999999995,0.5999999999999979,337.9985
2024-12-17 10:18:00,47,120.3125,2590.0,3.1000000000000014,4.3,0.8999999999999986,341.7603
2024-12-17 10:21:00,49,123.3507,2590.0,3.3000000000000007,4.3,0.6999999999999993,348.4753
2024-12-17 10:24:00,48,126.6493,2591.0,3.6999999999999993,4.199999999999999,0.6999999999999993,352.503
2024-12-17 10:27:00,49,126.7361,2591.0,3.3999999999999986,4.299999999999999,0.7000000000000028,350.5662
2024-12-17 10:30:00,49,123.6979,2591.0,3.5,4.3999999999999995,0.6999999999999993,356.8474
2024-12-17 10:33:00,49,121.0938,2591.0,3.5,4.3999999999999995,0.6999999999999993,354.3183
2024-12-17 10:36:00,49,122.9167,2591.0,3.5,4.499999999999999,0.6999999999999993,360.1829
2024-12-17 10:39:00,49,121.007,2591.0,3.3999999999999986,4.499999999999999,1.0,359.8246
2024-12-17 10:42:00,49,121.007,2591.0,3.6000000000000014,4.6000000000000005,0.7999999999999972,359.4869
2024-12-17 10:45:00,49,118.6632,2591.0,3.6000000000000014,4.6000000000000005,0.6999999999999993,352.626
2024-12-17 10:48:00,49,120.3993,2591.0,3.6000000000000014,4.6,0.5999999999999979,357.0135
2024-12-17 10:51:00,47,120.7465,2591.0,3.3999999999999986,4.3999999999999995,0.8000000000000007,348.5953
2024-12-17 10:54:00,48,120.3125,2591.0,3.3000000000000007,4.4,0.8000000000000007,344.897
2024-12-17 10:57:00,48,122.309,2591.0,3.1999999999999993,4.300000000000001,0.8000000000000007,339.6034
2024-12-17 11:00:00,49,125.9549,2591.0,3.3999999999999986,4.500000000000001,0.8000000000000007,353.6051
2024-12-17 11:03:00,49,125.1736,2591.0,3.5,4.5,0.8000000000000007,353.5516
2024-12-17 11:06:00,49,123.4375,2591.0,3.6000000000000014,4.4,0.7999999999999972,349.5813
2024-12-17 11:09:00,48,120.3993,2591.0,3.6000000000000014,4.4,0.6999999999999993,347.4189
2024-12-17 11:12:00,48,120.1389,2591.0,3.599999999999998,4.300000000000001,0.7000000000000028,343.2442
2024-12-17 11:15:00,48,119.4444,2591.0,3.5,4.4,0.8000000000000007,342.5686
2024-12-17 11:18:00,48,120.3993,2591.0,3.5,4.300000000000001,0.6999999999999993,345.134
2024-12-17 11:21:00,48,121.2674,2591.0,3.5,4.4,0.6999999999999993,348.9575
2024-12-17 11:24:00,48,120.5729,2592.0,3.5,4.300000000000001,0.6000000000000014,342.4804
2024-12-17 11:27:00,48,120.8333,2592.0,3.5,4.300000000000001,0.6000000000000014,342.9325
2024-12-17 11:30:00,48,120.3993,2592.0,3.5,4.500000000000001,0.8000000000000007,349.5042
2024-12-17 11:33:00,48,120.6597,2592.0,3.5,4.6,0.6999999999999993,347.2995
2024-12-17 11:36:00,49,121.0938,2592.0,3.6000000000000014,4.4,0.8000000000000007,351.964
2024-12-17 11:39:00,48,121.0938,2592.0,3.8000000000000007,4.6000000000000005,0.6999999999999993,347.3542
2024-12-17 11:42:00,49,122.8299,2592.0,3.5,4.6000000000000005,0.8000000000000007,346.5097
2024-12-17 11:45:00,48,122.4826,2592.0,3.5,4.4,0.8000000000000007,346.3644
2024-12-17 11:48:00,49,122.5694,2592.0,3.3999999999999986,4.500000000000001,0.8999999999999986,352.238
2024-12-17 11:51:00,49,124.1319,2592.0,3.6999999999999993,4.3,0.6999999999999993,354.0489
2024-12-17 11:54:00,49,122.743,2592.0,3.6000000000000014,4.500000000000001,0.6999999999999993,352.5456
2024-12-17 11:57:00,49,124.6528,2592.0,3.6000000000000014,4.500000000000001,0.8999999999999986,356.9164
2024-12-17 12:00:00,48,124.0451,2592.0,3.6000000000000014,4.300000000000001,0.7999999999999972,347.0463
2024-12-17 12:03:00,48,125.8681,2592.0,3.700000000000003,4.300000000000001,0.6999999999999993,349.4427
2024-12-17 12:06:00,49,126.3021,2592.0,3.6000000000000014,4.300000000000001,0.6999999999999993,349.9288
2024-12-17 12:09:00,49,125.1736,2592.0,3.6000000000000014,4.4,0.8999999999999986,351.311
2024-12-17 12:12:00,48,124.9132,2592.0,3.6000000000000014,4.4,0.6999999999999993,349.8508
2024-12-17 12:15:00,49,124.0451,2592.0,3.6000000000000014,4.6000000000000005,0.8999999999999986,354.3936
2024-12-17 12:18:00,50,125.7813,2592.0,3.8000000000000007,4.6000000000000005,0.8000000000000007,364.597
2024-12-17 12:21:00,49,125.8681,2592.0,3.6000000000000014,4.6000000000000005,1.0,363.334
2024-12-17 12:24:00,49,126.4757,2593.0,3.6999999999999993,4.7,1.0,361.982
2024-12-17 12:27:00,50,123.8715,2593.0,3.8000000000000007,4.6000000000000005,0.8000000000000007,363.5903
2024-12-17 12:30:00,50,124.7396,2593.0,3.6999999999999993,4.7,0.8000000000000007,358.3764
2024-12-17 12:33:00,49,124.2188,2593.0,3.6999999999999993,4.6,0.8000000000000007,357.5116
2024-12-17 12:36:00,50,125.9549,2593.0,3.6999999999999993,4.5,0.6999999999999993,357.9023
2024-12-17 12:39:00,49,125.0,2593.0,3.6000000000000014,4.6,1.0,358.1983
2024-12-17 12:42:00,49,126.4757,2593.0,3.8000000000000007,4.7,0.6999999999999993,359.1471
2024-12-17 12:45:00,48,125.8681,2593.0,3.6999999999999993,4.5,0.8000000000000007,358.4444
2024-12-17 12:48:00,49,126.6493,2593.0,3.6000000000000014,4.6,1.0,353.1653
2024-12-17 12:51:00,50,126.7361,2593.0,3.6999999999999993,4.7,0.9000000000000021,371.9972
2024-12-17 12:54:00,49,126.4757,2593.0,3.6999999999999993,4.5,0.9000000000000021,355.8974
2024-12-17 12:57:00,49,124.566,2593.0,3.6999999999999993,4.5,0.8000000000000007,355.7012
2024-12-17 13:00:00,50,124.4792,2593.0,3.6000000000000014,4.5,1.0,357.0937
2024-12-17 13:03:00,49,123.7847,2593.0,3.6999999999999993,4.5,0.8000000000000007,355.6004
2024-12-17 13:06:00,50,127.3438,2593.0,3.8000000000000007,4.7,0.9000000000000021,360.8391
2024-12-17 13:09:00,49,129.4271,2593.0,3.8000000000000007,4.5,0.8999999999999986,365.524
2024-12-17 13:12:00,50,132.4653,2593.0,3.8999999999999986,4.5,0.9000000000000021,368.3994
2024-12-17 13:15:00,52,138.8021,2593.0,4.100000000000001,4.6,0.7999999999999972,380.3717
2024-12-17 13:18:00,53,141.4931,2593.0,4.200000000000003,4.5,1.0,396.2036
2024-12-17 13:21:00,54,135.1563,2593.0,4.100000000000001,4.699999999999999,1.0,394.9402
2024-12-17 13:24:00,53,129.5139,2594.0,4.100000000000001,4.8,0.6999999999999993,383.5649
2024-12-17 13:27:00,53,127.3438,2594.0,4.0,4.8,1.0,382.3386
2024-12-17 13:30:00,53,127.5174,2594.0,4.0,4.8999999999999995,0.6999999999999993,379.5719
2024-12-17 13:33:00,51,127.7778,2594.0,4.0,4.8999999999999995,0.6999999999999993,373.8016
2024-12-17 13:36:00,52,128.6458,2594.0,3.8999999999999986,4.6,0.9000000000000021,373.0706
2024-12-17 13:39:00,51,126.9097,2594.0,3.8999999999999986,4.6,0.8000000000000007,369.9063
2024-12-17 13:42:00,51,128.9063,2594.0,3.8999999999999986,4.6,0.9000000000000021,376.7466
2024-12-17 13:45:00,52,130.1215,2594.0,4.100000000000001,4.8,0.6999999999999993,378.6911
2024-12-17 13:48:00,52,129.6875,2594.0,4.0,4.8,0.8999999999999986,387.6165
2024-12-17 13:51:00,52,129.2535,2594.0,3.799999999999997,4.8,1.0,380.7259
2024-12-17 13:54:00,52,128.6458,2594.0,4.0,4.8,0.8000000000000007,380.7648
2024-12-17 13:57:00,53,127.6042,2594.0,3.900000000000002,4.7,1.0,382.7641
2024-12-17 14:00:00,52,127.5174,2594.0,3.8999999999999986,4.7,0.9000000000000021,378.8744
2024-12-17 14:03:00,53,127.9514,2594.0,3.8999999999999986,4.8,0.8000000000000007,379.6262
2024-12-17 14:06:00,52,127.9514,2594.0,3.8000000000000007,4.7,0.8999999999999986,376.7148
2024-12-17 14:09:00,52,127.7778,2594.0,4.0,4.7,0.8000000000000007,376.4063
2024-12-17 14:12:00,52,129.6875,2594.0,3.8999999999999986,4.7,0.6999999999999993,375.9265
2024-12-17 14:15:00,53,129.3403,2594.0,4.100000000000001,4.8,0.8999999999999986,382.825
2024-12-17 14:18:00,53,129.2535,2594.0,4.0,4.8,0.8999999999999986,382.949
2024-12-17 14:21:00,52,129.4271,2594.0,4.0,4.8,0.8999999999999986,384.1624
2024-12-17 14:24:00,52,128.8194,2595.0,3.8999999999999986,4.8999999999999995,0.8999999999999986,383.8467
2024-12-17 14:27:00,52,127.5174,2595.0,4.200000000000003,4.8,0.8999999999999986,383.5739
2024-12-17 14:30:00,53,128.8194,2595.0,4.100000000000001,4.8,0.8999999999999986,382.0983
2024-12-17 14:33:00,52,131.0764,2595.0,4.100000000000001,4.8,0.8999999999999986,383.0342
2024-12-17 14:36:00,52,127.7778,2595.0,4.0,4.8,0.6999999999999993,376.5059
2024-12-17 14:39:00,52,128.6458,2595.0,4.0,4.8,0.8000000000000007,382.6157
2024-12-17 14:42:00,53,129.4271,2595.0,4.100000000000001,4.8,0.8999999999999986,383.8444
2024-12-17 14:45:00,53,129.0799,2595.0,4.0,4.8,1.0,385.7605
2024-12-17 14:48:00,52,130.6424,2595.0,4.0,4.8,0.8999999999999986,386.2065
2024-12-17 14:51:00,53,129.8611,2595.0,4.0,4.699999999999999,0.8000000000000007,383.5202
2024-12-17 14:54:00,53,132.4653,2595.0,4.0,4.799999999999999,0.8999999999999986,387.5084
2024-12-17 14:57:00,52,130.2083,2595.0,3.8999999999999986,4.699999999999999,0.8000000000000007,381.491
2024-12-17 15:00:00,52,132.2917,2595.0,3.8999999999999986,4.699999999999999,0.8000000000000007,379.2878
2024-12-17 15:03:00,53,131.5972,2595.0,4.0,4.699999999999999,0.8999999999999986,384.3477
2024-12-17 15:06:00,53,130.5556,2595.0,4.0,4.699999999999999,1.0,388.4713
2024-12-17 15:09:00,52,131.5972,2595.0,4.0,4.699999999999999,0.7999999999999972,385.5644
2024-12-17 15:12:00,54,129.4271,2595.0,4.100000000000001,4.8,0.7999999999999972,381.2834
2024-12-17 15:15:00,53,129.8611,2595.0,4.099999999999998,4.8,0.6000000000000014,382.6341
2024-12-17 15:18:00,52,129.4271,2595.0,4.0,4.699999999999999,1.0,379.4598
2024-12-17 15:21:00,53,130.1215,2595.0,4.0,4.699999999999999,0.6999999999999993,375.2078
2024-12-17 15:24:00,53,130.9896,2596.0,3.8999999999999986,4.8,0.8999999999999986,387.3228
2024-12-17 15:27:00,53,130.2951,2596.0,4.100000000000001,4.8999999999999995,0.8999999999999986,388.0768
2024-12-17 15:30:00,54,130.5556,2596.0,4.0,4.8,0.8999999999999986,396.4667
2024-12-17 15:33:00,55,132.9861,2596.0,4.100000000000001,4.8999999999999995,1.0,397.0547
2024-12-17 15:36:00,53,131.25,2596.0,4.199999999999999,4.8999999999999995,0.9000000000000021,395.2362
2024-12-17 15:39:00,54,132.3785,2596.0,4.099999999999998,4.8999999999999995,1.0,394.8646
2024-12-17 15:42:00,55,132.3785,2596.0,4.399999999999999,4.8999999999999995,0.9000000000000021,399.3795
2024-12-17 15:45:00,55,132.2917,2596.0,4.199999999999999,4.8999999999999995,1.0,398.1541
2024-12-17 15:48:00,54,133.5938,2596.0,4.099999999999998,4.8,1.0,391.2974
2024-12-17 15:51:00,55,130.9896,2596.0,4.199999999999999,4.8,0.9000000000000021,392.4986
2024-12-17 15:54:00,53,131.8576,2596.0,4.199999999999999,4.8,0.9000000000000021,387.3207
2024-12-17 15:57:00,53,129.3403,2596.0,4.099999999999998,4.8,0.9000000000000021,384.5579
2024-12-17 16:00:00,53,132.7257,2596.0,4.0,4.6,0.8999999999999986,381.4354
2024-12-17 16:03:00,53,130.7292,2596.0,4.0,4.699999999999999,0.8999999999999986,387.1537
2024-12-17 16:06:00,53,131.9444,2596.0,4.100000000000001,4.699999999999999,1.0,384.4991
2024-12-17 16:09:00,55,127.5174,2596.0,4.099999999999998,4.8,1.0,397.9188
2024-12-17 16:12:00,54,130.2083,2596.0,4.199999999999999,4.8999999999999995,0.8000000000000007,393.3124
2024-12-17 16:15:00,53,129.5139,2596.0,4.0,4.8999999999999995,0.8999999999999986,389.8922
2024-12-17 16:18:00,54,129.0799,2596.0,4.099999999999998,4.8999999999999995,1.0,389.7808
2024-12-17 16:21:00,53,127.691,2596.0,4.099999999999998,4.8,1.0,389.4811
2024-12-17 16:24:00,53,129.4271,2597.0,4.0,4.8,0.8999999999999986,386.4681
2024-12-17 16:27:00,52,127.3438,2597.0,4.0,4.799999999999999,1.0,382.1287
2024-12-17 16:30:00,52,130.1215,2597.0,3.6999999999999993,4.699999999999999,0.8000000000000007,378.6188
2024-12-17 16:33:00,52,127.691,2597.0,3.799999999999997,4.8999999999999995,0.8000000000000007,383.4869
2024-12-17 16:36:00,53,131.25,2597.0,3.599999999999998,4.799999999999999,1.0,378.5888
2024-12-17 16:39:00,52,127.6042,2597.0,3.5,4.699999999999999,1.0,376.5212
2024-12-17 16:42:00,51,128.4722,2597.0,3.6999999999999993,4.699999999999999,0.8000000000000007,371.8382
2024-12-17 16:45:00,47,118.6632,2597.0,3.5,4.6,0.3999999999999986,340.7983
2024-12-17 16:48:00,49,121.0938,2597.0,3.3999999999999986,4.6,0.8000000000000007,350.7729
2024-12-17 16:51:00,49,122.309,2597.0,3.5,4.699999999999999,0.7999999999999972,354.8688
2024-12-17 16:54:00,51,121.875,2597.0,3.3999999999999986,4.699999999999999,1.0,358.1576
2024-12-17 16:57:00,51,120.3993,2597.0,3.5,5.000000000000001,1.0,365.932
2024-12-17 17:00:00,50,121.2674,2597.0,3.599999999999998,5.000000000000001,0.9000000000000021,374.7172
2024-12-17 17:03:00,51,121.5278,2597.0,3.5,4.8999999999999995,1.0,369.7924
2024-12-17 17:06:00,52,120.5729,2597.0,3.599999999999998,5.000000000000001,0.9000000000000021,377.6228
2024-12-17 17:09:00,51,121.0938,2597.0,3.599999999999998,5.000000000000001,0.8000000000000007,368.4163
2024-12-17 17:12:00,50,117.1007,2597.0,3.5,4.800000000000001,0.6999999999999993,358.768
2024-12-17 17:15:00,49,117.5347,2597.0,3.3999999999999986,5.000000000000001,1.0,363.4867
2024-12-17 17:18:00,51,117.9688,2597.0,3.3999999999999986,4.9,1.0,362.1058
2024-12-17 17:27:00,51,145.3993,2598.0,1.5,2.499999999999999,2.400000000000002,401.1203
2024-12-17 17:30:00,52,129.7743,2598.0,3.0,4.3999999999999995,1.1999999999999993,376.2522
2024-12-17 17:33:00,54,129.5139,2598.0,3.3999999999999986,4.700000000000001,1.1000000000000014,395.041
2024-12-17 17:36:00,54,131.25,2598.0,3.5,4.700000000000001,1.0,399.5972
2024-12-17 17:39:00,54,131.684,2598.0,3.5,4.800000000000001,1.0,397.5129
2024-12-17 17:42:00,54,129.0799,2598.0,3.6000000000000014,4.800000000000001,1.0,397.3878
2024-12-17 17:45:00,54,127.691,2598.0,3.5,4.800000000000001,0.8999999999999986,394.4531
2024-12-17 17:48:00,54,125.5208,2598.0,3.5,4.800000000000001,0.8999999999999986,390.9523
2024-12-17 17:51:00,54,125.434,2598.0,3.6999999999999993,4.800000000000001,0.8000000000000007,391.9078
2024-12-17 17:54:00,54,127.0833,2598.0,3.6999999999999993,4.699999999999999,0.8999999999999986,391.3658
2024-12-17 17:57:00,56,153.6458,2598.0,3.6999999999999993,4.500000000000001,1.0,406.6855
2024-12-17 18:00:00,61,155.9896,2598.0,4.199999999999999,4.700000000000001,1.1999999999999993,447.505
2024-12-17 18:03:00,61,156.684,2598.0,4.5,4.800000000000001,1.1000000000000014,449.3281
2024-12-17 18:06:00,63,165.1042,2598.0,4.399999999999999,4.6000000000000005,1.3000000000000007,468.2433
2024-12-17 18:09:00,63,162.7604,2598.0,4.399999999999999,4.800000000000001,1.1000000000000014,465.5808
2024-12-17 18:12:00,60,139.2361,2598.0,4.399999999999999,4.9,1.0,456.422
2024-12-17 18:15:00,56,131.684,2598.0,3.8999999999999986,5.000000000000001,0.6999999999999993,415.692
2024-12-17 18:18:00,57,135.8507,2598.0,3.799999999999997,5.1000000000000005,0.9000000000000021,419.7809
2024-12-17 18:21:00,59,158.0729,2598.0,3.8999999999999986,4.700000000000001,1.1999999999999993,446.1047
