Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-12-17 18:24:00,61,158.5069,2598.0,4.199999999999999,4.699999999999999,1.1999999999999993,452.3592
2024-12-17 18:27:00,61,158.1597,2599.0,4.399999999999999,4.700000000000001,1.0,453.1365
2024-12-17 18:30:00,60,150.6944,2599.0,4.100000000000001,4.799999999999999,1.1999999999999993,441.7433
2024-12-17 18:33:00,56,135.4167,2599.0,3.8000000000000007,4.999999999999999,0.8000000000000007,418.2136
2024-12-17 18:36:00,56,132.5521,2599.0,3.799999999999997,5.0,0.9000000000000021,418.6462
2024-12-17 18:39:00,55,132.8125,2599.0,3.6999999999999993,4.8999999999999995,0.8000000000000007,407.35
2024-12-17 18:42:00,55,132.3785,2599.0,3.6999999999999993,4.8999999999999995,0.8999999999999986,403.6789
2024-12-17 18:45:00,55,131.8576,2599.0,3.599999999999998,4.8999999999999995,0.9000000000000021,403.0314
2024-12-17 18:48:00,53,130.7292,2599.0,3.5,4.7,1.0,396.9675
2024-12-17 18:51:00,54,131.1632,2599.0,3.5,4.6000000000000005,0.8999999999999986,392.507
2024-12-17 18:54:00,53,131.4236,2599.0,3.5,4.6000000000000005,0.7999999999999972,391.6407
2024-12-17 18:57:00,53,132.1181,2599.0,3.3999999999999986,4.6000000000000005,0.8999999999999986,386.7118
2024-12-17 19:00:00,52,132.2917,2599.0,3.6000000000000014,4.3999999999999995,0.6999999999999993,381.4167
2024-12-17 19:03:00,51,130.816,2599.0,3.3999999999999986,4.3,0.6000000000000014,375.9886
2024-12-17 19:06:00,51,127.9514,2599.0,3.3000000000000007,4.3999999999999995,0.6999999999999993,374.275
2024-12-17 19:09:00,51,124.7396,2599.0,3.099999999999998,4.3999999999999995,0.8000000000000007,372.2362
2024-12-17 19:12:00,50,125.1736,2599.0,3.099999999999998,4.3999999999999995,0.8000000000000007,365.8918
2024-12-17 19:15:00,51,125.8681,2599.0,3.099999999999998,4.3999999999999995,0.8000000000000007,369.6127
2024-12-17 19:18:00,51,126.4757,2599.0,3.099999999999998,4.3,0.6000000000000014,360.0426
2024-12-17 19:21:00,50,127.0833,2599.0,3.099999999999998,4.3,0.6999999999999993,362.0747
2024-12-17 19:24:00,51,126.3889,2599.0,3.0,4.3,0.7999999999999972,362.7008
2024-12-17 19:27:00,50,125.7813,2600.0,3.099999999999998,4.3,0.8000000000000007,359.2721
2024-12-17 19:30:00,50,126.2153,2600.0,3.099999999999998,4.3999999999999995,0.8000000000000007,358.4085
2024-12-17 19:33:00,49,124.7396,2600.0,3.099999999999998,4.3999999999999995,0.6999999999999993,358.2884
2024-12-17 19:36:00,50,122.1354,2600.0,3.099999999999998,4.3999999999999995,0.6000000000000014,355.8533
2024-12-17 19:39:00,49,123.0035,2600.0,3.0,4.500000000000001,0.8999999999999986,359.6466
2024-12-17 19:42:00,50,122.309,2600.0,3.099999999999998,4.3999999999999995,0.8000000000000007,360.3766
2024-12-17 19:45:00,49,122.8299,2600.0,3.099999999999998,4.500000000000001,0.6999999999999993,360.4035
2024-12-17 19:48:00,50,122.5694,2600.0,3.099999999999998,4.500000000000001,0.8000000000000007,360.6042
2024-12-17 19:51:00,49,123.8715,2600.0,3.1999999999999993,4.4,0.6999999999999993,354.8896
2024-12-17 19:54:00,48,123.0035,2600.0,3.1000000000000014,4.300000000000001,0.6999999999999993,355.4286
2024-12-17 19:57:00,49,125.3472,2600.0,3.0,4.300000000000001,0.6999999999999993,354.2247
2024-12-17 20:00:00,50,124.1319,2600.0,3.099999999999998,4.300000000000001,0.8000000000000007,361.9413
2024-12-17 20:03:00,48,123.6111,2600.0,3.099999999999998,4.6000000000000005,0.6000000000000014,364.4809
2024-12-17 20:06:00,49,120.7465,2600.0,3.099999999999998,4.500000000000001,0.6999999999999993,357.1211
2024-12-17 20:09:00,50,122.4826,2600.0,3.1999999999999993,4.499999999999999,0.6999999999999993,354.7558
2024-12-17 20:12:00,48,121.0938,2600.0,3.099999999999998,4.500000000000001,0.8000000000000007,346.2711
2024-12-17 20:15:00,49,118.0555,2600.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,351.4919
2024-12-17 20:18:00,48,119.4444,2600.0,3.3000000000000007,4.300000000000001,0.6999999999999993,343.4781
2024-12-17 20:21:00,49,122.4826,2600.0,3.3999999999999986,4.500000000000001,0.5,343.3465
2024-12-17 20:24:00,49,119.8785,2600.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,351.0071
2024-12-17 20:27:00,50,120.5729,2601.0,3.299999999999997,4.500000000000001,0.8000000000000007,352.0612
2024-12-17 20:30:00,50,124.4792,2601.0,3.3999999999999986,4.500000000000001,0.9000000000000021,359.9348
2024-12-17 20:33:00,49,123.1771,2601.0,3.5,4.500000000000001,0.8000000000000007,358.5837
2024-12-17 20:36:00,50,122.1354,2601.0,3.6000000000000014,4.500000000000001,0.6999999999999993,359.3522
2024-12-17 20:39:00,50,121.441,2601.0,3.6000000000000014,4.500000000000001,0.6999999999999993,358.7718
2024-12-17 20:42:00,50,124.566,2601.0,3.5,4.7,0.6999999999999993,359.897
2024-12-17 20:45:00,49,122.8299,2601.0,3.6000000000000014,4.6000000000000005,0.5999999999999979,356.1837
2024-12-17 20:48:00,50,121.7014,2601.0,3.5,4.4,0.6999999999999993,355.9366
2024-12-17 20:51:00,50,124.0451,2601.0,3.6000000000000014,4.6000000000000005,0.5999999999999979,358.2867
2024-12-17 20:54:00,50,126.3889,2601.0,3.6000000000000014,4.500000000000001,0.6999999999999993,360.2244
2024-12-17 20:57:00,49,123.8715,2601.0,3.5,4.500000000000001,0.8000000000000007,359.4322
2024-12-17 21:00:00,49,124.3056,2601.0,3.5,4.300000000000001,0.6999999999999993,349.5578
2024-12-17 21:03:00,50,124.6528,2601.0,3.6000000000000014,4.500000000000001,0.8999999999999986,364.6895
2024-12-17 21:06:00,52,124.2188,2601.0,3.6999999999999993,4.7,0.8000000000000007,375.7812
2024-12-17 21:09:00,51,120.6597,2601.0,3.6999999999999993,4.7,0.8000000000000007,374.5627
2024-12-17 21:12:00,51,122.743,2601.0,3.6999999999999993,4.7,0.8000000000000007,362.9989
2024-12-17 21:15:00,50,123.7847,2601.0,3.6000000000000014,4.7,0.7999999999999972,361.0724
2024-12-17 21:18:00,50,121.2674,2601.0,3.6000000000000014,4.6000000000000005,0.7999999999999972,362.1226
2024-12-17 21:21:00,50,121.441,2601.0,3.5,4.7,0.6999999999999993,360.3268
2024-12-17 21:24:00,50,123.4375,2601.0,3.5,4.7,0.8000000000000007,355.3578
2024-12-17 21:27:00,50,120.3993,2602.0,3.5,4.5,0.8000000000000007,353.2434
2024-12-17 21:30:00,48,119.7917,2602.0,3.5,4.7,0.6999999999999993,351.7524
2024-12-17 21:33:00,50,122.4826,2602.0,3.3999999999999986,4.6000000000000005,0.8000000000000007,356.8856
2024-12-17 21:36:00,49,123.4375,2602.0,3.5,4.6000000000000005,0.8999999999999986,360.7386
2024-12-17 21:39:00,49,119.3576,2602.0,3.6000000000000014,4.6000000000000005,0.7999999999999972,352.3859
2024-12-17 21:42:00,50,118.4896,2602.0,3.5,4.500000000000001,0.8000000000000007,355.4549
2024-12-17 21:45:00,48,123.1771,2602.0,3.5,4.8,0.6999999999999993,355.553
2024-12-17 21:48:00,48,121.0938,2602.0,3.5,4.500000000000001,0.6999999999999993,349.2836
2024-12-17 21:51:00,50,119.8785,2602.0,3.5,4.5,0.8000000000000007,355.1068
2024-12-17 21:54:00,49,119.0972,2602.0,3.5,4.500000000000001,0.6999999999999993,350.8141
2024-12-17 21:57:00,47,121.9618,2602.0,3.5,4.500000000000001,0.6000000000000014,339.2669
2024-12-17 22:00:00,50,122.4826,2602.0,3.3999999999999986,4.6000000000000005,0.8000000000000007,357.5794
2024-12-17 22:03:00,48,119.0104,2602.0,3.3999999999999986,4.4,0.7000000000000028,341.9178
2024-12-17 22:06:00,48,118.0555,2602.0,3.5,4.6000000000000005,0.8000000000000007,349.0058
2024-12-17 22:09:00,48,119.2708,2602.0,3.3999999999999986,4.500000000000001,0.8000000000000007,348.0182
2024-12-17 22:12:00,47,120.1389,2602.0,3.5,4.7,0.8000000000000007,340.8202
2024-12-17 22:15:00,48,118.2292,2602.0,3.3999999999999986,4.6000000000000005,0.6000000000000014,346.1236
2024-12-17 22:18:00,49,119.7049,2602.0,3.1999999999999993,4.6,0.8999999999999986,345.7198
2024-12-17 22:21:00,48,122.8299,2602.0,3.3999999999999986,4.5,0.7000000000000028,345.7797
2024-12-17 22:24:00,48,118.5764,2602.0,3.3999999999999986,4.4,0.6999999999999993,346.7918
2024-12-17 22:27:00,48,118.6632,2603.0,3.299999999999997,4.4,0.7000000000000028,340.9832
2024-12-17 22:30:00,47,120.5729,2603.0,3.3999999999999986,4.4,0.7000000000000028,340.7012
2024-12-17 22:33:00,47,121.5278,2603.0,3.3000000000000007,4.300000000000001,0.8999999999999986,335.1061
2024-12-17 22:36:00,48,118.4028,2603.0,3.5,4.5,0.6999999999999993,342.5294
2024-12-17 22:39:00,48,118.6632,2603.0,3.299999999999997,4.6000000000000005,0.8000000000000007,342.7752
2024-12-17 22:42:00,48,121.441,2603.0,3.5,4.6000000000000005,0.8000000000000007,348.3265
2024-12-17 22:45:00,49,118.9236,2603.0,3.5,4.6,0.8000000000000007,348.2
2024-12-17 22:48:00,47,119.0104,2603.0,3.5,4.6000000000000005,0.6999999999999993,346.688
2024-12-17 22:51:00,48,122.4826,2603.0,3.3999999999999986,4.5,0.8000000000000007,347.7292
2024-12-17 22:54:00,48,119.4444,2603.0,3.5,4.500000000000001,0.8000000000000007,352.7074
2024-12-17 22:57:00,48,120.8333,2603.0,3.5,4.6000000000000005,0.6999999999999993,346.2806
2024-12-17 23:00:00,49,123.0035,2603.0,3.3999999999999986,4.4,0.9000000000000021,356.0732
2024-12-17 23:03:00,50,120.8333,2603.0,3.3999999999999986,4.6000000000000005,0.8000000000000007,349.1322
2024-12-17 23:06:00,49,118.9236,2603.0,3.5,4.7,0.8000000000000007,352.9137
2024-12-17 23:09:00,49,117.1875,2603.0,3.3999999999999986,4.7,0.8000000000000007,342.7588
2024-12-17 23:12:00,49,115.9722,2603.0,3.3999999999999986,4.500000000000001,0.8000000000000007,345.879
2024-12-17 23:15:00,48,119.8785,2603.0,3.5,4.6000000000000005,0.6999999999999993,341.5649
2024-12-17 23:18:00,47,115.8854,2603.0,3.3000000000000007,4.500000000000001,0.8000000000000007,339.8218
2024-12-17 23:21:00,47,119.0104,2603.0,3.3000000000000007,4.500000000000001,0.8000000000000007,340.52
2024-12-17 23:24:00,48,118.4028,2603.0,3.3000000000000007,4.500000000000001,0.8000000000000007,348.0804
2024-12-17 23:27:00,46,117.1007,2604.0,3.3000000000000007,4.500000000000001,0.6999999999999993,333.3743
2024-12-17 23:30:00,47,117.7951,2604.0,3.5,4.500000000000001,0.6999999999999993,334.6626
2024-12-17 23:33:00,47,119.3576,2604.0,3.1999999999999993,4.300000000000001,0.8000000000000007,330.8007
2024-12-17 23:36:00,46,117.7951,2604.0,3.1999999999999993,4.300000000000001,0.6999999999999993,328.4956
2024-12-17 23:39:00,46,121.007,2604.0,3.1999999999999993,4.300000000000001,0.8000000000000007,331.1753
2024-12-17 23:42:00,47,120.8333,2604.0,3.1999999999999993,4.300000000000001,0.9000000000000021,335.4667
2024-12-17 23:45:00,46,117.9688,2604.0,3.3000000000000007,4.300000000000001,0.6999999999999993,330.2596
2024-12-17 23:48:00,46,118.5764,2604.0,3.1999999999999993,4.500000000000001,0.8000000000000007,333.1545
2024-12-17 23:51:00,46,116.6667,2604.0,3.1999999999999993,4.300000000000001,0.8000000000000007,327.0641
2024-12-17 23:54:00,45,115.8854,2604.0,3.1999999999999993,4.500000000000001,0.8000000000000007,327.0595
2024-12-17 23:57:00,46,115.4514,2604.0,3.1999999999999993,4.500000000000001,0.8000000000000007,329.1928
2024-12-18 00:00:00,46,116.3195,2604.0,3.3000000000000007,4.3999999999999995,0.6999999999999993,332.3953
2024-12-18 00:03:00,49,120.3125,2604.0,3.1999999999999993,4.4,0.9000000000000021,338.2655
2024-12-18 00:06:00,46,123.2639,2604.0,3.3000000000000007,4.300000000000001,0.8000000000000007,336.6356
2024-12-18 00:09:00,48,129.7743,2604.0,3.299999999999997,4.5,0.9000000000000021,353.2263
2024-12-18 00:12:00,49,126.3021,2604.0,3.6000000000000014,4.5,0.8999999999999986,358.1755
2024-12-18 00:15:00,47,127.2569,2604.0,3.5,4.5,0.8000000000000007,355.7025
2024-12-18 00:18:00,49,125.6076,2604.0,3.8000000000000007,4.300000000000001,0.6999999999999993,358.1212
2024-12-18 00:21:00,49,125.0868,2604.0,3.6000000000000014,4.6,0.7999999999999972,353.424
2024-12-18 00:24:00,48,124.566,2604.0,3.5,4.5,0.8999999999999986,354.2024
2024-12-18 00:27:00,48,118.0555,2605.0,3.5,4.5,0.8000000000000007,346.7039
2024-12-18 00:30:00,47,117.6215,2605.0,3.3999999999999986,4.700000000000001,0.9000000000000021,340.3906
2024-12-18 00:33:00,45,117.5347,2605.0,3.3000000000000007,4.4,0.6999999999999993,328.3008
2024-12-18 00:36:00,46,120.5729,2605.0,3.1999999999999993,4.500000000000001,0.8000000000000007,332.9636
2024-12-18 00:39:00,48,125.434,2605.0,3.3000000000000007,4.4,1.0,351.7646
2024-12-18 00:42:00,48,126.7361,2605.0,3.5,4.4,0.8000000000000007,350.5808
2024-12-18 00:45:00,48,124.4792,2605.0,3.5,4.4,0.8000000000000007,346.5357
2024-12-18 00:48:00,49,125.3472,2605.0,3.5,4.4,0.8000000000000007,350.7035
2024-12-18 00:51:00,48,125.5208,2605.0,3.5,4.300000000000001,0.8000000000000007,347.5535
2024-12-18 00:54:00,48,125.5208,2605.0,3.5,4.5,0.8999999999999986,343.7929
2024-12-18 00:57:00,48,123.2639,2605.0,3.5,4.5,0.8000000000000007,351.9605
2024-12-18 01:00:00,49,122.4826,2605.0,3.5,4.6000000000000005,0.8999999999999986,359.4665
2024-12-18 01:03:00,49,119.4444,2605.0,3.6000000000000014,4.6000000000000005,0.7999999999999972,364.4172
2024-12-18 01:06:00,46,117.1875,2605.0,3.5,4.6000000000000005,0.7000000000000028,336.0351
2024-12-18 01:09:00,47,114.5833,2605.0,3.3999999999999986,4.500000000000001,0.9000000000000021,322.3368
2024-12-18 01:12:00,45,115.625,2605.0,3.3000000000000007,4.6000000000000005,0.5999999999999979,323.2754
2024-12-18 01:15:00,45,119.8785,2605.0,3.1999999999999993,4.499999999999999,0.9000000000000021,341.3669
2024-12-18 01:18:00,46,124.3056,2605.0,3.3999999999999986,4.4,0.7000000000000028,343.198
2024-12-18 01:21:00,48,122.3958,2605.0,3.3000000000000007,4.500000000000001,0.8999999999999986,349.383
2024-12-18 01:24:00,48,120.7465,2605.0,3.3999999999999986,4.500000000000001,0.8000000000000007,343.9447
2024-12-18 01:27:00,47,121.441,2606.0,3.3000000000000007,4.6000000000000005,0.8000000000000007,336.7401
2024-12-18 01:30:00,46,122.9167,2606.0,3.6000000000000014,4.4,0.6000000000000014,342.1573
2024-12-18 01:33:00,48,124.3056,2606.0,3.3000000000000007,4.4,0.8999999999999986,343.9397
2024-12-18 01:36:00,47,123.6111,2606.0,3.3000000000000007,4.4,0.8999999999999986,343.6411
2024-12-18 01:39:00,48,123.1771,2606.0,3.6000000000000014,4.4,0.8000000000000007,345.7449
2024-12-18 01:42:00,46,118.6632,2606.0,3.400000000000002,4.5,0.8999999999999986,335.0903
2024-12-18 01:45:00,46,122.4826,2606.0,3.3000000000000007,4.299999999999999,0.8999999999999986,334.9873
2024-12-18 01:48:00,48,124.0451,2606.0,3.6000000000000014,4.5,0.8000000000000007,348.9957
2024-12-18 01:51:00,48,126.7361,2606.0,3.3999999999999986,4.5,0.9000000000000021,347.0112
2024-12-18 01:54:00,49,128.9063,2606.0,3.5,4.4,0.8999999999999986,356.8404
2024-12-18 01:57:00,49,127.7778,2606.0,3.6000000000000014,4.5,0.8999999999999986,357.0704
2024-12-18 02:00:00,49,128.9063,2606.0,3.6000000000000014,4.5,0.7999999999999972,354.7195
2024-12-18 02:03:00,48,120.6597,2606.0,3.5,4.7,0.8000000000000007,345.1909
2024-12-18 02:06:00,45,122.4826,2606.0,3.3000000000000007,4.500000000000001,0.8999999999999986,333.4606
2024-12-18 02:09:00,48,125.3472,2606.0,3.3999999999999986,4.4,1.0,351.4857
2024-12-18 02:12:00,48,126.4757,2606.0,3.3999999999999986,4.5,1.1000000000000014,356.4094
2024-12-18 02:15:00,48,125.0868,2606.0,3.6000000000000014,4.5,0.7999999999999972,353.3429
2024-12-18 02:18:00,48,128.2118,2606.0,3.3999999999999986,4.5,0.8999999999999986,353.881
2024-12-18 02:21:00,49,126.6493,2606.0,3.5,4.5,0.7999999999999972,357.0913
2024-12-18 02:24:00,49,120.3125,2606.0,3.5,4.4,0.8999999999999986,350.6318
2024-12-18 02:27:00,47,122.1354,2607.0,3.3999999999999986,4.6000000000000005,0.7000000000000028,335.6141
2024-12-18 02:30:00,47,117.7951,2607.0,3.5,4.500000000000001,0.6000000000000014,337.4529
2024-12-18 02:33:00,46,120.7465,2607.0,3.400000000000002,4.500000000000001,0.8000000000000007,331.447
2024-12-18 02:36:00,46,118.9236,2607.0,3.3000000000000007,4.4,0.8000000000000007,335.3563
2024-12-18 02:39:00,47,119.7049,2607.0,3.3000000000000007,4.500000000000001,0.8000000000000007,337.349
2024-12-18 02:42:00,46,122.1354,2607.0,3.3000000000000007,4.6000000000000005,0.8000000000000007,337.9379
2024-12-18 02:45:00,47,118.1424,2607.0,3.3000000000000007,4.300000000000001,0.8000000000000007,337.0085
2024-12-18 02:48:00,47,118.5764,2607.0,3.3999999999999986,4.500000000000001,0.8000000000000007,337.7124
2024-12-18 02:51:00,46,121.0938,2607.0,3.3000000000000007,4.3999999999999995,0.6999999999999993,334.0705
2024-12-18 02:54:00,47,119.5313,2607.0,3.3999999999999986,4.500000000000001,0.8000000000000007,340.6074
2024-12-18 02:57:00,46,122.309,2607.0,3.3000000000000007,4.500000000000001,0.8000000000000007,334.5342
2024-12-18 03:00:00,47,119.0104,2607.0,3.3999999999999986,4.500000000000001,0.8000000000000007,338.3851
2024-12-18 03:03:00,46,122.4826,2607.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,336.554
2024-12-18 03:06:00,47,118.0555,2607.0,3.3000000000000007,4.500000000000001,0.8999999999999986,343.3784
2024-12-18 03:09:00,46,121.007,2607.0,3.3000000000000007,4.500000000000001,0.8000000000000007,335.9598
2024-12-18 03:12:00,46,119.8785,2607.0,3.3000000000000007,4.500000000000001,0.8000000000000007,337.9464
2024-12-18 03:15:00,46,121.007,2607.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,329.825
2024-12-18 03:18:00,47,121.1806,2607.0,3.3000000000000007,4.5,0.8999999999999986,341.5128
2024-12-18 03:21:00,47,120.3125,2607.0,3.3999999999999986,4.500000000000001,0.7000000000000028,337.9703
2024-12-18 03:24:00,47,122.3958,2607.0,3.3000000000000007,4.500000000000001,0.8999999999999986,341.4771
2024-12-18 03:27:00,48,119.7049,2608.0,3.5,4.6000000000000005,0.8000000000000007,346.0503
2024-12-18 03:30:00,48,119.5313,2608.0,3.3999999999999986,4.6000000000000005,0.8000000000000007,343.5728
2024-12-18 03:33:00,47,119.2708,2608.0,3.3000000000000007,4.6000000000000005,1.0,342.1864
2024-12-18 03:36:00,48,118.5764,2608.0,3.3999999999999986,4.500000000000001,0.9000000000000021,332.0845
2024-12-18 03:39:00,47,121.0938,2608.0,3.3999999999999986,4.6000000000000005,0.7000000000000028,333.7491
2024-12-18 03:42:00,46,119.7917,2608.0,3.3000000000000007,4.500000000000001,0.8999999999999986,340.1248
2024-12-18 03:45:00,46,118.2292,2608.0,3.3000000000000007,4.6000000000000005,0.8999999999999986,345.8399
2024-12-18 03:48:00,47,120.3993,2608.0,3.5,4.6000000000000005,0.8999999999999986,345.6079
2024-12-18 03:51:00,47,121.6146,2608.0,3.3000000000000007,4.500000000000001,0.8999999999999986,341.9164
2024-12-18 03:54:00,47,118.9236,2608.0,3.3000000000000007,4.500000000000001,0.8000000000000007,340.0231
2024-12-18 03:57:00,47,120.6597,2608.0,3.3000000000000007,4.500000000000001,0.8999999999999986,339.9098
2024-12-18 04:00:00,48,121.007,2608.0,3.3000000000000007,4.3999999999999995,0.8999999999999986,339.2563
2024-12-18 04:03:00,48,119.7917,2608.0,3.5,4.499999999999999,0.6999999999999993,344.8038
2024-12-18 04:06:00,48,121.2674,2608.0,3.3999999999999986,4.499999999999999,0.8000000000000007,346.6301
2024-12-18 04:09:00,47,120.6597,2608.0,3.5,4.499999999999999,0.6999999999999993,341.1363
2024-12-18 04:12:00,47,118.6632,2608.0,3.3000000000000007,4.3999999999999995,0.8999999999999986,344.805
2024-12-18 04:15:00,47,118.9236,2608.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,338.3214
2024-12-18 04:18:00,47,122.4826,2608.0,3.3000000000000007,4.500000000000001,0.8999999999999986,349.3669
2024-12-18 04:21:00,46,119.2708,2608.0,3.400000000000002,4.3999999999999995,0.8000000000000007,336.2769
2024-12-18 04:24:00,46,119.3576,2608.0,3.1999999999999993,4.500000000000001,0.9000000000000021,334.6574
2024-12-18 04:27:00,45,121.1806,2609.0,3.3999999999999986,4.500000000000001,0.9000000000000021,330.2646
2024-12-18 04:30:00,46,120.8333,2609.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,329.7976
2024-12-18 04:33:00,45,118.0555,2609.0,3.1999999999999993,4.4,0.8000000000000007,330.4701
2024-12-18 04:36:00,45,118.9236,2609.0,3.1999999999999993,4.300000000000001,0.8000000000000007,326.2234
2024-12-18 04:39:00,45,121.1806,2609.0,3.3000000000000007,4.199999999999999,0.8000000000000007,330.5497
2024-12-18 04:42:00,47,119.0972,2609.0,3.1999999999999993,4.500000000000001,0.8000000000000007,341.4349
2024-12-18 04:45:00,47,116.4063,2609.0,3.400000000000002,4.4,0.8000000000000007,331.8988
2024-12-18 04:48:00,46,119.0972,2609.0,3.3000000000000007,4.500000000000001,0.8999999999999986,332.6956
2024-12-18 04:51:00,46,115.9722,2609.0,3.3000000000000007,4.3999999999999995,0.6999999999999993,330.8151
2024-12-18 04:54:00,46,118.8368,2609.0,3.3000000000000007,4.500000000000001,0.8000000000000007,331.6069
2024-12-18 04:57:00,46,118.6632,2609.0,3.3000000000000007,4.500000000000001,0.6999999999999993,331.2609
2024-12-18 05:00:00,46,118.4028,2609.0,3.1999999999999993,4.4,0.8000000000000007,331.1372
2024-12-18 05:03:00,46,120.3993,2609.0,3.3000000000000007,4.500000000000001,0.6999999999999993,330.8985
2024-12-18 05:06:00,46,118.4896,2609.0,3.3000000000000007,4.199999999999999,0.6999999999999993,325.3984
2024-12-18 05:09:00,45,119.9653,2609.0,3.3999999999999986,4.299999999999999,0.8000000000000007,323.8116
2024-12-18 05:12:00,46,117.6215,2609.0,3.1999999999999993,4.4,0.9000000000000021,331.6146
2024-12-18 05:15:00,46,118.8368,2609.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,332.8438
2024-12-18 05:18:00,47,117.3611,2609.0,3.3000000000000007,4.500000000000001,0.8999999999999986,327.9491
2024-12-18 05:21:00,46,117.3611,2609.0,3.3000000000000007,4.500000000000001,0.9000000000000021,331.4489
2024-12-18 05:24:00,46,117.2743,2609.0,3.3000000000000007,4.4,0.9000000000000021,323.1687
2024-12-18 05:27:00,46,117.7083,2610.0,3.200000000000003,4.4,1.0,329.2909
2024-12-18 05:30:00,46,118.9236,2610.0,3.400000000000002,4.500000000000001,0.8000000000000007,333.7931
2024-12-18 05:33:00,45,118.4896,2610.0,3.3000000000000007,4.6,0.8000000000000007,327.5983
2024-12-18 05:36:00,45,119.9653,2610.0,3.1999999999999993,4.300000000000001,0.8000000000000007,327.4462
2024-12-18 05:39:00,46,118.6632,2610.0,3.3999999999999986,4.300000000000001,0.8000000000000007,326.7663
2024-12-18 05:42:00,45,120.1389,2610.0,3.1999999999999993,4.4,0.8000000000000007,326.0642
2024-12-18 05:45:00,46,116.4931,2610.0,3.1999999999999993,4.300000000000001,0.8000000000000007,328.4222
2024-12-18 05:48:00,47,114.2361,2610.0,3.1999999999999993,4.500000000000001,0.8000000000000007,327.6928
2024-12-18 05:51:00,46,116.8403,2610.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,326.9813
2024-12-18 05:54:00,47,114.2361,2610.0,3.1999999999999993,4.4,1.0,316.8111
2024-12-18 05:57:00,43,116.4063,2610.0,3.3000000000000007,4.6000000000000005,0.5,308.1023
2024-12-18 06:00:00,46,113.8021,2610.0,3.3000000000000007,4.500000000000001,0.8999999999999986,328.2142
2024-12-18 06:03:00,44,113.1944,2610.0,3.1999999999999993,4.499999999999999,0.8000000000000007,320.6191
2024-12-18 06:06:00,46,115.8854,2610.0,3.1999999999999993,4.6000000000000005,0.9000000000000021,319.1906
2024-12-18 06:09:00,45,113.0208,2610.0,3.099999999999998,4.299999999999999,0.8000000000000007,319.1146
2024-12-18 06:12:00,44,116.9271,2610.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,315.0054
2024-12-18 06:15:00,46,114.3229,2610.0,3.1999999999999993,4.500000000000001,0.8000000000000007,318.1819
2024-12-18 06:18:00,44,116.4931,2610.0,3.1000000000000014,4.299999999999999,0.6999999999999993,316.5964
2024-12-18 06:21:00,45,114.0625,2610.0,3.1000000000000014,4.199999999999999,0.8999999999999986,318.5523
2024-12-18 06:24:00,45,115.1042,2610.0,3.200000000000003,4.3999999999999995,0.7999999999999972,324.3405
2024-12-18 06:27:00,45,113.2813,2611.0,3.1000000000000014,4.3999999999999995,0.8999999999999986,322.0328
2024-12-18 06:30:00,43,114.0625,2611.0,3.1999999999999993,4.500000000000001,0.6000000000000014,311.022
2024-12-18 06:33:00,43,113.6285,2611.0,3.1000000000000014,4.300000000000001,0.6999999999999993,315.5436
2024-12-18 06:36:00,44,114.7569,2611.0,3.1000000000000014,4.500000000000001,0.6999999999999993,315.0213
2024-12-18 06:39:00,46,114.5833,2611.0,3.1999999999999993,4.500000000000001,0.9000000000000021,331.7243
2024-12-18 06:42:00,45,114.3229,2611.0,3.1000000000000014,4.299999999999999,0.8999999999999986,321.4854
2024-12-18 06:45:00,45,116.8403,2611.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,331.3319
2024-12-18 06:48:00,46,115.9722,2611.0,3.1999999999999993,4.4,0.8000000000000007,337.7629
2024-12-18 06:51:00,47,116.059,2611.0,3.400000000000002,4.499999999999999,1.0,344.3997
2024-12-18 06:54:00,44,113.8889,2611.0,3.099999999999998,4.3999999999999995,0.8000000000000007,320.8632
2024-12-18 06:57:00,44,115.5382,2611.0,3.1000000000000014,4.299999999999999,0.7999999999999972,319.8195
2024-12-18 07:00:00,44,113.0208,2611.0,3.1000000000000014,4.299999999999999,0.7999999999999972,313.3418
2024-12-18 07:03:00,44,115.4514,2611.0,3.1000000000000014,4.299999999999999,0.6999999999999993,315.0884
2024-12-18 07:06:00,44,113.0208,2611.0,3.1000000000000014,4.3999999999999995,0.7999999999999972,318.3383
2024-12-18 07:09:00,45,113.6285,2611.0,3.1000000000000014,4.3999999999999995,0.8999999999999986,324.9493
2024-12-18 07:12:00,45,113.2813,2611.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,323.5147
2024-12-18 07:15:00,44,113.4549,2611.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,324.6043
2024-12-18 07:18:00,44,114.1493,2611.0,3.1999999999999993,4.299999999999999,0.6999999999999993,317.5451
2024-12-18 07:21:00,43,113.368,2611.0,3.099999999999998,4.3999999999999995,0.6000000000000014,314.069
2024-12-18 07:24:00,44,114.2361,2611.0,3.1999999999999993,4.499999999999999,0.8000000000000007,341.7494
2024-12-18 07:27:00,45,112.066,2612.0,3.1999999999999993,4.499999999999999,0.8000000000000007,327.561
2024-12-18 07:30:00,44,115.0174,2612.0,3.1000000000000014,4.3999999999999995,0.7999999999999972,318.0842
2024-12-18 07:33:00,44,113.4549,2612.0,3.3000000000000007,4.3999999999999995,0.8999999999999986,322.8219
2024-12-18 07:36:00,44,116.9271,2612.0,3.1000000000000014,4.299999999999999,0.6999999999999993,320.9167
2024-12-18 07:39:00,45,114.1493,2612.0,3.1000000000000014,4.500000000000001,0.8999999999999986,316.7179
2024-12-18 07:42:00,45,115.3646,2612.0,3.3000000000000007,4.499999999999999,0.5,310.1222
2024-12-18 07:45:00,45,116.4063,2612.0,3.1999999999999993,4.299999999999999,0.8000000000000007,326.3564
2024-12-18 07:48:00,44,119.8785,2612.0,3.1000000000000014,4.1,0.7999999999999972,317.9515
2024-12-18 07:51:00,45,124.4792,2612.0,3.1999999999999993,4.199999999999999,0.9000000000000021,333.4022
2024-12-18 07:54:00,46,125.0868,2612.0,3.1000000000000014,4.199999999999999,1.0,331.9621
2024-12-18 07:57:00,46,121.875,2612.0,3.3000000000000007,4.199999999999999,0.8000000000000007,333.9788
2024-12-18 08:00:00,46,117.1875,2612.0,3.400000000000002,4.3999999999999995,0.8000000000000007,332.2285
2024-12-18 08:03:00,44,115.3646,2612.0,3.1999999999999993,4.3999999999999995,0.6999999999999993,319.5854
2024-12-18 08:06:00,45,114.1493,2612.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,320.2406
2024-12-18 08:09:00,44,114.5833,2612.0,3.0,4.3,0.8000000000000007,313.676
2024-12-18 08:12:00,44,112.934,2612.0,3.1000000000000014,4.199999999999999,0.7999999999999972,323.9584
2024-12-18 08:15:00,43,114.4965,2612.0,3.1000000000000014,4.3999999999999995,0.7999999999999972,312.5447
2024-12-18 08:18:00,44,112.4132,2612.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,320.1302
2024-12-18 08:21:00,45,115.3646,2612.0,3.3000000000000007,4.3999999999999995,0.6999999999999993,320.2123
2024-12-18 08:24:00,44,113.8021,2612.0,3.200000000000003,4.3999999999999995,0.7999999999999972,317.4312
2024-12-18 08:27:00,45,114.7569,2613.0,3.1000000000000014,4.3,0.7999999999999972,318.104
2024-12-18 08:30:00,43,116.8403,2613.0,3.200000000000003,4.3999999999999995,0.5999999999999979,308.2238
2024-12-18 08:33:00,44,115.9722,2613.0,3.200000000000003,4.199999999999999,0.7999999999999972,311.8793
2024-12-18 08:36:00,43,117.1875,2613.0,3.1000000000000014,4.3999999999999995,0.5999999999999979,306.1396
2024-12-18 08:39:00,45,115.5382,2613.0,3.0,4.1,0.8999999999999986,314.6148
2024-12-18 08:42:00,44,116.4931,2613.0,3.1000000000000014,4.3999999999999995,0.8000000000000007,319.458
2024-12-18 08:45:00,45,114.5833,2613.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,328.2553
2024-12-18 08:48:00,44,116.2326,2613.0,3.1999999999999993,4.299999999999999,0.6999999999999993,318.8864
2024-12-18 08:51:00,44,117.6215,2613.0,3.3000000000000007,4.1,0.8999999999999986,323.1302
2024-12-18 08:54:00,46,124.2188,2613.0,3.1999999999999993,4.1,0.9000000000000021,333.2642
2024-12-18 08:57:00,47,126.8229,2613.0,3.1999999999999993,4.0,1.0,333.8085
2024-12-18 09:00:00,47,126.8229,2613.0,3.3000000000000007,4.1,1.0,344.889
2024-12-18 09:03:00,48,127.6042,2613.0,3.3999999999999986,4.199999999999999,0.9000000000000021,348.9038
2024-12-18 09:06:00,50,128.9063,2613.0,3.5,4.299999999999999,1.1000000000000014,361.5685
2024-12-18 09:09:00,49,122.743,2613.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,357.7505
2024-12-18 09:12:00,49,121.441,2613.0,3.6000000000000014,4.500000000000001,0.8999999999999986,359.6752
2024-12-18 09:15:00,48,123.3507,2613.0,3.5,4.500000000000001,0.8000000000000007,345.9929
2024-12-18 09:18:00,48,124.7396,2613.0,3.599999999999998,4.300000000000001,0.9000000000000021,346.2085
2024-12-18 09:21:00,47,124.6528,2613.0,3.3000000000000007,4.199999999999999,0.8999999999999986,340.7535
2024-12-18 09:24:00,48,122.309,2613.0,3.3000000000000007,4.199999999999999,1.0,347.3266
2024-12-18 09:27:00,48,122.3958,2614.0,3.5,4.500000000000001,0.8999999999999986,348.8274
2024-12-18 09:30:00,48,123.0035,2614.0,3.5,4.6000000000000005,0.8000000000000007,353.4155
2024-12-18 09:33:00,48,122.4826,2614.0,3.5,4.500000000000001,0.9000000000000021,347.4521
2024-12-18 09:36:00,47,121.7014,2614.0,3.3000000000000007,4.300000000000001,1.0,343.0834
2024-12-18 09:39:00,47,121.5278,2614.0,3.599999999999998,4.500000000000001,0.8000000000000007,342.3727
2024-12-18 09:42:00,49,123.6111,2614.0,3.5,4.500000000000001,0.9000000000000021,344.381
2024-12-18 09:45:00,48,120.5729,2614.0,3.5,4.4,0.8000000000000007,343.2042
2024-12-18 09:48:00,47,120.6597,2614.0,3.3000000000000007,4.5,0.8999999999999986,340.1957
2024-12-18 09:51:00,47,119.7049,2614.0,3.5,4.500000000000001,0.6999999999999993,349.3493
2024-12-18 09:54:00,48,120.7465,2614.0,3.5,4.6000000000000005,0.8000000000000007,337.5359
2024-12-18 09:57:00,48,122.743,2614.0,3.5,4.6000000000000005,0.9000000000000021,352.0258
2024-12-18 10:00:00,48,125.0868,2614.0,3.5,4.500000000000001,0.8000000000000007,349.6385
2024-12-18 10:03:00,50,133.2465,2614.0,3.6000000000000014,4.3999999999999995,1.0999999999999979,380.9857
2024-12-18 10:06:00,52,129.7743,2614.0,3.6999999999999993,4.6000000000000005,1.0,383.5517
2024-12-18 10:09:00,51,127.3438,2614.0,3.6999999999999993,4.6000000000000005,0.8999999999999986,367.9601
2024-12-18 10:12:00,51,128.0382,2614.0,3.6999999999999993,4.499999999999999,0.9000000000000021,374.8544
2024-12-18 10:15:00,50,125.1736,2614.0,3.599999999999998,4.499999999999999,0.9000000000000021,364.7544
2024-12-18 10:18:00,50,125.1736,2614.0,3.6000000000000014,4.500000000000001,0.8999999999999986,358.9905
2024-12-18 10:21:00,49,125.6076,2614.0,3.6000000000000014,4.6000000000000005,0.8999999999999986,359.567
2024-12-18 10:24:00,49,125.1736,2614.0,3.6000000000000014,4.6000000000000005,0.8999999999999986,361.5628
2024-12-18 10:27:00,48,124.7396,2615.0,3.700000000000003,4.500000000000001,0.6999999999999993,352.1544
2024-12-18 10:30:00,48,125.6076,2615.0,3.5,4.3999999999999995,0.8000000000000007,350.251
2024-12-18 10:33:00,48,123.4375,2615.0,3.6000000000000014,4.3999999999999995,0.8000000000000007,349.7342
2024-12-18 10:36:00,48,124.2188,2615.0,3.5,4.500000000000001,0.8000000000000007,349.5423
2024-12-18 10:39:00,48,123.7847,2615.0,3.5,4.500000000000001,0.8999999999999986,341.7243
2024-12-18 10:42:00,48,123.7847,2615.0,3.5,4.6000000000000005,0.8000000000000007,350.5313
2024-12-18 10:45:00,48,123.4375,2615.0,3.5,4.6000000000000005,0.8000000000000007,350.2999
2024-12-18 10:48:00,49,121.9618,2615.0,3.6999999999999993,4.6,0.8999999999999986,357.4195
2024-12-18 10:51:00,49,123.0035,2615.0,3.6000000000000014,4.6000000000000005,0.8000000000000007,354.5494
2024-12-18 10:54:00,49,125.0,2615.0,3.6999999999999993,4.6000000000000005,1.0,357.5474
2024-12-18 10:57:00,48,124.9132,2615.0,3.5,4.6000000000000005,0.8000000000000007,349.6567
2024-12-18 11:00:00,49,124.7396,2615.0,3.5,4.5,0.8000000000000007,351.2833
2024-12-18 11:03:00,49,125.7813,2615.0,3.6000000000000014,4.500000000000001,0.7999999999999972,363.3783
2024-12-18 11:06:00,50,125.6076,2615.0,3.5,4.6000000000000005,0.8999999999999986,353.4847
2024-12-18 11:09:00,50,125.0868,2615.0,3.6000000000000014,4.7,1.0,359.0464
2024-12-18 11:12:00,49,124.2188,2615.0,3.6000000000000014,4.6000000000000005,1.0,362.3596
2024-12-18 11:15:00,49,123.4375,2615.0,3.5,4.3999999999999995,1.0,363.1059
2024-12-18 11:18:00,48,125.0,2615.0,3.6000000000000014,4.3999999999999995,0.6999999999999993,354.9122
2024-12-18 11:21:00,48,124.566,2615.0,3.5,4.499999999999999,0.8999999999999986,355.0697
2024-12-18 11:24:00,49,125.434,2615.0,3.5,4.6000000000000005,1.0,365.3314
2024-12-18 11:27:00,49,125.8681,2616.0,3.6000000000000014,4.6000000000000005,0.6999999999999993,358.4711
2024-12-18 11:30:00,50,125.9549,2616.0,3.6000000000000014,4.500000000000001,0.8999999999999986,365.6216
2024-12-18 11:33:00,51,125.8681,2616.0,3.8000000000000007,4.3999999999999995,1.0,355.5461
2024-12-18 11:36:00,49,125.3472,2616.0,3.6000000000000014,4.3999999999999995,0.7999999999999972,355.3328
2024-12-18 11:39:00,49,125.5208,2616.0,3.5,4.3999999999999995,0.8999999999999986,357.538
2024-12-18 11:42:00,49,126.3889,2616.0,3.6000000000000014,4.500000000000001,0.8999999999999986,355.4152
2024-12-18 11:45:00,50,125.9549,2616.0,3.6999999999999993,4.6000000000000005,0.9000000000000021,361.9909
2024-12-18 11:48:00,50,129.4271,2616.0,3.6000000000000014,4.500000000000001,1.0,364.3927
2024-12-18 11:51:00,51,134.7222,2616.0,3.6999999999999993,4.5,1.0,378.7605
2024-12-18 11:54:00,53,137.066,2616.0,3.8999999999999986,4.5,1.2000000000000028,396.306
2024-12-18 11:57:00,54,136.8056,2616.0,3.8999999999999986,4.5,1.2000000000000028,398.5565
2024-12-18 12:00:00,54,133.3333,2616.0,4.100000000000001,4.6,1.1999999999999993,399.4439
2024-12-18 12:03:00,53,128.3854,2616.0,3.8999999999999986,4.8,0.9000000000000021,391.0208
2024-12-18 12:06:00,51,128.9063,2616.0,3.8000000000000007,4.7,0.8999999999999986,379.3252
2024-12-18 12:09:00,51,129.9479,2616.0,3.8000000000000007,4.6000000000000005,0.8000000000000007,379.8489
2024-12-18 12:12:00,51,129.9479,2616.0,3.8000000000000007,4.500000000000001,0.8999999999999986,371.7075
2024-12-18 12:15:00,50,128.559,2616.0,3.6999999999999993,4.500000000000001,0.9000000000000021,362.0788
2024-12-18 12:18:00,50,128.125,2616.0,3.6999999999999993,4.500000000000001,0.9000000000000021,363.1688
2024-12-18 12:21:00,50,130.2083,2616.0,3.6000000000000014,4.500000000000001,0.8999999999999986,359.0323
2024-12-18 12:24:00,50,135.3299,2616.0,3.6000000000000014,4.4,1.0,359.1226
2024-12-18 12:27:00,50,136.8924,2617.0,3.6000000000000014,4.300000000000001,1.0,373.198
2024-12-18 12:30:00,51,138.6285,2617.0,3.8000000000000007,4.4,0.8000000000000007,371.6719
2024-12-18 12:33:00,52,137.1528,2617.0,3.6999999999999993,4.5,1.0,378.6966
2024-12-18 12:36:00,52,136.6319,2617.0,3.8999999999999986,4.6000000000000005,0.9000000000000021,386.0421
2024-12-18 12:39:00,52,135.5035,2617.0,3.8000000000000007,4.6000000000000005,1.0999999999999979,389.0076
2024-12-18 12:42:00,53,134.8958,2617.0,3.8000000000000007,4.6000000000000005,1.0,378.0808
2024-12-18 12:45:00,52,134.4618,2617.0,3.8999999999999986,4.6000000000000005,0.8000000000000007,374.6639
2024-12-18 12:48:00,51,134.6354,2617.0,3.8000000000000007,4.500000000000001,0.8999999999999986,377.2508
2024-12-18 12:51:00,51,134.6354,2617.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,377.2476
2024-12-18 12:54:00,51,135.5903,2617.0,3.6999999999999993,4.4,1.0,377.739
2024-12-18 12:57:00,52,135.5035,2617.0,3.8000000000000007,4.299999999999999,0.8999999999999986,377.835
2024-12-18 13:00:00,51,135.4167,2617.0,3.8000000000000007,4.4,0.8999999999999986,369.2227
2024-12-18 13:03:00,51,134.7222,2617.0,3.900000000000002,4.4,1.0,377.7408
2024-12-18 13:06:00,51,136.0243,2617.0,3.8000000000000007,4.5,0.8999999999999986,374.8245
2024-12-18 13:09:00,52,135.1563,2617.0,3.8000000000000007,4.5,0.8999999999999986,384.621
2024-12-18 13:12:00,51,134.0278,2617.0,3.6999999999999993,4.4,1.0,374.428
2024-12-18 13:15:00,51,131.25,2617.0,3.8000000000000007,4.7,1.0,370.4232
2024-12-18 13:18:00,51,131.5104,2617.0,3.6999999999999993,4.3,0.8999999999999986,376.8632
2024-12-18 13:21:00,51,129.4271,2617.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,374.9589
2024-12-18 13:24:00,51,129.0799,2617.0,3.8000000000000007,4.6000000000000005,0.8000000000000007,382.6953
2024-12-18 13:27:00,51,130.3819,2618.0,3.6999999999999993,4.5,1.0,372.2705
2024-12-18 13:30:00,50,131.0764,2618.0,3.6999999999999993,4.5,1.0,370.022
2024-12-18 13:33:00,51,131.8576,2618.0,3.8000000000000007,4.5,0.8000000000000007,370.1978
2024-12-18 13:36:00,49,130.5556,2618.0,3.6999999999999993,4.5,0.9000000000000021,367.1599
2024-12-18 13:39:00,50,130.1215,2618.0,3.6999999999999993,4.5,0.9000000000000021,371.9183
2024-12-18 13:42:00,51,131.4236,2618.0,3.900000000000002,4.5,0.8000000000000007,369.5235
2024-12-18 13:45:00,50,131.4236,2618.0,3.6999999999999993,4.5,0.8000000000000007,368.0939
2024-12-18 13:48:00,51,131.0764,2618.0,3.6999999999999993,4.5,1.0,367.1827
2024-12-18 13:51:00,52,131.4236,2618.0,3.8000000000000007,4.6000000000000005,0.8000000000000007,371.1006
2024-12-18 13:54:00,51,136.0243,2618.0,3.6999999999999993,4.6000000000000005,1.0,372.3777
2024-12-18 13:57:00,52,137.6736,2618.0,3.8000000000000007,4.7,1.0,382.9666
2024-12-18 14:00:00,53,137.934,2618.0,3.8999999999999986,4.6,1.1000000000000014,392.3543
2024-12-18 14:03:00,54,138.6285,2618.0,4.0,4.6,1.1000000000000014,398.1981
2024-12-18 14:06:00,55,138.1076,2618.0,4.0,4.6,1.1999999999999993,406.6887
2024-12-18 14:09:00,55,138.0208,2618.0,4.100000000000001,4.6,1.0999999999999979,404.1709
2024-12-18 14:12:00,54,138.8021,2618.0,4.100000000000001,4.699999999999999,1.0,402.3914
2024-12-18 14:15:00,55,134.7222,2618.0,4.199999999999999,4.799999999999999,1.1000000000000014,409.0825
2024-12-18 14:18:00,55,134.1146,2618.0,4.100000000000001,4.8999999999999995,1.0999999999999979,404.9026
2024-12-18 14:21:00,53,132.1181,2618.0,4.100000000000001,4.6,0.8999999999999986,392.3511
2024-12-18 14:24:00,53,132.9861,2618.0,4.0,4.699999999999999,0.8999999999999986,389.1908
2024-12-18 14:27:00,53,114.7569,2619.0,3.8000000000000007,4.8,0.5,388.5052
2024-12-18 14:30:00,49,119.2708,2619.0,3.3000000000000007,4.9,0.8000000000000007,351.9748
2024-12-18 14:33:00,47,111.632,2619.0,3.099999999999998,4.8,0.6999999999999993,321.2985
2024-12-18 14:36:00,48,117.7083,2619.0,3.1000000000000014,4.5,0.8999999999999986,349.1049
2024-12-18 14:39:00,51,134.5486,2619.0,3.3000000000000007,4.4,1.1999999999999993,377.1207
2024-12-18 14:42:00,52,135.1563,2619.0,3.8999999999999986,4.5,1.1999999999999993,381.2954
2024-12-18 14:45:00,53,135.8507,2619.0,4.100000000000001,4.699999999999999,1.0,391.3009
2024-12-18 14:48:00,53,136.4583,2619.0,4.100000000000001,4.6,1.0,391.7099
2024-12-18 14:51:00,54,136.1979,2619.0,4.0,4.699999999999999,1.0,394.9482
2024-12-18 14:54:00,55,135.9375,2619.0,4.0,4.8,1.1000000000000014,401.4018
2024-12-18 14:57:00,55,140.9722,2619.0,4.0,4.8,1.1000000000000014,401.2704
2024-12-18 15:00:00,55,143.4028,2619.0,4.100000000000001,4.5,1.0999999999999979,404.1977
2024-12-18 15:03:00,57,147.7431,2619.0,4.300000000000001,4.6,1.1999999999999993,427.432
2024-12-18 15:06:00,58,146.875,2619.0,4.300000000000001,4.4,1.1999999999999993,423.9174
2024-12-18 15:09:00,60,150.6077,2619.0,4.399999999999999,4.6000000000000005,1.4000000000000021,441.5928
2024-12-18 15:12:00,62,145.1389,2619.0,4.600000000000001,4.700000000000001,1.3999999999999986,457.1679
2024-12-18 15:15:00,58,141.059,2619.0,4.5,4.8999999999999995,1.1999999999999993,436.1479
2024-12-18 15:18:00,59,142.3611,2619.0,4.5,5.0,1.0,433.3132
2024-12-18 15:21:00,57,143.5764,2619.0,4.399999999999999,4.8999999999999995,1.1000000000000014,421.6159
2024-12-18 15:24:00,57,143.5764,2619.0,4.300000000000001,4.7,1.0999999999999979,416.3942
2024-12-18 15:27:00,56,144.8785,2620.0,4.300000000000001,4.8,1.0,417.173
2024-12-18 15:30:00,56,142.7951,2620.0,4.300000000000001,4.8,1.0,414.5457
2024-12-18 15:33:00,56,143.316,2620.0,4.199999999999999,4.699999999999999,1.1000000000000014,413.3791
2024-12-18 15:36:00,56,142.5347,2620.0,4.099999999999998,4.6,1.0,410.3052
2024-12-18 15:39:00,55,144.0972,2620.0,4.199999999999999,4.6,1.0,406.4034
2024-12-18 15:42:00,56,144.0104,2620.0,4.199999999999999,4.6,1.0,405.6678
2024-12-18 15:45:00,55,141.9271,2620.0,4.300000000000001,4.6,0.9000000000000021,405.1259
2024-12-18 15:48:00,56,140.625,2620.0,4.199999999999999,4.699999999999999,1.0,412.0291
2024-12-18 15:51:00,56,140.1042,2620.0,4.199999999999999,4.6,1.1000000000000014,403.436
2024-12-18 15:54:00,55,142.7083,2620.0,4.0,4.8,1.1000000000000014,410.2266
2024-12-18 15:57:00,54,143.1424,2620.0,4.100000000000001,4.5,1.0,398.7577
2024-12-18 16:00:00,54,141.6667,2620.0,4.100000000000001,4.6,1.0,400.5514
2024-12-18 16:03:00,55,141.6667,2620.0,4.100000000000001,4.6,1.0,406.4379
2024-12-18 16:06:00,56,144.184,2620.0,4.100000000000001,4.6,1.0,410.8052
2024-12-18 16:09:00,55,140.9722,2620.0,4.300000000000001,4.7,1.0999999999999979,396.6756
2024-12-18 16:12:00,55,143.5764,2620.0,4.100000000000001,4.6,1.0,397.4835
2024-12-18 16:15:00,55,141.9271,2620.0,4.100000000000001,4.7,1.0,404.4264
2024-12-18 16:18:00,55,142.8819,2620.0,4.199999999999999,4.7,1.0,402.8325
2024-12-18 16:21:00,55,140.7118,2620.0,4.199999999999999,4.8,1.0,406.5375
2024-12-18 16:24:00,56,144.0972,2620.0,4.099999999999998,4.7,1.1000000000000014,409.9987
2024-12-18 16:27:00,56,140.9722,2621.0,4.199999999999999,4.8,1.1000000000000014,415.2637
2024-12-18 16:30:00,56,142.2743,2621.0,4.300000000000001,4.699999999999999,1.0,414.6926
2024-12-18 16:33:00,57,140.7986,2621.0,4.199999999999999,4.699999999999999,1.1999999999999993,412.2216
2024-12-18 16:36:00,57,141.2326,2621.0,4.300000000000001,4.699999999999999,1.0,417.7304
2024-12-18 16:39:00,57,140.2778,2621.0,4.300000000000001,4.8,1.1999999999999993,426.402
2024-12-18 16:42:00,56,141.2326,2621.0,4.300000000000001,4.8999999999999995,1.0,414.1855
2024-12-18 16:45:00,56,139.4965,2621.0,4.199999999999999,4.799999999999999,1.1000000000000014,412.3274
2024-12-18 16:48:00,56,140.1042,2621.0,4.300000000000001,4.8999999999999995,1.0,416.6668
2024-12-18 16:51:00,59,138.4549,2621.0,4.300000000000001,4.699999999999999,1.1999999999999993,436.7635
2024-12-18 16:54:00,57,139.9306,2621.0,4.300000000000001,4.8,1.0999999999999979,420.8936
2024-12-18 16:57:00,58,142.5347,2621.0,4.300000000000001,4.8,1.1999999999999993,422.2514
2024-12-18 17:00:00,57,141.4063,2621.0,4.300000000000001,4.8999999999999995,1.0,421.9672
2024-12-18 17:03:00,56,137.934,2621.0,4.300000000000001,4.8999999999999995,1.1999999999999993,419.28
2024-12-18 17:06:00,57,140.625,2621.0,4.300000000000001,4.8999999999999995,1.0999999999999979,420.4519
2024-12-18 17:09:00,57,143.1424,2621.0,4.199999999999999,4.999999999999999,1.3000000000000007,422.2198
2024-12-18 17:12:00,56,140.1042,2621.0,4.300000000000001,4.8999999999999995,1.0999999999999979,417.3548
2024-12-18 17:15:00,57,136.8056,2621.0,4.300000000000001,4.8999999999999995,1.1999999999999993,418.8233
2024-12-18 17:18:00,56,141.8403,2621.0,4.300000000000001,4.799999999999999,1.0,430.5974
2024-12-18 17:21:00,57,144.5313,2621.0,4.199999999999999,4.8,1.0,418.0353
2024-12-18 17:24:00,57,141.4931,2621.0,4.300000000000001,4.8999999999999995,1.1999999999999993,418.7964
2024-12-18 17:27:00,57,138.5417,2622.0,4.300000000000001,4.8999999999999995,1.3000000000000007,430.9012
2024-12-18 17:30:00,57,136.1979,2622.0,4.699999999999999,4.8999999999999995,0.8999999999999986,419.0062
2024-12-18 17:33:00,56,140.3646,2622.0,4.399999999999999,4.8,0.9000000000000021,420.2755
2024-12-18 17:36:00,56,138.8889,2622.0,4.300000000000001,4.999999999999999,1.0,414.1413
2024-12-18 17:39:00,55,136.2847,2622.0,4.300000000000001,4.699999999999999,0.8000000000000007,402.4392
2024-12-18 17:42:00,55,135.4167,2622.0,4.199999999999999,4.8999999999999995,0.9000000000000021,401.3958
2024-12-18 17:45:00,56,135.1563,2622.0,4.099999999999998,4.8,1.1000000000000014,412.0114
2024-12-18 17:48:00,55,140.3646,2622.0,4.300000000000001,4.8999999999999995,1.0,405.7087
2024-12-18 17:51:00,57,142.2743,2622.0,4.300000000000001,4.8,1.0999999999999979,421.0331
2024-12-18 17:54:00,58,138.1076,2622.0,4.199999999999999,4.8999999999999995,1.1000000000000014,413.5269
2024-12-18 17:57:00,56,135.4167,2622.0,4.300000000000001,4.8999999999999995,1.0,415.8137
2024-12-18 18:00:00,56,136.7188,2622.0,4.199999999999999,4.699999999999999,0.8999999999999986,415.7911
2024-12-18 18:03:00,54,137.5,2622.0,4.099999999999998,4.799999999999999,0.9000000000000021,398.1135
2024-12-18 18:06:00,55,140.3646,2622.0,4.100000000000001,4.6,1.0,396.6741
2024-12-18 18:09:00,55,136.8924,2622.0,4.100000000000001,4.699999999999999,1.0,398.1522
2024-12-18 18:12:00,53,134.9826,2622.0,4.0,4.8999999999999995,0.8999999999999986,392.3322
2024-12-18 18:15:00,53,134.2882,2622.0,4.100000000000001,4.8999999999999995,0.8999999999999986,397.6494
2024-12-18 18:18:00,53,132.8993,2622.0,4.200000000000003,4.799999999999999,1.0,390.1179
2024-12-18 18:21:00,53,133.8542,2622.0,4.100000000000001,4.699999999999999,1.0,395.8787
2024-12-18 18:24:00,54,132.3785,2622.0,4.100000000000001,4.6,0.8999999999999986,393.4355
2024-12-18 18:27:00,54,133.8542,2623.0,4.0,4.699999999999999,0.8999999999999986,401.4867
2024-12-18 18:30:00,54,134.7222,2623.0,4.100000000000001,4.8999999999999995,1.0999999999999979,401.7587
2024-12-18 18:33:00,55,136.1979,2623.0,4.199999999999999,4.8,1.0,400.8795
2024-12-18 18:36:00,55,134.9826,2623.0,4.100000000000001,4.8999999999999995,1.0999999999999979,398.8735
2024-12-18 18:39:00,54,134.8958,2623.0,4.0,4.999999999999999,0.8999999999999986,398.8184
2024-12-18 18:42:00,55,132.8125,2623.0,4.100000000000001,4.8999999999999995,1.0,385.3629
2024-12-18 18:45:00,54,133.1597,2623.0,4.100000000000001,4.999999999999999,0.8999999999999986,408.7455
2024-12-18 18:48:00,54,132.8125,2623.0,4.100000000000001,4.8,0.7999999999999972,388.3379
2024-12-18 18:51:00,52,130.7292,2623.0,4.0,4.8999999999999995,1.0,391.394
2024-12-18 18:54:00,53,129.8611,2623.0,4.0,4.8,1.0,387.2539
2024-12-18 18:57:00,53,129.7743,2623.0,4.0,4.8,0.8000000000000007,392.9695
2024-12-18 19:00:00,53,130.3819,2623.0,3.799999999999997,4.8,0.9000000000000021,378.5294
2024-12-18 19:03:00,52,129.4271,2623.0,4.0,4.8999999999999995,0.8000000000000007,380.6389
2024-12-18 19:06:00,53,131.8576,2623.0,3.8999999999999986,4.8,1.0,387.7233
2024-12-18 19:09:00,54,134.8958,2623.0,3.8999999999999986,4.8999999999999995,1.0,393.7356
2024-12-18 19:12:00,55,131.9444,2623.0,3.8999999999999986,4.8,0.8999999999999986,397.6345
2024-12-18 19:15:00,53,130.7292,2623.0,3.799999999999997,4.699999999999999,0.9000000000000021,390.0891
2024-12-18 19:18:00,52,130.1215,2623.0,3.8999999999999986,4.6,0.9000000000000021,377.9618
2024-12-18 19:21:00,52,133.8542,2623.0,3.8000000000000007,4.699999999999999,0.8999999999999986,381.1668
2024-12-18 19:24:00,53,129.7743,2623.0,3.8999999999999986,4.699999999999999,0.9000000000000021,378.0213
2024-12-18 19:27:00,52,128.9063,2624.0,3.8000000000000007,4.8,0.8999999999999986,380.9095
2024-12-18 19:30:00,52,132.7257,2624.0,3.6999999999999993,4.699999999999999,0.8999999999999986,376.8689
2024-12-18 19:33:00,53,129.0799,2624.0,3.8000000000000007,4.8,1.0999999999999979,387.1728
2024-12-18 19:36:00,52,130.6424,2624.0,3.8999999999999986,4.8,0.9000000000000021,383.9729
2024-12-18 19:39:00,53,128.125,2624.0,4.0,4.8,0.8999999999999986,381.3693
2024-12-18 19:42:00,52,128.125,2624.0,3.8000000000000007,4.8,0.8999999999999986,380.1081
2024-12-18 19:45:00,53,128.6458,2624.0,4.0,4.8,0.6999999999999993,379.8689
2024-12-18 19:48:00,52,128.125,2624.0,3.8000000000000007,4.7,0.8999999999999986,379.8013
2024-12-18 19:51:00,51,131.9444,2624.0,3.8000000000000007,4.8,0.8999999999999986,378.5433
2024-12-18 19:54:00,52,129.3403,2624.0,3.8000000000000007,4.699999999999999,0.8999999999999986,379.7292
