Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-12-18 19:57:00,52,132.4653,2624.0,4.0,4.8,0.8999999999999986,376.6044
2024-12-18 20:00:00,51,128.0382,2624.0,3.799999999999997,4.699999999999999,0.8000000000000007,376.1377
2024-12-18 20:03:00,50,132.3785,2624.0,3.6999999999999993,4.8,0.9000000000000021,369.2218
2024-12-18 20:06:00,51,129.4271,2624.0,3.900000000000002,4.699999999999999,0.8000000000000007,370.8265
2024-12-18 20:09:00,51,132.8993,2624.0,3.8000000000000007,4.6,0.8000000000000007,362.8985
2024-12-18 20:12:00,52,129.2535,2624.0,3.6000000000000014,4.6,1.0999999999999979,378.9698
2024-12-18 20:15:00,51,131.8576,2624.0,3.6999999999999993,4.6,0.9000000000000021,368.4924
2024-12-18 20:18:00,51,127.5174,2624.0,3.8000000000000007,4.7,0.9000000000000021,369.9414
2024-12-18 20:21:00,50,125.8681,2624.0,3.6999999999999993,4.5,0.8000000000000007,363.3612
2024-12-18 20:24:00,49,127.3438,2624.0,3.6000000000000014,4.5,0.7999999999999972,354.7864
2024-12-18 20:27:00,50,125.5208,2625.0,3.6000000000000014,4.6,0.8999999999999986,356.9119
2024-12-18 20:30:00,48,129.6875,2625.0,3.6000000000000014,4.6,0.6999999999999993,352.5994
2024-12-18 20:33:00,50,124.6528,2625.0,3.5,4.6,1.0,363.6675
2024-12-18 20:36:00,50,129.3403,2625.0,3.6000000000000014,4.6,0.7999999999999972,353.6749
2024-12-18 20:39:00,49,125.0868,2625.0,3.5,4.6,0.8000000000000007,355.1986
2024-12-18 20:42:00,49,126.3889,2625.0,3.6000000000000014,4.6,0.8999999999999986,354.6385
2024-12-18 20:45:00,50,128.6458,2625.0,3.6000000000000014,4.7,0.8999999999999986,362.8598
2024-12-18 20:48:00,50,126.4757,2625.0,3.6000000000000014,4.4,1.0,361.9562
2024-12-18 20:51:00,49,129.7743,2625.0,3.6000000000000014,4.500000000000001,0.7999999999999972,356.7032
2024-12-18 20:54:00,49,125.1736,2625.0,3.5,4.5,0.8999999999999986,356.686
2024-12-18 20:57:00,49,123.0035,2625.0,3.5,4.6000000000000005,0.8000000000000007,364.5479
2024-12-18 21:00:00,49,125.6076,2625.0,3.6000000000000014,4.7,0.7999999999999972,359.806
2024-12-18 21:03:00,49,125.0868,2625.0,3.5,4.4,0.8999999999999986,349.5682
2024-12-18 21:06:00,48,131.684,2625.0,3.5,4.4,0.8000000000000007,347.4963
2024-12-18 21:09:00,48,125.3472,2625.0,3.5,4.5,0.8000000000000007,351.1813
2024-12-18 21:12:00,49,127.6042,2625.0,3.6000000000000014,4.7,0.8999999999999986,356.907
2024-12-18 21:15:00,49,125.9549,2625.0,3.6000000000000014,4.5,0.8000000000000007,352.4305
2024-12-18 21:18:00,49,125.8681,2625.0,3.700000000000003,4.4,0.7999999999999972,354.7267
2024-12-18 21:21:00,48,124.566,2625.0,3.6000000000000014,4.500000000000001,0.8999999999999986,356.4363
2024-12-18 21:24:00,50,124.4792,2625.0,3.5,4.500000000000001,0.8000000000000007,361.6347
2024-12-18 21:27:00,48,124.1319,2626.0,3.6999999999999993,4.6000000000000005,0.6999999999999993,347.5316
2024-12-18 21:30:00,48,124.1319,2626.0,3.3000000000000007,4.4,0.8999999999999986,347.0186
2024-12-18 21:33:00,48,123.2639,2626.0,3.5,4.4,0.8000000000000007,345.4585
2024-12-18 21:36:00,49,123.6979,2626.0,3.5,4.4,0.8000000000000007,343.5058
2024-12-18 21:39:00,47,125.3472,2626.0,3.5,4.6000000000000005,1.0,340.9468
2024-12-18 21:42:00,50,124.1319,2626.0,3.3999999999999986,4.300000000000001,1.0,358.7419
2024-12-18 21:45:00,47,121.875,2626.0,3.400000000000002,4.500000000000001,0.8999999999999986,347.3452
2024-12-18 21:48:00,48,121.9618,2626.0,3.5,4.500000000000001,0.8000000000000007,348.8124
2024-12-18 21:51:00,48,121.441,2626.0,3.5,4.4,0.6999999999999993,351.147
2024-12-18 21:54:00,48,125.0868,2626.0,3.5,4.500000000000001,0.8000000000000007,349.341
2024-12-18 21:57:00,47,119.9653,2626.0,3.1999999999999993,4.4,0.8000000000000007,349.5895
2024-12-18 22:00:00,47,123.2639,2626.0,3.5,4.500000000000001,0.8000000000000007,342.1521
2024-12-18 22:03:00,48,119.3576,2626.0,3.3000000000000007,4.500000000000001,0.9000000000000021,338.8406
2024-12-18 22:06:00,47,119.8785,2626.0,3.3000000000000007,4.300000000000001,0.9000000000000021,339.8745
2024-12-18 22:09:00,45,121.007,2626.0,3.3000000000000007,4.4,0.6999999999999993,320.79
2024-12-18 22:12:00,46,121.007,2626.0,3.3999999999999986,4.199999999999999,0.8000000000000007,329.3876
2024-12-18 22:15:00,46,124.9132,2626.0,3.3000000000000007,4.300000000000001,0.8000000000000007,329.8529
2024-12-18 22:18:00,47,122.8299,2626.0,3.3000000000000007,4.300000000000001,1.0,335.1208
2024-12-18 22:21:00,46,126.3889,2626.0,3.1999999999999993,4.4,0.6999999999999993,326.0759
2024-12-18 22:24:00,48,121.875,2626.0,3.3000000000000007,4.300000000000001,0.9000000000000021,342.4543
2024-12-18 22:27:00,46,123.2639,2627.0,3.200000000000003,4.4,0.8999999999999986,327.2244
2024-12-18 22:30:00,46,119.5313,2627.0,3.3000000000000007,4.199999999999999,0.8000000000000007,333.5402
2024-12-18 22:33:00,47,118.8368,2627.0,3.3999999999999986,4.199999999999999,0.9000000000000021,327.1658
2024-12-18 22:36:00,46,121.875,2627.0,3.3999999999999986,4.3999999999999995,0.6999999999999993,324.8271
2024-12-18 22:39:00,47,119.7049,2627.0,3.200000000000003,4.3999999999999995,1.0999999999999979,341.0326
2024-12-18 22:42:00,47,123.3507,2627.0,3.5,4.6000000000000005,0.8000000000000007,337.6182
2024-12-18 22:45:00,47,118.0555,2627.0,3.5,4.3999999999999995,0.8000000000000007,336.9465
2024-12-18 22:48:00,47,118.8368,2627.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,334.6619
2024-12-18 22:51:00,46,119.0972,2627.0,3.3000000000000007,4.499999999999999,0.8000000000000007,329.2577
2024-12-18 22:54:00,46,118.5764,2627.0,3.200000000000003,4.3999999999999995,0.8999999999999986,330.1448
2024-12-18 22:57:00,47,122.8299,2627.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,330.6805
2024-12-18 23:00:00,46,117.6215,2627.0,3.3000000000000007,4.499999999999999,0.8999999999999986,334.5562
2024-12-18 23:03:00,46,120.7465,2627.0,3.3999999999999986,4.3999999999999995,0.6999999999999993,330.0031
2024-12-18 23:06:00,46,115.5382,2627.0,3.3000000000000007,4.3999999999999995,0.7999999999999972,327.4612
2024-12-18 23:09:00,46,114.7569,2627.0,3.200000000000003,4.499999999999999,0.7999999999999972,329.3862
2024-12-18 23:12:00,45,117.2743,2627.0,3.1000000000000014,4.3999999999999995,0.6999999999999993,320.649
2024-12-18 23:15:00,45,115.625,2627.0,3.1999999999999993,4.199999999999999,0.8000000000000007,312.2626
2024-12-18 23:18:00,45,122.9167,2627.0,3.3999999999999986,4.3999999999999995,0.5,315.1178
2024-12-18 23:21:00,46,116.059,2627.0,3.3000000000000007,4.3999999999999995,0.8999999999999986,329.4431
2024-12-18 23:24:00,46,119.3576,2627.0,3.3000000000000007,4.3999999999999995,0.6999999999999993,323.7312
2024-12-18 23:27:00,45,116.4931,2628.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,322.3168
2024-12-18 23:30:00,45,116.8403,2628.0,3.200000000000003,4.3999999999999995,0.6999999999999993,319.7285
2024-12-18 23:33:00,45,118.8368,2628.0,3.3000000000000007,4.3,0.6999999999999993,318.4231
2024-12-18 23:36:00,44,117.1007,2628.0,3.099999999999998,4.299999999999999,0.9000000000000021,317.0087
2024-12-18 23:39:00,45,116.6667,2628.0,3.1999999999999993,4.3,0.8000000000000007,318.7721
2024-12-18 23:42:00,45,115.5382,2628.0,3.1000000000000014,4.3,0.8000000000000007,319.0511
2024-12-18 23:45:00,45,115.1042,2628.0,3.099999999999998,4.199999999999999,0.9000000000000021,320.3954
2024-12-18 23:48:00,43,118.5764,2628.0,3.1999999999999993,4.199999999999999,0.6999999999999993,308.6718
2024-12-18 23:51:00,43,114.7569,2628.0,3.099999999999998,4.199999999999999,0.7000000000000028,308.8999
2024-12-18 23:54:00,43,114.4965,2628.0,3.1999999999999993,4.3,0.6999999999999993,312.5498
2024-12-18 23:57:00,44,119.0972,2628.0,3.1999999999999993,4.3,0.6000000000000014,310.4834
2024-12-19 00:00:00,43,115.3646,2628.0,3.099999999999998,4.199999999999999,0.7000000000000028,304.8911
2024-12-19 00:03:00,45,114.4965,2628.0,3.1999999999999993,4.3,0.6999999999999993,315.6115
2024-12-19 00:06:00,42,117.5347,2628.0,3.099999999999998,4.3999999999999995,0.8000000000000007,301.2492
2024-12-19 00:09:00,43,113.8889,2628.0,3.0,4.1,0.8000000000000007,303.8949
2024-12-19 00:12:00,44,112.934,2628.0,3.0,4.0,0.8999999999999986,313.5468
2024-12-19 00:15:00,41,111.9792,2628.0,2.8999999999999986,4.3,0.9000000000000021,295.4534
2024-12-19 00:18:00,44,124.2188,2628.0,3.0,4.0,0.8000000000000007,300.4465
2024-12-19 00:21:00,44,119.4444,2628.0,3.1999999999999993,4.0,0.6999999999999993,317.2909
2024-12-19 00:24:00,44,117.2743,2628.0,3.099999999999998,4.3,0.7000000000000028,306.3206
2024-12-19 00:27:00,43,112.8472,2629.0,3.0,4.3,0.8000000000000007,302.3431
2024-12-19 00:30:00,42,110.8507,2629.0,3.0,4.1,0.8000000000000007,298.9031
2024-12-19 00:33:00,42,112.1528,2629.0,3.0,4.0,0.6999999999999993,299.5619
2024-12-19 00:36:00,42,116.4063,2629.0,3.0,4.199999999999999,0.6999999999999993,298.9914
2024-12-19 00:39:00,42,112.4132,2629.0,3.0,4.0,0.6999999999999993,299.9396
2024-12-19 00:42:00,42,112.7604,2629.0,2.8000000000000007,4.0,0.8000000000000007,295.3527
2024-12-19 00:45:00,42,111.2847,2629.0,3.0,4.2,0.8000000000000007,300.9031
2024-12-19 00:48:00,43,111.7188,2629.0,3.0,4.3,0.8000000000000007,298.7538
2024-12-19 00:51:00,42,118.4896,2629.0,2.900000000000002,4.2,0.8000000000000007,302.0739
2024-12-19 00:54:00,43,113.7153,2629.0,3.0,4.0,0.8000000000000007,301.357
2024-12-19 00:57:00,42,113.0208,2629.0,3.0,4.3,0.6999999999999993,298.5104
2024-12-19 01:00:00,42,113.6285,2629.0,3.0,4.1,0.5999999999999979,299.4456
2024-12-19 01:03:00,41,112.934,2629.0,3.0,4.2,0.6000000000000014,290.1101
2024-12-19 01:06:00,42,112.4132,2629.0,3.0,4.1,0.6999999999999993,300.1526
2024-12-19 01:09:00,42,112.4132,2629.0,3.0,4.1,0.6999999999999993,298.8206
2024-12-19 01:12:00,43,112.4132,2629.0,2.900000000000002,4.2,0.6999999999999993,299.9858
2024-12-19 01:15:00,44,113.7153,2629.0,3.0,4.2,0.8000000000000007,312.4317
2024-12-19 01:18:00,45,113.2813,2629.0,2.900000000000002,4.1,0.8000000000000007,316.864
2024-12-19 01:21:00,43,114.3229,2629.0,3.099999999999998,4.2,0.8000000000000007,313.6627
2024-12-19 01:24:00,44,118.0555,2629.0,3.099999999999998,4.3,0.8000000000000007,306.6796
2024-12-19 01:27:00,44,114.7569,2630.0,3.099999999999998,4.2,0.8000000000000007,309.7793
2024-12-19 01:30:00,44,119.0972,2630.0,3.3000000000000007,4.000000000000001,0.5999999999999979,316.4042
2024-12-19 01:33:00,44,112.4132,2630.0,3.0,4.2,0.8000000000000007,308.2116
2024-12-19 01:36:00,43,112.4132,2630.0,3.0,4.2,0.8000000000000007,309.4016
2024-12-19 01:39:00,45,109.7222,2630.0,3.0,4.3,0.8999999999999986,311.4243
2024-12-19 01:42:00,42,111.5451,2630.0,2.8999999999999986,4.0,0.9000000000000021,301.378
2024-12-19 01:45:00,43,121.875,2630.0,3.0,4.1,0.8000000000000007,299.4975
2024-12-19 01:48:00,43,111.9792,2630.0,2.900000000000002,4.2,0.8000000000000007,308.6067
2024-12-19 01:51:00,44,112.4132,2630.0,3.0,4.1,0.6999999999999993,295.7092
2024-12-19 01:54:00,42,111.2847,2630.0,3.0,4.0,0.6999999999999993,294.6523
2024-12-19 01:57:00,42,112.7604,2630.0,3.0,3.9000000000000004,0.8000000000000007,295.2479
2024-12-19 02:00:00,42,115.3646,2630.0,2.8999999999999986,4.1,0.8000000000000007,295.7279
2024-12-19 02:03:00,43,111.5451,2630.0,3.0,4.1000000000000005,0.8000000000000007,299.0399
2024-12-19 02:06:00,43,110.8507,2630.0,3.0,4.2,0.8000000000000007,303.8349
2024-12-19 02:09:00,43,108.5938,2630.0,3.0,4.000000000000001,0.8000000000000007,302.0069
2024-12-19 02:12:00,43,113.4549,2630.0,2.8999999999999986,4.2,0.8000000000000007,299.438
2024-12-19 02:15:00,42,107.8125,2630.0,2.8999999999999986,4.1000000000000005,0.6999999999999993,295.0456
2024-12-19 02:18:00,41,106.9445,2630.0,3.1999999999999993,4.2,0.6000000000000014,301.4674
2024-12-19 02:21:00,42,107.2049,2630.0,2.8999999999999986,4.0,0.9000000000000021,305.3476
2024-12-19 02:24:00,41,111.8924,2630.0,3.0,3.9000000000000004,0.6000000000000014,288.8798
2024-12-19 02:27:00,41,109.5486,2631.0,2.900000000000002,4.0,0.6999999999999993,288.0949
2024-12-19 02:30:00,41,109.0278,2631.0,2.8000000000000007,3.9000000000000004,0.6999999999999993,287.1314
2024-12-19 02:33:00,42,110.4167,2631.0,2.8000000000000007,3.9000000000000004,0.6999999999999993,294.2748
2024-12-19 02:36:00,41,110.3299,2631.0,2.700000000000003,3.8000000000000007,0.8999999999999986,294.4407
2024-12-19 02:39:00,42,113.8889,2631.0,2.900000000000002,4.0,0.7999999999999972,287.8051
2024-12-19 02:42:00,42,108.5069,2631.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,300.6064
2024-12-19 02:45:00,44,122.5694,2631.0,2.8999999999999986,3.9000000000000004,0.9000000000000021,303.8659
2024-12-19 02:48:00,42,111.8924,2631.0,2.8999999999999986,3.9000000000000004,0.9000000000000021,300.1703
2024-12-19 02:51:00,41,111.2847,2631.0,3.0,4.000000000000001,0.5,291.6095
2024-12-19 02:54:00,42,106.7708,2631.0,2.8999999999999986,4.2,0.6000000000000014,291.6914
2024-12-19 02:57:00,40,107.3785,2631.0,2.900000000000002,4.000000000000001,0.5999999999999979,293.9162
2024-12-19 03:00:00,40,106.9445,2631.0,2.8000000000000007,4.000000000000001,0.5999999999999979,284.8803
2024-12-19 03:03:00,41,107.7257,2631.0,3.0,4.1000000000000005,0.6000000000000014,287.1846
2024-12-19 03:06:00,41,108.1597,2631.0,2.8000000000000007,3.9000000000000004,0.6999999999999993,292.0993
2024-12-19 03:09:00,41,109.1146,2631.0,2.900000000000002,3.9000000000000004,0.5999999999999979,285.287
2024-12-19 03:12:00,40,111.1111,2631.0,2.8000000000000007,3.8999999999999995,0.5999999999999979,282.4834
2024-12-19 03:15:00,41,108.0729,2631.0,2.8000000000000007,3.9000000000000004,0.5999999999999979,289.0392
2024-12-19 03:18:00,41,108.1597,2631.0,2.8000000000000007,3.8,0.5,285.8411
2024-12-19 03:21:00,42,109.0278,2631.0,2.8000000000000007,3.8000000000000007,0.6999999999999993,289.5603
2024-12-19 03:24:00,41,106.0764,2631.0,2.8000000000000007,3.9000000000000004,0.6999999999999993,286.352
2024-12-19 03:27:00,41,108.0729,2632.0,2.8000000000000007,3.8000000000000007,0.6999999999999993,281.4824
2024-12-19 03:30:00,40,111.2847,2632.0,2.6999999999999993,3.9000000000000004,0.6999999999999993,282.8386
2024-12-19 03:33:00,41,106.5104,2632.0,2.8000000000000007,4.000000000000001,0.6999999999999993,292.1696
2024-12-19 03:36:00,40,105.5556,2632.0,2.900000000000002,4.000000000000001,0.6999999999999993,282.907
2024-12-19 03:39:00,41,105.6424,2632.0,2.8000000000000007,4.000000000000001,0.6999999999999993,285.4697
2024-12-19 03:42:00,40,106.4236,2632.0,2.8000000000000007,3.8999999999999995,0.6999999999999993,285.7378
2024-12-19 03:45:00,40,105.5556,2632.0,2.6999999999999993,4.000000000000001,0.8000000000000007,287.7251
2024-12-19 03:48:00,40,105.816,2632.0,2.6000000000000014,3.9000000000000004,0.6999999999999993,285.4585
2024-12-19 03:51:00,39,105.9896,2632.0,2.8000000000000007,3.8000000000000007,0.6999999999999993,276.7541
2024-12-19 03:54:00,41,105.9028,2632.0,2.8000000000000007,4.3,0.6999999999999993,286.2947
2024-12-19 03:57:00,41,109.7222,2632.0,2.900000000000002,4.000000000000001,0.5999999999999979,276.6353
2024-12-19 04:00:00,39,109.0278,2632.0,2.6999999999999993,3.799999999999999,0.6000000000000014,269.4825
2024-12-19 04:03:00,40,108.2465,2632.0,2.799999999999997,3.8000000000000007,0.7000000000000028,277.9526
2024-12-19 04:06:00,40,105.5556,2632.0,2.3999999999999986,3.799999999999999,0.7000000000000028,276.0558
2024-12-19 04:09:00,41,105.9896,2632.0,3.0,3.8999999999999995,0.8000000000000007,284.3631
2024-12-19 04:12:00,41,106.25,2632.0,2.6999999999999993,3.8999999999999995,0.8000000000000007,284.1502
2024-12-19 04:15:00,40,106.7708,2632.0,2.8000000000000007,3.8000000000000007,0.6999999999999993,275.4778
2024-12-19 04:18:00,40,116.059,2632.0,2.599999999999998,3.8999999999999995,0.7000000000000028,278.7864
2024-12-19 04:21:00,39,111.7188,2632.0,2.8000000000000007,3.799999999999999,0.6000000000000014,292.1606
2024-12-19 04:24:00,40,109.4618,2632.0,2.6999999999999993,3.5999999999999996,0.6999999999999993,285.3279
2024-12-19 04:27:00,40,111.1979,2633.0,2.6999999999999993,3.8999999999999995,0.6999999999999993,275.8201
2024-12-19 04:30:00,40,104.9479,2633.0,2.6999999999999993,3.6999999999999993,0.5,269.8627
2024-12-19 04:33:00,39,104.6007,2633.0,2.8000000000000007,3.8999999999999995,0.6999999999999993,275.5772
2024-12-19 04:36:00,41,105.1215,2633.0,2.6999999999999993,3.799999999999999,0.8000000000000007,281.2811
2024-12-19 04:39:00,40,106.5104,2633.0,2.6999999999999993,3.5999999999999996,0.8000000000000007,284.3911
2024-12-19 04:42:00,42,109.9826,2633.0,2.8000000000000007,3.6999999999999993,1.0,287.6059
2024-12-19 04:45:00,41,111.8924,2633.0,2.8000000000000007,3.8999999999999995,0.6999999999999993,283.9235
2024-12-19 04:48:00,39,105.0347,2633.0,2.6999999999999993,3.8999999999999995,0.7000000000000028,275.5334
2024-12-19 04:51:00,38,105.816,2633.0,2.6999999999999993,3.999999999999999,0.3000000000000007,264.029
2024-12-19 04:54:00,40,104.6875,2633.0,2.6000000000000014,3.8999999999999995,0.8999999999999986,278.8351
2024-12-19 04:57:00,39,105.2083,2633.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,277.672
2024-12-19 05:00:00,39,107.3785,2633.0,2.5,3.6999999999999993,0.8000000000000007,271.7298
2024-12-19 05:03:00,39,104.2535,2633.0,2.6000000000000014,3.8,0.8000000000000007,268.4888
2024-12-19 05:06:00,39,103.7326,2633.0,2.6999999999999993,3.999999999999999,0.8000000000000007,277.9016
2024-12-19 05:09:00,39,104.3403,2633.0,2.8000000000000007,3.8999999999999995,0.6000000000000014,276.8356
2024-12-19 05:12:00,40,104.5139,2633.0,2.599999999999998,3.8,0.8000000000000007,277.6721
2024-12-19 05:15:00,40,105.0347,2633.0,2.6999999999999993,3.999999999999999,0.8000000000000007,276.2012
2024-12-19 05:18:00,39,104.0799,2633.0,2.6999999999999993,3.8999999999999995,0.7000000000000028,272.5984
2024-12-19 05:21:00,40,102.5174,2633.0,2.5,3.8,0.8000000000000007,274.8723
2024-12-19 05:24:00,39,103.4722,2633.0,2.8000000000000007,3.8,0.6999999999999993,277.0962
2024-12-19 05:27:00,41,105.9028,2634.0,2.6999999999999993,4.1,0.7000000000000028,278.1801
2024-12-19 05:30:00,39,104.1667,2634.0,2.599999999999998,3.8999999999999995,0.8000000000000007,274.41
2024-12-19 05:33:00,39,102.7778,2634.0,2.5,3.8,0.6999999999999993,271.4481
2024-12-19 05:36:00,38,107.6389,2634.0,2.6000000000000014,3.6999999999999993,0.5,262.3394
2024-12-19 05:39:00,39,104.2535,2634.0,2.5,3.5999999999999996,1.0,262.7042
2024-12-19 05:42:00,39,103.0382,2634.0,2.6999999999999993,3.8,0.8000000000000007,276.0961
2024-12-19 05:45:00,39,107.6389,2634.0,2.599999999999998,3.8999999999999995,0.5,273.3295
2024-12-19 05:48:00,39,102.8646,2634.0,2.6999999999999993,3.8999999999999995,0.6000000000000014,273.9236
2024-12-19 05:51:00,40,102.8646,2634.0,2.6999999999999993,4.000000000000001,0.8000000000000007,278.7479
2024-12-19 05:54:00,40,104.0799,2634.0,2.599999999999998,4.0,0.8000000000000007,276.2268
2024-12-19 05:57:00,39,102.4306,2634.0,2.5,3.8999999999999995,0.8000000000000007,272.3998
2024-12-19 06:00:00,38,103.2118,2634.0,2.5,4.0,0.6999999999999993,270.1688
2024-12-19 06:03:00,39,102.4306,2634.0,2.5,3.8,0.6000000000000014,263.2338
2024-12-19 06:06:00,38,105.2083,2634.0,2.3999999999999986,3.5999999999999996,0.5,256.0403
2024-12-19 06:09:00,38,102.7778,2634.0,2.5,3.5999999999999996,0.6000000000000014,255.7494
2024-12-19 06:12:00,38,103.2986,2634.0,2.3999999999999986,3.5999999999999996,0.6000000000000014,257.7335
2024-12-19 06:15:00,38,103.7326,2634.0,2.400000000000002,3.5,0.6999999999999993,258.0838
2024-12-19 06:18:00,39,103.7326,2634.0,2.5,3.6999999999999993,0.9000000000000021,270.1318
2024-12-19 06:21:00,38,104.3403,2634.0,2.3999999999999986,3.5999999999999996,0.8000000000000007,263.63
2024-12-19 06:24:00,39,101.9965,2634.0,2.6000000000000014,3.8,0.6999999999999993,268.7467
2024-12-19 06:27:00,37,103.6458,2635.0,2.3999999999999986,3.8,0.6000000000000014,255.9534
2024-12-19 06:30:00,37,101.6493,2635.0,2.3999999999999986,3.5,0.6999999999999993,259.9265
2024-12-19 06:33:00,37,99.04514,2635.0,2.1999999999999993,3.8,0.9000000000000021,260.7199
2024-12-19 06:36:00,39,140.7986,2635.0,2.5,3.6999999999999993,0.8000000000000007,274.7369
2024-12-19 06:39:00,47,146.7882,2635.0,3.0,3.3999999999999995,1.3000000000000007,349.0094
2024-12-19 06:42:00,45,131.5972,2635.0,3.1000000000000014,3.8999999999999995,0.6999999999999993,320.0114
2024-12-19 06:45:00,42,131.5104,2635.0,2.900000000000002,3.8,0.6999999999999993,299.8259
2024-12-19 06:48:00,41,119.5313,2635.0,2.900000000000002,4.499999999999999,1.3999999999999986,294.8142
2024-12-19 06:51:00,40,122.1354,2635.0,2.8000000000000007,4.199999999999999,0.3000000000000007,280.1873
2024-12-19 06:54:00,43,122.1354,2635.0,3.1000000000000014,4.1000000000000005,1.0,326.2124
2024-12-19 06:57:00,43,122.9167,2635.0,3.1000000000000014,4.000000000000001,0.8000000000000007,309.6252
2024-12-19 07:00:00,44,122.309,2635.0,3.1000000000000014,4.000000000000001,0.8000000000000007,317.0715
2024-12-19 07:03:00,44,123.1771,2635.0,3.1000000000000014,4.000000000000001,1.0,322.6313
2024-12-19 07:06:00,44,123.7847,2635.0,3.1999999999999993,4.000000000000001,0.6999999999999993,319.5855
2024-12-19 07:09:00,45,122.1354,2635.0,3.1000000000000014,3.999999999999999,0.8999999999999986,319.752
2024-12-19 07:12:00,43,124.566,2635.0,3.1000000000000014,3.8999999999999995,0.8000000000000007,309.5112
2024-12-19 07:15:00,43,120.7465,2635.0,3.0,3.8999999999999995,0.8000000000000007,311.8286
2024-12-19 07:18:00,44,120.6597,2635.0,3.0,3.999999999999999,0.8000000000000007,303.3714
2024-12-19 07:21:00,43,119.9653,2635.0,2.8999999999999986,3.8999999999999995,0.9000000000000021,296.8076
2024-12-19 07:24:00,41,122.5694,2635.0,2.8999999999999986,3.5999999999999996,0.6000000000000014,294.5991
2024-12-19 07:27:00,42,122.3958,2636.0,3.0,3.8,0.6999999999999993,303.2601
2024-12-19 07:30:00,43,126.9097,2636.0,3.0,3.8999999999999995,0.8000000000000007,301.9638
2024-12-19 07:33:00,43,125.1736,2636.0,3.0,3.8,0.8000000000000007,306.0662
2024-12-19 07:36:00,43,130.1215,2636.0,3.0,3.8,0.8000000000000007,309.0996
2024-12-19 07:39:00,43,130.2951,2636.0,3.0,3.5,0.8000000000000007,306.5083
2024-12-19 07:42:00,43,128.8194,2636.0,3.0,3.5999999999999996,0.9000000000000021,308.9261
2024-12-19 07:45:00,43,125.0,2636.0,2.8999999999999986,3.6999999999999993,0.9000000000000021,307.0242
2024-12-19 07:48:00,43,122.5694,2636.0,3.1000000000000014,3.8,0.8000000000000007,305.8976
2024-12-19 07:51:00,43,124.3056,2636.0,3.1000000000000014,3.8,0.8000000000000007,304.0266
2024-12-19 07:54:00,43,124.9132,2636.0,3.0,3.8,0.9000000000000021,307.6655
2024-12-19 07:57:00,42,123.6979,2636.0,3.0,3.8999999999999995,1.0,301.176
2024-12-19 08:00:00,42,127.691,2636.0,3.0,3.8999999999999995,0.8000000000000007,302.6551
2024-12-19 08:03:00,43,127.2569,2636.0,3.1000000000000014,3.5999999999999996,0.8000000000000007,306.566
2024-12-19 08:06:00,43,126.4757,2636.0,3.0,3.8,1.0,313.091
2024-12-19 08:09:00,44,127.3438,2636.0,3.1000000000000014,3.6999999999999993,0.8000000000000007,313.5655
2024-12-19 08:12:00,43,126.8229,2636.0,3.1000000000000014,3.6999999999999993,0.8999999999999986,306.8866
2024-12-19 08:15:00,44,125.5208,2636.0,3.1000000000000014,3.8999999999999995,1.0,318.3248
2024-12-19 08:18:00,44,127.6042,2636.0,3.0,3.8,0.8999999999999986,320.9121
2024-12-19 08:21:00,45,128.3854,2636.0,3.3000000000000007,3.8999999999999995,0.6999999999999993,324.633
2024-12-19 08:24:00,44,128.8194,2636.0,3.1000000000000014,3.6999999999999993,0.8000000000000007,309.3588
2024-12-19 08:27:00,44,127.0833,2637.0,3.1000000000000014,3.8999999999999995,0.8999999999999986,320.3257
2024-12-19 08:30:00,43,127.9514,2637.0,3.0,3.6999999999999993,0.8000000000000007,307.0992
2024-12-19 08:33:00,44,128.559,2637.0,3.0,3.8,0.8000000000000007,313.2881
2024-12-19 08:36:00,44,126.8229,2637.0,3.0,3.8,0.8000000000000007,309.8151
2024-12-19 08:39:00,43,126.0417,2637.0,2.900000000000002,3.8,0.8000000000000007,309.8636
2024-12-19 08:42:00,43,128.125,2637.0,3.0,3.8,0.8000000000000007,308.1394
2024-12-19 08:45:00,42,127.6042,2637.0,3.0,3.5999999999999996,0.8000000000000007,313.3138
2024-12-19 08:48:00,43,127.9514,2637.0,3.1000000000000014,3.8,0.8000000000000007,313.1638
2024-12-19 08:51:00,43,130.5556,2637.0,3.1000000000000014,3.6999999999999993,0.8999999999999986,310.9625
2024-12-19 08:54:00,44,128.8194,2637.0,3.1999999999999993,3.6999999999999993,0.7000000000000028,314.3522
2024-12-19 08:57:00,45,129.7743,2637.0,3.1000000000000014,3.6999999999999993,0.8999999999999986,318.3772
2024-12-19 09:00:00,45,131.4236,2637.0,3.1000000000000014,3.6999999999999993,0.8999999999999986,322.4636
2024-12-19 09:03:00,44,130.5556,2637.0,3.1999999999999993,3.5999999999999996,0.8000000000000007,317.5863
2024-12-19 09:06:00,44,130.9896,2637.0,3.0,3.6999999999999993,0.8999999999999986,315.0287
2024-12-19 09:09:00,44,134.1146,2637.0,3.0,3.5999999999999996,1.1000000000000014,319.7612
2024-12-19 09:12:00,46,134.5486,2637.0,3.1999999999999993,3.6999999999999993,1.0,332.1293
2024-12-19 09:15:00,46,136.3715,2637.0,3.1999999999999993,3.5999999999999996,0.9000000000000021,330.5881
2024-12-19 09:18:00,47,142.2743,2637.0,3.3000000000000007,3.6999999999999993,1.0999999999999979,330.4335
2024-12-19 09:21:00,47,144.2708,2637.0,3.3999999999999986,3.8999999999999995,1.1000000000000014,343.574
2024-12-19 09:24:00,48,142.9688,2637.0,3.6000000000000014,3.8,1.0,346.4829
2024-12-19 09:27:00,48,142.1007,2638.0,3.8000000000000007,3.8,1.0,352.2589
2024-12-19 09:30:00,48,141.1458,2638.0,3.6999999999999993,3.8,0.9000000000000021,344.8653
2024-12-19 09:33:00,47,140.625,2638.0,3.5,3.8999999999999995,0.8999999999999986,349.2532
2024-12-19 09:36:00,48,139.2361,2638.0,3.8000000000000007,4.1000000000000005,0.8000000000000007,342.2145
2024-12-19 09:39:00,48,139.4097,2638.0,3.6999999999999993,3.8,0.9000000000000021,344.9663
2024-12-19 09:42:00,48,140.7118,2638.0,3.8000000000000007,3.8,0.8000000000000007,351.1422
2024-12-19 09:45:00,48,141.4931,2638.0,3.8000000000000007,3.8,0.8999999999999986,350.8578
2024-12-19 09:48:00,48,141.2326,2638.0,3.6999999999999993,3.8,0.8000000000000007,346.0732
2024-12-19 09:51:00,48,143.4028,2638.0,3.8000000000000007,3.8999999999999995,0.8999999999999986,351.7096
2024-12-19 09:54:00,47,142.9688,2638.0,3.8000000000000007,3.6999999999999993,0.6000000000000014,344.8016
2024-12-19 09:57:00,48,162.066,2638.0,3.6999999999999993,3.8999999999999995,0.9000000000000021,348.2435
2024-12-19 10:00:00,49,146.441,2638.0,3.6000000000000014,3.7,1.0999999999999979,351.4225
2024-12-19 10:03:00,48,149.7396,2638.0,3.6999999999999993,3.5999999999999996,0.8000000000000007,349.1951
2024-12-19 10:06:00,48,148.7847,2638.0,3.6999999999999993,3.5999999999999996,0.6999999999999993,349.6251
2024-12-19 10:09:00,48,147.7431,2638.0,3.6999999999999993,3.5999999999999996,0.8000000000000007,350.2776
2024-12-19 10:12:00,48,144.2708,2638.0,3.900000000000002,3.8,1.0,348.0406
2024-12-19 10:15:00,48,146.7014,2638.0,3.900000000000002,3.6999999999999993,0.7999999999999972,348.0565
2024-12-19 10:18:00,48,144.9653,2638.0,3.8000000000000007,3.8,0.6999999999999993,343.7502
2024-12-19 10:21:00,46,147.1354,2638.0,3.8000000000000007,3.8,0.7999999999999972,343.6056
2024-12-19 10:24:00,47,146.6146,2638.0,3.6999999999999993,3.5999999999999996,0.8999999999999986,346.372
2024-12-19 10:27:00,49,146.7882,2639.0,3.8999999999999986,3.8,1.0,351.4174
2024-12-19 10:30:00,49,148.6111,2639.0,3.900000000000002,3.5999999999999996,0.8999999999999986,347.8201
2024-12-19 10:33:00,49,148.3507,2639.0,4.0,3.5999999999999996,0.9000000000000021,355.5334
2024-12-19 10:36:00,48,149.3056,2639.0,3.6999999999999993,3.6999999999999993,1.0,357.9911
2024-12-19 10:39:00,50,149.3924,2639.0,4.0,3.8999999999999995,1.0,368.3781
2024-12-19 10:42:00,51,148.1771,2639.0,4.0,3.8999999999999995,1.0999999999999979,368.6468
2024-12-19 10:45:00,50,148.5243,2639.0,4.0,3.799999999999999,1.0999999999999979,364.4457
2024-12-19 10:48:00,51,158.0729,2639.0,4.199999999999999,3.5,0.9000000000000021,369.5358
2024-12-19 10:51:00,50,159.2014,2639.0,4.100000000000001,3.5999999999999996,1.0999999999999979,370.351
2024-12-19 10:54:00,51,157.9861,2639.0,4.100000000000001,3.700000000000001,1.1999999999999993,377.3581
2024-12-19 10:57:00,52,157.4653,2639.0,4.199999999999999,3.6999999999999993,1.1000000000000014,384.8335
2024-12-19 11:00:00,52,153.7326,2639.0,4.300000000000001,4.000000000000001,0.8999999999999986,379.7747
2024-12-19 11:03:00,52,151.3889,2639.0,4.300000000000001,4.000000000000001,0.8000000000000007,377.8732
2024-12-19 11:06:00,51,151.9965,2639.0,4.199999999999999,4.1000000000000005,0.9000000000000021,379.0292
2024-12-19 11:09:00,52,153.3854,2639.0,4.199999999999999,3.8999999999999995,0.8999999999999986,384.2776
2024-12-19 11:12:00,52,153.125,2639.0,4.400000000000002,4.1000000000000005,0.6999999999999993,388.0775
2024-12-19 11:15:00,52,153.559,2639.0,4.400000000000002,4.1000000000000005,1.0,381.7184
2024-12-19 11:18:00,52,152.691,2639.0,4.300000000000001,3.999999999999999,0.7999999999999972,379.5719
2024-12-19 11:21:00,52,152.3438,2639.0,4.400000000000002,3.8999999999999995,1.0,375.8248
2024-12-19 11:24:00,52,152.9514,2639.0,4.400000000000002,3.999999999999999,0.8999999999999986,380.9661
2024-12-19 11:27:00,52,151.5625,2640.0,4.300000000000001,3.999999999999999,0.8000000000000007,380.5648
2024-12-19 11:30:00,52,154.2535,2640.0,4.199999999999999,3.8999999999999995,0.8000000000000007,380.1339
2024-12-19 11:33:00,52,155.2952,2640.0,4.199999999999999,3.8999999999999995,1.0,378.7978
2024-12-19 11:36:00,51,154.8611,2640.0,4.199999999999999,3.8999999999999995,1.0,377.5664
2024-12-19 11:39:00,52,155.816,2640.0,4.300000000000001,3.8999999999999995,0.8000000000000007,377.2758
2024-12-19 11:42:00,51,155.5556,2640.0,4.099999999999998,3.8999999999999995,1.2000000000000028,385.198
2024-12-19 13:03:00,57,159.0278,2641.0,4.5,4.3,1.3000000000000007,414.2328
2024-12-19 13:06:00,56,158.0729,2641.0,4.699999999999999,4.3,1.1999999999999993,412.4653
2024-12-19 13:09:00,55,157.8993,2641.0,4.699999999999999,4.2,1.0,404.349
2024-12-19 13:12:00,56,156.684,2641.0,4.600000000000001,4.2,1.1999999999999993,407.5977
2024-12-19 13:15:00,56,158.5938,2641.0,4.699999999999999,4.1000000000000005,1.1000000000000014,404.4496
2024-12-19 13:18:00,55,157.4653,2641.0,4.600000000000001,4.2,1.0,404.6763
2024-12-19 13:21:00,55,158.4201,2641.0,4.600000000000001,4.2,1.1999999999999993,402.9708
2024-12-19 13:24:00,54,159.375,2641.0,4.600000000000001,3.9000000000000004,1.0,400.4829
2024-12-19 13:27:00,55,161.9792,2642.0,4.600000000000001,4.1,1.0,404.645
2024-12-19 13:30:00,55,160.5903,2642.0,4.399999999999999,4.0,1.1000000000000014,404.4216
2024-12-19 13:33:00,56,161.6319,2642.0,4.5,4.1,1.1999999999999993,406.7224
2024-12-19 13:36:00,55,161.4583,2642.0,4.5,4.0,1.1000000000000014,407.4762
2024-12-19 13:39:00,56,161.5451,2642.0,4.600000000000001,4.0,1.0999999999999979,406.8884
2024-12-19 13:42:00,56,163.3681,2642.0,4.699999999999999,4.0,1.0999999999999979,414.082
2024-12-19 13:45:00,57,161.8056,2642.0,4.699999999999999,4.1,1.1999999999999993,414.9226
2024-12-19 13:48:00,56,158.5938,2642.0,4.600000000000001,4.199999999999999,1.3000000000000007,414.0508
2024-12-19 13:51:00,56,158.4201,2642.0,4.800000000000001,4.3,1.1999999999999993,416.3088
2024-12-19 13:54:00,56,159.2014,2642.0,4.800000000000001,4.3,0.8999999999999986,411.8047
2024-12-19 13:57:00,57,159.4618,2642.0,4.800000000000001,4.3,1.1000000000000014,421.7044
2024-12-19 14:00:00,56,159.6354,2642.0,4.800000000000001,4.199999999999999,1.1000000000000014,419.5785
2024-12-19 14:03:00,57,179.6875,2642.0,4.900000000000002,4.499999999999999,1.0999999999999979,421.2702
2024-12-19 14:06:00,58,156.684,2642.0,4.900000000000002,4.3999999999999995,1.1999999999999993,423.886
2024-12-19 14:09:00,59,157.2917,2642.0,4.600000000000001,4.3999999999999995,0.8000000000000007,436.225
2024-12-19 14:12:00,59,157.0313,2642.0,4.699999999999999,4.3999999999999995,1.2000000000000028,438.9667
2024-12-19 14:24:00,60,159.6354,2642.0,4.800000000000001,4.3999999999999995,1.2999999999999972,448.5287
2024-12-19 14:27:00,60,161.3715,2643.0,5.0,4.3999999999999995,1.1000000000000014,440.6672
2024-12-19 14:30:00,59,161.4583,2643.0,4.900000000000002,4.3,1.1999999999999993,435.8699
2024-12-19 14:33:00,59,161.4583,2643.0,5.0,4.3999999999999995,1.1000000000000014,439.2068
2024-12-19 14:36:00,60,160.9375,2643.0,4.800000000000001,4.3999999999999995,1.3000000000000007,440.3011
2024-12-19 14:39:00,59,160.5903,2643.0,4.800000000000001,4.3,1.3000000000000007,439.7955
2024-12-19 14:42:00,59,162.5,2643.0,4.900000000000002,4.499999999999999,1.0999999999999979,437.9866
2024-12-19 14:45:00,59,161.4583,2643.0,4.800000000000001,4.3,1.3000000000000007,434.8712
2024-12-19 14:48:00,58,164.4965,2643.0,4.699999999999999,4.3999999999999995,1.1999999999999993,431.8734
2024-12-19 14:51:00,58,162.934,2643.0,4.900000000000002,4.299999999999999,1.1999999999999993,445.7921
2024-12-19 14:54:00,59,163.1944,2643.0,4.900000000000002,4.299999999999999,1.3999999999999986,437.3713
2024-12-19 15:30:00,60,162.7604,2644.0,4.899999999999999,4.4,1.1000000000000014,448.1671
2024-12-19 15:33:00,60,162.8472,2644.0,4.800000000000001,4.4,1.1999999999999993,445.1003
2024-12-19 15:36:00,61,161.8056,2644.0,4.899999999999999,4.4,1.3000000000000007,446.8893
2024-12-19 15:39:00,59,162.6736,2644.0,4.900000000000002,4.5,1.1999999999999993,444.7772
2024-12-19 15:42:00,59,162.4132,2644.0,4.800000000000001,4.4,1.1999999999999993,443.2308
2024-12-19 15:45:00,60,161.9792,2644.0,4.899999999999999,4.4,1.1999999999999993,441.6124
2024-12-19 15:48:00,60,162.066,2644.0,5.0,4.500000000000001,1.1000000000000014,444.1076
2024-12-19 15:51:00,60,161.6319,2644.0,4.899999999999999,4.500000000000001,1.3000000000000007,452.3842
2024-12-19 15:54:00,59,161.1979,2644.0,5.0,4.500000000000001,1.1000000000000014,443.5779
2024-12-19 15:57:00,59,161.8924,2644.0,5.0,4.500000000000001,1.0999999999999979,438.9247
2024-12-19 16:00:00,60,162.2396,2644.0,4.899999999999999,4.4,1.1000000000000014,434.946
2024-12-19 16:03:00,59,163.1944,2644.0,4.800000000000001,4.5,1.1999999999999993,435.9412
2024-12-19 16:06:00,59,165.0174,2644.0,4.800000000000001,4.300000000000001,1.0999999999999979,435.8326
2024-12-19 16:09:00,60,164.6702,2644.0,4.899999999999999,4.4,1.1000000000000014,440.4868
2024-12-19 16:12:00,59,164.2361,2644.0,4.900000000000002,4.300000000000001,1.1999999999999993,439.75
2024-12-19 16:15:00,60,163.9757,2644.0,4.899999999999999,4.500000000000001,1.1999999999999993,448.4873
2024-12-19 16:18:00,60,164.4965,2644.0,4.899999999999999,4.4,1.3000000000000007,446.6827
2024-12-19 16:21:00,59,164.0625,2644.0,4.899999999999999,4.4,1.1000000000000014,444.0904
2024-12-19 16:24:00,59,163.1076,2644.0,4.899999999999999,4.5,1.1000000000000014,444.6496
2024-12-19 16:27:00,61,163.6285,2645.0,4.800000000000001,4.5,1.2999999999999972,446.0141
2024-12-19 16:30:00,61,163.5417,2645.0,5.0,4.4,1.3000000000000007,447.8022
2024-12-19 16:33:00,60,163.2813,2645.0,5.0,4.4,1.1000000000000014,446.3541
2024-12-19 16:36:00,61,162.5,2645.0,4.800000000000001,4.5,1.1999999999999993,444.0838
2024-12-19 16:39:00,61,162.066,2645.0,4.899999999999999,4.6,1.1999999999999993,447.1696
2024-12-19 16:42:00,59,162.3264,2645.0,5.0,4.5,1.0999999999999979,445.126
2024-12-19 16:45:00,59,161.9792,2645.0,4.899999999999999,4.4,1.1000000000000014,448.2961
2024-12-19 16:48:00,60,162.6736,2645.0,5.0,4.6,1.1000000000000014,442.9328
2024-12-19 16:51:00,61,162.4132,2645.0,4.899999999999999,4.4,1.1000000000000014,449.7258
2024-12-19 16:54:00,60,162.4132,2645.0,4.899999999999999,4.6,1.1999999999999993,445.8089
2024-12-19 16:57:00,61,160.7639,2645.0,5.099999999999998,4.6,1.3000000000000007,446.8175
2024-12-19 17:00:00,60,159.7222,2645.0,5.0,4.6000000000000005,1.1999999999999993,446.4814
2024-12-19 17:03:00,60,156.684,2645.0,5.0,4.8,1.1999999999999993,445.3695
2024-12-19 17:06:00,60,157.0313,2645.0,4.899999999999999,4.6000000000000005,1.1000000000000014,445.5103
2024-12-19 17:09:00,59,156.3368,2645.0,5.0,4.6000000000000005,1.1000000000000014,441.2625
2024-12-19 17:12:00,60,157.4653,2645.0,4.800000000000001,4.6000000000000005,1.0999999999999979,442.1364
2024-12-19 17:15:00,60,157.0313,2645.0,4.899999999999999,4.6000000000000005,1.1000000000000014,442.1754
2024-12-19 17:18:00,59,157.4653,2645.0,4.800000000000001,4.6000000000000005,1.0999999999999979,437.7632
2024-12-19 17:21:00,60,158.1597,2645.0,4.800000000000001,4.500000000000001,1.1999999999999993,437.7618
2024-12-19 17:24:00,60,158.4201,2645.0,4.899999999999999,4.6000000000000005,1.1000000000000014,441.6143
2024-12-19 17:27:00,60,158.5938,2646.0,4.900000000000002,4.6000000000000005,1.0999999999999979,437.1961
2024-12-19 17:30:00,60,157.8993,2646.0,4.600000000000001,4.6000000000000005,1.0999999999999979,440.7688
2024-12-19 17:33:00,59,157.1181,2646.0,4.800000000000001,4.6000000000000005,1.1999999999999993,438.599
2024-12-19 17:36:00,59,155.4688,2646.0,4.899999999999999,4.500000000000001,1.0,427.65
2024-12-19 17:39:00,59,155.1215,2646.0,4.800000000000001,4.500000000000001,1.0,430.7826
2024-12-19 17:42:00,58,155.1215,2646.0,4.699999999999999,4.500000000000001,1.0,425.7239
2024-12-19 17:45:00,58,153.9931,2646.0,4.699999999999999,4.3999999999999995,1.1000000000000014,429.2369
2024-12-19 17:48:00,57,154.0798,2646.0,4.900000000000002,4.500000000000001,1.0,423.9044
2024-12-19 17:51:00,57,154.0798,2646.0,4.5,4.500000000000001,1.0999999999999979,418.4623
2024-12-19 17:54:00,57,154.0798,2646.0,4.699999999999999,4.500000000000001,1.1000000000000014,418.7682
2024-12-19 17:57:00,55,154.9479,2646.0,4.5,4.4,1.1999999999999993,418.8765
2024-12-19 18:00:00,57,155.1215,2646.0,4.599999999999998,4.299999999999999,0.9000000000000021,414.0323
2024-12-19 18:03:00,57,154.2535,2646.0,4.699999999999999,4.4,1.2000000000000028,422.1474
2024-12-19 18:06:00,56,153.9931,2646.0,4.5,4.300000000000001,1.1999999999999993,419.9062
2024-12-19 18:09:00,56,153.125,2646.0,4.5,4.300000000000001,1.1999999999999993,415.0487
2024-12-19 18:12:00,56,152.8646,2646.0,4.600000000000001,4.300000000000001,1.0999999999999979,412.1725
2024-12-19 18:15:00,55,152.0833,2646.0,4.5,4.4,1.0,411.7949
2024-12-19 18:18:00,55,151.2153,2646.0,4.399999999999999,4.500000000000001,1.1000000000000014,409.9158
2024-12-19 18:21:00,56,152.691,2646.0,4.5,4.500000000000001,1.0,413.3375
2024-12-19 18:24:00,56,152.9514,2646.0,4.5,4.500000000000001,1.0999999999999979,418.3333
2024-12-19 18:27:00,56,149.3056,2647.0,4.5,4.4,1.0,410.3946
2024-12-19 18:30:00,55,151.3889,2647.0,4.5,4.4,0.8999999999999986,407.1811
2024-12-19 18:33:00,56,150.7813,2647.0,4.399999999999999,4.500000000000001,1.1000000000000014,411.2856
2024-12-19 18:36:00,55,150.3472,2647.0,4.5,4.3999999999999995,1.0,410.9231
2024-12-19 18:39:00,57,150.9549,2647.0,4.399999999999999,4.6000000000000005,1.1000000000000014,410.5425
2024-12-19 18:42:00,55,151.8229,2647.0,4.600000000000001,4.500000000000001,1.0,414.7943
2024-12-19 18:45:00,56,150.9549,2647.0,4.399999999999999,4.3999999999999995,1.1000000000000014,412.8305
2024-12-19 18:48:00,56,151.2153,2647.0,4.5,4.3999999999999995,1.1999999999999993,411.9116
2024-12-19 18:51:00,57,150.2604,2647.0,4.5,4.499999999999999,1.1999999999999993,421.3615
2024-12-19 18:54:00,57,152.8646,2647.0,4.600000000000001,4.6000000000000005,1.1999999999999993,420.4488
2024-12-19 18:57:00,55,147.7431,2647.0,4.399999999999999,4.3999999999999995,1.1000000000000014,405.9868
2024-12-19 19:00:00,55,149.6528,2647.0,4.5,4.3999999999999995,1.0,408.0695
2024-12-19 19:03:00,54,151.2153,2647.0,4.300000000000001,4.3999999999999995,1.0,397.504
2024-12-19 19:06:00,53,149.6528,2647.0,4.399999999999999,4.3999999999999995,1.0,405.4131
2024-12-19 19:09:00,54,149.3924,2647.0,4.300000000000001,4.3,1.0,396.4191
2024-12-19 19:12:00,54,151.3889,2647.0,4.199999999999999,4.3,1.0,391.6735
2024-12-19 19:15:00,53,148.6111,2647.0,4.300000000000001,4.2,1.0,399.0505
2024-12-19 19:18:00,53,150.6077,2647.0,4.200000000000003,4.3,0.8999999999999986,390.7221
2024-12-19 19:21:00,52,149.0451,2647.0,4.199999999999999,4.299999999999999,0.8999999999999986,383.2495
2024-12-19 19:24:00,53,147.1354,2647.0,4.199999999999999,4.1,1.2000000000000028,387.9897
2024-12-19 19:27:00,52,149.8264,2648.0,4.400000000000002,4.3,0.7999999999999972,387.8744
2024-12-19 19:30:00,53,147.5694,2648.0,4.300000000000001,4.3,1.0,391.7575
2024-12-19 19:33:00,53,146.7882,2648.0,4.199999999999999,4.3,1.0,391.0829
2024-12-19 19:36:00,52,149.3924,2648.0,4.199999999999999,4.3,0.8999999999999986,387.7584
2024-12-19 19:39:00,53,147.4826,2648.0,4.199999999999999,4.2,0.8999999999999986,387.9905
2024-12-19 19:42:00,53,148.3507,2648.0,4.100000000000001,4.2,0.8000000000000007,384.4648
2024-12-19 19:45:00,52,145.7465,2648.0,4.199999999999999,4.2,0.6999999999999993,378.3199
2024-12-19 19:48:00,52,148.9583,2648.0,4.0,4.2,0.8999999999999986,380.3367
2024-12-19 19:51:00,52,146.6146,2648.0,4.100000000000001,4.2,0.8999999999999986,379.0791
2024-12-19 19:54:00,52,146.7882,2648.0,4.100000000000001,4.2,0.8999999999999986,375.1112
2024-12-19 19:57:00,51,146.2674,2648.0,4.0,4.2,0.8999999999999986,371.8857
2024-12-19 20:00:00,49,145.1389,2648.0,4.100000000000001,4.0,0.6999999999999993,360.5827
2024-12-19 20:03:00,49,145.3993,2648.0,4.0,3.8000000000000007,0.8000000000000007,361.034
2024-12-19 20:06:00,49,146.0069,2648.0,4.099999999999998,4.0,0.9000000000000021,363.8095
2024-12-19 20:09:00,50,148.0035,2648.0,3.8999999999999986,4.0,0.9000000000000021,363.0622
2024-12-19 20:12:00,51,149.6528,2648.0,3.8999999999999986,4.0,1.0,372.9509
2024-12-19 20:15:00,50,148.3507,2648.0,3.8999999999999986,4.2,1.0,377.0769
2024-12-19 20:18:00,51,148.5243,2648.0,4.100000000000001,4.2,0.8999999999999986,368.9368
2024-12-19 20:21:00,50,147.1354,2648.0,3.900000000000002,4.1,0.8999999999999986,363.4951
2024-12-19 20:24:00,51,145.0521,2648.0,3.8000000000000007,4.000000000000001,1.0,364.1993
2024-12-19 20:27:00,50,145.3125,2649.0,4.0,4.2,0.9000000000000021,370.0598
2024-12-19 20:30:00,50,145.3993,2649.0,3.900000000000002,4.2,1.0999999999999979,368.7837
2024-12-19 20:33:00,50,145.8333,2649.0,4.0,4.0,0.8000000000000007,360.0038
2024-12-19 20:36:00,50,147.5694,2649.0,3.900000000000002,4.1000000000000005,0.8999999999999986,366.8065
2024-12-19 20:39:00,51,146.6146,2649.0,3.900000000000002,4.2,1.0,372.7657
2024-12-19 20:42:00,50,145.3125,2649.0,4.100000000000001,4.1000000000000005,0.8000000000000007,365.5816
2024-12-19 20:45:00,50,145.1389,2649.0,4.0,4.2,0.8000000000000007,358.9157
2024-12-19 20:48:00,50,145.5729,2649.0,3.8999999999999986,4.0,0.9000000000000021,359.0338
2024-12-19 20:51:00,50,145.4861,2649.0,3.8000000000000007,3.9000000000000004,0.8000000000000007,351.7581
2024-12-19 20:54:00,50,147.2222,2649.0,3.900000000000002,3.9000000000000004,0.8999999999999986,357.1947
2024-12-19 20:57:00,50,145.1389,2649.0,3.8000000000000007,4.0,0.8000000000000007,355.826
2024-12-19 21:00:00,49,143.8368,2649.0,3.8000000000000007,4.0,0.8999999999999986,353.9399
2024-12-19 21:03:00,49,144.0104,2649.0,3.900000000000002,3.8000000000000007,0.7999999999999972,354.5726
2024-12-19 21:06:00,51,143.75,2649.0,3.900000000000002,4.1000000000000005,1.0,365.9348
2024-12-19 21:09:00,49,146.7014,2649.0,3.900000000000002,4.000000000000001,0.7999999999999972,359.7054
2024-12-19 21:12:00,50,148.7847,2649.0,3.8000000000000007,4.000000000000001,1.0,362.0823
2024-12-19 21:15:00,50,145.8333,2649.0,3.900000000000002,4.1000000000000005,0.8999999999999986,362.3251
2024-12-19 21:18:00,51,146.2674,2649.0,4.0,4.2,0.8000000000000007,364.8952
2024-12-19 21:21:00,50,144.4444,2649.0,4.0,4.1000000000000005,0.9000000000000021,359.5632
2024-12-19 21:24:00,50,146.2674,2649.0,3.900000000000002,3.9000000000000004,0.8999999999999986,360.0771
2024-12-19 21:27:00,50,146.1806,2650.0,3.900000000000002,4.000000000000001,0.8999999999999986,361.1957
2024-12-19 21:30:00,50,145.3125,2650.0,3.900000000000002,4.000000000000001,0.8999999999999986,361.181
2024-12-19 21:33:00,49,143.8368,2650.0,3.8000000000000007,4.1000000000000005,0.8999999999999986,360.5304
2024-12-19 21:36:00,49,146.2674,2650.0,3.900000000000002,4.1,0.8999999999999986,359.4142
2024-12-19 21:39:00,49,145.5729,2650.0,3.900000000000002,4.0,0.8999999999999986,357.672
2024-12-19 21:42:00,49,144.7049,2650.0,3.8000000000000007,3.9000000000000004,1.0,359.0565
2024-12-19 21:45:00,49,144.2708,2650.0,3.8999999999999986,3.8000000000000007,0.8000000000000007,350.596
2024-12-19 21:48:00,49,144.4444,2650.0,3.8000000000000007,3.8000000000000007,0.8000000000000007,352.1744
2024-12-19 21:51:00,49,144.4444,2650.0,3.8000000000000007,4.0,0.8000000000000007,353.515
2024-12-19 21:54:00,48,144.7049,2650.0,3.8000000000000007,3.9000000000000004,0.8999999999999986,351.3167
2024-12-19 21:57:00,50,148.5243,2650.0,3.900000000000002,3.8000000000000007,0.8999999999999986,358.6543
2024-12-19 22:00:00,50,144.6181,2650.0,4.0,4.1000000000000005,0.8000000000000007,365.2666
2024-12-19 22:03:00,49,142.4479,2650.0,3.8000000000000007,4.1000000000000005,1.0,362.7155
2024-12-19 22:06:00,49,143.5764,2650.0,3.8000000000000007,4.000000000000001,0.8999999999999986,359.4102
2024-12-19 22:09:00,50,144.0104,2650.0,4.0,4.000000000000001,0.8999999999999986,362.405
2024-12-19 22:12:00,50,143.4028,2650.0,3.900000000000002,4.1000000000000005,0.8999999999999986,365.8198
2024-12-19 22:15:00,51,144.6181,2650.0,3.900000000000002,4.3,1.0,366.1426
2024-12-19 22:18:00,49,144.4444,2650.0,3.900000000000002,4.2,0.7999999999999972,360.3471
2024-12-19 22:21:00,49,144.8785,2650.0,3.8999999999999986,4.000000000000001,0.8999999999999986,358.087
2024-12-19 22:24:00,48,144.0104,2650.0,3.8000000000000007,4.000000000000001,0.8000000000000007,353.7708
2024-12-19 22:27:00,50,143.8368,2651.0,4.0,3.8999999999999995,0.8999999999999986,363.4814
2024-12-19 22:30:00,49,143.5764,2651.0,3.900000000000002,4.000000000000001,0.7999999999999972,360.1353
2024-12-19 22:33:00,49,142.8819,2651.0,3.8999999999999986,4.000000000000001,0.8999999999999986,356.0057
2024-12-19 22:36:00,49,143.8368,2651.0,3.8999999999999986,4.000000000000001,0.8000000000000007,354.1033
2024-12-19 22:39:00,49,144.5313,2651.0,3.6999999999999993,3.8999999999999995,0.9000000000000021,354.4184
2024-12-19 22:42:00,50,146.1806,2651.0,3.8000000000000007,4.000000000000001,0.8999999999999986,357.0538
2024-12-19 22:45:00,49,144.5313,2651.0,3.8000000000000007,3.8999999999999995,0.8999999999999986,359.2166
2024-12-19 22:48:00,49,141.6667,2651.0,3.900000000000002,4.1000000000000005,0.7999999999999972,361.4174
2024-12-19 22:51:00,50,142.3611,2651.0,4.0,4.1000000000000005,0.6999999999999993,359.1577
2024-12-19 22:54:00,49,142.8819,2651.0,4.0,4.1000000000000005,0.6999999999999993,362.779
2024-12-19 22:57:00,50,142.7083,2651.0,3.8000000000000007,3.999999999999999,0.8999999999999986,358.5442
2024-12-19 23:00:00,49,142.7083,2651.0,3.6999999999999993,3.999999999999999,0.8999999999999986,352.7806
2024-12-19 23:03:00,48,142.0139,2651.0,3.8000000000000007,4.1000000000000005,0.8000000000000007,361.6944
2024-12-19 23:06:00,48,141.8403,2651.0,3.8999999999999986,4.1000000000000005,0.8000000000000007,351.6574
2024-12-19 23:09:00,48,141.4931,2651.0,3.6999999999999993,4.000000000000001,0.8000000000000007,351.429
2024-12-19 23:12:00,48,139.4965,2651.0,3.8000000000000007,3.999999999999999,0.6999999999999993,350.9427
2024-12-19 23:15:00,49,142.5347,2651.0,3.799999999999997,4.1000000000000005,0.9000000000000021,345.6295
2024-12-19 23:18:00,49,145.7465,2651.0,3.6999999999999993,4.000000000000001,1.0,353.9214
2024-12-19 23:21:00,50,149.7396,2651.0,3.8000000000000007,3.799999999999999,0.8999999999999986,359.9547
2024-12-19 23:24:00,49,138.9757,2651.0,3.8000000000000007,4.000000000000001,0.8999999999999986,359.2443
2024-12-19 23:27:00,48,138.3681,2652.0,3.799999999999997,3.999999999999999,0.8000000000000007,351.2605
2024-12-19 23:30:00,48,136.8924,2652.0,3.799999999999997,3.999999999999999,0.8000000000000007,350.2815
2024-12-19 23:33:00,47,136.6319,2652.0,3.6999999999999993,3.999999999999999,0.6999999999999993,341.7084
2024-12-19 23:36:00,48,137.934,2652.0,3.599999999999998,3.8999999999999995,0.8000000000000007,339.2216
2024-12-19 23:39:00,48,138.3681,2652.0,3.599999999999998,3.999999999999999,0.9000000000000021,345.7631
2024-12-19 23:42:00,48,136.7188,2652.0,3.599999999999998,3.8999999999999995,0.9000000000000021,342.3826
2024-12-19 23:45:00,46,136.0243,2652.0,3.599999999999998,3.8999999999999995,0.8000000000000007,333.4875
