Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-12-19 23:48:00,47,139.7569,2652.0,3.599999999999998,3.8999999999999995,0.8000000000000007,336.2811
2024-12-19 23:51:00,47,136.4583,2652.0,3.599999999999998,3.8999999999999995,0.8000000000000007,337.9568
2024-12-19 23:54:00,46,135.9375,2652.0,3.599999999999998,3.8999999999999995,0.8000000000000007,330.7894
2024-12-19 23:57:00,46,137.066,2652.0,3.5,3.799999999999999,0.7999999999999972,329.3381
2024-12-20 00:00:00,47,137.3264,2652.0,3.5,3.6999999999999993,0.8999999999999986,331.833
2024-12-20 00:03:00,46,138.4549,2652.0,3.5,3.799999999999999,0.7999999999999972,325.2313
2024-12-20 00:06:00,46,133.7674,2652.0,3.3999999999999986,3.799999999999999,0.8000000000000007,327.8076
2024-12-20 00:09:00,46,135.7639,2652.0,3.5,3.6999999999999993,0.6999999999999993,331.1398
2024-12-20 00:12:00,46,133.8542,2652.0,3.5,3.799999999999999,0.7999999999999972,326.4183
2024-12-20 00:15:00,46,138.4549,2652.0,3.5,3.799999999999999,0.7999999999999972,328.6485
2024-12-20 00:18:00,46,133.4201,2652.0,3.5,4.1000000000000005,0.6999999999999993,331.7638
2024-12-20 00:21:00,47,136.3715,2652.0,3.599999999999998,3.8999999999999995,0.8000000000000007,335.9397
2024-12-20 00:24:00,46,142.7951,2652.0,3.5,3.8999999999999995,0.8999999999999986,327.3771
2024-12-20 00:27:00,47,144.8785,2653.0,3.599999999999998,3.799999999999999,0.8000000000000007,342.021
2024-12-20 00:30:00,48,139.0625,2653.0,3.599999999999998,3.8999999999999995,0.8000000000000007,343.0067
2024-12-20 00:33:00,48,139.4965,2653.0,3.6999999999999993,4.1000000000000005,0.8000000000000007,343.3941
2024-12-20 00:36:00,47,137.5868,2653.0,3.599999999999998,3.999999999999999,0.8000000000000007,341.4493
2024-12-20 00:39:00,47,138.0208,2653.0,3.599999999999998,3.8999999999999995,0.8000000000000007,340.7259
2024-12-20 00:42:00,47,135.4167,2653.0,3.400000000000002,3.999999999999999,0.8999999999999986,336.9853
2024-12-20 00:45:00,46,136.8056,2653.0,3.5,4.1000000000000005,0.8999999999999986,340.9264
2024-12-20 00:48:00,46,134.7222,2653.0,3.5,3.8999999999999995,0.7999999999999972,330.0517
2024-12-20 00:51:00,47,133.6806,2653.0,3.599999999999998,3.999999999999999,0.8000000000000007,335.4166
2024-12-20 00:54:00,46,134.8958,2653.0,3.599999999999998,3.999999999999999,0.8000000000000007,336.142
2024-12-20 00:57:00,47,134.7222,2653.0,3.5,3.8999999999999995,0.7999999999999972,339.6392
2024-12-20 01:00:00,47,134.8958,2653.0,3.5,3.999999999999999,0.6999999999999993,327.1388
2024-12-20 01:03:00,45,137.5,2653.0,3.5,3.8,0.7999999999999972,329.7146
2024-12-20 01:06:00,45,134.6354,2653.0,3.5,3.8,0.5999999999999979,320.891
2024-12-20 01:09:00,45,137.3264,2653.0,3.3999999999999986,3.8999999999999995,0.6999999999999993,321.1398
2024-12-20 01:12:00,46,135.3299,2653.0,3.3999999999999986,3.8999999999999995,0.8000000000000007,327.7506
2024-12-20 01:15:00,46,135.1563,2653.0,3.3999999999999986,3.8999999999999995,0.8000000000000007,328.587
2024-12-20 01:18:00,45,134.2014,2653.0,3.3999999999999986,3.8999999999999995,0.8000000000000007,325.1185
2024-12-20 01:21:00,46,135.9375,2653.0,3.3999999999999986,3.8999999999999995,0.8999999999999986,326.827
2024-12-20 01:24:00,45,135.9375,2653.0,3.5,3.799999999999999,0.7999999999999972,323.7885
2024-12-20 01:27:00,45,136.8056,2654.0,3.6000000000000014,3.8999999999999995,0.7999999999999972,330.7452
2024-12-20 01:30:00,46,137.7604,2654.0,3.3999999999999986,3.8999999999999995,0.8000000000000007,329.4427
2024-12-20 01:33:00,45,134.0278,2654.0,3.3999999999999986,3.8999999999999995,0.8000000000000007,329.3062
2024-12-20 01:36:00,45,134.1146,2654.0,3.5,3.8999999999999995,0.6999999999999993,329.9504
2024-12-20 01:39:00,46,134.1146,2654.0,3.3999999999999986,4.000000000000001,1.0,333.0768
2024-12-20 01:42:00,46,133.7674,2654.0,3.6000000000000014,3.8999999999999995,0.7999999999999972,327.1687
2024-12-20 01:45:00,45,133.1597,2654.0,3.3999999999999986,3.8999999999999995,0.6999999999999993,326.3224
2024-12-20 01:48:00,45,137.1528,2654.0,3.3999999999999986,3.8999999999999995,0.6999999999999993,325.5387
2024-12-20 01:51:00,46,134.2014,2654.0,3.3999999999999986,3.8999999999999995,0.9000000000000021,327.3775
2024-12-20 01:54:00,46,141.4063,2654.0,3.6000000000000014,3.8999999999999995,0.7999999999999972,326.3128
2024-12-20 01:57:00,47,137.934,2654.0,3.6000000000000014,3.8999999999999995,0.7999999999999972,335.0782
2024-12-20 02:00:00,46,135.3299,2654.0,3.5,3.8999999999999995,0.6999999999999993,323.8965
2024-12-20 02:03:00,45,135.1563,2654.0,3.3999999999999986,3.8999999999999995,0.6999999999999993,323.8687
2024-12-20 02:06:00,45,131.5104,2654.0,3.5,3.8999999999999995,0.6999999999999993,327.3947
2024-12-20 02:09:00,46,128.9063,2654.0,3.3999999999999986,3.8999999999999995,0.6999999999999993,328.9548
2024-12-20 02:12:00,45,133.5938,2654.0,3.5,3.8999999999999995,0.6999999999999993,323.7281
2024-12-20 02:15:00,45,132.1181,2654.0,3.5,3.999999999999999,0.6999999999999993,326.3942
2024-12-20 02:18:00,45,131.4236,2654.0,3.3999999999999986,3.8999999999999995,0.6999999999999993,323.5035
2024-12-20 02:21:00,46,131.4236,2654.0,3.3999999999999986,3.8,0.8000000000000007,327.4696
2024-12-20 02:24:00,44,130.7292,2654.0,3.299999999999997,3.8999999999999995,0.8000000000000007,320.7562
2024-12-20 02:27:00,45,136.0243,2655.0,3.5,3.8,0.6999999999999993,319.0766
2024-12-20 02:30:00,45,133.8542,2655.0,3.3999999999999986,3.8,0.6999999999999993,316.4481
2024-12-20 02:33:00,45,131.1632,2655.0,3.299999999999997,3.8999999999999995,0.7000000000000028,317.2163
2024-12-20 02:36:00,44,131.25,2655.0,3.3999999999999986,3.8999999999999995,0.8000000000000007,318.2577
2024-12-20 02:39:00,44,135.3299,2655.0,3.3000000000000007,3.8,0.8000000000000007,318.2997
2024-12-20 02:42:00,46,142.9688,2655.0,3.3999999999999986,3.6999999999999993,0.8000000000000007,332.4273
2024-12-20 02:45:00,45,139.8438,2655.0,3.3999999999999986,3.8999999999999995,0.8000000000000007,326.8799
2024-12-20 02:48:00,46,140.191,2655.0,3.5,3.6999999999999993,0.6999999999999993,325.5574
2024-12-20 02:51:00,45,139.0625,2655.0,3.5,3.8000000000000007,0.6999999999999993,330.7614
2024-12-20 02:54:00,44,136.8924,2655.0,3.5,3.6999999999999993,0.8000000000000007,321.4239
2024-12-20 02:57:00,45,134.6354,2655.0,3.3999999999999986,3.799999999999999,0.9000000000000021,325.3835
2024-12-20 03:00:00,46,138.0208,2655.0,3.3999999999999986,3.6999999999999993,0.6999999999999993,321.9738
2024-12-20 03:03:00,46,135.3299,2655.0,3.3999999999999986,3.8999999999999995,0.8000000000000007,327.2116
2024-12-20 03:06:00,45,137.3264,2655.0,3.1999999999999993,3.8999999999999995,0.8999999999999986,325.8435
2024-12-20 03:09:00,45,134.2014,2655.0,3.299999999999997,3.8,0.7000000000000028,320.437
2024-12-20 03:12:00,46,133.3333,2655.0,3.3999999999999986,3.8,0.7000000000000028,326.114
2024-12-20 03:15:00,45,132.9861,2655.0,3.3999999999999986,3.8999999999999995,0.8000000000000007,322.4209
2024-12-20 03:18:00,46,133.2465,2655.0,3.5,3.8,0.6999999999999993,323.1805
2024-12-20 03:21:00,44,134.1146,2655.0,3.299999999999997,3.8,0.8000000000000007,321.9948
2024-12-20 03:24:00,45,133.7674,2655.0,3.299999999999997,3.8999999999999995,0.8000000000000007,322.8758
2024-12-20 03:27:00,45,132.1181,2656.0,3.3999999999999986,3.8,0.8000000000000007,321.4932
2024-12-20 03:30:00,45,129.7743,2656.0,3.3999999999999986,3.8999999999999995,0.7000000000000028,317.5869
2024-12-20 03:33:00,43,129.8611,2656.0,3.3000000000000007,3.8,0.8000000000000007,304.7022
2024-12-20 03:36:00,44,130.6424,2656.0,3.3000000000000007,3.8,0.8000000000000007,311.8913
2024-12-20 03:39:00,43,130.5556,2656.0,3.3000000000000007,3.8999999999999995,0.6999999999999993,307.4131
2024-12-20 03:42:00,43,130.1215,2656.0,3.1999999999999993,3.7,0.6999999999999993,311.0021
2024-12-20 03:45:00,43,129.3403,2656.0,3.3000000000000007,3.8,0.6999999999999993,308.9392
2024-12-20 03:48:00,43,129.9479,2656.0,3.1999999999999993,3.8,0.8000000000000007,308.8297
2024-12-20 03:51:00,44,133.5938,2656.0,3.3000000000000007,3.8,0.8000000000000007,316.2152
2024-12-20 03:54:00,44,130.5556,2656.0,3.1999999999999993,3.8,0.8000000000000007,312.4421
2024-12-20 03:57:00,43,128.9931,2656.0,3.1999999999999993,3.8999999999999995,0.6999999999999993,310.8221
2024-12-20 04:00:00,43,133.5938,2656.0,3.1999999999999993,3.8,0.8000000000000007,315.7776
2024-12-20 04:03:00,44,130.7292,2656.0,3.3000000000000007,3.7,0.8000000000000007,312.5759
2024-12-20 04:06:00,44,129.6875,2656.0,3.3000000000000007,3.8,0.6999999999999993,311.9054
2024-12-20 04:09:00,44,131.4236,2656.0,3.3000000000000007,3.8999999999999995,0.8000000000000007,310.004
2024-12-20 04:12:00,43,130.1215,2656.0,3.3000000000000007,3.7,0.8000000000000007,307.1336
2024-12-20 04:15:00,43,130.3819,2656.0,3.1999999999999993,3.7,0.6999999999999993,303.2748
2024-12-20 04:18:00,43,130.6424,2656.0,3.099999999999998,3.8,0.9000000000000021,306.1189
2024-12-20 04:21:00,43,130.1215,2656.0,3.1999999999999993,3.5999999999999996,0.6999999999999993,299.3135
2024-12-20 04:24:00,43,129.7743,2656.0,3.1000000000000014,3.5999999999999996,0.7999999999999972,300.5372
2024-12-20 04:27:00,43,131.5104,2657.0,3.3000000000000007,3.6999999999999993,0.6999999999999993,306.6076
2024-12-20 04:30:00,43,128.9063,2657.0,3.1999999999999993,3.7,0.6999999999999993,305.0226
2024-12-20 04:33:00,43,128.9063,2657.0,3.1000000000000014,3.5999999999999996,0.7999999999999972,299.1525
2024-12-20 04:36:00,42,131.0764,2657.0,3.1000000000000014,3.5999999999999996,0.6999999999999993,299.5984
2024-12-20 04:39:00,42,128.9063,2657.0,3.1999999999999993,3.5,0.6000000000000014,299.116
2024-12-20 04:42:00,41,130.2951,2657.0,3.099999999999998,3.5999999999999996,0.5,300.3586
2024-12-20 04:45:00,44,130.2083,2657.0,3.1999999999999993,3.7,0.9000000000000021,313.0424
2024-12-20 04:48:00,46,129.9479,2657.0,3.1999999999999993,3.5999999999999996,1.1000000000000014,329.3757
2024-12-20 04:51:00,45,128.3854,2657.0,3.3000000000000007,3.7,0.8999999999999986,323.1633
2024-12-20 04:54:00,44,130.2083,2657.0,3.3000000000000007,3.7,0.8000000000000007,315.1953
2024-12-20 04:57:00,44,130.3819,2657.0,3.3000000000000007,3.8,0.8000000000000007,308.3118
2024-12-20 05:00:00,43,129.8611,2657.0,3.1999999999999993,3.5999999999999996,0.8000000000000007,304.5627
2024-12-20 05:03:00,44,127.5174,2657.0,3.099999999999998,3.7,0.9000000000000021,311.0262
2024-12-20 05:06:00,45,128.125,2657.0,3.3000000000000007,3.5999999999999996,0.6999999999999993,321.0211
2024-12-20 05:09:00,44,127.2569,2657.0,3.1999999999999993,3.6999999999999993,0.9000000000000021,308.5654
2024-12-20 05:12:00,44,128.3854,2657.0,3.1999999999999993,3.5999999999999996,0.9000000000000021,306.4308
2024-12-20 05:15:00,44,127.5174,2657.0,3.1999999999999993,3.8,0.9000000000000021,310.9613
2024-12-20 05:18:00,44,126.4757,2657.0,3.1999999999999993,3.8,0.9000000000000021,311.8293
2024-12-20 05:21:00,44,127.2569,2657.0,3.3999999999999986,3.6999999999999993,0.9000000000000021,309.433
2024-12-20 05:24:00,45,127.6042,2657.0,3.3000000000000007,3.8,1.0,315.4299
2024-12-20 05:27:00,44,131.5104,2658.0,3.3000000000000007,3.8,0.8999999999999986,317.0874
2024-12-20 05:30:00,45,129.2535,2658.0,3.3000000000000007,3.799999999999999,0.8999999999999986,313.9333
2024-12-20 05:33:00,44,128.6458,2658.0,3.1999999999999993,3.6999999999999993,1.0,312.3559
2024-12-20 05:36:00,44,129.8611,2658.0,3.3999999999999986,3.6999999999999993,0.7000000000000028,314.295
2024-12-20 05:39:00,44,128.8194,2658.0,3.3000000000000007,3.8,0.8999999999999986,317.2483
2024-12-20 05:42:00,45,137.7604,2658.0,3.1999999999999993,3.8999999999999995,1.1000000000000014,329.1848
2024-12-20 05:45:00,44,132.0313,2658.0,3.3999999999999986,3.5999999999999996,0.9000000000000021,323.0135
2024-12-20 05:48:00,46,128.9931,2658.0,3.3999999999999986,3.6999999999999993,0.8000000000000007,317.0024
2024-12-20 05:51:00,45,128.8194,2658.0,3.3000000000000007,3.8,0.8999999999999986,319.5858
2024-12-20 05:54:00,45,128.6458,2658.0,3.3000000000000007,3.8,0.8999999999999986,321.1482
2024-12-20 05:57:00,44,130.3819,2658.0,3.3999999999999986,3.6999999999999993,0.8000000000000007,318.3379
2024-12-20 06:00:00,45,130.2083,2658.0,3.3000000000000007,3.8,0.8999999999999986,318.8114
2024-12-20 06:03:00,46,129.9479,2658.0,3.3000000000000007,3.8,1.0999999999999979,330.144
2024-12-20 06:06:00,45,130.2083,2658.0,3.3999999999999986,3.8999999999999995,0.9000000000000021,323.7169
2024-12-20 06:09:00,44,130.6424,2658.0,3.400000000000002,3.6999999999999993,0.8999999999999986,323.994
2024-12-20 06:12:00,45,134.5486,2658.0,3.3999999999999986,3.8,0.9000000000000021,323.6504
2024-12-20 06:15:00,45,130.9896,2658.0,3.3000000000000007,3.8,1.0,324.1642
2024-12-20 06:18:00,45,129.5139,2658.0,3.3000000000000007,3.6999999999999993,0.8999999999999986,322.2523
2024-12-20 06:21:00,45,133.6806,2658.0,3.3000000000000007,3.8999999999999995,0.8999999999999986,323.4395
2024-12-20 06:24:00,44,129.4271,2658.0,3.3000000000000007,3.8999999999999995,0.8000000000000007,318.9256
2024-12-20 06:27:00,44,129.2535,2659.0,3.3000000000000007,3.8,0.8000000000000007,308.1089
2024-12-20 06:30:00,42,128.9063,2659.0,3.3000000000000007,3.8,0.6999999999999993,305.5495
2024-12-20 06:33:00,43,129.3403,2659.0,3.1999999999999993,3.5999999999999996,0.9000000000000021,313.4692
2024-12-20 06:36:00,42,128.559,2659.0,3.1000000000000014,3.5,0.8999999999999986,299.1208
2024-12-20 06:39:00,42,128.4722,2659.0,3.099999999999998,3.7,0.6000000000000014,299.2434
2024-12-20 06:42:00,43,127.6042,2659.0,2.8999999999999986,3.8,1.1000000000000014,300.6906
2024-12-20 06:45:00,42,131.8576,2659.0,3.1000000000000014,3.6000000000000005,0.6999999999999993,300.991
2024-12-20 06:48:00,42,135.4167,2659.0,3.1000000000000014,3.5,0.6999999999999993,306.376
2024-12-20 06:51:00,44,139.2361,2659.0,3.3000000000000007,3.5999999999999996,0.8000000000000007,316.0845
2024-12-20 06:54:00,44,134.5486,2659.0,3.3000000000000007,3.5,0.8999999999999986,322.5799
2024-12-20 06:57:00,43,133.4201,2659.0,3.3000000000000007,3.7,0.8000000000000007,313.504
2024-12-20 07:00:00,43,132.9861,2659.0,3.1999999999999993,3.6999999999999993,0.8000000000000007,305.1391
2024-12-20 07:03:00,44,130.2083,2659.0,3.1999999999999993,3.8,0.9000000000000021,306.2469
2024-12-20 07:06:00,44,128.9931,2659.0,3.1999999999999993,3.8,0.8000000000000007,307.2854
2024-12-20 07:09:00,43,128.559,2659.0,3.1999999999999993,3.8,0.9000000000000021,314.7091
2024-12-20 07:12:00,45,128.9931,2659.0,3.1999999999999993,3.7,0.9000000000000021,316.9351
2024-12-20 07:15:00,44,129.5139,2659.0,3.1999999999999993,3.7,0.9000000000000021,310.19
2024-12-20 07:18:00,44,127.7778,2659.0,3.1999999999999993,3.7,0.9000000000000021,309.766
2024-12-20 07:21:00,44,129.4271,2659.0,3.1999999999999993,3.8,0.8000000000000007,311.78
2024-12-20 07:24:00,44,131.8576,2659.0,3.1000000000000014,3.7,1.0,307.2425
2024-12-20 07:27:00,44,129.3403,2660.0,3.3000000000000007,3.8,0.8999999999999986,319.579
2024-12-20 07:30:00,46,131.9444,2660.0,3.3000000000000007,3.8,1.0,326.6903
2024-12-20 07:33:00,45,135.7639,2660.0,3.3999999999999986,3.5999999999999996,0.8999999999999986,328.6987
2024-12-20 07:36:00,46,132.8125,2660.0,3.5,4.2,0.9000000000000021,329.174
2024-12-20 07:39:00,45,131.0764,2660.0,3.3000000000000007,3.8999999999999995,1.0,329.2732
2024-12-20 07:42:00,44,134.0278,2660.0,3.400000000000002,3.8,0.8000000000000007,318.7457
2024-12-20 07:45:00,44,130.3819,2660.0,3.1999999999999993,3.8,0.9000000000000021,306.2777
2024-12-20 07:48:00,44,130.5556,2660.0,3.1999999999999993,3.7,0.8000000000000007,312.5059
2024-12-20 07:51:00,43,132.3785,2660.0,3.1999999999999993,3.7,0.6000000000000014,304.8217
2024-12-20 07:54:00,43,130.7292,2660.0,3.3000000000000007,3.8,0.8000000000000007,307.3885
2024-12-20 07:57:00,43,130.6424,2660.0,3.3000000000000007,3.8,0.8000000000000007,311.2403
2024-12-20 08:00:00,43,129.8611,2660.0,3.5,3.8,0.6999999999999993,306.7513
2024-12-20 08:03:00,41,132.9861,2660.0,3.200000000000003,3.7,0.6999999999999993,297.7586
2024-12-20 08:06:00,42,128.6458,2660.0,3.1999999999999993,3.7,0.6999999999999993,300.6653
2024-12-20 08:09:00,42,129.5139,2660.0,3.1000000000000014,3.7,0.6999999999999993,305.2185
2024-12-20 08:12:00,42,129.3403,2660.0,3.3000000000000007,3.8,0.6999999999999993,303.7563
2024-12-20 08:15:00,42,134.8958,2660.0,3.1000000000000014,3.7,0.6999999999999993,299.216
2024-12-20 08:18:00,41,131.4236,2660.0,3.1000000000000014,3.6000000000000005,0.6999999999999993,299.2493
2024-12-20 08:21:00,43,132.5521,2660.0,3.200000000000003,3.6000000000000005,0.7999999999999972,307.5192
2024-12-20 08:24:00,43,132.1181,2660.0,3.200000000000003,3.5,0.6999999999999993,303.6977
2024-12-20 08:27:00,43,131.5104,2661.0,3.1999999999999993,3.6000000000000005,1.1000000000000014,305.1854
2024-12-20 08:30:00,43,131.8576,2661.0,3.1999999999999993,3.7,0.9000000000000021,309.1584
2024-12-20 08:33:00,44,136.2847,2661.0,3.1999999999999993,3.6000000000000005,0.9000000000000021,310.393
2024-12-20 08:36:00,42,136.0243,2661.0,3.1999999999999993,3.7,0.9000000000000021,308.3006
2024-12-20 08:39:00,44,135.3299,2661.0,3.3000000000000007,3.6000000000000005,0.9000000000000021,315.8352
2024-12-20 08:42:00,44,134.0278,2661.0,3.1999999999999993,3.7,0.9000000000000021,313.1167
2024-12-20 08:45:00,44,134.5486,2661.0,3.3000000000000007,3.5999999999999996,0.8000000000000007,311.8568
2024-12-20 08:48:00,43,136.0243,2661.0,3.3000000000000007,3.5999999999999996,0.9000000000000021,313.7104
2024-12-20 08:51:00,44,136.7188,2661.0,3.3000000000000007,3.6000000000000005,0.8999999999999986,316.2536
2024-12-20 08:54:00,46,137.3264,2661.0,3.3000000000000007,3.8,1.0,325.1426
2024-12-20 08:57:00,44,133.4201,2661.0,3.1999999999999993,3.7,1.0,316.2103
2024-12-20 09:00:00,44,137.5868,2661.0,3.3000000000000007,3.7,0.8999999999999986,319.7611
2024-12-20 09:03:00,44,138.4549,2661.0,3.3000000000000007,3.7,0.8000000000000007,323.3617
2024-12-20 09:06:00,43,137.3264,2661.0,3.3000000000000007,3.5,0.8000000000000007,310.025
2024-12-20 09:09:00,43,136.3715,2661.0,3.3000000000000007,3.5999999999999996,0.8000000000000007,315.4546
2024-12-20 09:12:00,45,138.8021,2661.0,3.3999999999999986,3.799999999999999,0.9000000000000021,324.8915
2024-12-20 09:15:00,45,142.7083,2661.0,3.5,3.5999999999999996,0.8000000000000007,325.3797
2024-12-20 09:18:00,46,141.4063,2661.0,3.3999999999999986,3.5,1.0,331.1367
2024-12-20 09:21:00,47,146.2674,2661.0,3.5,3.5999999999999996,1.0,338.2546
2024-12-20 09:24:00,49,141.4931,2661.0,3.6000000000000014,3.6999999999999993,1.1999999999999993,347.4944
2024-12-20 09:27:00,48,140.7986,2662.0,3.900000000000002,3.8999999999999995,1.0,353.6916
2024-12-20 09:30:00,47,144.6181,2662.0,3.8000000000000007,3.8999999999999995,0.8000000000000007,349.8195
2024-12-20 09:33:00,45,130.3819,2662.0,3.6999999999999993,3.8999999999999995,0.8000000000000007,337.6917
2024-12-20 09:36:00,44,138.8021,2662.0,3.5,3.8999999999999995,1.0,335.8073
2024-12-20 09:39:00,46,132.9861,2662.0,3.6000000000000014,3.8,0.7999999999999972,330.3929
2024-12-20 09:42:00,47,138.6285,2662.0,3.8000000000000007,3.8999999999999995,0.8000000000000007,335.7241
2024-12-20 09:45:00,46,135.7639,2662.0,3.8000000000000007,3.8999999999999995,0.8999999999999986,335.8623
2024-12-20 09:48:00,45,138.5417,2662.0,3.8000000000000007,3.8,0.5999999999999979,334.4462
2024-12-20 09:51:00,46,138.6285,2662.0,3.6000000000000014,3.8999999999999995,0.7999999999999972,334.9394
2024-12-20 09:54:00,45,138.8021,2662.0,3.6000000000000014,3.8,0.7999999999999972,328.9535
2024-12-20 09:57:00,45,137.5868,2662.0,3.6000000000000014,3.6000000000000005,0.8999999999999986,329.7477
2024-12-20 10:00:00,45,140.7986,2662.0,3.6000000000000014,3.8,0.7999999999999972,329.3463
2024-12-20 10:03:00,47,147.7431,2662.0,3.6000000000000014,3.8,1.0,343.1085
2024-12-20 10:06:00,47,148.6111,2662.0,3.8000000000000007,3.5999999999999996,0.9000000000000021,344.5171
2024-12-20 10:09:00,50,162.3264,2662.0,3.8000000000000007,3.5999999999999996,1.1999999999999993,359.6493
2024-12-20 10:12:00,52,159.375,2662.0,4.100000000000001,3.5999999999999996,1.1999999999999993,367.9057
2024-12-20 10:15:00,51,152.7778,2662.0,4.100000000000001,3.8,1.0,378.7053
2024-12-20 10:18:00,52,153.9931,2662.0,4.199999999999999,3.999999999999999,0.9000000000000021,379.8755
2024-12-20 10:21:00,51,153.7326,2662.0,4.100000000000001,3.8999999999999995,1.0,371.4252
2024-12-20 10:24:00,50,151.8229,2662.0,4.100000000000001,3.8,0.8999999999999986,366.635
2024-12-20 10:27:00,50,152.8646,2663.0,4.100000000000001,3.8999999999999995,0.8999999999999986,365.7655
2024-12-20 10:30:00,50,149.0451,2663.0,4.0,3.8999999999999995,0.8000000000000007,362.3628
2024-12-20 10:33:00,50,148.0035,2663.0,4.0,3.8999999999999995,0.8000000000000007,361.0362
2024-12-20 10:36:00,49,149.9132,2663.0,4.0,3.8999999999999995,0.8000000000000007,357.4163
2024-12-20 10:39:00,49,148.7847,2663.0,3.8000000000000007,3.8,1.0,362.5663
2024-12-20 10:42:00,50,148.9583,2663.0,4.0,3.8999999999999995,0.8999999999999986,360.6538
2024-12-20 10:45:00,49,148.3507,2663.0,3.8999999999999986,3.8999999999999995,0.9000000000000021,356.7371
2024-12-20 10:48:00,49,148.9583,2663.0,4.100000000000001,3.8999999999999995,0.6999999999999993,359.9489
2024-12-20 10:51:00,48,152.3438,2663.0,3.8000000000000007,3.8,0.8999999999999986,351.6149
2024-12-20 10:54:00,51,159.2014,2663.0,3.8999999999999986,3.5999999999999996,1.2000000000000028,372.9244
2024-12-20 10:57:00,51,154.0798,2663.0,4.100000000000001,3.8,1.0999999999999979,375.1601
2024-12-20 11:00:00,49,151.8229,2663.0,4.0,3.8999999999999995,0.8999999999999986,359.7907
2024-12-20 11:03:00,50,150.1736,2663.0,4.0,3.8,0.8999999999999986,363.5309
2024-12-20 11:06:00,49,149.8264,2663.0,4.0,3.8999999999999995,0.8000000000000007,359.212
2024-12-20 11:09:00,49,150.6944,2663.0,3.6999999999999993,3.8,1.0,356.9954
2024-12-20 11:12:00,49,150.5208,2663.0,3.8999999999999986,3.8,0.8000000000000007,354.8372
2024-12-20 11:15:00,50,148.9583,2663.0,3.8999999999999986,3.8,0.8000000000000007,357.1463
2024-12-20 11:18:00,48,151.9965,2663.0,3.8000000000000007,3.8,0.8999999999999986,347.7611
2024-12-20 11:21:00,49,145.8333,2663.0,3.6999999999999993,3.6999999999999993,0.8999999999999986,348.0092
2024-12-20 11:24:00,48,149.6528,2663.0,3.6999999999999993,3.5999999999999996,0.8000000000000007,345.6335
2024-12-20 11:27:00,46,148.1771,2664.0,4.0,3.799999999999999,0.6999999999999993,332.6249
2024-12-20 11:30:00,48,151.6493,2664.0,3.6999999999999993,3.6999999999999993,0.9000000000000021,345.0923
2024-12-20 11:33:00,48,149.8264,2664.0,3.8000000000000007,3.5,0.8999999999999986,352.1588
2024-12-20 11:36:00,49,153.125,2664.0,3.8000000000000007,3.8999999999999995,0.8999999999999986,353.6336
2024-12-20 11:39:00,49,151.1285,2664.0,4.0,3.8,0.8999999999999986,361.0354
2024-12-20 11:42:00,50,154.6007,2664.0,4.100000000000001,3.8999999999999995,1.0,358.3202
2024-12-20 11:45:00,50,158.3333,2664.0,3.8999999999999986,3.5999999999999996,0.9000000000000021,362.2915
2024-12-20 11:48:00,50,161.8924,2664.0,4.0,3.700000000000001,0.8999999999999986,362.9174
2024-12-20 11:51:00,50,162.2396,2664.0,4.0,3.5999999999999996,1.1000000000000014,365.9737
2024-12-20 11:54:00,51,161.8924,2664.0,4.199999999999999,3.8000000000000007,1.0,378.2953
2024-12-20 11:57:00,52,161.0243,2664.0,4.300000000000001,3.700000000000001,1.0999999999999979,383.2175
2024-12-20 12:00:00,53,162.2396,2664.0,4.5,3.700000000000001,1.1999999999999993,392.5434
2024-12-20 12:03:00,54,161.6319,2664.0,4.300000000000001,3.9000000000000004,1.3000000000000007,405.4684
2024-12-20 12:06:00,54,161.6319,2664.0,4.5,4.0,1.1999999999999993,407.3258
2024-12-20 12:09:00,55,162.6736,2664.0,4.5,4.0,1.1000000000000014,406.2257
2024-12-20 12:12:00,54,160.7639,2664.0,4.5,4.1,1.1999999999999993,406.9626
2024-12-20 12:15:00,56,161.9792,2664.0,4.600000000000001,4.1,1.2999999999999972,420.2766
2024-12-20 12:18:00,56,161.8924,2664.0,4.599999999999998,4.1,1.1999999999999993,415.8382
2024-12-20 12:21:00,56,162.3264,2664.0,4.699999999999999,4.1,1.1999999999999993,418.0948
2024-12-20 12:24:00,56,162.4132,2664.0,4.699999999999999,4.1,1.1000000000000014,417.5926
2024-12-20 12:27:00,56,163.3681,2665.0,4.699999999999999,4.1000000000000005,1.1000000000000014,409.8493
2024-12-20 12:30:00,55,162.3264,2665.0,4.600000000000001,4.0,1.0,404.5369
2024-12-20 12:33:00,55,160.5035,2665.0,4.399999999999999,4.0,1.1000000000000014,401.1101
2024-12-20 12:36:00,54,160.2431,2665.0,4.5,4.2,1.0,394.765
2024-12-20 12:39:00,54,158.5938,2665.0,4.300000000000001,4.1000000000000005,1.1999999999999993,398.2139
2024-12-20 12:42:00,53,155.816,2665.0,4.5,4.000000000000001,0.8000000000000007,390.8179
2024-12-20 12:45:00,54,157.6389,2665.0,4.399999999999999,4.000000000000001,1.1000000000000014,400.5906
2024-12-20 12:48:00,54,158.3333,2665.0,4.399999999999999,4.1000000000000005,1.1000000000000014,395.2356
2024-12-20 12:51:00,53,160.7639,2665.0,4.399999999999999,4.000000000000001,1.1000000000000014,399.2812
2024-12-20 12:54:00,54,167.0139,2665.0,4.900000000000002,4.000000000000001,0.8000000000000007,405.6247
2024-12-20 12:57:00,56,166.4063,2665.0,4.600000000000001,4.000000000000001,1.1999999999999993,410.3807
2024-12-20 13:00:00,56,172.2222,2665.0,4.600000000000001,3.8000000000000007,1.1999999999999993,408.0161
2024-12-20 13:03:00,55,168.4028,2665.0,4.600000000000001,3.9000000000000004,1.0999999999999979,413.058
2024-12-20 13:06:00,54,166.7535,2665.0,4.399999999999999,3.8000000000000007,1.2000000000000028,405.4522
2024-12-20 13:09:00,55,165.2778,2665.0,4.5,4.000000000000001,1.1000000000000014,404.1297
2024-12-20 13:12:00,54,162.934,2665.0,4.399999999999999,4.000000000000001,1.1000000000000014,401.7088
2024-12-20 13:15:00,55,162.934,2665.0,4.600000000000001,4.000000000000001,1.0999999999999979,406.2792
2024-12-20 13:18:00,54,161.5451,2665.0,4.600000000000001,4.000000000000001,1.0999999999999979,409.4124
2024-12-20 13:21:00,54,163.8021,2665.0,4.600000000000001,4.000000000000001,0.8999999999999986,404.719
2024-12-20 13:24:00,54,162.3264,2665.0,4.600000000000001,3.8999999999999995,1.1999999999999993,410.3645
2024-12-20 13:27:00,55,165.7118,2666.0,4.600000000000001,4.000000000000001,1.0999999999999979,403.9937
2024-12-20 13:30:00,55,163.1076,2666.0,4.700000000000003,4.000000000000001,1.0,403.1465
2024-12-20 13:33:00,54,161.8056,2666.0,4.600000000000001,4.000000000000001,1.0,398.608
2024-12-20 13:36:00,54,164.0625,2666.0,4.399999999999999,4.000000000000001,1.1000000000000014,398.6413
2024-12-20 13:39:00,55,164.1493,2666.0,4.600000000000001,4.2,1.0999999999999979,409.7411
2024-12-20 13:42:00,55,164.2361,2666.0,4.600000000000001,4.1,1.0,407.3916
2024-12-20 13:45:00,56,164.4965,2666.0,4.600000000000001,4.1,1.1999999999999993,411.7817
2024-12-20 13:48:00,55,164.2361,2666.0,4.600000000000001,4.1,1.0999999999999979,407.1676
2024-12-20 13:51:00,55,163.1076,2666.0,4.5,4.0,1.1000000000000014,403.8347
2024-12-20 13:54:00,55,162.7604,2666.0,4.5,4.0,1.1000000000000014,400.5207
2024-12-20 13:57:00,56,165.2778,2666.0,4.5,4.0,1.3999999999999986,411.4146
2024-12-20 14:00:00,55,165.9722,2666.0,4.599999999999998,4.1,1.1000000000000014,408.0512
2024-12-20 14:03:00,56,166.6667,2666.0,4.5,4.0,1.1999999999999993,417.374
2024-12-20 14:06:00,58,166.5799,2666.0,4.600000000000001,4.1,1.5,429.0495
2024-12-20 14:09:00,58,165.8854,2666.0,4.799999999999997,4.1,1.2000000000000028,429.0377
2024-12-20 14:12:00,58,165.9722,2666.0,4.899999999999999,4.1,1.2000000000000028,433.349
2024-12-20 14:15:00,59,170.5729,2666.0,4.899999999999999,4.199999999999999,1.3000000000000007,449.507
2024-12-20 14:18:00,61,168.316,2666.0,4.899999999999999,4.199999999999999,1.3999999999999986,449.4731
2024-12-20 14:21:00,60,170.4861,2666.0,4.899999999999999,4.199999999999999,1.3000000000000007,454.8817
2024-12-20 14:24:00,60,167.2743,2666.0,5.099999999999998,4.299999999999999,1.3000000000000007,456.5636
2024-12-20 14:27:00,60,169.0104,2667.0,5.199999999999999,4.3999999999999995,1.4000000000000021,454.8237
2024-12-20 14:30:00,60,168.8368,2667.0,5.199999999999999,4.3,1.1999999999999993,449.5178
2024-12-20 14:33:00,62,165.7986,2667.0,5.199999999999999,4.3,1.3000000000000007,453.618
2024-12-20 14:36:00,60,166.5799,2667.0,5.100000000000001,4.499999999999999,1.2999999999999972,453.0627
2024-12-20 14:39:00,61,171.0938,2667.0,5.0,4.3,1.1999999999999993,451.7988
2024-12-20 14:42:00,59,170.0521,2667.0,5.100000000000001,4.3999999999999995,1.1999999999999993,448.0159
2024-12-20 14:45:00,60,166.7535,2667.0,5.0,4.299999999999999,1.1999999999999993,446.6851
2024-12-20 14:48:00,60,167.9688,2667.0,5.199999999999999,4.3999999999999995,1.1999999999999993,445.7501
2024-12-20 14:51:00,60,167.0139,2667.0,5.100000000000001,4.299999999999999,1.1999999999999993,443.7048
2024-12-20 14:54:00,60,167.7083,2667.0,4.899999999999999,4.299999999999999,1.3000000000000007,445.6048
2024-12-20 14:57:00,60,168.4028,2667.0,5.0,4.199999999999999,1.2999999999999972,447.6093
2024-12-20 15:00:00,60,168.8368,2667.0,5.300000000000001,4.3999999999999995,1.3000000000000007,451.1208
2024-12-20 15:03:00,61,167.2743,2667.0,5.199999999999999,4.4,1.1999999999999993,450.7782
2024-12-20 15:06:00,61,169.184,2667.0,5.0,4.299999999999999,1.5,456.098
2024-12-20 15:09:00,61,169.0104,2667.0,5.099999999999998,4.3999999999999995,1.3000000000000007,456.4307
2024-12-20 15:12:00,62,169.4444,2667.0,5.099999999999998,4.4,1.4000000000000021,464.531
2024-12-20 15:15:00,61,169.0104,2667.0,5.099999999999998,4.500000000000001,1.4000000000000021,460.4109
2024-12-20 15:18:00,62,169.184,2667.0,5.099999999999998,4.4,1.3000000000000007,461.421
2024-12-20 15:21:00,61,169.4444,2667.0,5.099999999999998,4.4,1.3000000000000007,452.8854
2024-12-20 15:24:00,61,169.7049,2667.0,5.300000000000001,4.4,1.3000000000000007,457.2003
2024-12-20 15:27:00,61,170.4861,2668.0,5.300000000000001,4.4,1.1999999999999993,460.1379
2024-12-20 15:30:00,62,169.8785,2668.0,5.399999999999999,4.3999999999999995,1.3000000000000007,466.2988
2024-12-20 15:33:00,62,169.2708,2668.0,5.299999999999997,4.6000000000000005,1.3000000000000007,468.6128
2024-12-20 15:36:00,63,169.3577,2668.0,5.399999999999999,4.500000000000001,1.1999999999999993,471.645
2024-12-20 17:33:00,59,155.7292,2670.0,5.099999999999998,4.8,1.0,438.4865
2024-12-20 17:36:00,59,155.9028,2670.0,5.0,4.7,1.1999999999999993,441.8205
2024-12-20 17:39:00,59,155.1215,2670.0,5.099999999999998,4.6000000000000005,1.0,440.5315
2024-12-20 17:42:00,58,155.2952,2670.0,5.0,4.6000000000000005,1.0999999999999979,436.4451
2024-12-20 17:45:00,58,154.5139,2670.0,5.0,4.6000000000000005,0.8999999999999986,433.8442
2024-12-20 17:48:00,57,155.7292,2670.0,4.899999999999999,4.5,1.0,424.2997
2024-12-20 17:51:00,57,154.0798,2670.0,4.899999999999999,4.7,1.1000000000000014,426.4975
2024-12-20 17:54:00,59,154.6007,2670.0,5.0,4.500000000000001,1.0,427.0712
2024-12-20 17:57:00,59,153.7326,2670.0,4.899999999999999,4.8,1.1000000000000014,433.6135
2024-12-20 18:00:00,58,152.8646,2670.0,5.0,4.6000000000000005,0.8999999999999986,429.1013
2024-12-20 18:03:00,57,152.7778,2670.0,4.899999999999999,4.6000000000000005,1.1000000000000014,430.139
2024-12-20 18:06:00,57,153.9931,2670.0,4.799999999999997,4.6000000000000005,1.1000000000000014,430.6445
2024-12-20 18:09:00,59,151.3889,2670.0,4.900000000000002,4.6000000000000005,1.0999999999999979,433.8978
2024-12-20 18:12:00,59,152.9514,2670.0,4.899999999999999,4.7,1.1000000000000014,431.1916
2024-12-20 18:15:00,59,155.4688,2670.0,4.899999999999999,4.6000000000000005,1.1999999999999993,431.2306
2024-12-20 18:18:00,59,157.8993,2670.0,4.900000000000002,4.7,1.0999999999999979,431.0576
2024-12-20 18:21:00,58,155.7292,2670.0,5.0,4.6000000000000005,1.0,429.456
2024-12-20 18:24:00,58,154.2535,2670.0,4.800000000000001,4.4,1.0,420.6349
2024-12-20 18:27:00,57,151.5625,2671.0,4.699999999999999,4.5,1.1999999999999993,421.6634
2024-12-20 18:30:00,55,151.9965,2671.0,4.899999999999999,4.4,1.0,414.9033
2024-12-20 18:33:00,57,151.5625,2671.0,4.799999999999997,4.500000000000001,1.1000000000000014,419.5662
2024-12-20 18:36:00,56,155.7292,2671.0,4.599999999999998,4.6000000000000005,1.3000000000000007,419.1443
2024-12-20 18:39:00,55,148.0035,2671.0,4.899999999999999,4.500000000000001,0.8999999999999986,415.8324
2024-12-20 18:42:00,56,150.1736,2671.0,4.699999999999999,4.4,1.1999999999999993,408.795
2024-12-20 18:45:00,56,152.691,2671.0,4.600000000000001,4.500000000000001,1.0,414.6605
2024-12-20 18:48:00,56,155.816,2671.0,4.599999999999998,4.500000000000001,1.3000000000000007,413.3693
2024-12-20 18:51:00,57,149.3056,2671.0,4.699999999999999,4.500000000000001,1.1999999999999993,416.8688
2024-12-20 18:54:00,55,151.4757,2671.0,4.5,4.4,1.0,411.6904
2024-12-20 18:57:00,55,153.7326,2671.0,4.599999999999998,4.500000000000001,1.0,403.41
2024-12-20 19:00:00,55,150.7813,2671.0,4.5,4.300000000000001,1.1999999999999993,415.5005
2024-12-20 19:03:00,56,150.2604,2671.0,4.300000000000001,4.500000000000001,1.1999999999999993,408.2667
2024-12-20 19:06:00,54,150.5208,2671.0,4.5,4.300000000000001,1.0999999999999979,402.9041
2024-12-20 19:09:00,54,150.5208,2671.0,4.800000000000001,4.4,0.8999999999999986,400.722
2024-12-20 19:12:00,55,149.6528,2671.0,4.5,4.300000000000001,1.1999999999999993,405.8269
2024-12-20 19:15:00,55,152.0833,2671.0,4.599999999999998,4.500000000000001,1.0,407.7328
2024-12-20 19:18:00,55,149.7396,2671.0,4.5,4.300000000000001,1.0,401.5188
2024-12-20 19:21:00,55,151.0417,2671.0,4.599999999999998,4.300000000000001,1.0,399.4641
2024-12-20 19:24:00,54,148.4375,2671.0,4.5,4.500000000000001,1.0999999999999979,400.9953
2024-12-20 19:27:00,54,148.6111,2672.0,4.5,4.299999999999999,0.7999999999999972,389.1125
2024-12-20 19:30:00,53,149.3924,2672.0,4.5,4.500000000000001,1.0999999999999979,402.6995
2024-12-20 19:33:00,55,148.7847,2672.0,4.699999999999999,4.500000000000001,0.8000000000000007,397.8972
2024-12-20 19:36:00,55,146.7882,2672.0,4.599999999999998,4.3999999999999995,1.0,402.882
2024-12-20 19:39:00,55,146.1806,2672.0,4.599999999999998,4.500000000000001,1.0,405.9417
2024-12-20 19:42:00,55,147.6563,2672.0,4.5,4.3999999999999995,1.0,394.4379
2024-12-20 19:45:00,53,145.8333,2672.0,4.5,4.4,0.8999999999999986,389.2797
2024-12-20 19:48:00,54,150.6077,2672.0,4.400000000000002,4.4,0.8999999999999986,392.7197
2024-12-20 19:51:00,53,150.0868,2672.0,4.5,4.299999999999999,0.8999999999999986,391.4134
2024-12-20 19:54:00,53,149.6528,2672.0,4.399999999999999,4.299999999999999,1.0,392.0987
2024-12-20 19:57:00,54,148.1771,2672.0,4.400000000000002,4.3999999999999995,0.7999999999999972,385.5921
2024-12-20 20:00:00,54,147.4826,2672.0,4.599999999999998,4.3999999999999995,0.9000000000000021,394.8592
2024-12-20 20:03:00,54,148.3507,2672.0,4.5,4.6000000000000005,1.0,400.7917
2024-12-20 20:06:00,54,146.6146,2672.0,4.5,4.6000000000000005,0.8999999999999986,396.7358
2024-12-20 20:09:00,54,146.1806,2672.0,4.400000000000002,4.500000000000001,0.8999999999999986,391.8383
2024-12-20 20:12:00,52,145.7465,2672.0,4.399999999999999,4.299999999999999,0.8000000000000007,383.7476
2024-12-20 20:15:00,53,148.3507,2672.0,4.399999999999999,4.199999999999999,0.8000000000000007,381.4417
2024-12-20 20:18:00,52,149.2188,2672.0,4.299999999999997,4.199999999999999,0.9000000000000021,392.6703
2024-12-20 20:21:00,53,150.0868,2672.0,4.399999999999999,4.3,1.0,390.0114
2024-12-20 20:24:00,53,150.2604,2672.0,4.5,4.4,0.8999999999999986,390.3092
2024-12-20 20:27:00,54,148.1771,2673.0,4.5,4.3999999999999995,0.8999999999999986,391.3387
2024-12-20 20:30:00,54,146.3542,2673.0,4.5,4.500000000000001,0.8999999999999986,396.9243
2024-12-20 20:33:00,53,144.7049,2673.0,4.399999999999999,4.3999999999999995,0.8000000000000007,391.0244
2024-12-20 20:36:00,54,146.441,2673.0,4.399999999999999,4.3999999999999995,0.8999999999999986,390.4147
2024-12-20 20:39:00,52,142.8819,2673.0,4.399999999999999,4.3999999999999995,1.0,390.3315
2024-12-20 20:42:00,53,144.184,2673.0,4.299999999999997,4.3999999999999995,0.9000000000000021,385.127
2024-12-20 20:45:00,52,143.5764,2673.0,4.399999999999999,4.3999999999999995,0.8000000000000007,395.5532
2024-12-20 20:48:00,52,142.7951,2673.0,4.399999999999999,4.499999999999999,0.8999999999999986,392.9579
2024-12-20 20:51:00,55,142.5347,2673.0,4.399999999999999,4.499999999999999,0.8000000000000007,386.0808
2024-12-20 20:54:00,54,142.7951,2673.0,4.399999999999999,4.3999999999999995,1.0,389.2231
2024-12-20 20:57:00,52,144.2708,2673.0,4.399999999999999,4.3999999999999995,0.8999999999999986,390.6711
2024-12-20 21:00:00,53,144.0972,2673.0,4.100000000000001,4.199999999999999,1.0999999999999979,374.9565
2024-12-20 21:03:00,52,143.8368,2673.0,4.5,4.1,0.5999999999999979,374.7438
2024-12-20 21:06:00,52,145.3993,2673.0,4.199999999999999,4.299999999999999,0.8000000000000007,370.8942
2024-12-20 21:09:00,50,153.3854,2673.0,4.199999999999999,4.0,0.8000000000000007,373.3058
2024-12-20 21:12:00,54,158.5069,2673.0,4.5,4.199999999999999,0.8999999999999986,386.4313
2024-12-20 21:15:00,54,155.0347,2673.0,4.299999999999997,4.199999999999999,1.1000000000000014,387.9242
2024-12-20 21:18:00,53,146.6146,2673.0,4.599999999999998,4.299999999999999,0.8000000000000007,389.9301
2024-12-20 21:21:00,52,142.8819,2673.0,4.299999999999997,4.3,0.8000000000000007,380.3766
2024-12-20 21:24:00,52,144.9653,2673.0,4.300000000000001,4.3,1.0,388.694
2024-12-20 21:27:00,52,143.6632,2674.0,4.299999999999997,4.3,0.8000000000000007,382.5418
2024-12-20 21:30:00,52,143.2292,2674.0,4.399999999999999,4.199999999999999,0.6999999999999993,375.8942
2024-12-20 21:33:00,51,143.316,2674.0,4.199999999999999,4.3,0.8000000000000007,371.3487
2024-12-20 21:36:00,51,142.8819,2674.0,4.199999999999999,4.1,0.8999999999999986,372.3882
2024-12-20 21:39:00,51,142.8819,2674.0,4.199999999999999,4.1,0.8000000000000007,369.9184
2024-12-20 21:42:00,51,146.7882,2674.0,4.0,4.1,1.0,359.6661
2024-12-20 21:45:00,51,143.5764,2674.0,4.099999999999998,4.1,0.9000000000000021,369.8416
2024-12-20 21:48:00,50,142.7951,2674.0,4.099999999999998,4.3,0.9000000000000021,367.3741
2024-12-20 21:51:00,51,142.7951,2674.0,4.0,4.2,1.0999999999999979,375.2027
2024-12-20 21:54:00,51,146.0069,2674.0,4.099999999999998,4.199999999999999,0.9000000000000021,368.2815
2024-12-20 21:57:00,51,143.2292,2674.0,4.0,4.199999999999999,1.0,367.3748
2024-12-20 22:00:00,51,142.7083,2674.0,4.099999999999998,4.3,1.0,367.4189
2024-12-20 22:03:00,52,142.2743,2674.0,4.099999999999998,4.2,1.0,376.6845
2024-12-20 22:06:00,51,142.5347,2674.0,4.099999999999998,4.3,0.9000000000000021,378.5354
2024-12-20 22:09:00,50,139.3229,2674.0,4.199999999999999,4.3999999999999995,0.6999999999999993,373.2731
2024-12-20 22:12:00,51,142.2743,2674.0,4.099999999999998,4.3,0.9000000000000021,376.1604
2024-12-20 22:15:00,51,144.2708,2674.0,4.099999999999998,4.2,1.0,374.6906
2024-12-20 22:18:00,51,145.5729,2674.0,4.199999999999999,4.2,1.0,373.765
2024-12-20 22:21:00,50,146.875,2674.0,4.199999999999999,4.3,0.8999999999999986,379.007
2024-12-20 22:24:00,50,144.184,2674.0,4.199999999999999,4.2,0.9000000000000021,371.6615
2024-12-20 22:27:00,51,144.2708,2675.0,4.099999999999998,4.3999999999999995,0.9000000000000021,370.726
2024-12-20 22:30:00,51,144.9653,2675.0,4.099999999999998,4.2,1.0,372.2946
2024-12-20 22:33:00,49,146.0069,2675.0,4.099999999999998,4.3,0.8000000000000007,365.0847
2024-12-20 22:36:00,51,143.2292,2675.0,4.099999999999998,4.2,0.9000000000000021,370.3213
2024-12-20 22:39:00,50,142.7951,2675.0,4.099999999999998,4.3,0.9000000000000021,369.8421
2024-12-20 22:42:00,50,142.5347,2675.0,4.0,4.2,0.8999999999999986,368.0891
2024-12-20 22:45:00,50,144.7049,2675.0,4.0,4.0,1.0,368.673
2024-12-20 22:48:00,50,143.316,2675.0,4.0,4.2,0.8999999999999986,367.5151
2024-12-20 22:51:00,49,144.9653,2675.0,4.0,4.0,1.0,358.7198
2024-12-20 22:54:00,50,145.9201,2675.0,4.0,4.0,0.8999999999999986,363.9486
2024-12-20 22:57:00,49,142.3611,2675.0,4.0,4.1,0.7999999999999972,360.074
2024-12-20 23:00:00,50,141.8403,2675.0,4.0,4.2,0.8999999999999986,361.8286
2024-12-20 23:03:00,50,140.5382,2675.0,3.900000000000002,4.000000000000001,0.8999999999999986,363.8109
2024-12-20 23:06:00,50,139.8438,2675.0,3.8999999999999986,4.3,1.0,370.1853
2024-12-20 23:09:00,49,139.0625,2675.0,4.0,4.3,0.8999999999999986,359.0211
2024-12-20 23:12:00,50,140.625,2675.0,4.0,4.3,0.8999999999999986,360.6445
2024-12-20 23:15:00,50,138.8889,2675.0,4.0,4.2,0.7999999999999972,361.0455
2024-12-20 23:18:00,51,139.6701,2675.0,3.8999999999999986,4.2,1.0,363.8629
2024-12-20 23:21:00,50,139.2361,2675.0,4.0,4.1,0.8000000000000007,357.7552
2024-12-20 23:24:00,49,139.4097,2675.0,3.8999999999999986,4.2,1.0,366.2255
2024-12-20 23:27:00,49,140.3646,2676.0,4.0,4.2,0.7999999999999972,367.5179
2024-12-20 23:30:00,52,141.8403,2676.0,4.0,4.2,1.0999999999999979,369.9447
2024-12-20 23:33:00,50,139.7569,2676.0,4.099999999999998,4.2,0.8000000000000007,367.2565
2024-12-20 23:36:00,49,139.7569,2676.0,3.799999999999997,4.0,0.9000000000000021,353.7884
2024-12-20 23:39:00,50,139.9306,2676.0,3.8999999999999986,4.0,1.0,364.5497
2024-12-20 23:42:00,50,138.8021,2676.0,3.8999999999999986,4.1000000000000005,0.8999999999999986,356.37
2024-12-20 23:45:00,50,138.6285,2676.0,4.0,4.3,1.0,365.5472
2024-12-20 23:48:00,51,149.4792,2676.0,3.8999999999999986,4.2,1.0,369.1646
2024-12-20 23:51:00,50,142.9688,2676.0,4.100000000000001,4.1000000000000005,0.7999999999999972,362.5015
2024-12-20 23:54:00,50,140.7986,2676.0,4.0,4.2,0.7999999999999972,359.4048
2024-12-20 23:57:00,49,139.4965,2676.0,4.0,4.1000000000000005,0.8000000000000007,352.3363
2024-12-21 00:00:00,49,139.7569,2676.0,3.799999999999997,3.9000000000000004,0.9000000000000021,353.7635
2024-12-21 00:03:00,49,140.3646,2676.0,3.799999999999997,4.000000000000001,0.9000000000000021,351.0659
2024-12-21 00:06:00,51,139.8438,2676.0,4.0,4.000000000000001,1.1000000000000014,369.228
2024-12-21 00:09:00,49,139.2361,2676.0,4.0,4.000000000000001,0.8999999999999986,359.3823
2024-12-21 00:12:00,50,138.8021,2676.0,3.8999999999999986,4.1000000000000005,0.8000000000000007,368.2543
2024-12-21 00:15:00,49,138.0208,2676.0,4.100000000000001,4.1000000000000005,0.6999999999999993,358.8915
2024-12-21 00:18:00,48,138.3681,2676.0,3.6999999999999993,3.9000000000000004,0.8999999999999986,344.8777
2024-12-21 00:21:00,47,139.2361,2676.0,3.6999999999999993,4.000000000000001,0.9000000000000021,343.5608
2024-12-21 00:24:00,48,142.1007,2676.0,3.8000000000000007,4.000000000000001,0.8999999999999986,345.868
2024-12-21 00:27:00,47,137.5868,2677.0,3.6999999999999993,4.000000000000001,0.9000000000000021,341.5406
2024-12-21 00:30:00,47,136.7188,2677.0,3.8000000000000007,4.1000000000000005,0.8999999999999986,343.3608
2024-12-21 00:33:00,48,138.1944,2677.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,341.9645
2024-12-21 00:36:00,47,145.7465,2677.0,3.6999999999999993,4.000000000000001,0.9000000000000021,340.2647
2024-12-21 00:39:00,47,141.6667,2677.0,3.6999999999999993,3.8000000000000007,0.8000000000000007,342.4405
2024-12-21 00:42:00,48,137.5868,2677.0,3.8000000000000007,3.8000000000000007,0.8000000000000007,342.0712
2024-12-21 00:45:00,47,137.7604,2677.0,3.6999999999999993,3.8000000000000007,0.9000000000000021,338.1615
2024-12-21 00:48:00,46,137.1528,2677.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,333.0994
2024-12-21 00:51:00,48,140.1042,2677.0,3.6999999999999993,4.1000000000000005,1.0,345.243
2024-12-21 00:54:00,48,135.9375,2677.0,3.8000000000000007,4.1000000000000005,0.8000000000000007,344.8588
2024-12-21 00:57:00,48,136.1979,2677.0,3.8000000000000007,4.000000000000001,0.8999999999999986,346.8234
2024-12-21 01:00:00,48,135.9375,2677.0,3.6999999999999993,4.1000000000000005,1.1000000000000014,351.416
2024-12-21 01:03:00,48,134.8958,2677.0,3.8000000000000007,4.000000000000001,0.8000000000000007,347.3273
2024-12-21 01:06:00,48,136.8056,2677.0,3.599999999999998,4.2,0.9000000000000021,341.5959
2024-12-21 01:09:00,47,136.0243,2677.0,3.8000000000000007,4.1000000000000005,0.8000000000000007,340.5908
2024-12-21 01:12:00,46,136.3715,2677.0,4.0,3.8,0.9000000000000021,341.6238
2024-12-21 01:15:00,46,136.6319,2677.0,3.8000000000000007,4.000000000000001,0.8000000000000007,337.3817
2024-12-21 01:18:00,47,136.8056,2677.0,3.6999999999999993,4.000000000000001,0.9000000000000021,342.759
2024-12-21 01:21:00,48,135.9375,2677.0,3.8000000000000007,4.000000000000001,0.8999999999999986,345.2948
2024-12-21 01:24:00,47,142.9688,2677.0,3.8000000000000007,4.000000000000001,0.8999999999999986,343.937
2024-12-21 01:27:00,47,136.7188,2678.0,3.8000000000000007,4.000000000000001,0.8000000000000007,339.9508
2024-12-21 01:30:00,47,136.4583,2678.0,3.6999999999999993,4.000000000000001,0.9000000000000021,339.2308
2024-12-21 01:33:00,47,137.2396,2678.0,3.8000000000000007,3.8000000000000007,0.6999999999999993,340.0498
2024-12-21 01:36:00,47,138.1944,2678.0,3.599999999999998,3.9000000000000004,0.8000000000000007,341.0242
2024-12-21 01:39:00,48,140.7986,2678.0,3.8000000000000007,4.000000000000001,0.6999999999999993,343.5368
2024-12-21 01:42:00,47,137.2396,2678.0,3.6999999999999993,4.000000000000001,0.9000000000000021,350.0751
2024-12-21 01:45:00,48,136.2847,2678.0,3.8000000000000007,3.8999999999999995,0.8000000000000007,349.0362
2024-12-21 01:48:00,47,134.2014,2678.0,3.8000000000000007,4.000000000000001,0.5,342.4476
2024-12-21 01:51:00,47,135.9375,2678.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,338.8429
2024-12-21 01:54:00,48,135.5035,2678.0,3.6999999999999993,4.000000000000001,0.8000000000000007,339.2459
2024-12-21 01:57:00,47,136.6319,2678.0,3.6999999999999993,4.000000000000001,1.0,341.3474
2024-12-21 02:00:00,49,145.3993,2678.0,3.8000000000000007,4.000000000000001,1.0,357.515
2024-12-21 02:03:00,50,145.3993,2678.0,4.0,4.000000000000001,1.0,367.0781
2024-12-21 02:06:00,50,143.75,2678.0,4.0,4.000000000000001,0.8999999999999986,360.6431
2024-12-21 02:09:00,49,147.4826,2678.0,4.0,4.1000000000000005,0.8999999999999986,368.6044
2024-12-21 02:12:00,50,146.441,2678.0,4.100000000000001,4.000000000000001,0.8999999999999986,367.0171
2024-12-21 02:15:00,50,141.059,2678.0,4.0,4.000000000000001,1.0,358.827
2024-12-21 02:18:00,48,135.4167,2678.0,3.8000000000000007,4.200000000000001,0.8999999999999986,348.8149
2024-12-21 02:21:00,47,134.5486,2678.0,3.6999999999999993,4.000000000000001,0.6999999999999993,338.9356
2024-12-21 02:24:00,47,133.6806,2678.0,3.6999999999999993,4.1000000000000005,0.9000000000000021,341.7221
2024-12-21 02:27:00,47,134.5486,2679.0,3.6999999999999993,4.000000000000001,0.9000000000000021,347.4975
2024-12-21 02:30:00,48,139.2361,2679.0,3.8000000000000007,4.1000000000000005,0.8999999999999986,346.7262
2024-12-21 02:33:00,47,136.6319,2679.0,3.8000000000000007,4.1000000000000005,0.6999999999999993,344.1438
2024-12-21 02:36:00,48,134.9826,2679.0,3.8000000000000007,4.1000000000000005,1.1000000000000014,357.0023
2024-12-21 02:39:00,48,140.625,2679.0,3.8000000000000007,4.1000000000000005,0.8999999999999986,350.7731
2024-12-21 02:42:00,48,136.7188,2679.0,3.6999999999999993,4.1000000000000005,0.9000000000000021,345.2689
2024-12-21 02:45:00,47,136.6319,2679.0,3.6999999999999993,4.000000000000001,0.8000000000000007,341.8852
2024-12-21 02:48:00,48,135.1563,2679.0,3.6999999999999993,4.1000000000000005,0.8000000000000007,345.9738
2024-12-21 02:51:00,47,135.1563,2679.0,3.8000000000000007,4.1000000000000005,0.8999999999999986,346.5703
2024-12-21 02:54:00,47,135.5903,2679.0,3.8000000000000007,3.8999999999999995,0.8000000000000007,340.6927
2024-12-21 02:57:00,47,135.7639,2679.0,3.8000000000000007,4.000000000000001,0.8000000000000007,342.6916
2024-12-21 03:00:00,47,134.6354,2679.0,3.700000000000003,4.000000000000001,0.8999999999999986,337.7743
2024-12-21 03:03:00,47,134.0278,2679.0,3.8000000000000007,4.000000000000001,0.8000000000000007,336.5836
2024-12-21 03:06:00,46,133.4201,2679.0,3.8000000000000007,4.000000000000001,0.8000000000000007,330.1375
2024-12-21 03:09:00,47,134.1146,2679.0,3.6999999999999993,4.000000000000001,0.6999999999999993,332.8143
2024-12-21 03:12:00,46,133.6806,2679.0,3.6000000000000014,3.8999999999999995,1.0,337.2935
2024-12-21 03:15:00,48,135.9375,2679.0,3.8000000000000007,4.1000000000000005,0.9000000000000021,345.6928
2024-12-21 03:18:00,47,133.1597,2679.0,3.6999999999999993,4.1000000000000005,0.8000000000000007,340.4515
2024-12-21 03:21:00,46,138.4549,2679.0,3.8000000000000007,4.1000000000000005,0.6999999999999993,329.3431
