Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-12-21 03:24:00,46,132.4653,2679.0,3.8999999999999986,4.000000000000001,0.6999999999999993,335.5406
2024-12-21 03:27:00,47,139.0625,2680.0,3.6000000000000014,4.000000000000001,1.0,340.6586
2024-12-21 03:30:00,47,132.5521,2680.0,3.700000000000003,3.999999999999999,0.6999999999999993,334.1548
2024-12-21 03:33:00,47,137.2396,2680.0,3.700000000000003,4.1000000000000005,0.8999999999999986,336.8127
2024-12-21 03:36:00,47,132.5521,2680.0,3.8000000000000007,4.1000000000000005,0.8000000000000007,338.3828
2024-12-21 03:39:00,46,134.7222,2680.0,3.8000000000000007,3.8999999999999995,0.8999999999999986,341.1802
2024-12-21 03:42:00,46,130.816,2680.0,3.6999999999999993,4.1000000000000005,0.6999999999999993,327.7513
2024-12-21 03:45:00,46,132.3785,2680.0,3.900000000000002,4.000000000000001,0.6999999999999993,326.534
2024-12-21 03:48:00,46,135.0694,2680.0,3.700000000000003,4.1000000000000005,0.6999999999999993,324.0995
2024-12-21 03:51:00,45,131.9444,2680.0,3.5,4.000000000000001,0.6999999999999993,325.2133
2024-12-21 03:54:00,47,134.8958,2680.0,3.700000000000003,4.000000000000001,0.8999999999999986,337.8011
2024-12-21 03:57:00,46,136.4583,2680.0,3.8000000000000007,4.1000000000000005,0.6999999999999993,327.1724
2024-12-21 04:00:00,46,130.2083,2680.0,3.700000000000003,4.1000000000000005,0.6999999999999993,332.0092
2024-12-21 04:03:00,45,132.3785,2680.0,3.6000000000000014,4.000000000000001,0.8000000000000007,330.9843
2024-12-21 04:06:00,45,137.1528,2680.0,3.700000000000003,4.000000000000001,0.6999999999999993,329.9808
2024-12-21 04:09:00,45,131.684,2680.0,3.6000000000000014,4.000000000000001,0.6999999999999993,323.4024
2024-12-21 04:12:00,46,133.8542,2680.0,3.6000000000000014,4.000000000000001,0.6999999999999993,334.1085
2024-12-21 04:15:00,45,132.8993,2680.0,3.6999999999999993,3.799999999999999,0.8000000000000007,323.4323
2024-12-21 04:18:00,45,137.066,2680.0,3.6000000000000014,4.000000000000001,0.8000000000000007,327.1353
2024-12-21 04:21:00,45,133.8542,2680.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,321.9996
2024-12-21 04:24:00,45,134.0278,2680.0,3.6000000000000014,3.8000000000000007,0.6999999999999993,323.3133
2024-12-21 04:27:00,44,131.684,2681.0,3.5,3.700000000000001,0.8000000000000007,317.4781
2024-12-21 04:30:00,45,128.125,2681.0,3.5,3.8000000000000007,0.8000000000000007,320.6724
2024-12-21 04:33:00,45,129.3403,2681.0,3.599999999999998,3.8000000000000007,0.8000000000000007,317.5287
2024-12-21 04:36:00,44,130.2951,2681.0,3.5,3.8000000000000007,0.9000000000000021,318.8795
2024-12-21 04:39:00,45,132.1181,2681.0,3.3999999999999986,4.000000000000001,0.8000000000000007,321.9607
2024-12-21 04:42:00,45,132.9861,2681.0,3.5,3.8000000000000007,0.6999999999999993,322.7785
2024-12-21 04:45:00,45,131.5972,2681.0,3.6000000000000014,4.000000000000001,0.6999999999999993,322.1359
2024-12-21 04:48:00,45,132.7257,2681.0,3.5,4.000000000000001,0.8000000000000007,328.0351
2024-12-21 04:51:00,46,136.6319,2681.0,3.6000000000000014,4.000000000000001,0.8000000000000007,330.9613
2024-12-21 04:54:00,47,138.1076,2681.0,3.5,4.000000000000001,0.8000000000000007,333.2514
2024-12-21 04:57:00,46,134.5486,2681.0,3.6000000000000014,4.000000000000001,0.8999999999999986,328.4162
2024-12-21 05:00:00,45,134.2014,2681.0,3.700000000000003,4.000000000000001,0.7999999999999972,327.8682
2024-12-21 05:03:00,46,133.1597,2681.0,3.6999999999999993,4.000000000000001,0.8999999999999986,333.9222
2024-12-21 05:06:00,46,134.4618,2681.0,3.700000000000003,3.8000000000000007,0.8999999999999986,329.8933
2024-12-21 05:09:00,45,132.8993,2681.0,3.700000000000003,4.000000000000001,0.6999999999999993,330.0919
2024-12-21 05:12:00,46,135.0694,2681.0,3.5,3.6999999999999993,0.9000000000000021,324.4146
2024-12-21 05:15:00,45,137.7604,2681.0,3.6000000000000014,4.0,0.6999999999999993,322.88
2024-12-21 05:18:00,45,137.2396,2681.0,3.799999999999997,3.8999999999999995,0.8000000000000007,324.8696
2024-12-21 05:21:00,44,132.1181,2681.0,3.400000000000002,3.9000000000000004,1.0,326.0953
2024-12-21 05:24:00,46,133.5938,2681.0,3.6000000000000014,3.8999999999999995,1.0,327.522
2024-12-21 05:27:00,46,131.5972,2682.0,3.700000000000003,4.000000000000001,0.7999999999999972,330.0214
2024-12-21 05:30:00,47,138.1076,2682.0,3.700000000000003,4.000000000000001,0.8999999999999986,336.9259
2024-12-21 05:33:00,49,141.4931,2682.0,4.099999999999998,3.8999999999999995,0.8000000000000007,360.4886
2024-12-21 05:36:00,48,142.2743,2682.0,3.8000000000000007,3.999999999999999,1.0,349.9901
2024-12-21 05:39:00,48,134.6354,2682.0,4.0,4.1000000000000005,0.8999999999999986,347.8721
2024-12-21 05:42:00,47,135.5035,2682.0,3.6999999999999993,3.8999999999999995,1.0,345.7538
2024-12-21 05:45:00,48,134.4618,2682.0,3.8999999999999986,4.000000000000001,0.8000000000000007,342.7786
2024-12-21 05:48:00,46,134.8958,2682.0,3.700000000000003,3.8999999999999995,0.7999999999999972,333.4916
2024-12-21 05:51:00,47,140.2778,2682.0,3.6000000000000014,3.8999999999999995,1.0,338.9478
2024-12-21 05:54:00,47,140.7986,2682.0,3.700000000000003,3.8999999999999995,0.8999999999999986,342.9898
2024-12-21 05:57:00,47,138.1076,2682.0,3.700000000000003,4.1000000000000005,1.0,345.8846
2024-12-21 06:00:00,48,139.6701,2682.0,3.700000000000003,3.8999999999999995,0.8999999999999986,342.4439
2024-12-21 06:03:00,47,136.4583,2682.0,3.8000000000000007,3.999999999999999,0.8000000000000007,339.6196
2024-12-21 06:06:00,46,136.2847,2682.0,3.700000000000003,3.8999999999999995,0.6999999999999993,331.6053
2024-12-21 06:09:00,46,134.2882,2682.0,3.6000000000000014,3.8999999999999995,0.8000000000000007,328.3191
2024-12-21 06:12:00,46,152.4306,2682.0,3.6000000000000014,3.6999999999999993,0.8999999999999986,332.608
2024-12-21 06:15:00,49,149.9132,2682.0,4.0,3.8,1.0999999999999979,360.7929
2024-12-21 06:18:00,51,137.3264,2682.0,4.099999999999998,4.1,1.4000000000000021,383.1387
2024-12-21 06:21:00,47,136.3715,2682.0,4.199999999999999,4.4,0.8000000000000007,350.2706
2024-12-21 06:24:00,46,137.1528,2682.0,3.6999999999999993,4.1000000000000005,0.8000000000000007,339.1374
2024-12-21 06:27:00,46,132.8993,2683.0,3.8000000000000007,3.999999999999999,0.7999999999999972,334.9305
2024-12-21 06:30:00,47,134.1146,2683.0,3.8000000000000007,3.999999999999999,0.7999999999999972,333.7106
2024-12-21 06:33:00,47,132.7257,2683.0,3.700000000000003,3.999999999999999,0.8999999999999986,340.0864
2024-12-21 06:36:00,46,134.5486,2683.0,3.8000000000000007,3.8999999999999995,0.8999999999999986,339.2836
2024-12-21 06:39:00,47,139.6701,2683.0,3.700000000000003,3.8999999999999995,0.8999999999999986,343.3219
2024-12-21 06:42:00,46,134.8958,2683.0,3.8999999999999986,3.8999999999999995,0.8000000000000007,333.2362
2024-12-21 06:45:00,46,136.1979,2683.0,3.700000000000003,3.999999999999999,0.6999999999999993,334.1178
2024-12-21 06:48:00,47,143.6632,2683.0,3.8000000000000007,3.799999999999999,1.0,344.815
2024-12-21 06:51:00,48,144.7049,2683.0,3.8999999999999986,3.9000000000000004,1.1000000000000014,354.7398
2024-12-21 06:54:00,49,144.6181,2683.0,3.6999999999999993,4.0,1.4000000000000021,357.3842
2024-12-21 06:57:00,48,131.1632,2683.0,4.0,4.2,0.8999999999999986,350.8479
2024-12-21 07:00:00,46,140.191,2683.0,3.8999999999999986,4.200000000000001,0.8000000000000007,334.6816
2024-12-21 07:03:00,47,137.5,2683.0,3.8999999999999986,4.1000000000000005,0.9000000000000021,337.4767
2024-12-21 07:06:00,44,132.1181,2683.0,3.599999999999998,3.8999999999999995,0.9000000000000021,322.2865
2024-12-21 07:09:00,46,130.3819,2683.0,3.6999999999999993,3.8999999999999995,0.6999999999999993,326.9608
2024-12-21 07:12:00,44,131.8576,2683.0,3.599999999999998,3.8999999999999995,0.7000000000000028,320.4396
2024-12-21 07:15:00,44,132.1181,2683.0,3.5,4.000000000000001,0.8000000000000007,321.7244
2024-12-21 07:18:00,45,137.2396,2683.0,3.6999999999999993,3.8999999999999995,0.6999999999999993,322.0203
2024-12-21 07:21:00,44,136.1979,2683.0,3.599999999999998,3.799999999999999,1.0,331.301
2024-12-21 07:24:00,45,133.3333,2683.0,3.6999999999999993,3.8999999999999995,0.8000000000000007,324.4835
2024-12-21 07:27:00,44,135.5035,2684.0,3.599999999999998,3.799999999999999,0.8000000000000007,321.9755
2024-12-21 07:30:00,44,132.0313,2684.0,3.5,3.799999999999999,0.8000000000000007,315.2299
2024-12-21 07:33:00,44,131.5972,2684.0,3.3999999999999986,3.8999999999999995,0.8000000000000007,316.4032
2024-12-21 07:36:00,44,134.0278,2684.0,3.5,3.6999999999999993,0.8000000000000007,316.8911
2024-12-21 07:39:00,45,135.0694,2684.0,3.400000000000002,3.6999999999999993,1.0,325.2823
2024-12-21 07:42:00,44,134.2014,2684.0,3.400000000000002,3.8000000000000007,0.8999999999999986,319.4177
2024-12-21 07:45:00,45,134.4618,2684.0,3.6999999999999993,3.9000000000000004,0.8999999999999986,332.3267
2024-12-21 07:48:00,46,136.8924,2684.0,3.6999999999999993,3.8999999999999995,0.8000000000000007,331.579
2024-12-21 07:51:00,46,135.9375,2684.0,3.8000000000000007,3.799999999999999,0.6999999999999993,328.5107
2024-12-21 07:54:00,46,138.3681,2684.0,3.6000000000000014,3.8999999999999995,0.8000000000000007,329.4254
2024-12-21 07:57:00,45,136.0243,2684.0,3.599999999999998,3.6999999999999993,1.0,330.6705
2024-12-21 08:00:00,45,137.2396,2684.0,3.6999999999999993,3.6999999999999993,0.6999999999999993,321.2751
2024-12-21 08:03:00,46,142.0139,2684.0,3.6999999999999993,3.799999999999999,1.0,332.8123
2024-12-21 08:06:00,46,136.6319,2684.0,3.6999999999999993,3.6999999999999993,0.8999999999999986,334.4449
2024-12-21 08:09:00,46,137.066,2684.0,3.6999999999999993,3.799999999999999,0.8999999999999986,334.0585
2024-12-21 08:12:00,47,138.1944,2684.0,3.8000000000000007,3.799999999999999,0.8999999999999986,328.609
2024-12-21 08:15:00,47,142.4479,2684.0,3.6000000000000014,3.8000000000000007,1.0,341.1896
2024-12-21 08:18:00,45,139.6701,2684.0,3.8000000000000007,3.6999999999999993,0.7999999999999972,327.0566
2024-12-21 08:21:00,45,133.6806,2684.0,3.8999999999999986,4.000000000000001,1.0,331.0624
2024-12-21 08:24:00,47,136.3715,2684.0,3.8999999999999986,4.000000000000001,1.0,339.4405
2024-12-21 08:27:00,46,133.2465,2685.0,3.8000000000000007,4.000000000000001,1.0,335.9774
2024-12-21 08:30:00,47,132.3785,2685.0,4.0,4.000000000000001,1.0,338.0594
2024-12-21 08:33:00,46,133.8542,2685.0,4.0,4.000000000000001,0.8999999999999986,339.0928
2024-12-21 08:36:00,47,134.2882,2685.0,4.0,4.000000000000001,1.0,334.7963
2024-12-21 08:39:00,45,141.059,2685.0,3.8999999999999986,3.8000000000000007,0.8000000000000007,326.8856
2024-12-21 08:42:00,48,144.9653,2685.0,4.0,3.6999999999999993,1.0,343.6051
2024-12-21 08:45:00,49,145.1389,2685.0,4.199999999999999,3.8000000000000007,1.1999999999999993,353.547
2024-12-21 08:48:00,49,139.6701,2685.0,4.300000000000001,3.9000000000000004,1.0,361.343
2024-12-21 08:51:00,49,140.625,2685.0,4.300000000000001,4.2,1.0,359.5154
2024-12-21 08:54:00,48,141.1458,2685.0,4.199999999999999,4.000000000000001,0.8999999999999986,352.0553
2024-12-21 08:57:00,48,145.5729,2685.0,4.0,3.8000000000000007,0.8999999999999986,359.9543
2024-12-21 09:00:00,48,146.3542,2685.0,4.100000000000001,3.9000000000000004,0.8000000000000007,347.0591
2024-12-21 09:03:00,48,144.7049,2685.0,4.300000000000001,3.6999999999999993,0.8999999999999986,353.801
2024-12-21 09:06:00,47,144.8785,2685.0,4.300000000000001,3.9000000000000004,1.0,362.6158
2024-12-21 09:09:00,49,148.7847,2685.0,4.300000000000001,3.8000000000000007,1.0,361.6565
2024-12-21 09:12:00,51,149.3924,2685.0,4.300000000000001,4.0,1.1999999999999993,376.0781
2024-12-21 09:15:00,53,153.2118,2685.0,4.599999999999998,3.9000000000000004,1.2000000000000028,380.8684
2024-12-21 09:18:00,54,154.6007,2685.0,4.699999999999999,4.1,1.5,401.5444
2024-12-21 09:21:00,54,153.8194,2685.0,4.800000000000001,4.1,1.0,395.78
2024-12-21 09:24:00,54,153.559,2685.0,4.699999999999999,4.199999999999999,1.1999999999999993,401.6668
2024-12-21 09:27:00,56,156.1632,2686.0,4.899999999999999,4.1,1.4000000000000021,407.9832
2024-12-21 09:30:00,55,154.6875,2686.0,4.899999999999999,4.1,1.3000000000000007,410.3126
2024-12-21 09:33:00,57,155.2952,2686.0,4.899999999999999,4.1,1.3000000000000007,427.3215
2024-12-21 09:36:00,57,153.559,2686.0,5.099999999999998,4.199999999999999,1.1000000000000014,419.6862
2024-12-21 09:39:00,56,151.0417,2686.0,4.900000000000002,4.499999999999999,1.3000000000000007,418.7849
2024-12-21 09:42:00,56,145.8333,2686.0,4.899999999999999,4.3999999999999995,1.1000000000000014,410.5235
2024-12-21 09:45:00,54,146.6146,2686.0,4.899999999999999,4.3999999999999995,1.0,401.9272
2024-12-21 09:48:00,54,145.5729,2686.0,4.800000000000001,4.4,1.0999999999999979,401.094
2024-12-21 09:51:00,52,144.8785,2686.0,4.800000000000001,4.3,1.0,387.7773
2024-12-21 09:54:00,53,144.4444,2686.0,4.599999999999998,4.2,1.0,383.1563
2024-12-21 09:57:00,52,144.0104,2686.0,4.5,4.2,0.8999999999999986,381.4398
2024-12-21 10:00:00,52,145.3125,2686.0,4.5,4.2,1.0999999999999979,378.8463
2024-12-21 10:03:00,52,144.0972,2686.0,4.599999999999998,4.2,0.9000000000000021,379.4231
2024-12-21 10:06:00,51,146.6146,2686.0,4.599999999999998,4.2,0.8000000000000007,377.1652
2024-12-21 10:09:00,51,147.0486,2686.0,4.5,4.2,1.0,377.0037
2024-12-21 10:12:00,51,146.1806,2686.0,4.5,4.2,0.8999999999999986,375.942
2024-12-21 10:15:00,51,146.7882,2686.0,4.600000000000001,4.2,0.8999999999999986,373.2008
2024-12-21 10:18:00,52,146.875,2686.0,4.300000000000001,4.1,1.0,377.0175
2024-12-21 10:21:00,52,148.4375,2686.0,4.5,4.2,1.1999999999999993,382.3727
2024-12-21 10:24:00,52,147.6563,2686.0,4.599999999999998,4.1,0.9000000000000021,377.9503
2024-12-21 10:27:00,51,147.5694,2687.0,4.5,4.1,0.8999999999999986,374.2382
2024-12-21 10:30:00,51,148.5243,2687.0,4.5,4.0,0.8000000000000007,371.9499
2024-12-21 10:33:00,51,147.9167,2687.0,4.5,4.1,1.0,375.7885
2024-12-21 10:36:00,52,147.309,2687.0,4.5,4.1,1.0,375.2792
2024-12-21 10:39:00,51,149.3056,2687.0,4.5,4.1,1.0,377.9069
2024-12-21 10:42:00,52,149.3924,2687.0,4.399999999999999,4.1,0.8000000000000007,374.7042
2024-12-21 10:45:00,52,149.6528,2687.0,4.699999999999999,4.199999999999999,0.9000000000000021,377.4063
2024-12-21 10:48:00,51,147.2222,2687.0,4.599999999999998,4.1,1.0,380.8434
2024-12-21 10:51:00,52,147.6563,2687.0,4.5,4.199999999999999,1.0999999999999979,384.3185
2024-12-21 10:54:00,53,147.309,2687.0,4.800000000000001,4.299999999999999,1.0999999999999979,394.1981
2024-12-21 10:57:00,53,147.9167,2687.0,4.600000000000001,4.300000000000001,1.3000000000000007,397.3449
2024-12-21 11:00:00,54,146.875,2687.0,4.800000000000001,4.199999999999999,1.0,399.4288
2024-12-21 11:03:00,56,150.1736,2687.0,4.800000000000001,4.299999999999999,1.1999999999999993,407.3094
2024-12-21 11:06:00,56,150.9549,2687.0,4.899999999999999,4.500000000000001,1.3000000000000007,414.0676
2024-12-21 11:09:00,56,150.7813,2687.0,5.0,4.4,1.1999999999999993,409.0795
2024-12-21 11:12:00,55,150.5208,2687.0,5.100000000000001,4.4,1.1999999999999993,414.341
2024-12-21 11:15:00,56,150.7813,2687.0,5.100000000000001,4.300000000000001,1.0999999999999979,407.2041
2024-12-21 11:18:00,57,150.6944,2687.0,5.0,4.300000000000001,1.3000000000000007,417.4525
2024-12-21 11:21:00,57,151.0417,2687.0,5.099999999999998,4.300000000000001,1.3000000000000007,424.2779
2024-12-21 11:24:00,56,150.6944,2687.0,5.199999999999999,4.300000000000001,1.2000000000000028,421.2926
2024-12-21 11:27:00,57,150.9549,2688.0,5.0,4.4,1.3000000000000007,417.8036
2024-12-21 11:30:00,55,151.9097,2688.0,5.100000000000001,4.300000000000001,1.1999999999999993,425.5465
2024-12-21 11:33:00,57,154.6007,2688.0,5.0,4.300000000000001,1.5,422.4847
2024-12-21 11:36:00,59,163.1944,2688.0,5.199999999999999,4.200000000000001,1.3000000000000007,436.6732
2024-12-21 11:39:00,60,162.7604,2688.0,5.199999999999999,4.4,1.5,445.4976
2024-12-21 11:42:00,59,163.8021,2688.0,5.300000000000001,4.300000000000001,1.3999999999999986,441.9594
2024-12-21 11:45:00,62,163.5417,2688.0,5.399999999999999,4.500000000000001,1.5,458.4757
2024-12-21 11:48:00,62,163.2813,2688.0,5.5,4.500000000000001,1.3999999999999986,470.1395
2024-12-21 11:51:00,62,162.6736,2688.0,5.5,4.500000000000001,1.5,466.7853
2024-12-21 11:54:00,61,161.4583,2688.0,5.5,4.6000000000000005,1.3999999999999986,465.2145
2024-12-21 11:57:00,59,157.8993,2688.0,5.5,4.6000000000000005,1.3000000000000007,448.8618
2024-12-21 12:00:00,58,156.5972,2688.0,5.300000000000001,4.500000000000001,1.0,429.364
2024-12-21 12:03:00,58,153.6458,2688.0,5.199999999999999,4.500000000000001,1.1999999999999993,432.1564
2024-12-21 12:06:00,57,155.1215,2688.0,5.199999999999999,4.500000000000001,1.0,429.2433
2024-12-21 12:09:00,58,156.7708,2688.0,5.199999999999999,4.500000000000001,1.1000000000000014,428.5292
2024-12-21 12:12:00,57,157.2917,2688.0,5.099999999999998,4.500000000000001,1.1000000000000014,424.279
2024-12-21 12:15:00,57,157.2917,2688.0,4.900000000000002,4.500000000000001,1.3000000000000007,425.9416
2024-12-21 12:18:00,58,159.2014,2688.0,5.199999999999999,4.3999999999999995,1.1999999999999993,426.7399
2024-12-21 12:21:00,57,159.375,2688.0,5.099999999999998,4.500000000000001,1.2000000000000028,418.52
2024-12-21 12:24:00,57,155.9896,2688.0,5.199999999999999,4.500000000000001,1.1999999999999993,426.8772
2024-12-21 12:27:00,56,156.3368,2689.0,5.099999999999998,4.4,1.2000000000000028,418.4307
2024-12-21 12:30:00,56,160.0694,2689.0,5.099999999999998,4.300000000000001,1.1000000000000014,419.6466
2024-12-21 12:33:00,58,164.2361,2689.0,5.099999999999998,4.199999999999999,1.4000000000000021,430.669
2024-12-21 12:36:00,60,168.4896,2689.0,5.399999999999999,4.300000000000001,1.4000000000000021,445.705
2024-12-21 12:39:00,61,177.691,2689.0,5.5,4.1000000000000005,1.3999999999999986,464.7447
2024-12-21 12:42:00,62,176.9965,2689.0,5.5,4.200000000000001,1.5,457.1252
2024-12-21 12:45:00,63,176.3021,2689.0,5.599999999999998,4.300000000000001,1.5,466.801
2024-12-21 12:48:00,62,173.2639,2689.0,5.699999999999999,4.4,1.3000000000000007,468.1105
2024-12-21 12:51:00,63,171.7882,2689.0,5.800000000000001,4.4,1.3999999999999986,467.186
2024-12-21 12:54:00,63,167.6215,2689.0,5.800000000000001,4.4,1.3999999999999986,468.1149
2024-12-21 12:57:00,62,163.6285,2689.0,5.699999999999999,4.500000000000001,1.3000000000000007,465.7344
2024-12-21 13:00:00,62,164.9306,2689.0,5.699999999999999,4.7,1.1999999999999993,458.1559
2024-12-21 13:03:00,61,166.5799,2689.0,5.699999999999999,4.6000000000000005,1.3000000000000007,460.0262
2024-12-21 13:06:00,61,165.2778,2689.0,5.5,4.500000000000001,1.3000000000000007,451.3566
2024-12-21 13:09:00,60,164.4965,2689.0,5.5,4.6000000000000005,1.1999999999999993,448.3335
2024-12-21 13:12:00,60,164.1493,2689.0,5.399999999999999,4.500000000000001,1.4000000000000021,448.9085
2024-12-21 13:15:00,59,164.6702,2689.0,5.400000000000002,4.5,1.1999999999999993,447.2281
2024-12-21 13:18:00,59,162.6736,2689.0,5.399999999999999,4.4,1.3000000000000007,449.4936
2024-12-21 13:21:00,59,165.2778,2689.0,5.399999999999999,4.300000000000001,1.1000000000000014,438.9545
2024-12-21 13:24:00,59,163.1076,2689.0,5.199999999999999,4.4,1.3000000000000007,441.5722
2024-12-21 13:27:00,59,165.2778,2690.0,5.399999999999999,4.4,1.3000000000000007,443.3257
2024-12-21 13:30:00,59,165.9722,2690.0,5.199999999999999,4.4,1.1999999999999993,442.4075
2024-12-21 13:33:00,59,163.9757,2690.0,5.5,4.300000000000001,1.0999999999999979,442.2677
2024-12-21 13:36:00,60,167.1875,2690.0,5.5,4.5,1.3000000000000007,447.8433
2024-12-21 13:39:00,60,165.9722,2690.0,5.300000000000001,4.4,1.3000000000000007,445.3247
2024-12-21 13:42:00,62,164.5833,2690.0,5.599999999999998,4.5,1.2000000000000028,457.6355
2024-12-21 13:45:00,60,165.8854,2690.0,5.5,4.4,1.1999999999999993,450.8185
2024-12-21 13:48:00,61,165.2778,2690.0,5.400000000000002,4.4,1.5,453.9808
2024-12-21 13:51:00,61,167.4479,2690.0,5.399999999999999,4.5,1.3000000000000007,454.9949
2024-12-21 13:54:00,61,168.0556,2690.0,5.5,4.5,1.3000000000000007,454.9483
2024-12-21 13:57:00,62,165.7986,2690.0,5.699999999999999,4.500000000000001,1.3000000000000007,462.2315
2024-12-21 14:00:00,62,167.2743,2690.0,5.399999999999999,4.500000000000001,1.4000000000000021,462.7026
2024-12-21 14:03:00,62,169.7049,2690.0,5.699999999999999,4.5,1.3999999999999986,458.7149
2024-12-21 14:06:00,61,165.8854,2690.0,5.600000000000001,4.5,1.3000000000000007,454.7272
2024-12-21 14:09:00,61,165.4514,2690.0,5.400000000000002,4.5,1.3999999999999986,454.9903
2024-12-21 14:12:00,61,167.0139,2690.0,5.5,4.5,1.4000000000000021,462.0859
2024-12-21 14:15:00,63,167.7083,2690.0,5.600000000000001,4.6,1.5,470.3457
2024-12-21 14:18:00,63,169.7049,2690.0,5.700000000000003,4.5,1.3999999999999986,472.1826
2024-12-21 14:21:00,63,169.4444,2690.0,5.600000000000001,4.6,1.3999999999999986,469.6869
2024-12-21 14:24:00,64,170.2257,2690.0,5.800000000000001,4.6,1.3999999999999986,472.3356
2024-12-21 14:27:00,65,168.9236,2691.0,5.800000000000001,4.6,1.5,478.3033
2024-12-21 14:30:00,65,170.4861,2691.0,6.099999999999998,4.6,1.3000000000000007,482.7004
2024-12-21 14:33:00,65,170.1389,2691.0,5.900000000000002,4.6,1.5,485.6025
2024-12-21 14:36:00,65,169.6181,2691.0,5.900000000000002,4.699999999999999,1.3999999999999986,487.1973
2024-12-21 14:39:00,65,169.7917,2691.0,5.900000000000002,4.6,1.3999999999999986,485.7122
2024-12-21 14:42:00,65,169.6181,2691.0,6.099999999999998,4.5,1.3000000000000007,484.5002
2024-12-21 14:45:00,65,169.3577,2691.0,5.699999999999999,4.699999999999999,1.5,485.8734
2024-12-21 14:48:00,65,169.7049,2691.0,5.699999999999999,4.6,1.5,486.5605
2024-12-21 14:51:00,65,169.7049,2691.0,5.900000000000002,4.5,1.3999999999999986,486.5245
2024-12-21 14:54:00,66,169.0104,2691.0,5.800000000000001,4.699999999999999,1.6999999999999993,490.5409
2024-12-21 14:57:00,66,169.6181,2691.0,5.900000000000002,4.699999999999999,1.5999999999999979,495.162
2024-12-21 15:00:00,65,169.2708,2691.0,6.0,4.7,1.5,491.1342
2024-12-21 15:03:00,66,169.6181,2691.0,6.100000000000001,4.7,1.3999999999999986,488.9697
2024-12-21 15:06:00,64,168.75,2691.0,6.100000000000001,4.699999999999999,1.1999999999999993,485.3754
2024-12-21 15:09:00,64,168.9236,2691.0,5.300000000000001,4.699999999999999,1.3000000000000007,477.4614
2024-12-21 15:12:00,63,168.4028,2691.0,5.200000000000003,4.8,1.3999999999999986,476.0746
2024-12-21 15:15:00,64,169.3577,2691.0,5.0,4.7,1.5,479.2421
2024-12-21 15:18:00,64,169.8785,2691.0,5.100000000000001,4.6,1.5,480.2331
2024-12-21 15:21:00,65,170.0521,2691.0,5.300000000000001,4.7,1.3999999999999986,480.3642
2024-12-21 15:24:00,64,169.0104,2691.0,5.0,4.699999999999999,1.5,478.7112
2024-12-21 15:27:00,65,168.8368,2692.0,5.0,4.8,1.6000000000000014,478.9937
2024-12-21 15:30:00,65,168.4028,2692.0,5.100000000000001,4.8,1.5,483.2027
2024-12-21 15:33:00,65,168.1423,2692.0,5.200000000000003,4.8,1.5,479.7603
2024-12-21 15:36:00,64,169.6181,2692.0,5.199999999999999,4.8,1.4000000000000021,481.4896
2024-12-21 15:39:00,65,168.1423,2692.0,5.0,4.8999999999999995,1.6000000000000014,485.2516
2024-12-21 15:42:00,66,167.5347,2692.0,5.199999999999999,4.8,1.4000000000000021,485.2097
2024-12-21 15:45:00,65,167.7083,2692.0,4.899999999999999,4.7,1.6000000000000014,479.3921
2024-12-21 15:48:00,66,167.9688,2692.0,5.699999999999999,4.7,1.4000000000000021,488.0422
2024-12-21 15:51:00,64,168.9236,2692.0,5.800000000000001,4.8,1.1999999999999993,483.6879
2024-12-21 15:54:00,64,169.7049,2692.0,5.5,4.8,1.3999999999999986,485.5196
2024-12-21 15:57:00,65,172.4826,2692.0,5.699999999999999,4.8999999999999995,1.4000000000000021,488.6304
2024-12-21 16:00:00,66,172.3958,2692.0,5.599999999999998,4.8,1.4000000000000021,489.3361
2024-12-21 16:03:00,66,169.8785,2692.0,5.699999999999999,4.8,1.5,493.6264
2024-12-21 16:06:00,66,168.4896,2692.0,5.699999999999999,4.8,1.3999999999999986,493.2871
2024-12-21 16:09:00,66,167.5347,2692.0,5.699999999999999,4.8,1.3999999999999986,492.6049
2024-12-21 16:12:00,65,168.4028,2692.0,5.699999999999999,4.8999999999999995,1.4000000000000021,485.4812
2024-12-21 16:15:00,65,167.1007,2692.0,5.699999999999999,4.8,1.4000000000000021,486.3878
2024-12-21 16:18:00,63,168.316,2692.0,5.5,4.8,1.5,483.5802
2024-12-21 16:21:00,65,165.3646,2692.0,5.699999999999999,4.8,1.3000000000000007,484.7737
2024-12-21 16:24:00,65,165.0174,2692.0,5.699999999999999,4.8,1.3000000000000007,481.1953
2024-12-21 16:27:00,65,163.9757,2693.0,5.600000000000001,4.8999999999999995,1.3999999999999986,485.3298
2024-12-21 16:30:00,64,165.5382,2693.0,5.600000000000001,4.8,1.1999999999999993,477.5959
2024-12-21 16:33:00,63,165.9722,2693.0,5.399999999999999,4.8,1.5,479.9006
2024-12-21 16:36:00,64,168.9236,2693.0,5.600000000000001,4.8,1.3999999999999986,476.183
2024-12-21 16:39:00,65,166.5799,2693.0,5.699999999999999,4.8,1.5,486.9548
2024-12-21 16:42:00,64,167.1875,2693.0,5.699999999999999,4.8,1.1000000000000014,474.9378
2024-12-21 16:45:00,64,166.3194,2693.0,5.600000000000001,4.699999999999999,1.2999999999999972,476.0338
2024-12-21 16:48:00,64,166.1458,2693.0,5.600000000000001,4.699999999999999,1.3999999999999986,480.4721
2024-12-21 16:51:00,64,167.1007,2693.0,5.5,4.8,1.3999999999999986,487.4176
2024-12-21 16:54:00,64,167.0139,2693.0,5.600000000000001,4.8,1.3999999999999986,477.9686
2024-12-21 16:57:00,64,166.4063,2693.0,5.699999999999999,4.6,1.3000000000000007,478.9813
2024-12-21 17:00:00,63,167.6215,2693.0,5.5,4.699999999999999,1.3000000000000007,474.9031
2024-12-21 17:03:00,63,168.8368,2693.0,5.600000000000001,4.8,1.3999999999999986,472.2308
2024-12-21 17:06:00,64,170.3125,2693.0,5.699999999999999,4.699999999999999,1.1999999999999993,477.1879
2024-12-21 17:09:00,65,167.9688,2693.0,5.600000000000001,4.8,1.3999999999999986,481.8523
2024-12-21 17:12:00,64,166.3194,2693.0,5.599999999999998,4.699999999999999,1.3000000000000007,472.9324
2024-12-21 17:15:00,63,164.8438,2693.0,5.5,4.6,1.1999999999999993,474.9294
2024-12-21 17:18:00,63,164.2361,2693.0,5.600000000000001,4.8,1.1999999999999993,472.9981
2024-12-21 17:21:00,62,165.8854,2693.0,5.600000000000001,4.8,1.0999999999999979,476.9778
2024-12-21 17:24:00,62,165.3646,2693.0,5.5,4.699999999999999,1.1999999999999993,467.2597
2024-12-21 17:27:00,63,162.5,2694.0,5.399999999999999,4.6,1.1999999999999993,463.0524
2024-12-21 17:30:00,63,163.7153,2694.0,5.399999999999999,4.6,1.3000000000000007,469.1538
2024-12-21 17:33:00,63,166.1458,2694.0,5.5,4.6,1.3000000000000007,466.426
2024-12-21 17:36:00,63,166.6667,2694.0,5.700000000000003,4.6,1.1999999999999993,470.3947
2024-12-21 17:39:00,64,165.8854,2694.0,5.5,4.699999999999999,1.3000000000000007,472.8893
2024-12-21 17:42:00,64,162.5,2694.0,5.600000000000001,4.8,1.3999999999999986,475.5387
2024-12-21 17:45:00,63,161.3715,2694.0,5.600000000000001,4.8,1.3999999999999986,473.2091
2024-12-21 17:48:00,64,161.1111,2694.0,5.600000000000001,4.8,1.1999999999999993,477.656
2024-12-21 17:51:00,64,163.1944,2694.0,5.600000000000001,4.8999999999999995,1.3999999999999986,476.459
2024-12-21 17:54:00,64,163.3681,2694.0,5.5,4.8,1.2999999999999972,466.9897
2024-12-21 17:57:00,63,160.5035,2694.0,5.399999999999999,4.7,1.1999999999999993,466.0205
2024-12-21 18:00:00,63,160.5035,2694.0,5.5,4.8,1.1999999999999993,467.1866
2024-12-21 18:03:00,63,160.7639,2694.0,5.5,4.7,1.1999999999999993,468.6738
2024-12-21 18:06:00,63,158.1597,2694.0,5.5,4.8,1.1999999999999993,466.1138
2024-12-21 18:09:00,62,157.8993,2694.0,5.300000000000001,4.8,1.3000000000000007,457.7036
2024-12-21 18:12:00,61,159.8958,2694.0,5.399999999999999,4.8,1.3000000000000007,460.6964
2024-12-21 18:15:00,63,159.4618,2694.0,5.5,4.8999999999999995,1.1999999999999993,461.1017
2024-12-21 18:18:00,63,157.2049,2694.0,5.5,4.7,1.3000000000000007,467.5955
2024-12-21 18:21:00,64,160.5903,2694.0,5.300000000000001,4.8,1.3999999999999986,474.0656
2024-12-21 18:24:00,63,163.9757,2694.0,5.5,4.8,1.3000000000000007,468.5258
2024-12-21 18:27:00,63,164.2361,2695.0,5.5,4.7,1.1999999999999993,464.3793
2024-12-21 18:30:00,63,161.5451,2695.0,5.399999999999999,4.8,1.1999999999999993,465.7591
2024-12-21 18:33:00,61,163.1944,2695.0,5.300000000000001,4.6,1.1999999999999993,456.6125
2024-12-21 18:36:00,62,163.1944,2695.0,5.199999999999999,4.7,1.4000000000000021,461.3419
2024-12-21 18:39:00,61,162.934,2695.0,5.399999999999999,4.6,1.2000000000000028,456.2939
2024-12-21 18:42:00,62,161.0243,2695.0,5.300000000000001,4.7,1.3000000000000007,461.3759
2024-12-21 18:45:00,61,160.3299,2695.0,5.399999999999999,4.7,1.1000000000000014,461.017
2024-12-21 18:48:00,62,161.6319,2695.0,5.300000000000001,4.8,1.3000000000000007,458.038
2024-12-21 18:51:00,60,158.5938,2695.0,5.399999999999999,4.6000000000000005,1.3000000000000007,457.1213
2024-12-21 18:54:00,61,158.0729,2695.0,5.199999999999999,4.699999999999999,1.1999999999999993,451.8708
2024-12-21 18:57:00,59,158.8542,2695.0,5.300000000000001,4.4,1.0,438.7292
2024-12-21 19:00:00,59,159.7222,2695.0,5.100000000000001,4.5,1.0999999999999979,437.1953
2024-12-21 19:03:00,60,157.4653,2695.0,5.0,4.7,1.1999999999999993,450.3542
2024-12-21 19:06:00,61,160.2431,2695.0,5.199999999999999,4.7,1.3000000000000007,441.3884
2024-12-21 19:09:00,60,158.1597,2695.0,5.199999999999999,4.7,1.3000000000000007,457.6324
2024-12-21 19:12:00,60,157.2917,2695.0,5.099999999999998,4.7,1.1000000000000014,443.2765
2024-12-21 19:15:00,60,155.4688,2695.0,5.199999999999999,4.8,1.1999999999999993,448.1656
2024-12-21 19:18:00,60,155.1215,2695.0,5.199999999999999,4.8,1.1000000000000014,448.8422
2024-12-21 19:21:00,60,157.9861,2695.0,5.199999999999999,4.7,1.1000000000000014,445.6603
2024-12-21 19:24:00,60,155.1215,2695.0,5.199999999999999,4.6000000000000005,1.3000000000000007,445.601
2024-12-21 19:27:00,60,159.8958,2696.0,5.0,4.7,1.3999999999999986,443.118
2024-12-21 19:30:00,61,157.2917,2696.0,5.300000000000001,4.8,1.1999999999999993,451.1474
2024-12-21 19:33:00,60,157.8993,2696.0,5.300000000000001,4.7,1.1000000000000014,446.5975
2024-12-21 19:36:00,60,157.2049,2696.0,5.199999999999999,4.6000000000000005,1.1000000000000014,441.8611
2024-12-21 19:39:00,59,157.8993,2696.0,5.099999999999998,4.4,1.0,429.84
2024-12-21 19:42:00,59,160.2431,2696.0,4.899999999999999,4.6000000000000005,1.1999999999999993,434.4364
2024-12-21 19:45:00,59,155.7292,2696.0,5.0,4.500000000000001,1.1999999999999993,433.2871
2024-12-21 19:48:00,58,158.5938,2696.0,5.200000000000003,4.5,1.0,429.2389
2024-12-21 19:51:00,57,155.2952,2696.0,5.0,4.300000000000001,1.0,420.4386
2024-12-21 19:54:00,57,155.1215,2696.0,4.899999999999999,4.4,1.1000000000000014,424.6175
2024-12-21 19:57:00,57,158.0729,2696.0,4.899999999999999,4.4,1.1000000000000014,417.6236
2024-12-21 20:00:00,57,154.0798,2696.0,5.0,4.5,1.1000000000000014,423.3679
2024-12-21 20:03:00,56,154.0798,2696.0,4.899999999999999,4.4,1.1000000000000014,420.8506
2024-12-21 20:06:00,56,158.1597,2696.0,5.0,4.4,0.8999999999999986,411.2299
2024-12-21 20:09:00,55,154.9479,2696.0,4.800000000000001,4.4,1.0999999999999979,412.179
2024-12-21 20:12:00,57,154.2535,2696.0,4.900000000000002,4.300000000000001,1.1999999999999993,413.46
2024-12-21 20:15:00,56,157.2049,2696.0,4.699999999999999,4.300000000000001,1.0,409.3837
2024-12-21 20:18:00,56,156.1632,2696.0,4.699999999999999,4.4,1.3000000000000007,416.0829
2024-12-21 20:21:00,58,156.3368,2696.0,4.800000000000001,4.4,1.1999999999999993,428.4792
2024-12-21 20:24:00,57,156.5972,2696.0,5.0,4.500000000000001,1.1000000000000014,422.5054
2024-12-21 20:27:00,56,155.0347,2697.0,4.800000000000001,4.500000000000001,1.0,415.0933
2024-12-21 20:30:00,57,153.3854,2697.0,4.899999999999999,4.500000000000001,1.1000000000000014,418.8943
2024-12-21 20:33:00,56,153.559,2697.0,5.0,4.5,1.0,416.2953
2024-12-21 20:36:00,56,156.7708,2697.0,4.899999999999999,4.500000000000001,1.1000000000000014,419.0119
2024-12-21 20:39:00,58,152.9514,2697.0,4.800000000000001,4.500000000000001,1.3000000000000007,423.8463
2024-12-21 20:42:00,58,154.6007,2697.0,4.799999999999997,4.500000000000001,1.2000000000000028,414.6846
2024-12-21 20:45:00,56,154.1667,2697.0,4.899999999999999,4.500000000000001,1.0,417.7125
2024-12-21 20:48:00,56,159.0278,2697.0,4.800000000000001,4.3999999999999995,1.0999999999999979,415.4932
2024-12-21 20:51:00,58,155.5556,2697.0,4.899999999999999,4.3999999999999995,1.1000000000000014,424.15
2024-12-21 20:54:00,57,155.1215,2697.0,4.899999999999999,4.6000000000000005,1.2000000000000028,425.1323
2024-12-21 20:57:00,58,156.25,2697.0,5.0,4.6000000000000005,1.1000000000000014,433.1722
2024-12-21 21:00:00,58,156.8576,2697.0,4.800000000000001,4.499999999999999,1.3000000000000007,428.543
2024-12-21 21:03:00,58,155.816,2697.0,5.100000000000001,4.500000000000001,1.0999999999999979,427.5578
2024-12-21 21:06:00,58,155.9896,2697.0,5.100000000000001,4.500000000000001,1.0,426.9329
2024-12-21 21:09:00,57,158.5069,2697.0,4.899999999999999,4.3999999999999995,1.2000000000000028,422.5147
2024-12-21 21:12:00,57,155.9896,2697.0,4.800000000000001,4.500000000000001,1.1999999999999993,421.7715
2024-12-21 21:15:00,57,155.0347,2697.0,4.800000000000001,4.299999999999999,1.1999999999999993,419.6069
2024-12-21 21:18:00,56,155.2952,2697.0,4.899999999999999,4.500000000000001,1.1000000000000014,420.3918
2024-12-21 21:21:00,56,157.1181,2697.0,4.899999999999999,4.3999999999999995,1.2000000000000028,417.293
2024-12-21 21:24:00,57,154.8611,2697.0,4.800000000000001,4.500000000000001,1.1999999999999993,421.0969
2024-12-21 21:27:00,57,154.6007,2698.0,4.800000000000001,4.3999999999999995,1.1999999999999993,417.6262
2024-12-21 21:30:00,56,155.0347,2698.0,4.800000000000001,4.3999999999999995,1.0,415.0778
2024-12-21 21:33:00,56,152.5174,2698.0,4.699999999999999,4.3999999999999995,1.3000000000000007,405.7489
2024-12-21 21:36:00,56,157.2917,2698.0,4.800000000000001,4.500000000000001,1.1999999999999993,410.8588
2024-12-21 21:39:00,56,152.691,2698.0,4.699999999999999,4.4,1.1000000000000014,411.2538
2024-12-21 21:42:00,56,155.9896,2698.0,4.699999999999999,4.3999999999999995,1.1000000000000014,410.226
2024-12-21 21:45:00,56,152.8646,2698.0,4.800000000000001,4.500000000000001,1.0,416.4536
2024-12-21 21:48:00,56,152.3438,2698.0,4.800000000000001,4.500000000000001,1.0,414.4258
2024-12-21 21:51:00,56,154.2535,2698.0,4.699999999999999,4.499999999999999,1.1000000000000014,413.5626
2024-12-21 21:54:00,55,152.9514,2698.0,4.699999999999999,4.3999999999999995,1.1000000000000014,411.4595
2024-12-21 21:57:00,55,153.7326,2698.0,4.699999999999999,4.3999999999999995,1.1000000000000014,404.3386
2024-12-21 22:00:00,56,152.3438,2698.0,4.699999999999999,4.500000000000001,1.1000000000000014,407.1704
2024-12-21 22:03:00,55,153.2118,2698.0,4.600000000000001,4.3999999999999995,1.0,401.0397
2024-12-21 22:06:00,55,150.6077,2698.0,4.699999999999999,4.199999999999999,1.0,400.2957
2024-12-21 22:09:00,54,149.0451,2698.0,5.0,4.3999999999999995,0.8999999999999986,401.0239
2024-12-21 22:12:00,55,150.6944,2698.0,4.5,4.3999999999999995,1.0999999999999979,402.5863
2024-12-21 22:15:00,54,149.6528,2698.0,4.600000000000001,4.3999999999999995,1.0,402.0676
2024-12-21 22:18:00,54,152.7778,2698.0,4.700000000000003,4.3999999999999995,1.0,396.7011
2024-12-21 22:21:00,54,150.3472,2698.0,4.600000000000001,4.3999999999999995,1.0999999999999979,403.1466
2024-12-21 22:24:00,53,150.1736,2698.0,4.600000000000001,4.3999999999999995,1.0,392.8533
2024-12-21 22:27:00,53,153.9931,2699.0,4.5,4.199999999999999,1.1000000000000014,394.5705
2024-12-21 22:30:00,53,151.8229,2699.0,4.300000000000001,4.199999999999999,1.0999999999999979,389.9772
2024-12-21 22:33:00,54,150.3472,2699.0,4.5,4.1,1.1000000000000014,396.2507
2024-12-21 22:36:00,55,155.3819,2699.0,4.700000000000003,4.3999999999999995,1.0,399.1333
2024-12-21 22:39:00,54,150.1736,2699.0,4.600000000000001,4.3999999999999995,1.0999999999999979,402.623
2024-12-21 22:42:00,54,152.5174,2699.0,4.600000000000001,4.199999999999999,1.0,400.8693
2024-12-21 22:45:00,54,152.0833,2699.0,4.700000000000003,4.2,1.0,404.3596
2024-12-21 22:48:00,55,152.9514,2699.0,4.700000000000003,4.499999999999999,1.0999999999999979,406.5145
2024-12-21 22:51:00,56,150.7813,2699.0,4.699999999999999,4.499999999999999,1.1000000000000014,415.7768
2024-12-21 22:54:00,56,150.0868,2699.0,4.599999999999998,4.499999999999999,1.1000000000000014,415.6944
2024-12-21 22:57:00,54,150.6944,2699.0,4.899999999999999,4.6000000000000005,0.9000000000000021,403.8725
2024-12-21 23:00:00,54,152.8646,2699.0,4.800000000000001,4.499999999999999,1.0,404.9845
2024-12-21 23:03:00,55,148.0035,2699.0,4.899999999999999,4.3999999999999995,0.9000000000000021,398.2742
2024-12-21 23:06:00,55,144.0104,2699.0,4.800000000000001,4.499999999999999,0.9000000000000021,402.5856
2024-12-21 23:09:00,54,145.9201,2699.0,4.5,4.499999999999999,1.1000000000000014,395.8954
2024-12-21 23:12:00,53,149.3056,2699.0,4.699999999999999,4.3999999999999995,0.6999999999999993,382.9057
2024-12-21 23:15:00,53,147.0486,2699.0,4.5,4.3999999999999995,0.8000000000000007,385.6665
2024-12-21 23:18:00,54,147.9167,2699.0,4.300000000000001,4.3,1.0999999999999979,389.979
2024-12-21 23:21:00,51,145.5729,2699.0,4.5,4.199999999999999,1.0,388.1047
2024-12-21 23:24:00,53,149.9132,2699.0,4.300000000000001,4.3999999999999995,1.0999999999999979,387.9525
2024-12-21 23:27:00,53,144.9653,2700.0,4.400000000000002,4.199999999999999,1.0,382.7473
2024-12-21 23:30:00,52,144.4444,2700.0,4.300000000000001,4.199999999999999,1.0,379.4102
2024-12-21 23:33:00,52,143.1424,2700.0,4.300000000000001,4.1,0.9000000000000021,373.7754
2024-12-21 23:36:00,52,142.9688,2700.0,4.5,4.3999999999999995,0.8999999999999986,375.265
2024-12-21 23:39:00,52,146.0069,2700.0,4.400000000000002,4.3,0.8999999999999986,378.3203
2024-12-21 23:42:00,52,146.2674,2700.0,4.5,4.3999999999999995,0.8999999999999986,382.765
2024-12-21 23:45:00,52,143.75,2700.0,4.5,4.2,1.0999999999999979,385.0103
2024-12-21 23:48:00,53,142.8819,2700.0,4.5,4.3,1.0,388.9788
2024-12-21 23:51:00,52,142.0139,2700.0,4.400000000000002,4.3,0.8000000000000007,378.6529
2024-12-21 23:54:00,50,143.2292,2700.0,4.300000000000001,4.3,0.9000000000000021,372.0841
2024-12-21 23:57:00,51,148.0035,2700.0,4.300000000000001,4.3,0.9000000000000021,373.9861
2024-12-22 00:00:00,51,144.0972,2700.0,4.300000000000001,4.3,0.9000000000000021,371.4523
2024-12-22 00:03:00,51,144.184,2700.0,4.200000000000003,4.1,1.0,372.5193
2024-12-22 00:06:00,52,143.75,2700.0,4.399999999999999,4.3,1.1000000000000014,383.1071
2024-12-22 00:09:00,52,143.316,2700.0,4.300000000000001,4.3,1.0,376.5615
2024-12-22 00:12:00,52,148.0903,2700.0,4.399999999999999,4.3,0.9000000000000021,379.0158
2024-12-22 00:15:00,52,145.8333,2700.0,4.399999999999999,4.3,0.9000000000000021,376.6264
2024-12-22 00:18:00,50,143.6632,2700.0,4.399999999999999,4.3,0.9000000000000021,373.0706
2024-12-22 00:21:00,52,140.191,2700.0,4.300000000000001,4.199999999999999,1.0,367.2663
2024-12-22 00:24:00,50,140.9722,2700.0,4.300000000000001,4.2,1.0,366.9066
2024-12-22 00:27:00,52,140.9722,2701.0,4.399999999999999,4.2,1.0,372.8143
2024-12-22 00:30:00,51,142.0139,2701.0,4.399999999999999,4.3,1.0,372.6458
2024-12-22 00:33:00,51,145.3993,2701.0,4.399999999999999,4.3999999999999995,0.9000000000000021,376.2582
2024-12-22 00:36:00,52,148.3507,2701.0,4.300000000000001,4.2,1.0,372.2622
2024-12-22 00:39:00,52,146.0069,2701.0,4.300000000000001,4.3,1.0,378.1927
2024-12-22 00:42:00,50,144.4444,2701.0,4.399999999999999,4.199999999999999,0.8000000000000007,369.8836
2024-12-22 00:45:00,53,143.1424,2701.0,4.200000000000003,4.2,1.0,378.6039
2024-12-22 00:48:00,51,143.6632,2701.0,4.300000000000001,4.3,1.0999999999999979,376.6926
2024-12-22 00:51:00,52,142.7083,2701.0,4.399999999999999,4.2,1.1000000000000014,379.5796
2024-12-22 00:54:00,50,142.0139,2701.0,4.399999999999999,4.2,0.9000000000000021,373.3607
2024-12-22 00:57:00,51,141.2326,2701.0,4.300000000000001,4.3,1.0,370.3871
2024-12-22 01:00:00,50,144.0104,2701.0,4.300000000000001,4.3,0.8999999999999986,359.9297
2024-12-22 01:03:00,50,144.2708,2701.0,4.300000000000001,4.2,0.8999999999999986,364.7544
2024-12-22 01:06:00,50,140.191,2701.0,3.900000000000002,4.2,1.0,367.9211
2024-12-22 01:09:00,50,141.2326,2701.0,4.400000000000002,4.2,1.0,363.5797
2024-12-22 01:12:00,50,138.1944,2701.0,4.199999999999999,4.1,0.8999999999999986,354.2702
2024-12-22 01:15:00,48,140.7986,2701.0,4.0,4.0,0.8999999999999986,354.8106
2024-12-22 01:18:00,50,145.1389,2701.0,4.200000000000003,4.1,0.6999999999999993,358.3331
2024-12-22 01:21:00,50,140.9722,2701.0,4.199999999999999,4.2,1.0,368.2559
2024-12-22 01:24:00,50,140.191,2701.0,4.199999999999999,4.2,1.0,366.9312
2024-12-22 01:27:00,50,140.7986,2702.0,4.300000000000001,4.2,0.7999999999999972,364.32
2024-12-22 01:30:00,49,139.0625,2702.0,4.199999999999999,4.2,0.8000000000000007,360.6892
2024-12-22 01:33:00,49,143.1424,2702.0,4.199999999999999,4.2,0.8999999999999986,358.925
2024-12-22 01:36:00,49,143.2292,2702.0,4.199999999999999,4.3,1.0,362.4685
2024-12-22 01:39:00,50,139.8438,2702.0,4.199999999999999,4.1,1.0,365.5251
2024-12-22 01:42:00,49,139.0625,2702.0,4.199999999999999,4.2,0.8999999999999986,366.0909
2024-12-22 01:45:00,49,137.5868,2702.0,4.0,4.2,0.8000000000000007,353.1342
2024-12-22 01:48:00,49,138.4549,2702.0,4.099999999999998,4.1000000000000005,0.9000000000000021,358.6663
2024-12-22 01:51:00,49,142.9688,2702.0,4.0,4.2,1.0,356.9718
2024-12-22 01:54:00,50,141.8403,2702.0,4.100000000000001,4.3,1.0,363.9969
2024-12-22 01:57:00,50,140.1042,2702.0,4.300000000000001,4.3,0.8999999999999986,366.7625
2024-12-22 02:00:00,51,140.7986,2702.0,4.199999999999999,4.2,1.0,374.3232
2024-12-22 02:03:00,51,140.7118,2702.0,4.199999999999999,4.000000000000001,1.0,368.4268
2024-12-22 02:06:00,49,139.6701,2702.0,4.199999999999999,4.2,0.8999999999999986,360.404
2024-12-22 02:09:00,49,142.5347,2702.0,4.199999999999999,4.3,0.8000000000000007,361.4169
2024-12-22 02:12:00,49,141.059,2702.0,4.099999999999998,4.3,0.9000000000000021,362.7193
2024-12-22 02:15:00,47,139.6701,2702.0,4.099999999999998,3.9000000000000004,0.8000000000000007,347.7711
2024-12-22 02:18:00,48,139.4965,2702.0,4.0,4.0,1.0,348.1696
2024-12-22 02:21:00,49,140.1042,2702.0,4.199999999999999,4.1000000000000005,0.8000000000000007,356.6504
2024-12-22 02:24:00,48,139.0625,2702.0,4.0,4.1000000000000005,0.8000000000000007,350.3846
2024-12-22 02:27:00,47,142.0139,2703.0,4.0,4.0,0.6999999999999993,342.3203
2024-12-22 02:30:00,47,139.4097,2703.0,4.0,4.1000000000000005,0.9000000000000021,343.8499
2024-12-22 02:33:00,47,137.6736,2703.0,3.8999999999999986,3.9000000000000004,0.9000000000000021,341.1821
2024-12-22 02:36:00,48,136.6319,2703.0,4.0,4.1000000000000005,1.0,350.6294
2024-12-22 02:39:00,47,137.3264,2703.0,3.8999999999999986,4.000000000000001,0.9000000000000021,353.2364
2024-12-22 02:42:00,48,137.934,2703.0,4.099999999999998,4.1000000000000005,0.8000000000000007,342.907
2024-12-22 02:45:00,47,138.8021,2703.0,3.8000000000000007,3.6999999999999993,0.8999999999999986,338.6772
2024-12-22 02:48:00,47,137.1528,2703.0,3.8000000000000007,4.0,1.0,344.9506
2024-12-22 02:51:00,47,140.191,2703.0,3.8999999999999986,4.1000000000000005,0.9000000000000021,354.2925
2024-12-22 02:54:00,48,145.8333,2703.0,4.100000000000001,4.0,1.0,356.6823
2024-12-22 02:57:00,48,138.0208,2703.0,4.099999999999998,4.000000000000001,0.9000000000000021,353.7917
2024-12-22 03:00:00,47,135.8507,2703.0,3.8999999999999986,4.1,0.8000000000000007,341.3475
2024-12-22 03:03:00,47,136.0243,2703.0,3.900000000000002,3.6999999999999993,0.7999999999999972,335.9225
2024-12-22 03:06:00,47,135.4167,2703.0,3.6999999999999993,4.0,1.1999999999999993,338.5444
2024-12-22 03:09:00,45,150.5208,2703.0,3.900000000000002,3.9000000000000004,0.6999999999999993,328.6394
2024-12-22 03:12:00,47,140.191,2703.0,3.8999999999999986,3.9000000000000004,0.9000000000000021,345.961
2024-12-22 03:15:00,47,139.2361,2703.0,3.8000000000000007,4.000000000000001,0.7999999999999972,336.5089
2024-12-22 03:18:00,47,139.0625,2703.0,4.0,4.000000000000001,0.9000000000000021,342.2125
2024-12-22 03:21:00,47,134.8958,2703.0,3.6999999999999993,4.000000000000001,1.0,335.4587
2024-12-22 03:24:00,47,135.5903,2703.0,3.8000000000000007,4.000000000000001,1.0,344.2827
2024-12-22 03:27:00,47,135.5035,2704.0,3.8000000000000007,3.8000000000000007,1.0,338.9774
2024-12-22 03:30:00,45,136.8924,2704.0,3.8999999999999986,3.8999999999999995,0.8999999999999986,332.3426
2024-12-22 03:33:00,46,135.5035,2704.0,3.6999999999999993,3.6999999999999993,0.8999999999999986,327.0234
2024-12-22 03:36:00,46,136.2847,2704.0,3.900000000000002,3.9000000000000004,0.7999999999999972,327.2404
2024-12-22 03:39:00,47,136.6319,2704.0,3.8000000000000007,3.8000000000000007,0.7999999999999972,332.916
2024-12-22 03:42:00,46,136.4583,2704.0,3.8000000000000007,4.000000000000001,0.6999999999999993,334.1285
2024-12-22 03:45:00,47,137.066,2704.0,3.900000000000002,4.000000000000001,0.8999999999999986,340.1026
2024-12-22 03:48:00,47,136.4583,2704.0,3.900000000000002,4.000000000000001,0.8999999999999986,336.2849
2024-12-22 03:51:00,46,136.2847,2704.0,3.900000000000002,3.8999999999999995,0.7999999999999972,335.6105
2024-12-22 03:54:00,46,136.4583,2704.0,3.8000000000000007,4.000000000000001,1.0,335.4104
2024-12-22 03:57:00,46,139.3229,2704.0,3.900000000000002,4.000000000000001,0.8999999999999986,336.2755
2024-12-22 04:00:00,47,136.4583,2704.0,3.8000000000000007,3.8999999999999995,0.7999999999999972,336.3413
2024-12-22 04:03:00,47,136.7188,2704.0,3.900000000000002,3.8999999999999995,0.8999999999999986,337.5672
2024-12-22 04:06:00,46,135.9375,2704.0,3.900000000000002,4.1000000000000005,1.0,341.2318
2024-12-22 04:09:00,48,136.2847,2704.0,4.0,4.1000000000000005,1.0,345.0974
2024-12-22 04:12:00,48,138.4549,2704.0,4.099999999999998,4.1000000000000005,0.9000000000000021,344.7186
2024-12-22 04:15:00,47,135.4167,2704.0,4.0,3.999999999999999,0.8000000000000007,341.4363
2024-12-22 04:18:00,47,135.9375,2704.0,4.100000000000001,4.1000000000000005,0.8999999999999986,342.9885
2024-12-22 04:21:00,46,140.9722,2704.0,3.900000000000002,3.999999999999999,0.8999999999999986,338.9134
2024-12-22 04:24:00,47,136.2847,2704.0,3.8000000000000007,4.000000000000001,0.8999999999999986,334.7981
2024-12-22 04:27:00,47,137.934,2705.0,3.900000000000002,3.8999999999999995,0.8999999999999986,336.6711
2024-12-22 04:30:00,47,140.2778,2705.0,3.900000000000002,3.8999999999999995,0.6999999999999993,331.307
2024-12-22 04:33:00,46,136.0243,2705.0,4.0,3.8999999999999995,0.6999999999999993,331.1986
2024-12-22 04:36:00,46,134.7222,2705.0,3.900000000000002,3.8999999999999995,0.7999999999999972,328.0765
2024-12-22 04:39:00,46,134.5486,2705.0,3.8000000000000007,3.799999999999999,0.8999999999999986,335.0166
2024-12-22 04:42:00,46,137.066,2705.0,3.900000000000002,3.8999999999999995,0.7999999999999972,331.912
2024-12-22 04:45:00,46,133.7674,2705.0,3.8000000000000007,3.8999999999999995,0.8000000000000007,325.6033
2024-12-22 04:48:00,46,134.0278,2705.0,3.900000000000002,3.8999999999999995,0.7999999999999972,332.8234
2024-12-22 04:51:00,46,134.5486,2705.0,3.900000000000002,3.8999999999999995,0.6999999999999993,333.8093
2024-12-22 04:54:00,46,134.6354,2705.0,3.8000000000000007,3.8999999999999995,0.6999999999999993,328.7647
2024-12-22 04:57:00,46,139.3229,2705.0,3.6999999999999993,3.8999999999999995,0.9000000000000021,328.4232
2024-12-22 05:00:00,45,133.6806,2705.0,3.5,3.8999999999999995,1.1000000000000014,331.4216
2024-12-22 05:03:00,44,133.6806,2705.0,3.6000000000000014,3.799999999999999,0.8000000000000007,320.2153
2024-12-22 05:06:00,45,134.5486,2705.0,3.6999999999999993,3.6999999999999993,0.9000000000000021,326.6183
2024-12-22 05:09:00,45,134.2014,2705.0,3.6999999999999993,3.6999999999999993,0.8000000000000007,325.084
2024-12-22 05:12:00,46,134.7222,2705.0,3.6000000000000014,3.8000000000000007,1.0,320.7055
2024-12-22 05:15:00,44,134.2882,2705.0,3.599999999999998,3.8999999999999995,0.8000000000000007,324.723
2024-12-22 05:18:00,46,136.6319,2705.0,3.5,3.8,0.8999999999999986,326.5982
2024-12-22 05:21:00,45,136.4583,2705.0,3.6999999999999993,3.8999999999999995,0.9000000000000021,328.2999
2024-12-22 05:24:00,44,138.5417,2705.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,319.8904
2024-12-22 05:27:00,44,138.4549,2706.0,3.6000000000000014,3.6999999999999993,0.8000000000000007,318.1443
2024-12-22 05:30:00,47,141.4063,2706.0,3.6999999999999993,3.8999999999999995,1.0,333.3878
2024-12-22 05:33:00,47,146.875,2706.0,3.900000000000002,3.799999999999999,0.8999999999999986,345.7085
