Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-12-22 05:36:00,46,134.2014,2706.0,3.900000000000002,3.6999999999999993,0.6999999999999993,327.3037
2024-12-22 05:39:00,46,127.2569,2706.0,3.8000000000000007,3.8999999999999995,0.6999999999999993,325.025
2024-12-22 05:42:00,44,130.816,2706.0,3.6000000000000014,3.799999999999999,0.8000000000000007,316.6119
2024-12-22 05:45:00,44,128.2118,2706.0,3.6000000000000014,3.6999999999999993,0.8000000000000007,308.5486
2024-12-22 05:48:00,44,132.0313,2706.0,3.5,3.6999999999999993,0.9000000000000021,318.1872
2024-12-22 05:51:00,43,132.8125,2706.0,3.5,3.799999999999999,0.9000000000000021,320.6303
2024-12-22 05:54:00,46,141.4063,2706.0,3.6000000000000014,3.5999999999999996,0.8999999999999986,326.2362
2024-12-22 05:57:00,45,135.5903,2706.0,3.8000000000000007,3.8999999999999995,0.6999999999999993,324.0274
2024-12-22 06:00:00,45,133.8542,2706.0,3.6000000000000014,3.8999999999999995,1.0,323.2827
2024-12-22 06:03:00,45,134.0278,2706.0,3.8000000000000007,3.8999999999999995,0.8000000000000007,324.2898
2024-12-22 06:06:00,45,135.5035,2706.0,3.6999999999999993,3.8,0.8000000000000007,328.46
2024-12-22 06:09:00,47,137.066,2706.0,3.8000000000000007,3.999999999999999,0.8999999999999986,328.8802
2024-12-22 06:12:00,46,137.3264,2706.0,3.8000000000000007,3.8999999999999995,1.0,323.9692
2024-12-22 06:15:00,45,132.1181,2706.0,3.8000000000000007,3.999999999999999,0.8000000000000007,325.8235
2024-12-22 06:18:00,45,134.4618,2706.0,3.6000000000000014,3.6999999999999993,1.0,325.9958
2024-12-22 06:21:00,45,134.6354,2706.0,3.6000000000000014,3.6999999999999993,0.8999999999999986,321.7797
2024-12-22 06:24:00,44,135.5903,2706.0,3.6000000000000014,3.8,1.0,328.8318
2024-12-22 06:27:00,44,134.6354,2707.0,3.6999999999999993,3.8999999999999995,0.9000000000000021,322.2785
2024-12-22 06:30:00,45,133.1597,2707.0,3.6000000000000014,3.8,0.8999999999999986,319.5175
2024-12-22 06:33:00,45,136.8056,2707.0,3.6000000000000014,3.799999999999999,0.8000000000000007,320.2719
2024-12-22 06:36:00,45,135.4167,2707.0,3.6000000000000014,3.5999999999999996,0.8000000000000007,316.4098
2024-12-22 06:39:00,46,133.6806,2707.0,3.6000000000000014,3.5999999999999996,1.0,325.1099
2024-12-22 06:42:00,45,134.8958,2707.0,3.6999999999999993,3.799999999999999,1.0,324.1458
2024-12-22 06:45:00,45,133.4201,2707.0,3.799999999999997,3.8999999999999995,0.8000000000000007,320.0741
2024-12-22 06:48:00,45,132.0313,2707.0,3.6999999999999993,3.6999999999999993,0.7000000000000028,320.4619
2024-12-22 06:51:00,46,132.8993,2707.0,3.6000000000000014,3.8,1.0,326.2373
2024-12-22 06:54:00,44,134.8958,2707.0,3.5,3.6999999999999993,0.9000000000000021,315.4749
2024-12-22 06:57:00,45,139.7569,2707.0,3.5,3.5,1.0,319.9146
2024-12-22 07:00:00,45,133.7674,2707.0,3.6000000000000014,3.5999999999999996,0.8999999999999986,319.613
2024-12-22 07:03:00,44,133.3333,2707.0,3.6000000000000014,3.6999999999999993,0.8000000000000007,318.3268
2024-12-22 07:06:00,43,133.3333,2707.0,3.5,3.5999999999999996,0.9000000000000021,306.5508
2024-12-22 07:09:00,45,134.0278,2707.0,3.6000000000000014,3.5999999999999996,1.0,330.6553
2024-12-22 07:12:00,45,136.8056,2707.0,3.6000000000000014,3.8,1.0,324.1949
2024-12-22 07:15:00,46,133.6806,2707.0,3.6000000000000014,3.6999999999999993,1.0999999999999979,323.7777
2024-12-22 07:18:00,43,133.5938,2707.0,3.6000000000000014,3.5999999999999996,1.0,315.359
2024-12-22 07:21:00,45,134.0278,2707.0,3.6000000000000014,3.5999999999999996,0.8999999999999986,319.2909
2024-12-22 07:24:00,45,133.1597,2707.0,3.6999999999999993,3.6999999999999993,0.8999999999999986,322.7083
2024-12-22 07:27:00,45,132.2917,2708.0,3.5,3.8,0.8999999999999986,318.4863
2024-12-22 07:30:00,44,130.9896,2708.0,3.6000000000000014,3.5,0.8000000000000007,319.9215
2024-12-22 07:33:00,43,137.1528,2708.0,3.5,3.5999999999999996,0.9000000000000021,308.5856
2024-12-22 07:36:00,44,131.5972,2708.0,3.5,3.6999999999999993,0.9000000000000021,310.9869
2024-12-22 07:39:00,44,133.7674,2708.0,3.5,3.5999999999999996,0.9000000000000021,312.3576
2024-12-22 07:42:00,43,133.3333,2708.0,3.5,3.6999999999999993,0.9000000000000021,310.3524
2024-12-22 07:45:00,46,137.1528,2708.0,3.5,3.5999999999999996,1.1999999999999993,315.7989
2024-12-22 07:48:00,46,138.8889,2708.0,3.6999999999999993,3.5999999999999996,1.3000000000000007,334.8301
2024-12-22 07:51:00,47,137.934,2708.0,4.0,3.8,0.8999999999999986,344.6321
2024-12-22 07:54:00,48,138.6285,2708.0,3.799999999999997,3.8999999999999995,1.3000000000000007,345.4686
2024-12-22 07:57:00,47,139.2361,2708.0,3.900000000000002,3.8999999999999995,1.0999999999999979,340.6884
2024-12-22 08:00:00,48,141.9271,2708.0,3.900000000000002,3.8,0.8999999999999986,342.3195
2024-12-22 08:03:00,47,139.6701,2708.0,4.0,3.8999999999999995,0.8000000000000007,339.3477
2024-12-22 08:06:00,46,135.0694,2708.0,3.6999999999999993,3.8,0.9000000000000021,329.277
2024-12-22 08:09:00,45,135.5903,2708.0,3.6999999999999993,3.8,0.8000000000000007,323.7331
2024-12-22 08:12:00,45,134.8958,2708.0,3.6000000000000014,3.8999999999999995,0.8999999999999986,316.9197
2024-12-22 08:15:00,45,137.5,2708.0,3.6000000000000014,3.7,0.8999999999999986,322.8703
2024-12-22 08:18:00,45,128.6458,2708.0,3.6000000000000014,3.8999999999999995,0.8000000000000007,319.539
2024-12-22 08:21:00,44,125.9549,2708.0,3.6000000000000014,3.8999999999999995,0.8000000000000007,315.3139
2024-12-22 08:24:00,43,117.7951,2708.0,3.5,3.8999999999999995,0.9000000000000021,310.2933
2024-12-22 08:27:00,42,125.1736,2709.0,3.5,3.7,0.8000000000000007,304.2388
2024-12-22 08:30:00,42,122.1354,2709.0,3.5,3.8999999999999995,0.8000000000000007,290.2957
2024-12-22 08:33:00,41,123.4375,2709.0,3.400000000000002,3.6999999999999993,0.7999999999999972,293.3679
2024-12-22 08:36:00,41,123.0035,2709.0,3.400000000000002,3.6999999999999993,0.6999999999999993,296.4357
2024-12-22 08:39:00,42,121.0938,2709.0,3.400000000000002,3.8,0.6999999999999993,291.8353
2024-12-22 08:42:00,41,119.3576,2709.0,3.400000000000002,3.8,0.5999999999999979,291.4314
2024-12-22 08:45:00,40,122.4826,2709.0,3.3000000000000007,3.8,0.6999999999999993,290.9314
2024-12-22 08:48:00,40,120.6597,2709.0,3.1999999999999993,3.8,0.6999999999999993,290.8886
2024-12-22 08:51:00,42,120.8333,2709.0,3.1999999999999993,3.5999999999999996,0.9000000000000021,294.3815
2024-12-22 08:54:00,42,121.1806,2709.0,3.3000000000000007,3.5999999999999996,0.8000000000000007,295.0123
2024-12-22 08:57:00,42,121.9618,2709.0,3.3999999999999986,3.5999999999999996,0.8999999999999986,296.5717
2024-12-22 09:00:00,42,125.9549,2709.0,3.3999999999999986,3.5999999999999996,1.0,294.874
2024-12-22 09:03:00,43,124.0451,2709.0,3.400000000000002,3.6999999999999993,1.0,306.7898
2024-12-22 09:06:00,42,124.0451,2709.0,3.5,3.8,0.9000000000000021,303.0994
2024-12-22 09:09:00,44,128.6458,2709.0,3.6000000000000014,3.8,1.0,320.2402
2024-12-22 09:12:00,43,128.4722,2709.0,3.6999999999999993,3.799999999999999,0.8000000000000007,311.0255
2024-12-22 09:15:00,44,131.9444,2709.0,3.6000000000000014,3.6999999999999993,0.8999999999999986,312.7292
2024-12-22 09:18:00,44,131.1632,2709.0,3.6999999999999993,3.6999999999999993,1.0,323.5988
2024-12-22 09:21:00,46,133.7674,2709.0,3.799999999999997,3.8000000000000007,1.1000000000000014,329.2392
2024-12-22 09:24:00,46,132.1181,2709.0,3.900000000000002,3.9000000000000004,1.0,335.9861
2024-12-22 09:27:00,46,133.7674,2710.0,3.8000000000000007,3.8999999999999995,1.0,329.6242
2024-12-22 09:30:00,45,132.1181,2710.0,4.0,3.8999999999999995,0.7999999999999972,326.6297
2024-12-22 09:33:00,46,133.7674,2710.0,3.8000000000000007,3.799999999999999,0.8999999999999986,329.0083
2024-12-22 09:36:00,45,133.3333,2710.0,3.8000000000000007,3.6999999999999993,0.8999999999999986,327.3063
2024-12-22 09:39:00,45,132.9861,2710.0,4.0,3.9000000000000004,0.8999999999999986,329.7783
2024-12-22 09:42:00,46,131.9444,2710.0,3.8999999999999986,3.9000000000000004,1.0,329.9008
2024-12-22 09:45:00,47,133.8542,2710.0,4.0,4.000000000000001,1.0,336.0851
2024-12-22 09:48:00,47,132.8993,2710.0,3.8000000000000007,3.8999999999999995,1.1000000000000014,337.525
2024-12-22 09:51:00,47,134.6354,2710.0,3.900000000000002,4.000000000000001,1.0,341.6989
2024-12-22 09:54:00,47,132.3785,2710.0,3.900000000000002,4.000000000000001,1.0999999999999979,339.0663
2024-12-22 09:57:00,46,128.3854,2710.0,3.900000000000002,4.000000000000001,0.6999999999999993,335.8959
2024-12-22 10:00:00,45,124.4792,2710.0,3.799999999999997,3.8999999999999995,1.0,317.947
2024-12-22 10:03:00,45,124.6528,2710.0,3.6999999999999993,3.8999999999999995,0.8000000000000007,318.3321
2024-12-22 10:06:00,46,135.5903,2710.0,3.799999999999997,3.8999999999999995,1.1000000000000014,327.0258
2024-12-22 10:09:00,46,137.5868,2710.0,3.8000000000000007,3.6999999999999993,1.1000000000000014,335.1585
2024-12-22 10:12:00,47,132.9861,2710.0,3.8000000000000007,3.8000000000000007,1.0,338.198
2024-12-22 10:15:00,45,125.5208,2710.0,3.8999999999999986,3.9000000000000004,1.0,326.9883
2024-12-22 10:18:00,45,129.2535,2710.0,3.8000000000000007,4.000000000000001,0.8999999999999986,325.9669
2024-12-22 10:21:00,46,129.2535,2710.0,3.6999999999999993,4.000000000000001,1.1000000000000014,334.1136
2024-12-22 10:24:00,46,130.3819,2710.0,3.900000000000002,3.999999999999999,1.0999999999999979,338.3744
2024-12-22 10:27:00,46,132.7257,2711.0,3.900000000000002,3.8999999999999995,0.8999999999999986,328.0637
2024-12-22 10:30:00,46,131.1632,2711.0,3.8999999999999986,3.799999999999999,1.0,333.2094
2024-12-22 10:33:00,47,140.7986,2711.0,3.8999999999999986,3.6999999999999993,1.1000000000000014,337.225
2024-12-22 10:36:00,48,144.184,2711.0,4.0,3.6999999999999993,1.1999999999999993,353.8477
2024-12-22 10:39:00,50,141.5799,2711.0,4.199999999999999,3.8999999999999995,1.2000000000000028,362.2843
2024-12-22 10:42:00,50,133.4201,2711.0,4.199999999999999,4.1000000000000005,1.0999999999999979,360.1685
2024-12-22 10:45:00,48,134.5486,2711.0,4.5,4.1000000000000005,1.1000000000000014,343.9102
2024-12-22 10:48:00,47,131.5104,2711.0,4.699999999999999,3.999999999999999,0.9000000000000021,339.7259
2024-12-22 10:51:00,47,135.9375,2711.0,4.899999999999999,3.999999999999999,0.6999999999999993,347.694
2024-12-22 10:54:00,47,130.816,2711.0,4.699999999999999,3.999999999999999,0.8999999999999986,340.2501
2024-12-22 10:57:00,48,132.8993,2711.0,4.699999999999999,3.999999999999999,1.1000000000000014,345.076
2024-12-22 11:00:00,47,133.1597,2711.0,4.799999999999997,3.8999999999999995,1.1000000000000014,343.2833
2024-12-22 11:03:00,48,132.7257,2711.0,4.699999999999999,3.999999999999999,0.8000000000000007,338.3573
2024-12-22 11:06:00,46,133.8542,2711.0,4.799999999999997,3.999999999999999,0.8000000000000007,331.3471
2024-12-22 11:09:00,46,130.9896,2711.0,4.599999999999998,3.8999999999999995,1.0,331.0351
2024-12-22 11:12:00,45,132.4653,2711.0,4.699999999999999,3.799999999999999,0.8000000000000007,324.8505
2024-12-22 11:15:00,46,131.8576,2711.0,4.699999999999999,3.799999999999999,0.8000000000000007,331.0667
2024-12-22 11:18:00,46,132.2917,2711.0,4.599999999999998,3.799999999999999,0.9000000000000021,329.8547
2024-12-22 11:21:00,46,132.2917,2711.0,4.599999999999998,3.799999999999999,0.9000000000000021,325.9528
2024-12-22 11:24:00,46,133.6806,2711.0,4.699999999999999,3.6999999999999993,1.0,321.8181
2024-12-22 11:27:00,47,142.7951,2712.0,4.600000000000001,3.5,1.0,336.1827
2024-12-22 11:30:00,48,146.7882,2712.0,4.900000000000002,3.5999999999999996,1.0,354.3326
2024-12-22 11:33:00,50,149.2188,2712.0,5.0,3.6999999999999993,1.3000000000000007,368.5201
2024-12-22 11:36:00,50,150.6077,2712.0,5.0,3.8000000000000007,1.1999999999999993,366.4504
2024-12-22 11:39:00,51,149.6528,2712.0,5.399999999999999,3.8000000000000007,1.1000000000000014,371.252
2024-12-22 11:42:00,51,146.1806,2712.0,5.199999999999999,3.9000000000000004,1.0999999999999979,368.681
2024-12-22 11:45:00,49,139.4965,2712.0,5.100000000000001,3.9000000000000004,1.0999999999999979,361.6371
2024-12-22 11:48:00,48,138.8889,2712.0,5.0,3.8999999999999995,0.8000000000000007,349.2685
2024-12-22 11:51:00,49,135.5035,2712.0,4.900000000000002,4.1000000000000005,1.0,356.6903
2024-12-22 11:54:00,49,137.934,2712.0,5.0,4.000000000000001,1.0,354.4696
2024-12-22 11:57:00,48,133.4201,2712.0,4.900000000000002,4.000000000000001,1.0,353.3986
2024-12-22 12:00:00,48,135.1563,2712.0,5.0,4.000000000000001,0.9000000000000021,346.6728
2024-12-22 12:03:00,48,136.7188,2712.0,4.900000000000002,4.0,0.6999999999999993,340.8911
2024-12-22 12:06:00,47,136.6319,2712.0,4.899999999999999,3.9000000000000004,0.8000000000000007,342.5438
2024-12-22 12:09:00,48,135.0694,2712.0,5.0,3.9000000000000004,0.8999999999999986,345.2288
2024-12-22 12:12:00,48,136.8056,2712.0,4.899999999999999,4.0,1.0,354.2087
2024-12-22 12:15:00,50,136.2847,2712.0,4.900000000000002,3.9000000000000004,1.2999999999999972,350.9427
2024-12-22 12:18:00,49,138.1944,2712.0,5.199999999999999,4.0,1.0999999999999979,356.6202
2024-12-22 12:21:00,49,138.0208,2712.0,5.099999999999998,4.2,1.0,359.5663
2024-12-22 12:24:00,50,139.3229,2712.0,5.199999999999999,3.9000000000000004,1.1000000000000014,364.057
2024-12-22 12:27:00,51,138.3681,2713.0,5.199999999999999,4.2,1.1999999999999993,366.8026
2024-12-22 12:30:00,51,141.4063,2713.0,5.199999999999999,4.2,1.1999999999999993,373.4301
2024-12-22 12:33:00,51,139.2361,2713.0,5.399999999999999,4.2,1.1999999999999993,374.0432
2024-12-22 12:36:00,50,140.7986,2713.0,5.199999999999999,4.2,1.5,381.7081
2024-12-22 12:39:00,51,138.1076,2713.0,5.199999999999999,4.0,1.3000000000000007,371.8026
2024-12-22 12:42:00,52,140.625,2713.0,5.199999999999999,4.199999999999999,1.2000000000000028,377.2808
2024-12-22 12:45:00,51,139.4097,2713.0,5.100000000000001,4.1,1.1999999999999993,373.606
2024-12-22 12:48:00,51,141.6667,2713.0,5.100000000000001,4.2,1.1999999999999993,374.7057
2024-12-22 12:51:00,50,140.3646,2713.0,5.299999999999997,4.0,1.1000000000000014,368.7777
2024-12-22 12:54:00,50,141.6667,2713.0,5.199999999999999,4.0,1.1000000000000014,369.9233
2024-12-22 12:57:00,50,141.1458,2713.0,5.199999999999999,4.2,1.1999999999999993,371.0806
2024-12-22 13:00:00,51,141.4063,2713.0,5.199999999999999,4.000000000000001,1.1999999999999993,372.4707
2024-12-22 13:03:00,54,145.3993,2713.0,5.399999999999999,3.9000000000000004,1.3000000000000007,386.0923
2024-12-22 13:06:00,53,152.2569,2713.0,5.5,4.0,1.1999999999999993,388.4633
2024-12-22 13:09:00,54,155.9896,2713.0,5.800000000000001,4.0,1.3999999999999986,399.4473
2024-12-22 13:12:00,55,157.0313,2713.0,5.5,4.0,1.3000000000000007,400.4449
2024-12-22 13:15:00,56,156.3368,2713.0,5.699999999999999,4.0,1.3000000000000007,412.0209
2024-12-22 13:18:00,55,149.3924,2713.0,5.699999999999999,4.2,1.1999999999999993,402.1213
2024-12-22 13:21:00,53,146.875,2713.0,5.599999999999998,4.3,1.1000000000000014,392.6024
2024-12-22 13:24:00,55,151.3889,2713.0,5.699999999999999,4.2,1.0,395.2408
2024-12-22 13:27:00,53,147.6563,2714.0,5.699999999999999,4.1,1.0,393.6519
2024-12-22 13:30:00,54,150.1736,2714.0,5.699999999999999,4.3,1.3000000000000007,392.8968
2024-12-22 13:33:00,53,145.9201,2714.0,5.800000000000001,4.1,1.0,390.381
2024-12-22 13:36:00,52,148.4375,2714.0,5.599999999999998,4.1,1.1000000000000014,382.6524
2024-12-22 13:39:00,53,146.1806,2714.0,5.599999999999998,4.199999999999999,1.3000000000000007,394.188
2024-12-22 13:42:00,55,146.2674,2714.0,5.799999999999997,4.199999999999999,1.2000000000000028,405.7263
2024-12-22 13:45:00,55,150.2604,2714.0,5.599999999999998,4.199999999999999,1.3000000000000007,392.882
2024-12-22 13:48:00,54,147.5694,2714.0,5.699999999999999,4.199999999999999,1.3000000000000007,398.7209
2024-12-22 13:51:00,55,149.4792,2714.0,5.600000000000001,4.2,1.1999999999999993,401.8656
2024-12-22 13:54:00,54,151.6493,2714.0,5.699999999999999,4.2,1.1999999999999993,397.1689
2024-12-22 13:57:00,53,149.7396,2714.0,5.5,4.1,1.0,399.2359
2024-12-22 14:00:00,53,149.9132,2714.0,5.599999999999998,4.2,1.1000000000000014,395.5167
2024-12-22 14:03:00,54,151.6493,2714.0,5.699999999999999,4.2,1.1999999999999993,396.4408
2024-12-22 14:06:00,53,150.9549,2714.0,5.600000000000001,4.2,1.3000000000000007,396.3748
2024-12-22 14:09:00,53,152.5174,2714.0,5.699999999999999,4.2,1.0,392.4832
2024-12-22 14:12:00,53,151.4757,2714.0,5.599999999999998,4.2,1.1000000000000014,394.1689
2024-12-22 14:15:00,53,150.6077,2714.0,5.699999999999999,4.0,1.1999999999999993,394.989
2024-12-22 14:18:00,53,152.2569,2714.0,5.699999999999999,4.2,1.0,393.7253
2024-12-22 14:21:00,54,150.9549,2714.0,5.599999999999998,4.2,1.1000000000000014,393.4001
2024-12-22 14:24:00,53,151.1285,2714.0,5.600000000000001,4.1,1.0,392.9663
2024-12-22 14:27:00,54,149.7396,2715.0,5.5,3.9000000000000004,1.1999999999999993,384.8117
2024-12-22 14:30:00,52,149.8264,2715.0,5.5,4.1,0.9000000000000021,382.7672
2024-12-22 14:33:00,52,150.6944,2715.0,5.600000000000001,4.1,1.0,380.9117
2024-12-22 14:36:00,52,151.3889,2715.0,5.399999999999999,4.0,1.1000000000000014,382.4458
2024-12-22 14:39:00,53,152.0833,2715.0,5.599999999999998,4.0,1.1000000000000014,386.0054
2024-12-22 14:42:00,53,152.4306,2715.0,5.599999999999998,4.0,1.0,388.6826
2024-12-22 14:45:00,53,152.7778,2715.0,5.599999999999998,4.0,1.3000000000000007,389.8609
2024-12-22 14:48:00,54,154.4271,2715.0,5.699999999999999,4.0,1.0999999999999979,396.8266
2024-12-22 14:51:00,53,154.8611,2715.0,5.800000000000001,4.0,1.1999999999999993,396.2881
2024-12-22 14:54:00,54,153.8194,2715.0,5.699999999999999,4.1,1.0,395.7174
2024-12-22 14:57:00,53,153.3854,2715.0,5.699999999999999,4.1,1.0,394.42
2024-12-22 15:00:00,54,151.6493,2715.0,5.599999999999998,4.1,1.4000000000000021,398.6071
2024-12-22 15:03:00,54,152.2569,2715.0,5.600000000000001,4.199999999999999,1.3000000000000007,404.2336
2024-12-22 15:06:00,54,152.9514,2715.0,5.899999999999999,4.1,1.0,394.808
2024-12-22 15:09:00,56,151.1285,2715.0,6.0,4.1,1.3999999999999986,411.7018
2024-12-22 15:12:00,56,149.4792,2715.0,5.800000000000001,4.199999999999999,1.3000000000000007,417.3775
2024-12-22 15:15:00,56,149.3056,2715.0,5.899999999999999,4.199999999999999,1.1999999999999993,412.701
2024-12-22 15:18:00,57,150.5208,2715.0,6.0,4.199999999999999,1.3999999999999986,419.219
2024-12-22 15:21:00,57,151.1285,2715.0,6.0,4.3999999999999995,1.3999999999999986,423.8286
2024-12-22 15:24:00,58,151.5625,2715.0,6.099999999999998,4.199999999999999,1.5,413.9918
2024-12-22 15:27:00,57,150.0868,2716.0,6.099999999999998,4.299999999999999,1.1999999999999993,422.405
2024-12-22 15:30:00,57,149.9132,2716.0,5.900000000000002,4.3,1.1999999999999993,422.0198
2024-12-22 15:33:00,58,150.6077,2716.0,6.099999999999998,4.3,1.4000000000000021,425.5871
2024-12-22 15:36:00,57,150.1736,2716.0,5.900000000000002,4.3999999999999995,1.3999999999999986,423.8994
2024-12-22 15:39:00,57,151.3889,2716.0,6.100000000000001,4.3999999999999995,1.3000000000000007,425.6804
2024-12-22 15:42:00,57,151.1285,2716.0,6.100000000000001,4.299999999999999,1.0999999999999979,421.5943
2024-12-22 15:45:00,56,152.2569,2716.0,5.900000000000002,4.299999999999999,1.1999999999999993,417.7909
2024-12-22 15:48:00,59,151.3889,2716.0,6.0,4.3999999999999995,1.3999999999999986,428.2136
2024-12-22 15:51:00,57,151.3889,2716.0,6.100000000000001,4.3999999999999995,1.1999999999999993,430.0532
2024-12-22 15:54:00,58,151.3889,2716.0,6.100000000000001,4.3999999999999995,1.3000000000000007,432.4678
2024-12-22 15:57:00,59,152.3438,2716.0,6.100000000000001,4.3999999999999995,1.3999999999999986,438.1165
2024-12-22 16:00:00,59,150.1736,2716.0,6.199999999999999,4.499999999999999,1.5,437.7607
2024-12-22 16:03:00,57,150.6077,2716.0,6.300000000000001,4.499999999999999,1.1999999999999993,420.7811
2024-12-22 16:06:00,57,150.6077,2716.0,6.0,4.3,1.3000000000000007,419.1821
2024-12-22 16:09:00,56,150.6944,2716.0,6.0,4.3999999999999995,1.3000000000000007,415.1243
2024-12-22 16:12:00,56,151.9965,2716.0,6.0,4.3,1.1999999999999993,413.2895
2024-12-22 16:15:00,56,150.3472,2716.0,5.899999999999999,4.199999999999999,1.1999999999999993,413.7618
2024-12-22 16:18:00,55,150.2604,2716.0,5.699999999999999,4.3999999999999995,1.1999999999999993,402.928
2024-12-22 16:21:00,55,148.9583,2716.0,5.800000000000001,4.299999999999999,1.1999999999999993,403.1695
2024-12-22 16:24:00,55,149.6528,2716.0,5.800000000000001,4.299999999999999,1.1000000000000014,405.4213
2024-12-22 16:27:00,54,149.3924,2717.0,5.800000000000001,4.199999999999999,1.0,404.7275
2024-12-22 16:30:00,54,149.3056,2717.0,5.600000000000001,4.199999999999999,1.1999999999999993,400.3054
2024-12-22 16:33:00,55,149.6528,2717.0,5.600000000000001,4.3999999999999995,1.1999999999999993,398.8586
2024-12-22 16:36:00,55,150.6944,2717.0,5.699999999999999,4.199999999999999,1.4000000000000021,408.5622
2024-12-22 16:39:00,55,147.0486,2717.0,6.0,4.3999999999999995,1.3000000000000007,401.0121
2024-12-22 16:42:00,55,146.1806,2717.0,5.900000000000002,4.3999999999999995,1.0999999999999979,402.1114
2024-12-22 16:45:00,55,147.5694,2717.0,5.900000000000002,4.3999999999999995,1.0,403.9692
2024-12-22 16:48:00,54,145.9201,2717.0,5.799999999999997,4.299999999999999,1.1000000000000014,398.5403
2024-12-22 16:51:00,54,147.309,2717.0,5.600000000000001,4.3999999999999995,1.1999999999999993,405.0764
2024-12-22 16:54:00,55,146.441,2717.0,5.800000000000001,4.3999999999999995,1.1999999999999993,408.7857
2024-12-22 16:57:00,56,146.7014,2717.0,5.800000000000001,4.3999999999999995,1.1999999999999993,408.0142
2024-12-22 17:00:00,55,148.5243,2717.0,5.899999999999999,4.3999999999999995,1.1000000000000014,407.7179
2024-12-22 17:03:00,55,144.6181,2717.0,5.800000000000001,4.199999999999999,0.8999999999999986,397.8882
2024-12-22 17:06:00,54,147.9167,2717.0,5.699999999999999,4.3999999999999995,1.1999999999999993,397.6802
2024-12-22 17:09:00,55,143.2292,2717.0,5.799999999999997,4.3,1.3000000000000007,408.4126
2024-12-22 17:12:00,54,143.316,2717.0,5.900000000000002,4.3999999999999995,1.0,398.9126
2024-12-22 17:15:00,55,143.316,2717.0,5.900000000000002,4.3,1.0999999999999979,401.3391
2024-12-22 17:18:00,55,144.0972,2717.0,5.800000000000001,4.3,1.0,400.3182
2024-12-22 17:21:00,56,145.3993,2717.0,5.600000000000001,4.3,1.1999999999999993,398.4375
2024-12-22 17:24:00,54,146.2674,2717.0,5.600000000000001,4.199999999999999,1.0,394.5388
2024-12-22 17:27:00,54,147.7431,2718.0,5.900000000000002,4.3999999999999995,1.0999999999999979,394.3388
2024-12-22 17:30:00,54,145.4861,2718.0,5.699999999999999,4.299999999999999,1.1000000000000014,401.7912
2024-12-22 17:33:00,54,148.7847,2718.0,5.699999999999999,4.3999999999999995,1.1000000000000014,399.3356
2024-12-22 17:36:00,55,145.7465,2718.0,5.699999999999999,4.3,1.1000000000000014,398.9873
2024-12-22 17:39:00,56,147.309,2718.0,5.600000000000001,4.3999999999999995,1.3999999999999986,405.8797
2024-12-22 17:42:00,55,145.4861,2718.0,5.800000000000001,4.3,1.0,402.144
2024-12-22 17:45:00,53,147.0486,2718.0,5.699999999999999,4.3999999999999995,1.1000000000000014,395.4425
2024-12-22 17:48:00,54,143.316,2718.0,5.699999999999999,4.199999999999999,0.9000000000000021,390.3132
2024-12-22 17:51:00,53,143.6632,2718.0,5.600000000000001,4.3,1.0999999999999979,389.167
2024-12-22 17:54:00,53,140.2778,2718.0,5.699999999999999,4.199999999999999,0.9000000000000021,387.8767
2024-12-22 17:57:00,53,144.6181,2718.0,5.5,4.3999999999999995,1.0,388.0586
2024-12-22 18:00:00,53,140.191,2718.0,5.600000000000001,4.3,1.0,393.2469
2024-12-22 18:03:00,53,143.6632,2718.0,5.5,4.3,1.0,389.0541
2024-12-22 18:06:00,53,143.2292,2718.0,5.400000000000002,4.3,1.1999999999999993,391.7221
2024-12-22 18:09:00,53,144.5313,2718.0,5.5,4.3,1.1000000000000014,388.6991
2024-12-22 18:12:00,52,141.059,2718.0,5.5,4.3,1.0,387.007
2024-12-22 18:15:00,53,145.7465,2718.0,5.400000000000002,4.3,1.0999999999999979,386.8956
2024-12-22 18:18:00,53,140.3646,2718.0,5.5,4.1,1.1000000000000014,381.1073
2024-12-22 18:21:00,52,145.5729,2718.0,5.5,4.3,0.9000000000000021,380.3641
2024-12-22 18:24:00,53,140.625,2718.0,5.5,4.2,1.0,386.8488
2024-12-22 18:27:00,52,144.0972,2719.0,5.400000000000002,4.2,1.0999999999999979,383.8659
2024-12-22 18:30:00,50,141.6667,2719.0,5.5,4.3,1.0,375.9405
2024-12-22 18:33:00,49,141.4063,2719.0,5.400000000000002,4.2,1.0,364.2569
2024-12-22 18:36:00,49,140.191,2719.0,5.199999999999999,4.1,0.8000000000000007,368.7531
2024-12-22 18:39:00,51,140.3646,2719.0,5.199999999999999,4.199999999999999,1.2000000000000028,374.5532
2024-12-22 18:42:00,51,143.4028,2719.0,5.300000000000001,4.2,1.0,369.5702
2024-12-22 18:45:00,50,140.7986,2719.0,5.199999999999999,4.3,1.0,371.235
2024-12-22 18:48:00,50,141.4931,2719.0,5.300000000000001,4.2,1.0,370.1475
2024-12-22 18:51:00,51,141.9271,2719.0,5.300000000000001,4.0,0.8000000000000007,376.8294
2024-12-22 18:54:00,49,141.8403,2719.0,5.300000000000001,4.1,0.8999999999999986,365.3018
2024-12-22 18:57:00,50,144.6181,2719.0,5.100000000000001,4.1,1.0,356.3926
2024-12-22 19:00:00,51,139.7569,2719.0,5.0,4.1,1.1999999999999993,360.7538
2024-12-22 19:03:00,49,140.7986,2719.0,5.100000000000001,4.1,1.1999999999999993,364.0598
2024-12-22 19:06:00,50,141.8403,2719.0,5.100000000000001,4.2,1.1999999999999993,363.6966
2024-12-22 19:09:00,51,141.4931,2719.0,5.199999999999999,4.2,1.2000000000000028,369.0844
2024-12-22 19:12:00,50,141.8403,2719.0,5.300000000000001,4.1,0.8000000000000007,369.4731
2024-12-22 19:15:00,51,145.7465,2719.0,5.199999999999999,4.2,1.1000000000000014,372.5603
2024-12-22 19:18:00,50,141.8403,2719.0,5.199999999999999,4.3,1.1000000000000014,370.3453
2024-12-22 19:21:00,52,143.4028,2719.0,5.400000000000002,4.2,1.1999999999999993,382.7074
2024-12-22 19:24:00,52,142.5347,2719.0,5.5,4.1000000000000005,1.0,380.7979
2024-12-22 19:27:00,52,144.2708,2720.0,5.300000000000001,4.2,1.0999999999999979,379.4726
2024-12-22 19:30:00,51,141.4063,2720.0,5.400000000000002,4.2,0.8999999999999986,373.9085
2024-12-22 19:33:00,51,139.8438,2720.0,5.199999999999999,4.1,1.0,371.2168
2024-12-22 19:36:00,51,144.0972,2720.0,5.199999999999999,4.2,1.0,373.8783
2024-12-22 19:39:00,50,144.0104,2720.0,5.199999999999999,4.1000000000000005,1.0,371.0591
2024-12-22 19:42:00,51,142.3611,2720.0,5.300000000000001,4.1,1.0,373.4552
2024-12-22 19:45:00,51,143.2292,2720.0,5.5,4.2,1.0999999999999979,373.1389
2024-12-22 19:48:00,52,143.6632,2720.0,5.400000000000002,4.2,1.0999999999999979,381.878
2024-12-22 19:51:00,51,146.441,2720.0,5.400000000000002,4.1000000000000005,1.1999999999999993,379.6006
2024-12-22 19:54:00,51,142.3611,2720.0,5.5,4.000000000000001,1.1000000000000014,384.3309
2024-12-22 19:57:00,52,144.184,2720.0,5.400000000000002,4.1000000000000005,1.0,377.0952
2024-12-22 20:00:00,51,142.5347,2720.0,5.300000000000001,4.000000000000001,1.0,373.6125
2024-12-22 20:03:00,50,144.6181,2720.0,5.300000000000001,4.000000000000001,1.0,366.4036
2024-12-22 20:06:00,48,143.6632,2720.0,5.100000000000001,4.000000000000001,1.0,357.6886
2024-12-22 20:09:00,50,142.1007,2720.0,5.099999999999998,4.000000000000001,1.1000000000000014,363.8929
2024-12-22 20:12:00,51,140.7118,2720.0,5.300000000000001,4.000000000000001,0.8000000000000007,364.3969
2024-12-22 20:15:00,50,142.0139,2720.0,5.100000000000001,4.000000000000001,1.1999999999999993,366.3568
2024-12-22 20:18:00,50,141.2326,2720.0,5.100000000000001,4.000000000000001,1.1999999999999993,371.3445
2024-12-22 20:21:00,50,143.5764,2720.0,5.199999999999999,4.1000000000000005,1.1000000000000014,367.9573
2024-12-22 20:24:00,51,143.316,2720.0,5.300000000000001,3.9000000000000004,1.0,360.077
2024-12-22 20:27:00,51,142.8819,2721.0,5.100000000000001,3.8000000000000007,1.3000000000000007,368.0113
2024-12-22 20:30:00,50,140.191,2721.0,5.100000000000001,3.8000000000000007,1.1999999999999993,364.3307
2024-12-22 20:33:00,49,140.7118,2721.0,4.899999999999999,3.8000000000000007,0.9000000000000021,350.5672
2024-12-22 20:36:00,49,141.4931,2721.0,5.0,3.799999999999999,1.1000000000000014,351.076
2024-12-22 20:39:00,48,142.9688,2721.0,4.899999999999999,3.8000000000000007,1.1000000000000014,351.5037
2024-12-22 20:42:00,48,141.2326,2721.0,5.0,3.8000000000000007,0.9000000000000021,356.2139
2024-12-22 20:45:00,49,140.625,2721.0,5.0,3.8000000000000007,1.0,358.1548
2024-12-22 20:48:00,50,137.7604,2721.0,5.0,3.9000000000000004,1.1000000000000014,358.1943
2024-12-22 20:51:00,49,139.4965,2721.0,4.899999999999999,4.000000000000001,1.1000000000000014,358.1712
2024-12-22 20:54:00,49,139.4097,2721.0,5.0,4.000000000000001,1.3000000000000007,358.6199
2024-12-22 20:57:00,49,139.9306,2721.0,4.899999999999999,3.9000000000000004,1.3000000000000007,373.4232
2024-12-22 21:00:00,50,142.0139,2721.0,5.300000000000001,4.000000000000001,1.3000000000000007,371.3923
2024-12-22 21:03:00,52,151.9965,2721.0,5.300000000000001,3.6999999999999993,1.1999999999999993,382.4732
2024-12-22 21:06:00,52,149.6528,2721.0,5.300000000000001,3.9000000000000004,1.1999999999999993,381.8244
2024-12-22 21:09:00,52,142.8819,2721.0,5.400000000000002,4.1000000000000005,1.1999999999999993,372.21
2024-12-22 21:12:00,51,139.7569,2721.0,5.400000000000002,4.000000000000001,1.0,371.0394
2024-12-22 21:15:00,50,139.9306,2721.0,5.0,4.000000000000001,1.0,359.8889
2024-12-22 21:18:00,50,139.4965,2721.0,5.100000000000001,4.000000000000001,0.8999999999999986,359.4083
2024-12-22 21:21:00,50,144.5313,2721.0,5.100000000000001,4.000000000000001,1.0,365.9903
2024-12-22 21:24:00,49,144.5313,2721.0,5.0,4.000000000000001,1.0,363.6971
2024-12-22 21:27:00,50,146.3542,2722.0,5.199999999999999,4.000000000000001,0.8000000000000007,360.5552
2024-12-22 21:30:00,48,141.8403,2722.0,5.0,4.000000000000001,0.9000000000000021,355.0792
2024-12-22 21:33:00,50,148.9583,2722.0,5.100000000000001,3.9000000000000004,1.1999999999999993,362.5638
2024-12-22 21:36:00,52,150.2604,2722.0,5.199999999999999,3.9000000000000004,1.4000000000000021,361.9976
2024-12-22 21:39:00,51,143.1424,2722.0,5.300000000000001,4.000000000000001,1.1000000000000014,371.129
2024-12-22 21:42:00,50,139.7569,2722.0,5.199999999999999,4.000000000000001,0.8999999999999986,361.4341
2024-12-22 21:45:00,50,140.3646,2722.0,5.099999999999998,4.000000000000001,1.0,359.175
2024-12-22 21:48:00,49,141.5799,2722.0,4.899999999999999,3.8000000000000007,0.9000000000000021,351.2328
2024-12-22 21:51:00,49,142.7083,2722.0,5.0,3.8000000000000007,1.1000000000000014,359.9535
2024-12-22 21:54:00,50,144.2708,2722.0,5.100000000000001,3.9000000000000004,1.0,358.3979
2024-12-22 22:39:00,52,143.2292,2723.0,5.300000000000001,4.000000000000001,1.3000000000000007,376.0731
2024-12-22 22:42:00,51,139.4097,2723.0,5.400000000000002,3.8999999999999995,1.0,374.016
2024-12-22 22:45:00,50,140.7118,2723.0,5.100000000000001,4.000000000000001,1.1999999999999993,370.5699
2024-12-22 22:48:00,50,141.4931,2723.0,5.300000000000001,4.000000000000001,1.1000000000000014,369.1711
2024-12-22 22:51:00,51,143.316,2723.0,5.199999999999999,4.000000000000001,1.2000000000000028,367.2747
2024-12-22 22:54:00,51,150.0868,2723.0,5.400000000000002,3.799999999999999,1.1999999999999993,375.8091
2024-12-22 22:57:00,51,141.9271,2723.0,5.199999999999999,4.000000000000001,1.0,375.1731
2024-12-22 23:00:00,51,140.1042,2723.0,5.300000000000001,3.9000000000000004,1.1999999999999993,372.0068
2024-12-22 23:03:00,51,140.7118,2723.0,5.199999999999999,3.9000000000000004,1.1000000000000014,366.3954
2024-12-22 23:06:00,51,138.8889,2723.0,5.199999999999999,4.1000000000000005,1.1000000000000014,372.1532
2024-12-22 23:09:00,49,132.5521,2723.0,4.5,3.9000000000000004,1.6999999999999993,355.174
2024-12-22 23:12:00,49,137.5,2723.0,5.300000000000001,3.9000000000000004,1.3000000000000007,357.6808
2024-12-22 23:15:00,49,139.4097,2723.0,5.199999999999999,3.9000000000000004,1.1999999999999993,354.0059
2024-12-22 23:18:00,49,132.5521,2723.0,5.399999999999999,3.9000000000000004,0.8000000000000007,352.2442
2024-12-22 23:21:00,49,133.2465,2723.0,5.300000000000001,4.000000000000001,0.6999999999999993,354.6022
2024-12-22 23:24:00,49,133.5938,2723.0,4.899999999999999,4.1000000000000005,1.0,355.5598
2024-12-22 23:27:00,48,133.6806,2724.0,4.900000000000002,4.000000000000001,1.0999999999999979,352.5352
2024-12-22 23:30:00,50,131.1632,2724.0,5.0,4.000000000000001,1.3000000000000007,360.7225
2024-12-22 23:33:00,48,132.7257,2724.0,5.0,4.000000000000001,1.0,353.9093
2024-12-22 23:36:00,50,133.6806,2724.0,5.0,3.9000000000000004,1.0999999999999979,359.8777
2024-12-22 23:39:00,48,132.3785,2724.0,4.900000000000002,4.2,1.0999999999999979,353.0774
2024-12-22 23:42:00,49,132.5521,2724.0,4.900000000000002,4.2,1.1999999999999993,354.7997
2024-12-22 23:45:00,48,130.5556,2724.0,4.900000000000002,4.000000000000001,1.1999999999999993,350.7198
2024-12-22 23:48:00,49,132.3785,2724.0,4.899999999999999,4.2,1.1000000000000014,356.1775
2024-12-22 23:51:00,48,128.3854,2724.0,4.800000000000001,4.000000000000001,1.0999999999999979,352.7831
2024-12-22 23:54:00,48,134.1146,2724.0,5.0,4.2,1.0,351.9985
2024-12-22 23:57:00,48,139.9306,2724.0,4.800000000000001,4.000000000000001,1.1999999999999993,356.0227
2024-12-23 00:00:00,50,145.9201,2724.0,4.900000000000002,3.799999999999999,1.3999999999999986,364.2895
2024-12-23 00:03:00,51,138.4549,2724.0,5.199999999999999,3.6999999999999993,1.3000000000000007,368.1152
2024-12-23 00:06:00,50,135.8507,2724.0,5.100000000000001,4.1000000000000005,1.1999999999999993,358.5435
2024-12-23 00:09:00,50,135.9375,2724.0,5.199999999999999,4.2,1.1000000000000014,363.6265
2024-12-23 00:12:00,49,136.2847,2724.0,5.100000000000001,4.000000000000001,1.1999999999999993,355.7635
2024-12-23 00:15:00,50,135.9375,2724.0,4.899999999999999,4.000000000000001,1.0,357.2978
2024-12-23 00:18:00,49,135.0694,2724.0,5.099999999999998,4.000000000000001,0.9000000000000021,350.563
2024-12-23 00:21:00,49,134.4618,2724.0,4.900000000000002,4.000000000000001,1.0999999999999979,354.4095
2024-12-23 00:24:00,49,134.2882,2724.0,5.0,4.000000000000001,1.3999999999999986,357.1965
2024-12-23 00:27:00,49,137.1528,2725.0,5.0,4.000000000000001,1.0,356.2076
2024-12-23 00:30:00,49,136.3715,2725.0,4.900000000000002,3.9000000000000004,1.0999999999999979,350.255
2024-12-23 00:33:00,47,134.8958,2725.0,4.800000000000001,3.9000000000000004,1.0,342.127
2024-12-23 00:36:00,49,134.7222,2725.0,4.900000000000002,3.9000000000000004,0.8999999999999986,344.8253
2024-12-23 00:39:00,48,133.6806,2725.0,4.900000000000002,3.8000000000000007,1.0999999999999979,347.6231
2024-12-23 00:42:00,47,134.1146,2725.0,4.800000000000001,3.8000000000000007,1.1999999999999993,340.5414
2024-12-23 00:45:00,47,132.8993,2725.0,4.900000000000002,3.9000000000000004,1.0,337.1644
2024-12-23 00:48:00,47,133.8542,2725.0,4.800000000000001,3.8000000000000007,0.8999999999999986,343.446
2024-12-23 00:51:00,46,132.9861,2725.0,4.900000000000002,3.9000000000000004,0.8999999999999986,344.8839
2024-12-23 00:54:00,48,133.6806,2725.0,4.800000000000001,3.9000000000000004,1.1000000000000014,351.5594
2024-12-23 00:57:00,49,133.3333,2725.0,5.0,3.8000000000000007,1.1999999999999993,356.8457
2024-12-23 01:00:00,48,134.2014,2725.0,5.0,4.0,1.2999999999999972,351.8613
2024-12-23 01:03:00,50,133.8542,2725.0,4.900000000000002,3.9000000000000004,1.3999999999999986,362.9801
2024-12-23 01:06:00,50,135.7639,2725.0,5.100000000000001,4.0,1.3999999999999986,367.8347
2024-12-23 01:09:00,51,136.6319,2725.0,5.100000000000001,4.0,1.1999999999999993,368.2543
2024-12-23 01:12:00,51,136.1979,2725.0,5.199999999999999,4.2,1.4000000000000021,376.2744
2024-12-23 01:15:00,52,137.066,2725.0,5.199999999999999,4.1000000000000005,1.3000000000000007,373.3904
2024-12-23 01:18:00,53,148.0903,2725.0,5.199999999999999,3.9000000000000004,1.4000000000000021,388.764
2024-12-23 01:21:00,53,144.6181,2725.0,5.5,4.1000000000000005,1.4000000000000021,393.145
2024-12-23 01:24:00,53,136.0243,2725.0,5.600000000000001,4.4,1.0,384.2787
2024-12-23 01:27:00,51,132.8993,2726.0,5.300000000000001,4.300000000000001,1.1000000000000014,377.1597
2024-12-23 01:30:00,50,136.0243,2726.0,5.300000000000001,4.3,1.0,378.9802
2024-12-23 01:33:00,50,134.2014,2726.0,5.100000000000001,4.3,0.8999999999999986,362.8005
2024-12-23 01:36:00,49,135.1563,2726.0,5.0,4.3,1.1000000000000014,364.9007
2024-12-23 01:39:00,50,135.5903,2726.0,5.0,4.000000000000001,1.0,360.5961
2024-12-23 01:42:00,50,135.9375,2726.0,5.100000000000001,4.2,1.0999999999999979,359.6438
2024-12-23 01:45:00,49,136.6319,2726.0,5.099999999999998,4.2,0.9000000000000021,358.6269
2024-12-23 01:48:00,49,137.6736,2726.0,5.099999999999998,4.000000000000001,1.0,353.838
2024-12-23 01:51:00,49,136.0243,2726.0,4.900000000000002,4.1000000000000005,1.0,356.4109
2024-12-23 01:54:00,49,137.066,2726.0,5.099999999999998,4.1000000000000005,1.1000000000000014,351.8277
2024-12-23 01:57:00,49,137.1528,2726.0,5.0,4.1000000000000005,1.1000000000000014,358.4539
2024-12-23 02:00:00,50,136.8056,2726.0,5.0,4.0,1.1000000000000014,358.1486
2024-12-23 02:03:00,48,138.8889,2726.0,5.0,4.0,0.8000000000000007,348.1935
2024-12-23 02:06:00,47,136.2847,2726.0,4.899999999999999,4.0,0.8000000000000007,339.0215
2024-12-23 02:09:00,48,134.5486,2726.0,5.0,4.0,1.0,349.0556
2024-12-23 02:12:00,47,135.3299,2726.0,5.0,4.1,1.1000000000000014,351.3651
2024-12-23 02:15:00,48,134.9826,2726.0,4.900000000000002,3.8000000000000007,1.0,348.3892
2024-12-23 02:18:00,48,138.8021,2726.0,4.900000000000002,4.0,1.0999999999999979,352.1205
2024-12-23 02:21:00,47,135.0694,2726.0,4.899999999999999,4.0,1.0,346.2122
2024-12-23 02:24:00,48,133.8542,2726.0,5.0,4.0,1.0,351.2847
2024-12-23 02:27:00,48,134.2882,2727.0,4.900000000000002,4.0,1.0,345.7975
2024-12-23 02:30:00,49,134.6354,2727.0,4.799999999999997,4.0,1.2000000000000028,348.8474
2024-12-23 02:33:00,50,134.4618,2727.0,5.0,4.1,1.3999999999999986,363.3118
2024-12-23 02:36:00,49,133.5938,2727.0,5.0,4.1,1.3000000000000007,357.1758
2024-12-23 02:39:00,50,134.5486,2727.0,5.0,4.1,1.4000000000000021,365.117
2024-12-23 02:42:00,48,136.2847,2727.0,5.0,3.8000000000000007,1.3000000000000007,359.203
2024-12-23 02:45:00,50,137.5868,2727.0,5.100000000000001,4.0,1.0999999999999979,369.0216
2024-12-23 02:48:00,51,137.1528,2727.0,5.099999999999998,4.1000000000000005,1.3000000000000007,367.6908
2024-12-23 02:51:00,52,136.4583,2727.0,5.199999999999999,4.1000000000000005,1.3000000000000007,367.6073
2024-12-23 02:54:00,50,135.5035,2727.0,5.0,4.1000000000000005,1.1000000000000014,362.0377
2024-12-23 02:57:00,49,134.6354,2727.0,5.0,4.3,1.1000000000000014,359.2556
2024-12-23 03:00:00,50,140.625,2727.0,5.199999999999999,4.1000000000000005,1.3000000000000007,364.2854
2024-12-23 03:03:00,52,146.7014,2727.0,5.199999999999999,3.9000000000000004,1.3999999999999986,371.48
2024-12-23 03:06:00,50,136.2847,2727.0,5.399999999999999,4.2,1.1000000000000014,363.9875
2024-12-23 03:09:00,49,135.1563,2727.0,5.0,4.2,1.1000000000000014,364.316
2024-12-23 03:12:00,49,136.0243,2727.0,5.099999999999998,4.0,1.1000000000000014,355.7585
2024-12-23 03:15:00,49,135.7639,2727.0,5.099999999999998,4.1,1.1000000000000014,355.0671
2024-12-23 03:18:00,49,136.2847,2727.0,5.099999999999998,4.2,1.1000000000000014,358.6133
2024-12-23 03:21:00,50,136.3715,2727.0,5.0,4.1,1.0,353.0465
2024-12-23 03:24:00,50,135.1563,2727.0,5.099999999999998,4.2,1.1000000000000014,359.9241
2024-12-23 03:27:00,49,136.7188,2728.0,5.0,4.2,1.1999999999999993,358.3356
2024-12-23 03:30:00,49,135.1563,2728.0,5.0,4.1,1.1999999999999993,362.8763
2024-12-23 03:33:00,49,136.3715,2728.0,5.099999999999998,4.2,1.1999999999999993,364.4881
2024-12-23 03:36:00,49,135.9375,2728.0,5.0,4.2,1.0999999999999979,356.2722
2024-12-23 03:39:00,48,136.6319,2728.0,5.0,4.000000000000001,1.0,354.8118
2024-12-23 03:42:00,49,135.4167,2728.0,5.0,4.1,1.2999999999999972,355.2632
2024-12-23 03:45:00,50,134.9826,2728.0,5.0,4.1,1.0,358.0118
2024-12-23 03:48:00,49,133.7674,2728.0,4.899999999999999,4.0,1.1000000000000014,356.487
2024-12-23 03:51:00,48,132.3785,2728.0,5.0,4.0,1.1999999999999993,353.3193
2024-12-23 03:54:00,48,131.9444,2728.0,5.0,4.000000000000001,1.0,345.1563
2024-12-23 03:57:00,48,130.7292,2728.0,4.799999999999997,4.1000000000000005,1.2000000000000028,351.5983
2024-12-23 04:00:00,47,127.691,2728.0,4.899999999999999,4.1000000000000005,1.1000000000000014,349.683
2024-12-23 04:03:00,49,128.9931,2728.0,4.899999999999999,4.000000000000001,1.1000000000000014,349.052
2024-12-23 04:06:00,49,130.5556,2728.0,5.0,4.000000000000001,1.1999999999999993,355.2132
2024-12-23 04:09:00,49,130.6424,2728.0,5.0,4.1000000000000005,1.1999999999999993,358.1732
2024-12-23 04:12:00,49,130.5556,2728.0,4.899999999999999,4.1000000000000005,1.3000000000000007,357.5927
2024-12-23 04:15:00,47,133.3333,2728.0,5.199999999999999,4.1000000000000005,0.8999999999999986,356.8878
2024-12-23 04:18:00,48,132.8993,2728.0,4.699999999999999,4.000000000000001,1.3000000000000007,351.974
2024-12-23 04:21:00,48,134.0278,2728.0,4.899999999999999,4.000000000000001,1.0,347.63
2024-12-23 04:24:00,47,134.0278,2728.0,4.899999999999999,4.000000000000001,1.1000000000000014,362.3238
2024-12-23 04:27:00,50,135.5035,2729.0,5.0,4.1000000000000005,1.3999999999999986,354.321
2024-12-23 04:30:00,50,135.5903,2729.0,5.0,4.000000000000001,1.0999999999999979,347.1078
2024-12-23 04:33:00,47,134.4618,2729.0,4.699999999999999,4.000000000000001,1.1999999999999993,345.2434
2024-12-23 04:36:00,48,135.5035,2729.0,4.899999999999999,4.000000000000001,1.2000000000000028,350.0711
2024-12-23 04:39:00,47,137.2396,2729.0,5.0,4.2,1.0999999999999979,348.8083
2024-12-23 04:42:00,50,135.7639,2729.0,5.0,4.000000000000001,1.3999999999999986,366.7195
2024-12-23 04:45:00,48,131.8576,2729.0,4.899999999999999,4.000000000000001,1.1999999999999993,346.5502
2024-12-23 04:48:00,48,131.25,2729.0,4.800000000000001,4.000000000000001,0.8999999999999986,344.5515
2024-12-23 04:51:00,46,132.4653,2729.0,4.699999999999999,3.8000000000000007,0.8999999999999986,334.8542
2024-12-23 04:54:00,47,131.0764,2729.0,4.699999999999999,3.8000000000000007,1.0,342.1637
2024-12-23 04:57:00,48,133.1597,2729.0,4.800000000000001,3.9000000000000004,1.1999999999999993,348.7433
2024-12-23 05:00:00,48,131.25,2729.0,4.799999999999997,4.000000000000001,1.2000000000000028,349.3448
2024-12-23 05:03:00,48,142.2743,2729.0,4.899999999999999,4.000000000000001,1.3000000000000007,354.548
2024-12-23 05:06:00,49,135.5903,2729.0,5.099999999999998,3.8000000000000007,1.1000000000000014,360.5544
2024-12-23 05:09:00,48,136.4583,2729.0,5.100000000000001,4.199999999999999,1.0,349.2607
2024-12-23 05:12:00,49,133.1597,2729.0,5.0,4.0,1.0999999999999979,350.6141
2024-12-23 05:15:00,49,132.4653,2729.0,5.0,4.1000000000000005,1.1999999999999993,357.1179
2024-12-23 05:18:00,50,132.9861,2729.0,5.099999999999998,3.8999999999999995,1.1000000000000014,355.4545
2024-12-23 05:21:00,49,131.8576,2729.0,5.0,4.1000000000000005,1.0999999999999979,361.8539
2024-12-23 05:24:00,49,134.9826,2729.0,4.899999999999999,4.1000000000000005,1.3000000000000007,358.4307
2024-12-23 05:27:00,49,132.1181,2730.0,4.899999999999999,4.000000000000001,1.3000000000000007,362.8562
2024-12-23 05:30:00,50,131.684,2730.0,5.0,4.1000000000000005,1.1999999999999993,368.3942
2024-12-23 05:33:00,49,132.5521,2730.0,5.100000000000001,4.000000000000001,1.0999999999999979,358.5466
2024-12-23 05:36:00,48,130.9896,2730.0,5.0,4.000000000000001,1.0999999999999979,358.1544
2024-12-23 05:39:00,47,133.2465,2730.0,5.0,4.1000000000000005,1.0,348.222
2024-12-23 05:42:00,49,132.7257,2730.0,5.199999999999999,3.9000000000000004,1.0,352.3588
2024-12-23 05:45:00,49,135.9375,2730.0,5.099999999999998,4.000000000000001,1.0,350.5354
2024-12-23 05:48:00,49,135.7639,2730.0,5.099999999999998,4.1000000000000005,1.3000000000000007,359.7661
2024-12-23 05:51:00,49,136.8056,2730.0,5.0,3.8999999999999995,1.1999999999999993,353.0512
2024-12-23 05:54:00,49,135.4167,2730.0,5.0,4.1000000000000005,1.1999999999999993,357.3657
2024-12-23 05:57:00,48,134.8958,2730.0,4.900000000000002,4.000000000000001,1.0999999999999979,353.2103
2024-12-23 06:00:00,49,133.7674,2730.0,4.899999999999999,4.1000000000000005,1.1999999999999993,350.8125
2024-12-23 06:03:00,51,137.3264,2730.0,5.100000000000001,4.1000000000000005,1.3999999999999986,368.5574
2024-12-23 06:06:00,49,133.4201,2730.0,5.099999999999998,4.2,1.3000000000000007,362.2239
2024-12-23 06:09:00,48,130.7292,2730.0,5.100000000000001,4.000000000000001,1.0,350.5399
2024-12-23 06:12:00,48,132.0313,2730.0,4.899999999999999,4.000000000000001,1.0,346.5122
2024-12-23 06:15:00,47,130.2083,2730.0,4.899999999999999,4.1000000000000005,0.8999999999999986,348.3479
2024-12-23 06:18:00,48,131.0764,2730.0,4.899999999999999,4.1000000000000005,1.1000000000000014,339.5315
2024-12-23 06:21:00,48,142.0139,2730.0,4.899999999999999,3.9000000000000004,1.1000000000000014,349.7017
2024-12-23 06:24:00,49,140.5382,2730.0,5.0,4.000000000000001,1.2999999999999972,364.7947
2024-12-23 06:27:00,48,136.7188,2731.0,5.300000000000001,3.8000000000000007,0.6999999999999993,355.0034
2024-12-23 06:30:00,47,132.8993,2731.0,4.899999999999999,4.000000000000001,1.0,347.1491
2024-12-23 06:33:00,47,133.8542,2731.0,4.799999999999997,4.000000000000001,1.1000000000000014,345.8221
2024-12-23 06:36:00,47,131.5972,2731.0,4.899999999999999,4.000000000000001,0.8999999999999986,342.4077
2024-12-23 06:39:00,46,130.7292,2731.0,4.699999999999999,4.000000000000001,0.8999999999999986,333.7088
2024-12-23 06:42:00,46,129.9479,2731.0,4.899999999999999,4.1000000000000005,0.8000000000000007,336.1453
2024-12-23 06:45:00,47,129.0799,2731.0,4.699999999999999,4.000000000000001,1.0,341.6452
2024-12-23 06:48:00,46,133.3333,2731.0,4.699999999999999,4.000000000000001,1.0,340.7458
2024-12-23 06:51:00,48,129.6875,2731.0,4.899999999999999,4.1000000000000005,1.1000000000000014,341.3636
2024-12-23 06:54:00,47,128.8194,2731.0,4.799999999999997,4.1000000000000005,1.0,341.1604
2024-12-23 06:57:00,46,129.8611,2731.0,4.799999999999997,3.9000000000000004,0.9000000000000021,331.3261
2024-12-23 07:00:00,45,132.4653,2731.0,4.699999999999999,3.9000000000000004,1.0,329.2107
2024-12-23 07:03:00,47,130.5556,2731.0,4.699999999999999,3.9000000000000004,1.0,334.0202
2024-12-23 07:06:00,47,131.5972,2731.0,4.599999999999998,3.8000000000000007,1.1000000000000014,333.9953
2024-12-23 07:09:00,49,133.4201,2731.0,4.699999999999999,4.000000000000001,1.3000000000000007,351.1647
2024-12-23 07:12:00,49,131.684,2731.0,4.800000000000001,4.1000000000000005,1.3999999999999986,355.273
2024-12-23 07:15:00,48,130.816,2731.0,4.899999999999999,4.000000000000001,1.1000000000000014,351.5357
2024-12-23 07:18:00,49,131.5104,2731.0,4.899999999999999,4.000000000000001,1.1999999999999993,349.4779
2024-12-23 07:21:00,47,128.125,2731.0,4.799999999999997,4.000000000000001,1.2000000000000028,343.4244
2024-12-23 07:24:00,47,128.9063,2731.0,4.899999999999999,4.000000000000001,1.0,335.9222
2024-12-23 07:27:00,47,128.3854,2732.0,5.0,4.1000000000000005,0.8000000000000007,340.8711
2024-12-23 07:30:00,46,128.559,2732.0,4.800000000000001,4.000000000000001,0.8999999999999986,345.1617
2024-12-23 07:33:00,47,128.6458,2732.0,4.699999999999999,4.1000000000000005,1.3999999999999986,342.479
2024-12-23 07:36:00,46,131.5104,2732.0,5.0,4.000000000000001,0.8999999999999986,344.6455
2024-12-23 07:39:00,46,130.2083,2732.0,4.899999999999999,4.000000000000001,0.8999999999999986,351.5769
2024-12-23 07:42:00,47,130.2083,2732.0,4.800000000000001,3.9000000000000004,1.1999999999999993,338.0389
2024-12-23 07:45:00,47,129.7743,2732.0,4.899999999999999,4.000000000000001,1.0,340.5548
2024-12-23 07:48:00,47,132.7257,2732.0,4.699999999999999,3.8999999999999995,1.0999999999999979,338.7959
2024-12-23 07:51:00,47,132.8993,2732.0,4.699999999999999,4.000000000000001,1.0999999999999979,334.0844
2024-12-23 07:54:00,47,131.684,2732.0,4.800000000000001,3.8000000000000007,1.1999999999999993,331.7579
2024-12-23 07:57:00,45,130.9896,2732.0,4.699999999999999,3.9000000000000004,1.0,335.5909
2024-12-23 08:00:00,45,131.0764,2732.0,4.599999999999998,3.8000000000000007,0.9000000000000021,329.3619
2024-12-23 08:03:00,46,143.75,2732.0,4.699999999999999,3.8000000000000007,1.0,334.3362
2024-12-23 08:06:00,49,145.7465,2732.0,4.899999999999999,3.8000000000000007,1.3000000000000007,361.9721
2024-12-23 08:09:00,50,141.4063,2732.0,5.199999999999999,3.8000000000000007,1.4000000000000021,365.0253
2024-12-23 08:12:00,48,135.7639,2732.0,5.099999999999998,3.9000000000000004,1.1000000000000014,356.6501
2024-12-23 08:15:00,48,135.9375,2732.0,5.199999999999999,4.000000000000001,0.9000000000000021,348.7492
