Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-12-23 08:18:00,48,135.4167,2732.0,4.899999999999999,4.1000000000000005,1.1000000000000014,348.1086
2024-12-23 08:21:00,47,137.7604,2732.0,4.799999999999997,4.000000000000001,1.0,344.4146
2024-12-23 08:24:00,49,138.4549,2732.0,4.799999999999997,4.000000000000001,1.0,352.7487
2024-12-23 08:27:00,49,138.6285,2733.0,5.099999999999998,3.8999999999999995,1.1000000000000014,351.1243
2024-12-23 08:30:00,48,136.3715,2733.0,5.0,4.000000000000001,1.0,349.9294
2024-12-23 08:33:00,49,135.5035,2733.0,4.899999999999999,3.9000000000000004,1.1000000000000014,355.5695
2024-12-23 08:36:00,48,135.8507,2733.0,4.899999999999999,4.000000000000001,1.1000000000000014,351.0642
2024-12-23 08:39:00,48,135.7639,2733.0,5.0,3.8000000000000007,1.1000000000000014,353.9148
2024-12-23 08:42:00,49,135.3299,2733.0,4.899999999999999,4.000000000000001,1.1000000000000014,346.7494
2024-12-23 08:45:00,48,135.7639,2733.0,5.0,4.000000000000001,1.0999999999999979,351.707
2024-12-23 08:48:00,48,137.5868,2733.0,4.899999999999999,4.000000000000001,1.3000000000000007,351.0889
2024-12-23 08:51:00,49,135.4167,2733.0,5.0,3.9000000000000004,1.1999999999999993,353.1028
2024-12-23 08:54:00,48,140.625,2733.0,5.0,4.000000000000001,1.1000000000000014,354.4157
2024-12-23 08:57:00,46,134.6354,2733.0,4.899999999999999,3.8000000000000007,1.1000000000000014,341.1719
2024-12-23 09:00:00,48,135.3299,2733.0,4.799999999999997,3.8000000000000007,1.2000000000000028,339.1181
2024-12-23 09:03:00,47,138.5417,2733.0,4.799999999999997,3.9000000000000004,1.0,337.7413
2024-12-23 09:06:00,46,135.9375,2733.0,4.699999999999999,3.8000000000000007,1.0999999999999979,336.9439
2024-12-23 09:09:00,47,141.2326,2733.0,4.799999999999997,3.6999999999999993,1.2000000000000028,346.1673
2024-12-23 09:12:00,49,146.6146,2733.0,5.0,3.8000000000000007,1.3999999999999986,362.0984
2024-12-23 09:15:00,50,144.5313,2733.0,5.099999999999998,3.8000000000000007,1.1999999999999993,363.7313
2024-12-23 09:18:00,50,147.309,2733.0,5.199999999999999,3.9000000000000004,1.1999999999999993,364.4779
2024-12-23 09:21:00,52,160.3299,2733.0,5.099999999999998,3.9000000000000004,1.6000000000000014,380.6035
2024-12-23 09:24:00,53,155.3819,2733.0,5.299999999999997,3.700000000000001,1.6000000000000014,391.8073
2024-12-23 09:27:00,52,142.1007,2734.0,5.5,4.000000000000001,1.3999999999999986,382.3794
2024-12-23 09:30:00,50,145.1389,2734.0,5.399999999999999,4.000000000000001,0.8999999999999986,367.9959
2024-12-23 09:33:00,51,141.059,2734.0,5.399999999999999,4.000000000000001,1.0,368.7974
2024-12-23 09:36:00,48,140.9722,2734.0,5.099999999999998,4.000000000000001,0.9000000000000021,357.962
2024-12-23 09:39:00,48,141.4931,2734.0,5.0,4.000000000000001,1.0999999999999979,356.8248
2024-12-23 09:42:00,49,138.9757,2734.0,5.0,3.9000000000000004,1.0,359.1227
2024-12-23 09:45:00,48,141.8403,2734.0,5.099999999999998,4.000000000000001,0.9000000000000021,350.1771
2024-12-23 09:48:00,49,142.0139,2734.0,5.0,4.000000000000001,1.0999999999999979,357.9144
2024-12-23 09:51:00,50,139.6701,2734.0,5.099999999999998,4.000000000000001,1.0,356.9775
2024-12-23 09:54:00,49,139.9306,2734.0,5.099999999999998,4.000000000000001,1.1000000000000014,359.2516
2024-12-23 09:57:00,49,144.7049,2734.0,5.0,4.000000000000001,0.8999999999999986,350.206
2024-12-23 10:00:00,49,142.8819,2734.0,5.0,3.8000000000000007,1.1999999999999993,356.5756
2024-12-23 10:03:00,52,159.0278,2734.0,5.199999999999999,3.5,1.6999999999999993,381.5673
2024-12-23 10:06:00,52,147.1354,2734.0,5.600000000000001,3.8000000000000007,1.3999999999999986,385.3712
2024-12-23 10:09:00,52,146.875,2734.0,5.399999999999999,3.9000000000000004,1.1999999999999993,379.0267
2024-12-23 10:12:00,51,146.441,2734.0,5.399999999999999,3.8000000000000007,1.0,374.8723
2024-12-23 10:15:00,51,148.3507,2734.0,5.199999999999999,3.8000000000000007,1.3999999999999986,375.5272
2024-12-23 10:18:00,53,147.9167,2734.0,5.299999999999997,4.000000000000001,1.3000000000000007,382.1712
2024-12-23 10:21:00,54,154.6875,2734.0,5.399999999999999,3.9000000000000004,1.6000000000000014,397.9375
2024-12-23 10:24:00,55,161.4583,2734.0,5.599999999999998,3.8000000000000007,1.5,406.8225
2024-12-23 10:27:00,56,160.6771,2735.0,5.899999999999999,3.8000000000000007,1.6000000000000014,414.8576
2024-12-23 10:30:00,56,159.2882,2735.0,5.899999999999999,4.000000000000001,1.5,407.3349
2024-12-23 10:33:00,56,152.9514,2735.0,6.0,4.1000000000000005,1.3000000000000007,411.7303
2024-12-23 10:36:00,55,148.0035,2735.0,5.899999999999999,4.1000000000000005,1.3000000000000007,405.4943
2024-12-23 10:39:00,53,149.4792,2735.0,5.800000000000001,4.1000000000000005,1.0,390.4169
2024-12-23 10:42:00,53,148.4375,2735.0,5.599999999999998,4.1000000000000005,1.3000000000000007,389.4768
2024-12-23 10:45:00,54,148.3507,2735.0,5.599999999999998,4.1000000000000005,1.0,380.3649
2024-12-23 10:48:00,53,142.7951,2735.0,5.399999999999999,4.000000000000001,1.1999999999999993,384.7038
2024-12-23 10:51:00,52,146.1806,2735.0,5.299999999999997,4.000000000000001,1.2000000000000028,379.97
2024-12-23 10:54:00,51,147.0486,2735.0,5.199999999999999,4.000000000000001,1.1999999999999993,379.0382
2024-12-23 10:57:00,51,143.75,2735.0,5.199999999999999,4.000000000000001,1.1999999999999993,373.0245
2024-12-23 11:00:00,49,143.4028,2735.0,5.199999999999999,4.1000000000000005,1.1999999999999993,360.6046
2024-12-23 11:03:00,50,142.7951,2735.0,5.300000000000001,4.000000000000001,1.1999999999999993,361.199
2024-12-23 11:06:00,51,142.4479,2735.0,5.300000000000001,3.8999999999999995,1.1999999999999993,378.8174
2024-12-23 11:09:00,51,142.7083,2735.0,5.299999999999997,4.1000000000000005,1.1000000000000014,378.6108
2024-12-23 11:12:00,49,145.8333,2735.0,5.399999999999999,3.999999999999999,0.6999999999999993,358.5911
2024-12-23 11:15:00,51,154.6007,2735.0,5.199999999999999,3.9000000000000004,1.3000000000000007,378.5703
2024-12-23 11:18:00,51,153.8194,2735.0,5.199999999999999,3.8000000000000007,1.3000000000000007,370.5741
2024-12-23 11:21:00,51,151.6493,2735.0,5.399999999999999,3.8000000000000007,1.1999999999999993,379.2508
2024-12-23 11:24:00,51,150.3472,2735.0,5.299999999999997,3.9000000000000004,1.2000000000000028,377.9828
2024-12-23 11:27:00,51,144.6181,2736.0,5.099999999999998,3.8000000000000007,1.3000000000000007,366.835
2024-12-23 11:30:00,51,142.7951,2736.0,5.199999999999999,4.000000000000001,1.1999999999999993,366.2257
2024-12-23 11:33:00,50,142.4479,2736.0,5.0,3.9000000000000004,1.2999999999999972,359.0111
2024-12-23 11:36:00,48,141.1458,2736.0,5.099999999999998,3.9000000000000004,1.0,357.0022
2024-12-23 11:39:00,52,142.0139,2736.0,5.099999999999998,4.1000000000000005,1.3000000000000007,365.1365
2024-12-23 11:42:00,51,142.2743,2736.0,5.399999999999999,4.1000000000000005,1.1000000000000014,371.7374
2024-12-23 11:45:00,50,142.8819,2736.0,5.399999999999999,3.8999999999999995,1.1999999999999993,371.555
2024-12-23 11:48:00,50,141.059,2736.0,5.199999999999999,4.000000000000001,1.1999999999999993,365.1031
2024-12-23 11:51:00,50,142.4479,2736.0,5.0,3.8999999999999995,1.1999999999999993,362.4064
2024-12-23 11:54:00,50,144.184,2736.0,5.0,4.000000000000001,1.1000000000000014,361.2217
2024-12-23 11:57:00,50,142.0139,2736.0,5.099999999999998,4.000000000000001,1.1999999999999993,356.0156
2024-12-23 12:00:00,50,142.8819,2736.0,5.099999999999998,3.9000000000000004,1.3000000000000007,361.4336
2024-12-23 12:03:00,49,147.0486,2736.0,5.099999999999998,3.8000000000000007,1.3000000000000007,368.2971
2024-12-23 12:06:00,51,144.4444,2736.0,5.199999999999999,4.0,1.3999999999999986,367.0338
2024-12-23 12:09:00,50,143.75,2736.0,5.199999999999999,3.9000000000000004,1.3000000000000007,366.2798
2024-12-23 12:12:00,52,145.9201,2736.0,5.399999999999999,3.9000000000000004,1.4000000000000021,373.6232
2024-12-23 12:15:00,51,145.5729,2736.0,5.399999999999999,4.000000000000001,1.3000000000000007,372.2519
2024-12-23 12:18:00,51,144.9653,2736.0,5.5,3.8000000000000007,1.3000000000000007,380.6002
2024-12-23 12:21:00,53,153.3854,2736.0,5.399999999999999,4.1000000000000005,1.3000000000000007,378.0517
2024-12-23 12:24:00,51,146.7882,2736.0,5.399999999999999,3.8000000000000007,1.1000000000000014,376.16
2024-12-23 12:27:00,51,145.4861,2737.0,5.199999999999999,3.9000000000000004,1.1999999999999993,373.324
2024-12-23 12:30:00,50,143.8368,2737.0,5.199999999999999,4.0,1.1999999999999993,369.0501
2024-12-23 12:33:00,52,146.7882,2737.0,5.300000000000001,4.0,1.5,381.5976
2024-12-23 12:36:00,52,151.6493,2737.0,5.399999999999999,4.000000000000001,1.5,384.474
2024-12-23 12:39:00,52,149.6528,2737.0,5.399999999999999,3.9000000000000004,1.3000000000000007,374.3251
2024-12-23 12:42:00,52,150.6077,2737.0,5.199999999999999,3.9000000000000004,1.3999999999999986,371.4976
2024-12-23 12:45:00,52,148.4375,2737.0,5.399999999999999,4.000000000000001,1.3999999999999986,387.0299
2024-12-23 12:48:00,52,150.6944,2737.0,5.399999999999999,4.000000000000001,1.3000000000000007,379.4218
2024-12-23 12:51:00,51,151.9965,2737.0,5.399999999999999,3.8000000000000007,1.1000000000000014,375.719
2024-12-23 12:54:00,52,151.2153,2737.0,5.299999999999997,3.8000000000000007,1.3000000000000007,376.159
2024-12-23 12:57:00,52,151.9097,2737.0,5.300000000000001,3.8000000000000007,1.1999999999999993,371.6396
2024-12-23 13:00:00,51,147.0486,2737.0,5.199999999999999,4.000000000000001,1.3000000000000007,374.2046
2024-12-23 13:03:00,50,142.8819,2737.0,5.099999999999998,4.000000000000001,1.1000000000000014,361.6622
2024-12-23 13:06:00,50,141.4063,2737.0,5.099999999999998,3.8999999999999995,1.3000000000000007,360.5203
2024-12-23 13:09:00,49,150.5208,2737.0,5.300000000000001,3.799999999999999,1.0999999999999979,358.3041
2024-12-23 13:12:00,49,148.3507,2737.0,5.199999999999999,3.799999999999999,1.1999999999999993,361.4173
2024-12-23 13:15:00,50,150.3472,2737.0,5.299999999999997,3.799999999999999,1.3000000000000007,370.4376
2024-12-23 13:18:00,51,147.5694,2737.0,5.199999999999999,3.9000000000000004,1.1999999999999993,369.3765
2024-12-23 13:21:00,52,146.7014,2737.0,5.199999999999999,3.5999999999999996,1.5,371.3768
2024-12-23 13:24:00,50,148.8715,2737.0,5.099999999999998,3.8000000000000007,1.1999999999999993,364.563
2024-12-23 13:27:00,51,160.3299,2738.0,5.199999999999999,3.6999999999999993,1.5,384.0973
2024-12-23 13:30:00,52,159.4618,2738.0,5.100000000000001,3.6000000000000005,1.5,383.5022
2024-12-23 13:33:00,53,150.1736,2738.0,5.299999999999997,3.8000000000000007,1.4000000000000021,389.3534
2024-12-23 13:36:00,52,150.1736,2738.0,5.199999999999999,4.000000000000001,1.4000000000000021,376.5485
2024-12-23 13:39:00,52,153.125,2738.0,5.399999999999999,4.000000000000001,1.5,383.2592
2024-12-23 13:42:00,52,153.2118,2738.0,5.5,3.8999999999999995,1.1000000000000014,378.7351
2024-12-23 13:45:00,52,152.5174,2738.0,5.5,3.8999999999999995,1.1999999999999993,377.7732
2024-12-23 13:48:00,54,150.7813,2738.0,5.399999999999999,4.000000000000001,1.6000000000000014,371.4476
2024-12-23 13:51:00,52,152.9514,2738.0,5.399999999999999,3.8999999999999995,1.3000000000000007,379.3985
2024-12-23 13:54:00,52,151.0417,2738.0,5.399999999999999,3.799999999999999,1.5,384.2632
2024-12-23 13:57:00,51,151.3889,2738.0,5.399999999999999,3.8999999999999995,1.1000000000000014,374.4131
2024-12-23 14:00:00,51,150.9549,2738.0,5.399999999999999,3.8999999999999995,1.1999999999999993,379.1819
2024-12-23 14:03:00,51,151.1285,2738.0,5.299999999999997,3.8999999999999995,1.2000000000000028,376.372
2024-12-23 14:06:00,53,152.7778,2738.0,5.399999999999999,3.8999999999999995,1.1999999999999993,378.2881
2024-12-23 14:09:00,52,151.9965,2738.0,5.399999999999999,3.8999999999999995,1.3000000000000007,380.7554
2024-12-23 14:12:00,50,153.9931,2738.0,5.399999999999999,3.9000000000000004,1.0,368.5111
2024-12-23 14:15:00,52,150.6944,2738.0,5.399999999999999,3.799999999999999,1.3000000000000007,380.9772
2024-12-23 14:18:00,52,154.1667,2738.0,5.399999999999999,3.9000000000000004,1.3000000000000007,384.7088
2024-12-23 14:21:00,51,157.6389,2738.0,5.5,3.9000000000000004,1.3999999999999986,381.5355
2024-12-23 14:24:00,53,159.8958,2738.0,5.5,3.8999999999999995,1.5,394.4212
2024-12-23 14:27:00,53,155.3819,2739.0,5.699999999999999,3.8000000000000007,1.5,386.3348
2024-12-23 14:30:00,52,155.5556,2739.0,6.0,3.799999999999999,1.1999999999999993,382.4963
2024-12-23 14:33:00,52,158.3333,2739.0,5.699999999999999,4.000000000000001,1.4000000000000021,393.3696
2024-12-23 14:36:00,53,155.0347,2739.0,5.5,3.6999999999999993,1.3000000000000007,382.304
2024-12-23 14:39:00,51,155.7292,2739.0,5.399999999999999,3.700000000000001,1.3000000000000007,380.5251
2024-12-23 14:42:00,53,153.6458,2739.0,5.399999999999999,3.6999999999999993,1.5,383.5245
2024-12-23 14:45:00,53,155.816,2739.0,5.5,3.9000000000000004,1.5,386.2712
2024-12-23 14:48:00,52,157.1181,2739.0,5.600000000000001,4.000000000000001,1.3999999999999986,388.8362
2024-12-23 14:51:00,54,159.4618,2739.0,5.600000000000001,3.9000000000000004,1.3999999999999986,392.6522
2024-12-23 14:54:00,54,153.7326,2739.0,5.600000000000001,3.8000000000000007,1.3000000000000007,393.4587
2024-12-23 14:57:00,55,157.8993,2739.0,5.699999999999999,3.8000000000000007,1.5,396.416
2024-12-23 15:00:00,55,158.5069,2739.0,5.899999999999999,4.000000000000001,1.6000000000000014,408.4193
2024-12-23 15:03:00,55,157.9861,2739.0,6.0,4.000000000000001,1.3999999999999986,405.1939
2024-12-23 15:06:00,55,155.9028,2739.0,6.0,4.1000000000000005,1.3000000000000007,402.0255
2024-12-23 15:09:00,53,157.2049,2739.0,5.800000000000001,4.1000000000000005,1.1999999999999993,395.3925
2024-12-23 15:12:00,54,153.559,2739.0,5.599999999999998,4.1000000000000005,1.3000000000000007,394.5582
2024-12-23 15:15:00,54,158.1597,2739.0,5.899999999999999,4.000000000000001,1.4000000000000021,401.5635
2024-12-23 15:18:00,55,155.9896,2739.0,5.600000000000001,4.1000000000000005,1.5999999999999979,404.2443
2024-12-23 15:21:00,53,156.8576,2739.0,5.5,3.9000000000000004,1.3999999999999986,396.0046
2024-12-23 15:24:00,55,153.2986,2739.0,5.5,4.1000000000000005,1.3999999999999986,394.7635
2024-12-23 15:27:00,55,154.2535,2740.0,5.600000000000001,4.1000000000000005,1.5999999999999979,403.0552
2024-12-23 15:30:00,54,151.5625,2740.0,5.699999999999999,4.000000000000001,1.4000000000000021,396.5874
2024-12-23 15:33:00,55,153.559,2740.0,5.699999999999999,4.000000000000001,1.3999999999999986,404.9352
2024-12-23 15:36:00,53,151.2153,2740.0,5.599999999999998,4.000000000000001,1.3000000000000007,389.6083
2024-12-23 15:39:00,54,152.7778,2740.0,5.699999999999999,4.000000000000001,1.4000000000000021,391.863
2024-12-23 15:42:00,54,151.8229,2740.0,5.699999999999999,3.9000000000000004,1.5,398.5481
2024-12-23 15:45:00,53,152.4306,2740.0,5.800000000000001,4.2,1.3999999999999986,393.9234
2024-12-23 15:48:00,52,154.6007,2740.0,5.699999999999999,4.000000000000001,1.1999999999999993,396.615
2024-12-23 15:51:00,54,168.75,2740.0,5.599999999999998,3.8000000000000007,1.8000000000000007,397.5457
2024-12-23 15:54:00,57,165.9722,2740.0,6.0,3.9000000000000004,1.6000000000000014,421.7497
2024-12-23 15:57:00,57,155.3819,2740.0,5.899999999999999,4.000000000000001,1.6999999999999993,422.9642
2024-12-23 16:00:00,56,151.6493,2740.0,6.0,4.1000000000000005,1.3000000000000007,409.2775
2024-12-23 16:03:00,56,154.6007,2740.0,5.800000000000001,4.1000000000000005,1.5,414.4705
2024-12-23 16:06:00,54,154.4271,2740.0,5.800000000000001,4.1000000000000005,1.3000000000000007,399.7747
2024-12-23 16:09:00,55,150.6944,2740.0,5.800000000000001,4.2,1.3999999999999986,396.7664
2024-12-23 16:12:00,54,150.3472,2740.0,5.599999999999998,4.2,1.4000000000000021,391.1794
2024-12-23 16:15:00,53,153.559,2740.0,5.800000000000001,4.1000000000000005,1.3999999999999986,395.0354
2024-12-23 16:18:00,54,151.1285,2740.0,5.899999999999999,4.2,1.4000000000000021,401.9355
2024-12-23 16:21:00,53,151.1285,2740.0,5.699999999999999,4.0,1.1999999999999993,387.3054
2024-12-23 16:24:00,52,153.3854,2740.0,5.600000000000001,4.2,1.1999999999999993,386.0232
2024-12-23 16:27:00,53,152.4306,2741.0,5.699999999999999,3.9000000000000004,1.1000000000000014,382.673
2024-12-23 16:30:00,53,152.3438,2741.0,5.599999999999998,4.1000000000000005,1.4000000000000021,388.4186
2024-12-23 16:33:00,52,156.25,2741.0,5.600000000000001,4.1,1.1999999999999993,387.3091
2024-12-23 16:36:00,54,149.7396,2741.0,5.5,4.0,1.6000000000000014,401.8775
2024-12-23 16:39:00,54,151.4757,2741.0,5.599999999999998,4.2,1.4000000000000021,395.549
2024-12-23 16:42:00,54,153.559,2741.0,5.699999999999999,4.000000000000001,1.4000000000000021,397.1295
2024-12-23 16:45:00,55,151.8229,2741.0,5.699999999999999,4.1000000000000005,1.5,399.3909
2024-12-23 16:48:00,55,154.0798,2741.0,5.899999999999999,4.1000000000000005,1.5,402.629
2024-12-23 16:51:00,54,150.2604,2741.0,5.599999999999998,4.2,1.5,402.4907
2024-12-23 16:54:00,54,151.6493,2741.0,5.599999999999998,4.2,1.4000000000000021,397.7149
2024-12-23 16:57:00,54,154.9479,2741.0,5.800000000000001,4.2,1.3999999999999986,397.9347
2024-12-23 17:00:00,55,152.0833,2741.0,5.799999999999997,4.1,1.3000000000000007,399.7492
2024-12-23 17:03:00,54,154.6875,2741.0,5.899999999999999,4.3,1.3999999999999986,399.7895
2024-12-23 17:06:00,54,150.1736,2741.0,5.599999999999998,4.2,1.4000000000000021,397.2194
2024-12-23 17:09:00,54,152.691,2741.0,5.5,4.1000000000000005,1.5,394.5987
2024-12-23 17:12:00,54,154.5139,2741.0,5.800000000000001,4.1,1.1999999999999993,395.005
2024-12-23 17:15:00,54,150.6944,2741.0,5.699999999999999,4.0,1.5,395.4214
2024-12-23 17:18:00,54,151.5625,2741.0,5.699999999999999,4.2,1.4000000000000021,392.5096
2024-12-23 17:21:00,52,149.8264,2741.0,5.599999999999998,4.2,1.3000000000000007,399.0399
2024-12-23 17:24:00,53,149.6528,2741.0,5.699999999999999,3.8000000000000007,1.1999999999999993,389.6088
2024-12-23 17:27:00,54,153.2118,2742.0,5.600000000000001,4.2,1.5,400.5242
2024-12-23 17:30:00,54,156.3368,2742.0,5.599999999999998,3.9000000000000004,1.4000000000000021,391.3083
2024-12-23 17:33:00,56,153.559,2742.0,5.699999999999999,4.2,1.8000000000000007,403.2725
2024-12-23 17:36:00,56,149.3924,2742.0,6.0,4.2,1.3999999999999986,404.6454
2024-12-23 17:39:00,54,149.3924,2742.0,5.699999999999999,4.2,1.4000000000000021,396.2862
2024-12-23 17:42:00,54,152.8646,2742.0,5.600000000000001,4.1,1.6999999999999993,400.1041
2024-12-23 17:45:00,54,152.2569,2742.0,5.800000000000001,4.2,1.3999999999999986,394.8759
2024-12-23 17:48:00,55,151.2153,2742.0,5.800000000000001,4.199999999999999,1.5,407.8131
2024-12-23 17:51:00,55,150.2604,2742.0,5.699999999999999,4.2,1.5,405.3854
2024-12-23 17:54:00,54,150.2604,2742.0,5.800000000000001,4.2,1.3999999999999986,402.55
2024-12-23 17:57:00,55,150.3472,2742.0,5.699999999999999,4.2,1.5,398.3504
2024-12-23 18:00:00,54,151.9097,2742.0,5.699999999999999,4.3,1.4000000000000021,397.4885
2024-12-23 18:03:00,54,149.7396,2742.0,5.699999999999999,4.2,1.5,399.2139
2024-12-23 18:06:00,56,150.7813,2742.0,5.800000000000001,4.000000000000001,1.5,404.7153
2024-12-23 18:09:00,55,151.9097,2742.0,5.699999999999999,4.3,1.6000000000000014,406.139
2024-12-23 18:12:00,55,149.3924,2742.0,6.0,4.3,1.3999999999999986,401.9813
2024-12-23 18:15:00,53,152.3438,2742.0,5.800000000000001,4.3,1.3000000000000007,389.6582
2024-12-23 18:18:00,54,148.0035,2742.0,5.699999999999999,4.0,1.1000000000000014,392.4609
2024-12-23 18:21:00,52,148.5243,2742.0,5.600000000000001,4.1000000000000005,1.1999999999999993,386.6493
2024-12-23 18:24:00,52,149.6528,2742.0,5.600000000000001,4.2,1.0999999999999979,381.2521
2024-12-23 18:27:00,54,147.2222,2743.0,5.5,4.000000000000001,1.3000000000000007,388.2306
2024-12-23 18:30:00,53,151.4757,2743.0,5.5,4.1000000000000005,1.3000000000000007,385.3745
2024-12-23 18:33:00,53,148.8715,2743.0,5.600000000000001,3.9000000000000004,1.3999999999999986,383.5286
2024-12-23 18:36:00,54,150.6077,2743.0,5.699999999999999,4.3,1.3000000000000007,383.9383
2024-12-23 18:39:00,54,148.6111,2743.0,5.5,4.2,1.3999999999999986,391.2543
2024-12-23 18:42:00,52,152.0833,2743.0,5.5,4.0,1.1999999999999993,380.2488
2024-12-23 18:45:00,51,147.6563,2743.0,5.5,4.0,1.1000000000000014,376.6423
2024-12-23 18:48:00,52,151.1285,2743.0,5.600000000000001,4.1,1.1999999999999993,379.5582
2024-12-23 18:51:00,51,149.7396,2743.0,5.600000000000001,4.0,1.1999999999999993,386.7168
2024-12-23 18:54:00,53,153.7326,2743.0,5.800000000000001,4.1,1.5,396.9042
2024-12-23 18:57:00,54,147.309,2743.0,5.600000000000001,4.1,1.3999999999999986,390.869
2024-12-23 19:00:00,51,145.4861,2743.0,5.5,4.2,1.1999999999999993,385.7509
2024-12-23 19:03:00,53,147.4826,2743.0,5.399999999999999,4.2,1.4000000000000021,382.2299
2024-12-23 19:06:00,52,149.3056,2743.0,5.399999999999999,4.1,1.3000000000000007,378.7394
2024-12-23 19:09:00,54,148.1771,2743.0,5.5,4.2,1.6000000000000014,403.1376
2024-12-23 19:12:00,53,155.2952,2743.0,5.699999999999999,4.0,1.3000000000000007,386.7075
2024-12-23 19:15:00,53,157.4653,2743.0,5.5,3.9000000000000004,1.5999999999999979,395.0777
2024-12-23 19:18:00,54,149.3056,2743.0,5.599999999999998,4.0,1.5,393.5725
2024-12-23 19:21:00,55,150.9549,2743.0,5.699999999999999,4.0,1.6000000000000014,394.2954
2024-12-23 19:24:00,55,146.6146,2743.0,5.699999999999999,4.2,1.6999999999999993,402.1556
2024-12-23 19:27:00,55,148.7847,2744.0,5.800000000000001,4.199999999999999,1.5,399.7438
2024-12-23 19:30:00,54,147.7431,2744.0,5.699999999999999,4.1,1.3999999999999986,400.1224
2024-12-23 19:33:00,55,147.0486,2744.0,5.599999999999998,4.2,1.5,398.2612
2024-12-23 19:36:00,54,146.875,2744.0,5.5,4.1,1.5,391.3407
2024-12-23 19:39:00,53,148.1771,2744.0,5.399999999999999,4.1,1.6000000000000014,393.0476
2024-12-23 19:42:00,54,148.0035,2744.0,5.599999999999998,4.2,1.6000000000000014,400.6057
2024-12-23 19:45:00,55,147.4826,2744.0,5.599999999999998,4.2,1.5,399.8207
2024-12-23 19:48:00,55,145.8333,2744.0,5.800000000000001,4.2,1.3999999999999986,404.8034
2024-12-23 19:51:00,54,146.6146,2744.0,5.599999999999998,4.3,1.5,392.9303
2024-12-23 19:54:00,53,146.7882,2744.0,5.5,4.2,1.5999999999999979,390.3705
2024-12-23 19:57:00,53,147.5694,2744.0,5.800000000000001,4.3,1.3999999999999986,390.9721
2024-12-23 20:00:00,54,146.441,2744.0,5.599999999999998,4.2,1.3000000000000007,389.8653
2024-12-23 20:03:00,53,146.1806,2744.0,5.699999999999999,4.2,1.5,390.8992
2024-12-23 20:06:00,54,145.5729,2744.0,5.699999999999999,4.1000000000000005,1.4000000000000021,391.0329
2024-12-23 20:09:00,53,144.8785,2744.0,5.399999999999999,4.2,1.3000000000000007,386.2563
2024-12-23 20:12:00,54,152.4306,2744.0,5.399999999999999,4.2,1.5,385.2159
2024-12-23 20:15:00,54,151.3889,2744.0,5.699999999999999,4.1000000000000005,1.5,394.7475
2024-12-23 20:18:00,55,150.5208,2744.0,5.800000000000001,4.1000000000000005,1.3999999999999986,398.2628
2024-12-23 20:21:00,54,149.3056,2744.0,5.599999999999998,4.2,1.5,399.4915
2024-12-23 20:24:00,55,148.7847,2744.0,5.5,4.1000000000000005,1.4000000000000021,400.0508
2024-12-23 20:27:00,54,150.1736,2745.0,5.699999999999999,4.000000000000001,1.5,396.6766
2024-12-23 20:30:00,53,143.8368,2745.0,5.5,4.000000000000001,1.3999999999999986,395.149
2024-12-23 20:33:00,52,144.8785,2745.0,5.5,4.1000000000000005,1.0999999999999979,377.9059
2024-12-23 20:36:00,51,141.6667,2745.0,5.199999999999999,4.1000000000000005,1.1999999999999993,371.5716
2024-12-23 20:39:00,53,143.316,2745.0,5.5,4.000000000000001,1.3999999999999986,376.185
2024-12-23 20:42:00,52,141.1458,2745.0,5.600000000000001,4.3,1.1999999999999993,380.4851
2024-12-23 20:45:00,52,142.4479,2745.0,5.299999999999997,4.1000000000000005,1.4000000000000021,379.6183
2024-12-23 20:48:00,52,142.0139,2745.0,5.5,4.3,1.1999999999999993,378.2092
2024-12-23 20:51:00,50,141.6667,2745.0,5.299999999999997,4.0,1.2000000000000028,372.0557
2024-12-23 20:54:00,51,142.4479,2745.0,5.300000000000001,4.2,1.1999999999999993,372.7171
2024-12-23 20:57:00,50,142.8819,2745.0,5.199999999999999,4.2,1.1999999999999993,362.7747
2024-12-23 21:00:00,50,144.4444,2745.0,5.300000000000001,3.9000000000000004,1.1000000000000014,369.7199
2024-12-23 21:03:00,51,143.8368,2745.0,5.199999999999999,4.000000000000001,1.3000000000000007,368.6548
2024-12-23 21:06:00,52,143.75,2745.0,5.399999999999999,4.1000000000000005,1.5,387.1545
2024-12-23 21:09:00,52,143.1424,2745.0,5.399999999999999,4.1000000000000005,1.4000000000000021,381.0498
2024-12-23 21:12:00,53,142.0139,2745.0,5.299999999999997,4.1000000000000005,1.4000000000000021,382.8277
2024-12-23 21:15:00,52,145.1389,2745.0,5.300000000000001,4.000000000000001,1.3000000000000007,375.1122
2024-12-23 21:18:00,52,140.5382,2745.0,5.399999999999999,4.000000000000001,1.3000000000000007,376.1519
2024-12-23 21:21:00,51,143.75,2745.0,5.399999999999999,4.000000000000001,1.3000000000000007,375.8033
2024-12-23 21:24:00,51,142.7083,2745.0,5.400000000000002,4.000000000000001,1.5,375.5458
2024-12-23 21:27:00,51,144.0972,2746.0,5.300000000000001,4.0,1.3000000000000007,376.8943
2024-12-23 21:30:00,51,148.6111,2746.0,5.199999999999999,4.0,1.3999999999999986,366.8139
2024-12-23 21:33:00,50,155.9028,2746.0,5.300000000000001,3.8000000000000007,1.3000000000000007,364.1571
2024-12-23 21:36:00,53,155.9896,2746.0,5.199999999999999,3.700000000000001,1.6999999999999993,386.6174
2024-12-23 21:39:00,55,152.3438,2746.0,5.5,3.9000000000000004,1.6000000000000014,402.0321
2024-12-23 21:42:00,55,150.2604,2746.0,5.5,4.000000000000001,1.5999999999999979,399.9863
2024-12-23 21:45:00,51,147.1354,2746.0,5.5,4.000000000000001,1.1999999999999993,389.1527
2024-12-23 21:48:00,53,147.5694,2746.0,5.5,4.2,1.0999999999999979,379.9005
2024-12-23 21:51:00,52,142.3611,2746.0,5.399999999999999,4.1000000000000005,1.3000000000000007,368.3147
2024-12-23 21:54:00,50,140.2778,2746.0,5.399999999999999,3.8999999999999995,1.2000000000000028,368.6567
2024-12-23 21:57:00,50,138.9757,2746.0,5.299999999999997,4.1000000000000005,1.2000000000000028,360.7837
2024-12-23 22:00:00,51,144.7049,2746.0,5.199999999999999,4.000000000000001,1.1999999999999993,366.8527
2024-12-23 22:03:00,51,140.5382,2746.0,5.199999999999999,4.1000000000000005,1.1999999999999993,365.3592
2024-12-23 22:06:00,50,142.9688,2746.0,5.199999999999999,4.000000000000001,1.1999999999999993,368.8723
2024-12-23 22:09:00,50,142.9688,2746.0,5.099999999999998,3.9000000000000004,1.1000000000000014,361.6465
2024-12-23 22:12:00,52,144.6181,2746.0,5.099999999999998,4.000000000000001,1.4000000000000021,376.049
2024-12-23 22:15:00,53,147.4826,2746.0,5.300000000000001,4.000000000000001,1.5,381.5124
2024-12-23 22:18:00,51,144.184,2746.0,5.5,4.000000000000001,1.3000000000000007,379.3105
2024-12-23 22:21:00,52,146.1806,2746.0,5.199999999999999,4.000000000000001,1.6000000000000014,388.9776
2024-12-23 22:24:00,54,149.4792,2746.0,5.600000000000001,4.2,1.5,390.3246
2024-12-23 22:27:00,51,145.3993,2747.0,5.399999999999999,4.000000000000001,1.1999999999999993,388.345
2024-12-23 22:30:00,52,146.6146,2747.0,5.399999999999999,4.1000000000000005,1.3999999999999986,387.4172
2024-12-23 22:33:00,52,147.0486,2747.0,5.5,3.8000000000000007,1.7000000000000028,369.9445
2024-12-23 22:36:00,52,149.3924,2747.0,5.5,4.000000000000001,1.3000000000000007,377.5215
2024-12-23 22:39:00,52,144.5313,2747.0,5.5,4.000000000000001,1.1000000000000014,372.0247
2024-12-23 22:42:00,51,145.8333,2747.0,5.300000000000001,4.0,1.3000000000000007,369.7007
2024-12-23 22:45:00,52,146.441,2747.0,5.300000000000001,4.0,1.3999999999999986,377.8606
2024-12-23 22:48:00,51,147.4826,2747.0,5.299999999999997,3.9000000000000004,1.5,374.3335
2024-12-23 22:51:00,52,148.3507,2747.0,5.300000000000001,4.000000000000001,1.5,383.0969
2024-12-23 22:54:00,52,150.0868,2747.0,5.5,4.000000000000001,1.3000000000000007,384.2026
2024-12-23 22:57:00,52,150.7813,2747.0,5.5,4.1000000000000005,1.3999999999999986,380.1602
2024-12-23 23:00:00,53,147.9167,2747.0,5.399999999999999,3.8999999999999995,1.5,391.2328
2024-12-23 23:03:00,53,146.7882,2747.0,5.399999999999999,3.9000000000000004,1.4000000000000021,385.0595
2024-12-23 23:06:00,53,150.5208,2747.0,5.5,4.000000000000001,1.2999999999999972,397.5901
2024-12-23 23:09:00,53,147.0486,2747.0,5.600000000000001,4.000000000000001,1.6999999999999993,391.5358
2024-12-23 23:12:00,53,152.7778,2747.0,5.800000000000001,3.9000000000000004,1.5,388.2146
2024-12-23 23:15:00,52,151.0417,2747.0,5.699999999999999,3.8000000000000007,1.4000000000000021,380.2712
2024-12-23 23:18:00,52,148.6111,2747.0,5.699999999999999,3.9000000000000004,1.5,379.9959
2024-12-23 23:21:00,50,142.8819,2747.0,5.599999999999998,3.9000000000000004,1.0,369.5883
2024-12-23 23:24:00,49,138.0208,2747.0,5.0,4.000000000000001,1.0999999999999979,352.6294
2024-12-23 23:27:00,49,136.3715,2748.0,5.0,3.9000000000000004,1.3000000000000007,346.4643
2024-12-23 23:30:00,49,138.0208,2748.0,5.199999999999999,4.000000000000001,1.0,361.5925
2024-12-23 23:33:00,50,138.5417,2748.0,5.0,3.9000000000000004,1.5,361.2391
2024-12-23 23:36:00,49,137.2396,2748.0,5.0,4.2,1.3999999999999986,362.6893
2024-12-23 23:39:00,48,135.9375,2748.0,4.899999999999999,3.9000000000000004,1.1999999999999993,353.32
2024-12-23 23:42:00,50,137.7604,2748.0,5.100000000000001,4.1,1.3999999999999986,361.5282
2024-12-23 23:45:00,50,137.5868,2748.0,5.300000000000001,4.0,1.3000000000000007,359.7699
2024-12-23 23:48:00,51,139.4965,2748.0,5.099999999999998,4.0,1.6000000000000014,372.4752
2024-12-23 23:51:00,51,137.2396,2748.0,5.300000000000001,4.0,1.1999999999999993,364.8607
2024-12-23 23:54:00,51,141.1458,2748.0,5.099999999999998,4.1,1.3000000000000007,366.9392
2024-12-23 23:57:00,51,138.1944,2748.0,5.199999999999999,4.2,1.3000000000000007,368.4258
2024-12-24 00:00:00,51,138.4549,2748.0,5.300000000000001,4.1000000000000005,1.5,378.9879
2024-12-24 00:03:00,50,137.5868,2748.0,5.300000000000001,4.1,1.1999999999999993,367.0488
2024-12-24 00:06:00,51,137.7604,2748.0,5.0,4.1000000000000005,1.5999999999999979,378.9774
2024-12-24 00:09:00,50,139.8438,2748.0,5.300000000000001,4.2,1.1999999999999993,367.9331
2024-12-24 00:12:00,50,137.3264,2748.0,5.199999999999999,4.000000000000001,1.3000000000000007,356.7383
2024-12-24 00:15:00,50,137.6736,2748.0,5.0,4.1000000000000005,1.6000000000000014,357.5564
2024-12-24 00:18:00,50,138.8021,2748.0,5.300000000000001,4.000000000000001,1.1999999999999993,360.5672
2024-12-24 00:21:00,50,134.9826,2748.0,5.199999999999999,4.2,1.1999999999999993,362.1153
2024-12-24 00:24:00,50,135.0694,2748.0,5.199999999999999,4.2,1.4000000000000021,364.8946
2024-12-24 00:27:00,48,135.4167,2749.0,5.199999999999999,3.9000000000000004,1.3000000000000007,353.5489
2024-12-24 00:30:00,48,138.0208,2749.0,5.100000000000001,4.1000000000000005,1.2999999999999972,359.4164
2024-12-24 00:33:00,49,136.6319,2749.0,5.0,3.9000000000000004,1.3999999999999986,360.4382
2024-12-24 00:36:00,50,136.8056,2749.0,5.0,4.1000000000000005,1.3999999999999986,366.6895
2024-12-24 00:39:00,51,136.0243,2749.0,5.199999999999999,4.000000000000001,1.5,364.225
2024-12-24 00:42:00,50,137.3264,2749.0,5.100000000000001,4.1000000000000005,1.3999999999999986,366.8587
2024-12-24 00:45:00,50,138.0208,2749.0,5.100000000000001,4.000000000000001,1.3999999999999986,363.5117
2024-12-24 00:48:00,50,139.0625,2749.0,5.100000000000001,4.000000000000001,1.5999999999999979,365.3438
2024-12-24 00:51:00,50,134.5486,2749.0,5.100000000000001,4.1000000000000005,1.3999999999999986,362.0836
2024-12-24 00:54:00,51,134.5486,2749.0,5.100000000000001,4.000000000000001,1.3999999999999986,357.3041
2024-12-24 00:57:00,50,134.9826,2749.0,5.0,4.1000000000000005,1.3999999999999986,365.9361
2024-12-24 01:00:00,49,136.2847,2749.0,5.199999999999999,3.799999999999999,1.5,360.5901
2024-12-24 01:03:00,49,136.8056,2749.0,5.199999999999999,4.000000000000001,1.4000000000000021,362.0993
2024-12-24 01:06:00,50,137.2396,2749.0,5.100000000000001,4.2,1.1999999999999993,357.4634
2024-12-24 01:09:00,48,138.1076,2749.0,5.100000000000001,4.0,1.3999999999999986,357.6292
2024-12-24 01:12:00,49,135.0694,2749.0,4.899999999999999,4.0,1.3000000000000007,351.4635
2024-12-24 01:15:00,48,132.8125,2749.0,4.800000000000001,4.0,1.1999999999999993,342.5172
2024-12-24 01:18:00,48,133.6806,2749.0,4.899999999999999,4.1,1.5,347.3043
2024-12-24 01:21:00,48,133.6806,2749.0,4.899999999999999,4.0,1.1999999999999993,338.7218
2024-12-24 01:24:00,47,137.3264,2749.0,4.800000000000001,3.9000000000000004,1.3000000000000007,346.929
2024-12-24 01:27:00,47,137.934,2750.0,4.799999999999997,3.9000000000000004,1.3000000000000007,347.6165
2024-12-24 01:30:00,48,140.3646,2750.0,4.799999999999997,4.0,1.3000000000000007,354.1275
2024-12-24 01:33:00,49,143.316,2750.0,5.100000000000001,4.0,1.1999999999999993,371.3599
2024-12-24 01:36:00,51,140.5382,2750.0,5.100000000000001,4.0,1.6999999999999993,367.2041
2024-12-24 01:39:00,49,142.7951,2750.0,5.199999999999999,3.9000000000000004,1.6000000000000014,372.2488
2024-12-24 01:42:00,51,142.1007,2750.0,5.300000000000001,4.1,1.5,371.6457
2024-12-24 01:45:00,51,143.5764,2750.0,5.199999999999999,4.1,1.5,374.4593
2024-12-24 01:48:00,50,142.9688,2750.0,5.300000000000001,3.9000000000000004,1.5,375.5563
2024-12-24 01:51:00,49,141.1458,2750.0,5.199999999999999,4.0,1.3000000000000007,363.9863
2024-12-24 01:54:00,49,139.0625,2750.0,5.199999999999999,4.0,1.4000000000000021,366.4434
2024-12-24 01:57:00,50,134.2014,2750.0,5.099999999999998,4.000000000000001,1.3000000000000007,364.7845
2024-12-24 02:00:00,49,133.2465,2750.0,5.100000000000001,4.1000000000000005,1.1999999999999993,356.4535
2024-12-24 02:03:00,49,134.6354,2750.0,5.100000000000001,4.1000000000000005,1.3999999999999986,361.889
2024-12-24 02:06:00,49,134.0278,2750.0,5.0,4.2,1.3000000000000007,356.5286
2024-12-24 02:09:00,48,133.6806,2750.0,5.300000000000001,4.1000000000000005,1.1999999999999993,357.7396
2024-12-24 02:12:00,49,134.2014,2750.0,5.0,4.1000000000000005,1.5,353.9259
2024-12-24 02:15:00,49,134.5486,2750.0,5.100000000000001,4.1000000000000005,1.1999999999999993,356.2276
2024-12-24 02:18:00,49,133.4201,2750.0,5.199999999999999,4.000000000000001,1.3000000000000007,358.1824
2024-12-24 02:21:00,49,133.6806,2750.0,5.0,4.000000000000001,1.1999999999999993,358.9723
2024-12-24 02:24:00,49,133.7674,2750.0,5.0,4.000000000000001,1.1999999999999993,352.4846
2024-12-24 02:27:00,49,134.2882,2751.0,5.100000000000001,4.000000000000001,1.5,359.0033
2024-12-24 02:30:00,50,134.2882,2751.0,5.0,4.000000000000001,1.5,363.856
2024-12-24 02:33:00,50,135.1563,2751.0,5.100000000000001,4.000000000000001,1.3999999999999986,354.0858
2024-12-24 02:36:00,47,137.7604,2751.0,5.0,3.8000000000000007,1.1999999999999993,350.4006
2024-12-24 02:39:00,47,136.3715,2751.0,4.800000000000001,3.8000000000000007,1.3000000000000007,345.5423
2024-12-24 02:42:00,49,135.5903,2751.0,5.100000000000001,4.000000000000001,1.1999999999999993,347.8962
2024-12-24 02:45:00,48,139.2361,2751.0,5.0,4.000000000000001,1.3000000000000007,350.4487
2024-12-24 02:48:00,49,139.6701,2751.0,5.0,3.9000000000000004,1.3999999999999986,357.7409
2024-12-24 02:51:00,49,143.75,2751.0,5.0,3.6999999999999993,1.3000000000000007,358.2716
2024-12-24 02:54:00,50,145.7465,2751.0,5.100000000000001,3.700000000000001,1.5,369.0053
2024-12-24 02:57:00,51,144.184,2751.0,5.300000000000001,3.8000000000000007,1.5,375.2636
2024-12-24 03:00:00,51,141.5799,2751.0,5.400000000000002,3.9000000000000004,1.1999999999999993,363.1344
2024-12-24 03:03:00,50,137.3264,2751.0,5.199999999999999,4.1000000000000005,1.3000000000000007,366.0076
2024-12-24 03:06:00,50,135.7639,2751.0,5.100000000000001,4.1000000000000005,1.3999999999999986,366.1624
2024-12-24 03:09:00,48,134.2882,2751.0,5.0,4.000000000000001,1.1999999999999993,355.8441
2024-12-24 03:12:00,47,132.5521,2751.0,5.0,4.000000000000001,1.1000000000000014,347.1911
2024-12-24 03:15:00,48,133.2465,2751.0,5.0,4.1000000000000005,1.1999999999999993,350.5352
2024-12-24 03:18:00,47,133.5938,2751.0,5.0,4.000000000000001,1.1000000000000014,345.219
2024-12-24 03:21:00,47,132.9861,2751.0,4.800000000000001,3.8999999999999995,1.1999999999999993,343.499
2024-12-24 03:24:00,48,131.0764,2751.0,4.800000000000001,4.1000000000000005,1.3999999999999986,352.6954
2024-12-24 03:27:00,48,134.2014,2752.0,4.800000000000001,4.1000000000000005,1.3000000000000007,351.979
2024-12-24 03:30:00,47,131.8576,2752.0,4.800000000000001,4.000000000000001,1.3999999999999986,348.5837
2024-12-24 03:33:00,48,132.3785,2752.0,5.100000000000001,4.000000000000001,1.1000000000000014,347.6933
2024-12-24 03:36:00,49,133.2465,2752.0,5.100000000000001,4.1000000000000005,1.0999999999999979,346.9938
2024-12-24 03:39:00,49,133.1597,2752.0,5.100000000000001,4.000000000000001,1.5,363.39
2024-12-24 03:42:00,49,133.6806,2752.0,5.0,4.000000000000001,1.3000000000000007,352.5773
2024-12-24 03:45:00,47,131.25,2752.0,4.800000000000001,4.000000000000001,1.3999999999999986,348.3518
2024-12-24 03:48:00,48,132.1181,2752.0,5.100000000000001,4.2,1.1999999999999993,350.7321
2024-12-24 03:51:00,48,131.9444,2752.0,4.799999999999997,4.1000000000000005,1.2000000000000028,350.0073
2024-12-24 03:54:00,47,130.5556,2752.0,4.699999999999999,4.1000000000000005,1.3999999999999986,341.1731
2024-12-24 03:57:00,48,131.0764,2752.0,4.800000000000001,4.0,1.3000000000000007,340.6176
2024-12-24 04:00:00,48,130.2951,2752.0,4.800000000000001,4.1000000000000005,1.3999999999999986,343.3929
2024-12-24 04:03:00,47,133.5938,2752.0,4.899999999999999,4.000000000000001,1.2000000000000028,344.5153
2024-12-24 04:06:00,48,130.1215,2752.0,5.0,4.000000000000001,1.1000000000000014,347.074
2024-12-24 04:09:00,47,132.7257,2752.0,4.800000000000001,3.8000000000000007,1.3000000000000007,335.0082
2024-12-24 04:12:00,47,132.1181,2752.0,4.899999999999999,4.000000000000001,1.2000000000000028,344.0236
2024-12-24 04:15:00,46,131.4236,2752.0,4.800000000000001,4.000000000000001,1.0,342.3327
2024-12-24 04:18:00,47,130.9896,2752.0,4.600000000000001,3.9000000000000004,1.5999999999999979,337.3483
2024-12-24 04:21:00,46,132.7257,2752.0,4.800000000000001,3.9000000000000004,1.1000000000000014,334.2924
2024-12-24 04:24:00,48,133.1597,2752.0,4.699999999999999,4.000000000000001,1.3000000000000007,343.1393
2024-12-24 04:27:00,48,131.0764,2753.0,4.800000000000001,4.1000000000000005,1.3000000000000007,347.5789
2024-12-24 04:30:00,47,130.1215,2753.0,4.699999999999999,4.000000000000001,1.4000000000000021,344.3609
2024-12-24 04:33:00,48,131.1632,2753.0,4.699999999999999,4.000000000000001,1.4000000000000021,350.1946
2024-12-24 04:36:00,47,134.2882,2753.0,4.800000000000001,4.1000000000000005,1.3999999999999986,347.3218
2024-12-24 04:39:00,48,143.1424,2753.0,4.899999999999999,3.9000000000000004,1.4000000000000021,357.5518
2024-12-24 04:42:00,51,145.5729,2753.0,5.100000000000001,3.799999999999999,1.5,369.1061
2024-12-24 04:45:00,52,142.1007,2753.0,5.199999999999999,4.000000000000001,1.6000000000000014,377.5917
2024-12-24 04:48:00,50,134.4618,2753.0,5.199999999999999,4.000000000000001,1.3999999999999986,366.6736
2024-12-24 04:51:00,49,132.7257,2753.0,5.400000000000002,4.1000000000000005,1.0,359.3698
2024-12-24 04:54:00,48,134.6354,2753.0,5.0,4.1000000000000005,1.3000000000000007,356.1147
2024-12-24 04:57:00,48,132.3785,2753.0,4.899999999999999,4.2,1.3000000000000007,349.8937
2024-12-24 05:00:00,49,131.4236,2753.0,4.899999999999999,4.1000000000000005,1.2000000000000028,352.9889
2024-12-24 05:03:00,48,132.3785,2753.0,4.800000000000001,4.000000000000001,1.3000000000000007,345.463
2024-12-24 05:06:00,48,131.9444,2753.0,4.800000000000001,4.1,1.3000000000000007,347.4653
2024-12-24 05:09:00,48,132.1181,2753.0,4.800000000000001,4.0,1.3999999999999986,347.5279
2024-12-24 05:12:00,47,132.4653,2753.0,4.800000000000001,4.000000000000001,1.1999999999999993,343.6725
2024-12-24 05:15:00,47,132.1181,2753.0,4.800000000000001,3.9000000000000004,1.3000000000000007,336.2797
2024-12-24 05:18:00,48,133.6806,2753.0,4.600000000000001,4.000000000000001,1.5,342.9865
2024-12-24 05:21:00,47,133.3333,2753.0,4.900000000000002,4.000000000000001,1.5,347.9384
2024-12-24 05:24:00,48,135.8507,2753.0,5.0,4.000000000000001,1.3000000000000007,354.8201
2024-12-24 05:27:00,47,134.0278,2754.0,5.0,4.000000000000001,1.3000000000000007,350.9853
2024-12-24 05:30:00,47,135.5903,2754.0,5.099999999999998,3.8999999999999995,1.3000000000000007,346.7789
2024-12-24 05:33:00,48,134.5486,2754.0,4.900000000000002,4.1000000000000005,1.3999999999999986,352.3065
2024-12-24 05:36:00,47,134.2882,2754.0,4.800000000000001,4.000000000000001,1.3000000000000007,344.0491
2024-12-24 05:39:00,47,132.3785,2754.0,4.699999999999999,3.8999999999999995,1.3000000000000007,340.1027
2024-12-24 05:42:00,47,133.2465,2754.0,4.699999999999999,3.8999999999999995,1.3000000000000007,336.377
2024-12-24 05:45:00,47,130.9896,2754.0,4.699999999999999,3.8999999999999995,1.3000000000000007,339.7821
2024-12-24 05:48:00,46,130.1215,2754.0,4.600000000000001,3.8999999999999995,1.2999999999999972,332.0562
2024-12-24 05:51:00,45,129.6875,2754.0,4.699999999999999,3.8999999999999995,1.0,323.0466
2024-12-24 05:54:00,46,131.1632,2754.0,4.900000000000002,4.000000000000001,1.0999999999999979,337.4971
2024-12-24 05:57:00,46,130.9896,2754.0,4.600000000000001,3.8999999999999995,1.1999999999999993,334.3655
2024-12-24 06:00:00,46,131.5104,2754.0,4.700000000000003,4.000000000000001,1.2999999999999972,330.0843
2024-12-24 06:03:00,46,130.9896,2754.0,4.699999999999999,3.6999999999999993,1.3000000000000007,333.189
2024-12-24 06:06:00,47,131.25,2754.0,4.699999999999999,3.799999999999999,1.3000000000000007,346.6106
2024-12-24 06:09:00,47,132.2917,2754.0,4.600000000000001,3.8999999999999995,1.5,341.2439
2024-12-24 06:12:00,49,134.4618,2754.0,4.699999999999999,3.9000000000000004,1.5,353.9434
2024-12-24 06:15:00,48,133.5938,2754.0,5.0,3.8999999999999995,1.3999999999999986,352.1592
2024-12-24 06:18:00,48,133.7674,2754.0,4.800000000000001,3.8999999999999995,1.3999999999999986,345.4225
2024-12-24 06:21:00,47,132.1181,2754.0,4.900000000000002,4.000000000000001,1.1999999999999993,342.5991
2024-12-24 06:24:00,47,132.3785,2754.0,4.800000000000001,3.8999999999999995,1.1999999999999993,337.2572
2024-12-24 06:27:00,47,131.5104,2755.0,4.899999999999999,3.999999999999999,0.9000000000000021,338.6469
2024-12-24 06:30:00,48,134.2882,2755.0,4.800000000000001,4.000000000000001,1.1999999999999993,344.6676
2024-12-24 06:33:00,49,142.5347,2755.0,4.800000000000001,3.799999999999999,1.3000000000000007,349.8836
2024-12-24 06:36:00,48,144.9653,2755.0,4.900000000000002,3.8000000000000007,1.3999999999999986,358.2705
2024-12-24 06:39:00,49,143.5764,2755.0,5.300000000000001,3.8000000000000007,1.3999999999999986,360.3719
2024-12-24 06:42:00,48,138.1076,2755.0,5.200000000000003,3.9000000000000004,1.0999999999999979,348.3029
2024-12-24 06:45:00,48,134.7222,2755.0,4.900000000000002,3.8000000000000007,1.3999999999999986,362.1047
2024-12-24 06:48:00,48,133.7674,2755.0,5.100000000000001,4.000000000000001,1.3999999999999986,352.669
2024-12-24 06:51:00,49,131.5104,2755.0,5.100000000000001,4.0,1.3000000000000007,355.5433
2024-12-24 06:54:00,49,133.1597,2755.0,4.800000000000001,4.000000000000001,1.5,356.015
2024-12-24 06:57:00,49,131.25,2755.0,5.100000000000001,3.8999999999999995,1.1999999999999993,357.1875
2024-12-24 07:00:00,48,130.5556,2755.0,5.0,4.1000000000000005,1.1000000000000014,347.867
2024-12-24 07:03:00,48,131.684,2755.0,4.900000000000002,4.000000000000001,1.3000000000000007,347.6507
2024-12-24 07:06:00,48,132.0313,2755.0,4.900000000000002,4.2,1.3000000000000007,351.6595
2024-12-24 07:09:00,48,131.5104,2755.0,4.900000000000002,4.000000000000001,1.3000000000000007,346.2649
2024-12-24 07:12:00,47,133.6806,2755.0,4.899999999999999,4.000000000000001,1.4000000000000021,342.7321
2024-12-24 07:15:00,46,133.7674,2755.0,4.600000000000001,3.8999999999999995,1.3999999999999986,334.3634
2024-12-24 07:18:00,46,130.7292,2755.0,4.699999999999999,3.8999999999999995,1.3000000000000007,333.2183
2024-12-24 07:21:00,48,134.9826,2755.0,4.900000000000002,4.000000000000001,1.3000000000000007,345.3046
2024-12-24 07:24:00,47,133.5938,2755.0,4.800000000000001,3.8999999999999995,1.1999999999999993,339.3105
2024-12-24 07:27:00,47,136.3715,2756.0,4.899999999999999,3.8999999999999995,1.4000000000000021,342.0466
2024-12-24 07:30:00,47,130.7292,2756.0,4.699999999999999,4.000000000000001,1.4000000000000021,338.4689
2024-12-24 07:33:00,47,132.5521,2756.0,4.700000000000003,3.8999999999999995,1.2999999999999972,338.0562
2024-12-24 07:36:00,47,133.1597,2756.0,4.700000000000003,3.6999999999999993,1.2999999999999972,332.4478
2024-12-24 07:39:00,46,137.1528,2756.0,4.700000000000003,3.9000000000000004,1.1999999999999993,328.3052
2024-12-24 07:42:00,45,132.5521,2756.0,4.800000000000001,3.9000000000000004,1.0999999999999979,326.5661
2024-12-24 07:45:00,47,132.8125,2756.0,4.700000000000003,3.999999999999999,1.5,353.3476
2024-12-24 07:48:00,48,134.2014,2756.0,4.700000000000003,3.799999999999999,1.5,344.1769
2024-12-24 07:51:00,47,137.1528,2756.0,4.600000000000001,3.6999999999999993,1.1999999999999993,326.8709
2024-12-24 07:54:00,48,135.5903,2756.0,4.800000000000001,3.8999999999999995,1.5,352.6875
2024-12-24 07:57:00,47,136.4583,2756.0,4.800000000000001,3.8999999999999995,1.3999999999999986,348.5102
2024-12-24 08:00:00,47,135.8507,2756.0,4.900000000000002,3.799999999999999,1.1999999999999993,346.5155
2024-12-24 08:03:00,48,138.6285,2756.0,4.699999999999999,3.799999999999999,1.5,347.7752
2024-12-24 08:06:00,47,140.9722,2756.0,4.600000000000001,3.8999999999999995,1.3999999999999986,355.6386
2024-12-24 08:09:00,48,139.3229,2756.0,4.700000000000003,3.6999999999999993,1.3999999999999986,351.5947
2024-12-24 08:12:00,48,138.0208,2756.0,4.800000000000001,3.8999999999999995,1.4000000000000021,349.2924
2024-12-24 08:15:00,47,138.0208,2756.0,4.900000000000002,4.000000000000001,1.1999999999999993,343.7702
2024-12-24 08:18:00,50,138.8021,2756.0,4.800000000000001,4.000000000000001,1.5,359.7572
2024-12-24 08:21:00,49,135.0694,2756.0,4.900000000000002,3.8999999999999995,1.3999999999999986,356.9933
2024-12-24 08:24:00,48,137.7604,2756.0,5.0,3.999999999999999,1.1000000000000014,351.5989
2024-12-24 08:27:00,49,137.6736,2757.0,5.0,4.000000000000001,1.4000000000000021,360.8858
2024-12-24 08:30:00,49,137.934,2757.0,5.099999999999998,4.1000000000000005,1.5,355.6692
2024-12-24 08:33:00,49,138.5417,2757.0,5.0,4.000000000000001,1.6000000000000014,362.2156
2024-12-24 08:36:00,49,137.1528,2757.0,4.900000000000002,3.8999999999999995,1.3000000000000007,356.0452
2024-12-24 08:39:00,49,137.2396,2757.0,4.900000000000002,4.000000000000001,1.3000000000000007,354.3233
2024-12-24 08:42:00,50,138.5417,2757.0,4.800000000000001,4.000000000000001,1.5,352.2258
2024-12-24 08:45:00,48,139.6701,2757.0,4.900000000000002,4.2,1.3000000000000007,354.7534
2024-12-24 08:48:00,49,140.5382,2757.0,4.900000000000002,3.9000000000000004,1.3999999999999986,351.6879
2024-12-24 08:51:00,49,139.7569,2757.0,4.900000000000002,3.8000000000000007,1.3000000000000007,349.2542
2024-12-24 08:54:00,48,139.8438,2757.0,4.800000000000001,3.8000000000000007,1.3000000000000007,343.575
2024-12-24 08:57:00,48,140.9722,2757.0,4.699999999999999,3.8000000000000007,1.3000000000000007,351.3305
2024-12-24 09:00:00,48,140.191,2757.0,4.400000000000002,3.9000000000000004,0.3999999999999986,346.4313
2024-12-24 09:03:00,49,139.9306,2757.0,3.700000000000003,3.6999999999999993,1.0999999999999979,354.254
2024-12-24 09:06:00,47,143.5764,2757.0,3.700000000000003,3.8999999999999995,1.0999999999999979,355.9297
2024-12-24 09:09:00,47,146.6146,2757.0,3.6000000000000014,3.8000000000000007,1.1999999999999993,350.9315
2024-12-24 09:12:00,49,148.0035,2757.0,3.8000000000000007,3.8000000000000007,1.0999999999999979,347.0956
2024-12-24 09:15:00,47,149.3924,2757.0,3.8000000000000007,3.8000000000000007,1.3000000000000007,350.5641
2024-12-24 09:18:00,49,147.1354,2757.0,3.900000000000002,3.8000000000000007,1.3000000000000007,354.0799
2024-12-24 09:21:00,50,147.6563,2757.0,4.0,4.000000000000001,1.1999999999999993,362.6376
2024-12-24 09:24:00,49,149.4792,2757.0,3.8999999999999986,4.000000000000001,1.2000000000000028,364.8031
2024-12-24 09:27:00,50,150.9549,2758.0,4.100000000000001,4.000000000000001,1.3000000000000007,366.0689
2024-12-24 09:30:00,51,149.8264,2758.0,4.0,4.000000000000001,1.6000000000000014,374.8127
2024-12-24 09:33:00,52,147.6563,2758.0,4.200000000000003,3.9000000000000004,1.5,378.7569
