Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-12-24 09:36:00,52,152.9514,2758.0,4.200000000000003,3.9000000000000004,1.3999999999999986,376.9244
2024-12-24 10:18:00,51,150.9549,2758.0,4.300000000000001,3.799999999999999,1.1999999999999993,363.1425
2024-12-24 10:21:00,52,152.5174,2758.0,4.399999999999999,3.6999999999999993,1.3000000000000007,378.5628
2024-12-24 10:24:00,52,151.2153,2758.0,4.199999999999999,4.000000000000001,1.4000000000000021,382.9989
2024-12-24 10:27:00,52,154.2535,2759.0,4.300000000000001,4.0,1.1999999999999993,375.6793
2024-12-24 10:30:00,53,153.7326,2759.0,4.399999999999999,4.1,1.3000000000000007,383.4923
2024-12-24 10:33:00,53,154.4271,2759.0,4.300000000000001,3.9000000000000004,1.5,388.4016
2024-12-24 10:36:00,52,156.684,2759.0,4.399999999999999,4.1000000000000005,1.4000000000000021,389.7957
2024-12-24 10:39:00,53,157.2917,2759.0,4.5,4.000000000000001,1.3000000000000007,389.1145
2024-12-24 10:42:00,54,157.5521,2759.0,4.400000000000002,4.1000000000000005,1.5,397.0974
2024-12-24 10:45:00,53,156.684,2759.0,4.400000000000002,3.9000000000000004,1.3000000000000007,390.1604
2024-12-24 10:48:00,53,157.5521,2759.0,4.599999999999998,3.9000000000000004,1.4000000000000021,390.5178
2024-12-24 10:51:00,52,157.6389,2759.0,4.200000000000003,3.8000000000000007,1.3999999999999986,374.6096
2024-12-24 10:54:00,51,155.1215,2759.0,4.200000000000003,3.8000000000000007,1.1999999999999993,374.4766
2024-12-24 10:57:00,52,153.559,2759.0,4.300000000000001,3.9000000000000004,1.2999999999999972,377.8045
2024-12-24 11:00:00,52,154.1667,2759.0,4.200000000000003,3.9000000000000004,1.2999999999999972,379.3686
2024-12-24 11:03:00,51,153.3854,2759.0,4.300000000000001,3.9000000000000004,1.1999999999999993,387.7699
2024-12-24 11:06:00,53,152.9514,2759.0,4.300000000000001,3.9000000000000004,1.5,382.964
2024-12-24 11:09:00,51,152.8646,2759.0,4.300000000000001,4.0,1.3000000000000007,380.4294
2024-12-24 11:12:00,52,154.2535,2759.0,4.300000000000001,4.1,1.2999999999999972,378.0093
2024-12-24 11:15:00,53,155.1215,2759.0,4.399999999999999,4.0,1.4000000000000021,384.3784
2024-12-24 11:18:00,53,155.816,2759.0,4.5,4.1000000000000005,1.3999999999999986,395.0516
2024-12-24 11:21:00,53,156.5972,2759.0,4.5,4.0,1.3000000000000007,386.6957
2024-12-24 11:24:00,53,157.2049,2759.0,4.300000000000001,4.0,1.3000000000000007,388.5019
2024-12-24 11:27:00,52,158.1597,2760.0,4.300000000000001,3.8000000000000007,1.3999999999999986,385.1967
2024-12-24 11:30:00,53,157.2049,2760.0,4.399999999999999,4.1,1.3000000000000007,388.3547
2024-12-24 11:33:00,53,157.1181,2760.0,4.300000000000001,4.1,1.3000000000000007,387.3666
2024-12-24 11:36:00,54,157.5521,2760.0,4.300000000000001,4.0,1.5,393.5398
2024-12-24 11:39:00,53,158.4201,2760.0,4.5,4.1,1.5,396.5915
2024-12-24 11:42:00,54,157.6389,2760.0,4.5,4.2,1.3999999999999986,391.7515
2024-12-24 11:45:00,54,159.0278,2760.0,4.5,4.1,1.3000000000000007,395.4366
2024-12-24 11:48:00,53,157.8993,2760.0,4.400000000000002,4.0,1.3999999999999986,391.204
2024-12-24 11:51:00,53,156.684,2760.0,4.400000000000002,3.6999999999999993,1.3000000000000007,392.4803
2024-12-24 11:54:00,53,157.2049,2760.0,4.399999999999999,4.1,1.5,397.8395
2024-12-24 11:57:00,53,157.0313,2760.0,4.199999999999999,4.0,1.3000000000000007,396.7486
2024-12-24 12:00:00,54,156.8576,2760.0,4.300000000000001,4.0,1.5,401.5951
2024-12-24 12:03:00,55,157.1181,2760.0,4.400000000000002,4.1,1.5,407.3695
2024-12-24 12:06:00,55,157.4653,2760.0,4.600000000000001,4.299999999999999,1.3000000000000007,407.4449
2024-12-24 12:09:00,55,156.25,2760.0,4.599999999999998,4.2,1.7000000000000028,409.922
2024-12-24 12:12:00,55,157.8993,2760.0,4.600000000000001,4.2,1.3000000000000007,406.6292
2024-12-24 12:15:00,54,157.5521,2760.0,4.700000000000003,4.1,1.3999999999999986,403.8752
2024-12-24 12:18:00,54,157.5521,2760.0,4.599999999999998,4.1,1.5,404.0035
2024-12-24 12:21:00,54,156.4236,2760.0,4.699999999999999,3.9000000000000004,1.3000000000000007,402.9899
2024-12-24 12:24:00,54,156.8576,2760.0,4.599999999999998,4.1,1.4000000000000021,404.002
2024-12-24 12:27:00,52,157.5521,2761.0,4.300000000000001,4.0,1.3000000000000007,389.7222
2024-12-24 12:30:00,54,157.2917,2761.0,4.5,4.1,1.3000000000000007,395.3756
2024-12-24 12:33:00,55,163.7153,2761.0,4.5,4.0,1.3999999999999986,398.8851
2024-12-24 12:36:00,56,168.0556,2761.0,4.5,4.0,1.6999999999999993,413.769
2024-12-24 12:39:00,56,166.7535,2761.0,4.600000000000001,3.9000000000000004,1.5,416.6483
2024-12-24 12:42:00,56,162.4132,2761.0,4.899999999999999,4.1,1.4000000000000021,421.4713
2024-12-24 12:45:00,55,160.7639,2761.0,4.800000000000001,4.1,1.3999999999999986,415.7682
2024-12-24 12:48:00,55,159.2882,2761.0,4.800000000000001,4.2,1.5,413.841
2024-12-24 12:51:00,56,158.3333,2761.0,4.700000000000003,4.3,1.5,413.7292
2024-12-24 12:54:00,56,158.1597,2761.0,4.600000000000001,4.3,1.3999999999999986,416.9237
2024-12-24 12:57:00,55,159.6354,2761.0,4.600000000000001,4.3,1.3999999999999986,411.9606
2024-12-24 13:00:00,56,160.9375,2761.0,4.700000000000003,4.2,1.3999999999999986,413.6242
2024-12-24 13:03:00,54,160.0694,2761.0,4.600000000000001,4.2,1.3000000000000007,406.8663
2024-12-24 13:06:00,55,158.0729,2761.0,4.5,4.2,1.5,403.3932
2024-12-24 13:09:00,54,157.2917,2761.0,4.599999999999998,4.2,1.3000000000000007,405.697
2024-12-24 13:12:00,55,160.0694,2761.0,4.600000000000001,4.1,1.3000000000000007,405.5783
2024-12-24 13:15:00,55,162.6736,2761.0,4.699999999999999,4.1,1.1999999999999993,404.5666
2024-12-24 13:18:00,54,159.2014,2761.0,4.599999999999998,4.299999999999999,1.3000000000000007,397.4982
2024-12-24 13:21:00,54,159.7222,2761.0,4.600000000000001,4.199999999999999,1.3999999999999986,396.9099
2024-12-24 13:24:00,54,159.2882,2761.0,4.699999999999999,4.199999999999999,1.1999999999999993,401.661
2024-12-24 13:27:00,55,162.3264,2762.0,4.599999999999998,4.1,1.3000000000000007,402.8451
2024-12-24 13:30:00,55,161.3715,2762.0,4.699999999999999,4.199999999999999,1.5,402.8158
2024-12-24 13:33:00,55,160.7639,2762.0,4.700000000000003,4.1,1.1999999999999993,402.6893
2024-12-24 13:36:00,55,160.7639,2762.0,4.699999999999999,4.2,1.5,417.192
2024-12-24 13:39:00,56,162.934,2762.0,4.699999999999999,4.199999999999999,1.3999999999999986,413.3633
2024-12-24 13:42:00,54,163.9757,2762.0,4.800000000000001,4.199999999999999,1.0999999999999979,401.7684
2024-12-24 13:45:00,56,164.1493,2762.0,4.800000000000001,4.0,1.4000000000000021,417.104
2024-12-24 13:48:00,57,167.4479,2762.0,4.699999999999999,4.1,1.5,419.2248
2024-12-24 13:51:00,57,170.6597,2762.0,4.800000000000001,3.8000000000000007,1.5999999999999979,421.2129
2024-12-24 13:54:00,57,171.6146,2762.0,4.899999999999999,4.0,1.5,429.3882
2024-12-24 13:57:00,58,177.4306,2762.0,4.899999999999999,4.1,1.8000000000000007,440.1898
2024-12-24 14:00:00,59,172.3958,2762.0,5.099999999999998,4.199999999999999,1.6000000000000014,446.9083
2024-12-24 14:03:00,59,171.1806,2762.0,4.900000000000002,4.199999999999999,1.6999999999999993,450.6596
2024-12-24 14:06:00,60,168.5764,2762.0,5.0,4.3,1.7000000000000028,449.3043
2024-12-24 14:09:00,60,172.309,2762.0,5.300000000000001,4.3999999999999995,1.5999999999999979,449.9261
2024-12-24 14:12:00,60,172.9167,2762.0,5.300000000000001,4.3,1.3999999999999986,446.0464
2024-12-24 14:15:00,60,172.6563,2762.0,5.300000000000001,4.3,1.5999999999999979,452.3398
2024-12-24 14:18:00,60,170.5729,2762.0,5.0,4.199999999999999,1.6000000000000014,446.7718
2024-12-24 14:21:00,60,169.0104,2762.0,5.0,4.3999999999999995,1.6000000000000014,443.6171
2024-12-24 14:24:00,58,165.5382,2762.0,4.800000000000001,4.3999999999999995,1.5,437.5452
2024-12-24 14:27:00,58,163.6285,2763.0,5.199999999999999,4.3999999999999995,1.3999999999999986,435.6803
2024-12-24 14:30:00,59,163.1076,2763.0,5.099999999999998,4.3999999999999995,1.4000000000000021,440.8765
2024-12-24 14:33:00,57,164.8438,2763.0,5.0,4.3,1.1999999999999993,421.5531
2024-12-24 14:36:00,56,165.9722,2763.0,4.800000000000001,4.3,1.1999999999999993,417.9038
2024-12-24 14:39:00,55,163.7153,2763.0,4.600000000000001,4.3,1.1999999999999993,409.3964
2024-12-24 14:42:00,54,162.934,2763.0,4.600000000000001,4.3,1.3000000000000007,407.7174
2024-12-24 14:45:00,55,162.2396,2763.0,4.800000000000001,4.2,1.1999999999999993,407.4813
2024-12-24 14:48:00,56,161.6319,2763.0,4.800000000000001,4.3,1.1000000000000014,407.1456
2024-12-24 14:51:00,56,162.2396,2763.0,4.699999999999999,4.2,1.3999999999999986,409.6913
2024-12-24 14:54:00,55,162.4132,2763.0,4.699999999999999,4.2,1.1999999999999993,408.3096
2024-12-24 14:57:00,56,163.2813,2763.0,4.699999999999999,4.2,1.3000000000000007,409.6953
2024-12-24 15:00:00,55,162.934,2763.0,4.700000000000003,4.2,1.2999999999999972,412.6822
2024-12-24 15:03:00,55,163.9757,2763.0,4.800000000000001,4.2,1.0999999999999979,413.7131
2024-12-24 15:06:00,56,161.3715,2763.0,4.600000000000001,4.2,1.3000000000000007,408.663
2024-12-24 15:09:00,55,162.066,2763.0,4.699999999999999,4.3,1.1999999999999993,413.975
2024-12-24 15:12:00,56,163.2813,2763.0,4.600000000000001,4.3,1.3000000000000007,414.1262
2024-12-24 15:15:00,55,163.6285,2763.0,4.699999999999999,4.3,1.1999999999999993,415.9476
2024-12-24 15:18:00,55,162.066,2763.0,4.800000000000001,4.1,1.2999999999999972,414.1798
2024-12-24 15:21:00,56,162.8472,2763.0,4.899999999999999,4.2,1.3000000000000007,413.9074
2024-12-24 15:24:00,56,166.5799,2763.0,4.800000000000001,4.2,1.3000000000000007,417.2653
2024-12-24 15:27:00,55,162.5,2764.0,4.800000000000001,4.3,1.1999999999999993,414.0556
2024-12-24 15:30:00,57,162.934,2764.0,4.900000000000002,4.3999999999999995,1.3999999999999986,418.4354
2024-12-24 15:33:00,56,165.5382,2764.0,4.900000000000002,4.3,1.1999999999999993,424.8983
2024-12-24 15:36:00,58,162.934,2764.0,4.800000000000001,4.3999999999999995,1.3000000000000007,436.7744
2024-12-24 15:39:00,58,164.4097,2764.0,4.900000000000002,4.3,1.3000000000000007,430.8498
2024-12-24 15:42:00,57,162.8472,2764.0,4.900000000000002,4.3999999999999995,1.3000000000000007,429.61
2024-12-24 15:45:00,57,166.1458,2764.0,4.899999999999999,4.3,1.4000000000000021,428.9232
2024-12-24 15:48:00,58,161.6319,2764.0,4.699999999999999,4.3999999999999995,1.6000000000000014,434.9955
2024-12-24 15:51:00,57,166.4063,2764.0,5.099999999999998,4.3999999999999995,1.3000000000000007,431.6733
2024-12-24 15:54:00,58,163.6285,2764.0,4.899999999999999,4.3999999999999995,1.4000000000000021,434.0934
2024-12-24 15:57:00,57,163.9757,2764.0,4.900000000000002,4.3999999999999995,1.3000000000000007,432.1924
2024-12-24 16:00:00,58,165.4514,2764.0,5.099999999999998,4.3999999999999995,1.3000000000000007,436.9426
2024-12-24 16:03:00,58,167.1007,2764.0,4.900000000000002,4.3999999999999995,1.5,431.6518
2024-12-24 16:06:00,58,164.6702,2764.0,5.100000000000001,4.3999999999999995,1.1000000000000014,427.2054
2024-12-24 16:09:00,57,163.2813,2764.0,4.800000000000001,4.299999999999999,1.4000000000000021,425.4408
2024-12-24 16:12:00,57,163.5417,2764.0,4.800000000000001,4.3999999999999995,1.3000000000000007,423.5883
2024-12-24 16:15:00,57,163.1076,2764.0,4.700000000000003,4.3,1.3999999999999986,421.2948
2024-12-24 16:18:00,56,162.5,2764.0,4.700000000000003,4.3,1.2999999999999972,418.2912
2024-12-24 16:21:00,56,162.2396,2764.0,4.699999999999999,4.3,1.5,423.4073
2024-12-24 16:24:00,56,162.5,2764.0,4.899999999999999,4.3999999999999995,1.3000000000000007,420.5074
2024-12-24 16:27:00,56,162.5,2765.0,4.699999999999999,4.2,1.4000000000000021,421.6662
2024-12-24 16:30:00,56,160.2431,2765.0,4.800000000000001,4.3,1.1999999999999993,416.8606
2024-12-24 16:33:00,55,160.6771,2765.0,4.5,4.199999999999999,1.3000000000000007,405.7871
2024-12-24 16:36:00,55,161.6319,2765.0,4.600000000000001,4.3,1.5,408.0308
2024-12-24 16:39:00,57,161.4583,2765.0,4.699999999999999,4.3,1.4000000000000021,423.7109
2024-12-24 16:42:00,56,160.7639,2765.0,4.699999999999999,4.3,1.1000000000000014,413.4975
2024-12-24 16:45:00,56,161.8924,2765.0,4.600000000000001,4.1,1.3999999999999986,412.792
2024-12-24 16:48:00,56,163.1944,2765.0,4.600000000000001,4.2,1.2999999999999972,416.7327
2024-12-24 16:51:00,56,164.0625,2765.0,4.699999999999999,4.3,1.3000000000000007,421.3537
2024-12-24 16:54:00,57,164.4097,2765.0,4.800000000000001,4.3,1.1999999999999993,425.2026
2024-12-24 16:57:00,56,164.0625,2765.0,4.699999999999999,4.3,1.3000000000000007,420.2842
2024-12-24 17:00:00,56,164.0625,2765.0,4.699999999999999,4.3,1.3000000000000007,419.0569
2024-12-24 17:03:00,54,162.6736,2765.0,4.600000000000001,4.199999999999999,1.1999999999999993,408.9161
2024-12-24 17:06:00,53,161.4583,2765.0,4.600000000000001,4.199999999999999,1.0999999999999979,402.9714
2024-12-24 17:09:00,54,161.9792,2765.0,4.700000000000003,4.199999999999999,1.1999999999999993,398.5316
2024-12-24 17:12:00,54,162.5,2765.0,4.600000000000001,4.1,1.1000000000000014,393.7554
2024-12-24 17:15:00,56,170.6597,2765.0,4.600000000000001,4.1,1.3999999999999986,414.1065
2024-12-24 17:18:00,57,174.2188,2765.0,5.0,4.199999999999999,1.3999999999999986,429.0146
2024-12-24 17:21:00,58,174.1319,2765.0,4.899999999999999,4.1,1.6000000000000014,439.7225
2024-12-24 17:24:00,58,163.7153,2765.0,5.100000000000001,4.3999999999999995,1.2999999999999972,433.8929
2024-12-24 17:27:00,58,161.4583,2766.0,4.899999999999999,4.499999999999999,1.2000000000000028,429.4595
2024-12-24 17:30:00,56,162.2396,2766.0,4.900000000000002,4.3,1.1999999999999993,420.9412
2024-12-24 17:33:00,58,163.7153,2766.0,4.699999999999999,4.3,1.4000000000000021,425.735
2024-12-24 17:36:00,56,159.8958,2766.0,4.699999999999999,4.500000000000001,1.4000000000000021,418.8181
2024-12-24 17:39:00,55,160.5903,2766.0,4.699999999999999,4.199999999999999,1.1000000000000014,412.395
2024-12-24 17:42:00,55,160.7639,2766.0,4.800000000000001,4.3,1.3000000000000007,413.456
2024-12-24 17:45:00,55,161.3715,2766.0,4.699999999999999,4.3,1.1000000000000014,410.1219
2024-12-24 17:48:00,57,160.6771,2766.0,4.600000000000001,4.3,1.3999999999999986,423.5833
2024-12-24 17:51:00,56,158.941,2766.0,4.800000000000001,4.3,1.3999999999999986,423.7709
2024-12-24 17:54:00,57,158.7673,2766.0,5.0,4.3,1.3000000000000007,421.0532
2024-12-24 17:57:00,54,162.2396,2766.0,4.800000000000001,4.299999999999999,0.8999999999999986,404.6642
2024-12-24 18:00:00,56,158.941,2766.0,4.600000000000001,4.3,1.2999999999999972,414.2606
2024-12-24 18:03:00,55,159.375,2766.0,4.600000000000001,4.1,1.1999999999999993,414.2606
2024-12-24 18:06:00,56,161.0243,2766.0,4.600000000000001,4.3,1.5,417.329
2024-12-24 18:09:00,56,159.2014,2766.0,4.699999999999999,4.3,1.4000000000000021,422.4828
2024-12-24 18:12:00,57,163.6285,2766.0,4.699999999999999,4.499999999999999,1.4000000000000021,427.2693
2024-12-24 18:15:00,57,158.8542,2766.0,4.800000000000001,4.2,1.3999999999999986,421.327
2024-12-24 18:18:00,57,161.9792,2766.0,4.800000000000001,4.3999999999999995,1.3000000000000007,419.1759
2024-12-24 18:21:00,57,161.1979,2766.0,4.800000000000001,4.3,1.3000000000000007,421.9916
2024-12-24 18:24:00,55,161.3715,2766.0,4.699999999999999,4.3,1.1999999999999993,415.45
2024-12-24 18:27:00,56,158.4201,2767.0,4.800000000000001,4.3999999999999995,1.1999999999999993,418.3171
2024-12-24 18:30:00,56,158.7673,2767.0,4.599999999999998,4.3,1.3000000000000007,411.088
2024-12-24 18:33:00,56,155.9028,2767.0,4.699999999999999,4.3999999999999995,1.1999999999999993,414.2538
2024-12-24 18:36:00,55,158.1597,2767.0,4.600000000000001,4.3999999999999995,1.0999999999999979,405.3053
2024-12-24 18:39:00,56,157.2049,2767.0,4.699999999999999,4.3,1.3000000000000007,412.8148
2024-12-24 18:42:00,55,161.1979,2767.0,4.900000000000002,4.3,1.0999999999999979,408.3041
2024-12-24 18:45:00,55,157.7257,2767.0,5.0,4.1,1.3000000000000007,408.4432
2024-12-24 18:48:00,54,162.3264,2767.0,4.800000000000001,4.3,1.1999999999999993,406.7065
2024-12-24 18:51:00,56,156.7708,2767.0,4.800000000000001,4.3,1.3000000000000007,413.4594
2024-12-24 18:54:00,56,159.2882,2767.0,4.800000000000001,4.3999999999999995,1.0999999999999979,412.5686
2024-12-24 18:57:00,55,157.2049,2767.0,4.699999999999999,4.199999999999999,1.4000000000000021,407.4904
2024-12-24 19:00:00,54,157.2049,2767.0,4.800000000000001,4.3999999999999995,1.0,405.5691
2024-12-24 19:03:00,55,159.0278,2767.0,4.699999999999999,4.299999999999999,1.1000000000000014,405.0879
2024-12-24 19:06:00,57,156.4236,2767.0,4.800000000000001,4.3999999999999995,1.3000000000000007,407.8337
2024-12-24 19:09:00,56,156.4236,2767.0,4.699999999999999,4.199999999999999,1.1999999999999993,404.5126
2024-12-24 19:12:00,56,157.8993,2767.0,4.800000000000001,4.199999999999999,1.1999999999999993,403.6851
2024-12-24 19:15:00,55,159.2882,2767.0,4.699999999999999,4.199999999999999,1.1999999999999993,409.5327
2024-12-24 19:18:00,56,155.9028,2767.0,4.800000000000001,4.199999999999999,1.3000000000000007,411.8575
2024-12-24 19:21:00,55,153.559,2767.0,4.899999999999999,4.299999999999999,1.0,402.5771
2024-12-24 19:24:00,55,155.9896,2767.0,4.600000000000001,4.3999999999999995,1.0999999999999979,396.9237
2024-12-24 19:27:00,55,154.8611,2768.0,4.5,4.3999999999999995,1.0999999999999979,401.5409
2024-12-24 19:30:00,55,154.5139,2768.0,4.800000000000001,4.3,1.1999999999999993,402.1454
2024-12-24 19:33:00,54,153.6458,2768.0,4.600000000000001,4.3,1.2999999999999972,403.9687
2024-12-24 19:36:00,56,155.5556,2768.0,4.699999999999999,4.3999999999999995,1.1000000000000014,400.4927
2024-12-24 19:39:00,55,158.5069,2768.0,4.699999999999999,4.3,1.0,399.0218
2024-12-24 19:42:00,55,159.375,2768.0,4.600000000000001,4.3,1.0999999999999979,398.7077
2024-12-24 19:45:00,55,158.1597,2768.0,4.800000000000001,4.3,1.1999999999999993,402.0374
2024-12-24 19:48:00,55,156.8576,2768.0,4.800000000000001,4.199999999999999,1.1000000000000014,399.2705
2024-12-24 19:51:00,55,157.0313,2768.0,4.699999999999999,4.3,1.3000000000000007,405.7116
2024-12-24 19:54:00,54,155.7292,2768.0,4.800000000000001,4.199999999999999,1.0,402.8684
2024-12-24 19:57:00,54,155.816,2768.0,4.700000000000003,4.1,1.0999999999999979,395.3696
2024-12-24 20:00:00,54,155.4688,2768.0,4.699999999999999,4.3999999999999995,1.1999999999999993,398.7202
2024-12-24 20:03:00,54,154.6875,2768.0,4.600000000000001,4.199999999999999,1.0999999999999979,396.0804
2024-12-24 20:06:00,54,155.9028,2768.0,4.600000000000001,4.199999999999999,1.0999999999999979,397.3677
2024-12-24 20:09:00,55,154.6007,2768.0,4.600000000000001,4.299999999999999,1.1999999999999993,397.412
2024-12-24 20:12:00,54,156.25,2768.0,4.600000000000001,4.3,1.0999999999999979,401.6492
2024-12-24 20:15:00,55,156.8576,2768.0,4.600000000000001,4.3,1.1999999999999993,403.8076
2024-12-24 20:18:00,54,157.0313,2768.0,4.600000000000001,4.3,1.0999999999999979,395.3821
2024-12-24 20:21:00,55,155.7292,2768.0,4.800000000000001,4.3,1.3000000000000007,400.8994
2024-12-24 20:24:00,55,155.5556,2768.0,4.800000000000001,4.199999999999999,1.0,393.3961
2024-12-24 20:27:00,54,157.6389,2769.0,4.699999999999999,4.199999999999999,1.0,409.7844
2024-12-24 20:30:00,56,164.4965,2769.0,4.900000000000002,4.199999999999999,1.3000000000000007,412.4222
2024-12-24 20:33:00,57,156.25,2769.0,4.899999999999999,4.3,1.2000000000000028,414.7729
2024-12-24 20:36:00,55,154.8611,2769.0,4.600000000000001,4.3999999999999995,1.0999999999999979,402.4271
2024-12-24 20:39:00,54,154.5139,2769.0,4.600000000000001,4.3,1.0999999999999979,398.8987
2024-12-24 20:42:00,54,153.2986,2769.0,4.700000000000003,4.3,1.0999999999999979,398.4957
2024-12-24 20:45:00,54,154.5139,2769.0,4.600000000000001,4.3,1.1999999999999993,400.0239
2024-12-24 20:48:00,53,155.9028,2769.0,4.5,4.0,1.1000000000000014,386.5689
2024-12-24 20:51:00,53,154.9479,2769.0,4.400000000000002,4.1,1.3000000000000007,382.2138
2024-12-24 20:54:00,52,157.6389,2769.0,4.5,4.199999999999999,1.0,380.3446
2024-12-24 20:57:00,52,154.5139,2769.0,4.199999999999999,4.1,1.0,374.795
2024-12-24 21:00:00,51,153.9931,2769.0,4.5,4.0,1.0,377.7378
2024-12-24 21:03:00,51,154.8611,2769.0,4.5,4.1,1.2000000000000028,382.5669
2024-12-24 21:06:00,52,155.0347,2769.0,4.400000000000002,4.1,1.1999999999999993,376.2352
2024-12-24 21:09:00,52,155.7292,2769.0,4.400000000000002,4.1,1.1999999999999993,384.3436
2024-12-24 21:12:00,53,158.3333,2769.0,4.399999999999999,4.199999999999999,1.2000000000000028,387.1714
2024-12-24 21:15:00,53,157.1181,2769.0,4.5,4.199999999999999,1.2000000000000028,388.6552
2024-12-24 21:18:00,53,154.2535,2769.0,4.5,4.199999999999999,1.1000000000000014,389.7615
2024-12-24 21:21:00,53,154.5139,2769.0,4.5,4.3,1.0,388.5396
2024-12-24 21:24:00,54,153.7326,2769.0,4.600000000000001,4.2,1.1000000000000014,394.6776
2024-12-24 21:27:00,55,153.8194,2770.0,4.700000000000003,4.3,1.1999999999999993,396.6368
2024-12-24 21:30:00,56,154.2535,2770.0,4.700000000000003,4.3,1.0999999999999979,408.316
2024-12-24 21:33:00,53,155.4688,2770.0,4.800000000000001,4.3,1.0999999999999979,399.538
2024-12-24 21:36:00,54,155.816,2770.0,4.800000000000001,4.3,1.0,403.9965
2024-12-24 21:39:00,54,157.1181,2770.0,4.699999999999999,4.2,1.1000000000000014,398.7701
2024-12-24 21:42:00,54,157.2917,2770.0,4.700000000000003,4.3,1.0999999999999979,395.0426
2024-12-24 21:45:00,54,155.9896,2770.0,4.300000000000001,4.3,1.3999999999999986,398.5724
2024-12-24 21:48:00,53,156.3368,2770.0,4.699999999999999,4.3,1.1999999999999993,396.7094
2024-12-24 21:51:00,54,167.1007,2770.0,4.600000000000001,4.3,1.0999999999999979,396.8921
2024-12-24 21:54:00,54,161.9792,2770.0,4.800000000000001,4.1,1.0,398.9315
2024-12-24 21:57:00,54,158.941,2770.0,4.600000000000001,4.1,1.1999999999999993,396.1005
2024-12-24 22:00:00,54,154.9479,2770.0,4.700000000000003,4.199999999999999,1.0,390.9838
2024-12-24 22:03:00,53,156.4236,2770.0,4.600000000000001,4.1,1.1000000000000014,390.0883
2024-12-24 22:06:00,53,156.25,2770.0,4.600000000000001,4.3,1.1999999999999993,392.3405
2024-12-24 22:09:00,54,155.816,2770.0,4.700000000000003,4.3,1.0999999999999979,398.4543
2024-12-24 22:12:00,54,155.9028,2770.0,4.800000000000001,4.3,1.1999999999999993,404.4106
2024-12-24 22:15:00,54,157.0313,2770.0,4.800000000000001,4.3,1.1000000000000014,400.5991
2024-12-24 22:18:00,54,155.4688,2770.0,4.700000000000003,4.3,1.0999999999999979,400.6755
2024-12-24 22:21:00,54,156.7708,2770.0,4.600000000000001,4.199999999999999,1.1999999999999993,399.3309
2024-12-24 22:24:00,54,156.7708,2770.0,4.700000000000003,4.3,1.0999999999999979,401.788
2024-12-24 22:27:00,54,157.1181,2771.0,4.699999999999999,4.3,1.1999999999999993,397.7726
2024-12-24 22:30:00,54,157.2049,2771.0,4.600000000000001,4.2,1.1999999999999993,401.8922
2024-12-24 22:33:00,54,157.4653,2771.0,4.600000000000001,4.199999999999999,1.1999999999999993,400.29
2024-12-24 22:36:00,54,155.4688,2771.0,4.600000000000001,4.3,1.3000000000000007,401.6919
2024-12-24 22:39:00,54,156.1632,2771.0,4.700000000000003,4.199999999999999,1.0999999999999979,396.5593
2024-12-24 22:42:00,54,154.6875,2771.0,4.699999999999999,4.3,1.1000000000000014,395.151
2024-12-24 22:45:00,54,157.4653,2771.0,4.600000000000001,4.3,1.1000000000000014,398.8624
2024-12-24 22:48:00,52,156.7708,2771.0,4.800000000000001,4.199999999999999,1.0,392.8986
2024-12-24 22:51:00,54,156.8576,2771.0,4.699999999999999,4.1,1.1999999999999993,392.9236
2024-12-24 22:54:00,53,155.9028,2771.0,4.700000000000003,4.199999999999999,1.0,392.1364
2024-12-24 22:57:00,52,158.7673,2771.0,4.699999999999999,4.1,0.8999999999999986,384.6168
2024-12-24 23:00:00,53,160.5035,2771.0,4.599999999999998,4.199999999999999,1.2000000000000028,392.7913
2024-12-24 23:03:00,54,158.5069,2771.0,4.800000000000001,4.2,1.3999999999999986,396.3243
2024-12-24 23:06:00,52,151.8229,2771.0,4.900000000000002,4.199999999999999,1.0999999999999979,387.3375
2024-12-24 23:09:00,53,153.9931,2771.0,5.0,4.1,1.2000000000000028,389.7332
2024-12-24 23:12:00,52,154.2535,2771.0,5.0,4.1,1.0,380.3543
2024-12-24 23:15:00,53,153.9931,2771.0,5.0,4.1,0.8999999999999986,382.6995
2024-12-24 23:18:00,52,153.2986,2771.0,5.0,4.1,1.0999999999999979,384.9042
2024-12-24 23:21:00,53,153.559,2771.0,4.900000000000002,4.1,1.0999999999999979,385.0693
2024-12-24 23:24:00,53,157.2049,2771.0,5.099999999999998,4.1,1.1000000000000014,384.614
2024-12-24 23:27:00,53,164.4965,2772.0,4.900000000000002,4.0,1.3000000000000007,395.7937
2024-12-24 23:30:00,55,158.4201,2772.0,5.199999999999999,4.1,1.3000000000000007,401.4741
2024-12-24 23:33:00,53,157.5521,2772.0,4.899999999999999,4.199999999999999,1.1000000000000014,391.7787
2024-12-24 23:36:00,53,153.7326,2772.0,5.0,4.199999999999999,1.1000000000000014,391.447
2024-12-24 23:39:00,53,153.6458,2772.0,4.800000000000001,4.299999999999999,1.1999999999999993,394.5811
2024-12-24 23:42:00,55,153.3854,2772.0,5.200000000000003,4.3,1.0999999999999979,401.6331
2024-12-24 23:45:00,54,151.1285,2772.0,5.0,4.3999999999999995,1.1000000000000014,402.2965
2024-12-24 23:48:00,54,150.0868,2772.0,5.199999999999999,4.3999999999999995,1.1000000000000014,393.5535
2024-12-24 23:51:00,54,153.2118,2772.0,5.0,4.3999999999999995,1.3000000000000007,400.8135
2024-12-24 23:54:00,54,155.4688,2772.0,5.300000000000001,4.3,1.0,396.5976
2024-12-24 23:57:00,55,154.9479,2772.0,5.199999999999999,4.3,1.3000000000000007,404.2646
2024-12-25 00:00:00,54,153.3854,2772.0,5.300000000000001,4.3999999999999995,1.1999999999999993,406.4282
2024-12-25 00:03:00,55,154.1667,2772.0,5.400000000000002,4.3999999999999995,1.0999999999999979,401.7686
2024-12-25 00:06:00,55,153.9931,2772.0,5.200000000000003,4.3,1.1999999999999993,404.4512
2024-12-25 00:09:00,54,154.1667,2772.0,5.100000000000001,4.3,1.1999999999999993,400.8976
2024-12-25 00:12:00,54,153.6458,2772.0,5.200000000000003,4.3,1.0999999999999979,401.9714
2024-12-25 00:15:00,55,155.7292,2772.0,5.300000000000001,4.2,1.1999999999999993,408.7933
2024-12-25 00:18:00,55,157.1181,2772.0,5.300000000000001,4.3999999999999995,1.1999999999999993,411.8877
2024-12-25 00:21:00,55,157.0313,2772.0,5.300000000000001,4.3999999999999995,1.0999999999999979,407.0982
2024-12-25 00:24:00,55,157.6389,2772.0,5.399999999999999,4.3999999999999995,1.1000000000000014,407.8412
2024-12-25 00:27:00,55,156.684,2773.0,5.199999999999999,4.3,1.1999999999999993,403.662
2024-12-25 00:30:00,55,154.9479,2773.0,5.300000000000001,4.3,1.0999999999999979,403.0886
2024-12-25 00:33:00,55,155.3819,2773.0,5.199999999999999,4.3,1.1000000000000014,400.0482
2024-12-25 00:36:00,54,155.816,2773.0,5.100000000000001,4.199999999999999,1.0,398.9837
2024-12-25 00:39:00,53,159.2014,2773.0,4.900000000000002,4.1,1.3000000000000007,394.4722
2024-12-25 00:42:00,54,163.5417,2773.0,5.300000000000001,4.0,1.1999999999999993,404.7823
2024-12-25 00:45:00,56,157.8993,2773.0,5.399999999999999,4.299999999999999,1.1999999999999993,409.7344
2024-12-25 00:48:00,56,157.0313,2773.0,5.5,4.3,1.0,409.811
2024-12-25 00:51:00,54,155.9028,2773.0,5.300000000000001,4.3,1.0,398.0408
2024-12-25 00:54:00,54,153.2986,2773.0,5.300000000000001,4.199999999999999,1.0999999999999979,398.7634
2024-12-25 00:57:00,55,153.7326,2773.0,5.199999999999999,4.3,1.1999999999999993,408.0331
2024-12-25 01:00:00,53,154.6007,2773.0,5.099999999999998,4.3,1.1000000000000014,396.2142
2024-12-25 01:03:00,54,153.125,2773.0,5.199999999999999,4.3,1.2000000000000028,400.4034
2024-12-25 01:06:00,55,154.6007,2773.0,5.099999999999998,4.3,1.3000000000000007,400.1613
2024-12-25 01:09:00,54,153.7326,2773.0,5.099999999999998,4.199999999999999,1.2000000000000028,397.8271
2024-12-25 01:12:00,54,154.6007,2773.0,5.100000000000001,4.199999999999999,1.3000000000000007,400.6824
2024-12-25 01:15:00,55,153.7326,2773.0,5.300000000000001,4.3999999999999995,1.3999999999999986,413.9562
2024-12-25 01:18:00,56,154.5139,2773.0,5.300000000000001,4.499999999999999,1.1999999999999993,417.631
2024-12-25 01:21:00,55,153.3854,2773.0,5.399999999999999,4.3,1.1999999999999993,409.4942
2024-12-25 01:24:00,55,154.1667,2773.0,5.399999999999999,4.3,1.3000000000000007,410.8206
2024-12-25 01:27:00,56,152.691,2774.0,5.300000000000001,4.499999999999999,1.0999999999999979,411.1423
2024-12-25 01:30:00,55,154.6007,2774.0,5.199999999999999,4.3999999999999995,1.3000000000000007,410.3736
2024-12-25 01:33:00,55,157.1181,2774.0,5.200000000000003,4.3999999999999995,1.0999999999999979,404.0222
2024-12-25 01:36:00,56,162.7604,2774.0,5.300000000000001,4.199999999999999,1.0999999999999979,422.6785
2024-12-25 01:39:00,57,163.5417,2774.0,5.5,4.3,1.3000000000000007,424.4172
2024-12-25 01:42:00,58,160.0694,2774.0,5.699999999999999,4.3,1.0,425.5615
2024-12-25 01:45:00,56,157.6389,2774.0,5.399999999999999,4.499999999999999,1.1000000000000014,419.0758
2024-12-25 01:48:00,56,156.8576,2774.0,5.5,4.3999999999999995,1.3000000000000007,421.2117
2024-12-25 01:51:00,57,157.9861,2774.0,5.399999999999999,4.3999999999999995,1.3000000000000007,421.4471
2024-12-25 01:54:00,56,157.1181,2774.0,5.599999999999998,4.499999999999999,1.2000000000000028,420.5859
2024-12-25 01:57:00,57,154.2535,2774.0,5.400000000000002,4.3999999999999995,1.1999999999999993,420.3131
2024-12-25 02:00:00,57,154.6007,2774.0,5.5,4.3999999999999995,1.1999999999999993,419.6638
2024-12-25 02:03:00,56,154.4271,2774.0,5.300000000000001,4.3999999999999995,1.1999999999999993,415.4969
2024-12-25 02:06:00,55,154.2535,2774.0,5.200000000000003,4.3,1.1999999999999993,416.1046
2024-12-25 02:09:00,55,155.816,2774.0,5.300000000000001,4.3,1.0999999999999979,407.4153
2024-12-25 02:12:00,53,155.9028,2774.0,5.199999999999999,4.3,1.1000000000000014,402.3
2024-12-25 02:15:00,56,154.1667,2774.0,5.400000000000002,4.3,1.3999999999999986,413.7103
2024-12-25 02:18:00,55,154.6007,2774.0,5.5,4.3,1.0,406.341
2024-12-25 02:21:00,53,152.5174,2774.0,5.300000000000001,4.3,1.0,392.7761
2024-12-25 02:24:00,53,153.6458,2774.0,5.099999999999998,4.1,1.2000000000000028,386.1482
2024-12-25 02:27:00,53,152.691,2775.0,5.099999999999998,4.1,0.9000000000000021,388.0148
2024-12-25 02:30:00,53,152.7778,2775.0,5.0,4.199999999999999,1.0999999999999979,391.5447
2024-12-25 02:33:00,53,152.7778,2775.0,5.0,4.199999999999999,1.0,385.9951
2024-12-25 02:36:00,54,154.1667,2775.0,5.199999999999999,4.3,1.1000000000000014,394.7125
2024-12-25 02:39:00,53,153.6458,2775.0,5.099999999999998,4.3,1.1000000000000014,394.3045
2024-12-25 02:42:00,53,152.3438,2775.0,5.0,4.1,1.0,388.5854
2024-12-25 02:45:00,53,153.2118,2775.0,5.0,4.1,1.0,386.5192
2024-12-25 02:48:00,53,154.2535,2775.0,5.100000000000001,4.1,1.3000000000000007,389.2758
2024-12-25 02:51:00,53,151.9097,2775.0,5.099999999999998,4.3,1.1000000000000014,389.5138
2024-12-25 02:54:00,52,151.3889,2775.0,5.0,4.3,1.3000000000000007,384.9485
2024-12-25 02:57:00,53,152.691,2775.0,5.0,4.199999999999999,1.1999999999999993,388.8828
2024-12-25 03:00:00,53,153.2118,2775.0,5.0,4.1,1.0,387.8157
2024-12-25 03:03:00,52,154.4271,2775.0,4.899999999999999,4.1,1.1000000000000014,385.0485
2024-12-25 03:06:00,52,154.6007,2775.0,5.0,4.1,1.1000000000000014,385.8398
2024-12-25 03:09:00,52,155.3819,2775.0,4.800000000000001,4.1,1.0,384.1478
2024-12-25 03:12:00,52,155.3819,2775.0,4.899999999999999,4.1,1.1000000000000014,377.7536
2024-12-25 03:15:00,53,153.2986,2775.0,5.0,4.199999999999999,1.1999999999999993,389.7261
2024-12-25 03:18:00,52,153.559,2775.0,5.0,4.199999999999999,1.0,389.5914
2024-12-25 03:21:00,53,153.9931,2775.0,5.0,4.1,1.3000000000000007,386.5079
2024-12-25 03:24:00,52,155.9028,2775.0,5.0,4.0,1.1999999999999993,382.5857
2024-12-25 03:27:00,52,154.2535,2776.0,5.0,4.199999999999999,1.0,383.3878
2024-12-25 03:30:00,52,154.0798,2776.0,5.0,4.1,1.0,384.0465
2024-12-25 03:33:00,52,155.4688,2776.0,5.0,4.1,1.0,384.0577
2024-12-25 03:36:00,53,157.5521,2776.0,5.0,4.1,1.0999999999999979,390.8561
2024-12-25 03:39:00,53,155.1215,2776.0,5.0,4.1,1.0,390.2547
2024-12-25 03:42:00,55,156.25,2776.0,5.099999999999998,4.3,1.2000000000000028,399.8551
2024-12-25 03:45:00,53,157.4653,2776.0,5.100000000000001,4.3,1.3000000000000007,400.4659
2024-12-25 03:48:00,54,158.5938,2776.0,5.0,4.199999999999999,1.3000000000000007,400.7161
2024-12-25 03:51:00,54,158.5938,2776.0,5.300000000000001,4.3,1.1999999999999993,401.1183
2024-12-25 03:54:00,55,157.2917,2776.0,5.300000000000001,4.199999999999999,1.0999999999999979,398.9166
2024-12-25 03:57:00,54,155.4688,2776.0,5.199999999999999,4.3,1.1000000000000014,399.6619
2024-12-25 04:00:00,54,154.8611,2776.0,5.199999999999999,4.299999999999999,1.1999999999999993,399.9026
2024-12-25 04:03:00,54,155.7292,2776.0,5.300000000000001,4.199999999999999,1.0999999999999979,402.9882
2024-12-25 04:06:00,55,156.1632,2776.0,5.199999999999999,4.199999999999999,1.1999999999999993,407.6721
2024-12-25 04:09:00,54,157.2049,2776.0,5.199999999999999,4.3,1.1999999999999993,405.6054
2024-12-25 04:12:00,55,156.7708,2776.0,5.300000000000001,4.3,1.0999999999999979,404.6965
2024-12-25 04:15:00,55,157.5521,2776.0,5.300000000000001,4.199999999999999,1.1000000000000014,408.3153
2024-12-25 04:18:00,54,157.2049,2776.0,5.199999999999999,4.299999999999999,1.1000000000000014,400.9867
2024-12-25 04:21:00,54,157.2917,2776.0,5.099999999999998,4.3999999999999995,1.2000000000000028,404.7839
2024-12-25 04:24:00,55,156.3368,2776.0,5.399999999999999,4.3,1.3000000000000007,415.6315
2024-12-25 04:27:00,55,157.2049,2777.0,5.5,4.3,1.3000000000000007,411.0981
2024-12-25 04:30:00,55,158.941,2777.0,5.399999999999999,4.3999999999999995,1.1000000000000014,419.3329
2024-12-25 04:33:00,56,160.3299,2777.0,5.5,4.3,1.3000000000000007,416.4881
2024-12-25 04:36:00,57,159.7222,2777.0,5.300000000000001,4.499999999999999,1.5999999999999979,419.2091
2024-12-25 04:39:00,56,159.2014,2777.0,5.300000000000001,4.3999999999999995,1.2999999999999972,420.6353
2024-12-25 04:42:00,56,159.6354,2777.0,5.399999999999999,4.3999999999999995,1.1000000000000014,412.0175
2024-12-25 04:45:00,55,160.9375,2777.0,5.300000000000001,4.199999999999999,1.0999999999999979,411.4012
2024-12-25 04:48:00,55,159.809,2777.0,5.400000000000002,4.199999999999999,1.1999999999999993,412.0758
2024-12-25 04:51:00,55,157.7257,2777.0,5.300000000000001,4.3,1.1999999999999993,411.5768
2024-12-25 04:54:00,56,159.7222,2777.0,5.399999999999999,4.3,1.3000000000000007,414.0919
2024-12-25 04:57:00,55,158.0729,2777.0,5.300000000000001,4.3,1.1999999999999993,412.9933
2024-12-25 05:00:00,56,158.0729,2777.0,5.5,4.3,1.3000000000000007,423.9892
2024-12-25 05:03:00,57,158.3333,2777.0,5.300000000000001,4.3999999999999995,1.3999999999999986,419.4148
2024-12-25 05:06:00,56,156.3368,2777.0,5.5,4.3999999999999995,1.1999999999999993,421.3223
2024-12-25 05:09:00,56,157.0313,2777.0,5.5,4.3,1.1999999999999993,418.566
2024-12-25 05:12:00,56,160.6771,2777.0,5.5,4.3,1.1000000000000014,418.9129
2024-12-25 05:15:00,55,160.5903,2777.0,5.300000000000001,4.299999999999999,1.0999999999999979,406.8741
2024-12-25 05:18:00,55,159.7222,2777.0,5.400000000000002,4.199999999999999,1.0999999999999979,410.7716
2024-12-25 05:21:00,55,161.6319,2777.0,5.300000000000001,4.3,1.3000000000000007,412.7772
2024-12-25 05:24:00,57,160.2431,2777.0,5.399999999999999,4.3,1.3000000000000007,418.9428
2024-12-25 05:27:00,56,159.2014,2778.0,5.399999999999999,4.3,1.3000000000000007,419.296
2024-12-25 05:30:00,56,158.1597,2778.0,5.5,4.3,1.3000000000000007,418.5301
2024-12-25 05:33:00,56,160.1563,2778.0,5.5,4.3,1.1000000000000014,415.269
2024-12-25 05:36:00,55,158.5938,2778.0,5.300000000000001,4.3,1.0999999999999979,409.9007
2024-12-25 05:39:00,56,156.684,2778.0,5.300000000000001,4.3,1.1999999999999993,414.3907
2024-12-25 05:42:00,55,157.0313,2778.0,5.5,4.3,1.3000000000000007,409.0512
2024-12-25 05:45:00,55,156.684,2778.0,5.5,4.3999999999999995,1.1999999999999993,411.6569
2024-12-25 05:48:00,56,160.5035,2778.0,5.300000000000001,4.2,1.1999999999999993,413.1186
2024-12-25 05:51:00,55,160.1563,2778.0,5.5,4.3,1.1999999999999993,416.3951
2024-12-25 05:54:00,55,159.8958,2778.0,5.300000000000001,4.3,1.3999999999999986,416.3252
2024-12-25 05:57:00,56,160.5035,2778.0,5.399999999999999,4.3,1.3000000000000007,415.1931
2024-12-25 06:00:00,56,161.5451,2778.0,5.300000000000001,4.3,1.2999999999999972,414.3395
2024-12-25 06:03:00,56,162.7604,2778.0,5.399999999999999,4.1,1.1000000000000014,414.3323
2024-12-25 06:06:00,56,158.3333,2778.0,5.300000000000001,4.3,1.1999999999999993,414.3392
2024-12-25 06:09:00,55,159.4618,2778.0,5.300000000000001,4.3,1.3000000000000007,412.726
2024-12-25 06:12:00,55,156.7708,2778.0,5.300000000000001,4.3,1.0999999999999979,411.7169
2024-12-25 06:15:00,55,157.2049,2778.0,5.399999999999999,4.3999999999999995,1.1000000000000014,409.6236
2024-12-25 06:18:00,55,159.2014,2778.0,5.300000000000001,4.3,1.1999999999999993,413.733
2024-12-25 06:21:00,55,157.2049,2778.0,5.399999999999999,4.3,1.1000000000000014,407.0776
2024-12-25 06:24:00,56,157.7257,2778.0,5.400000000000002,4.3,1.3999999999999986,414.081
2024-12-25 06:27:00,56,158.7673,2779.0,5.400000000000002,4.3,1.1999999999999993,415.9864
2024-12-25 06:30:00,56,161.3715,2779.0,5.399999999999999,4.3,1.1999999999999993,417.826
2024-12-25 06:33:00,57,169.4444,2779.0,5.5,4.199999999999999,1.4000000000000021,418.5681
2024-12-25 06:36:00,58,156.1632,2779.0,5.400000000000002,4.199999999999999,1.2999999999999972,428.0598
2024-12-25 06:39:00,54,148.0035,2779.0,5.399999999999999,4.6,0.9000000000000021,400.8588
2024-12-25 06:42:00,49,134.2882,2779.0,4.699999999999999,4.5,0.8000000000000007,358.9892
2024-12-25 06:45:00,51,139.2361,2779.0,4.400000000000002,4.2,1.1999999999999993,368.5521
2024-12-25 06:48:00,46,136.4583,2779.0,4.800000000000001,4.300000000000001,0.10000000000000142,321.5858
2024-12-25 06:51:00,48,130.7292,2779.0,4.300000000000001,4.000000000000001,1.1999999999999993,349.0041
2024-12-25 06:54:00,46,127.5174,2779.0,4.400000000000002,4.3,0.8999999999999986,338.1501
2024-12-25 06:57:00,47,127.691,2779.0,4.300000000000001,4.3,1.0,338.8403
2024-12-25 07:00:00,46,127.2569,2779.0,4.399999999999999,4.3999999999999995,1.0,340.7127
2024-12-25 07:03:00,46,127.691,2779.0,4.199999999999999,4.2,0.8000000000000007,330.8284
2024-12-25 07:06:00,45,125.1736,2779.0,4.300000000000001,4.2,0.8999999999999986,327.5452
2024-12-25 07:09:00,46,125.9549,2779.0,4.099999999999998,4.3,0.9000000000000021,327.4865
2024-12-25 07:12:00,46,125.8681,2779.0,4.0,4.2,0.8000000000000007,326.7196
2024-12-25 07:15:00,45,124.6528,2779.0,4.099999999999998,4.2,1.0,331.0542
2024-12-25 07:18:00,45,125.7813,2779.0,4.0,4.2,0.8999999999999986,330.6357
2024-12-25 07:21:00,44,127.9514,2779.0,4.099999999999998,4.1000000000000005,0.8000000000000007,323.9341
2024-12-25 07:24:00,46,129.0799,2779.0,4.199999999999999,4.2,1.0,330.7169
2024-12-25 07:27:00,46,127.6042,2780.0,4.199999999999999,4.1000000000000005,0.8999999999999986,328.5599
2024-12-25 07:30:00,46,126.7361,2780.0,4.100000000000001,4.2,1.0,327.2669
2024-12-25 07:33:00,46,126.4757,2780.0,4.199999999999999,4.1000000000000005,0.9000000000000021,326.9535
2024-12-25 07:36:00,45,123.2639,2780.0,4.199999999999999,4.2,0.8000000000000007,324.3301
2024-12-25 07:39:00,46,130.1215,2780.0,4.199999999999999,4.2,0.7000000000000028,327.3209
2024-12-25 07:42:00,45,131.5972,2780.0,4.0,4.0,0.8999999999999986,328.2759
2024-12-25 07:45:00,46,128.559,2780.0,4.0,4.1,1.0,336.1714
2024-12-25 07:48:00,46,128.8194,2780.0,4.099999999999998,4.1000000000000005,0.9000000000000021,328.9157
2024-12-25 07:51:00,45,127.3438,2780.0,4.099999999999998,4.1000000000000005,0.8000000000000007,328.8892
2024-12-25 07:54:00,45,128.6458,2780.0,4.0,4.000000000000001,0.8999999999999986,318.0387
2024-12-25 07:57:00,44,127.5174,2780.0,4.0,4.1000000000000005,0.8000000000000007,318.96
2024-12-25 08:00:00,44,126.9097,2780.0,4.0,4.0,0.8000000000000007,319.2236
2024-12-25 08:03:00,45,130.2951,2780.0,4.0,3.9000000000000004,1.0999999999999979,321.4609
2024-12-25 08:06:00,46,133.1597,2780.0,4.0,3.9000000000000004,0.8999999999999986,322.3103
2024-12-25 08:09:00,45,131.5972,2780.0,4.100000000000001,4.0,1.0999999999999979,327.9272
2024-12-25 08:12:00,45,131.1632,2780.0,4.199999999999999,3.9000000000000004,0.8999999999999986,327.6238
2024-12-25 08:15:00,46,128.4722,2780.0,4.300000000000001,4.1000000000000005,0.8000000000000007,332.557
2024-12-25 08:18:00,45,128.0382,2780.0,3.8999999999999986,4.1000000000000005,0.9000000000000021,326.3526
2024-12-25 08:21:00,44,125.7813,2780.0,3.8999999999999986,4.2,0.9000000000000021,321.3253
2024-12-25 08:24:00,45,125.0,2780.0,3.8999999999999986,4.1000000000000005,1.1000000000000014,324.0093
2024-12-25 08:27:00,44,127.6042,2781.0,4.0,4.1000000000000005,0.9000000000000021,322.4804
2024-12-25 08:30:00,45,125.434,2781.0,4.0,4.1000000000000005,0.9000000000000021,323.46
2024-12-25 08:33:00,45,125.7813,2781.0,4.0,4.1000000000000005,0.9000000000000021,321.0666
2024-12-25 08:36:00,45,128.559,2781.0,3.8999999999999986,4.1000000000000005,0.9000000000000021,321.9328
2024-12-25 08:39:00,44,127.2569,2781.0,3.8000000000000007,4.000000000000001,1.0,325.9393
2024-12-25 08:42:00,46,127.3438,2781.0,4.100000000000001,4.1000000000000005,1.0,329.4733
2024-12-25 08:45:00,46,128.9931,2781.0,3.8999999999999986,4.000000000000001,0.9000000000000021,325.438
2024-12-25 08:48:00,45,126.9097,2781.0,3.8000000000000007,4.000000000000001,1.0,319.0375
2024-12-25 08:51:00,45,127.7778,2781.0,4.0,4.1000000000000005,1.0,323.1761
2024-12-25 08:54:00,45,129.9479,2781.0,3.8999999999999986,3.9000000000000004,1.0,322.9014
2024-12-25 08:57:00,45,130.3819,2781.0,3.8999999999999986,4.0,1.0,321.9076
2024-12-25 09:00:00,44,131.5104,2781.0,3.900000000000002,3.8000000000000007,0.7999999999999972,310.569
2024-12-25 09:03:00,44,128.4722,2781.0,3.900000000000002,3.9000000000000004,0.8999999999999986,315.2739
2024-12-25 09:06:00,45,131.0764,2781.0,3.8999999999999986,3.8000000000000007,0.9000000000000021,318.3984
2024-12-25 09:09:00,45,132.1181,2781.0,4.0,4.000000000000001,1.0,329.4059
2024-12-25 09:12:00,46,132.9861,2781.0,4.199999999999999,4.000000000000001,0.8000000000000007,327.1511
2024-12-25 09:15:00,47,132.8993,2781.0,4.300000000000001,4.000000000000001,0.8000000000000007,331.4758
2024-12-25 09:18:00,47,132.3785,2781.0,4.0,4.000000000000001,0.8999999999999986,332.4382
2024-12-25 09:21:00,47,133.1597,2781.0,3.900000000000002,4.000000000000001,1.0999999999999979,329.9683
2024-12-25 09:24:00,46,132.9861,2781.0,4.100000000000001,4.000000000000001,1.0999999999999979,332.9543
2024-12-25 09:27:00,47,138.8889,2782.0,4.199999999999999,4.1000000000000005,1.0,341.2041
2024-12-25 09:30:00,49,140.1042,2782.0,4.300000000000001,4.1000000000000005,1.0999999999999979,351.7905
2024-12-25 09:33:00,47,137.7604,2782.0,4.199999999999999,4.1000000000000005,1.0,349.3755
2024-12-25 09:36:00,48,136.7188,2782.0,4.199999999999999,4.1000000000000005,1.1000000000000014,346.1772
2024-12-25 09:39:00,47,136.3715,2782.0,4.199999999999999,4.1000000000000005,0.9000000000000021,342.8817
2024-12-25 09:42:00,48,141.059,2782.0,4.199999999999999,4.1000000000000005,1.1000000000000014,350.5878
2024-12-25 09:45:00,48,136.2847,2782.0,4.300000000000001,4.2,0.8999999999999986,339.2426
2024-12-25 09:48:00,47,134.6354,2782.0,4.100000000000001,3.9000000000000004,0.8000000000000007,336.0049
2024-12-25 09:51:00,46,132.4653,2782.0,3.8999999999999986,4.1,0.9000000000000021,334.0249
2024-12-25 09:54:00,46,133.8542,2782.0,4.0,4.0,0.9000000000000021,333.3658
2024-12-25 09:57:00,46,133.7674,2782.0,4.100000000000001,4.1,0.8999999999999986,334.4307
2024-12-25 10:00:00,47,134.6354,2782.0,4.0,4.1000000000000005,1.0,342.9777
2024-12-25 10:03:00,49,142.7951,2782.0,4.099999999999998,4.2,1.3000000000000007,355.4034
2024-12-25 10:06:00,49,143.316,2782.0,4.400000000000002,4.1,1.0,350.3588
2024-12-25 10:09:00,48,144.8785,2782.0,4.400000000000002,4.0,1.0999999999999979,353.382
2024-12-25 10:12:00,48,142.9688,2782.0,4.400000000000002,4.2,1.0,355.5847
2024-12-25 10:15:00,49,142.7083,2782.0,4.199999999999999,4.0,1.0,352.5335
2024-12-25 10:18:00,49,143.316,2782.0,4.300000000000001,4.0,1.1999999999999993,359.0435
2024-12-25 10:21:00,49,143.8368,2782.0,4.400000000000002,4.1,1.0,358.0687
2024-12-25 10:24:00,49,144.2708,2782.0,4.400000000000002,4.2,1.0999999999999979,360.4388
2024-12-25 10:27:00,50,145.8333,2783.0,4.300000000000001,4.2,1.0999999999999979,366.9919
2024-12-25 10:30:00,51,148.4375,2783.0,4.400000000000002,4.0,1.1999999999999993,371.4304
2024-12-25 10:33:00,52,146.6146,2783.0,4.5,4.2,1.1999999999999993,378.4944
2024-12-25 10:36:00,51,144.4444,2783.0,4.600000000000001,4.1000000000000005,1.3000000000000007,376.87
2024-12-25 10:39:00,50,142.5347,2783.0,4.5,4.1000000000000005,1.1000000000000014,367.864
2024-12-25 10:42:00,49,142.1007,2783.0,4.400000000000002,4.3,1.1999999999999993,364.2759
2024-12-25 10:45:00,50,141.5799,2783.0,4.399999999999999,4.3,1.1999999999999993,372.6506
2024-12-25 10:48:00,50,142.5347,2783.0,4.400000000000002,4.2,1.1999999999999993,376.3114
2024-12-25 10:51:00,49,142.5347,2783.0,4.5,4.2,1.1000000000000014,364.9355
2024-12-25 10:54:00,49,142.8819,2783.0,4.399999999999999,4.2,1.1999999999999993,361.0872
2024-12-25 10:57:00,49,142.4479,2783.0,4.399999999999999,4.1000000000000005,1.0,362.5852
2024-12-25 11:00:00,49,142.4479,2783.0,4.400000000000002,4.1000000000000005,1.0999999999999979,363.2285
2024-12-25 11:03:00,49,142.5347,2783.0,4.400000000000002,4.2,0.8999999999999986,357.425
2024-12-25 11:06:00,50,142.1007,2783.0,4.400000000000002,4.2,1.0999999999999979,367.0284
2024-12-25 11:09:00,50,142.4479,2783.0,4.5,4.2,1.1000000000000014,371.4016
2024-12-25 11:12:00,51,142.7951,2783.0,4.600000000000001,4.2,1.0999999999999979,371.3853
2024-12-25 11:15:00,51,142.9688,2783.0,4.600000000000001,4.3,1.0999999999999979,373.7019
2024-12-25 11:18:00,51,143.5764,2783.0,4.399999999999999,4.2,1.3000000000000007,376.0292
2024-12-25 11:21:00,51,142.9688,2783.0,4.5,4.2,1.3000000000000007,372.9183
2024-12-25 11:24:00,50,143.316,2783.0,4.600000000000001,4.0,0.8999999999999986,372.3484
2024-12-25 11:27:00,50,143.4028,2784.0,4.5,4.2,1.1000000000000014,369.8138
2024-12-25 11:30:00,51,143.6632,2784.0,4.5,4.2,1.0999999999999979,370.58
2024-12-25 11:33:00,50,145.7465,2784.0,4.5,4.2,1.1000000000000014,370.1331
2024-12-25 11:36:00,51,147.0486,2784.0,4.399999999999999,4.199999999999999,1.1000000000000014,379.9347
2024-12-25 11:39:00,52,146.1806,2784.0,4.5,4.1,1.4000000000000021,384.7277
2024-12-25 11:42:00,53,148.3507,2784.0,4.900000000000002,4.199999999999999,1.2999999999999972,391.446
2024-12-25 11:45:00,52,147.0486,2784.0,4.699999999999999,4.3999999999999995,1.1999999999999993,391.5499
2024-12-25 11:48:00,53,144.5313,2784.0,4.5,4.199999999999999,1.3999999999999986,390.6013
2024-12-25 11:51:00,53,144.4444,2784.0,4.699999999999999,4.3,1.3000000000000007,394.744
2024-12-25 11:54:00,53,146.6146,2784.0,4.699999999999999,4.199999999999999,1.2000000000000028,393.1258
2024-12-25 11:57:00,52,145.4861,2784.0,4.800000000000001,4.199999999999999,1.1999999999999993,392.3459
2024-12-25 12:00:00,53,146.0069,2784.0,4.699999999999999,4.3,1.1999999999999993,394.0414
2024-12-25 12:03:00,53,148.5243,2784.0,4.800000000000001,4.1,1.3000000000000007,386.1868
2024-12-25 12:06:00,55,146.875,2784.0,4.800000000000001,4.299999999999999,1.0999999999999979,396.2535
2024-12-25 12:09:00,55,147.309,2784.0,4.800000000000001,4.199999999999999,1.3999999999999986,404.1165
2024-12-25 12:12:00,53,147.2222,2784.0,4.800000000000001,4.299999999999999,1.0999999999999979,395.9105
2024-12-25 12:15:00,55,147.0486,2784.0,5.0,4.3999999999999995,1.4000000000000021,402.7451
2024-12-25 12:18:00,54,148.5243,2784.0,4.800000000000001,4.499999999999999,1.3000000000000007,400.1351
2024-12-25 12:21:00,55,148.1771,2784.0,4.900000000000002,4.3999999999999995,1.3999999999999986,405.7682
2024-12-25 12:24:00,55,151.8229,2784.0,4.800000000000001,4.3999999999999995,1.2999999999999972,405.6296
2024-12-25 12:27:00,56,155.3819,2785.0,5.0,4.199999999999999,1.5,421.2315
2024-12-25 12:30:00,57,162.3264,2785.0,4.899999999999999,4.1,1.4000000000000021,422.9195
2024-12-25 12:33:00,58,161.8924,2785.0,5.100000000000001,4.300000000000001,1.5999999999999979,430.5271
2024-12-25 12:36:00,59,161.4583,2785.0,5.199999999999999,4.300000000000001,1.6000000000000014,443.5674
2024-12-25 12:39:00,58,155.3819,2785.0,5.300000000000001,4.4,1.3999999999999986,434.7842
2024-12-25 12:42:00,58,151.0417,2785.0,5.199999999999999,4.499999999999999,1.3000000000000007,425.4312
2024-12-25 12:45:00,55,151.1285,2785.0,5.100000000000001,4.3999999999999995,1.3000000000000007,414.3224
2024-12-25 12:48:00,55,155.1215,2785.0,5.0,4.3999999999999995,1.3000000000000007,413.4063
