Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-12-25 12:51:00,56,157.6389,2785.0,4.800000000000001,4.300000000000001,1.5,420.7541
2024-12-25 12:54:00,57,160.0694,2785.0,4.899999999999999,4.4,1.4000000000000021,435.1862
2024-12-25 12:57:00,57,160.6771,2785.0,5.199999999999999,4.300000000000001,1.4000000000000021,428.9709
2024-12-25 13:00:00,57,160.1563,2785.0,5.099999999999998,4.4,1.3000000000000007,425.937
2024-12-25 13:03:00,57,160.9375,2785.0,5.099999999999998,4.4,1.4000000000000021,433.6115
2024-12-25 13:06:00,58,158.7673,2785.0,5.199999999999999,4.500000000000001,1.4000000000000021,433.331
2024-12-25 13:09:00,59,156.4236,2785.0,5.099999999999998,4.500000000000001,1.4000000000000021,439.0443
2024-12-25 13:12:00,57,152.9514,2785.0,5.199999999999999,4.500000000000001,1.3000000000000007,426.6117
2024-12-25 13:15:00,56,153.2118,2785.0,5.199999999999999,4.500000000000001,1.2000000000000028,421.8712
2024-12-25 13:18:00,58,152.7778,2785.0,5.300000000000001,4.6000000000000005,1.3999999999999986,433.2955
2024-12-25 13:21:00,58,155.1215,2785.0,5.099999999999998,4.500000000000001,1.3000000000000007,428.3077
2024-12-25 13:24:00,58,154.9479,2785.0,5.0,4.7,1.3999999999999986,429.9215
2024-12-25 13:27:00,57,154.5139,2786.0,5.199999999999999,4.500000000000001,1.1999999999999993,428.6619
2024-12-25 13:30:00,57,155.816,2786.0,5.0,4.6000000000000005,1.3000000000000007,425.9262
2024-12-25 13:33:00,56,152.8646,2786.0,5.0,4.6000000000000005,1.1999999999999993,419.4805
2024-12-25 13:36:00,56,153.559,2786.0,4.899999999999999,4.500000000000001,1.3000000000000007,422.1068
2024-12-25 13:39:00,57,154.6007,2786.0,5.0,4.6000000000000005,1.3000000000000007,423.9631
2024-12-25 13:42:00,57,159.4618,2786.0,5.100000000000001,4.4,1.1999999999999993,419.9417
2024-12-25 13:45:00,58,161.1979,2786.0,5.0,4.300000000000001,1.3999999999999986,432.1296
2024-12-25 13:48:00,59,161.0243,2786.0,5.400000000000002,4.6,1.3999999999999986,443.4162
2024-12-25 13:51:00,60,160.6771,2786.0,5.399999999999999,4.7,1.4000000000000021,441.4367
2024-12-25 13:54:00,60,160.6771,2786.0,5.0,4.5,1.6000000000000014,445.76
2024-12-25 13:57:00,59,159.2014,2786.0,5.399999999999999,4.6,1.4000000000000021,447.0027
2024-12-25 14:00:00,60,157.9861,2786.0,5.300000000000001,4.6,1.5,451.7468
2024-12-25 14:03:00,60,158.5069,2786.0,5.300000000000001,4.699999999999999,1.6999999999999993,448.0106
2024-12-25 14:06:00,61,159.6354,2786.0,5.5,4.8,1.3999999999999986,456.2857
2024-12-25 14:09:00,60,160.1563,2786.0,5.5,4.699999999999999,1.4000000000000021,454.4005
2024-12-25 14:12:00,60,160.0694,2786.0,5.300000000000001,4.699999999999999,1.3999999999999986,447.3706
2024-12-25 14:15:00,59,159.4618,2786.0,5.5,4.699999999999999,1.3999999999999986,449.423
2024-12-25 14:18:00,59,159.375,2786.0,5.300000000000001,4.6,1.5,443.0117
2024-12-25 14:21:00,60,158.0729,2786.0,5.400000000000002,4.699999999999999,1.5,445.3703
2024-12-25 14:24:00,60,156.1632,2786.0,5.400000000000002,4.6,1.3999999999999986,446.2261
2024-12-25 14:27:00,60,157.5521,2787.0,5.399999999999999,4.699999999999999,1.5,450.2165
2024-12-25 14:30:00,60,156.8576,2787.0,5.5,4.799999999999999,1.3000000000000007,446.9496
2024-12-25 14:33:00,59,155.9896,2787.0,5.300000000000001,4.699999999999999,1.3999999999999986,444.0789
2024-12-25 14:36:00,59,157.2049,2787.0,5.5,4.6,1.4000000000000021,445.5752
2024-12-25 14:39:00,60,156.3368,2787.0,5.400000000000002,4.6,1.3999999999999986,440.1901
2024-12-25 14:42:00,59,156.8576,2787.0,5.300000000000001,4.6,1.2999999999999972,440.6575
2024-12-25 14:45:00,59,157.8993,2787.0,5.400000000000002,4.699999999999999,1.2999999999999972,440.5757
2024-12-25 14:48:00,59,156.684,2787.0,5.300000000000001,4.5,1.3000000000000007,438.7015
2024-12-25 14:51:00,59,157.8993,2787.0,5.400000000000002,4.6,1.3999999999999986,437.5292
2024-12-25 14:54:00,60,157.0313,2787.0,5.399999999999999,4.799999999999999,1.4000000000000021,453.1671
2024-12-25 14:57:00,61,159.375,2787.0,5.399999999999999,4.8,1.6000000000000014,454.4162
2024-12-25 15:00:00,60,157.4653,2787.0,5.5,4.699999999999999,1.3000000000000007,453.0941
2024-12-25 15:03:00,61,158.1597,2787.0,5.399999999999999,4.799999999999999,1.6000000000000014,454.0514
2024-12-25 15:06:00,61,158.7673,2787.0,5.5,4.799999999999999,1.5,455.4772
2024-12-25 15:09:00,59,157.8993,2787.0,5.600000000000001,4.699999999999999,1.3999999999999986,449.0734
2024-12-25 15:12:00,61,158.3333,2787.0,5.399999999999999,4.8999999999999995,1.5,457.2084
2024-12-25 15:15:00,61,157.2049,2787.0,5.5,4.9,1.3999999999999986,459.5567
2024-12-25 15:18:00,61,157.7257,2787.0,5.399999999999999,4.799999999999999,1.6000000000000014,460.7706
2024-12-25 15:21:00,61,158.3333,2787.0,5.399999999999999,4.799999999999999,1.6000000000000014,456.2778
2024-12-25 15:24:00,61,158.3333,2787.0,5.699999999999999,4.9,1.1999999999999993,457.435
2024-12-25 15:27:00,62,158.8542,2788.0,5.599999999999998,4.799999999999999,1.5,462.2049
2024-12-25 15:30:00,62,157.9861,2788.0,5.5,4.699999999999999,1.6999999999999993,461.967
2024-12-25 15:33:00,62,158.3333,2788.0,5.699999999999999,4.799999999999999,1.3000000000000007,459.6009
2024-12-25 15:36:00,61,157.7257,2788.0,5.5,4.699999999999999,1.5,462.3734
2024-12-25 15:39:00,62,158.0729,2788.0,5.5,4.800000000000001,1.5,461.6302
2024-12-25 15:42:00,62,157.6389,2788.0,5.699999999999999,4.799999999999999,1.5,463.1972
2024-12-25 15:45:00,62,157.1181,2788.0,5.5,4.8999999999999995,1.4000000000000021,463.8292
2024-12-25 15:48:00,63,157.7257,2788.0,5.5,4.9,1.5,464.1284
2024-12-25 15:51:00,61,156.684,2788.0,5.599999999999998,4.799999999999999,1.4000000000000021,464.5574
2024-12-25 15:54:00,62,157.8993,2788.0,5.599999999999998,4.9,1.6000000000000014,464.7649
2024-12-25 15:57:00,62,158.5069,2788.0,5.699999999999999,4.8999999999999995,1.3000000000000007,462.8624
2024-12-25 16:00:00,61,158.8542,2788.0,5.400000000000002,4.800000000000001,1.5,459.4413
2024-12-25 16:03:00,61,158.941,2788.0,5.5,4.800000000000001,1.5,455.8881
2024-12-25 16:06:00,60,160.7639,2788.0,5.599999999999998,4.800000000000001,1.4000000000000021,456.3659
2024-12-25 16:09:00,62,160.7639,2788.0,5.400000000000002,4.800000000000001,1.5,460.066
2024-12-25 16:12:00,61,160.1563,2788.0,5.5,4.699999999999999,1.6999999999999993,464.9001
2024-12-25 16:15:00,62,160.3299,2788.0,5.600000000000001,4.699999999999999,1.5,464.9368
2024-12-25 16:18:00,62,159.2014,2788.0,5.600000000000001,4.699999999999999,1.5,463.1176
2024-12-25 16:21:00,62,160.0694,2788.0,5.600000000000001,4.699999999999999,1.5,461.8976
2024-12-25 16:24:00,63,159.6354,2788.0,5.600000000000001,4.9,1.3999999999999986,464.9093
2024-12-25 16:27:00,63,158.4201,2789.0,5.700000000000003,4.699999999999999,1.5,468.0718
2024-12-25 16:30:00,62,158.7673,2789.0,5.699999999999999,4.699999999999999,1.3999999999999986,463.1036
2024-12-25 16:33:00,62,157.5521,2789.0,5.600000000000001,4.799999999999999,1.5,466.0792
2024-12-25 16:36:00,62,157.0313,2789.0,5.699999999999999,4.8999999999999995,1.4000000000000021,469.3772
2024-12-25 16:39:00,61,157.0313,2789.0,5.5,4.9,1.5,465.9081
2024-12-25 16:42:00,62,156.4236,2789.0,5.600000000000001,5.000000000000001,1.3999999999999986,463.7099
2024-12-25 16:45:00,62,158.3333,2789.0,5.700000000000003,4.8999999999999995,1.5,466.3216
2024-12-25 16:48:00,62,157.6389,2789.0,5.600000000000001,4.9,1.2999999999999972,465.573
2024-12-25 16:51:00,62,157.7257,2789.0,5.5,4.8999999999999995,1.3999999999999986,466.1108
2024-12-25 16:54:00,63,155.9028,2789.0,5.5,5.000000000000001,1.6000000000000014,469.3802
2024-12-25 16:57:00,63,156.8576,2789.0,5.699999999999999,4.8999999999999995,1.5,467.8654
2024-12-25 17:00:00,63,157.2049,2789.0,5.600000000000001,4.699999999999999,1.5,477.0716
2024-12-25 17:03:00,63,157.5521,2789.0,5.600000000000001,4.8999999999999995,1.3999999999999986,470.9579
2024-12-25 17:06:00,63,157.4653,2789.0,5.699999999999999,4.8,1.6000000000000014,471.0499
2024-12-25 17:09:00,63,157.8993,2789.0,5.699999999999999,5.000000000000001,1.4000000000000021,471.2809
2024-12-25 17:12:00,63,156.7708,2789.0,5.600000000000001,5.000000000000001,1.5,472.2811
2024-12-25 17:15:00,64,156.7708,2789.0,5.5,4.8999999999999995,1.5999999999999979,471.7094
2024-12-25 17:18:00,63,156.8576,2789.0,5.600000000000001,4.8999999999999995,1.3999999999999986,470.6575
2024-12-25 17:21:00,61,155.9896,2789.0,5.399999999999999,5.000000000000001,1.3000000000000007,457.5186
2024-12-25 17:24:00,62,155.4688,2789.0,5.699999999999999,5.000000000000001,1.3000000000000007,458.5005
2024-12-25 17:27:00,61,154.4271,2790.0,5.5,5.000000000000001,1.3000000000000007,455.0803
2024-12-25 17:30:00,61,154.1667,2790.0,5.600000000000001,4.8999999999999995,1.1999999999999993,458.6508
2024-12-25 17:33:00,62,154.4271,2790.0,5.399999999999999,4.8999999999999995,1.4000000000000021,456.6205
2024-12-25 17:36:00,62,154.8611,2790.0,5.700000000000003,4.8999999999999995,1.2999999999999972,457.5008
2024-12-25 17:39:00,62,154.4271,2790.0,5.399999999999999,5.000000000000001,1.4000000000000021,459.2618
2024-12-25 17:42:00,61,155.1215,2790.0,5.5,4.8999999999999995,1.3000000000000007,457.9673
2024-12-25 17:45:00,62,152.5174,2790.0,5.399999999999999,5.000000000000001,1.4000000000000021,456.9393
2024-12-25 17:48:00,61,153.6458,2790.0,5.399999999999999,4.8999999999999995,1.4000000000000021,453.8181
2024-12-25 17:51:00,61,154.2535,2790.0,5.5,4.8999999999999995,1.1999999999999993,453.4719
2024-12-25 17:54:00,60,154.0798,2790.0,5.399999999999999,4.8999999999999995,1.3000000000000007,453.419
2024-12-25 17:57:00,61,153.7326,2790.0,5.300000000000001,4.8999999999999995,1.5,454.5166
2024-12-25 18:00:00,62,152.691,2790.0,5.600000000000001,4.999999999999999,1.3999999999999986,456.1903
2024-12-25 18:03:00,61,151.9965,2790.0,5.5,4.999999999999999,1.1999999999999993,455.5854
2024-12-25 18:06:00,62,150.5208,2790.0,5.400000000000002,4.999999999999999,1.5,454.3521
2024-12-25 18:09:00,61,151.4757,2790.0,5.300000000000001,4.999999999999999,1.5,458.7032
2024-12-25 18:12:00,60,151.6493,2790.0,5.399999999999999,4.8999999999999995,1.3000000000000007,448.5144
2024-12-25 18:15:00,62,154.9479,2790.0,5.399999999999999,4.799999999999999,1.4000000000000021,456.2096
2024-12-25 18:18:00,61,155.9028,2790.0,5.300000000000001,4.799999999999999,1.3000000000000007,450.3929
2024-12-25 18:21:00,60,154.8611,2790.0,5.300000000000001,4.800000000000001,1.3000000000000007,443.722
2024-12-25 18:24:00,60,151.9965,2790.0,5.300000000000001,4.699999999999999,1.3000000000000007,446.1572
2024-12-25 18:27:00,60,152.3438,2791.0,5.199999999999999,4.799999999999999,1.4000000000000021,441.086
2024-12-25 18:30:00,59,152.2569,2791.0,5.199999999999999,4.799999999999999,1.4000000000000021,439.9018
2024-12-25 18:33:00,60,152.3438,2791.0,5.300000000000001,4.799999999999999,1.1999999999999993,446.609
2024-12-25 18:36:00,60,152.2569,2791.0,5.300000000000001,4.8999999999999995,1.3000000000000007,447.0354
2024-12-25 18:39:00,59,151.1285,2791.0,5.300000000000001,4.799999999999999,1.1999999999999993,445.5777
2024-12-25 18:42:00,59,151.0417,2791.0,5.100000000000001,4.699999999999999,1.3999999999999986,438.8401
2024-12-25 18:45:00,61,150.9549,2791.0,5.300000000000001,4.8999999999999995,1.1999999999999993,444.2487
2024-12-25 18:48:00,60,150.5208,2791.0,5.399999999999999,4.999999999999999,1.3000000000000007,447.6976
2024-12-25 18:51:00,61,152.7778,2791.0,5.5,4.999999999999999,1.1999999999999993,451.8965
2024-12-25 18:54:00,61,153.3854,2791.0,5.399999999999999,4.8999999999999995,1.3000000000000007,455.1729
2024-12-25 18:57:00,60,152.3438,2791.0,5.300000000000001,4.8999999999999995,1.3999999999999986,448.7146
2024-12-25 19:00:00,61,152.691,2791.0,5.5,4.8999999999999995,1.3000000000000007,448.1354
2024-12-25 19:03:00,60,151.6493,2791.0,5.5,4.999999999999999,1.1999999999999993,447.8495
2024-12-25 19:06:00,60,151.0417,2791.0,5.400000000000002,4.999999999999999,1.3000000000000007,451.146
2024-12-25 19:09:00,60,151.5625,2791.0,5.199999999999999,4.8999999999999995,1.4000000000000021,450.5042
2024-12-25 19:12:00,60,152.4306,2791.0,5.199999999999999,4.8999999999999995,1.4000000000000021,450.0065
2024-12-25 19:15:00,60,154.6007,2791.0,5.199999999999999,4.8999999999999995,1.3000000000000007,444.1082
2024-12-25 19:18:00,60,150.7813,2791.0,5.099999999999998,5.000000000000001,1.4000000000000021,445.3287
2024-12-25 19:21:00,59,149.3924,2791.0,5.199999999999999,4.8999999999999995,1.3000000000000007,441.5859
2024-12-25 19:24:00,59,150.5208,2791.0,5.199999999999999,4.8999999999999995,1.4000000000000021,443.5706
2024-12-25 19:27:00,61,152.0833,2792.0,5.600000000000001,4.8999999999999995,1.3000000000000007,445.1379
2024-12-25 19:30:00,59,152.0833,2792.0,5.300000000000001,4.699999999999999,1.3000000000000007,441.9533
2024-12-25 19:33:00,59,152.8646,2792.0,5.400000000000002,4.8,1.3000000000000007,441.3459
2024-12-25 19:36:00,58,151.4757,2792.0,5.199999999999999,4.799999999999999,1.1999999999999993,432.4659
2024-12-25 19:39:00,59,150.7813,2792.0,5.200000000000003,4.799999999999999,1.0999999999999979,435.6975
2024-12-25 19:42:00,58,147.9167,2792.0,5.0,4.699999999999999,1.3000000000000007,424.3566
2024-12-25 19:45:00,57,149.3056,2792.0,5.200000000000003,4.699999999999999,1.0,426.3464
2024-12-25 19:48:00,57,148.3507,2792.0,5.200000000000003,4.699999999999999,1.0999999999999979,420.8469
2024-12-25 19:51:00,57,152.5174,2792.0,4.899999999999999,4.699999999999999,1.3999999999999986,428.2626
2024-12-25 19:54:00,57,151.0417,2792.0,5.200000000000003,4.699999999999999,1.0999999999999979,426.4313
2024-12-25 19:57:00,58,151.4757,2792.0,5.100000000000001,4.699999999999999,1.3000000000000007,427.8268
2024-12-25 20:00:00,58,151.3889,2792.0,5.0,4.6,1.1999999999999993,427.0158
2024-12-25 20:03:00,58,149.7396,2792.0,5.200000000000003,4.699999999999999,1.1999999999999993,425.2063
2024-12-25 20:06:00,57,151.2153,2792.0,5.200000000000003,4.699999999999999,1.1999999999999993,426.3398
2024-12-25 20:09:00,58,150.9549,2792.0,5.100000000000001,4.8999999999999995,1.5,431.1911
2024-12-25 20:12:00,56,150.9549,2792.0,5.100000000000001,4.799999999999999,1.1999999999999993,429.5579
2024-12-25 20:15:00,58,150.0868,2792.0,5.100000000000001,4.6,1.1999999999999993,426.494
2024-12-25 20:18:00,58,150.6077,2792.0,5.300000000000001,4.8999999999999995,1.1999999999999993,430.649
2024-12-25 20:21:00,57,151.2153,2792.0,5.100000000000001,4.699999999999999,1.1999999999999993,425.1043
2024-12-25 20:24:00,58,151.3889,2792.0,5.200000000000003,4.8999999999999995,1.2999999999999972,430.8027
2024-12-25 20:27:00,59,152.5174,2793.0,5.200000000000003,4.699999999999999,1.3999999999999986,435.8786
2024-12-25 20:30:00,59,153.2986,2793.0,5.300000000000001,4.699999999999999,1.3000000000000007,435.8331
2024-12-25 20:33:00,59,154.9479,2793.0,5.200000000000003,4.699999999999999,1.1999999999999993,433.6763
2024-12-25 20:36:00,59,154.4271,2793.0,5.100000000000001,4.6,1.5,441.3088
2024-12-25 20:39:00,59,152.691,2793.0,5.399999999999999,4.8,1.3000000000000007,438.1149
2024-12-25 20:42:00,59,150.9549,2793.0,5.300000000000001,4.8,1.3000000000000007,440.8489
2024-12-25 20:45:00,58,152.4306,2793.0,5.200000000000003,4.8,1.1999999999999993,436.8739
2024-12-25 20:48:00,58,150.7813,2793.0,5.300000000000001,4.7,1.1999999999999993,435.0231
2024-12-25 20:51:00,58,153.8194,2793.0,5.200000000000003,4.699999999999999,1.1999999999999993,436.3441
2024-12-25 20:54:00,58,154.9479,2793.0,5.200000000000003,4.8,1.1999999999999993,434.0738
2024-12-25 20:57:00,58,153.8194,2793.0,5.399999999999999,4.699999999999999,1.3000000000000007,439.0748
2024-12-25 21:00:00,58,153.2986,2793.0,5.399999999999999,4.6,1.1000000000000014,438.6508
2024-12-25 21:03:00,59,153.8194,2793.0,5.300000000000001,4.8,1.4000000000000021,446.7257
2024-12-25 21:06:00,60,154.1667,2793.0,5.400000000000002,4.8,1.3000000000000007,453.5602
2024-12-25 21:09:00,59,155.7292,2793.0,5.400000000000002,4.8,1.3999999999999986,452.479
2024-12-25 21:12:00,60,152.3438,2793.0,5.300000000000001,4.999999999999999,1.3000000000000007,450.4606
2024-12-25 21:15:00,59,151.2153,2793.0,5.199999999999999,4.8,1.1999999999999993,440.8201
2024-12-25 21:18:00,59,151.1285,2793.0,5.300000000000001,4.8,1.4000000000000021,444.6257
2024-12-25 21:21:00,59,153.2118,2793.0,5.300000000000001,4.8999999999999995,1.3000000000000007,443.7632
2024-12-25 21:24:00,60,151.9965,2793.0,5.200000000000003,4.8,1.1999999999999993,439.8802
2024-12-25 21:27:00,60,153.2118,2794.0,5.400000000000002,4.8999999999999995,1.3999999999999986,433.9622
2024-12-25 21:30:00,60,152.9514,2794.0,5.300000000000001,4.8999999999999995,1.4000000000000021,449.8824
2024-12-25 21:33:00,60,152.691,2794.0,5.300000000000001,4.8,1.3000000000000007,444.8456
2024-12-25 21:36:00,61,153.2986,2794.0,5.300000000000001,4.8,1.1999999999999993,437.6273
2024-12-25 21:39:00,61,151.1285,2794.0,5.399999999999999,4.8999999999999995,1.4000000000000021,448.826
2024-12-25 21:42:00,59,150.0868,2794.0,5.300000000000001,4.8,1.1999999999999993,440.7996
2024-12-25 21:45:00,59,153.3854,2794.0,5.300000000000001,4.8,1.1999999999999993,437.8459
2024-12-25 21:48:00,57,148.5243,2794.0,5.200000000000003,4.8999999999999995,1.1999999999999993,426.5798
2024-12-25 21:51:00,57,148.0903,2794.0,5.300000000000001,4.8,1.1999999999999993,427.6208
2024-12-25 21:54:00,57,153.2118,2794.0,5.300000000000001,4.8,1.1999999999999993,437.7657
2024-12-25 21:57:00,58,152.2569,2794.0,5.200000000000003,4.8,1.3999999999999986,434.8141
2024-12-25 22:00:00,59,153.125,2794.0,5.199999999999999,4.6,1.3000000000000007,440.7862
2024-12-25 22:03:00,59,153.9931,2794.0,5.300000000000001,4.699999999999999,1.3999999999999986,444.2251
2024-12-25 22:06:00,60,152.4306,2794.0,5.300000000000001,4.8,1.5,448.065
2024-12-25 22:09:00,59,153.2986,2794.0,5.399999999999999,4.8,1.3000000000000007,443.1908
2024-12-25 22:12:00,59,150.5208,2794.0,5.399999999999999,4.8,1.3000000000000007,445.8174
2024-12-25 22:15:00,58,149.2188,2794.0,5.200000000000003,4.8,1.1999999999999993,433.456
2024-12-25 22:18:00,58,152.2569,2794.0,5.300000000000001,4.8999999999999995,1.0999999999999979,431.0722
2024-12-25 22:21:00,59,150.5208,2794.0,5.200000000000003,4.8,1.1999999999999993,439.1246
2024-12-25 22:24:00,59,153.2118,2794.0,5.399999999999999,4.8,1.1000000000000014,440.5751
2024-12-25 22:27:00,59,152.4306,2795.0,5.399999999999999,4.8,1.3000000000000007,443.2015
2024-12-25 22:30:00,60,151.2153,2795.0,5.399999999999999,4.8,1.3000000000000007,439.395
2024-12-25 22:33:00,59,152.5174,2795.0,5.300000000000001,4.8,1.3999999999999986,436.7857
2024-12-25 22:36:00,60,151.4757,2795.0,5.399999999999999,4.8,1.1999999999999993,442.0798
2024-12-25 22:39:00,59,151.5625,2795.0,5.399999999999999,4.8,1.3000000000000007,440.7097
2024-12-25 22:42:00,58,151.0417,2795.0,5.399999999999999,4.8999999999999995,1.3000000000000007,440.6468
2024-12-25 22:45:00,59,149.6528,2795.0,5.300000000000001,4.8,1.1999999999999993,439.1638
2024-12-25 22:48:00,58,151.8229,2795.0,5.200000000000003,4.8,1.1999999999999993,434.4354
2024-12-25 22:51:00,59,148.6111,2795.0,5.200000000000003,4.8,1.0999999999999979,433.2318
2024-12-25 22:54:00,57,148.5243,2795.0,5.0,4.8,1.2000000000000028,424.856
2024-12-25 22:57:00,57,149.4792,2795.0,5.0,4.699999999999999,1.2000000000000028,427.5855
2024-12-25 23:00:00,57,151.2153,2795.0,5.300000000000001,4.6,1.1999999999999993,428.5961
2024-12-25 23:03:00,57,152.691,2795.0,5.199999999999999,4.8,1.1999999999999993,425.4936
2024-12-25 23:06:00,57,149.3056,2795.0,5.099999999999998,4.6,1.3000000000000007,428.5597
2024-12-25 23:09:00,56,146.1806,2795.0,5.099999999999998,4.8,1.2000000000000028,414.3153
2024-12-25 23:12:00,54,142.9688,2795.0,5.099999999999998,4.8,1.1000000000000014,399.8546
2024-12-25 23:15:00,54,143.6632,2795.0,4.900000000000002,4.6,0.8999999999999986,401.4267
2024-12-25 23:18:00,53,145.7465,2795.0,4.800000000000001,4.5,1.0,392.7898
2024-12-25 23:21:00,52,140.3646,2795.0,4.600000000000001,4.6,1.0,378.5316
2024-12-25 23:24:00,53,143.2292,2795.0,4.5,4.5,1.3000000000000007,389.3702
2024-12-25 23:27:00,53,141.4063,2796.0,4.599999999999998,4.699999999999999,1.2000000000000028,389.0038
2024-12-25 23:30:00,53,141.1458,2796.0,4.5,4.6,1.2000000000000028,386.092
2024-12-25 23:33:00,53,141.5799,2796.0,4.699999999999999,4.6,1.1000000000000014,393.292
2024-12-25 23:36:00,54,141.059,2796.0,4.600000000000001,4.6,1.0999999999999979,393.0364
2024-12-25 23:39:00,53,142.4479,2796.0,4.800000000000001,4.6,1.0,393.4961
2024-12-25 23:42:00,53,140.7118,2796.0,4.700000000000003,4.6,1.0,389.7941
2024-12-25 23:45:00,54,141.4931,2796.0,4.800000000000001,4.6,1.0999999999999979,391.0323
2024-12-25 23:48:00,53,141.2326,2796.0,4.800000000000001,4.699999999999999,1.0999999999999979,392.0732
2024-12-25 23:51:00,54,140.625,2796.0,4.800000000000001,4.699999999999999,1.0,392.9875
2024-12-25 23:54:00,53,143.2292,2796.0,4.699999999999999,4.8,1.1000000000000014,395.7795
2024-12-25 23:57:00,54,142.8819,2796.0,4.600000000000001,4.8,1.1999999999999993,399.5952
2024-12-26 00:00:00,53,144.0104,2796.0,4.700000000000003,4.6,1.1999999999999993,398.8365
2024-12-26 00:03:00,53,144.5313,2796.0,4.699999999999999,4.6,1.1000000000000014,393.5609
2024-12-26 00:06:00,53,144.2708,2796.0,4.600000000000001,4.6,1.1999999999999993,397.7001
2024-12-26 00:09:00,55,144.6181,2796.0,4.800000000000001,4.8,1.1999999999999993,402.8484
2024-12-26 00:12:00,55,143.4028,2796.0,4.899999999999999,4.699999999999999,1.1000000000000014,400.9044
2024-12-26 00:15:00,55,142.4479,2796.0,4.899999999999999,4.7,1.1999999999999993,408.9841
2024-12-26 00:18:00,55,144.184,2796.0,5.0,4.8,1.0,408.652
2024-12-26 00:21:00,55,142.9688,2796.0,4.899999999999999,4.8,1.1000000000000014,409.8618
2024-12-26 00:24:00,55,144.184,2796.0,5.0,4.7,1.0999999999999979,410.697
2024-12-26 00:27:00,56,142.7083,2797.0,5.0,4.8,1.1999999999999993,410.8812
2024-12-26 00:30:00,55,141.9271,2797.0,5.0,4.8,1.0999999999999979,404.0275
2024-12-26 00:33:00,54,143.75,2797.0,4.800000000000001,4.7,1.0999999999999979,400.5708
2024-12-26 00:36:00,54,142.7083,2797.0,5.0,4.7,0.8999999999999986,400.1027
2024-12-26 00:39:00,54,142.3611,2797.0,5.0,4.8,0.8999999999999986,405.9591
2024-12-26 00:42:00,54,143.2292,2797.0,4.800000000000001,4.7,1.0999999999999979,400.1785
2024-12-26 00:45:00,54,140.7986,2797.0,4.800000000000001,4.8,1.1999999999999993,397.629
2024-12-26 00:48:00,54,141.1458,2797.0,4.899999999999999,4.7,1.1000000000000014,398.2197
2024-12-26 00:51:00,53,142.2743,2797.0,4.699999999999999,4.7,1.1000000000000014,392.5554
2024-12-26 00:54:00,54,142.5347,2797.0,4.699999999999999,4.8,1.1999999999999993,399.2293
2024-12-26 00:57:00,53,141.1458,2797.0,4.699999999999999,4.8,1.1000000000000014,394.3013
2024-12-26 01:00:00,54,142.4479,2797.0,4.800000000000001,4.8,1.0999999999999979,397.5574
2024-12-26 01:03:00,55,139.6701,2797.0,4.800000000000001,4.8,1.1999999999999993,405.088
2024-12-26 01:06:00,54,139.8438,2797.0,4.900000000000002,4.7,1.0,396.008
2024-12-26 01:09:00,53,139.3229,2797.0,4.699999999999999,4.7,1.0,388.0657
2024-12-26 01:12:00,53,138.6285,2797.0,4.699999999999999,4.6,1.1000000000000014,384.8262
2024-12-26 01:15:00,51,140.5382,2797.0,4.5,4.5,1.0999999999999979,377.5992
2024-12-26 01:18:00,53,139.4965,2797.0,4.600000000000001,4.6,1.3999999999999986,392.9698
2024-12-26 01:21:00,52,140.7986,2797.0,4.699999999999999,4.699999999999999,1.1000000000000014,390.8178
2024-12-26 01:24:00,53,141.2326,2797.0,4.699999999999999,4.699999999999999,1.0,388.5344
2024-12-26 01:27:00,52,140.7118,2798.0,4.699999999999999,4.699999999999999,1.0,389.5226
2024-12-26 01:30:00,52,142.9688,2798.0,4.699999999999999,4.5,1.1000000000000014,391.1064
2024-12-26 01:33:00,53,141.2326,2798.0,4.699999999999999,4.6,1.1000000000000014,390.8703
2024-12-26 01:36:00,54,143.2292,2798.0,4.699999999999999,4.8,1.1000000000000014,392.4327
2024-12-26 01:39:00,54,140.625,2798.0,4.800000000000001,4.8,1.1999999999999993,401.8224
2024-12-26 01:42:00,53,139.9306,2798.0,4.800000000000001,4.6,1.0999999999999979,390.7014
2024-12-26 01:45:00,52,141.4931,2798.0,4.599999999999998,4.7,1.1000000000000014,389.3544
2024-12-26 01:48:00,52,139.8438,2798.0,4.599999999999998,4.6,1.1000000000000014,388.3489
2024-12-26 01:51:00,53,141.4063,2798.0,4.800000000000001,4.699999999999999,1.1000000000000014,394.0481
2024-12-26 01:54:00,52,141.9271,2798.0,4.800000000000001,4.5,1.0,391.3602
2024-12-26 01:57:00,53,142.9688,2798.0,4.599999999999998,4.5,1.1000000000000014,391.0073
2024-12-26 02:00:00,53,144.0972,2798.0,4.699999999999999,4.5,1.1999999999999993,393.7357
2024-12-26 02:03:00,53,143.1424,2798.0,4.699999999999999,4.8,1.1999999999999993,398.5908
2024-12-26 02:06:00,53,142.8819,2798.0,4.699999999999999,4.7,1.1000000000000014,394.2365
2024-12-26 02:09:00,54,140.625,2798.0,4.699999999999999,4.7,1.1000000000000014,394.0646
2024-12-26 02:12:00,54,141.8403,2798.0,4.699999999999999,4.7,1.1000000000000014,398.2529
2024-12-26 02:15:00,53,141.8403,2798.0,4.800000000000001,4.7,1.0999999999999979,396.4424
2024-12-26 02:18:00,54,143.316,2798.0,4.800000000000001,4.7,1.1999999999999993,401.2948
2024-12-26 02:21:00,54,142.4479,2798.0,4.800000000000001,4.8,1.0,404.2347
2024-12-26 02:24:00,54,142.4479,2798.0,4.800000000000001,4.7,1.1999999999999993,398.3773
2024-12-26 02:27:00,53,143.5764,2799.0,4.800000000000001,4.7,1.0,396.5351
2024-12-26 02:30:00,53,142.8819,2799.0,4.900000000000002,4.5,1.0999999999999979,389.9179
2024-12-26 02:33:00,53,144.6181,2799.0,4.699999999999999,4.5,1.0,388.675
2024-12-26 02:36:00,52,143.2292,2799.0,4.699999999999999,4.6,1.0,388.237
2024-12-26 02:39:00,52,144.0972,2799.0,4.600000000000001,4.6,1.0,392.0273
2024-12-26 02:42:00,52,142.5347,2799.0,4.599999999999998,4.5,1.0,386.3853
2024-12-26 02:45:00,52,143.8368,2799.0,4.5,4.5,1.0999999999999979,383.9185
2024-12-26 02:48:00,52,142.5347,2799.0,4.5,4.5,1.1999999999999993,389.0703
2024-12-26 02:51:00,53,142.3611,2799.0,4.5,4.6,1.1999999999999993,389.4614
2024-12-26 02:54:00,54,144.9653,2799.0,4.699999999999999,4.5,1.1999999999999993,392.7919
2024-12-26 02:57:00,54,143.8368,2799.0,4.899999999999999,4.7,1.1999999999999993,400.3483
2024-12-26 03:00:00,54,144.8785,2799.0,5.100000000000001,4.7,1.0999999999999979,404.3632
2024-12-26 03:03:00,54,144.184,2799.0,4.800000000000001,4.7,1.1999999999999993,404.0582
2024-12-26 03:06:00,54,143.2292,2799.0,4.800000000000001,4.7,1.0999999999999979,404.3611
2024-12-26 03:09:00,54,144.6181,2799.0,4.800000000000001,4.7,1.0,397.8307
2024-12-26 03:12:00,55,143.6632,2799.0,4.800000000000001,4.7,1.0,395.6425
2024-12-26 03:15:00,55,144.0972,2799.0,4.699999999999999,4.7,1.1999999999999993,403.517
2024-12-26 03:18:00,55,144.9653,2799.0,4.900000000000002,4.7,1.0999999999999979,403.3572
2024-12-26 03:21:00,55,145.1389,2799.0,4.900000000000002,4.7,1.0999999999999979,408.22
2024-12-26 03:24:00,54,144.4444,2799.0,4.699999999999999,4.8,1.3000000000000007,401.0159
2024-12-26 03:27:00,53,144.2708,2800.0,4.800000000000001,4.699999999999999,1.0,401.1351
2024-12-26 03:30:00,55,145.0521,2800.0,4.899999999999999,4.699999999999999,1.3000000000000007,407.262
2024-12-26 03:33:00,55,146.6146,2800.0,4.899999999999999,4.8,1.1000000000000014,402.6663
2024-12-26 03:36:00,55,146.441,2800.0,4.900000000000002,4.699999999999999,1.1999999999999993,404.6004
2024-12-26 03:39:00,54,146.441,2800.0,4.899999999999999,4.8,1.0,404.8235
2024-12-26 03:42:00,55,144.8785,2800.0,4.800000000000001,4.6,1.0999999999999979,404.0171
2024-12-26 03:45:00,55,144.0104,2800.0,4.800000000000001,4.7,1.0999999999999979,403.4685
2024-12-26 03:48:00,54,144.0104,2800.0,4.699999999999999,4.8,1.1999999999999993,402.5062
2024-12-26 03:51:00,54,144.2708,2800.0,4.800000000000001,4.7,1.0999999999999979,403.9173
2024-12-26 03:54:00,54,144.7049,2800.0,4.699999999999999,4.7,1.1999999999999993,404.2013
2024-12-26 03:57:00,55,145.8333,2800.0,4.899999999999999,4.6000000000000005,1.1999999999999993,406.2444
2024-12-26 04:00:00,55,145.0521,2800.0,4.699999999999999,4.8,1.5,408.9549
2024-12-26 04:03:00,54,144.4444,2800.0,4.899999999999999,4.8,1.1999999999999993,407.0092
2024-12-26 04:06:00,54,144.0104,2800.0,4.800000000000001,4.6000000000000005,1.1999999999999993,401.9525
2024-12-26 04:09:00,54,143.8368,2800.0,4.800000000000001,4.8,1.1999999999999993,406.8956
2024-12-26 04:12:00,55,144.0104,2800.0,4.800000000000001,4.7,1.1999999999999993,414.0752
2024-12-26 04:15:00,55,143.75,2800.0,4.699999999999999,4.8999999999999995,1.3000000000000007,412.2817
2024-12-26 04:18:00,55,144.2708,2800.0,4.800000000000001,4.8,1.1999999999999993,408.7314
2024-12-26 04:21:00,55,142.5347,2800.0,4.800000000000001,4.7,1.0999999999999979,399.0666
2024-12-26 04:24:00,54,142.7083,2800.0,4.800000000000001,4.8,1.1999999999999993,413.0686
2024-12-26 04:27:00,55,142.9688,2801.0,4.900000000000002,4.8,1.3999999999999986,411.7468
2024-12-26 04:30:00,54,144.0972,2801.0,4.899999999999999,4.7,1.1999999999999993,408.4553
2024-12-26 04:33:00,55,144.6181,2801.0,5.0,4.8,1.1999999999999993,410.2805
2024-12-26 04:36:00,55,144.7049,2801.0,5.199999999999999,4.8,0.9000000000000021,409.9886
2024-12-26 04:39:00,54,142.7083,2801.0,4.699999999999999,4.7,1.1999999999999993,402.4495
2024-12-26 04:42:00,54,140.5382,2801.0,4.800000000000001,4.7,1.1000000000000014,398.91
2024-12-26 04:45:00,53,140.3646,2801.0,4.699999999999999,4.8,1.1999999999999993,397.2034
2024-12-26 04:48:00,53,140.5382,2801.0,4.800000000000001,4.8,1.0999999999999979,396.4788
2024-12-26 04:51:00,53,139.7569,2801.0,4.699999999999999,4.7,1.1000000000000014,396.4682
2024-12-26 04:54:00,54,142.5347,2801.0,4.800000000000001,4.8,1.0,395.3793
2024-12-26 04:57:00,53,141.8403,2801.0,4.699999999999999,4.699999999999999,1.1000000000000014,396.1944
2024-12-26 05:00:00,53,142.7083,2801.0,4.899999999999999,4.7,1.0,400.3156
2024-12-26 05:03:00,52,141.4063,2801.0,4.899999999999999,4.8,1.0,388.1851
2024-12-26 05:06:00,54,142.0139,2801.0,4.800000000000001,4.8,1.0,395.3837
2024-12-26 05:09:00,53,141.8403,2801.0,4.699999999999999,4.8,1.1999999999999993,399.2668
2024-12-26 05:12:00,54,142.5347,2801.0,4.699999999999999,4.7,1.1999999999999993,402.3994
2024-12-26 05:15:00,53,142.4479,2801.0,4.900000000000002,4.8,1.0999999999999979,401.77
2024-12-26 05:18:00,53,141.2326,2801.0,4.800000000000001,4.8,1.0999999999999979,400.8556
2024-12-26 05:21:00,54,143.4028,2801.0,4.800000000000001,4.8,1.1999999999999993,400.4781
2024-12-26 05:24:00,54,141.5799,2801.0,4.800000000000001,4.8,1.0999999999999979,399.7539
2024-12-26 05:27:00,53,144.0972,2802.0,4.800000000000001,4.8,1.0999999999999979,401.0725
2024-12-26 05:30:00,55,143.4028,2802.0,4.800000000000001,4.8,1.3999999999999986,410.3286
2024-12-26 05:33:00,54,144.4444,2802.0,4.800000000000001,4.7,1.1999999999999993,410.8621
2024-12-26 05:36:00,55,142.7083,2802.0,4.899999999999999,4.8,1.3000000000000007,410.6633
2024-12-26 05:39:00,55,142.8819,2802.0,4.800000000000001,4.8999999999999995,1.1000000000000014,410.845
2024-12-26 05:42:00,55,142.4479,2802.0,5.0,4.8,1.1000000000000014,404.9979
2024-12-26 05:45:00,56,140.5382,2802.0,4.800000000000001,4.8999999999999995,1.1999999999999993,406.6631
2024-12-26 05:48:00,54,142.3611,2802.0,4.899999999999999,4.8,1.0,407.8785
2024-12-26 05:51:00,54,142.5347,2802.0,4.800000000000001,4.7,1.0999999999999979,403.962
2024-12-26 05:54:00,54,144.0972,2802.0,4.800000000000001,4.7,1.0999999999999979,402.5493
2024-12-26 05:57:00,54,144.6181,2802.0,4.800000000000001,4.8,1.1999999999999993,400.1459
2024-12-26 06:00:00,55,143.75,2802.0,4.800000000000001,4.699999999999999,1.3999999999999986,400.3085
2024-12-26 06:03:00,54,144.6181,2802.0,4.899999999999999,4.8,1.3000000000000007,404.0279
2024-12-26 06:06:00,55,142.7083,2802.0,5.0,4.6000000000000005,0.8999999999999986,403.4333
2024-12-26 06:09:00,54,143.2292,2802.0,4.800000000000001,4.8,1.0999999999999979,397.0874
2024-12-26 06:12:00,54,144.7049,2802.0,4.800000000000001,4.8,1.1999999999999993,399.8838
2024-12-26 06:15:00,54,143.4028,2802.0,4.699999999999999,4.5,1.1000000000000014,397.8257
2024-12-26 06:18:00,54,144.2708,2802.0,4.699999999999999,4.699999999999999,1.1000000000000014,396.134
2024-12-26 06:21:00,53,144.5313,2802.0,4.899999999999999,4.6,1.0,382.614
2024-12-26 06:24:00,54,142.9688,2802.0,4.5,4.699999999999999,1.3999999999999986,396.0396
2024-12-26 06:27:00,55,144.2708,2803.0,4.699999999999999,4.699999999999999,1.1999999999999993,396.6478
2024-12-26 06:30:00,53,144.0104,2803.0,4.700000000000003,4.8,1.1999999999999993,400.0411
2024-12-26 06:33:00,54,144.184,2803.0,5.099999999999998,4.699999999999999,1.1000000000000014,401.8969
2024-12-26 06:36:00,54,145.3993,2803.0,4.800000000000001,4.6,1.0999999999999979,400.3909
2024-12-26 06:39:00,54,143.5764,2803.0,4.800000000000001,4.699999999999999,1.1999999999999993,400.931
2024-12-26 06:42:00,53,140.3646,2803.0,4.800000000000001,4.8,1.0999999999999979,397.5611
2024-12-26 06:45:00,53,141.8403,2803.0,4.699999999999999,4.6000000000000005,1.1000000000000014,398.187
2024-12-26 06:48:00,53,142.9688,2803.0,4.699999999999999,4.8,1.1000000000000014,400.5065
2024-12-26 06:51:00,53,144.6181,2803.0,4.899999999999999,4.5,1.1999999999999993,397.4371
2024-12-26 06:54:00,54,146.875,2803.0,4.699999999999999,4.6,1.1999999999999993,399.0264
2024-12-26 06:57:00,56,150.0868,2803.0,4.800000000000001,4.5,1.2999999999999972,413.5029
2024-12-26 07:00:00,56,150.2604,2803.0,4.899999999999999,4.6,1.3000000000000007,405.131
2024-12-26 07:03:00,55,151.8229,2803.0,5.0,4.5,1.0,410.9276
2024-12-26 07:06:00,56,151.8229,2803.0,5.0,4.5,1.3999999999999986,426.2038
2024-12-26 07:09:00,57,160.0694,2803.0,4.900000000000002,4.5,1.3000000000000007,423.4017
2024-12-26 07:12:00,58,158.4201,2803.0,5.099999999999998,4.6,1.3000000000000007,432.8693
2024-12-26 07:15:00,59,157.7257,2803.0,5.300000000000001,4.6,1.3999999999999986,440.0898
2024-12-26 07:18:00,58,156.7708,2803.0,5.5,4.6,1.1999999999999993,437.4423
2024-12-26 07:21:00,57,158.7673,2803.0,5.199999999999999,4.6,1.1999999999999993,433.7144
2024-12-26 07:24:00,59,157.7257,2803.0,5.099999999999998,4.6,1.6000000000000014,444.9243
2024-12-26 07:27:00,59,158.8542,2804.0,5.300000000000001,4.6,1.3000000000000007,440.7724
2024-12-26 07:30:00,59,161.6319,2804.0,5.399999999999999,4.6,1.3000000000000007,444.5616
2024-12-26 07:33:00,60,159.8958,2804.0,5.300000000000001,4.6,1.3999999999999986,448.0375
2024-12-26 07:36:00,60,160.5035,2804.0,5.399999999999999,4.699999999999999,1.5,449.1624
2024-12-26 07:39:00,61,157.7257,2804.0,5.5,4.8,1.3999999999999986,452.7614
2024-12-26 07:42:00,61,157.2049,2804.0,5.5,4.8999999999999995,1.1999999999999993,453.5512
2024-12-26 07:45:00,61,155.3819,2804.0,5.199999999999999,4.8,1.6000000000000014,454.3103
2024-12-26 07:48:00,60,155.9896,2804.0,5.399999999999999,4.8,1.3000000000000007,444.7599
2024-12-26 07:51:00,60,157.5521,2804.0,5.399999999999999,4.8,1.4000000000000021,450.6823
2024-12-26 07:54:00,60,157.5521,2804.0,5.5,4.7,1.3999999999999986,449.0182
2024-12-26 07:57:00,59,160.1563,2804.0,5.400000000000002,4.7,1.1999999999999993,448.0654
2024-12-26 08:00:00,61,159.2014,2804.0,5.399999999999999,4.8,1.5,454.6935
2024-12-26 08:03:00,61,159.6354,2804.0,5.399999999999999,4.8,1.3000000000000007,453.0034
2024-12-26 08:06:00,60,155.1215,2804.0,5.399999999999999,4.7,1.3000000000000007,449.909
2024-12-26 08:09:00,59,156.1632,2804.0,5.399999999999999,4.7,1.1999999999999993,440.2731
2024-12-26 08:12:00,59,154.9479,2804.0,5.300000000000001,4.7,1.2999999999999972,441.7107
2024-12-26 08:15:00,59,156.684,2804.0,5.300000000000001,4.7,1.3999999999999986,443.8303
2024-12-26 08:18:00,60,154.6007,2804.0,5.400000000000002,4.7,1.3999999999999986,444.567
2024-12-26 08:21:00,59,155.9896,2804.0,5.300000000000001,4.7,1.1999999999999993,439.9113
2024-12-26 08:24:00,60,154.6875,2804.0,5.300000000000001,4.8,1.3999999999999986,441.2314
2024-12-26 08:27:00,59,155.2952,2805.0,5.199999999999999,4.7,1.3000000000000007,440.715
2024-12-26 08:30:00,59,157.8993,2805.0,5.300000000000001,4.7,1.3999999999999986,442.4758
2024-12-26 08:33:00,60,159.4618,2805.0,5.399999999999999,4.8,1.3000000000000007,444.4513
2024-12-26 08:36:00,61,163.1944,2805.0,5.300000000000001,4.5,1.3000000000000007,454.4559
2024-12-26 08:39:00,61,167.1007,2805.0,5.5,4.699999999999999,1.5,454.8506
2024-12-26 08:42:00,62,167.1875,2805.0,5.5,4.6,1.5,462.9947
2024-12-26 08:45:00,61,156.25,2805.0,5.5,4.699999999999999,1.3000000000000007,453.3
2024-12-26 08:48:00,60,156.25,2805.0,5.399999999999999,4.8,1.3000000000000007,449.7232
2024-12-26 08:51:00,60,157.0313,2805.0,5.5,4.8,1.3000000000000007,448.1018
2024-12-26 08:54:00,60,159.4618,2805.0,5.300000000000001,4.7,1.3999999999999986,447.4225
2024-12-26 08:57:00,59,158.3333,2805.0,5.399999999999999,4.7,1.4000000000000021,448.9051
2024-12-26 09:00:00,59,158.5069,2805.0,5.5,4.7,1.3999999999999986,447.5239
2024-12-26 09:03:00,60,156.684,2805.0,5.399999999999999,4.7,1.3000000000000007,444.0864
2024-12-26 09:06:00,60,157.5521,2805.0,5.300000000000001,4.7,1.1999999999999993,442.3
2024-12-26 09:09:00,60,159.2882,2805.0,5.399999999999999,4.8,1.4000000000000021,447.7041
2024-12-26 09:12:00,60,157.6389,2805.0,5.5,4.7,1.0999999999999979,442.6201
2024-12-26 09:15:00,59,160.2431,2805.0,5.300000000000001,4.699999999999999,1.3999999999999986,445.4898
2024-12-26 09:18:00,58,160.5035,2805.0,5.300000000000001,4.6,1.1999999999999993,438.653
2024-12-26 09:21:00,60,159.2014,2805.0,5.300000000000001,4.7,1.3999999999999986,448.2333
2024-12-26 09:24:00,59,160.7639,2805.0,5.5,4.500000000000001,1.3000000000000007,447.8945
2024-12-26 09:27:00,59,160.7639,2806.0,5.200000000000003,4.7,1.3999999999999986,441.1505
2024-12-26 09:30:00,61,161.9792,2806.0,5.399999999999999,4.7,1.4000000000000021,453.7602
2024-12-26 09:33:00,61,162.5,2806.0,5.5,4.6,1.3000000000000007,454.3959
2024-12-26 09:36:00,59,163.2813,2806.0,5.300000000000001,4.5,1.1999999999999993,440.0369
2024-12-26 09:39:00,60,163.9757,2806.0,5.200000000000003,4.6,1.3999999999999986,443.6845
2024-12-26 09:42:00,61,172.3958,2806.0,5.5,4.5,1.6000000000000014,463.9921
2024-12-26 09:45:00,62,172.0486,2806.0,5.699999999999999,4.5,1.4000000000000021,461.8672
2024-12-26 09:48:00,63,170.9201,2806.0,5.600000000000001,4.5,1.5,471.352
2024-12-26 09:51:00,62,167.8819,2806.0,5.699999999999999,4.6,1.3000000000000007,467.7961
2024-12-26 09:54:00,62,165.8854,2806.0,5.600000000000001,4.6,1.5,460.3094
2024-12-26 09:57:00,63,166.7535,2806.0,5.599999999999998,4.7,1.6000000000000014,468.7899
2024-12-26 10:00:00,63,166.3194,2806.0,5.800000000000001,4.699999999999999,1.3999999999999986,469.5386
2024-12-26 10:03:00,63,166.7535,2806.0,5.800000000000001,4.699999999999999,1.1999999999999993,469.252
2024-12-26 10:06:00,62,165.8854,2806.0,5.599999999999998,4.699999999999999,1.6000000000000014,472.7711
2024-12-26 10:09:00,63,166.2326,2806.0,5.699999999999999,4.799999999999999,1.3000000000000007,468.4936
2024-12-26 10:12:00,64,166.6667,2806.0,5.599999999999998,4.7,1.6000000000000014,470.7332
2024-12-26 10:15:00,63,166.1458,2806.0,5.900000000000002,4.7,1.2999999999999972,472.9957
2024-12-26 10:18:00,63,166.4063,2806.0,5.699999999999999,4.8,1.3000000000000007,471.6316
2024-12-26 10:21:00,63,165.8854,2806.0,5.600000000000001,4.699999999999999,1.5,462.3583
2024-12-26 10:24:00,63,165.8854,2806.0,5.699999999999999,4.6,1.5,466.4089
2024-12-26 10:27:00,62,166.7535,2807.0,5.800000000000001,4.8,1.3999999999999986,469.0645
2024-12-26 10:30:00,63,168.75,2807.0,5.599999999999998,4.8,1.4000000000000021,470.3502
2024-12-26 10:33:00,63,169.0104,2807.0,5.800000000000001,4.6,1.5,471.8718
2024-12-26 10:36:00,63,169.8785,2807.0,5.600000000000001,4.699999999999999,1.3999999999999986,470.5161
2024-12-26 10:39:00,65,170.1389,2807.0,5.599999999999998,4.699999999999999,1.7000000000000028,480.5647
2024-12-26 10:42:00,64,170.0521,2807.0,5.699999999999999,4.8,1.6000000000000014,478.7056
2024-12-26 10:45:00,64,169.4444,2807.0,5.899999999999999,4.8,1.6000000000000014,480.3052
2024-12-26 10:48:00,64,169.184,2807.0,5.700000000000003,4.6,1.3999999999999986,479.7406
2024-12-26 10:51:00,62,167.7083,2807.0,5.599999999999998,4.699999999999999,1.4000000000000021,467.0999
2024-12-26 10:54:00,63,167.1007,2807.0,5.699999999999999,4.6,1.3000000000000007,469.297
2024-12-26 10:57:00,63,167.1875,2807.0,5.600000000000001,4.699999999999999,1.5,467.9261
2024-12-26 11:00:00,64,167.4479,2807.0,5.899999999999999,4.699999999999999,1.4000000000000021,475.394
2024-12-26 11:03:00,64,169.2708,2807.0,5.899999999999999,4.699999999999999,1.4000000000000021,480.5442
2024-12-26 11:06:00,65,171.875,2807.0,5.800000000000001,4.699999999999999,1.6999999999999993,484.2335
2024-12-26 11:09:00,66,174.1319,2807.0,6.0,4.699999999999999,1.3999999999999986,489.0306
2024-12-26 11:12:00,67,178.7327,2807.0,6.0,4.6,1.6999999999999993,504.6033
2024-12-26 11:15:00,67,178.559,2807.0,6.0,4.699999999999999,1.8999999999999986,506.0408
2024-12-26 11:18:00,62,144.9653,2807.0,6.0,5.199999999999999,1.0,445.2218
2024-12-26 11:21:00,57,130.2083,2807.0,4.900000000000002,5.1,0.8000000000000007,433.7626
2024-12-26 11:24:00,55,149.2188,2807.0,4.5,5.1,1.3999999999999986,420.1889
2024-12-26 11:27:00,52,140.2778,2808.0,4.5,4.700000000000001,1.0,385.5464
2024-12-26 11:30:00,54,139.4965,2808.0,4.300000000000001,4.699999999999999,1.1999999999999993,389.1164
2024-12-26 11:33:00,53,138.5417,2808.0,4.400000000000002,4.8999999999999995,1.0999999999999979,394.1035
2024-12-26 11:36:00,54,138.4549,2808.0,4.199999999999999,4.8999999999999995,1.3000000000000007,396.4046
2024-12-26 11:39:00,54,138.9757,2808.0,4.200000000000003,4.8999999999999995,1.1999999999999993,394.2529
2024-12-26 11:42:00,54,136.1979,2808.0,4.399999999999999,4.8999999999999995,1.1000000000000014,395.5184
2024-12-26 11:45:00,54,140.5382,2808.0,4.400000000000002,4.8999999999999995,1.1999999999999993,398.5753
2024-12-26 11:48:00,55,143.75,2808.0,4.399999999999999,4.8999999999999995,1.3000000000000007,407.9022
2024-12-26 11:51:00,55,144.5313,2808.0,4.399999999999999,4.799999999999999,1.1999999999999993,411.6195
2024-12-26 11:54:00,56,141.1458,2808.0,4.5,4.8999999999999995,1.1999999999999993,415.1808
2024-12-26 11:57:00,54,140.7118,2808.0,4.399999999999999,4.8999999999999995,1.1999999999999993,405.0991
2024-12-26 12:00:00,54,140.1042,2808.0,4.399999999999999,4.8999999999999995,1.1000000000000014,404.5554
2024-12-26 12:03:00,55,140.191,2808.0,4.399999999999999,5.000000000000001,1.3000000000000007,410.8067
2024-12-26 12:06:00,55,147.0486,2808.0,4.399999999999999,4.8999999999999995,1.1999999999999993,417.459
2024-12-26 12:09:00,58,152.5174,2808.0,4.600000000000001,4.699999999999999,1.3999999999999986,424.2157
2024-12-26 12:12:00,59,152.9514,2808.0,4.699999999999999,4.800000000000001,1.3000000000000007,432.4072
2024-12-26 12:15:00,59,147.9167,2808.0,4.800000000000001,4.9,1.1999999999999993,432.2707
2024-12-26 12:18:00,57,141.2326,2808.0,4.800000000000001,5.000000000000001,1.1999999999999993,420.4799
2024-12-26 12:21:00,56,140.625,2808.0,4.5,5.000000000000001,1.2000000000000028,421.7355
2024-12-26 12:24:00,56,141.4063,2808.0,4.5,5.1000000000000005,1.3000000000000007,421.2968
2024-12-26 12:27:00,57,142.1007,2809.0,4.5,5.1000000000000005,1.3000000000000007,419.3818
2024-12-26 12:30:00,56,141.4931,2809.0,4.5,5.1000000000000005,1.3000000000000007,420.4606
2024-12-26 12:33:00,57,140.9722,2809.0,4.5,5.1,1.1000000000000014,415.9918
2024-12-26 12:36:00,56,140.191,2809.0,4.600000000000001,5.000000000000001,1.3000000000000007,414.0729
2024-12-26 12:39:00,57,144.6181,2809.0,4.5,5.000000000000001,1.4000000000000021,417.5424
2024-12-26 12:42:00,57,148.5243,2809.0,4.5,4.9,1.3999999999999986,424.1769
2024-12-26 12:45:00,58,146.7882,2809.0,4.699999999999999,5.000000000000001,1.3999999999999986,434.9913
2024-12-26 12:48:00,58,147.2222,2809.0,4.800000000000001,5.000000000000001,1.0999999999999979,432.7441
2024-12-26 12:51:00,58,144.9653,2809.0,4.699999999999999,5.000000000000001,1.3000000000000007,428.5793
2024-12-26 12:54:00,57,143.8368,2809.0,4.5,5.000000000000001,1.1999999999999993,421.2619
2024-12-26 12:57:00,57,142.0139,2809.0,4.599999999999998,5.000000000000001,1.2000000000000028,421.8347
2024-12-26 13:00:00,57,142.0139,2809.0,4.5,5.000000000000001,1.3000000000000007,424.0389
2024-12-26 13:03:00,57,141.4931,2809.0,4.599999999999998,5.000000000000001,1.3000000000000007,422.1167
2024-12-26 13:06:00,55,142.1007,2809.0,4.5,5.1000000000000005,1.3000000000000007,418.468
2024-12-26 13:09:00,56,143.2292,2809.0,4.5,5.2,1.1999999999999993,417.1552
2024-12-26 13:12:00,57,142.8819,2809.0,4.5,5.0,1.3000000000000007,418.7265
2024-12-26 13:15:00,56,143.1424,2809.0,4.5,5.0,1.3000000000000007,421.757
2024-12-26 13:18:00,57,141.8403,2809.0,4.699999999999999,5.1000000000000005,1.1999999999999993,421.9869
2024-12-26 13:21:00,57,142.4479,2809.0,4.599999999999998,5.1,1.3000000000000007,420.8531
2024-12-26 13:24:00,58,143.1424,2809.0,4.699999999999999,5.1000000000000005,1.3000000000000007,433.6979
2024-12-26 13:27:00,58,142.7083,2810.0,4.699999999999999,5.2,1.3000000000000007,435.886
2024-12-26 13:30:00,59,143.4028,2810.0,4.800000000000001,5.2,1.1999999999999993,434.5093
2024-12-26 13:33:00,59,142.5347,2810.0,4.800000000000001,5.000000000000001,1.2999999999999972,431.2348
2024-12-26 13:36:00,58,142.5347,2810.0,4.699999999999999,5.1000000000000005,1.1999999999999993,427.5076
2024-12-26 13:39:00,58,142.8819,2810.0,4.699999999999999,5.2,1.3000000000000007,430.1448
2024-12-26 13:42:00,58,143.5764,2810.0,4.699999999999999,5.1,1.1999999999999993,429.1364
2024-12-26 13:45:00,58,144.4444,2810.0,4.599999999999998,5.1,1.3000000000000007,428.5309
2024-12-26 13:48:00,57,145.5729,2810.0,4.699999999999999,5.0,1.1999999999999993,424.3889
2024-12-26 13:51:00,58,144.7049,2810.0,4.699999999999999,4.9,1.1999999999999993,426.4827
2024-12-26 13:54:00,59,143.5764,2810.0,4.699999999999999,4.9,1.3999999999999986,432.3716
2024-12-26 13:57:00,59,143.316,2810.0,4.800000000000001,5.199999999999999,1.2999999999999972,437.5516
2024-12-26 14:00:00,59,143.4028,2810.0,4.800000000000001,5.199999999999999,1.3999999999999986,440.7999
2024-12-26 14:03:00,60,142.9688,2810.0,4.899999999999999,5.3,1.3000000000000007,443.567
2024-12-26 14:06:00,60,144.4444,2810.0,4.800000000000001,5.199999999999999,1.3999999999999986,441.1125
2024-12-26 14:09:00,60,144.8785,2810.0,4.800000000000001,5.1,1.3999999999999986,441.6502
2024-12-26 14:12:00,59,143.8368,2810.0,4.899999999999999,5.1,1.3000000000000007,440.5783
2024-12-26 14:15:00,59,144.5313,2810.0,4.800000000000001,5.1,1.0999999999999979,432.8517
2024-12-26 14:18:00,59,143.8368,2810.0,4.700000000000003,5.3,1.2999999999999972,442.2716
2024-12-26 14:21:00,59,142.7083,2810.0,4.700000000000003,5.2,1.1999999999999993,433.9279
2024-12-26 14:24:00,60,142.9688,2810.0,4.800000000000001,5.2,1.5,440.3233
2024-12-26 14:27:00,60,143.6632,2811.0,4.800000000000001,5.2,1.3999999999999986,441.1125
2024-12-26 14:30:00,58,140.191,2811.0,4.800000000000001,5.2,1.1999999999999993,430.487
2024-12-26 14:33:00,58,141.9271,2811.0,4.800000000000001,5.2,1.2999999999999972,435.5784
2024-12-26 14:36:00,59,144.2708,2811.0,4.700000000000003,5.3,1.1999999999999993,432.1
2024-12-26 14:39:00,60,144.9653,2811.0,4.700000000000003,5.1,1.1999999999999993,442.6099
2024-12-26 14:42:00,60,144.6181,2811.0,4.800000000000001,5.2,1.3999999999999986,443.1419
2024-12-26 14:45:00,61,145.3993,2811.0,5.0,5.1000000000000005,1.3000000000000007,448.7833
2024-12-26 14:48:00,60,144.8785,2811.0,5.0,5.2,1.3000000000000007,444.77
2024-12-26 14:51:00,60,144.7049,2811.0,4.899999999999999,5.3,1.3000000000000007,446.5877
2024-12-26 14:54:00,60,143.6632,2811.0,4.800000000000001,5.3,1.3999999999999986,445.5749
2024-12-26 14:57:00,60,144.6181,2811.0,4.900000000000002,5.3,1.1999999999999993,446.5481
2024-12-26 15:00:00,61,143.75,2811.0,4.699999999999999,5.3,1.4000000000000021,450.8423
2024-12-26 15:03:00,60,144.8785,2811.0,5.0,5.3,1.3999999999999986,456.2537
2024-12-26 15:06:00,60,146.441,2811.0,4.899999999999999,5.2,1.5,458.6967
2024-12-26 15:09:00,62,145.1389,2811.0,4.900000000000002,5.3999999999999995,1.3999999999999986,457.7627
2024-12-26 15:12:00,61,144.7049,2811.0,4.900000000000002,5.2,1.3000000000000007,447.8318
2024-12-26 15:15:00,60,144.9653,2811.0,4.900000000000002,5.3,1.3000000000000007,448.6713
2024-12-26 15:18:00,60,142.7083,2811.0,4.800000000000001,5.3,1.3000000000000007,447.9709
2024-12-26 15:21:00,59,142.0139,2811.0,4.800000000000001,5.3,1.3000000000000007,441.0672
