Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-12-26 15:24:00,59,142.0139,2811.0,4.800000000000001,5.2,1.1999999999999993,435.5962
2024-12-26 15:27:00,60,142.5347,2812.0,4.899999999999999,5.3,1.3000000000000007,440.3052
2024-12-26 15:30:00,59,142.3611,2812.0,4.699999999999999,5.2,1.3000000000000007,440.1801
2024-12-26 15:33:00,58,142.0139,2812.0,4.700000000000003,5.1,1.2999999999999972,434.1007
2024-12-26 15:36:00,57,142.9688,2812.0,4.700000000000003,5.1,1.0999999999999979,430.4814
2024-12-26 15:39:00,59,142.0139,2812.0,4.600000000000001,5.1,1.3000000000000007,437.4739
2024-12-26 15:42:00,58,142.9688,2812.0,4.600000000000001,5.199999999999999,1.3000000000000007,431.1423
2024-12-26 15:45:00,58,142.4479,2812.0,4.700000000000003,5.0,1.1999999999999993,427.2383
2024-12-26 15:48:00,57,142.1007,2812.0,4.600000000000001,5.1,1.3000000000000007,427.5918
2024-12-26 15:51:00,57,141.4931,2812.0,4.600000000000001,5.199999999999999,1.1999999999999993,427.7767
2024-12-26 15:54:00,58,141.059,2812.0,4.600000000000001,5.2,1.3000000000000007,428.5839
2024-12-26 15:57:00,58,140.9722,2812.0,4.600000000000001,5.3,1.1999999999999993,430.6494
2024-12-26 16:00:00,57,142.0139,2812.0,4.800000000000001,5.1,1.1999999999999993,430.4081
2024-12-26 16:03:00,58,143.316,2812.0,4.700000000000003,5.0,1.1999999999999993,428.1115
2024-12-26 16:06:00,58,143.4028,2812.0,4.600000000000001,5.0,1.1999999999999993,428.1025
2024-12-26 16:09:00,58,142.7083,2812.0,4.800000000000001,4.9,1.1999999999999993,428.245
2024-12-26 16:12:00,57,143.1424,2812.0,4.5,5.1,1.1999999999999993,426.4892
2024-12-26 16:15:00,58,142.4479,2812.0,4.699999999999999,5.0,1.1999999999999993,425.1949
2024-12-26 16:18:00,58,141.8403,2812.0,4.700000000000003,5.1,1.1999999999999993,426.2491
2024-12-26 16:21:00,59,142.0139,2812.0,4.700000000000003,5.2,1.2999999999999972,434.4573
2024-12-26 16:24:00,58,141.5799,2812.0,4.700000000000003,5.2,1.2999999999999972,434.0934
2024-12-26 16:27:00,58,142.3611,2813.0,4.699999999999999,5.2,1.1000000000000014,431.2303
2024-12-26 16:30:00,59,142.8819,2813.0,4.5,5.1,1.5999999999999979,433.2197
2024-12-26 16:33:00,59,142.7951,2813.0,4.800000000000001,5.3,1.5,440.0314
2024-12-26 16:36:00,59,142.2743,2813.0,4.800000000000001,5.3,1.3000000000000007,439.5293
2024-12-26 16:39:00,59,142.0139,2813.0,4.700000000000003,5.2,1.3999999999999986,438.5659
2024-12-26 16:42:00,59,142.2743,2813.0,4.700000000000003,5.3,1.3999999999999986,446.2391
2024-12-26 16:45:00,58,142.4479,2813.0,4.600000000000001,5.2,1.3000000000000007,434.4578
2024-12-26 16:48:00,58,142.0139,2813.0,4.800000000000001,5.2,1.2999999999999972,435.6288
2024-12-26 16:51:00,58,140.7118,2813.0,4.700000000000003,5.2,1.1999999999999993,429.5214
2024-12-26 16:54:00,59,141.2326,2813.0,4.700000000000003,5.2,1.2999999999999972,430.7773
2024-12-26 16:57:00,58,140.9722,2813.0,4.700000000000003,5.2,1.2999999999999972,434.379
2024-12-26 17:00:00,59,143.1424,2813.0,4.600000000000001,5.2,1.3999999999999986,437.5657
2024-12-26 17:03:00,59,143.1424,2813.0,4.700000000000003,5.000000000000001,1.3999999999999986,435.324
2024-12-26 17:06:00,58,141.4063,2813.0,4.800000000000001,5.199999999999999,1.1999999999999993,429.1036
2024-12-26 17:09:00,58,139.9306,2813.0,4.700000000000003,5.2,1.0999999999999979,436.4921
2024-12-26 17:12:00,57,137.5868,2813.0,4.600000000000001,5.2,1.1999999999999993,425.0464
2024-12-26 17:15:00,56,137.7604,2813.0,4.600000000000001,5.2,1.1000000000000014,414.9262
2024-12-26 17:18:00,55,137.7604,2813.0,4.599999999999998,5.2,1.2000000000000028,414.7722
2024-12-26 17:21:00,54,138.4549,2813.0,4.300000000000001,5.1,1.0999999999999979,411.5393
2024-12-26 17:24:00,56,139.2361,2813.0,4.400000000000002,5.0,1.3000000000000007,412.9548
2024-12-26 17:27:00,55,139.8438,2814.0,4.599999999999998,5.1,1.2000000000000028,412.2953
2024-12-26 17:30:00,55,139.6701,2814.0,4.400000000000002,5.0,1.1999999999999993,409.7958
2024-12-26 17:33:00,56,139.0625,2814.0,4.5,5.0,1.3000000000000007,408.5517
2024-12-26 17:36:00,55,139.2361,2814.0,4.300000000000001,4.9,1.1999999999999993,404.5838
2024-12-26 17:39:00,55,138.0208,2814.0,4.399999999999999,4.800000000000001,1.1999999999999993,398.3437
2024-12-26 17:42:00,55,138.8021,2814.0,4.400000000000002,5.0,1.1999999999999993,403.409
2024-12-26 17:45:00,55,138.0208,2814.0,4.300000000000001,5.0,1.0,406.7496
2024-12-26 17:48:00,55,136.8056,2814.0,4.300000000000001,5.0,1.1000000000000014,401.6386
2024-12-26 17:51:00,55,136.3715,2814.0,4.400000000000002,4.800000000000001,1.1999999999999993,403.8893
2024-12-26 17:54:00,54,137.066,2814.0,4.400000000000002,5.0,1.0999999999999979,398.5699
2024-12-26 17:57:00,56,137.934,2814.0,4.400000000000002,5.0,1.3000000000000007,407.0505
2024-12-26 18:00:00,55,138.1076,2814.0,4.400000000000002,5.000000000000001,1.1999999999999993,403.7324
2024-12-26 18:03:00,56,138.1076,2814.0,4.5,5.1000000000000005,1.3000000000000007,410.5462
2024-12-26 18:06:00,56,136.8056,2814.0,4.400000000000002,5.2,1.1999999999999993,409.0941
2024-12-26 18:09:00,54,135.9375,2814.0,4.399999999999999,5.1000000000000005,1.1999999999999993,406.4107
2024-12-26 18:12:00,55,136.3715,2814.0,4.300000000000001,5.0,1.3000000000000007,405.3515
2024-12-26 18:15:00,56,136.8056,2814.0,4.300000000000001,4.9,1.1999999999999993,403.8556
2024-12-26 18:18:00,55,137.7604,2814.0,4.199999999999999,5.0,1.1999999999999993,402.9062
2024-12-26 18:21:00,55,138.8889,2814.0,4.5,5.1,1.2000000000000028,408.8282
2024-12-26 18:24:00,58,139.0625,2814.0,4.600000000000001,5.1000000000000005,1.1000000000000014,412.3362
2024-12-26 18:27:00,58,138.3681,2815.0,4.5,5.1000000000000005,1.1000000000000014,418.7005
2024-12-26 18:30:00,57,139.2361,2815.0,4.600000000000001,5.2,1.1999999999999993,418.14
2024-12-26 18:33:00,57,137.6736,2815.0,4.5,5.1000000000000005,1.1999999999999993,414.1342
2024-12-26 18:36:00,55,137.6736,2815.0,4.5,5.1000000000000005,1.1000000000000014,413.5812
2024-12-26 18:39:00,55,137.5,2815.0,4.400000000000002,5.0,1.3000000000000007,407.1567
2024-12-26 18:42:00,54,134.7222,2815.0,4.399999999999999,5.1000000000000005,1.1000000000000014,409.6342
2024-12-26 18:45:00,55,134.7222,2815.0,4.300000000000001,5.2,1.3000000000000007,411.1628
2024-12-26 18:48:00,53,134.8958,2815.0,4.300000000000001,5.000000000000001,1.1000000000000014,399.47
2024-12-26 18:51:00,54,135.1563,2815.0,4.199999999999999,5.000000000000001,1.1999999999999993,398.5038
2024-12-26 18:54:00,55,136.6319,2815.0,4.300000000000001,5.000000000000001,1.3000000000000007,409.5827
2024-12-26 18:57:00,56,136.8924,2815.0,4.300000000000001,5.2,1.3000000000000007,406.3918
2024-12-26 19:00:00,55,136.0243,2815.0,4.300000000000001,5.1000000000000005,1.1999999999999993,406.3079
2024-12-26 19:03:00,54,134.7222,2815.0,4.300000000000001,5.000000000000001,1.3000000000000007,405.3753
2024-12-26 19:06:00,55,134.0278,2815.0,4.300000000000001,5.1000000000000005,1.1999999999999993,403.7394
2024-12-26 19:09:00,55,133.4201,2815.0,4.300000000000001,5.1000000000000005,1.1999999999999993,401.7911
2024-12-26 19:12:00,54,134.8958,2815.0,4.300000000000001,5.1000000000000005,1.1999999999999993,401.6876
2024-12-26 19:15:00,55,134.9826,2815.0,4.399999999999999,5.000000000000001,1.1000000000000014,401.9863
2024-12-26 19:18:00,54,133.3333,2815.0,4.400000000000002,5.1000000000000005,1.1999999999999993,402.6996
2024-12-26 19:21:00,54,134.4618,2815.0,4.100000000000001,5.000000000000001,1.2999999999999972,398.3982
2024-12-26 19:24:00,53,135.5035,2815.0,4.199999999999999,5.000000000000001,1.1000000000000014,399.0272
2024-12-26 19:27:00,54,134.7222,2816.0,4.199999999999999,4.9,1.1000000000000014,396.0632
2024-12-26 19:30:00,53,132.8993,2816.0,4.199999999999999,4.9,1.1000000000000014,396.4189
2024-12-26 19:33:00,54,135.7639,2816.0,4.199999999999999,5.000000000000001,1.1000000000000014,396.9706
2024-12-26 19:36:00,54,133.5938,2816.0,4.100000000000001,4.799999999999999,1.1999999999999993,391.3474
2024-12-26 19:39:00,52,132.8993,2816.0,4.199999999999999,4.9,1.1000000000000014,391.3583
2024-12-26 19:42:00,53,132.4653,2816.0,4.199999999999999,5.1000000000000005,1.1000000000000014,394.5569
2024-12-26 19:45:00,54,132.9861,2816.0,4.300000000000001,5.000000000000001,1.0999999999999979,394.5447
2024-12-26 19:48:00,54,132.1181,2816.0,4.199999999999999,4.8999999999999995,1.1000000000000014,395.6419
2024-12-26 19:51:00,54,132.7257,2816.0,4.300000000000001,5.000000000000001,1.1999999999999993,391.3107
2024-12-26 19:54:00,53,132.7257,2816.0,4.199999999999999,5.000000000000001,1.1000000000000014,395.5237
2024-12-26 19:57:00,54,133.2465,2816.0,4.199999999999999,4.8999999999999995,1.1999999999999993,396.8634
2024-12-26 20:00:00,55,132.8125,2816.0,4.199999999999999,5.000000000000001,1.1999999999999993,398.5345
2024-12-26 20:03:00,54,133.4201,2816.0,4.300000000000001,4.8999999999999995,1.3000000000000007,405.5947
2024-12-26 20:06:00,54,132.5521,2816.0,4.199999999999999,5.000000000000001,1.1999999999999993,407.3542
2024-12-26 20:09:00,54,134.6354,2816.0,4.399999999999999,5.000000000000001,0.9000000000000021,391.9904
2024-12-26 20:12:00,54,132.2917,2816.0,4.199999999999999,4.800000000000001,1.0,391.0114
2024-12-26 20:15:00,52,132.0313,2816.0,4.0,4.800000000000001,1.1999999999999993,384.5639
2024-12-26 20:18:00,54,134.4618,2816.0,4.100000000000001,5.000000000000001,1.2999999999999972,395.3399
2024-12-26 20:21:00,55,132.4653,2816.0,4.199999999999999,5.000000000000001,1.1999999999999993,396.3393
2024-12-26 20:24:00,54,133.6806,2816.0,4.100000000000001,4.9,1.1999999999999993,389.8652
2024-12-26 20:27:00,53,136.6319,2817.0,4.199999999999999,4.9,1.1000000000000014,392.3551
2024-12-26 20:30:00,53,136.6319,2817.0,4.199999999999999,4.800000000000001,1.1000000000000014,388.6343
2024-12-26 20:33:00,53,136.6319,2817.0,4.100000000000001,4.800000000000001,1.3999999999999986,391.9089
2024-12-26 20:36:00,54,137.066,2817.0,4.199999999999999,5.000000000000001,1.1000000000000014,390.5446
2024-12-26 20:39:00,55,135.3299,2817.0,4.300000000000001,5.0,1.1999999999999993,399.4221
2024-12-26 20:42:00,55,133.6806,2817.0,4.300000000000001,5.000000000000001,1.1999999999999993,398.449
2024-12-26 20:45:00,55,132.2917,2817.0,4.199999999999999,5.000000000000001,1.1999999999999993,401.1356
2024-12-26 20:48:00,53,134.4618,2817.0,4.300000000000001,5.000000000000001,0.8999999999999986,392.8356
2024-12-26 20:51:00,54,132.4653,2817.0,4.100000000000001,5.000000000000001,1.2999999999999972,390.1626
2024-12-26 20:54:00,54,134.2882,2817.0,4.199999999999999,5.000000000000001,1.1000000000000014,395.291
2024-12-26 20:57:00,53,135.9375,2817.0,4.199999999999999,4.9,1.3000000000000007,395.8115
2024-12-26 21:00:00,54,135.0694,2817.0,4.300000000000001,5.000000000000001,1.1999999999999993,401.6381
2024-12-26 21:03:00,56,133.6806,2817.0,4.300000000000001,5.000000000000001,1.3000000000000007,406.5233
2024-12-26 21:06:00,56,135.5903,2817.0,4.399999999999999,5.1000000000000005,1.1000000000000014,406.3721
2024-12-26 21:09:00,55,133.7674,2817.0,4.199999999999999,4.8999999999999995,1.1999999999999993,397.2321
2024-12-26 21:12:00,53,133.4201,2817.0,4.300000000000001,4.8999999999999995,1.0,393.1172
2024-12-26 21:15:00,53,134.2014,2817.0,4.300000000000001,5.000000000000001,1.0,392.012
2024-12-26 21:18:00,53,134.0278,2817.0,4.0,4.699999999999999,1.1999999999999993,386.8699
2024-12-26 21:21:00,54,134.7222,2817.0,4.199999999999999,5.000000000000001,1.1000000000000014,391.263
2024-12-26 21:24:00,54,134.4618,2817.0,4.199999999999999,5.000000000000001,1.1000000000000014,395.7166
2024-12-26 21:27:00,53,138.4549,2818.0,4.100000000000001,4.8999999999999995,1.2999999999999972,395.9344
2024-12-26 21:30:00,53,134.8958,2818.0,4.199999999999999,4.9,1.1000000000000014,391.0683
2024-12-26 21:33:00,53,135.9375,2818.0,4.199999999999999,4.799999999999999,1.1999999999999993,396.5024
2024-12-26 21:36:00,53,134.8958,2818.0,4.300000000000001,5.000000000000001,1.0,389.9635
2024-12-26 21:39:00,53,132.0313,2818.0,4.300000000000001,4.8999999999999995,1.0,392.8767
2024-12-26 21:42:00,52,132.2917,2818.0,4.099999999999998,5.000000000000001,1.1000000000000014,387.9627
2024-12-26 21:45:00,53,133.3333,2818.0,4.199999999999999,4.8,1.1000000000000014,389.1261
2024-12-26 21:48:00,52,134.1146,2818.0,4.100000000000001,4.8999999999999995,1.1999999999999993,393.4642
2024-12-26 21:51:00,54,136.1979,2818.0,4.100000000000001,4.8999999999999995,1.1999999999999993,390.3772
2024-12-26 21:54:00,53,136.0243,2818.0,4.099999999999998,4.799999999999999,1.1000000000000014,391.8668
2024-12-26 21:57:00,53,137.6736,2818.0,4.100000000000001,4.8999999999999995,1.1999999999999993,391.2838
2024-12-26 22:00:00,54,135.5035,2818.0,4.199999999999999,4.8999999999999995,1.1000000000000014,394.8789
2024-12-26 22:03:00,54,137.1528,2818.0,4.199999999999999,4.8999999999999995,1.3000000000000007,399.5679
2024-12-26 22:06:00,54,135.3299,2818.0,4.300000000000001,5.000000000000001,1.1999999999999993,406.884
2024-12-26 22:09:00,54,136.8924,2818.0,4.300000000000001,4.8999999999999995,1.1999999999999993,393.7134
2024-12-26 22:12:00,53,135.0694,2818.0,4.0,4.8999999999999995,1.3999999999999986,396.777
2024-12-26 22:15:00,54,134.7222,2818.0,4.199999999999999,4.8999999999999995,1.1999999999999993,398.5287
2024-12-26 22:18:00,53,134.9826,2818.0,4.199999999999999,4.8999999999999995,1.0,388.1591
2024-12-26 22:21:00,53,132.5521,2818.0,4.100000000000001,4.8,1.0999999999999979,387.7878
2024-12-26 22:24:00,54,135.1563,2818.0,4.100000000000001,4.8999999999999995,1.0999999999999979,390.1642
2024-12-26 22:27:00,53,137.1528,2819.0,4.100000000000001,4.699999999999999,1.1999999999999993,397.1539
2024-12-26 22:30:00,54,138.1076,2819.0,4.100000000000001,4.8999999999999995,1.2999999999999972,396.1909
2024-12-26 22:33:00,55,139.4097,2819.0,4.300000000000001,4.8999999999999995,1.3000000000000007,408.8623
2024-12-26 22:36:00,55,135.1563,2819.0,4.300000000000001,5.000000000000001,1.1999999999999993,406.9489
2024-12-26 22:39:00,55,136.4583,2819.0,4.300000000000001,4.999999999999999,1.1999999999999993,407.1216
2024-12-26 22:42:00,54,133.7674,2819.0,4.300000000000001,4.999999999999999,1.0999999999999979,408.0676
2024-12-26 22:45:00,55,134.7222,2819.0,4.300000000000001,4.999999999999999,1.1999999999999993,396.2755
2024-12-26 22:48:00,55,134.8958,2819.0,4.300000000000001,4.999999999999999,1.0999999999999979,407.1124
2024-12-26 22:51:00,54,135.1563,2819.0,4.300000000000001,4.999999999999999,1.1999999999999993,399.0372
2024-12-26 22:54:00,54,135.0694,2819.0,4.300000000000001,5.000000000000001,1.0,402.5565
2024-12-26 22:57:00,53,134.5486,2819.0,4.199999999999999,4.8999999999999995,1.1000000000000014,394.1582
2024-12-26 23:00:00,54,135.0694,2819.0,4.199999999999999,5.000000000000001,1.1000000000000014,393.973
2024-12-26 23:03:00,53,134.0278,2819.0,4.199999999999999,4.8999999999999995,1.1000000000000014,391.5356
2024-12-26 23:06:00,53,131.25,2819.0,4.200000000000003,4.8999999999999995,1.0999999999999979,391.6976
2024-12-26 23:09:00,53,130.6424,2819.0,3.8999999999999986,4.8999999999999995,1.1999999999999993,383.1996
2024-12-26 23:12:00,52,130.6424,2819.0,4.0,4.799999999999999,1.1000000000000014,378.0604
2024-12-26 23:15:00,51,129.4271,2819.0,4.0,4.8,1.1000000000000014,379.3603
2024-12-26 23:18:00,52,130.5556,2819.0,4.100000000000001,4.8999999999999995,1.1999999999999993,379.5521
2024-12-26 23:21:00,52,127.2569,2819.0,4.100000000000001,4.8999999999999995,0.8999999999999986,379.5322
2024-12-26 23:24:00,49,125.1736,2819.0,4.0,4.8999999999999995,0.8000000000000007,345.7032
2024-12-26 23:27:00,56,154.2535,2820.0,4.600000000000001,4.699999999999999,1.6999999999999993,427.6081
2024-12-26 23:30:00,57,155.2952,2820.0,5.100000000000001,4.6,1.3999999999999986,431.8337
2024-12-26 23:33:00,59,157.4653,2820.0,5.300000000000001,4.699999999999999,1.4000000000000021,445.8251
2024-12-26 23:36:00,60,156.1632,2820.0,5.599999999999998,4.699999999999999,1.2000000000000028,450.1179
2024-12-26 23:39:00,61,155.9896,2820.0,5.300000000000001,4.800000000000001,1.5,454.2433
2024-12-26 23:42:00,60,156.1632,2820.0,5.399999999999999,4.800000000000001,1.2000000000000028,450.4127
2024-12-26 23:45:00,59,154.9479,2820.0,5.300000000000001,4.800000000000001,1.1999999999999993,452.2332
2024-12-26 23:48:00,60,156.3368,2820.0,5.300000000000001,4.800000000000001,1.5,450.353
2024-12-26 23:51:00,59,157.6389,2820.0,5.5,4.700000000000001,1.3000000000000007,442.6477
2024-12-26 23:54:00,60,160.5035,2820.0,5.399999999999999,4.800000000000001,1.3000000000000007,443.9685
2024-12-26 23:57:00,62,159.8958,2820.0,5.600000000000001,4.800000000000001,1.3000000000000007,461.6932
2024-12-27 00:00:00,64,161.1979,2820.0,5.800000000000001,5.1000000000000005,1.3000000000000007,475.0593
2024-12-27 00:03:00,64,160.5903,2820.0,5.699999999999999,5.0,1.6000000000000014,479.1939
2024-12-27 00:06:00,64,159.809,2820.0,6.100000000000001,5.1000000000000005,1.1999999999999993,482.5956
2024-12-27 00:09:00,64,157.5521,2820.0,5.900000000000002,5.000000000000001,1.1999999999999993,474.6049
2024-12-27 00:12:00,63,158.3333,2820.0,5.699999999999999,5.000000000000001,1.3000000000000007,469.5501
2024-12-27 00:15:00,63,158.0729,2820.0,5.700000000000003,4.9,1.2999999999999972,469.4793
2024-12-27 00:18:00,63,157.0313,2820.0,5.700000000000003,5.000000000000001,1.3999999999999986,469.8138
2024-12-27 00:21:00,64,156.7708,2820.0,5.700000000000003,5.0,1.5,468.1972
2024-12-27 00:24:00,63,156.25,2820.0,5.700000000000003,5.000000000000001,1.5,473.5412
2024-12-27 00:27:00,63,154.9479,2821.0,5.699999999999999,5.000000000000001,1.3000000000000007,471.1259
2024-12-27 00:30:00,63,156.3368,2821.0,5.700000000000003,5.000000000000001,1.2999999999999972,470.1942
2024-12-27 00:33:00,62,155.816,2821.0,5.700000000000003,5.000000000000001,1.3999999999999986,468.8679
2024-12-27 00:36:00,62,155.4688,2821.0,6.0,5.000000000000001,1.1000000000000014,464.2654
2024-12-27 00:39:00,62,153.6458,2821.0,5.600000000000001,4.8999999999999995,1.3000000000000007,460.5155
2024-12-27 00:42:00,62,154.1667,2821.0,5.700000000000003,4.999999999999999,1.3999999999999986,464.8629
2024-12-27 00:45:00,62,152.0833,2821.0,5.800000000000001,5.000000000000001,1.3999999999999986,454.2432
2024-12-27 00:48:00,60,153.6458,2821.0,5.400000000000002,4.8999999999999995,1.3000000000000007,452.8713
2024-12-27 00:51:00,60,153.125,2821.0,5.400000000000002,4.9,1.1999999999999993,448.0225
2024-12-27 00:54:00,61,151.2153,2821.0,5.600000000000001,4.999999999999999,1.1999999999999993,456.1126
2024-12-27 00:57:00,61,150.7813,2821.0,5.5,4.8999999999999995,1.3000000000000007,447.876
2024-12-27 01:00:00,60,152.0833,2821.0,5.700000000000003,4.8999999999999995,0.8999999999999986,446.2665
2024-12-27 01:03:00,61,152.2569,2821.0,5.5,4.8999999999999995,1.3000000000000007,450.9505
2024-12-27 01:06:00,60,155.1215,2821.0,5.699999999999999,5.1000000000000005,1.3000000000000007,446.0238
2024-12-27 01:09:00,60,153.125,2821.0,5.400000000000002,4.799999999999999,1.1999999999999993,449.0377
2024-12-27 01:12:00,61,154.0798,2821.0,5.300000000000001,4.8999999999999995,1.4000000000000021,447.3681
2024-12-27 01:15:00,60,150.5208,2821.0,5.400000000000002,4.8999999999999995,1.1999999999999993,447.1898
2024-12-27 01:18:00,60,151.2153,2821.0,5.5,4.8999999999999995,1.3000000000000007,446.2287
2024-12-27 01:21:00,60,149.4792,2821.0,5.5,4.8999999999999995,1.3999999999999986,444.2087
2024-12-27 01:24:00,59,148.1771,2821.0,5.5,4.999999999999999,1.1000000000000014,441.7642
2024-12-27 01:27:00,58,147.5694,2822.0,5.200000000000003,4.8,1.3999999999999986,437.0558
2024-12-27 01:30:00,58,151.2153,2822.0,5.300000000000001,4.8999999999999995,1.1000000000000014,435.0382
2024-12-27 01:33:00,59,150.3472,2822.0,5.199999999999999,4.8999999999999995,1.3000000000000007,441.5063
2024-12-27 01:36:00,60,151.2153,2822.0,5.400000000000002,4.999999999999999,1.5999999999999979,452.4858
2024-12-27 01:39:00,59,151.5625,2822.0,5.300000000000001,5.000000000000001,1.3000000000000007,443.5543
2024-12-27 01:42:00,59,150.6077,2822.0,5.199999999999999,4.8999999999999995,1.3999999999999986,439.489
2024-12-27 01:45:00,59,151.5625,2822.0,5.399999999999999,4.8999999999999995,1.3000000000000007,440.8365
2024-12-27 01:48:00,58,149.2188,2822.0,5.300000000000001,4.8999999999999995,1.1999999999999993,440.3968
2024-12-27 01:51:00,58,151.0417,2822.0,5.399999999999999,4.8999999999999995,1.1999999999999993,433.5372
2024-12-27 01:54:00,60,148.9583,2822.0,5.199999999999999,4.8999999999999995,1.3000000000000007,442.8634
2024-12-27 01:57:00,58,150.3472,2822.0,5.5,4.999999999999999,1.1999999999999993,436.7527
2024-12-27 02:00:00,58,149.9132,2822.0,5.400000000000002,4.8,1.1999999999999993,436.371
2024-12-27 02:03:00,60,152.691,2822.0,5.399999999999999,4.8999999999999995,1.1000000000000014,434.0345
2024-12-27 02:06:00,60,152.5174,2822.0,5.300000000000001,4.699999999999999,1.4000000000000021,433.0099
2024-12-27 02:09:00,59,151.9965,2822.0,5.300000000000001,4.699999999999999,1.1999999999999993,437.019
2024-12-27 02:12:00,59,152.0833,2822.0,5.399999999999999,4.8999999999999995,1.1000000000000014,436.1086
2024-12-27 02:15:00,59,149.9132,2822.0,5.199999999999999,5.000000000000001,1.1999999999999993,436.5224
2024-12-27 02:18:00,59,149.3056,2822.0,5.300000000000001,4.8999999999999995,1.0999999999999979,431.2884
2024-12-27 02:21:00,57,148.1771,2822.0,5.199999999999999,4.799999999999999,1.1000000000000014,424.299
2024-12-27 02:24:00,58,149.7396,2822.0,5.399999999999999,4.8999999999999995,1.1999999999999993,432.748
2024-12-27 02:27:00,58,148.0035,2823.0,5.399999999999999,4.9,1.3000000000000007,432.8018
2024-12-27 02:30:00,58,151.1285,2823.0,5.199999999999999,4.699999999999999,1.3999999999999986,431.4674
2024-12-27 02:33:00,59,153.6458,2823.0,5.300000000000001,4.799999999999999,1.1999999999999993,442.342
2024-12-27 02:36:00,60,151.8229,2823.0,5.5,4.799999999999999,1.3000000000000007,441.3448
2024-12-27 02:39:00,60,153.2986,2823.0,5.5,4.8999999999999995,1.3000000000000007,447.7051
2024-12-27 02:42:00,60,151.2153,2823.0,5.5,4.999999999999999,1.3000000000000007,450.4553
2024-12-27 02:45:00,60,151.0417,2823.0,5.399999999999999,4.999999999999999,1.5,446.9879
2024-12-27 02:48:00,59,150.2604,2823.0,5.5,4.8999999999999995,1.1999999999999993,442.569
2024-12-27 02:51:00,59,149.8264,2823.0,5.5,4.8,1.0,431.1307
2024-12-27 02:54:00,59,151.8229,2823.0,5.300000000000001,4.799999999999999,1.1999999999999993,431.9605
2024-12-27 02:57:00,58,149.9132,2823.0,5.399999999999999,4.799999999999999,1.3000000000000007,434.4339
2024-12-27 03:00:00,58,149.8264,2823.0,5.399999999999999,5.000000000000001,1.1999999999999993,429.7601
2024-12-27 03:03:00,58,151.8229,2823.0,5.399999999999999,4.9,1.1000000000000014,427.7712
2024-12-27 03:06:00,58,152.3438,2823.0,5.100000000000001,4.699999999999999,1.3999999999999986,435.9561
2024-12-27 03:09:00,59,153.6458,2823.0,5.300000000000001,4.799999999999999,1.3999999999999986,436.3539
2024-12-27 03:12:00,59,151.9965,2823.0,5.399999999999999,4.699999999999999,1.3000000000000007,434.8136
2024-12-27 03:15:00,59,150.0868,2823.0,5.399999999999999,4.8999999999999995,1.3000000000000007,434.4745
2024-12-27 03:18:00,57,148.0903,2823.0,5.300000000000001,4.8999999999999995,1.1000000000000014,430.6169
2024-12-27 03:21:00,57,148.9583,2823.0,5.199999999999999,4.799999999999999,1.1999999999999993,428.231
2024-12-27 03:24:00,59,148.7847,2823.0,5.300000000000001,5.000000000000001,1.1999999999999993,432.0759
2024-12-27 03:27:00,58,149.9132,2824.0,5.300000000000001,4.8999999999999995,1.3999999999999986,438.2316
2024-12-27 03:30:00,58,151.4757,2824.0,5.300000000000001,4.699999999999999,1.3000000000000007,430.8637
2024-12-27 03:33:00,58,152.2569,2824.0,5.300000000000001,4.799999999999999,1.1999999999999993,432.5748
2024-12-27 03:36:00,58,152.3438,2824.0,5.300000000000001,4.6,1.3000000000000007,433.3127
2024-12-27 03:39:00,58,151.2153,2824.0,5.300000000000001,4.699999999999999,1.1999999999999993,429.5309
2024-12-27 03:42:00,58,150.0868,2824.0,5.300000000000001,4.799999999999999,1.0999999999999979,429.1394
2024-12-27 03:45:00,58,149.9132,2824.0,5.300000000000001,4.8,1.1999999999999993,430.5404
2024-12-27 03:48:00,58,149.4792,2824.0,5.300000000000001,4.8999999999999995,1.1999999999999993,431.7688
2024-12-27 03:51:00,58,149.0451,2824.0,5.399999999999999,4.8999999999999995,1.1999999999999993,431.4736
2024-12-27 03:54:00,58,148.8715,2824.0,5.300000000000001,4.8999999999999995,1.1999999999999993,430.1998
2024-12-27 03:57:00,57,148.9583,2824.0,5.300000000000001,4.8,1.1999999999999993,427.1905
2024-12-27 04:00:00,57,148.8715,2824.0,5.199999999999999,4.8999999999999995,1.3999999999999986,426.8938
2024-12-27 04:03:00,57,149.0451,2824.0,5.300000000000001,4.8999999999999995,1.1999999999999993,429.2409
2024-12-27 04:06:00,58,150.9549,2824.0,5.300000000000001,4.8999999999999995,1.2999999999999972,429.5041
2024-12-27 04:09:00,59,149.7396,2824.0,5.300000000000001,4.699999999999999,1.3999999999999986,433.0851
2024-12-27 04:12:00,58,150.5208,2824.0,5.300000000000001,4.7,1.3999999999999986,436.9645
2024-12-27 04:15:00,58,149.0451,2824.0,5.200000000000003,4.8,1.1999999999999993,430.3829
2024-12-27 04:18:00,58,146.1806,2824.0,5.100000000000001,4.8999999999999995,1.0999999999999979,429.9771
2024-12-27 04:21:00,58,145.1389,2824.0,5.300000000000001,4.8999999999999995,1.0999999999999979,426.5029
2024-12-27 04:24:00,57,145.4861,2824.0,5.100000000000001,4.8,1.1999999999999993,426.6205
2024-12-27 04:27:00,58,145.7465,2825.0,5.100000000000001,4.999999999999999,1.2999999999999972,429.7544
2024-12-27 04:30:00,58,147.7431,2825.0,5.200000000000003,4.8,1.1999999999999993,427.8462
2024-12-27 04:33:00,59,150.0868,2825.0,5.300000000000001,4.8,1.3000000000000007,435.5148
2024-12-27 04:36:00,59,150.3472,2825.0,5.300000000000001,4.8,1.3000000000000007,434.0398
2024-12-27 04:39:00,59,149.0451,2825.0,5.300000000000001,4.8,1.1999999999999993,436.6942
2024-12-27 04:42:00,58,147.7431,2825.0,5.300000000000001,4.8,1.1999999999999993,432.4471
2024-12-27 04:45:00,58,147.0486,2825.0,5.200000000000003,4.8999999999999995,1.0999999999999979,430.267
2024-12-27 04:48:00,58,147.1354,2825.0,5.300000000000001,4.8999999999999995,1.1999999999999993,428.7341
2024-12-27 04:51:00,58,146.441,2825.0,5.199999999999999,4.8,1.3000000000000007,426.8457
2024-12-27 04:54:00,58,145.7465,2825.0,5.199999999999999,4.8999999999999995,1.1999999999999993,424.3372
2024-12-27 04:57:00,57,142.9688,2825.0,5.199999999999999,4.8999999999999995,1.1999999999999993,425.3637
2024-12-27 05:00:00,57,144.0972,2825.0,5.199999999999999,4.8999999999999995,1.1999999999999993,425.7374
2024-12-27 05:03:00,58,145.5729,2825.0,5.199999999999999,4.8,1.3000000000000007,422.4878
2024-12-27 05:06:00,57,146.3542,2825.0,5.200000000000003,4.8,1.2999999999999972,423.7249
2024-12-27 05:09:00,56,147.1354,2825.0,5.199999999999999,4.8,1.1999999999999993,423.4095
2024-12-27 05:12:00,57,148.6111,2825.0,4.899999999999999,4.8,1.6000000000000014,423.3602
2024-12-27 05:15:00,58,145.3125,2825.0,5.199999999999999,4.8,1.3000000000000007,422.554
2024-12-27 05:18:00,56,144.4444,2825.0,5.099999999999998,4.8999999999999995,1.2000000000000028,414.6796
2024-12-27 05:21:00,57,144.9653,2825.0,5.0,4.8,1.3000000000000007,418.6277
2024-12-27 05:24:00,57,144.4444,2825.0,4.899999999999999,4.8,1.2000000000000028,416.3608
2024-12-27 05:27:00,55,142.1007,2826.0,4.900000000000002,5.0,1.0999999999999979,411.0089
2024-12-27 05:30:00,56,142.1007,2826.0,5.0,4.8999999999999995,1.3000000000000007,415.6893
2024-12-27 05:33:00,56,145.9201,2826.0,4.900000000000002,4.8999999999999995,1.0999999999999979,417.9159
2024-12-27 05:36:00,57,146.7882,2826.0,5.100000000000001,4.7,1.3999999999999986,424.8663
2024-12-27 05:39:00,58,145.3993,2826.0,5.100000000000001,4.8999999999999995,1.1999999999999993,427.6292
2024-12-27 05:42:00,55,145.0521,2826.0,5.0,4.8,1.2000000000000028,412.6915
2024-12-27 05:45:00,55,143.8368,2826.0,5.0,4.7,1.2000000000000028,405.438
2024-12-27 05:48:00,55,144.8785,2826.0,5.0,4.8,1.0999999999999979,409.4606
2024-12-27 05:51:00,55,143.8368,2826.0,4.699999999999999,4.699999999999999,1.1000000000000014,403.6806
2024-12-27 05:54:00,55,145.1389,2826.0,4.899999999999999,4.7,1.3000000000000007,408.3938
2024-12-27 05:57:00,55,142.5347,2826.0,4.900000000000002,4.8,1.1999999999999993,408.2406
2024-12-27 06:00:00,55,146.1806,2826.0,5.0,4.8,1.1999999999999993,409.606
2024-12-27 06:03:00,55,142.3611,2826.0,4.900000000000002,4.8,1.0999999999999979,409.3713
2024-12-27 06:06:00,55,146.441,2826.0,5.0,4.699999999999999,1.3000000000000007,411.3115
2024-12-27 06:09:00,55,145.7465,2826.0,5.0,4.7,1.3000000000000007,407.3898
2024-12-27 06:12:00,55,145.7465,2826.0,5.0,4.8,1.3000000000000007,414.9052
2024-12-27 06:15:00,55,144.8785,2826.0,5.0,4.7,1.1000000000000014,410.5576
2024-12-27 06:18:00,54,143.316,2826.0,4.800000000000001,4.8,1.4000000000000021,413.4366
2024-12-27 06:21:00,54,139.2361,2826.0,5.0,4.7,1.1999999999999993,405.1477
2024-12-27 06:24:00,54,142.0139,2826.0,4.800000000000001,4.8,1.1999999999999993,401.1094
2024-12-27 06:27:00,54,141.4063,2827.0,4.899999999999999,4.7,1.1000000000000014,398.0582
2024-12-27 06:30:00,55,143.4028,2827.0,4.899999999999999,4.8,1.1999999999999993,406.4089
2024-12-27 06:33:00,56,142.4479,2827.0,5.0,4.8,1.0999999999999979,403.7852
2024-12-27 06:36:00,55,144.7049,2827.0,4.900000000000002,4.8999999999999995,1.3000000000000007,410.0619
2024-12-27 06:39:00,55,143.5764,2827.0,5.100000000000001,4.8,1.0,408.4116
2024-12-27 06:42:00,54,144.5313,2827.0,5.0,4.7,1.0,402.4236
2024-12-27 06:45:00,55,142.7083,2827.0,5.0,4.8,1.1999999999999993,405.4661
2024-12-27 06:48:00,54,143.1424,2827.0,4.800000000000001,4.7,1.3000000000000007,403.6064
2024-12-27 06:51:00,54,142.1007,2827.0,4.899999999999999,4.7,1.1000000000000014,403.9555
2024-12-27 06:54:00,54,142.1007,2827.0,4.800000000000001,4.7,1.1999999999999993,401.1711
2024-12-27 06:57:00,54,143.4028,2827.0,4.900000000000002,4.7,1.0999999999999979,398.3993
2024-12-27 07:00:00,53,142.0139,2827.0,4.800000000000001,4.7,1.1999999999999993,398.9235
2024-12-27 07:03:00,54,145.5729,2827.0,4.900000000000002,4.7,1.0,394.8128
2024-12-27 07:06:00,52,142.5347,2827.0,4.600000000000001,4.5,1.1999999999999993,395.2598
2024-12-27 07:09:00,54,144.7049,2827.0,4.800000000000001,4.7,1.3000000000000007,402.0798
2024-12-27 07:12:00,55,143.316,2827.0,5.0,4.7,1.1999999999999993,408.9439
2024-12-27 07:15:00,54,141.4063,2827.0,4.699999999999999,4.7,1.1000000000000014,399.4286
2024-12-27 07:18:00,54,142.7083,2827.0,4.800000000000001,4.6,1.1999999999999993,399.0298
2024-12-27 07:21:00,55,142.0139,2827.0,4.900000000000002,4.6,1.1999999999999993,400.2365
2024-12-27 07:24:00,53,141.4063,2827.0,4.800000000000001,4.6,1.0,390.8869
2024-12-27 07:27:00,54,141.8403,2828.0,4.600000000000001,4.7,1.1999999999999993,393.7218
2024-12-27 07:30:00,53,141.8403,2828.0,4.700000000000003,4.6,1.0999999999999979,394.6472
2024-12-27 07:33:00,54,144.6181,2828.0,4.900000000000002,4.6000000000000005,1.0999999999999979,399.4313
2024-12-27 07:36:00,55,143.75,2828.0,4.900000000000002,4.7,1.3000000000000007,403.8099
2024-12-27 07:39:00,54,143.4028,2828.0,4.800000000000001,4.7,1.0999999999999979,402.9746
2024-12-27 07:42:00,54,142.2743,2828.0,4.899999999999999,4.7,1.2000000000000028,408.9822
2024-12-27 07:45:00,53,141.9271,2828.0,4.700000000000003,4.8,1.0999999999999979,392.6373
2024-12-27 07:48:00,55,143.1424,2828.0,4.899999999999999,4.8,1.1000000000000014,394.348
2024-12-27 07:51:00,54,143.5764,2828.0,4.800000000000001,4.5,1.0,393.4355
2024-12-27 07:54:00,53,146.6146,2828.0,4.699999999999999,4.5,1.1999999999999993,394.2736
2024-12-27 07:57:00,54,143.316,2828.0,4.800000000000001,4.5,1.1000000000000014,399.8034
2024-12-27 08:00:00,53,144.9653,2828.0,4.800000000000001,4.7,1.0999999999999979,387.8391
2024-12-27 08:03:00,55,145.0521,2828.0,4.800000000000001,4.6,1.1999999999999993,400.3993
2024-12-27 08:06:00,55,145.3125,2828.0,4.900000000000002,4.7,1.3000000000000007,403.5734
2024-12-27 08:09:00,55,146.3542,2828.0,4.800000000000001,4.7,1.1999999999999993,403.7504
2024-12-27 08:12:00,55,148.0035,2828.0,4.900000000000002,4.7,1.3999999999999986,417.3512
2024-12-27 08:15:00,57,145.7465,2828.0,5.100000000000001,4.8,1.1999999999999993,414.2713
2024-12-27 08:18:00,55,144.6181,2828.0,5.100000000000001,4.8,1.1000000000000014,412.0001
2024-12-27 08:21:00,54,142.9688,2828.0,5.100000000000001,4.8,1.1999999999999993,410.4684
2024-12-27 08:24:00,54,143.5764,2828.0,5.100000000000001,4.7,1.0,401.1993
2024-12-27 08:27:00,54,142.0139,2829.0,5.0,4.7,1.2000000000000028,406.5816
2024-12-27 08:30:00,56,146.1806,2829.0,5.100000000000001,4.7,1.1000000000000014,408.8808
2024-12-27 08:33:00,55,145.7465,2829.0,5.100000000000001,4.7,1.1000000000000014,410.7729
2024-12-27 08:36:00,55,148.0903,2829.0,5.100000000000001,4.7,1.3000000000000007,410.3956
2024-12-27 08:39:00,55,149.3056,2829.0,5.100000000000001,4.8,1.1000000000000014,407.671
2024-12-27 08:42:00,56,148.7847,2829.0,4.800000000000001,4.6,1.3999999999999986,409.3503
2024-12-27 08:45:00,54,148.0035,2829.0,5.0,4.7,1.2000000000000028,407.9737
2024-12-27 08:48:00,54,147.0486,2829.0,5.0,4.5,1.1000000000000014,398.5007
2024-12-27 08:51:00,54,147.4826,2829.0,5.0,4.300000000000001,1.2000000000000028,398.4414
2024-12-27 08:54:00,53,148.0035,2829.0,4.900000000000002,4.5,1.3000000000000007,398.5627
2024-12-27 08:57:00,54,148.1771,2829.0,4.900000000000002,4.5,1.0999999999999979,397.3389
2024-12-27 09:00:00,55,147.2222,2829.0,5.099999999999998,4.6,1.2000000000000028,400.6
2024-12-27 09:03:00,54,146.1806,2829.0,4.800000000000001,4.6,1.4000000000000021,399.782
2024-12-27 09:06:00,55,145.4861,2829.0,4.800000000000001,4.6,1.3000000000000007,401.6694
2024-12-27 09:09:00,56,154.6875,2829.0,5.100000000000001,4.5,1.3000000000000007,410.2421
2024-12-27 09:12:00,57,153.8194,2829.0,5.200000000000003,4.5,1.2999999999999972,423.9085
2024-12-27 09:15:00,57,153.559,2829.0,5.200000000000003,4.6,1.5,426.0106
2024-12-27 09:18:00,58,155.3819,2829.0,5.300000000000001,4.6,1.3000000000000007,425.2271
2024-12-27 09:21:00,60,163.6285,2829.0,5.199999999999999,4.6,1.4000000000000021,439.5314
2024-12-27 09:24:00,60,161.8056,2829.0,5.400000000000002,4.800000000000001,1.5999999999999979,449.3382
2024-12-27 09:27:00,60,161.3715,2830.0,5.700000000000003,4.6,1.5,454.4623
2024-12-27 09:30:00,61,161.8924,2830.0,5.699999999999999,4.699999999999999,1.4000000000000021,457.3357
2024-12-27 09:33:00,62,163.8021,2830.0,5.800000000000001,4.699999999999999,1.3000000000000007,459.9501
2024-12-27 09:36:00,63,162.5,2830.0,5.800000000000001,4.6,1.3999999999999986,464.282
2024-12-27 09:39:00,63,162.934,2830.0,5.900000000000002,4.8,1.3999999999999986,470.239
2024-12-27 09:42:00,63,161.4583,2830.0,5.800000000000001,4.8,1.5,469.5745
2024-12-27 09:45:00,62,155.816,2830.0,5.699999999999999,4.999999999999999,1.4000000000000021,461.8539
2024-12-27 09:48:00,62,155.2952,2830.0,5.699999999999999,4.8999999999999995,1.3000000000000007,453.0688
2024-12-27 09:51:00,62,155.3819,2830.0,5.700000000000003,4.8999999999999995,1.3999999999999986,461.4919
2024-12-27 09:54:00,61,155.3819,2830.0,5.700000000000003,4.8999999999999995,1.3999999999999986,456.4857
2024-12-27 09:57:00,62,154.4271,2830.0,5.5,4.8999999999999995,1.6000000000000014,464.6127
2024-12-27 10:00:00,61,157.8993,2830.0,5.600000000000001,4.8999999999999995,1.6000000000000014,458.1365
2024-12-27 10:03:00,62,160.5035,2830.0,5.900000000000002,4.8,1.3999999999999986,461.805
2024-12-27 10:06:00,62,160.3299,2830.0,5.800000000000001,4.699999999999999,1.5,461.4262
2024-12-27 10:09:00,62,160.1563,2830.0,5.700000000000003,4.8,1.5,462.2963
2024-12-27 10:12:00,61,159.375,2830.0,5.800000000000001,4.699999999999999,1.3000000000000007,457.6745
2024-12-27 10:15:00,62,155.9896,2830.0,5.800000000000001,4.8,1.3999999999999986,458.0616
2024-12-27 10:18:00,60,155.4688,2830.0,5.800000000000001,4.8999999999999995,1.3000000000000007,453.0099
2024-12-27 10:21:00,60,152.8646,2830.0,5.600000000000001,4.8999999999999995,1.3000000000000007,450.6488
2024-12-27 10:24:00,59,151.4757,2830.0,5.600000000000001,4.8,1.1999999999999993,442.1704
2024-12-27 10:27:00,58,151.5625,2831.0,5.599999999999998,4.8,1.2000000000000028,438.0172
2024-12-27 10:30:00,59,151.5625,2831.0,5.5,4.8,1.3000000000000007,437.403
2024-12-27 10:33:00,59,153.6458,2831.0,5.5,4.8,1.4000000000000021,441.8883
2024-12-27 10:36:00,51,128.559,2831.0,4.300000000000001,5.000000000000001,0.8000000000000007,369.2752
2024-12-27 10:39:00,54,158.5069,2831.0,3.900000000000002,4.2,1.1999999999999993,395.033
2024-12-27 10:42:00,57,142.7951,2831.0,4.300000000000001,4.699999999999999,1.4000000000000021,418.374
2024-12-27 10:45:00,56,147.5694,2831.0,4.399999999999999,4.8999999999999995,1.1999999999999993,412.411
2024-12-27 10:48:00,56,148.6111,2831.0,4.200000000000003,4.8999999999999995,1.2999999999999972,414.0652
2024-12-27 10:51:00,56,149.3924,2831.0,4.399999999999999,4.799999999999999,1.1000000000000014,416.0498
2024-12-27 10:54:00,56,151.2153,2831.0,4.200000000000003,4.799999999999999,1.2999999999999972,414.8478
2024-12-27 10:57:00,56,154.5139,2831.0,4.200000000000003,4.699999999999999,1.3999999999999986,419.2554
2024-12-27 11:00:00,57,152.9514,2831.0,4.399999999999999,4.699999999999999,1.4000000000000021,427.1176
2024-12-27 11:03:00,57,154.0798,2831.0,4.300000000000001,4.699999999999999,1.5,426.3361
2024-12-27 11:06:00,60,167.4479,2831.0,4.5,4.699999999999999,1.6999999999999993,453.4413
2024-12-27 11:09:00,61,169.3577,2831.0,4.800000000000001,4.6,1.3999999999999986,452.944
2024-12-27 11:12:00,61,167.1875,2831.0,4.600000000000001,4.700000000000001,1.3999999999999986,453.7728
2024-12-27 11:15:00,61,161.4583,2831.0,4.800000000000001,4.699999999999999,1.2999999999999972,452.5196
2024-12-27 11:18:00,60,152.4306,2831.0,4.699999999999999,5.000000000000001,1.3000000000000007,444.9149
2024-12-27 11:21:00,60,153.2986,2831.0,4.600000000000001,5.000000000000001,1.3000000000000007,441.8808
2024-12-27 11:24:00,60,155.9028,2831.0,4.5,5.000000000000001,1.3000000000000007,443.3903
2024-12-27 11:27:00,62,166.1458,2832.0,4.699999999999999,4.700000000000001,1.5,457.4505
2024-12-27 11:30:00,63,171.7882,2832.0,4.800000000000001,4.700000000000001,1.5,473.863
2024-12-27 11:33:00,63,171.6146,2832.0,4.899999999999999,4.6,1.5,472.4644
2024-12-27 11:36:00,63,170.4861,2832.0,4.899999999999999,4.700000000000001,1.6000000000000014,472.6757
2024-12-27 11:39:00,62,162.066,2832.0,4.800000000000001,4.800000000000001,1.4000000000000021,463.8407
2024-12-27 11:42:00,62,157.1181,2832.0,4.800000000000001,5.000000000000001,1.3999999999999986,457.1125
2024-12-27 11:45:00,61,157.5521,2832.0,4.700000000000003,4.8999999999999995,1.2999999999999972,456.9676
2024-12-27 11:48:00,60,155.5556,2832.0,4.699999999999999,5.000000000000001,1.3000000000000007,452.7256
2024-12-27 11:51:00,61,155.2952,2832.0,4.600000000000001,4.8,1.5,453.5406
2024-12-27 11:54:00,61,156.7708,2832.0,4.699999999999999,4.8,1.3999999999999986,452.3906
2024-12-27 11:57:00,60,157.1181,2832.0,4.699999999999999,4.8,1.3999999999999986,450.5508
2024-12-27 12:00:00,60,158.4201,2832.0,4.600000000000001,4.8,1.1999999999999993,445.1834
2024-12-27 12:03:00,59,157.7257,2832.0,4.599999999999998,4.8,1.3000000000000007,443.2935
2024-12-27 12:06:00,59,155.5556,2832.0,4.5,4.8,1.3999999999999986,441.7534
2024-12-27 12:09:00,59,153.9931,2832.0,4.5,4.8999999999999995,1.3999999999999986,437.5935
2024-12-27 12:12:00,59,155.4688,2832.0,4.599999999999998,4.8,1.3000000000000007,440.4355
2024-12-27 12:15:00,59,157.2917,2832.0,4.199999999999999,4.8,1.4000000000000021,436.0204
2024-12-27 12:18:00,58,157.1181,2832.0,4.5,4.8,1.3000000000000007,433.8227
2024-12-27 12:21:00,59,157.2049,2832.0,4.5,4.8,1.3999999999999986,437.6732
2024-12-27 12:24:00,59,156.8576,2832.0,4.699999999999999,4.8,1.1999999999999993,439.483
2024-12-27 12:27:00,59,156.25,2833.0,4.400000000000002,4.8,1.3999999999999986,436.5085
2024-12-27 12:30:00,59,155.9896,2833.0,4.400000000000002,4.8,1.3999999999999986,436.3247
2024-12-27 12:33:00,59,155.9028,2833.0,4.400000000000002,4.8999999999999995,1.3999999999999986,436.4446
2024-12-27 12:36:00,59,155.2952,2833.0,4.400000000000002,4.8,1.3999999999999986,441.0744
2024-12-27 12:39:00,59,156.7708,2833.0,4.5,4.699999999999999,1.3000000000000007,434.7886
2024-12-27 12:42:00,59,158.5938,2833.0,4.399999999999999,4.799999999999999,1.4000000000000021,436.0704
2024-12-27 12:45:00,59,162.3264,2833.0,4.5,4.699999999999999,1.4000000000000021,449.2605
2024-12-27 12:48:00,61,165.9722,2833.0,4.599999999999998,4.6,1.4000000000000021,454.447
2024-12-27 12:51:00,61,167.6215,2833.0,4.800000000000001,4.700000000000001,1.3999999999999986,462.3095
2024-12-27 12:54:00,63,168.9236,2833.0,4.699999999999999,4.800000000000001,1.5,466.4495
2024-12-27 12:57:00,62,167.4479,2833.0,4.800000000000001,4.700000000000001,1.4000000000000021,466.4131
2024-12-27 13:00:00,62,163.7153,2833.0,4.800000000000001,4.800000000000001,1.3999999999999986,459.7408
2024-12-27 13:03:00,61,161.9792,2833.0,4.700000000000003,4.699999999999999,1.3999999999999986,452.8491
2024-12-27 13:06:00,61,162.4132,2833.0,4.699999999999999,4.800000000000001,1.3000000000000007,456.0151
2024-12-27 13:09:00,61,162.2396,2833.0,4.699999999999999,4.699999999999999,1.3000000000000007,455.472
2024-12-27 13:12:00,62,162.934,2833.0,4.800000000000001,4.8,1.5,457.9621
2024-12-27 13:15:00,61,163.7153,2833.0,4.700000000000003,4.8999999999999995,1.5,460.0313
2024-12-27 13:18:00,62,165.9722,2833.0,4.899999999999999,4.8999999999999995,1.4000000000000021,467.6376
2024-12-27 13:21:00,62,164.1493,2833.0,4.699999999999999,4.799999999999999,1.6000000000000014,461.6174
2024-12-27 13:24:00,61,164.4097,2833.0,4.800000000000001,4.799999999999999,1.3999999999999986,457.4749
2024-12-27 13:27:00,62,163.1076,2834.0,4.700000000000003,4.699999999999999,1.5,458.7989
2024-12-27 13:30:00,61,161.4583,2834.0,4.700000000000003,4.8,1.3999999999999986,460.4304
2024-12-27 13:33:00,61,160.9375,2834.0,4.800000000000001,4.8999999999999995,1.3999999999999986,460.0848
2024-12-27 13:36:00,61,159.6354,2834.0,4.600000000000001,4.8999999999999995,1.3999999999999986,458.7313
2024-12-27 13:39:00,62,158.5069,2834.0,4.700000000000003,4.8999999999999995,1.5,459.2199
2024-12-27 13:42:00,61,159.2014,2834.0,4.800000000000001,4.8999999999999995,1.3999999999999986,459.1462
2024-12-27 13:45:00,61,162.7604,2834.0,4.699999999999999,4.8,1.3999999999999986,454.3023
2024-12-27 13:48:00,61,163.7153,2834.0,4.700000000000003,4.799999999999999,1.3999999999999986,453.9134
2024-12-27 13:51:00,62,167.6215,2834.0,4.800000000000001,4.8999999999999995,1.3999999999999986,457.2927
2024-12-27 13:54:00,62,163.6285,2834.0,4.800000000000001,4.8999999999999995,1.3999999999999986,461.611
2024-12-27 13:57:00,60,158.3333,2834.0,4.600000000000001,4.8999999999999995,1.5,452.7958
2024-12-27 14:00:00,60,157.0313,2834.0,4.800000000000001,4.999999999999999,1.1999999999999993,450.5443
2024-12-27 14:03:00,63,152.4306,2834.0,4.699999999999999,5.1,1.6000000000000014,469.2906
2024-12-27 14:06:00,61,152.2569,2834.0,4.800000000000001,5.2,1.3999999999999986,457.2936
2024-12-27 14:09:00,59,154.1667,2834.0,4.699999999999999,5.000000000000001,1.3000000000000007,443.5964
2024-12-27 14:12:00,60,153.2118,2834.0,4.5,5.000000000000001,1.3000000000000007,442.2192
2024-12-27 14:15:00,60,154.5139,2834.0,4.599999999999998,5.000000000000001,1.4000000000000021,453.0026
2024-12-27 14:18:00,60,155.4688,2834.0,4.699999999999999,5.000000000000001,1.3000000000000007,451.5996
2024-12-27 14:21:00,60,154.2535,2834.0,4.699999999999999,5.1000000000000005,1.3000000000000007,446.1778
2024-12-27 14:24:00,60,153.2118,2834.0,4.699999999999999,5.000000000000001,1.3000000000000007,447.943
2024-12-27 14:27:00,60,156.25,2835.0,4.699999999999999,5.000000000000001,1.3000000000000007,448.3243
2024-12-27 14:30:00,60,154.9479,2835.0,4.699999999999999,4.8999999999999995,1.3000000000000007,445.1287
2024-12-27 14:33:00,60,155.0347,2835.0,4.5,5.000000000000001,1.3000000000000007,446.3667
2024-12-27 14:36:00,60,154.5139,2835.0,4.599999999999998,5.000000000000001,1.4000000000000021,445.4004
2024-12-27 14:39:00,60,157.2049,2835.0,4.699999999999999,5.000000000000001,1.3000000000000007,443.5272
2024-12-27 14:42:00,60,155.1215,2835.0,4.599999999999998,4.9,1.3000000000000007,447.7921
2024-12-27 14:45:00,59,154.1667,2835.0,4.599999999999998,5.000000000000001,1.3000000000000007,445.4189
2024-12-27 14:48:00,61,151.9097,2835.0,4.5,5.000000000000001,1.3999999999999986,446.592
2024-12-27 14:51:00,59,153.6458,2835.0,4.5,5.000000000000001,1.3999999999999986,443.0292
2024-12-27 14:54:00,60,155.1215,2835.0,4.699999999999999,5.000000000000001,1.1999999999999993,439.8861
2024-12-27 14:57:00,59,157.8993,2835.0,4.5,4.699999999999999,1.3999999999999986,439.4209
2024-12-27 15:00:00,60,164.4097,2835.0,4.599999999999998,4.800000000000001,1.5,448.6665
2024-12-27 15:03:00,60,162.934,2835.0,4.800000000000001,4.800000000000001,1.3999999999999986,456.5364
2024-12-27 15:06:00,61,161.6319,2835.0,4.800000000000001,4.699999999999999,1.3999999999999986,455.8101
2024-12-27 15:09:00,62,161.8924,2835.0,4.800000000000001,4.800000000000001,1.3999999999999986,459.4662
2024-12-27 15:12:00,62,161.4583,2835.0,4.699999999999999,4.9,1.3999999999999986,455.6031
2024-12-27 15:15:00,61,157.9861,2835.0,4.699999999999999,4.8999999999999995,1.3999999999999986,454.761
2024-12-27 15:18:00,61,156.3368,2835.0,4.699999999999999,5.000000000000001,1.3000000000000007,453.7517
2024-12-27 15:21:00,61,155.0347,2835.0,4.699999999999999,5.000000000000001,1.3000000000000007,453.4275
2024-12-27 15:24:00,61,155.2952,2835.0,4.700000000000003,5.1000000000000005,1.3999999999999986,452.9395
2024-12-27 15:27:00,60,157.2917,2836.0,4.600000000000001,4.8999999999999995,1.3000000000000007,449.3664
2024-12-27 15:30:00,61,158.0729,2836.0,4.5,4.8999999999999995,1.3000000000000007,461.4524
2024-12-27 15:33:00,61,158.7673,2836.0,4.800000000000001,4.999999999999999,1.3999999999999986,460.5359
2024-12-27 15:36:00,62,158.5069,2836.0,4.800000000000001,5.1000000000000005,1.5,458.0803
2024-12-27 15:39:00,62,157.6389,2836.0,4.800000000000001,4.999999999999999,1.5,463.2327
2024-12-27 15:42:00,61,155.816,2836.0,4.800000000000001,5.1000000000000005,1.3999999999999986,460.9959
2024-12-27 15:45:00,61,155.1215,2836.0,4.800000000000001,4.999999999999999,1.3999999999999986,457.6556
2024-12-27 15:48:00,62,155.7292,2836.0,4.699999999999999,4.999999999999999,1.3999999999999986,457.7956
2024-12-27 15:51:00,61,157.5521,2836.0,4.699999999999999,4.999999999999999,1.3999999999999986,457.2006
2024-12-27 15:54:00,62,155.9896,2836.0,4.699999999999999,4.999999999999999,1.3999999999999986,458.8588
2024-12-27 15:57:00,61,157.7257,2836.0,4.699999999999999,4.999999999999999,1.5,457.4884
2024-12-27 16:00:00,62,158.4201,2836.0,4.699999999999999,5.000000000000001,1.5,460.9465
2024-12-27 16:03:00,61,159.4618,2836.0,4.800000000000001,5.000000000000001,1.3999999999999986,461.1313
2024-12-27 16:06:00,61,159.4618,2836.0,4.800000000000001,5.000000000000001,1.2999999999999972,459.9534
2024-12-27 16:09:00,62,157.8993,2836.0,4.800000000000001,5.000000000000001,1.3999999999999986,460.077
2024-12-27 16:12:00,61,157.4653,2836.0,4.800000000000001,4.8999999999999995,1.2999999999999972,457.9929
2024-12-27 16:15:00,60,155.9896,2836.0,4.5,4.9,1.3000000000000007,440.3699
2024-12-27 16:18:00,59,155.816,2836.0,4.699999999999999,4.800000000000001,1.1999999999999993,437.3927
2024-12-27 16:21:00,58,154.6007,2836.0,4.600000000000001,4.699999999999999,1.3000000000000007,436.0023
2024-12-27 16:24:00,59,155.0347,2836.0,4.599999999999998,4.9,1.3000000000000007,437.9373
2024-12-27 16:27:00,60,156.1632,2837.0,4.5,4.9,1.3999999999999986,441.8699
2024-12-27 16:30:00,61,159.2014,2837.0,4.699999999999999,5.0,1.3000000000000007,450.1772
2024-12-27 16:33:00,61,157.9861,2837.0,4.699999999999999,4.9,1.5,452.9439
2024-12-27 16:36:00,62,157.9861,2837.0,4.800000000000001,5.0,1.3999999999999986,460.154
2024-12-27 16:39:00,62,156.8576,2837.0,4.800000000000001,5.1000000000000005,1.3999999999999986,455.766
2024-12-27 16:42:00,61,156.25,2837.0,4.800000000000001,5.1000000000000005,1.1999999999999993,456.6822
2024-12-27 16:45:00,61,156.3368,2837.0,4.699999999999999,5.000000000000001,1.3000000000000007,460.5664
2024-12-27 16:48:00,62,158.0729,2837.0,4.699999999999999,5.000000000000001,1.3999999999999986,460.6175
