Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-12-27 16:51:00,61,159.4618,2837.0,4.800000000000001,5.000000000000001,1.2999999999999972,460.8802
2024-12-27 16:54:00,62,159.4618,2837.0,4.800000000000001,5.000000000000001,1.3999999999999986,461.0152
2024-12-27 16:57:00,62,158.941,2837.0,4.900000000000002,5.1000000000000005,1.3999999999999986,463.2815
2024-12-27 17:00:00,61,158.0729,2837.0,4.699999999999999,5.000000000000001,1.5,460.9202
2024-12-27 17:03:00,62,158.1597,2837.0,4.800000000000001,5.1000000000000005,1.3999999999999986,460.482
2024-12-27 17:06:00,62,158.5938,2837.0,4.800000000000001,5.000000000000001,1.3999999999999986,460.7901
2024-12-27 17:09:00,62,159.809,2837.0,4.800000000000001,5.000000000000001,1.5,464.7665
2024-12-27 17:12:00,62,158.1597,2837.0,4.800000000000001,5.2,1.3999999999999986,464.7175
2024-12-27 17:15:00,63,155.816,2837.0,4.800000000000001,5.000000000000001,1.3999999999999986,463.7238
2024-12-27 17:18:00,62,156.3368,2837.0,4.699999999999999,5.1000000000000005,1.3999999999999986,460.5253
2024-12-27 17:21:00,62,156.3368,2837.0,4.800000000000001,5.1000000000000005,1.3999999999999986,465.8054
2024-12-27 17:24:00,62,144.7049,2837.0,4.599999999999998,5.1000000000000005,1.0,454.7624
2024-12-27 17:27:00,54,124.9132,2838.0,3.8999999999999986,5.4,0.9000000000000021,404.262
2024-12-27 17:30:00,50,115.9722,2838.0,3.3999999999999986,5.200000000000001,0.8000000000000007,360.7518
2024-12-27 17:33:00,48,114.3229,2838.0,3.099999999999998,5.1,1.1000000000000014,355.826
2024-12-27 17:36:00,49,138.0208,2838.0,3.3000000000000007,5.1,1.0,372.5382
2024-12-27 17:39:00,53,138.3681,2838.0,3.6999999999999993,4.8,1.3999999999999986,393.4626
2024-12-27 17:42:00,54,148.3507,2838.0,4.0,4.799999999999999,1.3999999999999986,399.5846
2024-12-27 17:45:00,56,150.0868,2838.0,4.199999999999999,4.699999999999999,1.3000000000000007,409.5961
2024-12-27 17:48:00,57,148.4375,2838.0,4.300000000000001,4.699999999999999,1.1000000000000014,417.5826
2024-12-27 17:51:00,57,147.7431,2838.0,4.300000000000001,4.699999999999999,1.2999999999999972,421.9158
2024-12-27 17:54:00,57,155.1215,2838.0,4.5,4.699999999999999,1.3000000000000007,421.3405
2024-12-27 17:57:00,59,156.3368,2838.0,4.5,4.699999999999999,1.3000000000000007,435.0151
2024-12-27 18:00:00,57,149.3056,2838.0,4.5,5.000000000000001,1.1999999999999993,430.3977
2024-12-27 18:03:00,58,149.0451,2838.0,4.5,5.000000000000001,1.3000000000000007,431.7372
2024-12-27 18:06:00,59,149.3924,2838.0,4.5,5.000000000000001,1.3000000000000007,431.0692
2024-12-27 18:09:00,58,149.8264,2838.0,4.5,4.8999999999999995,1.3999999999999986,432.6884
2024-12-27 18:12:00,59,150.6944,2838.0,4.599999999999998,4.8999999999999995,1.3000000000000007,432.4356
2024-12-27 18:15:00,58,151.1285,2838.0,4.300000000000001,4.8999999999999995,1.3000000000000007,420.8633
2024-12-27 18:18:00,58,153.3854,2838.0,4.399999999999999,4.699999999999999,1.4000000000000021,423.8835
2024-12-27 18:21:00,58,150.7813,2838.0,4.300000000000001,4.699999999999999,1.4000000000000021,422.1193
2024-12-27 18:24:00,58,152.5174,2838.0,4.400000000000002,4.8999999999999995,1.1999999999999993,427.577
2024-12-27 18:27:00,57,151.6493,2839.0,4.399999999999999,4.8999999999999995,1.4000000000000021,430.4177
2024-12-27 18:30:00,57,150.5208,2839.0,4.5,4.8999999999999995,1.3000000000000007,426.6297
2024-12-27 18:33:00,57,148.3507,2839.0,4.399999999999999,5.000000000000001,1.3000000000000007,421.3453
2024-12-27 18:36:00,56,146.6146,2839.0,4.399999999999999,4.8999999999999995,1.1999999999999993,413.5806
2024-12-27 18:39:00,56,147.0486,2839.0,4.399999999999999,4.699999999999999,1.3000000000000007,417.1298
2024-12-27 18:42:00,57,145.8333,2839.0,4.399999999999999,4.8999999999999995,1.3000000000000007,420.4937
2024-12-27 18:45:00,58,146.1806,2839.0,4.400000000000002,4.999999999999999,1.0999999999999979,421.573
2024-12-27 18:48:00,57,147.309,2839.0,4.5,4.8999999999999995,1.1999999999999993,418.4197
2024-12-27 18:51:00,57,146.7882,2839.0,4.399999999999999,4.8,1.1999999999999993,417.3267
2024-12-27 18:54:00,58,145.9201,2839.0,4.399999999999999,4.999999999999999,1.4000000000000021,426.9828
2024-12-27 18:57:00,57,143.5764,2839.0,4.399999999999999,4.999999999999999,1.3000000000000007,422.6737
2024-12-27 19:00:00,57,144.2708,2839.0,4.5,5.1000000000000005,1.0,415.1605
2024-12-27 19:03:00,56,144.4444,2839.0,4.300000000000001,4.8999999999999995,1.1999999999999993,413.1669
2024-12-27 19:06:00,56,145.9201,2839.0,4.100000000000001,4.8,1.1999999999999993,412.7438
2024-12-27 19:09:00,55,146.3542,2839.0,4.400000000000002,4.8,1.2999999999999972,408.0247
2024-12-27 19:12:00,55,145.3125,2839.0,4.300000000000001,4.8,1.1000000000000014,408.9337
2024-12-27 19:15:00,56,144.2708,2839.0,4.300000000000001,4.8,1.1999999999999993,408.6833
2024-12-27 19:18:00,56,141.2326,2839.0,4.399999999999999,4.8999999999999995,1.1999999999999993,408.4897
2024-12-27 19:21:00,56,144.0972,2839.0,4.300000000000001,4.8,1.2999999999999972,416.6542
2024-12-27 19:24:00,57,146.875,2839.0,4.399999999999999,4.999999999999999,1.3000000000000007,419.7721
2024-12-27 19:27:00,57,144.2708,2840.0,4.399999999999999,4.8,1.1999999999999993,414.5477
2024-12-27 19:30:00,55,140.3646,2840.0,4.300000000000001,4.8,1.0999999999999979,404.4048
2024-12-27 19:33:00,53,137.5868,2840.0,4.0,4.8,1.1000000000000014,385.5893
2024-12-27 19:36:00,52,137.2396,2840.0,3.8999999999999986,4.6,1.2000000000000028,385.6316
2024-12-27 19:39:00,53,139.6701,2840.0,4.199999999999999,4.6,1.1000000000000014,381.8483
2024-12-27 19:42:00,54,139.4965,2840.0,4.099999999999998,4.6,1.3000000000000007,389.2903
2024-12-27 19:45:00,53,139.7569,2840.0,4.200000000000003,4.8,1.0,391.6784
2024-12-27 19:48:00,52,140.7986,2840.0,4.199999999999999,4.699999999999999,1.1999999999999993,386.4678
2024-12-27 19:51:00,54,139.4965,2840.0,4.300000000000001,4.7,1.0999999999999979,395.021
2024-12-27 19:54:00,55,140.5382,2840.0,4.300000000000001,4.8,1.1999999999999993,400.6644
2024-12-27 19:57:00,56,139.4097,2840.0,4.200000000000003,4.699999999999999,1.1999999999999993,402.2412
2024-12-27 20:00:00,55,140.9722,2840.0,4.200000000000003,4.8,1.1999999999999993,399.8331
2024-12-27 20:03:00,55,141.4063,2840.0,4.399999999999999,4.699999999999999,1.1000000000000014,397.9394
2024-12-27 20:06:00,55,141.5799,2840.0,4.300000000000001,4.699999999999999,1.0999999999999979,399.6304
2024-12-27 20:09:00,55,143.8368,2840.0,4.300000000000001,4.8,1.1999999999999993,402.3972
2024-12-27 20:12:00,55,140.3646,2840.0,4.199999999999999,4.699999999999999,1.3000000000000007,393.9384
2024-12-27 20:15:00,54,138.6285,2840.0,4.200000000000003,4.6,1.0999999999999979,392.4127
2024-12-27 20:18:00,54,139.9306,2840.0,4.300000000000001,4.699999999999999,1.0999999999999979,394.8266
2024-12-27 20:21:00,54,137.934,2840.0,4.300000000000001,4.7,1.1999999999999993,398.0654
2024-12-27 20:24:00,54,138.8021,2840.0,4.100000000000001,4.699999999999999,1.1999999999999993,389.6703
2024-12-27 20:27:00,53,142.0139,2841.0,4.300000000000001,4.8,1.0999999999999979,395.6042
2024-12-27 20:30:00,55,139.8438,2841.0,4.300000000000001,4.8,1.1999999999999993,403.8683
2024-12-27 20:33:00,53,139.2361,2841.0,4.399999999999999,4.8,1.0,403.0384
2024-12-27 20:36:00,54,137.066,2841.0,4.300000000000001,4.8999999999999995,1.0999999999999979,395.2993
2024-12-27 20:39:00,53,140.1042,2841.0,4.300000000000001,4.8,1.1999999999999993,395.5698
2024-12-27 20:42:00,54,137.6736,2841.0,4.300000000000001,4.699999999999999,1.1999999999999993,394.9016
2024-12-27 20:45:00,56,138.3681,2841.0,4.200000000000003,4.8999999999999995,1.1999999999999993,395.3625
2024-12-27 20:48:00,53,139.4097,2841.0,4.400000000000002,4.8999999999999995,1.1999999999999993,401.4565
2024-12-27 20:51:00,54,136.8924,2841.0,4.300000000000001,4.8999999999999995,1.0,393.4296
2024-12-27 20:54:00,54,137.3264,2841.0,4.300000000000001,4.6,1.0,385.5295
2024-12-27 20:57:00,54,138.8889,2841.0,4.0,4.8,1.1000000000000014,391.7576
2024-12-27 21:00:00,54,141.1458,2841.0,4.100000000000001,4.8,1.1000000000000014,391.8351
2024-12-27 21:03:00,54,139.2361,2841.0,4.199999999999999,4.6,1.1000000000000014,391.4066
2024-12-27 21:06:00,53,138.6285,2841.0,4.099999999999998,4.5,1.1000000000000014,385.5716
2024-12-27 21:09:00,52,140.9722,2841.0,4.099999999999998,4.699999999999999,1.1000000000000014,383.9157
2024-12-27 21:12:00,52,136.8056,2841.0,4.099999999999998,4.6,1.1000000000000014,380.1335
2024-12-27 21:15:00,52,136.1979,2841.0,4.0,4.6,1.1999999999999993,381.5108
2024-12-27 21:18:00,52,136.8924,2841.0,4.199999999999999,4.8,1.1000000000000014,385.9308
2024-12-27 21:21:00,52,134.4618,2841.0,4.099999999999998,4.8,1.1000000000000014,382.0719
2024-12-27 21:24:00,52,136.2847,2841.0,4.099999999999998,4.7,1.1000000000000014,384.0917
2024-12-27 21:27:00,53,139.4965,2842.0,4.199999999999999,4.8,1.1000000000000014,391.1169
2024-12-27 21:30:00,53,142.0139,2842.0,4.199999999999999,4.6,1.1000000000000014,391.5206
2024-12-27 21:33:00,53,142.9688,2842.0,4.199999999999999,4.5,1.1000000000000014,391.6993
2024-12-27 21:36:00,53,142.7083,2842.0,4.199999999999999,4.6,1.1000000000000014,391.5968
2024-12-27 21:39:00,52,138.1076,2842.0,4.099999999999998,4.6,1.1000000000000014,383.7931
2024-12-27 21:42:00,51,134.5486,2842.0,4.0,4.6,1.0999999999999979,372.8165
2024-12-27 21:45:00,51,131.684,2842.0,3.900000000000002,4.8,1.0999999999999979,375.1942
2024-12-27 21:48:00,50,133.4201,2842.0,4.0,4.7,1.0,373.3604
2024-12-27 21:51:00,50,128.8194,2842.0,3.8999999999999986,4.699999999999999,0.9000000000000021,364.4542
2024-12-27 21:54:00,50,127.2569,2842.0,3.8000000000000007,4.6,1.0,359.6762
2024-12-27 21:57:00,51,127.1701,2842.0,3.8999999999999986,4.6,0.9000000000000021,366.9088
2024-12-27 22:00:00,50,126.3021,2842.0,3.8000000000000007,4.5,1.0,361.0722
2024-12-27 22:03:00,50,125.434,2842.0,3.8999999999999986,4.7,0.9000000000000021,366.4271
2024-12-27 22:06:00,50,126.0417,2842.0,3.700000000000003,4.6000000000000005,1.0999999999999979,362.0272
2024-12-27 22:09:00,49,124.6528,2842.0,3.700000000000003,4.6000000000000005,1.0,361.8882
2024-12-27 22:12:00,48,125.0,2842.0,3.6999999999999993,4.5,1.0,353.1342
2024-12-27 22:15:00,48,123.6979,2842.0,3.8000000000000007,4.5,0.8999999999999986,350.3463
2024-12-27 22:18:00,48,122.5694,2842.0,3.599999999999998,4.6,0.9000000000000021,347.8451
2024-12-27 22:21:00,48,122.5694,2842.0,3.5,4.5,0.9000000000000021,340.512
2024-12-27 22:24:00,47,125.7813,2842.0,3.599999999999998,4.6000000000000005,0.9000000000000021,343.3212
2024-12-27 22:27:00,48,124.9132,2843.0,3.5,4.6000000000000005,1.1000000000000014,347.2378
2024-12-27 22:30:00,47,122.743,2843.0,3.599999999999998,4.6000000000000005,0.8000000000000007,339.1248
2024-12-27 22:33:00,47,120.6597,2843.0,3.599999999999998,4.6000000000000005,0.9000000000000021,337.6413
2024-12-27 22:36:00,47,120.8333,2843.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,343.4492
2024-12-27 22:39:00,47,118.9236,2843.0,3.599999999999998,4.6000000000000005,0.9000000000000021,341.5637
2024-12-27 22:42:00,47,118.5764,2843.0,3.5,4.6000000000000005,1.0,337.7147
2024-12-27 22:45:00,45,119.5313,2843.0,3.5,4.6000000000000005,0.8999999999999986,334.9878
2024-12-27 22:48:00,47,119.7049,2843.0,3.5,4.6000000000000005,1.0999999999999979,345.6454
2024-12-27 22:51:00,48,124.0451,2843.0,3.5,4.500000000000001,1.0,344.7078
2024-12-27 22:54:00,48,123.0035,2843.0,3.599999999999998,4.500000000000001,1.1000000000000014,336.1693
2024-12-27 22:57:00,48,119.7049,2843.0,3.5,4.500000000000001,1.0,343.3915
2024-12-27 23:00:00,47,118.8368,2843.0,3.400000000000002,4.500000000000001,0.8999999999999986,338.2636
2024-12-27 23:03:00,46,118.5764,2843.0,3.5,4.500000000000001,0.8999999999999986,337.1186
2024-12-27 23:06:00,46,116.059,2843.0,3.599999999999998,4.500000000000001,0.8000000000000007,332.0131
2024-12-27 23:09:00,46,115.8854,2843.0,3.5,4.6000000000000005,1.3000000000000007,345.6655
2025-03-05 16:36:00,54,131.5972,3066.0,4.099999999999998,5.0,1.2000000000000028,393.2704
2025-03-05 16:39:00,54,130.6424,3066.0,4.199999999999999,4.9,1.3000000000000007,399.7555
2025-03-05 16:42:00,55,131.4236,3066.0,4.199999999999999,5.0,1.1999999999999993,398.4396
2025-03-05 16:45:00,54,133.6806,3066.0,4.199999999999999,4.9,1.1999999999999993,395.8365
2025-03-05 16:48:00,54,134.4618,3066.0,4.199999999999999,4.9,1.3000000000000007,402.7412
2025-03-05 16:51:00,55,135.0694,3066.0,4.199999999999999,5.1000000000000005,1.3000000000000007,403.0496
2025-03-05 16:54:00,55,131.5104,3067.0,4.199999999999999,5.0,1.1999999999999993,393.6846
2025-03-05 16:57:00,53,131.5972,3067.0,4.199999999999999,5.1000000000000005,1.1999999999999993,392.1697
2025-03-05 17:00:00,54,133.1597,3067.0,4.300000000000001,4.9,1.1999999999999993,397.6788
2025-03-05 17:03:00,54,133.8542,3067.0,4.199999999999999,4.9,1.1999999999999993,398.6921
2025-03-05 17:06:00,54,135.4167,3067.0,4.199999999999999,4.800000000000001,1.1999999999999993,396.5294
2025-03-05 17:09:00,53,133.5938,3067.0,4.099999999999998,4.9,1.3000000000000007,388.8487
2025-03-05 17:12:00,53,131.4236,3067.0,4.099999999999998,4.700000000000001,1.1000000000000014,389.1093
2025-03-05 17:15:00,53,130.2951,3067.0,4.0,5.0,1.3000000000000007,391.9023
2025-04-23 05:06:00,47,160.7639,3469.0,1.3999999999999986,1.5,1.6000000000000014,269.0537
2025-04-23 05:09:00,66,147.1354,3469.0,3.5,4.8999999999999995,2.6999999999999993,499.1779
2025-04-23 05:12:00,70,151.0417,3469.0,4.300000000000001,5.6,1.8999999999999986,532.8816
2025-04-23 05:15:00,74,156.3368,3469.0,4.5,5.699999999999999,2.0,553.585
2025-04-23 05:18:00,76,157.2917,3469.0,4.900000000000002,5.8,1.8000000000000007,570.1957
2025-04-23 05:21:00,76,157.7257,3469.0,5.0,5.8999999999999995,1.8000000000000007,580.7181
2025-04-23 05:24:00,73,141.8403,3469.0,5.199999999999999,6.3999999999999995,1.8000000000000007,558.3743
2025-04-23 05:27:00,76,145.3125,3469.0,5.399999999999999,6.1,1.8000000000000007,573.5169
2025-04-23 05:30:00,75,146.2674,3469.0,5.699999999999999,6.199999999999999,1.5,572.4347
2025-04-23 05:33:00,76,143.5764,3469.0,5.600000000000001,6.199999999999999,1.5999999999999979,568.6503
2025-04-23 05:36:00,77,144.0972,3469.0,5.5,6.5,1.3999999999999986,574.6161
2025-04-23 05:39:00,77,140.1042,3470.0,5.199999999999999,6.499999999999999,1.9000000000000021,579.4961
2025-04-23 05:42:00,78,128.9931,3470.0,5.5,6.800000000000001,1.6000000000000014,585.1848
2025-04-23 05:45:00,73,117.3611,3470.0,5.300000000000001,7.4,1.4000000000000021,549.7499
2025-04-23 05:48:00,71,116.4063,3470.0,5.0,7.1000000000000005,1.4000000000000021,535.9868
2025-04-23 05:51:00,67,107.5521,3470.0,4.800000000000001,7.1,1.0,508.188
2025-04-23 05:54:00,63,119.2708,3470.0,4.400000000000002,6.6000000000000005,1.0,469.4119
2025-04-23 05:57:00,66,122.4826,3470.0,4.300000000000001,6.3999999999999995,1.1999999999999993,497.377
2025-04-23 06:00:00,67,130.7292,3470.0,4.300000000000001,6.3,1.5,497.8993
2025-04-23 06:03:00,68,132.0313,3470.0,4.5,6.0,1.5,507.7439
2025-04-23 06:06:00,69,140.191,3470.0,4.699999999999999,5.8,1.4000000000000021,521.2333
2025-04-23 06:09:00,70,144.2708,3470.0,4.599999999999998,5.8999999999999995,1.6000000000000014,528.9351
2025-04-23 06:12:00,73,147.7431,3470.0,4.800000000000001,5.8999999999999995,1.6999999999999993,555.046
2025-04-23 06:15:00,75,150.2604,3470.0,5.100000000000001,6.1000000000000005,1.6999999999999993,570.8709
2025-04-23 06:18:00,75,147.1354,3470.0,5.100000000000001,6.2,1.8000000000000007,568.947
2025-04-23 06:21:00,75,144.2708,3470.0,5.099999999999998,6.4,1.7000000000000028,576.0341
2025-04-23 06:24:00,75,139.9306,3470.0,5.300000000000001,6.5,1.5,574.3612
2025-04-23 06:27:00,75,136.7188,3470.0,5.199999999999999,6.6,1.6000000000000014,571.2539
2025-04-23 06:30:00,74,135.8507,3470.0,5.199999999999999,6.699999999999999,1.6000000000000014,568.6807
2025-04-23 06:33:00,75,134.2882,3470.0,5.0,6.7,1.5999999999999979,567.9916
2025-04-23 06:36:00,74,131.5972,3471.0,5.0,6.7,1.5,550.6111
2025-04-23 06:39:00,68,120.6597,3471.0,5.100000000000001,6.700000000000001,1.1999999999999993,539.2271
2025-04-23 06:42:00,67,117.7083,3471.0,4.5,6.6000000000000005,1.3000000000000007,502.6476
2025-04-23 06:45:00,64,117.7083,3471.0,4.400000000000002,6.500000000000001,1.0999999999999979,490.8853
2025-04-23 06:48:00,64,116.4931,3471.0,4.300000000000001,6.3,1.1000000000000014,474.3656
2025-04-23 06:51:00,63,114.6701,3471.0,4.100000000000001,6.3,1.1999999999999993,475.3195
2025-04-23 06:54:00,62,115.625,3471.0,4.0,6.1000000000000005,1.1999999999999993,465.5318
2025-04-23 06:57:00,62,116.8403,3471.0,4.0,6.2,1.1999999999999993,468.7606
2025-04-23 07:00:00,61,118.0555,3471.0,4.0,6.0,1.1999999999999993,464.5756
2025-04-23 07:03:00,61,117.6215,3471.0,4.0,6.0,1.1000000000000014,460.9324
2025-04-23 07:06:00,62,117.2743,3471.0,3.900000000000002,6.0,1.2999999999999972,462.8972
2025-04-23 07:09:00,62,118.6632,3471.0,3.900000000000002,6.0,1.1999999999999993,464.326
2025-04-23 07:12:00,61,117.5347,3471.0,4.100000000000001,6.0,1.0,461.85
2025-04-23 07:15:00,62,117.9688,3471.0,3.900000000000002,6.0,1.1999999999999993,464.4487
2025-04-23 07:18:00,62,119.4444,3471.0,4.0,6.0,1.3000000000000007,465.4239
2025-04-23 07:21:00,63,116.6667,3471.0,4.0,6.1,1.2999999999999972,468.5022
2025-04-23 07:24:00,62,117.5347,3471.0,4.0,6.0,1.2999999999999972,471.3925
2025-04-23 07:27:00,62,119.3576,3471.0,4.099999999999998,6.1,1.1999999999999993,471.6013
2025-04-23 07:30:00,63,120.3993,3471.0,4.199999999999999,6.0,1.1999999999999993,475.5223
2025-04-23 07:33:00,63,121.7014,3471.0,4.099999999999998,6.199999999999999,1.4000000000000021,479.0017
2025-04-23 07:36:00,63,120.8333,3472.0,4.199999999999999,6.0,1.3000000000000007,476.2545
2025-04-23 07:39:00,63,122.0486,3472.0,4.199999999999999,6.2,1.3000000000000007,478.4407
2025-04-23 07:42:00,64,123.7847,3472.0,4.199999999999999,6.0,1.3000000000000007,482.3084
2025-04-23 07:45:00,64,123.6979,3472.0,4.0,6.0,1.5,483.6194
2025-04-23 07:48:00,65,124.3056,3472.0,4.199999999999999,5.9,1.2000000000000028,484.7334
2025-04-23 07:51:00,65,126.4757,3472.0,4.100000000000001,6.0,1.3999999999999986,488.024
2025-04-23 07:54:00,64,127.2569,3472.0,4.299999999999997,6.0,1.3000000000000007,488.4601
2025-04-23 07:57:00,64,127.0833,3472.0,4.300000000000001,6.0,1.1999999999999993,496.627
2025-04-23 08:00:00,65,131.1632,3472.0,4.199999999999999,6.0,1.4000000000000021,495.298
2025-04-23 08:03:00,65,131.684,3472.0,4.300000000000001,5.9,1.3000000000000007,499.8099
2025-04-23 08:06:00,66,131.5104,3472.0,4.400000000000002,5.9,1.2999999999999972,500.0727
2025-04-23 08:09:00,67,130.9896,3472.0,4.5,6.0,1.2999999999999972,499.5097
2025-04-23 08:12:00,68,129.5139,3472.0,4.699999999999999,6.1,1.1999999999999993,509.7482
2025-04-23 08:15:00,67,129.5139,3472.0,4.300000000000001,6.1,1.5,502.8579
2025-04-23 08:18:00,67,128.2118,3472.0,4.5,6.000000000000001,1.2999999999999972,503.9922
2025-04-23 08:21:00,67,127.691,3472.0,4.300000000000001,6.2,1.5,497.8333
2025-04-23 08:24:00,65,127.9514,3472.0,4.399999999999999,6.1000000000000005,1.3000000000000007,490.6084
2025-04-23 08:27:00,66,127.691,3472.0,4.199999999999999,5.800000000000001,1.3000000000000007,489.1693
2025-04-23 08:30:00,65,127.5174,3472.0,4.299999999999997,5.800000000000001,1.3000000000000007,487.2847
2025-04-23 08:33:00,65,127.3438,3472.0,4.300000000000001,5.800000000000001,1.1000000000000014,483.8359
2025-04-23 08:36:00,64,126.3021,3473.0,4.199999999999999,5.800000000000001,1.2000000000000028,481.0579
2025-04-23 08:39:00,63,126.3021,3473.0,4.199999999999999,5.800000000000001,1.1999999999999993,478.8204
2025-04-23 08:42:00,63,125.5208,3473.0,4.100000000000001,5.800000000000001,1.1999999999999993,475.5765
2025-04-23 08:45:00,63,125.9549,3473.0,4.0,5.9,1.3000000000000007,477.2524
2025-04-23 08:48:00,64,126.2153,3473.0,4.099999999999998,5.800000000000001,1.3000000000000007,479.8733
2025-04-23 08:51:00,64,126.3021,3473.0,4.300000000000001,5.800000000000001,1.3000000000000007,479.7137
2025-04-23 08:54:00,64,125.434,3473.0,4.199999999999999,5.9,1.1999999999999993,479.8344
2025-04-23 08:57:00,64,126.3021,3473.0,4.199999999999999,5.800000000000001,1.1999999999999993,480.1953
2025-04-23 09:00:00,64,126.7361,3473.0,4.199999999999999,5.9,1.3000000000000007,483.4725
2025-04-23 09:03:00,64,127.9514,3473.0,4.099999999999998,6.0,1.4000000000000021,489.4179
2025-04-23 09:06:00,64,127.1701,3473.0,4.199999999999999,5.9,1.4000000000000021,480.763
2025-04-23 09:09:00,65,130.1215,3473.0,4.199999999999999,5.8,1.3999999999999986,501.9319
2025-04-23 09:12:00,66,131.684,3473.0,4.299999999999997,5.9,1.3000000000000007,494.6116
2025-04-23 09:15:00,66,131.8576,3473.0,4.399999999999999,5.9,1.3000000000000007,495.5923
2025-04-23 09:18:00,66,132.0313,3473.0,4.5,5.9,1.1999999999999993,499.1027
2025-04-23 09:21:00,67,132.8993,3473.0,4.399999999999999,5.9,1.3000000000000007,500.2647
2025-04-23 09:24:00,67,135.4167,3473.0,4.399999999999999,5.9,1.3999999999999986,504.9722
2025-04-23 09:27:00,68,136.2847,3473.0,4.5,6.0,1.5,515.2915
2025-04-23 09:30:00,68,138.1944,3473.0,4.399999999999999,6.0,1.5,515.8855
2025-04-23 09:33:00,70,141.6667,3473.0,4.600000000000001,5.8999999999999995,1.5,523.028
2025-04-23 09:36:00,70,142.9688,3474.0,4.700000000000003,5.8,1.5999999999999979,532.2988
2025-04-23 09:39:00,71,143.8368,3474.0,4.800000000000001,5.8999999999999995,1.5,536.7794
2025-04-23 09:42:00,71,144.2708,3474.0,4.699999999999999,5.999999999999999,1.6999999999999993,541.5541
2025-04-23 09:45:00,72,145.0521,3474.0,4.800000000000001,6.1,1.5,545.92
2025-04-23 09:48:00,72,145.3125,3474.0,4.800000000000001,6.0,1.5999999999999979,544.2055
2025-04-23 09:51:00,72,145.7465,3474.0,4.900000000000002,6.0,1.5999999999999979,549.9987
2025-04-23 09:54:00,72,145.9201,3474.0,4.899999999999999,6.0,1.5,550.1946
2025-04-23 09:57:00,73,144.4444,3474.0,4.900000000000002,6.0,1.5999999999999979,549.3269
2025-04-23 10:00:00,73,145.3125,3474.0,4.800000000000001,5.9,1.5,544.1311
2025-04-23 10:03:00,72,144.5313,3474.0,5.0,6.0,1.5,546.7001
2025-04-23 10:06:00,72,143.4028,3474.0,4.900000000000002,6.0,1.3999999999999986,542.3309
2025-04-23 10:09:00,71,141.8403,3474.0,4.800000000000001,6.199999999999999,1.4000000000000021,535.3018
2025-04-23 10:12:00,71,140.5382,3474.0,4.800000000000001,6.0,1.5,534.3812
2025-04-23 10:15:00,70,138.8021,3474.0,4.900000000000002,6.0,1.3000000000000007,528.6948
2025-04-23 10:18:00,69,137.1528,3474.0,4.600000000000001,6.0,1.3999999999999986,523.9137
2025-04-23 10:21:00,69,136.8924,3474.0,4.700000000000003,6.0,1.3999999999999986,521.9231
2025-04-23 10:24:00,70,136.7188,3474.0,4.700000000000003,6.1,1.5,524.8547
2025-04-23 10:27:00,70,135.9375,3474.0,4.700000000000003,6.0,1.3999999999999986,525.1199
2025-04-23 10:30:00,69,135.5035,3474.0,4.700000000000003,6.0,1.3999999999999986,522.9653
2025-04-23 10:33:00,70,134.2014,3474.0,4.600000000000001,6.1,1.3999999999999986,522.0957
2025-04-23 10:36:00,70,133.6806,3475.0,4.5,6.0,1.5,521.7478
2025-04-23 10:39:00,69,132.9861,3475.0,4.300000000000001,6.1,1.6999999999999993,516.6604
2025-04-23 10:42:00,69,132.8125,3475.0,4.600000000000001,6.199999999999999,1.3999999999999986,515.4315
2025-04-23 10:45:00,68,133.1597,3475.0,4.600000000000001,6.1,1.3000000000000007,507.9551
2025-04-23 10:48:00,67,132.9861,3475.0,4.600000000000001,6.0,1.3000000000000007,512.4183
2025-04-23 10:51:00,68,132.8125,3475.0,4.600000000000001,6.1,1.3000000000000007,510.8057
2025-04-23 10:54:00,68,132.7257,3475.0,4.600000000000001,6.0,1.2999999999999972,514.4133
2025-04-23 10:57:00,68,132.9861,3475.0,4.5,6.1,1.3999999999999986,515.6088
2025-04-23 11:00:00,69,132.9861,3475.0,4.800000000000001,6.1,1.1999999999999993,516.5546
2025-04-23 11:03:00,69,132.8993,3475.0,4.600000000000001,6.1,1.3999999999999986,514.6719
2025-04-23 11:06:00,69,133.7674,3475.0,4.600000000000001,6.0,1.3999999999999986,517.9026
2025-04-23 11:09:00,69,132.9861,3475.0,4.600000000000001,6.1,1.3999999999999986,517.0469
2025-04-23 11:12:00,70,133.8542,3475.0,5.199999999999999,6.1,1.4000000000000021,526.3159
2025-04-23 11:15:00,70,134.9826,3475.0,4.699999999999999,6.1,1.5999999999999979,446.0373
2025-04-28 12:33:00,43,84.20139,3475.0,1.0,1.3000000000000007,2.1999999999999993,265.8038
2025-04-28 12:36:00,59,96.52778,3475.0,2.5,4.7,2.8000000000000007,426.8069
2025-04-28 12:39:00,54,99.73959,3475.0,3.1999999999999993,4.8999999999999995,0.5,333.8474
2025-04-28 12:42:00,49,99.30555,3475.0,3.5,5.6000000000000005,0.5,355.8792
2025-04-28 12:45:00,55,105.6424,3475.0,3.3999999999999986,5.1,1.1000000000000014,391.5869
2025-04-28 12:48:00,56,104.9479,3475.0,3.6999999999999993,5.6000000000000005,1.1000000000000014,414.5555
2025-04-28 12:51:00,56,104.1667,3476.0,3.8999999999999986,5.700000000000001,1.0,404.207
2025-04-28 12:54:00,56,104.5139,3476.0,3.8000000000000007,5.700000000000001,1.0,417.9065
2025-04-28 12:57:00,56,105.0347,3476.0,3.900000000000002,5.800000000000001,0.8999999999999986,414.676
2025-04-28 13:00:00,55,103.2986,3476.0,3.8000000000000007,5.800000000000001,1.0,416.4786
2025-04-28 13:03:00,56,102.3438,3476.0,3.8999999999999986,5.800000000000001,1.1000000000000014,415.2395
2025-04-28 13:06:00,57,101.0417,3476.0,3.8000000000000007,5.800000000000001,1.0,423.4634
2025-04-28 13:09:00,55,100.0,3476.0,4.0,5.800000000000001,0.6999999999999993,405.574
2025-04-28 13:12:00,55,101.9097,3476.0,4.0,5.700000000000001,0.8000000000000007,410.6861
2025-04-28 13:15:00,56,102.5174,3476.0,3.8000000000000007,5.700000000000001,1.0,408.761
2025-04-28 13:18:00,55,101.7361,3476.0,3.8000000000000007,5.700000000000001,1.0,406.2148
2025-04-28 13:21:00,54,103.2118,3476.0,3.8000000000000007,5.700000000000001,0.8000000000000007,401.1437
2025-04-28 13:24:00,57,111.632,3476.0,3.8000000000000007,5.500000000000001,1.1999999999999993,426.6272
2025-04-28 13:27:00,57,115.0174,3476.0,4.0,5.7,1.1000000000000014,432.8587
2025-04-28 13:30:00,58,117.1007,3476.0,4.299999999999997,5.7,1.2000000000000028,439.5883
2025-04-28 13:33:00,59,115.191,3476.0,4.199999999999999,5.7,1.1000000000000014,440.011
2025-04-28 13:36:00,59,112.066,3476.0,4.199999999999999,5.9,1.2000000000000028,444.6896
2025-04-28 13:39:00,59,110.6771,3476.0,4.199999999999999,6.0,1.1000000000000014,437.2244
2025-04-28 13:42:00,58,109.809,3476.0,4.199999999999999,6.0,1.0,433.6638
2025-04-28 13:45:00,59,109.809,3476.0,4.0,6.0,1.0999999999999979,433.322
2025-04-28 13:48:00,58,110.7639,3476.0,4.199999999999999,6.0,1.0,436.1063
2025-04-28 13:51:00,59,111.8924,3477.0,4.300000000000001,6.0,1.0,437.3823
2025-04-28 13:54:00,59,112.3264,3477.0,4.300000000000001,5.800000000000001,1.0,437.4088
2025-04-28 13:57:00,59,111.7188,3477.0,4.199999999999999,5.9,1.0,437.8893
2025-04-28 14:00:00,59,112.5,3477.0,4.199999999999999,5.9,1.0,434.9995
2025-04-28 14:03:00,59,111.5451,3477.0,4.199999999999999,5.800000000000001,1.0,438.4128
2025-04-28 14:06:00,58,111.0243,3477.0,4.300000000000001,5.800000000000001,1.0,441.3889
2025-04-28 14:09:00,58,109.375,3477.0,4.199999999999999,5.800000000000001,1.1000000000000014,433.6686
2025-04-28 14:12:00,58,108.941,3477.0,4.100000000000001,5.8999999999999995,1.0999999999999979,427.5734
2025-04-28 14:15:00,57,109.5486,3477.0,4.0,5.8999999999999995,0.8999999999999986,419.5476
2025-04-28 14:18:00,57,110.5903,3477.0,4.100000000000001,5.699999999999999,1.0,426.4192
2025-04-28 14:21:00,58,111.2847,3477.0,4.0,5.4,1.0,426.8271
2025-04-28 14:24:00,58,111.1979,3477.0,4.0,5.699999999999999,1.0999999999999979,430.3488
2025-04-28 14:27:00,56,109.5486,3477.0,4.0,5.8,1.0999999999999979,428.2836
2025-04-28 14:30:00,57,108.2465,3477.0,4.0,5.8,1.0,418.3162
2025-04-28 14:33:00,57,107.2049,3477.0,4.0,5.699999999999999,1.0,423.9564
2025-04-28 14:36:00,56,107.2917,3477.0,3.8999999999999986,5.6,1.0,418.9687
2025-04-28 14:39:00,55,105.6424,3477.0,3.8999999999999986,5.300000000000001,0.8000000000000007,403.9425
2025-04-28 14:42:00,53,107.2049,3477.0,3.6999999999999993,5.1,0.8000000000000007,388.6375
2025-04-28 14:45:00,52,107.1181,3477.0,3.6000000000000014,5.0,0.8000000000000007,384.3717
2025-04-28 14:48:00,52,106.4236,3477.0,3.599999999999998,4.9,0.8000000000000007,379.1907
2025-04-28 14:51:00,52,106.3368,3478.0,3.400000000000002,4.9,0.8999999999999986,380.2345
2025-04-28 14:54:00,52,107.5521,3478.0,3.400000000000002,5.000000000000001,0.8999999999999986,378.8316
2025-04-28 14:57:00,52,108.1597,3478.0,3.6000000000000014,5.0,0.8000000000000007,385.1868
2025-04-28 15:00:00,51,107.7257,3478.0,3.599999999999998,5.0,0.8000000000000007,382.6081
2025-04-28 15:03:00,51,106.5104,3478.0,3.6000000000000014,5.1,0.8999999999999986,386.2629
2025-04-28 15:06:00,53,106.3368,3478.0,3.700000000000003,5.199999999999999,0.8999999999999986,391.8296
2025-04-28 15:09:00,53,105.9896,3478.0,3.5,5.199999999999999,1.0,391.5909
2025-04-28 15:12:00,52,106.25,3478.0,3.5,5.299999999999999,1.0,382.5487
2025-04-28 15:15:00,51,106.0764,3478.0,3.5,5.1,0.8000000000000007,380.0357
2025-04-28 15:18:00,52,107.7257,3478.0,3.5,5.1,0.8000000000000007,380.7261
2025-04-28 15:21:00,52,107.8125,3478.0,3.3000000000000007,4.9,1.0,376.7974
2025-04-28 15:24:00,51,106.9445,3478.0,3.5,5.0,0.8000000000000007,376.2747
2025-04-28 15:27:00,51,104.6875,3478.0,3.5,5.0,0.8000000000000007,374.8117
2025-04-28 15:30:00,51,103.0382,3478.0,3.3000000000000007,5.1,1.0,375.2684
2025-04-28 15:33:00,51,102.7778,3478.0,3.5,5.1,0.8000000000000007,375.804
2025-04-28 15:36:00,50,103.6458,3478.0,3.3999999999999986,5.0,0.6999999999999993,363.8254
2025-04-28 15:39:00,50,103.0382,3478.0,3.299999999999997,5.1,0.8000000000000007,368.6004
2025-04-28 15:42:00,52,103.6458,3478.0,3.5,5.1,0.8999999999999986,379.853
2025-04-28 15:45:00,50,103.7326,3478.0,3.6000000000000014,5.199999999999999,0.7999999999999972,362.2512
2025-04-28 15:48:00,51,105.0347,3478.0,3.3999999999999986,5.1,0.8999999999999986,380.0803
2025-04-28 15:51:00,52,104.9479,3479.0,3.5,5.199999999999999,0.8999999999999986,377.2025
2025-04-28 15:54:00,52,106.0764,3479.0,3.5,5.300000000000001,0.8999999999999986,382.4813
2025-04-28 15:57:00,52,106.5104,3479.0,3.6000000000000014,5.199999999999999,1.0,385.6624
2025-04-28 16:00:00,53,107.2049,3479.0,3.6999999999999993,5.299999999999999,1.0,388.7612
2025-04-28 16:03:00,52,106.684,3479.0,3.6000000000000014,5.3999999999999995,1.0,387.4718
2025-04-28 16:06:00,53,105.1215,3479.0,3.5,5.3999999999999995,1.0,388.5393
2025-04-28 16:09:00,51,105.5556,3479.0,3.599999999999998,5.199999999999999,0.8000000000000007,382.7713
2025-04-28 16:12:00,52,105.9028,3479.0,3.6999999999999993,5.199999999999999,0.8000000000000007,379.8579
2025-04-28 16:15:00,52,105.9028,3479.0,3.5,5.1,0.8999999999999986,378.7862
2025-04-28 16:18:00,52,107.7257,3479.0,3.599999999999998,5.1,0.9000000000000021,384.7455
2025-04-28 16:21:00,53,108.5938,3479.0,3.599999999999998,5.3,0.9000000000000021,386.1002
2025-04-28 16:24:00,51,107.7257,3479.0,3.8000000000000007,5.199999999999999,0.8000000000000007,384.6494
2025-04-28 16:27:00,54,108.5938,3479.0,3.5,5.1,1.0999999999999979,388.0814
2025-04-28 16:30:00,54,107.8125,3479.0,3.6999999999999993,5.1,1.0,386.3932
2025-04-28 16:33:00,52,107.3785,3479.0,3.599999999999998,5.1,0.8000000000000007,383.1166
2025-04-28 16:36:00,52,106.9445,3479.0,3.599999999999998,5.1,0.8000000000000007,384.3098
2025-04-28 16:39:00,53,108.2465,3479.0,3.599999999999998,5.1,1.0,388.8422
2025-04-28 16:42:00,52,107.2049,3479.0,3.599999999999998,5.199999999999999,1.0,386.8072
2025-04-28 16:45:00,54,107.7257,3479.0,3.6999999999999993,5.199999999999999,0.8999999999999986,387.8854
2025-04-28 16:48:00,54,107.9861,3479.0,3.6999999999999993,5.300000000000001,1.0,395.5958
2025-04-28 16:51:00,54,107.6389,3480.0,3.6999999999999993,5.300000000000001,1.0,396.987
2025-04-28 16:54:00,54,108.5069,3480.0,3.799999999999997,5.300000000000001,1.0,392.4044
2025-04-28 16:57:00,53,108.8542,3480.0,3.6999999999999993,5.300000000000001,1.0,394.4101
2025-04-28 17:00:00,54,108.5069,3480.0,3.6999999999999993,5.4,1.0,397.4483
2025-04-28 17:03:00,54,108.6805,3480.0,3.6999999999999993,5.299999999999999,1.0,396.1314
2025-04-28 17:06:00,54,108.2465,3480.0,3.8999999999999986,5.300000000000001,0.8000000000000007,396.3702
2025-04-28 17:09:00,54,108.0729,3480.0,3.6999999999999993,5.4,0.9000000000000021,396.9288
2025-04-28 17:12:00,54,108.8542,3480.0,3.6999999999999993,5.300000000000001,1.0,395.7128
2025-04-28 17:15:00,54,108.0729,3480.0,3.6000000000000014,5.299999999999999,1.0,397.9272
2025-04-28 17:18:00,53,107.9861,3480.0,3.799999999999997,5.299999999999999,0.9000000000000021,391.6588
2025-04-28 17:21:00,54,107.3785,3480.0,3.6000000000000014,5.300000000000001,1.0999999999999979,394.5328
2025-04-28 17:24:00,55,108.0729,3480.0,3.6000000000000014,5.4,1.1999999999999993,403.9288
2025-04-28 17:27:00,55,107.6389,3480.0,3.8000000000000007,5.5,1.0,404.4965
2025-04-28 17:30:00,54,108.1597,3480.0,3.799999999999997,5.4,1.0,401.8122
2025-04-28 17:33:00,54,106.684,3480.0,3.8000000000000007,5.5,1.0,405.3989
2025-04-28 17:36:00,54,106.5104,3480.0,3.8000000000000007,5.7,0.8000000000000007,401.3535
2025-04-28 17:39:00,53,107.2049,3480.0,3.6000000000000014,5.4,1.0,390.5865
2025-04-28 17:42:00,53,106.7708,3480.0,3.5,5.300000000000001,1.0,393.2084
2025-04-28 17:45:00,52,106.4236,3480.0,3.6000000000000014,5.300000000000001,0.8999999999999986,385.9619
2025-04-28 17:48:00,53,105.5556,3480.0,3.6000000000000014,5.300000000000001,0.8999999999999986,389.1705
2025-04-28 17:51:00,54,105.3819,3481.0,3.6000000000000014,5.300000000000001,1.0,395.9944
2025-04-28 17:54:00,53,106.7708,3481.0,3.6999999999999993,5.300000000000001,1.0,387.8077
2025-04-28 17:57:00,53,106.684,3481.0,3.5,5.300000000000001,1.1000000000000014,385.3639
2025-04-28 18:00:00,53,105.816,3481.0,3.5,5.300000000000001,1.1000000000000014,389.0891
2025-04-28 18:03:00,53,105.2083,3481.0,3.6000000000000014,5.300000000000001,1.0,387.1828
2025-04-28 18:06:00,52,104.7743,3481.0,3.5,5.300000000000001,1.0,383.8225
2025-04-28 18:09:00,53,103.2118,3481.0,3.5,5.4,1.1999999999999993,385.9279
2025-04-28 18:12:00,54,104.3403,3481.0,3.6999999999999993,5.5,1.0,392.4478
2025-04-28 18:15:00,52,102.7778,3481.0,3.6000000000000014,5.4,1.0,380.991
2025-04-28 18:18:00,52,104.6875,3481.0,3.5,5.300000000000001,1.0,383.4651
2025-04-28 18:21:00,53,102.4306,3481.0,3.5,5.4,1.0,382.6746
2025-04-28 18:24:00,53,103.2986,3481.0,3.6000000000000014,5.4,1.0,388.5387
2025-04-28 18:27:00,54,101.6493,3481.0,3.5,5.5,1.1999999999999993,395.4476
2025-04-28 18:30:00,54,103.9063,3481.0,3.5,5.6000000000000005,1.1999999999999993,394.9843
2025-04-28 18:33:00,52,101.9965,3481.0,3.6000000000000014,5.4,1.0,385.5941
2025-04-28 18:36:00,52,101.7361,3481.0,3.5,5.300000000000001,1.0,381.3652
2025-04-28 18:39:00,53,103.0382,3481.0,3.6000000000000014,5.300000000000001,0.8999999999999986,383.0434
2025-04-28 18:42:00,52,99.82639,3481.0,3.3999999999999986,5.300000000000001,1.0,374.2975
2025-04-28 18:45:00,52,101.1285,3481.0,3.3999999999999986,5.300000000000001,1.0,369.7936
2025-04-28 18:48:00,52,101.9965,3481.0,3.5,5.1,1.0,377.2484
2025-04-28 18:51:00,52,101.2153,3482.0,3.3999999999999986,5.200000000000001,1.0,373.7022
2025-04-28 18:54:00,51,102.8646,3482.0,3.3999999999999986,5.200000000000001,1.0,372.9976
2025-04-28 18:57:00,52,101.7361,3482.0,3.5,5.300000000000001,1.0999999999999979,380.8644
2025-04-28 19:00:00,52,101.0417,3482.0,3.5,5.7,1.0,381.2713
2025-04-28 19:03:00,52,101.9965,3482.0,3.400000000000002,5.3999999999999995,1.0,377.3528
2025-04-28 19:06:00,52,100.6076,3482.0,3.5,5.299999999999999,1.0,378.9236
2025-04-28 19:09:00,50,101.7361,3482.0,3.400000000000002,5.300000000000001,0.8999999999999986,372.462
2025-04-28 19:12:00,51,100.434,3482.0,3.5,5.300000000000001,1.0,372.8033
2025-04-28 19:15:00,52,99.56597,3482.0,3.400000000000002,5.4,1.0,381.9828
2025-04-28 19:18:00,51,99.56597,3482.0,3.400000000000002,5.6000000000000005,0.8999999999999986,374.0528
2025-04-28 19:21:00,52,98.61111,3482.0,3.400000000000002,5.3999999999999995,0.8999999999999986,379.8094
2025-04-28 19:24:00,51,97.30903,3482.0,3.3000000000000007,5.3999999999999995,1.0,375.9679
2025-04-28 19:27:00,50,90.01736,3482.0,3.1999999999999993,5.3,0.9000000000000021,358.6069
2025-04-28 19:30:00,49,88.62847,3482.0,3.200000000000003,5.3999999999999995,0.8999999999999986,354.212
2025-04-28 19:33:00,48,88.54167,3482.0,3.3000000000000007,5.3999999999999995,0.6999999999999993,348.8463
2025-04-28 19:36:00,48,86.11111,3482.0,3.1000000000000014,5.500000000000001,0.8000000000000007,340.5908
2025-05-07 09:42:00,41,109.9826,3482.0,1.0,0.5999999999999996,2.6000000000000014,314.8547
2025-05-07 09:45:00,56,135.3299,3482.0,2.8000000000000007,3.5999999999999996,1.8999999999999986,416.7911
2025-05-07 09:48:00,51,126.6493,3482.0,2.8999999999999986,3.3999999999999995,0.8999999999999986,384.0395
2025-05-07 09:51:00,52,127.3438,3483.0,3.1000000000000014,4.0,1.0,399.2053
2025-05-07 09:54:00,54,128.2118,3483.0,3.400000000000002,4.199999999999999,0.8999999999999986,400.2776
2025-05-07 09:57:00,54,126.4757,3483.0,3.400000000000002,4.1,0.8999999999999986,398.7308
2025-05-07 10:00:00,56,126.0417,3483.0,3.400000000000002,4.199999999999999,1.0,409.871
2025-05-07 10:03:00,54,126.3889,3483.0,3.3000000000000007,4.0,0.8999999999999986,397.2166
2025-05-07 10:06:00,53,124.2188,3483.0,3.400000000000002,4.199999999999999,0.7999999999999972,396.9268
2025-05-07 10:09:00,53,123.2639,3483.0,3.400000000000002,4.199999999999999,0.5999999999999979,386.1472
2025-05-07 10:12:00,53,125.1736,3483.0,3.3000000000000007,4.0,0.8000000000000007,387.6104
2025-05-07 10:15:00,53,126.3021,3483.0,3.3000000000000007,4.1,1.0,388.9084
2025-05-07 10:18:00,54,126.9097,3483.0,3.3000000000000007,4.0,1.0,386.3472
2025-05-07 10:21:00,54,127.691,3483.0,3.5,4.199999999999999,0.8000000000000007,397.2217
2025-05-07 10:24:00,57,132.9861,3483.0,3.6000000000000014,3.999999999999999,1.0,405.853
2025-05-07 10:27:00,57,140.5382,3483.0,3.6999999999999993,4.200000000000001,1.6999999999999993,452.6672
2025-05-07 10:30:00,59,141.6667,3483.0,4.0,4.4,1.0999999999999979,442.9666
2025-05-07 10:33:00,59,143.4028,3483.0,4.199999999999999,4.5,0.8999999999999986,448.5301
2025-05-07 10:36:00,60,144.4444,3483.0,4.199999999999999,4.4,1.0,448.0957
2025-05-07 10:39:00,63,144.184,3483.0,4.100000000000001,4.5,1.1999999999999993,456.6548
2025-05-07 10:42:00,63,144.2708,3483.0,4.300000000000001,4.6,1.0,459.3779
2025-05-07 10:45:00,62,145.9201,3483.0,4.300000000000001,4.6,1.1000000000000014,465.243
2025-05-07 10:48:00,63,147.0486,3483.0,4.400000000000002,4.6,1.0999999999999979,468.3406
2025-05-07 10:51:00,63,147.309,3484.0,4.400000000000002,4.6,1.0999999999999979,473.0385
2025-05-07 10:54:00,64,148.1771,3484.0,4.300000000000001,4.6,1.3000000000000007,471.671
2025-05-07 10:57:00,64,148.7847,3484.0,4.5,4.699999999999999,1.1000000000000014,475.1031
2025-05-07 11:00:00,63,150.5208,3484.0,4.5,4.699999999999999,1.1000000000000014,475.9738
2025-05-07 11:03:00,64,151.8229,3484.0,4.699999999999999,4.800000000000001,1.1999999999999993,483.404
2025-05-07 11:06:00,65,152.7778,3484.0,4.599999999999998,4.699999999999999,1.1000000000000014,487.3043
2025-05-07 11:09:00,65,153.2986,3484.0,4.599999999999998,4.699999999999999,1.1000000000000014,487.3489
2025-05-07 11:12:00,66,151.4757,3484.0,4.600000000000001,4.9,1.1000000000000014,494.1704
2025-05-07 11:15:00,65,150.0868,3484.0,4.699999999999999,4.799999999999999,1.1000000000000014,488.0894
2025-05-07 11:18:00,65,150.6944,3484.0,4.699999999999999,4.799999999999999,1.2000000000000028,488.8591
2025-05-07 11:21:00,65,150.0868,3484.0,4.599999999999998,4.699999999999999,1.1000000000000014,487.4306
2025-05-07 11:24:00,65,149.3924,3484.0,4.699999999999999,4.6,1.0,476.6168
2025-05-07 11:27:00,63,151.2153,3484.0,4.5,4.6,1.1999999999999993,474.3785
2025-05-07 11:30:00,64,150.3472,3484.0,4.5,4.6,1.1999999999999993,480.5104
2025-05-07 11:33:00,63,151.2153,3484.0,4.5,4.500000000000001,1.0,470.134
2025-05-07 11:36:00,63,151.6493,3484.0,4.300000000000001,4.4,1.0,470.9346
2025-05-07 11:39:00,62,152.4306,3484.0,4.400000000000002,4.500000000000001,1.0,470.0793
2025-05-07 11:42:00,62,153.8194,3484.0,4.300000000000001,4.299999999999999,1.1000000000000014,460.5908
2025-05-07 11:45:00,62,152.8646,3484.0,4.199999999999999,4.3999999999999995,1.1000000000000014,469.7723
2025-05-07 11:48:00,61,152.691,3484.0,4.099999999999998,4.199999999999999,1.1000000000000014,462.1223
2025-05-07 11:51:00,62,152.0833,3485.0,4.199999999999999,4.300000000000001,1.1000000000000014,465.9081
2025-05-07 11:54:00,62,153.2986,3485.0,4.300000000000001,4.300000000000001,1.0,464.1549
2025-05-07 11:57:00,62,152.5174,3485.0,4.199999999999999,4.1,1.0,460.3185
2025-05-07 12:00:00,61,151.1285,3485.0,4.199999999999999,4.200000000000001,1.0,458.7761
2025-05-07 12:03:00,63,149.9132,3485.0,4.299999999999997,4.5,1.2000000000000028,474.4479
2025-05-07 12:06:00,64,149.3924,3485.0,4.399999999999999,4.499999999999999,1.1000000000000014,476.9427
2025-05-07 12:09:00,64,145.5729,3485.0,4.5,4.6000000000000005,1.0999999999999979,480.5372
2025-05-07 12:12:00,64,144.7049,3485.0,4.5,4.800000000000001,1.1999999999999993,479.3333
2025-05-07 12:15:00,65,144.0104,3485.0,4.5,4.800000000000001,1.1999999999999993,484.9581
2025-05-07 12:18:00,65,142.7951,3485.0,4.5,4.9,1.1999999999999993,489.5703
2025-05-07 12:21:00,67,144.0104,3485.0,4.600000000000001,5.1,1.3000000000000007,499.1959
2025-05-07 12:24:00,67,142.9688,3485.0,4.600000000000001,5.0,1.3000000000000007,502.9493
2025-05-07 12:27:00,67,141.4931,3485.0,4.699999999999999,5.1,1.2000000000000028,503.5433
2025-05-07 12:30:00,67,140.191,3485.0,4.800000000000001,5.199999999999999,1.1999999999999993,508.0787
2025-05-07 12:33:00,67,139.9306,3485.0,4.899999999999999,5.199999999999999,1.1999999999999993,507.7823
2025-05-07 12:36:00,67,139.4097,3485.0,4.699999999999999,5.300000000000001,1.3000000000000007,508.5612
2025-05-07 12:39:00,67,139.6701,3485.0,4.800000000000001,5.300000000000001,1.0999999999999979,508.2607
2025-05-07 12:42:00,68,139.4097,3485.0,4.699999999999999,5.300000000000001,1.3000000000000007,508.3498
2025-05-07 12:45:00,67,138.9757,3485.0,4.699999999999999,5.1,1.1999999999999993,505.049
2025-05-07 12:48:00,65,138.3681,3485.0,4.699999999999999,5.1,1.0,494.4487
2025-05-07 12:51:00,67,138.6285,3486.0,4.699999999999999,5.199999999999999,1.1999999999999993,495.4913
2025-05-07 12:54:00,66,138.1944,3486.0,4.699999999999999,5.199999999999999,1.1000000000000014,496.8859
2025-05-07 12:57:00,67,138.8021,3486.0,4.599999999999998,5.199999999999999,1.2000000000000028,498.8661
2025-05-07 13:00:00,66,137.5,3486.0,4.699999999999999,5.199999999999999,1.1000000000000014,498.8172
2025-05-07 13:03:00,65,136.3715,3486.0,4.699999999999999,5.199999999999999,1.1000000000000014,492.2506
2025-05-07 13:06:00,66,135.1563,3486.0,4.599999999999998,5.199999999999999,1.1000000000000014,493.2814
2025-05-07 13:09:00,67,134.5486,3486.0,4.5,5.299999999999999,1.3000000000000007,501.0547
2025-05-07 13:12:00,66,136.0243,3486.0,4.5,5.299999999999999,1.3000000000000007,493.3112
2025-05-07 13:15:00,66,137.1528,3486.0,4.599999999999998,5.199999999999999,1.2000000000000028,494.4105
2025-05-07 13:18:00,66,136.8056,3486.0,4.599999999999998,5.199999999999999,1.2000000000000028,494.3982
2025-05-07 13:21:00,66,137.1528,3486.0,4.699999999999999,5.199999999999999,1.1000000000000014,493.642
2025-05-07 13:24:00,66,134.5486,3486.0,4.5,5.300000000000001,1.1000000000000014,493.482
2025-05-07 13:27:00,65,135.1563,3486.0,4.5,5.199999999999999,1.3000000000000007,495.3765
2025-05-07 13:30:00,66,134.2882,3486.0,4.599999999999998,5.199999999999999,1.2000000000000028,498.576
2025-05-07 13:33:00,66,133.7674,3486.0,4.699999999999999,5.500000000000001,1.1000000000000014,499.2513
2025-05-07 13:36:00,66,133.4201,3486.0,4.699999999999999,5.4,1.1000000000000014,490.8263
2025-05-07 13:39:00,66,134.1146,3486.0,4.599999999999998,5.299999999999999,1.2000000000000028,498.6106
2025-05-07 13:42:00,67,135.3299,3486.0,4.699999999999999,5.500000000000001,1.1999999999999993,502.122
2025-05-07 13:45:00,66,136.4583,3486.0,4.700000000000003,5.300000000000001,1.0999999999999979,504.0775
2025-05-07 13:48:00,67,136.8924,3486.0,4.600000000000001,5.300000000000001,1.3000000000000007,504.0074
2025-05-07 13:51:00,67,138.1944,3487.0,4.699999999999999,5.300000000000001,1.1999999999999993,503.3568
2025-05-07 13:54:00,67,137.3264,3487.0,4.699999999999999,5.300000000000001,1.1000000000000014,505.4916
2025-05-07 13:57:00,66,138.4549,3487.0,4.600000000000001,5.1,1.1000000000000014,498.6149
2025-05-07 14:00:00,66,137.1528,3487.0,4.5,5.1,1.3000000000000007,496.3232
2025-05-07 14:03:00,66,137.2396,3487.0,4.600000000000001,5.300000000000001,1.1000000000000014,498.8501
2025-05-07 14:06:00,65,137.934,3487.0,4.699999999999999,5.300000000000001,1.1999999999999993,499.977
2025-05-07 14:09:00,67,137.6736,3487.0,4.600000000000001,5.200000000000001,1.1000000000000014,498.7836
2025-05-07 14:12:00,67,137.5868,3487.0,4.600000000000001,5.200000000000001,1.1999999999999993,502.2151
2025-05-07 14:15:00,67,137.5868,3487.0,4.700000000000003,5.300000000000001,1.0999999999999979,502.0911
2025-05-07 14:18:00,66,137.934,3487.0,4.600000000000001,5.200000000000001,1.1000000000000014,493.3884
2025-05-07 14:21:00,66,137.2396,3487.0,4.699999999999999,5.200000000000001,1.1000000000000014,495.3571
2025-05-07 14:24:00,65,137.066,3487.0,4.600000000000001,5.1,1.1000000000000014,494.2352
2025-05-07 14:27:00,66,137.6736,3487.0,4.599999999999998,5.200000000000001,1.2000000000000028,497.2385
2025-05-07 14:30:00,67,137.5868,3487.0,4.699999999999999,5.1,1.1000000000000014,496.4552
2025-05-07 14:33:00,65,136.7188,3487.0,4.699999999999999,5.300000000000001,1.1000000000000014,492.7548
2025-05-07 14:36:00,65,136.8056,3487.0,4.599999999999998,5.1,1.2000000000000028,489.6992
2025-05-07 14:39:00,65,136.7188,3487.0,4.600000000000001,5.1,1.0,489.2737
2025-05-07 14:42:00,66,138.1076,3487.0,4.5,5.1,1.2000000000000028,493.9122
2025-05-07 14:45:00,65,139.8438,3487.0,4.699999999999999,5.199999999999999,1.1000000000000014,493.2214
2025-05-07 14:48:00,66,140.5382,3487.0,4.699999999999999,5.1,1.1000000000000014,500.7656
2025-05-07 14:51:00,67,141.059,3488.0,4.699999999999999,5.1,1.1999999999999993,498.6819
2025-05-07 14:54:00,66,139.4965,3488.0,4.600000000000001,5.1,1.1000000000000014,493.8499
2025-05-07 14:57:00,66,139.3229,3488.0,4.600000000000001,5.1,1.1000000000000014,492.7364
2025-05-07 15:00:00,65,139.4965,3488.0,4.600000000000001,5.1,1.1000000000000014,489.1126
2025-05-07 15:03:00,66,138.9757,3488.0,4.600000000000001,5.1,1.1999999999999993,496.9396
2025-05-07 15:06:00,65,137.7604,3488.0,4.5,5.1,1.1000000000000014,494.481
2025-05-07 15:09:00,66,138.5417,3488.0,4.800000000000001,5.199999999999999,1.0,498.1741
2025-05-07 15:12:00,66,138.1944,3488.0,4.600000000000001,5.1,1.0,492.074
2025-05-07 15:15:00,66,137.5,3488.0,4.5,5.1,1.1000000000000014,495.0766
2025-05-07 15:18:00,66,138.0208,3488.0,4.600000000000001,5.1,1.1999999999999993,496.2545
2025-05-07 15:21:00,66,136.6319,3488.0,4.600000000000001,5.1,1.1000000000000014,495.9081
2025-05-07 15:24:00,65,136.8924,3488.0,4.700000000000003,5.1,1.0,487.2403
2025-05-07 15:27:00,66,136.7188,3488.0,4.600000000000001,5.1,1.1999999999999993,497.6852
2025-05-07 15:30:00,65,137.2396,3488.0,4.600000000000001,5.199999999999999,1.1999999999999993,498.5866
2025-05-07 15:33:00,66,135.8507,3488.0,4.700000000000003,5.200000000000001,1.0999999999999979,497.206
2025-05-07 15:36:00,66,136.6319,3488.0,4.600000000000001,5.199999999999999,1.1999999999999993,495.3661
2025-05-07 15:39:00,67,136.8056,3488.0,4.5,5.199999999999999,1.3000000000000007,502.3134
2025-05-07 15:42:00,67,136.4583,3488.0,4.600000000000001,5.199999999999999,1.1999999999999993,502.497
2025-05-07 15:45:00,67,136.8924,3488.0,4.699999999999999,5.300000000000001,1.1000000000000014,503.8009
2025-05-07 15:48:00,67,136.7188,3488.0,4.599999999999998,5.299999999999999,1.1999999999999993,508.2644
2025-05-07 15:51:00,67,134.9826,3489.0,4.699999999999999,5.299999999999999,1.1000000000000014,507.5308
2025-05-07 15:54:00,67,134.7222,3489.0,4.699999999999999,5.3999999999999995,1.1000000000000014,505.5107
2025-05-07 15:57:00,67,133.6806,3489.0,4.699999999999999,5.500000000000001,1.1999999999999993,508.1039
2025-05-07 16:00:00,66,134.5486,3489.0,4.699999999999999,5.3999999999999995,1.1000000000000014,502.3327
