Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-05-07 16:03:00,65,134.0278,3489.0,4.600000000000001,5.299999999999999,1.1999999999999993,497.0159
2025-05-07 16:06:00,66,132.9861,3489.0,4.5,5.3999999999999995,1.1999999999999993,501.757
2025-05-07 16:09:00,66,131.5104,3489.0,4.700000000000003,5.3999999999999995,1.0999999999999979,495.9096
2025-05-07 16:12:00,65,130.816,3489.0,4.600000000000001,5.500000000000001,1.1000000000000014,491.287
2025-05-07 16:15:00,65,130.6424,3489.0,4.600000000000001,5.3999999999999995,1.1000000000000014,488.0168
2025-05-07 16:18:00,64,131.25,3489.0,4.5,5.3999999999999995,1.1000000000000014,488.5426
2025-05-07 16:21:00,65,130.2083,3489.0,4.600000000000001,5.3999999999999995,1.1000000000000014,489.2778
2025-05-07 16:24:00,64,131.5972,3489.0,4.5,5.3999999999999995,1.2000000000000028,488.2033
2025-05-07 16:27:00,65,131.1632,3489.0,4.699999999999999,5.3999999999999995,1.1000000000000014,489.4219
2025-05-07 16:30:00,66,131.5972,3489.0,4.400000000000002,5.299999999999999,1.3000000000000007,487.5539
2025-05-07 16:33:00,63,132.0313,3489.0,4.200000000000003,5.299999999999999,1.2999999999999972,483.4547
2025-05-07 16:36:00,64,132.7257,3489.0,4.300000000000001,5.199999999999999,1.1000000000000014,479.1896
2025-05-07 16:39:00,64,133.8542,3489.0,4.300000000000001,5.1,1.1999999999999993,483.5235
2025-05-07 16:42:00,64,134.4618,3489.0,4.399999999999999,5.199999999999999,1.1999999999999993,482.5809
2025-05-07 16:45:00,64,133.8542,3489.0,4.5,5.199999999999999,1.1999999999999993,486.0663
2025-05-07 16:48:00,64,133.2465,3489.0,4.600000000000001,5.299999999999999,0.8999999999999986,486.189
2025-05-07 16:51:00,64,133.8542,3490.0,4.5,5.199999999999999,1.0999999999999979,482.5808
2025-05-07 16:54:00,64,133.5938,3490.0,4.400000000000002,5.199999999999999,1.0999999999999979,484.5989
2025-05-07 16:57:00,64,134.1146,3490.0,4.399999999999999,5.199999999999999,1.1999999999999993,485.6128
2025-05-07 17:00:00,65,134.2882,3490.0,4.5,5.1,1.0999999999999979,490.5838
2025-05-07 17:03:00,65,135.4167,3490.0,4.5,5.1,1.1999999999999993,491.7762
2025-05-07 17:06:00,65,137.1528,3490.0,4.5,5.299999999999999,1.1999999999999993,491.5693
2025-05-07 17:09:00,64,136.6319,3490.0,4.5,5.199999999999999,1.1999999999999993,486.4067
2025-05-07 17:12:00,64,138.1076,3490.0,4.600000000000001,5.1,1.1999999999999993,485.5976
2025-05-07 17:15:00,65,138.3681,3490.0,4.600000000000001,5.1,1.1999999999999993,489.1568
2025-05-07 17:18:00,65,138.4549,3490.0,4.399999999999999,5.199999999999999,1.1999999999999993,491.3696
2025-05-07 17:21:00,66,138.3681,3490.0,4.400000000000002,5.199999999999999,1.1999999999999993,498.5369
2025-05-07 17:24:00,66,138.6285,3490.0,4.5,5.199999999999999,1.3999999999999986,499.0621
2025-05-07 17:27:00,67,138.4549,3490.0,4.600000000000001,5.199999999999999,1.0999999999999979,499.3172
2025-05-07 17:30:00,66,138.4549,3490.0,4.5,5.199999999999999,1.3000000000000007,497.6337
2025-05-07 17:33:00,66,138.5417,3490.0,4.799999999999997,5.300000000000001,1.1000000000000014,502.5627
2025-05-07 17:36:00,67,139.0625,3490.0,4.699999999999999,5.199999999999999,1.1999999999999993,502.3586
2025-05-07 17:39:00,67,138.4549,3490.0,5.0,5.4,0.8999999999999986,500.6488
2025-05-07 17:42:00,66,138.6285,3490.0,4.699999999999999,5.199999999999999,1.3000000000000007,501.886
2025-05-07 17:45:00,66,138.3681,3490.0,4.800000000000001,5.199999999999999,1.1999999999999993,500.9495
2025-05-07 17:48:00,65,137.7604,3490.0,4.699999999999999,5.300000000000001,1.1000000000000014,495.5794
2025-05-07 17:51:00,65,137.6736,3491.0,4.599999999999998,5.300000000000001,1.1999999999999993,498.0193
2025-05-07 17:54:00,65,138.8889,3491.0,4.599999999999998,5.199999999999999,1.1000000000000014,497.4453
2025-05-07 17:57:00,65,138.5417,3491.0,4.699999999999999,5.200000000000001,1.1000000000000014,492.5247
2025-05-07 18:00:00,66,137.7604,3491.0,4.699999999999999,5.199999999999999,1.1000000000000014,492.7597
2025-05-07 18:03:00,65,137.2396,3491.0,4.699999999999999,5.199999999999999,1.1000000000000014,492.6226
2025-05-07 18:06:00,65,136.3715,3491.0,4.600000000000001,5.299999999999999,1.0999999999999979,497.6584
2025-05-07 18:09:00,66,136.0243,3491.0,4.800000000000001,5.299999999999999,1.0,490.8785
2025-05-07 18:12:00,64,135.7639,3491.0,4.600000000000001,5.199999999999999,1.0999999999999979,487.5398
2025-05-07 18:15:00,64,134.1146,3491.0,4.600000000000001,5.199999999999999,1.0999999999999979,486.4197
2025-05-07 18:18:00,63,131.25,3491.0,4.600000000000001,5.199999999999999,0.8999999999999986,477.9003
2025-05-07 18:21:00,63,129.6875,3491.0,4.5,5.0,1.0,474.197
2025-05-07 18:24:00,62,129.2535,3491.0,4.300000000000001,5.0,0.8999999999999986,460.4248
2025-05-07 18:27:00,61,129.0799,3491.0,4.199999999999999,5.0,1.1000000000000014,461.2211
2025-05-07 18:30:00,61,127.6042,3491.0,4.199999999999999,5.0,1.0,461.717
2025-05-07 18:33:00,60,124.9132,3491.0,4.100000000000001,5.0,0.8999999999999986,451.5421
2025-05-07 18:36:00,59,124.2188,3491.0,4.0,4.9,1.0,448.626
2025-05-07 18:39:00,59,123.2639,3491.0,4.0,5.0,0.8000000000000007,446.4181
2025-05-07 18:42:00,59,121.441,3491.0,3.8999999999999986,5.0,1.1000000000000014,444.9948
2025-05-07 18:45:00,58,122.743,3491.0,4.100000000000001,5.0,0.8000000000000007,428.6678
2025-05-07 18:48:00,58,123.0035,3491.0,3.6999999999999993,4.9,1.1000000000000014,435.5595
2025-05-07 18:51:00,59,124.7396,3492.0,4.099999999999998,4.800000000000001,1.0,437.1411
2025-05-07 18:54:00,59,126.0417,3492.0,4.0,4.800000000000001,1.0,437.8997
2025-05-07 18:57:00,59,124.9132,3492.0,3.8999999999999986,4.9,1.0,441.8489
2025-05-07 19:00:00,58,123.6979,3493.0,4.0,5.0,1.0,432.2791
2025-05-07 19:57:00,58,122.3958,3493.0,3.8000000000000007,4.800000000000001,1.0,432.4475
2025-05-07 20:00:00,58,122.309,3493.0,3.8000000000000007,4.9,1.0,429.6471
2025-05-07 20:03:00,57,119.5313,3493.0,4.0,5.0,0.8999999999999986,425.1396
2025-05-07 20:06:00,57,119.2708,3493.0,3.8000000000000007,4.800000000000001,0.8000000000000007,428.1154
2025-05-07 20:09:00,58,115.191,3493.0,3.8000000000000007,5.0,0.8000000000000007,425.2275
2025-05-07 20:12:00,56,112.8472,3493.0,3.6999999999999993,5.000000000000001,1.0,422.5945
2025-05-07 20:15:00,57,115.3646,3493.0,3.8000000000000007,4.8999999999999995,0.8000000000000007,419.3539
2025-05-07 20:18:00,56,112.066,3493.0,3.6999999999999993,4.8999999999999995,0.9000000000000021,419.3948
2025-05-07 20:21:00,55,112.1528,3493.0,3.6000000000000014,4.8999999999999995,0.8999999999999986,408.5992
2025-05-07 20:24:00,56,111.9792,3493.0,3.6000000000000014,4.8999999999999995,0.8999999999999986,412.2945
2025-05-07 20:27:00,56,111.2847,3493.0,3.6000000000000014,4.999999999999999,0.8999999999999986,412.9523
2025-05-07 20:30:00,55,109.809,3493.0,3.6000000000000014,4.8,0.7999999999999972,402.6624
2025-05-07 20:33:00,55,110.2431,3493.0,3.3999999999999986,4.8999999999999995,0.8000000000000007,401.6765
2025-05-07 20:36:00,54,108.941,3493.0,3.3999999999999986,4.8,0.8000000000000007,397.8353
2025-05-07 20:39:00,53,110.1563,3493.0,3.3999999999999986,4.699999999999999,0.7000000000000028,390.7155
2025-05-07 20:42:00,53,107.7257,3493.0,3.3999999999999986,4.6,0.7000000000000028,390.7305
2025-05-07 20:45:00,54,111.1111,3493.0,3.3000000000000007,4.6,1.0,396.194
2025-05-07 20:48:00,54,106.5104,3493.0,3.5,4.7,0.7000000000000028,394.7574
2025-05-07 20:51:00,54,111.1979,3494.0,3.400000000000002,4.8,0.8999999999999986,401.1569
2025-05-07 20:54:00,54,114.2361,3494.0,3.400000000000002,4.5,0.8999999999999986,399.6619
2025-05-07 20:57:00,55,112.3264,3494.0,3.3999999999999986,4.799999999999999,0.9000000000000021,403.9498
2025-05-07 21:00:00,54,113.6285,3494.0,3.5,4.799999999999999,0.9000000000000021,403.4431
2025-05-07 21:03:00,55,116.7535,3494.0,3.5,4.699999999999999,0.8999999999999986,412.0897
2025-05-07 21:06:00,55,115.9722,3494.0,3.6000000000000014,4.699999999999999,0.8999999999999986,404.7775
2025-05-07 21:09:00,56,117.3611,3494.0,3.5,4.699999999999999,0.8999999999999986,408.9784
2025-05-07 21:12:00,56,122.3958,3494.0,3.700000000000003,4.6,1.0,414.3204
2025-05-07 21:15:00,56,123.0035,3494.0,3.6999999999999993,4.700000000000001,1.0,421.5532
2025-05-07 21:18:00,58,122.1354,3494.0,3.8000000000000007,4.9,1.0,430.4338
2025-05-07 21:21:00,58,121.875,3494.0,3.6999999999999993,4.700000000000001,1.0,429.3334
2025-05-07 21:24:00,58,123.3507,3494.0,3.8000000000000007,4.9,1.0,434.358
2025-05-07 21:27:00,58,123.8715,3494.0,3.8000000000000007,4.9,1.0,434.4781
2025-05-07 21:30:00,58,119.5313,3494.0,4.0,5.0,1.0,431.6692
2025-05-07 21:33:00,57,118.4028,3494.0,3.8000000000000007,4.9,0.8999999999999986,423.0449
2025-05-07 21:36:00,57,119.9653,3494.0,3.6999999999999993,4.800000000000001,1.0,424.1627
2025-05-07 21:39:00,56,118.6632,3494.0,3.799999999999997,4.9,0.8000000000000007,420.8928
2025-05-07 21:42:00,57,115.191,3494.0,3.6999999999999993,4.9,1.0,423.5176
2025-05-07 21:45:00,42,115.0174,3494.0,3.6999999999999993,4.9,1.0,344.0417
2025-05-08 12:51:00,53,105.9896,3495.0,2.0,2.7,1.8999999999999986,346.7942
2025-05-08 12:54:00,55,132.0313,3495.0,3.599999999999998,4.500000000000001,1.2000000000000028,420.4565
2025-05-08 12:57:00,61,131.0764,3495.0,4.0,4.799999999999999,1.3000000000000007,449.7656
2025-05-08 13:00:00,62,130.5556,3495.0,4.100000000000001,5.1000000000000005,1.2999999999999972,462.4781
2025-05-08 13:03:00,62,126.3889,3495.0,4.199999999999999,5.2,1.1999999999999993,458.8941
2025-05-08 13:06:00,62,124.9132,3495.0,4.199999999999999,5.300000000000001,1.0999999999999979,458.4182
2025-05-08 13:09:00,61,125.0,3495.0,4.300000000000001,5.300000000000001,1.0,457.1836
2025-05-08 13:12:00,61,124.4792,3495.0,4.099999999999998,5.200000000000001,1.1000000000000014,454.2872
2025-05-08 13:15:00,61,123.2639,3495.0,4.099999999999998,5.200000000000001,1.1000000000000014,454.863
2025-05-08 13:18:00,61,122.8299,3495.0,4.100000000000001,5.200000000000001,0.8999999999999986,453.8723
2025-05-08 13:21:00,61,122.1354,3495.0,4.100000000000001,5.300000000000001,1.0,454.4788
2025-05-08 13:24:00,60,123.1771,3495.0,4.100000000000001,5.200000000000001,1.0,454.2252
2025-05-08 13:27:00,61,122.8299,3495.0,4.100000000000001,5.300000000000001,1.0999999999999979,457.0336
2025-05-08 13:30:00,61,123.3507,3495.0,4.100000000000001,5.199999999999999,1.1999999999999993,459.3964
2025-05-08 13:33:00,61,122.9167,3495.0,4.300000000000001,5.300000000000001,1.0,462.0414
2025-05-08 13:36:00,62,123.0035,3495.0,4.300000000000001,5.4,1.0,464.0098
2025-05-08 13:39:00,62,122.5694,3495.0,4.300000000000001,5.4,1.1000000000000014,462.3156
2025-05-08 13:42:00,62,122.3958,3495.0,4.199999999999999,5.300000000000001,1.1000000000000014,463.3765
2025-05-08 13:45:00,61,121.441,3495.0,4.300000000000001,5.4,1.1000000000000014,464.0028
2025-05-08 13:48:00,62,122.5694,3495.0,4.199999999999999,5.300000000000001,1.1000000000000014,461.0903
2025-05-08 13:51:00,62,122.5694,3496.0,4.199999999999999,5.299999999999999,1.1000000000000014,462.1552
2025-05-08 13:54:00,62,122.8299,3496.0,4.300000000000001,5.4,1.0,461.9121
2025-05-08 13:57:00,63,123.6111,3496.0,4.300000000000001,5.500000000000001,1.1999999999999993,471.7853
2025-05-08 14:00:00,62,123.3507,3496.0,4.399999999999999,5.500000000000001,1.1000000000000014,471.3506
2025-05-08 14:03:00,63,124.1319,3496.0,4.300000000000001,5.500000000000001,1.1000000000000014,476.7244
2025-05-08 14:06:00,63,124.4792,3496.0,4.399999999999999,5.5,1.1000000000000014,473.3221
2025-05-08 14:09:00,64,126.4757,3496.0,4.300000000000001,5.4,1.2999999999999972,475.4351
2025-05-08 14:12:00,64,129.0799,3496.0,4.300000000000001,5.300000000000001,1.3000000000000007,481.315
2025-05-08 14:15:00,65,132.2917,3496.0,4.5,5.300000000000001,1.3000000000000007,485.549
2025-05-08 14:18:00,65,134.5486,3496.0,4.600000000000001,5.200000000000001,1.1000000000000014,487.2568
2025-05-08 14:21:00,65,134.4618,3496.0,4.5,5.200000000000001,1.1999999999999993,489.8628
2025-05-08 14:24:00,67,135.0694,3496.0,4.600000000000001,5.300000000000001,1.1999999999999993,494.9907
2025-05-08 14:27:00,67,137.3264,3496.0,4.699999999999999,5.4,1.1999999999999993,503.1268
2025-05-08 14:30:00,67,137.066,3496.0,4.699999999999999,5.4,1.3000000000000007,502.7039
2025-05-08 14:33:00,67,136.3715,3496.0,4.800000000000001,5.300000000000001,1.0999999999999979,502.89
2025-05-08 14:36:00,67,137.934,3496.0,4.699999999999999,5.4,1.1999999999999993,505.071
2025-05-08 14:39:00,67,137.1528,3496.0,4.699999999999999,5.300000000000001,1.1999999999999993,503.6722
2025-05-08 14:42:00,66,136.0243,3496.0,4.699999999999999,5.300000000000001,1.1999999999999993,504.335
2025-05-08 14:45:00,66,134.7222,3496.0,4.899999999999999,5.300000000000001,1.1000000000000014,495.9695
2025-05-08 14:48:00,65,134.2882,3496.0,4.599999999999998,5.300000000000001,1.1000000000000014,488.8439
2025-05-08 14:51:00,66,131.684,3497.0,4.599999999999998,5.300000000000001,1.1000000000000014,492.1928
2025-05-08 14:54:00,66,130.1215,3497.0,4.599999999999998,5.4,1.1000000000000014,492.2136
2025-05-08 14:57:00,65,128.9063,3497.0,4.599999999999998,5.4,1.1000000000000014,488.5115
2025-05-08 15:00:00,66,129.8611,3497.0,4.5,5.4,1.1000000000000014,492.9171
2025-05-08 15:03:00,66,128.9063,3497.0,4.600000000000001,5.4,1.1999999999999993,495.9242
2025-05-08 15:06:00,64,128.8194,3497.0,4.600000000000001,5.4,1.0,494.3692
2025-05-08 15:09:00,64,126.2153,3497.0,4.5,5.4,1.1000000000000014,485.4938
2025-05-08 15:12:00,64,124.6528,3497.0,4.5,5.4,1.0,479.606
2025-05-08 15:15:00,63,124.0451,3497.0,4.400000000000002,5.500000000000001,1.0999999999999979,478.2933
2025-05-08 15:18:00,63,121.7014,3497.0,4.300000000000001,5.299999999999999,1.0,464.2724
2025-05-08 15:21:00,63,122.0486,3497.0,4.199999999999999,5.3999999999999995,1.0,469.627
2025-05-08 15:24:00,63,122.9167,3497.0,4.199999999999999,5.3999999999999995,1.1000000000000014,466.8127
2025-05-08 15:27:00,62,123.7847,3497.0,4.300000000000001,5.4,1.0,463.4378
2025-05-08 15:30:00,63,123.6979,3497.0,4.199999999999999,5.3999999999999995,1.1000000000000014,471.4453
2025-05-08 15:33:00,62,124.1319,3497.0,4.100000000000001,5.299999999999999,1.1000000000000014,465.5884
2025-05-08 15:36:00,61,124.0451,3497.0,4.099999999999998,5.1,1.1000000000000014,458.1705
2025-05-08 15:39:00,62,125.0868,3497.0,4.0,5.1,1.0,460.8967
2025-05-08 15:42:00,63,125.7813,3497.0,4.199999999999999,5.199999999999999,1.1000000000000014,467.9947
2025-05-08 15:45:00,64,126.0417,3497.0,4.199999999999999,5.199999999999999,1.1999999999999993,474.795
2025-05-08 15:48:00,63,128.0382,3497.0,4.100000000000001,5.1,1.1999999999999993,469.7673
2025-05-08 15:51:00,64,128.0382,3498.0,4.300000000000001,5.1,1.0,474.4035
2025-05-08 15:54:00,63,127.691,3498.0,4.300000000000001,5.199999999999999,1.0999999999999979,471.9958
2025-05-08 15:57:00,63,131.8576,3498.0,4.300000000000001,5.0,1.0,467.5234
2025-05-08 16:00:00,63,131.25,3498.0,4.300000000000001,5.1,1.0999999999999979,473.3956
2025-05-08 16:03:00,63,132.3785,3498.0,4.399999999999999,5.1,1.0,471.9614
2025-05-08 16:06:00,64,133.5938,3498.0,4.300000000000001,4.999999999999999,1.0999999999999979,470.5121
2025-05-08 16:09:00,64,134.5486,3498.0,4.399999999999999,5.1,1.1000000000000014,476.1768
2025-05-08 16:12:00,64,134.9826,3498.0,4.399999999999999,5.1,1.1000000000000014,483.9594
2025-05-08 16:15:00,65,135.0694,3498.0,4.300000000000001,5.1,1.1999999999999993,483.7177
2025-05-08 16:18:00,65,134.8958,3498.0,4.399999999999999,5.0,1.1999999999999993,488.7448
2025-05-08 16:21:00,65,134.7222,3498.0,4.5,5.1,1.1000000000000014,485.3813
2025-05-08 16:24:00,64,133.3333,3498.0,4.5,5.1,1.1000000000000014,484.9732
2025-05-08 16:27:00,65,133.2465,3498.0,4.5,5.3,1.1000000000000014,482.8827
2025-05-08 16:30:00,65,132.7257,3498.0,4.300000000000001,5.2,1.1999999999999993,486.2633
2025-05-08 16:33:00,64,132.1181,3498.0,4.400000000000002,5.3,1.1999999999999993,479.1538
2025-05-08 16:36:00,63,131.4236,3498.0,4.400000000000002,5.2,1.0999999999999979,478.3648
2025-05-08 16:39:00,64,129.7743,3498.0,4.400000000000002,5.2,1.0,474.3812
2025-05-08 16:42:00,62,127.7778,3498.0,4.399999999999999,5.3,1.0,471.8008
2025-05-08 16:45:00,62,127.3438,3498.0,4.199999999999999,5.000000000000001,0.9000000000000021,460.2742
2025-05-08 16:48:00,61,127.2569,3498.0,4.100000000000001,5.000000000000001,1.0,460.0303
2025-05-08 16:51:00,61,127.1701,3499.0,4.099999999999998,5.0,1.1000000000000014,456.1187
2025-05-08 16:54:00,61,125.5208,3499.0,4.099999999999998,5.000000000000001,1.1000000000000014,456.7069
2025-05-08 16:57:00,60,124.4792,3499.0,4.0,5.000000000000001,1.0999999999999979,452.4395
2025-05-08 17:00:00,59,123.0035,3499.0,4.0,4.9,0.8999999999999986,443.3286
2025-05-08 17:03:00,60,121.875,3499.0,3.900000000000002,5.000000000000001,0.8999999999999986,445.9534
2025-05-08 17:06:00,58,120.1389,3499.0,3.8999999999999986,4.799999999999999,0.8999999999999986,433.6934
2025-05-08 17:09:00,58,120.7465,3499.0,3.8999999999999986,5.000000000000001,0.8999999999999986,434.5151
2025-05-08 17:12:00,57,120.8333,3499.0,3.8999999999999986,4.800000000000001,0.8000000000000007,425.2117
2025-05-08 17:15:00,58,120.7465,3499.0,3.6999999999999993,4.800000000000001,1.0,428.1306
2025-05-08 17:18:00,58,122.309,3499.0,3.8000000000000007,4.800000000000001,0.8000000000000007,433.7798
2025-05-08 17:21:00,56,121.875,3499.0,3.799999999999997,4.800000000000001,0.8000000000000007,432.4352
2025-05-08 17:24:00,57,121.875,3499.0,3.6999999999999993,4.700000000000001,1.0,426.9972
2025-05-08 17:27:00,58,123.8715,3499.0,3.8000000000000007,4.700000000000001,1.0,427.2104
2025-05-08 17:30:00,58,124.3056,3499.0,3.6999999999999993,4.700000000000001,1.0,429.5967
2025-05-08 17:33:00,58,123.7847,3499.0,3.8999999999999986,4.700000000000001,0.9000000000000021,433.1719
2025-05-08 17:36:00,59,125.1736,3499.0,3.8999999999999986,4.9,0.8999999999999986,440.792
2025-05-08 17:39:00,58,125.9549,3499.0,4.0,4.800000000000001,1.0,442.9891
2025-05-08 17:42:00,60,126.3021,3499.0,4.0,4.800000000000001,1.0,441.0167
2025-05-08 17:45:00,59,128.125,3499.0,4.0,4.800000000000001,1.0,443.9527
2025-05-08 17:48:00,60,129.4271,3499.0,4.0,4.800000000000001,1.1000000000000014,448.8327
2025-05-08 17:51:00,59,128.8194,3500.0,4.100000000000001,5.0,1.0,450.2368
2025-05-08 17:54:00,60,128.6458,3500.0,4.100000000000001,4.9,1.0999999999999979,451.4343
2025-05-08 17:57:00,61,129.2535,3500.0,4.100000000000001,5.0,1.0999999999999979,455.5677
2025-05-08 18:00:00,61,128.4722,3500.0,4.199999999999999,5.0,1.0,459.0937
2025-05-08 18:03:00,61,128.6458,3500.0,4.199999999999999,5.0,1.0,458.2716
2025-05-08 18:06:00,62,128.2118,3500.0,4.199999999999999,5.0,1.1000000000000014,463.4817
2025-05-08 18:09:00,62,127.7778,3500.0,4.300000000000001,5.0,0.8999999999999986,459.1369
2025-05-08 18:12:00,62,127.0833,3500.0,4.199999999999999,5.1,1.0,460.4885
2025-05-08 18:15:00,62,127.1701,3500.0,4.100000000000001,5.0,1.0999999999999979,461.4005
2025-05-08 18:18:00,62,126.3889,3500.0,4.300000000000001,5.2,1.1000000000000014,465.028
2025-05-08 18:21:00,63,126.2153,3500.0,4.300000000000001,5.3,1.0,464.5867
2025-05-08 18:24:00,61,126.3021,3500.0,4.199999999999999,5.3,1.0,465.5501
2025-05-08 18:27:00,62,124.3056,3500.0,4.199999999999999,5.199999999999999,1.0,460.6801
2025-05-08 18:30:00,61,121.9618,3500.0,4.100000000000001,5.2,1.0,451.899
2025-05-08 18:33:00,60,120.8333,3500.0,4.100000000000001,5.1,1.0,449.8217
2025-05-08 18:36:00,62,121.7014,3500.0,4.100000000000001,5.3,1.1000000000000014,451.4891
2025-05-08 18:39:00,61,121.0938,3500.0,4.0,5.1000000000000005,1.1000000000000014,450.7215
2025-05-08 18:42:00,60,120.7465,3500.0,4.0,5.2,1.0,446.667
2025-05-08 18:45:00,59,119.3576,3500.0,4.0,5.0,0.8000000000000007,436.2421
2025-05-08 18:48:00,59,118.1424,3500.0,3.8999999999999986,5.1000000000000005,0.9000000000000021,434.0272
2025-05-08 18:51:00,58,118.6632,3501.0,3.8000000000000007,5.000000000000001,1.0,431.235
2025-05-08 18:54:00,58,117.5347,3501.0,3.8000000000000007,5.0,1.0,425.0167
2025-05-08 18:57:00,58,116.2326,3501.0,3.8000000000000007,5.2,1.0,436.7075
2025-05-08 19:00:00,58,115.9722,3501.0,3.8000000000000007,5.2,1.0,428.6427
2025-05-08 19:03:00,58,117.1875,3501.0,3.8000000000000007,5.000000000000001,0.8999999999999986,424.7824
2025-05-08 19:06:00,58,119.9653,3501.0,3.8000000000000007,5.1000000000000005,1.0,435.9464
2025-05-08 19:09:00,58,118.4896,3501.0,4.0,4.9,1.0,430.4581
2025-05-08 19:12:00,59,118.2292,3501.0,3.8999999999999986,5.1000000000000005,0.9000000000000021,440.0359
2025-05-08 19:15:00,58,118.6632,3501.0,3.8000000000000007,4.9,1.0,431.9517
2025-05-08 19:18:00,57,120.3993,3501.0,3.8999999999999986,4.9,0.8000000000000007,425.1315
2025-05-08 19:21:00,58,120.6597,3501.0,3.8000000000000007,4.800000000000001,0.8999999999999986,424.063
2025-05-08 19:24:00,57,119.5313,3501.0,3.6999999999999993,4.800000000000001,0.8999999999999986,423.4794
2025-05-08 19:27:00,57,120.3125,3501.0,3.6999999999999993,4.700000000000001,1.0,421.7264
2025-05-08 19:30:00,57,118.8368,3501.0,3.8000000000000007,4.9,0.8999999999999986,417.5736
2025-05-08 19:33:00,56,122.3958,3501.0,3.599999999999998,4.800000000000001,1.0,418.4646
2025-05-08 19:36:00,57,121.6146,3501.0,3.599999999999998,4.7,1.0,423.4259
2025-05-08 19:39:00,57,121.1806,3501.0,3.6999999999999993,4.800000000000001,1.0,421.8068
2025-05-08 19:42:00,57,122.743,3501.0,3.8000000000000007,4.7,0.8999999999999986,423.5567
2025-05-08 19:45:00,57,122.743,3501.0,3.8000000000000007,4.7,1.0,425.417
2025-05-08 19:48:00,58,122.5694,3501.0,3.8000000000000007,4.8,1.0,431.3572
2025-05-08 19:51:00,58,121.875,3502.0,3.8999999999999986,4.9,0.9000000000000021,431.1659
2025-05-08 19:54:00,58,121.7014,3502.0,3.6999999999999993,4.700000000000001,1.0,423.9288
2025-05-08 19:57:00,57,121.0938,3502.0,3.799999999999997,4.800000000000001,0.9000000000000021,416.4674
2025-05-08 20:00:00,57,121.7014,3502.0,3.6999999999999993,4.800000000000001,1.0,423.8001
2025-05-08 20:03:00,57,120.2257,3502.0,3.6999999999999993,4.7,1.0,424.1731
2025-05-08 20:06:00,58,119.5313,3502.0,3.6999999999999993,4.9,1.0,430.0251
2025-05-08 20:09:00,57,121.7014,3502.0,3.8999999999999986,4.9,1.0,434.4451
2025-05-08 20:12:00,58,121.0938,3502.0,3.8999999999999986,5.0,1.0,440.2405
2025-05-08 20:15:00,59,120.3125,3502.0,3.8999999999999986,5.0,1.0,437.8119
2025-05-08 20:18:00,58,120.5729,3502.0,3.8999999999999986,5.0,1.0,438.0064
2025-05-08 20:21:00,59,121.875,3502.0,3.8999999999999986,5.0,1.0,435.8542
2025-05-08 20:24:00,58,120.6597,3502.0,3.8999999999999986,5.0,1.0,433.1396
2025-05-08 20:27:00,58,119.7049,3502.0,3.8999999999999986,5.1,0.8999999999999986,433.8963
2025-05-08 20:30:00,57,119.2708,3502.0,3.6999999999999993,4.800000000000001,1.0,421.8547
2025-05-08 20:33:00,56,119.5313,3502.0,3.6999999999999993,4.800000000000001,0.8999999999999986,418.7986
2025-05-08 20:36:00,55,120.1389,3502.0,3.6999999999999993,4.700000000000001,0.8000000000000007,413.2159
2025-05-08 20:39:00,56,117.7951,3502.0,3.6000000000000014,4.6,0.8999999999999986,414.9554
2025-05-08 20:42:00,56,117.5347,3502.0,3.599999999999998,4.5,0.9000000000000021,412.3245
2025-05-08 20:45:00,55,116.4063,3502.0,3.599999999999998,4.6,0.9000000000000021,412.6971
2025-05-08 20:48:00,56,117.3611,3502.0,3.599999999999998,4.699999999999999,0.9000000000000021,409.961
2025-05-08 20:51:00,46,118.0555,3502.0,3.6999999999999993,4.3999999999999995,0.0,292.5414
2025-06-12 08:45:00,40,140.1042,3503.0,1.4000000000000021,0.7999999999999989,1.5,293.8562
2025-06-12 08:48:00,62,151.4757,3503.0,3.1999999999999993,3.5999999999999996,1.9000000000000021,465.5365
2025-06-12 08:51:00,66,151.2153,3503.0,3.700000000000003,4.1000000000000005,1.6999999999999957,495.3627
2025-06-12 08:54:00,70,153.9931,3503.0,4.199999999999999,4.5,1.5000000000000036,535.2982
2025-06-12 08:57:00,70,154.1667,3503.0,4.399999999999999,4.7,1.3999999999999986,539.8207
2025-06-12 09:00:00,73,154.4271,3503.0,4.400000000000002,4.8999999999999995,1.5,568.3392
2025-06-12 09:03:00,77,155.7292,3503.0,4.799999999999997,5.000000000000001,1.6000000000000014,590.457
2025-06-12 09:06:00,79,160.9375,3503.0,4.900000000000002,5.2,1.6000000000000014,608.1124
2025-06-12 09:09:00,86,156.25,3503.0,5.600000000000001,5.800000000000001,1.8999999999999986,678.9658
2025-06-12 09:12:00,87,143.8368,3503.0,5.5000000000000036,5.8999999999999995,1.7999999999999972,675.7859
2025-06-12 09:15:00,83,140.7986,3503.0,5.5,6.3,1.6000000000000014,651.3099
2025-06-12 09:18:00,84,140.191,3503.0,5.400000000000002,6.1000000000000005,1.6000000000000014,651.4353
2025-06-12 09:21:00,85,137.5868,3503.0,5.400000000000002,6.3999999999999995,1.5,651.8112
2025-06-12 09:24:00,85,137.6736,3503.0,5.5000000000000036,6.5,1.5999999999999943,655.8774
2025-06-12 09:27:00,84,139.4097,3503.0,5.5000000000000036,6.5,1.5999999999999943,663.59
2025-06-12 09:30:00,86,125.6076,3503.0,5.599999999999998,6.3999999999999995,1.6000000000000014,656.77
2025-06-12 09:33:00,82,123.4375,3503.0,5.600000000000001,6.8999999999999995,1.2999999999999972,634.7288
2025-06-12 09:36:00,81,119.2708,3503.0,5.099999999999998,6.8,1.4000000000000057,623.2673
2025-06-12 09:39:00,79,116.7535,3503.0,5.099999999999998,6.8,1.3000000000000043,603.8968
2025-06-12 09:42:00,77,116.059,3504.0,5.199999999999996,6.8,1.2000000000000028,594.1387
2025-06-12 09:45:00,77,116.4931,3504.0,5.100000000000001,6.7,1.2999999999999972,594.786
2025-06-12 09:48:00,77,114.9306,3504.0,5.0000000000000036,6.7,1.2999999999999972,593.3367
2025-06-12 09:51:00,76,115.5382,3504.0,4.900000000000002,6.699999999999999,1.2999999999999972,586.4523
2025-06-12 09:54:00,77,114.7569,3504.0,4.800000000000001,6.699999999999999,1.3999999999999986,585.733
2025-06-12 09:57:00,77,113.1944,3504.0,4.800000000000001,6.699999999999999,1.5,586.4145
2025-06-12 10:00:00,77,112.8472,3504.0,4.900000000000002,6.800000000000001,1.2999999999999972,587.5392
2025-06-12 10:03:00,77,114.5833,3504.0,4.900000000000002,6.800000000000001,1.3999999999999986,588.3015
2025-06-12 10:06:00,77,116.3195,3504.0,5.0000000000000036,6.700000000000001,1.2999999999999972,594.6049
2025-06-12 10:09:00,77,117.6215,3504.0,5.0000000000000036,6.800000000000001,1.3999999999999986,594.3583
2025-06-12 10:12:00,78,118.0555,3504.0,5.0000000000000036,6.700000000000001,1.3999999999999986,599.4785
2025-06-12 10:15:00,79,118.0555,3504.0,4.900000000000002,6.700000000000001,1.5,600.4191
2025-06-12 10:18:00,80,117.7951,3504.0,5.099999999999998,6.8999999999999995,1.5,610.8193
2025-06-12 10:21:00,79,116.4931,3504.0,5.199999999999999,6.8999999999999995,1.3999999999999986,612.5873
2025-06-12 10:24:00,79,116.8403,3504.0,5.199999999999999,6.999999999999999,1.3999999999999986,614.8087
2025-06-12 10:27:00,80,117.1007,3504.0,5.300000000000001,7.1,1.2999999999999972,613.1403
2025-06-12 10:30:00,80,118.0555,3504.0,5.199999999999999,7.0,1.2000000000000028,613.0384
2025-06-12 10:33:00,80,118.4896,3504.0,5.199999999999999,6.799999999999999,1.2999999999999972,610.5077
2025-06-12 10:36:00,80,118.1424,3504.0,5.099999999999998,6.8,1.4000000000000057,608.3416
2025-06-12 10:39:00,78,119.5313,3504.0,4.9999999999999964,6.7,1.3000000000000043,598.5063
2025-06-12 10:42:00,78,119.7049,3505.0,4.900000000000002,6.6000000000000005,1.2999999999999972,598.5349
2025-06-12 10:45:00,77,119.3576,3505.0,4.800000000000001,6.3,1.2999999999999972,584.0475
2025-06-12 10:48:00,75,118.9236,3505.0,4.800000000000001,6.3,1.2999999999999972,571.9365
2025-06-12 10:51:00,75,118.1424,3505.0,4.800000000000001,6.2,1.2000000000000028,572.5625
2025-06-12 10:54:00,75,118.6632,3505.0,4.699999999999999,6.2,1.2999999999999972,571.8801
2025-06-12 10:57:00,76,124.7396,3505.0,4.900000000000002,6.1,1.3999999999999986,582.0741
2025-06-12 11:00:00,77,121.1806,3505.0,4.900000000000002,6.3,1.2999999999999972,580.5623
2025-06-12 11:03:00,75,119.9653,3505.0,4.800000000000001,6.1000000000000005,1.2999999999999972,567.3943
2025-06-12 11:06:00,75,118.6632,3505.0,4.900000000000002,6.299999999999999,1.0999999999999943,572.3093
2025-06-12 11:09:00,78,129.0799,3505.0,4.900000000000002,6.1,1.5,601.9026
2025-06-12 11:12:00,73,133.7674,3505.0,4.800000000000001,5.5,0.7999999999999972,538.6325
2025-06-12 11:15:00,77,132.5521,3505.0,4.800000000000001,5.500000000000001,1.5,582.1068
2025-06-12 11:18:00,77,133.2465,3505.0,4.699999999999999,5.8,1.3999999999999986,578.2437
2025-06-12 11:21:00,77,137.066,3505.0,4.900000000000002,5.7,1.3999999999999986,594.5868
2025-06-12 11:24:00,80,136.8056,3505.0,4.9999999999999964,5.8,1.4000000000000057,599.9034
2025-06-12 11:27:00,79,137.1528,3505.0,5.099999999999998,5.8999999999999995,1.3000000000000043,602.3814
2025-06-12 11:30:00,80,136.6319,3505.0,5.0,5.8999999999999995,1.3999999999999986,611.8455
2025-06-12 11:33:00,81,136.8056,3505.0,5.200000000000003,5.9,1.1999999999999957,613.3197
2025-06-12 11:36:00,80,136.7188,3505.0,4.799999999999997,6.0,1.5,612.2949
2025-06-12 11:39:00,81,136.1979,3505.0,4.899999999999999,6.0,1.3999999999999986,612.6712
2025-06-12 11:42:00,80,135.0694,3506.0,5.100000000000001,6.0,1.2999999999999972,609.7934
2025-06-12 11:45:00,79,130.2951,3506.0,5.099999999999998,6.2,1.3000000000000043,611.3953
2025-06-12 11:48:00,77,127.3438,3506.0,4.9999999999999964,6.1000000000000005,1.3000000000000043,595.0964
2025-06-12 11:51:00,77,125.434,3506.0,4.599999999999998,6.000000000000001,1.5,583.8041
2025-06-12 11:54:00,76,124.3056,3506.0,4.900000000000002,6.000000000000001,1.1999999999999957,583.0834
2025-06-12 11:57:00,76,121.9618,3506.0,4.699999999999999,6.000000000000001,1.2999999999999972,573.2626
2025-06-12 12:00:00,75,122.1354,3506.0,4.699999999999999,6.000000000000001,1.2999999999999972,572.1083
2025-06-12 12:03:00,75,121.5278,3506.0,4.699999999999999,6.000000000000001,1.2000000000000028,571.1133
2025-06-12 12:06:00,75,121.875,3506.0,4.699999999999999,6.1000000000000005,1.2000000000000028,569.4484
2025-06-12 12:09:00,75,121.9618,3506.0,4.699999999999999,5.8999999999999995,1.2000000000000028,566.5381
2025-06-12 12:12:00,73,121.1806,3506.0,4.699999999999999,6.000000000000001,1.1000000000000014,561.2043
2025-06-12 12:15:00,75,121.441,3506.0,4.599999999999998,6.000000000000001,1.2000000000000028,561.7646
2025-06-12 12:18:00,74,121.6146,3506.0,4.800000000000001,5.799999999999999,1.0,561.439
2025-06-12 12:21:00,73,122.3958,3506.0,4.699999999999999,5.9,1.2000000000000028,562.6575
2025-06-12 12:24:00,75,122.9167,3506.0,4.800000000000001,5.9,1.1999999999999957,570.2949
2025-06-12 12:27:00,76,124.6528,3506.0,4.800000000000001,6.0,1.1999999999999957,574.24
2025-06-12 12:30:00,76,125.6076,3506.0,4.800000000000001,6.0,1.2999999999999972,575.9068
2025-06-12 12:33:00,77,125.9549,3506.0,5.100000000000001,6.0,1.1999999999999957,579.2567
2025-06-12 12:36:00,77,126.3889,3506.0,4.900000000000002,6.1,1.2999999999999972,583.4832
2025-06-12 12:39:00,77,126.7361,3506.0,5.099999999999998,6.1,1.3000000000000043,587.8608
2025-06-12 12:42:00,77,127.5174,3506.0,5.099999999999998,6.0,1.2000000000000028,584.5225
2025-06-12 12:45:00,77,127.5174,3507.0,4.900000000000002,6.0,1.2999999999999972,584.7571
2025-06-12 12:48:00,77,126.8229,3507.0,4.900000000000002,6.1,1.2999999999999972,583.8956
2025-06-12 12:51:00,77,128.4722,3507.0,4.900000000000002,6.0,1.2999999999999972,586.3276
2025-06-12 12:54:00,76,128.0382,3507.0,4.900000000000002,6.1,1.2999999999999972,591.0008
2025-06-12 12:57:00,77,127.6042,3507.0,4.9999999999999964,6.0,1.2000000000000028,586.2126
2025-06-12 13:00:00,77,127.691,3507.0,5.0000000000000036,6.0,1.1999999999999957,583.9742
2025-06-12 13:03:00,76,127.2569,3507.0,5.0000000000000036,6.0,1.2999999999999972,582.6671
2025-06-12 13:06:00,77,127.5174,3507.0,4.800000000000001,6.0,1.1999999999999957,579.4549
2025-06-12 13:09:00,76,128.0382,3507.0,5.099999999999998,5.800000000000001,1.0,576.5787
2025-06-12 13:12:00,75,126.9097,3507.0,5.0000000000000036,5.9,1.0999999999999943,571.7654
2025-06-12 13:15:00,75,127.3438,3507.0,4.800000000000001,5.800000000000001,1.2000000000000028,570.0515
2025-06-12 13:18:00,76,126.3889,3507.0,4.800000000000001,5.800000000000001,1.2000000000000028,568.0162
2025-06-12 13:21:00,75,126.6493,3507.0,4.699999999999999,5.699999999999999,1.2000000000000028,567.1601
2025-06-12 13:24:00,74,126.8229,3507.0,4.800000000000001,5.699999999999999,1.2000000000000028,565.1959
2025-06-12 13:27:00,75,126.0417,3507.0,4.800000000000001,5.699999999999999,1.2000000000000028,564.927
2025-06-12 13:30:00,75,126.3889,3507.0,4.699999999999999,5.800000000000001,1.2000000000000028,566.6204
2025-06-12 13:33:00,75,125.7813,3507.0,4.800000000000001,5.800000000000001,1.2000000000000028,565.2585
2025-06-12 13:36:00,74,125.9549,3507.0,4.900000000000002,5.800000000000001,1.0,561.0476
2025-06-12 13:39:00,74,125.0,3507.0,4.399999999999999,5.800000000000001,1.3000000000000043,562.9133
2025-06-12 13:42:00,74,124.3056,3508.0,4.699999999999999,5.699999999999999,1.1000000000000014,559.9718
2025-06-12 13:45:00,74,125.1736,3508.0,4.800000000000001,5.699999999999999,1.1000000000000014,559.8906
2025-06-12 13:48:00,75,125.6076,3508.0,4.300000000000004,5.800000000000001,1.3999999999999986,563.2764
2025-06-12 13:51:00,75,124.566,3508.0,4.800000000000001,5.800000000000001,1.2000000000000028,564.4977
2025-06-12 13:54:00,75,124.9132,3508.0,4.699999999999999,5.800000000000001,1.2000000000000028,565.8981
2025-06-12 13:57:00,82,149.4792,3508.0,5.300000000000001,5.500000000000001,1.5,617.9036
2025-06-12 14:00:00,83,149.6528,3508.0,5.300000000000001,5.500000000000001,1.5,628.4316
2025-06-12 14:03:00,82,148.4375,3508.0,5.400000000000002,5.500000000000001,1.3999999999999986,628.675
2025-06-12 14:06:00,82,149.0451,3508.0,5.300000000000004,5.500000000000001,1.3999999999999986,626.1535
2025-06-12 14:09:00,81,149.3924,3508.0,5.300000000000001,5.6000000000000005,1.5,637.3113
2025-06-12 14:12:00,85,151.4757,3508.0,5.4999999999999964,5.6000000000000005,1.5,642.4016
2025-06-12 14:15:00,84,152.3438,3508.0,5.4999999999999964,5.6000000000000005,1.5,646.9413
2025-06-12 14:18:00,85,152.5174,3508.0,5.599999999999998,5.700000000000001,1.5,641.7185
2025-06-12 14:21:00,84,152.3438,3508.0,5.699999999999999,5.9,1.3999999999999986,650.5826
2025-06-12 14:24:00,83,152.8646,3508.0,5.699999999999999,5.700000000000001,1.5,651.8474
2025-06-12 14:27:00,86,152.8646,3508.0,5.699999999999999,5.800000000000001,1.5,653.9287
2025-06-12 14:30:00,86,153.8194,3508.0,5.699999999999999,5.9,1.6000000000000014,663.097
2025-06-12 14:33:00,87,154.5139,3508.0,5.800000000000001,5.6000000000000005,1.5,660.3763
2025-06-12 14:36:00,86,155.7292,3508.0,5.800000000000001,5.7,1.5,665.5637
2025-06-12 14:39:00,87,157.2049,3508.0,5.700000000000003,5.6000000000000005,1.5,664.6895
2025-06-12 14:42:00,88,157.2049,3509.0,5.900000000000002,5.7,1.5,668.8359
2025-06-12 14:45:00,85,155.3819,3509.0,5.700000000000003,5.7,1.3999999999999986,668.6973
2025-06-12 14:48:00,82,138.1944,3509.0,5.699999999999999,6.1000000000000005,1.2000000000000028,642.0509
2025-06-12 14:51:00,83,139.0625,3509.0,5.300000000000004,6.1000000000000005,1.3999999999999986,639.825
2025-06-12 14:54:00,83,134.5486,3509.0,5.300000000000004,6.1000000000000005,1.3999999999999986,633.8804
2025-06-12 14:57:00,82,139.7569,3509.0,5.200000000000003,6.0,1.3999999999999986,635.1042
2025-06-12 15:00:00,82,138.0208,3509.0,5.0,6.0,1.6000000000000014,630.8652
2025-06-12 15:03:00,82,136.2847,3509.0,5.200000000000003,6.1,1.3999999999999986,628.9418
2025-06-12 15:06:00,82,135.5903,3509.0,5.100000000000001,6.2,1.3999999999999986,627.28
2025-06-12 15:09:00,81,133.7674,3509.0,5.200000000000003,6.2,1.1000000000000014,625.1782
2025-06-12 15:12:00,80,132.2917,3509.0,4.799999999999997,6.2,1.3999999999999986,616.408
2025-06-12 15:15:00,80,131.5972,3509.0,5.100000000000001,6.2,1.2000000000000028,612.1082
2025-06-12 15:18:00,80,130.6424,3509.0,5.0,5.9,1.3999999999999986,611.8718
2025-06-12 15:21:00,80,130.3819,3509.0,5.100000000000001,6.1,1.1000000000000014,606.563
2025-06-12 15:24:00,80,131.4236,3509.0,5.100000000000001,6.1,1.1000000000000014,610.074
2025-06-12 15:27:00,80,133.5938,3509.0,4.799999999999997,5.800000000000001,1.4000000000000057,609.978
2025-06-12 15:30:00,81,135.0694,3509.0,5.0,6.0,1.2999999999999972,613.1789
2025-06-12 15:33:00,82,135.1563,3509.0,5.0,5.9,1.1999999999999957,618.559
2025-06-12 15:36:00,80,135.3299,3509.0,4.800000000000001,6.0,1.3999999999999986,614.2034
2025-06-12 15:39:00,81,133.8542,3509.0,5.0,5.9,1.1999999999999957,615.8829
2025-06-12 15:42:00,80,133.7674,3510.0,5.0,6.0,1.2999999999999972,616.4154
2025-06-12 15:45:00,81,134.2882,3510.0,4.899999999999999,5.9,1.2999999999999972,612.7064
2025-06-12 15:48:00,81,133.7674,3510.0,5.0,6.1,1.2999999999999972,615.7297
2025-06-12 15:51:00,81,132.5521,3510.0,5.0,6.199999999999999,1.3999999999999986,617.7462
2025-06-12 15:54:00,82,133.7674,3510.0,5.0,6.1,1.5,625.7357
2025-06-12 15:57:00,81,133.7674,3510.0,5.100000000000001,6.200000000000001,1.5,634.0249
2025-06-12 16:00:00,83,131.684,3510.0,5.100000000000001,6.200000000000001,1.3999999999999986,633.5807
2025-06-12 16:03:00,81,127.3438,3510.0,5.199999999999996,6.4,1.3000000000000043,631.5086
2025-06-12 16:06:00,82,127.5174,3510.0,5.0000000000000036,6.4,1.3999999999999986,622.4838
2025-06-12 16:09:00,81,126.3889,3510.0,5.100000000000001,6.300000000000001,1.3999999999999986,617.4022
2025-06-12 16:12:00,81,124.6528,3510.0,5.0,6.300000000000001,1.3999999999999986,614.8705
2025-06-12 16:15:00,79,122.9167,3510.0,5.0,6.300000000000001,1.2999999999999972,609.1888
2025-06-12 16:18:00,77,121.875,3510.0,4.900000000000002,6.300000000000001,1.1000000000000014,597.9364
2025-06-12 16:21:00,79,123.8715,3510.0,5.0,6.199999999999999,1.1999999999999957,605.9019
2025-06-12 16:24:00,77,126.7361,3510.0,4.699999999999999,6.800000000000001,1.0,577.2706
2025-06-12 16:27:00,80,128.4722,3510.0,4.900000000000002,6.199999999999999,1.3999999999999986,614.1846
2025-06-12 16:30:00,79,128.6458,3510.0,5.0,6.199999999999999,1.3999999999999986,617.8241
2025-06-12 16:33:00,81,128.8194,3510.0,4.900000000000002,6.199999999999999,1.3999999999999986,617.8168
2025-06-12 16:36:00,82,130.2951,3510.0,5.0000000000000036,6.199999999999999,1.3999999999999986,630.0677
2025-06-12 16:39:00,83,133.1597,3510.0,5.100000000000001,6.300000000000001,1.5999999999999943,640.5933
2025-06-12 16:42:00,85,133.8542,3510.0,5.199999999999999,6.300000000000001,1.3999999999999986,640.8472
2025-06-12 16:45:00,84,134.8958,3511.0,5.199999999999999,6.200000000000001,1.3999999999999986,640.8676
2025-06-12 16:48:00,84,136.2847,3511.0,5.199999999999999,6.200000000000001,1.3999999999999986,645.2232
2025-06-12 16:51:00,84,137.5868,3511.0,5.5,6.300000000000001,1.2999999999999972,649.1602
2025-06-12 16:54:00,84,137.2396,3511.0,5.299999999999997,6.200000000000001,1.5,648.1915
2025-06-12 16:57:00,82,136.0243,3511.0,5.099999999999998,6.1,1.5,645.1436
2025-06-12 17:00:00,83,134.4618,3511.0,5.199999999999999,6.300000000000001,1.3999999999999986,641.5436
2025-06-12 17:03:00,83,135.0694,3511.0,5.199999999999996,6.1,1.4000000000000057,632.9811
2025-06-12 17:06:00,83,133.6806,3511.0,5.199999999999999,6.199999999999999,1.3000000000000043,631.5635
2025-06-12 17:09:00,81,133.1597,3511.0,5.099999999999998,6.300000000000001,1.4000000000000057,633.6775
2025-06-12 17:12:00,83,131.5104,3511.0,5.100000000000001,6.299999999999999,1.5999999999999943,638.7967
2025-06-12 17:15:00,82,130.2951,3511.0,5.099999999999998,6.4,1.4000000000000057,627.5616
2025-06-12 17:18:00,83,127.7778,3511.0,5.0000000000000036,6.3999999999999995,1.3999999999999986,628.8755
2025-06-12 17:21:00,82,126.3889,3511.0,5.0000000000000036,6.3999999999999995,1.2999999999999972,627.7983
2025-06-12 17:24:00,81,125.7813,3511.0,4.900000000000002,6.3,1.3999999999999986,616.5417
2025-06-12 17:27:00,80,124.4792,3511.0,5.0,6.3,1.1999999999999957,612.9711
2025-06-12 17:30:00,80,122.0486,3511.0,4.899999999999999,6.3999999999999995,1.2000000000000028,604.304
2025-06-12 17:33:00,77,120.3125,3511.0,4.599999999999998,6.3999999999999995,1.4000000000000057,598.6694
2025-06-12 17:36:00,79,120.5729,3511.0,4.800000000000001,6.499999999999999,1.2000000000000028,600.1287
2025-06-12 17:39:00,78,120.3993,3511.0,4.899999999999999,6.3999999999999995,1.2999999999999972,599.2288
2025-06-12 17:42:00,77,120.3993,3512.0,4.699999999999996,6.3999999999999995,1.4000000000000057,599.5204
2025-06-12 17:45:00,78,122.4826,3512.0,4.899999999999999,6.3,1.2000000000000028,599.0008
2025-06-12 17:48:00,78,122.9167,3512.0,4.800000000000001,6.3,1.2000000000000028,600.4232
2025-06-12 17:51:00,78,122.4826,3512.0,4.800000000000001,6.3999999999999995,1.2000000000000028,597.6649
2025-06-12 17:54:00,77,123.6979,3512.0,4.799999999999997,6.199999999999999,1.2000000000000028,595.0667
2025-06-12 17:57:00,79,124.6528,3512.0,4.699999999999999,6.199999999999999,1.3000000000000043,600.847
2025-06-12 18:00:00,80,125.8681,3512.0,4.799999999999997,6.1,1.3999999999999986,606.0471
2025-06-12 18:03:00,79,124.2188,3512.0,4.799999999999997,6.4,1.3999999999999986,610.223
2025-06-12 18:06:00,80,124.4792,3512.0,5.0,6.3999999999999995,1.1999999999999957,611.8333
2025-06-12 18:09:00,79,124.7396,3512.0,4.899999999999999,6.299999999999999,1.3999999999999986,613.0451
2025-06-12 18:12:00,79,124.7396,3512.0,4.900000000000002,6.4,1.2999999999999972,609.7062
2025-06-12 18:15:00,78,126.2153,3512.0,4.899999999999999,6.300000000000001,1.2999999999999972,605.3956
2025-06-12 18:18:00,79,126.9097,3512.0,5.0,6.200000000000001,1.2999999999999972,611.4697
2025-06-12 18:21:00,79,128.2118,3512.0,5.0,6.200000000000001,1.3999999999999986,617.7875
2025-06-12 18:24:00,80,128.0382,3512.0,5.100000000000001,6.200000000000001,1.3999999999999986,617.5005
2025-06-12 18:27:00,82,128.6458,3512.0,5.0,6.200000000000001,1.2999999999999972,615.3567
2025-06-12 18:30:00,81,128.9063,3512.0,5.0,6.199999999999999,1.2999999999999972,618.5842
2025-06-12 18:33:00,80,128.2118,3512.0,5.0,6.199999999999999,1.1999999999999957,612.366
2025-06-12 18:36:00,80,127.691,3512.0,4.899999999999999,6.199999999999999,1.2999999999999972,613.7755
2025-06-12 18:39:00,80,128.8194,3512.0,4.899999999999999,6.199999999999999,1.2999999999999972,615.194
2025-06-12 18:42:00,79,129.7743,3513.0,5.100000000000001,6.199999999999999,1.1999999999999957,612.445
2025-06-12 18:45:00,80,130.2083,3513.0,5.0,6.1,1.2999999999999972,612.0178
2025-06-12 18:48:00,81,131.1632,3513.0,5.100000000000001,6.1,1.1999999999999957,616.1442
2025-06-12 18:51:00,79,130.1215,3513.0,5.0,6.199999999999999,1.2999999999999972,617.0653
2025-06-12 18:54:00,81,129.2535,3513.0,5.0,6.1,1.2999999999999972,615.1761
2025-06-12 18:57:00,80,128.4722,3513.0,4.899999999999999,6.199999999999999,1.2000000000000028,614.2542
2025-06-12 19:00:00,79,125.8681,3513.0,5.0,6.3,1.2000000000000028,604.7209
2025-06-12 19:03:00,79,125.3472,3513.0,4.799999999999997,6.3,1.3000000000000043,602.678
2025-06-12 19:06:00,78,123.4375,3513.0,4.700000000000003,6.2,1.3999999999999986,598.249
2025-06-12 19:09:00,77,121.7014,3513.0,4.600000000000001,6.2,1.3999999999999986,590.8112
2025-06-12 19:12:00,77,120.2257,3513.0,4.700000000000003,6.1000000000000005,1.1999999999999957,580.085
2025-06-12 19:15:00,75,120.2257,3513.0,4.699999999999999,6.1000000000000005,1.1000000000000014,568.1343
2025-06-12 19:18:00,74,118.4028,3513.0,4.600000000000001,6.000000000000001,1.0,564.2894
2025-06-12 19:21:00,73,115.9722,3513.0,4.399999999999999,5.8,1.2000000000000028,560.7767
2025-06-12 19:24:00,72,116.2326,3513.0,4.299999999999997,6.000000000000001,1.2000000000000028,550.4312
2025-06-12 19:27:00,72,116.059,3513.0,4.299999999999997,5.8999999999999995,1.0,547.5538
2025-06-12 19:30:00,70,113.0208,3513.0,4.100000000000001,6.000000000000001,1.1000000000000014,535.9507
2025-06-12 19:33:00,71,111.8924,3513.0,4.200000000000003,5.800000000000001,1.0,533.0916
2025-06-12 19:36:00,70,113.6285,3513.0,4.100000000000001,5.699999999999999,1.1000000000000014,532.2013
2025-06-12 19:39:00,70,116.059,3513.0,4.100000000000001,5.799999999999999,1.1000000000000014,537.713
2025-06-12 19:42:00,71,116.059,3514.0,4.100000000000001,5.800000000000001,1.1000000000000014,532.778
2025-06-12 19:45:00,70,115.191,3514.0,4.200000000000003,5.800000000000001,1.0,529.9458
2025-06-12 19:48:00,71,115.8854,3514.0,4.100000000000001,5.800000000000001,1.1000000000000014,531.8397
2025-06-12 19:51:00,71,118.5764,3514.0,4.100000000000001,5.700000000000001,1.1000000000000014,537.7271
2025-06-12 19:54:00,71,116.6667,3514.0,4.200000000000003,5.699999999999999,1.0999999999999943,536.5004
2025-06-12 19:57:00,70,115.9722,3514.0,4.200000000000003,5.800000000000001,1.0,530.6414
2025-06-12 20:00:00,70,115.9722,3514.0,4.100000000000001,5.6,1.1000000000000014,533.4589
2025-06-12 20:03:00,70,117.5347,3514.0,4.100000000000001,5.699999999999999,1.1000000000000014,530.5424
2025-06-12 20:06:00,69,118.5764,3514.0,3.8999999999999986,5.499999999999999,1.1000000000000014,525.0977
2025-06-12 20:09:00,70,120.8333,3514.0,4.200000000000003,5.499999999999999,1.1000000000000014,527.1074
2025-06-12 20:12:00,70,121.2674,3514.0,4.100000000000001,5.5,1.1000000000000014,534.2778
2025-06-12 20:15:00,72,122.5694,3514.0,4.299999999999997,5.499999999999999,1.0,536.8839
2025-06-12 20:18:00,71,122.743,3514.0,4.200000000000003,5.5,1.0,536.0261
2025-06-12 20:21:00,72,123.3507,3514.0,4.200000000000003,5.5,1.0999999999999943,538.2675
2025-06-12 20:24:00,72,122.4826,3514.0,4.200000000000003,5.5,1.0999999999999943,540.3008
2025-06-12 20:27:00,72,122.743,3514.0,4.200000000000003,5.5,1.0999999999999943,540.8636
2025-06-12 20:30:00,72,124.2188,3514.0,4.200000000000003,5.6,1.0999999999999943,542.6802
2025-06-12 20:33:00,72,124.3056,3514.0,4.299999999999997,5.5,1.1000000000000014,547.035
2025-06-12 20:36:00,73,123.3507,3514.0,4.200000000000003,5.699999999999999,1.1999999999999957,550.8409
2025-06-12 20:39:00,73,122.8299,3514.0,4.299999999999997,5.6,1.1000000000000014,551.9428
2025-06-12 20:42:00,72,123.6111,3515.0,4.299999999999997,5.6,1.2000000000000028,551.9085
2025-06-12 20:45:00,73,125.0868,3515.0,4.299999999999997,5.6,1.1000000000000014,551.5886
2025-06-12 20:48:00,73,124.2188,3515.0,4.300000000000004,5.6,1.0999999999999943,550.1075
2025-06-12 20:51:00,73,124.3056,3515.0,4.199999999999996,5.6,1.1000000000000014,546.467
2025-06-12 20:54:00,72,122.5694,3515.0,4.399999999999999,5.6,1.0,546.5231
2025-06-12 20:57:00,72,121.2674,3515.0,4.200000000000003,5.6,1.0999999999999943,544.1226
2025-06-12 21:00:00,72,118.9236,3515.0,4.200000000000003,5.699999999999999,1.0999999999999943,543.6552
2025-06-12 21:03:00,72,117.9688,3515.0,4.100000000000001,5.8,1.1000000000000014,539.9406
2025-06-12 21:06:00,71,118.2292,3515.0,4.100000000000001,5.699999999999999,1.1000000000000014,538.5605
2025-06-12 21:09:00,70,117.7083,3515.0,4.100000000000001,5.7,1.1000000000000014,537.7853
2025-06-12 21:12:00,71,118.2292,3515.0,4.100000000000001,5.8,1.1000000000000014,535.287
2025-06-12 21:15:00,70,116.4931,3515.0,4.200000000000003,5.7,1.0,534.5533
2025-06-12 21:18:00,70,115.625,3515.0,4.100000000000001,5.7,1.0,525.7752
2025-06-12 21:21:00,69,114.1493,3515.0,4.100000000000001,5.7,1.0,520.6442
2025-06-12 21:24:00,68,112.7604,3515.0,3.900000000000002,5.7,1.0999999999999979,516.5303
2025-06-12 21:27:00,69,111.9792,3515.0,3.900000000000002,5.7,1.0999999999999979,518.8237
2025-06-12 21:30:00,68,113.2813,3515.0,3.900000000000002,5.7,1.1999999999999993,512.0044
2025-06-12 21:33:00,68,112.3264,3515.0,3.900000000000002,5.6000000000000005,0.9999999999999964,513.4446
2025-06-12 21:36:00,67,113.6285,3515.0,3.8000000000000007,5.6,1.0999999999999979,512.855
2025-06-12 21:39:00,69,114.3229,3515.0,3.8000000000000007,5.7,1.0999999999999979,516.879
2025-06-12 21:42:00,69,114.4965,3516.0,3.900000000000002,5.5,1.1999999999999993,517.0929
2025-06-12 21:45:00,69,114.7569,3516.0,4.0,5.6,1.1999999999999993,521.0399
2025-06-12 21:48:00,70,117.2743,3516.0,4.0,5.7,1.1000000000000014,526.9675
2025-06-12 21:51:00,69,117.7083,3516.0,4.099999999999998,5.6000000000000005,1.1000000000000014,528.0904
2025-06-12 21:54:00,70,117.2743,3516.0,3.8999999999999986,5.7,1.1000000000000014,527.1462
2025-06-12 21:57:00,68,116.6667,3516.0,4.099999999999998,5.5,1.1000000000000014,515.863
2025-06-12 22:00:00,68,119.7917,3516.0,4.100000000000001,5.5,1.1999999999999993,522.9697
2025-06-12 22:03:00,69,120.5729,3516.0,4.100000000000001,5.5,1.1000000000000014,529.5225
2025-06-12 22:06:00,70,119.9653,3516.0,4.100000000000001,5.5,1.1000000000000014,533.3704
