Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-06-12 22:09:00,71,121.441,3516.0,4.300000000000001,5.5,1.2000000000000028,535.3754
2025-06-12 22:12:00,72,123.1771,3516.0,4.199999999999999,5.6,1.2000000000000028,543.0286
2025-06-12 22:15:00,72,122.4826,3516.0,4.100000000000001,5.8,1.1000000000000014,544.9907
2025-06-12 22:18:00,72,120.3125,3516.0,4.300000000000001,5.7,1.1000000000000014,543.72
2025-06-12 22:21:00,72,120.2257,3516.0,4.300000000000001,5.6,1.1000000000000014,536.9266
2025-06-12 22:24:00,72,119.8785,3516.0,4.200000000000003,5.7,1.1000000000000014,538.1409
2025-06-12 22:27:00,71,120.2257,3516.0,4.100000000000001,5.7,1.1000000000000014,539.5894
2025-06-12 22:30:00,70,116.6667,3516.0,4.300000000000001,5.7,1.0,531.1497
2025-06-12 22:33:00,70,115.8854,3516.0,4.199999999999999,5.7,1.1000000000000014,527.2355
2025-06-12 22:36:00,69,116.9271,3516.0,4.199999999999999,5.7,1.0,521.7555
2025-06-12 22:39:00,68,115.0174,3516.0,4.0,5.6,1.0999999999999979,520.531
2025-06-12 22:42:00,67,112.1528,3517.0,3.900000000000002,5.7,0.9999999999999964,513.8981
2025-06-12 22:45:00,68,112.3264,3517.0,3.900000000000002,5.6000000000000005,0.9999999999999964,510.4573
2025-06-12 22:48:00,66,108.8542,3517.0,3.8999999999999986,5.5,0.9000000000000021,499.3873
2025-06-12 22:51:00,65,108.6805,3517.0,3.8000000000000007,5.5,0.8999999999999986,493.175
2025-06-12 22:54:00,64,110.5903,3517.0,3.8000000000000007,5.4,0.8999999999999986,491.9241
2025-06-12 22:57:00,65,109.1146,3517.0,3.6999999999999993,5.300000000000001,1.0,490.0844
2025-06-12 23:00:00,65,108.5938,3517.0,3.6000000000000014,5.200000000000001,1.0,482.044
2025-06-12 23:03:00,63,105.4688,3517.0,3.5,5.300000000000001,0.8999999999999986,477.626
2025-06-13 11:42:00,35,75.52083,3517.0,1.6999999999999993,-0.09999999999999964,1.6000000000000014,248.4899
2025-06-13 11:45:00,60,129.2535,3517.0,2.0,3.6999999999999993,0.5,463.1751
2025-06-13 11:48:00,70,132.8125,3517.0,3.8000000000000007,5.000000000000001,1.6000000000000014,533.5972
2025-06-13 11:51:00,71,122.8299,3517.0,4.299999999999997,5.7,1.6000000000000014,549.0161
2025-06-13 11:54:00,71,122.5694,3517.0,4.199999999999999,5.7,1.2999999999999972,540.5297
2025-06-13 11:57:00,72,120.3125,3517.0,4.300000000000001,5.8,1.3999999999999986,547.3219
2025-06-13 12:00:00,71,117.7951,3517.0,4.200000000000003,6.0,1.0999999999999943,541.4509
2025-06-13 12:03:00,70,112.8472,3517.0,4.300000000000001,6.0,1.1999999999999957,535.6202
2025-06-13 12:06:00,70,106.9445,3517.0,4.100000000000001,6.3,1.1000000000000014,526.7819
2025-06-13 12:09:00,67,104.3403,3517.0,4.0,6.1000000000000005,1.1999999999999993,514.3993
2025-06-13 12:12:00,66,102.1701,3517.0,3.8000000000000007,6.1000000000000005,1.0000000000000036,497.4104
2025-06-16 09:30:00,55,88.97569,3518.0,1.5,2.4000000000000004,2.6999999999999993,398.271
2025-06-16 09:33:00,69,113.4549,3518.0,3.3000000000000007,5.4,2.0,507.8397
2025-06-16 09:36:00,70,112.934,3518.0,3.8000000000000007,6.0,1.5999999999999979,527.0051
2025-06-16 09:39:00,71,111.5451,3518.0,3.8999999999999986,6.2,1.3999999999999986,538.1033
2025-06-16 09:42:00,71,108.941,3518.0,4.0,6.4,1.0,533.9453
2025-06-16 09:45:00,71,109.4618,3518.0,4.0,6.4,1.3999999999999986,536.0038
2025-06-16 09:48:00,72,111.0243,3518.0,4.0,6.2,1.5,544.9835
2025-06-16 09:51:00,71,105.816,3518.0,4.100000000000001,6.300000000000001,0.8999999999999986,533.122
2025-06-16 09:54:00,66,105.6424,3518.0,3.599999999999998,5.8999999999999995,1.0999999999999979,499.1324
2025-06-16 09:57:00,64,95.92014,3518.0,3.5,5.8999999999999995,1.0,489.6463
2025-06-16 10:00:00,57,76.4757,3518.0,3.0,5.7,0.5,420.8503
2025-06-16 10:03:00,73,134.8958,3518.0,3.599999999999998,5.3,1.8000000000000007,543.9655
2025-06-16 10:06:00,79,148.0903,3518.0,4.399999999999999,5.4,1.7000000000000028,598.3707
2025-06-16 10:09:00,83,147.309,3518.0,4.699999999999996,5.700000000000001,1.8000000000000043,646.4316
2025-06-16 10:12:00,86,145.4861,3518.0,5.100000000000001,6.2,1.6999999999999957,657.6891
2025-06-16 10:15:00,87,146.1806,3518.0,5.200000000000003,6.3,1.8999999999999986,674.0436
2025-06-16 10:18:00,87,138.1944,3518.0,5.199999999999996,6.3999999999999995,1.7000000000000028,672.1293
2025-06-16 10:21:00,86,133.3333,3518.0,5.200000000000003,6.6,1.5999999999999943,659.0295
2025-06-16 10:24:00,84,129.6875,3518.0,5.100000000000001,6.6,1.5,641.2521
2025-06-16 10:27:00,81,121.875,3519.0,4.899999999999999,6.7,1.2999999999999972,613.6752
2025-06-16 10:30:00,79,118.5764,3519.0,4.699999999999996,6.700000000000001,1.1000000000000014,594.1191
2025-06-16 10:33:00,77,117.7951,3519.0,4.600000000000001,6.499999999999999,1.3999999999999986,586.2916
2025-06-16 10:36:00,77,126.8229,3519.0,4.399999999999999,6.3,1.2999999999999972,582.072
2025-06-16 10:39:00,76,123.2639,3519.0,4.399999999999999,6.1,1.0,570.4132
2025-06-16 10:42:00,73,124.0451,3519.0,4.299999999999997,5.8999999999999995,1.2000000000000028,556.2156
2025-06-16 10:45:00,73,122.743,3519.0,4.100000000000001,5.8999999999999995,1.2999999999999972,556.4929
2025-06-16 10:48:00,73,122.5694,3519.0,4.100000000000001,5.8999999999999995,1.2999999999999972,554.5529
2025-06-16 10:51:00,74,126.3021,3519.0,4.100000000000001,5.9,1.2999999999999972,559.3669
2025-06-16 10:54:00,73,129.9479,3519.0,4.200000000000003,5.699999999999999,1.3999999999999986,563.2905
2025-06-16 10:57:00,74,132.5521,3519.0,4.5,5.6,1.2000000000000028,565.8742
2025-06-16 11:00:00,76,135.5035,3519.0,4.399999999999999,5.700000000000001,1.3000000000000043,572.3563
2025-06-16 11:03:00,77,134.1146,3519.0,4.399999999999999,5.700000000000001,1.3999999999999986,583.097
2025-06-16 11:06:00,77,136.4583,3519.0,4.399999999999999,5.6,1.5,583.1533
2025-06-16 11:09:00,79,137.1528,3519.0,4.5,5.700000000000001,1.5,594.2084
2025-06-16 11:12:00,78,138.4549,3519.0,4.700000000000003,5.5,1.2999999999999972,597.468
2025-06-16 11:15:00,79,138.8889,3519.0,4.600000000000001,5.700000000000001,1.3999999999999986,602.7896
2025-06-16 11:18:00,78,136.4583,3519.0,4.600000000000001,5.800000000000001,1.2999999999999972,601.2181
2025-06-16 11:21:00,79,136.7188,3519.0,4.600000000000001,5.9,1.5,603.1492
2025-06-16 11:24:00,80,141.4063,3519.0,4.800000000000001,5.9,1.6000000000000014,610.9871
2025-06-16 11:27:00,81,143.316,3520.0,4.700000000000003,5.8,1.5,616.8009
2025-06-16 11:30:00,80,140.2778,3520.0,4.899999999999999,5.800000000000001,1.3000000000000043,620.4619
2025-06-16 11:33:00,81,137.5868,3520.0,5.0,5.9,1.2999999999999972,617.7478
2025-06-16 11:36:00,80,134.0278,3520.0,4.799999999999997,6.1,1.3000000000000043,611.9233
2025-06-16 11:39:00,80,132.4653,3520.0,4.600000000000001,6.1,1.3999999999999986,610.8237
2025-06-16 11:42:00,78,132.8125,3520.0,4.799999999999997,6.1,1.3000000000000043,603.9267
2025-06-16 11:45:00,77,128.4722,3520.0,4.700000000000003,6.1,1.2999999999999972,594.0152
2025-06-16 11:48:00,77,127.5174,3520.0,4.600000000000001,6.0,1.3999999999999986,596.4129
2025-06-16 11:51:00,79,130.3819,3520.0,4.600000000000001,6.0,1.3999999999999986,602.8225
2025-06-16 11:54:00,79,127.9514,3520.0,4.600000000000001,6.1,1.3999999999999986,605.6471
2025-06-16 11:57:00,78,125.8681,3520.0,4.600000000000001,6.199999999999999,1.2999999999999972,595.3942
2025-06-16 12:00:00,78,123.7847,3520.0,4.700000000000003,6.299999999999999,1.2999999999999972,598.4795
2025-06-16 12:03:00,77,123.4375,3520.0,4.5,6.199999999999999,1.2999999999999972,593.1362
2025-06-16 12:06:00,78,125.5208,3520.0,4.600000000000001,6.199999999999999,1.2999999999999972,593.3475
2025-06-16 12:09:00,78,126.7361,3520.0,4.399999999999999,6.300000000000001,1.5,592.6121
2025-06-16 12:12:00,79,127.0833,3520.0,4.600000000000001,6.199999999999999,1.5,595.933
2025-06-16 12:15:00,78,127.6042,3520.0,4.5,6.200000000000001,1.3999999999999986,596.438
2025-06-16 12:18:00,79,129.5139,3520.0,4.600000000000001,6.1,1.3999999999999986,601.0195
2025-06-16 12:21:00,79,129.4271,3520.0,4.600000000000001,6.1,1.3999999999999986,600.472
2025-06-16 12:24:00,79,130.6424,3520.0,4.699999999999996,6.199999999999999,1.4000000000000057,613.0458
2025-06-16 12:27:00,80,132.2917,3520.0,4.699999999999996,6.1,1.4000000000000057,612.944
2025-06-16 12:30:00,81,132.8993,3521.0,4.799999999999997,6.200000000000001,1.3000000000000043,610.7029
2025-06-16 12:33:00,81,132.4653,3521.0,4.699999999999996,6.1,1.4000000000000057,609.7894
2025-06-16 12:36:00,81,132.5521,3521.0,4.699999999999996,6.1,1.4000000000000057,613.5917
2025-06-16 12:39:00,81,132.1181,3521.0,4.600000000000001,6.200000000000001,1.5,616.6919
2025-06-16 12:42:00,81,129.7743,3521.0,5.0,6.300000000000001,1.1999999999999957,616.6493
2025-06-16 12:45:00,79,127.5174,3521.0,4.699999999999996,6.199999999999999,1.4000000000000057,609.189
2025-06-16 12:48:00,80,127.5174,3521.0,4.600000000000001,6.299999999999999,1.3999999999999986,608.9957
2025-06-16 12:51:00,80,126.3021,3521.0,4.699999999999996,6.1,1.3000000000000043,606.3292
2025-06-16 12:54:00,77,123.8715,3521.0,4.600000000000001,6.199999999999999,1.1999999999999957,593.4495
2025-06-16 12:57:00,78,124.6528,3521.0,4.799999999999997,6.299999999999999,1.2000000000000028,592.2252
2025-06-16 13:00:00,78,124.6528,3521.0,4.5,6.199999999999999,1.3999999999999986,588.9941
2025-06-16 13:03:00,78,123.6111,3521.0,4.5,6.3,1.2999999999999972,590.9169
2025-06-16 13:06:00,78,122.4826,3521.0,4.5,6.2,1.1999999999999957,588.6516
2025-06-16 13:09:00,77,122.0486,3521.0,4.399999999999999,6.1000000000000005,1.2000000000000028,581.8619
2025-06-16 13:12:00,76,123.2639,3521.0,4.399999999999999,6.3,1.2000000000000028,577.4926
2025-06-16 13:15:00,75,122.9167,3521.0,4.399999999999999,6.2,1.2000000000000028,577.0785
2025-06-16 13:18:00,76,123.6979,3521.0,4.399999999999999,6.1000000000000005,1.2000000000000028,579.4988
2025-06-16 13:21:00,75,122.8299,3521.0,4.399999999999999,6.1000000000000005,1.2999999999999972,576.4045
2025-06-16 13:24:00,76,123.8715,3521.0,4.5,6.2,1.2000000000000028,578.1915
2025-06-16 13:27:00,76,123.2639,3522.0,4.399999999999999,6.0,1.2000000000000028,576.7351
2025-06-16 13:30:00,77,124.0451,3522.0,4.399999999999999,5.9,1.2999999999999972,576.8813
2025-06-16 13:33:00,77,123.7847,3522.0,4.199999999999996,6.0,1.5,577.5839
2025-06-16 13:36:00,76,124.0451,3522.0,4.399999999999999,6.2,1.2999999999999972,583.458
2025-06-16 13:39:00,78,125.0,3522.0,4.5,6.2,1.2999999999999972,587.4395
2025-06-16 13:42:00,77,125.8681,3522.0,4.400000000000002,6.1,1.3999999999999986,592.7112
2025-06-16 13:45:00,77,127.0833,3522.0,4.600000000000001,6.199999999999999,1.1999999999999957,586.5123
2025-06-16 13:48:00,78,127.1701,3522.0,4.400000000000002,6.1,1.3999999999999986,591.4197
2025-06-16 13:51:00,79,130.2083,3522.0,4.5,6.0,1.3999999999999986,592.1718
2025-06-16 13:54:00,78,131.1632,3522.0,4.400000000000002,5.9,1.3999999999999986,588.7661
2025-06-16 13:57:00,78,130.7292,3522.0,4.600000000000001,6.0,1.3999999999999986,592.1672
2025-06-16 14:00:00,78,130.2083,3522.0,4.599999999999998,6.0,1.3000000000000043,596.5067
2025-06-16 14:03:00,78,129.8611,3522.0,4.600000000000001,6.0,1.3999999999999986,594.4641
2025-06-16 14:06:00,79,129.6875,3522.0,4.599999999999998,6.0,1.3000000000000043,597.426
2025-06-16 14:09:00,78,129.2535,3522.0,4.400000000000002,6.0,1.3999999999999986,590.6844
2025-06-16 14:12:00,78,127.691,3522.0,4.5000000000000036,5.9,1.3999999999999986,591.5944
2025-06-16 14:15:00,78,127.691,3522.0,4.599999999999998,6.1,1.3000000000000043,596.3989
2025-06-16 14:18:00,78,127.3438,3522.0,4.4999999999999964,6.1,1.4000000000000057,595.7637
2025-06-16 14:21:00,77,125.0868,3522.0,4.4999999999999964,6.1,1.2000000000000028,588.7285
2025-06-16 14:24:00,76,125.434,3522.0,4.400000000000002,6.0,1.1999999999999957,580.5632
2025-06-16 14:27:00,77,126.7361,3523.0,4.5000000000000036,6.1,1.3999999999999986,591.5388
2025-06-16 14:30:00,78,125.6076,3523.0,4.300000000000001,6.1,1.3999999999999986,590.3906
2025-06-16 14:33:00,78,125.8681,3523.0,4.400000000000002,6.1,1.3999999999999986,591.0505
2025-06-16 14:36:00,77,125.0868,3523.0,4.5000000000000036,6.0,1.3999999999999986,593.3876
2025-06-16 14:39:00,78,126.0417,3523.0,4.400000000000002,6.199999999999999,1.2999999999999972,593.2886
2025-06-16 14:42:00,79,125.8681,3523.0,4.5000000000000036,6.0,1.2999999999999972,591.4129
2025-06-16 14:45:00,78,125.7813,3523.0,4.5000000000000036,6.0,1.2999999999999972,589.0297
2025-06-16 14:48:00,77,126.7361,3523.0,4.400000000000002,6.1,1.2999999999999972,589.604
2025-06-16 14:51:00,78,126.3889,3523.0,4.5000000000000036,6.1,1.3999999999999986,596.5581
2025-06-16 14:54:00,78,127.9514,3523.0,4.699999999999996,6.1,1.3000000000000043,601.5394
2025-06-16 14:57:00,79,128.0382,3523.0,4.699999999999999,6.199999999999999,1.3000000000000043,604.6128
2025-06-16 15:00:00,79,127.2569,3523.0,4.599999999999998,6.199999999999999,1.4000000000000057,599.2077
2025-06-16 15:03:00,78,126.8229,3523.0,4.599999999999998,6.199999999999999,1.3000000000000043,596.689
2025-06-16 15:06:00,78,127.0833,3523.0,4.599999999999998,6.1,1.3000000000000043,600.8804
2025-06-16 15:09:00,79,127.3438,3523.0,4.599999999999998,6.1,1.3000000000000043,597.2598
2025-06-16 15:12:00,80,126.8229,3523.0,4.599999999999998,6.1,1.4000000000000057,603.9846
2025-06-16 15:15:00,78,126.9097,3523.0,4.599999999999998,6.200000000000001,1.3000000000000043,602.4987
2025-06-16 15:18:00,79,127.6042,3523.0,4.699999999999999,6.300000000000001,1.2000000000000028,606.9199
2025-06-16 15:21:00,80,128.3854,3523.0,4.800000000000001,6.1,1.2999999999999972,607.1612
2025-06-16 15:24:00,80,129.0799,3523.0,4.699999999999999,6.1,1.2000000000000028,608.9119
2025-06-16 15:27:00,79,128.4722,3524.0,4.800000000000001,6.200000000000001,1.2000000000000028,605.1967
2025-06-16 15:30:00,80,128.0382,3524.0,4.599999999999998,6.1,1.3000000000000043,606.7513
2025-06-16 15:33:00,81,129.4271,3524.0,4.599999999999998,6.300000000000001,1.3999999999999986,611.8113
2025-06-16 15:36:00,81,129.5139,3524.0,4.699999999999999,6.199999999999999,1.2999999999999972,613.9674
2025-06-16 15:39:00,80,130.3819,3524.0,4.699999999999999,6.1,1.2999999999999972,614.7855
2025-06-16 15:42:00,81,130.2951,3524.0,4.699999999999999,6.1,1.2999999999999972,614.4822
2025-06-16 15:45:00,81,128.8194,3524.0,4.699999999999999,6.300000000000001,1.3999999999999986,613.2205
2025-06-16 15:48:00,80,129.0799,3524.0,4.699999999999999,6.1,1.2000000000000028,609.0729
2025-06-16 15:51:00,79,127.691,3524.0,4.599999999999998,6.199999999999999,1.3999999999999986,608.1677
2025-06-16 16:12:00,81,126.0417,3524.0,4.699999999999999,6.199999999999999,1.2000000000000028,610.0479
2025-06-16 16:15:00,80,126.0417,3524.0,4.699999999999999,6.199999999999999,1.2999999999999972,610.9966
2025-06-16 16:18:00,79,125.0868,3524.0,4.699999999999999,6.4,1.2999999999999972,610.6432
2025-06-16 16:21:00,81,126.4757,3524.0,4.699999999999999,6.199999999999999,1.2999999999999972,611.5063
2025-06-16 16:24:00,80,126.8229,3524.0,4.800000000000001,6.300000000000001,1.2999999999999972,615.3696
2025-06-16 16:27:00,80,126.9097,3525.0,4.699999999999999,6.300000000000001,1.2999999999999972,613.1041
2025-06-16 16:30:00,81,125.6076,3525.0,4.5,6.300000000000001,1.2999999999999972,612.2222
2025-06-16 16:33:00,79,124.7396,3525.0,4.699999999999999,6.199999999999999,1.2999999999999972,608.8686
2025-06-16 16:36:00,80,125.9549,3525.0,4.699999999999999,6.300000000000001,1.2999999999999972,612.7341
2025-06-16 16:39:00,81,126.3889,3525.0,4.699999999999999,6.199999999999999,1.2999999999999972,612.9269
2025-06-16 16:42:00,80,125.5208,3525.0,4.699999999999999,6.300000000000001,1.2999999999999972,615.4967
2025-06-16 16:45:00,80,125.7813,3525.0,4.699999999999999,6.300000000000001,1.2999999999999972,616.4694
2025-06-16 16:48:00,80,124.9132,3525.0,4.699999999999999,6.300000000000001,1.2999999999999972,611.7592
2025-06-16 16:51:00,81,125.0868,3525.0,4.699999999999999,6.299999999999999,1.3999999999999986,613.7874
2025-06-16 16:54:00,80,125.1736,3525.0,4.800000000000001,6.3,1.2999999999999972,612.5598
2025-06-16 16:57:00,80,125.434,3525.0,4.600000000000001,6.299999999999999,1.2999999999999972,610.3332
2025-06-16 17:00:00,81,125.5208,3525.0,4.699999999999999,6.3999999999999995,1.3999999999999986,619.608
2025-06-16 17:03:00,80,125.0,3525.0,4.600000000000001,6.300000000000001,1.2999999999999972,611.3518
2025-06-16 17:06:00,81,125.9549,3525.0,4.800000000000001,6.300000000000001,1.2999999999999972,611.2366
2025-06-16 17:09:00,79,126.2153,3525.0,4.699999999999999,6.300000000000001,1.2999999999999972,613.7646
2025-06-16 17:12:00,80,125.6076,3525.0,4.800000000000001,6.300000000000001,1.2999999999999972,614.2561
2025-06-16 17:15:00,81,125.0868,3525.0,4.800000000000001,6.300000000000001,1.2999999999999972,615.1261
2025-06-16 17:18:00,79,124.7396,3525.0,4.699999999999999,6.299999999999999,1.2999999999999972,610.3059
2025-06-16 17:21:00,80,125.1736,3525.0,4.699999999999999,6.199999999999999,1.3999999999999986,615.9941
2025-06-16 17:24:00,79,125.7813,3525.0,4.699999999999999,6.199999999999999,1.2999999999999972,612.9474
2025-06-16 17:27:00,80,125.0,3526.0,4.600000000000001,6.300000000000001,1.3999999999999986,612.5377
2025-06-16 17:30:00,81,123.4375,3526.0,4.699999999999999,6.4,1.2999999999999972,611.9062
2025-06-16 17:33:00,80,125.434,3526.0,4.600000000000001,6.4,1.2999999999999972,613.1566
2025-06-16 17:36:00,80,125.8681,3526.0,4.5,6.199999999999999,1.3999999999999986,611.719
2025-06-16 17:39:00,80,124.566,3526.0,4.600000000000001,6.300000000000001,1.2999999999999972,609.9377
2025-06-16 17:42:00,80,123.6979,3526.0,4.699999999999999,6.4,1.3999999999999986,611.9788
2025-06-16 17:45:00,80,125.3472,3526.0,4.600000000000001,6.300000000000001,1.2999999999999972,605.2558
2025-06-16 17:48:00,80,125.3472,3526.0,4.700000000000003,6.300000000000001,1.1999999999999957,610.7068
2025-06-16 17:51:00,80,124.3056,3526.0,4.700000000000003,6.300000000000001,1.2999999999999972,611.2316
2025-06-16 17:54:00,80,125.5208,3526.0,4.5,6.300000000000001,1.2999999999999972,608.4352
2025-06-16 17:57:00,78,124.1319,3526.0,4.600000000000001,6.300000000000001,1.2999999999999972,605.308
2025-06-16 18:00:00,80,124.566,3526.0,4.5,6.1,1.2999999999999972,606.7339
2025-06-16 18:03:00,80,124.566,3526.0,4.699999999999999,6.199999999999999,1.2999999999999972,609.1072
2025-06-16 18:06:00,79,121.9618,3526.0,4.600000000000001,6.4,1.2999999999999972,609.4291
2025-06-16 18:09:00,79,121.0938,3526.0,4.4999999999999964,6.299999999999999,1.4000000000000057,603.3699
2025-06-16 18:12:00,79,123.2639,3526.0,4.5,6.300000000000001,1.2000000000000028,599.087
2025-06-16 18:15:00,79,123.6979,3526.0,4.5,6.300000000000001,1.2000000000000028,600.1649
2025-06-16 18:18:00,79,122.1354,3526.0,4.5,6.200000000000001,1.2999999999999972,599.0531
2025-06-16 18:21:00,78,122.9167,3526.0,4.300000000000001,6.199999999999999,1.2999999999999972,595.5422
2025-06-16 18:24:00,79,123.2639,3526.0,4.5,6.300000000000001,1.2999999999999972,603.3903
2025-06-16 18:27:00,78,122.743,3527.0,4.5,6.300000000000001,1.2999999999999972,603.1306
2025-06-16 18:30:00,78,121.6146,3527.0,4.5,6.199999999999999,1.2999999999999972,603.3457
2025-06-16 18:33:00,78,123.0035,3527.0,4.5,6.300000000000001,1.2999999999999972,605.5359
2025-06-16 18:36:00,79,121.6146,3527.0,4.5,6.300000000000001,1.2999999999999972,601.8887
2025-06-16 18:39:00,79,121.0938,3527.0,4.600000000000001,6.4,1.1999999999999957,603.3347
2025-06-16 18:42:00,77,122.3958,3527.0,4.800000000000001,6.199999999999999,1.1000000000000014,596.2769
2025-06-16 18:45:00,79,121.2674,3527.0,4.5,6.199999999999999,1.2000000000000028,596.8784
2025-06-16 18:48:00,79,120.5729,3527.0,4.5,6.4,1.2999999999999972,591.9525
2025-06-16 18:51:00,78,120.3125,3527.0,4.600000000000001,6.299999999999999,1.2000000000000028,597.4298
2025-06-16 18:54:00,78,120.7465,3527.0,4.399999999999999,6.199999999999999,1.3000000000000043,588.5249
2025-06-16 18:57:00,79,121.5278,3527.0,4.299999999999997,6.199999999999999,1.4000000000000057,594.123
2025-06-16 19:00:00,78,119.9653,3527.0,4.399999999999999,6.299999999999999,1.3000000000000043,594.3746
2025-06-16 19:03:00,78,118.8368,3527.0,4.600000000000001,6.3999999999999995,1.1000000000000014,597.8315
2025-06-16 19:06:00,77,119.4444,3527.0,4.299999999999997,6.299999999999999,1.4000000000000057,590.5149
2025-06-16 19:09:00,78,119.7049,3527.0,4.399999999999999,6.3,1.2000000000000028,594.8693
2025-06-16 19:12:00,78,119.2708,3527.0,4.600000000000001,6.299999999999999,1.2000000000000028,593.1121
2025-06-16 19:15:00,77,119.4444,3527.0,4.299999999999997,6.299999999999999,1.3000000000000043,592.0215
2025-06-16 19:18:00,77,118.4028,3527.0,4.699999999999999,6.3999999999999995,1.2000000000000028,597.5237
2025-06-16 19:21:00,79,119.9653,3527.0,4.399999999999999,6.3999999999999995,1.3000000000000043,597.7728
2025-06-16 19:24:00,78,119.7917,3527.0,4.5,6.3999999999999995,1.2000000000000028,599.1826
2025-06-16 19:27:00,78,120.7465,3528.0,4.200000000000003,6.299999999999999,1.3999999999999986,592.8645
2025-06-16 19:30:00,77,117.5347,3528.0,4.299999999999997,6.299999999999999,1.3000000000000043,585.8337
2025-06-16 19:33:00,76,118.5764,3528.0,4.5,6.199999999999999,1.2000000000000028,590.7991
2025-06-16 19:36:00,77,120.2257,3528.0,4.299999999999997,6.1,1.3000000000000043,584.4497
2025-06-16 19:39:00,76,120.1389,3528.0,4.399999999999999,6.300000000000001,1.2000000000000028,585.0465
2025-06-16 19:42:00,78,119.7917,3528.0,4.299999999999997,6.300000000000001,1.3000000000000043,589.8145
2025-06-16 19:45:00,77,120.8333,3528.0,4.299999999999997,6.1,1.4000000000000057,590.0004
2025-06-16 19:48:00,76,120.6597,3528.0,4.399999999999999,6.199999999999999,1.2000000000000028,584.8398
2025-06-16 19:51:00,76,119.7049,3528.0,4.299999999999997,6.199999999999999,1.2000000000000028,580.7426
2025-06-16 19:54:00,75,119.8785,3528.0,4.200000000000003,6.1,1.1999999999999957,571.0842
2025-06-16 19:57:00,75,120.2257,3528.0,4.299999999999997,6.199999999999999,1.2000000000000028,578.7377
2025-06-16 20:00:00,75,119.0104,3528.0,4.299999999999997,6.199999999999999,1.1000000000000014,574.5272
2025-06-16 20:03:00,76,119.0104,3528.0,4.400000000000002,6.1,1.2999999999999972,573.5376
2025-06-16 20:06:00,76,121.007,3528.0,4.200000000000003,6.1,1.2999999999999972,578.0919
2025-06-16 20:09:00,75,120.2257,3528.0,4.299999999999997,6.0,1.2000000000000028,577.0812
2025-06-16 20:12:00,80,130.7292,3528.0,4.299999999999997,5.999999999999999,1.5,608.9574
2025-06-16 20:15:00,80,128.6458,3528.0,4.5,6.1,1.5,608.101
2025-06-16 20:18:00,81,131.4236,3528.0,4.600000000000001,6.199999999999999,1.5,618.5687
2025-06-16 20:21:00,81,130.6424,3528.0,4.700000000000003,6.200000000000001,1.5,621.561
2025-06-16 20:24:00,82,132.4653,3528.0,5.0,6.200000000000001,1.3000000000000043,631.4369
2025-06-16 20:27:00,83,136.3715,3529.0,4.799999999999997,6.200000000000001,1.6000000000000014,640.0207
2025-06-16 20:30:00,83,140.2778,3529.0,5.0,6.1000000000000005,1.6000000000000014,656.2422
2025-06-16 20:33:00,84,133.2465,3529.0,5.0,6.200000000000001,1.5,645.3436
2025-06-16 20:36:00,83,131.684,3529.0,5.100000000000001,6.300000000000001,1.2999999999999972,639.1451
2025-06-16 20:39:00,84,130.5556,3529.0,5.0,6.199999999999999,1.2999999999999972,641.5289
2025-06-16 20:42:00,82,131.684,3529.0,5.0,6.199999999999999,1.3999999999999986,640.1616
2025-06-16 20:45:00,83,131.684,3529.0,5.0,6.299999999999999,1.3999999999999986,635.1657
2025-06-16 20:48:00,84,130.816,3529.0,4.899999999999999,6.4,1.3999999999999986,639.5328
2025-06-16 20:51:00,84,129.6875,3529.0,5.0,6.4,1.2999999999999972,638.2314
2025-06-16 20:54:00,82,131.5972,3529.0,4.899999999999999,6.4,1.3999999999999986,637.4227
2025-06-16 20:57:00,82,131.1632,3529.0,4.799999999999997,6.299999999999999,1.5,631.7834
2025-06-16 21:00:00,83,130.2083,3529.0,4.700000000000003,6.1,1.5,625.8866
2025-06-16 21:03:00,81,131.25,3529.0,4.799999999999997,6.1,1.3000000000000043,625.2205
2025-06-16 21:06:00,81,130.816,3529.0,4.799999999999997,6.1,1.4000000000000057,628.2911
2025-06-16 21:09:00,81,130.9896,3529.0,4.799999999999997,6.1,1.3000000000000043,618.3798
2025-06-16 21:12:00,81,130.1215,3529.0,4.700000000000003,6.199999999999999,1.3999999999999986,624.2711
2025-06-16 21:15:00,83,130.5556,3529.0,4.799999999999997,6.1,1.3000000000000043,627.3345
2025-06-16 21:18:00,80,129.7743,3529.0,4.700000000000003,6.1,1.3999999999999986,622.9526
2025-06-16 21:21:00,80,130.1215,3529.0,4.700000000000003,6.1,1.3999999999999986,622.492
2025-06-16 21:24:00,80,130.2083,3529.0,4.700000000000003,6.1,1.2999999999999972,616.8588
2025-06-16 21:27:00,81,129.2535,3530.0,4.700000000000003,6.199999999999999,1.3999999999999986,616.5216
2025-06-16 21:30:00,81,129.0799,3530.0,4.600000000000001,6.0,1.3999999999999986,617.3569
2025-06-16 21:33:00,79,128.0382,3530.0,4.700000000000003,6.1,1.3999999999999986,615.1434
2025-06-16 21:36:00,81,127.691,3530.0,4.799999999999997,6.199999999999999,1.3000000000000043,621.5055
2025-06-16 21:39:00,80,126.6493,3530.0,4.600000000000001,6.1,1.5,618.4973
2025-06-16 21:42:00,82,127.0833,3530.0,4.600000000000001,6.299999999999999,1.5,619.326
2025-06-16 21:45:00,80,126.7361,3530.0,4.700000000000003,6.199999999999999,1.3999999999999986,620.9365
2025-06-16 21:48:00,79,127.5174,3530.0,4.700000000000003,6.199999999999999,1.2999999999999972,618.0795
2025-06-16 21:51:00,80,128.2118,3530.0,4.700000000000003,6.1,1.2999999999999972,616.2516
2025-06-16 21:54:00,80,127.9514,3530.0,4.600000000000001,6.1,1.3999999999999986,614.8582
2025-06-16 21:57:00,81,129.0799,3530.0,4.600000000000001,6.1,1.3999999999999986,615.3453
2025-06-16 22:00:00,81,129.0799,3530.0,4.600000000000001,6.1,1.3999999999999986,615.7274
2025-06-16 22:03:00,80,129.3403,3530.0,4.700000000000003,6.199999999999999,1.3999999999999986,613.2491
2025-06-16 22:06:00,79,128.9931,3530.0,5.0000000000000036,6.1,1.3999999999999986,614.3246
2025-06-16 22:09:00,80,129.6875,3530.0,4.900000000000002,6.0,1.2999999999999972,606.7522
2025-06-16 22:12:00,80,129.7743,3530.0,4.600000000000001,5.9,1.2999999999999972,605.8624
2025-06-16 22:15:00,80,129.7743,3530.0,4.5,5.9,1.3999999999999986,604.5695
2025-06-16 22:18:00,79,129.7743,3530.0,4.600000000000001,6.0,1.2999999999999972,606.0919
2025-06-16 22:21:00,80,128.559,3530.0,4.800000000000001,6.1,1.2999999999999972,608.6694
2025-06-16 22:24:00,80,128.0382,3530.0,4.600000000000001,6.1,1.3999999999999986,605.8378
2025-06-16 22:27:00,80,128.2118,3531.0,4.5,6.0,1.2999999999999972,607.118
2025-06-16 22:30:00,79,128.9931,3531.0,4.800000000000001,6.1,1.2999999999999972,609.1412
2025-06-16 22:33:00,79,129.3403,3531.0,4.600000000000001,6.1,1.3999999999999986,609.3163
2025-06-16 22:36:00,79,129.5139,3531.0,4.800000000000004,6.0,1.3999999999999986,613.7465
2025-06-16 22:39:00,80,130.2951,3531.0,4.700000000000003,6.0,1.2999999999999972,614.3883
2025-06-16 22:42:00,81,129.3403,3531.0,4.700000000000003,6.1,1.3999999999999986,620.4149
2025-06-16 22:45:00,81,128.9063,3531.0,4.600000000000001,6.1,1.3999999999999986,614.1066
2025-06-16 22:48:00,79,130.1215,3531.0,4.600000000000001,6.1,1.3999999999999986,614.0127
2025-06-16 22:51:00,81,130.5556,3531.0,4.700000000000003,6.0,1.2999999999999972,616.9579
2025-06-16 22:54:00,80,129.0799,3531.0,4.600000000000001,6.1,1.3999999999999986,617.7864
2025-06-16 22:57:00,81,129.8611,3531.0,4.700000000000003,6.1,1.2999999999999972,613.3436
2025-06-16 23:00:00,79,130.1215,3531.0,4.700000000000003,6.1,1.3999999999999986,616.5363
2025-06-16 23:03:00,80,126.7361,3531.0,4.700000000000003,6.1,1.2999999999999972,608.7096
2025-06-16 23:06:00,79,121.441,3531.0,4.600000000000001,6.199999999999999,1.2999999999999972,603.4586
2025-06-16 23:09:00,76,115.5382,3531.0,4.600000000000001,6.2,1.1000000000000014,585.9789
2025-06-16 23:12:00,76,115.4514,3531.0,4.5,6.2,1.1000000000000014,576.613
2025-06-16 23:15:00,76,107.2917,3531.0,4.399999999999999,6.3,1.2000000000000028,575.2007
2025-06-17 12:51:00,51,95.48611,3531.0,1.6000000000000014,1.5,2.5,383.5606
2025-06-17 12:54:00,58,97.22222,3531.0,2.8999999999999986,5.300000000000001,1.3000000000000007,436.6075
2025-06-17 12:57:00,59,94.96528,3531.0,3.1999999999999993,5.7,1.2000000000000028,446.463
2025-06-17 13:00:00,79,144.9653,3532.0,3.599999999999998,5.3,2.6000000000000014,595.7564
2025-06-17 13:03:00,80,143.316,3532.0,4.699999999999999,5.9,1.7000000000000028,619.7068
2025-06-17 13:06:00,82,144.6181,3532.0,4.900000000000002,5.8999999999999995,1.5999999999999943,621.2433
2025-06-17 13:09:00,81,144.0972,3532.0,4.900000000000002,5.8999999999999995,1.5,620.5904
2025-06-17 13:12:00,82,140.9722,3532.0,4.800000000000004,6.0,1.3999999999999986,620.8351
2025-06-17 13:15:00,80,140.3646,3532.0,5.0000000000000036,5.800000000000001,1.3999999999999986,614.174
2025-06-17 13:18:00,81,139.9306,3532.0,4.700000000000003,5.9,1.5,617.9777
2025-06-17 13:21:00,81,141.1458,3532.0,4.800000000000004,5.9,1.5,618.6466
2025-06-17 13:24:00,81,143.1424,3532.0,4.700000000000003,5.9,1.5,618.3125
2025-06-17 13:27:00,81,143.4028,3532.0,4.900000000000002,5.700000000000001,1.3999999999999986,618.1243
2025-06-17 13:30:00,80,143.1424,3532.0,4.700000000000003,5.700000000000001,1.5,614.3824
2025-06-17 13:33:00,81,140.2778,3532.0,4.700000000000003,6.0,1.3999999999999986,611.6957
2025-06-17 13:36:00,80,138.1944,3532.0,4.800000000000001,5.9,1.3999999999999986,613.0912
2025-06-17 13:39:00,82,137.7604,3532.0,4.899999999999999,6.0,1.4000000000000057,628.0721
2025-06-17 13:42:00,82,137.934,3532.0,4.900000000000002,6.1000000000000005,1.5,623.1904
2025-06-17 13:45:00,83,138.1944,3532.0,4.800000000000004,6.2,1.5,627.9058
2025-06-17 13:48:00,83,136.6319,3532.0,4.800000000000004,6.2,1.5999999999999943,634.0577
2025-06-17 13:51:00,82,136.3715,3532.0,4.9999999999999964,6.4,1.5,632.4141
2025-06-17 13:54:00,84,136.3715,3532.0,4.799999999999997,6.4,1.5,638.7958
2025-06-17 13:57:00,81,136.0243,3532.0,5.0,6.4,1.3999999999999986,634.3683
2025-06-17 14:00:00,81,135.7639,3533.0,4.800000000000004,6.4,1.5999999999999943,633.1799
2025-06-17 14:03:00,83,136.1979,3533.0,4.899999999999999,6.4,1.5,633.1071
2025-06-17 14:06:00,84,136.6319,3533.0,4.799999999999997,6.300000000000001,1.5,632.8704
2025-06-17 14:09:00,81,136.8056,3533.0,4.700000000000003,6.200000000000001,1.5999999999999943,628.769
2025-06-17 14:12:00,83,135.8507,3533.0,4.899999999999999,6.1,1.3999999999999986,630.4586
2025-06-17 14:15:00,83,136.6319,3533.0,4.800000000000004,6.199999999999999,1.5999999999999943,629.9293
2025-06-17 14:18:00,82,138.1076,3533.0,4.799999999999997,6.200000000000001,1.5,628.3345
2025-06-17 14:21:00,82,138.4549,3533.0,4.799999999999997,6.199999999999999,1.4000000000000057,628.7716
2025-06-17 14:24:00,82,138.9757,3533.0,5.099999999999998,6.199999999999999,1.5,632.6981
2025-06-17 14:27:00,82,140.5382,3533.0,4.799999999999997,6.1,1.4000000000000057,627.1653
2025-06-17 14:30:00,82,140.7118,3533.0,4.799999999999997,6.0,1.5,620.9091
2025-06-17 14:33:00,83,139.7569,3533.0,4.899999999999999,5.9,1.3000000000000043,627.375
2025-06-17 14:36:00,82,138.9757,3533.0,4.899999999999999,6.0,1.3999999999999986,624.1792
2025-06-17 14:39:00,81,139.4965,3533.0,4.699999999999996,6.0,1.6000000000000014,627.6484
2025-06-17 14:42:00,85,138.8021,3533.0,5.0,6.199999999999999,1.6000000000000014,644.7877
2025-06-17 14:45:00,84,138.1944,3533.0,5.0,6.299999999999999,1.3999999999999986,639.56
2025-06-17 14:48:00,85,138.1944,3533.0,4.900000000000002,6.199999999999999,1.6000000000000014,648.3355
2025-06-17 14:51:00,84,138.1944,3533.0,4.900000000000002,6.299999999999999,1.5,644.9774
2025-06-17 14:54:00,84,137.6736,3533.0,4.900000000000002,6.299999999999999,1.6000000000000014,640.4524
2025-06-17 14:57:00,84,136.6319,3533.0,5.0,6.299999999999999,1.5,641.5585
2025-06-17 15:00:00,82,136.8924,3534.0,4.900000000000002,6.299999999999999,1.5,637.3455
2025-06-17 15:03:00,83,138.0208,3534.0,5.0000000000000036,6.199999999999999,1.3999999999999986,640.5804
2025-06-17 15:06:00,85,137.066,3534.0,4.900000000000002,6.299999999999999,1.5,642.1443
2025-06-17 15:09:00,84,136.0243,3534.0,5.0000000000000036,6.299999999999999,1.5,643.5843
2025-06-17 15:12:00,84,136.8924,3534.0,5.0000000000000036,6.3999999999999995,1.5,645.5524
2025-06-17 15:15:00,82,136.3715,3534.0,4.900000000000002,6.299999999999999,1.5,637.9243
2025-06-17 15:18:00,84,135.9375,3534.0,4.900000000000002,6.199999999999999,1.5,634.0077
2025-06-17 15:21:00,84,136.0243,3534.0,4.800000000000001,6.199999999999999,1.5,635.8234
2025-06-17 15:24:00,83,136.0243,3534.0,4.900000000000002,6.199999999999999,1.5,635.4617
2025-06-17 15:27:00,83,137.1528,3534.0,4.900000000000002,6.200000000000001,1.3999999999999986,631.2191
2025-06-17 15:30:00,83,135.5903,3534.0,4.900000000000002,6.200000000000001,1.6000000000000014,636.8181
2025-06-17 15:33:00,82,135.8507,3534.0,4.900000000000002,6.200000000000001,1.3999999999999986,631.9428
2025-06-17 15:36:00,81,136.3715,3534.0,4.800000000000001,6.1,1.3999999999999986,630.9313
2025-06-17 15:39:00,81,135.5903,3534.0,4.800000000000001,6.199999999999999,1.5,633.4172
2025-06-17 15:42:00,84,136.3715,3534.0,4.800000000000001,6.199999999999999,1.5,630.9832
2025-06-17 15:45:00,82,137.7604,3534.0,4.699999999999999,5.9,1.5,625.5192
2025-06-17 15:48:00,82,137.1528,3534.0,4.800000000000001,6.0,1.3999999999999986,624.6447
2025-06-17 15:51:00,82,136.8924,3534.0,4.800000000000001,6.1,1.3999999999999986,626.493
2025-06-17 15:54:00,82,137.6736,3534.0,4.699999999999999,6.0,1.5,625.9464
2025-06-17 15:57:00,81,138.6285,3534.0,4.900000000000002,6.0,1.5,632.8037
2025-06-17 16:00:00,84,139.7569,3535.0,4.800000000000001,6.0,1.5,632.2823
2025-06-17 16:03:00,83,138.8889,3535.0,4.900000000000002,6.0,1.5,635.2742
2025-06-17 16:06:00,84,139.0625,3535.0,4.800000000000001,6.199999999999999,1.5,634.5641
2025-06-17 16:09:00,84,138.5417,3535.0,4.900000000000002,6.199999999999999,1.5,641.2167
2025-06-17 16:12:00,84,137.3264,3535.0,4.900000000000002,6.2,1.3999999999999986,640.781
2025-06-17 16:15:00,84,134.7222,3535.0,4.900000000000002,6.2,1.3999999999999986,635.6526
2025-06-17 16:18:00,83,134.4618,3535.0,4.800000000000001,6.2,1.3999999999999986,632.5014
2025-06-17 16:21:00,83,135.5903,3535.0,4.800000000000001,6.2,1.3999999999999986,626.8573
2025-06-17 16:24:00,82,135.1563,3535.0,4.800000000000001,6.1,1.2999999999999972,620.8193
2025-06-17 16:27:00,81,135.4167,3535.0,4.599999999999998,6.1,1.3999999999999986,619.3412
2025-06-17 16:30:00,82,134.8958,3535.0,4.800000000000001,6.0,1.3999999999999986,614.3925
2025-06-17 16:33:00,81,135.1563,3535.0,4.800000000000001,6.0,1.1999999999999957,617.382
2025-06-17 16:36:00,81,134.9826,3535.0,4.699999999999999,6.1,1.3999999999999986,623.046
2025-06-17 16:39:00,82,135.4167,3535.0,4.800000000000001,6.1,1.3999999999999986,621.0417
2025-06-17 16:42:00,83,134.5486,3535.0,4.800000000000001,6.1,1.2999999999999972,619.7281
2025-06-17 16:45:00,83,134.4618,3535.0,4.699999999999999,6.0,1.5,623.3688
2025-06-17 16:48:00,81,131.8576,3535.0,4.800000000000001,6.2,1.1999999999999957,613.2621
2025-06-17 16:51:00,79,132.2917,3535.0,4.699999999999999,6.1,1.2999999999999972,609.5248
2025-06-17 16:54:00,80,134.0278,3535.0,4.599999999999998,6.0,1.3000000000000043,605.0731
2025-06-17 16:57:00,79,133.7674,3535.0,4.699999999999999,6.0,1.2999999999999972,605.1932
2025-06-17 17:00:00,79,134.2882,3536.0,4.599999999999998,6.0,1.3999999999999986,608.0424
2025-06-17 17:03:00,80,134.7222,3536.0,4.599999999999998,6.0,1.3000000000000043,606.8018
2025-06-17 17:06:00,80,134.2014,3536.0,4.699999999999999,6.0,1.2999999999999972,611.873
2025-06-17 17:09:00,81,134.9826,3536.0,4.599999999999998,6.0,1.3000000000000043,606.1918
2025-06-17 17:12:00,79,134.5486,3536.0,4.599999999999998,5.9,1.3999999999999986,610.7815
2025-06-17 17:15:00,82,134.2014,3536.0,4.599999999999998,6.0,1.3999999999999986,615.5044
2025-06-17 17:18:00,81,134.5486,3536.0,4.699999999999999,6.0,1.2999999999999972,615.1825
2025-06-17 17:21:00,82,135.5903,3536.0,4.699999999999999,6.0,1.5,623.3578
2025-06-17 17:24:00,83,137.6736,3536.0,4.800000000000001,6.1,1.5,623.3374
2025-06-17 17:27:00,81,137.934,3536.0,5.0000000000000036,6.199999999999999,1.3999999999999986,633.9061
2025-06-17 17:30:00,83,137.6736,3536.0,4.900000000000002,5.800000000000001,1.5,637.1845
2025-06-17 17:33:00,84,137.934,3536.0,4.900000000000002,6.0,1.3999999999999986,636.4744
2025-06-17 17:36:00,84,138.5417,3536.0,4.900000000000002,6.1,1.3999999999999986,635.3029
2025-06-17 17:39:00,82,139.2361,3536.0,4.900000000000002,6.1,1.5,636.9128
2025-06-17 17:42:00,81,137.5868,3536.0,4.800000000000001,6.1,1.3999999999999986,627.635
2025-06-17 17:45:00,83,138.1076,3536.0,4.800000000000001,6.0,1.5,635.2576
2025-06-17 17:48:00,83,138.5417,3536.0,4.800000000000001,6.0,1.3999999999999986,630.5222
2025-06-17 17:51:00,83,138.5417,3536.0,4.900000000000002,6.0,1.3999999999999986,627.3605
2025-06-17 17:54:00,82,138.5417,3536.0,4.600000000000001,6.1,1.3999999999999986,629.8778
2025-06-17 17:57:00,82,138.6285,3536.0,4.800000000000001,6.0,1.3999999999999986,629.0683
2025-06-17 18:00:00,83,137.2396,3537.0,4.800000000000001,6.1,1.5,631.8949
2025-06-17 18:03:00,81,137.934,3537.0,4.900000000000002,6.1,1.3999999999999986,631.3776
2025-06-17 18:06:00,84,136.8056,3537.0,4.800000000000001,6.2,1.5,631.4413
2025-06-17 18:09:00,82,135.9375,3537.0,4.800000000000001,6.2,1.3999999999999986,633.6851
2025-06-17 18:12:00,81,136.8924,3537.0,4.800000000000001,6.1,1.3999999999999986,633.1657
2025-06-17 18:15:00,82,137.2396,3537.0,4.700000000000003,6.0,1.2999999999999972,623.1063
2025-06-17 18:18:00,82,136.8924,3537.0,4.800000000000001,5.9,1.3999999999999986,626.3177
2025-06-17 18:21:00,83,136.1979,3537.0,4.800000000000001,6.1,1.3999999999999986,626.6633
2025-06-17 18:24:00,82,134.8958,3537.0,4.699999999999999,6.0,1.3999999999999986,627.826
2025-06-17 18:27:00,82,134.9826,3537.0,4.800000000000001,6.1,1.3999999999999986,630.49
2025-06-17 18:30:00,81,132.5521,3537.0,4.699999999999999,6.1,1.2999999999999972,618.9952
2025-06-17 18:33:00,80,130.6424,3537.0,4.600000000000001,6.199999999999999,1.2999999999999972,616.2466
2025-06-17 18:36:00,80,129.6875,3537.0,4.699999999999999,6.2,1.2000000000000028,609.1732
2025-06-17 18:39:00,80,127.9514,3537.0,4.599999999999998,6.2,1.3000000000000043,607.8591
2025-06-17 18:42:00,79,127.6042,3537.0,4.4999999999999964,6.2,1.4000000000000057,602.397
2025-06-17 18:45:00,79,127.2569,3537.0,4.4999999999999964,6.1,1.3000000000000043,594.6735
2025-06-17 18:48:00,79,119.8785,3537.0,4.4999999999999964,6.199999999999999,0.30000000000000426,594.6426
2025-06-18 08:30:00,49,103.2118,3537.0,1.5,1.5,3.0,357.9893
2025-06-18 08:33:00,65,144.7049,3537.0,3.0,4.199999999999999,1.9000000000000021,497.0349
2025-06-18 08:36:00,69,144.7049,3538.0,3.6999999999999993,4.6,1.5,513.9836
2025-06-18 08:39:00,68,136.2847,3538.0,3.8000000000000007,4.8999999999999995,1.3000000000000007,522.3849
2025-06-18 08:42:00,66,134.2882,3538.0,3.8999999999999986,4.6,1.0000000000000036,499.8317
2025-06-18 08:45:00,66,132.4653,3538.0,3.5,4.6,1.1000000000000014,492.2843
2025-06-18 08:48:00,67,129.6875,3538.0,3.3999999999999986,4.9,1.2999999999999972,508.4086
2025-06-18 08:51:00,66,127.2569,3538.0,3.6999999999999993,5.1,1.0999999999999979,507.4232
2025-06-18 08:54:00,67,125.5208,3538.0,3.6999999999999993,5.1,1.0999999999999979,507.0505
2025-06-18 08:57:00,67,127.7778,3538.0,3.8000000000000007,5.1,1.0999999999999979,504.7155
2025-06-18 09:00:00,67,128.125,3538.0,3.6999999999999993,5.0,1.1999999999999993,509.5495
2025-06-18 09:03:00,67,133.2465,3538.0,3.8000000000000007,5.0,0.9999999999999964,510.5234
2025-06-18 09:06:00,67,132.5521,3538.0,3.6999999999999993,4.8999999999999995,1.0999999999999979,509.9257
2025-06-18 09:09:00,68,133.1597,3538.0,3.6999999999999993,4.8999999999999995,1.0999999999999979,510.0211
2025-06-18 09:12:00,67,134.4618,3538.0,3.599999999999998,5.0,1.1999999999999993,509.184
2025-06-18 09:15:00,68,135.7639,3538.0,3.6999999999999993,4.800000000000001,1.1999999999999993,516.0524
2025-06-18 09:18:00,68,136.8924,3538.0,3.6999999999999993,4.9,1.1999999999999993,516.42
2025-06-18 09:21:00,68,137.3264,3538.0,3.8000000000000007,4.9,1.1999999999999993,516.1556
2025-06-18 09:24:00,69,137.3264,3538.0,3.6999999999999993,5.0,1.3000000000000007,523.761
2025-06-18 09:27:00,69,137.5,3538.0,3.8999999999999986,5.0,1.2000000000000028,523.7769
2025-06-18 09:30:00,69,137.066,3538.0,3.6999999999999993,5.0,1.1000000000000014,522.5365
2025-06-18 09:33:00,69,137.2396,3538.0,3.8999999999999986,5.0,1.1000000000000014,522.4463
2025-06-18 09:36:00,70,137.934,3539.0,3.8999999999999986,5.0,1.2000000000000028,527.9658
2025-06-18 09:39:00,70,137.6736,3539.0,3.8999999999999986,5.0,1.2000000000000028,527.995
2025-06-18 09:42:00,71,138.4549,3539.0,3.6999999999999993,5.0,1.4000000000000021,531.812
2025-06-18 09:45:00,72,138.1076,3539.0,4.0,5.1,1.2999999999999972,540.6524
2025-06-18 09:48:00,71,138.3681,3539.0,4.199999999999996,5.199999999999999,1.0,541.171
2025-06-18 09:51:00,71,137.7604,3539.0,4.0,5.199999999999999,1.1999999999999957,536.843
2025-06-18 09:54:00,70,137.934,3539.0,4.0000000000000036,5.1,1.0999999999999943,535.517
2025-06-18 09:57:00,71,137.3264,3539.0,4.0,5.0,1.1999999999999957,536.0815
2025-06-18 10:00:00,71,137.6736,3539.0,4.0,5.0,1.1999999999999957,535.4225
2025-06-18 10:03:00,71,138.9757,3539.0,3.900000000000002,5.0,1.1999999999999957,536.0002
2025-06-18 10:06:00,71,139.3229,3539.0,4.100000000000001,5.0,1.1999999999999957,538.405
2025-06-18 10:09:00,71,141.4063,3539.0,4.100000000000001,5.0,1.0999999999999943,541.5506
2025-06-18 10:12:00,72,142.8819,3539.0,4.100000000000001,5.0,1.1999999999999957,543.8483
2025-06-18 10:15:00,72,144.0972,3539.0,4.0000000000000036,5.0,1.2999999999999972,548.6992
2025-06-18 10:18:00,72,142.8819,3539.0,4.100000000000001,5.0,1.1999999999999957,544.2977
2025-06-18 10:21:00,73,142.2743,3539.0,4.0000000000000036,5.0,1.1999999999999957,544.1596
2025-06-18 10:24:00,73,142.7083,3539.0,4.0,5.1,1.3999999999999986,549.7804
2025-06-18 10:27:00,73,142.7951,3539.0,4.100000000000001,4.9,1.2999999999999972,546.901
2025-06-18 10:30:00,73,141.5799,3539.0,4.099999999999998,5.1,1.2000000000000028,550.5183
2025-06-18 10:33:00,73,141.9271,3539.0,4.199999999999996,5.1,1.3000000000000043,552.6546
2025-06-18 10:36:00,74,141.8403,3540.0,4.099999999999998,5.200000000000001,1.3000000000000043,556.0247
2025-06-18 10:39:00,74,142.3611,3540.0,4.100000000000001,5.300000000000001,1.2999999999999972,555.0903
2025-06-18 10:42:00,75,141.2326,3540.0,4.299999999999997,5.200000000000001,1.2000000000000028,562.7513
2025-06-18 10:45:00,75,140.7986,3540.0,4.300000000000001,5.200000000000001,1.2000000000000028,565.2388
2025-06-18 10:48:00,76,141.059,3540.0,4.399999999999999,5.300000000000001,1.2999999999999972,568.502
2025-06-18 10:51:00,75,140.9722,3540.0,4.299999999999997,5.4,1.3000000000000043,568.8237
2025-06-18 10:54:00,76,140.625,3540.0,4.399999999999999,5.4,1.2999999999999972,569.4604
2025-06-18 10:57:00,76,140.1042,3540.0,4.399999999999999,5.4,1.2999999999999972,574.4965
2025-06-18 11:00:00,77,140.191,3540.0,4.300000000000001,5.6,1.2999999999999972,577.6166
2025-06-18 11:03:00,76,140.625,3540.0,4.5,5.6,1.2999999999999972,579.9683
2025-06-18 11:06:00,75,141.6667,3540.0,4.400000000000002,5.5,1.2999999999999972,578.4778
2025-06-18 11:09:00,77,142.3611,3540.0,4.5000000000000036,5.4,1.1999999999999957,586.2885
2025-06-18 11:12:00,77,141.9271,3540.0,4.5,5.5,1.5,593.7165
2025-06-18 11:15:00,77,141.9271,3540.0,4.5,5.5,1.3999999999999986,591.7853
2025-06-18 11:18:00,78,142.1007,3540.0,4.400000000000002,5.5,1.3999999999999986,592.2825
2025-06-18 11:21:00,78,141.4931,3540.0,4.400000000000002,5.6,1.2999999999999972,588.7586
2025-06-18 11:24:00,77,141.4931,3540.0,4.699999999999999,5.5,1.1000000000000014,591.6616
2025-06-18 11:27:00,77,141.4931,3540.0,4.5000000000000036,5.6,1.2999999999999972,593.9449
2025-06-18 11:30:00,78,142.2743,3540.0,4.600000000000001,5.6,1.3999999999999986,594.9301
2025-06-18 11:33:00,78,141.4931,3540.0,4.600000000000001,5.6,1.3999999999999986,600.5496
2025-06-18 11:36:00,78,141.8403,3541.0,4.5000000000000036,5.6,1.3999999999999986,601.1711
2025-06-18 11:39:00,78,140.625,3541.0,4.599999999999998,5.6,1.3000000000000043,606.4771
2025-06-18 11:42:00,78,140.5382,3541.0,4.600000000000001,5.699999999999999,1.3999999999999986,604.6136
2025-06-18 11:45:00,78,139.0625,3541.0,4.600000000000001,5.699999999999999,1.3999999999999986,604.6689
2025-06-18 11:48:00,79,139.0625,3541.0,4.600000000000001,5.800000000000001,1.3999999999999986,602.7404
2025-06-18 11:51:00,78,138.1076,3541.0,4.600000000000001,5.699999999999999,1.5,608.239
2025-06-18 11:54:00,81,137.6736,3541.0,4.600000000000001,5.700000000000001,1.5,608.1097
2025-06-18 11:57:00,80,137.066,3541.0,4.699999999999996,5.9,1.3000000000000043,611.1419
2025-06-18 12:00:00,80,138.0208,3541.0,4.700000000000003,5.9,1.5,614.9369
2025-06-18 12:03:00,82,138.8889,3541.0,4.699999999999996,6.0,1.5,626.6547
2025-06-18 12:06:00,82,138.8889,3541.0,4.699999999999996,6.0,1.5,627.2214
2025-06-18 12:09:00,83,139.4097,3541.0,5.0,5.9,1.2999999999999972,632.6501
2025-06-18 12:12:00,83,139.9306,3541.0,4.899999999999999,6.199999999999999,1.2999999999999972,634.0682
2025-06-18 12:15:00,81,139.7569,3541.0,4.899999999999999,6.0,1.3999999999999986,626.0708
2025-06-18 12:18:00,83,140.2778,3541.0,4.899999999999999,6.1,1.3000000000000043,629.5137
2025-06-18 12:21:00,82,140.625,3541.0,4.899999999999999,6.1,1.5,634.577
2025-06-18 12:24:00,83,140.7118,3541.0,4.700000000000003,6.0,1.5,623.293
2025-06-18 12:27:00,82,141.8403,3541.0,4.700000000000003,6.0,1.5,618.6987
2025-06-18 12:30:00,82,142.5347,3541.0,4.700000000000003,5.9,1.5,624.6149
2025-06-18 12:33:00,81,142.2743,3541.0,4.799999999999997,5.800000000000001,1.4000000000000057,624.5743
2025-06-18 12:36:00,81,142.5347,3542.0,4.799999999999997,5.9,1.4000000000000057,623.1411
2025-06-18 12:39:00,81,142.7083,3542.0,4.700000000000003,6.1,1.5,616.488
2025-06-18 12:42:00,82,142.5347,3542.0,5.0,5.800000000000001,1.2000000000000028,616.2946
2025-06-18 12:45:00,80,143.4028,3542.0,4.799999999999997,5.700000000000001,1.4000000000000057,619.7305
2025-06-18 12:48:00,79,143.1424,3542.0,4.700000000000003,5.700000000000001,1.3999999999999986,616.4694
2025-06-18 12:51:00,79,142.5347,3542.0,4.700000000000003,5.6,1.5,609.9587
2025-06-18 12:54:00,80,142.3611,3542.0,4.700000000000003,5.700000000000001,1.5,607.7723
2025-06-18 12:57:00,81,141.8403,3542.0,4.700000000000003,5.699999999999999,1.2999999999999972,610.3995
2025-06-18 13:00:00,81,142.2743,3542.0,4.800000000000004,5.699999999999999,1.3999999999999986,610.8799
2025-06-18 13:03:00,81,141.8403,3542.0,4.700000000000003,5.800000000000001,1.2999999999999972,611.3853
2025-06-18 13:06:00,81,142.3611,3542.0,4.800000000000001,5.800000000000001,1.3999999999999986,610.7379
2025-06-18 13:09:00,81,141.2326,3542.0,4.700000000000003,5.699999999999999,1.3999999999999986,618.5795
2025-06-18 13:12:00,81,141.9271,3542.0,4.900000000000002,5.9,1.3999999999999986,618.6792
2025-06-18 13:15:00,82,141.1458,3542.0,4.9999999999999964,5.9,1.4000000000000057,618.5754
2025-06-18 13:18:00,82,141.6667,3542.0,4.700000000000003,5.800000000000001,1.5,621.4094
2025-06-18 13:21:00,82,142.4479,3542.0,4.700000000000003,5.699999999999999,1.5,626.498
2025-06-18 13:24:00,82,142.5347,3542.0,4.800000000000004,5.800000000000001,1.5,626.6791
2025-06-18 13:27:00,83,143.1424,3542.0,4.799999999999997,5.9,1.4000000000000057,632.4489
2025-06-18 13:30:00,82,143.4028,3542.0,4.799999999999997,5.700000000000001,1.4000000000000057,628.3444
2025-06-18 13:33:00,81,142.8819,3542.0,4.700000000000003,5.800000000000001,1.3999999999999986,618.4984
2025-06-18 13:36:00,81,144.0104,3543.0,4.600000000000001,5.700000000000001,1.5,616.1768
2025-06-18 13:39:00,82,143.75,3543.0,4.800000000000004,5.800000000000001,1.3999999999999986,620.1269
2025-06-18 13:42:00,82,144.2708,3543.0,4.900000000000002,5.800000000000001,1.5,624.7006
2025-06-18 13:45:00,82,144.9653,3543.0,5.0,6.0,1.3999999999999986,637.3359
2025-06-18 13:48:00,85,144.8785,3543.0,5.0,6.0,1.5,645.1388
2025-06-18 13:51:00,85,144.184,3543.0,4.799999999999997,6.0,1.6000000000000014,644.1872
2025-06-18 13:54:00,84,143.316,3543.0,4.899999999999999,6.0,1.3999999999999986,639.6647
2025-06-18 13:57:00,85,142.2743,3543.0,4.899999999999999,6.1,1.5,638.2698
2025-06-18 14:00:00,84,141.1458,3543.0,4.899999999999999,6.1,1.5,635.5375
2025-06-18 14:03:00,82,140.7986,3543.0,4.899999999999999,6.0,1.4000000000000057,627.9127
