Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-06-18 14:06:00,83,139.7569,3543.0,4.899999999999999,6.0,1.4000000000000057,629.7751
2025-06-18 14:09:00,84,140.3646,3543.0,4.800000000000004,6.0,1.5,632.1237
2025-06-18 14:12:00,84,140.9722,3543.0,4.899999999999999,6.0,1.4000000000000057,632.9983
2025-06-18 14:15:00,83,141.9271,3543.0,4.800000000000004,6.0,1.5,633.3954
2025-06-18 14:18:00,81,141.8403,3543.0,5.0,6.0,1.3999999999999986,632.2623
2025-06-18 14:21:00,82,142.0139,3543.0,4.899999999999999,6.0,1.4000000000000057,632.3423
2025-06-18 14:24:00,83,142.7951,3543.0,4.799999999999997,6.0,1.4000000000000057,632.451
2025-06-18 14:27:00,83,140.7986,3543.0,4.899999999999999,6.0,1.5,630.7458
2025-06-18 14:30:00,83,140.7986,3543.0,4.799999999999997,6.0,1.5,633.7997
2025-06-18 14:33:00,83,141.059,3543.0,4.899999999999999,6.0,1.5,633.3665
2025-06-18 14:36:00,81,140.7986,3544.0,4.899999999999999,6.0,1.3999999999999986,635.4162
2025-06-18 14:39:00,82,142.3611,3544.0,4.899999999999999,6.0,1.3999999999999986,634.1207
2025-06-18 14:42:00,84,140.7986,3544.0,4.899999999999999,6.0,1.5,635.9402
2025-06-18 14:45:00,84,142.3611,3544.0,4.899999999999999,6.0,1.3999999999999986,633.9015
2025-06-18 14:48:00,83,142.1007,3544.0,4.799999999999997,6.0,1.5,636.4987
2025-06-18 14:51:00,83,141.6667,3544.0,5.0,6.1,1.3999999999999986,626.0063
2025-06-18 14:54:00,83,141.9271,3544.0,4.899999999999999,6.0,1.3999999999999986,635.2835
2025-06-18 14:57:00,84,142.7083,3544.0,4.899999999999999,6.0,1.5,638.207
2025-06-18 15:00:00,85,142.8819,3544.0,4.899999999999999,6.0,1.6000000000000014,638.1551
2025-06-18 15:03:00,83,143.4028,3544.0,4.899999999999999,6.0,1.5,643.0689
2025-06-18 15:06:00,85,144.2708,3544.0,5.0,6.0,1.5,648.9651
2025-06-18 15:15:00,84,143.316,3544.0,5.0,6.0,1.5,643.0588
2025-06-18 15:18:00,85,143.4028,3544.0,5.0,6.0,1.3999999999999986,641.236
2025-06-18 15:21:00,84,142.5347,3544.0,5.0,6.0,1.5,640.6155
2025-06-18 15:24:00,85,143.316,3544.0,4.900000000000002,6.1,1.5,645.3327
2025-06-18 15:27:00,84,142.8819,3544.0,5.0000000000000036,6.1,1.3999999999999986,650.7463
2025-06-18 15:30:00,85,142.2743,3544.0,4.900000000000002,6.0,1.5,650.9037
2025-06-18 15:33:00,84,143.2292,3544.0,4.900000000000002,6.0,1.5,647.4255
2025-06-18 15:36:00,85,142.7083,3545.0,5.099999999999998,6.0,1.4000000000000057,649.9723
2025-06-18 15:39:00,84,142.8819,3545.0,4.900000000000002,6.1,1.5,653.3048
2025-06-18 15:42:00,85,142.7083,3545.0,4.900000000000002,6.0,1.5,651.0131
2025-06-18 15:45:00,83,142.4479,3545.0,4.9999999999999964,6.1,1.5,650.4172
2025-06-18 15:48:00,86,141.4931,3545.0,4.9999999999999964,6.1,1.5,654.0931
2025-06-18 15:51:00,86,142.7083,3545.0,4.9999999999999964,6.1,1.5,658.0702
2025-06-18 15:54:00,84,142.2743,3545.0,5.099999999999998,6.1,1.5,663.7697
2025-06-18 15:57:00,88,143.2292,3545.0,5.199999999999999,6.199999999999999,1.5,666.83
2025-06-18 16:00:00,87,142.8819,3545.0,5.099999999999998,6.199999999999999,1.5,661.622
2025-06-18 16:03:00,86,143.6632,3545.0,4.9999999999999964,6.199999999999999,1.7000000000000028,662.6498
2025-06-18 16:06:00,86,142.7951,3545.0,4.900000000000002,6.299999999999999,1.5999999999999943,659.2338
2025-06-18 16:09:00,86,142.0139,3545.0,5.199999999999999,6.2,1.2999999999999972,660.9883
2025-06-18 16:12:00,84,141.8403,3545.0,5.199999999999999,6.2,1.2999999999999972,661.2886
2025-06-18 16:15:00,84,142.2743,3545.0,5.300000000000001,6.3,1.3999999999999986,664.0295
2025-06-18 16:18:00,88,142.4479,3545.0,5.199999999999999,6.199999999999999,1.3999999999999986,666.2415
2025-06-18 16:21:00,88,141.4931,3545.0,5.0,6.1000000000000005,1.5,665.0647
2025-06-18 16:24:00,86,139.8438,3545.0,5.100000000000001,6.2,1.3999999999999986,660.6996
2025-06-18 16:27:00,84,139.9306,3545.0,5.099999999999998,6.3,1.5,657.2539
2025-06-18 16:30:00,84,139.8438,3545.0,5.0,6.2,1.2999999999999972,653.6929
2025-06-18 16:33:00,84,139.4097,3545.0,4.899999999999999,6.1,1.5,653.939
2025-06-18 16:36:00,84,139.8438,3546.0,4.9999999999999964,6.2,1.4000000000000057,652.8246
2025-06-18 16:39:00,86,139.8438,3546.0,5.0,6.2,1.3999999999999986,650.5365
2025-06-18 16:42:00,83,139.4965,3546.0,4.9999999999999964,6.1,1.5,653.7571
2025-06-18 16:45:00,86,138.6285,3546.0,4.899999999999999,6.2,1.5,652.2058
2025-06-18 16:48:00,85,138.3681,3546.0,4.799999999999997,6.2,1.5,652.9557
2025-06-18 16:51:00,82,137.5,3546.0,4.800000000000004,6.2,1.5,642.9965
2025-06-18 16:54:00,85,136.6319,3546.0,4.899999999999999,6.2,1.4000000000000057,644.3405
2025-06-18 16:57:00,81,136.8924,3546.0,4.600000000000001,6.1,1.5,635.1274
2025-06-18 17:00:00,83,135.5035,3546.0,4.700000000000003,6.1,1.3999999999999986,635.1763
2025-06-18 17:03:00,82,135.3299,3546.0,4.600000000000001,6.1,1.3999999999999986,629.4638
2025-06-18 17:06:00,83,136.4583,3546.0,4.600000000000001,6.0,1.5,629.7434
2025-06-18 17:09:00,82,137.5,3546.0,4.600000000000001,6.0,1.3999999999999986,635.3923
2025-06-18 17:12:00,83,137.1528,3546.0,4.800000000000004,6.0,1.3999999999999986,633.1948
2025-06-18 17:15:00,83,136.7188,3546.0,4.600000000000001,6.0,1.3999999999999986,626.907
2025-06-18 17:18:00,82,136.2847,3546.0,4.800000000000004,5.9,1.1999999999999957,622.4789
2025-06-18 17:21:00,80,136.2847,3546.0,4.700000000000003,5.9,1.3999999999999986,619.7421
2025-06-18 17:24:00,82,136.8924,3546.0,4.5,5.8,1.3999999999999986,621.3493
2025-06-18 17:27:00,82,137.066,3546.0,4.600000000000001,5.9,1.3999999999999986,624.9821
2025-06-18 17:30:00,82,138.3681,3546.0,4.800000000000004,5.9,1.3999999999999986,628.9943
2025-06-18 17:33:00,81,136.8924,3546.0,4.700000000000003,5.9,1.3999999999999986,626.4672
2025-06-18 17:36:00,83,137.6736,3547.0,4.700000000000003,6.0,1.3999999999999986,630.4197
2025-06-18 17:39:00,83,137.1528,3547.0,4.600000000000001,6.0,1.5,635.5159
2025-06-18 17:42:00,83,137.3264,3547.0,4.799999999999997,6.0,1.3000000000000043,630.257
2025-06-18 17:45:00,84,137.7604,3547.0,4.700000000000003,6.1,1.5,630.4183
2025-06-18 17:48:00,82,137.2396,3547.0,4.700000000000003,6.0,1.3999999999999986,633.1821
2025-06-18 17:51:00,83,137.3264,3547.0,4.799999999999997,6.0,1.4000000000000057,641.2195
2025-06-18 17:54:00,83,136.8924,3547.0,4.700000000000003,6.0,1.5,639.324
2025-06-18 17:57:00,82,137.5868,3547.0,4.700000000000003,6.0,1.3999999999999986,633.7787
2025-06-18 18:00:00,84,137.1528,3547.0,4.700000000000003,6.0,1.5,638.1508
2025-06-18 18:03:00,83,137.5868,3547.0,4.700000000000003,6.0,1.5,638.1588
2025-06-18 18:06:00,82,137.066,3547.0,4.799999999999997,6.0,1.4000000000000057,634.5991
2025-06-18 18:09:00,83,137.3264,3547.0,4.899999999999999,6.0,1.3999999999999986,640.5303
2025-06-18 18:12:00,83,136.8924,3547.0,4.799999999999997,6.0,1.4000000000000057,635.8417
2025-06-18 18:15:00,81,135.7639,3547.0,4.700000000000003,6.0,1.5,635.5188
2025-06-18 18:18:00,83,135.3299,3547.0,4.800000000000004,6.1,1.5,638.6466
2025-06-18 18:21:00,83,135.0694,3547.0,5.0,6.2,1.2999999999999972,638.2495
2025-06-18 18:24:00,82,134.8958,3547.0,4.799999999999997,6.2,1.4000000000000057,640.2153
2025-06-18 18:27:00,83,134.7222,3547.0,4.799999999999997,6.1,1.3000000000000043,632.2787
2025-06-18 18:30:00,81,132.8993,3547.0,4.600000000000001,6.1,1.5,631.6806
2025-06-18 18:33:00,82,131.8576,3547.0,4.700000000000003,6.2,1.3999999999999986,630.9294
2025-06-18 18:36:00,82,132.1181,3548.0,4.600000000000001,6.2,1.3999999999999986,628.1175
2025-06-18 18:39:00,81,132.4653,3548.0,4.600000000000001,6.1000000000000005,1.3999999999999986,627.6434
2025-06-18 18:42:00,80,133.4201,3548.0,4.799999999999997,6.2,1.2000000000000028,626.8034
2025-06-18 18:45:00,83,133.4201,3548.0,4.600000000000001,6.1000000000000005,1.3999999999999986,628.2785
2025-06-18 18:48:00,83,134.1146,3548.0,4.700000000000003,6.2,1.5,628.9421
2025-06-18 18:51:00,80,134.7222,3548.0,4.699999999999996,6.2,1.2000000000000028,626.6431
2025-06-18 18:54:00,80,134.4618,3548.0,4.5,5.800000000000001,1.3999999999999986,623.4558
2025-06-18 18:57:00,83,134.2882,3548.0,4.600000000000001,5.9,1.3999999999999986,624.4327
2025-06-18 19:00:00,80,134.4618,3548.0,4.600000000000001,5.800000000000001,1.2999999999999972,616.4039
2025-06-18 19:03:00,80,134.2014,3548.0,4.600000000000001,5.9,1.3999999999999986,613.7941
2025-06-18 19:06:00,81,134.6354,3548.0,4.400000000000002,5.800000000000001,1.3999999999999986,617.1191
2025-06-18 19:09:00,80,133.1597,3548.0,4.5,6.0,1.3999999999999986,617.46
2025-06-18 19:12:00,82,135.1563,3548.0,4.600000000000001,5.9,1.3999999999999986,622.7117
2025-06-18 19:15:00,80,133.5938,3548.0,4.600000000000001,5.800000000000001,1.3999999999999986,615.5797
2025-06-18 19:18:00,81,133.6806,3548.0,4.600000000000001,5.800000000000001,1.3999999999999986,619.7601
2025-06-18 19:21:00,81,134.7222,3548.0,4.600000000000001,5.9,1.3999999999999986,614.2663
2025-06-18 19:24:00,81,135.0694,3548.0,4.5,6.000000000000001,1.3999999999999986,619.1191
2025-06-18 19:27:00,79,133.5938,3548.0,4.600000000000001,5.800000000000001,1.1999999999999957,612.1115
2025-06-18 19:30:00,80,131.684,3548.0,4.600000000000001,5.800000000000001,1.1999999999999957,612.6812
2025-06-18 19:33:00,79,132.2917,3548.0,4.5,5.800000000000001,1.3999999999999986,610.1226
2025-06-18 19:36:00,80,132.8125,3549.0,4.600000000000001,5.9,1.2999999999999972,614.7115
2025-06-18 19:39:00,80,134.2882,3549.0,4.700000000000003,5.9,1.2999999999999972,613.723
2025-06-18 19:42:00,81,134.1146,3549.0,4.700000000000003,5.800000000000001,1.2999999999999972,612.4583
2025-06-18 19:45:00,80,132.2917,3549.0,4.5,5.800000000000001,1.2999999999999972,612.4075
2025-06-18 19:48:00,81,131.25,3549.0,4.5,5.800000000000001,1.3999999999999986,613.0448
2025-06-18 19:51:00,79,131.9444,3549.0,4.600000000000001,5.800000000000001,1.2999999999999972,608.5133
2025-06-18 19:54:00,79,133.1597,3549.0,4.5,5.800000000000001,1.2999999999999972,610.5103
2025-06-18 19:57:00,80,134.8958,3549.0,4.5,5.9,1.2999999999999972,610.0422
2025-06-18 20:00:00,79,135.0694,3549.0,4.399999999999999,5.9,1.5,612.1255
2025-06-18 20:03:00,80,134.9826,3549.0,4.600000000000001,6.0,1.1999999999999957,611.2984
2025-06-18 20:06:00,79,134.4618,3549.0,4.600000000000001,5.800000000000001,1.3999999999999986,613.2661
2025-06-18 20:09:00,81,134.2882,3549.0,4.600000000000001,5.800000000000001,1.3999999999999986,617.3678
2025-06-18 20:12:00,81,132.8125,3549.0,4.600000000000001,5.800000000000001,1.3999999999999986,617.7083
2025-06-18 20:15:00,79,132.7257,3549.0,4.600000000000001,5.800000000000001,1.2999999999999972,612.3737
2025-06-18 20:18:00,80,132.5521,3549.0,4.600000000000001,5.800000000000001,1.1999999999999957,612.705
2025-06-18 20:21:00,79,131.8576,3549.0,4.700000000000003,5.800000000000001,1.1999999999999957,608.4927
2025-06-18 20:24:00,80,132.5521,3549.0,4.600000000000001,5.800000000000001,1.1999999999999957,611.0853
2025-06-18 20:27:00,81,132.2917,3549.0,4.600000000000001,5.9,1.2999999999999972,618.6484
2025-06-18 20:30:00,80,132.7257,3549.0,4.600000000000001,5.800000000000001,1.1999999999999957,611.3116
2025-06-18 20:33:00,78,132.2917,3549.0,4.600000000000001,5.9,1.1999999999999957,605.3224
2025-06-18 20:36:00,81,132.9861,3550.0,4.5,5.800000000000001,1.2999999999999972,613.1647
2025-06-18 20:39:00,81,132.4653,3550.0,4.600000000000001,5.9,1.1999999999999957,612.0786
2025-06-18 20:42:00,81,133.2465,3550.0,4.600000000000001,5.9,1.2999999999999972,615.4021
2025-06-18 20:45:00,80,134.0278,3550.0,4.600000000000001,5.800000000000001,1.3999999999999986,615.2691
2025-06-18 20:48:00,81,133.1597,3550.0,4.600000000000001,5.9,1.3999999999999986,616.7318
2025-06-18 20:51:00,79,133.8542,3550.0,4.600000000000001,5.800000000000001,1.2999999999999972,614.4272
2025-06-18 20:54:00,79,133.2465,3550.0,4.600000000000001,5.800000000000001,1.1999999999999957,616.459
2025-06-18 20:57:00,80,132.8125,3550.0,4.5,5.9,1.2999999999999972,615.3668
2025-06-18 21:00:00,80,133.1597,3550.0,4.199999999999996,5.800000000000001,1.6000000000000014,614.1039
2025-06-18 21:03:00,79,132.4653,3550.0,4.5,5.699999999999999,1.2999999999999972,610.9961
2025-06-18 21:06:00,80,132.2917,3550.0,4.600000000000001,6.0,1.1999999999999957,609.5929
2025-06-18 21:09:00,81,131.25,3550.0,4.600000000000001,5.9,1.1999999999999957,611.3651
2025-06-18 21:12:00,81,132.7257,3550.0,4.5,5.9,1.2999999999999972,613.2998
2025-06-18 21:15:00,81,133.4201,3550.0,4.600000000000001,5.800000000000001,1.2999999999999972,612.5663
2025-06-18 21:18:00,81,131.5972,3550.0,4.600000000000001,6.0,1.1999999999999957,613.6565
2025-06-18 21:21:00,80,131.5104,3550.0,4.399999999999999,6.0,1.3999999999999986,605.9831
2025-06-18 21:24:00,80,131.5104,3550.0,4.399999999999999,6.0,1.5,617.3806
2025-06-18 21:27:00,82,131.5972,3550.0,4.700000000000003,6.0,1.2999999999999972,614.5677
2025-06-18 21:30:00,82,130.816,3550.0,4.5,6.0,1.2999999999999972,614.9384
2025-06-18 21:33:00,81,132.0313,3550.0,4.5,6.1,1.3999999999999986,613.6658
2025-06-18 21:36:00,81,132.5521,3551.0,4.600000000000001,6.0,1.1999999999999957,613.8584
2025-06-18 21:39:00,80,130.7292,3551.0,4.5,6.0,1.2999999999999972,614.3729
2025-06-18 21:42:00,80,131.25,3551.0,4.5,6.1,1.5,620.7529
2025-06-18 21:45:00,82,132.4653,3551.0,4.700000000000003,6.1,1.1999999999999957,619.9129
2025-06-18 21:48:00,80,132.7257,3551.0,4.5,6.0,1.3999999999999986,617.3381
2025-06-18 21:51:00,81,132.5521,3551.0,4.600000000000001,6.0,1.2999999999999972,616.6398
2025-06-18 21:54:00,81,133.6806,3551.0,4.600000000000001,6.0,1.1999999999999957,611.6588
2025-06-18 21:57:00,81,132.8993,3551.0,4.600000000000001,5.800000000000001,1.1999999999999957,615.6493
2025-06-18 22:00:00,80,133.7674,3551.0,4.600000000000001,5.800000000000001,1.1999999999999957,612.8667
2025-06-18 22:03:00,80,132.2917,3551.0,4.5,6.0,1.3999999999999986,615.2351
2025-06-18 22:06:00,80,131.5972,3551.0,4.700000000000003,5.800000000000001,1.0999999999999943,613.462
2025-06-18 22:09:00,79,132.2917,3551.0,4.5,5.800000000000001,1.2000000000000028,606.5699
2025-06-18 22:12:00,80,131.1632,3551.0,4.600000000000001,5.9,1.1999999999999957,608.4127
2025-06-18 22:15:00,81,130.6424,3551.0,4.399999999999999,5.9,1.2999999999999972,607.063
2025-06-18 22:18:00,80,131.4236,3551.0,4.5,5.800000000000001,1.2999999999999972,605.9159
2025-06-18 22:21:00,79,132.3785,3551.0,4.399999999999999,5.699999999999999,1.3999999999999986,602.9532
2025-06-18 22:24:00,79,132.7257,3551.0,4.399999999999999,5.9,1.3000000000000043,603.5277
2025-06-18 22:27:00,80,132.0313,3551.0,4.399999999999999,5.699999999999999,1.3000000000000043,605.3364
2025-06-18 22:30:00,79,132.2917,3551.0,4.5,5.800000000000001,1.2000000000000028,602.4333
2025-06-18 22:33:00,79,132.0313,3551.0,4.5,5.800000000000001,1.2999999999999972,606.7142
2025-06-18 22:36:00,80,132.7257,3552.0,4.399999999999999,5.699999999999999,1.3000000000000043,600.1208
2025-06-18 22:39:00,79,132.5521,3552.0,4.399999999999999,5.699999999999999,1.3000000000000043,599.9575
2025-06-18 22:42:00,79,132.4653,3552.0,4.600000000000001,5.699999999999999,1.2999999999999972,600.746
2025-06-18 22:45:00,79,132.2917,3552.0,4.399999999999999,5.800000000000001,1.3000000000000043,598.0663
2025-06-18 22:48:00,78,132.3785,3552.0,4.299999999999997,5.800000000000001,1.4000000000000057,596.6549
2025-06-18 22:51:00,79,132.5521,3552.0,4.399999999999999,5.800000000000001,1.3000000000000043,598.3152
2025-06-18 22:54:00,79,133.2465,3552.0,4.299999999999997,5.800000000000001,1.4000000000000057,600.1971
2025-06-18 22:57:00,78,130.6424,3552.0,4.399999999999999,5.800000000000001,1.3000000000000043,603.6084
2025-06-18 23:00:00,79,131.684,3552.0,4.199999999999996,5.699999999999999,1.4000000000000057,602.3177
2025-06-18 23:03:00,77,128.2118,3552.0,4.5,5.8999999999999995,1.3000000000000043,592.032
2025-06-18 23:06:00,76,128.9063,3552.0,4.299999999999997,5.9,1.3000000000000043,587.8059
2025-06-18 23:09:00,76,126.2153,3552.0,4.200000000000003,5.9,1.3999999999999986,585.5425
2025-06-18 23:12:00,76,122.309,3552.0,4.299999999999997,6.0,1.2000000000000028,584.4307
2025-06-18 23:15:00,76,122.5694,3552.0,4.200000000000003,6.0,1.2999999999999972,583.8452
2025-06-18 23:18:00,77,122.4826,3552.0,4.200000000000003,6.0,1.2999999999999972,582.4707
2025-06-18 23:21:00,77,122.3958,3552.0,4.299999999999997,6.0,1.2000000000000028,583.093
2025-06-18 23:24:00,77,121.5278,3552.0,4.299999999999997,6.0,1.2000000000000028,583.1095
2025-06-18 23:27:00,77,121.441,3552.0,4.200000000000003,6.0,1.2999999999999972,582.9702
2025-06-18 23:30:00,77,121.1806,3552.0,4.299999999999997,6.0,1.3000000000000043,584.5764
2025-06-18 23:33:00,75,112.5868,3552.0,4.299999999999997,6.2,1.0,567.7979
2025-06-18 23:36:00,75,111.9792,3553.0,4.400000000000002,6.2,1.1000000000000014,564.0286
2025-06-18 23:39:00,74,117.7083,3553.0,4.200000000000003,6.3,1.0,562.6375
2025-06-18 23:42:00,75,119.4444,3553.0,4.100000000000001,6.0,1.2999999999999972,571.9595
2025-06-21 09:06:00,40,109.2882,3553.0,1.0,0.1999999999999993,1.8000000000000007,334.4712
2025-06-21 09:09:00,62,145.7465,3553.0,2.8000000000000007,3.8000000000000007,2.1000000000000014,477.9811
2025-06-21 09:12:00,66,139.9306,3553.0,3.3999999999999986,4.4,1.6000000000000014,498.7655
2025-06-21 09:15:00,68,140.3646,3553.0,3.8000000000000007,4.7,1.2999999999999972,513.1602
2025-06-21 09:18:00,68,139.4097,3553.0,3.8000000000000007,4.8,1.2999999999999972,519.6494
2025-06-21 09:21:00,68,138.3681,3553.0,3.8000000000000007,4.8,1.3000000000000007,521.5612
2025-06-21 09:24:00,68,138.8889,3553.0,3.700000000000003,4.8999999999999995,1.3999999999999986,520.4378
2025-06-21 09:27:00,67,137.1528,3553.0,3.900000000000002,4.8,1.0999999999999979,516.6168
2025-06-21 09:30:00,68,136.0243,3553.0,3.8000000000000007,4.9,1.1999999999999993,518.6014
2025-06-21 09:33:00,69,138.3681,3553.0,3.599999999999998,4.9,1.4000000000000021,523.1882
2025-06-21 09:36:00,70,141.2326,3553.0,3.8000000000000007,4.9,1.3000000000000007,526.9102
2025-06-21 09:39:00,71,140.2778,3553.0,3.8999999999999986,4.8999999999999995,1.2000000000000028,537.3051
2025-06-21 09:42:00,72,141.6667,3553.0,4.0,4.999999999999999,1.2999999999999972,538.7575
2025-06-21 09:45:00,72,144.184,3553.0,4.100000000000001,4.8999999999999995,1.1999999999999957,544.5636
2025-06-21 09:48:00,73,146.875,3553.0,4.099999999999998,4.999999999999999,1.3000000000000043,559.2543
2025-06-21 09:51:00,75,149.8264,3553.0,4.300000000000001,4.999999999999999,1.3999999999999986,576.6974
2025-06-21 09:54:00,76,150.6077,3554.0,4.400000000000002,5.1000000000000005,1.3999999999999986,589.4998
2025-06-21 09:57:00,78,150.7813,3554.0,4.5000000000000036,5.3,1.5,596.0353
2025-06-21 10:00:00,79,149.2188,3554.0,4.599999999999998,5.3999999999999995,1.5,606.7234
2025-06-21 10:03:00,80,148.1771,3554.0,4.599999999999998,5.499999999999999,1.3999999999999986,614.2264
2025-06-21 10:06:00,80,147.4826,3554.0,4.4999999999999964,5.6000000000000005,1.5,614.676
2025-06-21 10:09:00,81,145.9201,3554.0,4.699999999999999,5.6000000000000005,1.3999999999999986,616.3212
2025-06-21 10:12:00,80,146.2674,3554.0,4.900000000000002,5.6000000000000005,1.1999999999999957,613.8893
2025-06-21 10:15:00,81,146.2674,3554.0,4.699999999999999,5.6000000000000005,1.2999999999999972,613.4382
2025-06-21 10:18:00,80,145.9201,3554.0,4.4999999999999964,5.499999999999999,1.5,613.0812
2025-06-21 10:21:00,81,147.2222,3554.0,4.699999999999999,5.6,1.2999999999999972,616.4136
2025-06-21 10:24:00,81,146.6146,3554.0,4.800000000000001,5.6000000000000005,1.2999999999999972,616.3575
2025-06-21 10:27:00,82,148.4375,3554.0,4.800000000000001,5.6000000000000005,1.3999999999999986,628.5044
2025-06-21 10:30:00,84,147.9167,3554.0,4.800000000000004,5.9,1.5,643.0004
2025-06-21 10:33:00,85,148.8715,3554.0,4.9999999999999964,5.8,1.5,643.0278
2025-06-21 10:36:00,85,149.2188,3554.0,4.9999999999999964,5.8,1.5,646.8277
2025-06-21 10:39:00,85,149.3056,3554.0,4.9999999999999964,5.9,1.5,650.0086
2025-06-21 10:42:00,86,148.7847,3554.0,4.9999999999999964,5.9,1.4000000000000057,647.1243
2025-06-21 10:45:00,85,149.6528,3554.0,4.900000000000002,5.8,1.5,643.4287
2025-06-21 10:48:00,86,148.9583,3554.0,4.9999999999999964,5.9,1.5,649.7568
2025-06-21 10:51:00,84,149.4792,3554.0,4.900000000000002,5.800000000000001,1.5,638.8894
2025-06-21 10:54:00,83,153.3854,3555.0,4.900000000000002,5.6,1.3999999999999986,632.7832
2025-06-21 10:57:00,81,143.75,3555.0,4.800000000000001,5.800000000000001,1.5,628.9102
2025-06-21 11:00:00,83,137.5,3555.0,4.900000000000002,6.0,1.3999999999999986,630.6849
2025-06-21 11:03:00,83,137.934,3555.0,5.099999999999998,6.200000000000001,1.3999999999999986,638.538
2025-06-21 11:06:00,83,138.3681,3555.0,4.700000000000003,6.1000000000000005,1.6000000000000014,635.148
2025-06-21 11:09:00,84,139.6701,3555.0,4.9999999999999964,6.1000000000000005,1.5,641.4722
2025-06-21 11:12:00,85,138.8889,3555.0,4.899999999999999,6.200000000000001,1.4000000000000057,639.1106
2025-06-21 11:15:00,85,138.8021,3555.0,4.899999999999999,6.200000000000001,1.5,644.5384
2025-06-21 11:18:00,84,137.7604,3555.0,4.900000000000002,6.200000000000001,1.5,639.6832
2025-06-21 11:21:00,84,137.5868,3555.0,4.9999999999999964,6.1,1.4000000000000057,641.3021
2025-06-21 11:24:00,85,137.934,3555.0,4.899999999999999,6.300000000000001,1.5,649.1368
2025-06-21 11:27:00,84,137.6736,3555.0,4.799999999999997,6.300000000000001,1.2000000000000028,635.9705
2025-06-21 11:30:00,85,137.5868,3555.0,4.800000000000004,6.1,1.5,638.6828
2025-06-21 11:33:00,82,138.5417,3555.0,4.899999999999999,6.1,1.4000000000000057,637.9252
2025-06-21 11:36:00,84,137.5,3555.0,4.899999999999999,6.1,1.5,638.2635
2025-06-21 11:39:00,84,136.8924,3555.0,4.9999999999999964,6.200000000000001,1.4000000000000057,639.998
2025-06-21 11:42:00,85,135.7639,3555.0,4.9999999999999964,6.300000000000001,1.4000000000000057,643.4783
2025-06-21 11:45:00,85,136.7188,3555.0,5.0,6.300000000000001,1.3999999999999986,643.7998
2025-06-21 11:48:00,84,135.9375,3555.0,4.799999999999997,6.300000000000001,1.5,643.1693
2025-06-21 11:51:00,84,136.0243,3555.0,4.799999999999997,6.300000000000001,1.5,645.7462
2025-06-21 11:54:00,85,136.0243,3556.0,4.799999999999997,6.300000000000001,1.6000000000000014,645.6096
2025-06-21 11:57:00,84,135.5035,3556.0,4.899999999999999,6.300000000000001,1.3999999999999986,645.2697
2025-06-21 12:00:00,84,136.1979,3556.0,4.799999999999997,6.300000000000001,1.5,644.445
2025-06-21 12:03:00,84,135.9375,3556.0,4.899999999999999,6.300000000000001,1.5,648.6641
2025-06-21 12:06:00,82,135.9375,3556.0,4.799999999999997,6.300000000000001,1.6000000000000014,648.8406
2025-06-21 12:09:00,83,136.8056,3556.0,5.0,6.300000000000001,1.3999999999999986,650.0712
2025-06-21 12:12:00,86,136.2847,3556.0,5.0,6.300000000000001,1.5,651.1423
2025-06-21 12:15:00,85,132.8993,3556.0,4.899999999999999,6.300000000000001,1.5,648.8872
2025-06-21 12:18:00,84,134.1146,3556.0,4.699999999999996,6.300000000000001,1.5,637.7383
2025-06-21 12:21:00,84,134.9826,3556.0,4.799999999999997,6.300000000000001,1.5,638.0114
2025-06-21 12:24:00,84,134.6354,3556.0,4.799999999999997,6.1,1.6000000000000014,639.1208
2025-06-21 12:27:00,84,135.8507,3556.0,4.899999999999999,6.199999999999999,1.5,640.8055
2025-06-21 12:30:00,83,135.9375,3556.0,5.0,6.300000000000001,1.3999999999999986,644.6062
2025-06-21 12:33:00,85,135.9375,3556.0,5.0,6.300000000000001,1.5,653.1722
2025-06-21 12:36:00,83,135.5035,3556.0,5.0000000000000036,6.300000000000001,1.3999999999999986,649.9401
2025-06-21 12:39:00,85,135.3299,3556.0,5.0,6.300000000000001,1.5,652.1002
2025-06-21 12:42:00,85,135.4167,3556.0,5.0,6.300000000000001,1.5,649.194
2025-06-21 12:45:00,86,135.5035,3556.0,4.900000000000002,6.300000000000001,1.5,645.9615
2025-06-21 12:48:00,85,137.2396,3556.0,4.900000000000002,6.300000000000001,1.3999999999999986,648.4569
2025-06-21 12:51:00,85,135.7639,3556.0,4.900000000000002,6.4,1.5,647.4966
2025-06-21 12:54:00,86,136.4583,3557.0,4.900000000000002,6.200000000000001,1.5,650.152
2025-06-21 12:57:00,83,135.5903,3557.0,4.900000000000002,6.300000000000001,1.5,648.108
2025-06-21 13:00:00,85,135.5035,3557.0,5.0000000000000036,6.200000000000001,1.3999999999999986,649.2648
2025-06-21 13:03:00,85,135.5903,3557.0,4.800000000000001,6.200000000000001,1.6000000000000014,647.3928
2025-06-21 13:06:00,85,135.5035,3557.0,4.900000000000002,6.300000000000001,1.5,647.7361
2025-06-21 13:09:00,86,135.5035,3557.0,4.900000000000002,6.300000000000001,1.5,652.6553
2025-06-21 13:12:00,84,135.9375,3557.0,5.100000000000001,6.4,1.5,656.2582
2025-06-21 13:15:00,84,135.1563,3557.0,5.0000000000000036,6.4,1.5,660.8929
2025-06-21 13:18:00,85,135.5903,3557.0,5.0000000000000036,6.4,1.5,656.7408
2025-06-21 13:21:00,84,135.0694,3557.0,5.0000000000000036,6.300000000000001,1.5,652.6464
2025-06-21 13:24:00,85,135.3299,3557.0,5.0000000000000036,6.4,1.3999999999999986,654.4841
2025-06-21 13:27:00,86,135.5035,3557.0,5.0000000000000036,6.4,1.5,657.7274
2025-06-21 13:30:00,85,134.5486,3557.0,5.0000000000000036,6.5,1.3999999999999986,654.3638
2025-06-21 13:33:00,85,134.2882,3557.0,5.099999999999998,6.300000000000001,1.4000000000000057,653.8341
2025-06-21 13:36:00,86,134.7222,3557.0,4.900000000000002,6.300000000000001,1.5,655.4483
2025-06-21 13:39:00,85,135.5903,3557.0,5.099999999999998,6.300000000000001,1.4000000000000057,655.8763
2025-06-21 13:42:00,83,136.2847,3557.0,4.900000000000002,6.300000000000001,1.3999999999999986,653.9984
2025-06-21 13:45:00,86,135.3299,3557.0,4.800000000000001,6.300000000000001,1.5,649.7608
2025-06-21 13:48:00,84,134.8958,3557.0,4.900000000000002,6.300000000000001,1.3999999999999986,652.0231
2025-06-21 13:51:00,85,135.0694,3557.0,4.900000000000002,6.300000000000001,1.3999999999999986,651.396
2025-06-21 13:54:00,85,136.2847,3558.0,4.900000000000002,6.300000000000001,1.5,652.8765
2025-06-21 13:57:00,85,136.3715,3558.0,4.900000000000002,6.199999999999999,1.3999999999999986,650.7455
2025-06-21 14:00:00,85,135.7639,3558.0,4.900000000000002,6.300000000000001,1.5,651.7253
2025-06-21 14:03:00,85,136.6319,3558.0,5.300000000000001,6.300000000000001,1.2000000000000028,650.9084
2025-06-21 14:06:00,85,136.3715,3558.0,4.800000000000001,6.300000000000001,1.6000000000000014,652.5101
2025-06-21 14:09:00,85,136.4583,3558.0,4.800000000000004,6.300000000000001,1.5,654.1568
2025-06-21 14:12:00,86,135.8507,3558.0,4.899999999999999,6.300000000000001,1.4000000000000057,657.4368
2025-06-21 14:15:00,85,136.6319,3558.0,5.099999999999998,6.199999999999999,1.3999999999999986,655.2049
2025-06-21 14:18:00,83,136.8924,3558.0,4.900000000000002,6.199999999999999,1.5,658.0989
2025-06-21 14:21:00,85,137.1528,3558.0,4.9999999999999964,6.300000000000001,1.4000000000000057,658.6626
2025-06-21 14:24:00,85,137.066,3558.0,4.900000000000002,6.199999999999999,1.5,653.4445
2025-06-21 14:27:00,84,135.8507,3558.0,4.900000000000002,6.199999999999999,1.3999999999999986,653.5428
2025-06-21 14:30:00,86,136.4583,3558.0,5.0000000000000036,6.300000000000001,1.3999999999999986,654.2811
2025-06-21 14:33:00,86,136.4583,3558.0,5.199999999999999,6.4,1.2000000000000028,659.35
2025-06-21 14:36:00,85,135.5903,3558.0,5.100000000000001,6.299999999999999,1.3999999999999986,654.6056
2025-06-21 14:39:00,86,135.5903,3558.0,4.900000000000002,6.300000000000001,1.5,653.9509
2025-06-21 14:42:00,86,136.1979,3558.0,5.0000000000000036,6.300000000000001,1.5,660.1628
2025-06-21 14:45:00,85,135.5903,3558.0,4.900000000000002,6.4,1.5,659.4334
2025-06-21 14:48:00,85,134.8958,3558.0,5.100000000000001,6.300000000000001,1.3999999999999986,660.2568
2025-06-21 14:51:00,85,134.8958,3558.0,5.0,6.300000000000001,1.3999999999999986,651.5717
2025-06-21 14:54:00,85,135.5903,3559.0,4.900000000000002,6.300000000000001,1.3999999999999986,648.9493
2025-06-21 14:57:00,85,135.5035,3559.0,4.899999999999999,6.300000000000001,1.3999999999999986,651.2899
2025-06-21 15:00:00,85,136.3715,3559.0,5.100000000000001,6.300000000000001,1.3999999999999986,654.4663
2025-06-21 15:03:00,84,135.7639,3559.0,4.899999999999999,6.300000000000001,1.5,654.6982
2025-06-21 15:06:00,84,135.7639,3559.0,4.899999999999999,6.300000000000001,1.2999999999999972,652.4044
2025-06-21 15:09:00,84,135.1563,3559.0,5.0,6.300000000000001,1.2999999999999972,651.5204
2025-06-21 15:12:00,85,135.1563,3559.0,4.799999999999997,6.4,1.5,649.0893
2025-06-21 15:15:00,82,134.7222,3559.0,4.899999999999999,6.300000000000001,1.3999999999999986,649.0374
2025-06-21 15:18:00,83,134.2014,3559.0,4.900000000000002,6.199999999999999,1.5,643.649
2025-06-21 15:21:00,83,134.7222,3559.0,4.800000000000004,6.200000000000001,1.3999999999999986,637.9698
2025-06-21 15:24:00,83,134.2014,3559.0,4.900000000000002,6.300000000000001,1.5,642.479
2025-06-21 15:27:00,84,133.7674,3559.0,4.700000000000003,6.200000000000001,1.5,636.9114
2025-06-21 15:30:00,83,135.0694,3559.0,4.9999999999999964,6.1,1.3000000000000043,638.4265
2025-06-21 15:33:00,83,133.8542,3559.0,4.800000000000004,6.199999999999999,1.5,641.1575
2025-06-21 15:36:00,83,134.9826,3559.0,4.900000000000002,6.300000000000001,1.3999999999999986,645.5784
2025-06-21 15:39:00,83,134.9826,3559.0,4.900000000000002,6.300000000000001,1.3999999999999986,642.9869
2025-06-21 15:42:00,81,134.2882,3559.0,4.900000000000002,6.300000000000001,1.2999999999999972,638.1563
2025-06-21 15:45:00,84,133.8542,3559.0,4.900000000000002,6.300000000000001,1.3999999999999986,639.843
2025-06-21 15:48:00,84,134.1146,3559.0,4.900000000000002,6.300000000000001,1.3999999999999986,639.6187
2025-06-21 15:51:00,83,133.8542,3559.0,4.800000000000001,6.300000000000001,1.5,640.3989
2025-06-21 15:54:00,84,134.0278,3560.0,4.900000000000002,6.5,1.5,649.287
2025-06-21 15:57:00,83,133.5938,3560.0,4.800000000000001,6.300000000000001,1.3999999999999986,639.053
2025-06-21 16:00:00,85,133.6806,3560.0,4.900000000000002,6.4,1.3999999999999986,640.8788
2025-06-21 16:03:00,82,133.1597,3560.0,4.900000000000002,6.4,1.3999999999999986,640.1751
2025-06-21 16:06:00,83,133.1597,3560.0,4.900000000000002,6.4,1.3999999999999986,642.8349
2025-06-21 16:09:00,84,133.6806,3560.0,4.900000000000002,6.300000000000001,1.3999999999999986,638.0096
2025-06-21 16:12:00,84,133.3333,3560.0,4.800000000000001,6.4,1.5,641.6372
2025-06-21 16:15:00,84,133.5938,3560.0,5.0,6.300000000000001,1.3999999999999986,641.4344
2025-06-21 16:18:00,84,134.0278,3560.0,4.900000000000002,6.4,1.3999999999999986,643.8962
2025-06-21 16:21:00,83,132.9861,3560.0,4.899999999999999,6.300000000000001,1.3999999999999986,639.9147
2025-06-21 16:24:00,82,133.7674,3560.0,4.799999999999997,6.300000000000001,1.5,640.8054
2025-06-21 16:27:00,81,134.0278,3560.0,4.899999999999999,6.300000000000001,1.3999999999999986,637.8746
2025-06-21 16:30:00,82,132.9861,3560.0,4.899999999999999,6.300000000000001,1.3999999999999986,638.0385
2025-06-21 16:33:00,82,132.9861,3560.0,5.0,6.300000000000001,1.3999999999999986,639.7101
2025-06-21 16:36:00,83,132.0313,3560.0,4.899999999999999,6.300000000000001,1.2999999999999972,635.2214
2025-06-21 16:39:00,82,132.7257,3560.0,4.799999999999997,6.4,1.3999999999999986,628.5106
2025-06-21 16:42:00,83,132.8125,3560.0,5.0,6.4,1.2999999999999972,632.9306
2025-06-21 16:45:00,81,133.4201,3560.0,5.0,6.4,1.3999999999999986,637.9835
2025-06-21 16:48:00,82,133.6806,3560.0,4.699999999999999,6.300000000000001,1.3999999999999986,633.9851
2025-06-21 16:51:00,84,132.8993,3560.0,4.899999999999999,6.300000000000001,1.3999999999999986,638.3573
2025-06-21 16:54:00,81,132.5521,3561.0,4.699999999999996,6.300000000000001,1.5,633.6011
2025-06-21 16:57:00,83,130.6424,3561.0,4.899999999999999,6.300000000000001,1.2999999999999972,634.6107
2025-06-21 17:00:00,82,131.1632,3561.0,4.699999999999996,6.300000000000001,1.4000000000000057,625.1642
2025-06-21 17:03:00,81,130.6424,3561.0,4.899999999999999,6.4,1.3999999999999986,634.9227
2025-06-21 17:06:00,81,131.0764,3561.0,4.799999999999997,6.300000000000001,1.3999999999999986,632.5968
2025-06-21 17:09:00,80,130.816,3561.0,4.599999999999998,6.4,1.4000000000000057,634.2585
2025-06-21 17:12:00,83,130.816,3561.0,4.699999999999996,6.4,1.4000000000000057,633.7149
2025-06-21 17:15:00,83,131.1632,3561.0,4.799999999999997,6.300000000000001,1.3000000000000043,634.1951
2025-06-21 17:18:00,82,130.7292,3561.0,4.799999999999997,6.300000000000001,1.3000000000000043,635.6305
2025-06-21 17:21:00,81,130.2951,3561.0,4.899999999999999,6.1,1.3999999999999986,633.3475
2025-06-21 17:24:00,84,126.2153,3561.0,5.0,6.4,1.3000000000000043,636.5639
2025-06-21 17:27:00,81,121.6146,3561.0,4.799999999999997,6.6000000000000005,1.3000000000000043,616.4008
2025-06-21 17:30:00,70,92.62153,3561.0,4.299999999999997,7.000000000000001,0.8000000000000043,531.9664
2025-06-23 10:24:00,41,139.2361,3561.0,1.5,0.6999999999999993,2.5,316.3652
2025-06-23 10:27:00,69,144.6181,3561.0,3.3999999999999986,4.7,2.200000000000003,532.9703
2025-06-23 10:30:00,75,142.4479,3561.0,4.0,5.2,1.9999999999999964,573.4681
2025-06-23 10:33:00,78,138.1076,3561.0,4.299999999999997,5.6,1.7000000000000028,590.4172
2025-06-23 10:36:00,77,138.4549,3561.0,4.399999999999999,5.8,1.6000000000000014,593.8967
2025-06-23 10:39:00,77,129.7743,3561.0,4.300000000000001,5.9,1.5,589.9497
2025-06-23 10:42:00,76,129.0799,3561.0,4.300000000000001,6.0,1.2999999999999972,579.0776
2025-06-23 10:45:00,75,127.7778,3562.0,4.199999999999999,5.699999999999999,1.2000000000000028,570.7316
2025-06-23 10:48:00,74,123.2639,3562.0,4.199999999999999,6.000000000000001,1.2000000000000028,563.2361
2025-06-23 10:51:00,73,119.5313,3562.0,3.8999999999999986,5.8999999999999995,1.3000000000000043,551.8617
2025-06-23 10:54:00,72,118.5764,3562.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,545.1515
2025-06-23 10:57:00,72,118.4896,3562.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,546.2822
2025-06-23 11:00:00,72,118.9236,3562.0,3.8999999999999986,5.7,1.1000000000000014,537.1244
2025-06-23 11:03:00,71,120.3993,3562.0,3.8999999999999986,5.699999999999999,1.2000000000000028,540.9235
2025-06-23 11:06:00,71,120.8333,3562.0,3.799999999999997,5.6,1.2000000000000028,542.001
2025-06-23 11:09:00,71,122.3958,3562.0,3.8999999999999986,5.6,1.1000000000000014,539.1812
2025-07-16 11:15:00,44,65.53819,3562.0,1.0,2.1000000000000014,2.0,361.2919
2025-07-16 11:18:00,55,65.01736,3562.0,2.5,5.2,1.5999999999999979,384.339
2025-07-16 11:21:00,66,114.1493,3562.0,3.1000000000000014,5.700000000000001,2.3000000000000007,484.2257
2025-07-16 11:24:00,65,114.2361,3562.0,4.100000000000001,6.1000000000000005,1.3999999999999986,508.2509
2025-07-16 11:27:00,67,114.1493,3562.0,4.199999999999999,6.000000000000001,1.3000000000000007,508.3534
2025-07-16 11:30:00,67,113.4549,3562.0,4.300000000000001,6.1000000000000005,1.1999999999999993,509.8927
2025-07-16 11:33:00,68,113.7153,3562.0,4.300000000000001,5.999999999999999,1.1999999999999993,517.3123
2025-07-16 11:36:00,68,113.4549,3562.0,4.300000000000001,6.200000000000001,1.1999999999999993,514.7915
2025-07-16 11:39:00,67,113.7153,3562.0,4.399999999999999,6.200000000000001,1.1000000000000014,512.3858
2025-07-16 11:42:00,68,114.1493,3563.0,4.300000000000001,6.200000000000001,1.3000000000000007,514.3303
2025-07-16 11:45:00,68,116.6667,3563.0,4.399999999999999,6.1000000000000005,1.1000000000000014,513.2667
2025-07-16 11:48:00,68,117.3611,3563.0,4.400000000000002,6.1000000000000005,1.1999999999999993,518.4846
2025-07-16 11:51:00,68,115.4514,3563.0,4.5,6.200000000000001,1.1999999999999993,520.6586
2025-07-16 11:54:00,68,113.2813,3563.0,4.5,6.300000000000001,1.1999999999999993,517.8837
2025-07-16 11:57:00,68,111.632,3563.0,4.5,6.300000000000001,1.0999999999999979,514.4572
2025-07-16 12:00:00,67,110.6771,3563.0,4.5,6.300000000000001,1.1000000000000014,511.9973
2025-07-16 12:03:00,67,111.632,3563.0,4.5,6.300000000000001,1.1000000000000014,509.9829
2025-07-16 12:06:00,67,110.8507,3563.0,4.5,6.300000000000001,1.1000000000000014,510.0095
2025-07-16 12:09:00,67,109.7222,3563.0,4.400000000000002,6.300000000000001,1.1999999999999993,509.772
2025-07-16 12:12:00,67,109.375,3563.0,4.5,6.4,1.1000000000000014,510.1539
2025-07-16 12:15:00,67,109.7222,3563.0,4.400000000000002,6.5,1.1999999999999993,504.9678
2025-07-16 12:18:00,66,108.4201,3563.0,4.400000000000002,6.4,1.0999999999999979,503.7118
2025-07-16 12:21:00,66,107.3785,3563.0,4.400000000000002,6.4,1.0999999999999979,506.8036
2025-07-16 12:24:00,67,106.8576,3563.0,4.400000000000002,6.7,1.0999999999999979,506.4307
2025-07-16 12:27:00,67,106.684,3563.0,4.400000000000002,6.500000000000001,1.0999999999999979,503.9407
2025-07-16 12:30:00,65,106.3368,3563.0,4.300000000000001,6.500000000000001,1.0,496.5701
2025-07-16 12:33:00,64,106.25,3563.0,4.300000000000001,6.299999999999999,1.0,490.1958
2025-07-16 12:36:00,65,106.7708,3563.0,4.199999999999999,6.199999999999999,1.1000000000000014,489.4476
2025-07-16 12:39:00,64,105.5556,3563.0,4.099999999999998,6.199999999999999,1.0,483.4092
2025-07-16 12:42:00,64,105.9896,3564.0,4.100000000000001,6.1,1.0,483.4237
2025-07-16 12:45:00,63,105.4688,3564.0,4.0,6.1,1.0,476.8656
2025-07-16 12:48:00,64,105.9896,3564.0,4.0,6.1,1.1000000000000014,480.3859
2025-07-16 12:51:00,64,105.9896,3564.0,4.0,6.2,1.1000000000000014,479.4434
2025-07-16 12:54:00,64,106.5104,3564.0,4.0,6.2,1.1000000000000014,478.2585
2025-07-16 12:57:00,63,106.684,3564.0,4.099999999999998,6.2,1.1000000000000014,478.4474
2025-07-16 13:00:00,63,106.7708,3564.0,4.0,6.2,1.1000000000000014,476.1267
2025-07-16 13:03:00,63,107.2917,3564.0,4.100000000000001,6.1,1.0,478.0378
2025-07-16 13:06:00,63,106.8576,3564.0,4.100000000000001,6.0,1.0,477.588
2025-07-16 13:09:00,64,107.9861,3564.0,4.100000000000001,6.1,1.0,482.3889
2025-07-16 13:12:00,64,108.2465,3564.0,4.100000000000001,6.1,1.0,483.055
2025-07-16 13:15:00,64,108.941,3564.0,4.100000000000001,6.1,1.0999999999999979,484.9119
2025-07-16 13:18:00,65,109.809,3564.0,4.100000000000001,6.300000000000001,1.0,484.5437
2025-07-16 13:21:00,65,109.809,3564.0,4.0,6.1,1.1999999999999993,485.4413
2025-07-16 13:24:00,64,109.1146,3564.0,4.199999999999999,6.0,1.0,484.1976
2025-07-16 13:27:00,65,109.2882,3564.0,4.099999999999998,6.0,1.1000000000000014,480.7087
2025-07-16 13:30:00,64,109.5486,3564.0,4.199999999999999,6.1,1.0,487.7474
2025-07-16 13:33:00,65,109.9826,3564.0,4.099999999999998,6.199999999999999,1.1000000000000014,485.7564
2025-07-16 13:36:00,65,110.2431,3564.0,4.300000000000001,6.199999999999999,1.0,487.7552
2025-07-16 13:39:00,66,110.1563,3564.0,4.299999999999997,6.199999999999999,1.0,495.1686
2025-07-16 13:42:00,66,111.1979,3565.0,4.300000000000001,6.199999999999999,1.0999999999999979,495.127
2025-07-16 13:45:00,65,110.6771,3565.0,4.199999999999999,6.300000000000001,1.0999999999999979,490.2007
2025-07-16 13:48:00,65,110.8507,3565.0,4.199999999999999,6.1,1.0,493.5949
2025-07-16 13:51:00,65,111.2847,3565.0,4.299999999999997,6.200000000000001,1.0,494.4944
2025-07-16 13:54:00,67,111.5451,3565.0,4.199999999999999,6.200000000000001,1.0999999999999979,495.5587
2025-07-16 13:57:00,65,111.632,3565.0,4.300000000000001,6.1,1.1999999999999993,498.377
2025-07-16 14:00:00,65,111.2847,3565.0,4.199999999999999,6.300000000000001,1.1999999999999993,497.4869
2025-07-16 14:03:00,66,111.632,3565.0,4.099999999999998,6.200000000000001,1.3000000000000007,499.1309
2025-07-16 14:06:00,66,111.0243,3565.0,4.300000000000001,6.2,1.1999999999999993,493.2117
2025-07-16 14:09:00,66,111.0243,3565.0,4.100000000000001,6.2,1.1999999999999993,497.5728
2025-07-16 14:12:00,66,110.5903,3565.0,4.299999999999997,6.3,1.2000000000000028,498.5078
2025-07-16 14:15:00,66,110.8507,3565.0,4.300000000000001,6.2,1.1000000000000014,503.7505
2025-07-16 14:18:00,67,111.9792,3565.0,4.400000000000002,6.4,1.0999999999999979,506.458
2025-07-16 14:21:00,67,111.1111,3565.0,4.5,6.4,1.1000000000000014,510.7107
2025-07-16 14:24:00,67,111.5451,3565.0,4.5,6.4,1.1000000000000014,510.4788
2025-07-16 14:27:00,68,111.7188,3565.0,4.399999999999999,6.4,1.1000000000000014,512.4567
2025-07-16 14:30:00,68,111.9792,3565.0,4.5,6.4,1.1999999999999993,517.574
2025-07-16 14:33:00,69,112.066,3565.0,4.599999999999998,6.4,1.1000000000000014,518.2735
2025-07-16 14:36:00,68,113.0208,3565.0,4.5,6.4,1.1999999999999993,520.0806
2025-07-16 14:39:00,69,113.6285,3565.0,4.600000000000001,6.4,1.1000000000000014,519.8621
2025-07-16 14:42:00,70,112.4132,3566.0,4.399999999999999,6.4,1.1999999999999993,522.9315
2025-07-16 14:45:00,70,112.3264,3566.0,4.5,6.4,1.1000000000000014,524.2156
2025-07-16 14:48:00,70,113.8889,3566.0,4.5,6.4,1.1999999999999993,525.1919
2025-07-16 14:51:00,71,113.2813,3566.0,4.600000000000001,6.5,1.1000000000000014,532.6561
2025-07-16 14:54:00,71,112.934,3566.0,4.5,6.4,1.3000000000000007,530.6142
2025-07-16 14:57:00,71,112.5,3566.0,4.599999999999998,6.4,1.1000000000000014,531.9764
2025-07-16 15:00:00,71,113.1944,3566.0,4.5,6.4,1.3000000000000007,531.7263
2025-07-16 15:03:00,72,112.5,3566.0,4.5,6.5,1.3000000000000007,538.7383
2025-07-16 15:06:00,72,112.5868,3566.0,4.699999999999999,6.5,1.2000000000000028,539.8185
2025-07-16 15:09:00,72,112.8472,3566.0,4.399999999999999,6.4,1.3000000000000043,542.5232
2025-07-16 15:12:00,72,112.3264,3566.0,4.5,6.4,1.1000000000000014,540.1169
2025-07-16 15:15:00,71,112.1528,3566.0,4.5,6.4,1.2000000000000028,541.3477
2025-07-16 15:18:00,72,111.9792,3566.0,4.5,6.4,1.2000000000000028,540.8195
2025-07-16 15:21:00,72,112.4132,3566.0,4.5,6.300000000000001,1.2000000000000028,539.0295
2025-07-16 15:24:00,71,112.934,3566.0,4.5,6.4,1.1000000000000014,540.6332
2025-07-16 15:27:00,72,113.0208,3566.0,4.5,6.300000000000001,1.1000000000000014,539.1147
2025-07-16 15:30:00,71,112.3264,3566.0,4.399999999999999,6.4,1.2000000000000028,539.0846
2025-07-16 15:33:00,72,113.0208,3566.0,4.600000000000001,6.4,1.1000000000000014,538.9007
2025-07-16 15:36:00,73,113.1944,3566.0,4.699999999999999,6.5,1.1000000000000014,545.2937
2025-07-16 15:39:00,72,113.7153,3566.0,4.699999999999999,6.5,1.1000000000000014,542.0577
2025-07-16 15:42:00,71,112.934,3567.0,4.699999999999999,6.4,1.0,540.4019
2025-07-16 15:45:00,71,113.4549,3567.0,4.600000000000001,6.4,1.1999999999999993,535.8016
2025-07-16 15:48:00,72,112.5868,3567.0,4.5,6.300000000000001,1.1999999999999993,541.4375
2025-07-16 15:51:00,72,113.1944,3567.0,4.399999999999999,6.300000000000001,1.3000000000000007,539.6173
2025-07-16 15:54:00,72,112.934,3567.0,4.5,6.4,1.3000000000000007,537.8577
2025-07-16 15:57:00,71,113.4549,3567.0,4.5,6.500000000000001,1.1999999999999993,537.4233
2025-07-16 16:00:00,72,112.8472,3567.0,4.599999999999998,6.3999999999999995,1.1000000000000014,533.4039
2025-07-16 16:03:00,71,112.934,3567.0,4.599999999999998,6.500000000000001,1.1000000000000014,531.0306
2025-07-16 16:06:00,70,113.368,3567.0,4.5,6.299999999999999,1.1999999999999993,530.2446
2025-07-16 16:09:00,71,112.7604,3567.0,4.599999999999998,6.299999999999999,1.1000000000000014,530.7028
2025-07-16 16:12:00,70,112.1528,3567.0,4.5,6.4,1.0999999999999979,524.0676
2025-07-16 16:15:00,70,112.1528,3567.0,4.5,6.199999999999999,1.0,524.2887
2025-07-16 16:18:00,70,111.4583,3567.0,4.5,6.199999999999999,1.0,525.407
2025-07-16 16:21:00,69,111.5451,3567.0,4.5,6.199999999999999,1.0,520.7981
2025-07-16 16:24:00,70,110.6771,3567.0,4.5,6.300000000000001,1.1000000000000014,523.1269
2025-07-16 16:27:00,70,110.5903,3567.0,4.5,6.299999999999999,1.1000000000000014,522.4333
2025-07-16 16:30:00,69,110.2431,3567.0,4.5,6.299999999999999,1.0,520.8655
2025-07-16 16:33:00,69,111.1111,3567.0,4.400000000000002,6.299999999999999,1.0,521.5686
2025-07-16 16:36:00,69,109.4618,3567.0,4.300000000000001,6.199999999999999,1.0,519.6981
2025-07-16 16:39:00,68,105.5556,3567.0,4.300000000000001,6.299999999999999,1.0,515.8999
2025-07-16 16:42:00,68,100.8681,3568.0,4.199999999999999,6.3999999999999995,1.0,506.4461
2025-07-16 16:45:00,68,100.1736,3568.0,4.199999999999999,6.500000000000001,1.0,504.6548
2025-07-16 16:48:00,67,100.2604,3568.0,4.099999999999998,6.500000000000001,1.0,505.6606
2025-07-16 16:51:00,67,99.9132,3568.0,4.099999999999998,6.6000000000000005,1.1000000000000014,505.056
2025-07-16 16:54:00,67,99.39236,3568.0,4.099999999999998,6.500000000000001,0.9000000000000021,499.3391
2025-07-16 16:57:00,67,99.39236,3568.0,4.099999999999998,6.500000000000001,1.0,500.7072
2025-07-16 17:00:00,66,97.65625,3568.0,4.099999999999998,6.6000000000000005,1.0,499.2141
2025-07-16 17:03:00,66,95.57292,3568.0,4.0,6.6000000000000005,1.0,495.2348
2025-07-16 17:06:00,65,95.65972,3568.0,4.0,6.500000000000001,0.8999999999999986,485.4105
2025-07-16 17:09:00,63,104.9479,3568.0,4.0,6.6000000000000005,0.7999999999999972,483.1655
2025-07-23 09:27:00,47,126.4757,3568.0,2.1999999999999993,3.3000000000000007,1.3000000000000007,331.5204
2025-07-23 09:30:00,54,130.2951,3568.0,2.8999999999999986,3.799999999999999,1.4000000000000021,409.1895
2025-07-23 09:33:00,60,129.6875,3568.0,3.3999999999999986,4.3999999999999995,1.3000000000000007,432.5517
2025-07-23 09:36:00,59,126.0417,3568.0,3.5,4.6000000000000005,1.0999999999999979,441.4294
2025-07-23 09:39:00,59,128.8194,3568.0,3.599999999999998,4.6000000000000005,1.1000000000000014,443.5753
2025-07-23 09:42:00,60,129.2535,3568.0,3.6999999999999993,4.800000000000001,1.0999999999999979,453.2277
2025-07-23 09:45:00,61,127.3438,3568.0,3.6999999999999993,4.700000000000001,1.0999999999999979,452.9802
2025-07-23 09:48:00,60,128.4722,3568.0,3.6999999999999993,4.800000000000001,1.0999999999999979,450.6768
2025-07-23 09:51:00,60,128.0382,3568.0,3.6999999999999993,4.800000000000001,1.1999999999999993,456.0553
2025-07-23 09:54:00,60,124.566,3569.0,3.8999999999999986,4.9,0.8000000000000007,453.6763
2025-07-23 09:57:00,60,123.6111,3569.0,3.6000000000000014,4.9,1.0999999999999979,454.151
2025-07-23 10:00:00,61,126.7361,3569.0,3.6999999999999993,5.0,1.0999999999999979,451.5635
2025-07-23 10:03:00,60,125.9549,3569.0,3.8999999999999986,4.9,1.0,454.541
2025-07-23 10:06:00,62,125.5208,3569.0,3.8000000000000007,5.199999999999999,1.1000000000000014,458.2919
2025-07-23 10:09:00,61,124.6528,3569.0,3.8999999999999986,5.199999999999999,1.1000000000000014,461.8168
2025-07-23 10:12:00,62,123.6979,3569.0,4.0,5.3999999999999995,1.0,464.9131
2025-07-23 10:15:00,62,124.4792,3569.0,4.0,5.199999999999999,1.1000000000000014,465.937
2025-07-23 10:18:00,63,124.4792,3569.0,4.0,5.299999999999999,1.0,461.1644
2025-07-23 10:21:00,63,124.566,3569.0,4.0,5.199999999999999,1.0,470.3182
2025-07-23 10:24:00,62,124.7396,3569.0,4.0,5.199999999999999,1.0,469.2017
2025-07-23 10:27:00,62,125.0868,3569.0,4.0,5.199999999999999,1.0,466.8533
2025-07-23 10:30:00,62,125.7813,3569.0,3.8999999999999986,5.199999999999999,1.1000000000000014,469.1419
2025-07-23 10:33:00,62,125.8681,3569.0,4.0,5.199999999999999,1.0999999999999979,469.5139
2025-07-23 10:36:00,63,125.6076,3569.0,4.099999999999998,5.1,1.0,468.6737
2025-07-23 10:39:00,63,127.5174,3569.0,4.099999999999998,5.199999999999999,0.9000000000000021,466.8243
2025-07-23 10:42:00,62,128.4722,3569.0,4.099999999999998,5.199999999999999,1.1000000000000014,472.1544
2025-07-23 10:45:00,63,129.5139,3569.0,4.0,5.1,1.1000000000000014,474.7063
2025-07-23 10:48:00,64,129.9479,3569.0,4.300000000000001,5.1,0.8000000000000007,477.8265
2025-07-23 10:51:00,65,130.1215,3569.0,4.0,5.199999999999999,1.1999999999999993,488.5531
2025-07-23 10:54:00,65,128.9063,3570.0,4.300000000000001,5.300000000000001,1.1000000000000014,486.8717
2025-07-23 10:57:00,64,129.3403,3570.0,4.199999999999999,5.300000000000001,1.1000000000000014,495.0829
2025-07-23 11:00:00,66,129.9479,3570.0,4.399999999999999,5.4,1.1000000000000014,498.0995
2025-07-23 11:03:00,67,130.816,3570.0,4.399999999999999,5.4,1.1000000000000014,501.6459
2025-07-23 11:06:00,66,135.0694,3570.0,4.300000000000001,5.4,1.1000000000000014,502.2271
2025-07-23 11:09:00,67,134.5486,3570.0,4.400000000000002,5.4,1.1999999999999993,508.3647
2025-07-23 11:12:00,67,132.8993,3570.0,4.400000000000002,5.300000000000001,1.1999999999999993,508.9442
2025-07-23 11:15:00,67,130.816,3570.0,4.300000000000001,5.4,1.3000000000000007,507.0285
2025-07-23 11:18:00,67,131.684,3570.0,4.399999999999999,5.5,1.1000000000000014,509.4613
2025-07-23 11:21:00,67,131.0764,3570.0,4.399999999999999,5.5,1.2000000000000028,511.6534
2025-07-23 11:24:00,66,128.2118,3570.0,4.300000000000001,5.699999999999999,1.0999999999999979,501.8167
2025-07-23 11:27:00,67,128.559,3570.0,4.600000000000001,5.6,1.0,508.8206
2025-07-23 11:30:00,67,127.9514,3570.0,4.399999999999999,5.5,1.2000000000000028,510.014
2025-07-23 11:33:00,67,126.7361,3570.0,4.300000000000001,5.6,1.1999999999999993,508.7095
