Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-07-23 11:36:00,67,126.3889,3570.0,4.300000000000001,5.4,1.1999999999999993,508.8829
2025-07-23 11:39:00,67,126.0417,3570.0,4.300000000000001,5.699999999999999,1.1999999999999993,507.1711
2025-07-23 11:42:00,67,123.1771,3570.0,4.300000000000001,5.699999999999999,1.1999999999999993,507.545
2025-07-23 11:45:00,67,123.6111,3570.0,4.300000000000001,5.699999999999999,1.1999999999999993,505.228
2025-07-23 11:48:00,67,121.5278,3570.0,4.300000000000001,5.799999999999999,1.0999999999999979,503.2802
2025-07-23 11:51:00,66,122.743,3570.0,4.300000000000001,5.699999999999999,1.0999999999999979,494.2437
2025-07-23 11:54:00,66,123.8715,3571.0,4.300000000000001,5.5,1.1999999999999993,500.1251
2025-07-23 11:57:00,66,124.9132,3571.0,4.199999999999999,5.699999999999999,1.1999999999999993,504.47
2025-07-23 12:00:00,67,124.566,3571.0,4.300000000000001,5.699999999999999,1.1999999999999993,508.9126
2025-07-23 12:03:00,67,125.434,3571.0,4.300000000000001,5.699999999999999,1.3000000000000007,510.5421
2025-07-23 12:06:00,67,127.2569,3571.0,4.300000000000001,5.699999999999999,1.3000000000000007,513.1513
2025-07-23 12:09:00,69,128.559,3571.0,4.5,5.800000000000001,1.1999999999999993,519.6678
2025-07-23 12:12:00,68,128.9931,3571.0,4.300000000000001,5.699999999999999,1.3999999999999986,518.0346
2025-07-23 12:15:00,69,130.2083,3571.0,4.600000000000001,5.800000000000001,1.0999999999999979,522.5765
2025-07-23 12:18:00,69,131.5104,3571.0,4.600000000000001,5.6,1.1999999999999993,522.0912
2025-07-23 12:21:00,69,131.25,3571.0,4.600000000000001,5.700000000000001,1.1999999999999993,522.5795
2025-07-23 12:24:00,69,131.8576,3571.0,4.600000000000001,5.6,1.1999999999999993,523.5455
2025-07-23 12:27:00,71,132.3785,3571.0,4.600000000000001,5.699999999999999,1.3000000000000007,532.2728
2025-07-23 12:30:00,70,133.1597,3571.0,4.700000000000003,5.700000000000001,1.1999999999999993,531.7855
2025-07-23 12:33:00,70,133.1597,3571.0,4.700000000000003,5.699999999999999,1.1999999999999993,536.601
2025-07-23 12:36:00,71,131.0764,3571.0,4.600000000000001,5.6,1.1999999999999993,536.402
2025-07-23 12:39:00,70,130.2951,3571.0,4.600000000000001,5.799999999999999,1.1999999999999993,530.8871
2025-07-23 12:42:00,70,129.7743,3571.0,4.700000000000003,5.6,1.1999999999999993,528.0961
2025-07-23 12:45:00,68,127.6042,3571.0,4.700000000000003,5.8999999999999995,1.0999999999999979,522.4188
2025-07-23 12:48:00,69,126.6493,3571.0,4.5,5.8,1.1999999999999993,521.1569
2025-07-23 12:51:00,69,125.8681,3571.0,4.5,5.8999999999999995,1.1999999999999993,522.0688
2025-07-23 12:54:00,68,123.6111,3572.0,4.399999999999999,5.8,1.1000000000000014,509.0167
2025-07-23 12:57:00,67,121.0938,3572.0,4.300000000000001,5.8,1.1999999999999993,506.7238
2025-07-23 13:00:00,67,121.9618,3572.0,4.300000000000001,5.8,1.0,501.0957
2025-07-23 13:03:00,65,121.5278,3572.0,4.199999999999999,5.8,1.1000000000000014,499.0319
2025-07-23 13:06:00,66,120.3125,3572.0,4.199999999999999,5.8,1.1000000000000014,499.4377
2025-07-23 13:09:00,65,120.3993,3572.0,4.199999999999999,5.8,1.1000000000000014,495.5696
2025-07-23 13:12:00,65,120.7465,3572.0,4.199999999999999,5.8,1.1000000000000014,493.3974
2025-07-23 13:15:00,65,120.5729,3572.0,4.199999999999999,5.8,1.1000000000000014,497.613
2025-07-23 13:18:00,66,119.2708,3572.0,4.300000000000001,5.7,1.1000000000000014,498.7094
2025-07-23 13:21:00,66,120.3993,3572.0,4.199999999999999,5.8,1.1000000000000014,496.0062
2025-07-23 13:24:00,65,120.8333,3572.0,4.099999999999998,5.8999999999999995,1.1999999999999993,498.4393
2025-07-23 13:27:00,66,121.9618,3572.0,4.199999999999999,5.8,1.1999999999999993,498.5252
2025-07-23 13:30:00,65,122.743,3572.0,4.199999999999999,5.8,1.0999999999999979,500.0961
2025-07-23 13:33:00,65,123.0035,3572.0,4.099999999999998,5.6,1.1000000000000014,490.9723
2025-07-23 13:36:00,66,124.2188,3572.0,4.300000000000001,5.699999999999999,1.0999999999999979,496.8574
2025-07-23 13:39:00,66,125.3472,3572.0,4.400000000000002,5.6,1.1999999999999993,499.8476
2025-07-23 13:42:00,66,126.6493,3572.0,4.300000000000001,5.5,1.1999999999999993,498.2082
2025-07-23 13:45:00,66,126.6493,3572.0,4.199999999999999,5.6,1.1999999999999993,500.6006
2025-07-23 13:48:00,66,128.3854,3572.0,4.299999999999997,5.5,1.2000000000000028,513.1584
2025-07-23 13:51:00,67,128.9931,3572.0,4.199999999999999,5.5,1.3999999999999986,511.8441
2025-07-23 13:54:00,67,128.4722,3573.0,4.399999999999999,5.699999999999999,1.1999999999999993,511.4948
2025-07-23 13:57:00,67,131.25,3573.0,4.399999999999999,5.5,1.1999999999999993,514.9402
2025-07-23 14:00:00,68,131.1632,3573.0,4.399999999999999,5.6,1.3000000000000007,516.6427
2025-07-23 14:03:00,68,131.5104,3573.0,4.399999999999999,5.5,1.3000000000000007,516.717
2025-07-23 14:06:00,68,133.3333,3573.0,4.5,5.6,1.0999999999999979,517.3784
2025-07-23 14:09:00,69,131.0764,3573.0,4.400000000000002,5.700000000000001,1.2999999999999972,522.6065
2025-07-23 14:12:00,68,130.3819,3573.0,4.5,5.6,1.1999999999999993,524.0687
2025-07-23 14:15:00,69,130.6424,3573.0,4.5,5.6,1.1000000000000014,520.8679
2025-07-23 14:18:00,69,128.0382,3573.0,4.5,5.699999999999999,1.1999999999999993,519.9781
2025-07-23 14:21:00,69,127.7778,3573.0,4.5,5.699999999999999,1.1999999999999993,524.6409
2025-07-23 14:24:00,68,126.8229,3573.0,4.599999999999998,5.699999999999999,1.1000000000000014,519.1367
2025-07-23 14:27:00,67,125.434,3573.0,4.300000000000001,5.699999999999999,1.1999999999999993,509.6044
2025-07-23 14:30:00,66,125.6076,3573.0,4.300000000000001,5.6,1.1000000000000014,505.2838
2025-07-23 14:33:00,67,125.5208,3573.0,4.300000000000001,5.6,1.1999999999999993,509.1548
2025-07-23 14:36:00,66,123.6979,3573.0,4.300000000000001,5.699999999999999,1.1000000000000014,498.3431
2025-07-23 14:39:00,65,122.309,3573.0,4.300000000000001,5.6,1.1000000000000014,496.2154
2025-07-23 14:42:00,65,120.7465,3573.0,4.300000000000001,5.6,0.8999999999999986,490.4868
2025-07-23 14:45:00,65,119.7917,3573.0,4.100000000000001,5.6,1.0999999999999979,487.2108
2025-07-23 14:48:00,64,121.007,3573.0,4.100000000000001,5.5,1.0999999999999979,490.6197
2025-07-23 14:51:00,65,121.5278,3573.0,4.100000000000001,5.5,1.1999999999999993,487.0568
2025-07-23 14:54:00,65,122.0486,3573.0,4.099999999999998,5.5,1.1000000000000014,489.1339
2025-07-23 14:57:00,64,121.9618,3574.0,4.199999999999999,5.5,1.0,489.4382
2025-07-23 15:00:00,64,122.5694,3574.0,4.100000000000001,5.5,1.1999999999999993,488.3116
2025-07-23 15:03:00,65,122.743,3574.0,4.100000000000001,5.5,1.1999999999999993,488.8857
2025-07-23 15:06:00,65,123.4375,3574.0,4.199999999999999,5.5,1.2000000000000028,495.5927
2025-07-23 15:09:00,65,123.8715,3574.0,4.300000000000001,5.5,1.1000000000000014,495.8038
2025-07-23 15:12:00,65,125.434,3574.0,4.199999999999999,5.5,1.1000000000000014,495.4811
2025-07-23 15:33:00,68,130.1215,3574.0,4.400000000000002,5.6,1.3999999999999986,521.6857
2025-07-23 15:36:00,69,130.816,3574.0,4.399999999999999,5.499999999999999,1.3000000000000007,519.2224
2025-07-23 15:39:00,68,130.5556,3574.0,4.400000000000002,5.6,1.1999999999999993,519.3717
2025-07-23 15:42:00,68,130.5556,3574.0,4.400000000000002,5.499999999999999,1.1999999999999993,518.9774
2025-07-23 15:45:00,69,131.5104,3574.0,4.400000000000002,5.499999999999999,1.1999999999999993,520.4265
2025-07-23 15:48:00,69,133.3333,3574.0,4.400000000000002,5.499999999999999,1.3000000000000007,524.5541
2025-07-23 15:51:00,69,132.3785,3574.0,4.5,5.700000000000001,1.3000000000000007,531.7054
2025-07-23 15:54:00,70,133.2465,3574.0,4.5,5.6,1.3000000000000007,529.8767
2025-07-23 15:57:00,71,131.4236,3575.0,4.600000000000001,5.6,1.1999999999999993,530.712
2025-07-23 16:00:00,71,130.2951,3575.0,4.699999999999999,5.699999999999999,1.1999999999999993,536.1674
2025-07-23 16:03:00,71,129.8611,3575.0,4.600000000000001,5.699999999999999,1.1999999999999993,530.3981
2025-07-23 16:06:00,70,129.2535,3575.0,4.5,5.699999999999999,1.1999999999999993,527.0383
2025-07-23 16:09:00,70,128.3854,3575.0,4.5,5.699999999999999,1.1000000000000014,524.4201
2025-07-23 16:12:00,70,128.559,3575.0,4.5,5.699999999999999,1.1000000000000014,522.3127
2025-07-23 16:15:00,69,127.691,3575.0,4.5,5.6,1.2000000000000028,521.9504
2025-07-23 16:18:00,70,126.8229,3575.0,4.5,5.699999999999999,1.1000000000000014,523.5331
2025-07-23 16:21:00,69,126.9097,3575.0,4.399999999999999,5.6,1.2000000000000028,519.812
2025-07-23 16:24:00,69,126.2153,3575.0,4.5,5.8,1.1999999999999993,527.173
2025-07-23 16:27:00,69,126.9097,3575.0,4.399999999999999,5.8,1.1000000000000014,518.3392
2025-07-23 16:30:00,69,125.0,3575.0,4.399999999999999,5.699999999999999,1.1000000000000014,520.1521
2025-07-23 16:33:00,68,122.3958,3575.0,4.5,5.7,1.1000000000000014,517.4853
2025-07-23 16:36:00,68,123.2639,3575.0,4.299999999999997,5.699999999999999,1.2000000000000028,512.0267
2025-07-23 16:39:00,68,124.0451,3575.0,4.300000000000001,5.6,1.1000000000000014,512.7078
2025-07-23 16:42:00,68,123.8715,3575.0,4.399999999999999,5.6,1.1000000000000014,513.831
2025-07-23 16:45:00,68,124.9132,3575.0,4.399999999999999,5.6,1.1999999999999993,520.2825
2025-07-23 16:48:00,70,124.4792,3575.0,4.400000000000002,5.8999999999999995,1.1999999999999993,525.356
2025-07-23 16:51:00,69,124.1319,3575.0,4.5,5.8,1.1000000000000014,522.0427
2025-07-23 16:54:00,69,124.4792,3576.0,4.300000000000001,5.699999999999999,1.1999999999999993,520.871
2025-07-23 16:57:00,69,124.4792,3576.0,4.300000000000001,5.699999999999999,1.1999999999999993,515.205
2025-07-23 17:00:00,69,124.3056,3576.0,4.300000000000001,5.699999999999999,1.1999999999999993,516.3294
2025-07-23 17:03:00,69,125.7813,3576.0,4.5,5.6,1.1000000000000014,518.9839
2025-07-23 17:06:00,68,125.434,3576.0,4.399999999999999,5.699999999999999,1.1000000000000014,514.436
2025-07-23 17:09:00,69,125.8681,3576.0,4.399999999999999,5.700000000000001,1.1000000000000014,517.9171
2025-07-23 17:12:00,69,126.7361,3576.0,4.5,5.6,1.0999999999999979,521.2535
2025-07-23 17:15:00,70,126.8229,3576.0,4.399999999999999,5.6,1.3000000000000007,523.1552
2025-07-23 17:18:00,70,126.9097,3576.0,4.300000000000001,5.6,1.1999999999999993,525.7938
2025-07-23 17:21:00,70,129.4271,3576.0,4.400000000000002,5.6,1.1999999999999993,528.1614
2025-07-23 17:24:00,71,129.6875,3576.0,4.300000000000001,5.6,1.3000000000000007,534.1727
2025-07-23 17:27:00,71,129.9479,3576.0,4.5,5.6,1.2000000000000028,533.2635
2025-07-23 17:30:00,72,129.3403,3576.0,4.5,5.699999999999999,1.3999999999999986,541.6288
2025-07-23 17:33:00,72,129.9479,3576.0,4.699999999999999,5.699999999999999,1.1999999999999993,543.447
2025-07-23 17:36:00,71,130.3819,3576.0,4.600000000000001,5.699999999999999,1.1000000000000014,537.2131
2025-07-23 17:39:00,72,130.5556,3576.0,4.600000000000001,5.6,1.1000000000000014,541.2842
2025-07-23 17:42:00,73,130.3819,3576.0,4.599999999999998,5.699999999999999,1.3000000000000007,543.1862
2025-07-23 17:45:00,71,130.816,3576.0,4.600000000000001,5.699999999999999,1.1000000000000014,538.5464
2025-07-23 17:48:00,72,130.5556,3576.0,4.699999999999999,5.799999999999999,1.3000000000000007,548.1815
2025-07-23 17:51:00,72,129.5139,3576.0,4.5,5.8,1.1999999999999993,541.9081
2025-07-23 17:54:00,72,127.5174,3577.0,4.5,5.8,1.2000000000000028,541.4592
2025-07-23 17:57:00,71,127.0833,3577.0,4.5,5.8999999999999995,1.1999999999999993,536.2997
2025-07-23 18:00:00,71,126.4757,3577.0,4.5,5.8,1.3000000000000007,531.0971
2025-07-23 18:03:00,71,124.1319,3577.0,4.5,5.8,1.1999999999999993,529.3087
2025-07-23 18:06:00,69,121.875,3577.0,4.399999999999999,5.8,1.1000000000000014,520.1322
2025-07-23 18:09:00,70,122.309,3577.0,4.399999999999999,5.8999999999999995,1.1000000000000014,525.2605
2025-07-23 18:12:00,68,119.7049,3577.0,4.300000000000001,5.7,1.0999999999999979,510.5143
2025-07-23 18:15:00,68,119.3576,3577.0,4.199999999999999,5.7,1.1000000000000014,506.1766
2025-07-23 18:18:00,68,117.7083,3577.0,4.199999999999999,5.7,1.1000000000000014,509.1722
2025-07-23 18:21:00,67,118.8368,3577.0,4.300000000000001,5.8,1.0,502.0646
2025-07-23 18:24:00,66,118.4028,3577.0,4.100000000000001,5.7,1.1999999999999993,498.028
2025-07-23 18:27:00,67,118.2292,3577.0,4.199999999999999,5.7,1.0999999999999979,498.6418
2025-07-23 18:30:00,66,116.4063,3577.0,4.100000000000001,5.7,0.8999999999999986,490.0309
2025-07-23 18:33:00,65,118.6632,3577.0,4.100000000000001,5.6,0.8999999999999986,488.7814
2025-07-23 18:36:00,65,119.0972,3577.0,4.099999999999998,5.5,1.1000000000000014,489.0378
2025-07-23 18:39:00,65,119.7917,3577.0,4.0,5.6,1.0,490.4862
2025-07-23 18:42:00,66,120.6597,3577.0,4.100000000000001,5.6,1.0999999999999979,492.2205
2025-07-23 18:45:00,65,122.0486,3577.0,4.100000000000001,5.6,1.0999999999999979,494.7159
2025-07-23 18:48:00,66,123.2639,3577.0,4.100000000000001,5.5,1.0999999999999979,495.186
2025-07-23 18:51:00,67,123.3507,3577.0,4.300000000000001,5.5,1.1999999999999993,499.2519
2025-07-23 18:54:00,66,124.2188,3578.0,4.199999999999999,5.5,1.1000000000000014,499.6396
2025-07-23 18:57:00,66,125.8681,3578.0,4.199999999999999,5.6,1.1000000000000014,500.0481
2025-07-23 19:00:00,66,127.2569,3578.0,4.199999999999999,5.5,1.1999999999999993,507.1603
2025-07-23 19:03:00,67,128.2118,3578.0,4.300000000000001,5.5,1.1999999999999993,510.4335
2025-07-23 19:06:00,68,128.125,3578.0,4.400000000000002,5.5,1.1999999999999993,514.4794
2025-07-23 19:09:00,67,128.2118,3578.0,4.300000000000001,5.6,1.1999999999999993,515.4849
2025-07-23 19:12:00,68,127.6042,3578.0,4.399999999999999,5.6,1.1000000000000014,517.5485
2025-07-23 19:15:00,68,128.2118,3578.0,4.300000000000001,5.6,1.1999999999999993,518.2798
2025-07-23 19:18:00,68,127.3438,3578.0,4.299999999999997,5.5,1.1000000000000014,516.4616
2025-07-23 19:21:00,68,127.9514,3578.0,4.300000000000001,5.6,1.1999999999999993,516.1736
2025-07-23 19:24:00,68,125.0,3578.0,4.399999999999999,5.6,1.1000000000000014,514.3712
2025-07-23 19:27:00,67,124.3056,3578.0,4.5,5.699999999999999,1.1999999999999993,503.5792
2025-07-23 19:30:00,67,124.2188,3578.0,4.199999999999999,5.6,1.0999999999999979,505.7228
2025-07-23 19:33:00,67,123.4375,3578.0,4.199999999999999,5.6,1.1000000000000014,502.7551
2025-07-23 19:36:00,66,120.1389,3578.0,4.199999999999999,5.6,1.1000000000000014,501.6309
2025-07-23 19:39:00,65,120.1389,3578.0,4.199999999999999,5.6,1.0,495.2531
2025-07-23 19:42:00,64,119.4444,3578.0,4.100000000000001,5.6,1.0,487.8787
2025-07-23 19:45:00,65,117.9688,3578.0,4.100000000000001,5.699999999999999,1.0,491.8456
2025-07-23 19:48:00,64,117.9688,3578.0,4.0,5.6,1.0,479.3468
2025-07-23 19:51:00,63,119.0972,3578.0,4.100000000000001,5.5,1.0,486.0583
2025-07-23 19:54:00,64,117.3611,3579.0,4.100000000000001,5.6,1.0,481.795
2025-07-23 19:57:00,63,117.1007,3579.0,4.100000000000001,5.4,1.0,482.6789
2025-07-23 20:00:00,64,119.3576,3579.0,3.8000000000000007,5.5,1.0999999999999979,480.5904
2025-07-23 20:03:00,63,119.4444,3579.0,4.0,5.5,1.0,480.0104
2025-07-23 20:06:00,64,118.6632,3579.0,4.099999999999998,5.5,1.0,483.9454
2025-07-23 20:09:00,64,120.1389,3579.0,4.0,5.5,1.0999999999999979,485.1467
2025-07-23 20:12:00,65,122.4826,3579.0,4.099999999999998,5.4,1.1000000000000014,489.4035
2025-07-23 20:15:00,64,121.1806,3579.0,4.0,5.5,1.0999999999999979,482.2701
2025-07-23 20:18:00,65,123.3507,3579.0,4.0,5.5,1.1999999999999993,484.433
2025-07-23 20:21:00,66,125.0868,3579.0,4.299999999999997,5.5,1.1000000000000014,495.8641
2025-07-23 20:24:00,67,126.4757,3579.0,4.300000000000001,5.5,1.1000000000000014,497.0125
2025-07-23 20:27:00,66,125.8681,3579.0,4.199999999999999,5.5,1.2000000000000028,496.0764
2025-07-23 20:30:00,66,127.1701,3579.0,4.300000000000001,5.3999999999999995,1.1000000000000014,500.8402
2025-07-23 20:33:00,67,128.0382,3579.0,4.300000000000001,5.499999999999999,1.1000000000000014,502.7141
2025-07-23 20:36:00,68,127.1701,3579.0,4.399999999999999,5.5,1.1000000000000014,508.0766
2025-07-23 20:39:00,68,128.2118,3579.0,4.399999999999999,5.6,1.1999999999999993,512.879
2025-07-23 20:42:00,68,127.9514,3579.0,4.5,5.6,1.0999999999999979,512.6521
2025-07-23 20:45:00,68,128.8194,3579.0,4.399999999999999,5.5,1.1999999999999993,513.6656
2025-07-23 20:48:00,68,128.125,3579.0,4.300000000000001,5.6,1.1000000000000014,510.0414
2025-07-23 20:51:00,68,125.0868,3579.0,4.399999999999999,5.6,1.1000000000000014,510.1262
2025-07-23 20:54:00,67,125.0,3580.0,4.199999999999999,5.5,1.2000000000000028,506.6774
2025-07-23 20:57:00,67,125.0868,3580.0,4.399999999999999,5.699999999999999,1.1000000000000014,504.3499
2025-07-23 21:00:00,66,123.6979,3580.0,4.199999999999999,5.6,1.1999999999999993,504.6836
2025-07-23 21:03:00,65,122.743,3580.0,4.199999999999999,5.6,1.1000000000000014,493.1638
2025-07-23 21:15:00,63,116.059,3580.0,3.8999999999999986,5.6000000000000005,1.0,474.823
2025-07-23 21:18:00,62,115.5382,3580.0,3.799999999999997,5.4,1.1000000000000014,468.6782
2025-07-23 21:21:00,62,115.3646,3580.0,3.8999999999999986,5.5,1.0,468.3063
2025-07-23 21:24:00,62,115.191,3580.0,3.6999999999999993,5.5,1.1999999999999993,468.892
2025-07-23 21:27:00,62,115.7986,3580.0,3.8999999999999986,5.5,1.0,471.7957
2025-07-23 21:30:00,62,115.0174,3580.0,3.8999999999999986,5.5,1.0,469.2829
2025-07-23 21:33:00,62,115.4514,3580.0,3.6999999999999993,5.6,1.1999999999999993,467.6456
2025-07-23 21:36:00,63,116.059,3580.0,3.6999999999999993,5.4,1.1999999999999993,472.8714
2025-07-23 21:39:00,62,116.3195,3580.0,3.8999999999999986,5.5,1.0,471.3101
2025-07-23 21:42:00,62,115.5382,3580.0,3.8999999999999986,5.4,1.1000000000000014,472.5784
2025-07-23 21:45:00,61,115.4514,3580.0,3.799999999999997,5.5,1.1000000000000014,465.6923
2025-07-23 21:48:00,63,116.9271,3580.0,3.8999999999999986,5.5,1.0,470.4214
2025-07-23 21:51:00,62,117.7083,3580.0,4.100000000000001,5.4,0.8999999999999986,470.6254
2025-07-23 21:54:00,62,119.7917,3581.0,3.8999999999999986,5.4,1.0,471.5475
2025-07-23 21:57:00,64,124.566,3581.0,4.100000000000001,5.3999999999999995,1.0,482.7068
2025-07-23 22:00:00,64,128.4722,3581.0,4.100000000000001,5.3999999999999995,1.1999999999999993,489.4145
2025-07-23 22:03:00,65,130.2083,3581.0,4.199999999999999,5.499999999999999,1.1999999999999993,500.0435
2025-07-23 22:06:00,68,130.6424,3581.0,4.300000000000001,5.5,1.3000000000000007,511.8468
2025-07-23 22:09:00,68,132.4653,3581.0,4.199999999999999,5.6,1.3000000000000007,514.3425
2025-07-23 22:12:00,68,132.8993,3581.0,4.5,5.5,1.1000000000000014,517.6356
2025-07-23 22:15:00,70,132.1181,3581.0,4.600000000000001,5.6,1.0999999999999979,527.2681
2025-07-23 22:18:00,69,131.1632,3581.0,4.600000000000001,5.6,1.1999999999999993,524.8274
2025-07-23 22:21:00,69,129.9479,3581.0,4.700000000000003,5.6,1.0999999999999979,525.1802
2025-07-23 22:24:00,68,128.4722,3581.0,4.5,5.6,1.1999999999999993,512.0782
2025-07-23 22:27:00,68,127.0833,3581.0,4.399999999999999,5.6,1.1000000000000014,508.8286
2025-07-23 22:30:00,67,123.1771,3581.0,4.099999999999998,5.6,1.1000000000000014,498.8287
2025-07-23 22:33:00,65,119.8785,3581.0,4.300000000000001,5.6000000000000005,1.0,492.4538
2025-07-23 22:36:00,63,118.5764,3581.0,4.0,5.4,1.0,478.402
2025-07-23 22:39:00,63,115.1042,3581.0,4.0,5.500000000000001,1.0,474.5629
2025-07-23 22:42:00,60,111.5451,3581.0,3.8999999999999986,5.6000000000000005,0.8000000000000007,455.7335
2025-07-23 22:45:00,61,110.1563,3581.0,3.900000000000002,5.3999999999999995,1.0,455.1917
2025-07-23 22:48:00,60,111.1111,3581.0,3.8000000000000007,5.3999999999999995,0.8999999999999986,454.1611
2025-07-23 22:51:00,61,109.7222,3581.0,3.8999999999999986,5.3999999999999995,0.9000000000000021,454.04
2025-07-24 09:30:00,52,144.4444,3582.0,2.0,4.8999999999999995,1.8000000000000007,443.1381
2025-07-24 09:33:00,62,140.3646,3582.0,3.6999999999999993,4.699999999999999,1.5999999999999979,481.4774
2025-07-24 09:36:00,68,136.4583,3582.0,4.100000000000001,5.2,1.5999999999999979,506.5266
2025-07-24 09:39:00,68,134.8958,3582.0,4.400000000000002,5.1000000000000005,1.1999999999999993,506.5325
2025-07-24 09:42:00,67,132.8993,3582.0,4.5,5.300000000000001,1.1000000000000014,505.1734
2025-07-24 09:45:00,68,133.6806,3582.0,4.5,5.300000000000001,1.1000000000000014,507.4227
2025-07-24 09:48:00,67,132.8993,3582.0,4.399999999999999,5.300000000000001,1.1000000000000014,505.8669
2025-07-24 09:51:00,67,122.9167,3582.0,4.200000000000003,5.5,1.1999999999999993,503.3201
2025-07-24 09:54:00,67,136.0243,3582.0,4.399999999999999,5.300000000000001,1.4000000000000021,503.557
2025-07-24 09:57:00,69,140.2778,3582.0,4.800000000000001,5.300000000000001,1.2999999999999972,520.9749
2025-07-24 10:00:00,71,139.6701,3582.0,5.0,5.2,1.1999999999999993,531.2695
2025-07-24 10:03:00,71,122.4826,3582.0,5.0,5.4,1.0999999999999979,529.2858
2025-07-24 10:06:00,66,125.7813,3582.0,4.800000000000001,5.3,1.1999999999999993,521.7866
2025-07-24 10:09:00,60,124.9132,3582.0,4.300000000000001,4.9,0.5,446.1163
2025-07-24 10:12:00,55,109.809,3582.0,4.300000000000001,4.8,1.3000000000000007,377.3209
2025-07-24 10:15:00,63,142.3611,3582.0,4.0,5.1000000000000005,1.3000000000000007,471.539
2025-07-24 10:18:00,69,138.1076,3582.0,4.699999999999999,5.2,1.5,521.6462
2025-07-24 10:21:00,71,137.066,3582.0,5.199999999999999,5.6,1.3000000000000007,540.647
2025-07-24 10:24:00,74,136.7188,3582.0,5.399999999999999,5.8,1.4000000000000021,564.214
2025-07-24 10:27:00,74,136.3715,3583.0,5.399999999999999,5.999999999999999,1.3000000000000007,564.2864
2025-07-24 10:30:00,74,128.4722,3583.0,5.5,5.999999999999999,1.0999999999999979,561.1346
2025-07-24 10:33:00,73,126.4757,3583.0,5.100000000000001,6.200000000000001,1.3000000000000007,557.9944
2025-07-24 10:36:00,73,125.7813,3583.0,5.200000000000003,6.200000000000001,1.1999999999999993,558.4047
2025-07-24 10:39:00,72,121.0938,3583.0,5.300000000000001,6.300000000000001,1.0999999999999979,541.15
2025-07-24 10:42:00,70,120.3993,3583.0,4.699999999999999,6.199999999999999,1.1999999999999993,528.2321
2025-07-24 10:45:00,69,125.0,3583.0,5.0,5.9,1.0999999999999979,524.6509
2025-07-24 10:48:00,69,125.7813,3583.0,5.0,5.800000000000001,1.1999999999999993,528.2677
2025-07-24 10:51:00,69,125.8681,3583.0,4.900000000000002,5.800000000000001,1.1999999999999993,523.993
2025-07-24 10:54:00,69,123.7847,3583.0,4.900000000000002,5.9,1.0,523.714
2025-07-24 10:57:00,68,123.6111,3583.0,4.899999999999999,5.800000000000001,1.1999999999999993,520.0662
2025-07-24 11:00:00,68,122.0486,3583.0,4.800000000000001,5.9,1.1000000000000014,517.9451
2025-07-24 11:03:00,68,119.7917,3583.0,5.100000000000001,5.9,0.8000000000000007,514.2576
2025-07-24 11:06:00,69,120.6597,3583.0,4.699999999999999,6.0,1.1999999999999993,520.2256
2025-07-24 11:09:00,69,115.8854,3583.0,4.800000000000001,6.0,1.0999999999999979,519.1482
2025-07-24 11:12:00,68,117.3611,3583.0,4.699999999999999,6.2,1.1999999999999993,518.4605
2025-07-24 11:15:00,69,117.5347,3583.0,4.699999999999999,6.199999999999999,1.1999999999999993,522.9819
2025-07-24 11:18:00,69,117.9688,3583.0,5.100000000000001,6.1,1.1999999999999993,526.5535
2025-07-24 11:21:00,69,116.8403,3583.0,4.800000000000001,6.199999999999999,1.3000000000000007,526.845
2025-07-24 11:24:00,70,118.6632,3583.0,4.899999999999999,6.199999999999999,1.2000000000000028,528.1082
2025-07-24 11:27:00,70,120.3993,3584.0,4.899999999999999,6.300000000000001,1.1999999999999993,532.3535
2025-07-24 11:30:00,71,121.2674,3584.0,5.0,6.3,1.0999999999999979,534.8193
2025-07-24 11:33:00,71,121.7014,3584.0,5.100000000000001,6.3,1.1999999999999993,536.7805
2025-07-24 11:36:00,71,121.2674,3584.0,5.0,6.3,1.1999999999999993,538.9764
2025-07-24 11:39:00,70,120.3125,3584.0,5.0,6.3,1.1999999999999993,536.1983
2025-07-24 11:42:00,71,119.7049,3584.0,4.899999999999999,6.200000000000001,1.3000000000000007,536.3909
2025-07-24 11:45:00,71,119.0972,3584.0,5.0,6.300000000000001,1.0999999999999979,537.8904
2025-07-24 11:48:00,71,119.2708,3584.0,4.800000000000001,6.300000000000001,1.3000000000000007,536.7646
2025-07-24 11:51:00,69,120.1389,3584.0,5.0,6.199999999999999,1.1999999999999993,532.7982
2025-07-24 11:54:00,70,119.5313,3584.0,4.900000000000002,6.199999999999999,1.0999999999999979,531.5403
2025-07-24 11:57:00,70,119.7917,3584.0,4.800000000000001,6.199999999999999,1.3000000000000007,533.8536
2025-07-24 12:00:00,70,120.6597,3584.0,4.900000000000002,6.1,1.1999999999999993,533.5834
2025-07-24 12:03:00,69,119.8785,3584.0,5.0,6.0,1.1999999999999993,523.4856
2025-07-24 12:06:00,69,120.1389,3584.0,4.800000000000001,6.0,1.1000000000000014,519.3831
2025-07-24 12:09:00,69,119.8785,3584.0,4.800000000000001,6.1,1.0999999999999979,526.8397
2025-07-24 12:12:00,70,119.5313,3584.0,4.699999999999999,6.1,1.1999999999999993,528.3811
2025-07-24 12:15:00,70,119.9653,3584.0,4.900000000000002,6.200000000000001,1.0999999999999979,530.2633
2025-07-24 12:18:00,70,119.5313,3584.0,4.900000000000002,6.1000000000000005,1.0999999999999979,529.1609
2025-07-24 12:21:00,69,119.7049,3584.0,4.900000000000002,6.1000000000000005,1.0999999999999979,529.6866
2025-07-24 12:24:00,70,119.0104,3584.0,4.800000000000001,6.200000000000001,1.3000000000000007,532.6414
2025-07-24 12:27:00,69,117.3611,3585.0,5.0,6.300000000000001,1.0999999999999979,527.3347
2025-07-24 12:30:00,69,117.1007,3585.0,4.900000000000002,6.1,1.0999999999999979,528.856
2025-07-24 12:33:00,69,116.4931,3585.0,4.699999999999999,6.300000000000001,1.3000000000000007,528.0229
2025-07-24 12:36:00,70,117.7951,3585.0,4.900000000000002,6.200000000000001,1.0999999999999979,527.7567
2025-07-24 12:39:00,70,118.6632,3585.0,4.800000000000001,6.1,1.1999999999999993,527.0934
2025-07-24 12:42:00,70,119.4444,3585.0,4.900000000000002,6.200000000000001,1.0999999999999979,527.9287
2025-07-24 12:45:00,70,118.4028,3585.0,4.800000000000001,6.200000000000001,1.1999999999999993,529.4673
2025-07-24 12:48:00,69,118.8368,3585.0,4.900000000000002,6.0,1.0999999999999979,528.9528
2025-07-24 12:51:00,70,118.4028,3585.0,4.900000000000002,6.200000000000001,1.0999999999999979,529.4604
2025-07-24 12:54:00,70,118.6632,3585.0,4.699999999999999,6.1,1.4000000000000021,530.6031
2025-07-24 12:57:00,70,118.2292,3585.0,4.900000000000002,6.200000000000001,1.1999999999999993,530.6805
2025-07-24 13:00:00,70,117.7951,3585.0,4.800000000000001,6.1,1.3000000000000007,531.0275
2025-07-24 13:03:00,70,118.5764,3585.0,4.800000000000001,6.200000000000001,1.0999999999999979,531.4646
2025-07-24 13:06:00,71,117.7083,3585.0,5.0,6.4,1.1999999999999993,535.9744
2025-07-24 13:09:00,70,118.8368,3585.0,4.900000000000002,6.300000000000001,1.1999999999999993,535.8224
2025-07-24 13:12:00,71,118.2292,3585.0,4.900000000000002,6.300000000000001,1.1999999999999993,538.0703
2025-07-24 13:15:00,70,117.2743,3585.0,4.900000000000002,6.4,1.1999999999999993,535.0093
2025-07-24 13:18:00,71,117.1875,3585.0,4.899999999999999,6.300000000000001,1.1000000000000014,538.4525
2025-07-24 13:21:00,71,116.8403,3585.0,4.899999999999999,6.300000000000001,1.1000000000000014,537.4718
2025-07-24 13:24:00,70,116.4063,3585.0,5.0,6.4,1.1000000000000014,538.3185
2025-07-24 13:27:00,71,116.3195,3586.0,4.899999999999999,6.4,1.1000000000000014,534.5422
2025-07-24 13:30:00,70,116.4063,3586.0,4.899999999999999,6.300000000000001,1.1000000000000014,534.9157
2025-07-24 13:33:00,71,118.1424,3586.0,4.899999999999999,6.300000000000001,1.3000000000000007,541.2682
2025-07-24 13:36:00,71,119.0104,3586.0,4.900000000000002,6.300000000000001,1.3999999999999986,545.7078
2025-07-24 13:39:00,72,118.4028,3586.0,5.100000000000001,6.300000000000001,1.1999999999999993,541.0609
2025-07-24 13:42:00,71,117.3611,3586.0,4.899999999999999,6.300000000000001,1.1999999999999993,538.6942
2025-07-24 13:45:00,71,116.6667,3586.0,4.899999999999999,6.5,1.1000000000000014,532.8348
2025-07-24 13:48:00,71,115.4514,3586.0,4.800000000000001,6.300000000000001,1.1999999999999993,531.2438
2025-07-24 13:51:00,71,115.3646,3586.0,4.899999999999999,6.4,1.1000000000000014,534.4354
2025-07-24 13:54:00,70,115.5382,3586.0,5.0,6.300000000000001,1.1000000000000014,533.4716
2025-07-24 13:57:00,70,115.191,3586.0,4.899999999999999,6.4,1.1000000000000014,532.2767
2025-07-24 14:00:00,70,114.0625,3586.0,4.800000000000001,6.4,1.1999999999999993,532.097
2025-07-24 14:03:00,70,113.6285,3586.0,4.800000000000001,6.4,1.1999999999999993,527.9099
2025-07-24 14:06:00,70,113.2813,3586.0,4.900000000000002,6.4,1.0999999999999979,525.4177
2025-07-24 14:09:00,70,100.6944,3586.0,4.899999999999999,6.199999999999999,1.1000000000000014,530.6942
2025-07-24 14:12:00,69,127.3438,3586.0,4.699999999999999,5.9,1.1999999999999993,522.536
2025-07-24 14:15:00,70,128.9063,3586.0,4.800000000000001,5.8,1.3000000000000007,528.2939
2025-07-24 14:18:00,71,128.9063,3586.0,4.899999999999999,5.8,1.1999999999999993,539.0209
2025-07-24 14:21:00,71,127.6042,3586.0,4.900000000000002,5.8,1.1999999999999993,539.3165
2025-07-24 14:24:00,71,128.8194,3586.0,4.699999999999999,6.0,1.3000000000000007,541.5911
2025-07-24 14:27:00,73,129.9479,3587.0,5.0,6.0,1.3000000000000007,558.2404
2025-07-24 14:30:00,73,129.8611,3587.0,5.299999999999997,6.1,1.2000000000000028,557.2651
2025-07-24 14:33:00,74,130.5556,3587.0,5.099999999999998,6.1,1.3000000000000007,564.7128
2025-07-24 14:36:00,74,131.25,3587.0,5.099999999999998,6.1,1.3000000000000007,562.8239
2025-07-24 14:39:00,75,130.816,3587.0,5.199999999999999,6.1,1.3000000000000007,571.9966
2025-07-24 14:42:00,73,129.4271,3587.0,5.099999999999998,6.200000000000001,1.4000000000000021,563.1392
2025-07-24 14:45:00,74,129.3403,3587.0,5.099999999999998,6.200000000000001,1.4000000000000021,563.459
2025-07-24 14:48:00,74,128.6458,3587.0,5.199999999999999,6.1,1.3000000000000007,564.4457
2025-07-24 14:51:00,73,128.125,3587.0,5.199999999999999,6.1,1.1999999999999993,560.2659
2025-07-24 14:54:00,73,127.7778,3587.0,5.099999999999998,6.1,1.2000000000000028,554.8564
2025-07-24 14:57:00,73,127.2569,3587.0,5.0,6.199999999999999,1.3999999999999986,557.1608
2025-07-24 15:00:00,73,127.3438,3587.0,5.100000000000001,6.1,1.1999999999999993,558.8274
2025-07-24 15:03:00,73,127.1701,3587.0,5.300000000000001,6.199999999999999,1.0,560.276
2025-07-24 15:06:00,73,126.3021,3587.0,4.900000000000002,6.1,1.3999999999999986,560.8326
2025-07-24 15:09:00,73,126.6493,3587.0,5.0,6.199999999999999,1.3000000000000007,562.8804
2025-07-24 15:12:00,74,125.7813,3587.0,5.300000000000001,6.1,1.1999999999999993,562.4167
2025-07-24 15:15:00,73,126.3889,3587.0,5.200000000000003,6.1,1.1999999999999993,566.7471
2025-07-24 15:18:00,73,126.2153,3587.0,5.100000000000001,6.1,1.3000000000000007,565.1703
2025-07-24 15:21:00,73,126.8229,3587.0,5.100000000000001,6.300000000000001,1.3000000000000007,562.56
2025-07-24 15:24:00,73,126.9097,3587.0,5.199999999999999,6.1,1.3000000000000007,562.9469
2025-07-24 15:27:00,74,128.0382,3588.0,5.200000000000003,6.200000000000001,1.1999999999999993,564.3157
2025-07-24 15:30:00,74,128.4722,3588.0,5.200000000000003,6.200000000000001,1.1999999999999993,566.0636
2025-07-24 15:33:00,74,127.691,3588.0,5.200000000000003,6.200000000000001,1.1999999999999993,568.8391
2025-07-24 15:36:00,76,127.6042,3588.0,5.100000000000001,6.200000000000001,1.3999999999999986,570.3615
2025-07-24 15:39:00,75,128.4722,3588.0,5.300000000000001,6.300000000000001,1.1999999999999993,570.4537
2025-07-24 15:42:00,75,127.9514,3588.0,5.100000000000001,6.200000000000001,1.2999999999999972,569.2533
2025-07-24 15:45:00,75,128.2118,3588.0,5.100000000000001,6.300000000000001,1.3999999999999986,569.2202
2025-07-24 15:48:00,76,128.2118,3588.0,5.300000000000001,6.300000000000001,1.3000000000000007,570.4654
2025-07-24 15:51:00,75,128.3854,3588.0,5.100000000000001,6.300000000000001,1.3999999999999986,570.223
2025-07-24 15:54:00,75,127.9514,3588.0,5.300000000000001,6.199999999999999,1.3000000000000007,573.0516
2025-07-24 15:57:00,74,128.9063,3588.0,5.199999999999999,6.199999999999999,1.1999999999999993,566.9037
2025-07-24 16:00:00,74,127.7778,3588.0,5.100000000000001,6.1,1.1999999999999993,558.5903
2025-07-24 16:03:00,73,127.0833,3588.0,5.100000000000001,6.1,1.1999999999999993,564.3792
2025-07-24 16:06:00,73,126.7361,3588.0,5.100000000000001,6.199999999999999,1.0999999999999979,558.8398
2025-07-24 16:09:00,74,125.7813,3588.0,4.800000000000001,6.2,1.3000000000000007,557.4832
2025-07-24 16:12:00,74,124.9132,3588.0,5.100000000000001,6.1,1.1999999999999993,560.7708
2025-07-24 16:15:00,74,125.5208,3588.0,5.0,6.2,1.3000000000000007,559.3455
2025-07-24 16:18:00,74,124.9132,3588.0,5.0,6.1000000000000005,1.1999999999999993,555.7124
2025-07-24 16:21:00,73,124.4792,3588.0,5.0,6.2,1.1999999999999993,553.6001
2025-07-24 16:24:00,73,123.8715,3588.0,4.899999999999999,6.2,1.2000000000000028,544.9283
2025-07-24 16:27:00,71,123.2639,3589.0,4.899999999999999,6.1,1.2000000000000028,541.1279
2025-07-24 16:30:00,70,123.6111,3589.0,4.600000000000001,6.0,1.2999999999999972,527.528
2025-07-24 16:33:00,70,121.875,3589.0,4.599999999999998,6.0,1.1000000000000014,526.99
2025-07-24 16:36:00,71,122.4826,3589.0,4.599999999999998,6.0,1.1999999999999993,532.376
2025-07-24 16:39:00,71,121.007,3589.0,4.599999999999998,5.9,1.1000000000000014,531.075
2025-07-24 16:42:00,71,120.3125,3589.0,4.800000000000001,6.0,1.0999999999999979,533.3674
2025-07-24 16:45:00,71,120.2257,3589.0,4.800000000000001,6.1,1.1999999999999993,536.6932
2025-07-24 16:48:00,71,119.0104,3589.0,4.899999999999999,6.1,0.8999999999999986,533.5859
2025-07-24 16:51:00,70,114.9306,3589.0,4.800000000000001,6.3,1.0,525.6519
2025-07-24 16:54:00,75,133.7674,3589.0,4.899999999999999,6.0,1.5,566.6757
2025-07-24 16:57:00,71,118.5764,3589.0,4.800000000000001,6.3,1.1999999999999993,537.526
2025-07-24 17:00:00,72,117.6215,3589.0,4.699999999999999,6.2,1.1999999999999993,538.1915
2025-07-24 17:03:00,70,115.1042,3589.0,4.599999999999998,6.3,1.1999999999999993,534.7653
2025-07-24 17:06:00,70,113.7153,3589.0,4.699999999999999,6.3999999999999995,1.1000000000000014,530.7942
2025-07-24 17:09:00,69,114.5833,3589.0,4.800000000000001,6.3,1.0,522.8266
2025-07-24 17:12:00,69,116.4063,3589.0,4.700000000000003,6.199999999999999,1.0999999999999979,519.3449
2025-07-24 17:15:00,70,116.3195,3589.0,4.600000000000001,6.1,1.1999999999999993,529.2426
2025-07-24 17:18:00,70,117.7083,3589.0,4.5,6.1,1.1999999999999993,523.8497
2025-07-24 17:21:00,69,118.9236,3589.0,4.699999999999999,6.0,1.0,524.2727
2025-07-24 17:24:00,69,119.4444,3589.0,4.599999999999998,6.1,1.1000000000000014,525.7006
2025-07-24 17:27:00,70,119.4444,3590.0,4.699999999999999,5.9,1.1000000000000014,520.778
2025-07-24 17:30:00,70,119.5313,3590.0,4.599999999999998,5.9,1.1000000000000014,523.9511
2025-07-24 17:33:00,69,118.4028,3590.0,4.599999999999998,6.0,1.1000000000000014,522.7701
2025-07-24 17:36:00,69,117.3611,3590.0,4.599999999999998,6.0,1.1000000000000014,520.5436
2025-07-24 17:39:00,69,117.1007,3590.0,4.599999999999998,6.0,1.1000000000000014,514.7955
2025-07-24 17:42:00,69,118.1424,3590.0,4.600000000000001,6.0,1.1999999999999993,517.2817
2025-07-24 17:45:00,68,118.8368,3590.0,4.5,5.699999999999999,1.0999999999999979,516.0931
2025-07-24 17:48:00,69,118.1424,3590.0,4.699999999999999,5.9,1.1000000000000014,520.6687
2025-07-24 17:51:00,69,118.8368,3590.0,4.399999999999999,6.000000000000001,1.3000000000000007,521.5924
2025-07-24 17:54:00,69,119.0972,3590.0,4.5,6.000000000000001,1.1999999999999993,520.1891
2025-07-24 17:57:00,68,117.5347,3590.0,4.599999999999998,6.000000000000001,1.0,514.9803
2025-07-24 18:00:00,68,116.4063,3590.0,4.5,5.8999999999999995,1.0,513.4489
2025-07-24 18:03:00,68,117.2743,3590.0,4.5,5.8999999999999995,1.0999999999999979,512.2806
2025-07-24 18:06:00,67,116.2326,3590.0,4.300000000000001,5.8999999999999995,1.1000000000000014,506.4709
2025-07-24 18:09:00,67,116.2326,3590.0,4.399999999999999,5.8999999999999995,1.1000000000000014,506.6106
2025-07-24 18:12:00,66,117.9688,3590.0,4.399999999999999,5.8,1.1000000000000014,505.5693
2025-07-24 18:15:00,67,117.2743,3590.0,4.399999999999999,5.8,1.1000000000000014,509.884
2025-07-24 18:18:00,67,118.4028,3590.0,4.399999999999999,5.7,1.0,503.3137
2025-07-24 18:21:00,66,118.6632,3590.0,4.399999999999999,5.7,1.0,500.9452
2025-07-24 18:24:00,67,119.5313,3590.0,4.399999999999999,5.7,1.0,502.9615
2025-07-24 18:27:00,67,119.4444,3591.0,4.399999999999999,5.7,1.1000000000000014,503.9632
2025-07-24 18:30:00,66,115.9722,3591.0,4.399999999999999,5.7,1.0,496.2925
2025-07-24 18:33:00,66,116.8403,3591.0,4.100000000000001,5.6000000000000005,1.0999999999999979,492.9235
2025-07-24 18:36:00,65,117.5347,3591.0,4.100000000000001,5.6000000000000005,1.0999999999999979,490.5796
2025-07-24 18:39:00,65,116.3195,3591.0,4.399999999999999,5.7,1.0,489.7124
2025-07-24 18:42:00,65,118.4028,3591.0,4.399999999999999,5.7,0.8999999999999986,491.9583
2025-07-24 18:45:00,66,118.4896,3591.0,4.300000000000001,5.6,1.1999999999999993,498.7498
2025-07-24 18:48:00,66,115.8854,3591.0,4.300000000000001,5.8,1.0,497.306
2025-07-24 18:51:00,65,117.7951,3591.0,4.199999999999999,5.6000000000000005,1.0,490.1998
2025-07-24 18:54:00,65,117.3611,3591.0,4.199999999999999,5.500000000000001,1.0,489.6457
2025-07-24 18:57:00,65,115.7986,3591.0,4.199999999999999,5.6000000000000005,1.0,487.6116
2025-07-24 19:00:00,64,115.5382,3591.0,4.199999999999999,5.3999999999999995,0.9000000000000021,477.2814
2025-07-24 19:03:00,63,115.5382,3591.0,4.099999999999998,5.3999999999999995,0.9000000000000021,476.6694
2025-07-24 19:06:00,62,114.0625,3591.0,3.900000000000002,5.2,0.8999999999999986,467.7694
2025-07-24 19:09:00,61,117.1875,3591.0,4.0,5.000000000000001,0.6999999999999993,463.3188
2025-07-24 19:12:00,61,115.9722,3591.0,3.8000000000000007,4.8999999999999995,0.8000000000000007,454.5913
2025-07-24 19:15:00,60,118.2292,3591.0,3.6999999999999993,4.999999999999999,0.8000000000000007,445.1957
2025-07-24 19:18:00,59,116.3195,3591.0,3.6000000000000014,4.8,0.8999999999999986,440.4498
2025-07-24 19:21:00,58,116.8403,3591.0,3.5,4.7,0.8000000000000007,436.5435
2025-07-24 19:24:00,59,115.1042,3591.0,3.5,4.500000000000001,0.9000000000000021,438.107
2025-07-24 19:27:00,56,114.6701,3592.0,3.400000000000002,4.3999999999999995,0.6999999999999993,419.8253
2025-07-24 19:30:00,56,115.1042,3592.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,414.823
2025-07-24 19:33:00,56,113.2813,3592.0,3.3000000000000007,4.3,0.8000000000000007,417.7652
2025-07-24 19:36:00,54,113.1944,3592.0,3.400000000000002,4.199999999999999,0.5,402.4111
2025-07-24 19:39:00,55,113.368,3592.0,3.3999999999999986,4.1,0.6000000000000014,405.361
2025-07-24 19:42:00,53,111.5451,3592.0,3.099999999999998,4.199999999999999,0.8000000000000007,395.7271
2025-07-24 19:45:00,53,113.2813,3592.0,3.0,4.0,0.6999999999999993,392.8904
2025-07-24 19:48:00,52,112.5,3592.0,3.0,4.0,0.6000000000000014,390.8647
2025-07-24 19:51:00,52,115.5382,3592.0,3.0,4.0,0.6000000000000014,391.5887
2025-07-24 19:54:00,54,113.1944,3592.0,3.0,4.1,0.8000000000000007,401.2971
2025-07-24 19:57:00,53,113.368,3592.0,3.0,4.0,0.8999999999999986,397.4881
2025-07-24 20:00:00,53,111.1979,3592.0,3.099999999999998,4.1,0.8000000000000007,401.1572
2025-07-24 20:03:00,53,111.2847,3592.0,3.0,4.199999999999999,0.6999999999999993,392.9524
2025-07-24 20:06:00,52,111.0243,3592.0,3.099999999999998,4.1,0.6000000000000014,392.8879
2025-07-24 20:09:00,52,113.368,3592.0,2.900000000000002,4.0,0.5999999999999979,387.5032
2025-07-24 20:12:00,54,112.3264,3592.0,3.1000000000000014,4.0,0.8999999999999986,392.5594
2025-07-24 20:15:00,54,114.7569,3592.0,3.1999999999999993,4.4,0.8000000000000007,403.5277
2025-07-24 20:18:00,54,113.0208,3592.0,3.099999999999998,4.199999999999999,0.8000000000000007,397.4474
2025-07-24 20:21:00,53,113.2813,3592.0,3.099999999999998,4.1,0.6999999999999993,396.0466
2025-07-24 20:24:00,54,111.2847,3592.0,3.1000000000000014,4.199999999999999,0.6999999999999993,396.4795
2025-07-24 20:27:00,53,112.4132,3593.0,3.1999999999999993,4.1,0.6999999999999993,393.7865
2025-07-24 20:30:00,53,111.2847,3593.0,3.1999999999999993,4.299999999999999,0.6000000000000014,394.2151
2025-07-24 20:33:00,52,112.8472,3593.0,3.1999999999999993,4.199999999999999,0.6000000000000014,385.1607
2025-07-24 20:36:00,53,112.4132,3593.0,3.1000000000000014,4.1,0.6999999999999993,390.8919
2025-07-24 20:39:00,53,113.1944,3593.0,3.1000000000000014,4.0,0.6999999999999993,389.8018
2025-07-24 20:42:00,52,113.0208,3593.0,3.1000000000000014,4.0,0.6999999999999993,385.0808
2025-07-24 20:45:00,52,113.8889,3593.0,3.1000000000000014,4.0,0.6999999999999993,386.4412
2025-07-24 20:48:00,52,112.4132,3593.0,3.0,4.1,0.8000000000000007,382.3878
2025-07-24 20:51:00,51,113.8889,3593.0,3.1000000000000014,4.0,0.5999999999999979,380.559
2025-07-24 20:54:00,51,111.1111,3593.0,2.8999999999999986,4.0,0.7000000000000028,380.002
2025-07-24 20:57:00,52,113.7153,3593.0,3.1000000000000014,4.1,0.5999999999999979,382.2104
2025-07-24 21:00:00,52,111.9792,3593.0,3.0,4.0,0.6999999999999993,381.6393
2025-07-24 21:03:00,51,114.9306,3593.0,3.0,4.0,0.6000000000000014,377.4482
2025-07-24 21:06:00,51,113.368,3593.0,3.0,3.8000000000000007,0.8000000000000007,381.048
2025-07-24 21:09:00,52,113.8889,3593.0,2.8999999999999986,3.9000000000000004,0.8000000000000007,381.7081
2025-07-24 21:12:00,52,113.2813,3593.0,3.200000000000003,3.9000000000000004,0.5999999999999979,381.5852
2025-07-24 21:15:00,51,113.1944,3593.0,3.0,3.700000000000001,0.6000000000000014,370.8706
2025-07-24 21:18:00,51,115.4514,3593.0,3.0,3.8000000000000007,0.8000000000000007,378.9583
2025-07-24 21:21:00,51,114.6701,3593.0,2.900000000000002,3.9000000000000004,0.8000000000000007,373.8086
2025-07-24 21:24:00,51,115.191,3593.0,2.900000000000002,3.8000000000000007,0.8000000000000007,373.6966
2025-07-24 21:27:00,51,114.4965,3594.0,2.900000000000002,3.8000000000000007,0.6999999999999993,371.4397
2025-07-24 21:30:00,52,114.9306,3594.0,3.0,3.8000000000000007,0.7000000000000028,381.997
2025-07-24 21:33:00,52,117.7083,3594.0,3.099999999999998,4.000000000000001,0.7000000000000028,382.6435
2025-07-24 21:36:00,52,113.8889,3594.0,3.1999999999999993,4.1,0.6000000000000014,374.0402
2025-07-24 21:39:00,51,115.4514,3594.0,3.1000000000000014,3.799999999999999,0.8000000000000007,377.5076
2025-07-24 21:42:00,51,116.059,3594.0,3.099999999999998,3.9000000000000004,0.8000000000000007,382.7918
2025-07-24 21:45:00,51,114.6701,3594.0,2.900000000000002,3.9000000000000004,0.8000000000000007,378.1778
2025-07-24 21:48:00,51,115.7986,3594.0,3.0,3.9000000000000004,0.8000000000000007,379.0841
2025-07-24 21:51:00,53,113.2813,3594.0,3.0,4.000000000000001,0.8000000000000007,386.5287
2025-07-24 21:54:00,52,115.0174,3594.0,3.1000000000000014,4.000000000000001,0.6000000000000014,382.2072
2025-07-24 21:57:00,50,114.4965,3594.0,2.900000000000002,4.000000000000001,0.8000000000000007,369.4907
2025-07-24 22:00:00,51,114.6701,3594.0,3.099999999999998,3.9000000000000004,0.7000000000000028,379.9155
2025-07-24 22:03:00,50,115.0174,3594.0,3.099999999999998,4.0,0.7000000000000028,375.4437
2025-07-24 22:06:00,51,113.4549,3594.0,3.0,4.0,0.8000000000000007,375.132
2025-07-24 22:09:00,50,111.632,3594.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,367.6213
2025-07-24 22:12:00,50,112.3264,3594.0,2.8999999999999986,3.9000000000000004,0.8000000000000007,366.9931
2025-07-24 22:15:00,51,110.7639,3594.0,3.0,4.0,0.6999999999999993,369.1744
2025-07-24 22:18:00,50,113.6285,3594.0,2.8999999999999986,4.0,0.8000000000000007,364.3052
2025-07-24 22:21:00,50,109.809,3594.0,2.8999999999999986,4.0,0.8000000000000007,364.2874
2025-07-24 22:24:00,50,110.7639,3594.0,3.0,4.0,0.5999999999999979,365.2672
2025-07-24 22:27:00,50,109.375,3595.0,3.0,4.2,0.6999999999999993,365.4683
2025-07-24 22:30:00,51,108.4201,3595.0,3.0,4.0,0.6999999999999993,368.9355
2025-07-24 22:33:00,50,109.9826,3595.0,3.1000000000000014,4.0,0.6999999999999993,368.4274
2025-07-24 22:36:00,50,107.2049,3595.0,2.8999999999999986,4.1,0.6999999999999993,367.0876
2025-07-24 22:39:00,50,108.1597,3595.0,3.0,4.0,0.6999999999999993,364.026
2025-07-24 22:42:00,50,105.6424,3595.0,2.8999999999999986,4.1,0.8000000000000007,363.9465
2025-07-24 22:45:00,49,106.684,3595.0,2.8000000000000007,4.0,0.6999999999999993,360.353
2025-07-24 22:48:00,49,106.9445,3595.0,2.8000000000000007,3.9000000000000004,0.6999999999999993,359.0844
2025-07-24 22:51:00,49,107.1181,3595.0,2.8999999999999986,3.9000000000000004,0.6000000000000014,358.1285
2025-07-24 22:54:00,49,107.7257,3595.0,2.8999999999999986,3.9000000000000004,0.6000000000000014,367.5505
2025-07-24 22:57:00,49,108.4201,3595.0,2.8999999999999986,4.0,0.6000000000000014,361.1687
2025-07-24 23:00:00,50,108.4201,3595.0,2.8999999999999986,4.1,0.8000000000000007,365.951
2025-07-24 23:03:00,49,106.0764,3595.0,2.8999999999999986,4.1,0.6999999999999993,362.3867
2025-07-25 08:24:00,36,82.20486,3595.0,1.4000000000000021,0.1999999999999993,1.0,234.5672
2025-07-25 08:27:00,49,109.0278,3595.0,2.5,4.4,1.5999999999999979,348.4717
2025-07-25 08:30:00,48,119.7917,3595.0,2.3000000000000007,2.8000000000000007,0.9000000000000021,364.1778
2025-07-25 08:33:00,46,119.7917,3595.0,2.1999999999999993,2.9000000000000004,0.5999999999999979,333.3977
2025-07-25 08:36:00,47,117.3611,3595.0,2.299999999999997,3.0,0.9000000000000021,347.0755
2025-07-25 08:39:00,48,118.4028,3595.0,2.400000000000002,3.200000000000001,0.7999999999999972,351.5134
2025-07-25 08:42:00,48,118.5764,3595.0,2.5,3.5,0.9000000000000021,355.5564
2025-07-25 08:45:00,49,118.1424,3596.0,2.6999999999999993,3.7,0.7000000000000028,362.6335
2025-07-25 08:48:00,49,118.4028,3596.0,2.8000000000000007,3.500000000000001,0.6999999999999993,361.1736
2025-07-25 08:51:00,50,116.8403,3596.0,2.8000000000000007,3.7,0.6999999999999993,373.8835
2025-07-25 08:54:00,49,116.4063,3596.0,2.6000000000000014,3.7,0.8000000000000007,359.2708
2025-07-25 08:57:00,50,116.6667,3596.0,2.8000000000000007,3.7,0.6000000000000014,353.9776
2025-07-25 09:00:00,48,115.7986,3596.0,2.799999999999997,3.7,0.7000000000000028,353.5681
2025-07-25 09:03:00,47,122.3958,3596.0,2.799999999999997,3.4000000000000004,0.6000000000000014,347.3441
2025-07-25 09:06:00,48,121.6146,3596.0,2.6999999999999993,3.4000000000000004,0.8000000000000007,346.6294
2025-07-25 09:09:00,46,123.7847,3596.0,2.6000000000000014,3.2,0.3999999999999986,324.1467
2025-07-25 09:12:00,45,124.6528,3596.0,2.400000000000002,3.0999999999999996,0.5999999999999979,328.0464
2025-07-25 09:15:00,46,124.9132,3596.0,2.5,2.9000000000000004,0.6000000000000014,333.153
2025-07-25 09:18:00,45,123.4375,3596.0,2.599999999999998,3.0999999999999996,0.5,325.0775
2025-07-25 09:21:00,45,124.7396,3596.0,2.400000000000002,3.0,0.6999999999999993,330.7282
2025-07-25 09:24:00,45,125.9549,3596.0,2.5,3.0999999999999996,0.5,330.801
2025-07-25 09:27:00,44,125.3472,3596.0,2.400000000000002,3.0,0.5999999999999979,324.4821
2025-07-25 09:30:00,45,151.6493,3596.0,2.5,3.0,0.8000000000000007,327.2191
2025-07-25 09:33:00,51,155.3819,3596.0,2.6000000000000014,2.8999999999999995,1.0999999999999979,373.5595
2025-07-25 09:36:00,57,144.0104,3596.0,3.1000000000000014,3.6999999999999993,1.5999999999999979,430.1978
2025-07-25 09:39:00,55,133.2465,3596.0,3.5,4.0,0.9000000000000021,412.2119
2025-07-25 09:42:00,54,128.559,3596.0,3.5,4.000000000000001,0.6000000000000014,385.4542
2025-07-25 09:45:00,51,129.4271,3597.0,3.1999999999999993,3.8,0.7000000000000028,374.918
2025-07-25 09:48:00,50,132.2917,3597.0,3.099999999999998,3.7,0.8000000000000007,368.487
2025-07-25 09:51:00,51,137.934,3597.0,3.0,3.500000000000001,0.8000000000000007,368.7144
2025-07-25 09:54:00,50,139.4965,3597.0,3.1000000000000014,3.500000000000001,0.8000000000000007,376.5313
2025-07-25 09:57:00,50,138.8021,3597.0,3.1000000000000014,3.6000000000000005,0.6999999999999993,376.2886
2025-07-25 10:00:00,50,140.5382,3597.0,3.1999999999999993,3.4000000000000004,0.8000000000000007,375.1177
2025-07-25 10:03:00,52,139.9306,3597.0,3.3000000000000007,3.5,0.8999999999999986,383.166
2025-07-25 10:06:00,53,138.1076,3597.0,3.3999999999999986,3.8,0.8000000000000007,391.907
2025-07-25 10:09:00,52,135.5035,3597.0,3.3000000000000007,3.6999999999999993,0.8000000000000007,390.4566
2025-07-25 10:12:00,53,134.6354,3597.0,3.3999999999999986,3.799999999999999,0.8000000000000007,394.5186
2025-07-25 10:15:00,53,134.2014,3597.0,3.3999999999999986,4.000000000000001,0.8000000000000007,395.1509
2025-07-25 10:18:00,53,133.6806,3597.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,395.5069
2025-07-25 10:21:00,53,150.3472,3597.0,3.599999999999998,4.1000000000000005,0.6999999999999993,401.963
