Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-07-25 10:24:00,56,142.9688,3597.0,3.6999999999999993,3.700000000000001,1.0,425.391
2025-07-25 10:27:00,57,141.9271,3597.0,3.8999999999999986,4.300000000000001,1.0,433.657
2025-07-25 10:30:00,58,142.1007,3597.0,3.8999999999999986,4.2,1.1000000000000014,440.5957
2025-07-25 10:33:00,60,140.7118,3597.0,4.099999999999998,4.4,1.1000000000000014,454.7559
2025-07-25 10:36:00,61,142.3611,3597.0,4.0,4.5,1.1000000000000014,452.3251
2025-07-25 10:39:00,59,142.1007,3597.0,4.099999999999998,4.4,1.0,447.5788
2025-07-25 10:42:00,61,141.1458,3597.0,4.199999999999999,4.5,1.0,455.4095
2025-07-25 10:45:00,60,140.7986,3598.0,4.099999999999998,4.4,1.0,448.4596
2025-07-25 10:48:00,61,141.059,3598.0,4.199999999999999,4.5,1.0999999999999979,457.6418
2025-07-25 10:51:00,61,141.4063,3598.0,4.199999999999999,4.6,1.0999999999999979,462.1144
2025-07-25 10:54:00,63,141.1458,3598.0,4.399999999999999,4.699999999999999,1.1000000000000014,469.7061
2025-07-25 10:57:00,63,141.1458,3598.0,4.399999999999999,4.800000000000001,1.1999999999999993,482.728
2025-07-25 11:00:00,65,140.7986,3598.0,4.5,4.9,1.1000000000000014,486.9239
2025-07-25 11:03:00,64,140.5382,3598.0,4.599999999999998,4.9,1.1000000000000014,486.9289
2025-07-25 11:06:00,65,141.4063,3598.0,4.599999999999998,5.1,1.1999999999999993,494.2866
2025-07-25 11:09:00,66,141.8403,3598.0,4.5,5.1000000000000005,1.3999999999999986,496.9949
2025-07-25 11:12:00,67,141.5799,3598.0,4.799999999999997,5.200000000000001,1.2000000000000028,508.8718
2025-07-25 11:15:00,67,141.9271,3598.0,4.800000000000001,5.2,1.1000000000000014,508.0029
2025-07-25 11:18:00,68,141.6667,3598.0,4.899999999999999,5.300000000000001,1.1999999999999993,517.4727
2025-07-25 11:21:00,68,141.2326,3598.0,4.899999999999999,5.200000000000001,1.3000000000000007,514.5723
2025-07-25 11:24:00,68,141.6667,3598.0,4.899999999999999,5.300000000000001,1.1999999999999993,513.0299
2025-07-25 11:27:00,68,142.0139,3598.0,4.899999999999999,5.300000000000001,1.1000000000000014,515.8409
2025-07-25 11:30:00,69,143.1424,3598.0,5.0,5.300000000000001,1.0999999999999979,522.3805
2025-07-25 11:33:00,68,143.316,3598.0,4.899999999999999,5.199999999999999,1.1999999999999993,519.4528
2025-07-25 11:36:00,69,143.8368,3598.0,4.899999999999999,5.199999999999999,1.1999999999999993,519.3553
2025-07-25 11:39:00,69,144.0972,3598.0,5.0,5.199999999999999,1.0999999999999979,521.7004
2025-07-25 11:42:00,68,144.184,3598.0,4.899999999999999,5.199999999999999,1.1999999999999993,520.5184
2025-07-25 11:45:00,69,144.5313,3599.0,4.899999999999999,5.199999999999999,1.3000000000000007,522.2479
2025-07-25 11:48:00,69,144.5313,3599.0,4.899999999999999,5.199999999999999,1.1999999999999993,525.7949
2025-07-25 11:51:00,69,144.184,3599.0,4.800000000000001,5.199999999999999,1.3000000000000007,526.9797
2025-07-25 11:54:00,69,144.4444,3599.0,4.899999999999999,5.199999999999999,1.1999999999999993,522.1365
2025-07-25 11:57:00,69,145.0521,3599.0,5.0,5.1,1.0999999999999979,524.173
2025-07-25 12:00:00,69,145.0521,3599.0,4.899999999999999,5.199999999999999,1.3000000000000007,525.9348
2025-07-25 12:03:00,69,145.4861,3599.0,5.0,5.1,1.1999999999999993,524.2691
2025-07-25 12:06:00,69,145.8333,3599.0,5.0,5.200000000000001,1.1999999999999993,525.3922
2025-07-25 12:09:00,70,145.3125,3599.0,4.800000000000001,5.300000000000001,1.2999999999999972,532.9548
2025-07-25 12:12:00,70,145.7465,3599.0,5.099999999999998,5.300000000000001,1.1999999999999993,532.3406
2025-07-25 12:15:00,70,145.9201,3599.0,5.099999999999998,5.300000000000001,1.3000000000000007,533.1202
2025-07-25 12:18:00,72,146.6146,3599.0,5.099999999999998,5.4,1.3000000000000007,544.4877
2025-07-25 12:21:00,72,147.5694,3599.0,5.100000000000001,5.4,1.1999999999999993,542.5729
2025-07-25 12:24:00,72,147.7431,3599.0,5.199999999999999,5.200000000000001,1.3999999999999986,556.1121
2025-07-25 12:27:00,73,147.5694,3599.0,5.199999999999999,5.4,1.3000000000000007,553.0845
2025-07-25 12:30:00,72,147.9167,3599.0,5.199999999999999,5.4,1.3000000000000007,552.887
2025-07-25 12:33:00,73,147.6563,3599.0,5.100000000000001,5.5,1.3999999999999986,550.0547
2025-07-25 12:36:00,72,146.7882,3599.0,5.100000000000001,5.4,1.3999999999999986,553.0973
2025-07-25 12:39:00,72,147.1354,3599.0,5.199999999999999,5.5,1.2000000000000028,549.855
2025-07-25 12:42:00,73,144.8785,3599.0,5.099999999999998,5.5,1.2000000000000028,550.1035
2025-07-25 12:45:00,72,144.184,3600.0,5.100000000000001,5.4,1.3000000000000007,546.3901
2025-07-25 12:48:00,71,144.4444,3600.0,5.100000000000001,5.4,1.1999999999999993,541.519
2025-07-25 12:51:00,72,143.5764,3600.0,5.100000000000001,5.5,1.3000000000000007,544.5525
2025-07-25 12:54:00,72,143.8368,3600.0,5.100000000000001,5.300000000000001,1.3000000000000007,546.0484
2025-07-25 12:57:00,71,143.316,3600.0,5.100000000000001,5.5,1.1999999999999993,540.5781
2025-07-25 13:00:00,71,141.9271,3600.0,5.199999999999999,5.300000000000001,1.2000000000000028,538.6167
2025-07-25 13:03:00,71,141.8403,3600.0,5.0,5.4,1.4000000000000021,537.8251
2025-07-25 13:06:00,72,141.9271,3600.0,5.100000000000001,5.4,1.3000000000000007,540.0579
2025-07-25 13:09:00,71,142.3611,3600.0,5.100000000000001,5.500000000000001,1.3000000000000007,545.3248
2025-07-25 13:12:00,71,143.1424,3600.0,5.100000000000001,5.4,1.1999999999999993,535.7157
2025-07-25 13:15:00,71,143.2292,3600.0,5.100000000000001,5.300000000000001,1.1999999999999993,536.4345
2025-07-25 13:18:00,71,142.7083,3600.0,5.0,5.4,1.1999999999999993,535.9163
2025-07-25 13:21:00,70,142.8819,3600.0,5.0,5.4,1.1999999999999993,534.502
2025-07-25 13:24:00,72,142.2743,3600.0,5.099999999999998,5.4,1.2000000000000028,542.1781
2025-07-25 13:27:00,71,142.4479,3600.0,5.099999999999998,5.5,1.2000000000000028,537.4042
2025-07-25 13:30:00,70,142.9688,3600.0,5.0,5.4,1.3000000000000007,538.5577
2025-07-25 13:33:00,71,141.2326,3600.0,5.0,5.5,1.3000000000000007,536.5517
2025-07-25 13:36:00,71,141.4063,3600.0,5.199999999999999,5.5,1.2000000000000028,537.0964
2025-07-25 13:39:00,71,140.9722,3600.0,5.0,5.300000000000001,1.3000000000000007,539.3667
2025-07-25 13:42:00,72,141.1458,3600.0,5.099999999999998,5.5,1.2000000000000028,540.1702
2025-07-25 13:45:00,72,141.6667,3601.0,4.900000000000002,5.5,1.3999999999999986,542.631
2025-07-25 13:48:00,72,141.2326,3601.0,5.100000000000001,5.5,1.1999999999999993,545.26
2025-07-25 13:51:00,73,141.4063,3601.0,5.100000000000001,5.6,1.3000000000000007,553.8304
2025-07-25 13:54:00,73,142.9688,3601.0,5.200000000000003,5.6,1.2999999999999972,555.6818
2025-07-25 13:57:00,73,142.4479,3601.0,5.200000000000003,5.6,1.2999999999999972,556.1401
2025-07-25 14:00:00,73,142.7083,3601.0,5.100000000000001,5.6,1.3999999999999986,555.0534
2025-07-25 14:03:00,73,143.316,3601.0,5.199999999999999,5.6,1.3000000000000007,555.5345
2025-07-25 14:06:00,73,142.7083,3601.0,5.199999999999999,5.5,1.1999999999999993,554.6806
2025-07-25 14:09:00,72,143.4028,3601.0,5.199999999999999,5.5,1.3000000000000007,551.8358
2025-07-25 14:12:00,73,144.184,3601.0,5.199999999999999,5.5,1.3000000000000007,550.5202
2025-07-25 14:15:00,72,143.75,3601.0,5.100000000000001,5.5,1.1999999999999993,551.1075
2025-07-25 14:18:00,72,143.2292,3601.0,5.199999999999999,5.5,1.1000000000000014,548.2788
2025-07-25 14:21:00,73,143.8368,3601.0,5.0,5.4,1.2999999999999972,552.3065
2025-07-25 14:24:00,73,143.5764,3601.0,5.0,5.299999999999999,1.1999999999999993,552.1414
2025-07-25 14:27:00,72,144.0104,3601.0,5.100000000000001,5.300000000000001,1.1999999999999993,549.0498
2025-07-25 14:30:00,72,143.75,3601.0,5.0,5.300000000000001,1.1999999999999993,548.7629
2025-07-25 14:33:00,72,144.184,3601.0,5.199999999999999,5.199999999999999,1.1999999999999993,544.9489
2025-07-25 14:36:00,72,144.184,3601.0,5.0,5.199999999999999,1.1999999999999993,546.9281
2025-07-25 14:39:00,72,144.7049,3601.0,5.099999999999998,5.199999999999999,1.1999999999999993,543.2464
2025-07-25 14:42:00,71,144.2708,3601.0,5.099999999999998,5.300000000000001,1.1000000000000014,544.9906
2025-07-25 14:45:00,71,144.8785,3602.0,5.0,5.300000000000001,1.1999999999999993,544.7539
2025-07-25 14:48:00,71,144.8785,3602.0,5.0,5.199999999999999,1.1999999999999993,542.9013
2025-07-25 14:51:00,71,144.5313,3602.0,5.099999999999998,5.300000000000001,1.1999999999999993,542.8416
2025-07-25 14:54:00,71,143.6632,3602.0,5.0,5.300000000000001,1.1999999999999993,541.1569
2025-07-25 14:57:00,71,143.316,3602.0,5.0,5.299999999999999,1.1999999999999993,541.29
2025-07-25 15:00:00,71,142.1007,3602.0,4.900000000000002,5.3999999999999995,1.1999999999999993,540.4701
2025-07-25 15:03:00,70,142.3611,3602.0,5.099999999999998,5.3999999999999995,1.1000000000000014,535.4872
2025-07-25 15:06:00,70,141.4063,3602.0,4.800000000000001,5.199999999999999,1.1999999999999993,529.9182
2025-07-25 15:09:00,70,141.8403,3602.0,5.0,5.299999999999999,1.0999999999999979,529.5443
2025-07-25 15:12:00,70,141.8403,3602.0,4.800000000000001,5.199999999999999,1.1999999999999993,531.6068
2025-07-25 15:15:00,69,142.3611,3602.0,4.900000000000002,5.199999999999999,1.0999999999999979,530.1066
2025-07-25 15:18:00,70,141.8403,3602.0,4.900000000000002,5.0,1.0999999999999979,525.3635
2025-07-25 15:21:00,69,141.5799,3602.0,5.0,5.199999999999999,1.0999999999999979,527.4858
2025-07-25 15:24:00,69,142.1007,3602.0,4.800000000000001,5.199999999999999,1.1000000000000014,527.2444
2025-07-25 15:27:00,69,142.7083,3602.0,4.900000000000002,5.1,1.0,521.0978
2025-07-25 15:30:00,69,142.2743,3602.0,4.699999999999999,5.1,1.2000000000000028,518.7314
2025-07-25 15:33:00,69,141.8403,3602.0,4.800000000000001,5.1,1.1000000000000014,523.8177
2025-07-25 15:36:00,69,141.6667,3602.0,4.800000000000001,5.1,1.1000000000000014,523.2676
2025-07-25 15:39:00,69,141.059,3602.0,4.800000000000001,5.1,1.1000000000000014,521.9196
2025-07-25 15:42:00,68,140.5382,3602.0,4.699999999999999,5.1,1.1000000000000014,520.2758
2025-07-25 15:45:00,68,139.8438,3603.0,4.800000000000001,5.1,1.0,518.4207
2025-07-25 15:48:00,68,139.9306,3603.0,4.800000000000001,5.1,1.1000000000000014,518.7474
2025-07-25 15:51:00,69,140.1042,3603.0,4.799999999999997,5.1,1.2000000000000028,518.6585
2025-07-25 15:54:00,68,140.2778,3603.0,4.799999999999997,5.1,1.2000000000000028,519.4586
2025-07-25 15:57:00,68,140.5382,3603.0,4.699999999999999,5.1,1.1000000000000014,516.2399
2025-07-25 16:00:00,68,139.6701,3603.0,4.900000000000002,5.199999999999999,1.0,521.3709
2025-07-25 16:03:00,69,139.0625,3603.0,4.800000000000001,5.1,1.1000000000000014,518.8625
2025-07-25 16:06:00,69,140.191,3603.0,4.600000000000001,5.0,1.1999999999999993,517.1312
2025-07-25 16:09:00,69,140.3646,3603.0,4.699999999999999,5.199999999999999,1.2000000000000028,522.3789
2025-07-25 16:12:00,69,141.059,3603.0,4.800000000000001,5.1,1.1000000000000014,522.5735
2025-07-25 16:15:00,68,140.7118,3603.0,4.800000000000001,5.1,1.1000000000000014,521.6346
2025-07-25 16:18:00,69,141.059,3603.0,4.800000000000001,5.1,1.1000000000000014,525.1479
2025-07-25 16:21:00,69,141.2326,3603.0,4.800000000000001,5.1,1.1000000000000014,524.6561
2025-07-25 16:24:00,70,142.5347,3603.0,4.5,5.1,1.3000000000000007,524.8207
2025-07-25 16:27:00,70,142.7951,3603.0,4.900000000000002,5.0,1.0999999999999979,524.9974
2025-07-25 16:30:00,70,143.75,3603.0,4.699999999999999,5.199999999999999,1.3000000000000007,530.8351
2025-07-25 16:33:00,70,144.4444,3603.0,4.800000000000001,5.1,1.1999999999999993,529.6956
2025-07-25 16:36:00,70,145.3993,3603.0,4.900000000000002,5.0,1.1999999999999993,531.8803
2025-07-25 16:39:00,70,145.8333,3603.0,4.900000000000002,5.0,1.1999999999999993,534.2365
2025-07-25 16:42:00,71,146.7882,3603.0,5.0,5.1,1.1999999999999993,539.7673
2025-07-25 16:45:00,71,148.0903,3604.0,4.899999999999999,5.1,1.1999999999999993,540.5512
2025-07-25 16:48:00,72,148.3507,3604.0,5.0,5.1,1.1999999999999993,541.6716
2025-07-25 16:51:00,71,147.2222,3604.0,4.899999999999999,5.1,1.3000000000000007,544.4044
2025-07-25 16:54:00,71,148.3507,3604.0,5.0,5.1,1.3000000000000007,545.7375
2025-07-25 16:57:00,72,148.3507,3604.0,4.899999999999999,5.200000000000001,1.3000000000000007,543.6359
2025-07-25 17:00:00,72,149.2188,3604.0,5.0,5.1,1.3000000000000007,547.6663
2025-07-25 17:03:00,73,148.3507,3604.0,5.099999999999998,5.200000000000001,1.2000000000000028,550.8919
2025-07-25 17:06:00,72,147.6563,3604.0,5.099999999999998,5.200000000000001,1.2000000000000028,556.7508
2025-07-25 17:09:00,73,147.1354,3604.0,5.199999999999999,5.4,1.3000000000000043,559.3173
2025-07-25 17:12:00,73,147.309,3604.0,5.099999999999998,5.5,1.2000000000000028,556.8619
2025-07-25 17:15:00,73,147.4826,3604.0,5.0,5.300000000000001,1.3000000000000007,556.0251
2025-07-25 17:18:00,72,146.2674,3604.0,5.399999999999999,5.4,1.1000000000000014,555.6332
2025-07-25 17:21:00,73,146.875,3604.0,5.199999999999999,5.300000000000001,1.1000000000000014,556.2463
2025-07-25 17:24:00,73,146.3542,3604.0,5.099999999999998,5.4,1.3000000000000043,555.3381
2025-07-25 17:27:00,73,146.2674,3604.0,5.099999999999998,5.300000000000001,1.3000000000000043,556.3193
2025-07-25 17:30:00,72,145.4861,3604.0,5.199999999999999,5.4,1.1000000000000014,555.0465
2025-07-25 17:33:00,73,145.3125,3604.0,5.099999999999998,5.5,1.3000000000000043,559.8433
2025-07-25 17:36:00,73,144.9653,3604.0,5.199999999999999,5.4,1.2000000000000028,558.9293
2025-07-25 17:39:00,74,145.4861,3604.0,5.199999999999999,5.300000000000001,1.1000000000000014,558.271
2025-07-25 17:42:00,74,145.0521,3604.0,5.300000000000001,5.5,1.1999999999999957,561.9633
2025-07-25 17:45:00,74,144.9653,3605.0,5.300000000000001,5.4,1.2999999999999972,562.7673
2025-07-25 17:48:00,74,145.3993,3605.0,5.199999999999999,5.5,1.2999999999999972,566.7806
2025-07-25 17:51:00,75,146.6146,3605.0,5.100000000000001,5.4,1.2999999999999972,565.5804
2025-07-25 17:54:00,75,147.2222,3605.0,5.300000000000001,5.5,1.1999999999999957,570.7626
2025-07-25 17:57:00,75,147.309,3605.0,5.100000000000001,5.5,1.2999999999999972,573.999
2025-07-25 18:00:00,76,147.0486,3605.0,5.300000000000001,5.5,1.2999999999999972,578.0168
2025-07-25 18:03:00,75,146.7014,3605.0,5.399999999999999,5.5,1.3000000000000007,577.8917
2025-07-25 18:06:00,76,147.2222,3605.0,5.300000000000001,5.5,1.3000000000000007,580.906
2025-07-25 18:09:00,76,148.1771,3605.0,5.300000000000001,5.5,1.4000000000000021,581.3407
2025-07-25 18:12:00,77,147.309,3605.0,5.199999999999999,5.6,1.4000000000000021,585.2861
2025-07-25 18:15:00,76,148.4375,3605.0,5.300000000000001,5.6,1.3000000000000007,583.6226
2025-07-25 18:18:00,76,147.5694,3605.0,5.400000000000002,5.6,1.3000000000000007,588.8167
2025-07-25 18:21:00,76,148.4375,3605.0,5.699999999999999,5.6,1.2000000000000028,588.0066
2025-07-25 18:24:00,77,148.0903,3605.0,5.100000000000001,5.5,1.5,582.0391
2025-07-25 18:27:00,76,148.1771,3605.0,5.5,5.5,1.3000000000000007,582.6373
2025-07-25 18:30:00,75,147.6563,3605.0,5.300000000000001,5.6,1.3000000000000007,576.2301
2025-07-25 18:33:00,75,146.2674,3605.0,5.199999999999999,5.4,1.4000000000000021,574.6707
2025-07-25 18:36:00,75,146.0069,3605.0,5.300000000000001,5.5,1.1999999999999993,572.6652
2025-07-25 18:39:00,74,145.5729,3605.0,5.300000000000001,5.6,1.3000000000000007,568.567
2025-07-25 18:42:00,74,145.7465,3605.0,5.199999999999999,5.5,1.3000000000000007,567.3818
2025-07-25 18:45:00,75,144.6181,3606.0,5.099999999999998,5.5,1.4000000000000021,572.7099
2025-07-25 18:48:00,74,144.8785,3606.0,5.199999999999999,5.5,1.3000000000000007,567.9935
2025-07-25 18:51:00,76,145.9201,3606.0,5.099999999999998,5.6,1.4000000000000021,580.3843
2025-07-25 18:54:00,76,145.1389,3606.0,5.199999999999999,5.6,1.3000000000000007,578.0037
2025-07-25 18:57:00,75,142.7951,3606.0,5.299999999999997,5.300000000000001,1.2000000000000028,573.1819
2025-07-25 19:00:00,73,139.9306,3606.0,5.199999999999999,5.300000000000001,1.3000000000000007,560.5372
2025-07-25 19:03:00,72,135.7639,3606.0,5.0,5.6000000000000005,1.3000000000000007,555.5081
2025-07-25 19:06:00,72,134.7222,3606.0,5.0,5.3999999999999995,1.1999999999999957,546.261
2025-07-25 19:09:00,71,134.0278,3606.0,4.900000000000002,5.6000000000000005,1.1999999999999957,544.5064
2025-07-25 19:12:00,72,131.5104,3606.0,4.800000000000001,5.500000000000001,1.1000000000000014,539.4353
2025-07-25 19:15:00,71,131.8576,3606.0,4.800000000000001,5.500000000000001,1.2000000000000028,535.0815
2025-07-25 19:18:00,71,129.5139,3606.0,4.800000000000001,5.6000000000000005,1.1000000000000014,533.5685
2025-07-25 19:21:00,71,131.0764,3606.0,4.800000000000001,5.6000000000000005,1.0,532.973
2025-07-25 19:24:00,70,128.8194,3606.0,4.800000000000001,5.499999999999999,1.1000000000000014,532.2249
2025-07-25 19:27:00,70,127.691,3606.0,4.800000000000001,5.6000000000000005,1.0,526.604
2025-07-25 19:30:00,69,127.5174,3606.0,4.600000000000001,5.3999999999999995,1.0,516.1637
2025-07-25 19:33:00,68,127.5174,3606.0,4.800000000000001,5.3999999999999995,1.0,513.3782
2025-07-25 19:36:00,68,128.3854,3606.0,4.5,5.3999999999999995,1.1000000000000014,511.3597
2025-07-25 19:39:00,67,128.4722,3606.0,4.5,5.299999999999999,1.1999999999999993,511.2494
2025-07-25 19:42:00,67,128.559,3606.0,4.5,5.199999999999999,1.0,510.3378
2025-07-25 19:45:00,68,129.4271,3607.0,4.5,5.199999999999999,1.0,509.241
2025-07-25 19:48:00,67,129.0799,3607.0,4.5,5.199999999999999,1.1000000000000014,508.4202
2025-07-25 19:51:00,67,129.6875,3607.0,4.5,5.199999999999999,0.9000000000000021,501.4079
2025-07-25 19:54:00,67,130.1215,3607.0,4.5,5.300000000000001,1.0999999999999979,505.6762
2025-07-25 19:57:00,67,129.2535,3607.0,4.599999999999998,5.199999999999999,0.9000000000000021,501.6292
2025-07-25 20:00:00,68,129.8611,3607.0,4.299999999999997,5.3,1.3000000000000007,512.0269
2025-07-25 20:03:00,68,130.5556,3607.0,4.5,5.199999999999999,1.0,509.5927
2025-07-25 20:06:00,67,129.6875,3607.0,4.5,5.3,1.0,504.8381
2025-07-25 20:09:00,67,130.1215,3607.0,4.5,5.3,1.1000000000000014,507.0815
2025-07-25 20:12:00,67,129.3403,3607.0,4.5,5.3,1.0,506.2808
2025-07-25 20:15:00,67,128.6458,3607.0,4.5,5.199999999999999,1.1000000000000014,506.3486
2025-07-25 20:18:00,66,129.0799,3607.0,4.5,5.299999999999999,1.0,498.994
2025-07-25 20:21:00,67,127.9514,3607.0,4.300000000000001,5.3999999999999995,1.1999999999999993,499.691
2025-07-25 20:24:00,66,129.4271,3607.0,4.599999999999998,5.199999999999999,0.9000000000000021,502.1902
2025-07-25 20:27:00,66,127.5174,3607.0,4.300000000000001,5.199999999999999,1.0999999999999979,501.4961
2025-07-25 20:30:00,66,127.5174,3607.0,4.5,5.3,0.8999999999999986,489.8633
2025-07-25 20:33:00,65,126.4757,3607.0,4.300000000000001,5.3,1.1000000000000014,495.0029
2025-07-25 20:36:00,65,126.3889,3607.0,4.199999999999999,5.3,1.0,492.3259
2025-07-25 20:39:00,65,126.4757,3607.0,4.5,5.2,0.8999999999999986,490.4875
2025-07-25 20:42:00,64,125.9549,3607.0,4.199999999999999,5.1,0.8000000000000007,482.0258
2025-07-25 20:45:00,64,126.7361,3608.0,4.200000000000003,5.1,1.0,482.2282
2025-07-25 20:48:00,64,125.6076,3608.0,4.100000000000001,5.0,0.8999999999999986,480.369
2025-07-25 20:51:00,64,126.4757,3608.0,4.200000000000003,5.0,1.0,479.9027
2025-07-25 20:54:00,65,125.434,3608.0,4.200000000000003,5.0,1.0,486.3638
2025-07-25 20:57:00,64,127.2569,3608.0,4.200000000000003,5.000000000000001,0.8999999999999986,483.7647
2025-07-25 21:00:00,63,125.9549,3608.0,3.900000000000002,4.9,1.0999999999999979,476.1097
2025-07-25 21:03:00,62,126.2153,3608.0,4.100000000000001,4.8999999999999995,0.8999999999999986,471.5784
2025-07-25 21:06:00,63,124.0451,3608.0,3.900000000000002,4.8999999999999995,1.0,472.8666
2025-07-25 21:09:00,62,126.8229,3608.0,4.199999999999999,5.000000000000001,0.8000000000000007,463.8955
2025-07-25 21:12:00,62,124.6528,3608.0,3.900000000000002,4.8999999999999995,1.0,464.6461
2025-07-25 21:15:00,61,126.3889,3608.0,4.0,4.699999999999999,0.8999999999999986,460.5633
2025-07-25 21:18:00,62,124.6528,3608.0,4.0,4.8999999999999995,1.0,456.2311
2025-07-25 21:21:00,63,126.3021,3608.0,4.0,4.799999999999999,1.0,466.5455
2025-07-25 21:24:00,63,125.434,3608.0,4.0,4.8999999999999995,1.0,468.2634
2025-07-25 21:27:00,62,127.6042,3608.0,4.0,4.8,0.8999999999999986,464.0552
2025-07-25 21:30:00,62,126.0417,3608.0,4.0,4.799999999999999,0.8999999999999986,466.8326
2025-07-25 21:33:00,63,127.691,3608.0,4.0,4.699999999999999,0.8999999999999986,466.7401
2025-07-25 21:36:00,62,125.3472,3608.0,4.0,4.8999999999999995,1.0,466.0245
2025-07-25 21:39:00,63,141.6667,3608.0,4.100000000000001,4.8,0.8999999999999986,469.5858
2025-07-25 21:42:00,64,132.8125,3608.0,4.100000000000001,4.6,1.0,475.1867
2025-07-25 21:45:00,62,133.7674,3609.0,4.100000000000001,4.6000000000000005,0.8000000000000007,465.6844
2025-07-25 21:48:00,62,134.6354,3609.0,4.099999999999998,4.499999999999999,0.8000000000000007,465.7003
2025-07-25 21:51:00,62,134.2882,3609.0,3.900000000000002,4.3999999999999995,1.0,461.009
2025-07-25 21:54:00,61,135.5035,3609.0,3.900000000000002,4.3999999999999995,0.8999999999999986,459.3906
2025-07-25 21:57:00,62,134.8958,3609.0,3.900000000000002,4.3999999999999995,0.8999999999999986,461.3842
2025-07-25 22:00:00,61,136.4583,3609.0,4.0,4.3999999999999995,0.8000000000000007,455.2474
2025-07-25 22:03:00,61,133.7674,3609.0,3.8999999999999986,4.500000000000001,0.8000000000000007,455.8658
2025-07-25 22:06:00,60,135.5035,3609.0,3.8999999999999986,4.199999999999999,0.8000000000000007,456.6299
2025-07-25 22:09:00,60,133.8542,3609.0,3.8999999999999986,4.4,0.8000000000000007,454.5447
2025-07-25 22:12:00,61,134.9826,3609.0,3.8000000000000007,4.300000000000001,1.0,453.7955
2025-07-25 22:15:00,62,133.2465,3609.0,3.8999999999999986,4.4,1.0,463.2877
2025-07-25 22:18:00,61,134.0278,3609.0,3.8999999999999986,4.6,1.0,461.1016
2025-07-25 22:21:00,63,131.9444,3609.0,3.8999999999999986,4.5,1.0,458.558
2025-07-25 22:24:00,61,133.3333,3609.0,4.0,4.5,0.8999999999999986,458.3824
2025-07-25 22:27:00,61,130.5556,3609.0,4.0,4.6,0.7999999999999972,464.7865
2025-07-25 22:30:00,61,132.0313,3609.0,4.0,4.6,0.8000000000000007,462.8106
2025-07-25 22:33:00,62,129.3403,3609.0,3.8999999999999986,4.6,1.0,458.3723
2025-07-25 22:36:00,62,130.3819,3609.0,3.799999999999997,4.8,1.1000000000000014,461.6862
2025-07-25 22:39:00,60,129.0799,3609.0,4.0,4.5,0.8000000000000007,453.3549
2025-07-25 22:42:00,60,130.9896,3609.0,4.0,4.6,1.0,448.3116
2025-07-25 22:45:00,62,128.6458,3610.0,4.0,4.699999999999999,0.8999999999999986,458.5244
2025-07-25 22:48:00,63,129.8611,3610.0,4.0,4.8,1.1000000000000014,466.366
2025-07-25 22:51:00,61,127.7778,3610.0,3.8000000000000007,4.6,0.8000000000000007,453.617
2025-07-25 22:54:00,60,129.5139,3610.0,3.599999999999998,4.5,1.1000000000000014,450.3105
2025-07-25 22:57:00,61,127.3438,3610.0,3.8000000000000007,4.5,1.0,459.1913
2025-07-25 23:00:00,62,129.2535,3610.0,3.799999999999997,4.699999999999999,1.0,461.8609
2025-07-25 23:03:00,61,125.0,3610.0,4.0,4.8,0.8999999999999986,458.7602
2025-07-25 23:06:00,61,123.0035,3610.0,4.0,4.8,0.8999999999999986,460.1623
2025-07-25 23:09:00,62,122.743,3610.0,3.8999999999999986,4.9,0.8999999999999986,468.9539
2025-07-25 23:12:00,62,122.8299,3610.0,4.0,5.0,1.0,465.5074
2025-07-25 23:15:00,63,123.1771,3610.0,4.100000000000001,5.0,1.0,474.4487
2025-07-25 23:18:00,38,123.4375,3610.0,4.0,4.8999999999999995,0.5,444.4556
2025-07-26 08:39:00,41,95.39931,3610.0,1.5,0.3000000000000007,0.8999999999999986,250.6351
2025-07-26 08:45:00,50,140.5382,3610.0,2.8000000000000007,2.8999999999999995,1.1000000000000014,376.6779
2025-07-26 08:48:00,55,141.059,3610.0,3.099999999999998,3.3999999999999995,1.3000000000000007,417.9779
2025-07-26 08:51:00,58,139.4097,3610.0,3.599999999999998,3.8999999999999995,1.0,430.685
2025-07-26 08:54:00,58,139.2361,3610.0,3.6000000000000014,4.1,1.1000000000000014,434.8982
2025-07-26 08:57:00,58,136.7188,3610.0,3.6000000000000014,4.0,1.0,437.4593
2025-07-26 09:00:00,59,135.5903,3610.0,3.6000000000000014,4.199999999999999,1.0999999999999979,446.0204
2025-07-26 09:03:00,58,142.2743,3611.0,3.599999999999998,4.1,0.9000000000000021,439.7853
2025-07-26 09:06:00,55,141.4063,3611.0,3.6000000000000014,3.6999999999999993,0.6999999999999993,426.9023
2025-07-26 09:09:00,54,142.1007,3611.0,3.3000000000000007,3.500000000000001,0.6999999999999993,404.4901
2025-07-26 09:12:00,55,143.2292,3611.0,3.1000000000000014,3.5999999999999996,0.8000000000000007,402.1119
2025-07-26 09:15:00,54,144.5313,3611.0,3.1999999999999993,3.5,0.8000000000000007,405.5367
2025-07-26 09:18:00,54,146.6146,3611.0,3.1999999999999993,3.4000000000000004,0.8000000000000007,404.3367
2025-07-26 09:21:00,54,148.0903,3611.0,3.3000000000000007,3.5,0.8000000000000007,407.0175
2025-07-26 09:24:00,55,147.5694,3611.0,3.3999999999999986,3.5,0.9000000000000021,415.1646
2025-07-26 09:27:00,55,147.6563,3611.0,3.5,3.5,0.6999999999999993,414.6632
2025-07-26 09:30:00,57,148.3507,3611.0,3.5,3.5999999999999996,0.8000000000000007,424.101
2025-07-26 09:33:00,56,148.5243,3611.0,3.5,3.6000000000000005,0.8999999999999986,425.4885
2025-07-26 09:36:00,58,149.4792,3611.0,3.700000000000003,3.7,1.0,437.5408
2025-07-26 09:39:00,58,150.6944,3611.0,3.6999999999999993,3.8,0.9000000000000021,437.5846
2025-07-26 09:42:00,58,150.6944,3611.0,3.6999999999999993,3.8,1.0,438.536
2025-07-26 09:45:00,59,151.3889,3611.0,3.6999999999999993,3.9000000000000004,1.0,443.2181
2025-07-26 09:48:00,60,150.5208,3611.0,3.8000000000000007,3.9000000000000004,1.0,449.594
2025-07-26 09:51:00,59,150.3472,3611.0,4.099999999999998,3.9000000000000004,0.8000000000000007,447.6566
2025-07-26 09:54:00,59,152.2569,3611.0,3.6999999999999993,3.8999999999999995,1.0,448.661
2025-07-26 09:57:00,60,153.125,3611.0,3.8000000000000007,3.8000000000000007,1.0,449.6731
2025-07-26 10:00:00,57,155.7292,3611.0,4.0,3.6999999999999993,0.8999999999999986,441.2296
2025-07-26 10:03:00,59,157.0313,3612.0,3.8000000000000007,3.5999999999999996,1.0,448.4285
2025-07-26 10:06:00,61,159.6354,3612.0,3.900000000000002,3.6999999999999993,1.0,453.18
2025-07-26 10:09:00,61,160.5035,3612.0,4.100000000000001,3.6999999999999993,0.8000000000000007,456.3165
2025-07-26 10:12:00,65,162.066,3612.0,3.8999999999999986,3.6000000000000005,1.4000000000000021,490.4129
2025-07-26 10:15:00,61,163.1076,3612.0,4.199999999999999,3.5999999999999996,0.6000000000000014,457.7587
2025-07-26 10:18:00,60,128.9931,3612.0,3.8000000000000007,4.299999999999999,0.8999999999999986,448.7277
2025-07-26 10:21:00,61,128.9931,3612.0,4.0,4.5,0.6999999999999993,444.3082
2025-07-26 10:24:00,58,124.4792,3612.0,3.8000000000000007,4.500000000000001,1.0,442.1118
2025-07-26 10:27:00,60,123.4375,3612.0,3.8999999999999986,4.699999999999999,1.0,451.9468
2025-07-26 10:30:00,60,121.875,3612.0,4.0,4.800000000000001,0.8000000000000007,449.2645
2025-07-26 10:33:00,60,121.9618,3612.0,3.8999999999999986,4.9,1.0,437.7198
2025-07-26 10:36:00,59,121.9618,3612.0,3.8999999999999986,4.800000000000001,0.9000000000000021,441.8528
2025-07-26 10:39:00,59,120.3993,3612.0,3.8999999999999986,4.700000000000001,0.9000000000000021,442.0842
2025-07-26 10:42:00,58,120.2257,3612.0,3.8000000000000007,4.700000000000001,0.8000000000000007,436.1368
2025-07-26 10:45:00,55,108.2465,3612.0,3.5,4.8999999999999995,0.7000000000000028,402.8833
2025-07-26 10:48:00,55,109.1146,3612.0,3.5,4.799999999999999,0.8000000000000007,407.5063
2025-07-26 10:51:00,56,109.9826,3612.0,3.3000000000000007,4.800000000000001,1.0,407.7965
2025-07-26 10:54:00,56,109.809,3612.0,3.599999999999998,4.9,0.8000000000000007,414.5757
2025-07-26 10:57:00,57,109.9826,3612.0,3.6999999999999993,5.1,0.8000000000000007,431.4433
2025-07-26 11:00:00,57,111.1979,3612.0,3.8000000000000007,5.1,0.7999999999999972,423.3734
2025-07-26 11:03:00,59,112.4132,3613.0,3.8000000000000007,5.1,1.0,439.0208
2025-07-26 11:06:00,59,113.8021,3613.0,3.8999999999999986,5.200000000000001,0.9000000000000021,439.8073
2025-07-26 11:09:00,60,115.5382,3613.0,3.8999999999999986,5.1,1.1000000000000014,446.7648
2025-07-26 11:12:00,61,116.4063,3613.0,4.099999999999998,5.300000000000001,0.9000000000000021,456.2731
2025-07-26 11:15:00,61,115.7986,3613.0,4.099999999999998,5.300000000000001,0.9000000000000021,455.5488
2025-07-26 11:18:00,60,115.191,3613.0,4.0,5.1,1.0,451.0143
2025-07-26 11:21:00,62,114.6701,3613.0,4.0,5.3,1.0,457.4522
2025-07-26 11:24:00,60,114.1493,3613.0,4.0,5.3,1.0,451.1908
2025-07-26 11:27:00,59,114.1493,3613.0,4.099999999999998,5.3,0.9000000000000021,450.0734
2025-07-26 11:30:00,59,114.0625,3613.0,4.0,5.2,1.0,447.697
2025-07-26 11:33:00,59,113.8021,3613.0,4.0,5.2,1.0,441.8737
2025-07-26 11:36:00,59,113.8021,3613.0,4.0,5.2,1.0,441.2985
2025-07-26 11:39:00,59,114.5833,3613.0,4.0,5.2,1.0,445.7229
2025-07-26 11:42:00,59,112.7604,3613.0,3.8000000000000007,5.2,0.8999999999999986,437.5061
2025-07-26 11:45:00,57,111.7188,3613.0,3.8999999999999986,5.2,0.8000000000000007,436.2379
2025-07-26 11:48:00,58,112.4132,3613.0,3.6999999999999993,5.1000000000000005,1.0,435.3969
2025-07-26 11:51:00,56,111.1979,3613.0,3.8000000000000007,5.000000000000001,0.6999999999999993,431.3148
2025-07-26 11:54:00,57,111.0243,3613.0,3.8000000000000007,5.000000000000001,0.8999999999999986,427.2616
2025-07-26 11:57:00,57,110.5903,3613.0,3.6999999999999993,5.000000000000001,0.8999999999999986,430.0322
2025-07-26 12:00:00,56,110.2431,3613.0,3.6999999999999993,5.000000000000001,0.8999999999999986,426.9001
2025-07-26 12:03:00,56,110.5903,3614.0,3.8000000000000007,5.000000000000001,1.0,429.4896
2025-07-26 12:06:00,57,112.066,3614.0,3.6000000000000014,5.000000000000001,1.0,429.5818
2025-07-26 12:09:00,56,111.7188,3614.0,3.8999999999999986,5.1000000000000005,0.6000000000000014,423.4846
2025-07-26 12:12:00,56,111.9792,3614.0,3.6999999999999993,4.9,0.8999999999999986,416.7508
2025-07-26 12:15:00,55,111.0243,3614.0,3.6999999999999993,5.1,0.6999999999999993,415.4523
2025-07-26 12:18:00,56,112.4132,3614.0,3.6999999999999993,4.9,0.8000000000000007,417.9368
2025-07-26 12:21:00,57,109.9826,3614.0,3.6999999999999993,5.0,0.8000000000000007,422.9648
2025-07-26 12:24:00,57,111.2847,3614.0,3.6999999999999993,5.0,0.8000000000000007,423.9536
2025-07-26 12:27:00,57,111.5451,3614.0,3.700000000000003,5.1,0.8999999999999986,420.8341
2025-07-26 12:30:00,57,112.066,3614.0,3.6000000000000014,4.9,1.0,422.5902
2025-07-26 12:33:00,57,111.4583,3614.0,3.6000000000000014,4.9,1.0,423.1235
2025-07-26 12:36:00,56,112.1528,3614.0,3.6999999999999993,5.0,0.8999999999999986,421.7007
2025-07-26 12:39:00,56,111.2847,3614.0,3.8000000000000007,5.0,0.7999999999999972,428.1282
2025-07-26 12:42:00,56,111.5451,3614.0,3.8000000000000007,5.0,0.8999999999999986,422.2816
2025-07-26 12:45:00,58,111.4583,3614.0,3.700000000000003,5.199999999999999,0.8999999999999986,430.4749
2025-07-26 12:48:00,56,111.1111,3614.0,3.8000000000000007,5.0,0.8000000000000007,428.3835
2025-07-26 12:51:00,57,110.8507,3614.0,3.6000000000000014,5.0,0.8999999999999986,427.5841
2025-07-26 12:54:00,57,111.0243,3614.0,3.8000000000000007,5.1,0.9000000000000021,430.3304
2025-07-26 12:57:00,58,110.4167,3614.0,3.6999999999999993,5.1,0.9000000000000021,430.8987
2025-07-26 13:00:00,58,111.1111,3614.0,3.8000000000000007,5.1,0.9000000000000021,435.1125
2025-07-26 13:03:00,57,109.8958,3615.0,3.8000000000000007,5.199999999999999,0.9000000000000021,435.0603
2025-07-26 13:06:00,58,111.0243,3615.0,3.8000000000000007,5.1,0.8999999999999986,437.5023
2025-07-26 13:09:00,58,110.8507,3615.0,3.8000000000000007,5.199999999999999,0.8999999999999986,434.7499
2025-07-26 13:12:00,58,110.8507,3615.0,3.8000000000000007,5.1,0.8999999999999986,434.3159
2025-07-26 13:15:00,58,111.1111,3615.0,3.8000000000000007,5.199999999999999,0.8999999999999986,435.0897
2025-07-26 13:18:00,58,110.6771,3615.0,3.799999999999997,5.199999999999999,0.9000000000000021,433.136
2025-07-26 13:21:00,58,112.5,3615.0,3.8000000000000007,5.199999999999999,0.8999999999999986,425.3278
2025-07-26 13:24:00,57,112.4132,3615.0,3.799999999999997,5.1,0.9000000000000021,437.423
2025-07-26 13:27:00,58,111.8924,3615.0,3.799999999999997,5.199999999999999,0.9000000000000021,436.9868
2025-07-26 13:30:00,58,112.066,3615.0,3.799999999999997,5.1,0.9000000000000021,436.5152
2025-07-26 13:33:00,58,112.5868,3615.0,3.8000000000000007,5.1,0.8000000000000007,436.3658
2025-07-26 13:36:00,58,112.4132,3615.0,3.799999999999997,5.1,1.0,437.2172
2025-07-26 13:39:00,59,112.7604,3615.0,3.8000000000000007,5.1,1.0,445.8767
2025-07-26 13:42:00,58,112.066,3615.0,3.8000000000000007,5.0,1.1000000000000014,441.5626
2025-07-26 13:45:00,57,111.8924,3615.0,3.900000000000002,5.1,0.7999999999999972,440.2664
2025-07-26 13:48:00,57,111.5451,3615.0,3.8000000000000007,5.0,1.0,444.199
2025-07-26 13:51:00,58,112.3264,3615.0,3.8000000000000007,5.1,1.0,441.9423
2025-07-26 13:54:00,57,112.934,3615.0,3.8000000000000007,5.1,1.0,442.5328
2025-07-26 13:57:00,58,112.7604,3615.0,3.700000000000003,5.0,0.8999999999999986,434.7158
2025-07-26 14:00:00,58,112.066,3615.0,3.8000000000000007,5.0,0.8999999999999986,435.8232
2025-07-26 14:03:00,58,110.7639,3616.0,3.8000000000000007,5.1,0.8999999999999986,435.4697
2025-07-26 14:06:00,58,111.9792,3616.0,3.700000000000003,5.0,0.8999999999999986,434.0358
2025-07-26 14:09:00,58,111.9792,3616.0,3.8000000000000007,5.0,1.0,435.1177
2025-07-26 14:12:00,58,112.4132,3616.0,3.8999999999999986,5.1,0.9000000000000021,439.8511
2025-07-26 14:15:00,59,111.9792,3616.0,3.8000000000000007,5.1,0.8999999999999986,447.5437
2025-07-26 14:18:00,59,112.4132,3616.0,4.0,5.1,0.8999999999999986,444.7795
2025-07-26 14:21:00,59,112.5,3616.0,4.0,5.199999999999999,0.8999999999999986,447.5418
2025-07-26 14:24:00,61,113.6285,3616.0,3.8000000000000007,5.299999999999999,1.0,457.1106
2025-07-26 14:27:00,60,112.4132,3616.0,4.0,5.3999999999999995,0.9000000000000021,454.9561
2025-07-26 14:30:00,60,112.8472,3616.0,3.900000000000002,5.4,1.0,454.6176
2025-07-26 14:33:00,60,112.5,3616.0,3.900000000000002,5.300000000000001,1.0,455.8072
2025-07-26 14:36:00,61,112.4132,3616.0,3.900000000000002,5.5,1.0,453.8727
2025-07-26 14:39:00,60,113.2813,3616.0,3.8999999999999986,5.300000000000001,1.0,460.1112
2025-07-26 14:42:00,61,113.4549,3616.0,4.100000000000001,5.4,0.8999999999999986,458.8389
2025-07-26 14:45:00,61,112.8472,3616.0,3.8999999999999986,5.300000000000001,0.9000000000000021,456.7175
2025-07-26 14:48:00,61,113.1944,3616.0,3.900000000000002,5.4,1.0999999999999979,461.7186
2025-07-26 14:51:00,61,113.1944,3616.0,3.8000000000000007,5.4,1.0999999999999979,454.7863
2025-07-26 14:54:00,61,113.0208,3616.0,4.0,5.4,1.0,457.7512
2025-07-26 14:57:00,61,113.1944,3616.0,4.100000000000001,5.4,0.8999999999999986,465.1527
2025-07-26 15:00:00,61,112.5868,3616.0,4.100000000000001,5.4,0.8999999999999986,467.4545
2025-07-26 15:03:00,62,114.1493,3617.0,4.0,5.6,1.0,467.3857
2025-07-26 15:06:00,62,114.0625,3617.0,4.100000000000001,5.5,1.0,467.3549
2025-07-26 15:09:00,62,113.8021,3617.0,4.100000000000001,5.5,1.0999999999999979,466.7741
2025-07-26 15:12:00,62,113.7153,3617.0,4.100000000000001,5.5,1.0,467.9176
2025-07-26 15:15:00,61,113.6285,3617.0,4.100000000000001,5.4,1.0,464.1346
2025-07-26 15:18:00,61,114.1493,3617.0,4.100000000000001,5.300000000000001,1.0,465.1201
2025-07-26 15:21:00,61,113.7153,3617.0,4.0,5.5,0.8999999999999986,456.9409
2025-07-26 15:24:00,61,113.368,3617.0,4.0,5.5,1.0,459.9872
2025-07-26 15:27:00,60,113.8021,3617.0,3.8999999999999986,5.4,1.1000000000000014,468.8872
2025-07-26 15:30:00,61,112.8472,3617.0,4.0,5.4,1.0,465.1029
2025-07-26 15:33:00,61,113.7153,3617.0,4.0,5.200000000000001,1.0,464.1555
2025-07-26 15:36:00,63,113.2813,3617.0,4.099999999999998,5.5,1.0,465.3078
2025-07-26 15:39:00,63,113.7153,3617.0,4.199999999999999,5.6,1.0,472.2347
2025-07-26 15:42:00,62,113.368,3617.0,4.0,5.6,1.0,468.5483
2025-07-26 15:45:00,63,112.934,3617.0,4.099999999999998,5.5,1.0,474.331
2025-07-26 15:48:00,62,112.5,3617.0,4.099999999999998,5.6,1.1000000000000014,474.7818
2025-07-26 15:51:00,63,113.2813,3617.0,4.0,5.7,1.1000000000000014,474.2502
2025-07-26 15:54:00,63,113.368,3617.0,4.199999999999999,5.7,1.0,475.3039
2025-07-26 15:57:00,63,113.2813,3617.0,4.199999999999999,5.6,0.8999999999999986,469.6461
2025-07-26 16:00:00,63,112.8472,3617.0,4.100000000000001,5.7,1.0,473.6638
2025-07-26 16:03:00,62,112.3264,3618.0,4.199999999999999,5.7,1.0,474.1825
2025-07-26 16:06:00,62,112.7604,3618.0,4.100000000000001,5.5,1.0,469.3313
2025-07-26 16:09:00,62,112.4132,3618.0,4.0,5.4,1.0,477.287
2025-07-26 16:12:00,63,113.1944,3618.0,4.199999999999999,5.7,1.0999999999999979,476.8002
2025-07-26 16:15:00,63,112.5868,3618.0,4.100000000000001,5.6,1.0,471.8035
2025-07-26 16:18:00,61,112.1528,3618.0,3.900000000000002,5.5,1.0999999999999979,463.9074
2025-07-26 16:21:00,61,111.9792,3618.0,4.100000000000001,5.5,0.8999999999999986,465.1287
2025-07-26 16:24:00,61,112.3264,3618.0,4.100000000000001,5.4,1.0,465.0876
2025-07-26 16:27:00,62,111.5451,3618.0,4.100000000000001,5.7,0.8999999999999986,463.9673
2025-07-26 16:30:00,62,112.5,3618.0,4.100000000000001,5.5,1.0,478.1625
2025-07-26 16:33:00,62,113.2813,3618.0,4.199999999999999,5.699999999999999,1.0,471.0505
2025-07-26 16:36:00,63,112.066,3618.0,4.199999999999999,5.6,1.0,474.2595
2025-07-26 16:39:00,62,112.066,3618.0,4.099999999999998,5.7,1.0,471.1974
2025-07-26 16:42:00,62,112.066,3618.0,4.0,5.5,1.0,468.3505
2025-07-26 16:45:00,62,111.2847,3618.0,4.0,5.5,1.1000000000000014,470.0088
2025-07-26 16:48:00,62,112.1528,3618.0,4.100000000000001,5.5,1.0,471.1948
2025-07-26 16:51:00,61,112.7604,3618.0,4.0,5.6,1.0,470.0839
2025-07-26 16:54:00,62,112.1528,3618.0,4.199999999999999,5.5,0.9000000000000021,466.7748
2025-07-26 16:57:00,62,113.4549,3618.0,4.0,5.5,1.0,470.0755
2025-07-26 17:00:00,62,112.1528,3618.0,4.0,5.5,1.0,471.041
2025-07-26 17:03:00,62,112.7604,3619.0,4.100000000000001,5.5,1.0,469.1094
2025-07-26 17:06:00,62,112.066,3619.0,4.0,5.5,1.0999999999999979,466.9865
2025-07-26 17:09:00,62,111.1979,3619.0,4.099999999999998,5.5,0.9000000000000021,469.7325
2025-07-26 17:12:00,62,112.4132,3619.0,4.0,5.4,1.0,471.7362
2025-07-26 17:15:00,62,111.1111,3619.0,4.0,5.5,1.0,463.778
2025-07-26 17:18:00,61,110.3299,3619.0,4.0,5.4,0.8999999999999986,460.7627
2025-07-26 17:21:00,60,109.9826,3619.0,4.0,5.4,0.8999999999999986,460.2277
2025-07-26 17:24:00,60,109.9826,3619.0,3.8999999999999986,5.4,1.0,461.506
2025-07-26 17:27:00,60,109.9826,3619.0,4.100000000000001,5.4,0.8999999999999986,458.4132
2025-07-26 17:30:00,60,110.6771,3619.0,4.0,5.4,0.8999999999999986,458.0728
2025-07-26 17:33:00,60,109.0278,3619.0,3.8999999999999986,5.5,0.9000000000000021,456.0677
2025-07-26 17:36:00,61,108.5069,3619.0,3.8999999999999986,5.5,0.9000000000000021,453.9995
2025-07-26 17:39:00,61,108.1597,3619.0,3.8999999999999986,5.5,1.0,455.1436
2025-07-26 17:42:00,61,109.0278,3619.0,3.8000000000000007,5.4,1.0999999999999979,453.8203
2025-07-26 17:45:00,61,109.2882,3619.0,3.8999999999999986,5.5,0.9000000000000021,450.8081
2025-07-26 17:48:00,60,108.2465,3619.0,3.8999999999999986,5.4,0.9000000000000021,451.3882
2025-07-26 17:51:00,60,109.2882,3619.0,3.8999999999999986,5.4,0.9000000000000021,451.3763
2025-07-26 17:54:00,59,108.5069,3619.0,3.8000000000000007,5.300000000000001,1.0,443.4208
2025-07-26 17:57:00,60,107.9861,3619.0,3.8000000000000007,5.300000000000001,0.8999999999999986,444.6046
2025-07-26 18:00:00,60,107.2917,3619.0,3.8000000000000007,5.300000000000001,0.8999999999999986,445.4693
2025-07-26 18:03:00,59,107.5521,3620.0,3.8000000000000007,5.300000000000001,0.8999999999999986,443.8204
2025-07-26 18:06:00,59,107.5521,3620.0,3.8000000000000007,5.4,0.8000000000000007,454.7245
2025-07-26 18:09:00,60,107.1181,3620.0,3.8000000000000007,5.5,1.0999999999999979,462.5618
2025-07-28 06:42:00,39,103.7326,3620.0,1.0,0.5999999999999996,1.5,295.5894
2025-07-28 06:45:00,42,152.691,3620.0,1.9000000000000021,1.5999999999999996,1.1999999999999993,322.7625
2025-07-28 06:48:00,46,152.4306,3620.0,2.099999999999998,1.7999999999999998,0.6999999999999993,325.6571
2025-07-28 06:51:00,46,152.691,3620.0,2.0,2.0,0.6999999999999993,323.3814
2025-07-28 06:54:00,46,149.7396,3620.0,2.1999999999999993,2.1000000000000005,0.8000000000000007,340.17
2025-07-28 06:57:00,47,149.8264,3620.0,2.3000000000000007,2.2,0.6000000000000014,340.7195
2025-07-28 07:00:00,46,149.4792,3620.0,2.3000000000000007,2.4000000000000004,0.6999999999999993,342.6044
2025-07-28 07:03:00,47,150.0868,3620.0,2.5,2.4000000000000004,0.7000000000000028,359.1172
2025-07-28 07:06:00,46,143.316,3620.0,2.6000000000000014,2.4000000000000004,0.3999999999999986,338.8306
2025-07-28 07:09:00,47,141.8403,3620.0,2.3000000000000007,2.5,0.8000000000000007,346.1437
2025-07-28 07:12:00,47,138.9757,3620.0,2.5,2.5999999999999996,0.6000000000000014,352.7919
2025-07-28 07:15:00,48,139.4965,3620.0,2.700000000000003,2.7,0.5999999999999979,354.1991
2025-07-28 07:18:00,49,140.5382,3620.0,2.6999999999999993,2.8999999999999995,0.8000000000000007,364.8409
2025-07-28 07:21:00,51,141.9271,3620.0,2.8999999999999986,3.1999999999999993,0.9000000000000021,385.2419
2025-07-28 07:24:00,52,143.1424,3620.0,3.0,3.0999999999999996,0.6999999999999993,383.6102
2025-07-28 07:27:00,51,142.4479,3620.0,3.0,3.0999999999999996,0.8000000000000007,380.8828
2025-07-28 07:30:00,52,145.9201,3620.0,3.1000000000000014,3.0999999999999996,0.6999999999999993,381.8781
2025-07-28 07:33:00,53,146.0069,3621.0,3.3000000000000007,3.3000000000000007,0.9000000000000021,401.3878
2025-07-28 07:36:00,56,147.2222,3621.0,3.5,3.5999999999999996,0.8999999999999986,420.5755
2025-07-28 07:39:00,57,147.7431,3621.0,3.6000000000000014,3.8,1.0,428.0861
2025-07-28 07:42:00,61,148.8715,3621.0,3.8000000000000007,3.999999999999999,1.1999999999999993,463.1495
2025-07-28 07:45:00,63,148.6111,3621.0,4.0,4.2,1.1000000000000014,489.1046
2025-07-28 07:48:00,67,149.0451,3621.0,4.300000000000001,4.500000000000001,1.4000000000000021,505.8057
2025-07-28 07:51:00,70,149.2188,3621.0,4.600000000000001,4.8999999999999995,1.2999999999999972,530.8574
2025-07-28 07:54:00,71,148.8715,3621.0,4.699999999999999,5.1000000000000005,1.4999999999999964,547.6452
2025-07-28 07:57:00,75,150.6077,3621.0,5.0,5.3,1.5,568.377
2025-07-28 08:00:00,76,151.9097,3621.0,5.199999999999999,5.3999999999999995,1.5999999999999979,576.9451
2025-07-28 08:03:00,78,152.0833,3621.0,5.399999999999999,5.3999999999999995,1.3000000000000043,593.6638
2025-07-28 08:06:00,77,153.6458,3621.0,5.300000000000001,5.3,1.4000000000000021,590.8385
2025-07-28 08:09:00,78,154.0798,3621.0,5.600000000000001,5.300000000000001,1.1999999999999957,591.0141
2025-07-28 08:12:00,76,154.5139,3621.0,5.300000000000001,5.300000000000001,1.3000000000000007,579.6828
2025-07-28 08:15:00,75,154.2535,3621.0,5.199999999999999,5.199999999999999,1.3000000000000007,574.2133
2025-07-28 08:18:00,75,154.9479,3621.0,5.100000000000001,5.000000000000001,1.3999999999999986,563.1069
2025-07-28 08:21:00,74,154.5139,3621.0,5.100000000000001,4.999999999999999,1.1000000000000014,558.0392
2025-07-28 08:24:00,74,155.7292,3621.0,5.0,4.7,1.2000000000000028,550.9489
2025-07-28 08:27:00,72,155.9896,3621.0,5.0,4.8,1.2000000000000028,549.6535
2025-07-28 08:30:00,72,156.5972,3622.0,5.0,4.7,1.2000000000000028,545.9665
2025-07-28 08:33:00,71,157.2049,3622.0,4.699999999999999,4.6000000000000005,1.1999999999999993,543.8907
2025-07-28 08:36:00,71,158.4201,3622.0,4.699999999999999,4.6000000000000005,1.0999999999999979,535.725
2025-07-28 08:39:00,70,167.0139,3622.0,4.5,4.6000000000000005,1.0,526.8776
2025-07-28 08:42:00,68,138.3681,3622.0,4.300000000000001,4.499999999999999,1.0999999999999979,507.14
2025-07-28 08:45:00,62,118.9236,3622.0,4.100000000000001,4.800000000000001,1.0,465.2739
2025-07-28 08:48:00,59,117.7951,3622.0,3.6999999999999993,4.8,0.8000000000000007,444.6173
2025-07-28 08:51:00,59,115.625,3622.0,3.6999999999999993,4.9,0.8000000000000007,445.6164
2025-07-28 08:54:00,60,111.1979,3622.0,3.5,5.1,1.1000000000000014,446.6327
2025-07-28 08:57:00,60,111.2847,3622.0,3.6999999999999993,5.300000000000001,1.0,451.4229
2025-07-28 09:00:00,61,110.7639,3622.0,3.8000000000000007,5.4,1.0,458.7641
2025-07-28 09:03:00,63,112.1528,3622.0,3.8999999999999986,5.5,1.1000000000000014,462.0223
2025-07-28 09:06:00,63,119.8785,3622.0,4.100000000000001,5.5,1.1000000000000014,492.5292
2025-07-28 09:09:00,66,119.9653,3622.0,4.199999999999999,5.5,1.1000000000000014,488.1293
2025-07-28 09:12:00,66,120.7465,3622.0,4.300000000000001,5.5,1.3000000000000007,496.5057
2025-07-28 09:15:00,67,117.6215,3622.0,4.699999999999999,5.6,1.0,502.4879
2025-07-28 09:18:00,73,138.1076,3622.0,4.5,5.200000000000001,1.3999999999999986,548.5986
2025-07-28 09:21:00,74,138.1944,3622.0,4.900000000000002,5.6,1.4000000000000021,560.377
2025-07-28 09:24:00,76,136.8056,3622.0,5.199999999999999,5.8999999999999995,1.3999999999999986,578.3033
2025-07-28 09:27:00,77,137.5,3622.0,5.199999999999999,5.999999999999999,1.5,592.299
2025-07-28 09:30:00,79,137.2396,3623.0,5.399999999999999,5.999999999999999,1.3000000000000007,596.7401
2025-07-28 09:33:00,77,136.8924,3623.0,5.300000000000001,6.1000000000000005,1.3999999999999986,596.9589
2025-07-28 09:36:00,80,136.8924,3623.0,5.399999999999999,6.2,1.4000000000000021,600.6924
2025-07-28 09:39:00,80,137.5,3623.0,5.5,6.1000000000000005,1.4000000000000021,607.6802
2025-07-28 09:42:00,82,137.934,3623.0,5.600000000000001,6.4,1.4000000000000021,613.376
2025-07-28 09:45:00,77,124.4792,3623.0,5.399999999999999,6.699999999999999,1.3000000000000007,588.5124
2025-07-28 09:48:00,77,125.434,3623.0,5.300000000000001,6.500000000000001,1.2999999999999972,578.8506
2025-07-28 09:51:00,74,119.0972,3623.0,5.199999999999999,6.6000000000000005,1.1000000000000014,561.8889
2025-07-28 09:54:00,75,135.8507,3623.0,5.100000000000001,6.500000000000001,1.3000000000000007,566.6168
2025-07-28 09:57:00,70,121.1806,3623.0,5.099999999999998,5.7,1.0000000000000036,529.5413
2025-07-28 10:00:00,70,122.8299,3623.0,4.699999999999999,5.699999999999999,1.3000000000000043,533.106
2025-07-28 10:03:00,73,123.4375,3623.0,4.900000000000002,6.1000000000000005,1.2999999999999972,547.4261
2025-07-28 10:06:00,74,123.6111,3623.0,5.100000000000001,6.3,1.1999999999999993,557.1274
2025-07-28 10:09:00,77,130.9896,3623.0,5.100000000000001,6.199999999999999,1.4999999999999964,589.0186
2025-07-28 10:12:00,79,131.5972,3623.0,5.300000000000001,6.3,1.3999999999999986,598.6796
2025-07-28 10:15:00,78,132.7257,3623.0,5.5,6.499999999999999,1.3000000000000007,599.0999
2025-07-28 10:18:00,78,131.9444,3623.0,5.5,6.3,1.3000000000000007,601.7053
2025-07-28 10:21:00,79,130.5556,3623.0,5.400000000000002,6.300000000000001,1.2999999999999972,591.1454
2025-07-28 10:24:00,77,129.9479,3623.0,5.400000000000002,6.300000000000001,1.1999999999999957,583.3834
2025-07-28 10:27:00,76,129.5139,3623.0,5.199999999999999,6.199999999999999,1.2999999999999972,582.6509
2025-07-28 10:30:00,77,130.1215,3624.0,5.300000000000001,6.199999999999999,1.2999999999999972,581.9701
2025-07-28 10:33:00,77,128.8194,3624.0,5.100000000000001,6.199999999999999,1.4999999999999964,583.1121
2025-07-28 10:36:00,78,128.2118,3624.0,5.199999999999999,6.299999999999999,1.3999999999999986,587.5185
2025-07-28 10:39:00,76,129.5139,3624.0,5.199999999999999,6.199999999999999,1.2000000000000028,579.0153
2025-07-28 10:42:00,77,129.4271,3624.0,5.199999999999999,6.1,1.2000000000000028,574.9139
2025-07-28 10:45:00,75,129.0799,3624.0,5.300000000000001,6.2,1.2000000000000028,578.2102
2025-07-28 10:48:00,75,128.8194,3624.0,5.199999999999999,6.199999999999999,1.3000000000000043,575.5066
2025-07-28 10:51:00,76,129.3403,3624.0,5.100000000000001,6.3,1.4000000000000021,580.098
2025-07-28 10:54:00,74,122.1354,3624.0,5.100000000000001,6.3,1.1999999999999993,558.4197
2025-07-28 10:57:00,74,121.6146,3624.0,5.199999999999999,6.3,1.1999999999999993,556.8964
2025-07-28 11:00:00,74,121.2674,3624.0,4.900000000000002,6.3,1.1999999999999957,554.0678
2025-07-28 11:03:00,73,121.441,3624.0,4.900000000000002,6.2,1.1999999999999957,547.1624
2025-07-28 11:06:00,73,120.6597,3624.0,4.900000000000002,6.2,1.1999999999999957,550.3774
2025-07-28 11:09:00,73,120.7465,3624.0,5.0,6.3,1.1999999999999957,549.2755
2025-07-28 11:12:00,73,121.1806,3624.0,4.900000000000002,6.2,1.1999999999999957,550.6077
2025-07-28 11:15:00,73,120.6597,3624.0,4.900000000000002,6.2,1.1999999999999957,548.4864
2025-07-28 11:18:00,72,120.1389,3624.0,4.900000000000002,6.199999999999999,1.1000000000000014,544.1984
2025-07-28 11:21:00,73,121.1806,3624.0,5.0,6.199999999999999,1.1000000000000014,546.7209
