Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-07-28 11:24:00,74,120.8333,3624.0,4.900000000000002,6.300000000000001,1.1999999999999957,555.1886
2025-07-28 11:27:00,75,120.5729,3624.0,4.900000000000002,6.5,1.2999999999999972,561.0903
2025-07-28 11:30:00,75,120.2257,3625.0,4.900000000000002,6.5,1.2999999999999972,565.3504
2025-07-28 11:33:00,74,120.1389,3625.0,5.099999999999998,6.6,1.1999999999999993,559.5367
2025-07-28 11:36:00,73,119.2708,3625.0,5.0,6.5,1.1999999999999957,560.0128
2025-07-28 11:39:00,73,118.6632,3625.0,5.0,6.5,1.1999999999999957,558.0532
2025-07-28 11:42:00,74,119.5313,3625.0,5.0,6.3999999999999995,1.1999999999999957,558.5806
2025-07-28 11:45:00,72,119.0104,3625.0,5.0,6.3999999999999995,1.1999999999999957,555.8464
2025-07-28 11:48:00,71,120.1389,3625.0,4.699999999999999,6.3999999999999995,1.4000000000000021,544.5851
2025-07-28 11:51:00,72,120.5729,3625.0,4.899999999999999,6.199999999999999,1.1000000000000014,542.7026
2025-07-28 11:54:00,71,120.7465,3625.0,4.899999999999999,6.1,1.0,538.6912
2025-07-28 11:57:00,72,120.8333,3625.0,4.899999999999999,6.199999999999999,1.1000000000000014,543.2482
2025-07-28 12:00:00,72,121.1806,3625.0,4.800000000000001,6.1,1.1999999999999993,543.7292
2025-07-28 12:03:00,72,121.7014,3625.0,4.900000000000002,6.199999999999999,1.1999999999999993,542.8159
2025-07-28 12:06:00,72,122.3958,3625.0,4.699999999999999,6.199999999999999,1.3000000000000007,542.5381
2025-07-28 12:09:00,72,121.5278,3625.0,4.800000000000001,6.1,1.3000000000000007,544.2044
2025-07-28 12:12:00,72,122.309,3625.0,4.899999999999999,6.199999999999999,1.2000000000000028,543.1511
2025-07-28 12:15:00,72,122.309,3625.0,4.899999999999999,6.200000000000001,1.2000000000000028,547.8638
2025-07-28 12:18:00,73,122.5694,3625.0,5.0,6.200000000000001,1.1000000000000014,550.3396
2025-07-28 12:21:00,73,123.3507,3625.0,5.0,6.300000000000001,1.2000000000000028,556.193
2025-07-28 12:24:00,74,122.9167,3625.0,5.100000000000001,6.300000000000001,1.2000000000000028,559.2924
2025-07-28 12:27:00,74,125.0,3625.0,5.100000000000001,6.200000000000001,1.2999999999999972,562.8771
2025-07-28 12:30:00,74,124.566,3626.0,5.199999999999999,6.300000000000001,1.2999999999999972,564.752
2025-07-28 12:33:00,75,124.9132,3626.0,5.200000000000003,6.4,1.1999999999999957,569.9252
2025-07-28 12:36:00,75,125.8681,3626.0,5.200000000000003,6.300000000000001,1.1999999999999957,570.2681
2025-07-28 12:39:00,76,127.0833,3626.0,5.100000000000001,6.4,1.1999999999999957,574.1243
2025-07-28 12:42:00,76,127.9514,3626.0,5.300000000000001,6.2,1.3999999999999986,576.4915
2025-07-28 12:45:00,77,128.3854,3626.0,5.399999999999999,6.3,1.3000000000000007,581.5108
2025-07-28 12:48:00,77,135.9375,3626.0,5.300000000000001,6.2,1.6999999999999957,605.5474
2025-07-28 12:51:00,79,135.9375,3626.0,5.600000000000001,6.3,1.2999999999999972,607.2592
2025-07-28 12:54:00,80,133.1597,3626.0,5.5,6.3999999999999995,1.4999999999999964,605.3397
2025-07-28 12:57:00,79,133.6806,3626.0,5.5,6.5,1.4000000000000021,606.2586
2025-07-28 13:00:00,78,132.8993,3626.0,5.5,6.3999999999999995,1.2000000000000028,604.6303
2025-07-28 13:03:00,79,132.4653,3626.0,5.600000000000001,6.3999999999999995,1.2000000000000028,603.7249
2025-07-28 13:06:00,78,132.0313,3626.0,5.5,6.3999999999999995,1.3000000000000043,600.004
2025-07-28 13:09:00,79,131.5972,3626.0,5.400000000000002,6.4,1.4000000000000021,602.626
2025-07-28 13:12:00,79,131.4236,3626.0,5.400000000000002,6.4,1.4000000000000021,598.7385
2025-07-28 13:15:00,80,131.25,3626.0,5.600000000000001,6.4,1.2999999999999972,609.0161
2025-07-28 13:18:00,79,131.5972,3626.0,5.699999999999999,6.5,1.2999999999999972,607.7538
2025-07-28 13:21:00,81,131.4236,3626.0,5.600000000000001,6.5,1.3999999999999986,610.748
2025-07-28 13:24:00,80,132.2917,3626.0,5.5,6.4,1.2999999999999972,608.1635
2025-07-28 13:27:00,80,131.4236,3626.0,5.5,6.5,1.2999999999999972,611.6313
2025-07-28 13:30:00,81,132.0313,3627.0,5.5,6.6,1.5,619.7823
2025-07-28 13:33:00,80,132.3785,3627.0,5.600000000000001,6.5,1.3999999999999986,618.4354
2025-07-28 13:36:00,81,132.0313,3627.0,5.699999999999999,6.6,1.3000000000000007,620.775
2025-07-28 13:39:00,80,131.0764,3627.0,5.699999999999999,6.5,1.3000000000000007,617.3456
2025-07-28 13:42:00,81,131.5972,3627.0,5.699999999999999,6.5,1.4000000000000021,620.4701
2025-07-28 13:45:00,80,131.25,3627.0,5.5,6.5,1.6000000000000014,622.7712
2025-07-28 13:48:00,82,131.4236,3627.0,5.599999999999998,6.5,1.3000000000000007,619.7945
2025-07-28 13:51:00,82,132.1181,3627.0,5.699999999999999,6.5,1.5000000000000036,626.1195
2025-07-28 13:54:00,81,131.684,3627.0,5.600000000000001,6.6,1.3000000000000007,624.2862
2025-07-28 13:57:00,82,132.3785,3627.0,5.600000000000001,6.7,1.4000000000000021,626.6705
2025-07-28 14:00:00,83,132.0313,3627.0,5.5,6.6000000000000005,1.5000000000000036,628.4129
2025-07-28 14:03:00,82,133.2465,3627.0,5.599999999999998,6.500000000000001,1.3000000000000043,629.0251
2025-07-28 14:06:00,82,132.9861,3627.0,5.599999999999998,6.5,1.3999999999999986,628.1641
2025-07-28 14:09:00,83,132.9861,3627.0,5.699999999999999,6.4,1.2999999999999972,629.1005
2025-07-28 14:12:00,81,133.2465,3627.0,5.699999999999999,6.500000000000001,1.5,638.2501
2025-07-28 14:15:00,84,133.5938,3627.0,5.600000000000001,6.500000000000001,1.5,637.2263
2025-07-28 14:18:00,84,134.1146,3627.0,5.600000000000001,6.500000000000001,1.5,638.0757
2025-07-28 14:21:00,84,132.8993,3627.0,5.700000000000003,6.500000000000001,1.3999999999999986,640.7825
2025-07-28 14:24:00,84,133.2465,3627.0,5.600000000000001,6.6000000000000005,1.3999999999999986,637.8577
2025-07-28 14:27:00,81,132.8125,3627.0,5.600000000000001,6.500000000000001,1.5,637.8809
2025-07-28 14:30:00,83,132.8125,3627.0,5.600000000000001,6.6000000000000005,1.3999999999999986,638.8502
2025-07-28 14:33:00,83,132.3785,3628.0,5.600000000000001,6.500000000000001,1.3999999999999986,633.3002
2025-07-28 14:36:00,82,132.0313,3628.0,5.600000000000001,6.6000000000000005,1.3999999999999986,636.2589
2025-07-28 14:39:00,84,132.1181,3628.0,5.699999999999996,6.6000000000000005,1.3000000000000043,642.7127
2025-07-28 14:42:00,83,131.8576,3628.0,5.699999999999996,6.500000000000001,1.3000000000000043,639.9828
2025-07-28 14:45:00,83,131.8576,3628.0,5.700000000000003,6.500000000000001,1.3999999999999986,637.0314
2025-07-28 14:48:00,84,131.9444,3628.0,5.600000000000001,6.500000000000001,1.5,639.7859
2025-07-28 14:51:00,84,131.9444,3628.0,5.699999999999996,6.6000000000000005,1.4000000000000057,640.1758
2025-07-28 14:54:00,81,131.25,3628.0,5.699999999999996,6.7,1.3000000000000043,635.0466
2025-07-28 14:57:00,81,130.2951,3628.0,5.599999999999998,6.6,1.3000000000000043,636.2332
2025-07-28 15:00:00,84,131.1632,3628.0,5.699999999999996,6.5,1.3000000000000043,638.899
2025-07-28 15:03:00,85,131.9444,3628.0,5.699999999999996,6.6,1.3000000000000043,643.4167
2025-07-28 15:06:00,83,131.4236,3628.0,5.599999999999998,6.6,1.4000000000000057,639.4473
2025-07-28 15:09:00,83,131.1632,3628.0,5.599999999999998,6.6,1.4000000000000057,639.9807
2025-07-28 15:12:00,81,130.816,3628.0,5.699999999999999,6.6,1.3000000000000043,638.907
2025-07-28 15:15:00,84,132.2917,3628.0,5.599999999999998,6.6,1.4000000000000057,639.235
2025-07-28 15:18:00,84,130.9896,3628.0,5.699999999999999,6.6,1.3000000000000043,643.0712
2025-07-28 15:21:00,84,132.5521,3628.0,5.800000000000001,6.6,1.2000000000000028,642.2578
2025-07-28 15:24:00,83,132.8993,3628.0,5.599999999999998,6.6,1.4000000000000057,643.2829
2025-07-28 15:27:00,85,132.7257,3628.0,5.699999999999999,6.5,1.3999999999999986,646.0628
2025-07-28 15:30:00,84,132.5521,3629.0,5.899999999999999,6.6,1.2999999999999972,649.4372
2025-07-28 15:33:00,83,134.0278,3629.0,5.699999999999999,6.6,1.3999999999999986,649.9725
2025-07-28 15:36:00,83,134.2014,3629.0,5.800000000000001,6.6,1.3999999999999986,651.9957
2025-07-28 15:39:00,85,134.6354,3629.0,5.800000000000001,6.6,1.5,654.3501
2025-07-28 15:42:00,86,134.6354,3629.0,5.800000000000001,6.6,1.5,657.4605
2025-07-28 15:45:00,84,133.8542,3629.0,5.699999999999999,6.6,1.5,658.1327
2025-07-28 15:48:00,86,133.5938,3629.0,5.900000000000002,6.5,1.3999999999999986,654.8519
2025-07-28 15:51:00,85,133.1597,3629.0,5.800000000000001,6.6,1.3999999999999986,650.7698
2025-07-28 15:54:00,86,133.1597,3629.0,5.699999999999999,6.6,1.5,652.7947
2025-07-28 15:57:00,85,131.9444,3629.0,5.699999999999999,6.699999999999999,1.3999999999999986,653.6597
2025-07-28 16:00:00,85,131.9444,3629.0,5.699999999999999,6.6,1.3999999999999986,650.7465
2025-07-28 16:03:00,86,131.5104,3629.0,5.899999999999999,6.699999999999999,1.3999999999999986,652.2505
2025-07-28 16:06:00,84,131.684,3629.0,5.800000000000001,6.6,1.2999999999999972,651.7457
2025-07-28 16:09:00,86,132.8993,3629.0,5.699999999999999,6.699999999999999,1.5,652.8397
2025-07-28 16:12:00,84,132.0313,3629.0,5.699999999999999,6.6,1.5,651.6696
2025-07-28 16:15:00,83,132.1181,3629.0,5.800000000000001,6.5,1.3999999999999986,645.7283
2025-07-28 16:18:00,84,130.2083,3629.0,5.800000000000001,6.800000000000001,1.2999999999999972,648.8115
2025-07-28 16:21:00,86,129.5139,3629.0,5.800000000000001,6.699999999999999,1.3999999999999986,652.5306
2025-07-28 16:24:00,84,129.7743,3629.0,5.800000000000001,6.699999999999999,1.3999999999999986,649.7681
2025-07-28 16:27:00,85,130.9896,3629.0,5.800000000000001,6.699999999999999,1.2999999999999972,652.5659
2025-07-28 16:30:00,85,131.25,3630.0,5.699999999999999,6.699999999999999,1.3999999999999986,648.3377
2025-07-28 16:33:00,83,131.1632,3630.0,5.699999999999999,6.699999999999999,1.3999999999999986,647.2718
2025-07-28 16:36:00,83,129.6875,3630.0,5.800000000000001,6.6,1.2999999999999972,644.527
2025-07-28 16:39:00,83,130.2951,3630.0,5.900000000000002,6.6,1.2999999999999972,646.0813
2025-07-28 16:42:00,85,130.1215,3630.0,5.699999999999999,6.699999999999999,1.3999999999999986,649.2533
2025-07-28 16:45:00,84,128.559,3630.0,5.699999999999999,6.699999999999999,1.3999999999999986,640.2871
2025-07-28 16:48:00,82,126.8229,3630.0,5.699999999999999,6.799999999999999,1.2999999999999972,638.1742
2025-07-28 16:51:00,83,124.9132,3630.0,5.699999999999999,6.8,1.2999999999999972,636.9728
2025-07-28 16:54:00,84,124.0451,3630.0,5.600000000000001,6.8,1.2000000000000028,635.7549
2025-07-28 16:57:00,82,122.0486,3630.0,5.4999999999999964,6.8,1.2000000000000028,624.3246
2025-07-28 17:00:00,81,119.4444,3630.0,5.300000000000004,6.699999999999999,1.2999999999999972,615.702
2025-07-28 17:03:00,79,118.9236,3630.0,5.100000000000001,6.8,1.1000000000000014,602.2407
2025-07-28 17:06:00,80,130.2083,3630.0,5.200000000000003,6.6,1.5,621.1343
2025-07-28 17:09:00,82,129.0799,3630.0,5.599999999999998,6.6,1.3000000000000043,630.6282
2025-07-28 17:12:00,81,128.559,3630.0,5.4999999999999964,6.300000000000001,1.3000000000000043,624.0933
2025-07-28 17:15:00,80,128.0382,3630.0,5.299999999999997,6.5,1.3000000000000043,622.3438
2025-07-28 17:18:00,81,127.2569,3630.0,5.600000000000001,6.5,1.1000000000000014,618.6978
2025-07-28 17:21:00,81,127.1701,3630.0,5.600000000000001,6.4,1.1000000000000014,621.293
2025-07-28 17:24:00,81,128.4722,3630.0,5.4999999999999964,6.5,1.3000000000000043,623.8657
2025-07-28 17:27:00,81,129.9479,3630.0,5.399999999999999,6.5,1.4000000000000057,624.4351
2025-07-28 17:30:00,83,131.4236,3631.0,5.299999999999997,6.3999999999999995,1.4000000000000057,630.3176
2025-07-28 17:33:00,84,132.8125,3631.0,5.399999999999999,6.3,1.5,642.6547
2025-07-28 17:36:00,83,133.1597,3631.0,5.699999999999999,6.5,1.3999999999999986,641.6572
2025-07-28 17:39:00,84,133.8542,3631.0,5.5,6.4,1.5,645.7639
2025-07-28 17:42:00,83,135.3299,3631.0,5.600000000000001,6.5,1.3999999999999986,645.589
2025-07-28 17:45:00,84,136.4583,3631.0,5.5,6.3,1.5,640.779
2025-07-28 17:48:00,84,136.8924,3631.0,5.600000000000001,6.3999999999999995,1.5,642.9698
2025-07-28 17:51:00,83,137.5868,3631.0,5.5,6.3999999999999995,1.5,644.1022
2025-07-28 17:54:00,84,137.5868,3631.0,5.800000000000001,6.3999999999999995,1.5,647.7938
2025-07-28 17:57:00,84,136.2847,3631.0,5.700000000000003,6.5,1.3999999999999986,646.3853
2025-07-28 18:00:00,83,136.1979,3631.0,5.700000000000003,6.4,1.3999999999999986,649.935
2025-07-28 18:03:00,82,134.2882,3631.0,5.600000000000001,6.4,1.5,648.7158
2025-07-28 18:06:00,83,135.3299,3631.0,5.600000000000001,6.4,1.5,651.8936
2025-07-28 18:09:00,83,134.6354,3631.0,5.600000000000001,6.5,1.3999999999999986,649.4335
2025-07-28 18:12:00,85,134.2014,3631.0,5.600000000000001,6.4,1.2999999999999972,647.9803
2025-07-28 18:15:00,82,133.2465,3631.0,5.5,6.4,1.3999999999999986,636.6973
2025-07-28 18:18:00,83,133.4201,3631.0,5.5,6.300000000000001,1.3999999999999986,635.8016
2025-07-28 18:21:00,83,133.2465,3631.0,5.699999999999999,6.4,1.3999999999999986,637.5029
2025-07-28 18:24:00,83,134.2882,3631.0,5.299999999999997,6.4,1.6000000000000014,634.6171
2025-07-28 18:27:00,82,133.6806,3631.0,5.600000000000001,6.4,1.3999999999999986,641.6442
2025-07-28 18:30:00,84,133.6806,3631.0,5.600000000000001,6.5,1.3999999999999986,640.1456
2025-07-28 18:33:00,83,132.7257,3632.0,5.600000000000001,6.5,1.3999999999999986,641.8362
2025-07-28 18:36:00,83,132.7257,3632.0,5.399999999999999,6.4,1.3999999999999986,638.2642
2025-07-28 18:39:00,77,130.2083,3632.0,5.399999999999999,6.6000000000000005,1.0,594.8493
2025-07-28 18:42:00,81,130.2951,3632.0,5.200000000000003,6.199999999999999,1.2999999999999972,615.8987
2025-07-28 18:45:00,82,128.9931,3632.0,5.200000000000003,6.299999999999999,1.2999999999999972,614.0634
2025-07-28 18:48:00,79,127.7778,3632.0,5.100000000000001,6.3,1.2999999999999972,610.8239
2025-07-28 18:51:00,80,128.9063,3632.0,5.300000000000004,6.199999999999999,1.2999999999999972,608.9781
2025-07-28 18:54:00,80,130.5556,3632.0,5.400000000000002,6.1,1.0999999999999943,606.4606
2025-07-28 18:57:00,79,132.2917,3632.0,5.200000000000003,6.0,1.2999999999999972,609.0568
2025-07-28 19:00:00,80,131.9444,3632.0,5.299999999999997,5.9,1.1000000000000014,604.15
2025-07-28 19:03:00,79,132.8993,3632.0,5.0,5.9,1.2999999999999972,604.1185
2025-07-28 19:06:00,79,131.8576,3632.0,5.100000000000001,5.9,1.1999999999999957,598.7504
2025-07-28 19:09:00,78,130.9896,3632.0,5.200000000000003,5.9,1.0999999999999943,602.7567
2025-07-28 19:12:00,77,129.0799,3632.0,5.200000000000003,6.000000000000001,1.1000000000000014,594.7128
2025-07-28 19:15:00,76,129.5139,3632.0,5.0,5.8999999999999995,1.2000000000000028,585.222
2025-07-28 19:18:00,77,128.6458,3632.0,4.899999999999999,5.8999999999999995,1.1000000000000014,578.4099
2025-07-28 19:21:00,75,126.3889,3632.0,4.699999999999999,5.8,1.1999999999999993,573.9397
2025-07-28 19:24:00,74,123.8715,3632.0,4.699999999999999,5.8,1.0999999999999979,563.6093
2025-07-28 19:27:00,73,121.441,3632.0,4.599999999999998,5.8,1.0000000000000036,555.6112
2025-07-28 19:30:00,73,121.6146,3632.0,4.600000000000001,5.7,1.1000000000000014,554.6432
2025-07-28 19:33:00,73,122.8299,3633.0,4.600000000000001,5.8,1.1000000000000014,552.5672
2025-07-28 19:36:00,73,121.007,3633.0,4.5,5.7,1.1000000000000014,550.5378
2025-07-28 19:39:00,73,118.6632,3633.0,4.5,5.8999999999999995,1.2000000000000028,547.3293
2025-07-28 19:42:00,71,117.7951,3633.0,4.5,5.8999999999999995,1.0,540.5565
2025-07-28 19:45:00,71,117.7951,3633.0,4.399999999999999,5.8,1.1000000000000014,538.476
2025-07-28 19:48:00,70,120.7465,3633.0,4.399999999999999,5.7,1.0,530.4262
2025-07-28 19:51:00,70,121.0938,3633.0,4.300000000000001,5.6,1.0999999999999979,533.7799
2025-07-28 19:54:00,71,120.8333,3633.0,4.299999999999997,5.699999999999999,0.8999999999999986,531.2251
2025-07-28 19:57:00,69,119.7917,3633.0,4.199999999999999,5.699999999999999,1.0999999999999979,528.6313
2025-07-28 20:00:00,70,120.5729,3633.0,4.300000000000001,5.5,1.3000000000000007,532.5336
2025-07-28 20:03:00,70,122.0486,3633.0,4.399999999999999,5.5,1.1000000000000014,532.2444
2025-07-28 20:06:00,70,121.7014,3633.0,4.399999999999999,5.5,1.0,534.3368
2025-07-28 20:09:00,70,121.7014,3633.0,4.199999999999999,5.5,1.3000000000000007,532.1882
2025-07-28 20:12:00,71,122.0486,3633.0,4.399999999999999,5.6,1.1000000000000014,539.6299
2025-07-28 20:15:00,71,124.0451,3633.0,4.5,5.5,1.0,533.9414
2025-07-28 20:18:00,71,122.8299,3633.0,4.5,5.5,1.0,537.4261
2025-07-28 20:21:00,71,121.2674,3633.0,4.399999999999999,5.6,1.0,534.0669
2025-07-28 20:24:00,71,121.5278,3633.0,4.299999999999997,5.4,1.1000000000000014,535.3948
2025-07-28 20:27:00,70,123.0035,3633.0,4.199999999999999,5.4,1.1000000000000014,532.5446
2025-07-28 20:30:00,71,123.0035,3633.0,4.299999999999997,5.4,1.1000000000000014,537.7783
2025-07-28 20:33:00,70,122.1354,3634.0,4.399999999999999,5.4,1.0,528.7096
2025-07-28 20:36:00,69,121.007,3634.0,4.399999999999999,5.4,1.0,527.1584
2025-07-28 20:39:00,70,120.7465,3634.0,4.199999999999999,5.5,1.0999999999999979,525.3132
2025-07-28 20:42:00,69,122.3958,3634.0,4.299999999999997,5.4,1.0,528.3513
2025-07-28 20:45:00,69,122.3958,3634.0,4.199999999999999,5.300000000000001,1.0999999999999979,522.8604
2025-07-28 20:48:00,69,120.3125,3634.0,4.300000000000001,5.4,1.0999999999999979,529.8422
2025-07-28 20:51:00,69,121.441,3634.0,4.299999999999997,5.300000000000001,1.1000000000000014,523.3869
2025-07-28 20:54:00,69,122.8299,3634.0,4.099999999999998,5.4,1.1000000000000014,525.5853
2025-07-28 20:57:00,69,120.6597,3634.0,4.199999999999999,5.4,1.0999999999999979,525.9586
2025-07-28 21:00:00,70,118.8368,3634.0,4.299999999999997,5.4,1.1000000000000014,530.4615
2025-07-28 21:03:00,69,119.5313,3634.0,4.299999999999997,5.5,1.1000000000000014,530.3945
2025-07-28 21:06:00,69,120.5729,3634.0,4.399999999999999,5.5,1.0,530.5784
2025-07-28 21:09:00,70,119.4444,3634.0,4.399999999999999,5.5,1.0,534.9971
2025-07-28 21:12:00,70,117.3611,3634.0,4.399999999999999,5.6,0.8999999999999986,525.9124
2025-07-28 21:15:00,69,117.9688,3634.0,4.399999999999999,5.6,1.0,526.6948
2025-07-28 21:18:00,70,119.0104,3634.0,4.399999999999999,5.6,1.0,527.4326
2025-07-28 21:21:00,69,121.1806,3634.0,4.300000000000001,5.5,1.0999999999999979,528.4764
2025-07-28 21:24:00,69,121.0938,3634.0,4.199999999999999,5.4,0.9999999999999964,526.528
2025-07-28 21:27:00,69,120.6597,3634.0,4.399999999999999,5.5,0.8999999999999986,530.4363
2025-07-28 21:30:00,69,120.6597,3635.0,4.199999999999999,5.4,1.0999999999999979,528.707
2025-07-28 21:33:00,69,121.007,3635.0,4.199999999999999,5.6,1.0999999999999979,529.6784
2025-07-28 21:36:00,69,121.441,3635.0,4.300000000000001,5.5,1.0999999999999979,530.1996
2025-07-28 21:39:00,69,121.1806,3635.0,4.199999999999999,5.4,1.0999999999999979,530.3975
2025-07-28 21:42:00,70,120.8333,3635.0,4.300000000000001,5.5,0.9999999999999964,530.3401
2025-07-28 21:45:00,70,120.5729,3635.0,4.399999999999999,5.5,1.0,533.2698
2025-07-28 21:48:00,69,119.2708,3635.0,4.199999999999999,5.5,0.9999999999999964,522.4838
2025-07-28 21:51:00,69,119.2708,3635.0,4.199999999999999,5.5,1.0999999999999979,522.6429
2025-07-28 21:54:00,69,118.6632,3635.0,4.199999999999999,5.5,1.0000000000000036,517.1223
2025-07-28 21:57:00,69,117.2743,3635.0,4.100000000000001,5.4,1.1000000000000014,517.1857
2025-07-28 22:00:00,68,117.3611,3635.0,4.100000000000001,5.4,1.0,511.9954
2025-07-29 06:18:00,45,74.30556,3635.0,1.5999999999999979,0.7999999999999989,2.8000000000000007,320.4422
2025-07-29 06:21:00,51,93.40278,3635.0,2.8999999999999986,4.6000000000000005,2.1000000000000014,371.9572
2025-07-29 06:24:00,55,113.8889,3635.0,3.0,4.9,1.4000000000000021,416.0908
2025-07-29 06:27:00,62,115.0174,3635.0,3.8000000000000007,5.3,1.1999999999999993,468.3101
2025-07-29 06:30:00,63,115.1042,3635.0,3.8999999999999986,5.3,1.1000000000000014,474.9126
2025-07-29 06:33:00,64,114.7569,3635.0,4.0,5.499999999999999,1.1999999999999993,486.4634
2025-07-29 06:36:00,65,112.4132,3635.0,4.0,5.700000000000001,1.2000000000000028,492.8631
2025-07-29 06:39:00,65,110.8507,3635.0,3.900000000000002,5.700000000000001,1.1999999999999993,488.723
2025-07-29 06:42:00,65,111.8924,3636.0,3.8999999999999986,5.800000000000001,1.1000000000000014,489.8853
2025-07-29 06:45:00,65,111.5451,3636.0,3.900000000000002,5.700000000000001,1.1999999999999993,488.5296
2025-07-29 06:48:00,65,111.9792,3636.0,4.0,5.800000000000001,1.1000000000000014,489.0325
2025-07-29 06:51:00,64,113.368,3636.0,4.100000000000001,5.700000000000001,0.8999999999999986,490.8947
2025-07-29 06:54:00,64,111.632,3636.0,4.200000000000003,5.700000000000001,1.0,489.6057
2025-07-29 06:57:00,65,115.4514,3636.0,4.199999999999999,5.700000000000001,1.1999999999999993,494.499
2025-07-29 07:00:00,65,116.3195,3636.0,4.0,5.6000000000000005,1.1000000000000014,493.6405
2025-07-29 07:03:00,67,118.4028,3636.0,4.100000000000001,5.6000000000000005,1.1999999999999993,500.5573
2025-07-29 07:06:00,67,118.5764,3636.0,4.199999999999999,5.6000000000000005,1.1000000000000014,504.0682
2025-07-29 07:09:00,67,118.6632,3636.0,4.199999999999999,5.6,1.1999999999999993,507.4073
2025-07-29 07:12:00,67,119.0972,3636.0,4.199999999999999,5.5,1.1000000000000014,505.141
2025-07-29 07:15:00,67,120.2257,3636.0,4.199999999999999,5.5,1.1000000000000014,506.8838
2025-07-29 07:18:00,67,122.309,3636.0,4.400000000000002,5.5,1.1999999999999993,513.207
2025-07-29 07:21:00,68,125.0,3636.0,4.199999999999999,5.5,1.1999999999999993,511.7976
2025-07-29 07:24:00,68,124.3056,3636.0,4.300000000000001,5.6,1.3000000000000007,516.9253
2025-07-29 07:27:00,69,124.566,3636.0,4.399999999999999,5.6,1.1000000000000014,519.28
2025-07-29 07:30:00,69,126.7361,3636.0,4.299999999999997,5.499999999999999,1.2000000000000028,520.8483
2025-07-29 07:33:00,73,139.6701,3636.0,4.5,5.3999999999999995,1.5,561.1016
2025-07-29 07:36:00,74,137.3264,3636.0,4.799999999999997,5.499999999999999,1.3000000000000043,563.8293
2025-07-29 07:39:00,74,135.1563,3636.0,4.799999999999997,5.700000000000001,1.3000000000000043,558.6812
2025-07-29 07:42:00,73,132.2917,3637.0,4.600000000000001,5.5,1.1999999999999993,550.9526
2025-07-29 07:45:00,72,132.5521,3637.0,4.5,5.6,1.3000000000000007,546.6395
2025-07-29 07:48:00,72,132.4653,3637.0,4.600000000000001,5.5,1.3000000000000007,547.3317
2025-07-29 07:51:00,72,132.8993,3637.0,4.600000000000001,5.5,1.3000000000000007,547.7164
2025-07-29 07:54:00,72,130.9896,3637.0,4.699999999999999,5.6,1.2000000000000028,547.8168
2025-07-29 07:57:00,73,129.7743,3637.0,4.699999999999999,5.6,1.2000000000000028,548.7648
2025-07-29 08:00:00,72,130.1215,3637.0,4.5,5.5,1.1999999999999993,543.6504
2025-07-29 08:03:00,72,128.9063,3637.0,4.5,5.6,1.1999999999999993,545.6953
2025-07-29 08:06:00,72,127.691,3637.0,4.600000000000001,5.699999999999999,1.3000000000000007,541.3159
2025-07-29 08:09:00,72,126.4757,3637.0,4.5,5.6,1.3000000000000007,538.4407
2025-07-29 08:12:00,70,126.3021,3637.0,4.5,5.6,1.1999999999999993,532.7499
2025-07-29 08:15:00,70,125.6076,3637.0,4.300000000000001,5.6,1.1999999999999993,530.8628
2025-07-29 08:18:00,69,126.3021,3637.0,4.399999999999999,5.6,1.0999999999999979,531.6696
2025-07-29 08:21:00,69,125.9549,3637.0,4.399999999999999,5.6,1.0999999999999979,525.2579
2025-07-29 08:24:00,70,126.4757,3637.0,4.399999999999999,5.5,1.0999999999999979,525.9307
2025-07-29 08:27:00,69,126.8229,3637.0,4.399999999999999,5.5,1.0999999999999979,527.3825
2025-07-29 08:30:00,70,126.3889,3637.0,4.399999999999999,5.6,1.0999999999999979,525.7737
2025-07-29 08:33:00,70,126.4757,3637.0,4.300000000000001,5.4,1.1999999999999957,526.9397
2025-07-29 08:36:00,70,127.6042,3637.0,4.5,5.5,1.0999999999999979,527.7013
2025-07-29 08:39:00,70,128.2118,3637.0,4.399999999999999,5.6,1.0999999999999979,530.5796
2025-07-29 08:42:00,70,127.9514,3638.0,4.399999999999999,5.5,1.1999999999999993,528.7943
2025-07-29 08:45:00,72,128.6458,3638.0,4.399999999999999,5.4,1.3000000000000007,540.3655
2025-07-29 08:48:00,71,130.1215,3638.0,4.5,5.6,1.0999999999999979,535.0607
2025-07-29 08:51:00,70,131.684,3638.0,4.399999999999999,5.4,1.3000000000000007,537.522
2025-07-29 08:54:00,71,130.2083,3638.0,4.5,5.4,1.1999999999999993,535.3427
2025-07-29 08:57:00,71,129.7743,3638.0,4.399999999999999,5.3999999999999995,1.0999999999999979,535.5754
2025-07-29 09:00:00,71,134.7222,3638.0,4.399999999999999,5.300000000000001,1.3000000000000007,536.3094
2025-07-29 09:03:00,70,134.1146,3638.0,4.5,5.3999999999999995,1.0999999999999979,533.6322
2025-07-29 09:06:00,69,138.6285,3638.0,4.5,5.1,1.1000000000000014,524.4022
2025-07-29 09:09:00,69,142.0139,3638.0,4.400000000000002,5.0,1.1999999999999957,530.3893
2025-07-29 09:12:00,70,142.2743,3638.0,4.5,4.9,1.1999999999999957,528.7679
2025-07-29 09:15:00,69,141.9271,3638.0,4.599999999999998,5.0,1.0999999999999979,529.9033
2025-07-29 09:18:00,70,142.0139,3638.0,4.599999999999998,5.0,1.0999999999999979,529.9905
2025-07-29 09:21:00,69,142.5347,3638.0,4.400000000000002,5.0,1.1000000000000014,527.1808
2025-07-29 09:24:00,69,141.6667,3638.0,4.5,4.9,1.1000000000000014,527.7161
2025-07-29 09:27:00,69,140.3646,3638.0,4.399999999999999,5.0,1.1000000000000014,522.7795
2025-07-29 09:30:00,68,138.4549,3638.0,4.399999999999999,5.000000000000001,1.0,513.7849
2025-07-29 09:33:00,66,134.7222,3638.0,4.399999999999999,4.8999999999999995,1.0,505.456
2025-07-29 09:36:00,66,135.1563,3638.0,4.199999999999999,4.999999999999999,0.8999999999999986,497.2371
2025-07-29 09:39:00,65,133.6806,3638.0,4.199999999999999,4.8999999999999995,1.0,496.9774
2025-07-29 09:42:00,65,134.2014,3638.0,4.099999999999998,4.8,1.0,494.9799
2025-07-29 09:45:00,64,131.684,3639.0,4.0,4.7,0.8999999999999986,483.8306
2025-07-29 09:48:00,63,132.8125,3639.0,4.0,4.7,1.0,478.4283
2025-07-29 09:51:00,63,131.1632,3639.0,3.799999999999997,4.6000000000000005,0.9000000000000021,474.5388
2025-07-29 09:54:00,62,130.5556,3639.0,3.6999999999999993,4.4,1.0,467.5207
2025-07-29 09:57:00,63,130.6424,3639.0,3.6999999999999993,4.6,0.8999999999999986,467.011
2025-07-29 10:00:00,63,128.6458,3639.0,3.8000000000000007,4.6,1.0,467.706
2025-07-29 10:03:00,61,130.5556,3639.0,3.6999999999999993,4.6,0.8000000000000007,464.3575
2025-07-29 10:06:00,62,130.1215,3639.0,3.6999999999999993,4.5,0.9000000000000021,459.0585
2025-07-29 10:09:00,61,130.9896,3639.0,3.6999999999999993,4.4,0.9000000000000021,461.6157
2025-07-29 10:12:00,62,130.5556,3639.0,3.599999999999998,4.199999999999999,1.0,461.3569
2025-07-29 10:15:00,62,131.684,3639.0,3.8000000000000007,4.5,0.8999999999999986,464.3139
2025-07-29 10:18:00,62,132.4653,3639.0,3.8000000000000007,4.5,0.8999999999999986,464.0447
2025-07-29 10:21:00,62,132.5521,3639.0,3.599999999999998,4.200000000000001,1.0,463.4272
2025-07-29 10:24:00,62,134.6354,3639.0,3.8000000000000007,4.6,0.8999999999999986,466.6299
2025-07-29 10:27:00,63,134.2882,3639.0,3.8000000000000007,4.4,0.8999999999999986,468.5822
2025-07-29 10:30:00,63,134.7222,3639.0,3.8000000000000007,4.5,1.0,476.3639
2025-07-29 10:33:00,64,134.6354,3639.0,3.8999999999999986,4.6,1.1000000000000014,483.2504
2025-07-29 10:36:00,65,135.5035,3639.0,3.8000000000000007,4.5,1.0,482.0041
2025-07-29 10:39:00,65,135.0694,3639.0,4.0,4.6,0.9000000000000021,484.0439
2025-07-29 10:42:00,64,134.2882,3639.0,3.8999999999999986,4.6,0.9000000000000021,475.3466
2025-07-29 10:45:00,62,133.3333,3640.0,3.8000000000000007,4.5,0.8999999999999986,469.7504
2025-07-29 10:48:00,63,132.8125,3640.0,3.8000000000000007,4.4,0.8999999999999986,471.0999
2025-07-29 10:51:00,62,132.1181,3640.0,3.8000000000000007,4.5,0.8999999999999986,467.2911
2025-07-29 10:54:00,63,131.5972,3640.0,3.8000000000000007,4.6000000000000005,1.0,472.672
2025-07-29 10:57:00,63,131.1632,3640.0,3.8000000000000007,4.4,0.8000000000000007,467.617
2025-07-29 11:00:00,62,130.9896,3640.0,3.6999999999999993,4.5,0.9000000000000021,467.2188
2025-07-29 11:03:00,63,130.2951,3640.0,3.8000000000000007,4.5,1.0999999999999979,467.5115
2025-07-29 11:06:00,63,130.2083,3640.0,3.8000000000000007,4.5,0.9000000000000021,467.4018
2025-07-29 11:09:00,61,128.4722,3640.0,3.8000000000000007,4.6,0.8000000000000007,461.6423
2025-07-29 11:12:00,61,126.9097,3640.0,3.8000000000000007,4.6,0.8999999999999986,459.16
2025-07-29 11:15:00,62,125.7813,3640.0,3.8000000000000007,4.6,0.8999999999999986,464.5493
2025-07-29 11:18:00,61,124.566,3640.0,3.6000000000000014,4.6,0.8999999999999986,456.8763
2025-07-29 11:21:00,60,125.7813,3640.0,3.6000000000000014,4.4,0.8000000000000007,450.84
2025-07-29 11:24:00,61,126.3021,3640.0,3.5,4.4,1.0,454.2307
2025-07-29 11:27:00,60,126.0417,3640.0,3.6999999999999993,4.5,0.8999999999999986,452.3547
2025-07-29 11:30:00,61,125.0868,3640.0,3.6000000000000014,4.6,0.8999999999999986,453.4946
2025-07-29 11:33:00,61,125.7813,3640.0,3.6999999999999993,4.6,1.0,458.8872
2025-07-29 11:36:00,61,126.3021,3640.0,3.8000000000000007,4.5,0.8999999999999986,457.9927
2025-07-29 11:39:00,61,126.6493,3640.0,3.6999999999999993,4.4,0.8999999999999986,452.8289
2025-07-29 11:42:00,62,126.7361,3640.0,3.6999999999999993,4.6000000000000005,1.0,452.1098
2025-07-29 11:45:00,60,126.7361,3641.0,3.6999999999999993,4.500000000000001,1.0,459.6699
2025-07-29 11:48:00,61,125.8681,3641.0,3.6999999999999993,4.5,1.0,454.3417
2025-07-29 11:51:00,60,126.3889,3641.0,3.6999999999999993,4.4,0.8999999999999986,451.7535
2025-07-29 11:54:00,60,127.9514,3641.0,3.6999999999999993,4.6,0.8999999999999986,445.1508
2025-07-29 11:57:00,61,127.9514,3641.0,3.6999999999999993,4.4,0.8999999999999986,454.3285
2025-07-29 12:00:00,61,128.4722,3641.0,3.8000000000000007,4.6,0.8999999999999986,456.3486
2025-07-29 12:03:00,61,129.4271,3641.0,3.700000000000003,4.6,0.8999999999999986,459.7853
2025-07-29 12:06:00,62,130.5556,3641.0,3.700000000000003,4.4,0.8999999999999986,468.0555
2025-07-29 12:09:00,62,129.6875,3641.0,3.8999999999999986,4.5,0.9000000000000021,469.1805
2025-07-29 12:12:00,63,130.1215,3641.0,3.700000000000003,4.5,1.0999999999999979,468.2341
2025-07-29 12:15:00,62,129.8611,3641.0,3.700000000000003,4.5,0.8999999999999986,459.6768
2025-07-29 12:18:00,62,129.8611,3641.0,3.6999999999999993,4.6,0.9000000000000021,465.0303
2025-07-29 12:21:00,62,130.3819,3641.0,3.8000000000000007,4.5,0.8000000000000007,463.5328
2025-07-29 12:24:00,63,130.3819,3641.0,3.8000000000000007,4.6,1.0,477.1763
2025-07-29 12:27:00,64,129.8611,3641.0,3.8000000000000007,4.699999999999999,1.0,478.3546
2025-07-29 12:30:00,63,130.9896,3641.0,3.8000000000000007,4.699999999999999,1.0,476.9882
2025-07-29 12:33:00,63,131.5972,3641.0,3.8000000000000007,4.5,1.0,472.9111
2025-07-29 12:36:00,64,131.8576,3641.0,3.8000000000000007,4.7,1.0,478.7801
2025-07-29 12:39:00,65,132.1181,3641.0,3.8000000000000007,4.8,1.0,484.5188
2025-07-29 12:42:00,64,131.4236,3641.0,3.8000000000000007,4.699999999999999,1.0,474.4719
2025-07-29 12:45:00,64,132.2917,3642.0,3.8999999999999986,4.6,0.9000000000000021,479.1608
2025-07-29 12:48:00,63,132.1181,3642.0,3.8999999999999986,4.6,0.9000000000000021,476.9987
2025-07-29 12:51:00,64,132.2917,3642.0,3.8000000000000007,4.5,1.0,477.5514
2025-07-29 12:54:00,64,132.9861,3642.0,3.8000000000000007,4.5,1.0,479.5402
2025-07-29 12:57:00,63,132.2917,3642.0,3.6999999999999993,4.5,1.0,470.4818
2025-07-29 13:00:00,63,132.5521,3642.0,4.0,4.699999999999999,1.0,482.9305
2025-07-29 13:03:00,65,132.8125,3642.0,3.8000000000000007,4.699999999999999,1.0,473.9969
2025-07-29 13:06:00,64,132.4653,3642.0,3.8000000000000007,4.5,1.0999999999999979,479.6721
2025-07-29 13:09:00,65,132.1181,3642.0,3.8000000000000007,4.6,1.0,477.0104
2025-07-29 13:12:00,64,132.0313,3642.0,3.8000000000000007,4.8,1.0,481.4634
2025-07-29 13:15:00,64,130.5556,3642.0,3.8000000000000007,4.8,1.0,474.7208
2025-07-29 13:18:00,63,131.4236,3642.0,3.8000000000000007,4.8,0.8999999999999986,477.8304
2025-07-29 13:21:00,64,132.2917,3642.0,3.8999999999999986,4.699999999999999,1.0,477.6171
2025-07-29 13:24:00,63,131.684,3642.0,3.8999999999999986,4.6,1.0,475.0068
2025-07-29 13:27:00,63,132.1181,3642.0,4.0,4.6,0.8999999999999986,470.466
2025-07-29 13:30:00,63,133.2465,3642.0,3.6999999999999993,4.6,1.1000000000000014,472.3723
2025-07-29 13:33:00,64,132.4653,3642.0,3.900000000000002,4.699999999999999,1.0999999999999979,475.7183
2025-07-29 13:36:00,64,133.6806,3642.0,4.0,4.6,1.0,476.5908
2025-07-29 13:39:00,63,132.7257,3642.0,3.900000000000002,4.6,1.0,483.8338
2025-07-29 13:42:00,63,133.2465,3642.0,3.6999999999999993,4.6,1.1000000000000014,472.842
2025-07-29 13:45:00,63,132.8993,3643.0,3.900000000000002,4.6,1.0,471.488
2025-07-29 13:48:00,63,133.2465,3643.0,3.900000000000002,4.5,0.8999999999999986,472.0245
2025-07-29 13:51:00,63,133.7674,3643.0,3.900000000000002,4.6,0.8999999999999986,471.431
2025-07-29 13:54:00,63,134.5486,3643.0,3.8000000000000007,4.6,1.1000000000000014,473.7621
2025-07-29 13:57:00,63,134.6354,3643.0,3.900000000000002,4.6,1.0,476.6454
2025-07-29 14:00:00,65,135.5035,3643.0,3.900000000000002,4.6,1.0999999999999979,482.2672
2025-07-29 14:03:00,64,135.0694,3643.0,3.900000000000002,4.6,1.0999999999999979,482.4716
2025-07-29 14:06:00,64,137.066,3643.0,4.0,4.6,1.0,482.965
2025-07-29 14:09:00,64,138.3681,3643.0,4.0,4.6,1.0,484.6657
2025-07-29 14:12:00,65,137.934,3643.0,4.099999999999998,4.6,1.1000000000000014,496.4255
2025-07-29 14:15:00,67,137.934,3643.0,4.100000000000001,4.699999999999999,1.1999999999999993,498.9367
2025-07-29 14:18:00,66,138.9757,3643.0,4.100000000000001,4.699999999999999,1.0999999999999979,495.4569
2025-07-29 14:21:00,66,138.3681,3643.0,4.099999999999998,4.699999999999999,1.1000000000000014,494.5083
2025-07-29 14:24:00,66,138.4549,3643.0,4.0,4.6,0.8999999999999986,483.4043
2025-07-29 14:27:00,66,139.0625,3643.0,4.0,4.699999999999999,1.0,486.1748
2025-07-29 14:30:00,66,138.8021,3643.0,4.199999999999999,4.699999999999999,0.8000000000000007,490.7265
2025-07-29 14:33:00,66,138.9757,3643.0,4.0,4.6,1.1999999999999993,497.0115
2025-07-29 14:36:00,66,139.3229,3643.0,4.199999999999999,4.699999999999999,1.0,496.4041
2025-07-29 14:39:00,68,140.1042,3643.0,4.199999999999999,4.799999999999999,1.1999999999999993,509.6815
2025-07-29 14:42:00,68,139.7569,3643.0,4.300000000000001,4.8999999999999995,1.0999999999999979,509.4625
2025-07-29 14:45:00,67,140.191,3644.0,4.300000000000001,4.8999999999999995,1.0999999999999979,509.8303
2025-07-29 14:48:00,68,139.9306,3644.0,4.300000000000001,4.9,1.1999999999999993,511.3722
2025-07-29 14:51:00,68,139.6701,3644.0,4.200000000000003,4.799999999999999,1.0999999999999979,509.6456
2025-07-29 14:54:00,67,139.6701,3644.0,4.200000000000003,4.6,1.0999999999999979,504.3985
2025-07-29 14:57:00,68,138.6285,3644.0,4.300000000000001,4.699999999999999,1.0,503.6992
2025-07-29 15:00:00,67,138.3681,3644.0,4.300000000000001,4.699999999999999,1.0,499.3417
2025-07-29 15:03:00,67,138.4549,3644.0,4.0,4.6,1.1000000000000014,498.397
2025-07-29 15:06:00,66,138.8889,3644.0,4.100000000000001,4.6,1.0,493.9364
2025-07-29 15:09:00,66,138.3681,3644.0,4.100000000000001,4.699999999999999,1.1000000000000014,501.942
2025-07-29 15:12:00,66,138.1076,3644.0,4.199999999999999,4.699999999999999,1.0,494.188
2025-07-29 15:15:00,66,138.8021,3644.0,4.100000000000001,4.699999999999999,1.0,495.3201
2025-07-29 15:18:00,66,138.6285,3644.0,4.100000000000001,4.699999999999999,1.0,496.7045
2025-07-29 15:21:00,67,138.8021,3644.0,4.100000000000001,4.699999999999999,1.1000000000000014,498.945
2025-07-29 15:24:00,67,138.9757,3644.0,4.0,4.6,1.1000000000000014,499.7335
2025-07-29 15:27:00,67,139.4097,3644.0,4.200000000000003,4.699999999999999,1.0,500.5601
2025-07-29 15:30:00,67,139.4097,3644.0,4.200000000000003,4.699999999999999,1.0,501.9948
2025-07-29 15:33:00,66,138.4549,3644.0,4.200000000000003,4.699999999999999,1.0,497.5389
2025-07-29 15:36:00,66,139.3229,3644.0,4.100000000000001,4.6,0.8999999999999986,494.827
2025-07-29 15:39:00,66,139.9306,3644.0,4.100000000000001,4.6,1.0,494.6838
2025-07-29 15:42:00,65,139.7569,3644.0,4.0,4.699999999999999,1.0,492.0453
2025-07-29 15:45:00,65,140.625,3645.0,3.8999999999999986,4.5,1.1000000000000014,489.2719
2025-07-29 15:48:00,66,140.3646,3645.0,4.0,4.5,1.1999999999999993,487.6257
2025-07-29 15:51:00,65,141.2326,3645.0,4.0,4.6,1.1000000000000014,485.1997
2025-07-29 15:54:00,66,144.9653,3645.0,4.0,4.5,1.1000000000000014,494.4441
2025-07-29 15:57:00,67,144.4444,3645.0,4.199999999999999,4.499999999999999,1.0,498.7919
2025-07-29 16:00:00,66,140.1042,3645.0,4.0,4.499999999999999,1.1000000000000014,494.4768
2025-07-29 16:03:00,65,139.6701,3645.0,4.100000000000001,4.6,1.0,488.8415
2025-07-29 16:06:00,65,139.0625,3645.0,4.199999999999999,4.499999999999999,1.0,486.526
2025-07-29 16:09:00,66,138.1944,3645.0,4.199999999999999,4.499999999999999,0.9000000000000021,493.4727
2025-07-29 16:12:00,66,138.3681,3645.0,4.100000000000001,4.6,1.0,490.6844
2025-07-29 16:15:00,65,137.7604,3645.0,4.0,4.6,0.8999999999999986,488.3909
2025-07-29 16:18:00,66,137.7604,3645.0,4.100000000000001,4.799999999999999,1.0999999999999979,500.774
2025-07-29 16:21:00,65,136.4583,3645.0,4.100000000000001,4.699999999999999,1.0999999999999979,489.9504
2025-07-29 16:24:00,66,134.8958,3645.0,4.100000000000001,4.9,1.0999999999999979,498.5375
2025-07-29 16:27:00,66,135.1563,3645.0,4.0,4.699999999999999,1.0999999999999979,495.0299
2025-07-29 16:30:00,66,136.4583,3645.0,4.099999999999998,4.699999999999999,1.0,494.9321
2025-07-29 16:33:00,66,135.9375,3645.0,4.099999999999998,4.699999999999999,1.1000000000000014,497.4603
2025-07-29 16:36:00,67,135.5035,3645.0,4.099999999999998,4.699999999999999,1.0,499.4315
2025-07-29 16:39:00,67,136.0243,3645.0,4.099999999999998,4.800000000000001,1.1000000000000014,500.7655
2025-07-29 16:42:00,66,135.3299,3645.0,4.099999999999998,4.699999999999999,1.0,497.2288
2025-07-29 16:45:00,65,134.4618,3646.0,4.0,4.699999999999999,1.0999999999999979,497.4966
2025-07-29 16:48:00,66,135.1563,3646.0,4.099999999999998,4.699999999999999,1.0,495.1429
2025-07-29 16:51:00,65,136.4583,3646.0,3.8999999999999986,4.6,1.1000000000000014,488.797
2025-07-29 16:54:00,66,136.8924,3646.0,4.0,4.699999999999999,1.0,495.637
2025-07-29 16:57:00,66,138.1944,3646.0,4.100000000000001,4.6,1.0,495.1274
2025-07-29 17:00:00,66,138.0208,3646.0,4.100000000000001,4.6,1.0999999999999979,495.4781
2025-07-29 17:03:00,66,138.1076,3646.0,4.0,4.6,1.0,493.1978
2025-07-29 17:06:00,66,138.3681,3646.0,3.8999999999999986,4.6,1.1000000000000014,493.9125
2025-07-29 17:09:00,66,139.3229,3646.0,4.100000000000001,4.5,1.0999999999999979,494.6948
2025-07-29 17:12:00,66,139.4965,3646.0,4.199999999999999,4.6,1.0,498.9598
2025-07-29 17:15:00,67,140.191,3646.0,4.199999999999999,4.699999999999999,0.9000000000000021,504.4903
2025-07-29 17:18:00,67,140.5382,3646.0,4.100000000000001,4.6,1.0,497.7037
2025-07-29 17:21:00,66,141.059,3646.0,4.100000000000001,4.6,1.0,493.7535
2025-07-29 17:24:00,67,140.2778,3646.0,4.100000000000001,4.5,1.0,497.7893
2025-07-29 17:27:00,67,140.5382,3646.0,4.0,4.6,1.0999999999999979,498.731
2025-07-29 17:30:00,66,139.4965,3646.0,4.100000000000001,4.5,1.0,496.5148
2025-07-29 17:33:00,66,139.7569,3646.0,3.8999999999999986,4.5,1.1000000000000014,492.122
2025-07-29 17:36:00,65,139.4965,3646.0,4.0,4.5,1.1000000000000014,492.7158
2025-07-29 17:39:00,66,138.3681,3646.0,4.0,4.5,1.0,489.2642
2025-07-29 17:42:00,65,138.1076,3646.0,4.0,4.6,1.0,488.8429
2025-07-29 17:45:00,66,138.5417,3647.0,4.0,4.6,1.1000000000000014,491.5943
2025-07-29 17:48:00,66,138.5417,3647.0,4.0,4.5,1.1000000000000014,491.2685
2025-07-29 17:51:00,65,138.5417,3647.0,3.8999999999999986,4.5,1.1000000000000014,491.2878
2025-07-29 17:54:00,66,138.8889,3647.0,4.100000000000001,4.6,1.0,497.8127
2025-07-29 17:57:00,65,139.3229,3647.0,4.0,4.6,1.0999999999999979,497.563
2025-07-29 18:00:00,66,138.0208,3647.0,4.100000000000001,4.6,1.0999999999999979,495.4469
2025-07-29 18:03:00,67,136.0243,3647.0,4.199999999999999,4.8,1.1000000000000014,500.4639
2025-07-29 18:06:00,67,135.8507,3647.0,4.199999999999999,4.8,1.0,503.1242
2025-07-29 18:09:00,67,135.0694,3647.0,4.199999999999999,4.8,1.1000000000000014,503.7927
2025-07-29 18:12:00,66,135.1563,3647.0,4.0,4.8,1.0999999999999979,497.1151
2025-07-29 18:15:00,65,134.0278,3647.0,4.0,4.8,1.0,494.106
2025-07-29 18:18:00,67,134.9826,3647.0,4.099999999999998,4.8,0.9000000000000021,497.0416
2025-07-29 18:21:00,66,135.9375,3647.0,3.8000000000000007,4.8,1.1999999999999993,498.246
2025-07-29 18:24:00,66,135.3299,3647.0,4.0,4.8,1.0999999999999979,497.6968
2025-07-29 18:27:00,66,134.5486,3647.0,4.099999999999998,4.8,1.0,497.44
2025-07-29 18:30:00,66,129.9479,3647.0,4.0,4.8,1.0,491.8794
2025-07-29 18:33:00,65,130.2083,3647.0,4.0,4.8,1.0,482.4018
2025-07-29 18:36:00,65,131.4236,3647.0,4.0,4.8,1.1000000000000014,486.2576
2025-07-29 18:39:00,65,133.4201,3647.0,3.900000000000002,4.8,0.8999999999999986,485.2069
2025-07-29 18:42:00,65,134.0278,3648.0,3.799999999999997,4.699999999999999,1.1000000000000014,482.0129
2025-07-29 18:45:00,64,134.4618,3648.0,3.6999999999999993,4.6,1.1999999999999993,481.471
2025-07-29 18:48:00,64,133.7674,3648.0,4.099999999999998,4.6,0.9000000000000021,487.072
2025-07-29 18:51:00,64,134.0278,3648.0,3.8999999999999986,4.5,1.0,478.8144
2025-07-29 18:54:00,63,132.4653,3648.0,3.799999999999997,4.5,1.0,473.6507
2025-07-29 18:57:00,64,134.0278,3648.0,3.8999999999999986,4.5,1.0,475.1153
2025-07-29 19:00:00,63,132.1181,3648.0,3.8999999999999986,4.5,0.8000000000000007,474.6879
2025-07-29 19:03:00,63,132.0313,3648.0,3.8999999999999986,4.5,1.0,475.2787
2025-07-29 19:06:00,63,132.1181,3648.0,4.0,4.4,0.7999999999999972,465.9434
2025-07-29 19:09:00,61,131.8576,3648.0,3.6999999999999993,4.300000000000001,0.8999999999999986,459.5012
2025-07-29 19:12:00,60,131.8576,3648.0,3.5,4.200000000000001,0.9000000000000021,451.6444
2025-07-29 19:15:00,61,132.7257,3648.0,3.6999999999999993,4.200000000000001,0.8999999999999986,455.6791
2025-07-29 19:18:00,60,133.2465,3648.0,3.5,4.200000000000001,0.9000000000000021,451.1586
2025-07-29 19:21:00,61,131.684,3648.0,3.599999999999998,4.200000000000001,0.9000000000000021,452.6104
2025-07-29 19:24:00,61,131.0764,3648.0,3.5,4.300000000000001,1.0,452.9521
2025-07-29 19:27:00,60,130.5556,3648.0,3.6999999999999993,4.1,0.8999999999999986,457.9957
2025-07-29 19:30:00,61,132.1181,3648.0,3.6000000000000014,4.300000000000001,0.8999999999999986,457.0354
2025-07-29 19:33:00,63,130.9896,3648.0,3.6000000000000014,4.300000000000001,1.0,469.3019
2025-07-29 19:36:00,61,128.9931,3648.0,3.6000000000000014,4.4,1.0,463.6721
2025-07-29 19:39:00,61,127.7778,3648.0,3.6000000000000014,4.4,1.0,455.685
2025-07-29 19:42:00,61,129.4271,3649.0,3.6000000000000014,4.500000000000001,0.8999999999999986,460.0649
2025-07-29 19:45:00,61,127.1701,3649.0,3.599999999999998,4.4,1.0,455.6273
2025-07-29 19:48:00,60,128.8194,3649.0,3.5,4.300000000000001,0.9000000000000021,454.3799
2025-07-29 19:51:00,61,130.1215,3649.0,3.6000000000000014,4.300000000000001,0.8000000000000007,448.9757
2025-07-29 19:54:00,61,128.9063,3649.0,3.6000000000000014,4.4,1.0,459.952
2025-07-29 19:57:00,61,128.4722,3649.0,3.6000000000000014,4.300000000000001,1.0,457.8936
2025-07-29 20:00:00,61,130.1215,3649.0,3.6000000000000014,4.5,0.8999999999999986,459.2498
2025-07-29 20:03:00,62,129.3403,3649.0,3.6000000000000014,4.4,0.8999999999999986,454.7528
2025-07-29 20:06:00,60,129.0799,3649.0,3.5,4.4,1.0,460.0671
2025-07-29 20:09:00,62,131.4236,3649.0,3.6000000000000014,4.200000000000001,1.0,465.2832
2025-07-29 20:12:00,62,132.8993,3649.0,3.6000000000000014,4.300000000000001,1.0999999999999979,467.6812
2025-07-29 20:15:00,63,131.4236,3649.0,3.6999999999999993,4.4,1.0,467.2818
2025-07-29 20:18:00,63,130.7292,3649.0,3.6000000000000014,4.6,1.0999999999999979,471.4984
2025-07-29 20:21:00,62,132.2917,3649.0,3.6000000000000014,4.5,1.0,461.5057
2025-07-29 20:24:00,62,131.5104,3649.0,3.900000000000002,4.300000000000001,0.6999999999999993,462.8065
2025-07-29 20:27:00,61,130.5556,3649.0,3.599999999999998,4.199999999999999,0.9000000000000021,460.0089
2025-07-29 20:30:00,61,130.7292,3649.0,3.5,4.300000000000001,1.0,458.8593
2025-07-29 20:33:00,63,131.684,3649.0,3.5,4.300000000000001,1.0,463.7049
2025-07-29 20:36:00,62,131.25,3649.0,3.6000000000000014,4.4,1.0,461.2922
2025-07-29 20:39:00,61,132.9861,3649.0,3.6000000000000014,4.199999999999999,1.0,459.5416
2025-07-29 20:42:00,61,131.5104,3650.0,3.599999999999998,4.199999999999999,1.0,462.2689
2025-07-29 20:45:00,63,131.5104,3650.0,3.8000000000000007,4.3999999999999995,0.8999999999999986,466.299
2025-07-29 20:48:00,62,133.8542,3650.0,3.599999999999998,4.3999999999999995,0.9000000000000021,463.9748
2025-07-29 20:51:00,62,132.5521,3650.0,3.799999999999997,4.3999999999999995,0.9000000000000021,460.8817
2025-07-29 20:54:00,61,131.4236,3650.0,3.6999999999999993,4.3999999999999995,0.8000000000000007,456.7196
2025-07-29 20:57:00,61,133.1597,3650.0,3.599999999999998,4.3999999999999995,1.1000000000000014,467.0619
2025-07-29 21:00:00,62,130.6424,3650.0,3.6999999999999993,4.3999999999999995,0.8999999999999986,461.2146
2025-07-29 21:03:00,62,130.2951,3650.0,3.6999999999999993,4.3999999999999995,0.8999999999999986,462.0695
2025-07-29 21:06:00,62,130.2951,3650.0,3.599999999999998,4.3999999999999995,0.9000000000000021,462.1329
2025-07-29 21:09:00,60,130.6424,3650.0,3.599999999999998,4.3999999999999995,0.9000000000000021,457.4489
2025-07-29 21:12:00,60,127.9514,3650.0,3.1999999999999993,4.3,1.0,447.3826
2025-07-29 21:15:00,59,127.2569,3650.0,3.400000000000002,4.199999999999999,0.8999999999999986,449.1411
2025-07-29 21:18:00,59,130.6424,3650.0,3.5,4.1,0.8000000000000007,441.2935
2025-07-29 21:21:00,59,130.6424,3650.0,3.400000000000002,4.1,0.8999999999999986,444.035
2025-07-29 21:24:00,60,129.4271,3650.0,3.3000000000000007,4.1,1.1000000000000014,450.7802
2025-07-29 21:27:00,60,129.3403,3650.0,3.599999999999998,4.1,0.9000000000000021,453.0676
2025-07-29 21:30:00,59,131.5972,3650.0,3.3999999999999986,4.1,0.9000000000000021,448.5704
2025-07-29 21:33:00,60,131.25,3650.0,3.400000000000002,4.199999999999999,1.0,446.822
2025-07-29 21:36:00,60,129.8611,3650.0,3.700000000000003,4.3,0.6999999999999993,450.2055
2025-07-29 21:39:00,59,129.6875,3650.0,3.5,4.199999999999999,0.8000000000000007,443.7849
2025-07-29 21:42:00,59,130.816,3650.0,3.5,4.0,1.0,438.7413
2025-07-29 21:45:00,59,131.1632,3651.0,3.400000000000002,4.0,0.8000000000000007,436.7439
2025-07-29 21:48:00,59,130.5556,3651.0,3.5,4.0,0.8999999999999986,443.1998
2025-07-29 21:51:00,60,129.6875,3651.0,3.3999999999999986,4.199999999999999,0.9000000000000021,451.4188
2025-07-29 21:54:00,60,129.6875,3651.0,3.3000000000000007,4.1,1.0,451.4005
2025-07-29 21:57:00,60,130.1215,3651.0,3.3999999999999986,4.200000000000001,1.0,453.1726
2025-07-29 22:00:00,60,131.25,3651.0,3.5,4.200000000000001,0.8999999999999986,455.4579
2025-07-29 22:03:00,60,130.2083,3651.0,3.6000000000000014,4.200000000000001,0.8999999999999986,452.6462
2025-07-29 22:06:00,60,127.691,3651.0,3.6000000000000014,4.300000000000001,1.0,456.7067
2025-07-29 22:09:00,62,126.9097,3651.0,3.5,4.5,1.0,464.1689
2025-07-29 22:12:00,61,128.125,3651.0,3.6000000000000014,4.499999999999999,1.0,462.841
2025-07-29 22:15:00,62,125.7813,3651.0,3.8999999999999986,4.6,0.9000000000000021,473.5083
2025-07-29 22:18:00,63,125.1736,3651.0,3.8999999999999986,4.800000000000001,1.0,479.4075
2025-07-29 22:21:00,64,124.6528,3651.0,3.8000000000000007,4.800000000000001,1.1000000000000014,479.3555
2025-07-29 22:24:00,65,124.2188,3651.0,3.8000000000000007,4.9,1.0,476.927
2025-07-29 22:27:00,64,123.2639,3651.0,3.8999999999999986,4.9,1.0,475.9908
2025-07-29 22:30:00,63,122.8299,3651.0,3.8999999999999986,5.0,1.0,480.0601
2025-07-29 22:33:00,64,124.0451,3651.0,3.8999999999999986,5.0,1.0,483.1827
2025-07-29 22:36:00,65,125.9549,3651.0,3.8000000000000007,4.9,1.0,485.2822
2025-07-29 22:39:00,64,126.3889,3651.0,3.8999999999999986,4.9,1.0,478.3617
2025-07-29 22:42:00,64,126.3021,3651.0,3.8000000000000007,4.9,1.0,482.6116
2025-07-29 22:45:00,66,125.9549,3652.0,4.0,4.9,1.0,490.9344
2025-07-29 22:48:00,65,125.0868,3652.0,3.8000000000000007,4.8999999999999995,1.0999999999999979,481.9261
2025-07-29 22:51:00,64,124.3056,3652.0,3.8999999999999986,4.800000000000001,1.0,483.6473
2025-07-29 22:54:00,64,123.4375,3652.0,3.8000000000000007,5.000000000000001,1.0,476.687
2025-07-29 22:57:00,64,125.3472,3652.0,4.0,5.000000000000001,1.0,480.8743
2025-07-29 23:00:00,63,125.9549,3652.0,3.900000000000002,4.9,0.8999999999999986,475.6373
2025-07-29 23:03:00,62,121.5278,3652.0,3.8999999999999986,4.800000000000001,0.8000000000000007,469.0644
2025-07-29 23:06:00,61,112.4132,3652.0,3.6999999999999993,5.0,1.0,457.5239
