Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-07-29 23:09:00,62,112.5,3652.0,3.799999999999997,5.199999999999999,0.9000000000000021,469.8623
2025-07-29 23:12:00,61,113.6285,3652.0,3.8000000000000007,5.199999999999999,1.0,462.6838
2025-07-29 23:15:00,61,111.1979,3652.0,3.6999999999999993,5.199999999999999,0.8999999999999986,462.6775
2025-07-29 23:18:00,61,111.5451,3652.0,4.0,5.199999999999999,0.6999999999999993,461.4862
2025-07-29 23:21:00,61,112.7604,3652.0,3.6999999999999993,5.1,1.0,461.865
2025-07-29 23:24:00,61,112.934,3652.0,3.599999999999998,5.1,1.0,460.862
2025-07-29 23:27:00,61,110.7639,3652.0,3.8000000000000007,5.200000000000001,1.0,468.4794
2025-07-29 23:30:00,61,111.7188,3652.0,3.8999999999999986,5.1,1.0,461.1727
2025-07-29 23:33:00,62,112.5868,3652.0,3.8000000000000007,5.199999999999999,1.0,465.5103
2025-07-29 23:36:00,61,113.6285,3652.0,3.8999999999999986,5.199999999999999,0.8000000000000007,450.9432
2025-07-29 23:39:00,61,111.2847,3652.0,3.900000000000002,5.1,1.0,461.1125
2025-07-29 23:42:00,61,111.2847,3653.0,3.900000000000002,5.199999999999999,1.0,461.7016
2025-07-29 23:45:00,61,111.1979,3653.0,3.8999999999999986,5.199999999999999,0.9000000000000021,457.9273
2025-07-29 23:48:00,61,113.1944,3653.0,3.8000000000000007,5.1,0.8999999999999986,456.5767
2025-07-29 23:51:00,60,114.0625,3653.0,3.6999999999999993,5.1,1.1000000000000014,454.692
2025-07-29 23:54:00,60,113.1944,3653.0,3.8000000000000007,5.1,0.8999999999999986,454.2359
2025-07-29 23:57:00,60,112.4132,3653.0,3.6999999999999993,5.1,1.0,453.3429
2025-07-30 00:00:00,61,111.9792,3653.0,3.8000000000000007,5.0,0.8999999999999986,458.0347
2025-07-30 00:03:00,62,114.5833,3653.0,3.8000000000000007,5.199999999999999,0.8999999999999986,462.1522
2025-07-30 00:06:00,60,116.2326,3653.0,3.8999999999999986,5.1,1.0,459.8943
2025-07-30 00:09:00,61,116.3195,3653.0,3.8000000000000007,5.0,1.0,458.9624
2025-07-30 00:12:00,61,116.9271,3653.0,3.8999999999999986,5.0,1.0,460.1615
2025-07-30 00:15:00,61,117.5347,3653.0,3.6999999999999993,5.0,1.0,461.3663
2025-07-30 00:18:00,60,117.3611,3653.0,3.900000000000002,5.0,0.8999999999999986,459.9108
2025-07-30 00:21:00,61,117.6215,3653.0,3.8999999999999986,5.1,1.0,460.3144
2025-07-30 00:24:00,62,118.4896,3653.0,3.8000000000000007,4.9,1.0,461.6142
2025-07-30 00:27:00,61,118.8368,3653.0,3.8000000000000007,4.9,1.0,459.2795
2025-07-30 00:30:00,60,117.9688,3653.0,3.8000000000000007,4.9,1.0,452.0408
2025-07-30 00:33:00,60,119.2708,3653.0,3.6000000000000014,4.9,1.0999999999999979,454.882
2025-07-30 00:36:00,61,120.2257,3653.0,3.8000000000000007,5.0,1.0,461.0698
2025-07-30 00:39:00,60,119.7917,3653.0,3.8000000000000007,4.9,0.8000000000000007,450.9174
2025-07-30 00:42:00,61,118.9236,3654.0,3.6999999999999993,4.800000000000001,1.0,457.0434
2025-07-30 00:45:00,60,118.0555,3654.0,3.8000000000000007,4.9,0.8999999999999986,458.1065
2025-07-30 00:48:00,60,116.9271,3654.0,3.799999999999997,5.0,1.0,454.7483
2025-07-30 00:51:00,61,116.6667,3654.0,3.6999999999999993,4.9,1.0,455.6765
2025-07-30 00:54:00,61,116.6667,3654.0,3.8999999999999986,5.0,0.8999999999999986,462.5905
2025-07-30 01:18:00,61,115.0174,3654.0,3.8999999999999986,5.0,0.8000000000000007,453.1317
2025-07-30 01:21:00,59,114.6701,3654.0,3.6999999999999993,4.9,0.8999999999999986,452.1826
2025-07-30 01:24:00,60,114.0625,3654.0,3.6999999999999993,4.9,1.0,451.5511
2025-07-30 01:27:00,60,114.4965,3654.0,3.6999999999999993,5.1,1.0,453.0785
2025-07-30 01:30:00,60,113.368,3654.0,3.6999999999999993,5.1,1.0999999999999979,454.8356
2025-07-30 01:39:00,60,113.0208,3654.0,3.799999999999997,5.1,0.9000000000000021,463.5602
2025-07-30 01:42:00,61,114.0625,3655.0,4.0,5.199999999999999,0.8000000000000007,457.1277
2025-07-30 01:45:00,61,113.4549,3655.0,4.099999999999998,5.1,0.9000000000000021,458.7127
2025-07-30 01:48:00,62,114.4965,3655.0,3.799999999999997,5.0,0.9000000000000021,462.228
2025-07-30 01:51:00,60,115.1042,3655.0,3.6999999999999993,5.0,1.0999999999999979,456.4802
2025-07-30 01:54:00,60,115.191,3655.0,3.8999999999999986,5.1,0.8000000000000007,458.1151
2025-07-30 01:57:00,61,115.8854,3655.0,3.799999999999997,5.1,0.9000000000000021,459.3145
2025-07-30 02:00:00,61,115.4514,3655.0,3.8999999999999986,5.0,0.9000000000000021,461.3234
2025-07-30 02:03:00,63,118.0555,3655.0,3.799999999999997,5.1,1.1000000000000014,469.4665
2025-07-30 02:06:00,62,119.7917,3655.0,3.8999999999999986,5.1,1.0,462.8791
2025-07-30 02:09:00,63,119.0972,3655.0,3.8000000000000007,5.1,1.1999999999999993,469.9355
2025-07-30 02:27:00,62,120.7465,3655.0,4.0,4.800000000000001,0.8000000000000007,460.9906
2025-07-30 02:30:00,61,120.6597,3655.0,4.0,4.9,0.8999999999999986,461.6249
2025-07-30 02:33:00,61,119.8785,3655.0,3.799999999999997,5.000000000000001,0.9000000000000021,456.2781
2025-07-30 02:51:00,59,119.5313,3656.0,3.599999999999998,4.6,0.9000000000000021,435.1971
2025-07-30 02:54:00,58,117.9688,3656.0,3.6000000000000014,4.5,0.7999999999999972,430.8885
2025-07-30 03:06:00,58,119.7917,3656.0,3.5,4.6,0.8999999999999986,435.2947
2025-07-30 03:09:00,59,120.8333,3656.0,3.599999999999998,4.4,0.8000000000000007,436.5285
2025-07-30 03:12:00,58,119.3576,3656.0,3.599999999999998,4.5,0.6999999999999993,430.3444
2025-07-30 03:15:00,57,118.9236,3656.0,3.400000000000002,4.300000000000001,0.7999999999999972,427.7562
2025-07-30 03:18:00,57,119.7917,3656.0,3.3000000000000007,4.300000000000001,0.8999999999999986,429.8041
2025-07-30 03:21:00,57,118.0555,3656.0,3.3999999999999986,4.199999999999999,0.8000000000000007,424.0401
2025-07-30 03:24:00,57,118.4028,3656.0,3.3999999999999986,4.300000000000001,0.8000000000000007,423.4865
2025-07-30 03:27:00,56,117.7083,3656.0,3.3999999999999986,4.199999999999999,0.6999999999999993,421.9683
2025-07-30 03:30:00,56,118.8368,3656.0,3.3999999999999986,4.199999999999999,0.8000000000000007,414.7375
2025-07-30 03:33:00,57,119.7049,3656.0,3.3000000000000007,4.199999999999999,0.8000000000000007,417.5041
2025-07-30 03:36:00,56,119.9653,3656.0,3.3999999999999986,4.1,0.6999999999999993,413.658
2025-07-30 03:39:00,55,120.2257,3656.0,3.3999999999999986,4.1,0.6999999999999993,413.0188
2025-07-30 03:42:00,55,118.4896,3657.0,3.1000000000000014,3.8000000000000007,0.8999999999999986,413.835
2025-07-30 03:45:00,54,117.1007,3657.0,3.3000000000000007,4.0,0.6000000000000014,405.308
2025-07-30 03:48:00,54,117.7951,3657.0,3.1000000000000014,4.1,0.8000000000000007,403.5686
2025-07-30 03:51:00,54,119.5313,3657.0,3.1000000000000014,4.0,0.8000000000000007,404.1295
2025-07-30 03:54:00,55,119.9653,3657.0,3.099999999999998,4.0,0.8000000000000007,405.7781
2025-07-30 03:57:00,55,119.7049,3657.0,3.3000000000000007,4.0,0.8000000000000007,406.6862
2025-07-30 04:00:00,56,119.7049,3657.0,3.0,4.1000000000000005,1.0999999999999979,413.6598
2025-07-30 04:03:00,54,120.2257,3657.0,3.1999999999999993,4.000000000000001,0.8000000000000007,409.2396
2025-07-30 04:06:00,54,121.5278,3657.0,3.3000000000000007,4.000000000000001,0.8000000000000007,403.8049
2025-07-30 04:09:00,54,119.7049,3657.0,3.1999999999999993,4.000000000000001,0.8000000000000007,404.7169
2025-07-30 04:12:00,53,119.0104,3657.0,2.900000000000002,3.9000000000000004,0.8999999999999986,400.8914
2025-07-30 04:15:00,54,119.0104,3657.0,3.1999999999999993,3.8000000000000007,0.6999999999999993,398.8733
2025-07-30 04:18:00,53,119.5313,3657.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,399.4992
2025-07-30 04:21:00,53,119.5313,3657.0,3.1000000000000014,3.8000000000000007,0.8000000000000007,398.3543
2025-07-30 04:24:00,54,119.0972,3657.0,3.0,3.9000000000000004,0.8000000000000007,403.7104
2025-07-30 04:27:00,54,121.007,3657.0,3.1000000000000014,4.000000000000001,0.6999999999999993,402.6953
2025-07-30 04:30:00,55,121.2674,3657.0,3.200000000000003,4.000000000000001,0.7999999999999972,404.6784
2025-07-30 04:33:00,55,121.875,3657.0,3.1000000000000014,3.8000000000000007,0.6999999999999993,410.3846
2025-07-30 04:36:00,55,122.4826,3657.0,3.1000000000000014,4.000000000000001,0.7999999999999972,408.2659
2025-07-30 04:39:00,55,122.0486,3657.0,3.1000000000000014,4.000000000000001,0.8999999999999986,409.2605
2025-07-30 04:42:00,53,121.6146,3658.0,3.1999999999999993,4.000000000000001,0.6000000000000014,398.592
2025-07-30 04:45:00,54,122.1354,3658.0,3.1000000000000014,4.000000000000001,0.6999999999999993,399.7175
2025-07-30 04:48:00,54,121.875,3658.0,3.1000000000000014,3.9000000000000004,0.8999999999999986,400.1484
2025-07-30 04:51:00,52,121.6146,3658.0,3.0,3.9000000000000004,0.6999999999999993,383.44
2025-07-30 04:54:00,53,119.8785,3658.0,3.1000000000000014,3.700000000000001,0.6999999999999993,391.2671
2025-07-30 04:57:00,52,120.1389,3658.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,388.771
2025-07-30 05:00:00,53,119.3576,3658.0,3.0,3.6999999999999993,0.8000000000000007,392.0679
2025-07-30 05:03:00,53,119.0972,3658.0,3.0,3.6999999999999993,0.8000000000000007,391.1053
2025-07-30 05:06:00,53,119.7049,3658.0,2.8999999999999986,3.9000000000000004,0.9000000000000021,393.8012
2025-07-30 05:09:00,53,120.8333,3658.0,3.0,3.799999999999999,0.8000000000000007,391.395
2025-07-30 05:12:00,52,119.4444,3658.0,3.0,3.8999999999999995,0.6999999999999993,391.4255
2025-07-30 05:15:00,53,118.1424,3658.0,2.8999999999999986,3.8,0.8000000000000007,389.1181
2025-07-30 05:18:00,51,117.6215,3658.0,3.0,3.6999999999999993,0.6999999999999993,384.2137
2025-07-30 05:21:00,52,117.1875,3658.0,2.8999999999999986,3.6999999999999993,0.8000000000000007,382.4546
2025-07-30 05:24:00,51,118.4028,3658.0,2.8999999999999986,3.6999999999999993,0.7000000000000028,385.8466
2025-07-30 05:27:00,53,119.9653,3658.0,2.8999999999999986,3.6999999999999993,0.8000000000000007,385.591
2025-07-30 05:30:00,52,119.0972,3658.0,2.8999999999999986,3.8999999999999995,0.8000000000000007,389.3078
2025-07-30 05:33:00,52,119.5313,3658.0,3.099999999999998,3.8,0.8000000000000007,389.0785
2025-07-30 05:36:00,51,118.4896,3658.0,2.8999999999999986,3.7,0.8000000000000007,382.0225
2025-07-30 05:39:00,52,118.9236,3658.0,2.8000000000000007,3.7,0.8000000000000007,382.4222
2025-07-30 05:42:00,52,119.0104,3659.0,2.8000000000000007,3.7,0.8000000000000007,382.5233
2025-07-30 05:45:00,52,118.6632,3659.0,2.8000000000000007,3.6000000000000005,0.8999999999999986,389.9434
2025-07-30 05:48:00,52,119.7049,3659.0,3.099999999999998,3.8,0.7000000000000028,385.2011
2025-07-30 05:51:00,53,119.0972,3659.0,3.099999999999998,3.8,0.8000000000000007,388.4028
2025-07-30 05:54:00,53,119.8785,3659.0,2.8999999999999986,3.7,0.8000000000000007,390.5213
2025-07-30 05:57:00,51,119.0104,3659.0,3.0,3.8,0.8000000000000007,384.2692
2025-07-30 06:00:00,52,118.9236,3659.0,2.900000000000002,3.7,0.8000000000000007,383.4537
2025-07-30 06:03:00,52,121.0938,3659.0,2.900000000000002,3.7,0.6999999999999993,376.277
2025-07-30 06:06:00,51,119.2708,3659.0,3.0,3.7,0.8000000000000007,374.6956
2025-07-30 06:09:00,50,118.9236,3659.0,3.0,3.6000000000000005,0.6999999999999993,374.3036
2025-07-30 06:12:00,51,119.0972,3659.0,3.0,3.5999999999999996,0.8000000000000007,374.4968
2025-07-30 06:15:00,50,118.5764,3659.0,2.900000000000002,3.500000000000001,0.6999999999999993,371.9619
2025-07-30 06:18:00,50,119.8785,3659.0,2.6999999999999993,3.6000000000000005,0.8000000000000007,368.2079
2025-07-30 06:21:00,50,117.5347,3659.0,2.6999999999999993,3.6000000000000005,0.6999999999999993,366.1888
2025-07-30 06:24:00,50,118.5764,3659.0,2.6999999999999993,3.500000000000001,0.8000000000000007,370.5761
2025-07-30 06:27:00,49,118.1424,3659.0,2.8999999999999986,3.4000000000000004,0.6999999999999993,368.1532
2025-07-30 06:30:00,50,118.9236,3659.0,2.8000000000000007,3.4000000000000004,0.6000000000000014,357.1754
2025-07-30 06:33:00,49,118.1424,3659.0,2.6999999999999993,3.4000000000000004,0.8000000000000007,364.3656
2025-07-30 06:36:00,49,119.4444,3659.0,2.8999999999999986,3.4000000000000004,0.6999999999999993,366.0619
2025-07-30 06:39:00,50,119.7049,3659.0,2.6999999999999993,3.4000000000000004,0.8000000000000007,367.4885
2025-07-30 06:42:00,50,120.1389,3660.0,2.599999999999998,3.3000000000000007,0.6000000000000014,367.9694
2025-07-30 06:45:00,49,120.3125,3660.0,2.6999999999999993,3.4000000000000004,0.6999999999999993,363.8702
2025-07-30 06:48:00,49,120.8333,3660.0,2.6999999999999993,3.4000000000000004,0.6999999999999993,363.1653
2025-07-30 06:51:00,49,121.9618,3660.0,2.6000000000000014,3.4000000000000004,0.8999999999999986,362.7204
2025-07-30 06:54:00,49,122.8299,3660.0,2.8000000000000007,3.4000000000000004,0.5,361.9609
2025-07-30 06:57:00,49,122.9167,3660.0,2.8999999999999986,3.4000000000000004,0.6000000000000014,364.4542
2025-07-30 07:00:00,50,123.2639,3660.0,2.6999999999999993,3.4000000000000004,0.8000000000000007,364.0911
2025-07-30 07:03:00,50,121.875,3660.0,2.8999999999999986,3.5,0.9000000000000021,366.7293
2025-07-30 07:06:00,50,123.6111,3660.0,2.8000000000000007,3.4000000000000004,0.8000000000000007,361.993
2025-07-30 07:09:00,48,124.7396,3660.0,2.599999999999998,3.3999999999999995,0.8000000000000007,357.8154
2025-07-30 07:12:00,48,125.6076,3660.0,2.8999999999999986,3.0,0.5,345.7405
2025-07-30 07:15:00,48,125.5208,3660.0,2.599999999999998,3.0999999999999996,0.5,348.1973
2025-07-30 07:18:00,48,125.9549,3660.0,2.6000000000000014,3.2,0.6999999999999993,352.4405
2025-07-30 07:21:00,49,126.4757,3660.0,2.6000000000000014,3.3,0.6999999999999993,358.8384
2025-07-30 07:24:00,48,128.2118,3660.0,2.6000000000000014,3.0999999999999996,0.8999999999999986,355.499
2025-07-30 07:27:00,47,129.0799,3660.0,2.6999999999999993,3.2,0.6000000000000014,346.929
2025-07-30 07:30:00,47,128.3854,3660.0,2.5,3.0,0.8000000000000007,348.7338
2025-07-30 07:33:00,47,129.2535,3660.0,2.6000000000000014,3.0,0.6999999999999993,347.8835
2025-07-30 07:36:00,49,136.0243,3660.0,2.6999999999999993,2.9000000000000004,0.8000000000000007,362.1143
2025-07-30 07:39:00,50,136.8056,3660.0,2.8000000000000007,3.200000000000001,0.8999999999999986,374.5114
2025-07-30 07:42:00,50,136.8924,3661.0,2.8000000000000007,3.1999999999999993,0.8000000000000007,371.7026
2025-07-30 07:45:00,50,136.4583,3661.0,2.8999999999999986,3.0999999999999996,0.7000000000000028,372.8959
2025-07-30 07:48:00,51,136.8924,3661.0,3.0,3.3000000000000007,0.8000000000000007,382.8369
2025-07-30 07:51:00,51,137.7604,3661.0,3.0,3.3000000000000007,0.6999999999999993,382.5255
2025-07-30 07:54:00,51,137.5868,3661.0,2.8999999999999986,3.3000000000000007,0.9000000000000021,391.4239
2025-07-30 07:57:00,51,136.8056,3661.0,2.8999999999999986,3.3000000000000007,0.8000000000000007,383.7556
2025-07-30 08:00:00,52,136.8924,3661.0,3.0,3.3000000000000007,0.8000000000000007,383.4814
2025-07-30 08:03:00,52,138.0208,3661.0,2.8999999999999986,3.4000000000000004,0.8999999999999986,385.788
2025-07-30 08:06:00,52,139.3229,3661.0,3.0,3.200000000000001,0.6999999999999993,378.9083
2025-07-30 08:09:00,52,138.8889,3661.0,3.1000000000000014,3.200000000000001,0.7999999999999972,386.9331
2025-07-30 08:12:00,52,138.5417,3661.0,3.0,3.3000000000000007,0.7999999999999972,387.4139
2025-07-30 08:15:00,52,138.1944,3661.0,3.099999999999998,3.5,0.8000000000000007,390.7993
2025-07-30 08:18:00,53,137.934,3661.0,3.0,3.5,0.8000000000000007,389.6496
2025-07-30 08:21:00,53,138.5417,3661.0,3.099999999999998,3.5,0.9000000000000021,394.7131
2025-07-30 08:24:00,53,138.4549,3661.0,3.0,3.5,1.0,398.6237
2025-07-30 08:27:00,54,139.2361,3661.0,3.1999999999999993,3.5,0.8000000000000007,397.8808
2025-07-30 08:30:00,53,139.0625,3661.0,3.099999999999998,3.5,0.9000000000000021,398.9247
2025-07-30 08:33:00,54,140.9722,3661.0,3.1999999999999993,3.5,0.8000000000000007,398.4019
2025-07-30 08:36:00,54,139.7569,3661.0,3.1999999999999993,3.5,0.8000000000000007,399.6536
2025-07-30 08:39:00,54,139.8438,3661.0,3.099999999999998,3.5,0.9000000000000021,401.14
2025-07-30 08:42:00,53,140.2778,3662.0,3.1999999999999993,3.5999999999999996,0.8999999999999986,400.0151
2025-07-30 08:45:00,54,140.1042,3662.0,3.3000000000000007,3.5999999999999996,0.8999999999999986,407.2126
2025-07-30 08:48:00,55,139.8438,3662.0,3.299999999999997,3.8,0.9000000000000021,415.0283
2025-07-30 08:51:00,56,140.1042,3662.0,3.299999999999997,3.6999999999999993,0.8000000000000007,415.1232
2025-07-30 08:54:00,55,141.059,3662.0,3.299999999999997,3.7,0.9000000000000021,411.3297
2025-07-30 08:57:00,55,141.1458,3662.0,3.3999999999999986,3.5999999999999996,0.8000000000000007,408.269
2025-07-30 09:00:00,55,140.2778,3662.0,3.3999999999999986,3.5999999999999996,0.8999999999999986,412.835
2025-07-30 09:03:00,55,145.1389,3662.0,3.3999999999999986,3.8,1.0,413.6306
2025-07-30 09:06:00,52,145.3125,3662.0,3.1999999999999993,3.2,0.8000000000000007,373.2056
2025-07-30 09:09:00,49,146.3542,3662.0,3.0,3.0,0.5999999999999979,365.8
2025-07-30 09:12:00,50,147.5694,3662.0,2.8999999999999986,3.0,0.8000000000000007,367.9763
2025-07-30 09:15:00,50,148.6111,3662.0,2.8000000000000007,2.8999999999999995,0.8000000000000007,371.9861
2025-07-30 09:18:00,51,149.3924,3662.0,2.900000000000002,3.1000000000000005,0.6999999999999993,377.3827
2025-07-30 09:21:00,51,136.0243,3662.0,3.0,3.2,0.7999999999999972,346.2601
2025-07-30 09:24:00,55,134.9826,3662.0,3.099999999999998,3.499999999999999,1.1000000000000014,409.2325
2025-07-30 09:27:00,55,125.0868,3662.0,3.0,3.8,0.5,409.9904
2025-07-30 09:30:00,56,122.0486,3662.0,3.3000000000000007,4.200000000000001,1.0,418.2446
2025-07-30 09:33:00,56,118.9236,3662.0,3.5,4.3999999999999995,0.8999999999999986,417.2207
2025-07-30 09:36:00,55,118.2292,3662.0,3.400000000000002,4.300000000000001,0.7999999999999972,409.951
2025-07-30 09:39:00,53,105.9028,3662.0,3.3000000000000007,4.4,0.8000000000000007,393.4337
2025-07-30 09:42:00,53,106.7708,3663.0,3.1999999999999993,4.7,0.7000000000000028,399.5566
2025-07-30 09:45:00,54,106.8576,3663.0,3.1999999999999993,4.4,1.0,402.5023
2025-07-30 09:48:00,53,105.1215,3663.0,3.1000000000000014,4.7,0.8999999999999986,398.4556
2025-07-30 09:51:00,51,105.5556,3663.0,3.1000000000000014,4.300000000000001,0.8000000000000007,384.9438
2025-07-30 09:54:00,54,105.4688,3663.0,3.3999999999999986,4.7,0.8000000000000007,399.1782
2025-07-30 09:57:00,53,104.3403,3663.0,3.1999999999999993,4.8,0.9000000000000021,403.1148
2025-07-30 10:00:00,54,105.816,3663.0,3.3000000000000007,4.8,0.8000000000000007,401.3768
2025-07-30 10:03:00,53,105.9028,3663.0,3.1999999999999993,4.699999999999999,0.9000000000000021,401.1855
2025-07-30 10:06:00,55,105.4688,3663.0,3.099999999999998,4.8999999999999995,1.0,406.4791
2025-07-30 10:09:00,55,105.816,3663.0,3.1999999999999993,4.6,0.8000000000000007,405.0107
2025-07-30 10:12:00,55,105.9028,3663.0,3.1000000000000014,4.699999999999999,1.0,410.8741
2025-07-30 10:15:00,54,106.3368,3663.0,3.3000000000000007,4.799999999999999,0.8000000000000007,409.2333
2025-07-30 10:18:00,55,106.7708,3663.0,3.5,4.799999999999999,0.6999999999999993,409.8564
2025-07-30 10:21:00,55,106.9445,3663.0,3.3000000000000007,4.8999999999999995,0.8999999999999986,413.8105
2025-07-30 10:24:00,56,107.2917,3663.0,3.3999999999999986,4.8999999999999995,0.8999999999999986,419.227
2025-07-30 10:27:00,56,108.8542,3663.0,3.3999999999999986,4.8999999999999995,1.0,419.0008
2025-07-30 10:30:00,56,109.5486,3663.0,3.5,4.8,0.7999999999999972,417.9663
2025-07-30 10:33:00,56,109.5486,3663.0,3.3999999999999986,4.8,0.8000000000000007,417.272
2025-07-30 10:36:00,55,109.8958,3663.0,3.1999999999999993,4.699999999999999,1.0999999999999979,417.1939
2025-07-30 10:39:00,56,110.2431,3663.0,3.3999999999999986,4.699999999999999,0.8999999999999986,418.6834
2025-07-30 10:42:00,56,110.1563,3663.0,3.3000000000000007,4.6,0.8999999999999986,418.8799
2025-07-30 10:45:00,57,109.7222,3664.0,3.5,4.800000000000001,0.8999999999999986,416.8561
2025-07-30 10:48:00,57,110.1563,3664.0,3.5,4.9,1.0,422.5241
2025-07-30 10:54:00,57,110.5903,3664.0,3.6000000000000014,5.1,0.8999999999999986,428.9833
2025-07-30 10:57:00,58,109.375,3664.0,3.599999999999998,5.1,0.9000000000000021,438.2399
2025-07-30 11:00:00,59,109.8958,3664.0,3.6999999999999993,5.1,1.0,433.2831
2025-07-30 11:03:00,58,109.809,3664.0,3.6999999999999993,5.300000000000001,1.0,437.4701
2025-07-30 11:06:00,60,110.2431,3664.0,3.6999999999999993,5.4,1.1000000000000014,450.1183
2025-07-30 11:09:00,61,110.4167,3664.0,3.6999999999999993,5.4,1.0,456.3757
2025-07-30 11:57:00,57,104.7743,3665.0,3.6999999999999993,5.4,0.8000000000000007,423.4384
2025-07-30 12:42:00,58,107.5521,3666.0,3.700000000000003,5.199999999999999,1.0,437.0994
2025-07-30 12:45:00,58,107.8125,3666.0,3.6999999999999993,5.300000000000001,0.9000000000000021,432.344
2025-07-30 12:48:00,58,108.0729,3666.0,3.6999999999999993,5.300000000000001,1.1000000000000014,443.0051
2025-07-30 12:51:00,59,108.5069,3666.0,3.8000000000000007,5.4,1.0,436.9725
2025-07-30 13:09:00,61,108.8542,3666.0,3.799999999999997,5.5,1.1000000000000014,453.679
2025-07-30 13:12:00,60,108.5069,3666.0,3.8999999999999986,5.5,1.0,449.0093
2025-07-30 13:15:00,59,108.5938,3666.0,3.8999999999999986,5.4,0.8999999999999986,440.2192
2025-07-30 13:18:00,60,109.2882,3666.0,3.8000000000000007,5.300000000000001,1.0,445.5121
2025-07-30 13:21:00,60,108.941,3666.0,3.8000000000000007,5.4,1.1000000000000014,448.2795
2025-07-30 13:24:00,59,108.4201,3666.0,3.900000000000002,5.4,0.7999999999999972,436.4559
2025-07-30 13:27:00,60,108.5069,3666.0,3.8999999999999986,5.300000000000001,1.0,440.3325
2025-07-30 13:30:00,59,108.5938,3666.0,3.8000000000000007,5.300000000000001,1.0,440.5941
2025-07-30 13:33:00,59,107.7257,3666.0,3.8000000000000007,5.5,0.8999999999999986,440.3716
2025-07-30 13:36:00,59,107.7257,3666.0,3.6999999999999993,5.4,1.1999999999999993,445.688
2025-07-30 13:39:00,58,106.7708,3666.0,3.8999999999999986,5.5,0.8000000000000007,436.411
2025-07-30 13:42:00,60,106.9445,3667.0,3.8000000000000007,5.5,1.0,446.3247
2025-07-30 13:45:00,59,106.3368,3667.0,3.8999999999999986,5.5,0.8999999999999986,444.2643
2025-07-30 13:48:00,59,106.9445,3667.0,3.799999999999997,5.5,1.0,445.6719
2025-07-30 13:51:00,59,106.25,3667.0,3.799999999999997,5.5,1.1000000000000014,452.7645
2025-07-30 13:54:00,60,106.8576,3667.0,3.8999999999999986,5.699999999999999,1.0,455.7159
2025-07-30 13:57:00,59,106.7708,3667.0,3.8999999999999986,5.6,0.8999999999999986,443.1057
2025-07-30 14:00:00,58,105.6424,3667.0,3.8000000000000007,5.4,1.0,439.1674
2025-07-30 14:03:00,57,106.684,3667.0,3.6999999999999993,5.5,0.8999999999999986,433.2314
2025-07-30 14:06:00,58,106.4236,3667.0,3.599999999999998,5.4,0.9000000000000021,427.6892
2025-07-30 14:09:00,58,106.5104,3667.0,3.599999999999998,5.4,1.1000000000000014,433.4064
2025-07-30 14:12:00,58,106.9445,3667.0,3.599999999999998,5.4,1.1000000000000014,441.9678
2025-07-30 14:15:00,58,107.3785,3667.0,3.6999999999999993,5.5,1.1000000000000014,434.86
2025-07-30 14:18:00,58,107.6389,3667.0,3.6999999999999993,5.300000000000001,1.0,435.1677
2025-07-30 14:21:00,58,106.5104,3667.0,3.6999999999999993,5.5,1.0,444.1312
2025-07-30 14:24:00,59,105.9028,3667.0,3.6999999999999993,5.5,1.1999999999999993,443.6319
2025-07-30 14:27:00,59,106.684,3667.0,3.8999999999999986,5.5,1.0,446.5966
2025-07-30 14:30:00,59,106.25,3667.0,3.799999999999997,5.5,1.0,446.1375
2025-07-30 14:33:00,59,107.1181,3667.0,3.8999999999999986,5.6,0.8000000000000007,445.8772
2025-07-30 14:36:00,60,106.7708,3667.0,3.6999999999999993,5.6,1.0999999999999979,446.5479
2025-07-30 14:39:00,59,107.1181,3667.0,3.6999999999999993,5.5,1.0999999999999979,444.5253
2025-07-30 14:42:00,59,107.9861,3668.0,3.799999999999997,5.6,1.0,444.6695
2025-07-30 14:45:00,59,108.2465,3668.0,3.6999999999999993,5.5,1.1999999999999993,450.2534
2025-07-30 14:48:00,59,107.2917,3668.0,3.6999999999999993,5.5,1.0999999999999979,443.8871
2025-07-30 14:51:00,59,108.5069,3668.0,3.799999999999997,5.5,1.0,446.6201
2025-07-30 14:54:00,58,108.1597,3668.0,3.6999999999999993,5.4,1.1999999999999993,440.6745
2025-07-30 14:57:00,59,108.5069,3668.0,3.8999999999999986,5.6,1.0,448.0617
2025-07-30 15:00:00,60,109.2882,3668.0,4.099999999999998,5.5,0.9000000000000021,451.7356
2025-07-30 15:03:00,61,109.8958,3668.0,3.900000000000002,5.6,1.1999999999999993,461.8854
2025-07-30 15:06:00,61,110.7639,3668.0,4.0,5.5,1.0,459.0883
2025-07-30 15:09:00,62,111.0243,3668.0,4.0,5.5,1.1000000000000014,466.325
2025-07-30 15:12:00,62,110.8507,3668.0,4.0,5.6,1.1999999999999993,469.2996
2025-07-30 15:15:00,63,110.1563,3668.0,4.199999999999999,5.6,1.1000000000000014,473.7166
2025-07-30 15:18:00,63,110.2431,3668.0,4.200000000000003,5.699999999999999,1.0999999999999979,474.9901
2025-07-30 15:21:00,64,109.8958,3668.0,4.0,5.8,1.1999999999999993,480.6011
2025-07-30 15:24:00,63,109.7222,3668.0,4.099999999999998,5.8,1.1000000000000014,478.5108
2025-07-30 15:27:00,63,109.7222,3668.0,4.0,5.7,1.3000000000000007,477.4812
2025-07-30 15:30:00,64,110.4167,3668.0,4.100000000000001,5.7,1.1999999999999993,480.897
2025-07-30 15:33:00,62,110.1563,3668.0,4.100000000000001,5.7,1.1999999999999993,476.0413
2025-07-30 15:36:00,64,109.809,3668.0,4.100000000000001,5.8,1.1999999999999993,479.4877
2025-07-30 15:39:00,62,109.8958,3668.0,4.0,5.8,1.1999999999999993,474.4508
2025-07-30 15:42:00,63,109.809,3669.0,4.0,5.8,1.0999999999999979,475.2983
2025-07-30 15:45:00,62,109.0278,3669.0,4.100000000000001,5.8,1.0,476.1436
2025-07-30 15:48:00,61,108.6805,3669.0,3.8999999999999986,5.5,1.0,462.5346
2025-07-30 15:51:00,61,108.0729,3669.0,3.8000000000000007,5.5,1.0999999999999979,460.9252
2025-07-30 15:54:00,61,108.5938,3669.0,3.8000000000000007,5.6,1.0,460.4566
2025-07-30 15:57:00,61,109.0278,3669.0,3.900000000000002,5.5,1.0999999999999979,464.5399
2025-07-30 16:00:00,60,108.8542,3669.0,4.0,5.6,1.0,459.3412
2025-07-30 16:03:00,61,109.0278,3669.0,3.8999999999999986,5.6,1.0,466.195
2025-07-30 16:06:00,62,108.5069,3669.0,4.0,5.6,1.0,464.6729
2025-07-30 16:09:00,62,108.2465,3669.0,3.6999999999999993,5.6,1.3999999999999986,465.0977
2025-07-30 16:12:00,61,107.6389,3669.0,4.0,5.6,1.0999999999999979,457.4294
2025-07-30 16:15:00,60,107.7257,3669.0,4.0,5.6,1.0,457.1922
2025-07-30 16:18:00,60,106.7708,3669.0,4.0,5.6,0.8999999999999986,454.0576
2025-07-30 16:21:00,60,106.8576,3669.0,3.8000000000000007,5.6,1.1000000000000014,453.1358
2025-07-30 16:24:00,59,107.2917,3669.0,3.900000000000002,5.6,1.0,454.2743
2025-07-30 16:27:00,60,107.5521,3669.0,4.0,5.6,1.0,454.8621
2025-07-30 16:30:00,61,107.2917,3669.0,3.8000000000000007,5.6,1.1000000000000014,458.7757
2025-07-30 16:33:00,60,107.8125,3669.0,3.6000000000000014,5.6,1.3000000000000007,461.3427
2025-07-30 16:36:00,61,107.6389,3669.0,4.0,5.6,1.0,459.5242
2025-07-30 16:39:00,60,106.8576,3669.0,4.0,5.7,1.0,460.126
2025-07-30 16:42:00,60,106.7708,3670.0,4.0,5.6,1.0,455.177
2025-07-30 16:45:00,60,106.684,3670.0,3.6999999999999993,5.6,1.1000000000000014,451.7938
2025-07-30 16:48:00,59,106.25,3670.0,3.8000000000000007,5.4,1.1000000000000014,452.6144
2025-07-30 16:51:00,61,106.5104,3670.0,3.8000000000000007,5.6,1.1000000000000014,448.5831
2025-07-30 16:54:00,59,105.5556,3670.0,3.8000000000000007,5.5,1.0,448.5245
2025-07-30 16:57:00,59,106.3368,3670.0,3.8000000000000007,5.6,1.0,452.0168
2025-07-30 17:00:00,60,105.5556,3670.0,3.8000000000000007,5.5,1.1000000000000014,450.5787
2025-07-30 17:03:00,60,105.4688,3670.0,3.8000000000000007,5.6,1.1000000000000014,454.0422
2025-07-30 17:06:00,60,105.1215,3670.0,3.900000000000002,5.6,1.0,452.3253
2025-07-30 17:09:00,59,104.6007,3670.0,3.8000000000000007,5.6,1.0,452.1117
2025-07-30 17:12:00,60,105.1215,3670.0,3.6999999999999993,5.5,1.0,455.9476
2025-07-30 17:15:00,60,104.9479,3670.0,3.8000000000000007,5.5,1.0,447.2577
2025-07-30 17:18:00,60,105.2083,3670.0,4.0,5.6,1.0,454.1828
2025-07-30 17:21:00,60,103.9063,3670.0,3.8000000000000007,5.6,1.0,453.3542
2025-07-30 17:24:00,60,103.4722,3670.0,3.8000000000000007,5.6,1.0,452.2086
2025-07-30 17:27:00,61,104.0799,3670.0,3.700000000000003,5.699999999999999,1.1999999999999993,456.1538
2025-07-30 17:30:00,62,104.0799,3670.0,3.700000000000003,5.6000000000000005,1.0,462.9464
2025-07-30 17:33:00,60,103.2118,3670.0,3.8999999999999986,5.7,0.9000000000000021,449.2926
2025-07-30 17:36:00,61,104.0799,3670.0,3.8000000000000007,5.7,1.0999999999999979,451.524
2025-07-30 17:39:00,60,103.4722,3670.0,3.700000000000003,5.6,1.0,450.7932
2025-07-30 17:42:00,60,103.2986,3671.0,3.6000000000000014,5.5,1.0,448.0664
2025-07-30 17:45:00,59,103.4722,3671.0,3.8000000000000007,5.6,0.9000000000000021,441.4271
2025-07-30 17:48:00,59,104.0799,3671.0,3.700000000000003,5.5,1.0,440.791
2025-07-30 17:51:00,61,103.9063,3671.0,3.6999999999999993,5.4,0.9000000000000021,453.3398
2025-07-30 17:54:00,60,103.0382,3671.0,3.700000000000003,5.5,1.0,445.871
2025-07-30 17:57:00,60,102.6042,3671.0,3.6000000000000014,5.4,1.0,444.638
2025-07-30 18:00:00,59,103.2118,3671.0,3.6999999999999993,5.6,0.9000000000000021,444.9938
2025-07-30 18:03:00,59,103.0382,3671.0,3.6999999999999993,5.5,0.9000000000000021,444.5741
2025-07-30 18:06:00,60,103.2986,3671.0,3.6999999999999993,5.5,0.9000000000000021,443.0243
2025-07-30 18:09:00,60,103.3854,3671.0,3.599999999999998,5.7,1.0,449.4049
2025-07-30 18:12:00,60,103.9063,3671.0,3.6999999999999993,5.5,1.0,449.7044
2025-07-30 18:15:00,61,103.9063,3671.0,3.8000000000000007,5.7,0.8000000000000007,452.9108
2025-07-30 18:18:00,60,103.8194,3671.0,3.6999999999999993,5.7,1.0,450.0039
2025-07-30 18:21:00,60,103.2986,3671.0,3.6000000000000014,5.699999999999999,1.0999999999999979,451.5433
2025-07-30 18:24:00,60,104.0799,3671.0,3.6999999999999993,5.7,0.9000000000000021,449.0867
2025-07-30 18:27:00,60,103.8194,3671.0,3.8000000000000007,5.7,0.6999999999999993,441.1863
2025-07-30 18:30:00,59,102.1701,3671.0,3.700000000000003,5.6,1.0,448.0556
2025-07-30 18:33:00,59,101.2153,3671.0,3.6999999999999993,5.5,0.9000000000000021,446.6696
2025-07-30 18:36:00,66,127.3438,3671.0,3.8000000000000007,5.3,1.1000000000000014,456.8393
2025-07-30 18:39:00,67,128.9063,3671.0,4.0,5.1000000000000005,1.1999999999999957,502.3792
2025-07-30 18:42:00,64,129.3403,3672.0,4.0,4.9,1.1000000000000014,486.07
2025-07-30 18:45:00,66,129.9479,3672.0,4.0,4.9,1.1000000000000014,489.122
2025-07-30 18:48:00,65,130.816,3672.0,4.100000000000001,5.0,1.0,490.1923
2025-07-30 18:51:00,65,131.684,3672.0,4.100000000000001,5.0,1.1000000000000014,491.5209
2025-07-30 18:54:00,65,133.5938,3672.0,4.200000000000003,4.9,1.1999999999999957,500.2299
2025-07-30 18:57:00,67,133.4201,3672.0,4.200000000000003,5.1,1.1999999999999957,504.041
2025-07-30 19:00:00,67,133.4201,3672.0,4.100000000000001,5.1,1.2999999999999972,502.1224
2025-07-30 19:03:00,67,133.7674,3672.0,4.200000000000003,5.0,1.1999999999999957,496.2828
2025-07-30 19:06:00,66,133.6806,3672.0,4.200000000000003,4.9,1.1999999999999957,495.9852
2025-07-30 19:09:00,66,132.9861,3672.0,4.200000000000003,4.9,1.1000000000000014,493.4962
2025-07-30 19:12:00,66,131.5104,3672.0,4.200000000000003,4.800000000000001,1.1000000000000014,494.0983
2025-07-30 19:15:00,66,131.8576,3672.0,4.100000000000001,5.0,1.1000000000000014,489.9856
2025-07-30 19:18:00,65,132.0313,3672.0,4.100000000000001,4.800000000000001,1.0,487.2254
2025-07-30 19:21:00,66,129.8611,3672.0,4.100000000000001,5.0,1.0,487.6903
2025-07-30 19:24:00,64,127.9514,3672.0,4.0,5.0,1.1000000000000014,482.4821
2025-07-30 19:27:00,64,129.7743,3672.0,4.0,4.9,1.0,479.7454
2025-07-30 19:30:00,64,126.9097,3672.0,3.8999999999999986,4.9,1.1000000000000014,473.8766
2025-07-30 19:33:00,63,126.6493,3672.0,4.0,4.800000000000001,1.1999999999999993,476.0813
2025-07-30 19:36:00,64,125.8681,3672.0,3.900000000000002,4.9,1.1999999999999993,472.2748
2025-07-30 19:39:00,62,127.691,3672.0,3.8000000000000007,4.800000000000001,1.1999999999999993,465.4699
2025-07-30 19:42:00,62,125.0868,3673.0,3.8999999999999986,4.800000000000001,1.0,464.8677
2025-07-30 19:45:00,63,127.2569,3673.0,3.6999999999999993,4.800000000000001,1.1999999999999993,468.5615
2025-07-30 19:48:00,63,125.9549,3673.0,3.8000000000000007,4.6,1.1999999999999993,468.71
2025-07-30 19:51:00,63,127.5174,3673.0,3.8000000000000007,4.699999999999999,1.1999999999999993,471.3118
2025-07-30 19:54:00,63,126.7361,3673.0,3.8000000000000007,5.000000000000001,1.1999999999999993,472.7167
2025-07-30 19:57:00,62,127.7778,3673.0,3.8999999999999986,4.800000000000001,1.0,468.3939
2025-07-30 20:00:00,63,130.3819,3673.0,4.0,4.700000000000001,1.0,475.159
2025-07-30 20:03:00,63,129.8611,3673.0,3.8000000000000007,4.700000000000001,1.1999999999999993,469.5074
2025-07-30 20:06:00,63,129.7743,3673.0,3.8000000000000007,4.700000000000001,1.0999999999999979,463.1435
2025-07-30 20:09:00,62,131.4236,3673.0,3.900000000000002,4.6,1.0999999999999979,463.1083
2025-07-30 20:12:00,63,130.6424,3673.0,3.6999999999999993,4.6,1.1000000000000014,467.9671
2025-07-30 20:15:00,62,131.0764,3673.0,3.8000000000000007,4.6,1.1999999999999993,467.2056
2025-07-30 20:18:00,63,131.0764,3673.0,3.8000000000000007,4.6,1.1999999999999993,467.4774
2025-07-30 20:21:00,63,132.1181,3673.0,3.8000000000000007,4.699999999999999,1.1999999999999993,475.0561
2025-07-30 20:24:00,63,133.5938,3673.0,3.8999999999999986,4.699999999999999,1.1000000000000014,475.7496
2025-07-30 20:27:00,63,132.5521,3673.0,3.8000000000000007,4.699999999999999,1.1999999999999993,475.4071
2025-07-30 20:30:00,63,132.5521,3673.0,3.8999999999999986,4.9,1.2000000000000028,471.1482
2025-07-30 20:33:00,63,132.1181,3673.0,3.8999999999999986,4.699999999999999,1.1000000000000014,472.7739
2025-07-30 20:36:00,63,132.4653,3673.0,4.100000000000001,4.699999999999999,1.1000000000000014,478.1888
2025-07-30 20:39:00,64,132.2917,3673.0,4.0,4.699999999999999,1.1000000000000014,477.1591
2025-07-30 20:42:00,62,134.1146,3674.0,4.0,4.699999999999999,1.0,472.1879
2025-07-30 20:45:00,63,132.3785,3674.0,4.0,4.6,1.1000000000000014,474.2407
2025-07-30 20:48:00,63,133.7674,3674.0,4.0,4.6,1.0,473.2038
2025-07-30 20:51:00,63,131.0764,3674.0,3.8000000000000007,4.5,1.1999999999999993,474.4969
2025-07-30 20:54:00,62,131.9444,3674.0,3.8999999999999986,4.6,1.0,469.4566
2025-07-30 20:57:00,62,130.816,3674.0,3.8000000000000007,4.6,1.1999999999999993,463.6423
2025-07-30 21:00:00,62,130.7292,3674.0,3.8000000000000007,4.6,1.1999999999999993,467.9822
2025-07-30 21:03:00,62,129.3403,3674.0,3.8000000000000007,4.699999999999999,1.1999999999999993,468.2326
2025-07-30 21:06:00,62,130.816,3674.0,3.8999999999999986,4.6,1.1000000000000014,465.1374
2025-07-30 21:09:00,62,129.7743,3674.0,3.8000000000000007,4.6,1.0999999999999979,461.5182
2025-07-30 21:12:00,62,129.2535,3674.0,3.6999999999999993,4.6,1.1999999999999993,464.6604
2025-07-30 21:15:00,63,129.3403,3674.0,3.6999999999999993,4.6,1.3000000000000007,471.939
2025-07-30 21:18:00,63,129.0799,3674.0,4.0,4.8999999999999995,1.0,472.0432
2025-07-30 21:21:00,62,130.2083,3674.0,3.6999999999999993,4.699999999999999,1.3000000000000007,463.9321
2025-07-30 21:24:00,62,131.9444,3674.0,3.8999999999999986,4.8,1.1000000000000014,467.5414
2025-07-30 21:27:00,62,131.8576,3674.0,3.6999999999999993,4.7,1.1999999999999993,467.9668
2025-07-30 21:30:00,62,131.5104,3674.0,3.799999999999997,4.5,1.1000000000000014,463.7923
2025-07-30 21:33:00,61,130.816,3674.0,3.8999999999999986,4.5,1.0,461.829
2025-07-30 21:36:00,62,130.6424,3674.0,3.6999999999999993,4.5,1.1999999999999993,461.2319
2025-07-30 21:39:00,61,130.6424,3674.0,3.6999999999999993,4.5,1.1999999999999993,459.1208
2025-07-30 21:42:00,61,130.2951,3675.0,3.6999999999999993,4.5,1.0,456.4164
2025-07-30 21:45:00,62,131.0764,3675.0,3.8000000000000007,4.5,1.1999999999999993,462.7858
2025-07-30 21:48:00,61,130.2083,3675.0,3.8999999999999986,4.6,1.1000000000000014,463.9119
2025-07-30 21:51:00,61,129.3403,3675.0,3.6999999999999993,4.6,1.0999999999999979,457.2759
2025-07-30 21:54:00,60,127.9514,3675.0,3.6999999999999993,4.5,1.1000000000000014,458.8346
2025-07-30 21:57:00,60,130.3819,3675.0,3.8000000000000007,4.5,1.0,456.7793
2025-07-30 22:00:00,61,129.4271,3675.0,3.599999999999998,4.6,1.3000000000000007,462.7713
2025-07-30 22:03:00,60,127.691,3675.0,3.6000000000000014,4.5,1.0999999999999979,458.629
2025-07-30 22:06:00,61,129.3403,3675.0,3.6999999999999993,4.699999999999999,1.0,459.331
2025-07-30 22:09:00,62,128.9063,3675.0,3.6999999999999993,4.6,1.0,457.509
2025-07-30 22:12:00,61,129.3403,3675.0,3.8000000000000007,4.6,1.0,455.5964
2025-07-30 22:15:00,60,129.7743,3675.0,3.6999999999999993,4.5,1.0,454.6926
2025-07-30 22:18:00,60,129.3403,3675.0,3.599999999999998,4.5,1.1000000000000014,455.8226
2025-07-30 22:21:00,61,129.9479,3675.0,3.599999999999998,4.5,1.1000000000000014,457.2416
2025-07-30 22:24:00,61,128.2118,3675.0,3.6999999999999993,4.6,1.0,456.8093
2025-07-30 22:27:00,62,130.9896,3675.0,3.8000000000000007,4.5,1.1999999999999993,459.5786
2025-07-30 22:30:00,61,129.0799,3675.0,3.599999999999998,4.6,1.1999999999999993,459.5891
2025-07-30 22:33:00,61,128.6458,3675.0,3.6999999999999993,4.5,1.1999999999999993,461.1125
2025-07-30 22:36:00,61,128.559,3675.0,3.6999999999999993,4.6,1.0,457.1953
2025-07-30 22:39:00,59,128.9931,3675.0,3.6999999999999993,4.5,1.0,453.6539
2025-07-30 22:42:00,61,128.2118,3676.0,3.6999999999999993,4.4,1.0,450.8456
2025-07-30 22:45:00,61,127.691,3676.0,3.599999999999998,4.4,1.0,453.0381
2025-07-30 22:48:00,60,128.8194,3676.0,3.599999999999998,4.4,1.0,451.4794
2025-07-30 22:51:00,60,129.2535,3676.0,3.6999999999999993,4.4,0.8999999999999986,447.4975
2025-07-30 22:54:00,60,129.0799,3676.0,3.6999999999999993,4.199999999999999,1.0,445.1794
2025-07-30 22:57:00,58,128.559,3676.0,3.599999999999998,4.300000000000001,0.9000000000000021,440.4185
2025-07-30 23:00:00,60,127.6042,3676.0,3.6999999999999993,4.5,0.8999999999999986,446.4742
2025-07-30 23:03:00,60,126.2153,3676.0,3.599999999999998,4.299999999999999,1.0,445.8629
2025-07-30 23:06:00,59,123.8715,3676.0,3.599999999999998,4.6,1.1000000000000014,441.6807
2025-07-30 23:09:00,61,122.8299,3676.0,3.6999999999999993,4.699999999999999,1.0999999999999979,456.6086
2025-07-30 23:12:00,60,122.3958,3676.0,3.599999999999998,4.700000000000001,1.1000000000000014,451.1653
2025-07-30 23:15:00,61,121.875,3676.0,3.8000000000000007,4.800000000000001,1.0,455.9689
2025-07-30 23:18:00,61,122.4826,3676.0,3.6999999999999993,4.800000000000001,1.0,453.5056
2025-07-30 23:21:00,61,121.1806,3676.0,3.599999999999998,4.9,1.1000000000000014,453.2686
2025-07-30 23:24:00,60,122.4826,3676.0,3.599999999999998,4.699999999999999,1.0,451.969
2025-07-30 23:27:00,61,120.3993,3676.0,3.6999999999999993,4.800000000000001,1.1000000000000014,460.2645
2025-07-30 23:30:00,60,119.9653,3676.0,3.6999999999999993,4.800000000000001,0.9000000000000021,449.0709
2025-07-30 23:33:00,59,118.6632,3676.0,3.6999999999999993,4.799999999999999,0.9000000000000021,447.7789
2025-07-30 23:36:00,58,121.0938,3676.0,3.6000000000000014,4.6,0.7999999999999972,432.107
2025-07-30 23:39:00,59,120.8333,3676.0,3.5,4.6,1.1000000000000014,445.6267
2025-07-30 23:42:00,60,123.6979,3677.0,3.6999999999999993,4.800000000000001,1.0,447.3262
2025-07-30 23:45:00,60,122.743,3677.0,3.6000000000000014,4.6,1.0,447.1959
2025-07-30 23:48:00,60,123.8715,3677.0,3.5,4.699999999999999,1.1000000000000014,449.0904
2025-07-30 23:51:00,60,125.9549,3677.0,3.6000000000000014,4.699999999999999,1.0999999999999979,450.3782
2025-07-30 23:54:00,61,129.0799,3677.0,3.6000000000000014,4.800000000000001,1.0999999999999979,454.5103
2025-07-30 23:57:00,61,128.6458,3677.0,3.8000000000000007,4.9,1.0,458.2249
2025-07-31 00:00:00,61,128.6458,3677.0,3.8000000000000007,4.6000000000000005,1.1000000000000014,465.4065
2025-07-31 00:03:00,62,129.0799,3677.0,3.8999999999999986,4.700000000000001,1.1999999999999993,467.7389
2025-07-31 00:06:00,63,131.0764,3677.0,3.8999999999999986,4.9,1.1000000000000014,470.3531
2025-07-31 00:09:00,63,131.0764,3677.0,4.0,4.800000000000001,1.1999999999999993,475.9918
2025-07-31 00:12:00,64,131.8576,3677.0,4.199999999999999,4.800000000000001,1.0,482.1423
2025-07-31 00:15:00,63,130.6424,3677.0,4.0,4.800000000000001,1.3000000000000007,482.4954
2025-07-31 00:18:00,64,129.5139,3677.0,3.8999999999999986,4.800000000000001,1.3000000000000007,487.0549
2025-07-31 00:21:00,63,129.3403,3677.0,4.0,4.800000000000001,1.1999999999999993,478.7511
2025-07-31 00:24:00,63,128.9931,3677.0,4.099999999999998,4.9,1.3000000000000007,481.6327
2025-07-31 00:27:00,63,129.7743,3677.0,4.100000000000001,5.0,1.0,482.5473
2025-07-31 00:30:00,64,128.6458,3677.0,4.0,5.0,1.1999999999999993,483.454
2025-07-31 00:33:00,63,127.691,3677.0,4.099999999999998,4.9,1.0,476.5081
2025-07-31 00:36:00,63,127.2569,3677.0,4.0,5.0,1.0999999999999979,478.0155
2025-07-31 00:39:00,63,129.6875,3677.0,4.0,5.0,1.0999999999999979,480.2122
2025-07-31 00:42:00,64,129.0799,3678.0,4.100000000000001,5.0,1.0,479.1213
2025-07-31 00:45:00,63,128.3854,3678.0,4.0,5.1,1.1000000000000014,479.7887
2025-07-31 00:48:00,63,129.2535,3678.0,4.199999999999999,5.000000000000001,1.0,474.204
2025-07-31 00:51:00,62,128.0382,3678.0,3.8999999999999986,5.000000000000001,1.2000000000000028,475.1823
2025-07-31 00:54:00,62,127.1701,3678.0,3.8000000000000007,4.8,1.1999999999999993,466.222
2025-07-31 00:57:00,62,128.3854,3678.0,3.900000000000002,4.8999999999999995,1.1999999999999993,466.9538
2025-07-31 01:00:00,62,127.1701,3678.0,4.0,4.8999999999999995,1.0,464.5237
2025-07-31 01:03:00,61,125.1736,3678.0,4.0,4.999999999999999,1.1999999999999993,464.6789
2025-07-31 01:06:00,61,125.434,3678.0,4.0,4.8999999999999995,1.0,464.6129
2025-07-31 01:09:00,61,126.6493,3678.0,4.0,4.8999999999999995,1.0,463.7009
2025-07-31 01:12:00,62,125.434,3678.0,3.8999999999999986,4.8,1.1000000000000014,468.1442
2025-07-31 01:15:00,62,126.9097,3678.0,3.8999999999999986,4.8999999999999995,1.1000000000000014,465.5396
2025-07-31 01:18:00,61,126.9097,3678.0,3.8999999999999986,4.8,1.1000000000000014,465.7292
2025-07-31 01:21:00,61,126.3021,3678.0,3.8999999999999986,4.8,1.1000000000000014,462.8773
2025-07-31 01:24:00,61,125.7813,3678.0,3.8999999999999986,4.8,1.0,456.2254
2025-07-31 01:27:00,60,126.7361,3678.0,3.8999999999999986,4.7,1.1000000000000014,457.9777
2025-07-31 01:30:00,60,126.0417,3678.0,3.8000000000000007,4.8,1.0999999999999979,452.9383
2025-07-31 01:33:00,59,127.3438,3678.0,3.8000000000000007,4.6,1.0999999999999979,446.7107
2025-07-31 01:36:00,59,127.7778,3678.0,3.8000000000000007,4.699999999999999,0.9000000000000021,449.1345
2025-07-31 01:39:00,60,129.4271,3678.0,3.700000000000003,4.699999999999999,1.0999999999999979,452.1281
2025-07-31 01:42:00,60,128.0382,3679.0,3.8000000000000007,4.6,1.0999999999999979,453.8089
2025-07-31 01:45:00,60,128.4722,3679.0,3.8999999999999986,4.5,1.0,453.1626
2025-07-31 01:48:00,60,128.9063,3679.0,3.6999999999999993,4.6,1.0,451.317
2025-07-31 01:51:00,59,130.2951,3679.0,3.900000000000002,4.5,0.8999999999999986,450.3714
2025-07-31 01:54:00,60,129.3403,3679.0,3.700000000000003,4.6,1.0,456.4603
2025-07-31 01:57:00,59,129.6875,3679.0,3.6999999999999993,4.6,1.1999999999999993,440.2437
2025-07-31 02:00:00,59,130.7292,3679.0,3.6000000000000014,4.4,1.0,443.2828
2025-07-31 02:03:00,59,129.4271,3679.0,3.6000000000000014,4.5,1.0,443.7354
2025-07-31 02:06:00,58,128.6458,3679.0,3.6000000000000014,4.4,0.8999999999999986,439.321
2025-07-31 02:09:00,59,128.9063,3679.0,3.6000000000000014,4.6000000000000005,1.1000000000000014,443.2683
2025-07-31 02:12:00,60,128.9063,3679.0,3.8000000000000007,4.4,1.0,444.4014
2025-07-31 02:15:00,58,129.2535,3679.0,3.6000000000000014,4.4,1.0,434.0457
2025-07-31 02:18:00,57,129.5139,3679.0,3.5,4.299999999999999,1.0,429.6233
2025-07-31 02:21:00,56,128.125,3679.0,3.3999999999999986,4.1,0.9000000000000021,422.0455
2025-07-31 02:24:00,55,128.125,3679.0,3.5,4.1,0.8000000000000007,417.1947
2025-07-31 02:27:00,57,127.691,3679.0,3.400000000000002,4.199999999999999,0.8999999999999986,424.6409
2025-07-31 02:30:00,56,127.6042,3679.0,3.200000000000003,4.199999999999999,1.0999999999999979,416.5341
2025-07-31 02:33:00,57,127.2569,3679.0,3.5,4.3,0.8999999999999986,419.8805
2025-07-31 02:36:00,56,128.6458,3679.0,3.5,4.1,0.8999999999999986,419.2921
2025-07-31 02:39:00,56,127.691,3679.0,3.3999999999999986,4.2,0.9000000000000021,418.8385
2025-07-31 02:42:00,56,127.3438,3680.0,3.3000000000000007,4.2,1.0,414.6754
2025-07-31 02:45:00,56,126.4757,3680.0,3.3000000000000007,4.2,1.0,414.7418
2025-07-31 02:48:00,55,125.8681,3680.0,3.5,4.3,0.8999999999999986,411.7952
2025-07-31 02:51:00,55,124.7396,3680.0,3.3000000000000007,4.2,0.8000000000000007,409.6544
2025-07-31 02:54:00,53,126.7361,3680.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,397.2509
2025-07-31 02:57:00,53,123.8715,3680.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,395.442
2025-07-31 03:00:00,53,124.4792,3680.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,393.9217
2025-07-31 03:03:00,52,123.4375,3680.0,3.0,3.8000000000000007,0.9000000000000021,389.6615
2025-07-31 03:06:00,52,124.2188,3680.0,3.0,3.8000000000000007,0.9000000000000021,386.7784
2025-07-31 03:09:00,53,125.1736,3680.0,3.0,3.8000000000000007,0.9000000000000021,385.8379
2025-07-31 03:12:00,53,124.2188,3680.0,3.1000000000000014,3.9000000000000004,0.8999999999999986,393.8035
2025-07-31 03:15:00,53,125.0,3680.0,3.0,4.0,0.9000000000000021,392.3552
2025-07-31 03:18:00,54,123.6979,3680.0,3.1000000000000014,4.0,1.0,408.0059
2025-07-31 03:21:00,53,120.5729,3680.0,3.0,4.0,1.0,392.1593
2025-07-31 03:24:00,54,123.7847,3680.0,3.0,4.199999999999999,1.1000000000000014,398.4063
2025-07-31 03:27:00,54,121.6146,3680.0,3.1999999999999993,4.1,0.9000000000000021,397.6946
2025-07-31 03:30:00,55,121.875,3680.0,3.3000000000000007,4.200000000000001,0.8999999999999986,407.0955
2025-07-31 03:33:00,55,123.7847,3680.0,3.3000000000000007,4.4,1.1000000000000014,415.7646
2025-07-31 03:36:00,57,121.875,3680.0,3.5,4.5,1.0,423.784
2025-07-31 03:39:00,56,120.3993,3680.0,3.5,4.5,0.9000000000000021,421.0668
2025-07-31 03:42:00,57,122.1354,3681.0,3.5,4.6,0.9000000000000021,426.4577
2025-07-31 03:45:00,56,122.309,3681.0,3.400000000000002,4.5,1.1999999999999993,421.616
2025-07-31 03:48:00,57,120.7465,3681.0,3.5,4.699999999999999,1.1000000000000014,425.7891
2025-07-31 03:51:00,57,121.441,3681.0,3.6000000000000014,4.5,0.8000000000000007,427.1874
2025-07-31 03:54:00,57,123.6979,3681.0,3.6999999999999993,4.6,1.0,427.0591
2025-07-31 03:57:00,58,122.9167,3681.0,3.5,4.6,1.1000000000000014,435.4149
2025-07-31 04:00:00,57,121.441,3681.0,3.5,4.5,0.9000000000000021,426.0412
2025-07-31 04:03:00,58,122.1354,3681.0,3.5,4.6,1.1000000000000014,435.186
2025-07-31 04:06:00,58,123.2639,3681.0,3.6000000000000014,4.6,0.8999999999999986,432.4379
2025-07-31 04:09:00,57,121.875,3681.0,3.5,4.5,1.1000000000000014,426.4382
2025-07-31 04:12:00,57,123.4375,3681.0,3.5,4.6,1.0,431.8093
2025-07-31 04:15:00,58,122.3958,3681.0,3.6000000000000014,4.699999999999999,1.0999999999999979,441.5157
2025-07-31 04:18:00,58,124.0451,3681.0,3.599999999999998,4.6,1.0,438.6852
2025-07-31 04:21:00,58,122.1354,3681.0,3.6000000000000014,4.6,1.0999999999999979,434.7531
2025-07-31 04:24:00,57,125.0868,3681.0,3.5,4.4,1.0,429.4009
2025-07-31 04:27:00,57,121.875,3681.0,3.6000000000000014,4.5,1.0,425.0988
2025-07-31 04:30:00,58,124.9132,3681.0,3.5,4.4,1.0999999999999979,430.5461
2025-07-31 04:33:00,57,122.5694,3681.0,3.3999999999999986,4.5,1.1000000000000014,430.9543
2025-07-31 04:36:00,57,123.2639,3681.0,3.6000000000000014,4.4,1.0,426.5331
2025-07-31 04:39:00,56,123.7847,3681.0,3.6000000000000014,4.200000000000001,1.0,425.9791
2025-07-31 04:42:00,57,122.309,3682.0,3.5,4.6,1.1000000000000014,433.4129
2025-07-31 04:45:00,58,122.8299,3682.0,3.5,4.5,1.1000000000000014,434.743
2025-07-31 04:48:00,59,123.4375,3682.0,3.8000000000000007,4.6,1.0999999999999979,442.0601
2025-07-31 04:51:00,58,121.441,3682.0,3.5,4.6,1.0999999999999979,437.7432
2025-07-31 04:54:00,57,121.441,3682.0,3.5,4.6,1.0999999999999979,442.408
2025-07-31 04:57:00,57,122.743,3682.0,3.5,4.5,1.0,433.5696
2025-07-31 05:00:00,58,121.6146,3682.0,3.5,4.6,0.8999999999999986,430.08
2025-07-31 05:03:00,57,121.6146,3682.0,3.5,4.5,0.8999999999999986,428.9994
2025-07-31 05:06:00,58,122.9167,3682.0,3.599999999999998,4.5,1.0,434.3544
2025-07-31 05:09:00,56,119.4444,3682.0,3.5,4.5,0.8999999999999986,426.0701
2025-07-31 05:12:00,55,119.0104,3682.0,3.3000000000000007,4.4,1.0,420.8956
2025-07-31 05:15:00,56,121.0938,3682.0,3.3999999999999986,4.4,1.0,421.9734
2025-07-31 05:18:00,55,119.0104,3682.0,3.3999999999999986,4.5,1.0,420.881
2025-07-31 05:21:00,57,120.1389,3682.0,3.3999999999999986,4.5,1.0,415.6335
