Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-07-31 05:24:00,57,121.441,3682.0,3.3999999999999986,4.4,1.0,425.3509
2025-07-31 05:27:00,57,119.9653,3682.0,3.3999999999999986,4.300000000000001,1.0,424.4443
2025-07-31 05:30:00,56,119.7917,3682.0,3.3999999999999986,4.4,1.0,423.5403
2025-07-31 05:33:00,56,121.441,3682.0,3.3999999999999986,4.4,0.8999999999999986,423.7568
2025-07-31 05:36:00,57,123.0035,3682.0,3.3999999999999986,4.5,1.0,423.8306
2025-07-31 05:39:00,57,122.309,3682.0,3.3999999999999986,4.300000000000001,1.0,426.0634
2025-07-31 05:42:00,57,122.4826,3683.0,3.5,4.4,0.8999999999999986,424.6668
2025-07-31 05:45:00,57,121.7014,3683.0,3.3999999999999986,4.4,1.0,424.2474
2025-07-31 05:48:00,56,121.9618,3683.0,3.3999999999999986,4.199999999999999,0.8999999999999986,414.5229
2025-07-31 05:51:00,56,121.6146,3683.0,3.5,4.4,1.0,419.2841
2025-07-31 05:54:00,55,122.5694,3683.0,3.3999999999999986,4.199999999999999,0.8000000000000007,415.2123
2025-07-31 05:57:00,56,123.8715,3683.0,3.3000000000000007,4.199999999999999,1.0,419.5585
2025-07-31 06:00:00,56,122.743,3683.0,3.3999999999999986,4.199999999999999,0.9000000000000021,414.6694
2025-07-31 06:03:00,55,123.8715,3683.0,3.3999999999999986,4.2,0.8000000000000007,414.7474
2025-07-31 06:06:00,55,124.4792,3683.0,3.3000000000000007,4.2,0.8999999999999986,404.4632
2025-07-31 06:09:00,54,124.1319,3683.0,3.1999999999999993,4.000000000000001,1.0,406.9253
2025-07-31 06:12:00,55,125.6076,3683.0,3.3000000000000007,4.000000000000001,0.8999999999999986,405.4818
2025-07-31 06:15:00,54,126.0417,3683.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,401.3441
2025-07-31 06:18:00,53,127.1701,3683.0,3.1999999999999993,3.8000000000000007,0.9000000000000021,399.6792
2025-07-31 06:21:00,54,127.2569,3683.0,3.099999999999998,3.8000000000000007,0.9000000000000021,399.8629
2025-07-31 06:24:00,53,127.691,3683.0,3.099999999999998,3.8000000000000007,0.9000000000000021,399.0815
2025-07-31 06:27:00,53,128.6458,3683.0,3.099999999999998,3.6999999999999993,0.9000000000000021,400.622
2025-07-31 06:30:00,53,128.3854,3683.0,3.1999999999999993,3.6999999999999993,0.8000000000000007,400.1492
2025-07-31 06:33:00,55,128.4722,3683.0,3.1999999999999993,3.9000000000000004,1.0,411.259
2025-07-31 06:36:00,54,128.9063,3683.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,400.7236
2025-07-31 06:39:00,54,129.7743,3683.0,3.099999999999998,3.9000000000000004,1.0,405.3312
2025-07-31 06:42:00,54,129.5139,3684.0,3.1999999999999993,3.8000000000000007,0.8999999999999986,404.5659
2025-07-31 06:45:00,54,128.9063,3684.0,3.1999999999999993,3.8000000000000007,0.8999999999999986,404.0322
2025-07-31 06:48:00,55,128.6458,3684.0,3.1999999999999993,4.0,1.0,410.3497
2025-07-31 06:51:00,55,128.9931,3684.0,3.1999999999999993,4.0,0.8999999999999986,408.4319
2025-07-31 06:54:00,54,128.125,3684.0,3.1999999999999993,4.0,1.0,411.8517
2025-07-31 06:57:00,55,130.1215,3684.0,3.1999999999999993,3.8000000000000007,1.0,412.8186
2025-07-31 07:00:00,55,130.9896,3684.0,3.299999999999997,4.000000000000001,0.9000000000000021,414.5818
2025-07-31 07:03:00,55,130.3819,3684.0,3.1000000000000014,4.1,1.0999999999999979,417.4813
2025-07-31 07:06:00,54,131.4236,3684.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,409.0253
2025-07-31 07:09:00,54,130.816,3684.0,3.1000000000000014,3.5999999999999996,0.8999999999999986,398.4854
2025-07-31 07:12:00,54,131.684,3684.0,3.099999999999998,3.8,0.9000000000000021,396.1476
2025-07-31 07:15:00,52,131.684,3684.0,3.1999999999999993,3.7,0.8999999999999986,389.2296
2025-07-31 07:18:00,53,132.1181,3684.0,3.1000000000000014,3.5999999999999996,0.8000000000000007,396.913
2025-07-31 07:21:00,51,131.8576,3684.0,3.099999999999998,3.5,0.8000000000000007,386.7915
2025-07-31 07:24:00,52,132.5521,3684.0,3.0,3.5,0.8000000000000007,390.5916
2025-07-31 07:27:00,53,131.8576,3684.0,3.0,3.6999999999999993,0.9000000000000021,397.7596
2025-07-31 07:30:00,53,134.9826,3684.0,3.099999999999998,3.5999999999999996,0.9000000000000021,393.5586
2025-07-31 07:33:00,53,134.2882,3684.0,3.1000000000000014,3.6999999999999993,0.8999999999999986,394.9424
2025-07-31 07:36:00,54,134.7222,3684.0,3.1999999999999993,3.6999999999999993,0.9000000000000021,403.3608
2025-07-31 07:39:00,55,134.9826,3684.0,3.3999999999999986,3.700000000000001,1.0,408.146
2025-07-31 07:42:00,56,136.4583,3685.0,3.3000000000000007,3.8000000000000007,1.0,418.4513
2025-07-31 07:45:00,56,136.7188,3685.0,3.400000000000002,4.0,1.0,428.4221
2025-07-31 07:48:00,57,137.6736,3685.0,3.5,3.9000000000000004,1.0999999999999979,426.9163
2025-07-31 07:51:00,57,137.6736,3685.0,3.5,3.9000000000000004,1.1999999999999993,426.5577
2025-07-31 07:54:00,58,137.7604,3685.0,3.5,3.9000000000000004,0.9000000000000021,425.9005
2025-07-31 07:57:00,57,138.8889,3685.0,3.6999999999999993,4.0,0.8999999999999986,430.7032
2025-07-31 08:00:00,57,139.0625,3685.0,3.5,4.0,1.0,431.4874
2025-07-31 08:03:00,58,138.8889,3685.0,3.5,4.0,1.0,435.227
2025-07-31 08:06:00,59,139.8438,3685.0,3.6000000000000014,4.0,1.0999999999999979,442.7197
2025-07-31 08:09:00,59,138.8021,3685.0,3.5,4.1,1.0,440.2452
2025-07-31 08:12:00,59,138.1076,3685.0,3.6000000000000014,4.0,0.8999999999999986,427.9408
2025-07-31 08:15:00,58,138.4549,3685.0,3.5,4.1,1.1000000000000014,438.3872
2025-07-31 08:18:00,59,138.8889,3685.0,3.6000000000000014,4.2,1.0,442.5778
2025-07-31 08:21:00,59,138.8021,3685.0,3.6000000000000014,4.2,1.0,443.7178
2025-07-31 08:24:00,59,139.0625,3685.0,3.6000000000000014,4.1,1.1999999999999993,453.2011
2025-07-31 08:27:00,59,138.9757,3685.0,3.599999999999998,4.2,1.0,446.2729
2025-07-31 08:30:00,59,138.4549,3685.0,3.5,4.1,1.0999999999999979,444.8718
2025-07-31 08:33:00,59,139.8438,3685.0,3.8000000000000007,4.1,1.0,448.4927
2025-07-31 08:36:00,60,140.3646,3685.0,3.6999999999999993,4.1,1.1000000000000014,447.1272
2025-07-31 08:39:00,59,139.6701,3685.0,3.5,4.1,1.0999999999999979,443.5487
2025-07-31 08:42:00,58,138.8021,3686.0,3.5,4.0,1.0,437.9809
2025-07-31 08:45:00,57,137.7604,3686.0,3.5,3.9000000000000004,1.0,429.3518
2025-07-31 08:48:00,57,139.3229,3686.0,3.5,4.0,0.8999999999999986,429.0068
2025-07-31 08:51:00,57,139.3229,3686.0,3.3999999999999986,3.9000000000000004,1.0,425.466
2025-07-31 08:54:00,58,138.6285,3686.0,3.5,3.9000000000000004,1.0,433.3855
2025-07-31 08:57:00,57,139.4097,3686.0,3.5,4.0,1.0,437.4904
2025-07-31 09:00:00,58,138.6285,3686.0,3.5,4.0,1.0,433.4445
2025-07-31 09:03:00,57,142.9688,3686.0,3.5,3.8000000000000007,1.0,431.7511
2025-07-31 09:06:00,58,135.5035,3686.0,3.6000000000000014,3.6000000000000005,1.0,430.4681
2025-07-31 09:09:00,56,135.0694,3686.0,3.099999999999998,3.5999999999999996,0.7000000000000028,423.3224
2025-07-31 09:12:00,53,112.8472,3686.0,3.3000000000000007,4.3999999999999995,0.6999999999999993,391.4893
2025-07-31 09:15:00,54,112.934,3686.0,3.3000000000000007,4.199999999999999,0.8999999999999986,401.7896
2025-07-31 09:18:00,54,112.7604,3686.0,3.1999999999999993,4.299999999999999,1.0,402.7183
2025-07-31 09:21:00,53,112.3264,3686.0,3.3000000000000007,4.4,0.7999999999999972,400.5934
2025-07-31 09:24:00,53,113.368,3686.0,3.1000000000000014,4.299999999999999,1.0,396.1001
2025-07-31 09:27:00,53,112.934,3686.0,3.3000000000000007,4.4,0.7999999999999972,397.1856
2025-07-31 09:30:00,54,113.368,3686.0,3.200000000000003,4.300000000000001,0.8999999999999986,393.7951
2025-07-31 09:33:00,54,112.066,3686.0,3.200000000000003,4.200000000000001,0.8999999999999986,402.1023
2025-07-31 09:36:00,54,111.9792,3686.0,3.200000000000003,4.5,0.8999999999999986,403.3152
2025-07-31 09:39:00,55,112.5868,3686.0,3.1000000000000014,4.4,1.0,405.1885
2025-07-31 09:42:00,55,112.5,3687.0,3.3000000000000007,4.5,1.0,413.366
2025-07-31 09:45:00,56,111.9792,3687.0,3.3000000000000007,4.6,0.8999999999999986,417.3494
2025-07-31 09:48:00,56,111.9792,3687.0,3.5,4.6,1.0,420.8365
2025-07-31 09:51:00,56,111.0243,3687.0,3.3000000000000007,4.800000000000001,1.0,423.8152
2025-07-31 09:54:00,56,110.5903,3687.0,3.3000000000000007,4.800000000000001,1.0,421.4296
2025-07-31 09:57:00,56,110.6771,3687.0,3.5,4.800000000000001,1.0,423.0172
2025-07-31 10:00:00,56,110.2431,3687.0,3.3000000000000007,4.800000000000001,1.0,421.1982
2025-07-31 10:03:00,56,110.6771,3687.0,3.3999999999999986,4.699999999999999,1.1000000000000014,422.483
2025-07-31 10:06:00,57,112.1528,3687.0,3.5,4.699999999999999,0.8000000000000007,425.2457
2025-07-31 10:09:00,57,111.9792,3687.0,3.6000000000000014,4.800000000000001,0.8999999999999986,426.6071
2025-07-31 10:42:00,58,112.7604,3688.0,3.6000000000000014,4.9,1.0,434.9562
2025-07-31 10:45:00,57,112.066,3688.0,3.599999999999998,4.9,1.1000000000000014,430.343
2025-07-31 10:48:00,59,112.066,3688.0,3.6000000000000014,5.0,1.0,440.1584
2025-07-31 11:09:00,61,110.7639,3688.0,3.8000000000000007,5.5,1.0999999999999979,461.1359
2025-07-31 11:12:00,60,111.4583,3688.0,3.8000000000000007,5.4,1.0,457.4749
2025-07-31 11:15:00,61,111.0243,3688.0,3.6999999999999993,5.4,1.1000000000000014,458.3148
2025-07-31 11:18:00,61,111.1979,3688.0,3.6999999999999993,5.4,1.1999999999999993,457.7618
2025-07-31 11:21:00,62,110.5903,3688.0,4.0,5.4,1.1000000000000014,467.6793
2025-07-31 11:24:00,61,110.8507,3688.0,3.8000000000000007,5.5,1.1999999999999993,465.696
2025-07-31 11:27:00,62,110.7639,3688.0,3.900000000000002,5.5,1.1999999999999993,467.9744
2025-07-31 11:30:00,61,110.5903,3688.0,4.0,5.6,1.1999999999999993,466.7835
2025-07-31 11:33:00,62,110.8507,3688.0,3.8000000000000007,5.5,1.1999999999999993,466.7805
2025-07-31 11:36:00,62,112.1528,3688.0,3.8000000000000007,5.5,1.1999999999999993,467.3547
2025-07-31 11:39:00,62,111.5451,3688.0,3.900000000000002,5.6,1.1999999999999993,466.8506
2025-07-31 11:42:00,63,111.7188,3689.0,4.0,5.5,1.1999999999999993,470.7976
2025-07-31 11:45:00,63,111.5451,3689.0,4.0,5.5,1.0999999999999979,477.6672
2025-07-31 11:48:00,63,111.7188,3689.0,4.0,5.6,1.1999999999999993,472.5403
2025-07-31 11:51:00,63,112.7604,3689.0,4.0,5.6000000000000005,1.1999999999999993,475.1057
2025-07-31 11:54:00,63,112.5,3689.0,4.0,5.7,1.0999999999999979,475.0832
2025-07-31 11:57:00,62,113.1944,3689.0,3.8999999999999986,5.6000000000000005,1.3000000000000007,472.5507
2025-07-31 12:00:00,63,112.5868,3689.0,4.0,5.6000000000000005,1.0,473.6721
2025-07-31 12:03:00,63,112.4132,3689.0,3.900000000000002,5.6000000000000005,1.1999999999999993,472.1921
2025-07-31 12:06:00,63,112.4132,3689.0,3.8999999999999986,5.4,1.1000000000000014,470.1188
2025-07-31 12:09:00,62,112.5,3689.0,4.0,5.500000000000001,1.1000000000000014,470.075
2025-07-31 12:12:00,62,112.066,3689.0,4.099999999999998,5.500000000000001,1.1000000000000014,468.3944
2025-07-31 12:15:00,62,112.5,3689.0,4.0,5.299999999999999,1.0999999999999979,464.9891
2025-07-31 12:18:00,62,112.5,3689.0,4.099999999999998,5.500000000000001,1.1000000000000014,468.2802
2025-07-31 12:21:00,61,111.632,3689.0,4.0,5.4,1.0,466.9257
2025-07-31 12:24:00,62,110.6771,3689.0,3.900000000000002,5.500000000000001,1.0999999999999979,467.027
2025-07-31 12:27:00,62,111.2847,3689.0,4.0,5.4,1.0999999999999979,467.5173
2025-07-31 12:30:00,61,111.1979,3689.0,3.900000000000002,5.500000000000001,1.0,460.8119
2025-07-31 12:33:00,60,110.6771,3689.0,4.0,5.500000000000001,1.0,462.7326
2025-07-31 12:36:00,61,110.2431,3689.0,3.8999999999999986,5.500000000000001,1.1999999999999993,462.5973
2025-07-31 12:39:00,61,110.6771,3689.0,3.900000000000002,5.500000000000001,1.0,462.1944
2025-07-31 12:42:00,61,110.7639,3690.0,3.8000000000000007,5.500000000000001,1.1000000000000014,462.5645
2025-07-31 12:45:00,61,109.809,3690.0,3.8999999999999986,5.500000000000001,1.1000000000000014,460.8376
2025-07-31 12:48:00,61,109.8958,3690.0,3.900000000000002,5.299999999999999,1.0,460.9508
2025-07-31 12:51:00,61,110.2431,3690.0,3.6999999999999993,5.6000000000000005,1.1000000000000014,461.1432
2025-07-31 12:54:00,61,109.5486,3690.0,3.8999999999999986,5.6,1.1000000000000014,460.9732
2025-07-31 12:57:00,61,109.5486,3690.0,3.8999999999999986,5.6000000000000005,1.1000000000000014,460.7817
2025-07-31 13:00:00,60,109.375,3690.0,4.0,5.5,1.0,460.4321
2025-07-31 13:03:00,61,109.7222,3690.0,3.799999999999997,5.3999999999999995,1.2000000000000028,461.5047
2025-07-31 13:06:00,61,109.5486,3690.0,3.6999999999999993,5.5,1.3000000000000007,464.7073
2025-07-31 13:09:00,61,110.2431,3690.0,3.8999999999999986,5.5,1.1000000000000014,461.6308
2025-07-31 13:12:00,60,109.5486,3690.0,3.8999999999999986,5.5,1.0,459.8138
2025-07-31 13:15:00,60,108.941,3690.0,3.799999999999997,5.4,1.1000000000000014,454.7814
2025-07-31 13:18:00,61,108.4201,3690.0,4.0,5.6000000000000005,1.0,460.8927
2025-07-31 13:21:00,61,108.5938,3690.0,3.6999999999999993,5.5,1.1999999999999993,457.3585
2025-07-31 13:24:00,61,109.2882,3690.0,4.100000000000001,5.5,0.8999999999999986,457.1502
2025-07-31 13:27:00,60,109.1146,3690.0,3.8000000000000007,5.5,1.1999999999999993,466.0346
2025-07-31 13:30:00,60,108.8542,3690.0,3.8000000000000007,5.4,1.3000000000000007,464.819
2025-07-31 13:33:00,61,109.375,3690.0,3.8000000000000007,5.5,1.1999999999999993,455.9828
2025-07-31 13:36:00,59,108.6805,3690.0,3.799999999999997,5.5,0.9000000000000021,454.6293
2025-07-31 13:39:00,59,108.5069,3690.0,3.8000000000000007,5.4,1.0,453.6009
2025-07-31 13:42:00,60,108.2465,3691.0,3.8999999999999986,5.4,1.0,455.3468
2025-07-31 13:45:00,60,108.5938,3691.0,3.8000000000000007,5.4,1.1999999999999993,455.5959
2025-07-31 13:48:00,61,107.7257,3691.0,3.8999999999999986,5.6,1.1000000000000014,459.8391
2025-07-31 13:51:00,61,108.1597,3691.0,3.8000000000000007,5.6,1.1999999999999993,461.2326
2025-07-31 13:54:00,61,109.0278,3691.0,3.8000000000000007,5.699999999999999,1.1999999999999993,460.8602
2025-07-31 13:57:00,61,109.809,3691.0,3.8000000000000007,5.6,1.1999999999999993,462.4896
2025-07-31 14:00:00,61,109.4618,3691.0,4.0,5.5,1.1000000000000014,462.3726
2025-07-31 14:03:00,62,109.9826,3691.0,4.0,5.6,1.1000000000000014,466.5652
2025-07-31 14:06:00,61,109.4618,3691.0,3.8999999999999986,5.5,1.2000000000000028,464.0641
2025-07-31 14:09:00,62,109.9826,3691.0,4.100000000000001,5.6,1.0,463.9338
2025-07-31 14:12:00,62,109.7222,3691.0,3.799999999999997,5.699999999999999,1.2000000000000028,467.3932
2025-07-31 14:15:00,63,110.2431,3691.0,4.0,5.6,1.1999999999999993,469.7712
2025-07-31 14:18:00,63,111.1111,3691.0,3.799999999999997,5.6,1.2000000000000028,469.7416
2025-07-31 14:21:00,62,109.9826,3691.0,3.8999999999999986,5.5,1.1000000000000014,463.8215
2025-07-31 14:24:00,61,110.5903,3691.0,3.8999999999999986,5.5,1.1000000000000014,465.858
2025-07-31 14:27:00,61,111.4583,3691.0,3.8999999999999986,5.5,1.2000000000000028,466.3156
2025-07-31 14:30:00,62,110.4167,3691.0,3.799999999999997,5.5,1.2000000000000028,464.8414
2025-07-31 14:33:00,62,111.1979,3691.0,4.100000000000001,5.699999999999999,1.0999999999999979,468.2439
2025-07-31 14:36:00,62,111.0243,3691.0,4.100000000000001,5.6,1.0999999999999979,467.4775
2025-07-31 14:39:00,62,110.1563,3691.0,3.900000000000002,5.5,1.0999999999999979,468.2868
2025-07-31 14:42:00,62,110.2431,3692.0,4.0,5.6,1.0,468.1208
2025-07-31 14:45:00,61,110.4167,3692.0,4.0,5.5,1.1000000000000014,460.715
2025-07-31 14:48:00,61,109.9826,3692.0,4.0,5.4,1.0,456.317
2025-07-31 14:51:00,62,110.3299,3692.0,4.0,5.5,1.1000000000000014,461.8607
2025-07-31 14:54:00,61,110.5903,3692.0,4.0,5.6,1.0,464.2814
2025-07-31 14:57:00,62,110.3299,3692.0,3.8999999999999986,5.4,1.1000000000000014,465.8483
2025-07-31 15:00:00,62,110.6771,3692.0,3.8999999999999986,5.5,1.1999999999999993,468.2503
2025-07-31 15:03:00,62,109.7222,3692.0,4.0,5.5,1.0999999999999979,467.9148
2025-07-31 15:06:00,62,110.7639,3692.0,4.100000000000001,5.5,1.0999999999999979,466.6358
2025-07-31 15:09:00,62,110.6771,3692.0,4.0,5.6,1.0999999999999979,469.3622
2025-07-31 15:12:00,62,111.9792,3692.0,4.0,5.5,1.0999999999999979,467.74
2025-07-31 15:15:00,62,112.1528,3692.0,4.0,5.5,1.1000000000000014,471.8698
2025-07-31 15:18:00,62,112.5,3692.0,4.0,5.5,1.1000000000000014,469.9865
2025-07-31 15:21:00,62,112.5,3692.0,3.900000000000002,5.5,1.1999999999999993,470.7184
2025-07-31 15:24:00,62,112.4132,3692.0,4.0,5.6,1.1000000000000014,471.2836
2025-07-31 15:27:00,62,112.5,3692.0,4.099999999999998,5.5,1.1000000000000014,469.6901
2025-07-31 15:30:00,63,112.4132,3692.0,4.0,5.6,1.1999999999999993,473.4382
2025-07-31 15:33:00,63,111.2847,3692.0,4.099999999999998,5.5,1.2000000000000028,485.1172
2025-07-31 15:36:00,64,111.5451,3692.0,4.199999999999999,5.800000000000001,1.2000000000000028,478.474
2025-07-31 15:39:00,63,111.9792,3692.0,4.100000000000001,5.6,1.1000000000000014,481.3032
2025-07-31 15:42:00,63,112.066,3693.0,4.100000000000001,5.6,1.1000000000000014,481.7628
2025-07-31 15:45:00,63,111.9792,3693.0,4.100000000000001,5.6,1.1999999999999957,482.4235
2025-07-31 15:48:00,63,111.8924,3693.0,4.100000000000001,5.6,1.1999999999999957,482.65
2025-07-31 15:51:00,64,112.5868,3693.0,4.0,5.6,1.1999999999999957,483.1274
2025-07-31 15:54:00,64,112.4132,3693.0,4.0,5.6,1.1999999999999993,484.6537
2025-07-31 15:57:00,64,111.5451,3693.0,4.0,5.6,1.1999999999999957,484.2856
2025-07-31 16:00:00,63,112.1528,3693.0,4.099999999999998,5.800000000000001,1.1999999999999993,482.9952
2025-07-31 16:03:00,64,112.066,3693.0,4.099999999999998,5.699999999999999,1.1999999999999993,485.6182
2025-07-31 16:06:00,64,112.4132,3693.0,4.099999999999998,5.6,1.3000000000000007,484.2713
2025-07-31 16:09:00,64,111.9792,3693.0,4.100000000000001,5.6,1.1999999999999993,485.075
2025-07-31 16:12:00,64,111.4583,3693.0,4.099999999999998,5.6,1.3000000000000007,484.5202
2025-07-31 16:15:00,64,111.1111,3693.0,4.100000000000001,5.699999999999999,1.1999999999999993,485.3112
2025-07-31 16:18:00,64,110.2431,3693.0,4.100000000000001,5.699999999999999,1.1999999999999993,482.5346
2025-07-31 16:21:00,64,110.2431,3693.0,4.0,5.6,1.1999999999999993,482.7709
2025-07-31 16:24:00,63,111.0243,3693.0,4.0,5.6,1.0999999999999979,480.6441
2025-07-31 16:27:00,64,109.809,3693.0,4.199999999999999,5.6,0.9999999999999964,476.7128
2025-07-31 16:30:00,64,110.1563,3693.0,4.099999999999998,5.5,1.3000000000000007,484.3442
2025-07-31 16:33:00,65,109.375,3693.0,4.100000000000001,5.799999999999999,1.0999999999999979,480.9443
2025-07-31 16:36:00,64,109.809,3693.0,4.099999999999998,5.8,1.1999999999999993,483.7952
2025-07-31 16:39:00,65,109.0278,3693.0,4.099999999999998,5.699999999999999,1.0999999999999979,478.3253
2025-07-31 16:42:00,63,108.8542,3694.0,3.8999999999999986,5.6,1.0999999999999979,471.7319
2025-07-31 16:45:00,64,109.9826,3694.0,3.900000000000002,5.6,1.2999999999999972,483.0841
2025-07-31 16:48:00,63,109.375,3694.0,4.100000000000001,5.6,0.9999999999999964,476.6309
2025-07-31 16:51:00,64,109.375,3694.0,4.0,5.699999999999999,1.1999999999999957,476.779
2025-07-31 16:54:00,63,108.5938,3694.0,4.100000000000001,5.6,0.9000000000000021,467.9468
2025-07-31 16:57:00,64,109.375,3694.0,3.900000000000002,5.6,1.1999999999999957,475.3889
2025-07-31 17:00:00,63,109.375,3694.0,3.900000000000002,5.699999999999999,1.1999999999999957,476.5203
2025-07-31 17:03:00,63,110.1563,3694.0,3.900000000000002,5.699999999999999,1.1999999999999957,473.0017
2025-07-31 17:06:00,65,110.1563,3694.0,3.900000000000002,5.6,1.2999999999999972,482.8118
2025-07-31 17:09:00,64,109.9826,3694.0,4.100000000000001,5.5,1.0999999999999979,477.8298
2025-07-31 17:12:00,64,109.7222,3694.0,4.0,5.8,1.0999999999999979,476.2666
2025-07-31 17:15:00,63,109.2882,3694.0,4.0,5.6,1.0999999999999979,473.0649
2025-07-31 17:18:00,63,110.5903,3694.0,3.900000000000002,5.5,1.1999999999999957,472.8976
2025-07-31 17:21:00,63,108.5069,3694.0,3.900000000000002,5.6,1.1999999999999957,473.7014
2025-07-31 17:24:00,63,109.9826,3694.0,3.900000000000002,5.6,1.1000000000000014,468.6354
2025-07-31 17:27:00,63,108.941,3694.0,3.900000000000002,5.6,1.1999999999999957,470.71
2025-07-31 17:30:00,63,109.7222,3694.0,3.900000000000002,5.5,1.1999999999999957,473.4416
2025-07-31 17:33:00,63,108.941,3694.0,3.900000000000002,5.6,1.1999999999999957,470.0874
2025-07-31 17:36:00,62,109.809,3694.0,3.900000000000002,5.5,1.1000000000000014,467.0419
2025-07-31 17:39:00,62,108.941,3694.0,3.900000000000002,5.5,1.1000000000000014,467.9685
2025-07-31 17:42:00,62,107.9861,3695.0,3.900000000000002,5.4,1.0,453.722
2025-07-31 17:45:00,61,108.5069,3695.0,3.900000000000002,5.5,1.1000000000000014,462.6692
2025-07-31 17:48:00,62,108.0729,3695.0,3.900000000000002,5.6,1.1000000000000014,460.6058
2025-07-31 17:51:00,62,108.2465,3695.0,3.900000000000002,5.6,1.1000000000000014,465.6013
2025-07-31 17:54:00,62,109.1146,3695.0,3.900000000000002,5.4,1.1000000000000014,467.4465
2025-07-31 17:57:00,63,109.4618,3695.0,3.900000000000002,5.6,1.1999999999999957,470.4182
2025-07-31 18:00:00,63,109.4618,3695.0,4.0,5.5,1.0999999999999979,473.5956
2025-07-31 18:03:00,63,108.8542,3695.0,4.0,5.5,1.0999999999999979,471.1971
2025-07-31 18:06:00,63,108.1597,3695.0,4.0,5.6,1.0999999999999979,453.6661
2025-07-31 18:09:00,62,108.6805,3695.0,3.900000000000002,5.5,1.0,461.4796
2025-07-31 18:12:00,61,108.6805,3695.0,3.900000000000002,5.4,1.0,457.571
2025-07-31 18:15:00,62,109.5486,3695.0,3.8000000000000007,5.4,1.1000000000000014,452.5929
2025-07-31 18:18:00,63,109.0278,3695.0,4.0,5.5,1.1000000000000014,466.3945
2025-07-31 18:21:00,62,109.2882,3695.0,3.900000000000002,5.5,1.1999999999999957,471.4453
2025-07-31 18:24:00,62,108.8542,3695.0,3.8000000000000007,5.6000000000000005,1.1000000000000014,463.4041
2025-07-31 18:27:00,62,108.4201,3695.0,3.900000000000002,5.6000000000000005,1.1000000000000014,466.8679
2025-07-31 18:30:00,62,107.6389,3695.0,4.0,5.6000000000000005,1.0,462.2186
2025-07-31 18:33:00,62,107.6389,3695.0,3.8999999999999986,5.500000000000001,1.1000000000000014,460.3996
2025-07-31 18:36:00,61,107.3785,3695.0,3.8000000000000007,5.4,1.1000000000000014,460.9775
2025-07-31 18:39:00,62,106.9445,3695.0,3.6000000000000014,5.500000000000001,1.0,460.0139
2025-07-31 18:42:00,61,107.3785,3696.0,3.6999999999999993,5.4,1.1000000000000014,459.5983
2025-07-31 18:45:00,61,106.684,3696.0,3.8000000000000007,5.500000000000001,1.0,457.899
2025-07-31 18:48:00,61,106.3368,3696.0,3.8999999999999986,5.500000000000001,1.1000000000000014,449.5484
2025-07-31 18:51:00,61,106.3368,3696.0,3.8000000000000007,5.3999999999999995,1.0,453.202
2025-07-31 18:54:00,60,105.5556,3696.0,3.8000000000000007,5.3999999999999995,1.0,452.6964
2025-07-31 18:57:00,61,105.3819,3696.0,3.8000000000000007,5.500000000000001,0.8999999999999986,452.6051
2025-07-31 19:00:00,59,105.1215,3696.0,3.8000000000000007,5.3999999999999995,0.8999999999999986,444.1697
2025-07-31 19:03:00,59,105.9028,3696.0,3.6999999999999993,5.4,0.8000000000000007,439.4966
2025-07-31 19:06:00,60,105.9028,3696.0,3.599999999999998,5.300000000000001,1.1000000000000014,445.2899
2025-07-31 19:09:00,59,105.5556,3696.0,3.6999999999999993,5.1,1.0,436.4808
2025-07-31 19:12:00,59,106.0764,3696.0,3.6000000000000014,5.199999999999999,1.0999999999999979,441.3066
2025-07-31 19:15:00,60,105.6424,3696.0,3.6000000000000014,5.199999999999999,1.1999999999999993,446.6193
2025-07-31 19:18:00,60,105.3819,3696.0,3.6999999999999993,5.4,1.1000000000000014,446.3824
2025-07-31 19:21:00,58,104.3403,3696.0,3.6000000000000014,5.299999999999999,1.0,443.2327
2025-07-31 19:24:00,59,104.6007,3696.0,3.5,5.1,1.1000000000000014,440.9045
2025-07-31 19:27:00,59,103.9063,3696.0,3.5,5.199999999999999,1.1000000000000014,436.8284
2025-07-31 19:30:00,58,104.2535,3696.0,3.5,5.199999999999999,1.0,435.1871
2025-07-31 19:33:00,58,104.5139,3696.0,3.6000000000000014,5.199999999999999,0.8999999999999986,430.6101
2025-07-31 19:36:00,58,103.4722,3696.0,3.5,5.199999999999999,0.8999999999999986,426.6504
2025-07-31 19:39:00,58,104.6875,3696.0,3.5,5.199999999999999,1.1000000000000014,431.182
2025-07-31 19:42:00,58,103.2118,3697.0,3.5,5.199999999999999,1.0,429.7818
2025-07-31 19:45:00,58,102.8646,3697.0,3.5,5.199999999999999,1.0,434.7337
2025-07-31 19:48:00,58,104.6007,3697.0,3.5,5.199999999999999,1.0,427.1031
2025-07-31 19:51:00,58,103.0382,3697.0,3.6999999999999993,5.1,0.9000000000000021,427.5369
2025-07-31 19:54:00,59,103.0382,3697.0,3.5,5.199999999999999,1.0,437.1412
2025-07-31 19:57:00,58,103.2986,3697.0,3.5,5.199999999999999,0.9000000000000021,431.4913
2025-07-31 20:00:00,58,103.6458,3697.0,3.5,5.1,0.9000000000000021,431.4787
2025-07-31 20:03:00,57,102.1701,3697.0,3.5,5.199999999999999,1.0,431.4088
2025-07-31 20:06:00,57,102.1701,3697.0,3.400000000000002,5.199999999999999,1.0,428.1892
2025-07-31 20:09:00,57,102.8646,3697.0,3.400000000000002,5.0,1.0,422.6221
2025-07-31 20:12:00,57,101.1285,3697.0,3.400000000000002,5.200000000000001,1.0,423.0307
2025-07-31 20:15:00,58,99.73959,3697.0,3.5,5.199999999999999,1.0,429.5273
2025-07-31 20:18:00,57,101.5625,3697.0,3.5,5.300000000000001,0.9000000000000021,432.877
2025-07-31 20:21:00,56,101.2153,3697.0,3.5,5.199999999999999,1.0,422.2216
2025-07-31 20:24:00,56,100.434,3697.0,3.5,5.1,0.8999999999999986,419.0579
2025-07-31 20:27:00,56,99.47916,3697.0,3.5,5.199999999999999,0.8999999999999986,419.8621
2025-07-31 20:30:00,56,99.13194,3697.0,3.400000000000002,5.199999999999999,0.8999999999999986,418.1875
2025-07-31 20:33:00,56,99.9132,3697.0,3.3999999999999986,5.1,1.0,414.6727
2025-07-31 20:36:00,56,101.4757,3697.0,3.3000000000000007,5.199999999999999,1.0,417.7025
2025-07-31 20:39:00,56,100.1736,3697.0,3.400000000000002,5.0,0.7999999999999972,417.2671
2025-07-31 20:42:00,56,99.82639,3698.0,3.5,5.1,0.8999999999999986,418.3831
2025-07-31 20:45:00,56,97.56945,3698.0,3.3000000000000007,5.300000000000001,1.0,426.3835
2025-07-31 20:48:00,56,98.4375,3698.0,3.3999999999999986,5.1,1.0,416.5831
2025-07-31 20:51:00,55,99.47916,3698.0,3.3999999999999986,5.199999999999999,1.0,414.3483
2025-07-31 20:54:00,56,98.61111,3698.0,3.3000000000000007,5.1,0.8000000000000007,412.9884
2025-07-31 20:57:00,54,97.22222,3698.0,3.1999999999999993,5.1,0.8000000000000007,401.1357
2025-07-31 21:00:00,54,96.9618,3698.0,3.1999999999999993,5.0,0.9000000000000021,406.254
2025-07-31 21:03:00,55,96.35416,3698.0,3.1999999999999993,5.1,0.9000000000000021,417.5938
2025-07-31 21:06:00,55,96.78819,3698.0,3.1000000000000014,5.1,1.0,411.7003
2025-07-31 21:09:00,55,96.44097,3698.0,3.1999999999999993,5.199999999999999,0.9000000000000021,411.7888
2025-07-31 21:12:00,56,95.39931,3698.0,3.1000000000000014,5.1,1.0,404.8545
2025-07-31 21:15:00,56,95.05209,3698.0,3.3000000000000007,5.299999999999999,0.8000000000000007,413.5601
2025-07-31 21:18:00,55,96.70139,3698.0,3.1999999999999993,5.199999999999999,0.9000000000000021,408.0494
2025-07-31 21:21:00,54,96.09375,3698.0,3.1999999999999993,5.199999999999999,0.9000000000000021,407.6199
2025-07-31 21:24:00,55,95.05209,3698.0,3.1999999999999993,5.199999999999999,1.0,407.6667
2025-07-31 21:27:00,56,95.65972,3698.0,3.299999999999997,5.199999999999999,0.9000000000000021,404.9767
2025-07-31 21:30:00,55,95.39931,3698.0,3.1999999999999993,5.299999999999999,0.9000000000000021,411.507
2025-07-31 21:33:00,55,95.05209,3698.0,3.3000000000000007,5.299999999999999,0.8000000000000007,414.3193
2025-07-31 21:36:00,55,95.48611,3698.0,3.3999999999999986,5.299999999999999,0.8999999999999986,417.6856
2025-07-31 21:39:00,55,97.30903,3698.0,3.5,5.299999999999999,0.8999999999999986,416.4851
2025-07-31 21:42:00,55,97.13541,3699.0,3.3999999999999986,5.299999999999999,1.0,419.2921
2025-07-31 21:45:00,55,95.39931,3699.0,3.3000000000000007,5.199999999999999,0.8999999999999986,413.4875
2025-07-31 21:48:00,55,95.92014,3699.0,3.1999999999999993,5.199999999999999,1.0,417.2558
2025-07-31 21:51:00,54,96.78819,3699.0,3.3000000000000007,5.0,0.8000000000000007,406.6786
2025-07-31 21:54:00,55,97.39584,3699.0,3.1999999999999993,5.199999999999999,1.1999999999999993,416.0735
2025-07-31 21:57:00,55,98.00347,3699.0,3.1999999999999993,5.1,0.9000000000000021,408.9048
2025-07-31 22:00:00,55,96.9618,3699.0,3.3999999999999986,5.199999999999999,1.0,414.0453
2025-07-31 22:03:00,56,96.70139,3699.0,3.3000000000000007,5.1,1.0,415.9443
2025-07-31 22:06:00,56,96.44097,3699.0,3.3999999999999986,5.199999999999999,1.0,415.8762
2025-07-31 22:09:00,56,95.57292,3699.0,3.400000000000002,5.300000000000001,0.8999999999999986,415.9788
2025-07-31 22:12:00,56,95.57292,3699.0,3.3000000000000007,5.300000000000001,1.0,417.6115
2025-07-31 22:15:00,56,96.9618,3699.0,3.400000000000002,5.4,1.0,423.0947
2025-07-31 22:18:00,62,112.066,3699.0,3.5,5.5,1.1000000000000014,441.8159
2025-07-31 22:21:00,60,111.1111,3699.0,3.8000000000000007,5.199999999999999,0.8999999999999986,462.4353
2025-07-31 22:24:00,59,118.8368,3699.0,3.3999999999999986,4.8999999999999995,1.0,448.7686
2025-07-31 22:27:00,62,119.0972,3699.0,3.6999999999999993,4.799999999999999,1.1000000000000014,454.5878
2025-07-31 22:30:00,62,120.3125,3699.0,3.6999999999999993,4.9,1.2000000000000028,459.3412
2025-07-31 22:33:00,61,121.441,3699.0,3.8000000000000007,5.0,1.1000000000000014,459.0148
2025-07-31 22:36:00,63,121.441,3699.0,3.8000000000000007,5.0,1.1000000000000014,469.8872
2025-07-31 22:39:00,63,121.0938,3699.0,3.900000000000002,4.9,1.1000000000000014,471.5571
2025-07-31 22:42:00,63,118.9236,3700.0,4.0,5.0,1.0000000000000036,468.1947
2025-07-31 22:45:00,62,120.3125,3700.0,3.900000000000002,5.0,1.1000000000000014,469.0123
2025-07-31 22:48:00,61,121.0938,3700.0,3.8000000000000007,4.9,1.1000000000000014,464.4627
2025-07-31 22:51:00,62,120.1389,3700.0,3.900000000000002,5.0,1.0,461.7448
2025-07-31 22:54:00,62,119.7049,3700.0,3.8000000000000007,4.700000000000001,1.1000000000000014,467.9337
2025-07-31 22:57:00,62,119.0972,3700.0,3.8000000000000007,5.0,1.2000000000000028,467.561
2025-07-31 23:00:00,62,119.5313,3700.0,3.8000000000000007,5.0,1.2000000000000028,461.5016
2025-07-31 23:03:00,61,115.4514,3700.0,3.8000000000000007,5.1,1.1000000000000014,460.5421
2025-07-31 23:06:00,62,112.8472,3700.0,3.6999999999999993,5.199999999999999,1.2000000000000028,463.8729
2025-07-31 23:09:00,62,111.4583,3700.0,3.8000000000000007,5.300000000000001,1.2000000000000028,461.423
2025-07-31 23:12:00,61,110.2431,3700.0,3.8000000000000007,5.4,1.1000000000000014,458.3285
2025-07-31 23:15:00,62,109.4618,3700.0,3.8000000000000007,5.4,1.1000000000000014,463.3674
2025-07-31 23:18:00,62,107.2917,3700.0,3.8000000000000007,5.5,1.2000000000000028,466.9532
2025-07-31 23:21:00,59,98.4375,3700.0,3.8000000000000007,5.7,1.0,446.6317
2025-07-31 23:24:00,60,99.04514,3700.0,3.6999999999999993,5.6000000000000005,1.1000000000000014,445.2188
2025-07-31 23:27:00,58,100.2604,3700.0,3.5,5.6000000000000005,1.1000000000000014,438.1363
2025-07-31 23:30:00,59,100.2604,3700.0,3.5,5.4,1.0,432.2227
2025-07-31 23:33:00,57,99.82639,3700.0,3.6000000000000014,5.5,0.8999999999999986,430.318
2025-07-31 23:36:00,58,99.47916,3700.0,3.5,5.4,1.0,431.9489
2025-07-31 23:39:00,57,98.09028,3700.0,3.5,5.4,1.1000000000000014,429.0247
2025-07-31 23:42:00,58,99.39236,3701.0,3.5,5.4,1.1000000000000014,435.7357
2025-07-31 23:45:00,58,100.8681,3701.0,3.5,5.4,1.1000000000000014,438.8254
2025-07-31 23:48:00,57,99.9132,3701.0,3.5,5.300000000000001,0.9000000000000021,427.5793
2025-07-31 23:51:00,58,100.3472,3701.0,3.599999999999998,5.4,0.9000000000000021,436.6347
2025-07-31 23:54:00,57,100.3472,3701.0,3.599999999999998,5.300000000000001,0.9000000000000021,431.1469
2025-07-31 23:57:00,58,101.4757,3701.0,3.5,5.300000000000001,1.0,427.9012
2025-08-01 00:00:00,57,100.6076,3701.0,3.6999999999999993,5.300000000000001,1.0,441.8943
2025-08-01 00:03:00,58,101.2153,3701.0,3.6999999999999993,5.4,0.8000000000000007,443.512
2025-08-01 00:06:00,60,102.4306,3701.0,3.599999999999998,5.4,1.1000000000000014,446.3655
2025-08-01 00:09:00,59,103.0382,3701.0,3.599999999999998,5.6,1.1000000000000014,444.8487
2025-08-01 00:12:00,60,103.6458,3701.0,3.6999999999999993,5.5,1.1000000000000014,441.555
2025-08-01 00:15:00,59,106.3368,3701.0,3.8000000000000007,5.4,1.1000000000000014,443.1897
2025-08-01 00:18:00,58,105.9028,3701.0,3.6000000000000014,5.200000000000001,1.0,432.4233
2025-08-01 00:21:00,59,105.6424,3701.0,3.5,5.200000000000001,1.1000000000000014,444.4767
2025-08-01 00:24:00,59,105.816,3701.0,3.6000000000000014,5.300000000000001,1.0,434.3536
2025-08-01 00:27:00,59,106.684,3701.0,3.6000000000000014,5.199999999999999,1.1000000000000014,440.4227
2025-08-01 00:30:00,60,105.9896,3701.0,3.700000000000003,5.4,1.0999999999999979,450.6699
2025-08-01 00:33:00,60,105.5556,3701.0,3.700000000000003,5.5,1.0999999999999979,451.2807
2025-08-01 00:36:00,59,105.1215,3701.0,3.8999999999999986,5.5,1.0,450.0253
2025-08-01 00:39:00,60,106.684,3701.0,3.8000000000000007,5.4,1.1999999999999993,450.9589
2025-08-01 00:42:00,60,105.4688,3702.0,3.8000000000000007,5.300000000000001,1.0999999999999979,456.8018
2025-08-01 00:45:00,59,106.3368,3702.0,3.900000000000002,5.4,1.0,449.6055
2025-08-01 00:48:00,59,106.4236,3702.0,3.6999999999999993,5.4,1.1000000000000014,445.5771
2025-08-01 00:51:00,59,106.8576,3702.0,3.8999999999999986,5.500000000000001,0.9000000000000021,450.2449
2025-08-01 00:54:00,58,106.5104,3702.0,3.6999999999999993,5.4,1.1000000000000014,448.6124
2025-08-01 00:57:00,59,106.0764,3702.0,3.8999999999999986,5.300000000000001,1.0,441.6404
2025-08-01 01:00:00,58,106.0764,3702.0,3.8000000000000007,5.200000000000001,1.0,437.2218
2025-08-01 01:03:00,60,104.9479,3702.0,3.6999999999999993,5.300000000000001,1.2000000000000028,446.6926
2025-08-01 01:06:00,59,104.5139,3702.0,3.8999999999999986,5.4,1.0,438.7616
2025-08-01 01:09:00,57,105.2083,3702.0,3.6999999999999993,5.300000000000001,1.0,435.0377
2025-08-01 01:12:00,58,105.4688,3702.0,3.6000000000000014,5.200000000000001,1.0,439.4527
2025-08-01 01:15:00,59,104.3403,3702.0,3.8999999999999986,5.500000000000001,0.8999999999999986,439.6459
2025-08-01 01:18:00,59,101.7361,3702.0,3.6999999999999993,5.499999999999999,1.0,440.9744
2025-08-01 01:21:00,58,102.8646,3702.0,3.6999999999999993,5.3999999999999995,1.0,438.1447
2025-08-01 01:24:00,57,102.7778,3702.0,3.599999999999998,5.3999999999999995,1.0,434.0466
2025-08-01 01:27:00,58,102.6042,3702.0,3.599999999999998,5.3999999999999995,0.9000000000000021,429.0342
2025-08-01 01:30:00,57,105.4688,3702.0,3.400000000000002,5.199999999999999,1.0,425.9378
2025-08-01 01:33:00,58,105.3819,3702.0,3.599999999999998,5.1,1.0,437.9178
2025-08-01 01:36:00,57,106.4236,3702.0,3.6999999999999993,5.299999999999999,1.0,427.8728
2025-08-01 01:39:00,58,104.1667,3702.0,3.599999999999998,5.199999999999999,1.1000000000000014,424.5348
2025-08-01 01:42:00,56,105.0347,3703.0,3.6000000000000014,5.1,0.8999999999999986,421.1591
2025-08-01 01:45:00,57,105.816,3703.0,3.5,5.1,1.0,422.9173
2025-08-01 01:48:00,55,106.5104,3703.0,3.5,5.0,0.8999999999999986,415.8909
2025-08-01 01:51:00,56,108.8542,3703.0,3.5,4.800000000000001,0.8999999999999986,420.7702
2025-08-01 01:54:00,56,108.2465,3703.0,3.3999999999999986,4.8999999999999995,1.0,419.7927
2025-08-01 01:57:00,56,107.6389,3703.0,3.5,4.9,1.0,423.9342
2025-08-01 02:00:00,56,108.1597,3703.0,3.6000000000000014,5.0,0.8999999999999986,422.8434
2025-08-01 02:03:00,57,107.9861,3703.0,3.5,5.1,0.8999999999999986,423.7419
2025-08-01 02:06:00,57,109.9826,3703.0,3.6000000000000014,5.1,1.0999999999999979,429.9853
2025-08-01 02:09:00,57,108.941,3703.0,3.6000000000000014,5.1,1.0,424.8542
2025-08-01 02:12:00,57,107.9861,3703.0,3.6000000000000014,5.0,1.0,428.1369
2025-08-01 02:15:00,57,108.5069,3703.0,3.5,5.0,1.1000000000000014,423.1937
2025-08-01 02:18:00,58,109.1146,3703.0,3.6000000000000014,5.1,1.0,434.4161
2025-08-01 02:21:00,57,111.1979,3703.0,3.5,5.0,1.0,429.459
2025-08-01 02:24:00,57,109.5486,3703.0,3.8000000000000007,5.0,0.8999999999999986,426.5842
2025-08-01 02:27:00,58,108.5938,3703.0,3.6000000000000014,5.0,1.0,433.1223
2025-08-01 02:30:00,58,112.066,3703.0,3.6999999999999993,5.199999999999999,1.1000000000000014,436.3954
2025-08-01 02:33:00,59,110.4167,3703.0,3.8000000000000007,5.1,0.8999999999999986,437.227
2025-08-01 02:36:00,58,110.4167,3703.0,3.6999999999999993,5.0,1.0,436.1425
2025-08-01 02:39:00,58,113.6285,3703.0,3.6999999999999993,5.1,1.0,434.7114
2025-08-01 02:42:00,58,111.1979,3704.0,3.5,5.0,1.1999999999999993,435.7521
2025-08-01 02:45:00,58,110.7639,3704.0,3.6999999999999993,5.0,0.8999999999999986,435.3677
2025-08-01 02:48:00,58,112.5,3704.0,3.599999999999998,5.1,1.1000000000000014,446.2281
2025-08-01 02:51:00,57,110.6771,3704.0,3.6000000000000014,5.1,1.1999999999999993,436.0677
2025-08-01 02:54:00,58,112.1528,3704.0,3.8000000000000007,5.1000000000000005,0.8999999999999986,435.3517
2025-08-01 02:57:00,58,111.2847,3704.0,3.6999999999999993,5.0,1.0,425.579
2025-08-01 03:00:00,57,109.4618,3704.0,3.5,5.0,0.8000000000000007,420.0977
2025-08-01 03:03:00,56,110.8507,3704.0,3.599999999999998,4.800000000000001,0.9000000000000021,423.9943
2025-08-01 03:06:00,55,108.2465,3704.0,3.599999999999998,4.800000000000001,0.9000000000000021,418.3287
2025-08-01 03:09:00,55,107.7257,3704.0,3.5,4.800000000000001,0.9000000000000021,415.3508
2025-08-01 03:12:00,55,109.8958,3704.0,3.5,4.9,0.8999999999999986,412.2109
2025-08-01 03:15:00,56,106.0764,3704.0,3.3999999999999986,4.800000000000001,1.0,413.2742
2025-08-01 03:18:00,54,106.0764,3704.0,3.3999999999999986,4.699999999999999,0.8000000000000007,405.2094
2025-08-01 03:21:00,53,108.4201,3704.0,3.3999999999999986,4.6,0.8000000000000007,394.6775
2025-08-01 03:24:00,53,107.5521,3704.0,3.299999999999997,4.5,0.9000000000000021,391.5011
2025-08-01 03:27:00,53,105.5556,3704.0,3.299999999999997,4.6,0.8000000000000007,390.3729
2025-08-01 03:30:00,52,104.7743,3704.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,388.9081
2025-08-01 03:33:00,51,104.6007,3704.0,3.0,4.4,0.8000000000000007,379.1529
2025-08-01 03:36:00,51,102.9514,3704.0,3.0,4.500000000000001,1.0,380.0903
2025-08-01 03:39:00,51,100.3472,3704.0,3.099999999999998,4.3999999999999995,0.9000000000000021,379.5969
2025-08-01 03:42:00,51,102.3438,3705.0,3.099999999999998,4.500000000000001,0.8000000000000007,378.165
2025-08-01 03:45:00,51,102.1701,3705.0,2.900000000000002,4.299999999999999,0.8999999999999986,373.5713
2025-08-01 03:48:00,51,101.2153,3705.0,3.0,4.3,0.8999999999999986,375.29
2025-08-01 03:51:00,49,101.1285,3705.0,2.8000000000000007,4.2,0.6999999999999993,361.4899
2025-08-01 03:54:00,48,101.6493,3705.0,2.799999999999997,4.0,0.7000000000000028,354.0752
2025-08-01 03:57:00,47,99.73959,3705.0,2.400000000000002,3.9000000000000004,1.0,348.7771
2025-08-01 04:00:00,47,100.1736,3705.0,2.5,3.9000000000000004,0.8000000000000007,343.8621
2025-08-01 04:03:00,47,103.0382,3705.0,2.599999999999998,3.9000000000000004,0.8000000000000007,344.6552
2025-08-01 04:06:00,47,101.9097,3705.0,2.6000000000000014,3.8000000000000007,0.6999999999999993,347.4398
2025-08-01 04:09:00,48,101.5625,3705.0,2.6000000000000014,3.8000000000000007,0.8000000000000007,349.6517
2025-08-01 04:12:00,48,103.8194,3705.0,2.599999999999998,3.8000000000000007,0.7000000000000028,345.0905
2025-08-01 04:15:00,49,103.3854,3705.0,2.6000000000000014,3.6999999999999993,0.8000000000000007,351.9318
2025-08-01 04:18:00,47,104.6007,3705.0,2.6000000000000014,3.9000000000000004,0.8000000000000007,350.4093
2025-08-01 04:21:00,47,104.0799,3705.0,2.5,3.6999999999999993,0.8000000000000007,355.1036
2025-08-01 04:24:00,47,106.9445,3705.0,2.6000000000000014,3.6999999999999993,0.8000000000000007,345.8207
2025-08-01 04:27:00,46,105.5556,3705.0,2.5,3.5999999999999996,0.6999999999999993,337.2479
2025-08-01 04:30:00,47,104.9479,3705.0,2.6000000000000014,3.6999999999999993,0.8000000000000007,341.2633
2025-08-01 04:33:00,47,107.5521,3705.0,2.6000000000000014,3.5999999999999996,0.8000000000000007,342.4495
2025-08-01 04:36:00,48,106.7708,3705.0,2.6999999999999993,3.6999999999999993,0.6000000000000014,341.2743
2025-08-01 04:39:00,48,105.9896,3705.0,2.6999999999999993,3.6999999999999993,0.6999999999999993,347.9422
2025-08-01 04:42:00,49,109.7222,3706.0,2.700000000000003,3.5999999999999996,0.8999999999999986,357.7713
2025-08-01 04:45:00,48,108.5938,3706.0,2.6999999999999993,3.6999999999999993,0.8000000000000007,352.9315
2025-08-01 04:48:00,49,108.5069,3706.0,2.6999999999999993,3.6999999999999993,0.9000000000000021,357.5686
2025-08-01 04:51:00,49,111.4583,3706.0,2.6999999999999993,3.6999999999999993,0.8000000000000007,356.5422
2025-08-01 04:54:00,48,108.5069,3706.0,2.6999999999999993,3.6999999999999993,0.7000000000000028,353.0328
2025-08-01 04:57:00,48,110.6771,3706.0,2.6999999999999993,3.8,0.8000000000000007,359.4772
2025-08-01 05:00:00,48,107.8125,3706.0,2.599999999999998,3.8,0.9000000000000021,358.4672
2025-08-01 05:03:00,48,109.4618,3706.0,2.8000000000000007,3.6999999999999993,0.5,352.7171
2025-08-01 05:06:00,48,108.0729,3706.0,2.6999999999999993,3.5999999999999996,0.8000000000000007,355.6399
2025-08-01 05:09:00,50,108.8542,3706.0,2.6999999999999993,3.6999999999999993,0.8000000000000007,363.3501
2025-08-01 05:12:00,48,108.1597,3706.0,2.6999999999999993,3.5999999999999996,0.8000000000000007,356.6949
2025-08-01 05:15:00,48,108.5938,3706.0,2.6999999999999993,3.5999999999999996,0.8000000000000007,354.3146
2025-08-01 05:18:00,49,108.6805,3706.0,2.6999999999999993,3.5,0.6999999999999993,354.432
2025-08-01 05:21:00,48,108.2465,3706.0,2.6000000000000014,3.5,0.6999999999999993,349.1519
2025-08-01 05:24:00,47,110.1563,3706.0,2.5,3.5999999999999996,0.6999999999999993,344.9819
2025-08-01 05:27:00,47,107.6389,3706.0,2.6999999999999993,3.5,0.6999999999999993,344.5004
2025-08-01 05:30:00,48,109.8958,3706.0,2.5,3.5999999999999996,0.8000000000000007,351.1485
2025-08-01 05:33:00,47,107.6389,3706.0,2.3999999999999986,3.5,0.8000000000000007,343.9465
2025-08-01 05:36:00,47,110.2431,3706.0,2.5,3.4000000000000004,0.6999999999999993,341.6194
2025-08-01 05:39:00,45,107.6389,3706.0,2.5,3.5,0.6999999999999993,331.9767
2025-08-01 05:42:00,46,108.8542,3707.0,2.5,3.3000000000000007,0.7000000000000028,335.4329
2025-08-01 05:45:00,46,108.941,3707.0,2.3000000000000007,3.1999999999999993,0.8000000000000007,332.9294
2025-08-01 05:48:00,46,106.4236,3707.0,2.5,3.4000000000000004,0.6999999999999993,338.6688
2025-08-01 05:51:00,45,106.3368,3707.0,2.3000000000000007,3.3000000000000007,0.8000000000000007,332.4416
2025-08-01 05:54:00,46,108.1597,3707.0,2.3000000000000007,3.4000000000000004,0.8000000000000007,328.6515
2025-08-01 05:57:00,45,105.3819,3707.0,2.3000000000000007,3.3999999999999995,0.6999999999999993,329.8804
2025-08-01 06:00:00,45,105.816,3707.0,2.3999999999999986,3.1999999999999993,0.8000000000000007,324.1646
2025-08-01 06:03:00,44,108.941,3707.0,2.3999999999999986,3.1999999999999993,0.6999999999999993,323.8131
2025-08-01 06:06:00,45,108.6805,3707.0,2.1999999999999993,3.3,0.8000000000000007,322.8476
2025-08-01 06:09:00,43,109.8958,3707.0,2.3000000000000007,3.0,0.5,310.1862
2025-08-01 06:12:00,43,113.0208,3707.0,2.3000000000000007,3.0999999999999996,0.5999999999999979,311.6284
2025-08-01 06:15:00,43,113.368,3707.0,2.1999999999999993,2.8,0.6000000000000014,303.0047
2025-08-01 06:18:00,44,131.5972,3707.0,2.3000000000000007,2.5,0.6000000000000014,321.1452
2025-08-01 06:21:00,43,129.7743,3707.0,2.200000000000003,2.5,0.5999999999999979,310.9322
2025-08-01 06:24:00,42,129.6875,3707.0,2.3000000000000007,2.6999999999999993,0.6999999999999993,309.9604
2025-08-01 06:27:00,42,128.2118,3707.0,2.1000000000000014,2.5,0.6999999999999993,295.4523
2025-08-01 06:30:00,42,129.4271,3707.0,2.1999999999999993,2.5,0.6999999999999993,304.5719
2025-08-01 06:33:00,42,130.1215,3707.0,2.299999999999997,2.5999999999999996,0.8000000000000007,304.1661
2025-08-01 06:36:00,42,129.3403,3707.0,2.200000000000003,2.5999999999999996,0.5,299.3917
2025-08-01 06:39:00,42,131.1632,3707.0,2.1999999999999993,2.4000000000000004,0.6000000000000014,299.566
2025-08-01 06:42:00,41,128.4722,3708.0,2.1000000000000014,2.4000000000000004,0.6999999999999993,300.9734
2025-08-01 06:45:00,41,128.559,3708.0,2.1000000000000014,2.4000000000000004,0.6000000000000014,297.6231
2025-08-01 06:48:00,42,130.2951,3708.0,2.1999999999999993,2.5,0.6000000000000014,296.0397
2025-08-01 06:51:00,42,129.3403,3708.0,2.1999999999999993,2.5,0.6000000000000014,296.9758
2025-08-01 06:54:00,41,131.25,3708.0,2.200000000000003,2.5,0.5999999999999979,295.9074
2025-08-01 06:57:00,41,128.9931,3708.0,2.200000000000003,2.5999999999999996,0.5,293.5399
2025-08-01 07:00:00,40,131.25,3708.0,2.1000000000000014,2.6000000000000005,0.6000000000000014,294.9573
2025-08-01 07:03:00,42,132.8993,3708.0,2.1000000000000014,2.6000000000000005,0.8000000000000007,299.0696
2025-08-01 07:06:00,40,131.1632,3708.0,2.3000000000000007,2.5,0.5999999999999979,292.0235
2025-08-01 07:09:00,41,132.8125,3708.0,2.200000000000003,2.6000000000000005,0.6999999999999993,298.818
2025-08-01 07:12:00,40,134.7222,3708.0,2.200000000000003,2.5,0.5999999999999979,291.7351
2025-08-01 07:15:00,41,132.5521,3708.0,2.1999999999999993,2.5,0.6000000000000014,295.8675
2025-08-01 07:18:00,41,133.1597,3708.0,2.3000000000000007,2.5,0.6000000000000014,295.145
2025-08-01 07:21:00,41,135.4167,3708.0,2.3999999999999986,2.5,0.6000000000000014,293.4594
2025-08-01 07:24:00,40,132.3785,3708.0,2.200000000000003,2.4000000000000004,0.5999999999999979,292.7352
2025-08-01 07:27:00,39,134.4618,3708.0,1.8000000000000007,2.3,0.9000000000000021,281.5441
2025-08-01 07:30:00,39,136.8924,3708.0,2.1000000000000014,2.3,0.6000000000000014,279.7376
2025-08-01 07:33:00,40,136.4583,3708.0,2.200000000000003,2.3,0.5999999999999979,289.2983
2025-08-01 07:36:00,40,154.5139,3708.0,2.1000000000000014,2.4000000000000004,1.0,302.0029
2025-08-01 07:39:00,41,153.6458,3708.0,2.3999999999999986,2.2,0.8000000000000007,302.2443
2025-08-01 07:42:00,42,155.4688,3709.0,2.3000000000000007,2.2,0.8000000000000007,301.4642
2025-08-01 07:45:00,42,153.2118,3709.0,2.5,2.4000000000000004,0.6999999999999993,308.0369
2025-08-01 07:48:00,42,153.7326,3709.0,2.3000000000000007,2.4000000000000004,0.8000000000000007,309.507
2025-08-01 07:51:00,44,152.8646,3709.0,2.6000000000000014,2.3999999999999995,0.6999999999999993,314.4478
2025-08-01 07:54:00,46,152.2569,3709.0,2.6000000000000014,2.7,0.8999999999999986,340.5933
2025-08-01 07:57:00,50,152.7778,3709.0,2.8999999999999986,2.999999999999999,1.1000000000000014,374.1227
2025-08-01 08:00:00,52,154.1667,3709.0,3.3999999999999986,3.2,1.0,392.3799
2025-08-01 08:03:00,54,154.4271,3709.0,3.3000000000000007,3.3,1.3000000000000007,412.3495
2025-08-01 08:06:00,58,154.4271,3709.0,3.6000000000000014,3.500000000000001,1.1999999999999993,430.2596
2025-08-01 08:09:00,60,153.7326,3709.0,3.8000000000000007,3.8999999999999995,1.4000000000000021,459.9285
2025-08-01 08:12:00,61,154.8611,3709.0,4.0,3.999999999999999,1.2999999999999972,462.8578
2025-08-01 08:15:00,63,154.8611,3709.0,4.100000000000001,4.1000000000000005,1.2999999999999972,475.2274
2025-08-01 08:18:00,63,155.5556,3709.0,4.100000000000001,4.1000000000000005,1.2999999999999972,476.9114
2025-08-01 08:21:00,63,155.2952,3709.0,4.199999999999999,4.1000000000000005,1.3000000000000007,477.0092
2025-08-01 08:24:00,63,155.9896,3709.0,4.199999999999999,4.1000000000000005,1.3000000000000007,480.8563
2025-08-01 08:27:00,64,157.5521,3709.0,4.199999999999999,4.1000000000000005,1.3000000000000007,483.0961
2025-08-01 08:30:00,64,157.8993,3709.0,4.800000000000001,4.2,1.2000000000000028,491.5513
2025-08-01 08:33:00,66,159.2882,3709.0,4.300000000000001,4.1000000000000005,1.4000000000000021,495.1671
2025-08-01 08:36:00,65,158.7673,3709.0,4.300000000000001,4.2,1.4000000000000021,492.0585
2025-08-01 08:39:00,66,158.941,3709.0,4.399999999999999,4.3,1.3000000000000043,501.753
2025-08-01 08:42:00,67,161.6319,3710.0,4.600000000000001,4.2,1.2999999999999972,507.8692
2025-08-01 08:45:00,67,162.066,3710.0,4.5,4.2,1.2999999999999972,504.8734
2025-08-01 08:48:00,68,168.1423,3710.0,4.399999999999999,4.3,1.5,516.3909
2025-08-01 08:51:00,62,130.6424,3710.0,4.099999999999998,4.8,1.0999999999999979,471.9524
2025-08-01 08:54:00,62,141.4931,3710.0,4.100000000000001,4.8999999999999995,1.1999999999999957,472.1824
2025-08-01 08:57:00,66,136.2847,3710.0,4.100000000000001,4.8999999999999995,1.6999999999999957,507.927
2025-08-01 09:00:00,68,136.0243,3710.0,4.399999999999999,5.1000000000000005,1.5,522.115
2025-08-01 09:03:00,68,141.4931,3710.0,4.399999999999999,5.0,1.5,519.7516
2025-08-01 09:06:00,70,141.059,3710.0,4.599999999999998,5.1,1.4000000000000021,526.9648
2025-08-01 09:09:00,70,138.3681,3710.0,4.5,5.1000000000000005,1.5,530.0917
