Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-01 09:12:00,68,137.5,3710.0,4.599999999999998,5.1,1.4000000000000021,518.5297
2025-08-01 09:15:00,69,138.5417,3710.0,4.399999999999999,5.1,1.5,525.1422
2025-08-01 09:18:00,71,138.1944,3710.0,4.699999999999999,5.1000000000000005,1.5000000000000036,535.8422
2025-08-01 09:21:00,71,139.3229,3710.0,4.5,5.2,1.5000000000000036,533.7886
2025-08-01 09:24:00,71,139.6701,3710.0,4.699999999999999,5.3,1.4999999999999964,539.9512
2025-08-01 09:27:00,71,140.2778,3710.0,4.5,5.3,1.5000000000000036,539.2492
2025-08-01 09:30:00,72,141.6667,3710.0,4.799999999999997,5.3999999999999995,1.5,555.8055
2025-08-01 09:33:00,75,141.6667,3710.0,4.899999999999999,5.499999999999999,1.6000000000000014,573.8943
2025-08-01 09:36:00,77,143.75,3710.0,5.100000000000001,5.6000000000000005,1.5999999999999943,586.0076
2025-08-01 09:39:00,78,145.1389,3710.0,5.199999999999996,5.6000000000000005,1.7000000000000028,597.2075
2025-08-01 09:42:00,78,144.4444,3711.0,5.099999999999998,5.7,1.7000000000000028,600.9063
2025-08-01 09:45:00,79,143.8368,3711.0,5.399999999999999,5.8,1.6000000000000014,610.8225
2025-08-01 09:48:00,81,142.7951,3711.0,5.300000000000001,5.8999999999999995,1.7000000000000028,615.3902
2025-08-01 09:51:00,81,142.7083,3711.0,5.300000000000001,5.9,1.7000000000000028,615.1281
2025-08-01 09:54:00,80,142.7083,3711.0,5.399999999999999,5.9,1.7000000000000028,619.6249
2025-08-01 09:57:00,81,142.7951,3711.0,5.400000000000002,6.0,1.6999999999999957,621.9822
2025-08-01 10:00:00,81,143.2292,3711.0,5.5,6.0,1.6000000000000014,624.2829
2025-08-01 10:03:00,81,143.1424,3711.0,5.300000000000001,5.800000000000001,1.7000000000000028,619.3169
2025-08-01 10:06:00,82,142.7083,3711.0,5.300000000000001,5.800000000000001,1.7000000000000028,621.6213
2025-08-01 10:09:00,80,142.7951,3711.0,5.300000000000004,5.800000000000001,1.5,625.0934
2025-08-01 10:12:00,81,144.0104,3711.0,5.600000000000001,5.9,1.5,622.1017
2025-08-01 10:15:00,82,145.8333,3711.0,5.600000000000001,5.9,1.6999999999999957,625.2891
2025-08-01 10:18:00,80,146.1806,3711.0,5.400000000000002,5.8,1.7999999999999972,634.9885
2025-08-01 10:21:00,83,147.309,3711.0,5.5000000000000036,5.999999999999999,1.7999999999999972,639.005
2025-08-01 10:24:00,84,147.2222,3711.0,5.599999999999998,5.999999999999999,1.7000000000000028,650.3398
2025-08-01 10:27:00,83,141.9271,3711.0,5.4999999999999964,6.200000000000001,1.7000000000000028,643.6263
2025-08-01 10:30:00,84,142.8819,3711.0,5.699999999999999,6.300000000000001,1.7000000000000028,639.3098
2025-08-01 10:33:00,84,138.5417,3711.0,5.800000000000001,6.2,1.7000000000000028,650.5076
2025-08-01 10:36:00,83,133.4201,3711.0,5.699999999999999,6.4,1.5,634.0685
2025-08-01 10:39:00,79,132.3785,3711.0,5.400000000000002,6.2,1.5,604.0153
2025-08-01 10:42:00,79,130.1215,3712.0,5.200000000000003,6.299999999999999,1.5,610.2135
2025-08-01 10:45:00,76,122.309,3712.0,5.300000000000001,6.6000000000000005,1.2999999999999972,590.1178
2025-08-01 10:48:00,77,123.0035,3712.0,5.199999999999999,6.500000000000001,1.5,590.0659
2025-08-01 10:51:00,77,121.7014,3712.0,5.099999999999998,6.500000000000001,1.5,587.2336
2025-08-01 10:54:00,75,120.6597,3712.0,5.099999999999998,6.500000000000001,1.4000000000000057,578.4214
2025-08-01 10:57:00,76,121.2674,3712.0,5.099999999999998,6.500000000000001,1.4000000000000057,575.1578
2025-08-01 11:00:00,76,121.007,3712.0,4.9999999999999964,6.500000000000001,1.4000000000000057,576.6174
2025-08-01 11:03:00,75,121.9618,3712.0,5.0000000000000036,6.3999999999999995,1.3999999999999986,568.0822
2025-08-01 11:06:00,75,121.0938,3712.0,5.0000000000000036,6.3999999999999995,1.3999999999999986,566.8846
2025-08-01 11:09:00,74,121.0938,3712.0,4.900000000000002,6.3,1.3999999999999986,559.7374
2025-08-01 11:12:00,75,121.007,3712.0,4.900000000000002,6.3,1.3999999999999986,564.4423
2025-08-01 11:15:00,73,118.2292,3712.0,4.900000000000002,6.3999999999999995,1.3999999999999986,558.2499
2025-08-01 11:18:00,73,115.7986,3712.0,4.900000000000002,6.3999999999999995,1.2999999999999972,556.4528
2025-08-01 11:21:00,73,115.625,3712.0,4.800000000000001,6.3999999999999995,1.3999999999999986,557.9506
2025-08-01 11:24:00,73,116.059,3712.0,4.699999999999999,6.499999999999999,1.5,558.8007
2025-08-01 11:27:00,73,117.1007,3712.0,4.699999999999999,6.3999999999999995,1.6000000000000014,558.6086
2025-08-01 11:30:00,74,118.4028,3712.0,4.800000000000001,6.3999999999999995,1.5,560.7778
2025-08-01 11:33:00,73,117.7083,3712.0,4.900000000000002,6.3999999999999995,1.3999999999999986,560.4615
2025-08-01 11:36:00,74,116.6667,3712.0,4.900000000000002,6.3999999999999995,1.3999999999999986,557.7095
2025-08-01 11:39:00,73,116.4063,3712.0,4.900000000000002,6.499999999999999,1.2999999999999972,558.8941
2025-08-01 11:42:00,74,115.8854,3713.0,4.800000000000001,6.3,1.2999999999999972,556.7949
2025-08-01 11:45:00,74,116.4063,3713.0,4.699999999999999,6.3,1.3999999999999986,558.5482
2025-08-01 11:48:00,73,116.059,3713.0,4.800000000000001,6.3999999999999995,1.3999999999999986,558.7732
2025-08-01 11:51:00,73,116.2326,3713.0,4.900000000000002,6.3,1.3999999999999986,556.5678
2025-08-01 11:54:00,74,116.9271,3713.0,4.800000000000001,6.2,1.2999999999999972,559.1553
2025-08-01 11:57:00,74,116.6667,3713.0,4.699999999999999,6.3999999999999995,1.3999999999999986,557.2673
2025-08-01 12:00:00,74,117.3611,3713.0,4.699999999999999,6.3,1.5,558.1213
2025-08-01 12:03:00,72,117.3611,3713.0,4.800000000000001,6.3,1.3999999999999986,556.5985
2025-08-01 12:06:00,74,117.7083,3713.0,4.900000000000002,6.3,1.1999999999999957,556.0485
2025-08-01 12:09:00,74,118.5764,3713.0,4.800000000000001,6.3,1.2999999999999972,556.8093
2025-08-01 12:12:00,73,117.5347,3713.0,4.800000000000001,6.3,1.3999999999999986,558.278
2025-08-01 12:15:00,74,118.4028,3713.0,4.600000000000001,6.2,1.4999999999999964,556.0724
2025-08-01 12:18:00,73,119.0104,3713.0,4.800000000000001,6.3,1.2999999999999972,555.8408
2025-08-01 12:21:00,74,119.8785,3713.0,4.699999999999999,6.3,1.3000000000000043,555.6671
2025-08-01 12:24:00,73,120.3125,3713.0,4.800000000000001,6.199999999999999,1.2000000000000028,554.2359
2025-08-01 12:27:00,73,119.9653,3713.0,4.699999999999999,6.0,1.4000000000000021,554.0131
2025-08-01 12:30:00,73,120.5729,3713.0,4.799999999999997,6.199999999999999,1.3000000000000043,556.8765
2025-08-01 12:33:00,74,121.2674,3713.0,4.799999999999997,6.1,1.3000000000000043,556.9188
2025-08-01 12:36:00,73,121.0938,3713.0,5.0,6.1,1.3000000000000043,557.6913
2025-08-01 12:39:00,74,121.5278,3713.0,4.5,6.1,1.6000000000000014,555.4675
2025-08-01 12:42:00,73,121.441,3714.0,4.800000000000001,6.1,1.4000000000000021,559.5286
2025-08-01 12:45:00,74,122.1354,3714.0,4.800000000000001,6.199999999999999,1.4000000000000021,560.4552
2025-08-01 12:48:00,75,122.743,3714.0,4.800000000000001,6.199999999999999,1.4000000000000021,570.7123
2025-08-01 12:51:00,75,122.5694,3714.0,4.899999999999999,6.300000000000001,1.3999999999999986,568.5562
2025-08-01 12:54:00,74,123.0035,3714.0,5.0,6.199999999999999,1.2999999999999972,570.0303
2025-08-01 12:57:00,74,122.3958,3714.0,5.0,6.199999999999999,1.4999999999999964,569.3062
2025-08-01 13:00:00,75,122.5694,3714.0,4.800000000000001,6.300000000000001,1.4999999999999964,570.299
2025-08-01 13:03:00,76,122.0486,3714.0,5.0,6.199999999999999,1.2999999999999972,572.4208
2025-08-01 13:06:00,76,122.4826,3714.0,5.0,6.300000000000001,1.3999999999999986,574.4127
2025-08-01 13:09:00,75,122.4826,3714.0,5.0,6.299999999999999,1.2999999999999972,576.2682
2025-08-01 13:12:00,75,123.0035,3714.0,5.0,6.299999999999999,1.3999999999999986,576.0511
2025-08-01 13:15:00,76,122.9167,3714.0,5.0,6.4,1.3999999999999986,572.7476
2025-08-01 13:18:00,76,123.8715,3714.0,5.0,6.199999999999999,1.2999999999999972,576.9653
2025-08-01 13:21:00,77,122.743,3714.0,5.0,6.199999999999999,1.5,584.7755
2025-08-01 13:24:00,77,123.8715,3714.0,5.0,6.4,1.3999999999999986,585.2673
2025-08-01 13:27:00,78,122.743,3714.0,5.0,6.4,1.5,589.0853
2025-08-01 13:30:00,77,122.8299,3714.0,4.899999999999999,6.299999999999999,1.6000000000000014,588.726
2025-08-01 13:33:00,77,122.0486,3714.0,4.899999999999999,6.500000000000001,1.3999999999999986,585.8214
2025-08-01 13:36:00,77,121.875,3714.0,5.199999999999999,6.4,1.5,582.1467
2025-08-01 13:39:00,76,121.875,3714.0,4.800000000000001,6.4,1.4999999999999964,576.5726
2025-08-01 13:42:00,76,121.2674,3715.0,4.899999999999999,6.300000000000001,1.3999999999999986,579.1187
2025-08-01 13:45:00,76,122.0486,3715.0,5.099999999999998,6.300000000000001,1.3999999999999986,581.7986
2025-08-01 13:48:00,76,122.743,3715.0,5.0,6.4,1.3999999999999986,582.5964
2025-08-01 13:51:00,77,122.3958,3715.0,5.0,6.300000000000001,1.5999999999999979,582.6077
2025-08-01 13:54:00,76,123.7847,3715.0,4.800000000000001,6.300000000000001,1.4999999999999964,579.8174
2025-08-01 13:57:00,77,124.1319,3715.0,5.0,6.200000000000001,1.4999999999999964,582.2998
2025-08-01 14:00:00,77,125.8681,3715.0,5.0,6.300000000000001,1.6000000000000014,592.3034
2025-08-01 14:03:00,77,125.7813,3715.0,5.199999999999999,6.200000000000001,1.5,588.256
2025-08-01 14:06:00,76,125.9549,3715.0,5.100000000000001,6.200000000000001,1.5,588.4308
2025-08-01 14:09:00,77,127.0833,3715.0,5.199999999999999,6.300000000000001,1.5,591.1496
2025-08-01 14:12:00,78,127.2569,3715.0,5.199999999999999,6.300000000000001,1.5,591.5991
2025-08-01 14:15:00,78,128.3854,3715.0,5.0,6.1000000000000005,1.5,595.4808
2025-08-01 14:18:00,79,128.6458,3715.0,5.300000000000001,6.200000000000001,1.5,599.7352
2025-08-01 14:21:00,79,130.7292,3715.0,5.300000000000001,6.300000000000001,1.6000000000000014,607.6523
2025-08-01 14:24:00,81,131.5972,3715.0,5.400000000000002,6.300000000000001,1.5,613.0269
2025-08-01 14:27:00,80,131.9444,3715.0,5.4999999999999964,6.300000000000001,1.5,614.0276
2025-08-01 14:30:00,81,132.7257,3715.0,5.399999999999999,6.300000000000001,1.5,617.7197
2025-08-01 14:33:00,81,133.4201,3715.0,5.300000000000004,6.200000000000001,1.5999999999999943,619.2203
2025-08-01 14:36:00,82,133.2465,3715.0,5.4999999999999964,6.200000000000001,1.6000000000000014,619.2719
2025-08-01 14:39:00,81,132.2917,3715.0,5.5,6.4,1.5,623.3038
2025-08-01 14:42:00,80,130.6424,3716.0,5.399999999999999,6.300000000000001,1.5,616.8775
2025-08-01 14:45:00,80,130.6424,3716.0,5.300000000000004,6.4,1.5999999999999943,621.417
2025-08-01 14:48:00,80,131.4236,3716.0,5.4999999999999964,6.300000000000001,1.6000000000000014,622.4531
2025-08-01 14:51:00,81,130.5556,3716.0,5.299999999999997,6.300000000000001,1.5,616.0223
2025-08-01 14:54:00,79,129.3403,3716.0,5.299999999999997,6.199999999999999,1.4000000000000057,615.2386
2025-08-01 14:57:00,81,128.3854,3716.0,5.299999999999997,6.199999999999999,1.5,614.0366
2025-08-01 15:00:00,80,127.6042,3716.0,5.100000000000001,6.300000000000001,1.6000000000000014,614.3499
2025-08-01 15:03:00,80,127.2569,3716.0,5.300000000000004,6.4,1.5,612.3642
2025-08-01 15:06:00,79,128.0382,3716.0,5.299999999999997,6.4,1.4000000000000057,611.5479
2025-08-01 15:09:00,78,126.8229,3716.0,5.200000000000003,6.500000000000001,1.3999999999999986,601.5704
2025-08-01 15:12:00,78,125.7813,3716.0,5.200000000000003,6.199999999999999,1.3999999999999986,598.2281
2025-08-01 15:15:00,78,125.1736,3716.0,5.100000000000001,6.199999999999999,1.3999999999999986,596.0056
2025-08-01 15:18:00,78,124.6528,3716.0,5.200000000000003,6.300000000000001,1.5,597.9761
2025-08-01 15:21:00,77,124.566,3716.0,5.0,6.4,1.5,597.1979
2025-08-01 15:24:00,78,124.9132,3716.0,5.0,6.300000000000001,1.5,592.9725
2025-08-01 15:27:00,79,123.2639,3716.0,5.0,6.4,1.3999999999999986,595.3448
2025-08-01 15:30:00,78,123.0035,3716.0,5.200000000000003,6.300000000000001,1.3999999999999986,593.7551
2025-08-01 15:33:00,77,122.9167,3716.0,5.100000000000001,6.4,1.3999999999999986,589.2144
2025-08-01 15:36:00,78,121.7014,3716.0,5.0,6.300000000000001,1.5,587.1279
2025-08-01 15:39:00,77,122.1354,3716.0,4.899999999999999,6.300000000000001,1.3999999999999986,588.7339
2025-08-01 15:42:00,77,122.743,3717.0,5.100000000000001,6.300000000000001,1.3999999999999986,589.834
2025-08-01 15:45:00,75,117.1875,3717.0,4.899999999999999,6.3999999999999995,1.2999999999999972,578.6761
2025-08-01 15:48:00,76,116.8403,3717.0,5.0,6.500000000000001,1.2999999999999972,575.9165
2025-08-01 15:51:00,76,116.2326,3717.0,4.899999999999999,6.500000000000001,1.3999999999999986,574.859
2025-08-01 15:54:00,75,115.5382,3717.0,4.799999999999997,6.3999999999999995,1.3000000000000043,569.3281
2025-08-01 15:57:00,74,114.9306,3717.0,4.899999999999999,6.3999999999999995,1.2999999999999972,565.2724
2025-08-01 16:00:00,74,114.5833,3717.0,4.699999999999999,6.299999999999999,1.4000000000000021,564.353
2025-08-01 16:03:00,75,114.3229,3717.0,4.699999999999999,6.3999999999999995,1.4000000000000021,563.1869
2025-08-01 16:06:00,74,114.0625,3717.0,4.699999999999999,6.3,1.3000000000000043,563.2878
2025-08-01 16:09:00,72,113.8021,3717.0,4.600000000000001,6.199999999999999,1.4000000000000021,548.0106
2025-08-01 16:12:00,72,114.1493,3717.0,4.799999999999997,6.199999999999999,1.3000000000000043,553.4861
2025-08-01 16:15:00,71,113.2813,3717.0,4.599999999999998,6.199999999999999,1.3000000000000043,544.8096
2025-08-01 16:18:00,72,112.5,3717.0,4.5,6.199999999999999,1.2000000000000028,551.1534
2025-08-01 16:21:00,72,108.1597,3717.0,4.600000000000001,6.299999999999999,1.1000000000000014,539.3999
2025-08-01 16:24:00,70,134.8958,3717.0,4.399999999999999,6.3999999999999995,1.5000000000000036,531.2932
2025-08-01 16:27:00,73,121.7014,3717.0,4.700000000000003,5.699999999999999,1.2999999999999972,556.5168
2025-08-01 16:30:00,73,121.441,3717.0,4.5,5.699999999999999,1.3999999999999986,557.0573
2025-08-01 16:33:00,75,121.6146,3717.0,4.600000000000001,6.0,1.3999999999999986,564.204
2025-08-01 16:36:00,74,121.007,3717.0,4.700000000000003,6.0,1.2999999999999972,563.4259
2025-08-01 16:39:00,74,120.5729,3717.0,4.300000000000001,6.0,1.6999999999999993,564.5798
2025-08-01 16:42:00,75,120.7465,3718.0,4.600000000000001,6.0,1.5,568.8926
2025-08-01 16:45:00,75,120.3993,3718.0,4.699999999999996,6.0,1.4000000000000057,569.5787
2025-08-01 16:48:00,75,119.7917,3718.0,4.600000000000001,6.0,1.5,570.2856
2025-08-01 16:51:00,68,108.8542,3718.0,4.700000000000003,6.6,0.8999999999999986,516.0216
2025-08-01 16:54:00,70,109.2882,3718.0,4.199999999999999,6.0,1.2000000000000028,528.1216
2025-08-01 16:57:00,69,109.7222,3718.0,4.199999999999999,6.1000000000000005,1.1000000000000014,526.349
2025-08-01 17:00:00,69,109.375,3718.0,4.299999999999997,5.9,1.2000000000000028,524.2559
2025-08-01 17:03:00,75,133.7674,3718.0,4.400000000000002,5.7,1.3999999999999986,575.6309
2025-08-01 17:06:00,77,134.6354,3718.0,4.799999999999997,5.7,1.6000000000000014,588.5623
2025-08-01 17:09:00,79,133.7674,3718.0,4.899999999999999,5.8,1.5,600.1816
2025-08-01 17:12:00,78,132.1181,3718.0,4.800000000000001,5.8,1.5,594.1703
2025-08-01 17:15:00,77,131.1632,3718.0,4.900000000000002,5.9,1.3999999999999986,596.4677
2025-08-01 17:18:00,79,130.3819,3718.0,4.800000000000001,6.0,1.5,601.5588
2025-08-01 17:21:00,79,130.7292,3718.0,4.900000000000002,6.0,1.6000000000000014,604.0282
2025-08-01 17:24:00,79,128.4722,3718.0,4.900000000000002,6.0,1.3999999999999986,601.3813
2025-08-01 17:27:00,78,127.2569,3718.0,4.900000000000002,6.1,1.5,601.7611
2025-08-01 17:30:00,78,127.7778,3718.0,5.0,6.2,1.3999999999999986,606.1325
2025-08-01 17:33:00,78,126.6493,3718.0,4.800000000000001,6.0,1.5,597.4113
2025-08-01 17:36:00,77,127.0833,3718.0,4.800000000000001,6.1000000000000005,1.3999999999999986,594.7296
2025-08-01 17:39:00,77,125.434,3718.0,4.800000000000001,6.1000000000000005,1.3999999999999986,594.2452
2025-08-01 17:42:00,77,124.3056,3719.0,4.800000000000001,6.2,1.3999999999999986,591.0916
2025-08-01 17:45:00,76,124.9132,3719.0,4.800000000000001,6.0,1.2000000000000028,581.1689
2025-08-01 17:48:00,75,125.434,3719.0,4.799999999999997,6.0,1.3999999999999986,581.5134
2025-08-01 17:51:00,75,125.7813,3719.0,4.699999999999999,5.9,1.3000000000000043,581.0859
2025-08-01 17:54:00,76,126.2153,3719.0,4.800000000000001,5.800000000000001,1.2999999999999972,579.9431
2025-08-01 17:57:00,76,125.7813,3719.0,4.699999999999999,5.800000000000001,1.3000000000000043,582.9339
2025-08-01 18:00:00,77,125.6076,3719.0,4.699999999999999,5.800000000000001,1.3000000000000043,582.2552
2025-08-01 18:03:00,78,126.7361,3719.0,4.599999999999998,5.800000000000001,1.5,590.2869
2025-08-01 18:06:00,78,128.4722,3719.0,4.800000000000001,5.9,1.3999999999999986,589.9185
2025-08-01 18:09:00,78,129.3403,3719.0,4.800000000000001,5.9,1.3999999999999986,592.2148
2025-08-01 18:12:00,77,129.6875,3719.0,4.699999999999999,5.800000000000001,1.5,591.3682
2025-08-01 18:15:00,79,129.9479,3719.0,4.899999999999999,5.800000000000001,1.2999999999999972,589.7629
2025-08-01 18:18:00,78,130.1215,3719.0,4.899999999999999,5.800000000000001,1.3999999999999986,592.2826
2025-08-01 18:21:00,78,131.0764,3719.0,4.699999999999999,5.799999999999999,1.3999999999999986,588.2841
2025-08-01 18:24:00,78,131.25,3719.0,4.899999999999999,5.699999999999999,1.2999999999999972,587.5242
2025-08-01 18:27:00,79,131.8576,3719.0,4.699999999999996,5.8,1.4000000000000057,588.9392
2025-08-01 18:30:00,77,131.8576,3719.0,4.699999999999996,5.8,1.3000000000000043,577.5295
2025-08-01 18:33:00,76,133.3333,3719.0,4.600000000000001,5.5,1.3999999999999986,576.658
2025-08-01 18:36:00,77,133.4201,3719.0,4.699999999999996,5.6,1.3000000000000043,578.9683
2025-08-01 18:39:00,76,131.5972,3719.0,4.600000000000001,5.6,1.2999999999999972,573.5924
2025-08-01 18:42:00,76,131.9444,3720.0,4.600000000000001,5.5,1.3999999999999986,571.4368
2025-08-01 18:45:00,75,133.5938,3720.0,4.700000000000003,5.4,1.2999999999999972,570.7084
2025-08-01 18:48:00,75,133.3333,3720.0,4.600000000000001,5.500000000000001,1.1999999999999957,564.7867
2025-08-01 18:51:00,74,132.2917,3720.0,4.5,5.3999999999999995,1.1999999999999957,552.9783
2025-08-01 18:54:00,73,131.1632,3720.0,4.700000000000003,5.3,1.1000000000000014,551.9485
2025-08-01 18:57:00,73,131.0764,3720.0,4.299999999999997,5.1000000000000005,1.3000000000000043,544.8707
2025-08-01 19:00:00,72,130.3819,3720.0,4.199999999999999,5.1000000000000005,1.1999999999999993,544.4634
2025-08-01 19:03:00,71,131.684,3720.0,4.300000000000001,4.8999999999999995,1.1999999999999993,537.7147
2025-08-01 19:06:00,70,127.3438,3720.0,4.099999999999998,4.8999999999999995,1.1999999999999993,528.9009
2025-08-01 19:09:00,69,129.2535,3720.0,4.300000000000001,4.999999999999999,0.9999999999999964,522.989
2025-08-01 19:12:00,69,129.3403,3720.0,4.199999999999999,4.8999999999999995,1.0999999999999979,519.2495
2025-08-01 19:15:00,69,127.691,3720.0,3.900000000000002,4.8999999999999995,1.1000000000000014,512.1874
2025-08-01 19:18:00,69,129.4271,3720.0,4.0,4.699999999999999,1.1000000000000014,507.3761
2025-08-01 19:21:00,68,129.6875,3720.0,3.8999999999999986,4.699999999999999,1.1000000000000014,509.3271
2025-08-01 19:24:00,67,126.4757,3720.0,4.0,4.699999999999999,1.0,509.9408
2025-08-01 19:27:00,68,127.6042,3720.0,4.0,4.699999999999999,1.0,509.3796
2025-08-01 19:30:00,68,127.2569,3720.0,3.8999999999999986,4.699999999999999,1.1000000000000014,508.692
2025-08-01 19:33:00,68,125.7813,3720.0,3.6999999999999993,4.699999999999999,1.1999999999999993,506.7819
2025-08-01 19:36:00,67,127.5174,3720.0,3.8999999999999986,4.699999999999999,1.2000000000000028,506.0897
2025-08-01 19:39:00,67,125.6076,3720.0,3.799999999999997,4.699999999999999,1.1000000000000014,502.7117
2025-08-01 19:42:00,67,126.4757,3721.0,3.8999999999999986,4.699999999999999,1.1000000000000014,504.5133
2025-08-01 19:45:00,67,125.1736,3721.0,3.6999999999999993,4.699999999999999,1.1999999999999993,496.2823
2025-08-01 19:48:00,65,126.3021,3721.0,3.6999999999999993,4.699999999999999,1.0999999999999979,488.5518
2025-08-01 19:51:00,66,124.6528,3721.0,3.6999999999999993,4.699999999999999,1.0999999999999979,491.3781
2025-08-01 19:54:00,66,127.6042,3721.0,3.6999999999999993,4.699999999999999,1.0999999999999979,495.4639
2025-08-01 19:57:00,67,125.0868,3721.0,3.8999999999999986,4.699999999999999,1.1000000000000014,503.3746
2025-08-01 20:00:00,66,127.6042,3721.0,3.8000000000000007,4.699999999999999,1.0999999999999979,494.6169
2025-08-01 20:03:00,66,124.2188,3721.0,3.8000000000000007,4.6,0.9999999999999964,491.8918
2025-08-01 20:06:00,65,125.8681,3721.0,3.8000000000000007,4.4,0.9999999999999964,490.8839
2025-08-01 20:09:00,66,125.1736,3721.0,3.8000000000000007,4.7,0.9999999999999964,490.915
2025-08-01 20:12:00,66,127.7778,3721.0,3.8000000000000007,4.699999999999999,0.9999999999999964,493.1118
2025-08-01 20:15:00,66,125.8681,3721.0,3.6999999999999993,4.8,1.0999999999999979,497.3501
2025-08-01 20:18:00,66,127.5174,3721.0,3.6999999999999993,4.7,1.1999999999999993,497.1615
2025-08-01 20:21:00,66,125.9549,3721.0,3.799999999999997,4.5,0.8999999999999986,489.1429
2025-08-01 20:24:00,65,127.0833,3721.0,3.599999999999998,4.6,1.0999999999999979,488.9773
2025-08-01 20:27:00,65,126.3889,3721.0,3.6999999999999993,4.5,0.9999999999999964,486.2802
2025-08-01 20:30:00,65,130.2083,3721.0,3.599999999999998,4.4,1.0999999999999979,479.2501
2025-08-01 20:33:00,66,130.816,3721.0,3.8999999999999986,4.4,1.1999999999999993,491.8163
2025-08-01 20:36:00,66,133.6806,3721.0,3.6999999999999993,4.300000000000001,1.0999999999999979,492.5888
2025-08-01 20:39:00,66,131.1632,3721.0,3.799999999999997,4.4,1.0,494.4791
2025-08-01 20:42:00,65,133.1597,3722.0,3.8000000000000007,4.4,0.9999999999999964,492.9213
2025-08-01 20:45:00,66,132.8993,3722.0,3.6999999999999993,4.4,1.0999999999999979,493.4365
2025-08-01 20:48:00,66,134.9826,3722.0,3.599999999999998,4.300000000000001,1.3000000000000007,497.2709
2025-08-01 20:51:00,67,136.3715,3722.0,3.799999999999997,4.5,1.1000000000000014,503.4491
2025-08-01 20:54:00,67,135.0694,3722.0,3.8999999999999986,4.5,1.1000000000000014,497.645
2025-08-01 20:57:00,66,136.8924,3722.0,3.799999999999997,4.4,1.1000000000000014,499.8369
2025-08-01 21:00:00,66,135.9375,3722.0,3.6999999999999993,4.4,1.0999999999999979,492.0916
2025-08-01 21:03:00,66,135.0694,3722.0,3.6999999999999993,4.300000000000001,1.1999999999999993,495.6791
2025-08-01 21:06:00,67,136.0243,3722.0,3.6999999999999993,4.4,1.3000000000000007,501.7646
2025-08-01 21:09:00,67,137.1528,3722.0,3.6999999999999993,4.300000000000001,1.1999999999999993,500.1174
2025-08-01 21:12:00,66,134.9826,3722.0,3.8999999999999986,4.300000000000001,1.1000000000000014,496.7304
2025-08-01 21:15:00,66,134.0278,3722.0,3.6999999999999993,4.300000000000001,1.1999999999999993,497.6857
2025-08-01 21:18:00,66,135.3299,3722.0,3.799999999999997,4.4,1.1000000000000014,503.0797
2025-08-01 21:21:00,66,134.2882,3722.0,3.6999999999999993,4.4,1.1999999999999993,503.1481
2025-08-01 21:24:00,65,132.1181,3722.0,3.6999999999999993,4.4,1.1999999999999993,498.8979
2025-08-01 21:27:00,65,132.5521,3722.0,3.6999999999999993,4.200000000000001,0.9999999999999964,486.8097
2025-08-01 21:30:00,64,133.4201,3722.0,3.599999999999998,4.300000000000001,1.0999999999999979,483.4332
2025-08-01 21:33:00,63,130.5556,3722.0,3.599999999999998,4.200000000000001,1.0000000000000036,481.1571
2025-08-01 21:36:00,64,129.9479,3722.0,3.6999999999999993,4.300000000000001,1.0999999999999979,484.2594
2025-08-01 21:39:00,64,131.9444,3722.0,3.599999999999998,4.199999999999999,1.0999999999999979,486.2932
2025-08-01 21:42:00,64,129.7743,3723.0,3.599999999999998,4.199999999999999,1.0000000000000036,481.595
2025-08-01 21:45:00,63,129.2535,3723.0,3.5,4.199999999999999,1.1999999999999957,482.548
2025-08-01 21:48:00,63,131.8576,3723.0,3.599999999999998,4.299999999999999,0.9000000000000021,473.6544
2025-08-01 21:51:00,63,129.2535,3723.0,3.3999999999999986,4.199999999999999,1.1000000000000014,472.1772
2025-08-01 21:54:00,63,129.4271,3723.0,3.5,4.199999999999999,1.0,473.3568
2025-08-01 21:57:00,63,132.4653,3723.0,3.400000000000002,4.1,1.0,474.4916
2025-08-01 22:00:00,62,133.1597,3723.0,3.5,4.1,1.0,472.8325
2025-08-01 22:03:00,63,132.8993,3723.0,3.5,4.0,1.0,470.195
2025-08-01 22:06:00,62,133.1597,3723.0,3.6000000000000014,4.1,1.0,473.7303
2025-08-01 22:09:00,63,135.1563,3723.0,3.5,4.1,1.0,486.5347
2025-08-01 22:12:00,64,137.066,3723.0,3.5,4.0,1.1999999999999957,483.2095
2025-08-01 22:15:00,65,135.8507,3723.0,3.599999999999998,4.200000000000001,1.0999999999999979,483.4621
2025-08-01 22:18:00,64,134.8958,3723.0,3.6999999999999993,4.300000000000001,1.1999999999999993,492.9236
2025-08-01 22:21:00,66,136.4583,3723.0,3.799999999999997,4.300000000000001,1.1000000000000014,496.2698
2025-08-01 22:24:00,65,137.2396,3723.0,3.6999999999999993,4.300000000000001,1.1999999999999993,492.7329
2025-08-01 22:27:00,65,136.4583,3723.0,3.6999999999999993,4.300000000000001,1.0999999999999979,493.934
2025-08-01 22:30:00,65,134.6354,3723.0,3.6999999999999993,4.199999999999999,1.1999999999999993,490.0146
2025-08-01 22:33:00,65,137.5,3723.0,3.599999999999998,4.300000000000001,1.0999999999999979,488.5512
2025-08-01 22:36:00,64,135.5035,3723.0,3.6999999999999993,4.199999999999999,1.0000000000000036,479.8246
2025-08-01 22:39:00,65,136.2847,3723.0,3.599999999999998,4.200000000000001,1.0999999999999979,487.9808
2025-08-01 22:42:00,65,135.4167,3724.0,3.599999999999998,4.199999999999999,1.0999999999999979,488.2103
2025-08-01 22:45:00,64,136.3715,3724.0,3.6999999999999993,4.200000000000001,1.0999999999999979,490.4616
2025-08-01 22:48:00,65,134.9826,3724.0,3.599999999999998,4.200000000000001,1.0999999999999979,490.2541
2025-08-01 22:51:00,65,136.8056,3724.0,3.900000000000002,4.200000000000001,0.9999999999999964,490.6882
2025-08-01 22:54:00,65,135.0694,3724.0,3.6999999999999993,4.300000000000001,1.0999999999999979,491.8721
2025-08-01 22:57:00,65,136.2847,3724.0,3.6999999999999993,4.300000000000001,0.9999999999999964,485.1778
2025-08-01 23:00:00,66,134.2882,3724.0,3.6999999999999993,4.199999999999999,1.1999999999999993,495.0472
2025-08-01 23:03:00,64,129.3403,3724.0,3.799999999999997,4.4,0.8999999999999986,479.6171
2025-08-01 23:06:00,64,124.566,3724.0,3.599999999999998,4.300000000000001,1.1999999999999993,477.5805
2025-08-01 23:09:00,69,123.8715,3724.0,4.0,5.2,1.2999999999999972,519.068
2025-08-01 23:12:00,70,120.3125,3724.0,4.099999999999998,5.3,1.3000000000000007,521.3945
2025-08-01 23:15:00,70,120.8333,3724.0,4.199999999999999,5.3,1.3000000000000007,528.839
2025-08-01 23:18:00,70,118.1424,3724.0,4.300000000000001,5.4,1.1999999999999993,527.7767
2025-08-01 23:21:00,69,119.4444,3724.0,4.199999999999999,5.4,1.1999999999999993,529.6501
2025-08-01 23:24:00,69,119.3576,3724.0,4.099999999999998,5.4,1.3000000000000007,526.8336
2025-08-01 23:27:00,69,118.9236,3724.0,4.099999999999998,5.5,1.3000000000000007,524.813
2025-08-01 23:30:00,70,119.0972,3724.0,4.300000000000001,5.4,1.1999999999999993,527.0132
2025-08-01 23:33:00,70,119.7917,3724.0,4.199999999999999,5.4,1.3000000000000007,528.8533
2025-08-01 23:36:00,71,120.1389,3724.0,4.099999999999998,5.300000000000001,1.3000000000000007,530.7251
2025-08-01 23:39:00,71,122.3958,3724.0,4.300000000000001,5.5,1.3000000000000007,532.8879
2025-08-01 23:42:00,71,120.3993,3725.0,4.199999999999999,5.4,1.4000000000000021,534.1379
2025-08-01 23:45:00,70,123.1771,3725.0,4.299999999999997,5.4,1.2000000000000028,536.5844
2025-08-01 23:48:00,72,122.5694,3725.0,4.299999999999997,5.4,1.3000000000000043,544.1181
2025-08-01 23:51:00,73,122.9167,3725.0,4.299999999999997,5.6,1.3000000000000043,548.5104
2025-08-01 23:54:00,73,126.4757,3725.0,4.5,5.5,1.2999999999999972,549.984
2025-08-01 23:57:00,74,126.9097,3725.0,4.199999999999999,5.4,1.4999999999999964,555.9246
2025-08-02 00:00:00,73,126.3889,3725.0,4.5,5.6,1.2999999999999972,557.0891
2025-08-02 00:03:00,74,127.6042,3725.0,4.5,5.5,1.2999999999999972,555.916
2025-08-02 00:06:00,74,126.7361,3725.0,4.600000000000001,5.6,1.1999999999999957,556.7827
2025-08-02 00:09:00,75,125.3472,3725.0,4.600000000000001,5.699999999999999,1.1999999999999957,564.7454
2025-08-02 00:12:00,74,126.3889,3725.0,4.399999999999999,5.5,1.5,562.0223
2025-08-02 00:15:00,73,125.3472,3725.0,4.600000000000001,5.5,1.1999999999999957,558.2324
2025-08-02 00:18:00,74,125.0,3725.0,4.5,5.7,1.2999999999999972,557.2145
2025-08-02 00:21:00,74,124.9132,3725.0,4.600000000000001,5.699999999999999,1.1999999999999957,559.4645
2025-08-02 00:24:00,74,126.3021,3725.0,4.5,5.7,1.2999999999999972,561.538
2025-08-02 00:27:00,73,124.3056,3725.0,4.600000000000001,5.6,1.2000000000000028,553.7039
2025-08-02 00:30:00,73,124.9132,3725.0,4.599999999999998,5.6,1.3000000000000043,554.3417
2025-08-02 00:33:00,73,127.1701,3725.0,4.400000000000002,5.5,1.3000000000000007,551.2961
2025-08-02 00:36:00,73,126.8229,3725.0,4.699999999999999,5.6,1.2000000000000028,553.0184
2025-08-02 00:39:00,72,125.0,3725.0,4.5,5.7,1.1999999999999993,553.9629
2025-08-02 00:42:00,73,124.7396,3726.0,4.399999999999999,5.5,1.3000000000000007,547.0093
2025-08-02 00:45:00,72,126.0417,3726.0,4.300000000000001,5.5,1.3999999999999986,542.3931
2025-08-02 00:48:00,73,123.8715,3726.0,4.5,5.6,1.0999999999999979,544.2419
2025-08-02 00:51:00,71,123.7847,3726.0,4.400000000000002,5.4,1.1999999999999957,538.8685
2025-08-02 00:54:00,71,124.0451,3726.0,4.400000000000002,5.300000000000001,1.1999999999999957,538.9512
2025-08-02 00:57:00,70,124.6528,3726.0,4.400000000000002,5.6,1.1999999999999957,536.5353
2025-08-02 01:00:00,71,122.9167,3726.0,4.5,5.4,1.1999999999999957,536.2803
2025-08-02 01:03:00,70,122.9167,3726.0,4.399999999999999,5.5,1.2000000000000028,537.7694
2025-08-02 01:06:00,71,122.4826,3726.0,4.5,5.5,1.1000000000000014,538.5616
2025-08-02 01:09:00,71,121.6146,3726.0,4.300000000000001,5.5,1.2000000000000028,539.2012
2025-08-02 01:12:00,71,123.6111,3726.0,4.399999999999999,5.4,1.2000000000000028,539.2213
2025-08-02 01:15:00,72,123.6111,3726.0,4.399999999999999,5.5,1.2999999999999972,539.1581
2025-08-02 01:18:00,71,125.1736,3726.0,4.399999999999999,5.5,1.2000000000000028,539.5309
2025-08-02 01:21:00,71,123.4375,3726.0,4.399999999999999,5.5,1.2000000000000028,538.2169
2025-08-02 01:24:00,72,124.2188,3726.0,4.299999999999997,5.4,1.3000000000000043,538.4584
2025-08-02 01:27:00,72,123.1771,3726.0,4.399999999999999,5.5,1.2000000000000028,537.3892
2025-08-02 01:30:00,71,125.1736,3726.0,4.399999999999999,5.4,1.1000000000000014,532.0289
2025-08-02 01:33:00,71,124.4792,3726.0,4.299999999999997,5.300000000000001,1.3000000000000043,532.6663
2025-08-02 01:36:00,71,124.7396,3726.0,4.099999999999998,5.4,1.4000000000000021,534.3997
2025-08-02 01:39:00,71,124.7396,3726.0,4.5,5.4,1.2000000000000028,534.6046
2025-08-02 01:42:00,71,123.4375,3727.0,4.299999999999997,5.300000000000001,1.2000000000000028,533.5846
2025-08-02 01:45:00,72,125.5208,3727.0,4.399999999999999,5.4,1.3000000000000043,536.0595
2025-08-02 01:48:00,71,123.6111,3727.0,4.399999999999999,5.5,1.1000000000000014,538.0131
2025-08-02 01:51:00,71,125.434,3727.0,4.300000000000001,5.4,1.3000000000000007,535.8792
2025-08-02 01:54:00,70,123.8715,3727.0,4.300000000000001,5.5,1.3000000000000007,534.347
2025-08-02 01:57:00,72,124.6528,3727.0,4.399999999999999,5.6,1.3000000000000043,540.0254
2025-08-02 02:00:00,71,125.1736,3727.0,4.300000000000001,5.4,1.3000000000000007,538.0856
2025-08-02 02:03:00,70,123.6111,3727.0,4.400000000000002,5.4,1.1999999999999993,530.9653
2025-08-02 02:06:00,70,125.5208,3727.0,4.400000000000002,5.4,1.1999999999999993,528.1093
2025-08-02 02:09:00,70,125.434,3727.0,4.400000000000002,5.300000000000001,1.3000000000000007,529.1094
2025-08-02 02:12:00,71,124.7396,3727.0,4.300000000000001,5.5,1.3000000000000007,533.7286
2025-08-02 02:15:00,71,125.0868,3727.0,4.300000000000001,5.4,1.3000000000000007,532.4157
2025-08-02 02:18:00,71,126.0417,3727.0,4.400000000000002,5.4,1.1999999999999993,532.6816
2025-08-02 02:21:00,71,125.0868,3727.0,4.399999999999999,5.4,1.4000000000000021,534.6501
2025-08-02 02:24:00,71,123.8715,3727.0,4.199999999999999,5.4,1.4000000000000021,541.3599
2025-08-02 02:27:00,71,125.1736,3727.0,4.5,5.6,1.3000000000000007,538.1747
2025-08-02 02:30:00,71,125.1736,3727.0,4.5,5.5,1.1999999999999993,533.765
2025-08-02 02:33:00,70,126.0417,3727.0,4.399999999999999,5.300000000000001,1.3000000000000007,532.9816
2025-08-02 02:36:00,71,125.0868,3727.0,4.5,5.4,1.3000000000000007,533.1638
2025-08-02 02:39:00,71,123.6979,3727.0,4.5,5.5,1.3000000000000007,532.6428
2025-08-02 02:42:00,70,124.0451,3728.0,4.399999999999999,5.199999999999999,1.3000000000000007,531.2623
2025-08-02 02:45:00,70,125.5208,3728.0,4.300000000000001,5.4,1.3999999999999986,530.9851
2025-08-02 02:48:00,70,124.7396,3728.0,4.300000000000001,5.4,1.2999999999999972,529.9313
2025-08-02 02:51:00,70,123.6111,3728.0,4.400000000000002,5.4,1.1999999999999957,528.2162
2025-08-02 02:54:00,71,123.7847,3728.0,4.400000000000002,5.4,1.1999999999999957,528.1058
2025-08-02 02:57:00,70,125.434,3728.0,4.5,5.4,1.1999999999999957,530.4876
2025-08-02 03:00:00,70,125.3472,3728.0,4.5,5.5,1.1999999999999957,531.5101
2025-08-02 03:03:00,70,124.7396,3728.0,4.399999999999999,5.4,1.2000000000000028,526.3099
2025-08-02 03:06:00,70,125.7813,3728.0,4.5,5.4,1.1999999999999957,530.7157
2025-08-02 03:09:00,70,126.6493,3728.0,4.399999999999999,5.4,1.2999999999999972,529.1137
2025-08-02 03:12:00,70,126.3889,3728.0,4.399999999999999,5.4,1.2999999999999972,527.7329
2025-08-02 03:15:00,71,126.3021,3728.0,4.399999999999999,5.5,1.2999999999999972,537.0964
2025-08-02 03:18:00,70,126.6493,3728.0,4.5,5.6,1.1999999999999957,534.1829
2025-08-02 03:21:00,71,125.3472,3728.0,4.399999999999999,5.5,1.2999999999999972,533.0601
2025-08-02 03:24:00,71,123.7847,3728.0,4.5,5.5,1.1999999999999957,532.7589
2025-08-02 03:27:00,70,123.6979,3728.0,4.399999999999999,5.300000000000001,1.2999999999999972,528.1844
2025-08-02 03:30:00,69,124.566,3728.0,4.399999999999999,5.4,1.2000000000000028,527.8861
2025-08-02 03:33:00,70,124.7396,3728.0,4.299999999999997,5.300000000000001,1.3000000000000043,522.7809
2025-08-02 03:36:00,69,123.0035,3728.0,4.299999999999997,5.300000000000001,1.3000000000000043,522.1986
2025-08-02 03:39:00,70,123.4375,3728.0,4.299999999999997,5.300000000000001,1.2000000000000028,522.0319
2025-08-02 03:42:00,69,124.2188,3729.0,4.299999999999997,5.300000000000001,1.2000000000000028,519.1783
2025-08-02 03:45:00,69,125.6076,3729.0,4.399999999999999,5.300000000000001,1.2000000000000028,524.8093
2025-08-02 03:48:00,69,125.6076,3729.0,4.299999999999997,5.4,1.3000000000000043,525.5381
2025-08-02 03:51:00,69,124.7396,3729.0,4.399999999999999,5.4,1.2000000000000028,521.6105
2025-08-02 03:54:00,70,122.3958,3729.0,4.300000000000001,5.4,1.2000000000000028,523.2042
2025-08-02 03:57:00,69,122.5694,3729.0,4.299999999999997,5.300000000000001,1.2000000000000028,516.1721
2025-08-02 04:00:00,68,121.9618,3729.0,4.199999999999999,5.300000000000001,1.1999999999999993,506.6939
2025-08-02 04:03:00,68,122.1354,3729.0,4.299999999999997,5.200000000000001,1.2000000000000028,512.8741
2025-08-02 04:06:00,68,122.8299,3729.0,4.199999999999999,5.200000000000001,1.2000000000000028,518.6982
2025-08-02 04:09:00,68,122.5694,3729.0,4.299999999999997,5.4,1.2000000000000028,514.1697
2025-08-02 04:12:00,69,122.9167,3729.0,4.399999999999999,5.300000000000001,1.2000000000000028,519.7225
2025-08-02 04:15:00,69,123.2639,3729.0,4.300000000000001,5.4,1.2000000000000028,520.5242
2025-08-02 04:18:00,69,123.0035,3729.0,4.5,5.4,1.2000000000000028,518.5613
2025-08-02 04:21:00,69,123.6979,3729.0,4.300000000000001,5.4,1.2999999999999972,520.2506
2025-08-02 04:24:00,69,123.2639,3729.0,4.300000000000001,5.4,1.1999999999999957,521.8437
2025-08-02 04:27:00,69,124.2188,3729.0,4.199999999999999,5.199999999999999,1.2999999999999972,521.7041
2025-08-02 04:30:00,69,122.8299,3729.0,4.199999999999999,5.300000000000001,1.2999999999999972,521.1154
2025-08-02 04:33:00,69,122.3958,3729.0,4.399999999999999,5.300000000000001,1.2999999999999972,524.4617
2025-08-02 04:36:00,69,122.743,3729.0,4.300000000000001,5.300000000000001,1.2999999999999972,520.9053
2025-08-02 04:39:00,69,122.8299,3729.0,4.100000000000001,5.4,1.3999999999999986,523.5598
2025-08-02 04:42:00,69,122.0486,3730.0,4.200000000000003,5.300000000000001,1.3999999999999986,521.4366
2025-08-02 04:45:00,69,122.743,3730.0,4.199999999999999,5.300000000000001,1.3000000000000007,523.3103
2025-08-02 04:48:00,69,123.1771,3730.0,4.199999999999999,5.300000000000001,1.3000000000000007,527.0248
2025-08-02 04:51:00,69,123.2639,3730.0,4.100000000000001,5.200000000000001,1.3999999999999986,521.0977
2025-08-02 04:54:00,69,121.2674,3730.0,4.199999999999999,5.300000000000001,1.1999999999999993,519.276
2025-08-02 04:57:00,69,118.8368,3730.0,4.099999999999998,5.4,1.3000000000000007,518.1031
2025-08-02 05:00:00,67,120.1389,3730.0,4.199999999999999,5.300000000000001,1.1999999999999993,523.9035
2025-08-02 05:03:00,69,122.3958,3730.0,4.299999999999997,5.300000000000001,1.2000000000000028,520.8137
2025-08-02 05:06:00,69,120.2257,3730.0,4.100000000000001,5.4,1.3000000000000007,523.7924
2025-08-02 05:09:00,70,121.6146,3730.0,4.300000000000001,5.4,1.2000000000000028,525.562
2025-08-02 05:12:00,70,122.743,3730.0,4.300000000000001,5.4,1.2000000000000028,526.8052
2025-08-02 05:15:00,70,122.8299,3730.0,4.199999999999999,5.4,1.2999999999999972,527.785
2025-08-02 05:18:00,71,122.5694,3730.0,4.399999999999999,5.300000000000001,1.3000000000000007,538.9486
2025-08-02 05:21:00,71,122.743,3730.0,4.399999999999999,5.5,1.3000000000000007,537.4907
2025-08-02 05:24:00,74,124.2188,3730.0,4.399999999999999,5.5,1.3000000000000007,549.6232
2025-08-02 05:27:00,71,124.6528,3730.0,4.399999999999999,5.5,1.3000000000000007,542.9421
2025-08-02 05:30:00,72,125.5208,3730.0,4.399999999999999,5.5,1.3000000000000007,545.2075
2025-08-02 05:33:00,72,124.6528,3730.0,4.399999999999999,5.5,1.4000000000000021,549.7324
2025-08-02 05:36:00,73,126.3889,3730.0,4.399999999999999,5.5,1.4000000000000021,552.9298
2025-08-02 05:39:00,73,126.3889,3730.0,4.600000000000001,5.6,1.1999999999999993,552.5394
2025-08-02 05:42:00,73,126.3889,3731.0,4.400000000000002,5.6,1.5,552.8456
2025-08-02 05:45:00,73,126.3021,3731.0,4.600000000000001,5.6,1.3000000000000007,556.4849
2025-08-02 05:48:00,73,125.6076,3731.0,4.600000000000001,5.6,1.3000000000000007,556.0806
2025-08-02 05:51:00,73,124.4792,3731.0,4.600000000000001,5.6,1.3000000000000007,549.9876
2025-08-02 05:54:00,72,124.3056,3731.0,4.600000000000001,5.6,1.1999999999999993,548.0937
2025-08-02 05:57:00,72,123.2639,3731.0,4.400000000000002,5.699999999999999,1.3999999999999986,544.3723
2025-08-02 06:00:00,72,121.0938,3731.0,4.400000000000002,5.6,1.3999999999999986,544.2866
2025-08-02 06:03:00,72,121.875,3731.0,4.599999999999998,5.6,1.3000000000000007,548.1163
2025-08-02 06:06:00,72,121.5278,3731.0,4.5,5.6,1.2999999999999972,544.9352
2025-08-02 06:09:00,72,122.3958,3731.0,4.5,5.6,1.2999999999999972,543.8694
2025-08-02 06:12:00,72,121.5278,3731.0,4.5,5.699999999999999,1.3999999999999986,547.4418
2025-08-02 06:15:00,72,119.5313,3731.0,4.400000000000002,5.699999999999999,1.2999999999999972,544.7419
2025-08-02 06:18:00,72,119.7917,3731.0,4.5,5.699999999999999,1.2999999999999972,541.8167
2025-08-02 06:21:00,72,121.5278,3731.0,4.5,5.699999999999999,1.2999999999999972,543.4406
2025-08-02 06:24:00,72,121.875,3731.0,4.400000000000002,5.6,1.1999999999999957,541.3878
2025-08-02 06:27:00,72,121.1806,3731.0,4.5,5.6,1.1999999999999957,540.6149
2025-08-02 06:30:00,71,119.7049,3731.0,4.300000000000001,5.6,1.2999999999999972,536.396
2025-08-02 06:33:00,72,119.8785,3731.0,4.5,5.6,1.1999999999999957,541.4661
2025-08-02 06:36:00,72,119.9653,3731.0,4.300000000000001,5.699999999999999,1.2999999999999972,538.8846
2025-08-02 06:39:00,71,118.5764,3731.0,4.399999999999999,5.699999999999999,1.2999999999999972,539.7861
2025-08-02 06:42:00,71,119.0104,3732.0,4.5,5.699999999999999,1.2999999999999972,540.8046
2025-08-02 06:45:00,71,119.9653,3732.0,4.300000000000001,5.6,1.2999999999999972,539.5755
2025-08-02 06:48:00,72,119.9653,3732.0,4.5,5.6,1.1999999999999957,544.5034
2025-08-02 06:51:00,71,119.8785,3732.0,4.5,5.6,1.1000000000000014,537.7956
2025-08-02 06:54:00,70,119.7049,3732.0,4.399999999999999,5.6,1.2000000000000028,530.8114
2025-08-02 06:57:00,69,119.7917,3732.0,4.299999999999997,5.5,1.2000000000000028,526.7073
2025-08-02 07:00:00,70,119.8785,3732.0,4.399999999999999,5.5,1.2000000000000028,529.7565
2025-08-02 07:03:00,70,122.4826,3732.0,4.299999999999997,5.5,1.3000000000000043,530.7599
2025-08-02 07:06:00,71,124.0451,3732.0,4.399999999999999,5.6,1.2000000000000028,536.2471
2025-08-02 07:09:00,71,124.9132,3732.0,4.399999999999999,5.4,1.2000000000000028,533.382
2025-08-02 07:12:00,71,123.8715,3732.0,4.399999999999999,5.4,1.2000000000000028,533.9772
2025-08-02 07:15:00,71,128.9931,3732.0,4.199999999999999,5.300000000000001,1.3999999999999986,541.287
2025-08-02 07:18:00,71,129.5139,3732.0,4.5,5.199999999999999,1.2999999999999972,545.0209
2025-08-02 07:21:00,71,129.3403,3732.0,4.5,5.1,1.2000000000000028,535.4741
2025-08-02 07:24:00,71,129.2535,3732.0,4.399999999999999,5.199999999999999,1.2000000000000028,535.376
2025-08-02 07:27:00,71,131.9444,3732.0,4.300000000000001,5.1,1.2000000000000028,538.9109
2025-08-02 07:30:00,71,132.7257,3732.0,4.399999999999999,5.199999999999999,1.2999999999999972,540.9709
2025-08-02 07:33:00,71,132.7257,3732.0,4.399999999999999,5.1,1.2999999999999972,540.5809
2025-08-02 07:36:00,71,133.5938,3732.0,4.399999999999999,5.1,1.2999999999999972,539.2685
2025-08-02 07:39:00,72,132.8125,3732.0,4.300000000000001,5.1,1.2999999999999972,540.2146
2025-08-02 07:42:00,71,130.6424,3733.0,4.300000000000001,5.1,1.2999999999999972,540.4452
2025-08-02 07:45:00,71,132.5521,3733.0,4.400000000000002,5.1,1.1999999999999957,540.9219
2025-08-02 07:48:00,72,133.1597,3733.0,4.5,5.1,1.3999999999999986,546.5025
2025-08-02 07:51:00,73,131.5104,3733.0,4.599999999999998,5.299999999999999,1.3000000000000007,549.9633
2025-08-02 07:54:00,73,132.5521,3733.0,4.599999999999998,5.199999999999999,1.3000000000000007,550.8242
2025-08-02 07:57:00,73,132.3785,3733.0,4.5,5.299999999999999,1.3000000000000007,549.0249
2025-08-02 08:00:00,73,133.1597,3733.0,4.5,5.1,1.2999999999999972,548.0745
2025-08-02 08:03:00,72,132.1181,3733.0,4.300000000000001,5.199999999999999,1.3999999999999986,544.7872
2025-08-02 08:06:00,73,132.4653,3733.0,4.5,5.1,1.3999999999999986,550.067
2025-08-02 08:09:00,73,132.9861,3733.0,4.5,5.299999999999999,1.3000000000000007,546.2461
2025-08-02 08:12:00,72,133.2465,3733.0,4.400000000000002,5.1,1.2999999999999972,543.4136
2025-08-02 08:15:00,72,132.7257,3733.0,4.400000000000002,5.1,1.2999999999999972,542.4374
2025-08-02 08:18:00,72,132.1181,3733.0,4.400000000000002,5.199999999999999,1.3999999999999986,543.5344
2025-08-02 08:21:00,72,132.1181,3733.0,4.400000000000002,5.1,1.3999999999999986,544.4432
2025-08-02 08:24:00,71,132.4653,3733.0,4.5,5.1,1.3000000000000007,544.4768
2025-08-02 08:27:00,72,132.4653,3733.0,4.5,5.1,1.4000000000000021,549.1265
2025-08-02 08:30:00,72,131.8576,3733.0,4.699999999999999,5.199999999999999,1.0,545.2319
2025-08-02 08:33:00,72,131.9444,3733.0,4.599999999999998,5.199999999999999,1.3000000000000007,546.7891
2025-08-02 08:36:00,72,130.7292,3733.0,4.399999999999999,5.299999999999999,1.4000000000000021,552.4668
2025-08-02 08:39:00,72,130.2951,3733.0,4.5,5.299999999999999,1.3000000000000007,547.2996
2025-08-02 08:42:00,72,130.816,3734.0,4.399999999999999,5.199999999999999,1.4000000000000021,546.3995
2025-08-02 08:45:00,72,131.9444,3734.0,4.5,5.199999999999999,1.4000000000000021,553.0534
2025-08-02 08:48:00,72,132.1181,3734.0,4.599999999999998,5.199999999999999,1.2000000000000028,548.9485
2025-08-02 08:51:00,73,132.5521,3734.0,4.5,5.199999999999999,1.3000000000000007,554.2004
2025-08-02 08:54:00,74,131.9444,3734.0,4.699999999999999,5.300000000000001,1.2000000000000028,555.5424
2025-08-02 08:57:00,74,133.5938,3734.0,4.400000000000002,5.300000000000001,1.4999999999999964,563.2068
2025-08-02 09:00:00,74,134.2882,3734.0,4.599999999999998,5.5,1.3999999999999986,563.3534
2025-08-02 09:03:00,75,141.5799,3734.0,4.699999999999999,5.200000000000001,1.5,580.5932
2025-08-02 09:06:00,73,117.5347,3734.0,4.900000000000002,5.499999999999999,1.1999999999999957,564.0297
2025-08-02 09:09:00,67,116.9271,3734.0,4.200000000000003,5.3999999999999995,1.1000000000000014,513.7917
2025-08-02 09:12:00,68,114.6701,3734.0,4.199999999999999,5.3,1.2000000000000028,515.1291
2025-08-02 09:15:00,67,109.809,3734.0,4.100000000000001,5.499999999999999,1.1000000000000014,500.5523
2025-08-02 09:18:00,68,120.5729,3734.0,4.099999999999998,5.300000000000001,1.2000000000000028,508.4014
2025-08-02 09:21:00,70,119.8785,3734.0,4.300000000000001,5.4,1.1999999999999957,528.6432
2025-08-02 09:24:00,70,119.7917,3734.0,4.399999999999999,5.5,1.3000000000000007,531.6854
2025-08-02 09:27:00,70,119.7917,3734.0,4.399999999999999,5.5,1.3000000000000007,531.9752
2025-08-02 09:30:00,69,119.2708,3734.0,4.399999999999999,5.5,1.1999999999999993,530.5032
2025-08-02 09:33:00,70,118.4028,3734.0,4.100000000000001,5.5,1.1999999999999957,529.0151
2025-08-02 09:36:00,70,116.9271,3734.0,4.200000000000003,5.6,1.2999999999999972,530.0166
2025-08-02 09:39:00,70,116.2326,3734.0,4.100000000000001,5.6000000000000005,1.1999999999999957,529.976
2025-08-02 09:42:00,70,115.7986,3735.0,4.300000000000001,5.6000000000000005,1.1999999999999957,526.7266
2025-08-02 09:45:00,68,114.5833,3735.0,4.199999999999999,5.499999999999999,1.1000000000000014,518.8016
2025-08-02 09:48:00,67,113.8889,3735.0,4.100000000000001,5.3,1.0,508.8005
2025-08-02 09:51:00,66,112.934,3735.0,4.0,5.2,1.0999999999999979,501.3623
2025-08-02 09:54:00,65,112.934,3735.0,3.8000000000000007,5.000000000000001,1.0000000000000036,486.8536
2025-08-02 09:57:00,64,112.5868,3735.0,3.8000000000000007,5.000000000000001,1.0,483.3472
2025-08-02 10:00:00,64,112.5868,3735.0,3.6999999999999993,4.999999999999999,0.9000000000000021,481.9495
2025-08-02 10:03:00,63,113.8021,3735.0,3.6000000000000014,5.000000000000001,1.0,474.4222
2025-08-02 10:06:00,63,112.8472,3735.0,3.3999999999999986,4.8,1.1000000000000014,470.9855
2025-08-02 10:09:00,60,112.8472,3735.0,3.5,4.699999999999999,0.8000000000000007,454.1121
2025-08-02 10:12:00,63,112.5868,3735.0,3.3999999999999986,4.699999999999999,0.9000000000000021,457.399
2025-08-02 10:15:00,61,113.2813,3735.0,3.3000000000000007,4.6,1.0,456.2798
2025-08-02 10:18:00,61,113.6285,3735.0,3.5,4.6,0.9000000000000021,456.6304
2025-08-02 10:21:00,61,113.4549,3735.0,3.3000000000000007,4.6,1.0,457.3443
2025-08-02 10:24:00,60,113.6285,3735.0,3.400000000000002,4.5,1.0,456.8663
2025-08-02 10:27:00,61,112.7604,3735.0,3.3000000000000007,4.5,1.0,457.699
2025-08-02 10:30:00,61,113.4549,3735.0,3.3000000000000007,4.6,1.0,456.5632
2025-08-02 10:33:00,61,112.8472,3735.0,3.400000000000002,4.6,1.0,455.6861
2025-08-02 10:36:00,61,112.8472,3735.0,3.1999999999999993,4.6,1.0,456.3248
2025-08-02 10:39:00,69,136.8056,3735.0,3.700000000000003,4.3,1.5,521.0942
2025-08-02 10:42:00,65,128.8194,3736.0,3.8000000000000007,4.5,1.0000000000000036,487.4843
2025-08-02 10:45:00,66,129.0799,3736.0,3.8000000000000007,4.5,1.0,487.7617
2025-08-02 10:48:00,64,127.691,3736.0,3.5,4.5,1.2000000000000028,487.4207
2025-08-02 10:51:00,65,128.9063,3736.0,3.5,4.5,1.2000000000000028,487.7093
2025-08-02 10:54:00,66,129.6875,3736.0,3.700000000000003,4.5,1.1000000000000014,490.0504
2025-08-02 10:57:00,66,130.816,3736.0,3.700000000000003,4.699999999999999,1.1999999999999957,509.2108
2025-08-02 11:00:00,67,130.2083,3736.0,3.8000000000000007,4.800000000000001,1.3000000000000007,504.4721
2025-08-02 11:03:00,67,130.9896,3736.0,4.0,4.700000000000001,1.3000000000000007,513.4103
2025-08-02 11:06:00,69,131.5972,3736.0,4.099999999999998,4.800000000000001,1.2000000000000028,516.0095
2025-08-02 11:09:00,69,130.816,3736.0,4.100000000000001,4.8999999999999995,1.2000000000000028,520.3886
2025-08-02 11:12:00,70,131.0764,3736.0,4.100000000000001,4.999999999999999,1.2999999999999972,527.1644
2025-08-02 11:15:00,70,131.0764,3736.0,4.300000000000001,5.1,1.1999999999999957,531.6086
2025-08-02 11:18:00,71,132.0313,3736.0,4.100000000000001,4.999999999999999,1.1999999999999957,531.2976
2025-08-02 11:21:00,70,130.9896,3736.0,4.199999999999999,4.999999999999999,1.2999999999999972,535.6333
2025-08-02 11:24:00,71,131.0764,3736.0,4.200000000000003,5.1,1.2999999999999972,535.8718
