Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-02 11:27:00,72,130.1215,3736.0,4.200000000000003,5.1,1.3999999999999986,543.6489
2025-08-02 11:30:00,71,130.2083,3736.0,4.200000000000003,5.1,1.3999999999999986,540.0109
2025-08-02 11:33:00,71,131.25,3736.0,4.300000000000001,5.199999999999999,1.3000000000000007,539.0717
2025-08-02 11:36:00,71,131.5104,3736.0,4.200000000000003,5.0,1.2999999999999972,536.2421
2025-08-02 11:39:00,71,132.5521,3736.0,4.300000000000001,5.0,1.2999999999999972,538.2168
2025-08-02 11:42:00,70,132.0313,3737.0,4.100000000000001,5.0,1.1999999999999957,530.926
2025-08-02 11:45:00,70,132.5521,3737.0,4.300000000000001,5.0,1.1000000000000014,527.6948
2025-08-02 11:48:00,71,133.8542,3737.0,4.200000000000003,4.9,1.1999999999999957,528.6598
2025-08-02 11:51:00,70,133.3333,3737.0,4.200000000000003,4.800000000000001,1.1999999999999957,530.3301
2025-08-02 11:54:00,69,133.5938,3737.0,4.300000000000001,4.800000000000001,1.1000000000000014,525.6559
2025-08-02 11:57:00,69,133.2465,3737.0,4.100000000000001,4.9,1.2000000000000028,525.7889
2025-08-02 12:00:00,70,133.5938,3737.0,4.100000000000001,4.8999999999999995,1.2000000000000028,524.8608
2025-08-02 12:03:00,69,133.3333,3737.0,4.0,4.800000000000001,1.2000000000000028,521.6276
2025-08-02 12:06:00,69,132.5521,3737.0,4.0,4.799999999999999,1.3000000000000043,519.3799
2025-08-02 12:09:00,69,132.8125,3737.0,4.0,4.699999999999999,1.2000000000000028,517.0892
2025-08-02 12:12:00,68,133.5938,3737.0,3.8999999999999986,4.6,1.2000000000000028,512.3176
2025-08-02 12:15:00,69,133.7674,3737.0,4.0,4.6,1.3000000000000007,516.7029
2025-08-02 12:18:00,68,133.2465,3737.0,4.100000000000001,4.6,1.1000000000000014,513.9266
2025-08-02 12:21:00,68,134.2014,3737.0,4.199999999999999,4.699999999999999,1.1000000000000014,514.7294
2025-08-02 12:24:00,68,134.8958,3737.0,3.8999999999999986,4.699999999999999,1.2000000000000028,519.5399
2025-08-02 12:27:00,68,135.0694,3737.0,4.100000000000001,4.699999999999999,1.1000000000000014,519.5916
2025-08-02 12:30:00,69,134.5486,3737.0,4.199999999999999,4.699999999999999,1.1000000000000014,513.9005
2025-08-02 12:33:00,69,137.066,3737.0,4.100000000000001,4.800000000000001,1.1000000000000014,514.532
2025-08-02 12:36:00,69,137.3264,3737.0,4.100000000000001,4.6,1.1000000000000014,521.4375
2025-08-02 12:39:00,69,137.934,3737.0,4.199999999999999,4.5,1.2000000000000028,519.032
2025-08-02 12:42:00,68,138.1076,3738.0,4.100000000000001,4.6,1.1000000000000014,519.4283
2025-08-02 12:45:00,69,138.9757,3738.0,4.100000000000001,4.6,1.2000000000000028,521.8022
2025-08-02 12:48:00,69,138.0208,3738.0,4.200000000000003,4.6,1.1999999999999957,523.8933
2025-08-02 12:51:00,70,138.1076,3738.0,4.100000000000001,4.699999999999999,1.2000000000000028,524.7542
2025-08-02 12:54:00,69,137.5,3738.0,4.200000000000003,4.699999999999999,1.1000000000000014,524.3549
2025-08-02 12:57:00,69,136.7188,3738.0,4.199999999999999,4.699999999999999,1.2000000000000028,522.2052
2025-08-02 13:00:00,69,135.1563,3738.0,4.100000000000001,4.699999999999999,1.1000000000000014,520.7807
2025-08-02 13:03:00,69,135.3299,3738.0,4.0,4.699999999999999,1.3000000000000043,519.7281
2025-08-02 13:06:00,69,135.7639,3738.0,4.199999999999999,4.699999999999999,1.2000000000000028,520.3734
2025-08-02 13:09:00,69,136.0243,3738.0,4.099999999999998,4.699999999999999,1.3000000000000043,520.252
2025-08-02 13:12:00,69,135.4167,3738.0,4.199999999999999,4.800000000000001,1.2000000000000028,521.6754
2025-08-02 13:15:00,69,133.8542,3738.0,4.199999999999999,4.699999999999999,1.1000000000000014,519.9172
2025-08-02 13:18:00,69,134.2014,3738.0,4.199999999999999,4.699999999999999,1.2000000000000028,521.0042
2025-08-02 13:21:00,69,132.3785,3738.0,3.8999999999999986,4.699999999999999,1.2000000000000028,521.2043
2025-08-02 13:24:00,68,132.5521,3738.0,4.099999999999998,4.800000000000001,1.1000000000000014,513.9567
2025-08-02 13:27:00,68,133.2465,3738.0,4.099999999999998,4.699999999999999,1.1000000000000014,515.1271
2025-08-02 13:30:00,67,133.6806,3738.0,3.8000000000000007,4.6,1.0999999999999979,509.6974
2025-08-02 13:33:00,67,133.3333,3738.0,3.8999999999999986,4.700000000000001,1.3000000000000007,508.6994
2025-08-02 13:36:00,67,133.2465,3738.0,3.900000000000002,4.6,1.0999999999999979,506.8153
2025-08-02 13:39:00,68,133.6806,3738.0,4.099999999999998,4.699999999999999,1.1000000000000014,510.3792
2025-08-02 13:42:00,68,134.8958,3739.0,4.0,4.6,1.1999999999999993,514.5909
2025-08-02 13:45:00,69,135.1563,3739.0,4.0,4.6,1.1999999999999993,513.169
2025-08-02 13:48:00,69,134.1146,3739.0,4.0,4.699999999999999,1.2000000000000028,516.9843
2025-08-02 13:51:00,68,134.5486,3739.0,4.0,4.699999999999999,1.1999999999999993,516.0159
2025-08-02 13:54:00,69,134.6354,3739.0,4.0,4.800000000000001,1.1999999999999993,517.792
2025-08-02 13:57:00,68,133.8542,3739.0,4.0,4.699999999999999,1.1999999999999993,516.6798
2025-08-02 14:00:00,68,134.1146,3739.0,4.0,4.699999999999999,1.3000000000000007,518.9238
2025-08-02 14:03:00,68,134.2014,3739.0,4.0,4.799999999999999,1.3000000000000007,517.4178
2025-08-02 14:06:00,68,135.4167,3739.0,4.099999999999998,4.6,1.2000000000000028,518.2766
2025-08-02 14:09:00,69,134.4618,3739.0,4.0,4.699999999999999,1.1999999999999993,512.4494
2025-08-02 14:12:00,68,134.0278,3739.0,4.0,4.6,1.1999999999999993,516.2519
2025-08-02 14:15:00,68,133.3333,3739.0,4.0,4.799999999999999,1.1999999999999993,515.9597
2025-08-02 14:18:00,68,133.3333,3739.0,4.400000000000002,4.799999999999999,0.8999999999999986,517.8932
2025-08-02 14:21:00,67,132.9861,3739.0,4.0,4.699999999999999,1.0999999999999979,508.2034
2025-08-02 14:24:00,67,132.9861,3739.0,4.100000000000001,4.6,0.9999999999999964,508.7445
2025-08-02 14:27:00,67,133.2465,3739.0,4.0,4.699999999999999,1.0999999999999979,510.1277
2025-08-02 14:30:00,67,133.6806,3739.0,3.900000000000002,4.5,1.1999999999999957,508.7454
2025-08-02 14:33:00,67,133.6806,3739.0,4.099999999999998,4.6,1.0999999999999979,508.0717
2025-08-02 14:36:00,68,133.5938,3739.0,3.900000000000002,4.6,1.1999999999999957,510.2739
2025-08-02 14:39:00,67,134.2882,3739.0,3.8999999999999986,4.6,1.0999999999999979,508.9959
2025-08-02 14:42:00,68,135.3299,3740.0,3.8999999999999986,4.699999999999999,1.3000000000000007,510.636
2025-08-02 14:45:00,67,134.4618,3740.0,4.0,4.699999999999999,1.0999999999999979,515.1731
2025-08-02 14:48:00,68,134.6354,3740.0,4.0,4.699999999999999,1.1999999999999993,514.2423
2025-08-02 14:51:00,68,134.5486,3740.0,4.099999999999998,4.6,1.0999999999999979,514.1918
2025-08-02 14:54:00,68,134.7222,3740.0,4.099999999999998,4.699999999999999,1.0999999999999979,514.7991
2025-08-02 14:57:00,68,135.4167,3740.0,4.0,4.699999999999999,1.0999999999999979,514.8535
2025-08-02 15:00:00,68,135.8507,3740.0,3.900000000000002,4.699999999999999,1.1999999999999957,513.3136
2025-08-02 15:03:00,68,135.1563,3740.0,3.8999999999999986,4.699999999999999,1.1999999999999993,515.1539
2025-08-02 15:06:00,68,134.5486,3740.0,4.0,4.6,1.1999999999999957,512.745
2025-08-02 15:09:00,68,134.4618,3740.0,4.0,4.699999999999999,1.0999999999999979,515.6755
2025-08-02 15:12:00,69,134.2882,3740.0,4.0,4.699999999999999,1.1999999999999957,515.8834
2025-08-02 15:15:00,68,133.3333,3740.0,4.099999999999998,4.699999999999999,1.3000000000000007,513.4063
2025-08-02 15:18:00,68,134.4618,3740.0,4.199999999999999,4.699999999999999,1.0999999999999979,514.8027
2025-08-02 15:21:00,67,134.4618,3740.0,4.099999999999998,4.699999999999999,1.0999999999999979,510.0916
2025-08-02 15:24:00,67,133.7674,3740.0,4.099999999999998,4.5,1.0999999999999979,506.0486
2025-08-02 15:27:00,67,134.0278,3740.0,4.100000000000001,4.5,1.1000000000000014,501.3613
2025-08-02 15:30:00,67,134.2014,3740.0,4.099999999999998,4.6,1.0999999999999979,506.063
2025-08-02 15:33:00,67,136.2847,3740.0,4.300000000000001,4.6,1.1999999999999957,508.8799
2025-08-02 15:36:00,68,135.9375,3740.0,4.100000000000001,4.699999999999999,1.2999999999999972,515.0031
2025-08-02 15:39:00,68,136.6319,3740.0,4.199999999999999,4.6,1.1999999999999993,516.6116
2025-08-02 15:42:00,68,136.4583,3741.0,4.099999999999998,4.6,1.0999999999999979,513.1633
2025-08-02 15:45:00,68,137.5,3741.0,4.199999999999999,4.6,1.0999999999999979,511.8719
2025-08-02 15:48:00,68,138.1944,3741.0,4.099999999999998,4.6,1.1999999999999993,514.2258
2025-08-02 15:51:00,68,137.2396,3741.0,4.099999999999998,4.699999999999999,1.0999999999999979,514.6507
2025-08-02 15:54:00,67,137.2396,3741.0,4.100000000000001,4.6,1.1000000000000014,512.3217
2025-08-02 15:57:00,67,136.2847,3741.0,4.100000000000001,4.5,1.1000000000000014,510.7122
2025-08-02 16:00:00,67,136.7188,3741.0,4.100000000000001,4.6,1.1000000000000014,509.5002
2025-08-02 16:03:00,68,135.7639,3741.0,4.0,4.699999999999999,1.2000000000000028,512.46
2025-08-02 16:06:00,68,134.2014,3741.0,4.0,4.699999999999999,1.2000000000000028,514.4702
2025-08-02 16:09:00,68,135.5903,3741.0,3.8999999999999986,4.6,1.2999999999999972,513.7506
2025-08-02 16:12:00,68,135.7639,3741.0,4.100000000000001,4.699999999999999,1.1999999999999957,517.0251
2025-08-02 16:15:00,67,135.4167,3741.0,4.100000000000001,4.799999999999999,1.1999999999999957,514.5812
2025-08-02 16:18:00,68,136.0243,3741.0,4.100000000000001,4.699999999999999,1.1999999999999957,515.1285
2025-08-02 16:21:00,68,134.7222,3741.0,4.100000000000001,4.800000000000001,1.1999999999999957,513.8351
2025-08-02 16:24:00,68,133.6806,3741.0,4.100000000000001,4.699999999999999,1.1999999999999957,516.0598
2025-08-02 16:27:00,69,134.0278,3741.0,4.100000000000001,4.8,1.1999999999999957,517.1398
2025-08-02 16:30:00,69,134.8958,3741.0,4.199999999999999,5.000000000000001,1.0999999999999979,517.7618
2025-08-02 16:33:00,69,136.1979,3741.0,4.199999999999999,4.699999999999999,1.0999999999999979,518.8672
2025-08-02 16:36:00,68,134.8958,3741.0,4.100000000000001,4.8,1.1999999999999957,513.9518
2025-08-02 16:39:00,67,135.1563,3741.0,4.100000000000001,4.8,1.1000000000000014,510.2782
2025-08-02 16:42:00,68,135.7639,3742.0,4.0,4.6,1.1999999999999957,511.7455
2025-08-02 16:45:00,68,135.7639,3742.0,4.100000000000001,4.7,1.1999999999999957,511.7781
2025-08-02 16:48:00,68,137.2396,3742.0,4.100000000000001,4.7,1.1999999999999957,511.0889
2025-08-02 16:51:00,68,136.0243,3742.0,4.199999999999999,4.7,0.9999999999999964,512.4623
2025-08-02 16:54:00,68,136.3715,3742.0,4.0,4.6,1.1000000000000014,511.6914
2025-08-02 16:57:00,67,136.8924,3742.0,4.0,4.699999999999999,1.1999999999999957,509.5732
2025-08-02 17:00:00,68,137.2396,3742.0,4.100000000000001,4.6,1.1999999999999957,509.6135
2025-08-02 17:03:00,67,137.934,3742.0,4.0,4.6,1.1999999999999957,510.9101
2025-08-02 17:06:00,67,137.7604,3742.0,3.8999999999999986,4.5,1.2000000000000028,508.8817
2025-08-02 17:09:00,67,136.8056,3742.0,4.0,4.5,1.1999999999999957,508.6705
2025-08-02 17:12:00,67,138.1076,3742.0,4.0,4.5,1.1999999999999957,509.999
2025-08-02 17:15:00,67,137.6736,3742.0,4.0,4.5,1.1999999999999957,510.0607
2025-08-02 17:18:00,66,137.5868,3742.0,4.0,4.5,1.1000000000000014,499.345
2025-08-02 17:21:00,67,136.8924,3742.0,4.0,4.5,1.1000000000000014,507.4094
2025-08-02 17:24:00,66,138.5417,3742.0,3.8999999999999986,4.5,1.2000000000000028,505.0166
2025-08-02 17:27:00,67,136.8924,3742.0,4.199999999999999,4.5,1.2999999999999972,503.4288
2025-08-02 17:30:00,66,138.0208,3742.0,4.0,4.6,1.1000000000000014,505.1023
2025-08-02 17:33:00,66,138.4549,3742.0,3.8999999999999986,4.5,1.2999999999999972,505.2331
2025-08-02 17:36:00,66,137.7604,3742.0,3.8999999999999986,4.4,1.2000000000000028,505.3879
2025-08-02 17:39:00,67,136.8924,3742.0,4.0,4.5,1.0999999999999979,508.8049
2025-08-02 17:42:00,67,137.5,3743.0,4.0,4.6,1.0999999999999979,506.193
2025-08-02 17:45:00,67,137.5868,3743.0,3.900000000000002,4.5,1.1999999999999957,506.9228
2025-08-02 17:48:00,67,136.3715,3743.0,3.900000000000002,4.5,1.2999999999999972,510.5377
2025-08-02 17:51:00,67,136.0243,3743.0,3.8999999999999986,4.5,1.0999999999999979,507.4146
2025-08-02 17:54:00,68,135.8507,3743.0,4.0,4.5,1.0999999999999979,507.7122
2025-08-02 17:57:00,67,135.8507,3743.0,4.0,4.5,0.9999999999999964,504.5478
2025-08-02 18:00:00,67,137.1528,3743.0,3.8000000000000007,4.4,1.1999999999999957,503.6732
2025-08-02 18:03:00,66,136.0243,3743.0,3.8999999999999986,4.5,1.0999999999999979,504.6678
2025-08-02 18:06:00,67,135.9375,3743.0,3.8999999999999986,4.5,1.0999999999999979,502.4987
2025-08-02 18:09:00,67,136.7188,3743.0,3.8999999999999986,4.5,1.1999999999999993,507.8179
2025-08-02 18:12:00,68,136.2847,3743.0,4.100000000000001,4.6,1.1999999999999993,511.2666
2025-08-02 18:15:00,67,135.5903,3743.0,4.099999999999998,4.5,1.2000000000000028,512.5396
2025-08-02 18:18:00,68,136.6319,3743.0,4.099999999999998,4.6,1.2000000000000028,512.7885
2025-08-02 18:21:00,69,136.7188,3743.0,4.0,4.6,1.2000000000000028,518.6
2025-08-02 18:24:00,68,137.3264,3743.0,4.100000000000001,4.5,1.2000000000000028,519.21
2025-08-02 18:27:00,69,137.7604,3743.0,4.199999999999999,4.6,1.2000000000000028,519.0715
2025-08-02 18:30:00,68,137.5,3743.0,3.8999999999999986,4.6,1.2000000000000028,517.8793
2025-08-02 18:33:00,68,138.0208,3743.0,4.0,4.6,1.1000000000000014,516.2481
2025-08-02 18:36:00,69,137.7604,3743.0,4.0,4.6,1.1000000000000014,517.272
2025-08-02 18:39:00,68,137.5868,3743.0,4.0,4.6,1.2000000000000028,517.0753
2025-08-02 18:42:00,68,137.6736,3744.0,3.8000000000000007,4.6,1.3000000000000007,515.7995
2025-08-02 18:45:00,68,137.934,3744.0,4.099999999999998,4.6,1.2000000000000028,513.3267
2025-08-02 18:48:00,68,137.7604,3744.0,3.8000000000000007,4.5,1.3000000000000007,511.7049
2025-08-02 18:51:00,68,138.5417,3744.0,4.0,4.4,1.2000000000000028,510.0565
2025-08-02 18:54:00,67,138.1944,3744.0,4.0,4.5,1.0,511.6558
2025-08-02 18:57:00,67,138.0208,3744.0,4.0,4.5,1.1000000000000014,514.6596
2025-08-02 19:00:00,67,137.2396,3744.0,4.100000000000001,4.6,1.1000000000000014,515.3904
2025-08-02 19:03:00,67,138.0208,3744.0,3.900000000000002,4.199999999999999,1.1999999999999993,508.592
2025-08-02 19:06:00,68,137.934,3744.0,4.199999999999999,4.6,1.2000000000000028,513.1909
2025-08-02 19:09:00,68,136.7188,3744.0,4.0,4.6,1.2000000000000028,514.7087
2025-08-02 19:12:00,68,135.5903,3744.0,3.8000000000000007,4.7,1.3000000000000007,514.2615
2025-08-02 19:15:00,68,136.1979,3744.0,3.8999999999999986,4.6,1.2000000000000028,514.9773
2025-08-02 19:18:00,68,136.3715,3744.0,4.099999999999998,4.6,1.2000000000000028,517.5667
2025-08-02 19:21:00,68,135.9375,3744.0,4.0,4.5,1.1000000000000014,515.3853
2025-08-02 19:24:00,69,136.8056,3744.0,4.100000000000001,4.7,1.2000000000000028,517.6746
2025-08-02 19:27:00,69,136.4583,3744.0,4.100000000000001,4.6,1.2000000000000028,518.9538
2025-08-02 19:30:00,69,137.066,3744.0,3.8999999999999986,4.7,1.1000000000000014,520.1664
2025-08-02 19:33:00,68,136.3715,3744.0,4.0,4.6,1.2000000000000028,519.4036
2025-08-02 19:36:00,67,135.5903,3744.0,4.0,4.5,1.1000000000000014,504.6024
2025-08-02 19:39:00,67,134.9826,3744.0,3.8999999999999986,4.5,1.1000000000000014,505.4603
2025-08-02 19:42:00,67,134.9826,3745.0,3.900000000000002,4.6,1.1999999999999993,507.2094
2025-08-02 19:45:00,67,135.4167,3745.0,3.6999999999999993,4.6,1.3000000000000007,506.702
2025-08-02 19:48:00,67,136.6319,3745.0,3.900000000000002,4.5,1.1999999999999993,505.6519
2025-08-02 19:51:00,67,136.2847,3745.0,3.8999999999999986,4.6,1.1000000000000014,513.636
2025-08-02 19:54:00,68,136.1979,3745.0,3.6999999999999993,4.5,1.3000000000000007,510.6108
2025-08-02 19:57:00,67,135.7639,3745.0,3.8999999999999986,4.4,1.1000000000000014,502.0294
2025-08-02 20:00:00,66,136.4583,3745.0,3.8999999999999986,4.5,1.2000000000000028,511.7573
2025-08-02 20:03:00,67,135.9375,3745.0,3.8000000000000007,4.4,1.0999999999999979,507.8964
2025-08-02 20:06:00,67,137.6736,3745.0,3.900000000000002,4.5,1.1999999999999993,504.9743
2025-08-02 20:09:00,67,140.191,3745.0,3.8000000000000007,4.4,1.1999999999999993,505.4052
2025-08-02 20:12:00,67,140.625,3745.0,3.900000000000002,4.300000000000001,1.1999999999999993,508.1717
2025-08-02 20:15:00,68,142.3611,3745.0,4.0,4.5,1.1000000000000014,515.5631
2025-08-02 20:18:00,68,145.0521,3745.0,4.100000000000001,4.4,1.2000000000000028,521.7627
2025-08-02 20:21:00,70,145.3125,3745.0,4.200000000000003,4.5,1.1999999999999957,530.9158
2025-08-02 20:24:00,69,147.0486,3745.0,4.100000000000001,4.5,1.3999999999999986,537.7941
2025-08-02 20:27:00,71,146.3542,3745.0,4.199999999999999,4.6,1.3000000000000007,538.0854
2025-08-02 20:30:00,71,146.6146,3745.0,4.199999999999999,4.6,1.3000000000000007,540.9336
2025-08-02 20:33:00,71,143.2292,3745.0,4.199999999999999,4.6,1.3000000000000007,543.0417
2025-08-02 20:36:00,71,141.9271,3745.0,4.300000000000001,4.6,1.1999999999999993,538.5349
2025-08-02 20:39:00,70,141.1458,3745.0,4.199999999999999,4.699999999999999,1.1999999999999993,533.5164
2025-08-02 20:42:00,70,139.6701,3746.0,4.199999999999999,4.8,1.1999999999999993,531.6045
2025-08-02 20:45:00,69,138.8889,3746.0,4.100000000000001,4.699999999999999,1.1999999999999957,527.9225
2025-08-02 20:48:00,70,136.6319,3746.0,4.100000000000001,4.8,1.1999999999999957,527.7719
2025-08-02 20:51:00,70,136.8924,3746.0,4.100000000000001,4.8,1.1999999999999957,527.7478
2025-08-02 20:54:00,69,136.3715,3746.0,4.200000000000003,4.699999999999999,1.1999999999999957,527.4641
2025-08-02 20:57:00,69,137.7604,3746.0,4.199999999999999,4.8,1.0999999999999979,522.3613
2025-08-02 21:00:00,68,133.6806,3746.0,4.0,4.7,1.1000000000000014,517.1835
2025-08-02 21:03:00,68,131.684,3746.0,4.0,4.7,1.1000000000000014,514.3912
2025-08-02 21:06:00,68,132.8993,3746.0,4.0,4.7,1.1000000000000014,512.8973
2025-08-02 21:09:00,66,133.8542,3746.0,3.799999999999997,4.5,1.1000000000000014,502.3846
2025-08-02 21:12:00,67,131.8576,3746.0,3.8000000000000007,4.5,1.1999999999999993,502.8479
2025-08-02 21:15:00,66,129.6875,3746.0,3.8000000000000007,4.5,1.0999999999999979,498.2508
2025-08-02 21:18:00,66,131.1632,3746.0,3.8000000000000007,4.6,1.0999999999999979,499.131
2025-08-02 21:21:00,65,130.3819,3746.0,3.8000000000000007,4.5,1.0999999999999979,492.8127
2025-08-02 21:24:00,65,129.8611,3746.0,3.599999999999998,4.6,1.0999999999999979,490.2128
2025-08-02 21:27:00,65,131.25,3746.0,3.8000000000000007,4.5,0.9999999999999964,488.2488
2025-08-02 21:30:00,66,129.6875,3746.0,3.8000000000000007,4.5,1.0999999999999979,494.0566
2025-08-02 21:33:00,65,129.9479,3746.0,3.6999999999999993,4.5,1.0999999999999979,495.8306
2025-08-02 21:36:00,65,131.9444,3746.0,3.8000000000000007,4.5,0.9999999999999964,488.2036
2025-08-02 21:39:00,65,130.1215,3746.0,3.6999999999999993,4.5,1.0999999999999979,490.1456
2025-08-02 21:42:00,65,130.9896,3747.0,3.6999999999999993,4.5,1.0999999999999979,489.4891
2025-08-02 21:45:00,64,131.25,3747.0,3.6999999999999993,4.4,0.9999999999999964,484.2556
2025-08-02 21:48:00,65,132.0313,3747.0,3.8000000000000007,4.5,0.9999999999999964,491.0959
2025-08-02 21:51:00,65,130.816,3747.0,3.6999999999999993,4.200000000000001,1.0999999999999979,492.3062
2025-08-02 21:54:00,65,131.8576,3747.0,3.599999999999998,4.6,1.1999999999999993,488.4344
2025-08-02 21:57:00,66,131.5104,3747.0,3.6999999999999993,4.6,1.1999999999999993,496.8561
2025-08-02 22:00:00,65,132.1181,3747.0,3.799999999999997,4.5,0.8999999999999986,496.268
2025-08-02 22:03:00,65,132.1181,3747.0,3.6999999999999993,4.5,1.1999999999999993,500.186
2025-08-02 22:06:00,66,132.3785,3747.0,3.6999999999999993,4.5,1.0999999999999979,495.2835
2025-08-02 22:09:00,65,131.8576,3747.0,3.6999999999999993,4.5,1.1999999999999993,496.2166
2025-08-02 22:12:00,65,132.0313,3747.0,3.6999999999999993,4.5,1.0999999999999979,493.749
2025-08-02 22:15:00,66,132.7257,3747.0,3.599999999999998,4.5,1.0999999999999979,492.0365
2025-08-02 22:18:00,66,132.7257,3747.0,3.6999999999999993,4.5,1.3000000000000007,500.0103
2025-08-02 22:21:00,66,132.9861,3747.0,3.8999999999999986,4.6,1.1000000000000014,496.8778
2025-08-02 22:24:00,66,132.9861,3747.0,3.8000000000000007,4.5,1.1999999999999993,505.9435
2025-08-02 22:27:00,67,133.8542,3747.0,3.8999999999999986,4.6,1.2000000000000028,511.2687
2025-08-02 22:30:00,68,135.0694,3747.0,3.799999999999997,4.6,1.3000000000000043,511.5606
2025-08-02 22:33:00,69,134.2882,3747.0,4.0,4.6,1.1999999999999957,520.7653
2025-08-02 22:36:00,69,135.0694,3747.0,4.100000000000001,4.699999999999999,1.1999999999999957,522.4247
2025-08-02 22:39:00,70,134.2014,3747.0,4.199999999999999,4.800000000000001,1.0999999999999979,524.4136
2025-08-02 22:42:00,70,135.3299,3748.0,4.100000000000001,4.800000000000001,1.1999999999999957,524.309
2025-08-02 22:45:00,70,134.4618,3748.0,4.199999999999999,4.9,1.0999999999999979,527.7839
2025-08-02 22:48:00,70,134.9826,3748.0,4.099999999999998,4.9,1.1999999999999993,530.079
2025-08-02 22:51:00,70,135.7639,3748.0,4.199999999999999,4.799999999999999,1.0999999999999979,525.317
2025-08-02 22:54:00,70,134.2882,3748.0,4.199999999999999,4.799999999999999,1.0999999999999979,529.0566
2025-08-02 22:57:00,69,133.1597,3748.0,4.100000000000001,4.8999999999999995,1.1999999999999957,527.7142
2025-08-02 23:00:00,69,132.8125,3748.0,4.100000000000001,4.8999999999999995,1.1999999999999957,521.8774
2025-08-02 23:03:00,68,128.9931,3748.0,4.100000000000001,4.8999999999999995,1.1000000000000014,515.3892
2025-08-02 23:06:00,67,127.1701,3748.0,3.8999999999999986,4.8999999999999995,1.2000000000000028,507.1767
2025-08-02 23:09:00,67,131.4236,3748.0,3.6999999999999993,4.9,1.3000000000000043,512.0703
2025-08-02 23:12:00,68,131.4236,3748.0,4.0,4.9,1.2000000000000028,519.5215
2025-08-02 23:15:00,67,131.5104,3748.0,4.0,4.7,1.1000000000000014,504.3704
2025-08-02 23:18:00,67,126.3889,3748.0,4.199999999999999,4.8,1.1000000000000014,506.2078
2025-08-02 23:21:00,66,122.0486,3748.0,3.6999999999999993,4.8999999999999995,0.9999999999999964,495.4642
2025-08-02 23:39:00,68,113.4549,3748.0,4.100000000000001,5.6,1.1000000000000014,516.5753
2025-08-02 23:42:00,68,114.0625,3749.0,4.100000000000001,5.6,1.1000000000000014,514.6847
2025-08-02 23:45:00,69,113.7153,3749.0,3.8999999999999986,5.6,1.3000000000000043,525.9452
2025-08-02 23:48:00,69,115.9722,3749.0,4.300000000000001,5.699999999999999,1.1000000000000014,525.2385
2025-08-02 23:51:00,69,114.3229,3749.0,4.199999999999999,5.6,1.0999999999999979,524.981
2025-08-02 23:54:00,71,115.1042,3749.0,4.0,5.699999999999999,1.2999999999999972,528.9966
2025-08-02 23:57:00,70,115.1042,3749.0,4.300000000000001,5.699999999999999,1.1999999999999957,528.1749
2025-08-03 00:00:00,70,117.2743,3749.0,4.400000000000002,5.799999999999999,0.9999999999999964,532.7605
2025-08-03 00:03:00,70,118.4896,3749.0,4.100000000000001,5.6,1.1999999999999957,529.5764
2025-08-03 00:06:00,70,119.2708,3749.0,4.200000000000003,5.6,1.1999999999999957,534.1606
2025-08-03 00:09:00,71,118.9236,3749.0,4.100000000000001,5.6,1.3999999999999986,539.6107
2025-08-03 00:12:00,72,119.2708,3749.0,4.199999999999999,5.6,1.3000000000000007,543.0266
2025-08-03 00:15:00,71,120.2257,3749.0,4.300000000000001,5.699999999999999,1.3000000000000007,546.0007
2025-08-03 00:18:00,71,119.9653,3749.0,4.399999999999999,5.699999999999999,1.3000000000000007,543.0566
2025-08-03 00:21:00,71,121.875,3749.0,4.399999999999999,5.699999999999999,1.4000000000000021,550.0511
2025-08-03 00:24:00,72,123.6111,3749.0,4.5,5.6,1.3000000000000007,550.0583
2025-08-03 00:27:00,73,124.2188,3749.0,4.5,5.5,1.3000000000000007,555.3931
2025-08-03 00:30:00,73,122.309,3749.0,4.400000000000002,5.6,1.3000000000000007,556.1683
2025-08-03 00:33:00,73,122.5694,3749.0,4.599999999999998,5.699999999999999,1.2000000000000028,556.8081
2025-08-03 00:36:00,74,123.8715,3749.0,4.699999999999999,5.699999999999999,1.1000000000000014,555.8284
2025-08-03 00:39:00,71,124.1319,3749.0,4.5,5.6,1.3000000000000007,553.0544
2025-08-03 00:42:00,73,123.1771,3750.0,4.5,5.800000000000001,1.3000000000000007,559.3055
2025-08-03 00:45:00,71,122.3958,3750.0,4.5,5.6,1.1999999999999993,541.5466
2025-08-03 00:48:00,71,121.7014,3750.0,4.300000000000001,5.5,1.2999999999999972,541.6786
2025-08-03 00:51:00,70,123.3507,3750.0,4.399999999999999,5.5,1.3000000000000007,540.412
2025-08-03 00:54:00,71,120.5729,3750.0,4.200000000000003,5.6,1.2999999999999972,539.543
2025-08-03 00:57:00,71,118.9236,3750.0,4.399999999999999,5.6,1.1999999999999993,539.688
2025-08-03 01:00:00,71,118.1424,3750.0,4.300000000000001,5.7,1.2999999999999972,540.309
2025-08-03 01:03:00,71,119.0972,3750.0,4.300000000000001,5.8,1.1999999999999957,538.5831
2025-08-03 01:06:00,71,122.4826,3750.0,4.300000000000001,5.7,1.2999999999999972,539.287
2025-08-03 01:09:00,70,120.7465,3750.0,4.300000000000001,5.6,1.1999999999999957,538.9685
2025-08-03 01:12:00,71,119.2708,3750.0,4.200000000000003,5.6,1.1999999999999957,531.9736
2025-08-03 01:15:00,71,118.6632,3750.0,4.300000000000001,5.6,1.2999999999999972,534.0994
2025-08-03 01:18:00,71,119.0104,3750.0,4.199999999999999,5.4,1.2999999999999972,530.5996
2025-08-03 01:21:00,69,118.5764,3750.0,4.199999999999999,5.5,1.2000000000000028,525.8237
2025-08-03 01:24:00,67,112.5,3750.0,4.0,5.7,0.9999999999999964,506.1891
2025-08-03 01:27:00,67,111.7188,3750.0,4.0,5.6,1.0999999999999979,507.8185
2025-08-03 01:30:00,67,111.5451,3750.0,4.0,5.6,1.0999999999999979,507.4077
2025-08-03 01:33:00,68,110.2431,3750.0,4.0,5.5,1.0999999999999979,508.1086
2025-08-03 01:36:00,67,110.7639,3750.0,4.0,5.6,0.9999999999999964,509.2746
2025-08-03 01:39:00,65,110.3299,3750.0,3.8999999999999986,5.5,1.0000000000000036,500.8067
2025-08-03 01:42:00,65,110.2431,3751.0,3.8000000000000007,5.6,1.1000000000000014,492.3379
2025-08-03 01:45:00,66,110.5903,3751.0,3.8000000000000007,5.200000000000001,1.1000000000000014,495.9412
2025-08-03 01:48:00,66,110.3299,3751.0,3.8000000000000007,5.4,1.1000000000000014,496.4574
2025-08-03 01:51:00,66,109.7222,3751.0,4.0,5.300000000000001,1.0000000000000036,496.896
2025-08-03 01:54:00,66,109.0278,3751.0,3.8000000000000007,5.5,1.1999999999999957,499.9688
2025-08-03 01:57:00,65,109.809,3751.0,3.900000000000002,5.4,1.1000000000000014,491.6776
2025-08-03 02:00:00,66,110.5903,3751.0,3.6999999999999993,5.300000000000001,1.1000000000000014,494.1389
2025-08-03 02:03:00,66,112.1528,3751.0,3.8000000000000007,5.300000000000001,1.1999999999999957,498.6599
2025-08-03 02:06:00,67,112.5868,3751.0,3.900000000000002,5.4,1.1000000000000014,499.9208
2025-08-03 02:09:00,67,111.2847,3751.0,3.8000000000000007,5.4,1.1000000000000014,500.8255
2025-08-03 02:12:00,67,110.3299,3751.0,3.8000000000000007,5.5,1.1999999999999957,503.2286
2025-08-03 02:15:00,67,110.3299,3751.0,3.8000000000000007,5.4,1.1999999999999957,503.687
2025-08-03 02:18:00,66,111.1979,3751.0,3.900000000000002,5.5,1.1000000000000014,501.7321
2025-08-03 02:21:00,67,113.2813,3751.0,3.900000000000002,5.4,1.1000000000000014,500.0524
2025-08-03 02:24:00,66,113.8889,3751.0,3.900000000000002,5.300000000000001,1.1000000000000014,499.6722
2025-08-03 02:27:00,67,113.8021,3751.0,3.900000000000002,5.4,1.1000000000000014,501.8931
2025-08-03 02:30:00,67,112.7604,3751.0,3.8000000000000007,5.500000000000001,1.1000000000000014,500.8785
2025-08-03 02:33:00,66,111.5451,3751.0,3.8000000000000007,5.299999999999999,1.2000000000000028,500.444
2025-08-03 02:36:00,67,111.7188,3751.0,3.900000000000002,5.500000000000001,1.1000000000000014,504.0538
2025-08-03 02:39:00,66,112.7604,3751.0,3.8000000000000007,5.4,1.1000000000000014,497.8143
2025-08-03 02:42:00,67,113.368,3752.0,3.900000000000002,5.500000000000001,1.1999999999999957,497.1829
2025-08-03 02:45:00,66,110.6771,3752.0,3.8000000000000007,5.300000000000001,1.1000000000000014,498.6984
2025-08-03 02:48:00,65,111.1111,3752.0,3.8999999999999986,5.4,1.1000000000000014,491.5341
2025-08-03 02:51:00,64,113.4549,3752.0,3.8000000000000007,5.300000000000001,1.0,488.1738
2025-08-03 02:54:00,65,109.1146,3752.0,3.799999999999997,5.199999999999999,1.1000000000000014,483.3403
2025-08-03 02:57:00,65,110.6771,3752.0,3.6999999999999993,5.199999999999999,1.0999999999999979,484.6802
2025-08-03 03:00:00,65,111.1111,3752.0,3.8000000000000007,5.1,1.0999999999999979,484.0311
2025-08-03 03:03:00,64,109.7222,3752.0,3.599999999999998,5.199999999999999,1.1999999999999993,482.2114
2025-08-03 03:06:00,64,110.5903,3752.0,3.5,5.199999999999999,1.1999999999999993,484.4384
2025-08-03 03:09:00,63,107.9861,3752.0,3.599999999999998,5.1,1.1000000000000014,472.8459
2025-08-03 03:12:00,63,109.2882,3752.0,3.599999999999998,5.1,0.9000000000000021,472.5917
2025-08-03 03:15:00,63,107.9861,3752.0,3.6000000000000014,5.1,1.0,468.9254
2025-08-03 03:18:00,62,109.5486,3752.0,3.6000000000000014,5.200000000000001,1.0,465.9387
2025-08-03 03:21:00,63,108.1597,3752.0,3.6000000000000014,5.1,1.0,478.2624
2025-08-03 03:24:00,62,111.632,3752.0,3.6000000000000014,5.200000000000001,1.0,469.8812
2025-08-03 03:27:00,63,108.6805,3752.0,3.8000000000000007,5.200000000000001,0.9000000000000021,473.3611
2025-08-03 03:30:00,63,110.6771,3752.0,3.6999999999999993,5.4,1.0,477.5663
2025-08-03 03:33:00,64,106.7708,3752.0,3.6000000000000014,5.199999999999999,0.8999999999999986,467.6051
2025-08-03 03:36:00,62,108.2465,3752.0,3.3999999999999986,5.1,1.1000000000000014,466.333
2025-08-03 03:39:00,62,108.5938,3752.0,3.6999999999999993,5.199999999999999,1.1000000000000014,460.5212
2025-08-03 03:42:00,62,108.6805,3753.0,3.6999999999999993,5.1,1.0,467.7757
2025-08-03 03:45:00,62,110.7639,3753.0,3.6999999999999993,5.1,1.0,467.8738
2025-08-03 03:48:00,63,107.9861,3753.0,3.599999999999998,5.200000000000001,1.1000000000000014,468.304
2025-08-03 03:51:00,62,110.3299,3753.0,3.6999999999999993,5.200000000000001,1.0,469.2115
2025-08-03 03:54:00,62,109.8958,3753.0,3.6999999999999993,5.1,1.1000000000000014,472.384
2025-08-03 03:57:00,62,108.941,3753.0,3.5,4.999999999999999,1.0,463.0583
2025-08-03 04:00:00,61,111.1979,3753.0,3.5,5.1,1.0,462.824
2025-08-03 04:03:00,64,111.0243,3753.0,3.6999999999999993,5.199999999999999,1.1000000000000014,478.4872
2025-08-03 04:06:00,63,110.3299,3753.0,3.8000000000000007,5.4,1.0,480.6606
2025-08-03 04:09:00,63,110.1563,3753.0,3.900000000000002,5.200000000000001,1.0,477.2476
2025-08-03 04:12:00,64,113.2813,3753.0,3.8000000000000007,5.300000000000001,1.0999999999999979,485.9407
2025-08-03 04:15:00,65,111.9792,3753.0,3.900000000000002,5.300000000000001,1.0999999999999979,486.0616
2025-08-03 04:18:00,65,111.0243,3753.0,3.900000000000002,5.299999999999999,1.0,484.7339
2025-08-03 04:21:00,65,113.7153,3753.0,3.8000000000000007,5.299999999999999,1.1999999999999993,490.2403
2025-08-03 04:24:00,65,111.9792,3753.0,3.8999999999999986,5.299999999999999,1.1000000000000014,489.0023
2025-08-03 04:27:00,65,111.8924,3753.0,3.8999999999999986,5.299999999999999,1.0,491.6707
2025-08-03 04:30:00,65,113.1944,3753.0,3.8000000000000007,5.300000000000001,1.0999999999999979,490.4636
2025-08-03 04:33:00,66,111.7188,3753.0,3.8000000000000007,5.4,1.1999999999999993,493.2883
2025-08-03 04:36:00,64,114.7569,3753.0,3.8999999999999986,5.300000000000001,0.9000000000000021,486.502
2025-08-03 04:39:00,65,111.5451,3753.0,3.8000000000000007,5.300000000000001,1.0999999999999979,488.735
2025-08-03 04:42:00,64,114.0625,3754.0,3.8000000000000007,5.300000000000001,1.0999999999999979,487.0684
2025-08-03 04:45:00,65,112.4132,3754.0,3.8000000000000007,5.199999999999999,1.0999999999999979,486.5212
2025-08-03 04:48:00,65,112.7604,3754.0,3.8000000000000007,5.300000000000001,1.1999999999999993,495.8718
2025-08-03 04:51:00,66,113.8021,3754.0,3.8999999999999986,5.299999999999999,1.3000000000000007,496.6107
2025-08-03 04:54:00,65,111.9792,3754.0,3.900000000000002,5.299999999999999,1.1999999999999993,486.2904
2025-08-03 04:57:00,65,115.7986,3754.0,3.6999999999999993,5.199999999999999,1.1000000000000014,489.0512
2025-08-03 05:00:00,65,112.3264,3754.0,3.8000000000000007,5.1,1.1000000000000014,483.7877
2025-08-03 05:03:00,65,113.1944,3754.0,3.6000000000000014,5.199999999999999,1.0999999999999979,485.0783
2025-08-03 05:06:00,64,112.5868,3754.0,3.6999999999999993,5.1,1.1000000000000014,478.5894
2025-08-03 05:09:00,64,112.8472,3754.0,3.8000000000000007,5.300000000000001,1.0999999999999979,479.6041
2025-08-03 05:12:00,64,112.4132,3754.0,3.6999999999999993,5.1,1.1000000000000014,480.8911
2025-08-03 05:15:00,64,110.7639,3754.0,3.6999999999999993,5.199999999999999,1.1000000000000014,478.907
2025-08-03 05:18:00,65,111.9792,3754.0,3.8000000000000007,5.199999999999999,1.1999999999999993,491.6778
2025-08-03 05:21:00,66,111.2847,3754.0,3.6999999999999993,5.4,1.1999999999999993,495.1282
2025-08-03 05:24:00,66,110.7639,3754.0,3.799999999999997,5.3999999999999995,1.2000000000000028,498.0356
2025-08-03 05:27:00,66,110.4167,3754.0,3.799999999999997,5.3,1.1000000000000014,482.0707
2025-08-03 05:30:00,64,109.7222,3754.0,3.8000000000000007,5.199999999999999,1.0999999999999979,488.0888
2025-08-03 05:33:00,65,110.3299,3754.0,3.799999999999997,5.300000000000001,1.1000000000000014,483.9919
2025-08-03 05:36:00,64,111.632,3754.0,3.6999999999999993,5.199999999999999,1.1999999999999993,483.0857
2025-08-03 05:39:00,65,109.2882,3754.0,3.6999999999999993,5.299999999999999,1.1999999999999993,487.9207
2025-08-03 05:42:00,64,111.0243,3755.0,3.6999999999999993,5.300000000000001,1.0999999999999979,482.0511
2025-08-03 05:45:00,64,109.2882,3755.0,3.6000000000000014,5.200000000000001,1.1999999999999993,486.3687
2025-08-03 05:48:00,65,111.4583,3755.0,3.6999999999999993,5.200000000000001,1.2000000000000028,495.0233
2025-08-03 05:51:00,66,111.2847,3755.0,3.8000000000000007,5.300000000000001,1.1000000000000014,493.3644
2025-08-03 05:54:00,66,111.0243,3755.0,3.8999999999999986,5.300000000000001,1.1000000000000014,495.7531
2025-08-03 05:57:00,65,112.934,3755.0,3.8000000000000007,5.5,1.1000000000000014,491.8716
2025-08-03 06:00:00,65,110.5903,3755.0,3.900000000000002,5.3999999999999995,1.0,489.3143
2025-08-03 06:03:00,65,110.2431,3755.0,4.0,5.4,1.0,493.7703
2025-08-03 06:06:00,66,111.8924,3755.0,3.900000000000002,5.300000000000001,1.0,492.505
2025-08-03 06:09:00,65,109.5486,3755.0,3.8000000000000007,5.300000000000001,1.0,490.9719
2025-08-03 06:12:00,66,108.8542,3755.0,3.8000000000000007,5.5,1.1000000000000014,492.0208
2025-08-03 06:15:00,65,108.5938,3755.0,3.599999999999998,5.4,1.2000000000000028,487.7715
2025-08-03 06:18:00,64,106.7708,3755.0,3.6999999999999993,5.4,1.1000000000000014,485.7452
2025-08-03 06:21:00,64,103.2986,3755.0,3.6999999999999993,5.4,1.1000000000000014,481.3403
2025-08-03 06:24:00,64,102.3438,3755.0,3.6999999999999993,5.5,1.0,478.497
2025-08-03 06:27:00,63,103.7326,3755.0,3.6999999999999993,5.6000000000000005,1.0,475.3834
2025-08-03 06:30:00,63,101.4757,3755.0,3.5,5.500000000000001,1.1000000000000014,469.2104
2025-08-03 06:33:00,63,101.1285,3755.0,3.599999999999998,5.500000000000001,1.0,469.3773
2025-08-03 06:36:00,63,102.8646,3755.0,3.3999999999999986,5.3999999999999995,1.0,468.6387
2025-08-03 06:39:00,63,100.3472,3755.0,3.5,5.500000000000001,1.0,469.0729
2025-08-03 06:42:00,63,102.9514,3756.0,3.5,5.5,1.1000000000000014,470.5278
2025-08-03 06:45:00,63,99.82639,3756.0,3.5,5.5,1.1000000000000014,470.8154
2025-08-03 06:48:00,62,101.0417,3756.0,3.5,5.500000000000001,1.1000000000000014,466.0171
2025-08-03 06:51:00,63,99.30555,3756.0,3.5,5.5,1.0,466.8406
2025-08-03 06:54:00,61,100.2604,3756.0,3.400000000000002,5.4,1.0,460.5843
2025-08-03 06:57:00,61,99.73959,3756.0,3.400000000000002,5.300000000000001,1.0,451.9559
2025-08-03 07:00:00,61,99.82639,3756.0,3.3999999999999986,5.4,1.0,454.0659
2025-08-03 07:03:00,63,101.5625,3756.0,3.599999999999998,5.200000000000001,1.1000000000000014,470.9991
2025-08-03 07:06:00,64,104.7743,3756.0,3.6999999999999993,5.5,1.1999999999999993,488.7299
2025-08-03 07:09:00,63,107.1181,3756.0,3.6999999999999993,5.4,1.0,477.9757
2025-08-03 07:12:00,63,107.3785,3756.0,3.5,5.299999999999999,1.1000000000000014,472.8735
2025-08-03 07:15:00,63,107.7257,3756.0,3.599999999999998,5.1,1.1000000000000014,471.7286
2025-08-03 07:18:00,64,110.8507,3756.0,3.599999999999998,5.199999999999999,1.1000000000000014,476.6934
2025-08-03 07:21:00,64,111.1111,3756.0,3.599999999999998,5.1,1.1999999999999993,479.3356
2025-08-03 07:24:00,64,113.8889,3756.0,3.6000000000000014,5.1,1.1999999999999993,476.4144
2025-08-03 07:27:00,64,113.2813,3756.0,3.6999999999999993,5.1,1.1000000000000014,484.7016
2025-08-03 07:30:00,66,117.1875,3756.0,3.8999999999999986,5.200000000000001,1.1000000000000014,492.3147
2025-08-03 07:33:00,66,123.0035,3756.0,3.8000000000000007,5.1000000000000005,1.2000000000000028,494.9248
2025-08-03 07:36:00,66,123.3507,3756.0,3.900000000000002,4.999999999999999,1.1999999999999957,501.4173
2025-08-03 07:39:00,66,124.2188,3756.0,3.900000000000002,5.0,1.1000000000000014,501.7052
2025-08-03 07:42:00,67,125.9549,3757.0,3.900000000000002,5.0,1.1999999999999957,507.5479
2025-08-03 07:45:00,68,126.4757,3757.0,4.099999999999998,5.0,1.1999999999999993,511.8943
2025-08-03 07:48:00,67,127.2569,3757.0,4.0,5.0,1.1999999999999993,512.0502
2025-08-03 07:51:00,67,128.2118,3757.0,4.099999999999998,5.1,1.3000000000000007,515.5209
2025-08-03 07:54:00,68,128.0382,3757.0,4.0,5.1,1.3000000000000007,514.6104
2025-08-03 07:57:00,68,127.6042,3757.0,4.199999999999999,4.999999999999999,1.1999999999999993,517.4891
2025-08-03 08:00:00,68,127.9514,3757.0,4.0,5.1000000000000005,1.4000000000000021,516.323
2025-08-03 08:03:00,68,128.2118,3757.0,4.100000000000001,4.999999999999999,1.1999999999999993,516.9973
2025-08-03 08:06:00,68,127.9514,3757.0,4.199999999999999,4.999999999999999,1.2000000000000028,517.7674
2025-08-03 08:09:00,69,128.559,3757.0,4.0,4.999999999999999,1.3000000000000007,523.2182
2025-08-03 08:12:00,69,128.4722,3757.0,4.199999999999999,5.200000000000001,1.3000000000000043,525.7878
2025-08-03 08:15:00,71,129.0799,3757.0,4.300000000000001,5.200000000000001,1.2000000000000028,533.0392
2025-08-03 08:18:00,71,128.0382,3757.0,4.199999999999999,5.200000000000001,1.2000000000000028,532.7298
2025-08-03 08:21:00,70,127.9514,3757.0,4.100000000000001,5.300000000000001,1.4000000000000021,530.0559
2025-08-03 08:24:00,71,127.2569,3757.0,4.399999999999999,5.199999999999999,1.2000000000000028,535.5504
2025-08-03 08:27:00,70,128.6458,3757.0,4.199999999999999,5.199999999999999,1.2000000000000028,532.6727
2025-08-03 08:30:00,70,127.6042,3757.0,4.300000000000001,5.199999999999999,1.1999999999999957,531.8071
2025-08-03 08:33:00,70,128.0382,3757.0,4.300000000000001,5.0,1.2000000000000028,526.3594
2025-08-03 08:36:00,69,127.691,3757.0,4.199999999999999,5.200000000000001,1.2000000000000028,527.6256
2025-08-03 08:39:00,70,127.5174,3757.0,4.300000000000001,5.1,1.2000000000000028,526.4552
2025-08-03 08:42:00,69,127.5174,3758.0,4.300000000000001,5.200000000000001,1.2000000000000028,526.3267
2025-08-03 08:45:00,69,126.7361,3758.0,4.300000000000001,5.200000000000001,1.2000000000000028,525.9434
2025-08-03 08:48:00,70,126.8229,3758.0,4.199999999999999,5.200000000000001,1.2000000000000028,526.9882
2025-08-03 08:51:00,70,125.5208,3758.0,4.300000000000001,5.200000000000001,1.2000000000000028,525.7122
2025-08-03 08:54:00,68,124.3056,3758.0,4.099999999999998,5.200000000000001,1.2000000000000028,522.74
2025-08-03 08:57:00,69,125.6076,3758.0,4.199999999999999,5.200000000000001,1.2000000000000028,523.399
2025-08-03 09:00:00,69,124.7396,3758.0,4.199999999999999,5.200000000000001,1.2000000000000028,523.7925
2025-08-03 09:03:00,70,130.816,3758.0,4.199999999999999,5.200000000000001,1.2999999999999972,530.0753
2025-08-03 09:06:00,70,132.7257,3758.0,4.199999999999999,5.1000000000000005,1.2999999999999972,534.1055
2025-08-03 09:09:00,70,131.1632,3758.0,4.199999999999999,5.1,1.2999999999999972,532.1462
2025-08-03 09:12:00,70,129.2535,3758.0,4.399999999999999,5.1,1.0999999999999979,532.6719
2025-08-03 09:15:00,71,128.559,3758.0,4.300000000000001,5.200000000000001,1.2000000000000028,531.3953
2025-08-03 09:18:00,70,128.9931,3758.0,4.300000000000001,5.200000000000001,1.1999999999999957,538.3427
2025-08-03 09:21:00,70,129.2535,3758.0,4.300000000000001,5.300000000000001,1.1999999999999957,536.9678
2025-08-03 09:24:00,71,128.6458,3758.0,4.300000000000001,5.199999999999999,1.2999999999999972,538.3647
2025-08-03 09:27:00,70,128.4722,3758.0,4.300000000000001,5.300000000000001,1.2999999999999972,538.5079
2025-08-03 09:30:00,71,129.9479,3758.0,4.400000000000002,5.300000000000001,1.1999999999999957,540.3352
2025-08-03 09:33:00,71,129.2535,3758.0,4.400000000000002,5.300000000000001,1.3999999999999986,540.8547
2025-08-03 09:36:00,72,135.5035,3758.0,4.400000000000002,5.200000000000001,1.2999999999999972,544.3463
2025-08-03 09:39:00,72,135.0694,3758.0,4.400000000000002,5.2,1.5,549.4677
2025-08-03 09:42:00,72,134.1146,3759.0,4.5,5.4,1.4000000000000021,550.0537
2025-08-03 09:45:00,72,132.2917,3759.0,4.300000000000001,5.300000000000001,1.3999999999999986,543.5227
2025-08-03 09:48:00,72,131.9444,3759.0,4.399999999999999,5.200000000000001,1.3000000000000007,547.1417
2025-08-03 09:51:00,71,131.25,3759.0,4.300000000000001,5.200000000000001,1.3999999999999986,543.8757
2025-08-03 09:54:00,72,131.25,3759.0,4.300000000000001,5.199999999999999,1.2999999999999972,543.1172
2025-08-03 09:57:00,71,130.9896,3759.0,4.300000000000001,5.199999999999999,1.2999999999999972,537.278
2025-08-03 10:00:00,71,132.2917,3759.0,4.300000000000001,5.1,1.1000000000000014,536.6775
2025-08-03 10:03:00,69,132.1181,3759.0,4.300000000000001,5.1,1.1000000000000014,531.2921
2025-08-03 10:06:00,68,131.684,3759.0,4.199999999999999,4.9,1.1000000000000014,517.4218
2025-08-03 10:09:00,68,130.2951,3759.0,4.199999999999999,4.9,1.1000000000000014,514.7573
2025-08-03 10:12:00,67,131.0764,3759.0,4.0,4.799999999999999,1.0999999999999979,510.2913
2025-08-03 10:15:00,66,130.816,3759.0,3.8999999999999986,4.699999999999999,1.0999999999999979,502.8431
2025-08-03 10:18:00,66,130.816,3759.0,3.8000000000000007,4.6,1.1999999999999957,501.6786
2025-08-03 10:21:00,66,130.816,3759.0,3.8000000000000007,4.6,1.1999999999999957,500.966
2025-08-03 10:24:00,66,130.6424,3759.0,3.900000000000002,4.699999999999999,1.1999999999999957,506.1871
2025-08-03 10:27:00,65,129.3403,3759.0,3.8999999999999986,4.6,1.0999999999999979,499.1802
2025-08-03 10:30:00,66,129.6875,3759.0,3.700000000000003,4.6,1.1000000000000014,497.5444
2025-08-03 10:33:00,67,128.559,3759.0,3.8000000000000007,4.699999999999999,1.1999999999999957,502.4894
2025-08-03 10:36:00,65,128.559,3759.0,3.8000000000000007,4.6,1.1000000000000014,493.966
2025-08-03 10:39:00,64,127.691,3759.0,3.8000000000000007,4.6,1.0,484.9233
2025-08-03 10:42:00,63,125.0,3760.0,3.6999999999999993,4.6,1.0,482.6439
2025-08-03 10:45:00,63,123.6111,3760.0,3.6999999999999993,4.699999999999999,1.1000000000000014,478.4612
2025-08-03 10:48:00,64,123.2639,3760.0,3.6000000000000014,4.8,1.0,482.2227
2025-08-03 10:51:00,61,115.1042,3760.0,3.599999999999998,4.8999999999999995,0.9000000000000021,463.5327
2025-08-03 10:54:00,61,115.0174,3760.0,3.3999999999999986,4.699999999999999,1.0,467.9828
2025-08-03 10:57:00,62,115.0174,3760.0,3.5,4.6,1.0,464.5128
2025-08-03 11:00:00,61,115.5382,3760.0,3.5,4.699999999999999,1.1000000000000014,468.5399
2025-08-03 11:03:00,62,116.7535,3760.0,3.5,4.9,1.0,470.1157
2025-08-03 11:06:00,64,118.8368,3760.0,3.5,4.9,1.1999999999999993,481.8822
2025-08-03 11:09:00,64,119.5313,3760.0,3.8000000000000007,4.9,1.1000000000000014,482.9409
2025-08-03 11:12:00,64,119.7917,3760.0,3.8000000000000007,4.8999999999999995,1.0,489.9627
2025-08-03 11:15:00,65,119.7049,3760.0,3.8000000000000007,4.999999999999999,1.1999999999999957,498.267
2025-08-03 11:18:00,66,120.3993,3760.0,3.8000000000000007,5.1,1.2999999999999972,503.3821
2025-08-03 11:21:00,67,121.007,3760.0,3.8999999999999986,5.200000000000001,1.3000000000000007,511.8152
2025-08-03 11:24:00,68,121.9618,3760.0,4.0,5.200000000000001,1.3000000000000007,512.751
2025-08-03 11:27:00,67,121.9618,3760.0,4.0,5.300000000000001,1.1999999999999993,511.9549
2025-08-03 11:30:00,69,120.7465,3760.0,4.099999999999998,5.300000000000001,1.2000000000000028,521.6953
2025-08-03 11:33:00,69,120.2257,3760.0,3.8999999999999986,5.4,1.5000000000000036,520.5754
2025-08-03 11:36:00,68,119.9653,3760.0,4.099999999999998,5.300000000000001,1.2000000000000028,519.1163
2025-08-03 11:39:00,68,119.5313,3760.0,4.100000000000001,5.199999999999999,1.1999999999999993,518.4503
2025-08-03 11:42:00,68,119.4444,3761.0,4.099999999999998,5.199999999999999,1.1000000000000014,514.3284
2025-08-03 11:45:00,67,119.4444,3761.0,4.0,5.199999999999999,1.1999999999999993,514.6725
2025-08-03 11:48:00,68,120.1389,3761.0,4.0,5.299999999999999,1.1999999999999993,513.2239
2025-08-03 11:51:00,67,123.3507,3761.0,4.099999999999998,5.199999999999999,1.2000000000000028,512.2852
2025-08-03 11:54:00,67,123.4375,3761.0,3.900000000000002,5.199999999999999,1.1999999999999993,515.5295
2025-08-03 11:57:00,67,124.566,3761.0,3.8999999999999986,5.1,1.4000000000000021,516.4445
2025-08-03 12:00:00,68,125.1736,3761.0,4.0,5.1,1.1999999999999993,516.1204
2025-08-03 12:03:00,68,124.2188,3761.0,4.0,5.1,1.1999999999999993,515.7061
2025-08-03 12:06:00,68,126.9097,3761.0,4.0,5.0,1.1999999999999993,515.2159
2025-08-03 12:09:00,68,126.7361,3761.0,4.0,5.0,1.3000000000000007,516.1122
2025-08-03 12:12:00,68,126.4757,3761.0,4.0,5.1,1.3000000000000007,514.6631
2025-08-03 12:15:00,68,126.9097,3761.0,3.8000000000000007,5.1,1.1999999999999993,515.6088
2025-08-03 12:18:00,68,126.9097,3761.0,3.8999999999999986,5.1,1.3000000000000007,515.7721
2025-08-03 12:21:00,68,127.1701,3761.0,4.0,5.1,1.1999999999999993,516.2734
2025-08-03 12:24:00,68,127.0833,3761.0,4.099999999999998,5.1,1.1000000000000014,514.264
2025-08-03 12:27:00,68,128.0382,3761.0,4.100000000000001,4.9,1.1999999999999993,513.7342
2025-08-03 12:30:00,67,128.559,3761.0,4.0,4.9,1.1999999999999993,512.1627
2025-08-03 12:33:00,67,129.4271,3761.0,3.8999999999999986,4.800000000000001,1.3000000000000007,509.8618
2025-08-03 12:36:00,68,130.2951,3761.0,4.0,4.8999999999999995,1.1999999999999993,512.5848
2025-08-03 12:39:00,67,129.3403,3761.0,4.0,5.0,1.1999999999999993,509.9077
2025-08-03 12:42:00,67,129.8611,3762.0,3.8999999999999986,4.8,1.1999999999999993,507.9921
2025-08-03 12:45:00,68,129.6875,3762.0,3.8999999999999986,4.9,1.3000000000000007,515.9771
2025-08-03 12:48:00,69,129.7743,3762.0,4.0,4.9,1.3000000000000007,518.086
2025-08-03 12:51:00,69,130.2083,3762.0,4.199999999999999,5.0,1.1000000000000014,522.2266
2025-08-03 12:54:00,69,130.2083,3762.0,4.199999999999999,5.1,1.2000000000000028,514.0245
2025-08-03 12:57:00,67,129.8611,3762.0,4.0,4.9,1.3000000000000007,511.3866
2025-08-03 13:00:00,68,130.6424,3762.0,4.0,4.9,1.1999999999999993,511.2794
2025-08-03 13:03:00,67,129.5139,3762.0,4.0,4.9,1.1999999999999993,510.1808
2025-08-03 13:06:00,68,130.7292,3762.0,4.0,4.9,1.1999999999999993,517.0117
2025-08-03 13:09:00,69,130.2951,3762.0,4.199999999999999,5.0,1.1000000000000014,515.3812
2025-08-03 13:12:00,68,128.9063,3762.0,4.0,5.0,1.1999999999999993,516.7635
2025-08-03 13:15:00,68,127.0833,3762.0,4.099999999999998,5.0,1.2000000000000028,515.5145
2025-08-03 13:18:00,68,128.3854,3762.0,4.099999999999998,5.0,1.2000000000000028,515.8689
2025-08-03 13:21:00,68,127.2569,3762.0,4.099999999999998,5.0,1.2000000000000028,515.3494
2025-08-03 13:24:00,68,127.1701,3762.0,4.0,5.0,1.3000000000000007,515.7983
2025-08-03 13:27:00,68,127.2569,3762.0,4.0,4.9,1.1999999999999993,517.0855
2025-08-03 13:30:00,68,127.3438,3762.0,4.0,5.0,1.3000000000000007,514.1821
2025-08-03 13:33:00,68,125.6076,3762.0,4.199999999999999,4.9,1.1000000000000014,514.8983
2025-08-03 13:36:00,68,124.9132,3762.0,4.0,5.1,1.1999999999999993,512.6293
2025-08-03 13:39:00,68,125.1736,3762.0,3.8999999999999986,5.0,1.3000000000000007,509.097
2025-08-03 13:42:00,67,126.3021,3763.0,3.900000000000002,4.9,1.1999999999999993,510.1739
2025-08-03 13:45:00,67,126.7361,3763.0,3.8999999999999986,4.9,1.3000000000000007,512.9975
2025-08-03 13:48:00,67,127.0833,3763.0,4.0,5.0,1.1999999999999993,513.259
2025-08-03 13:51:00,68,126.6493,3763.0,4.099999999999998,5.0,1.2000000000000028,512.9305
2025-08-03 13:54:00,67,126.8229,3763.0,4.099999999999998,4.9,1.1000000000000014,511.3665
2025-08-03 13:57:00,67,126.3889,3763.0,4.099999999999998,5.0,1.1000000000000014,511.9574
2025-08-03 14:00:00,68,125.0,3763.0,4.0,5.0,1.1999999999999993,515.3099
2025-08-03 14:03:00,67,126.3021,3763.0,4.0,5.0,1.1999999999999993,513.7063
2025-08-03 14:06:00,68,127.2569,3763.0,4.0,4.9,1.3000000000000007,516.566
