Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-03 14:09:00,68,126.4757,3763.0,4.199999999999999,5.0,1.3000000000000007,515.794
2025-08-03 14:12:00,69,127.3438,3763.0,4.099999999999998,5.1,1.2000000000000028,520.637
2025-08-03 14:15:00,69,126.9097,3763.0,4.099999999999998,5.199999999999999,1.2000000000000028,516.1222
2025-08-03 14:18:00,68,127.3438,3763.0,4.0,5.0,1.3000000000000007,519.4647
2025-08-03 14:21:00,68,128.0382,3763.0,4.100000000000001,5.1,1.1000000000000014,519.1428
2025-08-03 14:24:00,68,128.2118,3763.0,4.099999999999998,5.0,1.2000000000000028,519.8301
2025-08-03 14:27:00,69,127.1701,3763.0,4.099999999999998,5.1,1.3000000000000043,522.7424
2025-08-03 14:30:00,68,125.5208,3763.0,4.199999999999999,5.0,1.1000000000000014,517.8283
2025-08-03 14:33:00,68,124.9132,3763.0,4.199999999999999,5.199999999999999,1.1000000000000014,518.9885
2025-08-03 14:36:00,68,125.3472,3763.0,4.0,5.0,1.3000000000000007,515.8301
2025-08-03 14:39:00,68,125.7813,3763.0,4.0,5.0,1.3000000000000007,517.7531
2025-08-03 14:42:00,68,125.3472,3764.0,4.099999999999998,5.0,1.2000000000000028,516.2386
2025-08-03 14:45:00,68,124.6528,3764.0,4.0,5.1,1.3000000000000007,516.3679
2025-08-03 14:48:00,68,124.566,3764.0,4.0,5.1,1.3000000000000007,515.7514
2025-08-03 14:51:00,68,124.2188,3764.0,4.099999999999998,5.1,1.2000000000000028,517.9577
2025-08-03 14:54:00,68,124.6528,3764.0,4.099999999999998,5.0,1.1000000000000014,514.3446
2025-08-03 14:57:00,68,124.4792,3764.0,4.100000000000001,5.1,1.3000000000000007,515.5845
2025-08-03 15:00:00,68,124.9132,3764.0,4.099999999999998,5.1,1.2000000000000028,515.9734
2025-08-03 15:03:00,68,124.4792,3764.0,4.099999999999998,5.1,1.2000000000000028,516.3861
2025-08-03 15:06:00,67,124.0451,3764.0,4.0,5.1,1.1999999999999993,511.661
2025-08-03 15:09:00,67,123.6979,3764.0,4.0,5.1,1.1999999999999993,513.9752
2025-08-03 15:12:00,67,124.7396,3764.0,4.0,5.1,0.9999999999999964,509.7513
2025-08-03 15:15:00,67,124.6528,3764.0,3.8999999999999986,5.0,1.0999999999999979,511.2908
2025-08-03 15:18:00,66,124.6528,3764.0,4.0,5.0,1.1999999999999993,505.7639
2025-08-03 15:21:00,67,124.566,3764.0,4.0,4.9,1.1999999999999993,508.5383
2025-08-03 15:24:00,68,124.566,3764.0,3.8999999999999986,5.0,1.3000000000000007,510.6895
2025-08-03 15:27:00,67,123.0035,3764.0,3.8000000000000007,5.1,1.1999999999999993,507.0768
2025-08-03 15:30:00,68,122.9167,3764.0,4.099999999999998,5.1,1.1000000000000014,510.8017
2025-08-03 15:33:00,67,124.3056,3764.0,4.100000000000001,5.1,1.1999999999999993,508.9756
2025-08-03 15:36:00,68,124.4792,3764.0,4.0,5.0,1.1999999999999993,514.0685
2025-08-03 15:39:00,68,124.7396,3764.0,4.100000000000001,5.1,1.1999999999999993,512.5826
2025-08-03 15:42:00,68,125.5208,3765.0,4.100000000000001,5.0,1.1999999999999993,514.6523
2025-08-03 15:45:00,68,125.7813,3765.0,4.0,5.1,1.3000000000000007,517.8123
2025-08-03 15:48:00,68,125.9549,3765.0,4.199999999999999,5.1,1.1000000000000014,513.8663
2025-08-03 15:51:00,67,125.9549,3765.0,4.0,5.1,1.1999999999999993,510.5318
2025-08-03 15:54:00,68,126.7361,3765.0,4.099999999999998,5.1,1.3000000000000007,514.3083
2025-08-03 15:57:00,68,126.3021,3765.0,4.400000000000002,5.1,1.0999999999999979,514.4608
2025-08-03 16:00:00,67,126.0417,3765.0,4.100000000000001,5.199999999999999,1.1999999999999993,517.4225
2025-08-03 16:03:00,68,127.0833,3765.0,4.0,5.1,1.3000000000000007,517.8593
2025-08-03 16:06:00,68,126.8229,3765.0,4.199999999999999,5.1,1.1999999999999993,516.5519
2025-08-03 16:09:00,68,126.2153,3765.0,4.0,5.1,1.3000000000000007,517.1445
2025-08-03 16:12:00,68,127.7778,3765.0,4.0,5.0,1.3000000000000007,516.7042
2025-08-03 16:15:00,68,128.3854,3765.0,4.199999999999999,5.1,1.1999999999999993,519.1398
2025-08-03 16:18:00,68,128.3854,3765.0,4.199999999999999,5.0,1.0999999999999979,516.0784
2025-08-03 16:21:00,69,129.2535,3765.0,4.100000000000001,5.0,1.1999999999999993,519.7357
2025-08-03 16:24:00,69,129.7743,3765.0,4.100000000000001,5.0,1.3000000000000007,520.734
2025-08-03 16:27:00,68,130.3819,3765.0,4.100000000000001,5.0,1.3000000000000007,519.776
2025-08-03 16:30:00,70,130.2083,3765.0,4.100000000000001,5.0,1.3000000000000007,526.3932
2025-08-03 16:33:00,69,129.9479,3765.0,4.199999999999999,5.1,1.2000000000000028,525.4004
2025-08-03 16:36:00,69,130.2083,3765.0,4.199999999999999,5.0,1.2000000000000028,525.2238
2025-08-03 16:39:00,69,130.5556,3765.0,4.199999999999999,5.0,1.2000000000000028,524.1115
2025-08-03 16:42:00,69,130.6424,3766.0,4.100000000000001,5.0,1.3000000000000007,520.4117
2025-08-03 16:45:00,70,130.3819,3766.0,4.099999999999998,5.1,1.3000000000000043,528.1517
2025-08-03 16:48:00,70,130.5556,3766.0,4.199999999999999,5.1,1.2000000000000028,526.2313
2025-08-03 16:51:00,70,129.9479,3766.0,4.199999999999999,5.1,1.3000000000000043,527.3859
2025-08-03 16:54:00,70,130.3819,3766.0,4.399999999999999,5.1,1.2000000000000028,529.3134
2025-08-03 16:57:00,70,130.816,3766.0,4.300000000000001,5.1,1.2999999999999972,535.252
2025-08-03 17:00:00,70,130.7292,3766.0,4.300000000000001,5.1,1.2000000000000028,534.0353
2025-08-03 17:03:00,70,129.2535,3766.0,4.300000000000001,5.1,1.2000000000000028,531.7689
2025-08-03 17:06:00,70,130.1215,3766.0,4.300000000000001,5.199999999999999,1.2000000000000028,531.629
2025-08-03 17:09:00,70,130.6424,3766.0,4.300000000000001,5.1,1.2000000000000028,532.3978
2025-08-03 17:12:00,71,130.1215,3766.0,4.199999999999999,5.199999999999999,1.3000000000000043,530.7394
2025-08-03 17:15:00,70,130.2083,3766.0,4.300000000000001,5.199999999999999,1.2000000000000028,530.4084
2025-08-03 17:18:00,70,129.0799,3766.0,4.300000000000001,5.199999999999999,1.2000000000000028,533.9784
2025-08-03 17:21:00,71,127.2569,3766.0,4.300000000000001,5.199999999999999,1.2000000000000028,536.4805
2025-08-03 17:24:00,70,126.4757,3766.0,4.300000000000001,5.3,1.2000000000000028,529.0232
2025-08-03 17:27:00,71,127.2569,3766.0,4.300000000000001,5.3,1.2000000000000028,531.2794
2025-08-03 17:30:00,70,128.6458,3766.0,4.400000000000002,5.1,1.1000000000000014,530.0448
2025-08-03 17:33:00,70,130.1215,3766.0,4.300000000000001,5.1,1.2000000000000028,531.4727
2025-08-03 17:36:00,69,128.9931,3766.0,4.300000000000001,5.1,1.2000000000000028,529.5359
2025-08-03 17:39:00,70,128.125,3766.0,4.300000000000001,5.199999999999999,1.2000000000000028,528.9952
2025-08-03 17:42:00,70,128.0382,3767.0,4.199999999999999,5.1,1.2000000000000028,524.843
2025-08-03 17:45:00,69,128.2118,3767.0,4.300000000000001,5.199999999999999,1.1000000000000014,524.7155
2025-08-03 17:48:00,69,127.9514,3767.0,4.099999999999998,5.1,1.2000000000000028,526.3549
2025-08-03 17:51:00,69,128.0382,3767.0,4.199999999999999,5.1,1.2000000000000028,524.4822
2025-08-03 17:54:00,69,128.4722,3767.0,4.299999999999997,5.1,1.2000000000000028,524.5235
2025-08-03 17:57:00,68,125.0,3769.0,4.099999999999998,5.0,1.2000000000000028,512.1381
2025-08-03 19:48:00,67,126.8229,3769.0,4.199999999999999,4.9,1.1000000000000014,512.6597
2025-08-03 19:51:00,68,127.0833,3769.0,4.0,4.9,1.3000000000000007,513.3132
2025-08-03 19:54:00,68,128.559,3769.0,4.0,4.800000000000001,1.2000000000000028,513.8037
2025-08-03 19:57:00,67,128.0382,3769.0,4.100000000000001,4.9,1.1000000000000014,519.1435
2025-08-03 20:00:00,68,128.0382,3769.0,4.0,4.9,1.1000000000000014,518.3477
2025-08-03 20:03:00,68,130.5556,3769.0,4.0,4.9,1.2000000000000028,521.013
2025-08-03 20:06:00,69,130.1215,3769.0,4.199999999999999,4.800000000000001,1.2000000000000028,519.6987
2025-08-03 20:09:00,69,130.6424,3769.0,4.200000000000003,4.800000000000001,1.1000000000000014,518.0252
2025-08-03 20:12:00,69,132.5521,3769.0,4.100000000000001,4.9,1.2000000000000028,519.0675
2025-08-03 20:15:00,69,134.4618,3769.0,3.8999999999999986,4.800000000000001,1.3000000000000043,521.4552
2025-08-03 20:18:00,70,134.7222,3769.0,4.100000000000001,4.800000000000001,1.1999999999999957,528.7863
2025-08-03 20:21:00,70,134.2882,3769.0,4.100000000000001,4.800000000000001,1.2999999999999972,528.951
2025-08-03 20:24:00,70,134.8958,3769.0,4.200000000000003,4.800000000000001,1.1999999999999957,531.5829
2025-08-03 20:27:00,70,134.2882,3769.0,4.200000000000003,4.9,1.1999999999999957,532.8893
2025-08-03 20:30:00,70,134.6354,3769.0,4.100000000000001,4.9,1.2999999999999972,530.8806
2025-08-03 20:33:00,70,133.1597,3769.0,4.200000000000003,4.800000000000001,1.2999999999999972,530.7565
2025-08-03 20:36:00,70,134.0278,3769.0,4.199999999999999,4.9,1.3000000000000007,536.0811
2025-08-03 20:39:00,71,134.5486,3769.0,4.199999999999999,5.1,1.3000000000000007,534.9519
2025-08-03 20:42:00,70,132.9861,3770.0,4.400000000000002,5.0,1.2999999999999972,534.9339
2025-08-03 20:45:00,70,132.4653,3770.0,4.100000000000001,4.9,1.1999999999999957,528.419
2025-08-03 20:48:00,69,132.8993,3770.0,4.100000000000001,5.0,1.2999999999999972,526.1083
2025-08-03 20:51:00,69,131.0764,3770.0,4.100000000000001,4.9,1.1999999999999957,523.8393
2025-08-03 23:12:00,70,119.3576,3772.0,4.199999999999999,5.5,1.3000000000000007,534.0924
2025-08-03 23:15:00,70,118.9236,3772.0,4.199999999999999,5.5,1.3000000000000007,531.8455
2025-08-03 23:18:00,70,115.3646,3772.0,4.199999999999999,5.6,1.3000000000000007,535.0565
2025-08-03 23:21:00,70,117.2743,3772.0,4.199999999999999,5.5,1.1999999999999993,532.9906
2025-08-03 23:24:00,69,112.934,3772.0,4.100000000000001,5.6,1.1999999999999957,527.9056
2025-08-03 23:27:00,69,115.3646,3772.0,4.100000000000001,5.6,1.1999999999999957,524.866
2025-08-03 23:30:00,69,113.6285,3772.0,4.100000000000001,5.5,1.1999999999999957,524.0557
2025-08-03 23:33:00,70,116.9271,3772.0,4.199999999999999,5.699999999999999,1.0999999999999979,531.8701
2025-08-03 23:36:00,70,115.1042,3772.0,4.199999999999999,5.699999999999999,1.0999999999999979,533.1181
2025-08-03 23:39:00,70,117.3611,3772.0,4.199999999999999,5.6,1.3000000000000007,534.9818
2025-08-03 23:42:00,70,116.9271,3773.0,4.199999999999999,5.6,1.3000000000000007,533.5381
2025-08-03 23:45:00,70,116.4931,3773.0,4.300000000000001,5.6,1.0999999999999979,532.9685
2025-08-03 23:48:00,70,119.0104,3773.0,4.200000000000003,5.6,1.2999999999999972,533.4732
2025-08-03 23:51:00,70,116.9271,3773.0,4.199999999999999,5.800000000000001,1.3000000000000007,539.3506
2025-08-03 23:54:00,71,119.7049,3773.0,4.199999999999999,5.699999999999999,1.3000000000000007,539.6661
2025-08-03 23:57:00,72,118.8368,3773.0,4.300000000000001,5.699999999999999,1.3000000000000007,545.8947
2025-08-04 00:00:00,71,119.4444,3773.0,4.400000000000002,5.6,1.1999999999999993,542.5344
2025-08-04 00:03:00,71,121.0938,3773.0,4.199999999999999,5.699999999999999,1.3000000000000007,539.1329
2025-08-04 00:06:00,70,118.6632,3773.0,4.300000000000001,5.6,1.1999999999999993,537.8339
2025-08-04 00:09:00,70,119.9653,3773.0,4.300000000000001,5.6,1.1999999999999993,538.2838
2025-08-04 00:12:00,71,120.5729,3773.0,4.299999999999997,5.6,1.1000000000000014,538.6932
2025-08-04 00:15:00,71,118.4896,3773.0,4.300000000000001,5.699999999999999,1.1999999999999993,537.1188
2025-08-04 00:18:00,70,120.6597,3773.0,4.300000000000001,5.6,1.3000000000000007,541.0723
2025-08-04 00:21:00,71,117.2743,3773.0,4.199999999999999,5.5,1.1999999999999993,538.222
2025-08-04 00:24:00,71,118.9236,3773.0,4.099999999999998,5.699999999999999,1.3000000000000007,540.6595
2025-08-04 00:27:00,71,119.0972,3773.0,4.300000000000001,5.5,1.1999999999999993,533.4366
2025-08-04 00:30:00,71,118.0555,3773.0,4.300000000000001,5.5,1.1999999999999993,536.0515
2025-08-04 00:33:00,70,119.3576,3773.0,4.099999999999998,5.5,1.3000000000000007,531.2695
2025-08-04 00:36:00,70,119.0972,3773.0,4.099999999999998,5.5,1.1999999999999993,530.5898
2025-08-04 00:39:00,70,120.7465,3773.0,4.199999999999999,5.5,1.1999999999999993,530.2385
2025-08-04 00:42:00,70,116.9271,3774.0,4.199999999999999,5.5,1.0999999999999979,531.1123
2025-08-04 00:45:00,70,120.6597,3774.0,4.100000000000001,5.6,1.3999999999999986,531.546
2025-08-04 00:48:00,70,118.2292,3774.0,4.199999999999999,5.5,1.1999999999999993,529.3423
2025-08-04 00:51:00,70,118.9236,3774.0,4.199999999999999,5.5,1.1999999999999993,532.8651
2025-08-04 00:54:00,69,120.3125,3774.0,4.199999999999999,5.5,1.3000000000000007,532.7734
2025-08-04 00:57:00,70,117.3611,3774.0,4.199999999999999,5.5,1.3000000000000007,532.0886
2025-08-04 01:00:00,70,119.0972,3774.0,4.199999999999999,5.5,1.1999999999999993,532.2981
2025-08-04 01:03:00,70,119.7049,3774.0,4.100000000000001,5.6,1.3999999999999986,535.9774
2025-08-04 01:06:00,70,117.7951,3774.0,4.100000000000001,5.5,1.2999999999999972,530.5164
2025-08-04 01:09:00,70,119.9653,3774.0,4.0,5.5,1.2999999999999972,528.2501
2025-08-04 01:12:00,70,120.5729,3774.0,4.099999999999998,5.5,1.3000000000000007,533.9329
2025-08-04 01:15:00,71,117.5347,3774.0,4.099999999999998,5.6,1.3000000000000007,535.7216
2025-08-04 01:18:00,71,117.2743,3774.0,4.100000000000001,5.6,1.3999999999999986,537.7526
2025-08-04 01:21:00,70,119.9653,3774.0,4.199999999999999,5.6,1.3000000000000007,537.0243
2025-08-04 01:24:00,71,119.5313,3774.0,4.099999999999998,5.6,1.3000000000000007,535.1345
2025-08-04 01:27:00,71,119.3576,3774.0,4.099999999999998,5.5,1.3000000000000007,535.98
2025-08-04 01:30:00,71,118.4896,3774.0,4.300000000000001,5.6,1.1999999999999993,536.4669
2025-08-04 01:33:00,71,118.0555,3774.0,4.300000000000001,5.699999999999999,1.1999999999999993,542.3524
2025-08-04 01:36:00,71,119.0104,3774.0,4.300000000000001,5.6,1.1999999999999993,537.2335
2025-08-04 01:39:00,70,117.7083,3774.0,4.300000000000001,5.699999999999999,1.1999999999999993,536.8435
2025-08-04 01:42:00,71,116.6667,3775.0,4.300000000000001,5.6,1.1999999999999993,537.0538
2025-08-04 01:45:00,70,116.4931,3775.0,4.199999999999999,5.5,1.0999999999999979,530.44
2025-08-04 01:48:00,71,118.0555,3775.0,4.100000000000001,5.6,1.3999999999999986,535.4797
2025-08-04 01:51:00,71,115.9722,3775.0,4.199999999999999,5.6,1.1999999999999993,534.7336
2025-08-04 01:54:00,70,116.059,3775.0,4.199999999999999,5.6,1.3000000000000007,531.3475
2025-08-04 01:57:00,70,116.4063,3775.0,4.199999999999999,5.6,1.3000000000000007,531.5851
2025-08-04 02:00:00,70,118.9236,3775.0,4.199999999999999,5.6,1.3000000000000007,532.6814
2025-08-04 02:03:00,70,118.1424,3775.0,4.199999999999999,5.5,1.0999999999999979,533.4918
2025-08-04 02:06:00,70,118.0555,3775.0,4.199999999999999,5.5,1.1999999999999993,532.2256
2025-08-04 02:09:00,71,117.1007,3775.0,4.199999999999999,5.5,1.3000000000000007,534.4528
2025-08-04 02:12:00,70,117.1007,3775.0,4.300000000000001,5.6,1.1999999999999993,537.1205
2025-08-04 02:15:00,71,117.5347,3775.0,4.199999999999999,5.6,1.3000000000000007,536.2685
2025-08-04 02:18:00,71,117.1875,3775.0,4.0,5.5,1.5,535.9321
2025-08-04 02:21:00,70,116.4931,3775.0,4.199999999999999,5.699999999999999,1.3000000000000007,535.0213
2025-08-04 02:24:00,70,116.6667,3775.0,4.100000000000001,5.7,1.2999999999999972,534.944
2025-08-04 02:27:00,70,116.9271,3775.0,4.199999999999999,5.5,1.3000000000000007,531.7386
2025-08-04 02:30:00,70,116.4063,3775.0,4.199999999999999,5.4,1.0999999999999979,527.6202
2025-08-04 02:33:00,70,116.6667,3775.0,3.8999999999999986,5.5,1.2999999999999972,527.446
2025-08-04 02:36:00,69,117.3611,3775.0,4.100000000000001,5.4,1.1999999999999957,527.1798
2025-08-04 02:39:00,69,117.5347,3775.0,4.100000000000001,5.4,1.1999999999999957,525.173
2025-08-04 02:42:00,69,117.1007,3776.0,4.100000000000001,5.5,1.1999999999999957,523.4766
2025-08-04 02:45:00,69,118.1424,3776.0,4.100000000000001,5.5,1.1999999999999957,525.6213
2025-08-04 02:48:00,69,118.2292,3776.0,4.200000000000003,5.5,1.1999999999999957,525.2214
2025-08-04 02:51:00,69,117.6215,3776.0,4.100000000000001,5.5,1.1999999999999957,527.1821
2025-08-04 02:54:00,69,117.2743,3776.0,4.100000000000001,5.5,1.1999999999999957,524.6942
2025-08-04 02:57:00,69,116.3195,3776.0,4.100000000000001,5.6,1.1999999999999957,526.3754
2025-08-04 03:00:00,68,116.9271,3776.0,4.100000000000001,5.5,1.1999999999999957,527.2694
2025-08-04 03:03:00,69,116.4063,3776.0,4.100000000000001,5.4,1.1999999999999957,524.8141
2025-08-04 03:06:00,69,116.2326,3776.0,4.100000000000001,5.5,1.1000000000000014,525.8707
2025-08-04 03:09:00,68,116.6667,3776.0,4.0,5.4,1.2000000000000028,516.3253
2025-08-04 03:12:00,68,115.7986,3776.0,4.0,5.4,1.1000000000000014,516.0969
2025-08-04 03:15:00,68,117.7951,3776.0,3.8000000000000007,5.4,1.3000000000000007,516.102
2025-08-04 03:18:00,67,117.2743,3776.0,4.0,5.4,1.1000000000000014,514.0389
2025-08-04 03:21:00,68,117.7083,3776.0,3.8000000000000007,5.4,1.3000000000000007,516.2629
2025-08-04 03:24:00,68,118.0555,3776.0,4.0,5.4,1.1000000000000014,512.7722
2025-08-04 03:27:00,68,117.5347,3776.0,4.0,5.300000000000001,1.3000000000000043,516.3818
2025-08-04 03:30:00,68,117.5347,3776.0,4.0,5.4,1.1000000000000014,517.373
2025-08-04 03:33:00,68,118.2292,3776.0,3.8999999999999986,5.5,1.2000000000000028,517.7959
2025-08-04 03:36:00,68,118.0555,3776.0,4.100000000000001,5.199999999999999,1.1000000000000014,516.4243
2025-08-04 03:39:00,68,118.1424,3776.0,4.100000000000001,5.5,1.1000000000000014,516.3566
2025-08-04 03:42:00,68,117.3611,3777.0,3.8999999999999986,5.5,1.2000000000000028,519.3623
2025-08-04 03:45:00,68,116.4931,3777.0,4.0,5.4,1.2000000000000028,518.5446
2025-08-04 03:48:00,67,115.7986,3777.0,4.0,5.300000000000001,1.2000000000000028,515.6221
2025-08-04 03:51:00,68,115.625,3777.0,4.0,5.4,1.2000000000000028,519.8618
2025-08-04 03:54:00,68,116.059,3777.0,4.100000000000001,5.4,1.2000000000000028,521.3015
2025-08-04 03:57:00,69,117.2743,3777.0,4.199999999999999,5.5,1.2000000000000028,523.4547
2025-08-04 04:00:00,69,118.6632,3777.0,4.100000000000001,5.5,1.1000000000000014,527.6052
2025-08-04 04:03:00,69,118.8368,3777.0,4.199999999999999,5.5,1.2000000000000028,527.0665
2025-08-04 04:06:00,69,119.3576,3777.0,4.399999999999999,5.5,1.2000000000000028,521.4039
2025-08-04 04:09:00,69,120.1389,3777.0,4.199999999999999,5.4,1.1000000000000014,525.5468
2025-08-04 04:12:00,67,118.5764,3777.0,4.199999999999999,5.5,1.1000000000000014,518.4626
2025-08-04 04:15:00,68,118.4896,3777.0,4.0,5.300000000000001,1.3000000000000007,519.2034
2025-08-04 04:18:00,69,118.1424,3777.0,4.0,5.300000000000001,1.3000000000000007,521.1936
2025-08-04 04:21:00,69,116.6667,3777.0,4.0,5.300000000000001,1.3000000000000007,521.665
2025-08-04 04:24:00,68,117.5347,3777.0,4.199999999999999,5.4,1.1000000000000014,520.7968
2025-08-04 04:27:00,68,118.9236,3777.0,4.099999999999998,5.300000000000001,1.2000000000000028,523.775
2025-08-04 04:30:00,68,118.4896,3777.0,4.099999999999998,5.5,1.2000000000000028,524.0399
2025-08-04 04:33:00,69,117.3611,3777.0,4.0,5.5,1.3000000000000007,522.5961
2025-08-04 04:36:00,69,117.3611,3777.0,4.199999999999999,5.5,1.1000000000000014,523.1313
2025-08-04 04:39:00,69,118.1424,3777.0,4.099999999999998,5.4,1.2000000000000028,521.0757
2025-08-04 04:42:00,69,120.1389,3778.0,4.199999999999999,5.6,1.1000000000000014,522.5289
2025-08-04 04:45:00,68,119.7049,3778.0,4.099999999999998,5.4,1.1000000000000014,521.3805
2025-08-04 04:48:00,69,118.4028,3778.0,4.099999999999998,5.5,1.2000000000000028,523.5481
2025-08-04 04:51:00,68,116.4931,3778.0,4.199999999999999,5.5,1.3000000000000043,522.8254
2025-08-04 04:54:00,69,116.4063,3778.0,4.199999999999999,5.5,1.1000000000000014,524.6627
2025-08-04 04:57:00,69,116.4931,3778.0,4.099999999999998,5.5,1.2000000000000028,525.1636
2025-08-04 05:00:00,69,118.0555,3778.0,4.199999999999999,5.5,1.2000000000000028,522.4792
2025-08-04 05:03:00,69,116.8403,3778.0,3.8999999999999986,5.700000000000001,1.4000000000000021,522.2213
2025-08-04 05:06:00,68,116.6667,3778.0,4.199999999999999,5.5,1.1000000000000014,519.6393
2025-08-04 05:09:00,68,118.4896,3778.0,4.199999999999999,5.5,1.1000000000000014,522.037
2025-08-04 05:12:00,68,118.4028,3778.0,4.299999999999997,5.4,1.1000000000000014,518.1011
2025-08-04 05:15:00,68,119.9653,3778.0,4.0,5.5,1.3000000000000007,519.6427
2025-08-04 05:18:00,69,119.8785,3778.0,4.0,5.5,1.3000000000000007,521.1046
2025-08-04 05:21:00,69,118.5764,3778.0,4.300000000000001,5.5,1.2000000000000028,529.0748
2025-08-04 05:24:00,69,118.1424,3778.0,4.099999999999998,5.5,1.3000000000000043,528.9284
2025-08-04 05:27:00,69,117.7083,3778.0,4.199999999999999,5.5,1.2000000000000028,528.6746
2025-08-04 05:30:00,70,118.4896,3778.0,4.300000000000001,5.6,1.2000000000000028,530.9161
2025-08-04 05:33:00,70,118.2292,3778.0,4.199999999999999,5.5,1.2000000000000028,532.9525
2025-08-04 05:36:00,71,117.2743,3778.0,4.300000000000001,5.6,1.2999999999999972,537.1371
2025-08-04 05:39:00,72,116.7535,3778.0,4.199999999999999,5.699999999999999,1.2999999999999972,539.3404
2025-08-04 05:42:00,71,117.2743,3779.0,4.400000000000002,5.699999999999999,1.1999999999999957,539.6049
2025-08-04 05:45:00,71,115.5382,3779.0,4.300000000000001,5.699999999999999,1.1999999999999957,539.6893
2025-08-04 05:48:00,70,115.7986,3779.0,4.400000000000002,5.699999999999999,1.1999999999999957,541.4368
2025-08-04 05:51:00,71,116.8403,3779.0,4.300000000000001,5.699999999999999,1.1999999999999957,542.6694
2025-08-04 05:54:00,71,117.5347,3779.0,4.300000000000001,5.699999999999999,1.3999999999999986,544.2844
2025-08-04 05:57:00,72,118.4896,3779.0,4.399999999999999,5.699999999999999,1.3000000000000007,544.0394
2025-08-04 06:00:00,71,118.5764,3779.0,4.399999999999999,5.700000000000001,1.1999999999999993,544.768
2025-08-04 06:03:00,71,117.5347,3779.0,4.300000000000001,5.6,1.1999999999999957,542.0232
2025-08-04 06:06:00,70,118.5764,3779.0,4.300000000000001,5.6,1.1999999999999957,535.0321
2025-08-04 06:09:00,71,119.0104,3779.0,4.199999999999999,5.6,1.2999999999999972,537.4683
2025-08-04 06:12:00,71,119.3576,3779.0,4.300000000000001,5.700000000000001,1.2999999999999972,537.5336
2025-08-04 06:15:00,71,120.3125,3779.0,4.200000000000003,5.6,1.1999999999999957,537.4694
2025-08-04 06:18:00,71,120.5729,3779.0,4.199999999999999,5.6,1.3999999999999986,537.4536
2025-08-04 06:21:00,72,120.5729,3779.0,4.300000000000001,5.700000000000001,1.3000000000000007,543.8978
2025-08-04 06:24:00,72,120.6597,3779.0,4.300000000000001,5.700000000000001,1.3000000000000007,552.0193
2025-08-04 06:27:00,72,119.0972,3779.0,4.399999999999999,5.800000000000001,1.3000000000000007,546.9794
2025-08-04 06:30:00,72,119.2708,3779.0,4.199999999999999,5.699999999999999,1.4000000000000021,552.3757
2025-08-04 06:33:00,73,119.0972,3779.0,4.599999999999998,5.699999999999999,1.2000000000000028,550.6895
2025-08-04 06:36:00,73,119.0972,3779.0,4.300000000000001,5.699999999999999,1.4000000000000021,550.5675
2025-08-04 06:39:00,72,119.7049,3779.0,4.300000000000001,5.699999999999999,1.3000000000000007,549.583
2025-08-04 06:42:00,72,118.4028,3780.0,4.399999999999999,5.6,1.3000000000000007,549.2138
2025-08-04 06:45:00,72,117.7083,3780.0,4.300000000000001,5.699999999999999,1.1999999999999993,546.9766
2025-08-04 06:48:00,72,117.5347,3780.0,4.600000000000001,5.699999999999999,1.3000000000000007,548.0987
2025-08-04 06:51:00,73,117.3611,3780.0,4.300000000000001,5.799999999999999,1.3000000000000007,552.478
2025-08-04 06:54:00,73,117.5347,3780.0,4.300000000000001,5.800000000000001,1.3000000000000007,549.1428
2025-08-04 06:57:00,73,118.4028,3780.0,4.300000000000001,5.699999999999999,1.4000000000000021,550.5785
2025-08-04 07:00:00,72,117.7951,3780.0,4.399999999999999,5.799999999999999,1.3000000000000043,557.1679
2025-08-04 07:03:00,72,120.1389,3780.0,4.400000000000002,5.800000000000001,1.4000000000000021,549.0126
2025-08-04 07:06:00,72,120.2257,3780.0,4.300000000000001,5.699999999999999,1.4000000000000021,551.733
2025-08-04 07:09:00,72,119.3576,3780.0,4.300000000000001,5.6,1.3000000000000007,546.5928
2025-08-04 07:12:00,71,118.4896,3780.0,4.300000000000001,5.6,1.1999999999999993,539.4825
2025-08-04 07:15:00,72,121.7014,3780.0,4.199999999999999,5.7,1.3000000000000007,541.8063
2025-08-04 07:18:00,72,121.6146,3780.0,4.0,5.5,1.5,536.6229
2025-08-04 07:21:00,68,118.6632,3780.0,4.199999999999999,5.3999999999999995,1.0000000000000036,524.2192
2025-08-04 07:24:00,69,116.059,3780.0,4.100000000000001,5.3999999999999995,1.1000000000000014,519.476
2025-08-04 07:27:00,68,114.6701,3780.0,4.0,5.500000000000001,1.2000000000000028,519.6174
2025-08-04 07:30:00,68,117.9688,3780.0,4.300000000000001,5.199999999999999,1.1000000000000014,515.1969
2025-08-04 07:33:00,68,115.191,3780.0,4.0,5.3999999999999995,1.2000000000000028,516.3934
2025-08-04 07:36:00,68,114.0625,3780.0,4.0,5.4,1.1000000000000014,513.9467
2025-08-04 07:39:00,68,113.4549,3780.0,3.8000000000000007,5.4,1.1999999999999993,509.9579
2025-08-04 07:42:00,68,112.5,3781.0,3.8000000000000007,5.3999999999999995,1.1999999999999993,507.899
2025-08-04 07:45:00,68,114.1493,3781.0,3.8999999999999986,5.3999999999999995,1.2000000000000028,510.28
2025-08-04 07:48:00,68,114.3229,3781.0,3.799999999999997,5.299999999999999,1.2000000000000028,514.2781
2025-08-04 07:51:00,67,115.0174,3781.0,4.100000000000001,5.3999999999999995,1.1000000000000014,510.1455
2025-08-04 07:54:00,68,113.0208,3781.0,3.799999999999997,5.4,1.1000000000000014,507.2638
2025-08-04 07:57:00,69,112.7604,3781.0,3.8000000000000007,5.3999999999999995,1.3000000000000007,513.3072
2025-08-04 08:00:00,69,113.6285,3781.0,4.100000000000001,5.3999999999999995,1.0,514.407
2025-08-04 08:03:00,68,112.5,3781.0,3.6999999999999993,5.3999999999999995,1.3000000000000007,518.5652
2025-08-04 08:06:00,67,113.2813,3781.0,3.6999999999999993,5.5,1.4000000000000021,511.5751
2025-08-04 08:09:00,67,112.3264,3781.0,3.8999999999999986,5.500000000000001,1.1000000000000014,512.6942
2025-08-04 08:12:00,67,113.4549,3781.0,3.6999999999999993,5.4,1.3000000000000007,509.5585
2025-08-04 08:15:00,68,112.8472,3781.0,3.799999999999997,5.300000000000001,1.2000000000000028,511.351
2025-08-04 08:18:00,67,112.066,3781.0,4.100000000000001,5.4,0.8999999999999986,508.6971
2025-08-04 08:21:00,67,112.3264,3781.0,3.8999999999999986,5.5,1.1000000000000014,509.2346
2025-08-04 08:24:00,68,112.4132,3781.0,3.799999999999997,5.4,1.3000000000000043,508.7872
2025-08-04 08:27:00,68,113.1944,3781.0,3.8999999999999986,5.4,1.1000000000000014,508.0327
2025-08-04 08:30:00,68,112.8472,3781.0,3.8999999999999986,5.4,1.1000000000000014,511.5723
2025-08-04 08:33:00,68,112.7604,3781.0,3.6999999999999993,5.4,1.1999999999999993,510.6641
2025-08-04 08:36:00,68,113.6285,3781.0,4.0,5.300000000000001,1.1000000000000014,510.2457
2025-08-04 08:39:00,66,112.1528,3781.0,3.8999999999999986,5.300000000000001,1.0,512.0527
2025-08-04 08:42:00,68,112.934,3782.0,3.799999999999997,5.300000000000001,1.2000000000000028,510.2512
2025-08-04 08:45:00,68,113.8889,3782.0,4.0,5.6000000000000005,1.2000000000000028,517.0854
2025-08-04 08:48:00,68,113.8021,3782.0,3.8999999999999986,5.5,1.2000000000000028,518.2903
2025-08-04 08:51:00,69,113.368,3782.0,4.0,5.4,1.1999999999999957,519.3663
2025-08-04 08:54:00,69,113.8889,3782.0,4.100000000000001,5.6,1.1999999999999957,520.5429
2025-08-04 08:57:00,70,112.934,3782.0,4.0,5.4,1.1999999999999957,522.3395
2025-08-04 09:00:00,68,113.368,3782.0,4.099999999999998,5.6,1.1999999999999993,522.5605
2025-08-04 09:03:00,70,119.7917,3782.0,4.099999999999998,5.4,1.1999999999999993,524.9714
2025-08-04 09:06:00,70,119.7049,3782.0,4.0,5.4,1.3000000000000007,529.604
2025-08-04 09:09:00,68,119.0104,3782.0,4.0,5.3,1.1999999999999957,514.9202
2025-08-04 09:12:00,68,119.4444,3782.0,3.8000000000000007,5.199999999999999,1.2000000000000028,518.4452
2025-08-04 09:15:00,68,119.7049,3782.0,4.0,5.199999999999999,1.1999999999999957,522.2401
2025-08-04 09:18:00,69,120.2257,3782.0,4.0,5.199999999999999,1.1999999999999957,518.3382
2025-08-04 09:21:00,69,122.309,3782.0,3.8999999999999986,5.300000000000001,1.2999999999999972,523.9962
2025-08-04 09:24:00,68,121.9618,3782.0,3.8999999999999986,5.200000000000001,1.2999999999999972,521.6644
2025-08-04 09:27:00,68,124.1319,3782.0,4.0,5.2,1.1999999999999993,519.2013
2025-08-04 09:30:00,70,124.566,3782.0,3.900000000000002,5.2,1.3999999999999986,524.5856
2025-08-04 09:33:00,70,124.7396,3782.0,4.199999999999999,5.2,1.1999999999999993,530.8097
2025-08-04 09:36:00,70,124.9132,3782.0,4.0,5.2,1.3000000000000007,529.4172
2025-08-04 09:39:00,70,124.3056,3782.0,4.199999999999999,5.2,1.1000000000000014,531.9293
2025-08-04 09:42:00,70,122.8299,3783.0,4.199999999999999,5.4,1.3000000000000007,533.5087
2025-08-04 09:45:00,70,121.7014,3783.0,4.199999999999999,5.4,1.2000000000000028,533.7491
2025-08-04 09:48:00,70,121.5278,3783.0,4.100000000000001,5.4,1.1999999999999993,533.108
2025-08-04 09:51:00,71,120.5729,3783.0,4.300000000000001,5.4,1.0,534.2365
2025-08-04 09:54:00,70,121.441,3783.0,4.100000000000001,5.5,1.3000000000000007,534.5512
2025-08-04 09:57:00,71,120.8333,3783.0,4.199999999999999,5.4,1.3000000000000007,535.1357
2025-08-04 10:00:00,71,123.0035,3783.0,4.100000000000001,5.4,1.3000000000000007,536.2853
2025-08-04 10:03:00,72,124.1319,3783.0,4.400000000000002,5.3999999999999995,1.0,538.4412
2025-08-04 10:06:00,72,123.1771,3783.0,4.199999999999999,5.5,1.2000000000000028,539.7578
2025-08-04 10:09:00,71,122.9167,3783.0,4.300000000000001,5.4,1.1000000000000014,538.9812
2025-08-04 10:12:00,71,121.9618,3783.0,4.299999999999997,5.3999999999999995,1.3000000000000043,539.1029
2025-08-04 10:15:00,72,122.3958,3783.0,4.299999999999997,5.3999999999999995,1.3000000000000043,538.0874
2025-08-04 10:18:00,72,122.8299,3783.0,4.300000000000001,5.3999999999999995,1.2000000000000028,543.439
2025-08-04 10:21:00,72,122.743,3783.0,4.199999999999999,5.6,1.3000000000000043,542.2883
2025-08-04 10:24:00,72,123.8715,3783.0,4.300000000000001,5.5,1.2000000000000028,543.0469
2025-08-04 10:27:00,72,122.9167,3783.0,4.300000000000001,5.3999999999999995,1.2000000000000028,544.5387
2025-08-04 10:30:00,72,122.3958,3783.0,4.399999999999999,5.5,1.2000000000000028,545.7766
2025-08-04 10:33:00,72,122.8299,3783.0,4.299999999999997,5.5,1.3000000000000043,543.3192
2025-08-04 10:36:00,71,122.743,3783.0,4.199999999999999,5.6,1.3000000000000043,542.8494
2025-08-04 10:39:00,71,122.8299,3783.0,4.100000000000001,5.4,1.4000000000000021,542.2148
2025-08-04 10:42:00,72,123.7847,3784.0,4.199999999999999,5.5,1.3000000000000043,541.9911
2025-08-04 10:45:00,71,124.6528,3784.0,4.100000000000001,5.4,1.4000000000000021,540.28
2025-08-04 10:48:00,71,124.566,3784.0,4.199999999999999,5.4,1.2000000000000028,540.5956
2025-08-04 10:51:00,72,123.7847,3784.0,4.299999999999997,5.4,1.2000000000000028,540.3918
2025-08-04 10:54:00,71,125.0,3784.0,4.300000000000001,5.300000000000001,1.2000000000000028,542.8953
2025-08-04 10:57:00,72,127.5174,3784.0,4.100000000000001,5.300000000000001,1.3000000000000007,539.468
2025-08-04 11:00:00,71,128.125,3784.0,4.300000000000001,5.1000000000000005,1.2000000000000028,547.307
2025-08-04 11:03:00,72,128.2118,3784.0,4.300000000000001,5.2,1.1000000000000014,539.8229
2025-08-04 11:06:00,72,128.0382,3784.0,4.100000000000001,5.300000000000001,1.4000000000000021,545.715
2025-08-04 11:09:00,73,127.9514,3784.0,4.299999999999997,5.4,1.3999999999999986,554.865
2025-08-04 11:12:00,73,129.0799,3784.0,4.400000000000002,5.300000000000001,1.1999999999999957,558.8976
2025-08-04 11:15:00,74,128.8194,3784.0,4.400000000000002,5.300000000000001,1.1999999999999957,558.4373
2025-08-04 11:18:00,73,129.0799,3784.0,4.5000000000000036,5.5,1.1999999999999957,552.968
2025-08-04 11:21:00,73,130.5556,3784.0,4.300000000000001,5.4,1.2999999999999972,559.114
2025-08-04 11:24:00,75,130.5556,3784.0,4.5000000000000036,5.4,1.2999999999999972,566.9512
2025-08-04 11:27:00,74,130.1215,3784.0,4.5000000000000036,5.4,1.2999999999999972,566.4969
2025-08-04 11:30:00,75,130.5556,3784.0,4.5000000000000036,5.4,1.3999999999999986,568.2841
2025-08-04 11:33:00,75,131.25,3784.0,4.600000000000001,5.5,1.3999999999999986,567.3008
2025-08-04 11:36:00,75,131.4236,3784.0,4.599999999999998,5.5,1.2000000000000028,569.4978
2025-08-04 11:39:00,75,131.4236,3784.0,4.5000000000000036,5.5,1.3999999999999986,574.1077
2025-08-04 11:42:00,77,130.2083,3785.0,4.5000000000000036,5.6,1.3999999999999986,582.3948
2025-08-04 11:45:00,76,129.6875,3785.0,4.599999999999998,5.699999999999999,1.4000000000000057,582.9055
2025-08-04 11:48:00,80,143.75,3785.0,4.800000000000001,5.3999999999999995,1.5,600.4225
2025-08-04 11:51:00,81,144.184,3785.0,5.100000000000001,5.6000000000000005,1.5,621.7249
2025-08-04 11:54:00,84,143.1424,3785.0,5.099999999999998,5.8,1.7000000000000028,647.223
2025-08-04 11:57:00,84,144.0104,3785.0,5.300000000000001,5.8999999999999995,1.6000000000000014,643.6789
2025-08-04 12:00:00,83,142.9688,3785.0,5.300000000000001,5.8999999999999995,1.6000000000000014,649.2712
2025-08-04 12:03:00,84,140.7986,3785.0,5.399999999999999,5.999999999999999,1.5,646.0829
2025-08-04 12:06:00,83,139.8438,3785.0,5.199999999999999,5.999999999999999,1.5,650.8381
2025-08-04 12:09:00,84,139.0625,3785.0,5.399999999999999,6.1,1.6000000000000014,645.3483
2025-08-04 12:12:00,84,140.191,3785.0,5.300000000000001,6.1,1.6000000000000014,645.585
2025-08-04 12:15:00,84,139.4965,3785.0,5.300000000000001,6.0,1.5,646.5909
2025-08-04 12:18:00,85,139.3229,3785.0,5.300000000000001,6.0,1.6000000000000014,651.1509
2025-08-04 12:21:00,83,137.5868,3785.0,5.399999999999999,6.0,1.6000000000000014,644.0135
2025-08-04 12:24:00,83,137.2396,3785.0,5.399999999999999,6.0,1.5,641.7729
2025-08-04 12:27:00,84,136.8924,3785.0,5.099999999999998,6.1,1.6000000000000014,642.3651
2025-08-04 12:30:00,83,137.6736,3785.0,5.199999999999999,6.1,1.5,642.4252
2025-08-04 12:33:00,82,137.2396,3785.0,5.300000000000001,6.0,1.5,642.5803
2025-08-04 12:36:00,84,138.1076,3785.0,5.300000000000001,6.0,1.5,642.912
2025-08-04 12:39:00,84,138.1076,3785.0,5.199999999999999,6.0,1.6000000000000014,644.9627
2025-08-04 12:42:00,82,137.934,3786.0,5.199999999999999,6.0,1.6000000000000014,643.5818
2025-08-04 12:45:00,84,137.1528,3786.0,5.199999999999999,6.0,1.6000000000000014,641.7147
2025-08-04 12:48:00,83,139.2361,3786.0,5.400000000000002,6.199999999999999,1.3999999999999986,646.9828
2025-08-04 12:51:00,83,138.5417,3786.0,5.400000000000002,6.0,1.5,646.2329
2025-08-04 12:54:00,82,139.4097,3786.0,5.300000000000001,6.0,1.5,648.8309
2025-08-04 12:57:00,84,139.6701,3786.0,5.300000000000001,6.1,1.6000000000000014,652.5817
2025-08-04 13:00:00,84,140.7118,3786.0,5.400000000000002,6.0,1.5,651.2338
2025-08-04 13:03:00,85,140.1042,3786.0,5.300000000000001,6.0,1.6000000000000014,648.8754
2025-08-04 13:06:00,85,140.1042,3786.0,5.300000000000001,6.0,1.6000000000000014,649.6696
2025-08-04 13:09:00,86,140.7118,3786.0,5.300000000000001,6.1,1.6000000000000014,646.3712
2025-08-04 13:12:00,85,142.8819,3786.0,5.300000000000001,6.0,1.7000000000000028,657.9559
2025-08-04 13:15:00,84,143.8368,3786.0,5.5,6.0,1.6000000000000014,660.3294
2025-08-04 13:18:00,86,144.0972,3786.0,5.400000000000002,6.0,1.6999999999999957,665.0194
2025-08-04 13:21:00,87,144.0104,3786.0,5.400000000000002,6.0,1.6999999999999957,665.072
2025-08-04 13:24:00,85,144.5313,3786.0,5.400000000000002,6.0,1.6999999999999957,665.1224
2025-08-04 13:27:00,86,144.7049,3786.0,5.400000000000002,6.0,1.6999999999999957,661.1923
2025-08-04 13:30:00,86,145.5729,3786.0,5.400000000000002,6.0,1.6999999999999957,661.9712
2025-08-04 13:33:00,85,146.7014,3786.0,5.400000000000002,5.9,1.6000000000000014,667.1797
2025-08-04 13:36:00,85,146.1806,3786.0,5.5000000000000036,6.0,1.5999999999999943,668.8362
2025-08-04 13:39:00,88,146.3542,3786.0,5.5000000000000036,6.0,1.5999999999999943,670.0659
2025-08-04 13:42:00,87,146.2674,3787.0,5.5000000000000036,6.0,1.5999999999999943,670.772
2025-08-04 13:45:00,87,147.1354,3787.0,5.5000000000000036,6.0,1.5999999999999943,668.6978
2025-08-04 13:48:00,88,145.9201,3787.0,5.5000000000000036,6.0,1.5999999999999943,673.3517
2025-08-04 13:51:00,84,145.0521,3787.0,5.5000000000000036,6.0,1.5999999999999943,670.2402
2025-08-04 13:54:00,87,145.3125,3787.0,5.400000000000002,6.0,1.6999999999999957,667.7145
2025-08-04 13:57:00,84,145.0521,3787.0,5.400000000000002,6.0,1.6000000000000014,664.7749
2025-08-04 14:00:00,84,144.6181,3787.0,5.5000000000000036,6.0,1.5999999999999943,668.1045
2025-08-04 14:03:00,84,144.0104,3787.0,5.5000000000000036,6.0,1.5999999999999943,667.4175
2025-08-04 14:06:00,85,144.9653,3787.0,5.400000000000002,6.0,1.6000000000000014,664.5387
2025-08-04 14:09:00,86,144.184,3787.0,5.5,6.0,1.6000000000000014,667.1979
2025-08-04 14:12:00,86,144.0104,3787.0,5.600000000000001,6.0,1.5,667.3928
2025-08-04 14:15:00,86,143.1424,3787.0,5.400000000000002,6.0,1.6999999999999957,666.1727
2025-08-04 14:18:00,85,142.7951,3787.0,5.600000000000001,6.1,1.5999999999999943,663.5143
2025-08-04 14:21:00,84,143.1424,3787.0,5.400000000000002,6.0,1.6000000000000014,663.6251
2025-08-04 14:24:00,85,141.4931,3787.0,5.400000000000002,6.0,1.6000000000000014,663.1039
2025-08-04 14:27:00,85,142.3611,3787.0,5.400000000000002,6.0,1.6000000000000014,659.4932
2025-08-04 14:30:00,86,141.1458,3787.0,5.400000000000002,6.0,1.6000000000000014,657.0024
2025-08-04 14:33:00,85,139.8438,3787.0,5.400000000000002,6.0,1.5,655.5322
2025-08-04 14:36:00,82,140.1042,3787.0,5.400000000000002,6.0,1.3999999999999986,648.7402
2025-08-04 14:39:00,83,141.6667,3787.0,5.300000000000001,6.0,1.6000000000000014,651.2756
2025-08-04 14:42:00,86,140.9722,3788.0,5.400000000000002,6.0,1.5,657.3477
2025-08-04 14:45:00,86,142.1007,3788.0,5.300000000000001,6.0,1.6000000000000014,656.8992
2025-08-04 14:48:00,86,141.1458,3788.0,5.400000000000002,6.1,1.5,658.2688
2025-08-04 14:51:00,83,142.4479,3788.0,5.199999999999999,6.0,1.7000000000000028,652.0958
2025-08-04 14:54:00,85,141.5799,3788.0,5.300000000000001,6.0,1.6000000000000014,651.2356
2025-08-04 14:57:00,86,142.0139,3788.0,5.400000000000002,6.0,1.5,653.3652
2025-08-04 15:00:00,83,142.8819,3788.0,5.400000000000002,6.0,1.6000000000000014,662.5161
2025-08-04 15:03:00,84,142.5347,3788.0,5.5,6.0,1.6000000000000014,659.7325
2025-08-04 15:06:00,85,144.0972,3788.0,5.400000000000002,6.0,1.6000000000000014,661.3491
2025-08-04 15:09:00,86,143.4028,3788.0,5.400000000000002,6.0,1.6000000000000014,662.7126
2025-08-04 15:21:00,87,143.8368,3788.0,5.400000000000002,6.1,1.6999999999999957,673.4131
2025-08-04 15:24:00,88,145.3993,3788.0,5.5000000000000036,6.199999999999999,1.2999999999999972,675.7219
2025-08-04 15:27:00,85,145.3125,3788.0,5.300000000000001,6.199999999999999,1.7000000000000028,676.8575
2025-08-04 15:30:00,89,144.0104,3788.0,5.300000000000001,6.199999999999999,1.7000000000000028,682.8143
2025-08-04 15:33:00,86,144.8785,3788.0,5.300000000000001,6.199999999999999,1.7000000000000028,677.604
2025-08-04 15:36:00,87,145.0521,3788.0,5.400000000000002,6.199999999999999,1.6000000000000014,680.7234
2025-08-04 15:39:00,88,145.1389,3788.0,5.299999999999997,6.199999999999999,1.7000000000000028,675.4678
2025-08-04 15:42:00,88,144.8785,3789.0,5.299999999999997,6.199999999999999,1.7000000000000028,671.3391
2025-08-04 15:45:00,86,145.7465,3789.0,5.399999999999999,6.199999999999999,1.7000000000000028,676.5287
2025-08-04 15:48:00,86,144.6181,3789.0,5.399999999999999,6.1,1.5,667.6969
2025-08-04 15:51:00,84,144.0972,3789.0,5.199999999999996,6.1,1.7000000000000028,668.7579
2025-08-04 15:54:00,88,143.6632,3789.0,5.299999999999997,6.199999999999999,1.7000000000000028,668.2471
2025-08-04 15:57:00,88,143.5764,3789.0,5.199999999999996,6.199999999999999,1.7000000000000028,670.8608
2025-08-04 16:00:00,86,142.8819,3789.0,5.5,6.299999999999999,1.5,671.7858
2025-08-04 16:03:00,86,142.7951,3789.0,5.299999999999997,6.199999999999999,1.8000000000000043,664.5596
2025-08-04 16:06:00,85,142.2743,3789.0,5.399999999999999,6.1,1.6000000000000014,662.0057
2025-08-04 16:09:00,84,141.2326,3789.0,5.5,6.1,1.5,661.9056
2025-08-04 16:12:00,83,140.1042,3789.0,5.299999999999997,6.1,1.7000000000000028,657.0981
2025-08-04 16:15:00,84,141.2326,3789.0,5.5,6.1,1.5,657.8319
2025-08-04 16:18:00,85,141.6667,3789.0,5.399999999999999,6.1,1.6000000000000014,661.5639
2025-08-04 16:21:00,85,141.4063,3789.0,5.099999999999998,6.199999999999999,1.7000000000000028,661.4287
2025-08-04 16:24:00,86,140.2778,3789.0,5.299999999999997,6.199999999999999,1.7000000000000028,659.6102
2025-08-04 16:27:00,86,140.191,3789.0,5.199999999999996,6.199999999999999,1.7000000000000028,658.067
2025-08-04 16:30:00,84,140.2778,3789.0,5.700000000000003,6.199999999999999,1.3999999999999986,660.2452
2025-08-04 16:33:00,86,140.5382,3789.0,5.5,6.199999999999999,1.5,660.0089
2025-08-04 16:36:00,84,140.5382,3789.0,5.5,6.1,1.5,657.6343
2025-08-04 16:39:00,85,140.2778,3789.0,5.399999999999999,6.199999999999999,1.6000000000000014,660.5639
2025-08-04 16:42:00,86,139.8438,3790.0,5.399999999999999,6.199999999999999,1.6000000000000014,657.0932
2025-08-04 16:45:00,86,139.3229,3790.0,5.5,6.199999999999999,1.5,659.5126
2025-08-04 16:48:00,86,140.7118,3790.0,5.4999999999999964,6.199999999999999,1.7000000000000028,661.0103
2025-08-04 16:51:00,86,141.4063,3790.0,5.5,6.199999999999999,1.6000000000000014,659.1617
2025-08-04 16:54:00,86,140.191,3790.0,5.399999999999999,6.1,1.7000000000000028,659.8013
2025-08-04 16:57:00,86,140.7118,3790.0,5.5,6.1,1.5,658.6744
2025-08-04 17:00:00,84,141.8403,3790.0,5.399999999999999,6.1,1.7000000000000028,660.7531
2025-08-04 17:03:00,86,141.8403,3790.0,5.5,6.1,1.5,662.4997
2025-08-04 17:06:00,83,140.9722,3790.0,5.600000000000001,6.199999999999999,1.6000000000000014,662.874
2025-08-04 17:09:00,86,141.4931,3790.0,5.399999999999999,6.199999999999999,1.6000000000000014,661.3119
2025-08-04 17:12:00,84,141.5799,3790.0,5.5,6.199999999999999,1.7000000000000028,664.7662
2025-08-04 17:15:00,85,141.4063,3790.0,5.600000000000001,6.199999999999999,1.5,663.4713
2025-08-04 17:18:00,84,141.5799,3790.0,5.400000000000002,6.199999999999999,1.7999999999999972,665.4421
2025-08-04 17:21:00,86,141.2326,3790.0,5.399999999999999,6.199999999999999,1.7000000000000028,661.2023
2025-08-04 17:24:00,83,140.9722,3790.0,5.4999999999999964,6.199999999999999,1.7000000000000028,661.4185
2025-08-04 17:27:00,86,141.5799,3790.0,5.599999999999998,6.1,1.6000000000000014,663.1005
2025-08-04 17:30:00,86,141.8403,3790.0,5.4999999999999964,6.199999999999999,1.7000000000000028,663.5757
2025-08-04 17:33:00,86,143.4028,3790.0,5.4999999999999964,6.199999999999999,1.6000000000000014,663.9562
2025-08-04 17:36:00,87,144.0104,3790.0,5.599999999999998,6.199999999999999,1.7000000000000028,665.8022
2025-08-04 17:39:00,87,143.8368,3790.0,5.4999999999999964,6.1,1.7000000000000028,664.6918
2025-08-04 17:42:00,88,143.8368,3791.0,5.599999999999998,6.1,1.7000000000000028,668.9288
2025-08-04 17:45:00,85,144.0972,3791.0,5.699999999999999,6.1,1.5,668.4875
2025-08-04 17:48:00,87,144.0972,3791.0,5.4999999999999964,6.1,1.7000000000000028,668.209
2025-08-04 17:51:00,88,143.8368,3791.0,5.4999999999999964,6.1,1.7000000000000028,667.7316
2025-08-04 17:54:00,87,144.0972,3791.0,5.599999999999998,6.1,1.7000000000000028,669.6172
2025-08-04 17:57:00,87,144.6181,3791.0,5.599999999999998,6.1,1.6000000000000014,670.7967
2025-08-04 18:00:00,87,145.4861,3791.0,5.599999999999998,6.199999999999999,1.7000000000000028,670.0409
2025-08-04 18:03:00,85,146.7014,3791.0,5.599999999999998,6.0,1.7000000000000028,671.1995
2025-08-04 18:06:00,86,146.7882,3791.0,5.599999999999998,6.1,1.7000000000000028,672.9146
2025-08-04 18:09:00,88,146.7882,3791.0,5.599999999999998,6.1,1.6000000000000014,673.6035
2025-08-04 18:12:00,87,147.2222,3791.0,5.699999999999999,6.0,1.5,671.8842
2025-08-04 18:15:00,88,147.6563,3791.0,5.699999999999999,6.0,1.6000000000000014,674.5011
2025-08-04 18:18:00,87,147.1354,3791.0,5.600000000000001,6.0,1.6000000000000014,674.3749
2025-08-04 18:21:00,87,147.7431,3791.0,5.4999999999999964,6.1,1.9000000000000057,678.7791
2025-08-04 18:24:00,88,146.0069,3791.0,5.699999999999999,6.1,1.6000000000000014,675.5256
2025-08-04 18:27:00,86,145.4861,3791.0,5.699999999999999,6.1,1.6000000000000014,671.8439
2025-08-04 18:30:00,88,145.0521,3791.0,5.699999999999999,6.199999999999999,1.6000000000000014,673.7361
2025-08-04 18:33:00,89,145.9201,3791.0,5.699999999999999,6.1,1.6000000000000014,675.3652
2025-08-04 18:36:00,86,143.75,3791.0,5.599999999999998,6.199999999999999,1.6000000000000014,671.9621
2025-08-04 18:39:00,87,144.0104,3791.0,5.599999999999998,6.199999999999999,1.8000000000000043,673.3854
2025-08-04 18:42:00,88,143.316,3792.0,5.599999999999998,6.299999999999999,1.6000000000000014,674.985
2025-08-04 18:45:00,88,144.4444,3792.0,5.4999999999999964,6.199999999999999,1.7000000000000028,668.6033
2025-08-04 18:48:00,87,143.75,3792.0,5.400000000000002,6.1,1.7999999999999972,667.9487
2025-08-04 18:51:00,86,143.6632,3792.0,5.4999999999999964,6.199999999999999,1.7000000000000028,668.1379
2025-08-04 18:54:00,85,143.75,3792.0,5.4999999999999964,6.1,1.7000000000000028,668.2457
2025-08-04 18:57:00,87,143.5764,3792.0,5.599999999999998,6.1,1.7000000000000028,669.7541
2025-08-04 19:00:00,87,142.2743,3792.0,5.699999999999999,6.199999999999999,1.5,667.7253
2025-08-04 19:03:00,86,142.5347,3792.0,5.4999999999999964,6.1,1.6000000000000014,663.2474
2025-08-04 19:06:00,85,142.7083,3792.0,5.4999999999999964,6.1,1.6000000000000014,663.4108
2025-08-04 19:09:00,86,142.0139,3792.0,5.599999999999998,6.1,1.7000000000000028,660.1796
2025-08-04 19:12:00,87,140.7118,3792.0,5.400000000000002,6.199999999999999,1.5999999999999943,657.2565
2025-08-04 19:15:00,86,140.191,3792.0,5.400000000000002,6.199999999999999,1.5,652.1693
2025-08-04 19:18:00,86,140.7986,3792.0,5.5000000000000036,6.199999999999999,1.5,651.3492
2025-08-04 19:21:00,85,139.3229,3792.0,5.5000000000000036,6.1,1.5,649.995
2025-08-04 19:24:00,84,140.7986,3792.0,5.300000000000001,6.1,1.6000000000000014,646.601
2025-08-04 19:27:00,87,140.5382,3792.0,5.400000000000002,6.0,1.5999999999999943,655.1646
2025-08-04 19:30:00,87,141.1458,3792.0,5.300000000000004,6.0,1.5,652.155
2025-08-04 19:33:00,87,139.8438,3792.0,5.4999999999999964,6.1,1.5,654.6131
2025-08-04 19:36:00,87,141.4063,3792.0,5.400000000000002,6.1,1.5999999999999943,654.362
2025-08-04 19:39:00,86,139.9306,3792.0,5.4999999999999964,6.1,1.6000000000000014,657.3168
2025-08-04 19:42:00,85,141.8403,3793.0,5.400000000000002,6.1,1.5,651.9225
2025-08-04 19:45:00,83,140.1042,3793.0,5.400000000000002,6.1,1.5,652.5659
2025-08-04 19:48:00,86,143.4028,3793.0,5.400000000000002,6.1,1.5999999999999943,652.387
2025-08-04 19:51:00,86,142.0139,3793.0,5.400000000000002,6.1,1.5999999999999943,654.2345
2025-08-04 19:54:00,84,143.4028,3793.0,5.400000000000002,6.1,1.5999999999999943,656.64
2025-08-04 19:57:00,84,141.4063,3793.0,5.400000000000002,6.1,1.5,651.011
2025-08-04 20:00:00,85,142.9688,3793.0,5.400000000000002,6.0,1.5999999999999943,651.9759
2025-08-04 20:03:00,84,141.6667,3793.0,5.5000000000000036,6.0,1.5,647.563
2025-08-04 20:06:00,86,142.4479,3793.0,5.400000000000002,6.0,1.6999999999999957,651.9274
2025-08-04 20:09:00,86,142.4479,3793.0,5.400000000000002,6.1,1.5999999999999943,657.7648
2025-08-04 20:12:00,85,141.2326,3793.0,5.5000000000000036,6.1,1.5,655.3368
2025-08-04 20:15:00,86,143.2292,3793.0,5.400000000000002,6.0,1.6000000000000014,652.4979
2025-08-04 20:18:00,85,141.2326,3793.0,5.5000000000000036,6.1,1.5,648.9181
2025-08-04 20:21:00,85,143.4028,3793.0,5.400000000000002,6.0,1.6000000000000014,650.7419
2025-08-04 20:24:00,83,140.625,3793.0,5.600000000000001,6.1,1.5,650.0338
2025-08-04 20:27:00,84,141.6667,3793.0,5.400000000000002,6.0,1.6000000000000014,645.9435
2025-08-04 20:30:00,84,139.6701,3793.0,5.400000000000002,6.0,1.6000000000000014,646.5035
2025-08-04 20:33:00,83,141.5799,3793.0,5.400000000000002,6.0,1.5,646.9467
2025-08-04 20:36:00,84,139.8438,3793.0,5.100000000000001,6.0,1.7000000000000028,643.596
2025-08-04 20:39:00,82,140.9722,3793.0,5.400000000000002,6.0,1.6000000000000014,645.701
2025-08-04 20:42:00,85,141.1458,3794.0,5.300000000000001,6.1,1.6000000000000014,640.1401
2025-08-04 20:45:00,84,140.5382,3794.0,5.300000000000001,6.0,1.6000000000000014,641.6343
2025-08-04 20:48:00,82,140.625,3794.0,5.300000000000001,6.0,1.6000000000000014,650.7693
2025-08-04 20:51:00,83,139.8438,3794.0,5.400000000000002,6.199999999999999,1.6999999999999957,648.1188
2025-08-04 20:54:00,86,141.1458,3794.0,5.400000000000002,6.199999999999999,1.5999999999999943,650.942
2025-08-04 20:57:00,85,140.5382,3794.0,5.400000000000002,6.1,1.5999999999999943,651.1537
2025-08-04 21:00:00,85,143.4028,3794.0,5.5000000000000036,6.1,1.5999999999999943,654.2037
2025-08-04 21:03:00,86,140.9722,3794.0,5.400000000000002,6.1,1.5999999999999943,651.9886
