Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-04 21:06:00,84,141.4063,3794.0,5.599999999999998,6.1,1.3999999999999986,657.3315
2025-08-04 21:09:00,84,141.1458,3794.0,5.400000000000002,6.199999999999999,1.5999999999999943,654.7467
2025-08-04 21:12:00,86,139.9306,3794.0,5.400000000000002,6.1,1.5999999999999943,651.4888
2025-08-04 21:15:00,86,141.4063,3794.0,5.300000000000004,6.299999999999999,1.5999999999999943,657.5479
2025-08-04 21:18:00,87,141.2326,3794.0,5.4999999999999964,6.199999999999999,1.6000000000000014,657.0908
2025-08-04 21:21:00,85,141.5799,3794.0,5.400000000000002,6.1,1.6999999999999957,658.4553
2025-08-04 21:24:00,86,143.1424,3794.0,5.400000000000002,6.1,1.5999999999999943,657.1332
2025-08-04 21:27:00,85,140.9722,3794.0,5.400000000000002,6.1,1.5999999999999943,651.1782
2025-08-04 21:30:00,84,139.3229,3794.0,5.300000000000004,6.1,1.5999999999999943,650.7554
2025-08-04 21:33:00,83,141.1458,3794.0,5.400000000000002,6.1,1.5999999999999943,645.3066
2025-08-04 21:36:00,84,140.3646,3794.0,5.300000000000004,6.1,1.5999999999999943,650.2567
2025-08-04 21:39:00,84,141.5799,3794.0,5.200000000000003,6.1,1.5,645.8284
2025-08-04 21:42:00,84,139.2361,3795.0,5.200000000000003,6.1,1.5999999999999943,646.635
2025-08-04 21:45:00,84,140.1042,3795.0,5.300000000000001,6.199999999999999,1.6000000000000014,648.8187
2025-08-04 21:48:00,85,138.6285,3795.0,5.400000000000002,6.199999999999999,1.5,648.2512
2025-08-04 21:51:00,85,138.6285,3795.0,5.400000000000002,6.199999999999999,1.5999999999999943,647.8525
2025-08-04 21:54:00,84,141.059,3795.0,5.400000000000002,6.299999999999999,1.5,649.4702
2025-08-04 21:57:00,85,139.3229,3795.0,5.600000000000001,6.199999999999999,1.5,649.4589
2025-08-04 22:00:00,83,139.0625,3795.0,5.400000000000002,6.1,1.5,647.5807
2025-08-04 22:03:00,85,138.1944,3795.0,5.300000000000004,6.199999999999999,1.5999999999999943,651.9261
2025-08-04 22:06:00,83,135.7639,3795.0,5.400000000000002,6.2,1.5,646.3235
2025-08-04 22:09:00,83,136.0243,3795.0,5.5,6.2,1.6000000000000014,647.197
2025-08-04 22:12:00,83,137.934,3795.0,5.400000000000002,6.3,1.6000000000000014,648.007
2025-08-04 22:15:00,84,137.5,3795.0,5.400000000000002,6.3,1.5,645.2642
2025-08-04 22:18:00,83,135.9375,3795.0,5.400000000000002,6.3,1.5,645.9218
2025-08-04 22:21:00,84,135.7639,3795.0,5.199999999999999,6.199999999999999,1.7000000000000028,642.337
2025-08-04 22:24:00,82,136.8924,3795.0,5.300000000000001,6.3,1.5,642.044
2025-08-04 22:27:00,82,136.2847,3795.0,5.100000000000001,6.2,1.6000000000000014,634.7829
2025-08-04 22:30:00,82,135.7639,3795.0,5.199999999999999,6.199999999999999,1.5,632.4678
2025-08-04 22:33:00,81,134.6354,3795.0,5.199999999999999,6.2,1.6000000000000014,631.9637
2025-08-04 22:36:00,81,136.0243,3795.0,4.900000000000002,6.1,1.7999999999999972,632.3825
2025-08-04 22:39:00,80,136.4583,3795.0,5.199999999999999,6.0,1.5,629.4583
2025-08-04 22:42:00,83,137.3264,3796.0,5.199999999999999,6.0,1.5,631.6269
2025-08-04 22:45:00,83,134.8958,3796.0,5.199999999999999,6.0,1.5,622.751
2025-08-04 22:48:00,81,133.8542,3796.0,5.199999999999999,6.1,1.5,631.2319
2025-08-04 22:51:00,82,132.2917,3796.0,5.199999999999999,6.0,1.5,622.067
2025-08-04 22:54:00,82,132.8993,3796.0,5.199999999999999,6.0,1.5,618.4889
2025-08-04 22:57:00,81,132.8125,3796.0,5.099999999999998,6.1,1.5,614.9547
2025-08-04 23:00:00,81,130.2951,3796.0,5.100000000000001,6.1,1.2999999999999972,618.1584
2025-08-04 23:03:00,80,126.3021,3796.0,5.099999999999998,6.2,1.3000000000000043,604.0459
2025-08-04 23:06:00,79,124.7396,3796.0,4.900000000000002,6.2,1.5,606.7407
2025-08-04 23:09:00,78,126.0417,3796.0,4.9999999999999964,6.2,1.3000000000000043,600.1088
2025-08-04 23:12:00,78,125.3472,3796.0,4.700000000000003,6.199999999999999,1.3999999999999986,600.4161
2025-08-04 23:15:00,78,123.3507,3796.0,4.700000000000003,6.0,1.5,600.5472
2025-08-04 23:18:00,79,122.1354,3796.0,4.800000000000001,6.199999999999999,1.5,597.0717
2025-08-04 23:21:00,78,123.6979,3796.0,4.700000000000003,6.2,1.3999999999999986,591.7119
2025-08-04 23:24:00,78,123.6979,3796.0,4.700000000000003,6.2,1.3999999999999986,591.5266
2025-08-04 23:27:00,77,124.0451,3796.0,4.600000000000001,6.1,1.3999999999999986,592.3519
2025-08-04 23:30:00,78,115.4514,3796.0,4.799999999999997,5.9,1.4000000000000057,595.6627
2025-08-04 23:33:00,71,105.9028,3796.0,4.5,6.200000000000001,1.0,536.8744
2025-08-04 23:36:00,66,96.9618,3796.0,4.0,6.4,1.0,506.7797
2025-08-04 23:39:00,66,94.70486,3796.0,3.799999999999997,6.000000000000001,0.8999999999999986,497.498
2025-08-04 23:42:00,65,90.79861,3797.0,3.8000000000000007,6.2,0.9999999999999964,479.3105
2025-08-05 05:09:00,33,64.67014,3797.0,1.6999999999999993,0.0,1.1999999999999993,291.9047
2025-08-05 05:12:00,44,121.9618,3797.0,2.5,5.199999999999999,1.5999999999999979,323.1792
2025-08-05 05:15:00,61,134.7222,3797.0,3.0,4.0,1.8000000000000007,452.1307
2025-08-05 05:18:00,64,111.632,3797.0,3.6999999999999993,5.1,1.3000000000000007,468.6108
2025-08-05 05:21:00,65,109.7222,3797.0,3.8000000000000007,5.6,1.2999999999999972,488.1123
2025-08-05 05:24:00,66,109.4618,3797.0,3.900000000000002,5.699999999999999,1.1999999999999957,493.7711
2025-08-05 05:27:00,66,109.0278,3797.0,4.0,5.799999999999999,1.1999999999999957,493.9651
2025-08-05 05:30:00,65,119.0104,3797.0,3.8999999999999986,5.799999999999999,1.2999999999999972,496.634
2025-08-05 05:33:00,67,115.7986,3797.0,4.099999999999998,5.6,1.3000000000000007,507.9091
2025-08-05 05:36:00,65,116.4063,3797.0,4.199999999999999,5.199999999999999,0.9000000000000021,490.2398
2025-08-05 05:39:00,62,111.8924,3797.0,3.8999999999999986,5.2,0.8000000000000007,467.3122
2025-08-05 05:42:00,63,112.5868,3797.0,3.6999999999999993,5.3,1.3000000000000007,474.7076
2025-08-05 05:45:00,64,110.7639,3797.0,3.799999999999997,5.4,1.1000000000000014,479.2098
2025-08-05 05:48:00,64,109.809,3797.0,3.8999999999999986,5.4,1.0,479.0154
2025-08-05 05:51:00,64,111.1111,3797.0,3.8999999999999986,5.5,1.0,480.8387
2025-08-05 05:54:00,64,112.4132,3797.0,3.8999999999999986,5.4,1.1000000000000014,482.3696
2025-08-05 05:57:00,63,110.6771,3797.0,3.8999999999999986,5.300000000000001,1.0,482.0187
2025-08-05 06:00:00,63,108.941,3797.0,3.799999999999997,5.4,1.1000000000000014,478.9037
2025-08-05 06:03:00,64,109.9826,3797.0,3.6999999999999993,5.300000000000001,1.1999999999999993,479.9505
2025-08-05 06:06:00,62,109.809,3798.0,3.6999999999999993,5.500000000000001,1.0,479.278
2025-08-05 06:09:00,63,104.5139,3798.0,3.6999999999999993,5.4,1.0,469.5289
2025-08-05 06:12:00,61,102.3438,3798.0,3.599999999999998,5.500000000000001,1.0,457.5566
2025-08-05 06:15:00,61,101.9965,3798.0,3.6000000000000014,5.3999999999999995,1.0,454.8015
2025-08-05 06:18:00,61,108.5938,3798.0,3.5,5.3,1.0,450.9599
2025-08-05 06:21:00,61,105.6424,3798.0,3.599999999999998,5.1,1.0,455.4756
2025-08-05 06:24:00,60,103.7326,3798.0,3.3999999999999986,5.199999999999999,1.1000000000000014,455.0367
2025-08-05 06:27:00,61,103.2118,3798.0,3.599999999999998,5.3,0.9000000000000021,453.1811
2025-08-05 06:30:00,60,104.0799,3798.0,3.599999999999998,5.3,0.9000000000000021,447.5264
2025-08-05 06:33:00,60,101.2153,3798.0,3.5,5.199999999999999,0.8999999999999986,441.8629
2025-08-05 06:36:00,60,100.3472,3798.0,3.5,5.3,0.8999999999999986,441.512
2025-08-05 06:39:00,59,98.52431,3798.0,3.3999999999999986,5.3,0.8999999999999986,438.2142
2025-08-05 06:42:00,59,97.65625,3798.0,3.1999999999999993,5.2,0.9000000000000021,433.839
2025-08-05 06:45:00,58,99.04514,3798.0,3.299999999999997,5.2,0.9000000000000021,433.4459
2025-08-05 06:48:00,59,99.73959,3798.0,3.299999999999997,5.1000000000000005,1.1000000000000014,437.5486
2025-08-05 06:51:00,58,98.69791,3798.0,3.299999999999997,5.1,0.9000000000000021,430.0679
2025-08-05 06:54:00,57,97.82986,3798.0,3.1999999999999993,5.000000000000001,0.9000000000000021,431.5264
2025-08-05 06:57:00,57,98.95833,3798.0,3.1999999999999993,4.8999999999999995,1.0,421.8743
2025-08-05 07:00:00,57,97.74306,3798.0,3.1999999999999993,5.000000000000001,1.0,426.26
2025-08-05 07:03:00,57,101.6493,3799.0,3.299999999999997,5.000000000000001,0.9000000000000021,426.4874
2025-08-05 07:06:00,56,102.0833,3799.0,3.1999999999999993,4.9,0.9000000000000021,419.1231
2025-08-05 07:09:00,57,103.0382,3799.0,3.3000000000000007,4.800000000000001,0.8000000000000007,415.673
2025-08-05 07:12:00,55,103.8194,3799.0,3.1000000000000014,4.5,0.8999999999999986,409.3976
2025-08-05 07:15:00,55,103.2118,3799.0,3.1000000000000014,4.5,0.8000000000000007,406.3878
2025-08-05 07:18:00,54,103.2118,3799.0,3.0,4.4,0.8999999999999986,409.0901
2025-08-05 07:21:00,54,104.1667,3799.0,3.099999999999998,4.4,0.8000000000000007,406.0676
2025-08-05 07:24:00,55,103.6458,3799.0,3.0,4.299999999999999,0.8999999999999986,403.0119
2025-08-05 07:27:00,53,105.9028,3799.0,2.900000000000002,4.199999999999999,0.8000000000000007,390.3217
2025-08-05 07:30:00,53,104.6875,3799.0,3.0,4.199999999999999,0.8000000000000007,395.0474
2025-08-05 07:33:00,53,105.9896,3799.0,2.8999999999999986,4.199999999999999,0.7000000000000028,398.5765
2025-08-05 07:36:00,53,107.9861,3799.0,3.0,4.1,0.8000000000000007,394.7417
2025-08-05 07:39:00,53,105.1215,3799.0,2.8999999999999986,4.1,0.8000000000000007,393.1196
2025-08-05 07:42:00,52,105.9896,3799.0,2.6999999999999993,4.1,0.8000000000000007,389.639
2025-08-05 07:45:00,51,110.8507,3799.0,2.8999999999999986,4.1,0.9000000000000021,383.5885
2025-08-05 07:48:00,53,111.8924,3799.0,3.0,4.0,0.8000000000000007,392.265
2025-08-05 07:51:00,53,109.9826,3799.0,2.8999999999999986,4.1,0.8000000000000007,399.8813
2025-08-05 07:54:00,53,109.4618,3799.0,2.8999999999999986,4.0,0.8000000000000007,395.6842
2025-08-05 07:57:00,52,108.941,3799.0,3.0,4.0,0.8000000000000007,391.7725
2025-08-05 08:00:00,51,107.7257,3799.0,2.8000000000000007,4.0,0.8999999999999986,387.3931
2025-08-05 08:03:00,53,108.5938,3800.0,2.900000000000002,4.1,0.7999999999999972,391.737
2025-08-05 08:06:00,53,108.0729,3800.0,2.8999999999999986,4.200000000000001,1.0,397.0081
2025-08-05 08:09:00,54,108.2465,3800.0,2.8999999999999986,4.4,1.0,405.5009
2025-08-05 08:12:00,54,107.1181,3800.0,3.1000000000000014,4.3999999999999995,1.0,402.9945
2025-08-05 08:15:00,54,106.9445,3800.0,3.099999999999998,4.5,0.9000000000000021,405.5609
2025-08-05 08:18:00,56,106.684,3800.0,3.1999999999999993,4.5,0.8000000000000007,415.1064
2025-08-05 08:21:00,55,106.7708,3800.0,3.3000000000000007,4.6,0.8000000000000007,412.2287
2025-08-05 08:24:00,55,107.1181,3800.0,3.0,4.699999999999999,1.0999999999999979,411.4897
2025-08-05 08:27:00,56,108.5069,3800.0,3.400000000000002,4.6,0.8999999999999986,418.033
2025-08-05 08:30:00,55,107.8125,3800.0,3.099999999999998,4.6,1.1000000000000014,417.9116
2025-08-05 08:33:00,56,107.9861,3800.0,3.3000000000000007,4.7,1.0,421.5829
2025-08-05 08:36:00,56,109.7222,3800.0,3.3000000000000007,4.7,1.0,422.773
2025-08-05 08:39:00,56,109.2882,3800.0,3.3999999999999986,4.5,0.8000000000000007,417.1207
2025-08-05 08:42:00,57,108.5938,3800.0,3.3000000000000007,4.5,0.8999999999999986,419.0926
2025-08-05 08:45:00,57,109.1146,3800.0,3.3000000000000007,4.5,1.1000000000000014,420.8746
2025-08-05 08:48:00,57,111.0243,3800.0,3.3000000000000007,4.699999999999999,0.8999999999999986,415.6532
2025-08-05 08:51:00,57,110.5903,3800.0,3.1999999999999993,4.5,1.0,424.0991
2025-08-05 08:54:00,57,110.8507,3800.0,3.400000000000002,4.6,1.0,423.9001
2025-08-05 08:57:00,56,110.7639,3800.0,3.1999999999999993,4.699999999999999,1.0,425.3649
2025-08-05 09:00:00,57,112.1528,3800.0,3.3999999999999986,4.6,0.9000000000000021,421.8214
2025-08-05 09:03:00,57,111.7188,3801.0,3.400000000000002,4.5,0.8999999999999986,422.8724
2025-08-05 09:06:00,58,115.625,3801.0,3.400000000000002,4.5,1.0,430.9392
2025-08-05 09:09:00,56,115.7986,3801.0,3.3000000000000007,4.300000000000001,1.0,425.1189
2025-08-05 09:12:00,57,115.9722,3801.0,3.3000000000000007,4.300000000000001,1.0,425.1252
2025-08-05 09:15:00,57,125.1736,3801.0,3.5,4.300000000000001,0.8999999999999986,422.9894
2025-08-05 09:18:00,58,126.7361,3801.0,3.400000000000002,4.300000000000001,1.0,434.1727
2025-08-05 09:21:00,57,126.2153,3801.0,3.5,4.1,0.8000000000000007,421.0635
2025-08-05 09:24:00,56,124.2188,3801.0,3.400000000000002,4.0,0.8999999999999986,419.9399
2025-08-05 09:27:00,57,122.9167,3801.0,3.3000000000000007,4.1,1.0,428.3955
2025-08-05 09:30:00,57,121.007,3801.0,3.5,4.1,0.8000000000000007,428.1254
2025-08-05 09:33:00,57,121.0938,3801.0,3.1999999999999993,4.1,1.0,421.2681
2025-08-05 09:36:00,56,120.8333,3801.0,3.400000000000002,4.299999999999999,0.6999999999999993,418.2216
2025-08-05 09:39:00,56,119.9653,3801.0,3.3000000000000007,4.1,0.8000000000000007,413.6488
2025-08-05 09:42:00,56,121.0938,3801.0,3.3000000000000007,4.1,1.0,415.4779
2025-08-05 09:45:00,56,121.0938,3801.0,3.3000000000000007,4.2,1.0,418.5509
2025-08-05 09:48:00,56,120.8333,3801.0,3.1999999999999993,4.1,0.9000000000000021,414.016
2025-08-05 09:51:00,56,120.8333,3801.0,3.1999999999999993,4.1,0.9000000000000021,414.2734
2025-08-05 09:54:00,55,121.2674,3801.0,3.3000000000000007,4.1,0.8000000000000007,414.2151
2025-08-05 09:57:00,55,122.309,3801.0,3.3000000000000007,4.0,0.8999999999999986,415.1312
2025-08-05 10:00:00,56,122.0486,3801.0,3.299999999999997,4.1,0.9000000000000021,415.8724
2025-08-05 10:03:00,55,123.4375,3802.0,3.3000000000000007,4.0,0.8000000000000007,417.5017
2025-08-05 10:06:00,57,123.6111,3802.0,3.3000000000000007,4.0,0.8000000000000007,412.4757
2025-08-05 10:09:00,56,124.4792,3802.0,3.3000000000000007,4.1,0.8999999999999986,418.1165
2025-08-05 10:12:00,57,123.6979,3802.0,3.3999999999999986,4.1,1.0,423.0218
2025-08-05 10:15:00,56,124.1319,3802.0,3.099999999999998,4.1,1.2000000000000028,422.1452
2025-08-05 10:18:00,57,125.0868,3802.0,3.3999999999999986,4.1,0.9000000000000021,428.8012
2025-08-05 10:21:00,58,124.7396,3802.0,3.3000000000000007,4.200000000000001,1.0,432.6204
2025-08-05 10:24:00,58,124.7396,3802.0,3.5,4.200000000000001,0.9000000000000021,436.7811
2025-08-05 10:27:00,59,124.3056,3802.0,3.5,4.200000000000001,1.0,438.8688
2025-08-05 10:30:00,58,124.3056,3802.0,3.5,4.200000000000001,1.0,436.929
2025-08-05 10:33:00,58,122.4826,3802.0,3.6000000000000014,4.4,0.8999999999999986,446.1055
2025-08-05 10:36:00,59,121.441,3802.0,3.5,4.6,1.1999999999999993,445.7137
2025-08-05 10:39:00,59,119.4444,3802.0,3.6000000000000014,4.6,1.0,443.392
2025-08-05 10:42:00,58,117.6215,3802.0,3.400000000000002,4.7,1.0999999999999979,440.0704
2025-08-05 10:45:00,57,116.6667,3802.0,3.3000000000000007,4.5,1.0,432.1368
2025-08-05 10:48:00,57,115.3646,3802.0,3.5,4.500000000000001,0.8000000000000007,426.5771
2025-08-05 10:51:00,56,115.5382,3802.0,3.400000000000002,4.4,0.6999999999999993,418.7175
2025-08-05 10:54:00,55,115.8854,3802.0,3.5,4.3,0.8999999999999986,416.4758
2025-08-05 10:57:00,54,116.6667,3802.0,3.1999999999999993,4.000000000000001,0.7000000000000028,409.3298
2025-08-05 11:00:00,55,115.3646,3802.0,3.1000000000000014,4.1000000000000005,0.8000000000000007,406.2238
2025-08-05 11:03:00,54,115.191,3803.0,3.3000000000000007,4.1000000000000005,0.6999999999999993,402.3041
2025-08-05 11:06:00,55,114.9306,3803.0,3.1999999999999993,4.000000000000001,0.8000000000000007,410.8697
2025-08-05 11:09:00,55,113.8889,3803.0,3.1999999999999993,4.2,0.8000000000000007,409.3493
2025-08-05 11:12:00,55,114.9306,3803.0,3.1000000000000014,4.199999999999999,1.0,405.8955
2025-08-05 11:15:00,54,115.9722,3803.0,3.1000000000000014,4.199999999999999,1.0,412.0563
2025-08-05 11:18:00,57,114.5833,3803.0,3.3999999999999986,4.4,1.0,421.6154
2025-08-05 11:21:00,56,114.9306,3803.0,3.3000000000000007,4.4,0.8999999999999986,419.3505
2025-08-05 11:24:00,57,112.7604,3803.0,3.3000000000000007,4.6,1.1000000000000014,426.5976
2025-08-05 11:27:00,55,111.5451,3803.0,3.3000000000000007,4.5,0.8000000000000007,415.6544
2025-08-05 11:30:00,56,111.8924,3803.0,3.3000000000000007,4.5,1.0,423.8651
2025-08-05 11:33:00,57,112.1528,3803.0,3.3999999999999986,4.699999999999999,0.9000000000000021,428.7622
2025-08-05 11:36:00,58,112.1528,3803.0,3.400000000000002,4.699999999999999,1.0,432.5219
2025-08-05 11:39:00,60,112.3264,3803.0,3.6000000000000014,4.699999999999999,1.0,443.6209
2025-08-05 11:42:00,57,112.8472,3803.0,3.5,4.700000000000001,1.0,446.827
2025-08-05 11:45:00,58,113.8889,3803.0,3.5,4.800000000000001,1.0,437.8076
2025-08-05 11:48:00,60,114.2361,3803.0,3.6000000000000014,4.9,1.1999999999999993,451.7494
2025-08-05 11:51:00,60,105.1215,3803.0,3.5,5.1,1.1000000000000014,439.4973
2025-08-05 11:54:00,61,107.9861,3803.0,3.6000000000000014,5.199999999999999,1.0,447.8655
2025-08-05 11:57:00,61,108.5069,3803.0,3.8000000000000007,5.300000000000001,1.0,453.0752
2025-08-05 12:00:00,61,107.2917,3803.0,3.8000000000000007,5.4,1.0,461.8466
2025-08-05 12:03:00,62,108.941,3804.0,4.0,5.5,0.9000000000000021,462.8059
2025-08-05 12:06:00,61,108.4201,3804.0,3.8000000000000007,5.5,1.1000000000000014,461.4205
2025-08-05 12:09:00,61,107.2049,3804.0,4.0,5.5,1.0,462.8795
2025-08-05 12:12:00,62,109.4618,3804.0,3.8000000000000007,5.5,1.0,466.9883
2025-08-05 12:15:00,63,110.3299,3804.0,3.8000000000000007,5.5,1.2000000000000028,468.3594
2025-08-05 12:18:00,62,112.3264,3804.0,4.0,5.5,0.9000000000000021,466.7001
2025-08-05 12:21:00,62,110.3299,3804.0,3.900000000000002,5.5,1.1000000000000014,472.761
2025-08-05 12:24:00,62,109.7222,3804.0,3.900000000000002,5.5,1.0,468.0398
2025-08-05 12:27:00,61,108.4201,3804.0,3.900000000000002,5.4,1.0,464.2008
2025-08-05 12:30:00,62,109.375,3804.0,3.8000000000000007,5.200000000000001,1.1000000000000014,460.0742
2025-08-05 12:33:00,61,108.6805,3804.0,3.8999999999999986,5.4,1.1000000000000014,459.6851
2025-08-05 12:36:00,62,110.5903,3804.0,3.6999999999999993,5.300000000000001,1.2000000000000028,467.6518
2025-08-05 12:39:00,60,110.2431,3804.0,3.6999999999999993,5.300000000000001,1.0,459.6622
2025-08-05 12:42:00,61,110.3299,3804.0,3.6999999999999993,5.300000000000001,1.1000000000000014,455.9382
2025-08-05 12:45:00,61,110.5903,3804.0,3.8000000000000007,5.199999999999999,1.0,453.5108
2025-08-05 12:48:00,61,111.4583,3804.0,3.6999999999999993,5.300000000000001,1.1000000000000014,456.0083
2025-08-05 12:51:00,61,111.9792,3804.0,3.8000000000000007,5.199999999999999,1.1000000000000014,464.7527
2025-08-05 12:54:00,61,111.4583,3804.0,3.900000000000002,5.299999999999999,1.0,463.3848
2025-08-05 12:57:00,61,111.632,3804.0,3.6999999999999993,5.300000000000001,1.1000000000000014,463.0121
2025-08-05 13:00:00,62,111.1111,3804.0,3.8000000000000007,5.300000000000001,1.0,465.0497
2025-08-05 13:03:00,61,111.5451,3805.0,3.900000000000002,5.300000000000001,0.8999999999999986,459.8265
2025-08-05 13:06:00,61,111.1979,3805.0,3.8000000000000007,5.199999999999999,1.1000000000000014,463.659
2025-08-05 13:09:00,61,110.5903,3805.0,3.8000000000000007,5.300000000000001,1.1000000000000014,462.9716
2025-08-05 13:12:00,62,111.8924,3805.0,3.8000000000000007,5.300000000000001,1.1000000000000014,464.5843
2025-08-05 13:15:00,62,111.9792,3805.0,3.8000000000000007,5.300000000000001,1.1000000000000014,466.0181
2025-08-05 13:18:00,62,112.3264,3805.0,3.900000000000002,5.300000000000001,1.0,466.5381
2025-08-05 13:21:00,62,112.066,3805.0,3.900000000000002,5.300000000000001,1.1000000000000014,467.1321
2025-08-05 13:24:00,62,112.1528,3805.0,3.900000000000002,5.300000000000001,1.0,465.9987
2025-08-05 13:27:00,62,112.1528,3805.0,3.900000000000002,5.300000000000001,1.0,469.0688
2025-08-05 13:30:00,61,112.8472,3805.0,3.8000000000000007,5.199999999999999,1.0,461.437
2025-08-05 13:33:00,62,113.368,3805.0,4.0,5.199999999999999,1.0,467.2322
2025-08-05 13:36:00,62,115.0174,3805.0,3.8999999999999986,5.1,1.1000000000000014,461.8926
2025-08-05 13:39:00,62,115.8854,3805.0,3.8000000000000007,5.199999999999999,1.1000000000000014,465.3433
2025-08-05 13:42:00,62,116.3195,3805.0,3.8000000000000007,5.199999999999999,1.1000000000000014,468.1564
2025-08-05 13:45:00,62,115.9722,3805.0,3.8000000000000007,5.1,1.2000000000000028,472.609
2025-08-05 13:48:00,63,116.2326,3805.0,3.8000000000000007,5.199999999999999,1.1000000000000014,467.7199
2025-08-05 13:51:00,63,115.9722,3805.0,3.8000000000000007,5.1,1.1000000000000014,468.5135
2025-08-05 13:54:00,63,114.9306,3805.0,3.8999999999999986,5.199999999999999,1.0,469.8592
2025-08-05 13:57:00,63,115.191,3805.0,3.900000000000002,5.1,1.1000000000000014,466.5954
2025-08-05 14:00:00,63,115.625,3805.0,3.8000000000000007,5.1,1.1000000000000014,465.7454
2025-08-05 14:03:00,62,115.625,3806.0,3.8999999999999986,5.1,1.2000000000000028,470.6038
2025-08-05 14:06:00,63,115.5382,3806.0,4.0,5.199999999999999,1.0,463.7953
2025-08-05 14:09:00,62,116.059,3806.0,3.8999999999999986,5.0,1.1000000000000014,465.4608
2025-08-05 14:12:00,62,116.2326,3806.0,3.8000000000000007,5.1,1.0,463.7778
2025-08-05 14:15:00,62,117.1007,3806.0,3.6999999999999993,5.1,1.1000000000000014,464.8707
2025-08-05 14:18:00,62,117.6215,3806.0,3.8000000000000007,5.0,1.1000000000000014,472.8256
2025-08-05 14:21:00,61,117.1875,3806.0,3.8999999999999986,5.0,1.0,458.4965
2025-08-05 14:24:00,61,118.0555,3806.0,3.6999999999999993,4.9,1.1999999999999993,457.317
2025-08-05 14:27:00,61,117.7951,3806.0,3.6999999999999993,4.9,1.1000000000000014,466.9717
2025-08-05 14:30:00,61,117.3611,3806.0,3.8999999999999986,5.0,1.0,462.1155
2025-08-05 14:33:00,63,117.6215,3806.0,3.8999999999999986,5.1,1.1000000000000014,469.801
2025-08-05 14:36:00,63,117.9688,3806.0,3.900000000000002,5.1,1.0,470.3999
2025-08-05 14:39:00,63,116.7535,3806.0,4.0,5.1,1.0,471.4782
2025-08-05 14:42:00,62,116.2326,3806.0,3.8999999999999986,5.1,1.1000000000000014,469.437
2025-08-05 14:45:00,63,115.191,3806.0,3.8999999999999986,5.199999999999999,1.1000000000000014,468.1971
2025-08-05 14:48:00,62,115.0174,3806.0,4.0,5.1,1.0,466.6183
2025-08-05 14:51:00,62,115.625,3806.0,3.8000000000000007,5.0,1.0,464.0981
2025-08-05 14:54:00,62,115.625,3806.0,3.8999999999999986,5.1,1.1000000000000014,467.1794
2025-08-05 14:57:00,62,115.3646,3806.0,3.8999999999999986,5.1,1.1000000000000014,465.3258
2025-08-05 15:00:00,62,116.3195,3806.0,3.8999999999999986,5.199999999999999,1.1000000000000014,473.6375
2025-08-05 15:03:00,62,117.5347,3807.0,3.799999999999997,5.199999999999999,1.2000000000000028,471.6768
2025-08-05 15:06:00,63,117.1007,3807.0,3.8000000000000007,5.1,1.1000000000000014,475.9174
2025-08-05 15:09:00,62,116.9271,3807.0,3.8999999999999986,5.0,1.1000000000000014,469.6262
2025-08-05 15:12:00,62,116.9271,3807.0,3.8999999999999986,5.1,1.1000000000000014,470.7519
2025-08-05 15:15:00,62,118.1424,3807.0,4.0,5.1,1.1000000000000014,471.7177
2025-08-05 15:18:00,62,117.2743,3807.0,3.8999999999999986,5.1,1.1000000000000014,470.2508
2025-08-05 15:21:00,63,118.0555,3807.0,3.8999999999999986,5.1,1.1000000000000014,469.4594
2025-08-05 15:24:00,63,118.2292,3807.0,4.0,5.1,1.1000000000000014,471.8536
2025-08-05 15:27:00,63,118.0555,3807.0,4.0,5.1,1.0,472.7685
2025-08-05 15:30:00,63,119.3576,3807.0,4.0,5.1,1.1000000000000014,479.3495
2025-08-05 15:33:00,64,119.0972,3807.0,4.0,5.299999999999999,1.1999999999999957,481.7639
2025-08-05 15:36:00,63,119.0104,3807.0,4.0,5.1,1.1000000000000014,483.5863
2025-08-05 15:39:00,63,119.3576,3807.0,4.0,5.199999999999999,1.1000000000000014,472.7798
2025-08-05 15:42:00,65,119.4444,3807.0,4.0,5.1,1.1000000000000014,484.2381
2025-08-05 15:45:00,64,119.7917,3807.0,4.0,5.199999999999999,1.1000000000000014,482.3089
2025-08-05 15:48:00,64,119.9653,3807.0,4.0,5.199999999999999,1.1000000000000014,483.1285
2025-08-05 15:51:00,64,120.3993,3807.0,4.0,5.199999999999999,1.1999999999999957,483.9341
2025-08-05 15:54:00,64,121.5278,3807.0,4.0,5.3,1.1999999999999957,487.9155
2025-08-05 15:57:00,65,123.0035,3807.0,4.0,5.199999999999999,1.1999999999999957,486.5152
2025-08-05 16:00:00,65,124.3056,3807.0,4.0,5.199999999999999,1.2999999999999972,493.3435
2025-08-05 16:03:00,66,124.6528,3808.0,4.399999999999999,5.3,1.0,497.0236
2025-08-05 16:06:00,66,124.566,3808.0,4.199999999999999,5.199999999999999,1.3000000000000007,497.8818
2025-08-05 16:09:00,66,126.0417,3808.0,4.100000000000001,5.199999999999999,1.3999999999999986,502.2744
2025-08-05 16:12:00,66,125.5208,3808.0,4.199999999999999,5.299999999999999,1.1999999999999993,499.8782
2025-08-05 16:15:00,66,125.0868,3808.0,3.8999999999999986,5.199999999999999,1.2999999999999972,492.8352
2025-08-05 16:18:00,65,124.6528,3808.0,4.0,5.1,1.1999999999999957,493.0715
2025-08-05 16:21:00,65,124.9132,3808.0,4.200000000000003,5.1,1.2999999999999972,499.6154
2025-08-05 16:24:00,66,124.6528,3808.0,4.099999999999998,5.3,1.1999999999999993,498.5472
2025-08-05 16:27:00,66,124.6528,3808.0,4.199999999999999,5.199999999999999,1.1999999999999993,499.9451
2025-08-05 16:30:00,67,125.0,3808.0,4.200000000000003,5.3,1.3999999999999986,503.5419
2025-08-05 16:33:00,67,124.9132,3808.0,4.300000000000001,5.3999999999999995,1.1999999999999993,502.4029
2025-08-05 16:36:00,66,124.3056,3808.0,4.300000000000001,5.3,1.0999999999999979,492.3602
2025-08-05 16:39:00,66,124.566,3808.0,4.199999999999999,5.3,1.0999999999999979,493.7571
2025-08-05 16:42:00,65,124.1319,3808.0,4.199999999999999,5.199999999999999,1.0999999999999979,489.863
2025-08-05 16:45:00,64,123.6979,3808.0,4.100000000000001,5.199999999999999,1.1000000000000014,487.3907
2025-08-05 16:48:00,64,123.2639,3808.0,4.199999999999999,5.1,1.0000000000000036,489.8845
2025-08-05 16:51:00,64,123.6111,3808.0,4.100000000000001,5.1,1.1000000000000014,480.6156
2025-08-05 16:54:00,64,123.0035,3808.0,4.0,5.0,1.0,475.5254
2025-08-05 16:57:00,62,123.6111,3808.0,4.0,5.0,1.1000000000000014,481.0054
2025-08-05 17:00:00,64,122.8299,3808.0,4.0,5.0,1.1000000000000014,478.5024
2025-08-05 17:03:00,63,123.7847,3809.0,4.0,5.0,1.0,477.5475
2025-08-05 17:06:00,64,123.1771,3809.0,4.100000000000001,5.0,1.1000000000000014,476.7135
2025-08-05 17:09:00,64,123.7847,3809.0,4.0,5.0,1.1000000000000014,479.1628
2025-08-05 17:12:00,64,123.4375,3809.0,4.099999999999998,4.9,1.1000000000000014,475.6312
2025-08-05 17:15:00,64,124.2188,3809.0,4.199999999999999,5.199999999999999,1.1000000000000014,485.4138
2025-08-05 17:18:00,65,123.7847,3809.0,4.099999999999998,5.1,1.1000000000000014,480.4686
2025-08-05 17:21:00,64,124.0451,3809.0,3.8999999999999986,5.1,1.1000000000000014,484.3356
2025-08-05 17:24:00,64,124.7396,3809.0,4.199999999999999,5.1,1.1000000000000014,487.5211
2025-08-05 17:27:00,65,124.1319,3809.0,4.099999999999998,5.1,1.2000000000000028,484.6389
2025-08-05 17:30:00,65,124.566,3809.0,4.099999999999998,5.300000000000001,1.1000000000000014,486.5282
2025-08-05 17:33:00,64,122.9167,3809.0,4.100000000000001,5.1,1.1999999999999993,482.3942
2025-08-05 17:36:00,64,124.0451,3809.0,4.0,5.1,1.1999999999999993,480.9924
2025-08-05 17:39:00,64,123.4375,3809.0,4.099999999999998,5.199999999999999,1.1000000000000014,484.5959
2025-08-05 17:42:00,64,123.4375,3809.0,4.100000000000001,5.199999999999999,1.1999999999999993,485.9709
2025-08-05 17:45:00,65,124.4792,3809.0,4.100000000000001,5.199999999999999,1.1999999999999993,490.5778
2025-08-05 17:48:00,64,124.2188,3809.0,4.100000000000001,5.199999999999999,1.1999999999999993,482.4653
2025-08-05 17:51:00,64,123.6979,3809.0,4.0,5.1,1.3000000000000007,485.5403
2025-08-05 17:54:00,66,124.0451,3809.0,4.199999999999999,5.1,1.1999999999999993,493.6591
2025-08-05 17:57:00,65,124.6528,3809.0,4.299999999999997,5.199999999999999,1.1000000000000014,491.2112
2025-08-05 18:00:00,66,123.6111,3809.0,4.099999999999998,5.199999999999999,1.3000000000000007,491.7635
2025-08-05 18:03:00,65,124.3056,3810.0,4.199999999999999,5.199999999999999,1.1999999999999993,486.8447
2025-08-05 18:06:00,65,125.1736,3810.0,4.199999999999999,5.1,1.0999999999999979,485.58
2025-08-05 18:09:00,66,124.566,3810.0,4.099999999999998,5.200000000000001,1.3000000000000007,494.3105
2025-08-05 18:12:00,66,125.5208,3810.0,4.199999999999999,5.300000000000001,1.3000000000000007,498.7558
2025-08-05 18:15:00,66,125.8681,3810.0,4.199999999999999,5.300000000000001,1.1999999999999993,500.7023
2025-08-05 18:18:00,67,125.6076,3810.0,4.199999999999999,5.199999999999999,1.1999999999999993,499.778
2025-08-05 18:21:00,66,126.3021,3810.0,4.300000000000001,5.199999999999999,1.1999999999999993,497.1005
2025-08-05 18:24:00,66,125.3472,3810.0,4.099999999999998,5.300000000000001,1.3000000000000007,496.7795
2025-08-05 18:27:00,65,124.7396,3810.0,4.300000000000001,5.300000000000001,1.1999999999999993,498.821
2025-08-05 18:30:00,65,124.2188,3810.0,4.099999999999998,5.300000000000001,1.3000000000000007,497.6815
2025-08-05 18:33:00,66,123.4375,3810.0,4.100000000000001,5.299999999999999,1.3999999999999986,495.3472
2025-08-05 18:36:00,66,122.5694,3810.0,4.199999999999999,5.299999999999999,1.3000000000000007,495.2249
2025-08-05 18:39:00,66,121.9618,3810.0,4.399999999999999,5.3,1.1000000000000014,494.652
2025-08-05 18:42:00,66,121.0938,3810.0,4.199999999999999,5.3999999999999995,1.1999999999999993,494.4865
2025-08-05 18:45:00,65,120.6597,3810.0,4.0,5.3,1.1999999999999993,488.8496
2025-08-05 18:48:00,63,119.7917,3810.0,4.0,5.3999999999999995,1.1000000000000014,476.1533
2025-08-05 18:51:00,64,119.3576,3810.0,4.0,5.3,1.1000000000000014,474.4105
2025-08-05 18:54:00,63,117.9688,3810.0,4.099999999999998,5.3,1.1000000000000014,469.748
2025-08-05 18:57:00,63,118.0555,3810.0,3.8000000000000007,5.3,1.3000000000000007,469.2527
2025-08-05 19:00:00,62,117.7083,3810.0,3.8000000000000007,5.3,1.1999999999999993,469.4333
2025-08-05 19:03:00,62,115.5382,3811.0,3.8000000000000007,5.1,1.0,464.2846
2025-08-05 19:06:00,62,116.6667,3811.0,4.0,5.199999999999999,1.0,462.1894
2025-08-05 19:09:00,62,124.7396,3811.0,3.8999999999999986,5.0,1.0,476.174
2025-08-05 19:12:00,63,124.2188,3811.0,4.199999999999999,5.0,1.1000000000000014,485.6581
2025-08-05 19:15:00,64,123.4375,3811.0,4.0,5.1,1.3000000000000007,477.4168
2025-08-05 19:18:00,63,123.6979,3811.0,4.0,5.1,1.3000000000000007,478.1752
2025-08-05 19:21:00,63,125.434,3811.0,4.199999999999999,5.1,1.1000000000000014,471.9999
2025-08-05 19:24:00,64,122.743,3811.0,4.100000000000001,5.1,1.1999999999999993,473.2031
2025-08-05 19:27:00,63,122.0486,3811.0,4.100000000000001,5.0,1.0,469.8637
2025-08-05 19:30:00,63,122.5694,3811.0,4.100000000000001,5.1,1.1999999999999993,465.9117
2025-08-05 19:33:00,63,121.441,3811.0,4.100000000000001,5.1,1.0,468.123
2025-08-05 19:36:00,62,123.4375,3811.0,4.199999999999999,5.0,1.0,468.2491
2025-08-05 19:39:00,62,121.5278,3811.0,4.199999999999999,5.1,1.0,468.662
2025-08-05 19:42:00,64,123.0035,3811.0,4.199999999999999,5.1,1.1999999999999993,474.9031
2025-08-05 19:45:00,64,122.743,3811.0,4.100000000000001,5.199999999999999,1.1999999999999993,479.7728
2025-08-05 19:48:00,64,123.6979,3811.0,4.099999999999998,5.1,1.3000000000000007,478.6149
2025-08-05 19:51:00,64,122.743,3811.0,4.300000000000001,5.199999999999999,1.0,481.3957
2025-08-05 19:54:00,63,125.0868,3811.0,4.099999999999998,5.199999999999999,1.3000000000000007,478.0598
2025-08-05 19:57:00,64,123.1771,3811.0,4.300000000000001,5.199999999999999,1.0,479.786
2025-08-05 20:00:00,63,125.1736,3811.0,4.100000000000001,5.1,1.1999999999999993,474.881
2025-08-05 20:03:00,63,122.309,3812.0,4.199999999999999,5.199999999999999,1.0,473.1119
2025-08-05 20:06:00,63,125.1736,3812.0,4.199999999999999,5.0,1.1000000000000014,474.0197
2025-08-05 20:09:00,63,123.2639,3812.0,4.199999999999999,5.200000000000001,1.1000000000000014,479.3224
2025-08-05 20:12:00,64,125.5208,3812.0,4.100000000000001,5.200000000000001,1.1999999999999993,478.7416
2025-08-05 20:15:00,64,122.9167,3812.0,4.199999999999999,5.200000000000001,1.1000000000000014,481.5783
2025-08-05 20:18:00,64,125.9549,3812.0,4.199999999999999,5.300000000000001,1.1999999999999993,486.3415
2025-08-05 20:21:00,64,125.3472,3812.0,4.399999999999999,5.199999999999999,1.1000000000000014,486.0891
2025-08-05 20:24:00,65,124.566,3812.0,4.399999999999999,5.4,1.1999999999999993,480.3023
2025-08-05 20:27:00,65,126.8229,3812.0,4.100000000000001,5.200000000000001,1.3000000000000007,487.8898
2025-08-05 20:30:00,65,124.6528,3812.0,4.200000000000003,5.300000000000001,1.1999999999999993,489.1298
2025-08-05 20:33:00,64,126.3021,3812.0,4.300000000000001,5.300000000000001,1.1999999999999993,485.398
2025-08-05 20:36:00,65,127.7778,3812.0,4.300000000000001,5.300000000000001,1.1999999999999993,488.2998
2025-08-05 20:39:00,65,127.691,3812.0,4.5,5.200000000000001,1.1000000000000014,495.146
2025-08-05 20:42:00,66,129.6875,3812.0,4.400000000000002,5.200000000000001,1.1999999999999993,495.8242
2025-08-05 20:45:00,66,128.2118,3812.0,4.400000000000002,5.300000000000001,1.1999999999999993,496.6339
2025-08-05 20:48:00,66,128.125,3812.0,4.400000000000002,5.300000000000001,1.1999999999999993,497.2296
2025-08-05 20:51:00,65,129.5139,3812.0,4.5,5.300000000000001,1.1999999999999993,494.495
2025-08-05 20:54:00,65,127.9514,3812.0,4.399999999999999,5.300000000000001,1.3000000000000007,496.1866
2025-08-05 20:57:00,65,129.7743,3812.0,4.400000000000002,5.300000000000001,1.1999999999999993,495.542
2025-08-05 21:00:00,66,128.4722,3812.0,4.5,5.300000000000001,1.1000000000000014,499.1434
2025-08-05 21:03:00,66,129.0799,3813.0,4.5,5.5,1.1999999999999993,502.2914
2025-08-05 21:06:00,65,129.3403,3813.0,4.699999999999999,5.4,1.1000000000000014,500.2564
2025-08-05 21:09:00,65,128.6458,3813.0,4.699999999999999,5.300000000000001,1.0,498.2536
2025-08-05 21:12:00,65,131.4236,3813.0,4.5,5.200000000000001,1.1999999999999993,498.7397
2025-08-05 21:15:00,65,128.8194,3813.0,4.399999999999999,5.300000000000001,1.3000000000000007,498.8256
2025-08-05 21:18:00,66,130.5556,3813.0,4.5,5.300000000000001,1.1999999999999993,507.9373
2025-08-05 21:21:00,67,128.3854,3813.0,4.5,5.6000000000000005,1.5,508.5863
2025-08-05 21:24:00,68,128.9931,3813.0,4.600000000000001,5.500000000000001,1.1999999999999993,505.5493
2025-08-05 21:27:00,66,125.0,3813.0,4.5,5.500000000000001,1.1999999999999993,497.2428
2025-08-05 21:30:00,65,127.1701,3813.0,4.5,5.3999999999999995,1.0,488.4449
2025-08-05 21:33:00,64,125.0868,3813.0,4.5,5.3999999999999995,1.0999999999999979,481.472
2025-08-05 21:36:00,64,127.3438,3813.0,4.300000000000001,5.199999999999999,1.1999999999999993,480.8162
2025-08-05 21:39:00,64,125.6076,3813.0,4.5,5.1,1.0,474.7242
2025-08-05 21:42:00,64,124.9132,3813.0,4.0,5.199999999999999,1.3000000000000007,479.398
2025-08-05 21:45:00,64,126.4757,3813.0,4.300000000000001,5.199999999999999,1.1000000000000014,479.0827
2025-08-05 21:48:00,64,124.4792,3813.0,4.399999999999999,5.1,1.1999999999999993,479.9545
2025-08-05 21:51:00,63,126.3889,3813.0,4.300000000000001,5.0,1.1999999999999993,478.9977
2025-08-05 21:54:00,64,124.7396,3813.0,4.200000000000003,5.1,1.0999999999999979,478.5533
2025-08-05 21:57:00,63,126.0417,3813.0,4.300000000000001,5.199999999999999,1.0999999999999979,474.5002
2025-08-05 22:00:00,64,127.2569,3813.0,4.199999999999999,5.1,1.1999999999999993,480.2588
2025-08-05 22:03:00,62,126.0417,3814.0,4.300000000000001,5.1,1.0,473.7869
2025-08-05 22:06:00,63,127.1701,3814.0,4.099999999999998,5.0,1.2000000000000028,469.9846
2025-08-05 22:09:00,63,123.7847,3814.0,4.300000000000001,5.199999999999999,1.1000000000000014,480.8544
2025-08-05 22:12:00,63,125.1736,3814.0,4.300000000000001,5.200000000000001,1.1999999999999993,482.1651
2025-08-05 22:15:00,65,126.8229,3814.0,4.400000000000002,5.4,1.1999999999999993,489.4261
2025-08-05 22:18:00,64,125.5208,3814.0,4.5,5.300000000000001,1.1000000000000014,487.9393
2025-08-05 22:21:00,65,125.8681,3814.0,4.399999999999999,5.4,1.1000000000000014,484.9685
2025-08-05 22:24:00,64,126.7361,3814.0,4.399999999999999,5.300000000000001,1.1999999999999993,485.908
2025-08-05 22:27:00,64,125.6076,3814.0,4.5,5.4,1.1999999999999993,485.7249
2025-08-05 22:30:00,65,128.2118,3814.0,4.300000000000001,5.4,1.1999999999999993,485.6397
2025-08-05 22:33:00,65,128.125,3814.0,4.5,5.300000000000001,1.3000000000000007,491.119
2025-08-05 22:36:00,65,126.4757,3814.0,4.399999999999999,5.4,1.3000000000000007,491.8448
2025-08-05 22:39:00,65,128.3854,3814.0,4.5,5.4,1.1999999999999993,492.0374
2025-08-05 22:42:00,65,128.3854,3814.0,4.5,5.4,1.1999999999999993,496.164
2025-08-05 22:45:00,65,127.6042,3814.0,4.5,5.4,1.1999999999999993,495.3521
2025-08-05 22:48:00,66,128.9063,3814.0,4.599999999999998,5.4,1.3000000000000007,498.0388
2025-08-05 22:51:00,68,129.7743,3814.0,4.5,5.5,1.1999999999999993,508.4608
2025-08-05 22:54:00,66,128.559,3814.0,4.800000000000001,5.4,1.0999999999999979,504.6709
2025-08-05 22:57:00,67,129.2535,3814.0,4.600000000000001,5.5,1.1999999999999993,506.3907
2025-08-05 23:00:00,67,131.5104,3814.0,4.5,5.5,1.1999999999999993,506.4659
2025-08-05 23:03:00,66,101.3021,3815.0,4.5,5.5,1.3000000000000007,506.6717
2025-08-05 23:06:00,60,108.2465,3815.0,4.0,5.699999999999999,1.1000000000000014,454.5034
2025-08-05 23:09:00,61,107.8125,3815.0,4.100000000000001,5.300000000000001,1.1000000000000014,460.2494
2025-08-05 23:12:00,61,109.375,3815.0,4.100000000000001,5.699999999999999,1.0999999999999979,461.5321
2025-08-05 23:15:00,62,106.0764,3815.0,4.199999999999999,5.699999999999999,0.9000000000000021,470.2413
2025-08-05 23:18:00,61,106.3368,3815.0,4.100000000000001,5.699999999999999,1.0999999999999979,462.8159
2025-08-05 23:21:00,61,107.8125,3815.0,4.100000000000001,5.699999999999999,1.0999999999999979,461.4063
2025-08-05 23:24:00,62,106.3368,3815.0,4.0,5.799999999999999,1.0,461.9731
2025-08-05 23:27:00,61,105.0347,3815.0,4.100000000000001,5.8999999999999995,1.1999999999999993,463.6693
2025-08-05 23:30:00,61,105.9028,3815.0,4.100000000000001,5.8,1.0999999999999979,465.0318
2025-08-05 23:33:00,61,106.4236,3815.0,4.199999999999999,5.8,1.0,462.0164
2025-08-05 23:36:00,61,105.1215,3815.0,3.900000000000002,5.8,1.0999999999999979,462.0375
2025-08-05 23:39:00,61,106.8576,3815.0,4.0,5.699999999999999,1.0999999999999979,464.4154
2025-08-05 23:42:00,61,106.5104,3815.0,4.099999999999998,5.699999999999999,1.0,463.6381
2025-08-05 23:45:00,61,105.9896,3815.0,3.900000000000002,5.800000000000001,1.0999999999999979,459.2961
2025-08-05 23:48:00,61,107.5521,3815.0,4.0,5.699999999999999,1.0,456.0815
2025-08-05 23:51:00,61,105.9896,3815.0,4.0,5.699999999999999,1.0,455.6069
2025-08-05 23:54:00,61,105.3819,3815.0,3.900000000000002,5.6,1.1999999999999993,453.6232
2025-08-05 23:57:00,62,108.1597,3815.0,3.900000000000002,5.6,1.0999999999999979,460.4839
2025-08-06 00:00:00,60,105.1215,3815.0,4.0,5.699999999999999,1.1000000000000014,450.4933
2025-08-06 00:03:00,59,102.0833,3816.0,3.900000000000002,5.6,1.0,446.0105
2025-08-06 00:06:00,59,101.5625,3816.0,3.900000000000002,5.699999999999999,0.8999999999999986,442.6822
2025-08-06 00:09:00,58,99.13194,3816.0,3.6999999999999993,5.699999999999999,0.8999999999999986,437.4348
2025-08-06 00:12:00,58,97.13541,3816.0,3.8000000000000007,5.5,1.0,441.0139
2025-08-06 00:15:00,57,97.65625,3816.0,3.6999999999999993,5.699999999999999,0.8999999999999986,431.6283
2025-08-06 00:18:00,57,94.96528,3816.0,3.6999999999999993,5.699999999999999,0.8000000000000007,421.9723
2025-08-06 00:21:00,52,93.92361,3816.0,3.5,5.6,0.6999999999999993,287.9691
2025-08-06 07:21:00,48,116.7535,3816.0,1.3000000000000007,2.5,2.400000000000002,338.4078
2025-08-06 07:24:00,55,114.2361,3816.0,2.6999999999999993,3.7,1.5,394.0951
2025-08-06 07:27:00,53,112.5,3816.0,3.099999999999998,3.999999999999999,1.0,387.1135
2025-08-06 07:30:00,53,112.5,3816.0,3.1999999999999993,4.1000000000000005,1.0,399.9892
2025-08-06 07:33:00,55,115.3646,3816.0,3.3000000000000007,4.4,1.0,408.9979
2025-08-06 07:36:00,54,114.2361,3816.0,3.3999999999999986,4.4,0.8999999999999986,402.605
2025-08-06 07:39:00,55,114.6701,3816.0,3.1000000000000014,4.3,1.0999999999999979,403.3543
2025-08-06 07:42:00,55,115.4514,3816.0,3.3000000000000007,4.5,1.0,409.4001
2025-08-06 07:45:00,54,114.4965,3816.0,3.400000000000002,4.4,0.8999999999999986,398.4648
2025-08-06 07:48:00,55,116.6667,3816.0,3.400000000000002,4.3,0.6999999999999993,396.0416
2025-08-06 07:51:00,53,116.4063,3816.0,3.3000000000000007,4.3,1.0,402.8142
2025-08-06 07:54:00,54,117.9688,3816.0,3.3000000000000007,4.4,1.0,402.3917
2025-08-06 07:57:00,54,118.6632,3816.0,3.3000000000000007,4.200000000000001,1.1000000000000014,411.5379
2025-08-06 08:00:00,55,121.5278,3817.0,3.5,4.199999999999999,0.9000000000000021,408.5728
2025-08-06 08:03:00,55,122.8299,3817.0,3.3999999999999986,4.199999999999999,0.8000000000000007,410.3588
2025-08-06 08:06:00,56,124.3056,3817.0,3.3999999999999986,4.199999999999999,1.1000000000000014,412.1287
2025-08-06 08:09:00,56,124.6528,3817.0,3.3999999999999986,4.300000000000001,1.1000000000000014,415.1278
2025-08-06 08:12:00,56,124.3056,3817.0,3.5,4.1,1.0,412.9368
2025-08-06 08:15:00,56,126.9097,3817.0,3.599999999999998,4.199999999999999,1.1000000000000014,422.7991
2025-08-06 08:18:00,57,127.2569,3817.0,3.5,4.1,1.1999999999999993,418.4243
2025-08-06 08:21:00,57,126.8229,3817.0,3.6999999999999993,4.300000000000001,1.0,425.0655
2025-08-06 08:24:00,57,127.0833,3817.0,3.6000000000000014,4.300000000000001,1.1000000000000014,426.9841
2025-08-06 08:27:00,57,126.2153,3817.0,3.6000000000000014,4.199999999999999,1.0,426.0133
2025-08-06 08:30:00,56,127.1701,3817.0,3.6000000000000014,4.1,1.0,423.6531
2025-08-06 08:33:00,57,134.0278,3817.0,3.6000000000000014,4.1,1.0,426.1826
2025-08-06 08:36:00,57,133.7674,3817.0,3.599999999999998,4.200000000000001,1.0,432.9537
2025-08-06 08:39:00,59,132.8125,3817.0,3.8000000000000007,4.1,1.0,432.2253
2025-08-06 08:42:00,60,140.625,3817.0,3.799999999999997,3.999999999999999,0.9000000000000021,433.2313
2025-08-06 08:45:00,61,147.5694,3817.0,4.0,4.1,1.1000000000000014,464.4947
2025-08-06 08:48:00,62,148.1771,3817.0,3.8000000000000007,3.999999999999999,1.0999999999999979,463.2646
2025-08-06 08:51:00,61,149.4792,3817.0,4.0,4.1,1.0999999999999979,460.5188
2025-08-06 08:54:00,61,148.7847,3817.0,4.0,4.1,1.1999999999999993,465.3336
2025-08-06 08:57:00,62,148.8715,3817.0,3.8999999999999986,4.1,1.1000000000000014,463.6805
2025-08-06 09:00:00,65,155.7292,3818.0,4.0,3.999999999999999,1.3000000000000007,482.2899
2025-08-06 09:03:00,65,158.7673,3818.0,4.199999999999999,4.200000000000001,1.4000000000000021,490.0992
2025-08-06 09:06:00,64,167.8819,3818.0,4.300000000000001,4.1,1.1999999999999993,489.9853
2025-08-06 09:09:00,65,168.4896,3818.0,4.199999999999999,3.8000000000000007,1.3000000000000007,488.8287
2025-08-06 09:12:00,64,167.7083,3818.0,4.199999999999999,3.8000000000000007,1.2000000000000028,486.0854
2025-08-06 09:15:00,64,167.5347,3818.0,4.199999999999999,3.8000000000000007,1.2000000000000028,486.3618
2025-08-06 09:18:00,64,167.1875,3818.0,4.199999999999999,3.8000000000000007,1.5,500.3271
2025-08-06 09:21:00,66,167.7083,3818.0,4.399999999999999,4.0,1.3000000000000007,503.66
2025-08-06 09:24:00,66,165.8854,3818.0,4.300000000000001,4.0,1.3000000000000007,503.9582
2025-08-06 09:27:00,67,166.6667,3818.0,4.399999999999999,4.0,1.3000000000000007,502.5933
2025-08-06 09:30:00,66,167.0139,3818.0,4.400000000000002,3.999999999999999,1.3000000000000007,504.5679
2025-08-06 09:33:00,68,168.4028,3818.0,4.5,3.999999999999999,1.2000000000000028,515.2284
2025-08-06 09:36:00,64,136.8924,3818.0,4.399999999999999,4.300000000000001,1.3000000000000007,502.6524
2025-08-06 09:39:00,63,135.7639,3818.0,4.100000000000001,4.6000000000000005,1.1999999999999993,481.0096
2025-08-06 09:42:00,63,121.875,3818.0,4.100000000000001,5.3,1.1999999999999993,478.9384
2025-08-06 09:45:00,66,125.5208,3818.0,4.199999999999999,5.300000000000001,1.3000000000000007,495.5845
2025-08-06 09:48:00,62,126.2153,3818.0,4.199999999999999,4.8999999999999995,1.0,478.623
2025-08-06 09:51:00,62,121.0938,3818.0,4.0,4.8999999999999995,1.0,463.1956
2025-08-06 09:54:00,68,119.9653,3818.0,4.199999999999999,5.500000000000001,1.5999999999999979,513.7277
2025-08-06 09:57:00,71,119.2708,3818.0,4.600000000000001,5.8999999999999995,1.3999999999999986,534.7244
2025-08-06 10:00:00,69,120.7465,3819.0,4.699999999999999,6.1000000000000005,1.3000000000000007,531.9316
2025-08-06 10:03:00,71,120.1389,3819.0,4.599999999999998,5.999999999999999,1.4000000000000021,536.0415
2025-08-06 10:06:00,71,119.7049,3819.0,4.599999999999998,6.1,1.4000000000000021,536.0565
2025-08-06 10:09:00,70,119.0972,3819.0,4.699999999999999,5.999999999999999,1.3000000000000007,534.0847
2025-08-06 10:12:00,70,120.3125,3819.0,4.699999999999999,6.200000000000001,1.3000000000000007,535.9473
2025-08-06 10:15:00,71,119.8785,3819.0,4.800000000000001,6.200000000000001,1.3000000000000007,535.7535
2025-08-06 10:18:00,71,120.3993,3819.0,4.699999999999999,6.200000000000001,1.3000000000000007,541.3704
2025-08-06 10:21:00,72,120.3993,3819.0,4.599999999999998,6.199999999999999,1.5000000000000036,539.408
2025-08-06 10:24:00,72,121.1806,3819.0,4.599999999999998,6.1,1.5000000000000036,547.781
2025-08-06 10:27:00,71,121.7014,3819.0,4.799999999999997,6.0,1.3000000000000043,544.4215
2025-08-06 10:30:00,71,122.5694,3819.0,4.799999999999997,6.1,1.3000000000000043,548.902
2025-08-06 10:33:00,71,123.1771,3819.0,4.699999999999999,6.1,1.4000000000000021,543.9553
2025-08-06 10:36:00,73,124.9132,3819.0,5.0,6.1,1.2999999999999972,552.691
2025-08-06 10:39:00,73,124.3056,3819.0,4.899999999999999,5.9,1.2999999999999972,550.1312
2025-08-06 10:42:00,72,125.0868,3819.0,4.899999999999999,6.1000000000000005,1.2999999999999972,553.3593
2025-08-06 10:45:00,74,125.0,3819.0,4.899999999999999,6.1000000000000005,1.5,561.2264
2025-08-06 10:48:00,74,125.6076,3819.0,5.099999999999998,6.200000000000001,1.3000000000000007,562.6593
2025-08-06 10:51:00,75,130.6424,3819.0,5.099999999999998,6.1000000000000005,1.5000000000000036,579.3956
2025-08-06 10:54:00,76,129.7743,3819.0,5.199999999999999,6.1000000000000005,1.4000000000000021,579.9767
2025-08-06 10:57:00,76,131.5104,3819.0,5.199999999999999,6.1000000000000005,1.4000000000000021,579.691
2025-08-06 11:00:00,75,131.1632,3820.0,5.199999999999999,6.1,1.4000000000000021,578.8718
2025-08-06 11:03:00,75,131.25,3820.0,5.0,6.0,1.5,574.0702
2025-08-06 11:06:00,75,130.2951,3820.0,5.0,6.0,1.5,566.9811
2025-08-06 11:09:00,74,128.6458,3820.0,4.900000000000002,5.9,1.3999999999999986,567.4364
2025-08-06 11:12:00,73,127.5174,3820.0,4.899999999999999,5.9,1.2999999999999972,558.0284
2025-08-06 11:15:00,73,127.6042,3820.0,4.899999999999999,6.000000000000001,1.2999999999999972,554.9843
2025-08-06 11:18:00,72,126.6493,3820.0,4.799999999999997,5.8999999999999995,1.3000000000000043,549.4006
2025-08-06 11:21:00,72,126.4757,3820.0,4.899999999999999,5.8999999999999995,1.2000000000000028,548.2807
2025-08-06 11:24:00,72,125.9549,3820.0,4.799999999999997,5.8,1.3000000000000043,544.642
2025-08-06 11:27:00,71,125.6076,3820.0,4.699999999999999,5.8,1.3000000000000007,540.5472
2025-08-06 11:30:00,71,124.566,3820.0,4.699999999999999,5.8,1.4000000000000021,541.1241
2025-08-06 11:33:00,70,124.4792,3820.0,4.599999999999998,5.699999999999999,1.3000000000000007,531.9475
2025-08-06 11:36:00,69,124.2188,3820.0,4.5,5.8,1.3999999999999986,530.6169
2025-08-06 11:39:00,70,125.3472,3820.0,4.599999999999998,5.8,1.4000000000000021,532.055
2025-08-06 11:42:00,71,125.434,3820.0,4.599999999999998,5.699999999999999,1.4000000000000021,531.6212
2025-08-06 11:45:00,69,125.5208,3820.0,4.5,5.6,1.3999999999999986,529.5022
2025-08-06 11:48:00,70,126.3021,3820.0,4.599999999999998,5.6,1.3000000000000007,533.3695
2025-08-06 11:51:00,70,127.1701,3820.0,4.699999999999999,5.6,1.1000000000000014,529.118
2025-08-06 11:54:00,70,126.3889,3820.0,4.600000000000001,5.699999999999999,1.3000000000000007,534.8834
2025-08-06 11:57:00,71,126.7361,3820.0,4.5,5.7,1.4000000000000021,534.7686
2025-08-06 12:00:00,70,127.0833,3821.0,4.600000000000001,5.6,1.3000000000000007,532.5043
2025-08-06 12:03:00,71,128.0382,3821.0,4.600000000000001,5.6,1.3000000000000007,532.0917
2025-08-06 12:06:00,70,127.3438,3821.0,4.600000000000001,5.6,1.4000000000000021,528.8275
2025-08-06 12:09:00,71,127.6042,3821.0,4.5,5.6,1.4000000000000021,536.4203
2025-08-06 12:12:00,70,127.1701,3821.0,4.699999999999999,5.700000000000001,1.3000000000000043,540.5655
2025-08-06 12:15:00,71,127.7778,3821.0,4.5,5.700000000000001,1.4999999999999964,546.2186
2025-08-06 12:18:00,72,126.8229,3821.0,4.800000000000001,5.700000000000001,1.2999999999999972,551.0244
2025-08-06 12:21:00,73,126.3889,3821.0,4.800000000000001,5.9,1.2999999999999972,552.6133
2025-08-06 12:24:00,72,125.0,3821.0,4.800000000000001,5.800000000000001,1.2999999999999972,548.7054
