Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-06 12:27:00,72,122.3958,3821.0,4.699999999999999,5.9,1.3999999999999986,545.0543
2025-08-06 12:30:00,72,119.9653,3821.0,4.600000000000001,5.800000000000001,1.4000000000000021,543.3028
2025-08-06 12:33:00,71,119.0104,3821.0,4.600000000000001,5.9,1.3000000000000007,539.2533
2025-08-06 12:36:00,71,118.1424,3821.0,4.600000000000001,6.000000000000001,1.3000000000000007,539.8615
2025-08-06 12:39:00,71,117.7083,3821.0,4.800000000000001,6.2,1.1000000000000014,537.3564
2025-08-06 12:42:00,70,116.2326,3821.0,4.600000000000001,6.2,1.3000000000000007,536.7695
2025-08-06 12:45:00,71,116.7535,3821.0,4.600000000000001,6.1000000000000005,1.3000000000000007,538.2936
2025-08-06 12:48:00,71,116.8403,3821.0,4.600000000000001,6.000000000000001,1.3000000000000007,537.8674
2025-08-06 12:51:00,70,116.4063,3821.0,4.599999999999998,6.2,1.4000000000000021,536.4266
2025-08-06 12:54:00,70,115.625,3821.0,4.699999999999999,6.2,1.3000000000000007,530.1484
2025-08-06 12:57:00,70,115.625,3821.0,4.599999999999998,6.1000000000000005,1.3000000000000007,530.6074
2025-08-06 13:00:00,69,114.6701,3822.0,4.600000000000001,6.2,1.0999999999999979,529.1886
2025-08-06 13:03:00,69,115.1042,3822.0,4.599999999999998,6.2,1.1999999999999993,527.3533
2025-08-06 13:06:00,70,115.8854,3822.0,4.599999999999998,6.1,1.3000000000000007,532.0092
2025-08-06 13:09:00,70,116.2326,3822.0,4.5,6.0,1.3000000000000007,532.5541
2025-08-06 13:12:00,70,115.0174,3822.0,4.599999999999998,6.2,1.3000000000000007,534.1245
2025-08-06 13:15:00,70,114.9306,3822.0,4.5,6.1,1.1999999999999993,533.5566
2025-08-06 13:18:00,70,115.9722,3822.0,4.599999999999998,6.1,1.3000000000000007,534.1638
2025-08-06 13:21:00,71,115.5382,3822.0,4.400000000000002,6.1,1.5,537.2183
2025-08-06 13:24:00,71,115.7986,3822.0,4.699999999999999,6.3,1.3000000000000007,542.9792
2025-08-06 13:27:00,71,114.2361,3822.0,4.600000000000001,6.3999999999999995,1.3000000000000007,541.5525
2025-08-06 13:30:00,72,114.3229,3822.0,4.699999999999999,6.299999999999999,1.4000000000000021,543.624
2025-08-06 13:33:00,72,114.2361,3822.0,4.699999999999999,6.199999999999999,1.3000000000000007,547.4542
2025-08-06 13:36:00,72,115.4514,3822.0,4.699999999999999,6.300000000000001,1.4000000000000021,548.3182
2025-08-06 13:39:00,71,114.4965,3822.0,4.799999999999997,6.4,1.3000000000000043,550.5667
2025-08-06 13:42:00,73,115.5382,3822.0,4.599999999999998,6.300000000000001,1.5000000000000036,550.1152
2025-08-06 13:45:00,73,115.191,3822.0,4.699999999999999,6.5,1.4000000000000021,552.2156
2025-08-06 13:48:00,73,115.0174,3822.0,4.799999999999997,6.300000000000001,1.3000000000000043,554.7314
2025-08-06 13:51:00,73,114.9306,3822.0,4.899999999999999,6.5,1.3999999999999986,560.8661
2025-08-06 13:54:00,73,115.3646,3822.0,4.899999999999999,6.699999999999999,1.2999999999999972,561.5309
2025-08-06 13:57:00,73,115.191,3822.0,4.899999999999999,6.5,1.2999999999999972,558.2918
2025-08-06 14:00:00,73,115.9722,3823.0,4.800000000000001,6.5,1.2999999999999972,556.7627
2025-08-06 14:03:00,73,115.625,3823.0,4.899999999999999,6.5,1.2999999999999972,559.7376
2025-08-06 14:06:00,74,115.9722,3823.0,4.899999999999999,6.5,1.2999999999999972,562.1825
2025-08-06 14:09:00,73,114.7569,3823.0,5.0,6.5,1.0999999999999979,554.811
2025-08-06 14:12:00,73,114.6701,3823.0,4.800000000000001,6.4,1.2999999999999972,555.4919
2025-08-06 14:15:00,73,115.191,3823.0,4.599999999999998,6.4,1.3000000000000043,548.8917
2025-08-06 14:18:00,72,115.7986,3823.0,4.600000000000001,6.4,1.4000000000000021,551.0261
2025-08-06 14:21:00,72,116.9271,3823.0,4.799999999999997,6.3999999999999995,1.3000000000000043,549.7554
2025-08-06 14:24:00,73,116.7535,3823.0,4.699999999999999,6.4,1.3000000000000043,556.0609
2025-08-06 14:27:00,72,114.6701,3823.0,4.599999999999998,6.300000000000001,1.5000000000000036,553.1388
2025-08-06 14:30:00,72,115.191,3823.0,4.699999999999999,6.300000000000001,1.3000000000000007,548.7069
2025-08-06 14:33:00,73,115.5382,3823.0,4.799999999999997,6.300000000000001,1.3000000000000043,550.0835
2025-08-06 14:36:00,72,117.1007,3823.0,4.799999999999997,6.200000000000001,1.2000000000000028,550.5399
2025-08-06 14:39:00,71,117.7083,3823.0,4.699999999999999,6.300000000000001,1.3000000000000007,551.0443
2025-08-06 14:42:00,72,117.7083,3823.0,4.599999999999998,6.199999999999999,1.4000000000000021,548.6747
2025-08-06 14:45:00,72,117.6215,3823.0,4.599999999999998,6.1,1.4000000000000021,546.6666
2025-08-06 14:48:00,71,116.8403,3823.0,4.599999999999998,6.300000000000001,1.4000000000000021,548.2534
2025-08-06 14:51:00,71,117.6215,3823.0,4.599999999999998,6.199999999999999,1.3000000000000007,549.1602
2025-08-06 14:54:00,72,117.7083,3823.0,4.599999999999998,6.199999999999999,1.3000000000000007,550.5433
2025-08-06 14:57:00,71,118.5764,3823.0,4.800000000000001,6.1,1.1999999999999993,548.6736
2025-08-06 15:00:00,72,118.0555,3824.0,4.699999999999999,6.1,1.3000000000000007,547.0688
2025-08-06 15:03:00,72,118.2292,3824.0,4.699999999999999,6.1,1.3000000000000007,546.7965
2025-08-06 15:06:00,72,117.5347,3824.0,4.599999999999998,6.1,1.3000000000000007,546.1513
2025-08-06 15:09:00,71,117.1007,3824.0,4.600000000000001,6.1,1.3999999999999986,540.0838
2025-08-06 15:12:00,72,117.2743,3824.0,4.699999999999999,6.1,1.3000000000000007,541.1393
2025-08-06 15:15:00,72,117.1007,3824.0,4.699999999999999,6.199999999999999,1.3000000000000007,545.4962
2025-08-06 15:18:00,72,117.9688,3824.0,4.599999999999998,6.199999999999999,1.4000000000000021,547.4519
2025-08-06 15:21:00,71,116.9271,3824.0,4.599999999999998,6.199999999999999,1.4000000000000021,545.7643
2025-08-06 15:24:00,72,116.7535,3824.0,4.599999999999998,6.199999999999999,1.4000000000000021,550.7525
2025-08-06 15:27:00,72,117.2743,3824.0,4.699999999999999,6.1,1.3000000000000007,547.6785
2025-08-06 15:30:00,72,116.4063,3824.0,4.699999999999999,6.199999999999999,1.1999999999999993,546.4366
2025-08-06 15:33:00,71,116.4063,3824.0,4.599999999999998,6.1,1.3000000000000007,544.2496
2025-08-06 15:36:00,71,117.1875,3824.0,4.599999999999998,6.1,1.3000000000000007,543.1411
2025-08-06 15:39:00,72,120.3993,3824.0,4.599999999999998,6.1,1.4000000000000021,547.6317
2025-08-06 15:42:00,73,120.6597,3824.0,4.699999999999999,6.1,1.4000000000000021,551.2281
2025-08-06 15:45:00,73,120.7465,3824.0,4.799999999999997,6.1,1.3000000000000043,555.7116
2025-08-06 15:48:00,73,120.1389,3824.0,4.899999999999999,6.1,1.2000000000000028,549.2525
2025-08-06 15:51:00,71,119.7917,3824.0,4.799999999999997,6.0,1.3000000000000043,547.1738
2025-08-06 15:54:00,72,120.1389,3824.0,4.600000000000001,6.0,1.4000000000000021,548.8265
2025-08-06 15:57:00,71,119.7049,3824.0,4.600000000000001,6.0,1.3000000000000007,547.5737
2025-08-06 16:00:00,71,119.0104,3825.0,4.5,6.0,1.4000000000000021,548.746
2025-08-06 16:03:00,72,117.6215,3825.0,4.400000000000002,6.0,1.5,548.4421
2025-08-06 16:06:00,72,118.4028,3825.0,4.600000000000001,6.1,1.3000000000000007,544.8
2025-08-06 16:09:00,71,117.6215,3825.0,4.600000000000001,6.0,1.3000000000000007,545.762
2025-08-06 16:12:00,71,118.4028,3825.0,4.599999999999998,6.0,1.4000000000000021,541.2869
2025-08-06 16:15:00,71,117.7083,3825.0,4.600000000000001,6.0,1.1999999999999993,540.4808
2025-08-06 16:18:00,71,117.3611,3825.0,4.5,6.0,1.3000000000000007,540.7003
2025-08-06 16:21:00,71,116.4931,3825.0,4.600000000000001,6.0,1.1999999999999993,538.8705
2025-08-06 16:24:00,70,115.9722,3825.0,4.5,6.0,1.3000000000000007,537.4353
2025-08-06 16:27:00,70,116.7535,3825.0,4.5,6.1,1.0999999999999979,535.9735
2025-08-06 16:30:00,71,117.7083,3825.0,4.399999999999999,5.800000000000001,1.3000000000000007,538.3495
2025-08-06 16:33:00,71,117.2743,3825.0,4.5,6.0,1.1999999999999993,536.2367
2025-08-06 16:36:00,70,118.8368,3825.0,4.5,5.9,1.3000000000000007,537.2323
2025-08-06 16:39:00,71,118.4028,3825.0,4.599999999999998,5.9,1.3000000000000007,535.3932
2025-08-06 16:42:00,70,117.7951,3825.0,4.599999999999998,5.800000000000001,1.3000000000000007,536.0133
2025-08-06 16:45:00,70,117.6215,3825.0,4.5,6.0,1.2999999999999972,534.6471
2025-08-06 16:48:00,70,117.1875,3825.0,4.5,5.9,1.1000000000000014,532.1292
2025-08-06 16:51:00,69,118.1424,3825.0,4.399999999999999,5.800000000000001,1.2000000000000028,524.951
2025-08-06 16:54:00,69,117.1875,3825.0,4.5,5.800000000000001,1.1000000000000014,524.9326
2025-08-06 16:57:00,68,116.3195,3825.0,4.399999999999999,5.699999999999999,1.2000000000000028,519.5272
2025-08-06 17:00:00,68,116.4063,3826.0,4.300000000000001,5.799999999999999,1.1999999999999993,520.3082
2025-08-06 17:03:00,67,116.6667,3826.0,4.5,5.8999999999999995,1.1999999999999993,515.0399
2025-08-06 17:06:00,67,116.3195,3826.0,4.400000000000002,5.8,1.1999999999999993,516.5648
2025-08-06 17:09:00,68,115.3646,3826.0,4.400000000000002,5.8999999999999995,1.1999999999999993,514.4598
2025-08-06 17:12:00,67,115.8854,3826.0,4.300000000000001,5.699999999999999,1.1999999999999993,512.1055
2025-08-06 17:15:00,68,115.8854,3826.0,4.400000000000002,5.8,1.0999999999999979,513.0634
2025-08-06 17:18:00,68,115.3646,3826.0,4.300000000000001,5.699999999999999,1.1000000000000014,510.6683
2025-08-06 17:21:00,67,115.8854,3826.0,4.300000000000001,5.699999999999999,1.1999999999999993,508.9966
2025-08-06 17:24:00,68,114.7569,3826.0,4.300000000000001,5.699999999999999,1.1999999999999993,508.4878
2025-08-06 17:27:00,66,116.059,3826.0,4.300000000000001,5.699999999999999,1.0999999999999979,504.7513
2025-08-06 17:30:00,67,115.4514,3826.0,4.300000000000001,5.6,1.0999999999999979,503.4603
2025-08-06 17:33:00,67,115.7986,3826.0,4.300000000000001,5.6,1.0,498.3404
2025-08-06 17:36:00,68,116.3195,3826.0,4.199999999999999,5.6,1.1999999999999993,504.8836
2025-08-06 17:39:00,67,116.3195,3826.0,4.199999999999999,5.6,1.1000000000000014,503.9168
2025-08-06 17:42:00,66,116.059,3826.0,4.300000000000001,5.699999999999999,1.1000000000000014,502.0244
2025-08-06 17:45:00,66,115.7986,3826.0,4.199999999999999,5.5,1.2000000000000028,502.5466
2025-08-06 17:48:00,66,115.0174,3826.0,4.299999999999997,5.699999999999999,1.0,498.9501
2025-08-06 17:51:00,66,115.3646,3826.0,4.199999999999999,5.6,1.1999999999999993,492.4221
2025-08-06 17:54:00,67,115.3646,3826.0,4.199999999999999,5.6,1.1999999999999993,501.336
2025-08-06 17:57:00,66,115.4514,3826.0,4.300000000000001,5.700000000000001,1.0999999999999979,494.9962
2025-08-06 18:00:00,66,113.4549,3827.0,4.100000000000001,5.700000000000001,1.1999999999999993,494.8169
2025-08-06 18:03:00,67,115.5382,3827.0,4.199999999999999,5.700000000000001,1.1000000000000014,493.9574
2025-08-06 18:06:00,67,114.4965,3827.0,4.300000000000001,5.700000000000001,1.1000000000000014,503.562
2025-08-06 18:09:00,66,114.1493,3827.0,4.300000000000001,5.800000000000001,1.1000000000000014,503.1396
2025-08-06 18:12:00,66,115.1042,3827.0,4.300000000000001,5.6,1.1000000000000014,500.5213
2025-08-06 18:15:00,66,114.3229,3827.0,4.100000000000001,5.699999999999999,1.0999999999999979,496.3199
2025-08-06 18:18:00,65,114.2361,3827.0,4.300000000000001,5.699999999999999,1.0,493.6618
2025-08-06 18:21:00,67,114.9306,3827.0,4.300000000000001,5.699999999999999,1.0999999999999979,498.1446
2025-08-06 18:24:00,66,116.3195,3827.0,4.0,5.699999999999999,1.3999999999999986,497.1662
2025-08-06 18:27:00,66,152.2569,3827.0,4.300000000000001,5.699999999999999,1.1999999999999993,524.8031
2025-08-06 18:30:00,74,146.1806,3827.0,4.800000000000001,5.3999999999999995,1.5,565.2805
2025-08-06 18:33:00,74,149.4792,3827.0,5.0,5.3,1.5000000000000036,571.0706
2025-08-06 18:36:00,76,151.0417,3827.0,5.100000000000001,5.3,1.4999999999999964,571.6937
2025-08-06 18:39:00,75,150.3472,3827.0,5.100000000000001,5.3,1.4999999999999964,572.6614
2025-08-06 18:42:00,76,152.9514,3827.0,5.100000000000001,5.3999999999999995,1.5999999999999979,583.256
2025-08-06 18:45:00,78,154.8611,3827.0,5.300000000000001,5.3999999999999995,1.5,592.4226
2025-08-06 18:48:00,79,155.9896,3827.0,5.399999999999999,5.3999999999999995,1.5,601.4518
2025-08-06 18:51:00,80,155.7292,3827.0,5.399999999999999,5.3999999999999995,1.6000000000000014,604.4612
2025-08-06 18:54:00,79,156.7708,3827.0,5.5,5.3999999999999995,1.3999999999999986,610.103
2025-08-06 18:57:00,79,155.4688,3827.0,5.699999999999999,5.499999999999999,1.4000000000000021,608.3713
2025-08-06 19:00:00,80,152.5174,3828.0,5.5,5.6,1.6000000000000014,611.405
2025-08-06 19:03:00,80,148.1771,3828.0,5.600000000000001,5.6,1.5,608.0485
2025-08-06 19:06:00,79,146.875,3828.0,5.399999999999999,5.699999999999999,1.5,605.2416
2025-08-06 19:09:00,80,144.8785,3828.0,5.5,5.799999999999999,1.5,602.6646
2025-08-06 19:12:00,78,142.0139,3828.0,5.399999999999999,5.799999999999999,1.3999999999999986,595.4388
2025-08-06 19:15:00,79,142.3611,3828.0,5.600000000000001,5.799999999999999,1.2999999999999972,588.2359
2025-08-06 19:18:00,77,141.4063,3828.0,5.300000000000001,5.699999999999999,1.4000000000000021,588.7875
2025-08-06 19:21:00,77,139.7569,3828.0,5.199999999999999,5.699999999999999,1.5000000000000036,577.9569
2025-08-06 19:24:00,77,139.0625,3828.0,5.199999999999999,5.699999999999999,1.5000000000000036,577.093
2025-08-06 19:27:00,76,137.7604,3828.0,5.199999999999999,5.799999999999999,1.4000000000000021,572.7745
2025-08-06 19:30:00,75,138.8889,3828.0,5.100000000000001,5.799999999999999,1.3999999999999986,571.6068
2025-08-06 19:33:00,75,136.8924,3828.0,5.100000000000001,5.6,1.3999999999999986,569.5052
2025-08-06 19:36:00,75,137.7604,3828.0,5.100000000000001,5.6,1.5,571.7711
2025-08-06 19:39:00,75,136.0243,3828.0,5.199999999999999,5.6,1.4000000000000021,571.5048
2025-08-06 19:42:00,76,137.6736,3828.0,5.099999999999998,5.6,1.4000000000000021,572.0188
2025-08-06 19:45:00,75,137.1528,3828.0,5.199999999999999,5.699999999999999,1.4000000000000021,573.3791
2025-08-06 19:48:00,76,137.1528,3828.0,5.099999999999998,5.699999999999999,1.5000000000000036,579.1595
2025-08-06 19:51:00,77,140.1042,3828.0,5.099999999999998,5.699999999999999,1.4000000000000021,579.274
2025-08-06 19:54:00,77,139.2361,3828.0,5.199999999999999,5.699999999999999,1.4000000000000021,582.0201
2025-08-06 19:57:00,77,139.6701,3828.0,5.199999999999999,5.699999999999999,1.5000000000000036,586.0219
2025-08-06 20:00:00,76,139.4965,3829.0,5.199999999999999,5.699999999999999,1.4000000000000021,582.3835
2025-08-06 20:03:00,77,140.2778,3829.0,5.300000000000001,5.800000000000001,1.5000000000000036,586.8767
2025-08-06 20:06:00,77,141.6667,3829.0,5.199999999999999,5.6,1.5000000000000036,585.6219
2025-08-06 20:09:00,78,140.9722,3829.0,5.300000000000001,5.699999999999999,1.4000000000000021,587.495
2025-08-06 20:12:00,77,140.9722,3829.0,5.199999999999999,5.699999999999999,1.4000000000000021,583.4276
2025-08-06 20:15:00,77,141.059,3829.0,5.199999999999999,5.6,1.4000000000000021,585.9083
2025-08-06 20:18:00,77,141.4931,3829.0,5.300000000000001,5.699999999999999,1.4000000000000021,583.3987
2025-08-06 20:21:00,77,141.5799,3829.0,5.300000000000001,5.799999999999999,1.4000000000000021,585.4137
2025-08-06 20:24:00,76,139.6701,3829.0,5.399999999999999,5.699999999999999,1.4000000000000021,581.5529
2025-08-06 20:27:00,76,139.4097,3829.0,5.300000000000001,5.699999999999999,1.3999999999999986,574.6126
2025-08-06 20:30:00,76,139.0625,3829.0,5.199999999999999,5.699999999999999,1.3000000000000007,572.8679
2025-08-06 20:33:00,76,141.059,3829.0,5.199999999999999,5.6,1.3000000000000007,571.9933
2025-08-06 20:36:00,76,139.7569,3829.0,5.199999999999999,5.699999999999999,1.3000000000000007,568.5272
2025-08-06 20:39:00,76,138.1076,3829.0,5.0,5.7,1.3000000000000007,570.3268
2025-08-06 20:42:00,75,138.8021,3829.0,4.899999999999999,5.500000000000001,1.6000000000000014,563.642
2025-08-06 20:45:00,74,138.3681,3829.0,5.099999999999998,5.7,1.3000000000000007,561.5989
2025-08-06 20:48:00,75,137.934,3829.0,5.0,5.7,1.3999999999999986,561.395
2025-08-06 20:51:00,74,138.5417,3829.0,5.0,5.500000000000001,1.3999999999999986,559.5184
2025-08-06 20:54:00,73,136.8056,3829.0,4.899999999999999,5.500000000000001,1.3000000000000007,550.0641
2025-08-06 20:57:00,73,138.1076,3829.0,4.899999999999999,5.500000000000001,1.3000000000000007,549.7916
2025-08-06 21:00:00,71,136.2847,3830.0,4.800000000000001,5.3999999999999995,1.3000000000000007,530.7805
2025-08-06 21:03:00,71,137.5,3830.0,4.800000000000001,5.3,1.1999999999999993,529.9781
2025-08-06 21:06:00,71,137.3264,3830.0,4.800000000000001,5.3,1.1999999999999993,531.9783
2025-08-06 21:09:00,71,137.1528,3830.0,4.800000000000001,5.1000000000000005,1.1000000000000014,519.9895
2025-08-06 21:12:00,69,136.8056,3830.0,4.600000000000001,5.1,1.1999999999999993,518.3736
2025-08-06 21:15:00,69,135.9375,3830.0,4.600000000000001,5.1,1.1999999999999993,516.2882
2025-08-06 21:18:00,69,138.3681,3830.0,4.5,5.1000000000000005,1.1999999999999993,516.527
2025-08-06 21:21:00,68,136.3715,3830.0,4.600000000000001,5.000000000000001,1.0999999999999979,512.2891
2025-08-06 21:24:00,68,138.9757,3830.0,4.5,4.9,1.1000000000000014,510.8264
2025-08-06 21:27:00,68,137.3264,3830.0,4.5,4.799999999999999,1.1000000000000014,506.81
2025-08-06 21:30:00,67,137.5868,3830.0,4.400000000000002,4.800000000000001,1.1999999999999993,500.6817
2025-08-06 21:33:00,67,140.191,3830.0,4.400000000000002,4.799999999999999,1.1999999999999993,505.0849
2025-08-06 21:36:00,67,138.5417,3830.0,4.400000000000002,4.799999999999999,1.1999999999999993,502.5027
2025-08-06 21:39:00,67,137.5,3830.0,4.300000000000001,4.8,1.1999999999999993,503.1667
2025-08-06 21:42:00,67,136.4583,3830.0,4.400000000000002,4.8999999999999995,1.0999999999999979,498.1587
2025-08-06 21:45:00,65,137.5868,3830.0,4.400000000000002,4.8999999999999995,1.0,497.9229
2025-08-06 21:48:00,65,137.066,3830.0,4.300000000000001,4.8,1.1000000000000014,495.9457
2025-08-06 21:51:00,65,136.0243,3830.0,4.300000000000001,4.7,1.1000000000000014,486.1073
2025-08-06 21:54:00,65,136.2847,3830.0,4.300000000000001,4.6000000000000005,1.1000000000000014,485.1331
2025-08-06 21:57:00,64,134.8958,3830.0,4.300000000000001,4.8,1.0,476.5937
2025-08-06 22:00:00,63,136.0243,3831.0,4.100000000000001,4.5,1.0,470.1578
2025-08-06 22:03:00,62,134.1146,3831.0,3.8999999999999986,4.6,1.1000000000000014,473.4988
2025-08-06 22:06:00,63,136.6319,3831.0,4.100000000000001,4.6,1.0,473.3103
2025-08-06 22:09:00,62,133.4201,3831.0,4.0,4.5,1.0,469.0263
2025-08-06 22:12:00,62,134.6354,3831.0,4.0,4.4,1.0,467.637
2025-08-06 22:15:00,61,133.4201,3831.0,4.0,4.5,1.0,467.7436
2025-08-06 22:18:00,62,135.4167,3831.0,3.8999999999999986,4.5,1.0,468.363
2025-08-06 22:21:00,62,134.2882,3831.0,3.900000000000002,4.4,1.0999999999999979,467.2182
2025-08-06 22:24:00,62,136.6319,3831.0,4.0,4.5,1.0,468.4704
2025-08-06 22:27:00,64,134.6354,3831.0,3.900000000000002,4.5,1.1999999999999993,475.4783
2025-08-06 22:30:00,62,134.8958,3831.0,4.099999999999998,4.5,1.0,468.0154
2025-08-06 22:33:00,61,132.7257,3831.0,4.0,4.4,1.0,460.9774
2025-08-06 22:36:00,61,133.3333,3831.0,3.8999999999999986,4.4,1.0,458.2149
2025-08-06 22:39:00,60,131.9444,3831.0,3.8999999999999986,4.4,0.8000000000000007,457.9746
2025-08-06 22:42:00,61,133.7674,3831.0,3.799999999999997,4.4,1.2000000000000028,462.1826
2025-08-06 22:45:00,61,132.8125,3831.0,3.8999999999999986,4.5,1.0,462.2668
2025-08-06 22:48:00,60,131.684,3831.0,3.8999999999999986,4.4,1.0,462.8596
2025-08-06 22:51:00,59,129.4271,3831.0,3.8999999999999986,4.5,0.8000000000000007,454.6099
2025-08-06 22:54:00,61,128.559,3831.0,3.6999999999999993,4.699999999999999,1.3000000000000007,469.7244
2025-08-06 22:57:00,62,109.8958,3831.0,4.0,4.699999999999999,1.0,463.6149
2025-08-06 23:00:00,58,108.1597,3832.0,3.5,4.999999999999999,0.8999999999999986,439.4853
2025-08-06 23:03:00,33,105.9896,3832.0,3.3000000000000007,4.4,0.09999999999999787,254.4518
2025-08-07 07:45:00,32,77.34375,3832.0,1.2000000000000028,0.0,0.3999999999999986,230.8912
2025-08-07 07:48:00,43,114.6701,3832.0,2.1999999999999993,4.6,2.3999999999999986,448.9545
2025-08-07 07:51:00,46,114.1493,3832.0,3.1999999999999993,4.199999999999999,1.3000000000000007,394.1672
2025-08-07 07:54:00,50,114.2361,3832.0,3.0,4.1,1.1999999999999993,389.4701
2025-08-07 07:57:00,52,112.1528,3832.0,3.0,4.199999999999999,1.0,386.2865
2025-08-07 08:00:00,52,114.0625,3832.0,3.1000000000000014,4.200000000000001,1.0,394.2466
2025-08-07 08:03:00,53,114.3229,3832.0,3.3000000000000007,4.5,1.0,398.9249
2025-08-07 08:06:00,54,114.6701,3832.0,3.400000000000002,4.4,0.8999999999999986,394.2854
2025-08-07 08:09:00,54,113.6285,3832.0,3.3999999999999986,4.4,1.0,396.7448
2025-08-07 08:12:00,54,114.5833,3832.0,3.3999999999999986,4.4,0.9000000000000021,399.8582
2025-08-07 08:15:00,54,114.2361,3832.0,3.400000000000002,4.5,0.8000000000000007,395.4636
2025-08-07 08:18:00,53,114.3229,3832.0,3.400000000000002,4.4,0.8000000000000007,400.858
2025-08-07 08:21:00,54,113.368,3832.0,3.3999999999999986,4.5,0.9000000000000021,393.6538
2025-08-07 08:24:00,54,113.8889,3832.0,3.200000000000003,4.5,1.0999999999999979,400.5452
2025-08-07 08:27:00,54,114.4965,3832.0,3.5,4.5,0.8999999999999986,400.2111
2025-08-07 08:30:00,54,115.0174,3832.0,3.5,4.4,0.8999999999999986,402.5992
2025-08-07 08:33:00,53,115.3646,3832.0,3.599999999999998,4.5,0.8000000000000007,397.562
2025-08-07 08:36:00,54,114.9306,3832.0,3.400000000000002,4.5,0.8999999999999986,400.5189
2025-08-07 08:39:00,53,114.5833,3833.0,3.3000000000000007,4.5,1.0,402.4146
2025-08-07 08:42:00,53,116.4063,3833.0,3.5,4.6,0.8999999999999986,399.0176
2025-08-07 08:45:00,53,115.3646,3833.0,3.5,4.5,1.0,401.2324
2025-08-07 08:48:00,54,116.4063,3833.0,3.400000000000002,4.4,0.8999999999999986,401.9922
2025-08-07 08:51:00,53,116.3195,3833.0,3.5,4.5,0.9000000000000021,406.5912
2025-08-07 08:54:00,54,117.3611,3833.0,3.599999999999998,4.5,1.1000000000000014,409.6263
2025-08-07 08:57:00,54,118.2292,3833.0,3.5,4.6,1.0,406.314
2025-08-07 09:00:00,54,119.0972,3833.0,3.5,4.6,1.0,411.8674
2025-08-07 09:03:00,56,127.5174,3833.0,3.6000000000000014,4.5,1.1999999999999993,433.8884
2025-08-07 09:06:00,57,127.3438,3833.0,3.8000000000000007,4.5,1.0,430.803
2025-08-07 09:09:00,54,128.125,3833.0,3.5,4.0,0.8999999999999986,403.5626
2025-08-07 09:12:00,55,127.7778,3833.0,3.5,4.1,0.8999999999999986,405.309
2025-08-07 09:15:00,54,128.9063,3833.0,3.5,4.1,1.0,406.3315
2025-08-07 09:18:00,55,128.8194,3833.0,3.599999999999998,4.1,0.9000000000000021,411.6007
2025-08-07 09:21:00,55,128.9931,3833.0,3.599999999999998,4.1,0.9000000000000021,407.7238
2025-08-07 09:24:00,55,128.6458,3833.0,3.6999999999999993,4.299999999999999,0.8000000000000007,413.6949
2025-08-07 09:27:00,54,129.4271,3833.0,3.400000000000002,4.1,1.0999999999999979,408.7654
2025-08-07 09:30:00,56,131.8576,3833.0,3.5,4.0,1.1000000000000014,412.8228
2025-08-07 09:33:00,55,147.5694,3833.0,3.6000000000000014,4.0,0.8999999999999986,413.3139
2025-08-07 09:36:00,58,146.3542,3833.0,3.8000000000000007,3.9000000000000004,1.1000000000000014,438.9295
2025-08-07 09:39:00,59,144.7049,3834.0,4.100000000000001,4.1,1.0,438.9964
2025-08-07 09:42:00,58,139.0625,3834.0,4.0,4.1,0.9000000000000021,439.5097
2025-08-07 09:45:00,59,138.5417,3834.0,3.8999999999999986,4.1,1.0,439.6496
2025-08-07 09:48:00,58,136.8924,3834.0,3.8999999999999986,4.199999999999999,1.0,439.3755
2025-08-07 09:51:00,58,135.4167,3834.0,3.8999999999999986,4.300000000000001,1.1000000000000014,439.4543
2025-08-07 09:54:00,59,135.5035,3834.0,4.0,4.4,1.0,450.2701
2025-08-07 09:57:00,60,135.5035,3834.0,4.100000000000001,4.5,1.0,450.6329
2025-08-07 10:00:00,60,135.8507,3834.0,4.0,4.5,1.1000000000000014,455.9823
2025-08-07 10:03:00,61,135.8507,3834.0,4.0,4.5,1.1999999999999993,457.8803
2025-08-07 10:06:00,61,137.066,3834.0,4.0,4.699999999999999,1.1999999999999993,460.1826
2025-08-07 10:09:00,61,136.8056,3834.0,4.100000000000001,4.4,1.1999999999999993,459.4398
2025-08-07 10:12:00,61,136.7188,3834.0,4.0,4.5,1.1000000000000014,459.6605
2025-08-07 10:15:00,61,136.3715,3834.0,4.0,4.5,1.1000000000000014,460.0554
2025-08-07 10:18:00,61,136.6319,3834.0,3.8999999999999986,4.4,1.1000000000000014,459.6881
2025-08-07 10:21:00,61,135.7639,3834.0,4.100000000000001,4.4,1.1000000000000014,453.2148
2025-08-07 10:24:00,61,136.0243,3834.0,4.0,4.5,1.0,455.3924
2025-08-07 10:27:00,61,136.4583,3834.0,4.0,4.5,1.0,455.722
2025-08-07 10:30:00,61,137.1528,3834.0,4.0,4.4,1.0,452.3702
2025-08-07 10:33:00,61,136.1979,3834.0,4.0,4.4,1.1000000000000014,452.6378
2025-08-07 10:36:00,61,137.5,3834.0,4.100000000000001,4.4,1.0,456.0836
2025-08-07 10:39:00,62,137.3264,3835.0,4.100000000000001,4.5,1.0,456.9222
2025-08-07 10:42:00,62,137.1528,3835.0,3.8999999999999986,4.6,1.1999999999999993,464.0657
2025-08-07 10:45:00,62,137.2396,3835.0,4.100000000000001,4.5,1.0999999999999979,464.5752
2025-08-07 10:48:00,61,137.066,3835.0,4.100000000000001,4.5,1.0999999999999979,470.2433
2025-08-07 10:51:00,63,137.066,3835.0,4.199999999999999,4.6,1.0,469.0838
2025-08-07 10:54:00,63,136.8056,3835.0,4.199999999999999,4.6,1.0,471.2172
2025-08-07 10:57:00,63,137.066,3835.0,4.199999999999999,4.6,1.1999999999999993,482.2372
2025-08-07 11:00:00,64,137.5868,3835.0,4.5,4.800000000000001,0.8999999999999986,479.7006
2025-08-07 11:03:00,62,137.934,3835.0,4.199999999999999,4.6,1.0,468.4437
2025-08-07 11:06:00,62,137.6736,3835.0,4.300000000000001,4.699999999999999,1.0,478.8198
2025-08-07 11:09:00,65,137.2396,3835.0,4.199999999999999,4.700000000000001,1.0999999999999979,485.4127
2025-08-07 11:12:00,64,137.5,3835.0,4.299999999999997,4.699999999999999,1.0,480.809
2025-08-07 11:15:00,65,137.6736,3835.0,4.299999999999997,4.700000000000001,1.1000000000000014,483.6673
2025-08-07 11:18:00,65,137.6736,3835.0,4.399999999999999,4.700000000000001,1.1999999999999993,492.1775
2025-08-07 11:21:00,66,137.066,3835.0,4.5,4.9,1.1999999999999993,495.7711
2025-08-07 11:24:00,66,137.7604,3835.0,4.599999999999998,5.0,1.1000000000000014,499.6658
2025-08-07 11:27:00,67,139.0625,3835.0,4.5,5.1,1.1999999999999993,505.2106
2025-08-07 11:30:00,69,141.5799,3835.0,4.699999999999999,5.200000000000001,1.2000000000000028,520.086
2025-08-07 11:33:00,69,139.2361,3835.0,4.800000000000001,5.200000000000001,1.1999999999999993,523.436
2025-08-07 11:36:00,69,139.3229,3835.0,4.800000000000001,5.200000000000001,1.3000000000000007,523.8833
2025-08-07 11:39:00,68,138.0208,3836.0,4.800000000000001,5.200000000000001,1.1999999999999993,520.8292
2025-08-07 11:42:00,69,138.9757,3836.0,4.800000000000001,5.1,1.1999999999999993,519.2157
2025-08-07 11:45:00,69,139.4097,3836.0,4.700000000000003,5.199999999999999,1.1999999999999993,521.5455
2025-08-07 11:48:00,69,139.3229,3836.0,4.800000000000001,5.199999999999999,1.3000000000000007,527.3647
2025-08-07 11:51:00,67,139.7569,3836.0,4.699999999999999,5.1,1.1000000000000014,515.4417
2025-08-07 11:54:00,69,140.7118,3836.0,4.699999999999999,5.1,1.1999999999999993,515.3813
2025-08-07 11:57:00,69,141.9271,3836.0,4.699999999999999,5.1,1.1999999999999993,522.4433
2025-08-07 12:00:00,70,144.7049,3836.0,4.699999999999999,5.1,1.3000000000000007,526.8058
2025-08-07 12:03:00,69,143.8368,3836.0,4.599999999999998,4.800000000000001,1.3000000000000007,520.7447
2025-08-07 12:06:00,69,142.5347,3836.0,4.599999999999998,4.9,1.3000000000000007,518.8945
2025-08-07 12:09:00,69,140.7118,3836.0,4.599999999999998,5.0,1.3000000000000007,520.9915
2025-08-07 12:12:00,69,140.625,3836.0,4.699999999999999,5.0,1.3000000000000007,524.2244
2025-08-07 12:15:00,70,140.2778,3836.0,4.600000000000001,5.1,1.3000000000000007,524.8049
2025-08-07 12:18:00,70,140.5382,3836.0,4.799999999999997,5.1,1.2000000000000028,521.0903
2025-08-07 12:21:00,69,139.8438,3836.0,4.599999999999998,5.0,1.3000000000000007,515.4757
2025-08-07 12:24:00,68,139.8438,3836.0,4.5,5.0,1.3000000000000007,515.1954
2025-08-07 12:27:00,69,138.5417,3836.0,4.5,5.0,1.3000000000000007,517.2252
2025-08-07 12:30:00,68,138.4549,3836.0,4.399999999999999,4.9,1.3000000000000007,514.037
2025-08-07 12:33:00,68,139.6701,3836.0,4.5,5.0,1.3000000000000007,514.215
2025-08-07 12:36:00,68,139.6701,3836.0,4.399999999999999,5.0,1.3000000000000007,512.0895
2025-08-07 12:39:00,68,140.2778,3837.0,4.5,4.8999999999999995,1.3000000000000007,515.0259
2025-08-07 12:42:00,69,139.4965,3837.0,4.5,5.0,1.1999999999999993,515.8063
2025-08-07 12:45:00,69,140.5382,3837.0,4.5,5.0,1.4000000000000021,519.7961
2025-08-07 12:48:00,69,140.625,3837.0,4.599999999999998,5.0,1.2000000000000028,517.259
2025-08-07 12:51:00,69,140.3646,3837.0,4.399999999999999,4.9,1.2000000000000028,517.7401
2025-08-07 12:54:00,68,140.3646,3837.0,4.599999999999998,4.9,1.3000000000000043,518.7895
2025-08-07 12:57:00,68,140.625,3837.0,4.599999999999998,5.1,1.3000000000000043,518.9728
2025-08-07 13:00:00,68,140.625,3837.0,4.5,4.9,1.3000000000000043,518.7258
2025-08-07 13:03:00,69,139.9306,3837.0,4.5,4.9,1.2000000000000028,513.8768
2025-08-07 13:06:00,68,140.2778,3837.0,4.5,5.0,1.2000000000000028,513.5004
2025-08-07 13:09:00,68,140.191,3837.0,4.5,4.800000000000001,1.2000000000000028,514.1003
2025-08-07 13:12:00,68,141.4063,3837.0,4.300000000000001,4.9,1.3000000000000007,509.3195
2025-08-07 13:15:00,68,141.2326,3837.0,4.399999999999999,4.9,1.2000000000000028,509.9532
2025-08-07 13:18:00,68,142.1007,3837.0,4.5,4.9,1.3000000000000043,512.9069
2025-08-07 13:21:00,67,142.1007,3837.0,4.399999999999999,4.9,1.2000000000000028,514.0607
2025-08-07 13:24:00,68,141.9271,3837.0,4.399999999999999,4.9,1.2000000000000028,513.3029
2025-08-07 13:27:00,68,142.0139,3837.0,4.300000000000001,4.800000000000001,1.4000000000000021,513.2639
2025-08-07 13:30:00,69,141.8403,3837.0,4.5,4.9,1.2000000000000028,518.3049
2025-08-07 13:33:00,68,142.3611,3837.0,4.5,4.9,1.2999999999999972,520.5361
2025-08-07 13:36:00,71,143.75,3837.0,4.5,5.0,1.2999999999999972,523.6896
2025-08-07 13:39:00,70,142.8819,3838.0,4.600000000000001,5.0,1.2999999999999972,532.3829
2025-08-07 13:42:00,72,143.75,3838.0,4.700000000000003,5.1,1.5,537.082
2025-08-07 13:45:00,71,142.9688,3838.0,4.699999999999999,5.1,1.3000000000000007,540.9795
2025-08-07 13:48:00,72,142.1007,3838.0,4.699999999999999,5.199999999999999,1.3000000000000007,541.9966
2025-08-07 13:51:00,71,141.4931,3838.0,4.599999999999998,5.199999999999999,1.3000000000000007,539.8436
2025-08-07 13:54:00,70,139.7569,3838.0,4.600000000000001,5.2,1.1999999999999957,535.5588
2025-08-07 13:57:00,70,138.6285,3838.0,4.600000000000001,5.2,1.2999999999999972,535.4302
2025-08-07 14:00:00,71,138.3681,3838.0,4.699999999999999,5.2,1.0999999999999979,532.8522
2025-08-07 14:03:00,71,137.934,3838.0,4.600000000000001,5.2,1.2999999999999972,533.9169
2025-08-07 14:06:00,70,137.934,3838.0,4.600000000000001,5.1000000000000005,1.1999999999999957,530.1755
2025-08-07 14:09:00,70,137.5,3838.0,4.600000000000001,5.1000000000000005,1.1999999999999957,529.6943
2025-08-07 14:12:00,70,137.5868,3838.0,4.5,5.2,1.2999999999999972,526.7773
2025-08-07 14:15:00,70,136.6319,3838.0,4.5,5.2,1.2000000000000028,525.8396
2025-08-07 14:18:00,70,137.5,3838.0,4.5,5.1000000000000005,1.2999999999999972,526.2783
2025-08-07 14:21:00,70,136.8056,3838.0,4.600000000000001,5.1000000000000005,1.2999999999999972,525.7097
2025-08-07 14:24:00,69,137.2396,3838.0,4.399999999999999,5.1000000000000005,1.2000000000000028,519.7864
2025-08-07 14:27:00,68,136.6319,3838.0,4.5,5.000000000000001,1.2000000000000028,518.4904
2025-08-07 14:30:00,69,137.066,3838.0,4.300000000000001,5.1000000000000005,1.3000000000000007,520.5353
2025-08-07 14:33:00,70,136.3715,3838.0,4.5,5.000000000000001,1.3000000000000007,518.1839
2025-08-07 14:36:00,69,137.934,3838.0,4.5,5.0,1.1000000000000014,517.5504
2025-08-07 14:39:00,68,136.6319,3839.0,4.5,5.0,1.1999999999999993,506.3406
2025-08-07 14:42:00,68,135.7639,3839.0,4.399999999999999,4.9,1.1999999999999993,507.2711
2025-08-07 14:45:00,67,135.4167,3839.0,4.300000000000001,4.9,1.3000000000000007,508.1388
2025-08-07 14:48:00,66,135.5903,3839.0,4.199999999999999,4.800000000000001,1.1999999999999993,498.1251
2025-08-07 14:51:00,66,135.5903,3839.0,4.200000000000003,4.699999999999999,1.0999999999999979,490.406
2025-08-07 14:54:00,66,135.8507,3839.0,4.100000000000001,4.800000000000001,1.1999999999999993,496.9663
2025-08-07 14:57:00,67,137.5868,3839.0,4.100000000000001,4.800000000000001,1.1999999999999993,500.7072
2025-08-07 15:00:00,67,136.6319,3839.0,4.199999999999999,4.800000000000001,1.1000000000000014,503.1844
2025-08-07 15:03:00,67,136.0243,3839.0,4.199999999999999,4.800000000000001,1.3000000000000007,504.5208
2025-08-07 15:06:00,68,135.9375,3839.0,4.300000000000001,4.800000000000001,1.3000000000000007,508.4069
2025-08-07 15:09:00,66,135.5903,3839.0,4.199999999999999,5.0,1.3000000000000007,498.9544
2025-08-07 15:12:00,68,135.7639,3839.0,4.199999999999999,4.9,1.1999999999999993,506.951
2025-08-07 15:15:00,67,135.0694,3839.0,4.199999999999999,5.0,1.3000000000000007,505.5057
2025-08-07 15:18:00,68,134.2014,3839.0,4.400000000000002,5.0,1.1999999999999993,513.668
2025-08-07 15:21:00,68,134.2882,3839.0,4.300000000000001,5.0,1.3000000000000007,510.4908
2025-08-07 15:24:00,69,135.0694,3839.0,4.300000000000001,5.0,1.1999999999999993,513.5111
2025-08-07 15:36:00,69,135.5035,3839.0,4.400000000000002,5.0,1.3000000000000007,516.0472
2025-08-07 15:39:00,68,135.0694,3840.0,4.399999999999999,5.1,1.1000000000000014,516.6529
2025-08-07 15:42:00,69,134.2882,3840.0,4.300000000000001,5.0,1.3000000000000007,516.0371
2025-08-07 15:45:00,68,134.0278,3840.0,4.5,5.0,1.1000000000000014,515.6713
2025-08-07 15:48:00,68,134.2014,3840.0,4.399999999999999,5.0,1.2000000000000028,516.3237
2025-08-07 15:51:00,68,134.9826,3840.0,4.5,5.1,1.1999999999999993,518.0161
2025-08-07 15:54:00,68,135.9375,3840.0,4.199999999999999,5.0,1.3000000000000007,516.0948
2025-08-07 15:57:00,69,136.3715,3840.0,4.300000000000001,5.0,1.3000000000000007,519.1467
2025-08-07 16:00:00,68,136.2847,3840.0,4.400000000000002,4.9,1.3000000000000007,515.2012
2025-08-07 16:03:00,68,136.1979,3840.0,4.300000000000001,4.9,1.3000000000000007,515.4593
2025-08-07 16:06:00,69,136.8924,3840.0,4.600000000000001,5.1,1.1000000000000014,519.5616
2025-08-07 16:09:00,69,137.1528,3840.0,4.5,4.9,1.1000000000000014,516.9654
2025-08-07 16:12:00,69,137.2396,3840.0,4.5,5.0,1.1000000000000014,518.9674
2025-08-07 16:15:00,69,138.0208,3840.0,4.399999999999999,5.1,1.3000000000000043,527.8076
2025-08-07 16:18:00,71,137.934,3840.0,4.600000000000001,5.1,1.1999999999999957,533.7153
2025-08-07 16:21:00,70,138.5417,3840.0,4.600000000000001,5.1,1.1999999999999957,534.3162
2025-08-07 16:24:00,71,138.4549,3840.0,4.600000000000001,5.1,1.1999999999999957,534.2472
2025-08-07 16:27:00,72,139.6701,3840.0,4.600000000000001,5.1,1.3999999999999986,541.1179
2025-08-07 16:30:00,71,139.7569,3840.0,4.599999999999998,5.199999999999999,1.3000000000000007,543.6411
2025-08-07 16:33:00,72,139.4097,3840.0,4.699999999999999,5.199999999999999,1.3000000000000007,546.7462
2025-08-07 16:36:00,73,140.3646,3840.0,4.800000000000001,5.1,1.3000000000000007,549.6406
2025-08-07 16:39:00,73,140.5382,3841.0,4.600000000000001,5.199999999999999,1.3000000000000007,553.8293
2025-08-07 16:42:00,72,141.059,3841.0,4.699999999999999,5.199999999999999,1.4000000000000021,557.6328
2025-08-07 16:45:00,74,141.059,3841.0,4.899999999999999,5.300000000000001,1.2999999999999972,560.1885
2025-08-07 16:48:00,75,141.4931,3841.0,4.899999999999999,5.300000000000001,1.3999999999999986,571.64
2025-08-07 16:51:00,75,141.8403,3841.0,5.0,5.300000000000001,1.2999999999999972,563.0109
2025-08-07 16:54:00,74,142.8819,3841.0,5.0,5.300000000000001,1.2999999999999972,566.8394
2025-08-07 16:57:00,74,142.7951,3841.0,4.800000000000001,5.300000000000001,1.2999999999999972,562.3079
2025-08-07 17:00:00,74,142.5347,3841.0,5.0,5.4,1.1999999999999957,562.0297
2025-08-07 17:03:00,74,142.7083,3841.0,5.0,5.2,1.1999999999999957,561.0479
2025-08-07 17:06:00,75,143.8368,3841.0,4.899999999999999,5.200000000000001,1.2999999999999972,567.9586
2025-08-07 17:09:00,75,142.3611,3841.0,5.0,5.300000000000001,1.2999999999999972,567.6346
2025-08-07 17:12:00,75,143.316,3841.0,4.899999999999999,5.300000000000001,1.2999999999999972,565.2573
2025-08-07 17:15:00,75,141.4063,3841.0,4.899999999999999,5.300000000000001,1.2999999999999972,568.0435
2025-08-07 17:18:00,74,140.5382,3841.0,5.0,5.4,1.2999999999999972,564.022
2025-08-07 17:21:00,75,140.2778,3841.0,4.899999999999999,5.4,1.2000000000000028,566.6978
2025-08-07 17:24:00,74,139.6701,3841.0,4.699999999999999,5.300000000000001,1.4000000000000021,560.0234
2025-08-07 17:27:00,74,140.2778,3841.0,4.699999999999999,5.300000000000001,1.5000000000000036,563.1483
2025-08-07 17:30:00,74,140.1042,3841.0,4.699999999999999,5.200000000000001,1.5000000000000036,561.718
2025-08-07 17:33:00,73,139.7569,3841.0,4.800000000000001,5.300000000000001,1.3000000000000007,559.6506
2025-08-07 17:36:00,73,139.8438,3841.0,4.900000000000002,5.300000000000001,1.3000000000000007,561.4628
2025-08-07 17:39:00,74,140.5382,3842.0,4.899999999999999,5.300000000000001,1.3000000000000007,559.001
2025-08-07 17:42:00,73,141.1458,3842.0,4.699999999999999,5.300000000000001,1.4000000000000021,564.0801
2025-08-07 17:45:00,75,140.9722,3842.0,4.800000000000001,5.300000000000001,1.3000000000000007,561.7801
2025-08-07 17:48:00,74,140.9722,3842.0,4.899999999999999,5.4,1.4000000000000021,563.891
2025-08-07 17:51:00,74,140.7118,3842.0,4.899999999999999,5.300000000000001,1.4000000000000021,561.3733
2025-08-07 17:54:00,74,141.2326,3842.0,4.899999999999999,5.4,1.4000000000000021,561.0634
2025-08-07 17:57:00,74,140.625,3842.0,4.800000000000001,5.4,1.3999999999999986,554.8811
2025-08-07 18:00:00,74,140.5382,3842.0,4.800000000000001,5.300000000000001,1.2999999999999972,556.6758
2025-08-07 18:03:00,74,141.4931,3842.0,4.800000000000001,5.4,1.3999999999999986,559.2316
2025-08-07 18:06:00,74,141.4931,3842.0,5.0,5.5,1.3000000000000007,558.9653
2025-08-07 18:09:00,74,140.7118,3842.0,4.900000000000002,5.5,1.2999999999999972,560.9628
2025-08-07 18:12:00,74,141.6667,3842.0,4.900000000000002,5.5,1.3999999999999986,562.7142
2025-08-07 18:15:00,74,142.7083,3842.0,4.900000000000002,5.300000000000001,1.3999999999999986,565.0701
2025-08-07 18:18:00,74,141.4063,3842.0,5.100000000000001,5.4,1.1999999999999993,564.3467
2025-08-07 18:21:00,74,142.1007,3842.0,4.900000000000002,5.4,1.3999999999999986,566.2491
2025-08-07 18:24:00,74,143.2292,3842.0,4.900000000000002,5.4,1.3999999999999986,566.2554
2025-08-07 18:27:00,75,144.6181,3842.0,4.900000000000002,5.5,1.3999999999999986,569.454
2025-08-07 18:30:00,75,143.4028,3842.0,5.0,5.3,1.3999999999999986,566.732
2025-08-07 18:33:00,75,144.0972,3842.0,5.0,5.4,1.3999999999999986,574.0571
2025-08-07 18:36:00,75,144.4444,3842.0,5.099999999999998,5.4,1.3000000000000007,569.6516
2025-08-07 18:39:00,76,145.3993,3843.0,5.0,5.4,1.3999999999999986,573.9404
2025-08-07 18:42:00,75,142.9688,3843.0,5.0,5.5,1.5,578.7798
2025-08-07 18:45:00,77,143.316,3843.0,5.199999999999999,5.5,1.4000000000000021,582.8375
2025-08-07 18:48:00,77,144.7049,3843.0,5.099999999999998,5.6,1.4000000000000021,583.2164
2025-08-07 18:51:00,76,144.0104,3843.0,5.100000000000001,5.6,1.5,585.8729
2025-08-07 18:54:00,77,142.7083,3843.0,5.0,5.6,1.5,584.7253
2025-08-07 18:57:00,77,142.8819,3843.0,5.100000000000001,5.6,1.5,584.1408
2025-08-07 19:00:00,77,142.7083,3843.0,5.100000000000001,5.6,1.3999999999999986,580.1921
2025-08-07 19:03:00,77,141.4063,3843.0,5.100000000000001,5.7,1.3999999999999986,583.6987
2025-08-07 19:06:00,76,142.7951,3843.0,5.100000000000001,5.7,1.3999999999999986,580.0903
2025-08-07 19:09:00,77,142.1007,3843.0,5.199999999999999,5.7,1.4000000000000021,585.8365
2025-08-07 19:12:00,78,140.3646,3843.0,5.200000000000003,5.299999999999999,1.3999999999999986,580.9656
2025-08-07 19:15:00,77,141.9271,3843.0,5.100000000000001,5.6000000000000005,1.3999999999999986,581.0522
2025-08-07 19:18:00,76,139.0625,3843.0,5.100000000000001,5.8,1.5,581.2904
2025-08-07 19:21:00,76,138.4549,3843.0,5.100000000000001,5.7,1.3999999999999986,577.6165
2025-08-07 19:24:00,76,138.9757,3843.0,5.199999999999999,5.7,1.2999999999999972,575.3241
2025-08-07 19:27:00,75,137.066,3843.0,5.099999999999998,5.6000000000000005,1.3000000000000043,568.691
2025-08-07 19:30:00,74,137.7604,3843.0,5.0,5.6000000000000005,1.3000000000000007,567.3994
2025-08-07 19:33:00,75,137.3264,3843.0,5.0,5.6000000000000005,1.3000000000000007,566.4473
2025-08-07 19:36:00,74,137.2396,3843.0,4.899999999999999,5.6000000000000005,1.4000000000000021,558.1625
2025-08-07 19:39:00,73,135.7639,3844.0,4.899999999999999,5.499999999999999,1.3000000000000007,556.1378
2025-08-07 19:42:00,73,135.7639,3844.0,4.800000000000001,5.3999999999999995,1.3999999999999986,552.3514
2025-08-07 19:45:00,73,135.5903,3844.0,4.800000000000001,5.499999999999999,1.3999999999999986,549.2822
2025-08-07 19:48:00,72,136.8924,3844.0,4.900000000000002,5.3999999999999995,1.1999999999999993,544.988
2025-08-07 19:51:00,72,134.7222,3844.0,4.800000000000001,5.3999999999999995,1.0999999999999979,542.8221
2025-08-07 19:54:00,72,136.4583,3844.0,4.900000000000002,5.500000000000001,1.1999999999999993,543.4191
2025-08-07 19:57:00,72,135.7639,3844.0,4.900000000000002,5.3999999999999995,1.1999999999999993,543.8105
2025-08-07 20:00:00,71,136.4583,3844.0,4.800000000000001,5.3999999999999995,1.1000000000000014,539.4283
2025-08-07 20:03:00,70,136.4583,3844.0,4.699999999999999,5.3,1.3000000000000007,537.7781
2025-08-07 20:06:00,71,137.7604,3844.0,4.800000000000001,5.3999999999999995,1.1999999999999993,542.0284
2025-08-07 20:09:00,71,137.066,3844.0,4.800000000000001,5.3999999999999995,1.1999999999999993,540.8169
2025-08-07 20:12:00,70,136.4583,3844.0,4.699999999999999,5.3999999999999995,1.2000000000000028,534.4597
2025-08-07 20:15:00,71,138.6285,3844.0,4.600000000000001,5.299999999999999,1.3000000000000007,535.8174
2025-08-07 20:18:00,70,136.6319,3844.0,4.600000000000001,5.199999999999999,1.1999999999999993,534.4527
2025-08-07 20:21:00,70,137.3264,3844.0,4.600000000000001,5.299999999999999,1.3000000000000007,531.3492
2025-08-07 20:24:00,71,136.0243,3844.0,4.699999999999999,5.199999999999999,1.3000000000000007,535.9197
2025-08-07 20:27:00,72,136.1979,3844.0,4.699999999999999,5.3999999999999995,1.3000000000000007,539.5446
2025-08-07 20:30:00,71,138.5417,3844.0,4.600000000000001,5.299999999999999,1.3000000000000007,538.9329
2025-08-07 20:33:00,71,136.2847,3844.0,4.600000000000001,5.300000000000001,1.3999999999999986,540.5602
2025-08-07 20:36:00,73,138.5417,3844.0,4.899999999999999,5.500000000000001,1.1000000000000014,544.9467
2025-08-07 20:39:00,71,136.3715,3845.0,4.800000000000001,5.500000000000001,1.3000000000000007,542.2623
2025-08-07 20:42:00,71,138.6285,3845.0,4.699999999999999,5.3999999999999995,1.3000000000000007,539.4976
2025-08-07 20:45:00,71,137.066,3845.0,4.800000000000001,5.3999999999999995,1.1999999999999993,542.007
2025-08-07 20:48:00,72,138.5417,3845.0,4.800000000000001,5.4,1.3000000000000007,542.7222
2025-08-07 20:51:00,72,136.0243,3845.0,4.699999999999999,5.3999999999999995,1.3000000000000007,540.2076
2025-08-07 20:54:00,71,136.8924,3845.0,4.699999999999999,5.3999999999999995,1.3000000000000007,540.1267
2025-08-07 20:57:00,71,137.066,3845.0,4.699999999999999,5.299999999999999,1.3000000000000007,540.8735
2025-08-07 21:00:00,72,135.4167,3845.0,4.600000000000001,5.3999999999999995,1.2999999999999972,535.5894
2025-08-07 21:03:00,72,136.8056,3845.0,4.800000000000001,5.3999999999999995,1.1999999999999993,533.9163
2025-08-07 21:06:00,71,134.4618,3845.0,4.800000000000001,5.500000000000001,1.3000000000000007,530.0782
2025-08-07 21:09:00,71,135.3299,3845.0,4.699999999999999,5.3999999999999995,1.1999999999999993,531.5488
2025-08-07 21:12:00,69,134.1146,3845.0,4.5,5.3,1.3999999999999986,531.1625
2025-08-07 21:15:00,70,133.6806,3845.0,4.699999999999999,5.3999999999999995,1.2000000000000028,528.4448
2025-08-07 21:18:00,71,134.7222,3845.0,4.600000000000001,5.3999999999999995,1.3999999999999986,532.1249
2025-08-07 21:21:00,69,133.8542,3845.0,4.600000000000001,5.299999999999999,1.3000000000000007,524.1636
2025-08-07 21:24:00,69,135.9375,3845.0,4.600000000000001,5.299999999999999,1.3000000000000007,524.6501
2025-08-07 21:27:00,69,134.0278,3845.0,4.699999999999999,5.4,1.2000000000000028,526.5641
2025-08-07 21:30:00,69,135.9375,3845.0,4.600000000000001,5.4,1.3000000000000007,525.654
2025-08-07 21:33:00,69,135.4167,3845.0,4.699999999999999,5.199999999999999,1.1000000000000014,521.5376
2025-08-07 21:36:00,70,135.1563,3845.0,4.599999999999998,5.300000000000001,1.4000000000000021,525.1704
2025-08-07 21:39:00,69,136.8924,3846.0,4.699999999999999,5.300000000000001,1.1999999999999993,529.912
2025-08-07 21:42:00,70,135.5035,3846.0,4.599999999999998,5.4,1.3000000000000007,531.0248
2025-08-07 21:45:00,71,137.1528,3846.0,4.699999999999999,5.3999999999999995,1.3000000000000007,535.7983
2025-08-07 21:48:00,70,136.3715,3846.0,4.599999999999998,5.500000000000001,1.5,534.1501
2025-08-07 21:51:00,70,137.1528,3846.0,5.0,5.500000000000001,1.1999999999999993,535.3016
2025-08-07 21:54:00,71,136.8924,3846.0,4.699999999999999,5.299999999999999,1.3000000000000007,536.0259
2025-08-07 21:57:00,70,135.9375,3846.0,5.0,5.500000000000001,1.1000000000000014,534.955
2025-08-07 22:00:00,70,136.7188,3846.0,4.699999999999999,5.199999999999999,1.3000000000000007,533.2552
2025-08-07 22:03:00,70,134.7222,3846.0,4.699999999999999,5.500000000000001,1.1999999999999993,525.4023
2025-08-07 22:06:00,69,133.5938,3846.0,4.599999999999998,5.199999999999999,1.1999999999999993,523.3859
2025-08-07 22:09:00,70,132.4653,3846.0,4.599999999999998,5.300000000000001,1.1999999999999993,525.1038
2025-08-07 22:12:00,69,133.1597,3846.0,4.599999999999998,5.300000000000001,1.3000000000000007,519.9573
2025-08-07 22:15:00,69,134.2882,3846.0,4.599999999999998,5.200000000000001,1.3000000000000007,522.0792
2025-08-07 22:18:00,70,132.1181,3846.0,4.599999999999998,5.4,1.3000000000000007,524.2516
2025-08-07 22:21:00,68,132.9861,3846.0,4.5,5.200000000000001,1.3999999999999986,515.7698
2025-08-07 22:24:00,68,133.3333,3846.0,4.599999999999998,5.200000000000001,1.1999999999999993,511.034
2025-08-07 22:27:00,68,131.8576,3846.0,4.5,5.300000000000001,1.1999999999999993,509.6486
2025-08-07 22:30:00,68,130.9896,3846.0,4.599999999999998,5.200000000000001,1.1000000000000014,511.8053
2025-08-07 22:33:00,69,131.4236,3846.0,4.5,5.199999999999999,1.2999999999999972,515.8405
2025-08-07 22:36:00,69,129.9479,3846.0,4.5,5.299999999999999,1.3999999999999986,521.1812
2025-08-07 22:39:00,68,131.5972,3847.0,4.700000000000003,5.4,1.2999999999999972,520.1548
2025-08-07 22:42:00,69,130.2951,3847.0,4.5,5.500000000000001,1.3999999999999986,521.0986
2025-08-07 22:45:00,68,129.2535,3847.0,4.599999999999998,5.500000000000001,1.1000000000000014,515.7297
2025-08-07 22:48:00,69,130.2951,3847.0,4.600000000000001,5.4,1.1999999999999993,518.4054
2025-08-07 22:51:00,68,130.6424,3847.0,4.600000000000001,5.300000000000001,1.1999999999999993,513.9001
2025-08-07 22:54:00,67,130.2083,3847.0,4.5,5.300000000000001,1.1999999999999993,510.4028
2025-08-07 22:57:00,67,132.1181,3847.0,4.399999999999999,5.300000000000001,1.1999999999999993,509.5227
2025-08-07 23:00:00,68,129.9479,3847.0,4.5,5.300000000000001,1.3000000000000007,509.5176
2025-08-07 23:03:00,67,127.0833,3847.0,4.5,5.4,1.1999999999999993,506.6826
2025-08-08 07:06:00,43,96.9618,3847.0,1.1000000000000014,0.7000000000000011,2.0,315.9081
2025-08-08 07:09:00,43,131.4236,3847.0,2.1999999999999993,3.200000000000001,0.5,300.2423
2025-08-08 07:12:00,54,129.5139,3847.0,3.3000000000000007,3.8,1.0999999999999979,408.0285
2025-08-08 07:15:00,54,126.4757,3847.0,3.099999999999998,3.8999999999999995,1.1000000000000014,408.8633
2025-08-08 07:18:00,55,124.6528,3847.0,3.1999999999999993,4.1000000000000005,1.3000000000000007,423.9962
2025-08-08 07:21:00,56,123.6979,3847.0,3.3999999999999986,4.300000000000001,1.1000000000000014,414.2176
2025-08-08 07:24:00,55,122.1354,3847.0,3.5,4.200000000000001,1.0,419.9077
2025-08-08 07:27:00,55,121.7014,3847.0,3.5,4.200000000000001,0.8000000000000007,414.9291
2025-08-08 07:30:00,54,123.6111,3847.0,3.400000000000002,4.200000000000001,0.8999999999999986,409.4811
2025-08-08 07:33:00,55,124.3056,3847.0,3.400000000000002,4.200000000000001,1.0,409.406
2025-08-08 07:36:00,54,121.875,3848.0,3.3000000000000007,4.1,0.9000000000000021,408.9536
2025-08-08 07:39:00,55,123.7847,3848.0,3.5,4.199999999999999,0.8999999999999986,413.3081
2025-08-08 07:42:00,55,124.3056,3848.0,3.5,4.300000000000001,1.0,413.4677
