Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-08 07:45:00,55,124.3056,3848.0,3.3999999999999986,4.200000000000001,1.1000000000000014,409.8747
2025-08-08 07:48:00,56,124.6528,3848.0,3.5,4.300000000000001,1.0,415.4591
2025-08-08 07:51:00,56,125.434,3848.0,3.5,4.300000000000001,1.0,416.7417
2025-08-08 07:54:00,56,125.0868,3848.0,3.400000000000002,4.4,1.1999999999999993,421.4015
2025-08-08 07:57:00,55,125.8681,3848.0,3.599999999999998,4.4,1.0,412.1025
2025-08-08 08:00:00,56,127.2569,3848.0,3.5,4.300000000000001,0.8999999999999986,419.9954
2025-08-08 08:03:00,56,128.9931,3848.0,3.5,4.4,1.1000000000000014,414.0757
2025-08-08 08:06:00,57,130.1215,3848.0,3.599999999999998,4.200000000000001,1.1000000000000014,426.5518
2025-08-08 08:09:00,57,131.9444,3848.0,3.599999999999998,4.300000000000001,1.1000000000000014,425.5801
2025-08-08 08:12:00,57,130.9896,3848.0,3.6999999999999993,4.300000000000001,1.0,430.8146
2025-08-08 08:15:00,57,131.0764,3848.0,3.8000000000000007,4.4,1.0,434.8973
2025-08-08 08:18:00,57,129.8611,3848.0,3.8000000000000007,4.4,1.0,431.2285
2025-08-08 08:21:00,58,130.5556,3848.0,3.599999999999998,4.5,1.1000000000000014,437.18
2025-08-08 08:24:00,58,130.5556,3848.0,3.6999999999999993,4.5,1.1000000000000014,438.0071
2025-08-08 08:27:00,58,130.9896,3848.0,3.900000000000002,4.6,1.0,439.4962
2025-08-08 08:30:00,60,137.7604,3848.0,3.900000000000002,4.5,1.0,443.4536
2025-08-08 08:33:00,59,138.8889,3848.0,4.0,4.4,1.0,433.6064
2025-08-08 08:36:00,56,148.0903,3848.0,3.8000000000000007,4.000000000000001,1.0,426.1511
2025-08-08 08:39:00,57,147.4826,3849.0,3.700000000000003,3.9000000000000004,1.0,423.496
2025-08-08 08:42:00,56,148.9583,3849.0,3.6000000000000014,3.700000000000001,1.0,427.4153
2025-08-08 08:45:00,56,144.9653,3849.0,3.8000000000000007,3.8000000000000007,0.8999999999999986,414.5565
2025-08-08 08:48:00,59,152.691,3849.0,3.6000000000000014,3.700000000000001,1.1999999999999993,441.9759
2025-08-08 08:51:00,60,151.9097,3849.0,4.0,4.1,1.3000000000000007,450.7317
2025-08-08 08:54:00,62,153.559,3849.0,4.199999999999999,4.1,1.1000000000000014,456.8987
2025-08-08 08:57:00,61,157.0313,3849.0,4.300000000000001,4.0,1.0999999999999979,459.7468
2025-08-08 09:00:00,61,151.0417,3849.0,4.100000000000001,4.1000000000000005,1.0,447.8401
2025-08-08 09:03:00,61,154.5139,3849.0,4.0,4.2,1.1000000000000014,458.2925
2025-08-08 09:06:00,60,154.4271,3849.0,4.0,3.700000000000001,1.1000000000000014,448.497
2025-08-08 09:09:00,58,153.2986,3849.0,3.8999999999999986,3.9000000000000004,1.1000000000000014,446.3131
2025-08-08 09:12:00,59,153.3854,3849.0,3.8999999999999986,4.0,1.1000000000000014,445.3248
2025-08-08 09:15:00,58,153.7326,3849.0,4.0,3.9000000000000004,1.0,443.7914
2025-08-08 09:18:00,59,153.2986,3849.0,3.8999999999999986,3.9000000000000004,1.1000000000000014,442.0454
2025-08-08 09:21:00,59,151.9097,3849.0,3.8999999999999986,4.1,1.0,442.6031
2025-08-08 09:24:00,59,152.3438,3849.0,3.8999999999999986,3.9000000000000004,1.1000000000000014,448.4754
2025-08-08 09:27:00,59,150.9549,3849.0,3.8999999999999986,4.0,1.0,443.0466
2025-08-08 09:30:00,60,149.4792,3849.0,4.100000000000001,4.1,1.1999999999999993,456.5087
2025-08-08 09:33:00,60,149.7396,3849.0,3.8999999999999986,4.0,1.1000000000000014,457.2248
2025-08-08 09:36:00,61,149.0451,3850.0,4.099999999999998,4.200000000000001,1.1000000000000014,461.7773
2025-08-08 09:39:00,61,149.4792,3850.0,4.0,4.200000000000001,1.3999999999999986,462.171
2025-08-08 09:42:00,62,148.4375,3850.0,4.199999999999999,4.4,1.1000000000000014,469.0102
2025-08-08 09:45:00,63,148.0903,3850.0,4.199999999999999,4.4,1.1999999999999993,470.587
2025-08-08 09:48:00,63,146.7014,3850.0,4.199999999999999,4.3999999999999995,1.1999999999999993,471.7475
2025-08-08 09:51:00,64,147.6563,3850.0,4.300000000000001,4.499999999999999,1.1999999999999993,481.2565
2025-08-08 09:54:00,64,148.3507,3850.0,4.300000000000001,4.6,1.1999999999999993,482.7943
2025-08-08 09:57:00,64,147.7431,3850.0,4.399999999999999,4.6,1.1000000000000014,482.0576
2025-08-08 10:00:00,64,149.2188,3850.0,4.199999999999999,4.6,1.3000000000000007,481.6068
2025-08-08 10:03:00,64,148.5243,3850.0,4.300000000000001,4.700000000000001,1.1999999999999993,491.0785
2025-08-08 10:06:00,65,147.9167,3850.0,4.300000000000001,4.699999999999999,1.3000000000000007,491.5156
2025-08-08 10:09:00,65,148.4375,3850.0,4.5,4.699999999999999,1.1999999999999993,494.3799
2025-08-08 10:12:00,66,149.0451,3850.0,4.5,4.6,1.1999999999999993,492.543
2025-08-08 10:15:00,65,147.6563,3850.0,4.199999999999999,4.699999999999999,1.3000000000000007,493.1374
2025-08-08 10:18:00,65,147.4826,3850.0,4.399999999999999,4.7,1.1999999999999993,493.4846
2025-08-08 10:21:00,64,148.4375,3850.0,4.399999999999999,4.7,1.1999999999999993,492.2494
2025-08-08 10:24:00,65,147.9167,3850.0,4.399999999999999,4.500000000000001,1.3000000000000007,493.0806
2025-08-08 10:27:00,65,148.4375,3850.0,4.300000000000001,4.6000000000000005,1.3000000000000007,494.2495
2025-08-08 10:30:00,65,148.8715,3850.0,4.300000000000001,4.7,1.3000000000000007,494.2197
2025-08-08 10:33:00,65,147.1354,3850.0,4.400000000000002,4.6000000000000005,1.1999999999999993,494.0395
2025-08-08 10:36:00,65,147.9167,3851.0,4.400000000000002,4.6000000000000005,1.1999999999999993,493.7128
2025-08-08 10:39:00,65,147.1354,3851.0,4.300000000000001,4.6000000000000005,1.1999999999999993,494.2386
2025-08-08 10:42:00,65,146.875,3851.0,4.400000000000002,4.8,1.1999999999999993,493.6734
2025-08-08 10:45:00,65,147.309,3851.0,4.300000000000001,4.7,1.2999999999999972,498.2358
2025-08-08 10:48:00,65,146.6146,3851.0,4.5,4.7,1.1999999999999993,496.0579
2025-08-08 10:51:00,65,147.7431,3851.0,4.400000000000002,4.8,1.1999999999999993,494.1969
2025-08-08 10:54:00,65,147.4826,3851.0,4.5,4.6,1.1000000000000014,489.6973
2025-08-08 10:57:00,65,146.3542,3851.0,4.400000000000002,4.5,1.1999999999999993,486.8629
2025-08-08 11:00:00,64,145.9201,3851.0,4.300000000000001,4.5,1.3000000000000007,484.3554
2025-08-08 11:03:00,64,145.5729,3851.0,4.300000000000001,4.6,1.3000000000000007,484.7071
2025-08-08 11:06:00,64,145.9201,3851.0,4.300000000000001,4.6,1.0999999999999979,487.8058
2025-08-08 11:09:00,65,146.7014,3851.0,4.300000000000001,4.5,1.3000000000000007,488.3719
2025-08-08 11:12:00,64,146.875,3851.0,4.300000000000001,4.6,1.1999999999999993,487.5766
2025-08-08 11:15:00,65,147.0486,3851.0,4.199999999999999,4.5,1.3000000000000007,490.2493
2025-08-08 11:18:00,64,146.7882,3851.0,4.300000000000001,4.6,1.1999999999999993,491.1766
2025-08-08 11:21:00,65,147.309,3851.0,4.300000000000001,4.5,1.3999999999999986,497.5113
2025-08-08 11:24:00,67,148.4375,3851.0,4.5,4.699999999999999,1.3000000000000007,506.6276
2025-08-08 11:27:00,67,148.0903,3851.0,4.5,4.699999999999999,1.3999999999999986,509.8414
2025-08-08 11:30:00,68,148.5243,3851.0,4.5,4.9,1.3999999999999986,511.9234
2025-08-08 11:33:00,68,148.3507,3851.0,4.600000000000001,4.700000000000001,1.3000000000000007,516.9238
2025-08-08 11:36:00,67,147.7431,3851.0,4.600000000000001,4.800000000000001,1.3000000000000007,519.0264
2025-08-08 11:39:00,68,148.3507,3852.0,4.700000000000003,4.9,1.1999999999999993,519.2635
2025-08-08 11:42:00,70,147.1354,3852.0,4.600000000000001,4.9,1.5,529.7815
2025-08-08 11:45:00,69,147.309,3852.0,4.600000000000001,4.9,1.3999999999999986,526.5616
2025-08-08 11:48:00,69,146.3542,3852.0,4.900000000000002,5.1,1.1999999999999993,525.0313
2025-08-08 11:51:00,69,147.5694,3852.0,4.600000000000001,5.0,1.3999999999999986,526.8866
2025-08-08 11:54:00,69,146.7882,3852.0,4.599999999999998,5.0,1.3000000000000007,523.9432
2025-08-08 11:57:00,70,146.6146,3852.0,4.800000000000001,5.0,1.3000000000000007,525.1658
2025-08-08 12:00:00,69,147.6563,3852.0,4.800000000000001,5.0,1.3000000000000007,525.2665
2025-08-08 12:03:00,69,148.0035,3852.0,4.699999999999999,4.8999999999999995,1.3000000000000007,528.312
2025-08-08 12:06:00,71,147.7431,3852.0,4.699999999999999,5.1,1.5,538.2712
2025-08-08 12:09:00,72,147.7431,3852.0,4.800000000000001,5.1,1.5,547.1849
2025-08-08 12:12:00,73,148.0903,3852.0,4.800000000000001,5.200000000000001,1.5,552.2878
2025-08-08 12:15:00,73,148.0903,3852.0,4.900000000000002,5.200000000000001,1.5,552.1891
2025-08-08 12:18:00,74,148.9583,3852.0,5.100000000000001,5.300000000000001,1.4999999999999964,566.1846
2025-08-08 12:21:00,75,150.0868,3852.0,5.0,5.4,1.5999999999999979,576.3457
2025-08-08 12:24:00,75,149.0451,3852.0,5.199999999999999,5.4,1.5,575.5442
2025-08-08 12:27:00,76,149.6528,3852.0,5.300000000000001,5.4,1.3999999999999986,576.1149
2025-08-08 12:30:00,76,150.1736,3852.0,5.200000000000003,5.5,1.5,582.385
2025-08-08 12:33:00,77,149.6528,3852.0,5.199999999999999,5.6,1.5000000000000036,588.3796
2025-08-08 12:36:00,78,149.8264,3852.0,5.199999999999999,5.6,1.6999999999999993,598.2913
2025-08-08 12:39:00,79,149.2188,3853.0,5.399999999999999,5.5,1.6000000000000014,602.7267
2025-08-08 12:42:00,77,148.3507,3853.0,5.299999999999997,5.6,1.6000000000000014,599.7309
2025-08-08 12:45:00,77,149.4792,3853.0,5.199999999999999,5.5,1.6999999999999993,597.7154
2025-08-08 12:48:00,77,148.6111,3853.0,5.399999999999999,5.6,1.6000000000000014,601.8222
2025-08-08 12:51:00,78,147.7431,3853.0,5.399999999999999,5.6,1.5,599.5412
2025-08-08 12:54:00,78,149.2188,3853.0,5.300000000000001,5.6,1.6000000000000014,597.9468
2025-08-08 12:57:00,78,148.5243,3853.0,5.300000000000001,5.6,1.6000000000000014,605.9628
2025-08-08 13:00:00,78,148.7847,3853.0,5.300000000000001,5.6,1.6000000000000014,607.2594
2025-08-08 13:03:00,78,148.8715,3853.0,5.300000000000001,5.6,1.6000000000000014,607.3122
2025-08-08 13:06:00,79,149.6528,3853.0,5.399999999999999,5.6,1.5999999999999979,608.0797
2025-08-08 13:09:00,79,148.6111,3853.0,5.300000000000001,5.6,1.5999999999999979,609.5068
2025-08-08 13:12:00,79,149.8264,3853.0,5.400000000000002,5.5,1.4000000000000021,607.4338
2025-08-08 13:15:00,79,149.7396,3853.0,5.399999999999999,5.6,1.5999999999999979,607.85
2025-08-08 13:18:00,80,149.9132,3853.0,5.399999999999999,5.6,1.5999999999999979,611.8834
2025-08-08 13:21:00,80,149.3924,3853.0,5.300000000000001,5.6,1.7999999999999972,612.5255
2025-08-08 13:24:00,79,149.0451,3853.0,5.699999999999999,5.699999999999999,1.5,617.3035
2025-08-08 13:27:00,79,149.2188,3853.0,5.399999999999999,5.699999999999999,1.6000000000000014,620.2966
2025-08-08 13:30:00,81,149.4792,3853.0,5.399999999999999,5.6,1.7000000000000028,620.6904
2025-08-08 13:33:00,80,150.6944,3853.0,5.5,5.699999999999999,1.6000000000000014,622.5174
2025-08-08 13:36:00,82,150.1736,3854.0,5.5,5.699999999999999,1.6000000000000014,625.4344
2025-08-08 13:39:00,80,149.9132,3854.0,5.600000000000001,5.6,1.3999999999999986,617.5339
2025-08-08 13:42:00,81,149.3924,3854.0,5.300000000000001,5.699999999999999,1.6999999999999993,615.7264
2025-08-08 13:45:00,80,149.7396,3854.0,5.5,5.699999999999999,1.5,614.0585
2025-08-08 13:48:00,80,150.5208,3854.0,5.600000000000001,5.6,1.5,615.2949
2025-08-08 13:51:00,82,150.1736,3854.0,5.5,5.699999999999999,1.6000000000000014,623.0196
2025-08-08 13:54:00,82,150.6944,3854.0,5.5,5.800000000000001,1.6000000000000014,631.1955
2025-08-08 13:57:00,81,151.0417,3854.0,5.5,5.800000000000001,1.6999999999999957,633.0363
2025-08-08 14:00:00,81,151.0417,3854.0,5.600000000000001,5.800000000000001,1.5,631.8338
2025-08-08 14:03:00,83,150.9549,3854.0,5.699999999999996,5.800000000000001,1.6000000000000014,637.3711
2025-08-08 14:06:00,83,151.0417,3854.0,5.600000000000001,5.699999999999999,1.5999999999999943,638.619
2025-08-08 14:09:00,81,150.0868,3854.0,5.400000000000002,5.699999999999999,1.7999999999999972,639.316
2025-08-08 14:12:00,83,150.6077,3854.0,5.600000000000001,5.800000000000001,1.6999999999999957,642.6879
2025-08-08 14:15:00,82,150.3472,3854.0,5.699999999999996,5.800000000000001,1.6000000000000014,644.0963
2025-08-08 14:18:00,82,150.3472,3854.0,5.599999999999998,5.800000000000001,1.6000000000000014,643.1755
2025-08-08 14:21:00,83,151.2153,3854.0,5.699999999999996,5.800000000000001,1.6000000000000014,645.4206
2025-08-08 14:24:00,84,151.3889,3854.0,5.599999999999998,5.800000000000001,1.7000000000000028,644.6281
2025-08-08 14:27:00,83,150.6944,3854.0,5.599999999999998,5.700000000000001,1.6000000000000014,647.1539
2025-08-08 14:30:00,82,150.6944,3854.0,5.699999999999996,5.9,1.7000000000000028,647.7036
2025-08-08 14:33:00,85,151.6493,3854.0,5.799999999999997,5.800000000000001,1.7000000000000028,651.9707
2025-08-08 14:36:00,85,151.4757,3855.0,5.900000000000002,5.9,1.5,657.8737
2025-08-08 14:39:00,85,151.9965,3855.0,5.800000000000001,5.9,1.6000000000000014,657.3143
2025-08-08 14:42:00,83,152.691,3855.0,5.800000000000001,5.9,1.6000000000000014,655.6934
2025-08-08 14:45:00,84,152.0833,3855.0,5.800000000000001,5.9,1.6000000000000014,661.8971
2025-08-08 14:48:00,85,152.3438,3855.0,5.699999999999999,5.9,1.6000000000000014,656.1246
2025-08-08 14:51:00,84,152.2569,3855.0,5.800000000000001,5.800000000000001,1.6000000000000014,657.8265
2025-08-08 14:54:00,85,151.3889,3855.0,5.699999999999999,5.9,1.7000000000000028,666.2256
2025-08-08 14:57:00,84,151.5625,3855.0,5.800000000000001,5.800000000000001,1.7000000000000028,660.6372
2025-08-08 15:00:00,84,151.5625,3855.0,5.800000000000001,6.0,1.5,658.3066
2025-08-08 15:03:00,86,151.9965,3855.0,5.699999999999999,5.700000000000001,1.6000000000000014,654.7953
2025-08-08 15:06:00,83,151.4757,3855.0,5.699999999999999,5.9,1.8000000000000043,658.3167
2025-08-08 15:09:00,82,151.5625,3855.0,5.4999999999999964,5.700000000000001,1.8000000000000043,653.6142
2025-08-08 15:12:00,83,151.4757,3855.0,5.599999999999998,5.9,1.7000000000000028,650.387
2025-08-08 15:15:00,85,150.5208,3855.0,5.800000000000001,5.800000000000001,1.5,653.1065
2025-08-08 15:18:00,84,150.6944,3855.0,5.699999999999999,5.800000000000001,1.6000000000000014,650.1041
2025-08-08 15:21:00,85,151.1285,3855.0,5.699999999999999,5.800000000000001,1.5,650.9089
2025-08-08 15:24:00,82,150.2604,3855.0,5.699999999999999,5.800000000000001,1.5,646.5391
2025-08-08 15:27:00,84,149.6528,3855.0,5.699999999999999,5.800000000000001,1.3999999999999986,641.1678
2025-08-08 15:30:00,81,149.6528,3855.0,5.699999999999999,5.700000000000001,1.6000000000000014,643.4815
2025-08-08 15:33:00,84,149.3924,3855.0,5.699999999999999,5.9,1.5,646.2692
2025-08-08 15:36:00,84,150.0868,3856.0,5.599999999999998,5.800000000000001,1.6000000000000014,648.0483
2025-08-08 15:39:00,84,149.2188,3856.0,5.4999999999999964,5.699999999999999,1.7000000000000028,649.9609
2025-08-08 15:42:00,84,148.6111,3856.0,5.599999999999998,5.699999999999999,1.6000000000000014,643.4991
2025-08-08 15:45:00,82,148.5243,3856.0,5.800000000000001,5.799999999999999,1.3999999999999986,644.3126
2025-08-08 15:48:00,84,147.9167,3856.0,5.699999999999999,5.799999999999999,1.3999999999999986,644.9636
2025-08-08 15:51:00,82,148.0903,3856.0,5.599999999999998,5.799999999999999,1.5,639.1725
2025-08-08 15:54:00,82,147.6563,3856.0,5.4999999999999964,5.6,1.6000000000000014,634.7695
2025-08-08 15:57:00,82,147.9167,3856.0,5.4999999999999964,5.699999999999999,1.4000000000000057,634.2609
2025-08-08 16:00:00,82,147.2222,3856.0,5.400000000000002,5.6,1.5999999999999943,636.632
2025-08-08 16:03:00,81,148.9583,3856.0,5.4999999999999964,5.699999999999999,1.5,631.3311
2025-08-08 16:06:00,84,148.4375,3856.0,5.4999999999999964,5.699999999999999,1.7000000000000028,643.8304
2025-08-08 16:09:00,83,148.7847,3856.0,5.599999999999998,5.8,1.6000000000000014,640.4827
2025-08-08 16:12:00,83,149.3056,3856.0,5.399999999999999,5.799999999999999,1.6000000000000014,639.5686
2025-08-08 16:15:00,81,149.3924,3856.0,5.400000000000002,5.6,1.5999999999999943,634.7906
2025-08-08 16:18:00,81,148.8715,3856.0,5.599999999999998,5.699999999999999,1.5,634.787
2025-08-08 16:21:00,84,147.309,3856.0,5.4999999999999964,5.699999999999999,1.5,637.085
2025-08-08 16:24:00,81,148.1771,3856.0,5.4999999999999964,5.699999999999999,1.5,634.5847
2025-08-08 16:27:00,81,149.7396,3856.0,5.599999999999998,5.6,1.3999999999999986,637.0364
2025-08-08 16:30:00,82,148.9583,3856.0,5.400000000000002,5.699999999999999,1.5999999999999943,640.421
2025-08-08 16:33:00,83,149.2188,3856.0,5.4999999999999964,5.6,1.5,636.2
2025-08-08 16:36:00,83,148.5243,3857.0,5.300000000000001,5.699999999999999,1.6999999999999957,637.3304
2025-08-08 16:39:00,82,148.5243,3857.0,5.4999999999999964,5.799999999999999,1.6000000000000014,638.6678
2025-08-08 16:42:00,83,148.5243,3857.0,5.599999999999998,5.699999999999999,1.3999999999999986,637.6176
2025-08-08 16:45:00,82,148.4375,3857.0,5.4999999999999964,5.6,1.4000000000000057,630.8004
2025-08-08 16:48:00,81,148.8715,3857.0,5.400000000000002,5.6,1.5,632.9984
2025-08-08 16:51:00,81,148.4375,3857.0,5.4999999999999964,5.799999999999999,1.4000000000000057,633.1351
2025-08-08 16:54:00,83,147.2222,3857.0,5.400000000000002,5.6,1.5,627.0007
2025-08-08 16:57:00,84,146.875,3857.0,5.400000000000002,5.699999999999999,1.5,633.8198
2025-08-08 17:00:00,84,146.2674,3857.0,5.4999999999999964,5.799999999999999,1.4000000000000057,635.449
2025-08-08 17:03:00,84,146.3542,3857.0,5.4999999999999964,5.699999999999999,1.5,633.0739
2025-08-08 17:06:00,82,145.8333,3857.0,5.399999999999999,5.699999999999999,1.5,630.8848
2025-08-08 17:09:00,84,146.1806,3857.0,5.699999999999999,5.799999999999999,1.3999999999999986,633.6497
2025-08-08 17:12:00,83,144.4444,3857.0,5.4999999999999964,5.8,1.4000000000000057,630.034
2025-08-08 17:15:00,82,148.3507,3857.0,5.4999999999999964,5.699999999999999,1.5,626.1157
2025-08-08 17:18:00,83,147.9167,3857.0,5.400000000000002,5.699999999999999,1.6999999999999957,634.0151
2025-08-08 17:21:00,82,148.1771,3857.0,5.399999999999999,5.699999999999999,1.4000000000000057,627.7789
2025-08-08 17:24:00,82,148.0035,3857.0,5.400000000000002,5.6,1.5,623.9979
2025-08-08 17:27:00,82,148.4375,3857.0,5.399999999999999,5.300000000000001,1.4000000000000057,622.7827
2025-08-08 17:30:00,83,147.4826,3857.0,5.400000000000002,5.6,1.5,632.2472
2025-08-08 17:33:00,83,147.5694,3857.0,5.300000000000004,5.800000000000001,1.5999999999999943,633.9859
2025-08-08 17:36:00,82,148.8715,3858.0,5.400000000000002,5.699999999999999,1.5,634.3371
2025-08-08 17:39:00,83,148.5243,3858.0,5.4999999999999964,5.699999999999999,1.4000000000000057,634.0181
2025-08-08 17:42:00,82,148.6111,3858.0,5.599999999999998,5.799999999999999,1.6000000000000014,639.6442
2025-08-08 17:45:00,84,147.9167,3858.0,5.699999999999999,5.699999999999999,1.5,644.0743
2025-08-08 17:48:00,84,149.9132,3858.0,5.4999999999999964,5.699999999999999,1.6000000000000014,643.4713
2025-08-08 17:51:00,84,150.9549,3858.0,5.4999999999999964,5.699999999999999,1.6000000000000014,644.7695
2025-08-08 17:54:00,84,151.9097,3858.0,5.599999999999998,5.800000000000001,1.6000000000000014,650.8063
2025-08-08 17:57:00,83,152.4306,3858.0,5.599999999999998,5.800000000000001,1.6000000000000014,650.8571
2025-08-08 18:00:00,86,151.6493,3858.0,5.699999999999999,5.800000000000001,1.6000000000000014,655.3442
2025-08-08 18:03:00,86,152.2569,3858.0,5.699999999999999,5.800000000000001,1.6000000000000014,654.1155
2025-08-08 18:06:00,84,152.691,3858.0,5.599999999999998,5.800000000000001,1.6000000000000014,655.0003
2025-08-08 18:09:00,86,150.7813,3858.0,5.599999999999998,5.800000000000001,1.6000000000000014,655.014
2025-08-08 18:12:00,85,150.0868,3858.0,5.699999999999996,5.800000000000001,1.6000000000000014,643.7075
2025-08-08 18:15:00,84,149.3056,3858.0,5.5000000000000036,5.800000000000001,1.5999999999999943,645.4766
2025-08-08 18:18:00,82,148.8715,3858.0,5.600000000000001,5.800000000000001,1.5,642.204
2025-08-08 18:21:00,83,148.3507,3858.0,5.600000000000001,5.699999999999999,1.5,644.4631
2025-08-08 18:24:00,83,147.7431,3858.0,5.700000000000003,5.799999999999999,1.5,636.3887
2025-08-08 18:27:00,81,147.309,3858.0,5.5,5.799999999999999,1.6000000000000014,634.5531
2025-08-08 18:30:00,83,147.9167,3858.0,5.5,5.699999999999999,1.3999999999999986,627.5991
2025-08-08 18:33:00,82,147.5694,3858.0,5.400000000000002,5.699999999999999,1.5999999999999979,631.5544
2025-08-08 18:36:00,81,148.0035,3858.0,5.5,5.699999999999999,1.3999999999999986,628.3228
2025-08-08 18:39:00,83,146.441,3859.0,5.5,5.799999999999999,1.4000000000000021,626.0187
2025-08-08 18:42:00,82,147.1354,3859.0,5.5,5.699999999999999,1.4000000000000021,615.4127
2025-08-08 18:45:00,81,146.7882,3859.0,5.399999999999999,5.800000000000001,1.5000000000000036,619.5714
2025-08-08 18:48:00,82,146.1806,3859.0,5.300000000000001,5.800000000000001,1.6000000000000014,624.9202
2025-08-08 18:51:00,82,146.6146,3859.0,5.399999999999999,5.799999999999999,1.5000000000000036,625.1031
2025-08-08 18:54:00,82,146.3542,3859.0,5.399999999999999,5.699999999999999,1.4000000000000021,621.9772
2025-08-08 18:57:00,80,146.0069,3859.0,5.399999999999999,5.799999999999999,1.5000000000000036,620.7813
2025-08-08 19:00:00,81,145.0521,3859.0,5.5,5.799999999999999,1.4000000000000021,619.9852
2025-08-08 19:03:00,81,144.6181,3859.0,5.5,5.799999999999999,1.4000000000000021,617.6602
2025-08-08 19:06:00,81,144.9653,3859.0,5.300000000000001,5.699999999999999,1.5,611.0259
2025-08-08 19:09:00,80,143.5764,3859.0,5.300000000000001,5.6,1.5,607.3219
2025-08-08 19:12:00,79,143.4028,3859.0,5.300000000000001,5.699999999999999,1.5,607.8948
2025-08-08 19:15:00,79,141.4931,3859.0,5.300000000000001,5.699999999999999,1.5,606.8854
2025-08-08 19:18:00,78,141.9271,3859.0,5.199999999999999,5.8,1.2999999999999972,596.9458
2025-08-08 19:21:00,79,142.3611,3859.0,5.100000000000001,5.8,1.4999999999999964,601.8858
2025-08-08 19:24:00,79,140.5382,3859.0,5.199999999999999,5.8,1.3999999999999986,601.4984
2025-08-08 19:27:00,79,140.1042,3859.0,5.199999999999999,5.699999999999999,1.4000000000000021,600.6824
2025-08-08 19:30:00,79,140.191,3859.0,5.199999999999999,5.8,1.3000000000000007,598.9351
2025-08-08 19:33:00,79,140.7118,3859.0,5.199999999999999,5.699999999999999,1.4000000000000021,596.2942
2025-08-08 19:36:00,78,141.2326,3859.0,5.100000000000001,5.699999999999999,1.3999999999999986,590.4609
2025-08-08 19:39:00,77,141.059,3860.0,5.300000000000001,5.8,1.2999999999999972,588.5032
2025-08-08 19:42:00,77,138.5417,3860.0,5.199999999999999,5.8,1.3999999999999986,590.316
2025-08-08 19:45:00,76,140.1042,3860.0,5.199999999999999,5.699999999999999,1.2999999999999972,586.4509
2025-08-08 19:48:00,77,139.8438,3860.0,5.099999999999998,5.699999999999999,1.3999999999999986,589.5717
2025-08-08 19:51:00,77,140.7118,3860.0,5.099999999999998,5.699999999999999,1.3999999999999986,587.6686
2025-08-08 19:54:00,77,141.5799,3860.0,5.300000000000001,5.6,1.1999999999999957,588.972
2025-08-08 19:57:00,77,140.5382,3860.0,5.199999999999999,5.6,1.3999999999999986,587.941
2025-08-08 20:00:00,78,142.7951,3860.0,5.199999999999999,5.6,1.3999999999999986,589.537
2025-08-08 20:03:00,77,143.1424,3860.0,5.099999999999998,5.6,1.6000000000000014,595.5621
2025-08-08 20:06:00,78,142.1007,3860.0,5.199999999999999,5.6,1.3999999999999986,594.1835
2025-08-08 20:09:00,77,140.9722,3860.0,5.199999999999999,5.6,1.3999999999999986,590.1949
2025-08-08 20:12:00,78,141.2326,3860.0,5.300000000000001,5.699999999999999,1.3999999999999986,591.4847
2025-08-08 20:15:00,77,141.8403,3860.0,5.199999999999999,5.6,1.5,591.5225
2025-08-08 20:18:00,79,143.6632,3860.0,5.200000000000003,5.699999999999999,1.3999999999999986,597.7083
2025-08-08 20:21:00,77,143.4028,3860.0,5.300000000000001,5.6,1.3999999999999986,591.8954
2025-08-08 20:24:00,78,142.7083,3860.0,5.300000000000001,5.699999999999999,1.3999999999999986,595.2487
2025-08-08 20:27:00,77,142.1007,3860.0,5.0,5.6,1.3999999999999986,595.4658
2025-08-08 20:30:00,76,141.059,3860.0,5.199999999999999,5.699999999999999,1.3999999999999986,590.2799
2025-08-08 20:33:00,78,140.3646,3860.0,5.199999999999999,5.699999999999999,1.3999999999999986,594.9689
2025-08-08 20:36:00,77,141.4931,3860.0,5.199999999999999,5.699999999999999,1.2999999999999972,592.3873
2025-08-08 20:39:00,76,140.1042,3861.0,5.199999999999999,5.699999999999999,1.3000000000000043,583.4739
2025-08-08 20:42:00,76,140.3646,3861.0,5.100000000000001,5.6,1.3000000000000007,576.6477
2025-08-08 20:45:00,75,138.8021,3861.0,5.0,5.6,1.3000000000000007,572.2274
2025-08-08 20:48:00,74,138.6285,3861.0,5.0,5.699999999999999,1.3999999999999986,572.1597
2025-08-08 20:51:00,74,139.4097,3861.0,4.799999999999997,5.6,1.6000000000000014,567.9177
2025-08-08 20:54:00,75,138.8021,3861.0,5.0,5.5,1.2999999999999972,569.7761
2025-08-08 20:57:00,74,138.1076,3861.0,5.0,5.5,1.3000000000000007,565.059
2025-08-08 21:00:00,74,137.7604,3861.0,4.899999999999999,5.6,1.3000000000000007,564.2
2025-08-08 21:03:00,74,136.8924,3861.0,4.899999999999999,5.500000000000001,1.3000000000000007,563.8904
2025-08-08 21:06:00,73,136.1979,3861.0,4.800000000000001,5.7,1.3000000000000007,560.4039
2025-08-08 21:09:00,74,136.4583,3861.0,5.099999999999998,5.7,1.2000000000000028,563.4767
2025-08-08 21:12:00,74,136.0243,3861.0,5.0,5.7,1.3000000000000007,558.0966
2025-08-08 21:15:00,74,136.1979,3861.0,4.800000000000001,5.6000000000000005,1.3999999999999986,558.2042
2025-08-08 21:18:00,73,136.6319,3861.0,5.0,5.7,1.3999999999999986,559.2462
2025-08-08 21:21:00,73,137.5,3861.0,4.900000000000002,5.6,1.3999999999999986,555.807
2025-08-08 21:24:00,73,137.934,3861.0,4.800000000000001,5.7,1.3999999999999986,561.464
2025-08-08 21:27:00,73,139.4097,3861.0,5.0,5.7,1.3999999999999986,559.5176
2025-08-08 21:30:00,73,138.4549,3861.0,5.0,5.6,1.3999999999999986,561.463
2025-08-08 21:33:00,73,139.2361,3861.0,5.0,5.5,1.3999999999999986,558.1635
2025-08-08 21:36:00,73,141.4931,3862.0,4.899999999999999,5.300000000000001,1.3000000000000007,558.9141
2025-08-08 21:39:00,73,140.7118,3862.0,4.899999999999999,5.5,1.3000000000000007,553.7181
2025-08-08 21:42:00,73,140.625,3862.0,4.899999999999999,5.4,1.3000000000000007,557.3671
2025-08-08 21:45:00,72,142.0139,3862.0,4.899999999999999,5.5,1.3000000000000007,556.9095
2025-08-08 21:48:00,73,143.5764,3862.0,4.899999999999999,5.5,1.3000000000000007,560.2078
2025-08-08 21:51:00,74,143.2292,3862.0,5.100000000000001,5.4,1.2999999999999972,562.8203
2025-08-08 21:54:00,75,142.4479,3862.0,4.899999999999999,5.5,1.5,566.8447
2025-08-08 21:57:00,75,143.8368,3862.0,5.0,5.5,1.3000000000000007,563.3738
2025-08-08 22:00:00,74,142.7951,3862.0,5.0,5.5,1.3000000000000007,560.2948
2025-08-08 22:03:00,74,141.8403,3862.0,4.900000000000002,5.300000000000001,1.3999999999999986,556.3486
2025-08-08 22:06:00,73,141.1458,3862.0,5.0,5.4,1.3999999999999986,553.8245
2025-08-08 22:09:00,73,142.0139,3862.0,4.900000000000002,5.4,1.3000000000000007,555.1057
2025-08-08 22:12:00,73,141.9271,3862.0,5.0,5.5,1.3000000000000007,556.7632
2025-08-08 22:15:00,74,139.6701,3862.0,5.0,5.5,1.3000000000000007,560.5845
2025-08-08 22:18:00,74,138.4549,3862.0,5.0,5.6,1.5,562.5786
2025-08-08 22:21:00,74,140.3646,3862.0,5.0,5.6,1.4000000000000021,561.1143
2025-08-08 22:24:00,73,139.3229,3862.0,5.0,5.699999999999999,1.3000000000000007,559.6023
2025-08-08 22:27:00,73,137.6736,3862.0,5.0,5.699999999999999,1.3999999999999986,548.6207
2025-08-08 22:30:00,73,137.066,3862.0,4.800000000000001,5.6,1.3999999999999986,547.2885
2025-08-08 22:33:00,73,136.2847,3862.0,5.0,5.5,1.2999999999999972,548.6241
2025-08-08 22:36:00,73,138.4549,3863.0,5.0,5.6,1.2999999999999972,546.6179
2025-08-08 22:39:00,72,138.1076,3863.0,4.799999999999997,5.6,1.3000000000000007,538.5402
2025-08-08 22:42:00,72,136.4583,3863.0,4.899999999999999,5.6,1.3000000000000007,545.0594
2025-08-08 22:45:00,71,134.9826,3863.0,4.699999999999999,5.4,1.3999999999999986,537.5372
2025-08-08 22:48:00,71,133.1597,3863.0,4.800000000000001,5.5,1.3999999999999986,535.1414
2025-08-08 22:51:00,66,117.7951,3863.0,4.5,5.8,1.0,498.0346
2025-08-08 22:54:00,66,118.0555,3863.0,4.5,5.7,1.0,495.089
2025-08-08 22:57:00,66,119.5313,3863.0,4.5,5.7,1.0,494.8808
2025-08-08 23:00:00,66,118.1424,3863.0,4.199999999999999,5.7,1.1999999999999993,492.2825
2025-08-08 23:03:00,65,115.4514,3863.0,4.199999999999999,5.6000000000000005,1.1999999999999993,487.3063
2025-08-08 23:06:00,64,107.2049,3863.0,4.199999999999999,5.800000000000001,0.9000000000000021,468.2047
2025-08-09 07:42:00,42,96.52778,3863.0,1.8000000000000007,2.3000000000000007,1.0,272.6537
2025-08-09 07:45:00,61,140.7986,3863.0,2.3000000000000007,3.3000000000000007,2.0,406.3045
2025-08-09 07:48:00,58,135.5035,3863.0,3.3999999999999986,4.1,1.5,437.8682
2025-08-09 07:51:00,57,132.8125,3863.0,3.6999999999999993,4.1,0.8000000000000007,414.8441
2025-08-09 07:54:00,54,133.7674,3863.0,3.3999999999999986,3.8000000000000007,1.0,415.0573
2025-08-09 07:57:00,55,132.9861,3863.0,3.3000000000000007,3.9000000000000004,1.0,409.0457
2025-08-09 08:00:00,54,134.2014,3863.0,3.3000000000000007,3.9000000000000004,0.8999999999999986,408.4234
2025-08-09 08:03:00,54,135.5903,3863.0,3.400000000000002,3.8000000000000007,0.8999999999999986,410.049
2025-08-09 08:06:00,54,135.9375,3864.0,3.3000000000000007,3.8000000000000007,1.0,405.7836
2025-08-09 08:09:00,56,134.2882,3864.0,3.3999999999999986,3.799999999999999,1.0,418.5794
2025-08-09 08:12:00,54,135.0694,3864.0,3.299999999999997,3.8999999999999995,0.9000000000000021,404.2795
2025-08-09 08:15:00,54,134.4618,3864.0,3.3000000000000007,3.6999999999999993,0.8999999999999986,397.5262
2025-08-09 08:18:00,52,134.1146,3864.0,3.1999999999999993,3.5999999999999996,0.8000000000000007,388.6722
2025-08-09 08:21:00,52,134.1146,3864.0,3.200000000000003,3.5,1.0,389.2428
2025-08-09 08:24:00,52,136.0243,3864.0,3.3000000000000007,3.5999999999999996,0.8999999999999986,391.2072
2025-08-09 08:27:00,51,136.7188,3864.0,3.0,3.5,0.8999999999999986,387.4948
2025-08-09 08:30:00,50,137.5868,3864.0,3.1999999999999993,3.4000000000000004,0.8000000000000007,381.7271
2025-08-09 08:33:00,51,137.5,3864.0,3.099999999999998,3.4000000000000004,0.8000000000000007,376.4644
2025-08-09 08:36:00,50,137.3264,3864.0,3.0,3.3000000000000007,0.8999999999999986,374.853
2025-08-09 08:39:00,51,137.934,3864.0,3.099999999999998,3.5,0.9000000000000021,382.2909
2025-08-09 08:42:00,51,134.8958,3864.0,3.1999999999999993,3.5,0.8000000000000007,381.5869
2025-08-09 08:45:00,57,134.1146,3864.0,3.6000000000000014,4.3,1.3999999999999986,432.1887
2025-08-09 08:48:00,57,133.7674,3864.0,3.900000000000002,4.4,1.0999999999999979,428.8766
2025-08-09 08:51:00,58,132.8993,3864.0,3.8000000000000007,4.3,1.0999999999999979,435.851
2025-08-09 08:54:00,58,133.4201,3864.0,3.900000000000002,4.300000000000001,1.0,434.6761
2025-08-09 08:57:00,57,134.5486,3864.0,3.900000000000002,4.6,1.1999999999999993,437.8131
2025-08-09 09:00:00,58,143.316,3864.0,3.8999999999999986,4.5,1.0,436.5372
2025-08-09 09:03:00,60,152.5174,3864.0,4.100000000000001,4.2,1.3000000000000007,460.1312
2025-08-09 09:06:00,56,151.8229,3865.0,3.900000000000002,3.7,0.8999999999999986,418.1598
2025-08-09 09:09:00,55,155.3819,3865.0,4.0,3.7,0.6999999999999993,419.2344
2025-08-09 09:12:00,56,155.9896,3865.0,3.6999999999999993,3.8,1.0,421.4669
2025-08-09 09:15:00,56,152.4306,3865.0,3.599999999999998,3.5999999999999996,1.1000000000000014,417.3304
2025-08-09 09:18:00,57,151.2153,3865.0,3.8000000000000007,3.799999999999999,1.0,426.7523
2025-08-09 09:21:00,58,154.8611,3865.0,3.8000000000000007,3.8000000000000007,1.1999999999999993,433.8552
2025-08-09 09:24:00,58,154.6007,3865.0,3.8000000000000007,3.9000000000000004,1.0999999999999979,435.2449
2025-08-09 09:27:00,59,154.6007,3865.0,3.6999999999999993,4.000000000000001,1.1000000000000014,438.1931
2025-08-09 09:30:00,58,153.9931,3865.0,3.900000000000002,4.000000000000001,1.0,443.4372
2025-08-09 09:33:00,59,148.8715,3865.0,3.8000000000000007,4.0,1.1999999999999993,445.8544
2025-08-09 09:36:00,59,145.8333,3865.0,4.0,4.199999999999999,1.0,441.3441
2025-08-09 09:39:00,60,144.184,3865.0,3.8000000000000007,4.200000000000001,1.4000000000000021,453.6558
2025-08-09 09:42:00,60,142.8819,3865.0,4.100000000000001,4.4,1.1000000000000014,454.3177
2025-08-09 09:45:00,60,141.1458,3865.0,4.100000000000001,4.5,1.1000000000000014,457.9907
2025-08-09 09:48:00,60,140.191,3865.0,4.100000000000001,4.5,1.1000000000000014,457.3083
2025-08-09 09:51:00,61,140.191,3865.0,4.100000000000001,4.5,1.0,457.1932
2025-08-09 09:54:00,60,142.8819,3865.0,4.100000000000001,4.5,1.1999999999999993,458.585
2025-08-09 09:57:00,61,143.316,3865.0,4.200000000000003,4.5,1.1999999999999993,464.1969
2025-08-09 10:00:00,61,142.0139,3865.0,4.100000000000001,4.6,1.0999999999999979,462.5705
2025-08-09 10:03:00,61,142.3611,3865.0,4.100000000000001,4.5,1.0999999999999979,459.9618
2025-08-09 10:06:00,61,144.0104,3866.0,4.200000000000003,4.499999999999999,1.1999999999999993,462.1195
2025-08-09 10:09:00,61,144.0104,3866.0,4.199999999999999,4.4,1.1000000000000014,468.5041
2025-08-09 10:12:00,63,144.5313,3866.0,4.199999999999999,4.699999999999999,1.3000000000000007,478.1562
2025-08-09 10:15:00,63,145.3993,3866.0,4.300000000000001,4.699999999999999,1.3000000000000007,477.4986
2025-08-09 10:18:00,64,144.8785,3866.0,4.300000000000001,4.6,1.3999999999999986,482.0978
2025-08-09 10:21:00,63,144.2708,3866.0,4.399999999999999,4.699999999999999,1.3000000000000007,482.6478
2025-08-09 10:24:00,64,144.7049,3866.0,4.399999999999999,4.8,1.2000000000000028,484.9408
2025-08-09 10:27:00,64,145.0521,3866.0,4.5,4.799999999999999,1.2000000000000028,483.5839
2025-08-09 10:30:00,64,145.0521,3866.0,4.399999999999999,4.6,1.2000000000000028,481.2786
2025-08-09 10:33:00,64,144.8785,3866.0,4.300000000000001,4.699999999999999,1.3000000000000007,478.9746
2025-08-09 10:36:00,64,146.0069,3866.0,4.300000000000001,4.6,1.3000000000000007,480.7588
2025-08-09 10:39:00,64,144.9653,3866.0,4.5,4.699999999999999,1.1000000000000014,483.315
2025-08-09 10:42:00,63,144.6181,3866.0,4.300000000000001,4.699999999999999,1.3000000000000007,485.3034
2025-08-09 10:45:00,64,144.4444,3866.0,4.5,4.699999999999999,1.1000000000000014,483.9843
2025-08-09 10:48:00,63,143.5764,3866.0,4.5,4.799999999999999,1.0,485.6275
2025-08-09 10:51:00,64,144.2708,3866.0,4.199999999999999,4.699999999999999,1.3000000000000007,480.3238
2025-08-09 10:54:00,64,144.4444,3866.0,4.300000000000001,4.6,1.3000000000000007,484.5695
2025-08-09 10:57:00,64,143.5764,3866.0,4.399999999999999,4.699999999999999,1.1000000000000014,481.0727
2025-08-09 11:00:00,64,144.2708,3866.0,4.399999999999999,4.7,1.1999999999999993,483.7999
2025-08-09 11:03:00,63,144.0972,3866.0,4.399999999999999,4.7,1.2000000000000028,479.1715
2025-08-09 11:06:00,63,144.9653,3867.0,4.0,4.6000000000000005,1.5,476.0068
2025-08-09 11:09:00,63,144.2708,3867.0,4.199999999999999,4.500000000000001,1.3000000000000007,477.7823
2025-08-09 11:12:00,63,144.8785,3867.0,4.199999999999999,4.6000000000000005,1.2000000000000028,474.3229
2025-08-09 11:15:00,62,143.4028,3867.0,4.300000000000001,4.500000000000001,1.1000000000000014,472.7451
2025-08-09 11:18:00,62,144.5313,3867.0,4.300000000000001,4.6,1.3000000000000007,477.4896
2025-08-09 11:21:00,64,144.8785,3867.0,4.300000000000001,4.6,1.3000000000000007,484.3021
2025-08-09 11:24:00,64,144.7049,3867.0,4.300000000000001,4.6,1.3000000000000007,485.4975
2025-08-09 11:27:00,65,144.9653,3867.0,4.399999999999999,4.5,1.3000000000000007,493.8592
2025-08-09 11:30:00,66,145.3125,3867.0,4.5,4.8,1.3999999999999986,500.9595
2025-08-09 11:33:00,67,145.3993,3867.0,4.5,4.8999999999999995,1.4000000000000021,517.9806
2025-08-09 11:36:00,70,146.2674,3867.0,4.800000000000001,5.2,1.3999999999999986,528.8127
2025-08-09 11:39:00,71,145.1389,3867.0,4.800000000000001,5.1000000000000005,1.5,542.9468
2025-08-09 11:42:00,71,145.7465,3867.0,5.0,5.3999999999999995,1.3999999999999986,543.3601
2025-08-09 11:45:00,72,145.7465,3867.0,4.899999999999999,5.3999999999999995,1.5,548.9303
2025-08-09 11:48:00,73,145.8333,3867.0,5.0,5.3999999999999995,1.5,551.6245
2025-08-09 11:51:00,74,145.9201,3867.0,5.100000000000001,5.3999999999999995,1.5999999999999979,556.9866
2025-08-09 11:54:00,73,146.6146,3867.0,5.199999999999999,5.3999999999999995,1.3999999999999986,559.0068
2025-08-09 11:57:00,73,146.7014,3867.0,5.100000000000001,5.3999999999999995,1.5999999999999979,560.3959
2025-08-09 12:00:00,73,146.6146,3867.0,5.099999999999998,5.3999999999999995,1.4000000000000021,560.2302
2025-08-09 12:03:00,73,146.875,3867.0,5.099999999999998,5.3999999999999995,1.4000000000000021,561.4431
2025-08-09 12:06:00,74,146.0069,3868.0,5.099999999999998,5.6,1.4000000000000021,559.172
2025-08-09 12:09:00,74,147.0486,3868.0,5.099999999999998,5.5,1.5,564.1
2025-08-09 12:12:00,75,146.3542,3868.0,5.199999999999999,5.6,1.5,561.7518
2025-08-09 12:15:00,75,146.6146,3868.0,5.099999999999998,5.5,1.5,567.6025
2025-08-09 12:18:00,75,146.6146,3868.0,5.099999999999998,5.5,1.4000000000000021,566.785
2025-08-09 12:21:00,74,146.0069,3868.0,5.099999999999998,5.5,1.5,565.8105
2025-08-09 12:24:00,75,145.8333,3868.0,5.099999999999998,5.4,1.5,566.9725
2025-08-09 12:27:00,74,146.0069,3868.0,5.199999999999999,5.4,1.3999999999999986,564.5377
2025-08-09 12:30:00,74,145.8333,3868.0,5.300000000000001,5.4,1.2999999999999972,564.345
2025-08-09 12:33:00,73,145.3125,3868.0,5.199999999999999,5.4,1.3000000000000007,559.3165
2025-08-09 12:36:00,74,145.5729,3868.0,5.0,5.5,1.5,562.8073
2025-08-09 12:39:00,74,146.1806,3868.0,5.199999999999999,5.300000000000001,1.5,569.1853
2025-08-09 12:42:00,75,146.0069,3868.0,5.100000000000001,5.6,1.3999999999999986,568.8235
2025-08-09 12:45:00,74,145.4861,3868.0,5.100000000000001,5.5,1.3999999999999986,566.7849
2025-08-09 12:48:00,75,144.5313,3868.0,5.300000000000001,5.5,1.3000000000000007,567.5182
2025-08-09 12:51:00,74,144.6181,3868.0,5.199999999999999,5.5,1.4000000000000021,568.3109
2025-08-09 12:54:00,75,145.4861,3868.0,5.099999999999998,5.4,1.4000000000000021,570.139
2025-08-09 12:57:00,75,144.7049,3868.0,5.099999999999998,5.5,1.5000000000000036,570.3406
2025-08-09 13:00:00,75,143.5764,3868.0,5.100000000000001,5.5,1.4000000000000021,568.1426
2025-08-09 13:03:00,75,143.8368,3868.0,5.100000000000001,5.6,1.4000000000000021,568.2025
2025-08-09 13:06:00,73,138.8021,3869.0,5.099999999999998,5.7,1.3000000000000007,556.0552
2025-08-09 13:09:00,74,143.5764,3869.0,5.0,5.5,1.5000000000000036,564.8193
2025-08-09 13:12:00,76,145.3125,3869.0,5.0,5.5,1.5999999999999979,571.8508
2025-08-09 13:15:00,75,146.3542,3869.0,5.199999999999999,5.6,1.5999999999999979,571.9732
2025-08-09 13:18:00,74,145.5729,3869.0,5.100000000000001,5.5,1.4999999999999964,572.5562
2025-08-09 13:21:00,75,145.3993,3869.0,5.199999999999999,5.5,1.5,572.8494
2025-08-09 13:24:00,75,146.6146,3869.0,5.199999999999999,5.5,1.5,574.0762
2025-08-09 13:27:00,75,145.8333,3869.0,5.100000000000001,5.5,1.5,578.3055
2025-08-09 13:30:00,76,147.0486,3869.0,5.100000000000001,5.5,1.6000000000000014,579.3473
2025-08-09 13:33:00,76,145.8333,3869.0,5.199999999999999,5.5,1.5000000000000036,580.456
2025-08-09 13:36:00,77,145.1389,3869.0,5.099999999999998,5.5,1.5999999999999979,583.5547
2025-08-09 13:39:00,76,145.5729,3869.0,5.099999999999998,5.700000000000001,1.5999999999999979,584.4006
2025-08-09 13:42:00,76,145.3993,3869.0,5.199999999999999,5.4,1.6999999999999993,586.5764
2025-08-09 13:45:00,76,145.7465,3869.0,5.199999999999999,5.6,1.6000000000000014,589.6577
2025-08-09 13:48:00,77,145.9201,3869.0,5.399999999999999,5.5,1.5,594.1836
2025-08-09 13:51:00,77,145.8333,3869.0,5.199999999999999,5.6,1.5,592.1155
2025-08-09 13:54:00,77,144.8785,3869.0,5.300000000000001,5.699999999999999,1.6000000000000014,599.1106
2025-08-09 13:57:00,77,144.6181,3869.0,5.199999999999999,5.699999999999999,1.5,595.2477
2025-08-09 14:00:00,78,144.0972,3869.0,5.300000000000001,5.6,1.5,593.6921
2025-08-09 14:03:00,78,143.4028,3869.0,5.300000000000001,5.6,1.3999999999999986,589.8979
2025-08-09 14:06:00,77,139.6701,3870.0,5.099999999999998,5.699999999999999,1.3999999999999986,577.016
2025-08-09 14:09:00,76,142.2743,3870.0,5.199999999999999,5.6,1.3999999999999986,581.3267
2025-08-09 14:12:00,78,143.75,3870.0,5.0,5.6,1.6999999999999993,586.2105
2025-08-09 14:15:00,78,143.5764,3870.0,5.300000000000001,5.6,1.3999999999999986,593.6789
2025-08-09 14:18:00,78,142.1007,3870.0,5.200000000000003,5.699999999999999,1.5,588.2705
2025-08-09 14:21:00,78,142.2743,3870.0,5.400000000000002,5.699999999999999,1.3999999999999986,590.6731
2025-08-09 14:24:00,78,142.5347,3870.0,5.100000000000001,5.699999999999999,1.3999999999999986,590.1779
2025-08-09 14:27:00,78,140.7118,3870.0,5.300000000000001,5.800000000000001,1.5,586.8118
2025-08-09 14:30:00,78,138.9757,3870.0,5.200000000000003,5.699999999999999,1.3999999999999986,585.5918
2025-08-09 14:33:00,78,138.3681,3870.0,5.100000000000001,5.799999999999999,1.3999999999999986,588.483
2025-08-09 14:36:00,78,139.3229,3870.0,5.200000000000003,5.699999999999999,1.5,588.5901
2025-08-09 14:39:00,79,140.7986,3870.0,5.0,5.6,1.5,586.1367
2025-08-09 14:42:00,78,139.9306,3870.0,5.0,5.799999999999999,1.5,589.3955
2025-08-09 14:45:00,77,138.5417,3870.0,5.200000000000003,5.699999999999999,1.3999999999999986,591.2201
2025-08-09 14:48:00,78,138.1944,3870.0,5.199999999999999,5.8999999999999995,1.3000000000000007,588.8289
2025-08-09 14:51:00,78,137.934,3870.0,5.100000000000001,5.8,1.5,585.6631
2025-08-09 14:54:00,77,138.8889,3870.0,5.0,5.699999999999999,1.3999999999999986,586.1614
2025-08-09 14:57:00,76,138.3681,3870.0,5.100000000000001,5.699999999999999,1.3999999999999986,582.9576
2025-08-09 15:00:00,76,138.8889,3870.0,5.0,5.699999999999999,1.5,577.3652
2025-08-09 15:03:00,77,138.8889,3870.0,5.100000000000001,5.6,1.3999999999999986,576.6689
2025-08-09 15:06:00,76,138.3681,3871.0,5.100000000000001,5.6,1.3999999999999986,576.2037
2025-08-09 15:09:00,77,138.5417,3871.0,5.100000000000001,5.6,1.3999999999999986,578.7688
2025-08-09 15:12:00,76,138.5417,3871.0,5.199999999999999,5.6,1.3000000000000007,572.9182
2025-08-09 15:15:00,76,139.2361,3871.0,5.0,5.699999999999999,1.3999999999999986,576.8803
2025-08-09 15:18:00,78,139.4097,3871.0,5.099999999999998,5.699999999999999,1.5000000000000036,584.126
2025-08-09 15:21:00,78,139.0625,3871.0,5.099999999999998,5.6,1.4000000000000021,586.3572
2025-08-09 15:24:00,78,138.8021,3871.0,4.899999999999999,5.6,1.5000000000000036,589.0045
2025-08-09 15:27:00,77,138.8021,3871.0,5.0,5.699999999999999,1.4000000000000021,585.1414
2025-08-09 15:30:00,77,138.0208,3871.0,5.100000000000001,5.699999999999999,1.4999999999999964,585.4553
2025-08-09 15:33:00,77,138.8889,3871.0,5.100000000000001,5.6,1.4999999999999964,585.076
2025-08-09 15:36:00,78,139.0625,3871.0,5.199999999999999,5.6,1.3999999999999986,589.4843
2025-08-09 15:39:00,78,139.4097,3871.0,5.199999999999999,5.6,1.3999999999999986,587.5071
2025-08-09 15:42:00,77,139.2361,3871.0,5.199999999999999,5.6,1.3999999999999986,584.8206
2025-08-09 15:45:00,77,139.8438,3871.0,5.100000000000001,5.6,1.4999999999999964,584.3452
2025-08-09 15:48:00,77,139.7569,3871.0,5.100000000000001,5.6,1.4999999999999964,581.535
2025-08-09 15:51:00,76,139.4097,3871.0,5.199999999999999,5.6,1.2999999999999972,583.7328
2025-08-09 15:54:00,78,139.2361,3871.0,5.0,5.6,1.4999999999999964,585.0658
2025-08-09 15:57:00,77,139.4097,3871.0,5.099999999999998,5.6,1.3000000000000043,584.5384
2025-08-09 16:00:00,77,138.9757,3871.0,5.099999999999998,5.6,1.3999999999999986,583.6083
2025-08-09 16:03:00,77,138.1944,3871.0,5.0,5.6,1.4000000000000021,581.9582
2025-08-09 16:06:00,78,138.1076,3872.0,4.900000000000002,5.699999999999999,1.4000000000000021,584.3119
2025-08-09 16:09:00,77,138.0208,3872.0,4.899999999999999,5.699999999999999,1.5000000000000036,581.72
2025-08-09 16:12:00,77,136.8056,3872.0,4.900000000000002,5.6,1.4000000000000021,580.9862
2025-08-09 16:15:00,76,137.934,3872.0,5.0,5.699999999999999,1.4000000000000021,577.0345
2025-08-09 16:18:00,76,137.066,3872.0,5.0,5.5,1.3000000000000007,575.0896
2025-08-09 16:21:00,76,136.4583,3872.0,4.699999999999999,5.6,1.4000000000000021,573.6831
2025-08-09 16:24:00,76,136.1979,3872.0,4.899999999999999,5.6,1.4000000000000021,573.235
2025-08-09 16:27:00,77,136.3715,3872.0,5.0,5.699999999999999,1.3000000000000007,575.1006
2025-08-09 16:30:00,76,135.5035,3872.0,5.0,5.699999999999999,1.1999999999999993,571.7245
2025-08-09 16:33:00,76,136.1979,3872.0,4.899999999999999,5.6,1.4000000000000021,574.0386
2025-08-09 16:36:00,75,134.6354,3872.0,4.899999999999999,5.6,1.3000000000000007,570.7833
2025-08-09 16:39:00,76,133.2465,3872.0,4.800000000000001,5.699999999999999,1.3999999999999986,566.8652
2025-08-09 16:42:00,75,133.2465,3872.0,4.800000000000001,5.6,1.3999999999999986,568.4828
2025-08-09 16:45:00,75,133.4201,3872.0,4.899999999999999,5.7,1.3000000000000007,567.1535
2025-08-09 16:48:00,75,134.2014,3872.0,4.699999999999999,5.699999999999999,1.3000000000000007,569.2405
2025-08-09 16:51:00,76,133.4201,3872.0,4.899999999999999,5.6,1.3000000000000007,568.6478
2025-08-09 16:54:00,76,133.7674,3872.0,4.800000000000001,5.699999999999999,1.3000000000000007,569.4314
2025-08-09 16:57:00,75,133.5938,3872.0,5.0,5.8,1.1999999999999993,569.2084
2025-08-09 17:00:00,75,131.1632,3872.0,4.800000000000001,5.8999999999999995,1.3000000000000007,567.2512
2025-08-09 17:03:00,74,131.5972,3872.0,4.899999999999999,5.7,1.3000000000000007,565.5289
2025-08-09 17:06:00,75,131.684,3873.0,4.699999999999999,5.8,1.3999999999999986,562.361
2025-08-09 17:09:00,75,132.8125,3873.0,4.699999999999999,5.8,1.5,565.2546
2025-08-09 17:12:00,75,131.5972,3873.0,4.899999999999999,5.7,1.3000000000000007,565.1938
2025-08-09 17:15:00,75,132.8125,3873.0,4.899999999999999,5.7,1.1999999999999993,566.0764
2025-08-09 17:18:00,74,132.3785,3873.0,4.800000000000001,5.6,1.3999999999999986,565.0642
2025-08-09 17:21:00,75,132.8993,3873.0,4.700000000000003,5.7,1.3999999999999986,565.2448
2025-08-09 17:24:00,75,132.5521,3873.0,4.800000000000001,5.6000000000000005,1.3999999999999986,564.5995
2025-08-09 17:27:00,75,134.5486,3873.0,4.800000000000001,5.6,1.3000000000000007,567.3101
2025-08-09 17:30:00,75,133.7674,3873.0,4.800000000000001,5.7,1.3999999999999986,565.7784
2025-08-09 17:33:00,75,133.2465,3873.0,4.700000000000003,5.7,1.3999999999999986,568.8745
2025-08-09 17:36:00,74,131.25,3873.0,4.800000000000001,5.6000000000000005,1.3000000000000007,562.9572
2025-08-09 17:39:00,75,133.3333,3873.0,4.600000000000001,5.6,1.5,564.3274
2025-08-09 17:42:00,75,134.4618,3873.0,4.700000000000003,5.5,1.3999999999999986,564.1221
2025-08-09 17:45:00,75,134.8958,3873.0,4.699999999999999,5.5,1.3000000000000007,563.9931
2025-08-09 17:48:00,74,134.2014,3873.0,4.600000000000001,5.6,1.2999999999999972,563.4294
2025-08-09 17:51:00,73,133.1597,3873.0,4.700000000000003,5.5,1.2999999999999972,558.0488
2025-08-09 17:54:00,74,132.9861,3873.0,4.5,5.4,1.2999999999999972,553.1103
2025-08-09 17:57:00,74,113.1944,3873.0,4.600000000000001,5.5,1.3999999999999986,548.0484
2025-08-09 18:00:00,68,104.0799,3873.0,4.399999999999999,5.8,0.8999999999999986,507.2373
2025-08-09 18:03:00,65,101.9965,3873.0,4.200000000000003,5.8999999999999995,0.8999999999999986,487.384
2025-08-10 07:18:00,53,89.49653,3874.0,1.6000000000000014,3.6000000000000005,3.0,419.2268
2025-08-10 07:21:00,55,145.0521,3874.0,3.099999999999998,4.7,1.3000000000000007,474.7142
2025-08-10 07:24:00,64,141.2326,3874.0,3.6999999999999993,4.5,1.6000000000000014,488.7969
2025-08-10 07:27:00,63,137.3264,3874.0,3.8999999999999986,4.700000000000001,1.3000000000000007,473.1239
2025-08-10 07:30:00,63,140.625,3874.0,4.100000000000001,4.6,1.1000000000000014,481.2526
2025-08-10 07:33:00,63,141.8403,3874.0,4.099999999999998,4.499999999999999,1.2000000000000028,474.952
2025-08-10 07:36:00,64,144.8785,3874.0,4.100000000000001,4.499999999999999,1.1999999999999993,483.9638
2025-08-10 07:39:00,65,143.6632,3874.0,4.300000000000001,4.6,1.0999999999999979,485.4664
2025-08-10 07:42:00,63,141.1458,3874.0,4.199999999999999,4.7,1.0,479.1357
2025-08-10 07:45:00,63,138.8889,3874.0,4.199999999999999,4.6,1.0,479.035
2025-08-10 07:48:00,62,138.4549,3874.0,4.100000000000001,4.5,1.0,467.0866
2025-08-10 07:51:00,63,138.1944,3874.0,3.900000000000002,4.5,1.0999999999999979,473.7164
2025-08-10 07:54:00,63,138.4549,3874.0,4.0,4.7,1.1000000000000014,475.4639
2025-08-10 07:57:00,64,139.4965,3874.0,4.0,4.699999999999999,1.1999999999999993,477.4671
2025-08-10 08:00:00,64,140.5382,3874.0,4.099999999999998,4.6,1.1000000000000014,473.8992
2025-08-10 08:03:00,64,141.9271,3874.0,4.099999999999998,4.6,1.1999999999999993,477.6212
2025-08-10 08:06:00,64,143.1424,3874.0,4.099999999999998,4.699999999999999,1.3000000000000007,483.3773
