Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-10 08:09:00,65,144.6181,3874.0,4.099999999999998,4.7,1.3000000000000007,486.8498
2025-08-10 08:12:00,65,146.2674,3874.0,4.199999999999999,4.7,1.1999999999999993,488.0217
2025-08-10 08:15:00,65,147.309,3875.0,4.199999999999999,4.7,1.1999999999999993,484.6203
2025-08-10 08:18:00,64,148.7847,3875.0,4.300000000000001,4.6,1.0,486.1739
2025-08-10 08:21:00,65,152.4306,3875.0,4.300000000000001,4.5,1.1999999999999993,485.2336
2025-08-10 08:24:00,64,156.25,3875.0,4.199999999999999,4.199999999999999,1.1000000000000014,480.0253
2025-08-10 08:27:00,64,151.4757,3875.0,4.199999999999999,4.199999999999999,1.0,476.4257
2025-08-10 08:30:00,64,129.7743,3875.0,4.300000000000001,4.5,1.1000000000000014,488.2214
2025-08-10 08:33:00,62,129.6875,3875.0,4.100000000000001,4.8,1.0,456.6335
2025-08-10 08:36:00,61,129.2535,3875.0,4.0,4.8999999999999995,1.0,460.6968
2025-08-10 08:39:00,60,128.8194,3875.0,4.0,4.8,0.8000000000000007,448.7095
2025-08-10 08:42:00,60,128.6458,3875.0,3.900000000000002,4.7,1.0,449.8649
2025-08-10 08:45:00,60,127.3438,3875.0,3.900000000000002,4.6,0.8999999999999986,441.6469
2025-08-10 08:48:00,59,125.434,3875.0,3.8999999999999986,4.6,1.0,445.1719
2025-08-10 08:51:00,59,124.6528,3875.0,3.8999999999999986,4.800000000000001,1.1000000000000014,445.6246
2025-08-10 08:54:00,60,123.7847,3875.0,3.8999999999999986,4.800000000000001,1.1000000000000014,450.979
2025-08-10 08:57:00,61,122.0486,3875.0,4.0,5.199999999999999,1.0999999999999979,466.632
2025-08-10 09:00:00,61,122.309,3875.0,4.0,5.0,1.1000000000000014,459.1754
2025-08-10 09:03:00,61,121.1806,3875.0,4.199999999999999,5.199999999999999,1.0,463.2267
2025-08-10 09:06:00,61,120.5729,3875.0,4.199999999999999,5.300000000000001,1.0,463.4668
2025-08-10 09:09:00,63,124.566,3875.0,4.199999999999999,5.4,1.3000000000000007,477.8885
2025-08-10 09:12:00,63,124.4792,3876.0,4.300000000000001,5.4,1.1000000000000014,470.0309
2025-08-10 09:15:00,63,123.6111,3876.0,4.399999999999999,5.300000000000001,1.1000000000000014,472.668
2025-08-10 09:18:00,62,124.9132,3876.0,4.199999999999999,5.300000000000001,1.3000000000000007,473.3742
2025-08-10 09:21:00,63,126.9097,3876.0,4.300000000000001,5.4,1.3999999999999986,485.3912
2025-08-10 09:24:00,65,128.0382,3876.0,4.5,5.5,1.1999999999999993,487.1635
2025-08-10 09:27:00,65,127.6042,3876.0,4.399999999999999,5.5,1.3000000000000007,489.2794
2025-08-10 09:30:00,64,126.8229,3876.0,4.399999999999999,5.5,1.1999999999999993,484.9557
2025-08-10 09:33:00,65,127.5174,3876.0,4.699999999999999,5.5,1.1000000000000014,489.1791
2025-08-10 09:36:00,65,127.691,3876.0,4.5,5.6,1.1999999999999993,490.6469
2025-08-10 09:39:00,65,129.2535,3876.0,4.600000000000001,5.5,1.3000000000000007,489.9578
2025-08-10 09:42:00,65,126.2153,3876.0,4.5,5.4,1.3000000000000007,488.6853
2025-08-10 09:45:00,64,126.7361,3876.0,4.5,5.5,1.1000000000000014,483.535
2025-08-10 09:48:00,64,127.2569,3876.0,4.5,5.4,1.1000000000000014,483.0011
2025-08-10 09:51:00,64,125.434,3876.0,4.5,5.4,1.1000000000000014,479.466
2025-08-10 09:54:00,64,124.9132,3876.0,4.300000000000001,5.4,1.1999999999999993,481.1986
2025-08-10 09:57:00,63,125.0,3876.0,4.300000000000001,5.4,1.1999999999999993,475.8766
2025-08-10 10:00:00,63,124.4792,3876.0,4.400000000000002,5.300000000000001,1.1999999999999993,472.1783
2025-08-10 10:03:00,63,124.4792,3876.0,4.300000000000001,5.300000000000001,1.0999999999999979,473.9147
2025-08-10 10:06:00,63,124.4792,3876.0,4.399999999999999,5.4,1.1000000000000014,473.733
2025-08-10 10:09:00,62,124.0451,3876.0,4.200000000000003,5.199999999999999,1.0,464.3812
2025-08-10 10:12:00,61,123.6111,3877.0,4.200000000000003,5.199999999999999,1.0999999999999979,455.6778
2025-08-10 10:15:00,61,123.7847,3877.0,4.300000000000001,5.0,1.0,455.8141
2025-08-10 10:18:00,62,125.434,3877.0,4.100000000000001,4.999999999999999,1.0999999999999979,460.6523
2025-08-10 10:21:00,62,125.5208,3877.0,4.100000000000001,5.2,1.3999999999999986,467.6133
2025-08-10 10:24:00,64,125.6076,3877.0,4.300000000000001,5.3999999999999995,1.3000000000000007,491.2072
2025-08-10 10:27:00,66,126.0417,3877.0,4.5,5.6000000000000005,1.3000000000000007,500.1561
2025-08-10 10:30:00,68,126.2153,3877.0,4.699999999999999,5.8999999999999995,1.4000000000000021,517.92
2025-08-10 10:33:00,69,126.2153,3877.0,4.800000000000001,5.999999999999999,1.3999999999999986,524.0452
2025-08-10 10:36:00,71,126.8229,3877.0,5.0,6.2,1.3999999999999986,540.3087
2025-08-10 10:39:00,72,126.0417,3877.0,5.0,5.999999999999999,1.3000000000000007,535.7782
2025-08-10 10:42:00,71,127.0833,3877.0,5.100000000000001,6.1000000000000005,1.1999999999999993,534.2506
2025-08-10 10:45:00,71,126.0417,3877.0,4.899999999999999,6.200000000000001,1.4000000000000021,537.2115
2025-08-10 10:48:00,71,125.5208,3877.0,4.899999999999999,6.200000000000001,1.4000000000000021,535.0081
2025-08-10 10:51:00,72,125.3472,3877.0,5.0,6.199999999999999,1.3000000000000007,532.2639
2025-08-10 10:54:00,70,125.6076,3877.0,5.0,6.1,1.1999999999999993,530.2252
2025-08-10 10:57:00,70,125.9549,3877.0,4.900000000000002,6.0,1.3999999999999986,529.191
2025-08-10 11:00:00,71,126.3021,3877.0,5.0,6.0,1.3000000000000007,529.5145
2025-08-10 11:03:00,70,125.5208,3877.0,5.0,6.0,1.1000000000000014,526.6687
2025-08-10 11:06:00,70,126.8229,3877.0,4.599999999999998,6.0,1.5,525.7943
2025-08-10 11:09:00,70,125.8681,3877.0,5.0,6.0,1.1000000000000014,526.5706
2025-08-10 11:12:00,70,127.5174,3878.0,5.0,6.0,1.1999999999999993,526.5103
2025-08-10 11:15:00,70,127.3438,3878.0,4.899999999999999,6.0,1.3000000000000007,527.8593
2025-08-10 11:18:00,71,126.9097,3878.0,5.199999999999999,6.0,1.3000000000000007,530.3054
2025-08-10 11:21:00,71,127.7778,3878.0,4.899999999999999,6.0,1.3000000000000007,538.5455
2025-08-10 11:24:00,72,126.3889,3878.0,4.899999999999999,6.199999999999999,1.5,542.7836
2025-08-10 11:27:00,71,127.691,3878.0,5.0,6.1,1.3999999999999986,541.1778
2025-08-10 11:30:00,72,126.6493,3878.0,5.099999999999998,6.199999999999999,1.3000000000000007,542.4175
2025-08-10 11:33:00,71,127.1701,3878.0,5.0,6.0,1.3999999999999986,536.6436
2025-08-10 11:36:00,71,126.6493,3878.0,5.0,6.1,1.3999999999999986,543.4571
2025-08-10 11:39:00,72,126.6493,3878.0,5.099999999999998,6.3,1.4000000000000021,549.0239
2025-08-10 11:42:00,72,126.7361,3878.0,4.800000000000001,6.199999999999999,1.5,541.5269
2025-08-10 11:45:00,72,127.2569,3878.0,5.0,6.1,1.3999999999999986,541.597
2025-08-10 11:48:00,71,126.9097,3878.0,4.900000000000002,6.1,1.3999999999999986,540.2064
2025-08-10 11:51:00,72,126.4757,3878.0,5.0,6.0,1.3999999999999986,538.4402
2025-08-10 11:54:00,72,126.4757,3878.0,5.0,6.1,1.4000000000000021,540.9131
2025-08-10 11:57:00,72,127.2569,3878.0,4.899999999999999,6.1,1.4000000000000021,543.696
2025-08-10 12:00:00,71,127.3438,3878.0,5.100000000000001,6.0,1.3000000000000007,538.3895
2025-08-10 12:03:00,71,126.8229,3878.0,5.0,6.0,1.3999999999999986,539.2957
2025-08-10 12:06:00,72,127.9514,3878.0,5.199999999999999,6.0,1.1999999999999993,542.1707
2025-08-10 12:09:00,72,127.0833,3878.0,5.0,6.1,1.3999999999999986,545.9327
2025-08-10 12:12:00,73,127.1701,3879.0,5.0,6.1,1.3999999999999986,549.2568
2025-08-10 12:15:00,73,127.691,3879.0,5.0,6.1,1.4000000000000021,555.02
2025-08-10 12:18:00,73,127.7778,3879.0,5.0,6.1,1.3999999999999986,555.0915
2025-08-10 12:21:00,74,127.3438,3879.0,5.0,6.1,1.5,555.5101
2025-08-10 12:24:00,75,127.7778,3879.0,5.199999999999999,6.1,1.4000000000000021,566.4026
2025-08-10 12:27:00,74,127.0833,3879.0,5.100000000000001,6.199999999999999,1.4000000000000021,562.8004
2025-08-10 12:30:00,76,127.3438,3879.0,4.900000000000002,6.1,1.6999999999999957,570.9398
2025-08-10 12:33:00,76,126.6493,3879.0,5.0,6.3,1.4000000000000021,570.1425
2025-08-10 12:36:00,75,126.7361,3879.0,5.100000000000001,6.199999999999999,1.4999999999999964,565.6744
2025-08-10 12:39:00,75,126.2153,3879.0,5.100000000000001,6.2,1.3000000000000007,562.9169
2025-08-10 12:42:00,74,127.0833,3879.0,5.0,6.2,1.4000000000000021,561.1869
2025-08-10 12:45:00,74,126.7361,3879.0,5.0,6.3,1.3000000000000007,559.5693
2025-08-10 12:48:00,75,126.0417,3879.0,5.099999999999998,6.0,1.4000000000000021,562.1311
2025-08-10 12:51:00,74,127.0833,3879.0,5.099999999999998,6.199999999999999,1.3000000000000007,560.4186
2025-08-10 12:54:00,75,125.5208,3879.0,5.099999999999998,6.1,1.4000000000000021,563.7426
2025-08-10 12:57:00,74,126.8229,3879.0,5.099999999999998,6.199999999999999,1.4000000000000021,564.8285
2025-08-10 13:00:00,75,125.6076,3879.0,5.0,6.3,1.4000000000000021,566.5822
2025-08-10 13:03:00,75,125.5208,3879.0,5.0,6.3,1.4000000000000021,563.9203
2025-08-10 13:06:00,74,125.7813,3879.0,5.099999999999998,6.199999999999999,1.4000000000000021,559.3503
2025-08-10 13:09:00,75,125.434,3879.0,5.0,6.299999999999999,1.4000000000000021,560.0566
2025-08-10 13:12:00,75,125.434,3879.0,5.0,6.3,1.4000000000000021,559.8613
2025-08-10 13:15:00,74,125.0,3880.0,5.0,6.3999999999999995,1.4000000000000021,561.3865
2025-08-10 13:18:00,75,125.434,3880.0,4.899999999999999,6.299999999999999,1.5000000000000036,562.2616
2025-08-10 13:21:00,74,126.2153,3880.0,5.0,6.199999999999999,1.4000000000000021,558.6411
2025-08-10 13:24:00,74,126.2153,3880.0,5.0,6.1,1.4000000000000021,556.313
2025-08-10 13:27:00,74,125.3472,3880.0,5.0,6.1,1.4000000000000021,553.7112
2025-08-10 13:30:00,74,125.0,3880.0,4.900000000000002,6.1,1.4000000000000021,559.7545
2025-08-10 13:33:00,74,125.3472,3880.0,4.900000000000002,6.1,1.4999999999999964,558.5235
2025-08-10 13:36:00,74,125.8681,3880.0,5.0,6.199999999999999,1.2999999999999972,557.0076
2025-08-10 13:39:00,74,125.7813,3880.0,5.100000000000001,6.1,1.1999999999999957,557.1688
2025-08-10 13:42:00,74,126.6493,3880.0,5.0,6.0,1.1999999999999957,557.0021
2025-08-10 13:45:00,74,126.0417,3880.0,4.899999999999999,6.0,1.2999999999999972,556.8068
2025-08-10 13:48:00,74,126.2153,3880.0,5.0,6.0,1.2999999999999972,558.7891
2025-08-10 13:51:00,75,126.0417,3880.0,4.899999999999999,6.0,1.5,561.9749
2025-08-10 13:54:00,75,126.2153,3880.0,5.0,6.0,1.3999999999999986,563.1893
2025-08-10 13:57:00,74,126.6493,3880.0,4.899999999999999,6.1,1.3999999999999986,561.6422
2025-08-10 14:00:00,75,126.7361,3880.0,5.0,6.0,1.3999999999999986,560.9094
2025-08-10 14:03:00,75,126.6493,3880.0,5.0,6.1,1.3999999999999986,562.4265
2025-08-10 14:06:00,75,126.7361,3880.0,5.0,6.0,1.3999999999999986,559.7038
2025-08-10 14:09:00,75,126.4757,3880.0,5.099999999999998,6.0,1.3000000000000007,561.9142
2025-08-10 14:12:00,76,127.2569,3880.0,5.0,6.1,1.5,568.6227
2025-08-10 14:15:00,75,126.3021,3881.0,5.0,6.0,1.3999999999999986,562.3285
2025-08-10 14:18:00,74,126.7361,3881.0,5.0,6.0,1.3999999999999986,565.538
2025-08-10 14:21:00,75,126.2153,3881.0,4.900000000000002,6.0,1.3999999999999986,566.2771
2025-08-10 14:24:00,74,127.3438,3881.0,5.0,6.0,1.3000000000000007,564.4042
2025-08-10 14:27:00,75,126.3889,3881.0,5.0,6.0,1.3999999999999986,560.687
2025-08-10 14:30:00,75,125.7813,3881.0,4.899999999999999,6.0,1.3000000000000007,562.9968
2025-08-10 14:33:00,75,126.3889,3881.0,4.900000000000002,6.1,1.3999999999999986,567.8124
2025-08-10 14:36:00,75,126.3889,3881.0,5.0,6.1,1.3000000000000007,565.3376
2025-08-10 14:39:00,75,125.8681,3881.0,5.0,6.1,1.3000000000000007,564.7816
2025-08-10 14:42:00,76,125.9549,3881.0,5.099999999999998,6.1,1.3000000000000007,564.5166
2025-08-10 14:45:00,76,127.1701,3881.0,5.0,6.199999999999999,1.4000000000000021,570.3932
2025-08-10 14:48:00,75,125.7813,3881.0,5.100000000000001,6.1,1.1999999999999993,568.6323
2025-08-10 14:51:00,76,125.6076,3881.0,4.899999999999999,6.1,1.4000000000000021,574.1965
2025-08-10 14:54:00,76,125.6076,3881.0,5.100000000000001,6.199999999999999,1.3000000000000007,570.435
2025-08-10 14:57:00,75,125.8681,3881.0,5.0,6.1,1.4000000000000021,567.2006
2025-08-10 15:00:00,76,125.0,3881.0,4.899999999999999,6.199999999999999,1.4000000000000021,572.656
2025-08-10 15:03:00,76,123.6979,3881.0,5.0,6.3,1.3000000000000007,570.9945
2025-08-10 15:06:00,74,123.0035,3881.0,5.0,6.199999999999999,1.4000000000000021,572.2031
2025-08-10 15:09:00,76,124.0451,3881.0,5.100000000000001,6.3,1.1999999999999993,565.4178
2025-08-10 15:12:00,75,124.3056,3881.0,5.0,6.199999999999999,1.4000000000000021,569.2712
2025-08-10 15:15:00,76,124.3056,3882.0,5.0,6.3999999999999995,1.4000000000000021,573.8801
2025-08-10 15:18:00,76,125.434,3882.0,5.0,6.1,1.4000000000000021,577.7966
2025-08-10 15:21:00,76,124.4792,3882.0,5.0,6.1,1.4000000000000021,569.3845
2025-08-10 15:24:00,76,124.566,3882.0,4.899999999999999,6.2,1.4000000000000021,570.7098
2025-08-10 15:27:00,75,124.0451,3882.0,5.0,6.2,1.3000000000000007,566.3341
2025-08-10 15:30:00,75,124.566,3882.0,4.899999999999999,6.1,1.4000000000000021,562.1713
2025-08-10 15:33:00,74,124.3056,3882.0,4.899999999999999,6.2,1.3000000000000007,562.0455
2025-08-10 15:36:00,75,124.1319,3882.0,4.900000000000002,6.1,1.3000000000000007,565.447
2025-08-10 15:39:00,75,124.6528,3882.0,4.900000000000002,6.1,1.4000000000000021,567.1492
2025-08-10 15:42:00,74,124.7396,3882.0,4.699999999999999,6.0,1.4000000000000021,560.0075
2025-08-10 15:45:00,73,124.1319,3882.0,4.800000000000001,6.0,1.3000000000000007,559.8651
2025-08-10 15:48:00,74,124.7396,3882.0,4.800000000000001,5.9,1.3000000000000007,563.1529
2025-08-10 15:51:00,74,124.7396,3882.0,4.800000000000001,5.9,1.3000000000000007,557.1082
2025-08-10 15:54:00,74,124.3056,3882.0,4.900000000000002,6.1,1.3000000000000007,558.3947
2025-08-10 15:57:00,74,123.6111,3882.0,4.800000000000001,6.1,1.4000000000000021,561.665
2025-08-10 16:00:00,74,123.6979,3882.0,4.699999999999999,6.0,1.3000000000000007,554.6622
2025-08-10 16:03:00,73,123.1771,3882.0,4.800000000000001,6.0,1.3000000000000007,555.3347
2025-08-10 16:06:00,74,125.0868,3882.0,4.800000000000001,5.9,1.3000000000000007,557.8239
2025-08-10 16:09:00,73,124.566,3882.0,4.699999999999999,5.9,1.3000000000000007,553.9507
2025-08-10 16:12:00,74,124.9132,3883.0,5.0,5.9,1.1000000000000014,558.9534
2025-08-10 16:15:00,74,124.4792,3883.0,4.799999999999997,6.0,1.3000000000000043,558.8091
2025-08-10 16:18:00,75,124.9132,3883.0,4.699999999999999,6.0,1.3000000000000043,559.6998
2025-08-10 16:21:00,74,124.6528,3883.0,4.899999999999999,5.9,1.2000000000000028,561.7695
2025-08-10 16:24:00,74,124.566,3883.0,4.899999999999999,5.800000000000001,1.2000000000000028,564.0815
2025-08-10 16:27:00,75,124.6528,3883.0,4.899999999999999,6.0,1.2000000000000028,558.8021
2025-08-10 16:30:00,74,124.2188,3883.0,4.899999999999999,6.0,1.2000000000000028,561.3225
2025-08-10 16:33:00,74,124.0451,3883.0,4.899999999999999,6.0,1.2999999999999972,558.9195
2025-08-10 16:36:00,74,123.6979,3883.0,4.800000000000001,6.0,1.2000000000000028,557.2761
2025-08-10 16:39:00,74,124.2188,3883.0,4.800000000000001,6.0,1.2000000000000028,557.7221
2025-08-10 16:42:00,74,123.1771,3883.0,4.800000000000001,5.9,1.2000000000000028,556.9757
2025-08-10 16:45:00,73,124.4792,3883.0,4.800000000000001,6.0,1.2999999999999972,557.1653
2025-08-10 16:48:00,73,124.7396,3883.0,4.900000000000002,5.800000000000001,1.1999999999999957,559.319
2025-08-10 16:51:00,75,124.4792,3883.0,4.800000000000001,5.9,1.1999999999999957,563.2102
2025-08-10 16:54:00,74,125.0,3883.0,4.800000000000001,6.0,1.2999999999999972,557.3938
2025-08-10 16:57:00,74,124.6528,3883.0,4.800000000000001,5.699999999999999,1.2999999999999972,558.7366
2025-08-10 17:00:00,74,124.566,3883.0,4.800000000000001,5.800000000000001,1.2999999999999972,559.6272
2025-08-10 17:03:00,73,125.0,3883.0,4.800000000000001,5.699999999999999,1.2999999999999972,553.1206
2025-08-10 17:06:00,74,125.3472,3883.0,4.800000000000001,5.800000000000001,1.3999999999999986,554.8267
2025-08-10 17:09:00,73,125.3472,3883.0,4.600000000000001,5.800000000000001,1.1999999999999957,553.3499
2025-08-10 17:12:00,73,125.434,3884.0,4.600000000000001,5.700000000000001,1.2999999999999972,553.5082
2025-08-10 17:15:00,73,126.4757,3884.0,4.699999999999999,5.9,1.1999999999999993,554.3122
2025-08-10 17:18:00,74,126.3889,3884.0,4.699999999999999,5.700000000000001,1.3000000000000007,560.4189
2025-08-10 17:21:00,75,126.7361,3884.0,4.699999999999999,5.800000000000001,1.3000000000000007,562.9781
2025-08-10 17:24:00,75,126.3889,3884.0,4.699999999999999,5.800000000000001,1.3000000000000007,559.7327
2025-08-10 17:27:00,75,126.3889,3884.0,4.800000000000001,5.800000000000001,1.3000000000000007,565.3704
2025-08-10 17:30:00,75,126.7361,3884.0,4.800000000000001,5.800000000000001,1.3000000000000007,563.6024
2025-08-10 17:33:00,75,126.0417,3884.0,4.800000000000001,5.800000000000001,1.1999999999999993,562.5345
2025-08-10 17:36:00,75,125.1736,3884.0,4.800000000000001,5.700000000000001,1.3000000000000007,561.8453
2025-08-10 17:39:00,74,122.4826,3884.0,4.800000000000001,5.800000000000001,1.1999999999999993,562.4003
2025-08-10 17:42:00,75,121.7014,3884.0,4.800000000000001,6.0,1.1999999999999993,561.1711
2025-08-10 17:45:00,74,120.7465,3884.0,4.599999999999998,6.0,1.3000000000000007,560.267
2025-08-10 17:48:00,74,119.4444,3884.0,4.599999999999998,6.1,1.3000000000000007,554.7921
2025-08-10 17:51:00,74,117.6215,3884.0,4.699999999999999,6.2,1.1999999999999993,556.0891
2025-08-10 17:54:00,73,116.6667,3884.0,4.699999999999999,6.2,1.3000000000000007,549.296
2025-08-10 17:57:00,73,116.059,3884.0,4.699999999999999,6.199999999999999,1.1999999999999993,547.5513
2025-08-10 18:00:00,72,115.7986,3884.0,4.600000000000001,6.1,1.1999999999999957,543.8102
2025-08-10 18:03:00,72,113.8889,3884.0,4.5,6.1,1.2000000000000028,536.8541
2025-08-10 18:06:00,71,113.6285,3884.0,4.399999999999999,6.0,1.2999999999999972,534.8118
2025-08-10 18:09:00,70,113.6285,3884.0,4.5,6.0,1.1000000000000014,528.3437
2025-08-10 18:12:00,70,111.4583,3885.0,4.399999999999999,6.0,1.1000000000000014,526.4653
2025-08-10 18:15:00,70,111.2847,3885.0,4.5,6.0,1.1000000000000014,524.4327
2025-08-10 18:18:00,69,125.9549,3885.0,4.399999999999999,5.9,1.1000000000000014,526.3129
2025-08-10 18:21:00,77,133.8542,3885.0,4.799999999999997,5.7,1.3999999999999986,576.3442
2025-08-10 18:24:00,75,129.5139,3885.0,4.799999999999997,5.6000000000000005,1.2000000000000028,566.0156
2025-08-10 18:27:00,75,129.9479,3885.0,4.699999999999999,5.700000000000001,1.3000000000000007,569.5532
2025-08-10 18:30:00,75,129.0799,3885.0,4.699999999999999,5.800000000000001,1.4000000000000021,572.6212
2025-08-10 18:33:00,75,130.816,3885.0,4.699999999999999,5.8,1.4000000000000021,569.099
2025-08-10 18:36:00,76,134.5486,3885.0,4.899999999999999,5.8,1.2999999999999972,577.3938
2025-08-10 18:39:00,77,135.7639,3885.0,4.899999999999999,5.8,1.3999999999999986,584.0861
2025-08-10 18:42:00,79,135.5903,3885.0,5.0,5.8,1.3999999999999986,590.7219
2025-08-10 18:45:00,78,136.3715,3885.0,5.200000000000003,5.8,1.3999999999999986,591.5731
2025-08-10 18:48:00,79,137.1528,3885.0,5.100000000000001,5.9,1.5,603.6171
2025-08-10 18:51:00,79,136.1979,3885.0,5.199999999999996,5.9,1.3000000000000043,608.4117
2025-08-10 18:54:00,78,137.5,3885.0,5.199999999999996,5.9,1.4000000000000057,604.9733
2025-08-10 18:57:00,79,136.7188,3885.0,5.199999999999996,5.9,1.4000000000000057,607.0882
2025-08-10 19:00:00,79,134.6354,3885.0,5.099999999999998,5.700000000000001,1.4000000000000057,605.3652
2025-08-10 19:03:00,79,133.2465,3885.0,5.099999999999998,5.9,1.4000000000000057,605.8695
2025-08-10 19:06:00,79,132.5521,3885.0,5.099999999999998,6.0,1.4000000000000057,604.7587
2025-08-10 19:09:00,79,131.5104,3885.0,5.099999999999998,6.0,1.3000000000000043,603.5194
2025-08-10 19:12:00,78,131.9444,3885.0,5.0000000000000036,6.0,1.3999999999999986,596.9528
2025-08-10 19:15:00,79,131.4236,3886.0,5.099999999999998,6.1,1.3000000000000043,601.874
2025-08-10 19:18:00,79,130.6424,3886.0,5.100000000000001,6.000000000000001,1.3999999999999986,601.6489
2025-08-10 19:21:00,78,128.0382,3886.0,5.100000000000001,6.1000000000000005,1.3999999999999986,598.7808
2025-08-10 19:24:00,77,126.7361,3886.0,5.100000000000001,6.000000000000001,1.2999999999999972,589.978
2025-08-10 19:27:00,76,125.434,3886.0,4.800000000000001,6.1000000000000005,1.2999999999999972,585.0938
2025-08-10 19:30:00,76,125.0,3886.0,4.800000000000001,5.999999999999999,1.2000000000000028,578.5004
2025-08-10 19:33:00,74,126.2153,3886.0,4.699999999999999,5.8999999999999995,1.2000000000000028,568.0989
2025-08-10 19:36:00,75,127.5174,3886.0,4.799999999999997,5.8,1.2000000000000028,566.8569
2025-08-10 19:39:00,74,127.7778,3886.0,4.699999999999999,5.8,1.1999999999999993,565.3176
2025-08-10 19:42:00,73,126.2153,3886.0,4.699999999999999,5.8999999999999995,1.0999999999999979,560.8051
2025-08-10 19:45:00,73,127.2569,3886.0,4.600000000000001,5.7,1.1999999999999957,564.35
2025-08-10 19:48:00,73,128.4722,3886.0,4.5,5.7,1.2000000000000028,559.9009
2025-08-10 19:51:00,73,128.8194,3886.0,4.699999999999999,5.6000000000000005,1.1000000000000014,555.3046
2025-08-10 19:54:00,73,130.816,3886.0,4.699999999999999,5.500000000000001,1.2000000000000028,554.3876
2025-08-10 19:57:00,72,132.5521,3886.0,4.600000000000001,5.500000000000001,1.3000000000000007,553.4036
2025-08-10 20:00:00,72,132.5521,3886.0,4.5,5.3999999999999995,1.1999999999999993,550.6119
2025-08-10 20:03:00,72,133.6806,3886.0,4.600000000000001,5.3999999999999995,1.1999999999999993,548.9807
2025-08-10 20:06:00,71,133.2465,3886.0,4.5,5.3999999999999995,1.1999999999999993,541.816
2025-08-10 20:09:00,71,132.9861,3886.0,4.5,5.3,1.1999999999999957,537.062
2025-08-10 20:12:00,70,132.9861,3886.0,4.5,5.199999999999999,1.1000000000000014,533.155
2025-08-10 20:15:00,70,132.9861,3887.0,4.399999999999999,5.199999999999999,1.1000000000000014,527.6965
2025-08-10 20:18:00,69,133.5938,3887.0,4.5,5.199999999999999,1.1000000000000014,530.1623
2025-08-10 20:21:00,69,134.4618,3887.0,4.5,5.1,1.2000000000000028,529.9062
2025-08-10 20:24:00,70,134.1146,3887.0,4.300000000000001,5.2,1.1999999999999993,530.2253
2025-08-10 20:27:00,69,134.9826,3887.0,4.300000000000001,5.3,1.3000000000000007,528.1905
2025-08-10 20:30:00,69,135.8507,3887.0,4.399999999999999,5.2,1.1000000000000014,530.7273
2025-08-10 20:33:00,70,136.2847,3887.0,4.400000000000002,5.2,1.1999999999999993,531.2498
2025-08-10 20:36:00,70,135.1563,3887.0,4.400000000000002,5.1000000000000005,1.1999999999999993,529.283
2025-08-10 20:39:00,69,133.5938,3887.0,4.400000000000002,5.2,1.1999999999999993,528.0754
2025-08-10 20:42:00,69,133.4201,3887.0,4.5,5.1000000000000005,1.1000000000000014,526.8345
2025-08-10 20:45:00,69,133.1597,3887.0,4.5,5.1000000000000005,1.0999999999999979,523.0336
2025-08-10 20:48:00,68,132.9861,3887.0,4.300000000000001,5.2,1.1000000000000014,521.8372
2025-08-10 20:51:00,68,132.5521,3887.0,4.300000000000001,5.2,1.1000000000000014,522.7776
2025-08-10 20:54:00,70,131.8576,3887.0,4.300000000000001,5.3,1.1999999999999993,526.8383
2025-08-10 20:57:00,69,132.2917,3887.0,4.400000000000002,5.2,1.0999999999999979,522.0416
2025-08-10 21:00:00,69,132.0313,3887.0,4.300000000000001,5.3,1.1000000000000014,519.3644
2025-08-11 09:15:00,63,151.9965,3892.0,4.199999999999999,4.3999999999999995,1.1000000000000014,478.0072
2025-08-11 09:30:00,63,151.9097,3892.0,4.199999999999999,4.3,1.1000000000000014,474.9104
2025-08-11 09:33:00,62,151.8229,3892.0,4.199999999999999,4.3,1.0,470.3403
2025-08-11 09:36:00,63,150.2604,3892.0,4.100000000000001,4.2,1.1999999999999993,470.5696
2025-08-11 09:39:00,62,149.4792,3892.0,4.100000000000001,4.2,1.0,462.613
2025-08-11 09:42:00,62,149.3924,3892.0,3.8000000000000007,4.2,1.1999999999999993,462.7219
2025-08-11 09:45:00,62,150.0868,3892.0,4.100000000000001,4.0,1.1000000000000014,463.0173
2025-08-11 09:48:00,61,150.1736,3892.0,4.100000000000001,3.8000000000000007,1.0,460.0449
2025-08-11 09:51:00,60,150.3472,3892.0,3.8999999999999986,4.0,1.1000000000000014,449.0626
2025-08-11 09:54:00,60,150.3472,3892.0,3.900000000000002,4.0,1.0,454.6024
2025-08-11 09:57:00,59,150.2604,3892.0,4.099999999999998,4.1,1.1000000000000014,454.2342
2025-08-11 10:00:00,62,152.5174,3892.0,4.0,4.1,1.1000000000000014,461.2473
2025-08-11 10:03:00,62,153.6458,3892.0,4.100000000000001,4.1,1.1000000000000014,468.9418
2025-08-11 10:06:00,61,152.691,3893.0,4.099999999999998,4.0,1.1000000000000014,459.7491
2025-08-11 10:09:00,61,152.0833,3893.0,4.100000000000001,4.1,1.0,463.5916
2025-08-11 10:12:00,62,152.4306,3893.0,4.100000000000001,4.199999999999999,1.1999999999999993,469.4986
2025-08-11 10:15:00,62,149.9132,3893.0,4.200000000000003,4.299999999999999,1.1999999999999993,468.9898
2025-08-11 10:18:00,62,148.8715,3893.0,4.300000000000001,4.300000000000001,1.0,471.0446
2025-08-11 10:21:00,64,148.3507,3893.0,4.200000000000003,4.300000000000001,1.1999999999999993,475.301
2025-08-11 10:24:00,64,149.2188,3893.0,4.199999999999999,4.5,1.1000000000000014,481.6638
2025-08-11 10:27:00,64,146.441,3893.0,4.400000000000002,4.4,1.0,482.2494
2025-08-11 10:30:00,64,146.0069,3893.0,4.399999999999999,4.7,1.1000000000000014,484.3886
2025-08-11 10:33:00,64,145.7465,3893.0,4.400000000000002,4.7,1.0999999999999979,486.4229
2025-08-11 10:36:00,65,145.3993,3893.0,4.400000000000002,4.7,1.0,487.6948
2025-08-11 10:39:00,64,146.875,3893.0,4.399999999999999,4.6,1.1999999999999993,487.8344
2025-08-11 10:42:00,64,146.875,3893.0,4.399999999999999,4.6,1.1000000000000014,486.2433
2025-08-11 10:45:00,64,147.4826,3893.0,4.300000000000001,4.5,1.1000000000000014,480.9774
2025-08-11 10:48:00,64,147.309,3893.0,4.300000000000001,4.6000000000000005,1.1999999999999993,487.9167
2025-08-11 10:51:00,65,148.0035,3893.0,4.300000000000001,4.5,1.1000000000000014,490.5374
2025-08-11 10:54:00,64,148.0035,3893.0,4.399999999999999,4.4,1.1000000000000014,480.2078
2025-08-11 10:57:00,63,147.4826,3893.0,4.300000000000001,4.4,1.0,470.2596
2025-08-11 11:00:00,62,148.1771,3893.0,4.200000000000003,4.4,1.0999999999999979,473.5954
2025-08-11 11:03:00,63,148.5243,3893.0,4.200000000000003,4.5,1.1999999999999993,481.047
2025-08-11 11:06:00,64,148.3507,3894.0,4.300000000000001,4.5,1.1000000000000014,483.3042
2025-08-11 11:09:00,64,149.3056,3894.0,4.400000000000002,4.3999999999999995,1.0999999999999979,483.6315
2025-08-11 11:12:00,65,150.0868,3894.0,4.5,4.6000000000000005,1.1999999999999993,489.6421
2025-08-11 11:15:00,66,150.0868,3894.0,4.5,4.6000000000000005,1.3000000000000007,499.3759
2025-08-11 11:18:00,67,150.5208,3894.0,4.599999999999998,4.7,1.3000000000000007,503.9646
2025-08-11 11:21:00,67,151.0417,3894.0,4.699999999999999,4.8,1.1999999999999993,506.9697
2025-08-11 11:24:00,68,150.6077,3894.0,4.699999999999999,4.8,1.3000000000000007,513.2156
2025-08-11 11:27:00,69,150.7813,3894.0,4.800000000000001,4.9,1.3999999999999986,527.2443
2025-08-11 11:30:00,70,150.1736,3894.0,4.699999999999999,4.9,1.3000000000000007,526.5668
2025-08-11 11:33:00,69,150.3472,3894.0,4.899999999999999,5.0,1.3000000000000007,526.3804
2025-08-11 11:36:00,69,150.3472,3894.0,4.899999999999999,5.0,1.3000000000000007,527.963
2025-08-11 11:39:00,70,150.1736,3894.0,4.699999999999999,5.1,1.4000000000000021,535.3043
2025-08-11 11:42:00,70,150.9549,3894.0,5.0,5.0,1.1000000000000014,526.8178
2025-08-11 11:45:00,70,151.1285,3894.0,5.0,5.1,1.1999999999999993,530.5361
2025-08-11 11:48:00,70,150.1736,3894.0,4.899999999999999,5.1,1.3000000000000007,530.4724
2025-08-11 11:51:00,70,148.9583,3894.0,4.800000000000001,5.1,1.4000000000000021,534.2769
2025-08-11 11:54:00,70,148.3507,3894.0,5.0,5.1,1.1999999999999993,531.2213
2025-08-11 11:57:00,70,148.6111,3894.0,4.899999999999999,5.1,1.3000000000000007,531.6342
2025-08-11 12:00:00,69,146.7014,3894.0,4.800000000000001,5.1,1.3999999999999986,532.3325
2025-08-11 12:03:00,70,146.441,3894.0,4.800000000000001,5.0,1.2999999999999972,526.9455
2025-08-11 12:06:00,69,146.441,3895.0,4.800000000000001,5.1,1.2999999999999972,524.872
2025-08-11 12:09:00,69,145.9201,3895.0,4.699999999999999,5.0,1.3000000000000007,524.0134
2025-08-11 12:12:00,69,147.0486,3895.0,4.800000000000001,5.0,1.3999999999999986,523.4945
2025-08-11 12:15:00,69,147.7431,3895.0,4.800000000000001,5.1,1.2999999999999972,522.9237
2025-08-11 12:18:00,70,148.3507,3895.0,4.800000000000001,5.0,1.2999999999999972,526.7379
2025-08-11 12:21:00,69,147.7431,3895.0,4.800000000000001,5.0,1.3999999999999986,524.3247
2025-08-11 12:24:00,69,149.0451,3895.0,4.700000000000003,5.0,1.3999999999999986,525.5758
2025-08-11 12:27:00,69,149.0451,3895.0,4.800000000000001,5.0,1.2999999999999972,526.4204
2025-08-11 12:30:00,69,148.7847,3895.0,4.700000000000003,5.0,1.2999999999999972,524.1914
2025-08-11 12:33:00,69,149.3056,3895.0,4.800000000000001,4.9,1.1999999999999993,523.5005
2025-08-11 12:36:00,69,149.2188,3895.0,4.800000000000001,4.800000000000001,1.1999999999999993,523.4077
2025-08-11 12:39:00,68,149.3924,3895.0,4.699999999999999,5.1,1.3000000000000007,522.2159
2025-08-11 12:42:00,69,149.6528,3895.0,4.800000000000001,4.800000000000001,1.3999999999999986,521.963
2025-08-11 12:45:00,69,150.0868,3895.0,4.800000000000001,4.9,1.2999999999999972,524.2527
2025-08-11 12:48:00,69,149.3056,3895.0,4.800000000000001,4.9,1.1999999999999993,523.7009
2025-08-11 12:51:00,69,148.8715,3895.0,4.899999999999999,4.9,1.3000000000000007,522.3835
2025-08-11 12:54:00,69,149.3924,3895.0,4.900000000000002,4.800000000000001,1.1999999999999993,521.131
2025-08-11 12:57:00,69,147.9167,3895.0,4.700000000000003,4.9,1.2999999999999972,518.6501
2025-08-11 13:00:00,69,148.3507,3895.0,4.699999999999999,4.9,1.3000000000000007,522.3327
2025-08-11 13:03:00,69,148.9583,3895.0,4.699999999999999,4.9,1.3000000000000007,521.0135
2025-08-11 13:06:00,69,148.7847,3896.0,4.599999999999998,4.9,1.4000000000000021,522.9966
2025-08-11 13:09:00,69,148.6111,3896.0,4.600000000000001,4.9,1.3000000000000007,523.8156
2025-08-11 13:12:00,69,149.0451,3896.0,4.699999999999999,4.9,1.3000000000000007,523.4867
2025-08-11 13:15:00,70,148.0035,3896.0,4.699999999999999,4.700000000000001,1.3000000000000007,533.2446
2025-08-11 13:18:00,71,149.4792,3896.0,4.900000000000002,5.0,1.1999999999999993,534.6595
2025-08-11 13:21:00,71,149.7396,3896.0,4.900000000000002,5.0,1.1999999999999993,533.0444
2025-08-11 13:24:00,71,149.6528,3896.0,4.899999999999999,5.0,1.3000000000000007,537.6996
2025-08-11 13:27:00,71,149.4792,3896.0,4.899999999999999,5.0,1.4000000000000021,538.3216
2025-08-11 13:30:00,71,149.6528,3896.0,4.899999999999999,5.1,1.4000000000000021,540.0378
2025-08-11 13:33:00,72,148.8715,3896.0,4.899999999999999,5.1,1.4000000000000021,549.623
2025-08-11 13:36:00,73,148.8715,3896.0,5.0,5.1,1.3999999999999986,551.0139
2025-08-11 13:39:00,72,147.9167,3896.0,4.800000000000001,5.1,1.5999999999999979,549.5958
2025-08-11 13:42:00,72,148.1771,3896.0,5.0,5.199999999999999,1.3999999999999986,549.2303
2025-08-11 13:45:00,72,148.4375,3896.0,5.0,5.199999999999999,1.3000000000000007,549.3952
2025-08-11 13:48:00,73,148.0903,3896.0,4.900000000000002,5.199999999999999,1.3999999999999986,550.2835
2025-08-11 13:51:00,73,147.7431,3896.0,5.099999999999998,5.199999999999999,1.2000000000000028,549.5358
2025-08-11 13:54:00,72,147.9167,3896.0,5.0,5.199999999999999,1.3000000000000007,547.6082
2025-08-11 13:57:00,72,148.4375,3896.0,4.900000000000002,5.1,1.3000000000000007,544.8685
2025-08-11 14:00:00,71,148.4375,3896.0,4.900000000000002,5.0,1.3000000000000007,543.4155
2025-08-11 14:03:00,72,147.6563,3896.0,5.0,5.0,1.3000000000000007,543.9683
2025-08-11 14:06:00,72,148.1771,3897.0,4.899999999999999,5.1,1.4000000000000021,543.7509
2025-08-11 14:09:00,73,147.4826,3897.0,4.900000000000002,5.199999999999999,1.3999999999999986,551.3643
2025-08-11 14:12:00,73,148.1771,3897.0,5.0,5.1,1.3000000000000007,553.0496
2025-08-11 14:15:00,72,147.6563,3897.0,4.800000000000001,5.199999999999999,1.3000000000000007,547.7456
2025-08-11 14:18:00,72,146.1806,3897.0,5.0,5.199999999999999,1.4000000000000021,548.3209
2025-08-11 14:21:00,72,147.6563,3897.0,5.0,5.199999999999999,1.4000000000000021,555.8438
2025-08-11 14:24:00,72,146.6146,3897.0,4.899999999999999,5.1,1.3000000000000007,548.8458
2025-08-11 14:27:00,72,146.7882,3897.0,4.800000000000001,5.199999999999999,1.3999999999999986,546.8042
2025-08-11 14:30:00,72,146.7014,3897.0,4.800000000000001,5.1,1.3999999999999986,546.4145
2025-08-11 14:33:00,73,147.1354,3897.0,4.899999999999999,5.199999999999999,1.4000000000000021,547.2386
2025-08-11 14:36:00,72,147.9167,3897.0,4.899999999999999,5.199999999999999,1.3999999999999986,551.6803
2025-08-11 14:39:00,73,147.9167,3897.0,5.0,5.1,1.3999999999999986,550.7975
2025-08-11 14:42:00,73,146.6146,3897.0,4.899999999999999,5.1,1.3000000000000007,549.883
2025-08-11 14:45:00,72,147.1354,3897.0,4.800000000000001,5.199999999999999,1.3000000000000007,549.4935
2025-08-11 14:48:00,73,147.7431,3897.0,5.0,5.1,1.2999999999999972,550.9097
2025-08-11 14:51:00,73,148.0903,3897.0,5.0,5.299999999999999,1.3999999999999986,555.3831
2025-08-11 14:54:00,73,148.4375,3897.0,4.900000000000002,5.1,1.3999999999999986,547.1352
2025-08-11 14:57:00,73,148.6111,3897.0,4.900000000000002,5.1,1.3999999999999986,558.8368
2025-08-11 15:00:00,73,148.5243,3897.0,5.0,5.199999999999999,1.3000000000000007,555.2096
2025-08-11 15:03:00,72,148.4375,3897.0,4.900000000000002,5.1,1.3999999999999986,556.653
2025-08-11 15:06:00,73,148.1771,3898.0,5.0,5.199999999999999,1.3999999999999986,557.2682
2025-08-11 15:09:00,74,148.7847,3898.0,5.0,5.199999999999999,1.3000000000000007,558.2704
2025-08-11 15:12:00,73,148.9583,3898.0,5.0,5.1,1.3000000000000007,555.7885
2025-08-11 15:15:00,73,149.3056,3898.0,5.0,5.1,1.3000000000000007,556.1979
2025-08-11 15:18:00,74,150.1736,3898.0,4.900000000000002,5.199999999999999,1.3999999999999986,564.0399
2025-08-11 15:21:00,73,149.6528,3898.0,5.0,5.199999999999999,1.3000000000000007,557.1616
2025-08-11 15:24:00,73,150.2604,3898.0,4.900000000000002,5.199999999999999,1.3999999999999986,561.5409
2025-08-11 15:27:00,74,150.6077,3898.0,5.0,5.299999999999999,1.4000000000000021,567.2914
2025-08-11 15:30:00,73,150.6077,3898.0,5.0,5.199999999999999,1.4000000000000021,565.3193
2025-08-11 15:33:00,74,151.3889,3898.0,5.0,5.1,1.4000000000000021,566.1837
2025-08-11 15:36:00,74,151.6493,3898.0,5.100000000000001,5.199999999999999,1.3000000000000007,564.7552
2025-08-11 15:39:00,74,151.4757,3898.0,5.0,5.199999999999999,1.4000000000000021,566.126
2025-08-11 15:42:00,75,151.5625,3898.0,5.0,5.1,1.4000000000000021,563.7655
2025-08-11 15:45:00,74,151.4757,3898.0,5.0,5.1,1.4000000000000021,566.2251
2025-08-11 15:48:00,74,151.9965,3898.0,5.0,5.1,1.4000000000000021,562.1055
2025-08-11 15:51:00,74,151.8229,3898.0,5.0,5.299999999999999,1.4000000000000021,562.0967
2025-08-11 15:54:00,73,152.3438,3898.0,5.0,5.0,1.3000000000000007,560.8555
2025-08-11 15:57:00,73,151.8229,3898.0,5.0,5.0,1.3000000000000007,555.2074
2025-08-11 16:00:00,73,151.9097,3898.0,5.0,5.0,1.3000000000000007,556.2723
2025-08-11 16:03:00,74,151.6493,3898.0,5.0,5.1,1.4000000000000021,556.3502
2025-08-11 16:06:00,73,151.1285,3899.0,5.0,5.1,1.3000000000000007,557.1666
2025-08-11 16:09:00,74,151.2153,3899.0,4.899999999999999,5.1,1.4000000000000021,561.9819
2025-08-11 16:12:00,74,150.0868,3899.0,5.100000000000001,5.1,1.4000000000000021,564.618
2025-08-11 16:15:00,75,150.9549,3899.0,5.199999999999999,5.1,1.3000000000000043,568.1454
2025-08-11 16:18:00,74,150.6077,3899.0,5.0,5.199999999999999,1.4000000000000021,571.4295
2025-08-11 16:21:00,75,151.0417,3899.0,5.0,5.199999999999999,1.4000000000000021,567.7621
2025-08-11 16:24:00,74,151.2153,3899.0,5.0,5.3,1.4000000000000021,569.7826
2025-08-11 16:27:00,74,151.0417,3899.0,5.0,5.3,1.4000000000000021,565.4083
2025-08-11 16:30:00,76,149.8264,3899.0,4.899999999999999,5.1000000000000005,1.3999999999999986,566.5307
2025-08-11 16:33:00,73,150.1736,3899.0,5.0,5.3,1.4999999999999964,570.4948
2025-08-11 16:36:00,74,150.7813,3899.0,5.0,5.2,1.3000000000000043,558.9122
2025-08-11 16:39:00,74,150.1736,3899.0,4.800000000000001,5.1,1.4000000000000021,558.2727
2025-08-11 16:42:00,73,150.6077,3899.0,4.800000000000001,5.1,1.4000000000000021,560.1648
2025-08-11 16:45:00,73,150.1736,3899.0,5.099999999999998,5.1,1.2000000000000028,559.9858
2025-08-11 16:48:00,74,149.7396,3899.0,4.899999999999999,5.1,1.3000000000000043,557.9449
2025-08-11 16:51:00,74,149.4792,3899.0,4.800000000000001,5.1,1.4000000000000021,558.0389
2025-08-11 16:54:00,74,149.4792,3899.0,4.899999999999999,5.1,1.3000000000000043,561.5476
2025-08-11 16:57:00,74,150.2604,3899.0,4.800000000000001,5.2,1.4000000000000021,558.7103
2025-08-11 17:00:00,73,149.9132,3899.0,5.0,5.2,1.2999999999999972,563.423
2025-08-11 17:03:00,73,149.6528,3899.0,4.899999999999999,5.0,1.2000000000000028,552.6428
2025-08-11 17:06:00,73,149.3924,3900.0,4.800000000000001,4.9,1.3000000000000007,549.8761
2025-08-11 17:09:00,72,148.9583,3900.0,4.800000000000001,5.0,1.3000000000000007,549.577
2025-08-11 17:12:00,73,148.3507,3900.0,4.800000000000001,5.0,1.4000000000000021,549.0127
2025-08-11 17:15:00,72,149.7396,3900.0,4.699999999999999,4.9,1.3000000000000007,548.4326
2025-08-11 17:18:00,72,150.3472,3900.0,4.899999999999999,5.0,1.2000000000000028,548.4649
2025-08-11 17:21:00,73,150.1736,3900.0,4.600000000000001,5.0,1.5,550.6153
2025-08-11 17:24:00,73,150.0868,3900.0,4.699999999999999,5.0,1.4000000000000021,554.1307
2025-08-11 17:27:00,72,149.7396,3900.0,4.799999999999997,5.0,1.3000000000000043,551.3561
2025-08-11 17:30:00,72,150.2604,3900.0,4.699999999999999,5.1,1.4000000000000021,549.8007
2025-08-11 17:33:00,73,150.6944,3900.0,4.799999999999997,5.0,1.3000000000000043,555.1577
2025-08-11 17:36:00,72,151.2153,3900.0,4.899999999999999,5.0,1.2999999999999972,553.9374
2025-08-11 17:39:00,73,151.2153,3900.0,5.0,5.0,1.2999999999999972,553.5135
2025-08-11 17:42:00,73,149.9132,3900.0,4.899999999999999,5.1,1.2999999999999972,559.8792
2025-08-11 17:45:00,73,149.7396,3900.0,4.899999999999999,5.1,1.3999999999999986,560.1156
2025-08-11 17:48:00,73,148.6111,3900.0,4.899999999999999,5.0,1.2999999999999972,559.6998
2025-08-11 17:51:00,73,149.0451,3900.0,4.899999999999999,5.1,1.2000000000000028,553.9491
2025-08-11 17:54:00,73,148.1771,3900.0,4.799999999999997,5.0,1.3999999999999986,554.955
2025-08-11 17:57:00,73,148.5243,3900.0,4.899999999999999,5.1,1.2000000000000028,554.9027
2025-08-11 18:00:00,72,146.3542,3900.0,4.699999999999999,5.1,1.4000000000000021,548.1361
2025-08-11 18:03:00,73,145.0521,3900.0,4.899999999999999,5.1,1.2000000000000028,547.8069
2025-08-11 18:06:00,73,145.9201,3901.0,4.699999999999999,5.0,1.3000000000000007,545.4734
2025-08-11 18:09:00,72,147.2222,3901.0,4.799999999999997,5.0,1.2000000000000028,546.8169
2025-08-11 18:12:00,71,146.7882,3901.0,4.699999999999999,5.0,1.4000000000000021,545.8719
2025-08-11 18:15:00,72,146.875,3901.0,4.799999999999997,5.1,1.2000000000000028,546.5823
2025-08-11 18:18:00,72,146.1806,3901.0,4.699999999999999,5.0,1.3000000000000007,547.4462
2025-08-11 18:21:00,72,145.1389,3901.0,4.899999999999999,5.0,1.2000000000000028,546.7455
2025-08-11 18:24:00,71,144.184,3901.0,4.699999999999999,5.0,1.1999999999999993,539.9647
2025-08-11 18:27:00,70,144.5313,3901.0,4.699999999999999,5.0,1.1999999999999993,532.8577
2025-08-11 18:30:00,70,142.3611,3901.0,4.599999999999998,5.0,1.3000000000000007,530.9038
2025-08-11 18:33:00,70,140.5382,3901.0,4.5,5.0,1.3000000000000007,533.6039
2025-08-11 18:36:00,70,141.6667,3901.0,4.5,5.1,1.3000000000000007,533.9979
2025-08-11 18:39:00,70,142.2743,3901.0,4.799999999999997,5.1,1.1000000000000014,535.3036
2025-08-11 18:42:00,70,140.191,3901.0,4.699999999999999,5.1000000000000005,1.2000000000000028,533.7316
2025-08-11 18:45:00,70,140.9722,3901.0,4.600000000000001,5.1000000000000005,1.1999999999999993,533.6678
2025-08-11 18:48:00,70,140.5382,3901.0,4.5,5.000000000000001,1.3000000000000007,533.3919
2025-08-11 18:51:00,70,139.6701,3901.0,4.600000000000001,5.000000000000001,1.1999999999999993,527.4794
2025-08-11 18:54:00,70,141.4931,3901.0,4.300000000000001,5.000000000000001,1.5,527.1959
2025-08-11 18:57:00,70,141.059,3901.0,4.399999999999999,4.799999999999999,1.3000000000000007,526.3865
2025-08-11 19:00:00,69,139.4097,3901.0,4.5,4.9,1.1999999999999993,524.7881
2025-08-11 19:03:00,69,140.1042,3901.0,4.199999999999999,4.800000000000001,1.3999999999999986,518.7318
2025-08-11 19:06:00,68,140.191,3902.0,4.5,4.9,1.1999999999999993,521.4223
2025-08-11 19:09:00,69,140.191,3902.0,4.5,4.800000000000001,1.3000000000000007,519.5878
2025-08-11 19:12:00,70,140.2778,3902.0,4.399999999999999,4.9,1.4000000000000021,525.72
2025-08-11 19:15:00,69,140.7986,3902.0,4.300000000000001,4.800000000000001,1.3999999999999986,521.5256
2025-08-11 19:18:00,69,141.2326,3902.0,4.5,4.700000000000001,1.1999999999999993,523.7332
2025-08-11 19:21:00,69,142.1007,3902.0,4.300000000000001,4.800000000000001,1.3000000000000007,518.3782
2025-08-11 19:24:00,69,141.8403,3902.0,4.399999999999999,4.800000000000001,1.1999999999999993,519.6312
2025-08-11 19:27:00,69,139.9306,3902.0,4.5,4.9,1.1999999999999993,520.1832
2025-08-11 19:30:00,68,139.7569,3902.0,4.400000000000002,4.800000000000001,1.1999999999999993,517.93
2025-08-11 19:33:00,68,141.6667,3902.0,4.5,4.800000000000001,1.1999999999999993,518.5287
2025-08-11 19:36:00,68,140.7118,3902.0,4.399999999999999,4.800000000000001,1.3000000000000007,515.4003
2025-08-11 19:39:00,68,140.625,3902.0,4.400000000000002,4.800000000000001,1.1999999999999993,525.1019
2025-08-11 19:42:00,70,141.4063,3902.0,4.399999999999999,4.9,1.2000000000000028,520.5569
2025-08-11 19:45:00,70,141.059,3902.0,4.400000000000002,4.9,1.3000000000000007,529.192
2025-08-11 19:48:00,70,142.5347,3902.0,4.5,4.9,1.3000000000000007,532.0882
2025-08-11 19:51:00,70,140.9722,3902.0,4.600000000000001,5.0,1.1000000000000014,534.0059
2025-08-11 19:54:00,71,141.4931,3902.0,4.5,4.9,1.3000000000000043,532.9811
2025-08-11 19:57:00,71,143.6632,3902.0,4.600000000000001,5.0,1.2000000000000028,536.6442
2025-08-11 20:00:00,70,142.7083,3902.0,4.699999999999999,5.0,1.2000000000000028,536.0154
2025-08-11 20:03:00,71,141.9271,3902.0,4.699999999999999,5.0,1.2000000000000028,534.7446
2025-08-11 20:06:00,71,140.7986,3903.0,4.599999999999998,5.0,1.3000000000000043,532.3649
2025-08-11 20:09:00,72,142.3611,3903.0,4.699999999999999,4.9,1.1000000000000014,533.3479
2025-08-11 20:12:00,71,143.5764,3903.0,4.599999999999998,4.9,1.3999999999999986,535.6123
2025-08-11 20:15:00,71,141.6667,3903.0,4.599999999999998,4.9,1.2000000000000028,534.8455
2025-08-11 20:18:00,71,141.4931,3903.0,4.400000000000002,5.000000000000001,1.3000000000000007,534.4772
2025-08-11 20:21:00,70,139.4965,3903.0,4.600000000000001,5.000000000000001,1.1999999999999993,533.3245
2025-08-11 20:24:00,71,140.7118,3903.0,4.5,5.000000000000001,1.1999999999999993,530.7488
2025-08-11 20:27:00,70,140.625,3903.0,4.600000000000001,5.1000000000000005,1.3000000000000007,530.9905
2025-08-11 20:30:00,70,141.4063,3903.0,4.5,4.9,1.3000000000000007,531.9352
2025-08-11 20:33:00,71,140.191,3903.0,4.5,5.000000000000001,1.1999999999999993,531.3529
2025-08-11 20:36:00,70,138.9757,3903.0,4.5,5.000000000000001,1.3000000000000007,526.1527
2025-08-11 20:39:00,70,139.3229,3903.0,4.5,5.000000000000001,1.1999999999999993,525.3348
2025-08-11 20:42:00,68,140.1042,3903.0,4.5,4.9,1.0999999999999979,511.7559
2025-08-11 20:45:00,68,138.3681,3903.0,4.399999999999999,4.800000000000001,1.1000000000000014,511.5776
2025-08-11 20:48:00,67,137.1528,3903.0,4.199999999999999,4.699999999999999,1.3000000000000007,509.1685
2025-08-11 20:51:00,68,137.1528,3903.0,4.299999999999997,4.799999999999999,1.1000000000000014,507.5978
2025-08-11 20:54:00,67,139.2361,3903.0,4.199999999999999,4.799999999999999,1.1999999999999993,506.2155
2025-08-11 20:57:00,67,137.5,3903.0,4.199999999999999,4.699999999999999,1.1999999999999993,503.1939
2025-08-11 21:00:00,67,138.4549,3903.0,4.199999999999999,4.699999999999999,1.0999999999999979,501.4434
2025-08-11 21:03:00,68,138.6285,3903.0,4.300000000000001,4.799999999999999,1.1999999999999993,500.962
2025-08-11 21:06:00,66,137.1528,3904.0,4.199999999999999,4.699999999999999,1.1999999999999993,503.1125
2025-08-11 21:09:00,68,138.8021,3904.0,4.300000000000001,4.799999999999999,1.1999999999999993,507.9368
2025-08-11 21:12:00,67,138.1944,3904.0,4.199999999999999,4.699999999999999,1.1999999999999993,508.1913
2025-08-11 21:15:00,66,140.7986,3904.0,4.399999999999999,4.6,0.9000000000000021,501.3405
2025-08-11 21:18:00,67,140.5382,3904.0,4.300000000000001,4.699999999999999,1.0,502.8833
2025-08-11 21:21:00,66,139.6701,3904.0,4.199999999999999,4.6,1.0,496.097
2025-08-11 21:24:00,66,138.3681,3904.0,4.199999999999999,4.5,1.0,495.1394
2025-08-11 21:27:00,66,139.4965,3904.0,4.199999999999999,4.6,1.0,496.2828
2025-08-11 21:30:00,66,139.4097,3904.0,4.300000000000001,4.699999999999999,1.1999999999999993,498.3817
2025-08-11 21:33:00,66,140.625,3904.0,4.0,4.6,1.1999999999999993,501.0697
2025-08-11 21:36:00,65,141.2326,3904.0,4.199999999999999,4.6,1.1000000000000014,494.1453
2025-08-11 21:39:00,66,140.9722,3904.0,4.199999999999999,4.6,1.1000000000000014,493.9592
2025-08-11 21:42:00,66,140.2778,3904.0,4.300000000000001,4.6,1.1000000000000014,495.9075
2025-08-11 21:45:00,66,139.0625,3904.0,4.300000000000001,4.699999999999999,1.1999999999999993,503.0851
2025-08-11 21:48:00,65,138.8889,3904.0,4.300000000000001,4.6,1.1000000000000014,503.5785
2025-08-11 21:51:00,66,140.7986,3904.0,4.199999999999999,4.6,1.1000000000000014,495.4153
2025-08-11 21:54:00,66,140.625,3904.0,4.100000000000001,4.6,1.1999999999999993,495.0153
2025-08-11 21:57:00,65,140.2778,3904.0,4.300000000000001,4.6,1.0,493.8876
2025-08-11 22:00:00,65,139.6701,3904.0,4.099999999999998,4.6,1.3000000000000007,496.29
2025-08-11 22:03:00,64,138.4549,3904.0,4.299999999999997,4.6,1.1000000000000014,490.7907
2025-08-11 22:06:00,64,137.6736,3905.0,4.099999999999998,4.6,1.1000000000000014,490.9209
2025-08-11 22:09:00,65,136.2847,3905.0,4.099999999999998,4.6,1.1000000000000014,486.0551
2025-08-11 22:12:00,64,138.5417,3905.0,4.0,4.6,1.1999999999999993,484.9577
2025-08-11 22:15:00,65,138.1076,3905.0,4.099999999999998,4.699999999999999,0.9000000000000021,480.4737
2025-08-11 22:18:00,64,136.8056,3905.0,4.100000000000001,4.6,1.0,481.58
2025-08-11 22:21:00,64,135.7639,3905.0,4.0,4.6,1.0,482.3887
2025-08-11 22:24:00,64,135.5035,3905.0,4.199999999999999,4.6,0.9000000000000021,478.4861
2025-08-11 22:27:00,63,135.8507,3905.0,4.0,4.6,1.1000000000000014,475.9771
2025-08-11 22:30:00,64,137.1528,3905.0,4.0,4.6,1.1000000000000014,475.7847
2025-08-11 22:33:00,64,134.9826,3905.0,4.0,4.699999999999999,1.1999999999999993,481.9334
2025-08-11 22:36:00,64,134.8958,3905.0,4.0,4.7,1.1000000000000014,480.3896
2025-08-11 22:39:00,62,128.2118,3905.0,4.100000000000001,4.7,0.7999999999999972,469.2949
2025-08-11 22:42:00,64,131.8576,3905.0,3.8999999999999986,4.800000000000001,1.4000000000000021,484.71
2025-08-11 22:45:00,65,130.6424,3905.0,4.199999999999999,5.0,1.1000000000000014,488.4701
2025-08-11 22:48:00,66,129.6875,3905.0,4.099999999999998,5.0,1.1000000000000014,494.8643
2025-08-11 22:51:00,66,128.2118,3905.0,4.199999999999999,4.9,1.1999999999999993,491.9108
2025-08-11 22:54:00,65,128.559,3905.0,4.199999999999999,5.1,1.1999999999999993,493.6395
2025-08-11 22:57:00,66,129.0799,3905.0,4.300000000000001,5.199999999999999,1.0999999999999979,493.1889
2025-08-11 23:00:00,66,129.8611,3905.0,4.199999999999999,5.1,1.1999999999999993,492.1317
2025-08-11 23:03:00,65,124.6528,3905.0,4.199999999999999,5.1,1.0,486.5416
2025-08-12 07:33:00,39,66.05903,3906.0,1.1999999999999993,0.3000000000000007,1.0,286.4072
2025-08-12 07:36:00,47,109.2882,3906.0,2.5,3.6000000000000005,1.0,373.8342
2025-08-12 07:39:00,54,109.2882,3906.0,3.099999999999998,3.9000000000000004,1.0,368.138
2025-08-12 07:42:00,54,110.5903,3906.0,3.099999999999998,4.4,1.1000000000000014,405.7539
2025-08-12 07:45:00,55,107.7257,3906.0,3.1999999999999993,4.5,1.1000000000000014,408.0441
2025-08-12 07:48:00,54,107.1181,3906.0,3.1999999999999993,4.6,1.0,410.9589
2025-08-12 07:51:00,55,110.2431,3906.0,3.1999999999999993,4.699999999999999,1.1000000000000014,415.1188
2025-08-12 07:54:00,57,108.1597,3906.0,3.3999999999999986,4.700000000000001,1.0,422.284
2025-08-12 07:57:00,56,109.7222,3906.0,3.3000000000000007,4.699999999999999,0.9000000000000021,420.669
2025-08-12 08:00:00,57,115.191,3906.0,3.3999999999999986,4.6,1.0,423.6646
2025-08-12 08:03:00,57,117.9688,3906.0,3.5,4.5,1.0,428.3727
2025-08-12 08:06:00,58,118.6632,3906.0,3.6999999999999993,4.6,1.1000000000000014,438.2251
2025-08-12 08:09:00,59,118.4896,3906.0,3.6000000000000014,4.6,1.0,437.4788
