Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-12 08:12:00,58,119.3576,3906.0,3.6999999999999993,4.6,1.0,437.3323
2025-08-12 08:15:00,59,119.0972,3906.0,3.6999999999999993,4.699999999999999,1.0,441.6475
2025-08-12 08:18:00,58,118.9236,3906.0,3.6999999999999993,4.6,0.8999999999999986,436.6131
2025-08-12 08:21:00,58,119.0972,3906.0,3.6999999999999993,4.6,1.0,439.5109
2025-08-12 08:24:00,59,119.2708,3906.0,3.8000000000000007,4.6,1.0,444.2652
2025-08-12 08:27:00,60,119.5313,3906.0,3.6999999999999993,4.699999999999999,1.1000000000000014,446.8456
2025-08-12 08:30:00,59,119.7049,3907.0,3.6999999999999993,4.800000000000001,1.1000000000000014,444.0027
2025-08-12 08:33:00,60,119.2708,3907.0,3.900000000000002,4.699999999999999,1.0,445.5857
2025-08-12 08:36:00,60,119.8785,3907.0,3.8000000000000007,4.699999999999999,1.0,450.4907
2025-08-12 08:39:00,59,119.4444,3907.0,3.8000000000000007,4.799999999999999,1.0,445.1509
2025-08-12 08:42:00,59,119.9653,3907.0,3.6999999999999993,4.699999999999999,0.8999999999999986,438.3154
2025-08-12 08:45:00,58,121.2674,3907.0,3.799999999999997,4.699999999999999,1.0,442.9081
2025-08-12 08:48:00,59,121.1806,3907.0,3.799999999999997,4.700000000000001,1.0,445.6079
2025-08-12 08:51:00,58,122.4826,3907.0,3.8000000000000007,4.800000000000001,1.0,441.4324
2025-08-12 08:54:00,59,124.2188,3907.0,3.6000000000000014,4.800000000000001,1.0999999999999979,450.2089
2025-08-12 08:57:00,59,123.4375,3907.0,3.799999999999997,4.800000000000001,1.1000000000000014,453.8238
2025-08-12 09:00:00,60,124.6528,3907.0,4.0,4.700000000000001,1.0,452.8656
2025-08-12 09:03:00,61,130.7292,3907.0,3.8999999999999986,4.800000000000001,1.1000000000000014,454.55
2025-08-12 09:06:00,61,129.5139,3907.0,4.100000000000001,4.800000000000001,0.8999999999999986,451.205
2025-08-12 09:09:00,59,134.8958,3907.0,3.5,4.4,1.1999999999999993,451.0846
2025-08-12 09:12:00,61,140.191,3907.0,4.100000000000001,4.300000000000001,1.1000000000000014,462.3363
2025-08-12 09:15:00,60,148.4375,3907.0,3.900000000000002,4.199999999999999,1.0,452.0104
2025-08-12 09:18:00,60,155.9028,3907.0,3.900000000000002,3.8,1.0999999999999979,457.4609
2025-08-12 09:21:00,62,152.2569,3907.0,4.100000000000001,4.0,1.0,461.7468
2025-08-12 09:24:00,61,152.0833,3907.0,4.0,4.0,0.9000000000000021,458.3893
2025-08-12 09:27:00,62,148.7847,3907.0,4.099999999999998,4.199999999999999,1.1000000000000014,461.3495
2025-08-12 09:30:00,61,147.0486,3908.0,4.199999999999999,4.199999999999999,1.0,469.1775
2025-08-12 09:33:00,63,148.6111,3908.0,4.0,4.199999999999999,1.3000000000000007,473.0442
2025-08-12 09:36:00,63,151.2153,3908.0,4.199999999999999,4.300000000000001,1.1000000000000014,481.1826
2025-08-12 09:39:00,63,145.0521,3908.0,4.099999999999998,4.4,1.2000000000000028,476.5273
2025-08-12 09:42:00,63,144.0104,3908.0,4.400000000000002,4.5,1.0999999999999979,479.2323
2025-08-12 09:45:00,63,141.5799,3908.0,4.199999999999999,4.5,1.1000000000000014,479.7843
2025-08-12 09:48:00,63,142.7951,3908.0,4.300000000000001,4.6,1.1000000000000014,481.7195
2025-08-12 09:51:00,63,142.7083,3908.0,4.199999999999999,4.6,1.2000000000000028,482.0607
2025-08-12 09:54:00,64,139.4965,3908.0,4.199999999999999,4.6,1.1000000000000014,479.2793
2025-08-12 09:57:00,63,139.7569,3908.0,4.099999999999998,4.5,1.3000000000000007,475.7056
2025-08-12 10:00:00,63,140.2778,3908.0,4.199999999999999,4.6,1.0,466.6508
2025-08-12 10:03:00,63,141.9271,3908.0,4.300000000000001,4.5,1.1999999999999993,474.3179
2025-08-12 10:06:00,62,142.1007,3908.0,4.199999999999999,4.5,1.1000000000000014,473.0041
2025-08-12 10:09:00,62,142.5347,3908.0,4.199999999999999,4.5,1.1000000000000014,465.9743
2025-08-12 10:12:00,62,141.9271,3908.0,4.300000000000001,4.5,1.1000000000000014,470.5871
2025-08-12 10:15:00,62,142.2743,3908.0,4.199999999999999,4.4,1.0,464.4317
2025-08-12 10:18:00,62,142.4479,3908.0,4.200000000000003,4.300000000000001,1.0,463.0213
2025-08-12 10:21:00,62,143.75,3908.0,4.200000000000003,4.4,1.0999999999999979,466.2363
2025-08-12 10:24:00,62,144.6181,3908.0,4.200000000000003,4.4,1.0999999999999979,467.938
2025-08-12 10:27:00,62,145.3125,3908.0,4.300000000000001,4.4,1.0,465.5494
2025-08-12 10:30:00,62,144.4444,3909.0,4.199999999999999,4.300000000000001,1.1000000000000014,464.2486
2025-08-12 10:33:00,61,145.0521,3909.0,4.199999999999999,4.4,1.1000000000000014,465.2317
2025-08-12 10:36:00,61,146.1806,3909.0,4.300000000000001,4.200000000000001,1.1000000000000014,467.7576
2025-08-12 10:39:00,63,147.6563,3909.0,4.199999999999999,4.300000000000001,1.1999999999999993,464.5108
2025-08-12 10:42:00,61,147.7431,3909.0,4.099999999999998,4.1,1.1000000000000014,458.5966
2025-08-12 10:45:00,60,149.0451,3909.0,4.199999999999999,4.199999999999999,1.0,457.382
2025-08-12 10:48:00,60,148.4375,3909.0,4.0,4.1,1.0,452.4213
2025-08-12 10:51:00,60,147.5694,3909.0,4.0,4.1,1.0,450.29
2025-08-12 10:54:00,60,145.4861,3909.0,4.0,4.1,1.0,452.5698
2025-08-12 10:57:00,61,147.309,3909.0,4.0,4.300000000000001,1.1999999999999993,463.5087
2025-08-12 11:00:00,63,146.6146,3909.0,4.199999999999999,4.5,1.3000000000000007,476.9016
2025-08-12 11:03:00,64,147.4826,3909.0,4.199999999999999,4.6000000000000005,1.3999999999999986,490.6734
2025-08-12 11:06:00,64,132.9861,3909.0,4.600000000000001,4.800000000000001,1.0,485.3298
2025-08-12 11:09:00,63,125.6076,3909.0,4.300000000000001,5.0,1.1999999999999993,477.9231
2025-08-12 11:12:00,55,94.53125,3909.0,3.8000000000000007,5.3,0.7999999999999972,437.2802
2025-08-12 11:15:00,51,86.02431,3909.0,3.3000000000000007,5.499999999999999,0.5999999999999979,391.5966
2025-08-12 11:18:00,50,83.42014,3909.0,3.1000000000000014,5.3999999999999995,0.8000000000000007,378.8075
2025-08-12 11:21:00,53,141.4931,3909.0,2.8999999999999986,4.8,1.6999999999999993,433.918
2025-08-12 11:24:00,63,145.8333,3909.0,4.0,4.6000000000000005,1.6000000000000014,474.938
2025-08-12 11:27:00,63,121.7014,3909.0,4.300000000000001,4.8,1.3999999999999986,484.8553
2025-08-12 11:30:00,61,128.0382,3910.0,4.099999999999998,5.0,1.1000000000000014,466.7752
2025-08-12 11:33:00,63,131.4236,3910.0,4.299999999999997,5.5,1.1000000000000014,470.7662
2025-08-12 11:36:00,70,147.5694,3910.0,4.699999999999999,5.3,1.8000000000000007,539.3123
2025-08-12 11:39:00,72,146.6146,3910.0,5.099999999999998,5.3999999999999995,1.5,555.7601
2025-08-12 11:42:00,74,144.7049,3910.0,5.099999999999998,5.7,1.5,560.7367
2025-08-12 11:45:00,74,143.2292,3910.0,5.199999999999999,5.6000000000000005,1.5,559.5344
2025-08-12 11:48:00,73,143.6632,3910.0,5.399999999999999,5.700000000000001,1.3000000000000007,557.4332
2025-08-12 11:51:00,71,143.316,3910.0,5.300000000000001,5.5,1.3000000000000007,551.2143
2025-08-12 11:54:00,73,143.2292,3910.0,5.099999999999998,5.6,1.4000000000000021,554.2227
2025-08-12 11:57:00,73,141.4931,3910.0,5.199999999999999,5.6,1.3999999999999986,552.0046
2025-08-12 12:00:00,72,138.3681,3910.0,5.199999999999999,5.699999999999999,1.3999999999999986,550.6425
2025-08-12 12:03:00,71,138.1076,3910.0,5.099999999999998,5.6,1.3000000000000007,542.8074
2025-08-12 12:06:00,71,135.1563,3910.0,5.099999999999998,5.699999999999999,1.3000000000000007,538.1182
2025-08-12 12:09:00,70,131.684,3910.0,5.0,5.8999999999999995,1.3000000000000007,533.1649
2025-08-12 12:12:00,68,129.0799,3910.0,4.900000000000002,5.8,1.1999999999999993,524.4399
2025-08-12 12:15:00,68,125.1736,3910.0,4.899999999999999,5.7,1.1999999999999993,515.0925
2025-08-12 12:18:00,65,121.6146,3910.0,4.800000000000001,5.7,0.8999999999999986,498.0624
2025-08-12 12:21:00,64,136.8924,3910.0,4.5,5.6000000000000005,1.1000000000000014,488.6428
2025-08-12 12:24:00,66,148.8715,3910.0,4.5,4.9,1.3000000000000007,512.285
2025-08-12 12:27:00,68,149.9132,3910.0,4.600000000000001,4.8,1.3000000000000007,511.2056
2025-08-12 12:30:00,68,152.0833,3911.0,4.699999999999999,4.8,1.3000000000000007,517.7411
2025-08-12 12:33:00,68,152.8646,3911.0,4.699999999999999,4.8999999999999995,1.3000000000000007,517.7865
2025-08-12 12:36:00,68,156.7708,3911.0,4.800000000000001,4.7,1.3000000000000007,521.8267
2025-08-12 12:39:00,70,157.7257,3911.0,4.800000000000001,4.8,1.3000000000000007,528.669
2025-08-12 12:42:00,70,155.1215,3911.0,4.900000000000002,4.8,1.1999999999999993,528.1866
2025-08-12 12:45:00,71,154.5139,3911.0,4.900000000000002,4.8999999999999995,1.3999999999999986,532.9019
2025-08-12 12:48:00,69,150.5208,3911.0,4.900000000000002,4.9,1.1999999999999993,525.1599
2025-08-12 12:51:00,67,147.2222,3911.0,4.699999999999999,5.0,1.2000000000000028,520.6274
2025-08-12 12:54:00,68,146.1806,3911.0,4.600000000000001,5.0,1.3000000000000007,516.488
2025-08-12 12:57:00,67,144.6181,3911.0,4.599999999999998,5.000000000000001,1.4000000000000021,515.1152
2025-08-12 13:00:00,67,142.3611,3911.0,4.699999999999999,5.000000000000001,1.1000000000000014,504.9962
2025-08-12 13:03:00,66,142.0139,3911.0,4.5,5.000000000000001,1.3000000000000007,504.4837
2025-08-12 13:06:00,68,142.8819,3911.0,4.5,4.8999999999999995,1.1999999999999993,499.1531
2025-08-12 13:09:00,67,142.9688,3911.0,4.5,5.000000000000001,1.3000000000000007,507.0627
2025-08-12 13:12:00,67,141.1458,3911.0,4.599999999999998,5.000000000000001,1.3000000000000007,505.1779
2025-08-12 13:15:00,66,141.1458,3911.0,4.5,5.000000000000001,1.1999999999999993,499.9017
2025-08-12 13:18:00,66,140.2778,3911.0,4.599999999999998,5.000000000000001,1.1999999999999993,497.3668
2025-08-12 13:21:00,66,140.1042,3911.0,4.5,5.000000000000001,1.1999999999999993,496.875
2025-08-12 13:24:00,66,139.0625,3911.0,4.5,4.799999999999999,1.1999999999999993,494.2528
2025-08-12 13:27:00,65,139.8438,3911.0,4.5,4.9,1.1999999999999993,496.613
2025-08-12 13:30:00,65,139.7569,3912.0,4.400000000000002,4.800000000000001,1.2999999999999972,493.1716
2025-08-12 13:33:00,65,139.8438,3912.0,4.399999999999999,4.9,1.1999999999999993,496.6434
2025-08-12 13:36:00,65,141.9271,3912.0,4.5,4.9,1.1000000000000014,497.3136
2025-08-12 13:39:00,66,142.7951,3912.0,4.399999999999999,4.800000000000001,1.1999999999999993,500.0281
2025-08-12 13:42:00,66,146.3542,3912.0,4.5,4.800000000000001,1.3000000000000007,501.042
2025-08-12 13:45:00,68,147.5694,3912.0,4.600000000000001,4.9,1.3000000000000007,509.1526
2025-08-12 13:48:00,67,147.7431,3912.0,4.699999999999999,4.9,1.1999999999999993,510.3491
2025-08-12 13:51:00,68,149.3056,3912.0,4.600000000000001,4.9,1.3999999999999986,516.8192
2025-08-12 13:54:00,69,150.3472,3912.0,4.600000000000001,4.800000000000001,1.2999999999999972,517.4425
2025-08-12 13:57:00,69,149.7396,3912.0,4.699999999999999,4.9,1.3000000000000007,516.683
2025-08-12 14:00:00,68,150.6077,3912.0,4.599999999999998,4.800000000000001,1.3000000000000007,516.891
2025-08-12 14:03:00,68,149.4792,3912.0,4.699999999999999,4.800000000000001,1.3000000000000007,518.2051
2025-08-12 14:06:00,69,148.0035,3912.0,4.600000000000001,4.800000000000001,1.3000000000000007,517.663
2025-08-12 14:09:00,67,146.3542,3912.0,4.5,4.800000000000001,1.3000000000000007,508.7437
2025-08-12 14:12:00,68,145.5729,3912.0,4.5,4.800000000000001,1.3000000000000007,514.3831
2025-08-12 14:15:00,67,145.9201,3912.0,4.5,4.700000000000001,1.1999999999999993,506.6079
2025-08-12 14:18:00,66,145.9201,3912.0,4.5,4.700000000000001,1.1999999999999993,503.6938
2025-08-12 14:21:00,67,145.7465,3912.0,4.399999999999999,4.700000000000001,1.3000000000000007,505.6781
2025-08-12 14:24:00,66,144.6181,3912.0,4.300000000000001,4.699999999999999,1.2999999999999972,503.6824
2025-08-12 14:27:00,66,144.9653,3912.0,4.199999999999999,4.699999999999999,1.3000000000000007,501.8751
2025-08-12 14:30:00,66,145.9201,3913.0,4.400000000000002,4.800000000000001,1.2999999999999972,501.4103
2025-08-12 14:33:00,67,145.4861,3913.0,4.300000000000001,4.699999999999999,1.2999999999999972,504.3002
2025-08-12 14:36:00,66,145.0521,3913.0,4.300000000000001,4.699999999999999,1.1999999999999993,500.3055
2025-08-12 14:39:00,65,145.5729,3913.0,4.300000000000001,4.699999999999999,1.1999999999999993,499.4698
2025-08-12 14:42:00,66,145.3993,3913.0,4.300000000000001,4.699999999999999,1.1999999999999993,503.4856
2025-08-12 14:45:00,67,145.9201,3913.0,4.199999999999999,4.699999999999999,1.3000000000000007,503.6328
2025-08-12 14:48:00,66,146.6146,3913.0,4.200000000000003,4.699999999999999,1.2999999999999972,505.4968
2025-08-12 14:51:00,68,145.5729,3913.0,4.200000000000003,4.6,1.1999999999999993,514.8922
2025-08-12 14:54:00,67,145.5729,3913.0,4.399999999999999,4.800000000000001,1.3000000000000007,511.0942
2025-08-12 14:57:00,68,147.1354,3913.0,4.300000000000001,4.800000000000001,1.3000000000000007,514.808
2025-08-12 15:00:00,68,146.1806,3913.0,4.5,4.699999999999999,1.3000000000000007,516.6725
2025-08-12 15:03:00,68,147.0486,3913.0,4.300000000000001,4.800000000000001,1.3000000000000007,516.8896
2025-08-12 15:06:00,68,146.0069,3913.0,4.400000000000002,4.799999999999999,1.3000000000000007,516.2782
2025-08-12 15:09:00,69,146.0069,3913.0,4.400000000000002,4.800000000000001,1.3000000000000007,516.8017
2025-08-12 15:12:00,68,146.1806,3913.0,4.5,4.9,1.3000000000000007,516.3782
2025-08-12 15:15:00,68,146.1806,3913.0,4.599999999999998,4.799999999999999,1.4000000000000021,518.1431
2025-08-12 15:18:00,68,146.6146,3913.0,4.600000000000001,4.799999999999999,1.3000000000000007,515.3587
2025-08-12 15:21:00,67,146.2674,3913.0,4.5,4.800000000000001,1.2000000000000028,511.3202
2025-08-12 15:24:00,67,145.4861,3913.0,4.5,4.699999999999999,1.1999999999999993,513.3325
2025-08-12 15:27:00,68,145.9201,3913.0,4.600000000000001,4.800000000000001,1.1999999999999993,519.0113
2025-08-12 15:30:00,68,146.2674,3914.0,4.600000000000001,4.800000000000001,1.2999999999999972,521.113
2025-08-12 15:33:00,69,147.0486,3914.0,4.399999999999999,4.9,1.5,523.6483
2025-08-12 15:36:00,69,146.7014,3914.0,4.5,4.8999999999999995,1.3000000000000007,522.7484
2025-08-12 15:39:00,70,147.1354,3914.0,4.600000000000001,4.9,1.3000000000000007,528.6413
2025-08-12 15:42:00,69,146.7014,3914.0,4.600000000000001,4.9,1.3000000000000007,529.1145
2025-08-12 15:45:00,69,147.309,3914.0,4.600000000000001,5.0,1.3999999999999986,532.6257
2025-08-12 15:48:00,70,149.7396,3914.0,4.800000000000001,5.0,1.3000000000000007,535.6355
2025-08-12 15:51:00,71,150.2604,3914.0,4.800000000000001,5.0,1.3999999999999986,538.4902
2025-08-12 15:54:00,71,151.3889,3914.0,4.899999999999999,5.0,1.3000000000000007,541.7205
2025-08-12 15:57:00,71,151.2153,3914.0,4.899999999999999,4.8999999999999995,1.3000000000000007,543.2069
2025-08-12 16:00:00,71,149.6528,3914.0,4.800000000000001,5.0,1.3999999999999986,539.8073
2025-08-12 16:03:00,71,147.309,3914.0,4.800000000000001,5.0,1.3999999999999986,542.0538
2025-08-12 16:06:00,71,147.4826,3914.0,4.800000000000001,5.1,1.3999999999999986,540.7307
2025-08-12 16:09:00,71,146.2674,3914.0,4.899999999999999,5.1,1.3000000000000007,540.619
2025-08-12 16:12:00,70,145.1389,3914.0,4.800000000000001,5.1,1.2999999999999972,538.9008
2025-08-12 16:15:00,70,144.0104,3914.0,4.800000000000001,5.0,1.1999999999999993,536.9766
2025-08-12 16:18:00,70,144.184,3914.0,4.800000000000001,5.0,1.3999999999999986,533.8835
2025-08-12 16:21:00,70,144.184,3914.0,4.700000000000003,5.1,1.2999999999999972,534.1269
2025-08-12 16:24:00,70,145.9201,3914.0,4.700000000000003,5.0,1.2999999999999972,530.9059
2025-08-12 16:27:00,70,146.0069,3914.0,4.5,5.0,1.5,533.4316
2025-08-12 16:30:00,69,147.5694,3915.0,4.700000000000003,5.0,1.1999999999999993,530.5459
2025-08-12 16:33:00,70,148.7847,3915.0,4.700000000000003,4.9,1.1999999999999993,533.7786
2025-08-12 16:36:00,71,148.8715,3915.0,4.600000000000001,4.9,1.3999999999999986,535.1891
2025-08-12 16:39:00,71,150.0868,3915.0,4.600000000000001,4.9,1.3999999999999986,539.6935
2025-08-12 16:42:00,71,149.4792,3915.0,4.899999999999999,5.0,1.3000000000000007,542.4056
2025-08-12 16:45:00,71,149.7396,3915.0,4.699999999999999,4.9,1.3000000000000007,539.947
2025-08-12 16:48:00,71,149.8264,3915.0,4.699999999999999,4.9,1.3000000000000007,541.4073
2025-08-12 16:51:00,70,150.1736,3915.0,4.699999999999999,5.0,1.4000000000000021,538.8945
2025-08-12 16:54:00,71,150.1736,3915.0,4.699999999999999,4.9,1.3000000000000007,541.4994
2025-08-12 16:57:00,70,149.3924,3915.0,4.699999999999999,4.9,1.3000000000000007,537.0984
2025-08-12 17:00:00,71,147.7431,3915.0,4.699999999999999,4.9,1.3000000000000007,536.825
2025-08-12 17:03:00,70,147.4826,3915.0,4.600000000000001,5.0,1.3999999999999986,535.5966
2025-08-12 17:06:00,70,145.3125,3915.0,4.600000000000001,4.9,1.3999999999999986,534.3004
2025-08-12 17:09:00,70,145.9201,3915.0,4.800000000000001,5.1,1.1999999999999993,535.1002
2025-08-12 17:12:00,70,143.6632,3915.0,4.699999999999999,5.1000000000000005,1.1999999999999993,533.6636
2025-08-12 17:15:00,70,144.0104,3915.0,4.5,5.000000000000001,1.1999999999999993,530.6469
2025-08-12 17:18:00,69,146.1806,3915.0,4.600000000000001,5.000000000000001,1.3999999999999986,531.6608
2025-08-12 17:21:00,70,146.2674,3915.0,4.699999999999999,5.000000000000001,1.3000000000000007,535.8226
2025-08-12 17:24:00,70,144.0104,3915.0,4.600000000000001,5.1,1.2999999999999972,534.4994
2025-08-12 17:27:00,70,144.6181,3915.0,4.699999999999999,5.0,1.1999999999999993,526.7286
2025-08-12 17:30:00,70,144.7049,3916.0,4.5,4.9,1.3000000000000007,527.5715
2025-08-12 17:33:00,70,146.0069,3916.0,4.5,4.9,1.3000000000000007,526.6907
2025-08-12 17:36:00,70,145.7465,3916.0,4.600000000000001,4.800000000000001,1.1999999999999993,525.3618
2025-08-12 17:39:00,70,145.7465,3916.0,4.5,4.800000000000001,1.1999999999999993,526.2012
2025-08-12 17:42:00,71,145.9201,3916.0,4.5,4.9,1.3999999999999986,530.702
2025-08-12 17:45:00,70,146.441,3916.0,4.599999999999998,4.9,1.3000000000000007,531.9176
2025-08-12 17:48:00,70,147.309,3916.0,4.600000000000001,4.800000000000001,1.3999999999999986,532.6185
2025-08-12 17:51:00,70,145.5729,3916.0,4.599999999999998,5.0,1.3000000000000007,532.7596
2025-08-12 17:54:00,71,146.441,3916.0,4.599999999999998,4.9,1.3000000000000007,531.2311
2025-08-12 17:57:00,72,147.1354,3916.0,4.599999999999998,4.9,1.3000000000000007,537.4128
2025-08-12 18:00:00,71,148.0903,3916.0,4.399999999999999,5.0,1.4000000000000021,535.4474
2025-08-12 18:03:00,71,147.0486,3916.0,4.699999999999999,4.9,1.3000000000000007,536.4518
2025-08-12 18:06:00,72,147.2222,3916.0,4.5,4.9,1.4000000000000021,541.1887
2025-08-12 18:09:00,71,146.875,3916.0,4.699999999999999,4.9,1.3000000000000007,536.6799
2025-08-12 18:12:00,71,147.7431,3916.0,4.600000000000001,4.9,1.3000000000000007,537.9346
2025-08-12 18:15:00,71,147.7431,3916.0,4.600000000000001,4.9,1.3000000000000007,536.4977
2025-08-12 18:18:00,72,147.6563,3916.0,4.600000000000001,4.9,1.4999999999999964,546.9425
2025-08-12 18:21:00,73,147.7431,3916.0,4.800000000000001,5.0,1.2999999999999972,545.4816
2025-08-12 18:24:00,72,149.3924,3916.0,4.800000000000001,5.0,1.2999999999999972,546.5118
2025-08-12 18:27:00,73,147.9167,3916.0,4.800000000000001,5.1,1.2999999999999972,548.7924
2025-08-12 18:30:00,72,147.0486,3917.0,4.800000000000001,5.0,1.2999999999999972,544.1282
2025-08-12 18:33:00,72,146.7882,3917.0,4.800000000000001,5.0,1.2000000000000028,540.4547
2025-08-12 18:36:00,72,146.0069,3917.0,4.699999999999999,5.1,1.2000000000000028,539.3788
2025-08-12 18:39:00,72,142.9688,3917.0,4.599999999999998,5.0,1.3000000000000043,542.4094
2025-08-12 18:42:00,71,143.75,3917.0,4.699999999999999,5.0,1.2999999999999972,540.0728
2025-08-12 18:45:00,72,144.6181,3917.0,4.800000000000001,5.0,1.1999999999999957,539.5809
2025-08-12 18:48:00,72,144.0972,3917.0,4.699999999999999,5.0,1.2999999999999972,540.4786
2025-08-12 18:51:00,72,144.7049,3917.0,4.599999999999998,5.0,1.3999999999999986,543.2835
2025-08-12 18:54:00,72,145.1389,3917.0,4.600000000000001,5.1,1.2999999999999972,543.8928
2025-08-12 18:57:00,72,141.8403,3917.0,4.699999999999999,5.1,1.2999999999999972,549.1724
2025-08-12 19:00:00,72,140.7118,3917.0,4.800000000000001,5.1,1.1999999999999957,539.8833
2025-08-12 19:03:00,71,140.7118,3917.0,4.600000000000001,5.3,1.2000000000000028,536.3098
2025-08-12 19:06:00,71,140.1042,3917.0,4.599999999999998,5.2,1.3000000000000043,535.9036
2025-08-12 19:09:00,70,140.1042,3917.0,4.599999999999998,5.1000000000000005,1.3000000000000043,534.7993
2025-08-12 19:12:00,70,142.7083,3917.0,4.5,5.000000000000001,1.4000000000000021,534.1387
2025-08-12 19:15:00,70,139.0625,3917.0,4.699999999999999,5.1000000000000005,1.2999999999999972,534.891
2025-08-12 19:18:00,71,140.7118,3917.0,4.600000000000001,5.1000000000000005,1.1000000000000014,537.2527
2025-08-12 19:21:00,70,142.0139,3917.0,4.699999999999999,5.1000000000000005,1.2000000000000028,536.6639
2025-08-12 19:24:00,70,141.1458,3917.0,4.600000000000001,5.1000000000000005,1.2000000000000028,536.372
2025-08-12 19:27:00,70,141.6667,3917.0,4.5,5.1000000000000005,1.2999999999999972,536.7178
2025-08-12 19:30:00,71,141.5799,3918.0,4.5,5.1000000000000005,1.2000000000000028,534.9019
2025-08-12 19:33:00,70,138.8021,3918.0,4.5,5.000000000000001,1.2000000000000028,532.9457
2025-08-12 19:36:00,69,139.0625,3918.0,4.399999999999999,5.1000000000000005,1.2000000000000028,529.8997
2025-08-12 19:39:00,69,140.1042,3918.0,4.399999999999999,5.000000000000001,1.2000000000000028,528.7775
2025-08-12 19:42:00,70,137.2396,3918.0,4.5,5.1000000000000005,1.2000000000000028,529.171
2025-08-12 19:45:00,69,138.0208,3918.0,4.5,5.1000000000000005,1.1000000000000014,524.6156
2025-08-12 19:48:00,69,140.191,3918.0,4.399999999999999,5.0,1.3000000000000043,523.821
2025-08-12 19:51:00,70,141.4063,3918.0,4.399999999999999,4.9,1.2000000000000028,524.6772
2025-08-12 19:54:00,69,142.1007,3918.0,4.400000000000002,4.800000000000001,1.1999999999999993,519.4575
2025-08-12 19:57:00,69,140.625,3918.0,4.400000000000002,4.800000000000001,1.3000000000000007,523.4791
2025-08-12 20:00:00,69,140.1042,3918.0,4.300000000000001,4.9,1.3000000000000007,524.0062
2025-08-12 20:03:00,69,140.9722,3918.0,4.300000000000001,4.800000000000001,1.3000000000000007,521.9227
2025-08-12 20:06:00,69,141.2326,3918.0,4.300000000000001,4.800000000000001,1.3000000000000007,524.8828
2025-08-12 20:09:00,69,140.2778,3918.0,4.300000000000001,4.800000000000001,1.1999999999999993,518.3546
2025-08-12 20:12:00,69,140.7986,3918.0,4.300000000000001,4.800000000000001,1.3000000000000007,518.0671
2025-08-12 20:15:00,69,140.3646,3918.0,4.400000000000002,4.800000000000001,1.1999999999999993,519.2656
2025-08-12 20:18:00,69,139.3229,3918.0,4.399999999999999,4.800000000000001,1.1000000000000014,514.9907
2025-08-12 20:21:00,69,139.0625,3918.0,4.199999999999999,4.800000000000001,1.3000000000000007,512.458
2025-08-12 20:24:00,68,139.0625,3918.0,4.199999999999999,4.800000000000001,1.3000000000000007,511.8339
2025-08-12 20:27:00,68,136.6319,3918.0,4.300000000000001,4.800000000000001,1.3000000000000007,510.0493
2025-08-12 20:30:00,67,138.4549,3919.0,4.199999999999999,4.799999999999999,1.1000000000000014,499.9035
2025-08-12 20:33:00,67,137.5868,3919.0,4.199999999999999,4.799999999999999,1.1000000000000014,502.095
2025-08-12 20:36:00,65,134.4618,3919.0,4.0,4.6,1.1000000000000014,492.1483
2025-08-12 20:39:00,65,134.9826,3919.0,4.0,4.6,1.1000000000000014,488.9152
2025-08-12 20:42:00,66,134.4618,3919.0,3.8999999999999986,4.6,1.2000000000000028,489.4417
2025-08-12 20:45:00,66,135.3299,3919.0,4.100000000000001,4.6,1.0999999999999979,495.8111
2025-08-12 20:48:00,66,135.3299,3919.0,4.100000000000001,4.6,1.0999999999999979,495.6533
2025-08-12 20:51:00,66,135.5035,3919.0,4.200000000000003,4.6,1.0999999999999979,500.8518
2025-08-12 20:54:00,66,136.8056,3919.0,4.100000000000001,4.6,1.1000000000000014,494.9995
2025-08-12 20:57:00,66,136.4583,3919.0,4.300000000000001,4.6,1.0,494.1284
2025-08-12 21:00:00,66,137.6736,3919.0,4.100000000000001,4.699999999999999,1.1999999999999993,501.3148
2025-08-12 21:03:00,67,138.0208,3919.0,4.100000000000001,4.699999999999999,1.1000000000000014,501.7116
2025-08-12 21:06:00,67,138.9757,3919.0,4.199999999999999,4.6,1.1000000000000014,501.8245
2025-08-12 21:09:00,67,141.1458,3919.0,4.199999999999999,4.699999999999999,1.1000000000000014,504.2639
2025-08-12 21:12:00,68,141.9271,3919.0,4.199999999999999,4.699999999999999,1.1999999999999993,506.6796
2025-08-12 21:15:00,67,141.4931,3919.0,4.300000000000001,4.699999999999999,1.1000000000000014,504.7695
2025-08-12 21:18:00,67,141.9271,3919.0,4.300000000000001,4.699999999999999,1.1000000000000014,504.7935
2025-08-12 21:21:00,67,142.4479,3919.0,4.300000000000001,4.699999999999999,1.1999999999999993,507.4941
2025-08-12 21:24:00,69,142.5347,3919.0,4.400000000000002,4.699999999999999,1.0999999999999979,513.7722
2025-08-12 21:27:00,69,142.1007,3919.0,4.400000000000002,4.699999999999999,1.1999999999999993,515.8256
2025-08-12 21:30:00,68,143.6632,3920.0,4.399999999999999,4.699999999999999,1.1999999999999993,510.44
2025-08-12 21:33:00,67,143.2292,3920.0,4.299999999999997,4.699999999999999,1.1000000000000014,505.1924
2025-08-12 21:36:00,67,142.7951,3920.0,4.299999999999997,4.699999999999999,1.2000000000000028,504.965
2025-08-12 21:39:00,67,141.6667,3920.0,4.199999999999999,4.8,1.1999999999999993,507.9253
2025-08-12 21:42:00,66,141.4063,3920.0,4.199999999999999,4.699999999999999,1.1999999999999993,500.7819
2025-08-12 21:45:00,66,141.5799,3920.0,4.199999999999999,4.699999999999999,1.1999999999999993,499.9585
2025-08-12 21:48:00,66,140.625,3920.0,4.300000000000001,4.8,1.0999999999999979,500.5135
2025-08-12 21:51:00,65,139.0625,3920.0,4.199999999999999,4.6,1.0,492.2354
2025-08-12 21:54:00,65,138.4549,3920.0,4.199999999999999,4.7,1.0,493.8787
2025-08-12 21:57:00,65,140.3646,3920.0,4.100000000000001,4.7,1.0999999999999979,492.8358
2025-08-12 22:00:00,64,140.7986,3920.0,4.100000000000001,4.7,1.0,490.4494
2025-08-12 22:03:00,64,138.1944,3920.0,4.0,4.4,1.1000000000000014,486.332
2025-08-12 22:06:00,64,136.2847,3920.0,4.0,4.5,1.1999999999999993,479.4369
2025-08-12 22:09:00,63,136.4583,3920.0,3.900000000000002,4.4,1.0,474.6831
2025-08-12 22:12:00,64,137.066,3920.0,4.0,4.5,1.1999999999999993,482.4503
2025-08-12 22:15:00,64,137.6736,3920.0,4.0,4.5,1.0999999999999979,482.699
2025-08-12 22:18:00,64,137.6736,3920.0,4.0,4.5,1.0999999999999979,483.4106
2025-08-12 22:21:00,63,137.3264,3920.0,4.100000000000001,4.699999999999999,1.0,483.0861
2025-08-12 22:24:00,64,136.8924,3920.0,4.100000000000001,4.5,1.0999999999999979,483.3872
2025-08-12 22:27:00,63,137.7604,3920.0,4.099999999999998,4.699999999999999,1.1000000000000014,484.4705
2025-08-12 22:30:00,63,138.0208,3921.0,4.099999999999998,4.6,1.1000000000000014,486.0078
2025-08-12 22:33:00,63,138.6285,3921.0,4.099999999999998,4.6,1.1000000000000014,484.0474
2025-08-12 22:36:00,64,138.6285,3921.0,4.099999999999998,4.6,1.1000000000000014,484.4708
2025-08-12 22:39:00,64,138.1076,3921.0,4.0,4.6,1.0999999999999979,481.3959
2025-08-12 22:42:00,64,138.1944,3921.0,4.100000000000001,4.6,1.0,482.8157
2025-08-12 22:45:00,63,137.066,3921.0,4.0,4.5,1.0,476.5763
2025-08-12 22:48:00,64,137.3264,3921.0,4.100000000000001,4.699999999999999,1.1000000000000014,476.0706
2025-08-12 22:51:00,64,138.1944,3921.0,4.0,4.5,1.1000000000000014,477.0602
2025-08-12 22:54:00,63,138.1944,3921.0,4.0,4.5,1.1000000000000014,475.8269
2025-08-12 22:57:00,63,137.7604,3921.0,3.8000000000000007,4.6,1.3000000000000007,478.6251
2025-08-12 23:00:00,63,137.6736,3921.0,4.199999999999999,4.5,1.1000000000000014,475.1789
2025-08-12 23:03:00,63,133.4201,3921.0,4.100000000000001,4.6,1.1000000000000014,477.6338
2025-08-12 23:06:00,58,106.0764,3921.0,3.700000000000003,4.8999999999999995,0.6999999999999993,435.9703
2025-08-15 14:18:00,36,66.40625,3921.0,1.0,-0.10000000000000142,2.8000000000000007,236.8725
2025-08-15 14:21:00,60,103.2986,3921.0,2.5,4.5,2.5,430.7516
2025-08-15 14:24:00,59,116.4063,3921.0,3.599999999999998,5.2,1.5,446.554
2025-08-15 14:27:00,65,120.2257,3921.0,4.0,5.7,1.6000000000000014,488.9644
2025-08-15 14:30:00,65,119.7917,3921.0,4.300000000000001,5.8,1.3000000000000007,494.6258
2025-08-15 14:33:00,65,121.0938,3921.0,4.199999999999999,5.6000000000000005,1.3999999999999986,496.2308
2025-08-15 14:36:00,67,121.2674,3921.0,4.300000000000001,5.800000000000001,1.3999999999999986,498.8108
2025-08-15 14:39:00,66,119.7049,3922.0,4.300000000000001,5.9,1.3999999999999986,500.168
2025-08-15 14:42:00,65,117.7083,3922.0,4.400000000000002,5.700000000000001,1.1999999999999993,492.1708
2025-08-15 14:45:00,65,117.3611,3922.0,4.300000000000001,5.700000000000001,1.1999999999999993,488.2163
2025-08-15 14:48:00,65,117.7951,3922.0,4.400000000000002,5.700000000000001,1.1999999999999993,488.195
2025-08-15 14:51:00,65,118.6632,3922.0,4.300000000000001,5.699999999999999,1.1999999999999993,487.4125
2025-08-15 14:54:00,65,119.3576,3922.0,4.199999999999999,5.6,1.1999999999999993,487.1698
2025-08-15 14:57:00,65,119.9653,3922.0,4.300000000000001,5.6,1.0999999999999979,485.7004
2025-08-15 15:00:00,65,121.5278,3922.0,4.300000000000001,5.699999999999999,1.1999999999999993,487.927
2025-08-15 15:03:00,66,122.4826,3922.0,4.399999999999999,5.699999999999999,1.1999999999999993,499.7754
2025-08-15 15:06:00,66,122.8299,3922.0,4.5,5.700000000000001,1.3000000000000007,501.8009
2025-08-15 15:09:00,67,122.9167,3922.0,4.399999999999999,5.6,1.3000000000000007,501.3646
2025-08-15 15:12:00,65,122.4826,3922.0,4.5,5.800000000000001,1.0999999999999979,497.6973
2025-08-15 15:15:00,67,122.0486,3922.0,4.399999999999999,5.699999999999999,1.3000000000000007,500.9315
2025-08-15 15:18:00,66,121.875,3922.0,4.399999999999999,5.699999999999999,1.3000000000000007,500.2445
2025-08-15 15:21:00,66,122.743,3922.0,4.5,5.699999999999999,1.3000000000000007,502.0138
2025-08-15 15:24:00,67,121.875,3922.0,4.5,5.699999999999999,1.3000000000000007,506.1819
2025-08-15 15:27:00,67,121.9618,3922.0,4.5,5.699999999999999,1.1999999999999993,505.1716
2025-08-15 15:30:00,67,122.743,3922.0,4.399999999999999,5.699999999999999,1.3000000000000007,505.7178
2025-08-15 15:33:00,67,122.3958,3922.0,4.5,5.9,1.3000000000000007,510.7805
2025-08-15 15:36:00,68,122.1354,3922.0,4.5,5.800000000000001,1.3000000000000007,512.5219
2025-08-15 15:39:00,67,121.2674,3923.0,4.5,6.0,1.3000000000000007,510.244
2025-08-15 15:42:00,67,120.3125,3923.0,4.399999999999999,6.0,1.4000000000000021,511.1415
2025-08-15 15:45:00,67,120.5729,3923.0,4.600000000000001,5.9,1.1999999999999993,504.8354
2025-08-15 15:48:00,67,120.7465,3923.0,4.399999999999999,5.9,1.3000000000000007,504.3858
2025-08-15 15:51:00,65,119.7917,3923.0,4.600000000000001,5.800000000000001,1.1999999999999993,501.0732
2025-08-15 15:54:00,66,119.4444,3923.0,4.300000000000001,5.800000000000001,1.2999999999999972,501.3872
2025-08-15 15:57:00,64,117.9688,3923.0,4.400000000000002,5.699999999999999,1.1999999999999993,487.554
2025-08-15 16:00:00,63,117.1875,3923.0,4.199999999999999,5.699999999999999,1.2000000000000028,478.7501
2025-08-15 16:03:00,64,117.1875,3923.0,4.199999999999999,5.699999999999999,1.1000000000000014,482.3566
2025-08-15 16:06:00,64,117.7083,3923.0,4.199999999999999,5.699999999999999,1.1000000000000014,479.4916
2025-08-15 16:09:00,64,117.9688,3923.0,4.199999999999999,5.699999999999999,1.1999999999999993,481.9092
2025-08-15 16:12:00,62,118.4896,3923.0,4.199999999999999,5.5,1.0,471.1956
2025-08-15 16:15:00,63,118.4896,3923.0,4.199999999999999,5.6,1.1000000000000014,477.0187
2025-08-15 16:18:00,64,118.4028,3923.0,4.199999999999999,5.8,1.1999999999999993,480.8958
2025-08-15 16:21:00,64,118.1424,3923.0,4.199999999999999,5.7,1.1999999999999993,482.0558
2025-08-15 16:24:00,64,119.2708,3923.0,4.199999999999999,5.699999999999999,1.1999999999999993,482.0554
2025-08-15 16:27:00,65,120.1389,3923.0,4.099999999999998,5.699999999999999,1.4000000000000021,486.7124
2025-08-15 16:30:00,65,120.1389,3923.0,4.199999999999999,5.8,1.3000000000000007,488.1097
2025-08-15 16:33:00,65,120.5729,3923.0,4.300000000000001,5.699999999999999,1.1999999999999993,483.1508
2025-08-15 16:36:00,65,120.1389,3923.0,4.5,5.699999999999999,1.1000000000000014,491.3047
2025-08-15 16:39:00,64,120.6597,3924.0,4.300000000000001,5.699999999999999,1.1999999999999993,490.5967
2025-08-15 16:42:00,65,120.6597,3924.0,4.399999999999999,5.699999999999999,1.1000000000000014,489.5007
2025-08-15 16:45:00,65,121.441,3924.0,4.300000000000001,5.6,1.1999999999999993,488.8632
2025-08-15 16:48:00,65,120.2257,3924.0,4.300000000000001,5.699999999999999,1.1999999999999993,488.3037
2025-08-15 16:51:00,64,119.9653,3924.0,4.5,5.699999999999999,1.1000000000000014,487.0894
2025-08-15 16:54:00,65,119.4444,3924.0,4.300000000000001,5.699999999999999,1.1999999999999993,489.9648
2025-08-15 16:57:00,64,119.2708,3924.0,4.199999999999999,5.6,1.1999999999999993,485.1088
2025-08-15 17:00:00,64,119.0972,3924.0,4.300000000000001,5.6,1.1999999999999993,486.9996
2025-08-15 17:03:00,65,118.6632,3924.0,4.300000000000001,5.699999999999999,1.1999999999999993,489.6717
2025-08-15 17:06:00,65,118.5764,3924.0,4.300000000000001,5.699999999999999,1.2999999999999972,494.4533
2025-08-15 17:09:00,65,118.2292,3924.0,4.399999999999999,5.799999999999999,1.1000000000000014,491.157
2025-08-15 17:12:00,64,118.4896,3924.0,4.399999999999999,5.799999999999999,1.1000000000000014,488.2
2025-08-15 17:15:00,65,118.0555,3924.0,4.300000000000001,5.699999999999999,1.1999999999999993,488.5135
2025-08-15 17:18:00,65,118.6632,3924.0,4.399999999999999,5.699999999999999,1.1000000000000014,488.879
2025-08-15 17:21:00,65,117.1007,3924.0,4.399999999999999,5.799999999999999,1.1000000000000014,491.0176
2025-08-15 17:24:00,65,116.059,3924.0,4.300000000000001,5.699999999999999,1.1000000000000014,487.4448
2025-08-15 17:27:00,63,115.4514,3924.0,4.200000000000003,5.8999999999999995,1.0999999999999979,483.861
2025-08-15 17:30:00,65,114.9306,3924.0,4.300000000000001,5.7,1.1000000000000014,482.9636
2025-08-15 17:33:00,63,115.0174,3924.0,4.200000000000003,5.6,1.0,469.7663
2025-08-15 17:36:00,62,115.191,3924.0,4.100000000000001,5.6,1.0999999999999979,470.6335
2025-08-15 17:39:00,63,115.1042,3925.0,4.0,5.5,1.0,467.6492
2025-08-15 17:42:00,64,115.9722,3925.0,4.0,5.5,1.1999999999999993,478.1825
2025-08-15 17:45:00,62,115.625,3925.0,4.100000000000001,5.5,1.1000000000000014,465.0323
2025-08-15 17:48:00,62,114.4965,3925.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,465.0527
2025-08-15 17:51:00,62,113.8889,3925.0,4.0,5.3999999999999995,1.0999999999999979,464.8925
2025-08-15 17:54:00,62,114.7569,3925.0,4.0,5.3999999999999995,1.0999999999999979,464.2419
2025-08-15 17:57:00,63,114.6701,3925.0,4.0,5.5,1.1999999999999993,470.1912
2025-08-15 18:00:00,64,114.5833,3925.0,4.0,5.699999999999999,1.3000000000000007,479.2398
2025-08-15 18:03:00,64,114.6701,3925.0,4.100000000000001,5.6,1.1999999999999993,478.3844
2025-08-15 18:06:00,64,114.6701,3925.0,4.100000000000001,5.699999999999999,1.3000000000000007,480.9381
2025-08-15 18:09:00,65,115.625,3925.0,4.199999999999999,5.6,1.3000000000000007,487.4427
2025-08-15 18:12:00,65,115.3646,3925.0,4.199999999999999,5.699999999999999,1.1999999999999993,488.5509
2025-08-15 18:15:00,66,116.059,3925.0,4.300000000000001,5.699999999999999,1.3000000000000007,495.0532
2025-08-15 18:18:00,66,115.8854,3925.0,4.300000000000001,5.699999999999999,1.1999999999999993,501.4994
2025-08-15 18:21:00,66,116.059,3925.0,4.300000000000001,5.800000000000001,1.1999999999999993,496.8027
2025-08-15 18:24:00,66,115.625,3925.0,4.399999999999999,5.799999999999999,1.1999999999999993,497.7701
2025-08-15 18:27:00,65,116.7535,3925.0,4.300000000000001,5.699999999999999,1.1999999999999993,493.395
2025-08-15 18:30:00,65,116.4063,3925.0,4.399999999999999,5.699999999999999,1.1000000000000014,492.0387
2025-08-15 18:33:00,66,115.5382,3925.0,4.199999999999999,5.800000000000001,1.1999999999999993,492.438
2025-08-15 18:36:00,66,115.8854,3925.0,4.300000000000001,5.699999999999999,1.3000000000000007,495.2093
2025-08-15 18:39:00,66,117.7951,3926.0,4.199999999999999,5.699999999999999,1.3000000000000007,497.6779
2025-08-15 18:42:00,66,116.9271,3926.0,4.300000000000001,5.800000000000001,1.1999999999999993,503.1263
2025-08-15 18:45:00,66,118.1424,3926.0,4.300000000000001,5.800000000000001,1.1999999999999993,495.8317
2025-08-15 18:48:00,67,116.9271,3926.0,4.300000000000001,5.699999999999999,1.1999999999999993,493.444
2025-08-15 18:51:00,66,117.1875,3926.0,4.400000000000002,5.699999999999999,1.1999999999999993,496.0116
2025-08-15 18:54:00,66,116.059,3926.0,4.199999999999999,5.699999999999999,1.3000000000000007,493.1261
2025-08-15 18:57:00,66,115.7986,3926.0,4.300000000000001,5.6,1.1999999999999993,493.8434
2025-08-15 19:00:00,66,114.2361,3926.0,4.199999999999999,5.699999999999999,1.3000000000000007,497.8398
2025-08-15 19:03:00,65,114.3229,3926.0,4.300000000000001,5.800000000000001,1.1999999999999993,490.4215
2025-08-15 19:06:00,65,114.2361,3926.0,4.300000000000001,5.799999999999999,1.1999999999999993,492.6229
2025-08-15 19:09:00,65,114.2361,3926.0,4.300000000000001,5.699999999999999,1.1999999999999993,489.9468
2025-08-15 19:12:00,65,114.4965,3926.0,4.199999999999999,5.799999999999999,1.0999999999999979,487.1989
2025-08-15 19:15:00,65,112.8472,3926.0,4.199999999999999,5.699999999999999,1.1000000000000014,484.1463
2025-08-15 19:18:00,64,110.7639,3926.0,4.199999999999999,5.8999999999999995,1.1000000000000014,480.6323
2025-08-15 19:21:00,64,112.5,3926.0,4.100000000000001,5.699999999999999,1.0999999999999979,481.1833
2025-08-15 19:24:00,62,111.7188,3926.0,4.100000000000001,5.5,1.0,473.6138
2025-08-15 19:27:00,63,110.4167,3926.0,4.0,5.5,1.1000000000000014,469.4145
2025-08-15 19:30:00,62,112.7604,3926.0,4.100000000000001,5.5,1.0,469.0287
2025-08-15 19:33:00,63,110.1563,3926.0,3.8999999999999986,5.5,1.1000000000000014,471.7772
2025-08-15 19:36:00,62,109.8958,3926.0,3.8999999999999986,5.6,1.0,464.1398
2025-08-15 19:39:00,62,108.4201,3927.0,3.8999999999999986,5.5,1.1000000000000014,465.9854
2025-08-15 19:42:00,62,109.0278,3927.0,4.0,5.6,1.1000000000000014,464.5458
2025-08-15 19:45:00,62,109.7222,3927.0,3.8999999999999986,5.6,1.1000000000000014,464.6309
2025-08-15 19:48:00,62,109.809,3927.0,3.799999999999997,5.6,1.2000000000000028,458.8028
2025-08-15 19:51:00,61,109.809,3927.0,3.799999999999997,5.6,1.1000000000000014,463.2754
2025-08-15 19:54:00,62,110.2431,3927.0,3.799999999999997,5.5,1.1000000000000014,466.8148
2025-08-15 19:57:00,63,108.5069,3927.0,3.8999999999999986,5.7,1.1000000000000014,470.7834
2025-08-15 20:00:00,63,110.7639,3927.0,3.8999999999999986,5.699999999999999,1.1000000000000014,467.1822
2025-08-15 20:03:00,62,110.7639,3927.0,3.8999999999999986,5.6,1.1999999999999993,469.955
2025-08-15 20:06:00,63,114.0625,3927.0,3.8999999999999986,5.6,1.3000000000000007,478.2329
2025-08-15 20:09:00,64,114.2361,3927.0,3.8999999999999986,5.6,1.3000000000000007,484.4715
2025-08-15 20:12:00,64,114.1493,3927.0,4.099999999999998,5.6,1.1000000000000014,483.6217
2025-08-15 20:15:00,65,115.7986,3927.0,4.0,5.6,1.1000000000000014,484.8726
2025-08-15 20:18:00,64,115.0174,3927.0,4.099999999999998,5.6,1.1000000000000014,485.3706
2025-08-15 20:21:00,65,114.2361,3927.0,4.199999999999999,5.6,1.0999999999999979,486.8147
2025-08-15 20:24:00,64,116.2326,3927.0,4.099999999999998,5.6,1.1000000000000014,484.5799
2025-08-15 20:27:00,63,115.0174,3927.0,4.0,5.6,1.1999999999999993,479.9863
2025-08-15 20:30:00,64,115.191,3927.0,4.099999999999998,5.5,1.1000000000000014,478.7467
2025-08-15 20:33:00,64,115.7986,3927.0,4.0,5.5,1.1999999999999993,480.2819
2025-08-15 20:36:00,63,113.2813,3927.0,4.099999999999998,5.5,1.0,482.109
2025-08-15 20:39:00,63,111.8924,3928.0,4.0,5.7,1.0999999999999979,476.5242
2025-08-15 20:42:00,63,112.4132,3928.0,3.8999999999999986,5.6,1.1999999999999993,476.8508
2025-08-15 20:45:00,63,111.2847,3928.0,4.099999999999998,5.7,1.1000000000000014,481.8574
2025-08-15 20:48:00,63,112.5,3928.0,4.0,5.7,1.0999999999999979,474.6315
2025-08-15 20:51:00,62,110.3299,3928.0,3.8999999999999986,5.7,1.1000000000000014,474.8512
2025-08-15 20:54:00,62,110.6771,3928.0,3.8999999999999986,5.6000000000000005,1.1000000000000014,468.2905
2025-08-15 20:57:00,62,110.5903,3928.0,4.100000000000001,5.6000000000000005,1.0,468.3847
2025-08-15 21:00:00,63,111.1979,3928.0,3.8999999999999986,5.500000000000001,1.1000000000000014,470.0651
2025-08-15 21:03:00,62,111.632,3928.0,4.0,5.500000000000001,0.8999999999999986,464.0966
2025-08-15 21:06:00,61,112.5,3928.0,3.8999999999999986,5.300000000000001,1.0,459.8115
2025-08-15 21:09:00,61,111.632,3928.0,3.8999999999999986,5.4,1.0,462.0674
2025-08-15 21:12:00,62,112.1528,3928.0,3.799999999999997,5.6000000000000005,1.1000000000000014,465.8526
2025-08-15 21:15:00,62,112.934,3928.0,3.599999999999998,5.500000000000001,1.4000000000000021,467.7065
2025-08-15 21:18:00,61,113.368,3928.0,3.799999999999997,5.300000000000001,1.1000000000000014,461.441
2025-08-15 21:21:00,61,114.0625,3928.0,3.8999999999999986,5.299999999999999,1.0,464.199
2025-08-15 21:24:00,61,112.934,3928.0,3.8999999999999986,5.300000000000001,1.1000000000000014,467.238
2025-08-15 21:27:00,62,111.9792,3928.0,4.0,5.300000000000001,1.1000000000000014,469.8398
2025-08-15 21:30:00,61,112.4132,3928.0,3.799999999999997,5.4,1.1000000000000014,466.6003
2025-08-15 21:33:00,61,113.2813,3928.0,3.799999999999997,5.4,1.1000000000000014,463.4301
2025-08-15 21:36:00,61,112.5,3928.0,3.799999999999997,5.4,1.2000000000000028,464.4035
2025-08-15 21:39:00,61,111.4583,3929.0,4.0,5.4,1.0,463.5093
2025-08-15 21:42:00,61,109.9826,3929.0,3.6999999999999993,5.5,1.1000000000000014,466.8925
2025-08-15 21:45:00,60,108.6805,3929.0,3.6999999999999993,5.5,1.1999999999999993,463.1453
2025-08-15 21:48:00,55,105.9028,3929.0,3.799999999999997,5.8,1.1000000000000014,464.5427
2025-08-16 09:03:00,32,71.18056,3929.0,1.4000000000000021,0.09999999999999964,1.1999999999999993,297.3624
2025-08-16 09:06:00,52,123.7847,3929.0,2.1999999999999993,3.2,1.8000000000000007,378.366
2025-08-16 09:09:00,56,122.8299,3929.0,3.3999999999999986,4.199999999999999,1.5,425.8749
2025-08-16 09:12:00,57,120.6597,3929.0,3.599999999999998,4.499999999999999,1.2000000000000028,442.1132
2025-08-16 09:15:00,57,119.5313,3929.0,3.5,4.5,1.1000000000000014,433.4974
2025-08-16 09:18:00,58,121.0938,3929.0,3.6999999999999993,4.699999999999999,1.1000000000000014,441.9515
2025-08-16 09:21:00,58,121.9618,3929.0,3.5,4.8,1.1000000000000014,441.6607
2025-08-16 09:24:00,59,120.3993,3929.0,3.6000000000000014,4.699999999999999,1.0999999999999979,441.5102
2025-08-16 09:27:00,59,120.1389,3929.0,3.6000000000000014,4.8999999999999995,1.0999999999999979,434.8077
2025-08-16 09:30:00,59,119.7917,3929.0,3.5,4.6,1.1000000000000014,438.9752
2025-08-16 09:33:00,58,119.4444,3929.0,3.700000000000003,4.6,1.0,439.1009
2025-08-16 09:36:00,59,119.0972,3929.0,3.5,4.699999999999999,1.0999999999999979,442.4823
2025-08-16 09:39:00,58,119.9653,3929.0,3.6999999999999993,4.699999999999999,1.0,441.1756
2025-08-16 09:42:00,59,118.9236,3929.0,3.6000000000000014,4.5,1.0999999999999979,440.5548
2025-08-16 09:45:00,58,119.2708,3929.0,3.599999999999998,4.800000000000001,1.0,440.7423
2025-08-16 09:48:00,58,119.5313,3929.0,3.6999999999999993,4.699999999999999,1.1000000000000014,438.0048
2025-08-16 09:51:00,58,118.5764,3930.0,3.6999999999999993,4.699999999999999,1.0,441.2693
2025-08-16 09:54:00,58,119.4444,3930.0,3.6000000000000014,4.699999999999999,1.0999999999999979,441.4482
2025-08-16 09:57:00,58,119.7917,3930.0,3.6999999999999993,4.699999999999999,1.0,442.8342
2025-08-16 10:00:00,59,119.9653,3930.0,3.6999999999999993,4.799999999999999,1.1000000000000014,447.9954
2025-08-16 10:03:00,59,120.1389,3930.0,3.6999999999999993,4.8,1.1000000000000014,446.8062
2025-08-16 10:06:00,59,121.2674,3930.0,3.6999999999999993,4.8,1.0,445.8593
2025-08-16 10:09:00,59,119.8785,3930.0,3.6999999999999993,4.7,1.1000000000000014,443.6021
2025-08-16 10:12:00,59,119.5313,3930.0,3.6999999999999993,4.7,0.8999999999999986,445.0171
2025-08-16 10:15:00,58,119.0104,3930.0,3.599999999999998,4.8,1.0,439.6741
2025-08-16 10:18:00,58,119.0972,3930.0,3.599999999999998,4.8,1.0,448.0287
2025-08-16 10:21:00,58,119.2708,3930.0,3.6999999999999993,4.699999999999999,0.9000000000000021,434.0809
2025-08-16 10:24:00,58,118.5764,3930.0,3.6000000000000014,4.799999999999999,1.1999999999999993,444.4458
2025-08-16 10:27:00,58,117.3611,3930.0,3.6999999999999993,4.799999999999999,1.0,439.407
2025-08-16 10:30:00,59,118.9236,3930.0,3.599999999999998,4.699999999999999,1.0,442.1903
2025-08-16 10:33:00,59,118.4028,3930.0,3.6999999999999993,4.800000000000001,1.0,446.389
2025-08-16 10:36:00,59,118.9236,3930.0,3.799999999999997,4.800000000000001,0.9000000000000021,445.864
2025-08-16 10:39:00,59,118.5764,3930.0,3.6999999999999993,4.800000000000001,1.0,448.2769
2025-08-16 10:42:00,59,118.4028,3930.0,3.8000000000000007,4.800000000000001,1.0,448.5246
2025-08-16 10:45:00,59,118.8368,3930.0,3.6999999999999993,4.800000000000001,1.0,445.2438
2025-08-16 10:48:00,60,118.9236,3930.0,3.6999999999999993,5.0,1.0,450.6398
2025-08-16 10:51:00,61,119.2708,3931.0,3.8999999999999986,5.0,0.9000000000000021,459.8301
2025-08-16 10:54:00,60,118.4896,3931.0,3.6999999999999993,4.9,1.1000000000000014,454.5768
2025-08-16 10:57:00,60,119.0104,3931.0,3.799999999999997,5.0,1.1000000000000014,455.1766
2025-08-16 11:00:00,61,119.0972,3931.0,3.8999999999999986,5.1,1.0,458.4487
2025-08-16 11:03:00,61,118.6632,3931.0,3.8999999999999986,5.1000000000000005,1.3000000000000007,475.5059
2025-08-16 11:06:00,63,119.2708,3931.0,3.8999999999999986,5.200000000000001,1.1999999999999993,468.3272
2025-08-16 11:09:00,64,120.1389,3931.0,4.099999999999998,5.300000000000001,1.1000000000000014,476.1264
2025-08-16 11:12:00,64,119.0972,3931.0,4.199999999999999,5.4,1.0,477.88
2025-08-16 11:15:00,63,119.8785,3931.0,4.099999999999998,5.4,1.1000000000000014,476.7355
2025-08-16 11:18:00,63,119.8785,3931.0,4.099999999999998,5.4,1.1000000000000014,475.8243
2025-08-16 11:21:00,64,119.5313,3931.0,4.099999999999998,5.300000000000001,1.1000000000000014,476.843
2025-08-16 11:24:00,63,119.4444,3931.0,4.099999999999998,5.4,1.1000000000000014,476.4604
2025-08-16 11:27:00,63,119.7049,3931.0,4.100000000000001,5.300000000000001,1.0999999999999979,475.019
2025-08-16 11:30:00,63,119.3576,3931.0,4.100000000000001,5.300000000000001,1.0999999999999979,474.9228
2025-08-16 11:33:00,63,119.0972,3931.0,4.199999999999999,5.4,1.0,473.4964
2025-08-16 11:36:00,64,119.7917,3931.0,4.100000000000001,5.199999999999999,1.1999999999999993,472.8417
2025-08-16 11:39:00,63,119.7917,3931.0,4.200000000000003,5.300000000000001,1.0,473.1637
2025-08-16 11:42:00,63,119.2708,3931.0,4.0,5.300000000000001,1.1000000000000014,471.197
2025-08-16 11:45:00,62,119.5313,3931.0,4.0,5.200000000000001,1.1000000000000014,467.9786
2025-08-16 11:48:00,62,119.7917,3931.0,4.0,5.199999999999999,1.0,469.5457
2025-08-16 11:51:00,63,119.7917,3932.0,3.8999999999999986,5.199999999999999,1.2000000000000028,471.1151
2025-08-16 11:54:00,63,119.7049,3932.0,4.100000000000001,5.300000000000001,1.1000000000000014,470.9709
2025-08-16 11:57:00,62,119.5313,3932.0,4.199999999999999,5.199999999999999,1.0,465.8431
2025-08-16 12:00:00,61,119.5313,3932.0,4.0,5.1,1.0999999999999979,462.7627
2025-08-16 12:03:00,60,119.7049,3932.0,3.900000000000002,5.1,1.0,456.3309
2025-08-16 12:06:00,62,119.7049,3932.0,4.0,5.0,1.1999999999999993,464.4167
2025-08-16 12:09:00,61,118.8368,3932.0,4.100000000000001,5.199999999999999,1.0,462.6254
2025-08-16 12:12:00,61,118.5764,3932.0,3.8999999999999986,5.1,1.1000000000000014,460.4932
2025-08-16 12:15:00,62,119.4444,3932.0,3.8000000000000007,5.199999999999999,1.0999999999999979,463.3599
2025-08-16 12:18:00,62,119.8785,3932.0,4.099999999999998,5.1,1.1000000000000014,468.0833
2025-08-16 12:21:00,63,119.4444,3932.0,4.199999999999999,5.299999999999999,1.0,470.4876
2025-08-16 12:24:00,62,119.5313,3932.0,4.0,5.199999999999999,1.1999999999999993,468.8594
2025-08-16 12:27:00,63,118.2292,3932.0,4.099999999999998,5.3999999999999995,1.1000000000000014,471.0179
2025-08-16 12:30:00,63,117.6215,3932.0,4.0,5.3999999999999995,1.1999999999999993,471.0169
2025-08-16 12:33:00,63,116.2326,3932.0,4.099999999999998,5.3,0.9000000000000021,459.5682
2025-08-16 12:36:00,61,116.4931,3932.0,4.0,5.199999999999999,1.0,456.6233
2025-08-16 12:39:00,61,116.7535,3932.0,3.8000000000000007,5.1,1.1999999999999993,452.0096
2025-08-16 12:42:00,61,116.4931,3932.0,3.8000000000000007,5.199999999999999,1.1000000000000014,456.3263
2025-08-16 12:45:00,62,116.3195,3932.0,4.100000000000001,5.199999999999999,1.0999999999999979,462.1517
