Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-16 12:48:00,61,117.1007,3933.0,4.0,5.3999999999999995,1.1999999999999993,465.9569
2025-08-16 12:51:00,62,115.9722,3933.0,4.0,5.299999999999999,1.1999999999999993,468.1628
2025-08-16 12:54:00,62,115.625,3933.0,4.0,5.199999999999999,1.0999999999999979,462.4216
2025-08-16 12:57:00,61,116.9271,3933.0,3.8999999999999986,5.299999999999999,1.1000000000000014,458.2088
2025-08-16 13:00:00,61,116.2326,3933.0,3.8000000000000007,5.1,1.1999999999999993,458.0355
2025-08-16 13:03:00,61,116.7535,3933.0,4.0,5.300000000000001,1.0,455.9325
2025-08-16 13:06:00,61,115.4514,3933.0,3.6999999999999993,5.200000000000001,1.1000000000000014,455.6763
2025-08-16 13:09:00,62,115.4514,3933.0,4.0,5.199999999999999,1.1999999999999993,463.239
2025-08-16 13:12:00,62,116.6667,3933.0,4.099999999999998,5.4,1.2000000000000028,465.4098
2025-08-16 13:15:00,62,116.4063,3933.0,4.099999999999998,5.300000000000001,1.1000000000000014,466.7497
2025-08-16 13:18:00,63,115.4514,3933.0,4.099999999999998,5.300000000000001,1.2000000000000028,466.4412
2025-08-16 13:21:00,62,115.7986,3933.0,4.099999999999998,5.300000000000001,1.1000000000000014,467.4756
2025-08-16 13:24:00,62,116.4931,3933.0,3.8000000000000007,5.200000000000001,1.1999999999999993,461.1484
2025-08-16 13:27:00,62,116.2326,3933.0,4.0,5.1,1.1000000000000014,460.638
2025-08-16 13:30:00,62,115.625,3933.0,3.8000000000000007,5.200000000000001,1.1999999999999993,460.424
2025-08-16 13:33:00,62,115.191,3933.0,3.8000000000000007,5.300000000000001,1.1999999999999993,460.2631
2025-08-16 13:36:00,62,115.4514,3933.0,3.900000000000002,5.300000000000001,1.1999999999999993,462.1317
2025-08-16 13:39:00,62,115.625,3933.0,3.8999999999999986,5.300000000000001,1.2000000000000028,462.3931
2025-08-16 13:42:00,62,114.4965,3933.0,4.0,5.4,1.1000000000000014,468.7715
2025-08-16 13:45:00,63,115.191,3933.0,4.0,5.200000000000001,1.0,472.8885
2025-08-16 13:48:00,62,115.3646,3933.0,4.0,5.300000000000001,1.1000000000000014,463.0584
2025-08-16 13:51:00,61,115.4514,3934.0,4.0,5.3,1.1000000000000014,461.0942
2025-08-16 13:54:00,61,116.2326,3934.0,4.0,5.4,1.0,460.9114
2025-08-16 13:57:00,62,116.4063,3934.0,4.0,5.4,1.1000000000000014,464.9396
2025-08-16 14:00:00,62,116.7535,3934.0,4.0,5.300000000000001,1.1000000000000014,466.9872
2025-08-16 14:03:00,63,116.4931,3934.0,4.100000000000001,5.5,1.0999999999999979,475.7234
2025-08-16 14:06:00,64,122.1354,3934.0,4.100000000000001,5.200000000000001,1.1999999999999993,479.5054
2025-08-16 14:09:00,66,124.1319,3934.0,4.199999999999999,5.4,1.1999999999999993,493.1476
2025-08-16 14:12:00,67,125.6076,3934.0,4.300000000000001,5.5,1.3000000000000007,496.1297
2025-08-16 14:15:00,67,126.2153,3934.0,4.399999999999999,5.4,1.1000000000000014,499.6428
2025-08-16 14:18:00,67,128.559,3934.0,4.399999999999999,5.4,1.1999999999999993,501.7968
2025-08-16 14:21:00,67,128.559,3934.0,4.5,5.4,1.1999999999999993,503.153
2025-08-16 14:24:00,67,128.6458,3934.0,4.399999999999999,5.4,1.1999999999999993,501.2323
2025-08-16 14:27:00,67,128.559,3934.0,4.5,5.4,1.0999999999999979,502.499
2025-08-16 14:30:00,67,129.0799,3934.0,4.100000000000001,5.200000000000001,1.3999999999999986,500.6425
2025-08-16 14:33:00,67,127.9514,3934.0,4.300000000000001,5.300000000000001,1.1999999999999993,501.9723
2025-08-16 14:36:00,67,127.7778,3934.0,4.399999999999999,5.300000000000001,1.1999999999999993,500.275
2025-08-16 14:39:00,65,126.7361,3934.0,4.5,5.300000000000001,1.1000000000000014,492.936
2025-08-16 14:42:00,66,125.8681,3934.0,4.5,5.300000000000001,1.1000000000000014,488.1773
2025-08-16 14:45:00,67,129.8611,3934.0,4.199999999999999,5.200000000000001,1.1999999999999993,496.0666
2025-08-16 14:48:00,65,128.8194,3934.0,4.399999999999999,5.200000000000001,1.2000000000000028,493.6321
2025-08-16 14:51:00,65,128.0382,3935.0,4.299999999999997,5.200000000000001,1.1000000000000014,488.616
2025-08-16 14:54:00,65,127.0833,3935.0,4.299999999999997,5.199999999999999,1.1000000000000014,480.9964
2025-08-16 14:57:00,64,125.0868,3935.0,4.199999999999999,5.1,1.0999999999999979,481.5937
2025-08-16 15:00:00,64,124.3056,3935.0,4.199999999999999,5.199999999999999,1.0999999999999979,487.6974
2025-08-16 15:03:00,65,123.8715,3935.0,4.099999999999998,5.199999999999999,1.1000000000000014,481.7122
2025-08-16 15:06:00,65,122.743,3935.0,4.199999999999999,5.299999999999999,1.1999999999999993,490.3298
2025-08-16 15:09:00,64,122.309,3935.0,4.199999999999999,5.300000000000001,1.0,483.031
2025-08-16 15:12:00,64,121.5278,3935.0,4.099999999999998,5.4,1.1999999999999993,483.763
2025-08-16 15:15:00,64,121.5278,3935.0,4.199999999999999,5.199999999999999,1.0999999999999979,482.9058
2025-08-16 15:18:00,65,120.8333,3935.0,4.099999999999998,5.299999999999999,1.1999999999999993,482.0979
2025-08-16 15:21:00,64,120.6597,3935.0,4.0,5.199999999999999,1.1999999999999993,480.0119
2025-08-16 15:24:00,64,121.6146,3935.0,4.099999999999998,5.300000000000001,1.1999999999999993,479.4289
2025-08-16 15:27:00,64,121.0938,3935.0,4.0,5.200000000000001,1.1000000000000014,476.2961
2025-08-16 15:30:00,65,121.9618,3935.0,4.199999999999999,5.300000000000001,1.1999999999999993,480.6192
2025-08-16 15:33:00,65,122.0486,3935.0,4.199999999999999,5.300000000000001,1.1999999999999993,482.322
2025-08-16 15:36:00,63,121.441,3935.0,4.199999999999999,5.4,1.0999999999999979,482.3316
2025-08-16 15:39:00,64,121.7014,3935.0,4.099999999999998,5.200000000000001,1.1999999999999993,481.7964
2025-08-16 15:42:00,65,121.875,3935.0,4.199999999999999,5.300000000000001,1.0999999999999979,482.1838
2025-08-16 15:45:00,65,122.8299,3935.0,4.199999999999999,5.300000000000001,1.0999999999999979,483.6859
2025-08-16 15:48:00,65,122.5694,3935.0,4.199999999999999,5.4,1.1999999999999993,487.4132
2025-08-16 15:51:00,66,123.0035,3936.0,4.300000000000001,5.4,1.0,481.3531
2025-08-16 15:54:00,65,124.0451,3936.0,4.300000000000001,5.4,1.1999999999999993,489.4599
2025-08-16 15:57:00,65,125.6076,3936.0,4.199999999999999,5.300000000000001,1.3000000000000007,494.9196
2025-08-16 16:00:00,65,124.9132,3936.0,4.300000000000001,5.4,1.1999999999999993,495.8892
2025-08-16 16:03:00,67,125.5208,3936.0,4.300000000000001,5.5,1.1999999999999993,495.9778
2025-08-16 16:06:00,66,124.7396,3936.0,4.300000000000001,5.4,1.1999999999999993,495.9769
2025-08-16 16:09:00,67,125.8681,3936.0,4.300000000000001,5.5,1.3000000000000007,499.3024
2025-08-16 16:12:00,66,125.5208,3936.0,4.400000000000002,5.5,1.1999999999999993,498.3523
2025-08-16 16:15:00,66,126.0417,3936.0,4.399999999999999,5.5,1.1999999999999993,496.6875
2025-08-16 16:18:00,66,126.3021,3936.0,4.5,5.4,1.1999999999999993,497.0848
2025-08-16 16:21:00,67,126.7361,3936.0,4.5,5.5,1.1999999999999993,500.8337
2025-08-16 16:24:00,67,126.8229,3936.0,4.5,5.5,1.1999999999999993,500.3813
2025-08-16 16:27:00,68,126.3021,3936.0,4.5,5.5,1.1999999999999993,500.9274
2025-08-16 16:30:00,67,127.691,3936.0,4.399999999999999,5.4,1.3000000000000007,499.5649
2025-08-16 16:33:00,67,130.1215,3936.0,4.5,5.300000000000001,1.1999999999999993,500.6096
2025-08-16 16:36:00,67,131.25,3936.0,4.5,5.300000000000001,1.1999999999999993,510.0129
2025-08-16 16:39:00,68,131.684,3936.0,4.400000000000002,5.4,1.3000000000000007,509.3198
2025-08-16 16:42:00,68,132.9861,3936.0,4.599999999999998,5.4,1.2000000000000028,509.5934
2025-08-16 16:45:00,69,133.2465,3936.0,4.5,5.300000000000001,1.2000000000000028,513.5429
2025-08-16 16:48:00,69,133.7674,3936.0,4.800000000000001,5.5,1.1999999999999993,520.1514
2025-08-16 16:51:00,70,133.8542,3937.0,4.699999999999999,5.4,1.1999999999999993,519.057
2025-08-16 16:54:00,70,133.2465,3937.0,4.699999999999999,5.5,1.3000000000000007,524.9777
2025-08-16 16:57:00,69,133.4201,3937.0,4.699999999999999,5.4,1.3000000000000007,521.4801
2025-08-16 17:00:00,70,132.5521,3937.0,4.699999999999999,5.500000000000001,1.3000000000000007,525.464
2025-08-16 17:03:00,69,131.1632,3937.0,4.699999999999999,5.500000000000001,1.1999999999999993,521.6339
2025-08-16 17:06:00,69,129.3403,3937.0,4.599999999999998,5.499999999999999,1.3000000000000007,517.5471
2025-08-16 17:09:00,68,126.2153,3937.0,4.599999999999998,5.3999999999999995,1.1000000000000014,508.1803
2025-08-16 17:12:00,67,126.3021,3937.0,4.5,5.3999999999999995,1.1999999999999993,504.6158
2025-08-16 17:15:00,65,126.6493,3937.0,4.399999999999999,5.3,1.1000000000000014,496.7809
2025-08-16 17:18:00,65,125.9549,3937.0,4.099999999999998,5.3999999999999995,1.1000000000000014,491.3766
2025-08-16 17:21:00,66,125.1736,3937.0,4.199999999999999,5.299999999999999,1.1999999999999993,500.1172
2025-08-16 17:24:00,64,125.0,3937.0,4.5,5.3,1.0,487.1526
2025-08-16 17:27:00,65,124.6528,3937.0,4.300000000000001,5.3,1.0999999999999979,485.0911
2025-08-16 17:30:00,65,124.9132,3937.0,4.300000000000001,5.3999999999999995,1.0999999999999979,485.2163
2025-08-16 17:33:00,65,123.6111,3937.0,4.300000000000001,5.3999999999999995,1.0999999999999979,485.7575
2025-08-16 17:36:00,64,123.4375,3937.0,4.199999999999999,5.4,1.1000000000000014,481.5331
2025-08-16 17:39:00,64,123.6111,3937.0,4.199999999999999,5.4,1.1000000000000014,476.8644
2025-08-16 17:42:00,64,123.2639,3937.0,4.199999999999999,5.300000000000001,1.1000000000000014,479.9266
2025-08-16 17:45:00,64,123.8715,3937.0,4.199999999999999,5.1,1.1000000000000014,478.0137
2025-08-16 17:48:00,64,124.2188,3937.0,4.0,5.199999999999999,1.1999999999999993,478.4263
2025-08-16 17:51:00,62,125.3472,3938.0,4.199999999999999,5.0,1.0,471.438
2025-08-16 17:54:00,62,124.4792,3938.0,4.100000000000001,5.1,1.0999999999999979,467.8983
2025-08-16 17:57:00,63,125.434,3938.0,4.0,5.1,1.0,475.5771
2025-08-16 18:00:00,62,125.5208,3938.0,3.8999999999999986,4.999999999999999,1.1000000000000014,464.76
2025-08-16 18:03:00,63,124.3056,3938.0,4.0,5.0,1.0,468.1678
2025-08-16 18:06:00,63,124.2188,3938.0,4.100000000000001,4.999999999999999,1.0999999999999979,467.7437
2025-08-16 18:09:00,63,124.7396,3938.0,3.8999999999999986,5.1,1.3000000000000007,470.9213
2025-08-16 18:12:00,63,124.2188,3938.0,4.199999999999999,5.200000000000001,1.0,473.0173
2025-08-16 18:15:00,63,124.566,3938.0,4.199999999999999,5.200000000000001,1.0,474.4318
2025-08-16 18:18:00,63,125.0,3938.0,4.199999999999999,5.200000000000001,1.1000000000000014,478.9785
2025-08-16 18:21:00,63,124.566,3938.0,4.199999999999999,5.300000000000001,1.1000000000000014,477.7825
2025-08-16 18:24:00,64,124.6528,3938.0,4.199999999999999,5.0,1.1000000000000014,477.4865
2025-08-16 18:27:00,63,124.1319,3938.0,4.199999999999999,5.199999999999999,1.1000000000000014,482.3638
2025-08-16 18:30:00,65,124.1319,3938.0,4.100000000000001,5.300000000000001,1.1000000000000014,480.9559
2025-08-16 18:33:00,64,124.1319,3938.0,4.199999999999999,5.300000000000001,1.1999999999999993,485.0942
2025-08-16 18:36:00,64,124.0451,3938.0,4.300000000000001,5.300000000000001,1.0999999999999979,484.5005
2025-08-16 18:39:00,65,123.0035,3938.0,4.300000000000001,5.300000000000001,1.0999999999999979,485.1779
2025-08-16 18:42:00,64,123.6979,3938.0,4.300000000000001,5.300000000000001,1.0999999999999979,483.5828
2025-08-16 18:45:00,64,123.6111,3938.0,4.300000000000001,5.300000000000001,1.1999999999999993,482.4753
2025-08-16 18:48:00,64,123.6979,3938.0,4.300000000000001,5.199999999999999,1.0999999999999979,484.2438
2025-08-16 18:51:00,64,121.875,3939.0,4.199999999999999,5.300000000000001,1.1000000000000014,482.4604
2025-08-16 18:54:00,64,121.6146,3939.0,4.099999999999998,5.300000000000001,1.2000000000000028,475.1107
2025-08-16 18:57:00,64,121.007,3939.0,4.199999999999999,5.299999999999999,1.1000000000000014,477.9294
2025-08-16 19:00:00,63,121.2674,3939.0,4.199999999999999,5.199999999999999,1.1000000000000014,473.888
2025-08-16 19:03:00,64,120.3993,3939.0,4.0,5.299999999999999,1.1999999999999993,470.6914
2025-08-16 19:06:00,63,119.9653,3939.0,4.199999999999999,5.299999999999999,1.1000000000000014,474.552
2025-08-16 19:09:00,62,121.441,3939.0,4.099999999999998,5.199999999999999,1.1000000000000014,467.361
2025-08-16 19:12:00,63,120.5729,3939.0,4.300000000000001,5.299999999999999,1.1000000000000014,473.4495
2025-08-16 19:15:00,64,120.5729,3939.0,4.300000000000001,5.3999999999999995,1.1000000000000014,477.237
2025-08-17 08:06:00,42,105.1215,3939.0,1.6000000000000014,0.3999999999999986,0.8999999999999986,244.1177
2025-08-17 08:09:00,53,121.9618,3939.0,2.8000000000000007,3.4000000000000004,1.6999999999999993,419.7715
2025-08-17 08:12:00,56,123.3507,3939.0,3.3000000000000007,4.299999999999999,1.6000000000000014,415.871
2025-08-17 08:15:00,57,132.0313,3939.0,3.5,4.1,1.1999999999999993,421.5314
2025-08-17 08:18:00,55,125.9549,3939.0,3.3000000000000007,3.8000000000000007,1.0,436.303
2025-08-17 08:21:00,61,119.0104,3939.0,3.900000000000002,4.3999999999999995,1.0999999999999979,452.8221
2025-08-17 08:24:00,60,119.9653,3939.0,3.6000000000000014,4.6,1.0999999999999979,442.08
2025-08-17 08:27:00,60,121.007,3939.0,3.6999999999999993,4.699999999999999,1.1000000000000014,449.3185
2025-08-17 08:30:00,60,121.1806,3939.0,3.8000000000000007,4.8999999999999995,1.1999999999999993,450.3094
2025-08-17 08:33:00,61,120.1389,3940.0,3.8000000000000007,4.6,1.0,448.6574
2025-08-17 08:36:00,60,122.9167,3940.0,3.8999999999999986,4.699999999999999,1.0,453.4238
2025-08-17 08:39:00,60,121.9618,3940.0,3.8000000000000007,4.699999999999999,1.0,450.5526
2025-08-17 08:42:00,64,134.1146,3940.0,3.799999999999997,4.700000000000001,1.3000000000000007,475.909
2025-08-17 08:45:00,65,133.4201,3940.0,4.100000000000001,4.700000000000001,1.1999999999999993,483.9733
2025-08-17 08:48:00,64,134.7222,3940.0,4.100000000000001,4.700000000000001,1.1999999999999993,482.2015
2025-08-17 08:51:00,66,135.3299,3940.0,4.199999999999999,4.9,1.1999999999999993,491.4233
2025-08-17 08:54:00,67,135.3299,3940.0,4.199999999999999,5.1,1.3000000000000007,503.166
2025-08-17 08:57:00,67,121.9618,3940.0,4.399999999999999,5.3999999999999995,1.1000000000000014,499.0331
2025-08-17 09:00:00,64,127.5174,3940.0,4.300000000000001,5.6000000000000005,0.8999999999999986,485.6075
2025-08-17 09:03:00,68,132.5521,3940.0,4.399999999999999,5.3,1.3000000000000007,516.3007
2025-08-17 09:06:00,71,138.1076,3940.0,4.699999999999999,5.3,1.4000000000000021,536.3882
2025-08-17 09:09:00,70,137.5,3940.0,4.800000000000001,5.3999999999999995,1.3000000000000007,533.2656
2025-08-17 09:12:00,70,136.0243,3940.0,4.699999999999999,5.3999999999999995,1.5000000000000036,536.4936
2025-08-17 09:15:00,71,137.066,3940.0,4.800000000000001,5.3999999999999995,1.4000000000000021,544.4557
2025-08-17 09:18:00,72,136.0243,3940.0,4.899999999999999,5.6000000000000005,1.3999999999999986,551.1603
2025-08-17 09:21:00,73,136.0243,3940.0,5.0,5.700000000000001,1.2999999999999972,550.7214
2025-08-17 09:24:00,72,136.2847,3940.0,4.899999999999999,5.700000000000001,1.3999999999999986,546.2302
2025-08-17 09:27:00,73,134.9826,3940.0,5.0,5.700000000000001,1.2999999999999972,559.6898
2025-08-17 09:30:00,72,130.816,3940.0,5.0,5.699999999999999,1.2999999999999972,552.388
2025-08-17 09:33:00,72,131.1632,3940.0,4.899999999999999,5.8999999999999995,1.2000000000000028,548.8732
2025-08-17 09:36:00,72,130.5556,3941.0,4.699999999999999,5.799999999999999,1.4000000000000021,544.4016
2025-08-17 09:39:00,71,128.9931,3941.0,4.799999999999997,5.699999999999999,1.3000000000000043,540.6833
2025-08-17 09:42:00,70,128.8194,3941.0,4.699999999999999,5.699999999999999,1.3000000000000007,528.7421
2025-08-17 09:45:00,70,128.9931,3941.0,4.599999999999998,5.6,1.4000000000000021,531.04
2025-08-17 09:48:00,70,129.7743,3941.0,4.699999999999999,5.699999999999999,1.1999999999999993,529.899
2025-08-17 09:51:00,70,129.0799,3941.0,4.599999999999998,5.6,1.3000000000000007,528.5938
2025-08-17 09:54:00,70,128.3854,3941.0,4.599999999999998,5.6,1.3000000000000007,528.7305
2025-08-17 09:57:00,69,128.125,3941.0,4.599999999999998,5.500000000000001,1.3000000000000007,527.3312
2025-08-17 10:00:00,69,128.3854,3941.0,4.599999999999998,5.5,1.1999999999999993,521.9747
2025-08-17 10:03:00,69,129.3403,3941.0,4.5,5.5,1.2999999999999972,523.0228
2025-08-17 10:06:00,69,128.0382,3941.0,4.599999999999998,5.6,1.3000000000000007,522.2071
2025-08-17 10:09:00,69,128.4722,3941.0,4.599999999999998,5.5,1.3000000000000007,521.1852
2025-08-17 10:12:00,70,128.9063,3941.0,4.599999999999998,5.6000000000000005,1.1999999999999993,521.5657
2025-08-17 10:15:00,68,128.9931,3941.0,4.399999999999999,5.5,1.1999999999999993,515.8627
2025-08-17 10:18:00,68,127.691,3941.0,4.599999999999998,5.5,1.1000000000000014,516.4004
2025-08-17 10:21:00,67,126.4757,3941.0,4.599999999999998,5.5,1.3000000000000007,513.7992
2025-08-17 10:24:00,68,126.7361,3941.0,4.599999999999998,5.5,1.3000000000000007,518.1928
2025-08-17 10:27:00,69,127.2569,3941.0,4.599999999999998,5.6,1.3000000000000007,521.5235
2025-08-17 10:30:00,69,127.0833,3941.0,4.600000000000001,5.699999999999999,1.1999999999999993,525.2933
2025-08-17 10:33:00,70,127.1701,3941.0,4.699999999999999,5.6,1.3000000000000007,528.8763
2025-08-17 10:36:00,70,127.691,3942.0,4.600000000000001,5.700000000000001,1.3000000000000007,530.8077
2025-08-17 10:39:00,70,127.691,3942.0,4.699999999999999,5.800000000000001,1.3000000000000007,534.1054
2025-08-17 10:42:00,70,127.9514,3942.0,4.600000000000001,5.699999999999999,1.3000000000000007,534.3896
2025-08-17 10:45:00,70,128.3854,3942.0,4.699999999999999,5.699999999999999,1.3000000000000043,533.1876
2025-08-17 10:48:00,71,126.9097,3942.0,4.699999999999999,5.699999999999999,1.3000000000000043,533.8967
2025-08-17 10:51:00,70,127.0833,3942.0,4.799999999999997,5.699999999999999,1.3000000000000043,534.3819
2025-08-17 10:54:00,72,127.5174,3942.0,4.600000000000001,5.699999999999999,1.4999999999999964,538.3604
2025-08-17 10:57:00,71,128.2118,3942.0,4.800000000000001,5.799999999999999,1.2000000000000028,537.8589
2025-08-17 11:00:00,71,129.0799,3942.0,4.800000000000001,5.699999999999999,1.2999999999999972,538.9011
2025-08-17 11:03:00,71,129.0799,3942.0,4.5,5.699999999999999,1.4999999999999964,537.9369
2025-08-17 11:06:00,71,129.2535,3942.0,4.699999999999999,5.699999999999999,1.2999999999999972,544.4496
2025-08-17 11:09:00,71,129.6875,3942.0,4.900000000000002,5.699999999999999,1.1999999999999957,542.8926
2025-08-17 11:12:00,72,130.2951,3942.0,4.900000000000002,5.699999999999999,1.1999999999999957,546.765
2025-08-17 11:15:00,71,130.1215,3942.0,4.800000000000001,5.699999999999999,1.1999999999999957,539.4791
2025-08-17 11:18:00,71,129.7743,3942.0,4.900000000000002,5.699999999999999,1.2999999999999972,546.031
2025-08-17 11:21:00,72,130.1215,3942.0,4.800000000000001,5.699999999999999,1.2999999999999972,546.399
2025-08-17 11:24:00,71,129.6875,3942.0,4.800000000000001,5.800000000000001,1.2999999999999972,547.8936
2025-08-17 11:27:00,71,130.2951,3942.0,4.900000000000002,5.699999999999999,1.2999999999999972,546.623
2025-08-17 11:30:00,72,129.6875,3942.0,4.800000000000001,5.800000000000001,1.2999999999999972,546.0869
2025-08-17 11:33:00,73,129.9479,3943.0,4.800000000000001,5.800000000000001,1.2999999999999972,548.4327
2025-08-17 11:36:00,73,130.2951,3943.0,4.900000000000002,5.800000000000001,1.3999999999999986,548.8234
2025-08-17 11:39:00,72,129.9479,3943.0,4.800000000000001,5.800000000000001,1.3999999999999986,553.8253
2025-08-17 11:42:00,73,131.4236,3943.0,4.899999999999999,6.0,1.3000000000000007,555.459
2025-08-17 11:45:00,74,131.4236,3943.0,4.899999999999999,5.800000000000001,1.4000000000000021,560.4315
2025-08-17 11:48:00,73,132.1181,3943.0,4.899999999999999,5.800000000000001,1.4000000000000021,558.7721
2025-08-17 11:51:00,75,132.7257,3943.0,5.0,5.800000000000001,1.4000000000000021,566.0034
2025-08-17 11:54:00,74,131.8576,3943.0,5.100000000000001,5.800000000000001,1.1999999999999993,557.5468
2025-08-17 11:57:00,74,131.9444,3943.0,5.0,5.800000000000001,1.4000000000000021,560.3296
2025-08-17 12:00:00,74,132.5521,3943.0,5.0,5.800000000000001,1.4000000000000021,560.9008
2025-08-17 12:03:00,74,132.3785,3943.0,4.899999999999999,5.800000000000001,1.4000000000000021,565.3447
2025-08-17 12:06:00,74,131.1632,3943.0,5.0,5.800000000000001,1.3000000000000007,565.8152
2025-08-17 12:09:00,73,130.3819,3943.0,4.899999999999999,5.800000000000001,1.4000000000000021,560.95
2025-08-17 12:12:00,73,130.6424,3943.0,4.899999999999999,5.800000000000001,1.3000000000000007,559.2567
2025-08-17 12:15:00,73,131.684,3943.0,5.199999999999999,5.800000000000001,1.3000000000000007,557.2733
2025-08-17 12:18:00,74,131.5104,3943.0,5.0,5.800000000000001,1.3000000000000007,560.1865
2025-08-17 12:21:00,75,130.9896,3943.0,5.0,5.800000000000001,1.4000000000000021,563.6833
2025-08-17 12:24:00,73,131.4236,3943.0,5.0,5.800000000000001,1.3000000000000007,561.3724
2025-08-17 12:27:00,74,130.816,3943.0,4.899999999999999,5.800000000000001,1.4000000000000021,558.7269
2025-08-17 12:30:00,74,131.25,3943.0,4.899999999999999,6.0,1.4000000000000021,560.485
2025-08-17 12:33:00,74,130.7292,3944.0,5.0,5.800000000000001,1.1999999999999993,554.4187
2025-08-17 12:36:00,73,130.816,3944.0,4.899999999999999,5.699999999999999,1.3000000000000007,554.4845
2025-08-17 12:39:00,73,131.1632,3944.0,5.0,5.699999999999999,1.3000000000000007,556.1833
2025-08-17 12:42:00,73,130.9896,3944.0,4.899999999999999,5.9,1.3000000000000007,556.2282
2025-08-17 12:45:00,73,131.1632,3944.0,4.899999999999999,5.800000000000001,1.3000000000000007,555.2448
2025-08-17 12:48:00,73,131.0764,3944.0,4.899999999999999,5.800000000000001,1.4000000000000021,555.214
2025-08-17 12:51:00,73,130.3819,3944.0,5.0,5.800000000000001,1.1999999999999993,552.3987
2025-08-17 12:54:00,74,130.6424,3944.0,4.899999999999999,5.800000000000001,1.4000000000000021,555.5687
2025-08-17 12:57:00,73,131.25,3944.0,4.800000000000001,5.800000000000001,1.5,555.155
2025-08-17 13:00:00,73,131.5104,3944.0,4.899999999999999,5.800000000000001,1.3000000000000007,556.4549
2025-08-17 13:03:00,73,131.1632,3944.0,5.0,5.800000000000001,1.4000000000000021,556.4897
2025-08-17 13:06:00,73,131.684,3944.0,4.899999999999999,5.800000000000001,1.3000000000000007,556.3309
2025-08-17 13:09:00,73,130.2951,3944.0,4.699999999999999,5.700000000000001,1.3000000000000007,555.9366
2025-08-17 13:12:00,72,130.2083,3944.0,4.899999999999999,5.800000000000001,1.3000000000000007,551.986
2025-08-17 13:15:00,73,130.2083,3944.0,4.899999999999999,5.800000000000001,1.3000000000000007,554.5331
2025-08-17 13:18:00,73,130.3819,3944.0,4.899999999999999,5.800000000000001,1.3000000000000007,553.0469
2025-08-17 13:21:00,74,130.2951,3944.0,4.899999999999999,5.9,1.3000000000000007,552.5047
2025-08-17 13:24:00,73,130.2951,3944.0,4.800000000000001,5.700000000000001,1.3000000000000007,554.5302
2025-08-17 13:27:00,73,130.1215,3944.0,4.899999999999999,5.800000000000001,1.3000000000000007,552.7063
2025-08-17 13:30:00,72,130.5556,3944.0,5.0,5.800000000000001,1.1999999999999993,552.6676
2025-08-17 13:33:00,74,134.0278,3945.0,4.899999999999999,5.700000000000001,1.3000000000000007,557.6653
2025-08-17 13:36:00,74,136.8056,3945.0,4.900000000000002,5.700000000000001,1.3999999999999986,561.0942
2025-08-17 13:39:00,75,135.7639,3945.0,5.0,5.700000000000001,1.4000000000000021,569.2788
2025-08-17 13:42:00,74,134.5486,3945.0,4.900000000000002,5.800000000000001,1.3999999999999986,559.0621
2025-08-17 13:45:00,74,135.0694,3945.0,5.099999999999998,5.700000000000001,1.3000000000000007,561.8221
2025-08-17 13:48:00,74,135.1563,3945.0,5.099999999999998,5.6,1.3000000000000007,560.6652
2025-08-17 13:51:00,73,134.5486,3945.0,5.0,5.6,1.3000000000000007,562.1522
2025-08-17 13:54:00,74,132.8125,3945.0,4.900000000000002,5.6,1.3999999999999986,559.3749
2025-08-17 13:57:00,74,132.2917,3945.0,5.0,5.700000000000001,1.2999999999999972,558.6632
2025-08-17 14:00:00,73,131.684,3945.0,5.0,5.800000000000001,1.1999999999999957,553.6995
2025-08-17 14:03:00,73,130.3819,3945.0,4.899999999999999,5.699999999999999,1.2999999999999972,547.4731
2025-08-17 14:06:00,72,130.9896,3945.0,4.899999999999999,5.699999999999999,1.2000000000000028,545.446
2025-08-17 14:09:00,71,129.9479,3945.0,4.799999999999997,5.699999999999999,1.3000000000000043,544.9311
2025-08-17 14:12:00,72,126.8229,3945.0,4.799999999999997,5.699999999999999,1.3000000000000043,544.7456
2025-08-17 14:15:00,71,125.6076,3945.0,4.799999999999997,5.799999999999999,1.3000000000000043,546.0978
2025-08-17 14:18:00,72,125.3472,3945.0,4.899999999999999,5.9,1.1000000000000014,544.459
2025-08-17 14:21:00,72,124.7396,3945.0,4.899999999999999,5.9,1.2000000000000028,541.6815
2025-08-17 14:24:00,72,124.6528,3945.0,4.799999999999997,5.8999999999999995,1.2000000000000028,543.511
2025-08-17 14:27:00,72,125.9549,3945.0,4.799999999999997,5.799999999999999,1.2000000000000028,542.8016
2025-08-17 14:30:00,72,124.6528,3945.0,4.699999999999999,5.9,1.3000000000000007,542.4493
2025-08-17 14:33:00,72,124.2188,3946.0,4.699999999999999,5.9,1.3000000000000007,542.4798
2025-08-17 14:36:00,72,123.7847,3946.0,4.899999999999999,6.000000000000001,1.2000000000000028,540.7418
2025-08-17 14:39:00,71,125.0,3946.0,4.699999999999999,5.9,1.3000000000000007,544.9373
2025-08-17 14:42:00,71,118.9236,3946.0,4.799999999999997,6.000000000000001,1.2000000000000028,527.774
2025-08-17 14:45:00,70,119.3576,3946.0,4.599999999999998,5.8999999999999995,1.1999999999999993,527.9533
2025-08-17 14:48:00,69,118.4896,3946.0,4.599999999999998,6.000000000000001,1.1999999999999993,528.1673
2025-08-17 14:51:00,70,118.1424,3946.0,4.599999999999998,5.8999999999999995,1.1000000000000014,526.0062
2025-08-17 14:54:00,69,117.6215,3946.0,4.5,6.000000000000001,1.2999999999999972,526.3208
2025-08-17 14:57:00,70,117.7951,3946.0,4.5,6.000000000000001,1.1000000000000014,525.8756
2025-08-17 15:00:00,70,118.4028,3946.0,4.5,5.8999999999999995,1.1999999999999993,523.735
2025-08-17 15:03:00,68,118.4896,3946.0,4.600000000000001,6.000000000000001,1.1999999999999993,524.7314
2025-08-17 15:06:00,69,118.1424,3946.0,4.5,5.8999999999999995,1.1999999999999993,524.0256
2025-08-17 15:09:00,69,119.2708,3946.0,4.599999999999998,6.000000000000001,1.1000000000000014,523.4423
2025-08-17 15:12:00,70,118.5764,3946.0,4.400000000000002,5.8999999999999995,1.3999999999999986,527.2285
2025-08-17 15:15:00,69,118.6632,3946.0,4.599999999999998,5.8999999999999995,1.1000000000000014,520.6388
2025-08-17 15:18:00,69,119.5313,3946.0,4.599999999999998,5.8999999999999995,1.1999999999999993,517.1757
2025-08-17 15:21:00,69,119.0104,3946.0,4.599999999999998,5.8999999999999995,1.1000000000000014,517.5323
2025-08-17 15:24:00,68,118.8368,3946.0,4.599999999999998,6.000000000000001,1.1000000000000014,518.4236
2025-08-17 15:27:00,69,119.0972,3946.0,4.300000000000001,5.8,1.3000000000000007,514.5692
2025-08-17 15:30:00,68,117.9688,3946.0,4.400000000000002,5.8,1.1999999999999993,514.215
2025-08-17 15:33:00,68,116.7535,3946.0,4.5,5.8,1.1999999999999993,513.0626
2025-08-17 15:36:00,67,115.8854,3947.0,4.400000000000002,5.8999999999999995,1.0999999999999979,512.8064
2025-08-17 15:39:00,68,116.9271,3947.0,4.400000000000002,5.8999999999999995,1.1999999999999993,513.7612
2025-08-17 15:42:00,68,116.4063,3947.0,4.300000000000001,5.8999999999999995,1.1999999999999993,513.0962
2025-08-17 15:45:00,68,117.7951,3947.0,4.5,5.8999999999999995,1.1000000000000014,515.964
2025-08-17 15:48:00,67,115.625,3947.0,4.5,5.8,1.0,513.2191
2025-08-17 15:51:00,65,116.7535,3947.0,4.300000000000001,5.500000000000001,1.0,496.7691
2025-08-17 15:54:00,65,118.4896,3947.0,4.100000000000001,5.7,1.1999999999999993,492.6235
2025-08-17 15:57:00,65,119.7049,3947.0,4.199999999999999,5.5,1.0,497.7404
2025-08-17 16:00:00,65,118.5764,3947.0,4.199999999999999,5.6,1.1000000000000014,492.535
2025-08-17 16:03:00,66,118.4896,3947.0,4.100000000000001,5.5,1.1999999999999993,495.1893
2025-08-17 16:06:00,65,117.7083,3947.0,4.100000000000001,5.6,1.3000000000000007,495.1567
2025-08-17 16:09:00,66,117.9688,3947.0,4.099999999999998,5.5,1.2000000000000028,496.2398
2025-08-17 16:12:00,66,121.875,3947.0,4.300000000000001,5.6,1.1999999999999993,499.2616
2025-08-17 16:15:00,69,125.5208,3947.0,4.399999999999999,5.6,1.3000000000000007,517.2618
2025-08-17 16:18:00,71,113.368,3947.0,4.600000000000001,5.700000000000001,1.4999999999999964,510.3584
2025-08-17 16:21:00,61,104.6875,3947.0,4.300000000000001,5.6000000000000005,0.29999999999999716,453.5812
2025-08-19 09:24:00,56,99.9132,3947.0,2.3000000000000007,4.699999999999999,1.6000000000000014,405.6802
2025-08-19 09:27:00,61,105.1215,3947.0,2.6999999999999993,4.5,2.1000000000000014,447.8426
2025-08-19 09:30:00,54,113.8021,3948.0,3.3000000000000007,4.9,1.3000000000000007,420.7009
2025-08-19 09:33:00,58,122.0486,3948.0,3.3999999999999986,4.2,1.0,426.9102
2025-08-19 09:36:00,59,120.5729,3948.0,3.5,4.6000000000000005,1.2000000000000028,450.8027
2025-08-19 09:39:00,60,117.5347,3948.0,3.6000000000000014,4.8,1.0999999999999979,450.962
2025-08-19 09:42:00,60,117.5347,3948.0,3.6000000000000014,4.9,1.0999999999999979,452.5992
2025-08-19 09:45:00,60,117.2743,3948.0,3.6000000000000014,4.9,1.1999999999999993,451.5215
2025-08-19 09:48:00,61,118.5764,3948.0,3.5,4.9,1.1999999999999993,459.6022
2025-08-19 09:51:00,60,118.2292,3948.0,3.6999999999999993,4.800000000000001,1.1000000000000014,457.7645
2025-08-19 09:54:00,61,117.6215,3948.0,3.599999999999998,5.0,1.1000000000000014,457.3818
2025-08-19 09:57:00,60,116.8403,3948.0,3.6999999999999993,5.0,1.0,457.6511
2025-08-19 10:00:00,61,117.3611,3948.0,3.6999999999999993,4.9,1.0,462.2312
2025-08-19 10:03:00,61,116.2326,3948.0,3.6000000000000014,5.0,1.0,453.6306
2025-08-19 10:06:00,60,114.7569,3948.0,3.599999999999998,5.0,1.1000000000000014,449.7305
2025-08-19 10:09:00,61,114.9306,3948.0,3.6999999999999993,5.0,1.0,459.2722
2025-08-19 10:12:00,61,115.0174,3948.0,3.6000000000000014,5.0,1.0999999999999979,461.4938
2025-08-19 10:15:00,61,115.191,3948.0,3.6999999999999993,5.1,1.0,459.0907
2025-08-19 10:18:00,61,115.8854,3948.0,3.799999999999997,5.1,1.0,461.9171
2025-08-19 10:21:00,62,116.7535,3948.0,3.8999999999999986,5.1,1.1000000000000014,467.6972
2025-08-19 10:24:00,62,116.8403,3948.0,3.8000000000000007,5.1,1.0,463.6252
2025-08-19 10:27:00,62,119.3576,3948.0,3.900000000000002,5.1,1.0,470.9075
2025-08-19 10:30:00,62,121.0938,3949.0,3.8000000000000007,5.0,1.1000000000000014,473.1866
2025-08-19 10:33:00,63,120.8333,3949.0,4.0,5.0,1.0999999999999979,479.4913
2025-08-19 10:36:00,63,121.0938,3949.0,3.900000000000002,5.1,1.0999999999999979,478.8568
2025-08-19 10:39:00,64,120.7465,3949.0,3.900000000000002,5.199999999999999,1.0999999999999979,481.8789
2025-08-19 10:42:00,62,120.5729,3949.0,3.900000000000002,5.1,1.0999999999999979,476.0273
2025-08-19 10:45:00,63,121.1806,3949.0,3.900000000000002,5.0,1.0999999999999979,478.2213
2025-08-19 10:48:00,64,121.007,3949.0,4.0,5.300000000000001,1.1999999999999993,487.6827
2025-08-19 10:51:00,65,120.6597,3949.0,4.0,5.200000000000001,1.0999999999999979,484.5099
2025-08-19 10:54:00,64,120.6597,3949.0,4.0,5.300000000000001,1.1000000000000014,485.0663
2025-08-19 10:57:00,65,122.4826,3949.0,4.099999999999998,5.300000000000001,1.1000000000000014,493.048
2025-08-19 11:00:00,66,121.875,3949.0,4.199999999999999,5.4,1.3000000000000043,501.5004
2025-08-19 11:03:00,67,123.3507,3949.0,4.300000000000001,5.6,1.2000000000000028,508.1268
2025-08-19 11:06:00,68,122.8299,3949.0,4.300000000000001,5.6,1.2999999999999972,522.3778
2025-08-19 11:09:00,69,121.875,3949.0,4.300000000000001,5.700000000000001,1.2999999999999972,520.7844
2025-08-19 11:12:00,71,121.441,3949.0,4.5,5.9,1.3000000000000007,534.3756
2025-08-19 11:15:00,71,121.1806,3949.0,4.600000000000001,5.9,1.4000000000000021,539.9496
2025-08-19 11:18:00,71,120.7465,3949.0,4.699999999999999,6.0,1.3000000000000043,541.8307
2025-08-19 11:21:00,70,120.5729,3949.0,4.5,6.0,1.4000000000000021,537.4332
2025-08-19 11:24:00,71,119.3576,3949.0,4.600000000000001,6.0,1.3000000000000007,537.8142
2025-08-19 11:27:00,70,118.1424,3949.0,4.5,6.0,1.4000000000000021,530.0868
2025-08-19 11:30:00,70,118.4896,3950.0,4.5,6.0,1.1999999999999993,528.1619
2025-08-19 11:33:00,70,117.7951,3950.0,4.5,6.1,1.3000000000000007,529.6432
2025-08-19 11:36:00,70,119.3576,3950.0,4.5,6.0,1.3000000000000007,535.1755
2025-08-19 11:39:00,72,119.7917,3950.0,4.699999999999999,6.0,1.2000000000000028,538.2734
2025-08-19 11:42:00,71,120.3125,3950.0,4.699999999999999,5.9,1.3000000000000043,538.6617
2025-08-19 11:45:00,71,119.7917,3950.0,4.699999999999999,6.1,1.2000000000000028,544.9005
2025-08-19 11:48:00,72,119.4444,3950.0,4.800000000000001,6.199999999999999,1.2999999999999972,549.5796
2025-08-19 11:51:00,71,120.2257,3950.0,4.699999999999999,6.199999999999999,1.2000000000000028,545.6256
2025-08-19 11:54:00,72,120.3993,3950.0,4.599999999999998,6.1,1.3000000000000043,543.7353
2025-08-19 11:57:00,73,120.8333,3950.0,4.800000000000001,6.1,1.2999999999999972,547.5516
2025-08-19 12:00:00,72,121.875,3950.0,4.699999999999999,6.0,1.2999999999999972,549.1649
2025-08-19 12:03:00,72,122.1354,3950.0,4.699999999999999,6.0,1.2000000000000028,546.2383
2025-08-19 12:06:00,72,122.4826,3950.0,4.599999999999998,5.9,1.3000000000000043,543.5656
2025-08-19 12:09:00,72,122.4826,3950.0,4.599999999999998,5.9,1.2000000000000028,541.16
2025-08-19 12:12:00,70,124.1319,3950.0,4.599999999999998,5.9,1.2000000000000028,534.5028
2025-08-19 12:15:00,70,123.1771,3950.0,4.600000000000001,5.800000000000001,1.3000000000000007,534.0884
2025-08-19 12:18:00,69,123.8715,3950.0,4.599999999999998,5.799999999999999,1.2000000000000028,530.9086
2025-08-19 12:21:00,70,124.7396,3950.0,4.5,5.699999999999999,1.1999999999999993,530.2097
2025-08-19 12:24:00,70,125.434,3950.0,4.399999999999999,5.6,1.3000000000000007,531.7356
2025-08-19 12:27:00,70,125.8681,3950.0,4.600000000000001,5.7,1.3000000000000007,530.8677
2025-08-19 12:30:00,70,126.3021,3951.0,4.5,5.7,1.1999999999999993,529.9456
2025-08-19 12:33:00,69,126.7361,3951.0,4.399999999999999,5.6000000000000005,1.3000000000000007,527.1103
2025-08-19 12:36:00,70,126.6493,3951.0,4.300000000000001,5.6000000000000005,1.2999999999999972,526.9697
2025-08-19 12:39:00,70,126.3889,3951.0,4.5,5.500000000000001,1.3000000000000007,527.9343
2025-08-19 12:42:00,69,126.6493,3951.0,4.399999999999999,5.6000000000000005,1.3000000000000007,527.219
2025-08-19 12:45:00,69,126.3889,3951.0,4.5,5.500000000000001,1.1999999999999993,525.1588
2025-08-19 12:48:00,70,126.0417,3951.0,4.399999999999999,5.500000000000001,1.3000000000000007,527.2848
2025-08-19 12:51:00,69,125.8681,3951.0,4.399999999999999,5.500000000000001,1.1999999999999993,523.0684
2025-08-19 12:54:00,69,125.0,3951.0,4.399999999999999,5.500000000000001,1.1999999999999993,525.3899
2025-08-19 12:57:00,69,125.0,3951.0,4.5,5.500000000000001,1.0999999999999979,520.532
2025-08-19 13:00:00,68,124.4792,3951.0,4.400000000000002,5.500000000000001,1.1999999999999957,518.8823
2025-08-19 13:03:00,68,123.6111,3951.0,4.400000000000002,5.3999999999999995,1.1999999999999957,518.0391
2025-08-19 13:06:00,68,124.4792,3951.0,4.5,5.500000000000001,1.1000000000000014,512.238
2025-08-19 13:09:00,67,124.1319,3951.0,4.400000000000002,5.3999999999999995,1.1000000000000014,512.988
2025-08-19 13:12:00,67,124.3056,3951.0,4.300000000000001,5.3999999999999995,1.1999999999999957,513.9138
2025-08-19 13:15:00,67,124.3056,3951.0,4.0,5.3999999999999995,1.4000000000000021,512.7573
2025-08-19 13:18:00,68,123.3507,3951.0,4.5,5.6000000000000005,1.1000000000000014,513.0909
2025-08-19 13:21:00,66,124.1319,3951.0,4.199999999999999,5.3999999999999995,1.1000000000000014,504.3893
2025-08-19 13:24:00,67,122.8299,3951.0,4.300000000000001,5.3999999999999995,1.1000000000000014,508.8762
2025-08-19 13:27:00,67,123.2639,3951.0,4.300000000000001,5.3999999999999995,1.2000000000000028,511.9401
2025-08-19 13:30:00,67,124.0451,3952.0,4.300000000000001,5.300000000000001,1.1000000000000014,504.3708
2025-08-19 13:33:00,66,122.9167,3952.0,4.199999999999999,5.199999999999999,1.1000000000000014,497.2006
2025-08-19 13:36:00,67,122.8299,3952.0,4.100000000000001,5.300000000000001,1.1999999999999993,493.722
2025-08-19 13:39:00,66,123.6111,3952.0,4.199999999999999,5.300000000000001,1.1999999999999993,504.9164
2025-08-19 13:42:00,67,124.0451,3952.0,4.0,5.5,1.4000000000000021,506.1501
2025-08-19 13:45:00,66,124.0451,3952.0,4.300000000000001,5.4,1.1000000000000014,504.4313
2025-08-19 13:48:00,66,124.566,3952.0,4.400000000000002,5.300000000000001,1.0,499.9834
2025-08-19 13:51:00,67,125.7813,3952.0,4.299999999999997,5.4,1.2000000000000028,506.4832
2025-08-19 13:54:00,67,124.3056,3952.0,4.5,5.5,1.0,509.5987
2025-08-19 13:57:00,66,124.3056,3952.0,4.300000000000001,5.4,1.2000000000000028,509.9159
2025-08-19 14:00:00,67,125.1736,3952.0,4.300000000000001,5.300000000000001,1.1000000000000014,512.2222
2025-08-19 14:03:00,67,124.9132,3952.0,4.299999999999997,5.300000000000001,1.2000000000000028,512.0077
2025-08-19 14:06:00,67,124.4792,3952.0,4.399999999999999,5.300000000000001,1.2000000000000028,508.0852
2025-08-19 14:09:00,67,125.3472,3952.0,4.300000000000001,5.300000000000001,1.1000000000000014,505.3684
2025-08-19 14:12:00,66,123.8715,3952.0,4.199999999999999,5.300000000000001,1.2000000000000028,502.5863
2025-08-19 14:15:00,67,122.5694,3952.0,4.300000000000001,5.4,1.1000000000000014,507.0345
2025-08-19 14:18:00,66,121.6146,3952.0,4.300000000000001,5.4,1.0,503.2848
2025-08-19 14:21:00,66,121.5278,3952.0,4.100000000000001,5.4,1.1999999999999993,500.7813
2025-08-19 14:24:00,66,121.7014,3952.0,4.100000000000001,5.4,1.1999999999999993,507.2216
2025-08-19 14:27:00,67,121.1806,3952.0,4.199999999999999,5.6000000000000005,1.2000000000000028,510.1874
2025-08-19 14:30:00,66,120.3125,3953.0,4.199999999999999,5.500000000000001,1.2000000000000028,499.4979
2025-08-19 14:33:00,67,118.9236,3953.0,4.199999999999999,5.500000000000001,1.1999999999999993,504.9056
2025-08-19 14:36:00,65,117.9688,3953.0,4.100000000000001,5.500000000000001,1.1999999999999993,495.2352
2025-08-19 14:39:00,65,118.8368,3953.0,4.0,5.4,1.1999999999999993,494.2058
2025-08-19 14:42:00,66,120.2257,3953.0,3.900000000000002,5.3999999999999995,1.3999999999999986,498.2642
2025-08-19 14:45:00,66,119.3576,3953.0,4.199999999999999,5.500000000000001,1.1000000000000014,500.1805
2025-08-19 14:48:00,67,120.3993,3953.0,4.100000000000001,5.500000000000001,1.1999999999999993,501.4221
2025-08-19 14:51:00,66,119.8785,3953.0,4.199999999999999,5.499999999999999,1.1000000000000014,502.4666
2025-08-19 14:54:00,67,120.8333,3953.0,4.299999999999997,5.500000000000001,1.2000000000000028,505.3326
2025-08-19 14:57:00,66,120.7465,3953.0,4.199999999999999,5.500000000000001,1.1999999999999993,498.4212
2025-08-19 15:00:00,66,121.2674,3953.0,4.100000000000001,5.500000000000001,1.1999999999999993,501.777
2025-08-19 15:03:00,66,123.2639,3953.0,4.199999999999999,5.4,1.1000000000000014,507.7742
2025-08-19 15:06:00,66,123.7847,3953.0,4.199999999999999,5.4,1.1999999999999993,510.5295
2025-08-19 15:09:00,67,124.9132,3953.0,4.300000000000001,5.300000000000001,1.1000000000000014,509.1979
2025-08-19 15:12:00,67,125.0,3953.0,4.199999999999999,5.300000000000001,1.4000000000000021,510.2007
2025-08-19 15:15:00,67,125.7813,3953.0,4.300000000000001,5.300000000000001,1.1000000000000014,509.3547
2025-08-19 15:18:00,67,126.6493,3953.0,4.300000000000001,5.4,1.2000000000000028,515.8227
2025-08-19 15:21:00,68,128.6458,3953.0,4.300000000000001,5.4,1.2999999999999972,517.1008
2025-08-19 15:24:00,69,130.5556,3953.0,4.5,5.4,1.2999999999999972,527.061
2025-08-19 15:27:00,70,131.5972,3953.0,4.400000000000002,5.5,1.3999999999999986,532.5834
2025-08-19 15:30:00,71,131.9444,3954.0,4.600000000000001,5.5,1.3000000000000007,539.7419
2025-08-19 15:33:00,71,131.1632,3954.0,4.600000000000001,5.5,1.1999999999999993,534.1127
2025-08-19 15:36:00,70,130.1215,3954.0,4.699999999999999,5.4,1.1999999999999993,531.9406
2025-08-19 15:39:00,70,130.2951,3954.0,4.599999999999998,5.5,1.4000000000000021,535.8781
2025-08-19 15:42:00,70,130.2083,3954.0,4.699999999999999,5.5,1.1000000000000014,533.3505
2025-08-19 15:45:00,71,128.9931,3954.0,4.5,5.5,1.3000000000000007,532.6443
2025-08-19 15:48:00,71,127.5174,3954.0,4.600000000000001,5.6,1.1999999999999993,532.3157
2025-08-19 15:51:00,70,126.2153,3954.0,4.5,5.6,1.1999999999999993,526.9364
2025-08-19 15:54:00,70,125.6076,3954.0,4.5,5.5,1.1999999999999993,523.7938
2025-08-19 15:57:00,69,125.3472,3954.0,4.400000000000002,5.6,1.1999999999999957,521.8303
2025-08-19 16:00:00,68,124.1319,3954.0,4.400000000000002,5.6,1.1999999999999957,519.4316
2025-08-19 16:03:00,68,123.6111,3954.0,4.400000000000002,5.300000000000001,1.1000000000000014,509.1814
2025-08-19 16:06:00,68,122.4826,3954.0,4.300000000000001,5.5,1.0,502.4667
2025-08-19 16:09:00,68,121.2674,3954.0,4.199999999999999,5.5,1.1000000000000014,505.2615
2025-08-19 16:12:00,67,121.007,3954.0,4.300000000000001,5.300000000000001,1.1000000000000014,500.5629
2025-08-19 16:15:00,67,121.7014,3954.0,4.0,5.200000000000001,1.3000000000000007,496.7434
2025-08-19 16:18:00,67,122.4826,3954.0,4.100000000000001,5.300000000000001,1.1999999999999993,500.1131
2025-08-19 16:21:00,67,122.8299,3954.0,4.099999999999998,5.200000000000001,1.1000000000000014,499.0522
2025-08-19 16:24:00,67,122.743,3954.0,4.299999999999997,5.199999999999999,1.1000000000000014,500.917
2025-08-19 16:27:00,67,122.9167,3954.0,4.199999999999999,5.300000000000001,1.1000000000000014,497.6058
2025-08-19 16:30:00,67,123.7847,3955.0,4.099999999999998,5.199999999999999,1.1000000000000014,498.8781
2025-08-19 16:33:00,66,123.2639,3955.0,4.400000000000002,5.199999999999999,0.8999999999999986,498.6327
2025-08-19 16:36:00,67,124.2188,3955.0,4.199999999999999,5.1,1.1000000000000014,496.6595
2025-08-19 16:39:00,68,125.9549,3955.0,4.099999999999998,5.1,1.1000000000000014,504.8929
2025-08-19 16:42:00,67,125.1736,3955.0,4.199999999999999,5.200000000000001,1.2000000000000028,501.5296
2025-08-19 16:45:00,67,126.4757,3955.0,4.100000000000001,5.199999999999999,1.1999999999999993,503.4332
2025-08-19 16:48:00,67,126.6493,3955.0,4.199999999999999,5.300000000000001,1.2000000000000028,503.0482
2025-08-19 16:51:00,67,127.3438,3955.0,4.199999999999999,5.199999999999999,1.1999999999999993,502.4655
2025-08-19 16:54:00,68,127.7778,3955.0,4.199999999999999,5.199999999999999,1.1999999999999993,505.4641
2025-08-19 16:57:00,68,128.0382,3955.0,4.199999999999999,5.300000000000001,1.1999999999999993,508.5059
2025-08-19 17:00:00,67,128.9063,3955.0,4.199999999999999,5.200000000000001,1.1999999999999993,506.2725
2025-08-19 17:03:00,67,128.9063,3955.0,4.199999999999999,5.1,1.1999999999999993,502.9507
2025-08-19 17:06:00,68,129.0799,3955.0,4.300000000000001,5.199999999999999,1.1999999999999993,507.2582
2025-08-19 17:09:00,67,127.3438,3955.0,4.5,5.300000000000001,1.0,511.0063
2025-08-19 17:12:00,67,127.2569,3955.0,4.300000000000001,5.200000000000001,1.1999999999999993,508.3592
2025-08-19 17:15:00,68,128.0382,3955.0,4.300000000000001,5.200000000000001,1.1999999999999993,513.7275
2025-08-19 17:18:00,68,126.7361,3955.0,4.300000000000001,5.4,1.1999999999999993,512.7797
2025-08-19 17:21:00,68,126.9097,3955.0,4.300000000000001,5.300000000000001,1.1999999999999993,507.4565
2025-08-19 17:24:00,68,126.0417,3955.0,4.300000000000001,5.199999999999999,1.0999999999999979,512.1406
2025-08-19 17:27:00,68,125.5208,3955.0,4.199999999999999,5.300000000000001,1.1999999999999993,509.9576
2025-08-19 17:30:00,66,124.1319,3956.0,4.199999999999999,5.300000000000001,1.1000000000000014,501.0585
2025-08-19 17:33:00,66,120.7465,3956.0,4.100000000000001,5.4,1.0999999999999979,496.7838
2025-08-19 17:36:00,66,121.7014,3956.0,4.0,5.4,1.1999999999999993,496.1178
2025-08-19 17:39:00,67,122.8299,3956.0,4.199999999999999,5.4,1.1000000000000014,499.1706
2025-08-19 17:42:00,67,123.2639,3956.0,3.8999999999999986,5.500000000000001,1.3000000000000007,499.6802
2025-08-19 17:45:00,66,122.1354,3956.0,4.100000000000001,5.199999999999999,1.0999999999999979,499.4887
2025-08-19 17:48:00,66,122.3958,3956.0,4.100000000000001,5.4,1.0999999999999979,495.0378
2025-08-19 17:51:00,68,122.309,3956.0,4.399999999999999,5.299999999999999,1.1000000000000014,498.5136
2025-08-19 17:54:00,66,123.4375,3956.0,4.100000000000001,5.300000000000001,1.0,495.3524
2025-08-19 17:57:00,66,121.9618,3956.0,4.0,5.199999999999999,1.1000000000000014,492.4675
2025-08-19 18:00:00,65,122.8299,3956.0,4.199999999999999,5.199999999999999,1.0,492.2692
2025-08-19 18:03:00,65,121.9618,3956.0,4.100000000000001,5.199999999999999,1.0,492.5238
2025-08-19 18:06:00,66,121.441,3956.0,4.100000000000001,5.199999999999999,1.1000000000000014,489.2899
2025-08-19 18:09:00,63,122.4826,3956.0,4.0,5.1,1.0,483.4918
2025-08-19 18:12:00,65,122.0486,3956.0,3.8999999999999986,5.1,1.1000000000000014,483.5851
2025-08-19 18:15:00,65,121.9618,3956.0,4.0,5.1,1.2000000000000028,483.0153
2025-08-19 18:18:00,64,122.1354,3956.0,4.0,5.1,1.1000000000000014,481.1657
2025-08-19 18:21:00,65,123.1771,3956.0,4.0,5.1,1.1000000000000014,488.8533
2025-08-19 18:24:00,65,124.4792,3956.0,4.0,5.1,1.1000000000000014,489.4265
2025-08-19 18:27:00,66,125.0868,3956.0,4.0,5.200000000000001,1.3000000000000007,497.459
2025-08-19 18:30:00,66,123.8715,3957.0,4.100000000000001,5.0,1.1999999999999993,495.2824
2025-08-19 18:33:00,65,123.2639,3957.0,4.100000000000001,5.200000000000001,1.0999999999999979,492.267
2025-08-19 18:36:00,66,120.3125,3957.0,4.100000000000001,5.200000000000001,1.1999999999999993,496.1412
2025-08-19 18:39:00,66,122.3958,3957.0,4.100000000000001,5.300000000000001,1.0999999999999979,495.3256
2025-08-19 18:42:00,66,121.875,3957.0,4.100000000000001,5.200000000000001,1.0999999999999979,494.0492
2025-08-19 18:45:00,66,118.1424,3957.0,4.100000000000001,5.300000000000001,1.0,488.3412
2025-08-19 18:48:00,63,119.0104,3957.0,4.100000000000001,5.200000000000001,1.0999999999999979,493.6025
2025-08-19 18:51:00,66,118.1424,3957.0,4.100000000000001,5.4,1.0999999999999979,493.9105
2025-08-19 18:54:00,66,115.9722,3957.0,4.100000000000001,5.300000000000001,1.0,480.1788
2025-08-19 18:57:00,65,116.7535,3957.0,4.0,5.200000000000001,1.1000000000000014,487.9245
2025-08-19 19:00:00,65,116.2326,3957.0,4.199999999999999,5.300000000000001,1.1000000000000014,486.0043
2025-08-19 19:03:00,65,114.9306,3957.0,4.100000000000001,5.300000000000001,1.0,483.953
2025-08-19 19:06:00,65,117.6215,3957.0,4.0,5.5,1.0999999999999979,489.2041
2025-08-19 19:09:00,64,114.1493,3957.0,4.0,5.4,1.0,485.1573
2025-08-19 19:12:00,65,116.6667,3957.0,4.0,5.4,1.1000000000000014,484.0044
2025-08-19 19:15:00,64,113.1944,3957.0,3.8999999999999986,5.7,1.1000000000000014,479.7408
2025-08-19 19:18:00,64,115.5382,3957.0,4.0,5.300000000000001,1.0,473.8662
2025-08-19 19:21:00,63,113.2813,3957.0,3.8999999999999986,5.199999999999999,1.0,473.1942
2025-08-19 19:24:00,63,116.3195,3957.0,3.799999999999997,5.199999999999999,1.1000000000000014,473.2147
2025-08-19 19:27:00,63,112.7604,3957.0,3.8999999999999986,5.3999999999999995,1.0,473.7727
2025-08-19 19:30:00,63,115.1042,3958.0,4.0,5.299999999999999,0.8999999999999986,470.6741
2025-08-19 19:33:00,62,112.8472,3958.0,3.8000000000000007,5.299999999999999,1.1999999999999993,471.9008
2025-08-19 19:36:00,63,113.1944,3958.0,3.8999999999999986,5.199999999999999,1.0,470.1261
2025-08-19 19:39:00,63,115.625,3958.0,3.8000000000000007,5.299999999999999,1.1999999999999993,473.1157
2025-08-19 19:42:00,62,113.2813,3958.0,3.6999999999999993,5.300000000000001,1.0,467.8862
2025-08-19 19:45:00,61,117.1007,3958.0,3.8000000000000007,5.199999999999999,1.0,467.8994
2025-08-19 19:48:00,60,114.2361,3958.0,3.8000000000000007,5.199999999999999,0.8999999999999986,469.6344
2025-08-19 19:51:00,62,115.191,3958.0,3.8000000000000007,5.300000000000001,1.0,467.8745
2025-08-19 19:54:00,63,115.9722,3958.0,3.8000000000000007,5.199999999999999,1.1000000000000014,478.9766
2025-08-19 19:57:00,63,114.4965,3958.0,4.0,5.4,0.9000000000000021,474.5814
2025-08-19 20:00:00,63,113.8889,3958.0,3.8000000000000007,5.3999999999999995,1.0999999999999979,476.1946
2025-08-19 20:03:00,63,112.4132,3958.0,4.0,5.4,1.0,471.7177
2025-08-19 20:06:00,63,115.1042,3958.0,3.900000000000002,5.300000000000001,1.0,474.0675
2025-08-19 20:09:00,63,111.8924,3958.0,3.6999999999999993,5.4,1.0,476.0356
2025-08-19 20:12:00,61,108.5069,3958.0,3.8000000000000007,5.4,1.1999999999999993,478.5411
2025-08-20 09:24:00,51,81.94444,3958.0,1.5,2.3000000000000007,3.3000000000000007,411.1801
2025-08-20 09:27:00,55,117.6215,3958.0,3.1999999999999993,4.5,1.3999999999999986,448.3517
