Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-20 09:30:00,60,122.743,3958.0,3.3000000000000007,4.6000000000000005,1.5,453.1191
2025-08-20 09:33:00,63,126.8229,3958.0,3.8000000000000007,4.700000000000001,1.3000000000000007,468.0021
2025-08-20 09:36:00,57,115.625,3959.0,3.599999999999998,4.5,0.8000000000000007,423.6258
2025-08-20 09:42:00,57,114.1493,3959.0,3.1000000000000014,4.5,1.1999999999999993,427.7463
2025-08-20 09:45:00,58,113.8889,3959.0,3.400000000000002,4.9,1.0,438.1393
2025-08-20 09:48:00,61,115.1042,3959.0,3.5,4.9,1.1999999999999993,444.3966
2025-08-20 09:51:00,60,114.1493,3959.0,3.6000000000000014,5.0,1.0999999999999979,449.9404
2025-08-20 09:54:00,60,114.3229,3959.0,3.6999999999999993,4.9,1.0,448.3376
2025-08-20 09:57:00,61,115.625,3959.0,3.5,4.9,1.1999999999999993,454.9263
2025-08-20 10:00:00,61,117.6215,3959.0,3.6999999999999993,4.9,1.1000000000000014,460.6326
2025-08-20 10:03:00,62,115.9722,3959.0,3.8000000000000007,5.0,1.0999999999999979,461.0598
2025-08-20 10:06:00,60,111.1979,3959.0,3.6999999999999993,5.199999999999999,1.1000000000000014,462.3619
2025-08-20 10:09:00,61,110.4167,3959.0,3.8000000000000007,5.199999999999999,1.0,457.4787
2025-08-20 10:12:00,61,114.0625,3959.0,3.8000000000000007,5.300000000000001,1.0,460.8791
2025-08-20 10:15:00,62,113.8889,3959.0,3.8000000000000007,5.1,1.0999999999999979,461.4375
2025-08-20 10:18:00,62,111.8924,3959.0,3.8000000000000007,5.199999999999999,1.0999999999999979,461.5831
2025-08-20 10:21:00,63,113.8889,3959.0,3.8999999999999986,5.300000000000001,1.1000000000000014,465.6872
2025-08-20 10:24:00,62,112.5868,3959.0,3.8999999999999986,5.300000000000001,1.0,466.8802
2025-08-20 10:27:00,63,112.8472,3959.0,3.8000000000000007,5.300000000000001,1.1000000000000014,465.7879
2025-08-20 10:30:00,63,112.4132,3959.0,3.8999999999999986,5.300000000000001,1.1000000000000014,466.6016
2025-08-20 10:33:00,63,114.1493,3959.0,3.8999999999999986,5.300000000000001,1.1000000000000014,465.2761
2025-08-20 10:36:00,63,112.5868,3960.0,3.8000000000000007,5.199999999999999,1.1000000000000014,472.0094
2025-08-20 10:39:00,63,114.4965,3960.0,4.0,5.4,1.0999999999999979,474.0461
2025-08-20 10:42:00,64,114.2361,3960.0,4.0,5.300000000000001,1.1999999999999993,476.1345
2025-08-20 10:45:00,64,115.191,3960.0,3.900000000000002,5.6,1.1999999999999993,477.8067
2025-08-20 10:48:00,65,115.9722,3960.0,4.0,5.4,1.0,486.4414
2025-08-20 10:51:00,64,115.9722,3960.0,4.100000000000001,5.5,1.1000000000000014,484.9224
2025-08-20 10:54:00,64,116.4931,3960.0,3.8999999999999986,5.5,1.2000000000000028,486.7245
2025-08-20 10:57:00,65,118.2292,3960.0,4.0,5.4,1.1000000000000014,487.8493
2025-08-20 11:00:00,66,118.6632,3960.0,4.199999999999999,5.6,1.1999999999999993,491.8151
2025-08-20 11:03:00,66,120.5729,3960.0,4.0,5.4,1.3000000000000007,496.4152
2025-08-20 11:06:00,66,122.0486,3960.0,4.100000000000001,5.4,1.1999999999999993,493.1406
2025-08-20 11:09:00,67,123.7847,3960.0,4.399999999999999,5.4,1.1000000000000014,501.1051
2025-08-20 11:12:00,67,126.2153,3960.0,4.199999999999999,5.300000000000001,1.1999999999999993,502.7266
2025-08-20 11:15:00,67,126.0417,3960.0,4.199999999999999,5.4,1.1000000000000014,502.9519
2025-08-20 11:18:00,67,125.5208,3960.0,4.300000000000001,5.300000000000001,1.1999999999999993,502.6825
2025-08-20 11:21:00,66,124.1319,3960.0,4.199999999999999,5.299999999999999,1.1000000000000014,500.7554
2025-08-20 11:24:00,67,125.0868,3960.0,4.199999999999999,5.299999999999999,1.1000000000000014,499.7526
2025-08-20 11:27:00,67,125.8681,3960.0,4.100000000000001,5.199999999999999,1.0999999999999979,490.3511
2025-08-20 11:30:00,65,125.1736,3960.0,4.199999999999999,5.1,1.0,489.5804
2025-08-20 11:33:00,66,124.2188,3960.0,4.199999999999999,5.1,1.0,491.1887
2025-08-20 11:36:00,65,112.1528,3961.0,4.0,5.3,1.1000000000000014,490.8984
2025-08-20 11:39:00,68,134.9826,3961.0,4.100000000000001,5.0,1.3999999999999986,507.1582
2025-08-20 11:42:00,69,136.4583,3961.0,4.300000000000001,5.1,1.4000000000000021,517.1104
2025-08-20 11:45:00,71,138.4549,3961.0,4.600000000000001,5.2,1.3999999999999986,535.0601
2025-08-20 11:48:00,75,152.4306,3961.0,4.699999999999999,5.1,1.4000000000000021,562.9354
2025-08-20 11:51:00,80,161.3715,3961.0,5.100000000000001,5.300000000000001,1.8999999999999986,618.2394
2025-08-20 11:54:00,78,123.8715,3961.0,5.300000000000001,5.9,1.0999999999999979,577.0577
2025-08-20 11:57:00,76,135.8507,3961.0,5.0,6.1000000000000005,1.2999999999999972,569.5016
2025-08-20 12:00:00,78,147.9167,3961.0,5.100000000000001,5.700000000000001,1.6000000000000014,602.6569
2025-08-20 12:03:00,82,148.0903,3961.0,5.199999999999999,5.8,1.8000000000000007,623.1487
2025-08-20 12:06:00,82,146.441,3961.0,5.600000000000001,5.999999999999999,1.6000000000000014,634.695
2025-08-20 12:09:00,84,147.1354,3961.0,5.5,5.999999999999999,1.6999999999999957,645.3501
2025-08-20 12:12:00,85,148.1771,3961.0,5.700000000000003,6.2,1.6999999999999957,645.0546
2025-08-20 12:15:00,86,147.1354,3961.0,5.899999999999999,6.2,1.6000000000000014,652.6507
2025-08-20 12:18:00,85,145.7465,3961.0,5.700000000000003,6.200000000000001,1.5999999999999943,646.233
2025-08-20 12:21:00,84,142.9688,3961.0,5.600000000000001,6.300000000000001,1.5,644.314
2025-08-20 12:24:00,84,141.059,3961.0,5.700000000000003,6.299999999999999,1.5,642.7827
2025-08-20 12:27:00,82,138.9757,3961.0,5.600000000000001,6.3999999999999995,1.5,634.7
2025-08-20 12:30:00,83,137.7604,3961.0,5.399999999999999,6.3,1.6000000000000014,625.9856
2025-08-20 12:33:00,82,133.3333,3961.0,5.399999999999999,6.3,1.6000000000000014,621.7534
2025-08-20 12:36:00,81,130.2083,3962.0,5.399999999999999,6.3999999999999995,1.2999999999999972,619.5359
2025-08-20 12:39:00,79,129.2535,3962.0,5.199999999999999,6.3,1.3000000000000007,599.491
2025-08-20 12:42:00,79,129.9479,3962.0,5.099999999999998,6.2,1.3000000000000007,592.0627
2025-08-20 12:45:00,78,129.9479,3962.0,5.100000000000001,6.2,1.3999999999999986,590.6194
2025-08-20 12:48:00,78,129.8611,3962.0,5.099999999999998,6.2,1.3000000000000007,588.6224
2025-08-20 12:51:00,78,129.3403,3962.0,5.100000000000001,6.199999999999999,1.3999999999999986,587.6273
2025-08-20 12:54:00,78,129.3403,3962.0,5.099999999999998,6.2,1.3000000000000007,585.4098
2025-08-20 12:57:00,78,129.9479,3962.0,5.0,6.1,1.3999999999999986,583.4417
2025-08-20 13:00:00,77,129.4271,3962.0,4.899999999999999,6.1,1.3999999999999986,583.8427
2025-08-20 13:03:00,77,129.8611,3962.0,5.0,6.1,1.3999999999999986,585.6794
2025-08-20 13:06:00,77,130.7292,3962.0,5.0,6.0,1.3999999999999986,584.5782
2025-08-20 13:09:00,78,131.8576,3962.0,5.0,6.0,1.5,588.4551
2025-08-20 13:12:00,79,133.1597,3962.0,5.099999999999998,6.0,1.3000000000000007,591.8757
2025-08-20 13:15:00,77,133.8542,3962.0,5.099999999999998,6.1,1.3000000000000007,588.5607
2025-08-20 13:18:00,77,135.5035,3962.0,5.0,5.9,1.3999999999999986,585.4026
2025-08-20 13:21:00,78,136.8056,3962.0,5.099999999999998,5.9,1.4000000000000021,587.2175
2025-08-20 13:24:00,79,139.9306,3962.0,5.0,5.9,1.4000000000000021,588.0536
2025-08-20 13:27:00,78,142.5347,3962.0,5.099999999999998,5.7,1.5000000000000036,593.6851
2025-08-20 13:30:00,80,144.0972,3962.0,5.099999999999998,5.7,1.5999999999999979,597.2402
2025-08-20 13:33:00,80,145.0521,3962.0,5.199999999999999,5.700000000000001,1.4999999999999964,613.702
2025-08-20 13:36:00,81,145.3993,3963.0,5.199999999999999,5.700000000000001,1.4999999999999964,610.7628
2025-08-20 13:39:00,80,145.7465,3963.0,5.399999999999999,5.800000000000001,1.5,617.2384
2025-08-20 13:42:00,81,145.3993,3963.0,5.399999999999999,5.800000000000001,1.5,615.0452
2025-08-20 13:45:00,82,146.6146,3963.0,5.399999999999999,5.799999999999999,1.5,624.8784
2025-08-20 13:48:00,83,146.441,3963.0,5.300000000000001,5.800000000000001,1.5,616.7035
2025-08-20 13:51:00,82,146.441,3963.0,5.399999999999999,5.800000000000001,1.5,625.7397
2025-08-20 13:54:00,81,146.7882,3963.0,5.5,5.800000000000001,1.3999999999999986,619.3113
2025-08-20 13:57:00,81,146.2674,3963.0,5.300000000000001,5.800000000000001,1.5,621.8828
2025-08-20 14:00:00,82,146.1806,3963.0,5.399999999999999,5.800000000000001,1.6000000000000014,621.8514
2025-08-20 14:03:00,81,146.441,3963.0,5.299999999999997,5.800000000000001,1.6000000000000014,615.3896
2025-08-20 14:06:00,81,146.441,3963.0,5.399999999999999,5.699999999999999,1.3999999999999986,612.3042
2025-08-20 14:09:00,79,144.6181,3963.0,5.299999999999997,5.700000000000001,1.3999999999999986,613.5948
2025-08-20 14:12:00,80,143.8368,3963.0,5.299999999999997,5.699999999999999,1.3999999999999986,613.7358
2025-08-20 14:15:00,80,143.2292,3963.0,5.399999999999999,5.800000000000001,1.2999999999999972,609.0872
2025-08-20 14:18:00,80,143.4028,3963.0,5.100000000000001,5.800000000000001,1.4999999999999964,608.7131
2025-08-20 14:21:00,80,142.4479,3963.0,5.199999999999999,5.800000000000001,1.3999999999999986,608.57
2025-08-20 14:24:00,80,141.4063,3963.0,5.199999999999999,5.699999999999999,1.5,607.4088
2025-08-20 14:27:00,80,141.059,3963.0,5.199999999999999,5.9,1.3999999999999986,608.7867
2025-08-20 14:30:00,80,141.059,3963.0,5.300000000000001,5.699999999999999,1.5,616.0671
2025-08-20 14:33:00,80,140.1042,3963.0,5.199999999999999,6.000000000000001,1.5,616.7054
2025-08-20 14:36:00,82,139.8438,3964.0,5.300000000000001,6.000000000000001,1.3999999999999986,613.4142
2025-08-20 14:39:00,81,140.9722,3964.0,5.199999999999999,5.9,1.5,612.8322
2025-08-20 14:42:00,81,141.1458,3964.0,5.5,5.9,1.3999999999999986,615.7352
2025-08-20 14:45:00,81,141.9271,3964.0,5.399999999999999,5.9,1.5,613.3647
2025-08-20 14:48:00,81,142.2743,3964.0,5.300000000000001,5.800000000000001,1.3999999999999986,615.3746
2025-08-20 14:51:00,81,144.0104,3964.0,5.199999999999999,5.800000000000001,1.5,614.3177
2025-08-20 14:54:00,82,148.9583,3964.0,5.300000000000001,5.700000000000001,1.5,619.4231
2025-08-20 14:57:00,83,150.7813,3964.0,5.400000000000002,5.6,1.5,623.7653
2025-08-20 15:00:00,82,152.691,3964.0,5.400000000000002,5.5,1.3999999999999986,619.561
2025-08-20 15:03:00,83,152.8646,3964.0,5.400000000000002,5.5,1.5,626.0703
2025-08-20 15:06:00,83,153.3854,3964.0,5.4999999999999964,5.6,1.5,629.8364
2025-08-20 15:09:00,82,151.9965,3964.0,5.4999999999999964,5.5,1.4000000000000057,631.1822
2025-08-20 15:12:00,82,159.2882,3964.0,5.4999999999999964,5.6,1.7000000000000028,637.2693
2025-08-20 15:15:00,85,159.2882,3964.0,5.300000000000004,5.6,1.6999999999999957,649.6342
2025-08-20 15:18:00,86,159.0278,3964.0,5.399999999999999,5.6,1.6000000000000014,648.61
2025-08-20 15:21:00,85,160.0694,3964.0,5.300000000000004,5.6,1.6999999999999957,650.4529
2025-08-20 15:24:00,86,157.8993,3964.0,5.299999999999997,5.6,1.6000000000000014,651.202
2025-08-20 15:27:00,86,156.3368,3964.0,5.299999999999997,5.699999999999999,1.7000000000000028,652.3109
2025-08-20 15:30:00,83,155.0347,3964.0,5.299999999999997,5.6,1.6000000000000014,648.3935
2025-08-20 15:33:00,83,153.7326,3964.0,5.299999999999997,5.699999999999999,1.6000000000000014,650.5339
2025-08-20 15:36:00,83,156.5972,3965.0,5.299999999999997,5.8999999999999995,1.5,650.3416
2025-08-20 15:39:00,86,166.1458,3965.0,5.399999999999999,5.699999999999999,1.8000000000000043,655.8154
2025-08-20 15:42:00,88,168.316,3965.0,5.399999999999999,5.6000000000000005,1.7000000000000028,673.0663
2025-08-20 15:45:00,89,181.8576,3965.0,5.600000000000001,5.499999999999999,1.7999999999999972,680.5262
2025-08-20 15:48:00,90,181.3368,3965.0,5.799999999999997,5.4,1.8000000000000043,713.0604
2025-08-20 15:51:00,94,152.9514,3965.0,5.799999999999997,5.6000000000000005,2.0,690.4527
2025-08-20 15:54:00,86,145.0521,3965.0,5.600000000000001,6.3,1.6000000000000014,673.3231
2025-08-20 15:57:00,87,139.0625,3965.0,5.700000000000003,5.9,1.7999999999999972,657.9188
2025-08-20 16:00:00,78,133.6806,3965.0,5.100000000000001,5.999999999999999,1.1000000000000014,594.2672
2025-08-20 16:03:00,77,133.3333,3965.0,4.699999999999999,5.700000000000001,1.1999999999999993,582.8289
2025-08-20 16:06:00,71,119.7049,3965.0,4.5,5.799999999999999,0.8999999999999986,541.7702
2025-08-20 16:09:00,75,118.6632,3965.0,4.5,6.1,1.2999999999999972,562.7599
2025-08-20 16:12:00,75,119.3576,3965.0,4.599999999999998,6.1,1.3000000000000007,566.3829
2025-08-20 16:15:00,75,119.0972,3965.0,4.699999999999999,6.1,1.1999999999999993,567.3423
2025-08-20 16:18:00,75,119.3576,3965.0,4.699999999999999,6.1,1.1999999999999993,568.1841
2025-08-20 16:21:00,75,119.0104,3965.0,4.800000000000001,6.1,1.1999999999999993,568.3765
2025-08-20 16:24:00,75,118.5764,3965.0,4.600000000000001,6.199999999999999,1.3999999999999986,565.9446
2025-08-20 16:27:00,75,118.8368,3965.0,4.699999999999999,6.199999999999999,1.1999999999999993,564.5938
2025-08-20 16:30:00,74,117.9688,3965.0,4.800000000000001,6.199999999999999,1.1999999999999993,564.8009
2025-08-20 16:33:00,75,117.7951,3965.0,4.699999999999999,6.1,1.3000000000000007,563.7103
2025-08-20 16:36:00,75,118.8368,3966.0,4.800000000000001,6.1,1.1999999999999993,563.4905
2025-08-20 16:39:00,75,118.1424,3966.0,4.699999999999999,6.1,1.3000000000000007,563.5267
2025-08-20 16:42:00,75,118.8368,3966.0,5.0,6.1,1.0,564.8364
2025-08-20 16:45:00,75,118.8368,3966.0,4.800000000000001,6.199999999999999,1.1999999999999993,564.2708
2025-08-20 16:48:00,74,119.7049,3966.0,4.700000000000003,6.1,1.3999999999999986,568.1986
2025-08-20 16:51:00,75,121.0938,3966.0,4.800000000000001,6.199999999999999,1.3000000000000007,565.1833
2025-08-20 16:54:00,75,122.1354,3966.0,4.699999999999999,6.1,1.4000000000000021,566.2758
2025-08-20 16:57:00,75,124.0451,3966.0,4.699999999999999,6.1,1.3000000000000007,565.9271
2025-08-20 17:00:00,76,125.434,3966.0,4.800000000000001,6.0,1.3000000000000007,573.0966
2025-08-20 17:03:00,76,125.434,3966.0,4.800000000000001,5.9,1.3000000000000007,572.9772
2025-08-20 17:06:00,76,127.691,3966.0,4.699999999999999,5.9,1.3000000000000007,571.7588
2025-08-20 17:09:00,73,124.0451,3966.0,4.899999999999999,5.699999999999999,1.0999999999999979,561.6412
2025-08-20 17:12:00,70,122.4826,3966.0,4.5,5.4,1.0999999999999979,511.3365
2025-08-20 17:15:00,65,123.0035,3966.0,4.300000000000001,5.0,0.5,485.7169
2025-08-20 17:18:00,65,127.7778,3966.0,3.8999999999999986,4.7,1.0,485.9348
2025-08-20 17:24:00,69,126.2153,3966.0,3.8000000000000007,5.1,1.5,521.5706
2025-08-20 17:27:00,70,123.3507,3966.0,4.300000000000001,5.299999999999999,1.1999999999999957,533.6613
2025-08-20 17:30:00,71,122.9167,3966.0,4.400000000000002,5.499999999999999,1.1999999999999957,534.0975
2025-08-20 17:33:00,71,122.3958,3966.0,4.5,5.6000000000000005,1.1999999999999957,534.4766
2025-08-20 17:36:00,71,120.8333,3967.0,4.300000000000001,5.6000000000000005,1.1999999999999957,536.0079
2025-08-20 17:39:00,71,115.3646,3967.0,4.400000000000002,5.800000000000001,1.1999999999999957,534.5194
2025-08-20 17:42:00,70,113.0208,3967.0,4.300000000000001,5.9,1.1000000000000014,528.048
2025-08-20 17:45:00,68,111.1111,3967.0,4.300000000000001,5.699999999999999,1.0,517.8378
2025-08-20 17:48:00,69,105.9028,3967.0,4.199999999999999,6.1000000000000005,1.1000000000000014,515.3729
2025-08-20 17:51:00,67,105.0347,3967.0,4.100000000000001,6.000000000000001,1.0,506.6672
2025-08-20 17:54:00,67,105.3819,3967.0,4.100000000000001,6.1000000000000005,1.0,507.6185
2025-08-20 17:57:00,66,104.0799,3967.0,4.099999999999998,5.999999999999999,1.0,501.6315
2025-08-20 18:00:00,65,102.9514,3967.0,3.900000000000002,5.8,1.0,492.1977
2025-08-20 18:03:00,65,104.0799,3967.0,4.0,5.8999999999999995,0.8999999999999986,487.0185
2025-08-20 18:06:00,65,103.4722,3967.0,4.0,5.800000000000001,0.8999999999999986,494.3785
2025-08-20 18:09:00,66,123.6111,3967.0,3.8000000000000007,5.699999999999999,1.8999999999999986,517.6678
2025-08-20 18:12:00,70,121.007,3967.0,4.300000000000001,5.6,1.2000000000000028,530.0406
2025-08-20 18:15:00,69,123.3507,3967.0,4.199999999999999,5.500000000000001,1.1000000000000014,520.3789
2025-08-20 18:18:00,68,124.566,3967.0,4.099999999999998,5.199999999999999,1.3000000000000007,513.7055
2025-08-20 18:21:00,68,125.9549,3967.0,4.100000000000001,5.199999999999999,1.3000000000000007,512.195
2025-08-20 18:24:00,70,129.7743,3967.0,4.399999999999999,5.300000000000001,1.1000000000000014,530.0323
2025-08-20 18:27:00,70,130.5556,3967.0,4.300000000000001,5.200000000000001,1.2000000000000028,529.6909
2025-08-20 18:30:00,70,130.3819,3967.0,4.5,5.200000000000001,1.1999999999999957,535.741
2025-08-20 18:33:00,71,128.3854,3967.0,4.300000000000001,5.300000000000001,1.2000000000000028,535.0408
2025-08-20 18:36:00,71,127.1701,3968.0,4.400000000000002,5.4,1.1000000000000014,533.7316
2025-08-20 18:39:00,70,121.7014,3968.0,4.400000000000002,5.500000000000001,1.1000000000000014,529.8989
2025-08-20 18:42:00,68,114.7569,3968.0,4.199999999999999,5.500000000000001,1.0,515.5442
2025-08-20 18:45:00,66,115.8854,3968.0,4.100000000000001,5.500000000000001,1.0,505.1348
2025-08-20 18:48:00,66,115.1042,3968.0,4.0,5.3999999999999995,1.0,494.1586
2025-08-20 18:51:00,66,114.7569,3968.0,4.099999999999998,5.199999999999999,1.0,492.3101
2025-08-20 18:54:00,64,117.1007,3968.0,3.900000000000002,5.3,1.0999999999999979,494.7847
2025-08-20 18:57:00,66,117.9688,3968.0,3.900000000000002,5.1,1.0,492.4278
2025-08-20 19:00:00,65,117.2743,3968.0,3.900000000000002,5.2,1.0,483.0543
2025-08-20 19:03:00,65,115.4514,3968.0,3.8000000000000007,5.1,1.1000000000000014,486.7883
2025-08-20 19:06:00,64,114.1493,3968.0,3.6000000000000014,5.1000000000000005,1.3000000000000007,481.8843
2025-08-20 19:09:00,63,114.1493,3968.0,3.8000000000000007,5.000000000000001,0.8999999999999986,466.8648
2025-08-20 19:12:00,62,113.368,3968.0,3.599999999999998,4.800000000000001,0.9000000000000021,464.5762
2025-08-20 19:15:00,62,113.1944,3968.0,3.5,4.800000000000001,1.0,464.1201
2025-08-20 19:18:00,62,112.7604,3968.0,3.5,4.799999999999999,1.0,459.7695
2025-08-20 19:21:00,62,111.632,3968.0,3.5,4.8999999999999995,1.0,461.6041
2025-08-20 19:24:00,61,111.8924,3968.0,3.5,4.699999999999999,0.8999999999999986,456.709
2025-08-20 19:27:00,62,113.7153,3968.0,3.5,4.699999999999999,1.0,452.446
2025-08-20 19:30:00,61,114.1493,3968.0,3.5,4.699999999999999,0.8999999999999986,450.8185
2025-08-20 19:33:00,61,112.7604,3968.0,3.5,4.699999999999999,1.0,457.7773
2025-08-20 19:36:00,61,114.1493,3969.0,3.599999999999998,4.699999999999999,0.8000000000000007,456.8966
2025-08-20 19:39:00,61,114.5833,3969.0,3.5,4.699999999999999,0.8999999999999986,457.3159
2025-08-20 19:42:00,61,113.2813,3969.0,3.5,4.6,0.8999999999999986,452.0934
2025-08-20 19:45:00,61,112.934,3969.0,3.3000000000000007,4.6,1.0,455.4843
2025-08-20 19:48:00,62,113.1944,3969.0,3.5,4.6,1.0,463.9831
2025-08-20 19:51:00,60,114.9306,3969.0,3.5,4.6,0.8999999999999986,451.1134
2025-08-20 19:54:00,60,114.4965,3969.0,3.5,4.6,0.8999999999999986,458.9589
2025-08-20 19:57:00,60,115.1042,3969.0,3.3999999999999986,4.6,1.0,453.8389
2025-08-20 20:00:00,60,115.0174,3969.0,3.3000000000000007,4.6,1.0999999999999979,453.7859
2025-08-20 20:03:00,60,115.1042,3969.0,3.5,4.8,1.0,456.169
2025-08-20 20:06:00,61,114.9306,3969.0,3.599999999999998,4.6,0.9000000000000021,463.203
2025-08-20 20:09:00,61,115.1042,3969.0,3.6999999999999993,4.699999999999999,0.8000000000000007,463.1614
2025-08-20 20:12:00,61,115.3646,3969.0,3.5,4.6,0.8999999999999986,456.5316
2025-08-20 20:15:00,61,115.4514,3969.0,3.5,4.699999999999999,1.0,460.3414
2025-08-20 20:18:00,61,115.3646,3969.0,3.5,4.6,1.0,460.8223
2025-08-20 20:21:00,61,114.5833,3969.0,3.6999999999999993,4.699999999999999,0.6999999999999993,467.6871
2025-08-20 20:24:00,61,115.4514,3969.0,3.5,4.699999999999999,0.8999999999999986,460.1887
2025-08-20 20:27:00,62,115.625,3969.0,3.6999999999999993,4.699999999999999,0.9000000000000021,463.7049
2025-08-20 20:30:00,62,115.5382,3969.0,3.6000000000000014,4.799999999999999,0.8999999999999986,462.9763
2025-08-20 20:33:00,61,114.3229,3969.0,3.6000000000000014,4.9,0.8999999999999986,461.8144
2025-08-20 20:36:00,61,113.1944,3970.0,3.599999999999998,4.799999999999999,1.0,460.0214
2025-08-20 20:39:00,62,113.7153,3970.0,3.6000000000000014,4.800000000000001,0.8999999999999986,463.6398
2025-08-20 20:42:00,62,114.3229,3970.0,3.599999999999998,4.700000000000001,1.0,461.4091
2025-08-20 20:45:00,62,114.1493,3970.0,3.5,4.800000000000001,1.0,459.4507
2025-08-20 20:48:00,61,113.0208,3970.0,3.6999999999999993,4.9,1.0,466.9975
2025-08-20 20:51:00,62,112.1528,3970.0,3.599999999999998,4.9,1.0,464.9871
2025-08-20 20:54:00,62,112.5,3970.0,3.599999999999998,5.0,0.9000000000000021,464.0023
2025-08-20 20:57:00,62,111.5451,3970.0,3.6999999999999993,5.0,1.0,468.1078
2025-08-20 21:00:00,62,112.4132,3970.0,3.6000000000000014,5.1,1.0999999999999979,468.8065
2025-08-20 21:03:00,63,111.0243,3970.0,3.6999999999999993,5.1,1.0,467.5356
2025-08-20 21:06:00,63,112.3264,3970.0,3.6000000000000014,5.1,1.0999999999999979,468.9585
2025-08-20 21:09:00,63,110.7639,3970.0,3.6999999999999993,5.1,1.1000000000000014,469.9776
2025-08-20 21:12:00,63,112.4132,3970.0,3.599999999999998,5.1,1.1000000000000014,475.748
2025-08-20 21:15:00,62,111.5451,3970.0,3.6999999999999993,5.1,1.0,472.3021
2025-08-20 21:18:00,62,111.632,3970.0,3.8000000000000007,5.1,0.8999999999999986,472.0818
2025-08-20 21:21:00,63,111.7188,3970.0,3.6999999999999993,5.199999999999999,1.0,472.0136
2025-08-20 21:24:00,63,111.5451,3970.0,3.6999999999999993,5.1,1.1000000000000014,470.9778
2025-08-20 21:27:00,63,110.3299,3970.0,3.6999999999999993,5.199999999999999,1.0,475.308
2025-08-20 21:30:00,61,109.9826,3970.0,3.700000000000003,5.299999999999999,1.0999999999999979,474.3364
2025-08-20 21:33:00,62,109.809,3970.0,3.8000000000000007,5.199999999999999,1.0999999999999979,473.0443
2025-08-20 21:36:00,62,111.5451,3971.0,3.8999999999999986,5.199999999999999,0.9000000000000021,471.9926
2025-08-20 21:39:00,63,111.8924,3971.0,3.6999999999999993,5.199999999999999,1.1000000000000014,472.8599
2025-08-20 21:42:00,63,112.934,3971.0,3.6999999999999993,5.199999999999999,1.1999999999999993,476.5897
2025-08-20 21:45:00,63,111.7188,3971.0,3.6999999999999993,5.3,1.3000000000000007,479.6731
2025-08-20 21:48:00,64,111.1111,3971.0,3.8999999999999986,5.3,1.0,481.4973
2025-08-20 21:51:00,62,111.1979,3971.0,3.6999999999999993,5.199999999999999,1.0,469.0203
2025-08-20 21:54:00,64,111.632,3971.0,3.900000000000002,5.199999999999999,1.0999999999999979,479.9569
2025-08-20 21:57:00,64,112.4132,3971.0,3.900000000000002,5.299999999999999,1.0999999999999979,477.6282
2025-08-20 22:00:00,64,112.934,3971.0,3.900000000000002,5.3999999999999995,1.0999999999999979,482.4671
2025-08-20 22:03:00,64,111.9792,3971.0,4.0,5.500000000000001,1.0,482.9936
2025-08-20 22:06:00,63,111.9792,3971.0,3.8999999999999986,5.299999999999999,1.0,478.8898
2025-08-20 22:09:00,64,111.7188,3971.0,3.8000000000000007,5.300000000000001,1.1000000000000014,471.9218
2025-08-20 22:12:00,64,111.5451,3971.0,3.8000000000000007,5.300000000000001,1.0,484.7685
2025-08-20 22:15:00,64,111.2847,3971.0,3.900000000000002,5.1,1.0999999999999979,478.4879
2025-08-20 22:18:00,64,112.3264,3971.0,3.900000000000002,5.1,1.0,478.2113
2025-08-20 22:21:00,65,113.368,3971.0,3.8000000000000007,5.300000000000001,1.1000000000000014,480.8644
2025-08-20 22:24:00,63,113.0208,3971.0,3.6999999999999993,5.200000000000001,1.1000000000000014,475.1288
2025-08-20 22:27:00,63,110.7639,3971.0,3.900000000000002,5.300000000000001,1.0,470.5062
2025-08-20 22:30:00,64,111.7188,3971.0,4.0,5.4,1.1000000000000014,484.5594
2025-08-20 22:33:00,64,113.2813,3971.0,4.0,5.5,1.1000000000000014,486.1321
2025-08-20 22:36:00,64,111.0243,3972.0,3.8999999999999986,5.4,1.0,484.9626
2025-08-20 22:39:00,63,112.5,3972.0,3.8999999999999986,5.4,1.0,483.7409
2025-08-20 22:42:00,64,114.2361,3972.0,3.8000000000000007,5.300000000000001,1.1999999999999993,483.3024
2025-08-20 22:45:00,63,111.8924,3972.0,4.0,5.300000000000001,1.0,478.735
2025-08-20 22:48:00,63,112.5868,3972.0,3.8000000000000007,5.199999999999999,1.0999999999999979,479.7058
2025-08-20 22:51:00,63,111.9792,3972.0,3.900000000000002,5.4,1.0999999999999979,481.0601
2025-08-20 22:54:00,63,112.1528,3972.0,3.8000000000000007,5.200000000000001,1.0,477.7726
2025-08-20 22:57:00,63,113.1944,3972.0,3.8000000000000007,5.300000000000001,1.0,479.7025
2025-08-20 23:00:00,63,111.632,3972.0,3.900000000000002,5.300000000000001,1.1999999999999993,487.5482
2025-08-20 23:03:00,63,111.9792,3972.0,3.8999999999999986,5.300000000000001,1.0,488.6325
2025-08-20 23:06:00,64,108.6805,3972.0,3.8000000000000007,5.5,1.1999999999999993,484.9732
2025-08-20 23:09:00,64,107.3785,3972.0,4.0,5.699999999999999,1.1999999999999993,488.7361
2025-08-20 23:12:00,65,108.5938,3972.0,4.100000000000001,5.699999999999999,1.0999999999999979,489.2308
2025-08-20 23:15:00,65,106.8576,3972.0,3.8999999999999986,5.699999999999999,1.1000000000000014,486.3516
2025-08-20 23:18:00,63,103.9063,3972.0,4.0,5.6,0.8999999999999986,483.3037
2025-08-20 23:21:00,64,102.8646,3972.0,3.8000000000000007,5.6,1.0999999999999979,479.3257
2025-08-20 23:24:00,64,103.7326,3972.0,3.8000000000000007,5.699999999999999,1.0999999999999979,476.9296
2025-08-20 23:27:00,63,103.7326,3972.0,3.8000000000000007,5.699999999999999,1.0,473.5739
2025-08-21 07:48:00,36,66.05903,3972.0,1.0,0.29999999999999893,2.0,282.0741
2025-08-21 07:51:00,64,112.3264,3973.0,2.5,4.500000000000001,2.8999999999999986,314.0802
2025-08-21 07:54:00,51,106.25,3973.0,3.0,4.300000000000001,1.1000000000000014,360.0139
2025-08-21 07:57:00,54,105.0347,3973.0,2.8999999999999986,4.1000000000000005,1.3000000000000007,409.875
2025-08-21 08:00:00,56,106.4236,3973.0,3.1000000000000014,4.7,1.0999999999999979,418.2652
2025-08-21 08:03:00,56,107.7257,3973.0,3.3000000000000007,4.499999999999999,1.0,429.8541
2025-08-21 08:06:00,57,106.7708,3973.0,3.400000000000002,5.0,1.0,433.939
2025-08-21 08:09:00,57,106.25,3973.0,3.3999999999999986,4.9,0.9000000000000021,429.1146
2025-08-21 08:12:00,57,105.816,3973.0,3.3000000000000007,4.800000000000001,1.0,421.0915
2025-08-21 08:15:00,56,104.3403,3973.0,3.3000000000000007,5.0,1.0,421.3092
2025-08-21 08:18:00,56,104.5139,3973.0,3.3000000000000007,4.800000000000001,0.8999999999999986,419.2184
2025-08-21 08:21:00,56,105.9028,3973.0,3.400000000000002,4.9,1.0,421.6036
2025-08-21 08:24:00,56,104.9479,3973.0,3.3000000000000007,4.800000000000001,0.8999999999999986,415.58
2025-08-21 08:27:00,56,105.6424,3973.0,3.1999999999999993,4.6,1.0,415.3946
2025-08-21 08:30:00,55,106.7708,3973.0,3.3999999999999986,4.700000000000001,0.8000000000000007,416.8162
2025-08-21 08:33:00,56,107.2049,3973.0,3.3999999999999986,4.800000000000001,0.8000000000000007,416.0833
2025-08-21 08:36:00,55,107.6389,3973.0,3.1999999999999993,4.6,1.0,415.1442
2025-08-21 08:39:00,56,108.8542,3973.0,3.3999999999999986,4.700000000000001,0.9000000000000021,419.0522
2025-08-21 08:42:00,56,108.0729,3973.0,3.3999999999999986,4.700000000000001,0.9000000000000021,418.8202
2025-08-21 08:45:00,56,109.809,3973.0,3.1999999999999993,4.800000000000001,0.9000000000000021,418.8962
2025-08-21 08:48:00,56,111.2847,3973.0,3.3999999999999986,4.699999999999999,0.9000000000000021,419.3232
2025-08-21 08:51:00,56,111.1111,3974.0,3.3999999999999986,4.6,0.9000000000000021,420.0993
2025-08-21 08:54:00,55,111.632,3974.0,3.3000000000000007,4.6,0.9000000000000021,415.4003
2025-08-21 08:57:00,56,111.2847,3974.0,3.5,4.6000000000000005,0.8999999999999986,420.3207
2025-08-21 09:00:00,57,111.8924,3974.0,3.400000000000002,4.700000000000001,1.0,429.2974
2025-08-21 09:03:00,58,126.9097,3974.0,3.599999999999998,4.700000000000001,1.4000000000000021,444.1505
2025-08-21 09:06:00,62,126.7361,3974.0,3.8000000000000007,4.800000000000001,1.0999999999999979,462.5833
2025-08-21 09:09:00,61,125.8681,3974.0,3.900000000000002,4.6,0.8999999999999986,453.272
2025-08-21 09:12:00,62,125.3472,3974.0,3.8000000000000007,4.800000000000001,1.1999999999999993,465.3029
2025-08-21 09:15:00,62,125.1736,3974.0,3.900000000000002,4.700000000000001,1.0,462.0721
2025-08-21 09:18:00,61,125.9549,3974.0,3.900000000000002,4.699999999999999,1.0,456.5327
2025-08-21 09:21:00,61,125.5208,3974.0,3.6999999999999993,4.699999999999999,1.1000000000000014,459.5563
2025-08-21 09:24:00,61,125.3472,3974.0,3.8000000000000007,4.6,1.0,459.6169
2025-08-21 09:27:00,61,125.6076,3974.0,3.900000000000002,4.799999999999999,1.0,458.8185
2025-08-21 09:30:00,61,125.8681,3974.0,3.8000000000000007,4.699999999999999,1.0,466.8819
2025-08-21 09:33:00,62,125.434,3974.0,3.900000000000002,4.8,1.0,465.6792
2025-08-21 09:36:00,63,125.3472,3974.0,4.099999999999998,5.000000000000001,1.1000000000000014,472.1295
2025-08-21 09:39:00,63,125.0,3974.0,4.100000000000001,4.8,1.0,463.6989
2025-08-21 09:42:00,62,125.1736,3974.0,3.8000000000000007,4.699999999999999,1.0,463.954
2025-08-21 09:45:00,61,125.6076,3974.0,3.900000000000002,4.8999999999999995,1.0999999999999979,463.1646
2025-08-21 09:48:00,61,125.8681,3974.0,4.0,4.6,1.0,458.4734
2025-08-21 09:51:00,60,126.7361,3975.0,3.8000000000000007,4.5,1.0,451.0449
2025-08-21 09:54:00,60,126.8229,3975.0,3.700000000000003,4.5,1.0,442.4854
2025-08-21 09:57:00,59,127.0833,3975.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,439.1674
2025-08-21 10:00:00,58,127.5174,3975.0,3.5,4.3,0.8999999999999986,432.8956
2025-08-21 10:03:00,58,127.1701,3975.0,3.6000000000000014,4.2,0.7999999999999972,435.7231
2025-08-21 10:06:00,59,125.8681,3975.0,3.6000000000000014,4.2,0.6999999999999993,431.1583
2025-08-21 10:09:00,58,125.9549,3975.0,3.5,4.3,1.0,430.8057
2025-08-21 10:12:00,60,124.7396,3975.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,438.7038
2025-08-21 10:15:00,60,123.8715,3975.0,3.5,4.300000000000001,1.0,450.5824
2025-08-21 10:18:00,59,125.0,3975.0,3.3999999999999986,4.4,1.1000000000000014,438.1269
2025-08-21 10:21:00,59,125.1736,3975.0,3.6000000000000014,4.4,0.8999999999999986,442.1844
2025-08-21 10:24:00,60,125.5208,3975.0,3.6000000000000014,4.5,1.0999999999999979,447.2056
2025-08-21 10:27:00,60,125.5208,3975.0,3.6999999999999993,4.6,1.0,449.9934
2025-08-21 10:30:00,60,125.5208,3975.0,3.6999999999999993,4.6,1.0,451.2119
2025-08-21 10:33:00,60,125.434,3975.0,3.6999999999999993,4.6,1.0,450.5028
2025-08-21 10:36:00,61,126.4757,3975.0,3.8000000000000007,4.5,1.0,452.1849
2025-08-21 10:39:00,62,126.0417,3975.0,3.6999999999999993,4.6000000000000005,1.1999999999999993,455.439
2025-08-21 10:42:00,60,126.3021,3975.0,3.8000000000000007,4.5,0.8999999999999986,452.9876
2025-08-21 10:45:00,61,127.1701,3975.0,3.6999999999999993,4.5,1.1000000000000014,452.3671
2025-08-21 10:48:00,61,126.3021,3975.0,3.6999999999999993,4.6,1.1000000000000014,454.1375
2025-08-21 10:51:00,61,126.0417,3976.0,3.8000000000000007,4.4,1.0,454.1893
2025-08-21 10:54:00,61,127.1701,3976.0,3.6999999999999993,4.6,1.0,455.4769
2025-08-21 10:57:00,61,127.3438,3976.0,3.6999999999999993,4.6,1.1000000000000014,458.2925
2025-08-21 11:00:00,62,127.9514,3976.0,3.6999999999999993,4.4,1.0,455.0313
2025-08-21 11:03:00,61,127.0833,3976.0,3.8000000000000007,4.5,1.0,455.2796
2025-08-21 11:06:00,61,128.559,3976.0,3.6999999999999993,4.5,1.0,458.007
2025-08-21 11:09:00,61,128.9063,3976.0,3.6999999999999993,4.5,1.0,454.5295
2025-08-21 11:12:00,61,128.0382,3976.0,3.6000000000000014,4.6,1.1999999999999993,455.592
2025-08-21 11:15:00,60,128.4722,3976.0,3.8000000000000007,4.6,1.0,455.5524
2025-08-21 11:18:00,60,129.6875,3976.0,3.6999999999999993,4.5,0.8999999999999986,448.7301
2025-08-21 11:21:00,61,129.5139,3976.0,3.8999999999999986,4.5,0.9000000000000021,456.1739
2025-08-21 11:24:00,61,131.5104,3976.0,3.8000000000000007,4.5,1.0,458.4698
2025-08-21 11:27:00,61,130.1215,3976.0,3.6999999999999993,4.6,1.0999999999999979,463.2238
2025-08-21 11:30:00,62,131.0764,3976.0,3.8000000000000007,4.6,1.1999999999999993,466.6628
2025-08-21 11:33:00,63,130.2951,3976.0,3.799999999999997,4.699999999999999,1.1000000000000014,470.032
2025-08-21 11:36:00,62,130.9896,3976.0,4.0,4.699999999999999,1.1000000000000014,473.7875
2025-08-21 11:39:00,63,130.3819,3976.0,4.100000000000001,4.800000000000001,1.0,472.0939
2025-08-21 11:42:00,63,131.1632,3976.0,4.0,4.6,1.0,474.1672
2025-08-21 11:45:00,63,130.9896,3976.0,4.0,4.800000000000001,1.1000000000000014,477.7253
2025-08-21 11:48:00,64,130.5556,3976.0,4.199999999999999,4.699999999999999,1.0,485.0408
2025-08-21 11:51:00,65,130.3819,3977.0,4.0,4.9,1.1999999999999993,489.6607
2025-08-21 11:54:00,65,130.1215,3977.0,4.199999999999999,5.0,1.1999999999999993,492.1091
2025-08-21 11:57:00,66,130.2083,3977.0,4.300000000000001,5.1,1.1999999999999993,498.4534
2025-08-21 12:00:00,66,129.0799,3977.0,4.399999999999999,5.200000000000001,1.2000000000000028,503.9781
2025-08-21 12:03:00,67,128.9931,3977.0,4.300000000000001,5.200000000000001,1.3000000000000007,503.9524
2025-08-21 12:06:00,68,127.9514,3977.0,4.399999999999999,5.4,1.3000000000000043,508.4089
2025-08-21 12:09:00,67,127.2569,3977.0,4.5,5.4,1.2000000000000028,508.0607
2025-08-21 12:12:00,67,126.6493,3977.0,4.5,5.3999999999999995,1.1000000000000014,509.04
2025-08-21 12:15:00,68,127.0833,3977.0,4.399999999999999,5.499999999999999,1.2999999999999972,515.8043
2025-08-21 12:18:00,69,126.3889,3977.0,4.5,5.700000000000001,1.2999999999999972,521.6097
2025-08-21 12:21:00,69,126.4757,3977.0,4.5,5.6000000000000005,1.1999999999999957,518.9088
2025-08-21 12:24:00,69,127.9514,3977.0,4.5,5.6000000000000005,1.1999999999999957,523.2514
2025-08-21 12:27:00,69,127.5174,3977.0,4.5,5.6000000000000005,1.2999999999999972,525.9413
2025-08-21 12:30:00,69,126.2153,3977.0,4.600000000000001,5.6000000000000005,1.3999999999999986,528.566
2025-08-21 12:33:00,69,125.8681,3977.0,4.599999999999998,5.6000000000000005,1.3000000000000007,527.8095
2025-08-21 12:36:00,70,126.6493,3977.0,4.599999999999998,5.700000000000001,1.3000000000000007,535.0946
2025-08-21 12:39:00,70,126.6493,3977.0,4.599999999999998,5.6,1.4000000000000021,533.5138
2025-08-21 12:42:00,70,126.3889,3977.0,4.699999999999999,5.700000000000001,1.1999999999999993,532.719
2025-08-21 12:45:00,69,126.7361,3977.0,4.600000000000001,5.699999999999999,1.1999999999999993,529.1681
2025-08-21 12:48:00,70,126.2153,3977.0,4.699999999999999,5.5,1.2000000000000028,529.2557
2025-08-21 12:51:00,69,127.6042,3978.0,4.600000000000001,5.6,1.1999999999999993,525.9027
2025-08-21 12:54:00,70,125.6076,3978.0,4.5,5.6,1.4000000000000021,530.5199
2025-08-21 12:57:00,70,125.9549,3978.0,4.699999999999999,5.6,1.2000000000000028,528.6986
2025-08-21 13:00:00,69,125.9549,3978.0,4.5,5.6,1.3000000000000007,526.6207
2025-08-21 13:03:00,70,127.7778,3978.0,4.5,5.6,1.1999999999999993,525.5143
2025-08-21 13:06:00,70,127.3438,3978.0,4.5,5.6,1.3000000000000007,530.5336
2025-08-21 13:09:00,70,127.9514,3978.0,4.600000000000001,5.300000000000001,1.3000000000000007,528.4327
2025-08-21 13:12:00,69,127.0833,3978.0,4.699999999999999,5.5,1.3000000000000007,528.6199
2025-08-21 13:15:00,70,127.6042,3978.0,4.599999999999998,5.6,1.2000000000000028,530.761
2025-08-21 13:18:00,71,127.9514,3978.0,4.699999999999999,5.700000000000001,1.2000000000000028,536.8129
2025-08-21 13:21:00,72,127.6042,3978.0,4.699999999999999,5.700000000000001,1.2999999999999972,545.3952
2025-08-21 13:24:00,72,127.9514,3978.0,4.800000000000001,5.800000000000001,1.1999999999999957,548.0942
2025-08-21 13:27:00,72,127.9514,3978.0,4.900000000000002,5.700000000000001,1.1999999999999957,545.5201
2025-08-21 13:30:00,72,127.1701,3978.0,4.800000000000001,5.700000000000001,1.2999999999999972,546.6452
2025-08-21 13:33:00,72,127.5174,3978.0,4.800000000000001,5.800000000000001,1.2999999999999972,545.5626
2025-08-21 13:36:00,73,126.6493,3978.0,4.899999999999999,5.700000000000001,1.1999999999999993,550.2919
2025-08-21 13:39:00,73,127.691,3978.0,4.800000000000001,5.9,1.2999999999999972,557.3441
2025-08-21 13:42:00,74,127.2569,3978.0,4.800000000000001,6.0,1.3999999999999986,555.0963
2025-08-21 13:45:00,73,127.7778,3978.0,5.0,6.0,1.1999999999999993,557.345
2025-08-21 13:48:00,73,127.0833,3978.0,4.899999999999999,6.0,1.3000000000000007,555.2845
2025-08-21 13:51:00,74,127.2569,3979.0,4.800000000000001,5.9,1.3000000000000007,560.6452
2025-08-21 13:54:00,74,128.3854,3979.0,4.899999999999999,6.1,1.3000000000000007,563.3784
2025-08-21 13:57:00,74,129.0799,3979.0,4.899999999999999,5.9,1.4000000000000021,564.272
2025-08-21 14:00:00,74,128.9063,3979.0,5.0,5.9,1.3000000000000007,561.5798
2025-08-21 14:03:00,75,128.9931,3979.0,4.900000000000002,5.9,1.3000000000000007,566.6644
2025-08-21 14:06:00,75,128.3854,3979.0,4.900000000000002,6.0,1.4000000000000021,564.8665
2025-08-21 14:09:00,75,128.9931,3979.0,5.0,6.0,1.4000000000000021,571.5446
2025-08-21 14:12:00,74,128.9063,3979.0,4.800000000000001,6.0,1.4000000000000021,567.4206
2025-08-21 14:15:00,75,128.3854,3979.0,5.0,6.0,1.4000000000000021,568.7756
2025-08-21 14:18:00,75,128.3854,3979.0,5.0,6.0,1.3000000000000007,566.4497
2025-08-21 14:21:00,75,128.3854,3979.0,5.0,6.0,1.4000000000000021,568.1202
2025-08-21 14:24:00,75,127.3438,3979.0,4.899999999999999,6.1,1.4000000000000021,569.2373
2025-08-21 14:27:00,75,126.9097,3979.0,4.900000000000002,6.0,1.4000000000000021,570.3862
2025-08-21 14:30:00,75,127.2569,3979.0,4.900000000000002,6.1,1.4000000000000021,575.0443
2025-08-21 14:33:00,76,127.3438,3979.0,5.199999999999999,6.1,1.2999999999999972,578.0945
2025-08-21 14:36:00,76,127.1701,3979.0,5.0,6.1,1.2999999999999972,576.651
2025-08-21 14:39:00,76,126.7361,3979.0,5.0,6.199999999999999,1.2999999999999972,574.9314
2025-08-21 14:42:00,76,124.4792,3979.0,5.0,6.2,1.2999999999999972,573.6094
2025-08-21 14:45:00,72,111.632,3979.0,4.699999999999999,6.5,1.1999999999999993,545.8999
2025-08-21 14:48:00,68,84.11459,3979.0,4.599999999999998,6.6,0.8000000000000007,516.9424
2025-08-22 08:03:00,54,95.92014,3980.0,2.1999999999999993,3.6000000000000005,2.599999999999998,400.999
2025-08-22 08:06:00,48,123.7847,3980.0,2.8000000000000007,4.3,1.0,381.1935
2025-08-22 08:09:00,57,122.1354,3980.0,3.3000000000000007,4.2,1.1999999999999993,426.159
2025-08-22 08:12:00,60,119.9653,3980.0,3.6999999999999993,4.7,1.3000000000000007,453.0786
2025-08-22 08:15:00,61,120.3993,3980.0,3.8999999999999986,4.8,1.0,454.8705
2025-08-22 08:18:00,61,120.3125,3980.0,3.8000000000000007,4.8999999999999995,1.0999999999999979,459.6345
2025-08-22 08:21:00,60,118.0555,3980.0,3.8000000000000007,4.8,1.0999999999999979,455.7076
2025-08-22 08:24:00,61,116.4931,3980.0,3.8000000000000007,5.0,1.0,455.2787
2025-08-22 08:27:00,60,116.7535,3980.0,3.8000000000000007,4.9,1.0,455.1526
2025-08-22 08:30:00,60,117.2743,3980.0,3.8000000000000007,4.9,1.0999999999999979,455.0694
2025-08-22 08:33:00,61,124.566,3980.0,3.6999999999999993,4.9,1.3000000000000007,463.2875
2025-08-22 08:36:00,63,124.6528,3980.0,3.900000000000002,4.9,1.0,467.578
2025-08-22 08:39:00,59,122.8299,3980.0,3.6000000000000014,4.500000000000001,0.8999999999999986,442.3882
2025-08-22 08:42:00,59,120.3993,3980.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,438.9748
2025-08-22 08:45:00,59,121.1806,3980.0,3.6000000000000014,4.500000000000001,1.0,439.0325
2025-08-22 08:48:00,60,121.2674,3980.0,3.700000000000003,4.6,0.8999999999999986,446.5834
2025-08-22 08:51:00,59,122.4826,3980.0,3.6000000000000014,4.5,0.8999999999999986,446.7338
2025-08-22 08:54:00,59,121.875,3980.0,3.700000000000003,4.6,0.7999999999999972,436.38
2025-08-22 08:57:00,58,121.6146,3980.0,3.6999999999999993,4.5,0.8999999999999986,437.7843
2025-08-22 09:00:00,60,121.7014,3981.0,3.5,4.6,1.1000000000000014,447.4491
2025-08-22 09:03:00,58,123.8715,3981.0,3.6000000000000014,4.5,1.0,440.7861
2025-08-22 09:06:00,61,127.6042,3981.0,3.700000000000003,4.4,1.1999999999999993,458.2543
2025-08-22 09:09:00,59,127.5174,3981.0,3.8000000000000007,4.3999999999999995,0.8999999999999986,445.4626
2025-08-22 09:12:00,59,128.4722,3981.0,3.700000000000003,4.3,0.8999999999999986,444.4622
2025-08-22 09:15:00,59,128.9063,3981.0,3.700000000000003,4.3999999999999995,0.8999999999999986,444.8187
2025-08-22 09:18:00,59,130.5556,3981.0,3.8000000000000007,4.3999999999999995,0.8000000000000007,445.785
2025-08-22 09:21:00,60,132.0313,3981.0,3.700000000000003,4.299999999999999,0.8999999999999986,442.8356
2025-08-22 09:24:00,59,135.1563,3981.0,3.6999999999999993,4.199999999999999,1.0,445.8962
2025-08-22 09:27:00,59,136.0243,3981.0,3.6000000000000014,4.1,1.0,445.2361
2025-08-22 09:30:00,60,139.8438,3981.0,3.700000000000003,4.1,1.0,451.0813
2025-08-22 09:33:00,60,142.1007,3981.0,3.6999999999999993,4.1,1.0,454.6109
2025-08-22 09:36:00,62,142.0139,3981.0,3.8000000000000007,4.1,1.0,467.3459
2025-08-22 09:39:00,62,144.7049,3981.0,3.8000000000000007,4.1,1.1999999999999993,470.1675
2025-08-22 09:42:00,63,145.7465,3981.0,4.099999999999998,4.0,1.1000000000000014,473.9209
2025-08-22 09:45:00,63,145.3125,3981.0,4.0,4.200000000000001,1.1000000000000014,474.376
2025-08-22 09:48:00,63,144.5313,3981.0,3.900000000000002,4.2,1.3000000000000007,479.6247
2025-08-22 09:51:00,64,144.0972,3981.0,4.100000000000001,4.3999999999999995,1.1000000000000014,482.8659
2025-08-22 09:54:00,64,142.1007,3981.0,4.199999999999999,4.6000000000000005,1.0,488.755
2025-08-22 09:57:00,66,140.9722,3981.0,4.399999999999999,4.7,1.3000000000000007,500.0642
2025-08-22 10:00:00,68,140.5382,3982.0,4.300000000000001,4.8999999999999995,1.3000000000000007,511.6027
2025-08-22 10:03:00,70,140.7986,3982.0,4.5,5.1000000000000005,1.2999999999999972,528.1208
2025-08-22 10:06:00,72,139.9306,3982.0,4.800000000000001,5.3,1.3000000000000007,543.8939
2025-08-22 10:09:00,73,138.8889,3982.0,4.899999999999999,5.500000000000001,1.3999999999999986,554.4771
2025-08-22 10:12:00,74,136.8924,3982.0,5.0,5.6000000000000005,1.3000000000000043,557.8894
2025-08-22 10:15:00,74,136.4583,3982.0,5.0,5.6000000000000005,1.3000000000000043,561.3903
2025-08-22 10:18:00,74,135.7639,3982.0,5.0,5.6000000000000005,1.2000000000000028,558.2125
2025-08-22 10:21:00,75,134.7222,3982.0,5.0,5.8,1.3999999999999986,567.8316
2025-08-22 10:24:00,74,133.2465,3982.0,4.899999999999999,5.8999999999999995,1.3999999999999986,565.5568
2025-08-22 10:27:00,76,133.6806,3982.0,5.199999999999999,5.9,1.3999999999999986,573.5543
2025-08-22 10:30:00,76,133.7674,3982.0,5.0,5.9,1.2999999999999972,572.8428
2025-08-22 10:33:00,75,132.4653,3982.0,5.0,6.0,1.2999999999999972,572.8408
2025-08-22 10:36:00,75,133.5938,3982.0,5.0,5.9,1.2999999999999972,566.9061
2025-08-22 10:39:00,73,134.0278,3982.0,5.0,5.700000000000001,1.2999999999999972,563.0797
2025-08-22 10:42:00,76,140.5382,3982.0,4.899999999999999,5.700000000000001,1.3999999999999986,577.476
2025-08-22 10:45:00,77,139.4965,3982.0,4.899999999999999,5.700000000000001,1.3999999999999986,580.4093
2025-08-22 10:48:00,77,140.5382,3982.0,4.899999999999999,5.700000000000001,1.3999999999999986,581.4391
2025-08-22 10:51:00,76,141.2326,3982.0,5.100000000000001,5.700000000000001,1.2999999999999972,583.3673
2025-08-22 10:54:00,78,141.4063,3982.0,5.0,5.700000000000001,1.3999999999999986,587.5159
2025-08-22 10:57:00,77,141.2326,3982.0,5.0,5.700000000000001,1.3999999999999986,587.1765
2025-08-22 11:00:00,77,140.625,3983.0,5.0,5.700000000000001,1.2999999999999972,584.1583
2025-08-22 11:03:00,77,141.4063,3983.0,5.0,5.800000000000001,1.2999999999999972,586.6661
2025-08-22 11:06:00,77,139.4097,3983.0,5.0,5.699999999999999,1.3999999999999986,586.7948
2025-08-22 11:09:00,76,139.2361,3983.0,5.0,5.799999999999999,1.2999999999999972,583.4475
2025-08-22 11:12:00,77,139.0625,3983.0,5.0,5.8,1.2999999999999972,583.7461
2025-08-22 11:15:00,76,137.7604,3983.0,5.0,5.699999999999999,1.2999999999999972,581.2427
2025-08-22 11:18:00,77,136.4583,3983.0,4.899999999999999,5.8999999999999995,1.2999999999999972,581.2363
2025-08-22 11:21:00,76,137.1528,3983.0,5.0,6.000000000000001,1.2999999999999972,582.5507
2025-08-22 11:24:00,78,135.9375,3983.0,5.0,6.000000000000001,1.3999999999999986,587.6232
2025-08-22 11:27:00,78,137.066,3983.0,4.799999999999997,5.9,1.6000000000000014,584.7574
2025-08-22 11:30:00,77,136.3715,3983.0,5.0,5.9,1.3999999999999986,592.0168
2025-08-22 11:33:00,78,137.066,3983.0,5.0,6.0,1.5,594.6013
2025-08-22 11:36:00,78,138.3681,3983.0,5.099999999999998,6.0,1.5000000000000036,599.7048
2025-08-22 11:39:00,80,138.4549,3983.0,5.099999999999998,6.0,1.5000000000000036,603.6896
2025-08-22 11:42:00,79,138.6285,3983.0,5.0,6.1,1.5999999999999979,607.9949
2025-08-22 11:45:00,80,139.4097,3983.0,5.0,6.0,1.4999999999999964,610.4497
2025-08-22 11:48:00,80,140.9722,3983.0,5.100000000000001,6.1,1.4999999999999964,608.0708
2025-08-22 11:51:00,80,141.059,3983.0,4.900000000000002,6.0,1.6999999999999957,603.1249
2025-08-22 11:54:00,78,141.2326,3983.0,5.0,5.800000000000001,1.5000000000000036,598.8232
2025-08-22 11:57:00,78,141.6667,3983.0,5.0,5.799999999999999,1.6000000000000014,593.3016
2025-08-22 12:00:00,77,140.7986,3984.0,4.900000000000002,5.699999999999999,1.3999999999999986,589.1146
2025-08-22 12:03:00,76,141.059,3984.0,4.800000000000001,5.6,1.3999999999999986,578.2095
2025-08-22 12:06:00,76,144.8785,3984.0,5.0,5.5,1.3000000000000007,580.3896
2025-08-22 12:09:00,76,144.7049,3984.0,4.800000000000001,5.6,1.3999999999999986,576.0436
2025-08-22 12:12:00,76,145.0521,3984.0,4.900000000000002,5.5,1.3999999999999986,580.6738
2025-08-22 12:15:00,77,146.6146,3984.0,4.900000000000002,5.300000000000001,1.3999999999999986,582.2051
2025-08-22 12:18:00,76,147.0486,3984.0,4.900000000000002,5.5,1.3999999999999986,581.3687
2025-08-22 12:21:00,77,147.9167,3984.0,4.900000000000002,5.4,1.3999999999999986,581.8098
2025-08-22 12:24:00,78,148.1771,3984.0,4.699999999999999,5.5,1.6000000000000014,589.9485
2025-08-22 12:27:00,78,148.8715,3984.0,4.900000000000002,5.4,1.5,590.0881
2025-08-22 12:30:00,77,150.3472,3984.0,4.800000000000001,5.4,1.5,586.5117
2025-08-22 12:33:00,77,150.2604,3984.0,4.899999999999999,5.4,1.5000000000000036,590.0281
2025-08-22 12:36:00,78,149.9132,3984.0,4.899999999999999,5.4,1.5000000000000036,596.2271
2025-08-22 12:39:00,78,150.2604,3984.0,5.099999999999998,5.5,1.3999999999999986,596.6317
2025-08-22 12:42:00,79,151.3889,3984.0,5.100000000000001,5.6,1.4999999999999964,609.0239
2025-08-22 12:45:00,77,140.7118,3984.0,4.900000000000002,5.8999999999999995,1.4000000000000021,598.1059
2025-08-22 12:48:00,77,140.3646,3984.0,4.899999999999999,5.699999999999999,1.5000000000000036,590.2975
2025-08-22 12:51:00,68,117.7951,3984.0,4.699999999999999,5.8999999999999995,0.8999999999999986,507.0145
2025-08-22 12:54:00,68,120.6597,3984.0,4.300000000000001,5.8,1.2999999999999972,519.593
2025-08-22 12:57:00,70,120.6597,3984.0,4.399999999999999,5.800000000000001,1.1999999999999993,530.7092
2025-08-22 13:00:00,69,121.007,3985.0,4.399999999999999,5.800000000000001,1.1999999999999993,530.4199
2025-08-22 13:03:00,70,120.7465,3985.0,4.5,5.800000000000001,1.1999999999999993,531.8728
2025-08-22 13:06:00,70,120.6597,3985.0,4.300000000000001,5.9,1.1999999999999993,533.4581
2025-08-22 13:09:00,70,118.6632,3985.0,4.400000000000002,5.9,1.3000000000000007,532.2189
2025-08-22 13:12:00,71,119.3576,3985.0,4.5,5.800000000000001,1.3000000000000007,532.1543
2025-08-22 13:15:00,71,118.1424,3985.0,4.300000000000001,5.9,1.1999999999999993,531.7163
2025-08-22 13:18:00,71,119.0104,3985.0,4.400000000000002,5.9,1.3000000000000007,532.8453
2025-08-22 13:21:00,70,118.6632,3985.0,4.300000000000001,5.9,1.1999999999999993,530.5598
2025-08-22 13:24:00,71,121.0938,3985.0,4.300000000000001,6.0,1.4000000000000021,532.2207
2025-08-22 13:27:00,71,122.1354,3985.0,4.399999999999999,6.0,1.3000000000000043,540.7426
2025-08-22 13:30:00,73,122.9167,3985.0,4.699999999999999,6.0,1.2999999999999972,547.226
2025-08-22 13:33:00,72,123.0035,3985.0,4.600000000000001,6.0,1.1999999999999957,548.5811
2025-08-22 13:36:00,72,122.743,3985.0,4.5,5.9,1.2999999999999972,548.0667
2025-08-22 13:39:00,72,121.2674,3985.0,4.5,5.9,1.2000000000000028,542.4231
2025-08-22 13:42:00,72,120.1389,3985.0,4.5,6.000000000000001,1.2000000000000028,541.9857
2025-08-22 13:45:00,72,119.9653,3985.0,4.600000000000001,6.1000000000000005,1.2999999999999972,545.4662
2025-08-22 13:48:00,72,120.1389,3985.0,4.399999999999999,6.0,1.3999999999999986,546.3693
2025-08-22 13:51:00,72,121.2674,3985.0,4.5,6.0,1.2999999999999972,544.5758
2025-08-22 13:54:00,73,122.3958,3985.0,4.600000000000001,5.9,1.1999999999999957,545.9833
2025-08-22 13:57:00,72,122.743,3985.0,4.5,5.800000000000001,1.2999999999999972,544.6974
2025-08-22 14:00:00,72,122.743,3986.0,4.5,5.800000000000001,1.1999999999999957,545.368
