Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-22 14:03:00,72,123.4375,3986.0,4.600000000000001,5.8999999999999995,1.1999999999999957,545.6816
2025-08-22 14:06:00,72,124.0451,3986.0,4.600000000000001,5.9,1.1999999999999957,544.7015
2025-08-22 14:09:00,73,126.7361,3986.0,4.5,5.799999999999999,1.1999999999999957,544.789
2025-08-22 14:12:00,73,125.8681,3986.0,4.5,5.699999999999999,1.2999999999999972,548.9731
2025-08-22 14:15:00,73,125.0868,3986.0,4.599999999999998,5.800000000000001,1.1999999999999993,550.0278
2025-08-22 14:18:00,72,124.7396,3986.0,4.5,5.699999999999999,1.1999999999999957,546.1882
2025-08-22 14:21:00,72,123.2639,3986.0,4.5,5.699999999999999,1.2999999999999972,543.145
2025-08-22 14:24:00,72,123.6111,3986.0,4.5,5.699999999999999,1.1999999999999957,541.0503
2025-08-22 14:27:00,71,124.6528,3986.0,4.5,5.699999999999999,1.1999999999999957,540.3027
2025-08-22 14:30:00,71,124.3056,3986.0,4.5,5.6,1.1999999999999957,538.6071
2025-08-22 14:33:00,71,123.7847,3986.0,4.5,5.799999999999999,1.1999999999999957,537.9731
2025-08-22 14:36:00,72,123.4375,3986.0,4.300000000000001,5.6,1.2999999999999972,534.8148
2025-08-22 14:39:00,70,122.743,3986.0,4.399999999999999,5.8,1.2999999999999972,537.9134
2025-08-22 14:42:00,71,124.6528,3986.0,4.400000000000002,5.7,1.1999999999999957,536.6907
2025-08-22 14:45:00,71,123.6979,3986.0,4.400000000000002,5.799999999999999,1.1999999999999957,536.0126
2025-08-22 14:48:00,70,123.2639,3986.0,4.400000000000002,5.699999999999999,1.1999999999999957,536.1072
2025-08-22 14:51:00,71,122.3958,3986.0,4.400000000000002,5.699999999999999,1.1999999999999957,534.1879
2025-08-22 14:54:00,71,121.1806,3986.0,4.300000000000001,5.8,1.1000000000000014,534.8755
2025-08-22 14:57:00,69,121.0938,3986.0,4.300000000000001,5.699999999999999,1.2000000000000028,524.2926
2025-08-22 15:00:00,69,120.2257,3987.0,4.400000000000002,5.6,1.1999999999999957,530.336
2025-08-22 15:03:00,70,121.007,3987.0,4.300000000000001,5.699999999999999,1.1999999999999957,529.5113
2025-08-22 15:06:00,70,121.2674,3987.0,4.300000000000001,5.8,1.1999999999999957,529.4583
2025-08-22 15:09:00,70,119.7917,3987.0,4.300000000000001,5.699999999999999,1.1999999999999957,531.153
2025-08-22 15:12:00,70,117.9688,3987.0,4.300000000000001,5.799999999999999,1.1999999999999957,532.2004
2025-08-22 15:15:00,69,116.7535,3987.0,4.300000000000001,5.799999999999999,1.1999999999999957,530.3818
2025-08-22 15:18:00,69,116.4063,3987.0,4.300000000000001,5.9,1.1999999999999957,524.3443
2025-08-22 15:21:00,68,116.2326,3987.0,4.199999999999999,5.800000000000001,1.2000000000000028,521.3998
2025-08-22 15:24:00,69,115.4514,3987.0,4.199999999999999,5.800000000000001,1.2000000000000028,522.5443
2025-08-22 15:27:00,69,116.6667,3987.0,4.199999999999999,5.800000000000001,1.2000000000000028,525.3848
2025-08-22 15:30:00,69,116.3195,3987.0,4.400000000000002,5.800000000000001,1.1000000000000014,520.7766
2025-08-22 15:33:00,69,116.6667,3987.0,4.199999999999999,5.699999999999999,1.2000000000000028,520.0955
2025-08-22 15:36:00,69,117.1007,3987.0,4.300000000000001,5.800000000000001,1.2000000000000028,519.3082
2025-08-22 15:39:00,68,118.0555,3987.0,4.199999999999999,5.700000000000001,1.2999999999999972,522.4043
2025-08-22 15:42:00,69,117.5347,3987.0,4.300000000000001,5.800000000000001,1.1999999999999957,521.4139
2025-08-22 15:45:00,69,118.2292,3987.0,4.199999999999999,5.700000000000001,1.3999999999999986,530.0946
2025-08-22 15:48:00,70,118.8368,3987.0,4.399999999999999,5.800000000000001,1.0999999999999979,530.2971
2025-08-22 15:51:00,69,119.9653,3987.0,4.300000000000001,5.800000000000001,1.2999999999999972,534.2795
2025-08-22 15:54:00,71,120.8333,3987.0,4.300000000000001,5.9,1.3000000000000007,540.2666
2025-08-22 15:57:00,71,121.0938,3987.0,4.5,5.700000000000001,1.1999999999999993,542.4246
2025-08-22 16:00:00,71,121.0938,3988.0,4.400000000000002,5.800000000000001,1.3000000000000007,543.9001
2025-08-22 16:03:00,71,121.2674,3988.0,4.5,5.800000000000001,1.3000000000000007,544.548
2025-08-22 16:06:00,71,121.2674,3988.0,4.5,6.0,1.1999999999999993,542.6295
2025-08-22 16:09:00,71,120.1389,3988.0,4.599999999999998,5.800000000000001,1.1000000000000014,541.4724
2025-08-22 16:12:00,71,119.7917,3988.0,4.400000000000002,5.800000000000001,1.1999999999999993,541.1525
2025-08-22 16:15:00,72,120.8333,3988.0,4.5,5.9,1.1999999999999993,541.0983
2025-08-22 16:18:00,71,119.8785,3988.0,4.400000000000002,5.800000000000001,1.1999999999999993,542.1591
2025-08-22 16:21:00,71,119.4444,3988.0,4.400000000000002,6.0,1.1999999999999993,543.8947
2025-08-22 16:24:00,70,118.9236,3988.0,4.400000000000002,5.800000000000001,1.3000000000000007,536.5386
2025-08-22 16:27:00,70,118.4896,3988.0,4.400000000000002,5.800000000000001,1.1999999999999993,534.6785
2025-08-22 16:30:00,70,118.8368,3988.0,4.399999999999999,5.800000000000001,1.3000000000000007,534.4549
2025-08-22 16:33:00,70,117.9688,3988.0,4.199999999999999,5.800000000000001,1.1999999999999993,530.7084
2025-08-22 16:36:00,70,117.2743,3988.0,4.5,5.9,1.1999999999999993,536.0535
2025-08-22 16:39:00,71,117.7083,3988.0,4.300000000000001,5.9,1.1999999999999993,536.2886
2025-08-22 16:42:00,70,117.7951,3988.0,4.300000000000001,5.9,1.3000000000000007,536.168
2025-08-22 16:45:00,71,115.9722,3988.0,4.300000000000001,5.800000000000001,1.3000000000000007,534.3828
2025-08-22 16:48:00,70,116.2326,3988.0,4.199999999999999,5.800000000000001,1.1999999999999993,531.2309
2025-08-22 16:51:00,71,116.2326,3988.0,4.300000000000001,5.9,1.3000000000000007,533.821
2025-08-22 16:54:00,70,115.4514,3988.0,4.200000000000003,6.0,1.3999999999999986,534.8204
2025-08-22 16:57:00,70,115.1042,3988.0,4.5,6.0,1.1999999999999993,536.7056
2025-08-22 17:00:00,71,115.625,3989.0,4.300000000000001,6.1,1.3000000000000007,537.9982
2025-08-22 17:03:00,70,115.7986,3989.0,4.300000000000001,6.0,1.3000000000000007,539.073
2025-08-22 17:06:00,70,116.8403,3989.0,4.199999999999999,6.1,1.3000000000000007,540.5084
2025-08-22 17:09:00,72,115.9722,3989.0,4.5,6.199999999999999,1.3000000000000007,545.0944
2025-08-22 17:12:00,71,116.8403,3989.0,4.300000000000001,6.0,1.1999999999999993,542.5051
2025-08-22 17:15:00,71,115.3646,3989.0,4.400000000000002,6.0,1.1999999999999993,535.9733
2025-08-22 17:18:00,71,115.1042,3989.0,4.400000000000002,6.0,1.1999999999999993,539.4904
2025-08-22 17:21:00,70,115.1042,3989.0,4.5,6.0,1.3000000000000007,539.4401
2025-08-22 17:24:00,71,115.7986,3989.0,4.300000000000001,6.0,1.3000000000000007,538.6157
2025-08-22 17:27:00,72,115.625,3989.0,4.399999999999999,6.0,1.2000000000000028,541.0794
2025-08-22 17:30:00,71,115.191,3989.0,4.300000000000001,6.0,1.3000000000000007,539.6309
2025-08-22 17:33:00,71,115.4514,3989.0,4.399999999999999,6.0,1.2000000000000028,539.1335
2025-08-22 17:36:00,71,116.2326,3989.0,4.300000000000001,6.0,1.3000000000000007,538.2627
2025-08-22 17:39:00,70,115.3646,3989.0,4.300000000000001,6.0,1.3000000000000007,537.6651
2025-08-22 17:42:00,70,115.3646,3989.0,4.300000000000001,6.0,1.3000000000000007,536.3422
2025-08-22 17:45:00,71,115.5382,3989.0,4.199999999999999,5.9,1.3000000000000007,535.6779
2025-08-22 17:48:00,70,115.191,3989.0,4.199999999999999,6.0,1.1999999999999993,531.0182
2025-08-22 17:51:00,70,115.4514,3989.0,4.300000000000001,5.9,1.1999999999999993,530.1888
2025-08-22 17:54:00,70,115.8854,3989.0,4.300000000000001,5.800000000000001,1.1999999999999993,531.0379
2025-08-22 17:57:00,70,115.9722,3989.0,4.300000000000001,5.9,1.1999999999999993,529.8428
2025-08-22 18:00:00,70,115.3646,3990.0,4.300000000000001,5.800000000000001,1.1999999999999993,532.9135
2025-08-22 18:03:00,69,114.5833,3990.0,4.100000000000001,5.9,1.2999999999999972,531.6551
2025-08-22 18:06:00,69,114.7569,3990.0,4.300000000000001,5.800000000000001,1.0999999999999979,524.7357
2025-08-22 18:09:00,69,113.8889,3990.0,4.100000000000001,5.800000000000001,1.1999999999999957,519.663
2025-08-22 18:12:00,69,114.9306,3990.0,4.199999999999999,5.800000000000001,1.0999999999999979,524.576
2025-08-22 18:15:00,68,114.9306,3990.0,4.100000000000001,5.800000000000001,1.1999999999999957,521.9303
2025-08-22 18:18:00,69,115.1042,3990.0,4.100000000000001,5.800000000000001,1.1999999999999957,520.2366
2025-08-22 18:21:00,68,115.8854,3990.0,4.200000000000003,5.700000000000001,1.1999999999999957,516.2058
2025-08-22 18:24:00,69,115.0174,3990.0,4.0,5.700000000000001,1.1999999999999957,516.7229
2025-08-22 18:27:00,68,115.5382,3990.0,4.100000000000001,5.700000000000001,1.1000000000000014,515.9529
2025-08-22 18:30:00,69,115.1042,3990.0,4.100000000000001,5.700000000000001,1.1000000000000014,515.8771
2025-08-22 18:33:00,69,115.9722,3990.0,4.100000000000001,5.700000000000001,1.1000000000000014,519.725
2025-08-22 18:36:00,69,115.625,3990.0,4.199999999999999,5.800000000000001,1.2000000000000028,519.9332
2025-08-22 18:39:00,69,115.7986,3990.0,4.199999999999999,5.699999999999999,1.2000000000000028,515.2432
2025-08-22 18:42:00,70,115.3646,3990.0,4.199999999999999,5.800000000000001,1.2000000000000028,525.9125
2025-08-22 18:45:00,69,115.4514,3990.0,4.300000000000001,5.699999999999999,1.1000000000000014,523.0293
2025-08-22 18:48:00,70,115.7986,3990.0,4.300000000000001,5.800000000000001,1.1000000000000014,521.6163
2025-08-22 18:51:00,69,114.1493,3990.0,4.199999999999999,5.699999999999999,1.2000000000000028,520.6158
2025-08-22 18:54:00,69,113.4549,3990.0,4.300000000000001,5.9,1.1000000000000014,520.0253
2025-08-22 18:57:00,69,115.0174,3990.0,4.299999999999997,5.800000000000001,1.2000000000000028,521.6769
2025-08-22 19:00:00,69,114.4965,3991.0,4.199999999999999,5.800000000000001,1.2000000000000028,521.7954
2025-08-22 19:03:00,69,112.8472,3991.0,4.199999999999999,5.800000000000001,1.1999999999999993,515.0264
2025-08-22 19:06:00,68,110.4167,3991.0,4.100000000000001,5.800000000000001,0.9999999999999964,507.6923
2025-08-22 19:09:00,67,128.559,3991.0,3.900000000000002,5.699999999999999,1.0,512.4619
2025-08-22 19:12:00,69,112.4132,3991.0,4.099999999999998,5.800000000000001,1.0999999999999979,515.0792
2025-08-22 19:15:00,68,112.5868,3991.0,4.199999999999999,6.000000000000001,1.0999999999999979,517.3402
2025-08-22 19:18:00,68,113.1944,3991.0,4.0,5.799999999999999,1.1000000000000014,508.6981
2025-08-22 19:21:00,68,111.4583,3991.0,4.100000000000001,5.800000000000001,1.0,509.2127
2025-08-22 19:24:00,67,111.4583,3991.0,4.0,5.699999999999999,1.1000000000000014,502.0564
2025-08-22 19:27:00,67,112.1528,3991.0,3.8999999999999986,5.699999999999999,1.1000000000000014,504.4563
2025-08-22 19:30:00,67,113.1944,3991.0,4.0,5.6,1.0,504.5335
2025-08-22 19:33:00,66,110.4167,3991.0,4.0,5.699999999999999,1.1000000000000014,498.3551
2025-08-22 19:36:00,66,111.8924,3991.0,4.099999999999998,5.699999999999999,1.0,497.8032
2025-08-22 19:39:00,65,113.6285,3991.0,4.0,5.6,1.0,494.312
2025-08-22 19:42:00,66,111.4583,3991.0,3.8000000000000007,5.699999999999999,1.1000000000000014,494.7043
2025-08-22 19:45:00,65,111.2847,3991.0,3.8000000000000007,5.6,1.0,489.3516
2025-08-22 19:48:00,65,114.3229,3991.0,3.900000000000002,5.6,1.0999999999999979,495.3653
2025-08-22 19:51:00,67,111.8924,3991.0,4.0,5.6,1.0999999999999979,501.679
2025-08-22 19:54:00,66,110.3299,3991.0,3.6999999999999993,5.699999999999999,1.1000000000000014,495.9194
2025-08-22 19:57:00,66,111.0243,3991.0,3.8999999999999986,5.699999999999999,1.1000000000000014,494.4923
2025-08-22 20:00:00,66,111.7188,3992.0,3.8999999999999986,5.699999999999999,1.1000000000000014,495.4886
2025-08-22 20:03:00,66,112.3264,3992.0,3.8999999999999986,5.699999999999999,1.1999999999999993,497.1416
2025-08-22 20:06:00,66,110.3299,3992.0,4.0,5.699999999999999,1.0,492.9638
2025-08-22 20:09:00,64,108.0729,3992.0,3.8000000000000007,5.5,1.0999999999999979,486.6781
2025-08-22 20:12:00,64,109.7222,3992.0,3.8999999999999986,5.6,0.9000000000000021,483.2718
2025-08-22 20:15:00,65,107.9861,3992.0,3.8000000000000007,5.6,1.0999999999999979,483.3082
2025-08-22 20:18:00,64,107.9861,3992.0,3.900000000000002,5.5,1.0,479.6177
2025-08-22 20:21:00,63,110.3299,3992.0,3.8999999999999986,5.4,0.9000000000000021,478.8986
2025-08-22 20:24:00,64,109.375,3992.0,3.6999999999999993,5.6,1.1000000000000014,480.5479
2025-08-22 20:27:00,64,110.3299,3992.0,3.6000000000000014,5.6,1.0,484.316
2025-08-22 20:30:00,64,109.4618,3992.0,3.8000000000000007,5.6,1.0,483.2827
2025-08-22 20:33:00,64,110.6771,3992.0,3.6000000000000014,5.6,1.0,483.9536
2025-08-22 20:36:00,64,111.5451,3992.0,3.8000000000000007,5.5,1.0,488.7524
2025-08-22 20:39:00,64,111.4583,3992.0,3.8999999999999986,5.5,1.1000000000000014,484.1431
2025-08-22 20:42:00,65,114.0625,3992.0,3.8000000000000007,5.5,1.1999999999999993,491.898
2025-08-22 20:45:00,65,112.934,3992.0,3.8000000000000007,5.5,1.0999999999999979,491.1167
2025-08-22 20:48:00,66,112.4132,3992.0,4.0,5.6,1.0,497.6055
2025-08-22 20:51:00,66,113.8889,3992.0,3.8999999999999986,5.6,1.1000000000000014,497.2752
2025-08-22 20:54:00,66,112.5868,3992.0,3.8999999999999986,5.6,1.1000000000000014,497.5654
2025-08-22 20:57:00,66,112.1528,3992.0,3.6999999999999993,5.6,1.1000000000000014,497.7261
2025-08-22 21:00:00,66,113.8889,3993.0,3.8999999999999986,5.6,1.1000000000000014,498.7971
2025-08-22 21:03:00,66,112.066,3993.0,4.0,5.6,1.1999999999999993,510.0625
2025-08-22 21:06:00,66,111.5451,3993.0,4.100000000000001,5.799999999999999,1.0999999999999979,502.175
2025-08-22 21:09:00,65,113.0208,3993.0,3.8999999999999986,5.699999999999999,1.1000000000000014,497.9918
2025-08-22 21:12:00,66,111.9792,3993.0,3.8000000000000007,5.6,1.1000000000000014,500.0248
2025-08-22 21:15:00,67,112.7604,3993.0,4.0,5.699999999999999,1.0,503.9567
2025-08-22 21:18:00,66,114.4965,3993.0,4.0,5.8,1.0999999999999979,503.2292
2025-08-22 21:21:00,66,112.5868,3993.0,3.8999999999999986,5.6,1.0,496.9362
2025-08-22 21:24:00,65,113.8021,3993.0,3.8999999999999986,5.6,1.0,493.4836
2025-08-22 21:27:00,64,112.3264,3993.0,3.8000000000000007,5.5,1.0,484.6108
2025-08-22 21:30:00,64,112.3264,3993.0,3.6999999999999993,5.5,1.1000000000000014,487.5764
2025-08-22 21:33:00,64,111.8924,3993.0,3.8000000000000007,5.500000000000001,1.0,484.7156
2025-08-22 21:36:00,64,111.7188,3993.0,3.900000000000002,5.500000000000001,1.0,483.6335
2025-08-22 21:39:00,64,114.4965,3993.0,4.0,5.3999999999999995,0.9000000000000021,483.5225
2025-08-22 21:42:00,63,113.8889,3993.0,3.900000000000002,5.3999999999999995,0.8999999999999986,476.5057
2025-08-22 21:45:00,63,112.934,3993.0,3.6000000000000014,5.3999999999999995,1.1999999999999993,471.0122
2025-08-22 21:48:00,62,112.4132,3993.0,3.8000000000000007,5.199999999999999,1.0,474.4001
2025-08-22 21:51:00,61,114.2361,3993.0,3.6999999999999993,5.3,1.0,464.8198
2025-08-22 21:54:00,61,112.066,3993.0,3.6000000000000014,5.3,1.0,473.4641
2025-08-22 21:57:00,62,112.1528,3993.0,3.6000000000000014,5.2,1.0,469.3922
2025-08-22 22:00:00,61,113.2813,3994.0,3.5,5.1,1.0,462.269
2025-08-22 22:03:00,60,113.8889,3994.0,3.5,4.9,1.0,458.9196
2025-08-22 22:06:00,60,113.0208,3994.0,3.3999999999999986,4.9,1.0,449.623
2025-08-22 22:09:00,60,112.934,3994.0,3.3999999999999986,5.1,1.0,449.7388
2025-08-22 22:12:00,60,114.9306,3994.0,3.5,4.9,1.0,459.0063
2025-08-22 22:15:00,61,114.9306,3994.0,3.5,4.9,0.8999999999999986,455.9278
2025-08-22 22:18:00,60,112.3264,3994.0,3.5,4.9,1.0,455.7539
2025-08-22 22:21:00,60,113.0208,3994.0,3.3999999999999986,5.0,0.8999999999999986,452.2673
2025-08-22 22:24:00,61,114.6701,3994.0,3.3999999999999986,5.1,1.1000000000000014,456.8881
2025-08-22 22:27:00,60,112.7604,3994.0,3.5,5.0,0.8999999999999986,453.049
2025-08-22 22:30:00,60,111.1979,3994.0,3.3999999999999986,4.9,1.1000000000000014,453.2
2025-08-22 22:33:00,60,112.934,3994.0,3.3000000000000007,5.0,1.0999999999999979,452.3556
2025-08-22 22:36:00,60,113.4549,3994.0,3.5,5.199999999999999,0.8999999999999986,456.3294
2025-08-22 22:39:00,60,110.7639,3994.0,3.400000000000002,4.9,1.0,454.9641
2025-08-22 22:42:00,60,110.6771,3994.0,3.599999999999998,5.2,1.0,453.6384
2025-08-22 22:45:00,61,112.4132,3994.0,3.3999999999999986,5.0,0.9000000000000021,446.1385
2025-08-22 22:48:00,61,111.9792,3994.0,3.5,5.0,1.0,456.1331
2025-08-22 22:51:00,59,109.4618,3994.0,3.5,4.9,0.8000000000000007,440.3465
2025-08-22 22:54:00,59,114.3229,3994.0,3.3999999999999986,4.800000000000001,0.9000000000000021,437.1627
2025-08-22 22:57:00,60,117.7083,3994.0,3.3999999999999986,4.800000000000001,1.0,455.1518
2025-08-22 23:00:00,61,116.4063,3995.0,3.5,5.0,1.0999999999999979,458.6461
2025-08-22 23:03:00,61,114.3229,3995.0,3.5,4.9,1.0,456.1935
2025-08-22 23:06:00,61,115.0174,3995.0,3.599999999999998,5.0,1.1000000000000014,460.8432
2025-08-22 23:09:00,61,111.0243,3995.0,3.799999999999997,5.199999999999999,1.1000000000000014,462.172
2025-08-23 07:45:00,59,103.2118,3995.0,2.099999999999998,3.2,2.700000000000003,398.9636
2025-08-23 07:48:00,60,121.5278,3995.0,3.1999999999999993,4.6,1.6000000000000014,433.7626
2025-08-23 07:51:00,62,119.9653,3995.0,3.8000000000000007,4.8,1.1000000000000014,463.8483
2025-08-23 07:54:00,61,120.3125,3995.0,3.8000000000000007,4.9,1.1000000000000014,460.5102
2025-08-23 07:57:00,61,117.7951,3995.0,3.8000000000000007,4.8999999999999995,1.0,455.7178
2025-08-23 08:00:00,61,116.059,3995.0,3.6999999999999993,5.0,1.1000000000000014,456.8221
2025-08-23 08:03:00,61,116.3195,3995.0,4.100000000000001,5.1,1.0,461.7229
2025-08-23 08:06:00,63,115.191,3995.0,3.8000000000000007,5.3,1.1999999999999993,464.7498
2025-08-23 08:09:00,62,113.6285,3995.0,3.8000000000000007,5.2,1.0,461.7977
2025-08-23 08:12:00,60,114.5833,3995.0,3.6000000000000014,5.1,1.1999999999999993,449.1954
2025-08-23 08:15:00,61,115.4514,3995.0,3.599999999999998,4.9,1.0,448.0782
2025-08-23 08:18:00,60,114.7569,3995.0,3.8000000000000007,5.0,1.0,453.6889
2025-08-23 08:21:00,60,114.6701,3995.0,3.8000000000000007,4.9,1.0,447.7749
2025-08-23 08:24:00,60,115.1042,3995.0,3.8000000000000007,4.9,1.0,449.324
2025-08-23 08:27:00,61,115.3646,3995.0,3.8000000000000007,5.000000000000001,1.1000000000000014,457.0632
2025-08-23 08:30:00,60,122.5694,3996.0,3.8000000000000007,4.800000000000001,1.1000000000000014,455.1576
2025-08-23 08:33:00,60,122.743,3996.0,3.8000000000000007,4.800000000000001,1.1000000000000014,462.9729
2025-08-23 08:36:00,60,121.5278,3996.0,3.8000000000000007,4.800000000000001,1.0,456.2403
2025-08-23 08:39:00,60,122.3958,3996.0,3.900000000000002,4.800000000000001,1.0,457.9141
2025-08-23 08:42:00,61,123.1771,3996.0,3.8000000000000007,4.700000000000001,1.0,458.8746
2025-08-23 08:45:00,61,123.7847,3996.0,3.8000000000000007,4.700000000000001,1.1000000000000014,458.0283
2025-08-23 08:48:00,61,125.6076,3996.0,3.900000000000002,4.8,1.0999999999999979,457.4211
2025-08-23 08:51:00,62,128.3854,3996.0,3.8000000000000007,4.8,1.1999999999999993,465.4378
2025-08-23 08:54:00,64,130.1215,3996.0,4.100000000000001,4.8,1.0999999999999979,476.7651
2025-08-23 08:57:00,65,133.2465,3996.0,4.199999999999999,4.8999999999999995,1.2000000000000028,489.911
2025-08-23 09:00:00,66,136.8924,3996.0,4.300000000000001,4.8999999999999995,1.1999999999999993,492.8656
2025-08-23 09:03:00,69,137.5,3996.0,4.5,4.8999999999999995,1.5000000000000036,517.5327
2025-08-23 09:06:00,69,140.7986,3996.0,4.599999999999998,4.8999999999999995,1.3000000000000043,522.7224
2025-08-23 09:09:00,68,142.7083,3996.0,4.300000000000001,5.2,1.5,509.6537
2025-08-23 09:12:00,70,147.4826,3996.0,4.800000000000001,5.1,1.1999999999999957,530.4489
2025-08-23 09:15:00,71,143.75,3996.0,4.700000000000003,5.0,1.1000000000000014,529.9357
2025-08-23 09:18:00,71,142.9688,3996.0,4.800000000000001,5.1,1.1999999999999957,538.5337
2025-08-23 09:21:00,72,140.2778,3996.0,4.800000000000001,5.300000000000001,1.3999999999999986,551.9276
2025-08-23 09:24:00,72,139.8438,3996.0,5.100000000000001,5.300000000000001,1.1999999999999993,550.0323
2025-08-23 09:27:00,72,138.8889,3996.0,4.800000000000001,5.4,1.3999999999999986,548.4421
2025-08-23 09:30:00,71,138.1076,3997.0,4.800000000000001,5.3999999999999995,1.2999999999999972,540.9593
2025-08-23 09:33:00,70,135.5035,3997.0,4.900000000000002,5.4,1.1999999999999957,532.0069
2025-08-23 09:36:00,70,132.9861,3997.0,4.899999999999999,5.200000000000001,1.1000000000000014,524.6614
2025-08-23 09:39:00,69,133.2465,3997.0,4.600000000000001,5.199999999999999,1.1999999999999993,514.3909
2025-08-23 09:42:00,67,133.2465,3997.0,4.599999999999998,5.2,1.1000000000000014,506.5748
2025-08-23 09:45:00,65,133.2465,3997.0,4.399999999999999,5.000000000000001,1.0,488.7947
2025-08-23 09:48:00,65,132.7257,3997.0,4.299999999999997,4.8,0.9000000000000021,488.6385
2025-08-23 09:51:00,64,133.5938,3997.0,4.199999999999999,4.8,1.0,486.1715
2025-08-23 09:54:00,64,133.5938,3997.0,4.399999999999999,4.8,0.8000000000000007,484.0648
2025-08-23 09:57:00,64,132.4653,3997.0,4.300000000000001,4.699999999999999,1.0,482.6234
2025-08-23 10:00:00,65,132.9861,3997.0,4.199999999999999,4.8999999999999995,1.0999999999999979,489.8483
2025-08-23 10:03:00,65,133.4201,3997.0,4.399999999999999,4.9,1.1000000000000014,494.9386
2025-08-23 10:06:00,66,134.7222,3997.0,4.199999999999999,5.0,1.4000000000000021,498.2043
2025-08-23 10:09:00,66,135.1563,3997.0,4.399999999999999,5.0,1.2000000000000028,500.3416
2025-08-23 10:12:00,67,134.2882,3997.0,4.5,4.999999999999999,1.1000000000000014,505.9052
2025-08-23 10:15:00,66,133.7674,3997.0,4.699999999999999,5.1,1.1999999999999993,508.9823
2025-08-23 10:18:00,67,134.4618,3997.0,4.5,5.1,1.1999999999999993,504.0897
2025-08-23 10:21:00,67,134.2882,3997.0,4.5,5.1,1.1999999999999993,511.7885
2025-08-23 10:24:00,67,137.066,3997.0,4.599999999999998,4.999999999999999,1.1000000000000014,509.1944
2025-08-23 10:27:00,66,136.6319,3997.0,4.5,4.999999999999999,1.1999999999999993,513.5184
2025-08-23 10:30:00,67,137.5868,3998.0,4.599999999999998,5.1000000000000005,1.1999999999999993,515.3007
2025-08-23 10:33:00,69,138.3681,3998.0,4.599999999999998,5.2,1.3000000000000007,523.3187
2025-08-23 10:36:00,69,138.3681,3998.0,4.699999999999999,5.3,1.1999999999999993,526.0142
2025-08-23 10:39:00,71,138.4549,3998.0,4.799999999999997,5.3,1.5,546.7883
2025-08-23 10:42:00,73,138.1076,3998.0,5.0,5.8,1.5,564.2677
2025-08-23 10:45:00,78,138.0208,3998.0,5.199999999999999,5.8999999999999995,1.6000000000000014,589.994
2025-08-23 10:48:00,79,137.7604,3998.0,5.5,6.1000000000000005,1.6000000000000014,603.5754
2025-08-23 10:51:00,80,136.8924,3998.0,5.599999999999998,6.2,1.5000000000000036,607.2327
2025-08-23 10:54:00,80,137.3264,3998.0,5.600000000000001,6.2,1.4000000000000021,611.5231
2025-08-23 10:57:00,79,134.1146,3998.0,5.799999999999997,6.200000000000001,1.3999999999999986,614.9661
2025-08-23 11:00:00,78,133.5938,3998.0,5.600000000000001,6.4,1.3999999999999986,598.0591
2025-08-23 11:03:00,78,132.8125,3998.0,5.300000000000001,6.199999999999999,1.3999999999999986,593.6034
2025-08-23 11:06:00,77,131.5972,3998.0,5.399999999999999,6.199999999999999,1.3999999999999986,587.7378
2025-08-23 11:09:00,75,130.9896,3998.0,5.100000000000001,6.1,1.4000000000000021,579.923
2025-08-23 11:12:00,75,131.5104,3998.0,5.100000000000001,5.9,1.3000000000000007,573.7192
2025-08-23 11:15:00,74,131.5104,3998.0,5.0,6.000000000000001,1.4000000000000021,570.9049
2025-08-23 11:18:00,74,131.9444,3998.0,5.0,6.000000000000001,1.4000000000000021,567.0964
2025-08-23 11:21:00,74,131.9444,3998.0,5.0,5.8999999999999995,1.4000000000000021,563.1229
2025-08-23 11:24:00,73,130.5556,3998.0,5.0,5.8999999999999995,1.3000000000000007,557.6763
2025-08-23 11:27:00,72,130.3819,3998.0,4.900000000000002,5.8999999999999995,1.3999999999999986,554.5371
2025-08-23 11:30:00,72,127.691,3999.0,4.900000000000002,5.8,1.2999999999999972,553.64
2025-08-23 11:33:00,72,126.7361,3999.0,4.800000000000001,5.8999999999999995,1.2999999999999972,550.9985
2025-08-23 11:36:00,73,127.2569,3999.0,4.800000000000001,5.8999999999999995,1.2999999999999972,550.3524
2025-08-23 11:39:00,73,127.2569,3999.0,4.800000000000001,5.8999999999999995,1.3999999999999986,550.9391
2025-08-23 11:42:00,72,126.2153,3999.0,4.800000000000001,5.8999999999999995,1.1999999999999957,543.7432
2025-08-23 11:45:00,72,125.434,3999.0,4.900000000000002,5.8999999999999995,1.2999999999999972,546.4224
2025-08-23 11:48:00,71,122.9167,3999.0,4.800000000000001,5.8999999999999995,1.2999999999999972,541.9151
2025-08-23 11:51:00,72,121.2674,3999.0,5.0,6.000000000000001,1.0999999999999979,542.4226
2025-08-23 11:54:00,72,121.0938,3999.0,4.800000000000001,6.000000000000001,1.2999999999999972,541.5861
2025-08-23 11:57:00,72,117.7083,3999.0,4.700000000000003,6.0,1.3999999999999986,544.3911
2025-08-23 12:00:00,72,118.4896,3999.0,4.699999999999999,6.1,1.3000000000000007,546.3538
2025-08-23 12:03:00,73,119.0972,3999.0,4.699999999999999,6.200000000000001,1.5000000000000036,547.2256
2025-08-23 12:06:00,73,117.7951,3999.0,4.899999999999999,6.300000000000001,1.2000000000000028,553.3545
2025-08-23 12:09:00,73,118.5764,3999.0,4.899999999999999,6.200000000000001,1.2999999999999972,554.1425
2025-08-23 12:12:00,73,118.1424,3999.0,4.900000000000002,6.300000000000001,1.2999999999999972,557.0802
2025-08-23 12:15:00,73,117.6215,3999.0,4.900000000000002,6.300000000000001,1.3999999999999986,555.8854
2025-08-23 12:18:00,73,119.0972,3999.0,5.0,6.300000000000001,1.3000000000000007,556.6323
2025-08-23 12:21:00,75,117.7951,3999.0,4.899999999999999,6.300000000000001,1.5000000000000036,566.2253
2025-08-23 12:24:00,74,117.6215,3999.0,4.800000000000001,6.4,1.4000000000000021,563.9697
2025-08-23 12:27:00,75,115.7986,3999.0,5.0,6.5,1.3000000000000007,564.9199
2025-08-23 12:30:00,75,119.3576,4000.0,4.899999999999999,6.4,1.4000000000000021,564.0605
2025-08-23 12:33:00,75,117.9688,4000.0,4.899999999999999,6.4,1.5000000000000036,570.624
2025-08-23 12:36:00,76,119.0972,4000.0,4.900000000000002,6.300000000000001,1.4000000000000021,572.0682
2025-08-23 12:39:00,76,119.7049,4000.0,4.800000000000001,6.5,1.4000000000000021,572.0054
2025-08-23 12:42:00,75,118.6632,4000.0,5.0,6.300000000000001,1.4000000000000021,569.864
2025-08-23 12:45:00,75,119.7049,4000.0,4.900000000000002,6.6000000000000005,1.4000000000000021,569.5751
2025-08-23 12:48:00,75,118.9236,4000.0,4.900000000000002,6.3999999999999995,1.4000000000000021,569.6895
2025-08-23 12:51:00,75,117.5347,4000.0,4.900000000000002,6.3999999999999995,1.4000000000000021,570.3127
2025-08-23 12:54:00,75,117.6215,4000.0,5.099999999999998,6.500000000000001,1.3000000000000043,568.2076
2025-08-23 12:57:00,75,117.5347,4000.0,4.800000000000001,6.3999999999999995,1.4000000000000021,565.0153
2025-08-23 13:00:00,74,117.7951,4000.0,4.699999999999999,6.299999999999999,1.4000000000000021,561.5212
2025-08-23 13:03:00,74,118.8368,4000.0,4.899999999999999,6.199999999999999,1.3000000000000007,559.8383
2025-08-23 13:06:00,73,121.0938,4000.0,4.800000000000001,6.199999999999999,1.1999999999999993,558.9659
2025-08-23 13:09:00,74,122.309,4000.0,4.699999999999999,6.1,1.4000000000000021,560.8667
2025-08-23 13:12:00,75,123.0035,4000.0,4.800000000000001,6.1,1.4000000000000021,561.7131
2025-08-23 13:15:00,75,122.9167,4000.0,4.800000000000001,6.1,1.3000000000000007,561.2798
2025-08-23 13:18:00,74,122.743,4000.0,4.800000000000001,6.1,1.3000000000000007,561.5509
2025-08-23 13:21:00,75,122.309,4000.0,5.0,6.1,1.3000000000000043,562.9589
2025-08-23 13:24:00,74,121.6146,4000.0,4.900000000000002,6.1,1.3000000000000007,560.3317
2025-08-23 13:27:00,73,122.1354,4000.0,4.699999999999999,6.0,1.4000000000000021,558.0681
2025-08-23 13:30:00,73,122.1354,4001.0,5.0,6.0,1.1999999999999993,554.7682
2025-08-23 13:33:00,73,122.9167,4001.0,4.699999999999999,6.0,1.3000000000000007,554.8807
2025-08-23 13:36:00,74,122.8299,4001.0,4.699999999999999,6.1,1.3000000000000007,560.9814
2025-08-23 13:39:00,74,122.3958,4001.0,4.900000000000002,6.1,1.3000000000000007,561.543
2025-08-23 13:42:00,74,121.7014,4001.0,4.800000000000001,6.1,1.3000000000000007,561.8442
2025-08-23 13:45:00,74,121.5278,4001.0,4.800000000000001,6.0,1.3000000000000007,558.1391
2025-08-23 13:48:00,74,120.3993,4001.0,4.800000000000001,6.199999999999999,1.3000000000000007,563.0894
2025-08-23 13:51:00,74,122.0486,4001.0,4.900000000000002,6.1,1.3000000000000007,562.5335
2025-08-23 13:54:00,73,121.441,4001.0,4.900000000000002,6.1,1.3000000000000007,560.7733
2025-08-23 13:57:00,75,122.0486,4001.0,4.800000000000001,6.1,1.4000000000000021,561.1141
2025-08-23 14:00:00,74,124.0451,4001.0,4.699999999999999,6.1,1.4000000000000021,561.1016
2025-08-23 14:03:00,74,122.9167,4001.0,4.800000000000001,6.0,1.3000000000000007,562.2762
2025-08-23 14:06:00,74,124.9132,4001.0,4.800000000000001,6.0,1.3000000000000007,562.4529
2025-08-23 14:09:00,74,124.7396,4001.0,4.800000000000001,6.0,1.4000000000000021,562.6591
2025-08-23 14:12:00,74,125.7813,4001.0,4.800000000000001,5.9,1.1999999999999993,561.8481
2025-08-23 14:15:00,73,123.7847,4001.0,4.699999999999999,5.9,1.4000000000000021,558.5007
2025-08-23 14:18:00,74,125.1736,4001.0,4.800000000000001,5.9,1.3000000000000007,560.2469
2025-08-23 14:21:00,72,125.1736,4001.0,4.800000000000001,5.800000000000001,1.1999999999999993,552.8381
2025-08-23 14:24:00,73,125.8681,4001.0,4.699999999999999,5.800000000000001,1.3000000000000007,553.8101
2025-08-23 14:27:00,73,127.7778,4001.0,4.699999999999999,5.6,1.3000000000000007,547.3423
2025-08-23 14:30:00,72,126.3021,4002.0,4.800000000000001,5.700000000000001,1.3000000000000007,548.5668
2025-08-23 14:33:00,73,126.4757,4002.0,4.699999999999999,5.6,1.3000000000000007,551.8782
2025-08-23 14:36:00,73,128.2118,4002.0,4.699999999999999,5.800000000000001,1.3000000000000007,550.2523
2025-08-23 14:39:00,73,128.9063,4002.0,4.599999999999998,5.6,1.3000000000000007,550.2425
2025-08-23 14:42:00,74,129.7743,4002.0,4.699999999999999,5.6,1.4000000000000021,556.1622
2025-08-23 14:45:00,74,129.9479,4002.0,4.699999999999999,5.699999999999999,1.4000000000000021,557.4302
2025-08-23 14:48:00,74,130.3819,4002.0,4.800000000000001,5.6,1.3000000000000007,559.7943
2025-08-23 14:51:00,74,131.25,4002.0,4.800000000000001,5.6,1.4000000000000021,562.0496
2025-08-23 14:54:00,75,131.1632,4002.0,4.799999999999997,5.800000000000001,1.3000000000000043,565.9457
2025-08-23 14:57:00,75,131.8576,4002.0,4.899999999999999,5.6,1.2000000000000028,564.2146
2025-08-23 15:00:00,75,131.9444,4002.0,4.799999999999997,5.6,1.3000000000000043,563.4171
2025-08-23 15:03:00,74,133.1597,4002.0,5.0,5.6,1.2999999999999972,563.8745
2025-08-23 15:06:00,75,132.8993,4002.0,5.0,5.6,1.3999999999999986,571.7818
2025-08-23 15:09:00,75,132.3785,4002.0,4.900000000000002,5.6,1.3999999999999986,568.4406
2025-08-23 15:12:00,75,132.4653,4002.0,5.0000000000000036,5.6,1.2999999999999972,567.9843
2025-08-23 15:15:00,75,132.7257,4002.0,5.0000000000000036,5.5,1.2999999999999972,567.5208
2025-08-23 15:18:00,75,131.8576,4002.0,5.0000000000000036,5.6,1.2999999999999972,567.3325
2025-08-23 15:21:00,75,130.9896,4002.0,4.900000000000002,5.6,1.3999999999999986,564.6891
2025-08-23 15:24:00,75,130.1215,4002.0,5.0000000000000036,5.6,1.3999999999999986,565.6021
2025-08-23 15:27:00,74,127.3438,4002.0,4.900000000000002,5.699999999999999,1.2999999999999972,561.3012
2025-08-23 15:30:00,74,127.691,4003.0,4.900000000000002,5.6,1.2999999999999972,563.7155
2025-08-23 15:33:00,74,127.7778,4003.0,4.900000000000002,5.700000000000001,1.2999999999999972,562.8574
2025-08-23 15:36:00,74,126.3889,4003.0,4.9999999999999964,5.700000000000001,1.2000000000000028,561.4788
2025-08-23 15:39:00,74,126.2153,4003.0,4.700000000000003,5.800000000000001,1.2999999999999972,560.6716
2025-08-23 15:42:00,74,126.3889,4003.0,5.0,5.700000000000001,1.2000000000000028,562.1536
2025-08-23 15:45:00,73,126.0417,4003.0,4.899999999999999,5.700000000000001,1.3000000000000043,562.939
2025-08-23 15:48:00,74,125.6076,4003.0,4.600000000000001,5.800000000000001,1.2999999999999972,559.6451
2025-08-23 15:51:00,74,121.007,4003.0,4.700000000000003,5.699999999999999,1.2999999999999972,558.4835
2025-08-23 15:54:00,73,119.0104,4003.0,4.600000000000001,6.000000000000001,1.1999999999999957,554.6071
2025-08-23 15:57:00,73,118.0555,4003.0,4.800000000000001,6.000000000000001,1.1999999999999957,551.7272
2025-08-23 16:00:00,72,116.2326,4003.0,4.600000000000001,6.000000000000001,1.1999999999999957,549.9359
2025-08-23 16:03:00,72,115.625,4003.0,4.5,6.000000000000001,1.2000000000000028,544.1608
2025-08-23 16:06:00,72,115.9722,4003.0,4.5,6.000000000000001,1.2000000000000028,545.8358
2025-08-23 16:09:00,72,115.0174,4003.0,4.600000000000001,6.000000000000001,1.1000000000000014,544.1478
2025-08-23 16:12:00,72,115.191,4003.0,4.5,6.000000000000001,1.2999999999999972,542.6744
2025-08-23 16:15:00,72,116.059,4003.0,4.5,6.1000000000000005,1.2000000000000028,544.5501
2025-08-23 16:18:00,72,115.625,4003.0,4.399999999999999,5.9,1.2000000000000028,545.2574
2025-08-23 16:21:00,72,115.625,4003.0,4.5,5.9,1.2999999999999972,543.2797
2025-08-23 16:24:00,72,123.2639,4003.0,4.300000000000001,5.7,1.4999999999999964,550.9362
2025-08-23 16:27:00,73,125.6076,4003.0,4.600000000000001,5.700000000000001,1.2999999999999972,547.502
2025-08-23 16:30:00,71,124.1319,4004.0,4.5,5.6,1.1000000000000014,546.4729
2025-08-23 16:33:00,72,125.6076,4004.0,4.399999999999999,5.6,1.2999999999999972,547.7034
2025-08-23 16:36:00,73,127.0833,4004.0,4.5,5.700000000000001,1.2999999999999972,553.387
2025-08-23 16:39:00,72,127.691,4004.0,4.5,5.700000000000001,1.2999999999999972,555.91
2025-08-23 16:42:00,74,128.6458,4004.0,4.600000000000001,5.6,1.3999999999999986,564.851
2025-08-23 16:45:00,74,130.2951,4004.0,4.600000000000001,5.6,1.5,570.5535
2025-08-23 16:48:00,75,131.5972,4004.0,4.700000000000003,5.700000000000001,1.3999999999999986,572.6067
2025-08-23 16:51:00,75,132.3785,4004.0,4.5,5.700000000000001,1.6000000000000014,573.465
2025-08-23 16:54:00,76,132.5521,4004.0,4.799999999999997,5.700000000000001,1.3000000000000043,580.2997
2025-08-23 16:57:00,76,133.1597,4004.0,4.699999999999996,5.700000000000001,1.4000000000000057,578.6355
2025-08-23 17:00:00,76,132.8993,4004.0,4.699999999999996,5.6,1.4000000000000057,576.6924
2025-08-23 17:03:00,76,132.5521,4004.0,4.699999999999996,5.700000000000001,1.4000000000000057,580.335
2025-08-23 17:06:00,77,132.8125,4004.0,4.899999999999999,5.700000000000001,1.2000000000000028,580.4968
2025-08-23 17:09:00,77,132.3785,4004.0,4.799999999999997,5.6,1.3000000000000043,580.1881
2025-08-23 17:12:00,76,130.9896,4004.0,4.899999999999999,5.700000000000001,1.2000000000000028,575.7916
2025-08-23 17:15:00,76,130.3819,4004.0,4.799999999999997,5.6,1.3000000000000043,579.9104
2025-08-23 17:18:00,75,130.1215,4004.0,4.699999999999996,6.0,1.4000000000000057,580.6213
2025-08-23 17:21:00,76,128.8194,4004.0,4.699999999999996,5.699999999999999,1.3000000000000043,576.9536
2025-08-23 17:24:00,76,128.3854,4004.0,4.699999999999999,5.9,1.3000000000000043,581.5194
2025-08-23 17:27:00,75,127.5174,4004.0,4.799999999999997,5.9,1.2000000000000028,580.4067
2025-08-23 17:30:00,75,126.4757,4005.0,4.699999999999996,5.800000000000001,1.3000000000000043,572.6527
2025-08-23 17:33:00,75,126.3889,4005.0,4.699999999999996,5.800000000000001,1.3000000000000043,571.9592
2025-08-23 17:36:00,75,126.4757,4005.0,4.699999999999996,5.800000000000001,1.3000000000000043,571.8397
2025-08-23 17:39:00,75,125.7813,4005.0,4.700000000000003,5.800000000000001,1.2999999999999972,567.1313
2025-08-23 17:42:00,74,126.7361,4005.0,4.600000000000001,5.699999999999999,1.2999999999999972,565.3008
2025-08-23 17:45:00,73,125.1736,4005.0,4.5,5.699999999999999,1.2999999999999972,560.5747
2025-08-23 17:48:00,74,125.7813,4005.0,4.5,5.699999999999999,1.1999999999999957,562.2502
2025-08-23 17:51:00,73,125.0,4005.0,4.600000000000001,5.699999999999999,1.2999999999999972,556.5665
2025-08-23 17:54:00,73,124.9132,4005.0,4.5,5.699999999999999,1.2000000000000028,555.7233
2025-08-23 17:57:00,73,124.3056,4005.0,4.800000000000001,5.699999999999999,1.1000000000000014,552.3757
2025-08-23 18:00:00,73,124.7396,4005.0,4.5,5.699999999999999,1.3000000000000043,557.0539
2025-08-23 18:03:00,74,124.566,4005.0,4.599999999999998,5.6,1.3000000000000043,561.4715
2025-08-23 18:06:00,74,125.8681,4005.0,4.800000000000001,5.6,1.1000000000000014,557.2709
2025-08-23 18:09:00,74,125.9549,4005.0,4.800000000000001,5.699999999999999,1.2000000000000028,560.1634
2025-08-23 18:12:00,73,126.2153,4005.0,4.5,5.800000000000001,1.3000000000000007,555.2031
2025-08-23 18:15:00,72,126.7361,4005.0,4.699999999999999,5.699999999999999,1.2000000000000028,557.0424
2025-08-23 18:18:00,74,126.4757,4005.0,4.699999999999999,5.699999999999999,1.2000000000000028,559.9813
2025-08-23 18:21:00,74,126.6493,4005.0,4.5,5.6,1.4000000000000021,561.4028
2025-08-23 18:24:00,74,127.2569,4005.0,4.5,5.699999999999999,1.4000000000000021,563.1785
2025-08-23 18:27:00,74,127.2569,4005.0,4.600000000000001,5.699999999999999,1.3000000000000007,561.2443
2025-08-23 18:30:00,73,125.8681,4006.0,4.699999999999999,5.699999999999999,1.3000000000000007,557.5556
2025-08-23 18:33:00,73,127.5174,4006.0,4.699999999999999,5.699999999999999,1.1999999999999993,557.0671
2025-08-23 18:36:00,73,127.6042,4006.0,4.699999999999999,5.6,1.3000000000000007,554.0948
2025-08-23 18:39:00,74,127.9514,4006.0,4.699999999999999,5.6,1.1999999999999993,558.548
2025-08-23 18:42:00,73,127.9514,4006.0,4.699999999999999,5.6,1.1999999999999993,556.0896
2025-08-23 18:45:00,73,127.1701,4006.0,4.5,5.6,1.1999999999999957,549.0881
2025-08-23 18:48:00,72,127.1701,4006.0,4.5,5.699999999999999,1.1999999999999957,548.3643
2025-08-23 18:51:00,72,127.3438,4006.0,4.5,5.5,1.1999999999999957,546.7278
2025-08-23 18:54:00,72,126.8229,4006.0,4.5,5.5,1.2000000000000028,541.8625
2025-08-23 18:57:00,71,126.6493,4006.0,4.5,5.5,1.1000000000000014,538.4746
2025-08-23 19:00:00,71,125.6076,4006.0,4.5,5.5,1.1000000000000014,538.7537
2025-08-23 19:03:00,71,127.6042,4006.0,4.5,5.5,1.2000000000000028,537.924
2025-08-23 19:06:00,71,127.3438,4006.0,4.5,5.5,1.1999999999999993,537.6059
2025-08-23 19:09:00,71,127.1701,4006.0,4.300000000000001,5.4,1.4000000000000021,537.4233
2025-08-23 19:12:00,71,126.7361,4006.0,4.399999999999999,5.4,1.3000000000000007,538.5225
2025-08-23 19:15:00,72,127.2569,4006.0,4.5,5.6,1.1999999999999993,540.2479
2025-08-23 19:18:00,72,127.691,4006.0,4.399999999999999,5.7,1.3000000000000007,540.9126
2025-08-23 19:21:00,71,125.0868,4006.0,4.600000000000001,5.7,1.1999999999999993,535.806
2025-08-23 19:24:00,71,124.2188,4006.0,4.400000000000002,5.7,1.1999999999999957,533.7946
2025-08-23 19:27:00,71,125.5208,4006.0,4.599999999999998,5.7,1.1999999999999993,539.1934
2025-08-23 19:30:00,70,123.8715,4007.0,4.5,5.7,1.0999999999999979,537.8663
2025-08-23 19:33:00,71,125.5208,4007.0,4.300000000000001,5.7,1.3999999999999986,537.3102
2025-08-23 19:36:00,72,122.8299,4007.0,4.599999999999998,5.8,1.1999999999999993,537.0198
2025-08-23 19:39:00,70,125.0868,4007.0,4.5,5.6000000000000005,1.1999999999999957,530.2286
2025-08-23 19:42:00,70,122.4826,4007.0,4.400000000000002,5.6000000000000005,1.1999999999999957,532.4127
2025-08-23 19:45:00,70,123.7847,4007.0,4.400000000000002,5.6000000000000005,1.1999999999999957,531.5625
2025-08-23 19:48:00,70,122.3958,4007.0,4.400000000000002,5.7,1.1999999999999957,532.1019
2025-08-23 19:51:00,70,123.6979,4007.0,4.400000000000002,5.7,1.1999999999999957,532.133
2025-08-23 19:54:00,70,123.6979,4007.0,4.5,5.6,1.0000000000000036,529.7664
2025-08-23 19:57:00,70,123.1771,4007.0,4.400000000000002,5.6,1.1999999999999957,527.7534
2025-08-23 20:00:00,69,124.3056,4007.0,4.400000000000002,5.6,1.1000000000000014,522.6494
2025-08-23 20:03:00,69,122.3958,4007.0,4.300000000000001,5.4,1.2000000000000028,524.7755
2025-08-23 20:06:00,69,122.3958,4007.0,4.400000000000002,5.4,1.1999999999999957,525.9004
2025-08-23 20:09:00,70,124.1319,4007.0,4.300000000000001,5.5,1.1999999999999957,526.0156
2025-08-23 20:12:00,69,121.6146,4007.0,4.100000000000001,5.5,1.4999999999999964,524.5316
2025-08-23 20:15:00,69,121.2674,4007.0,4.400000000000002,5.6,1.1999999999999957,523.422
2025-08-23 20:18:00,70,120.5729,4007.0,4.300000000000001,5.4,1.2999999999999972,522.7765
2025-08-23 20:21:00,70,121.6146,4007.0,4.300000000000001,5.6,1.1999999999999957,522.541
2025-08-23 20:24:00,69,124.566,4007.0,4.300000000000001,5.5,1.1999999999999957,525.3037
2025-08-23 20:27:00,70,123.7847,4007.0,4.300000000000001,5.6,1.1999999999999957,526.5388
2025-08-23 20:30:00,70,122.9167,4008.0,4.300000000000001,5.4,1.0999999999999979,525.3417
2025-08-23 20:33:00,69,125.0868,4008.0,4.300000000000001,5.5,1.0999999999999979,523.0967
2025-08-23 20:36:00,69,124.566,4008.0,4.199999999999999,5.6,1.3000000000000007,529.08
2025-08-23 20:39:00,69,122.743,4008.0,4.399999999999999,5.4,1.0999999999999979,517.345
2025-08-23 20:42:00,69,125.0,4008.0,4.199999999999999,5.4,1.1999999999999993,524.1453
2025-08-23 20:45:00,70,122.743,4008.0,4.300000000000001,5.5,1.3000000000000007,529.0883
2025-08-23 20:48:00,70,123.4375,4008.0,4.199999999999999,5.6,1.3000000000000007,528.4792
2025-08-23 20:51:00,70,125.0868,4008.0,4.300000000000001,5.5,1.1999999999999993,531.3037
2025-08-23 20:54:00,71,122.309,4008.0,4.300000000000001,5.6,1.1999999999999993,533.9277
2025-08-23 20:57:00,70,125.434,4008.0,4.399999999999999,5.6,1.3000000000000007,535.0151
2025-08-23 21:00:00,71,123.6111,4008.0,4.600000000000001,5.5,1.3000000000000007,539.4517
2025-08-23 21:03:00,71,125.9549,4008.0,4.399999999999999,5.6,1.3000000000000007,536.9175
2025-08-23 21:06:00,71,123.6111,4008.0,4.5,5.6,1.3000000000000007,537.7209
2025-08-23 21:09:00,71,125.3472,4008.0,4.399999999999999,5.7,1.1999999999999993,539.8115
2025-08-23 21:12:00,71,123.3507,4008.0,4.5,5.7,1.1999999999999993,536.0402
2025-08-23 21:15:00,69,124.2188,4008.0,4.5,5.5,1.1999999999999957,528.213
2025-08-23 21:18:00,71,123.6979,4008.0,4.400000000000002,5.6,1.1999999999999957,528.5046
2025-08-23 21:21:00,71,125.0,4008.0,4.300000000000001,5.699999999999999,1.2999999999999972,534.6963
2025-08-23 21:24:00,70,123.7847,4008.0,4.400000000000002,5.6,1.1000000000000014,533.8573
2025-08-23 21:27:00,71,125.5208,4008.0,4.399999999999999,5.6,1.2000000000000028,537.5293
2025-08-23 21:30:00,71,124.7396,4009.0,4.5,5.6,1.2000000000000028,535.5978
2025-08-23 21:33:00,71,125.7813,4009.0,4.5,5.6,1.2000000000000028,537.695
2025-08-23 21:36:00,71,124.4792,4009.0,4.5,5.6,1.2000000000000028,536.0384
2025-08-23 21:39:00,71,123.3507,4009.0,4.5,5.6,1.1000000000000014,535.8384
2025-08-23 21:42:00,70,125.6076,4009.0,4.300000000000001,5.6,1.3000000000000007,528.692
2025-08-23 21:45:00,69,124.1319,4009.0,4.5,5.6,1.1999999999999993,528.1433
2025-08-23 21:48:00,70,123.3507,4009.0,4.399999999999999,5.6,1.3000000000000007,526.54
2025-08-23 21:51:00,69,124.7396,4009.0,4.399999999999999,5.6,1.3000000000000007,528.1403
2025-08-23 21:54:00,69,121.6146,4009.0,4.399999999999999,5.5,1.1000000000000014,521.5698
2025-08-23 21:57:00,69,122.309,4009.0,4.5,5.699999999999999,1.1000000000000014,523.0471
2025-08-23 22:00:00,70,124.2188,4009.0,4.399999999999999,5.8,1.1999999999999993,527.0707
2025-08-23 22:03:00,69,121.2674,4009.0,4.300000000000001,5.699999999999999,1.1999999999999993,530.0255
2025-08-23 22:06:00,69,121.6146,4009.0,4.399999999999999,5.8,1.1000000000000014,522.949
2025-08-23 22:09:00,69,120.5729,4009.0,4.199999999999999,5.8,1.3000000000000007,525.122
2025-08-23 22:12:00,69,121.441,4009.0,4.300000000000001,5.7,1.1999999999999993,520.6093
2025-08-23 22:15:00,68,122.309,4009.0,4.400000000000002,5.699999999999999,1.0999999999999979,511.0308
2025-08-23 22:18:00,69,121.0938,4009.0,4.399999999999999,5.5,1.1999999999999993,519.4086
2025-08-23 22:21:00,68,121.441,4009.0,4.300000000000001,5.5,1.0,510.1385
2025-08-23 22:24:00,68,120.2257,4009.0,4.300000000000001,5.5,1.1000000000000014,511.7403
2025-08-23 22:27:00,69,121.7014,4009.0,4.300000000000001,5.6,1.1000000000000014,512.2987
2025-08-23 22:30:00,69,120.5729,4010.0,4.399999999999999,5.4,1.1000000000000014,511.634
2025-08-23 22:33:00,68,121.0938,4010.0,4.100000000000001,5.4,1.3000000000000007,508.4608
2025-08-23 22:36:00,67,119.7049,4010.0,4.199999999999999,5.5,1.1999999999999993,504.3401
2025-08-23 22:39:00,67,121.2674,4010.0,4.199999999999999,5.5,1.1999999999999993,506.3421
2025-08-23 22:42:00,68,117.9688,4010.0,4.299999999999997,5.6,1.1000000000000014,509.4232
2025-08-23 22:45:00,67,119.3576,4010.0,4.100000000000001,5.699999999999999,1.1999999999999993,501.855
2025-08-23 22:48:00,67,117.5347,4010.0,4.199999999999999,5.6,1.1999999999999993,504.8256
2025-08-23 22:51:00,66,118.6632,4010.0,4.199999999999999,5.5,1.0999999999999979,505.6042
2025-08-23 22:54:00,67,121.007,4010.0,4.199999999999999,5.4,1.3000000000000007,509.9293
2025-08-23 22:57:00,66,119.0972,4010.0,4.199999999999999,5.6,1.1999999999999993,503.8752
2025-08-23 23:00:00,67,120.3993,4010.0,4.199999999999999,5.5,1.1999999999999993,502.9169
2025-08-23 23:03:00,65,117.1007,4010.0,4.199999999999999,5.6,1.0,490.6563
2025-08-23 23:06:00,66,113.7153,4010.0,4.199999999999999,5.5,1.1000000000000014,498.0258
2025-08-23 23:09:00,66,114.5833,4010.0,4.099999999999998,5.6,1.1000000000000014,496.3619
2025-08-23 23:12:00,66,113.8889,4010.0,4.099999999999998,5.699999999999999,1.1999999999999993,503.9757
2025-08-23 23:15:00,67,112.7604,4010.0,4.099999999999998,5.799999999999999,1.3000000000000007,502.1619
2025-08-23 23:18:00,66,114.9306,4010.0,4.099999999999998,5.699999999999999,1.1000000000000014,499.4738
2025-08-23 23:21:00,66,110.1563,4010.0,4.199999999999999,5.699999999999999,1.0,495.2704
2025-08-24 07:21:00,58,110.2431,4010.0,2.200000000000003,2.9000000000000004,2.8999999999999986,433.1344
2025-08-24 07:24:00,51,118.9236,4011.0,2.6000000000000014,3.8999999999999995,1.0,390.4191
2025-08-24 07:27:00,57,114.0625,4011.0,2.8000000000000007,3.8,1.0,426.8997
2025-08-24 07:30:00,59,115.1042,4011.0,3.5,4.8999999999999995,1.3000000000000007,452.2831
2025-08-24 07:33:00,60,113.1944,4011.0,3.8000000000000007,5.1000000000000005,1.1000000000000014,452.366
2025-08-24 07:36:00,60,111.4583,4011.0,3.900000000000002,5.1000000000000005,1.0999999999999979,458.0748
2025-08-24 07:39:00,62,112.066,4011.0,3.8000000000000007,5.200000000000001,1.1999999999999993,464.7149
2025-08-24 07:42:00,61,114.1493,4011.0,3.8000000000000007,5.1000000000000005,1.0999999999999979,459.3943
2025-08-24 07:45:00,61,111.4583,4011.0,3.6999999999999993,5.1000000000000005,1.1000000000000014,455.043
2025-08-24 07:48:00,61,109.7222,4011.0,3.6999999999999993,5.1,1.1000000000000014,457.631
2025-08-24 07:51:00,61,112.3264,4011.0,3.8000000000000007,5.199999999999999,1.0999999999999979,458.283
2025-08-24 07:54:00,60,112.5868,4011.0,3.700000000000003,5.199999999999999,1.0,455.1917
2025-08-24 07:57:00,60,114.2361,4011.0,3.8000000000000007,5.199999999999999,1.0,462.6372
2025-08-24 08:00:00,60,113.2813,4011.0,3.8000000000000007,5.300000000000001,1.0,455.6362
2025-08-24 08:03:00,62,116.3195,4011.0,3.8000000000000007,5.199999999999999,1.1999999999999993,473.8806
2025-08-24 08:06:00,63,116.4931,4011.0,3.8999999999999986,5.300000000000001,1.1000000000000014,470.924
2025-08-24 08:09:00,62,116.059,4011.0,3.8999999999999986,5.200000000000001,1.1000000000000014,468.6741
2025-08-24 08:12:00,63,116.9271,4011.0,3.8999999999999986,5.200000000000001,1.1999999999999993,469.5924
2025-08-24 08:15:00,63,117.1875,4011.0,4.0,5.1,1.0,472.1158
2025-08-24 08:18:00,62,118.5764,4011.0,3.8999999999999986,5.1,1.1000000000000014,468.2578
2025-08-24 08:21:00,63,118.5764,4011.0,3.8999999999999986,5.200000000000001,1.1000000000000014,468.0168
2025-08-24 08:24:00,63,122.8299,4012.0,3.900000000000002,5.300000000000001,1.0999999999999979,475.3681
2025-08-24 08:27:00,65,127.3438,4012.0,4.099999999999998,4.999999999999999,1.2000000000000028,491.0688
2025-08-24 08:30:00,66,127.7778,4012.0,4.199999999999999,5.2,1.3000000000000007,501.6364
2025-08-24 08:33:00,67,128.9063,4012.0,4.399999999999999,5.4,1.1999999999999993,504.6532
2025-08-24 08:36:00,68,128.6458,4012.0,4.300000000000001,5.4,1.3999999999999986,509.4303
2025-08-24 08:39:00,68,129.2535,4012.0,4.300000000000001,5.3,1.3000000000000007,510.6728
2025-08-24 08:42:00,68,129.6875,4012.0,4.399999999999999,5.3,1.3000000000000007,512.4187
2025-08-24 08:45:00,68,129.0799,4012.0,4.399999999999999,5.300000000000001,1.3000000000000007,514.5279
2025-08-24 08:48:00,68,130.2951,4012.0,4.399999999999999,5.4,1.3000000000000007,514.4452
2025-08-24 08:51:00,68,128.8194,4012.0,4.399999999999999,5.4,1.3000000000000007,513.7101
