Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-24 08:54:00,69,129.3403,4012.0,4.399999999999999,5.4,1.3000000000000007,515.6015
2025-08-24 08:57:00,68,129.6875,4012.0,4.300000000000001,5.4,1.3000000000000007,515.1012
2025-08-24 09:00:00,69,129.4271,4012.0,4.399999999999999,5.4,1.3000000000000007,514.9377
2025-08-24 09:03:00,71,136.3715,4012.0,4.5,5.300000000000001,1.3000000000000007,534.2283
2025-08-24 09:06:00,66,115.3646,4012.0,4.399999999999999,5.499999999999999,0.9000000000000021,490.3524
2025-08-24 09:09:00,69,128.9063,4012.0,4.100000000000001,5.1,1.3999999999999986,520.0168
2025-08-24 09:12:00,69,130.2083,4012.0,4.799999999999997,5.4,1.2000000000000028,517.9323
2025-08-24 09:15:00,69,130.7292,4012.0,4.599999999999998,5.4,1.2000000000000028,521.927
2025-08-24 09:18:00,68,131.1632,4012.0,4.699999999999999,5.300000000000001,1.1000000000000014,522.2798
2025-08-24 09:21:00,68,131.684,4012.0,4.5,5.200000000000001,1.1999999999999993,517.3107
2025-08-24 09:24:00,69,131.1632,4013.0,4.5,5.300000000000001,1.3000000000000007,519.9835
2025-08-24 09:27:00,68,134.2014,4013.0,4.699999999999999,5.4,1.1000000000000014,520.2676
2025-08-24 09:30:00,69,134.5486,4013.0,4.600000000000001,5.200000000000001,1.2000000000000028,527.4525
2025-08-24 09:33:00,69,134.2882,4013.0,4.800000000000001,5.1,1.2000000000000028,522.92
2025-08-24 09:36:00,68,131.8576,4013.0,4.300000000000001,5.299999999999999,1.3000000000000007,520.9928
2025-08-24 09:39:00,68,128.9931,4013.0,4.599999999999998,5.300000000000001,1.2000000000000028,521.306
2025-08-24 09:42:00,70,127.5174,4013.0,4.5,5.5,1.4000000000000021,529.0291
2025-08-24 09:45:00,69,127.0833,4013.0,4.699999999999999,5.300000000000001,1.2000000000000028,529.5966
2025-08-24 09:48:00,69,126.0417,4013.0,4.699999999999999,5.6,1.2000000000000028,525.085
2025-08-24 09:51:00,68,125.434,4013.0,4.599999999999998,5.6,1.2000000000000028,523.6884
2025-08-24 09:54:00,68,124.4792,4013.0,4.300000000000001,5.6,1.1999999999999993,518.7156
2025-08-24 09:57:00,69,124.4792,4013.0,4.699999999999999,5.6,1.1000000000000014,522.7557
2025-08-24 10:00:00,68,124.0451,4013.0,4.5,5.6,1.1000000000000014,521.0826
2025-08-24 10:03:00,68,123.4375,4013.0,4.600000000000001,5.6,1.4000000000000021,524.5698
2025-08-24 10:06:00,68,123.4375,4013.0,4.399999999999999,5.699999999999999,1.2000000000000028,521.8127
2025-08-24 10:09:00,68,125.0868,4013.0,4.599999999999998,5.6,1.3000000000000043,520.4109
2025-08-24 10:12:00,69,125.434,4013.0,4.599999999999998,5.5,1.2000000000000028,520.4022
2025-08-24 10:15:00,69,125.7813,4013.0,4.5,5.6,1.3000000000000007,522.2838
2025-08-24 10:18:00,68,125.434,4013.0,4.599999999999998,5.5,1.3000000000000043,521.4233
2025-08-24 10:21:00,68,125.9549,4013.0,4.599999999999998,5.5,1.2000000000000028,523.282
2025-08-24 10:24:00,69,126.3889,4014.0,4.5,5.699999999999999,1.2000000000000028,523.3979
2025-08-24 10:27:00,68,125.8681,4014.0,4.699999999999999,5.6,1.1000000000000014,523.6296
2025-08-24 10:30:00,69,125.8681,4014.0,4.5,5.5,1.3000000000000007,523.7704
2025-08-24 10:33:00,69,126.9097,4014.0,4.599999999999998,5.5,1.2000000000000028,522.9648
2025-08-24 10:36:00,69,127.7778,4014.0,4.699999999999999,5.5,1.1000000000000014,523.7826
2025-08-24 10:39:00,69,128.2118,4014.0,4.699999999999999,5.5,1.2000000000000028,523.168
2025-08-24 10:42:00,69,128.3854,4014.0,4.5,5.4,1.4000000000000021,524.3585
2025-08-24 10:45:00,69,128.2118,4014.0,4.600000000000001,5.5,1.1000000000000014,521.8021
2025-08-24 10:48:00,68,127.6042,4014.0,4.5,5.5,1.2000000000000028,522.348
2025-08-24 10:51:00,69,127.9514,4014.0,4.699999999999999,5.5,1.1000000000000014,525.4169
2025-08-24 10:54:00,69,126.7361,4014.0,4.5,5.4,1.2000000000000028,529.3052
2025-08-24 10:57:00,69,126.6493,4014.0,4.800000000000001,5.6,1.1000000000000014,526.3368
2025-08-24 11:00:00,69,127.2569,4014.0,4.5,5.6,1.4000000000000021,525.5208
2025-08-24 11:03:00,69,127.5174,4014.0,4.699999999999999,5.6,1.1000000000000014,525.033
2025-08-24 11:06:00,69,126.8229,4014.0,4.600000000000001,5.6,1.1000000000000014,530.0148
2025-08-24 11:09:00,69,127.0833,4014.0,4.600000000000001,5.5,1.1000000000000014,523.944
2025-08-24 11:12:00,69,126.4757,4014.0,4.5,5.6,1.3000000000000043,522.6995
2025-08-24 11:15:00,69,125.9549,4014.0,4.400000000000002,5.5,1.4000000000000021,525.6965
2025-08-24 11:18:00,69,125.8681,4014.0,4.600000000000001,5.6,1.2000000000000028,522.4631
2025-08-24 11:21:00,69,125.0868,4014.0,4.600000000000001,5.499999999999999,1.2000000000000028,522.425
2025-08-24 11:24:00,68,124.9132,4015.0,4.699999999999999,5.6000000000000005,1.1000000000000014,522.8402
2025-08-24 11:27:00,69,123.8715,4015.0,4.699999999999999,5.700000000000001,1.1000000000000014,523.0987
2025-08-24 11:30:00,69,124.2188,4015.0,4.600000000000001,5.6000000000000005,1.2000000000000028,524.596
2025-08-24 11:33:00,69,123.7847,4015.0,4.599999999999998,5.7,1.3000000000000043,522.4482
2025-08-24 11:36:00,69,123.6111,4015.0,4.699999999999999,5.8,1.2000000000000028,537.3304
2025-08-24 11:39:00,71,123.6979,4015.0,4.800000000000001,6.0,1.1999999999999957,541.9183
2025-08-24 11:42:00,73,124.3056,4015.0,4.899999999999999,6.0,1.1999999999999993,551.7657
2025-08-24 11:45:00,72,124.2188,4015.0,4.899999999999999,6.0,1.3000000000000007,548.6599
2025-08-24 11:48:00,73,124.2188,4015.0,4.899999999999999,6.0,1.3000000000000007,551.6272
2025-08-24 11:51:00,72,124.6528,4015.0,4.700000000000003,5.800000000000001,1.3999999999999986,544.4082
2025-08-24 11:54:00,72,125.1736,4015.0,4.700000000000003,5.9,1.3999999999999986,544.8704
2025-08-24 11:57:00,72,124.2188,4015.0,4.900000000000002,6.0,1.1999999999999993,550.3668
2025-08-24 12:00:00,72,125.434,4015.0,4.800000000000001,5.9,1.3999999999999986,549.7792
2025-08-24 12:03:00,72,125.5208,4015.0,4.899999999999999,6.0,1.3000000000000007,552.0588
2025-08-24 12:06:00,72,125.7813,4015.0,5.0,6.000000000000001,1.4000000000000021,553.8602
2025-08-24 12:09:00,71,125.7813,4015.0,4.800000000000001,5.699999999999999,1.2999999999999972,545.1118
2025-08-24 12:12:00,71,125.0,4015.0,4.700000000000003,5.800000000000001,1.2999999999999972,542.9009
2025-08-24 12:15:00,71,125.5208,4015.0,4.800000000000001,5.800000000000001,1.2999999999999972,544.587
2025-08-24 12:18:00,72,125.9549,4015.0,4.800000000000001,5.800000000000001,1.3999999999999986,548.9213
2025-08-24 12:21:00,72,125.8681,4015.0,4.900000000000002,5.800000000000001,1.2999999999999972,545.4065
2025-08-24 12:24:00,71,125.6076,4016.0,4.800000000000001,6.0,1.3999999999999986,546.7238
2025-08-24 12:27:00,72,125.9549,4016.0,4.899999999999999,5.800000000000001,1.4000000000000021,553.1766
2025-08-24 12:30:00,72,125.9549,4016.0,4.800000000000001,5.9,1.3999999999999986,550.1551
2025-08-24 12:33:00,73,126.4757,4016.0,4.899999999999999,5.800000000000001,1.3000000000000007,552.7815
2025-08-24 12:36:00,73,126.8229,4016.0,5.0,5.9,1.3000000000000007,557.3597
2025-08-24 12:39:00,73,127.5174,4016.0,4.899999999999999,5.9,1.4000000000000021,560.0106
2025-08-24 12:42:00,73,127.5174,4016.0,5.0,5.9,1.3000000000000007,559.5811
2025-08-24 12:45:00,73,127.2569,4016.0,4.899999999999999,5.9,1.4000000000000021,558.4128
2025-08-24 12:48:00,73,127.3438,4016.0,4.899999999999999,5.9,1.4000000000000021,557.5056
2025-08-24 12:51:00,73,127.9514,4016.0,5.0,6.0,1.3000000000000007,560.2022
2025-08-24 12:54:00,75,127.9514,4016.0,5.0,6.0,1.4000000000000021,565.9622
2025-08-24 12:57:00,74,128.0382,4016.0,5.199999999999999,6.0,1.2999999999999972,571.4401
2025-08-24 13:00:00,75,127.7778,4016.0,5.199999999999999,6.1,1.2999999999999972,571.9568
2025-08-24 13:03:00,75,127.7778,4016.0,5.199999999999999,6.1,1.2999999999999972,570.4318
2025-08-24 13:06:00,75,126.7361,4016.0,5.199999999999999,6.1,1.2999999999999972,573.0645
2025-08-24 13:09:00,74,125.9549,4016.0,5.099999999999998,6.1,1.3000000000000043,568.8821
2025-08-24 13:12:00,74,126.3889,4016.0,5.0,6.1,1.2000000000000028,561.4937
2025-08-24 13:15:00,73,125.0,4016.0,4.899999999999999,6.0,1.4000000000000021,554.8739
2025-08-24 13:18:00,73,126.3021,4016.0,4.800000000000001,6.0,1.4000000000000021,554.1594
2025-08-24 13:21:00,73,125.8681,4016.0,4.899999999999999,5.9,1.3000000000000007,551.1637
2025-08-24 13:24:00,73,125.3472,4017.0,4.900000000000002,6.0,1.3000000000000007,557.8126
2025-08-24 13:27:00,74,126.4757,4017.0,5.0,5.9,1.3000000000000043,559.3722
2025-08-24 13:30:00,73,126.0417,4017.0,4.900000000000002,6.1,1.4000000000000021,563.4213
2025-08-24 13:33:00,74,126.0417,4017.0,5.0,6.0,1.3000000000000043,560.7437
2025-08-24 13:36:00,74,126.3021,4017.0,5.0,6.0,1.4000000000000021,566.7388
2025-08-24 13:39:00,74,125.9549,4017.0,5.0,6.0,1.3000000000000043,556.8492
2025-08-24 13:42:00,73,125.9549,4017.0,5.199999999999999,6.1,1.0000000000000036,562.1965
2025-08-24 13:45:00,72,125.434,4017.0,4.799999999999997,6.0,1.3000000000000043,560.1617
2025-08-24 13:48:00,74,125.3472,4017.0,4.899999999999999,5.9,1.3000000000000043,559.7951
2025-08-24 13:51:00,74,125.6076,4017.0,4.899999999999999,5.9,1.3000000000000043,561.2442
2025-08-24 13:54:00,74,125.8681,4017.0,5.0,6.0,1.2999999999999972,563.4603
2025-08-24 13:57:00,73,126.4757,4017.0,4.899999999999999,6.0,1.2999999999999972,557.6788
2025-08-24 14:00:00,73,126.3889,4017.0,4.899999999999999,6.0,1.2999999999999972,560.739
2025-08-24 14:03:00,73,126.3889,4017.0,4.899999999999999,6.0,1.2999999999999972,560.7641
2025-08-24 14:06:00,74,126.0417,4017.0,5.0,6.1,1.2999999999999972,565.1914
2025-08-24 14:09:00,74,126.0417,4017.0,5.099999999999998,6.200000000000001,1.1999999999999993,566.3724
2025-08-24 14:12:00,75,126.8229,4017.0,5.0,6.1,1.3999999999999986,579.0616
2025-08-24 14:15:00,76,126.9097,4017.0,5.099999999999998,6.1,1.3000000000000007,576.5554
2025-08-24 14:18:00,75,127.1701,4017.0,5.0,6.1,1.3999999999999986,575.9093
2025-08-24 14:21:00,76,127.7778,4017.0,5.099999999999998,6.199999999999999,1.3000000000000007,575.7174
2025-08-24 14:24:00,75,127.9514,4018.0,5.0,6.0,1.5,576.803
2025-08-24 14:27:00,75,126.9097,4018.0,5.199999999999999,6.1,1.3000000000000007,578.3804
2025-08-24 14:30:00,76,127.6042,4018.0,5.199999999999999,6.1,1.4000000000000021,580.9446
2025-08-24 14:33:00,76,127.5174,4018.0,5.199999999999999,6.0,1.3000000000000007,579.4807
2025-08-24 14:36:00,75,127.2569,4018.0,5.099999999999998,6.1,1.4000000000000021,580.1855
2025-08-24 14:39:00,75,127.6042,4018.0,5.199999999999999,6.1,1.4000000000000021,577.9807
2025-08-24 14:42:00,76,127.2569,4018.0,5.099999999999998,6.1,1.4000000000000021,581.9106
2025-08-24 14:45:00,75,126.6493,4018.0,5.100000000000001,6.1,1.3000000000000007,576.6609
2025-08-24 14:48:00,75,126.3889,4018.0,5.099999999999998,6.1,1.3000000000000007,573.2881
2025-08-24 14:51:00,75,126.3889,4018.0,5.0,6.1,1.3000000000000007,572.9495
2025-08-24 14:54:00,75,126.3889,4018.0,4.899999999999999,6.0,1.4000000000000021,575.778
2025-08-24 14:57:00,75,127.0833,4018.0,5.099999999999998,6.1,1.4000000000000021,578.7849
2025-08-24 15:00:00,75,126.8229,4018.0,5.100000000000001,6.1,1.4000000000000021,575.3873
2025-08-24 15:03:00,74,126.8229,4018.0,5.0,6.1,1.4000000000000021,574.7449
2025-08-24 15:06:00,75,127.0833,4018.0,5.0,6.1,1.4000000000000021,575.6613
2025-08-24 15:09:00,75,126.7361,4018.0,5.099999999999998,5.9,1.3000000000000007,573.3761
2025-08-24 15:12:00,75,126.2153,4018.0,5.099999999999998,6.1,1.3000000000000007,573.3462
2025-08-24 15:15:00,75,126.0417,4018.0,5.0,6.0,1.4000000000000021,571.2109
2025-08-24 15:18:00,75,126.9097,4018.0,5.0,6.0,1.4000000000000021,573.8112
2025-08-24 15:21:00,75,126.4757,4018.0,5.0,6.0,1.4000000000000021,573.0375
2025-08-24 15:24:00,75,125.9549,4019.0,5.0,6.1,1.4000000000000021,579.3159
2025-08-24 15:27:00,76,126.2153,4019.0,5.100000000000001,6.1,1.4000000000000021,580.2083
2025-08-24 15:30:00,76,126.0417,4019.0,5.0,6.199999999999999,1.4999999999999964,579.8945
2025-08-24 15:33:00,76,126.6493,4019.0,5.0,6.3,1.4999999999999964,578.9833
2025-08-24 15:36:00,76,126.7361,4019.0,5.0,6.0,1.4000000000000021,579.3537
2025-08-24 15:39:00,76,126.0417,4019.0,5.0,6.199999999999999,1.4000000000000021,579.2806
2025-08-24 15:42:00,75,125.8681,4019.0,5.0,6.1,1.4000000000000021,584.3442
2025-08-24 15:45:00,76,126.3889,4019.0,5.0,6.1,1.4000000000000021,577.2103
2025-08-24 15:48:00,75,125.1736,4019.0,5.0,6.1,1.4000000000000021,578.1514
2025-08-24 15:51:00,76,126.6493,4019.0,5.0,6.1,1.4000000000000021,577.4216
2025-08-24 15:54:00,76,126.2153,4019.0,5.099999999999998,6.199999999999999,1.3999999999999986,583.3948
2025-08-24 15:57:00,76,125.3472,4019.0,5.199999999999999,6.1,1.2000000000000028,577.1307
2025-08-24 16:00:00,76,125.0868,4019.0,4.899999999999999,6.1,1.3999999999999986,580.5445
2025-08-24 16:03:00,75,125.434,4019.0,5.0,6.199999999999999,1.3999999999999986,578.6913
2025-08-24 16:06:00,76,125.0868,4019.0,5.100000000000001,6.1,1.2000000000000028,577.4409
2025-08-24 16:09:00,76,125.0868,4019.0,4.800000000000001,6.0,1.4000000000000021,579.1263
2025-08-24 16:12:00,75,125.434,4019.0,5.099999999999998,6.1,1.3000000000000043,577.3481
2025-08-24 16:15:00,75,124.7396,4019.0,4.900000000000002,6.0,1.4000000000000021,573.6101
2025-08-24 16:18:00,75,124.4792,4019.0,4.800000000000001,6.1,1.4999999999999964,575.774
2025-08-24 16:21:00,75,124.6528,4019.0,5.0,6.1,1.2000000000000028,574.8459
2025-08-24 16:24:00,76,124.4792,4020.0,5.0,6.1,1.2999999999999972,577.4632
2025-08-24 16:27:00,75,125.3472,4020.0,5.199999999999999,6.1,1.2999999999999972,579.6173
2025-08-24 16:30:00,76,125.3472,4020.0,5.199999999999999,6.1,1.2999999999999972,579.5652
2025-08-24 16:33:00,76,124.3056,4020.0,5.0,6.1,1.2999999999999972,581.0632
2025-08-24 16:36:00,76,124.9132,4020.0,5.0,6.1,1.3999999999999986,582.007
2025-08-24 16:39:00,76,124.1319,4020.0,5.0,6.199999999999999,1.2999999999999972,583.032
2025-08-24 16:42:00,76,123.6111,4020.0,4.899999999999999,6.1,1.2999999999999972,576.9113
2025-08-24 16:45:00,75,124.2188,4020.0,5.0,6.1,1.2000000000000028,573.2056
2025-08-24 16:48:00,75,124.6528,4020.0,5.0,6.1,1.2999999999999972,578.923
2025-08-24 16:51:00,75,123.6111,4020.0,5.0,6.199999999999999,1.2999999999999972,577.5266
2025-08-24 16:54:00,75,124.2188,4020.0,5.0,6.1,1.3999999999999986,578.7267
2025-08-24 16:57:00,75,123.2639,4020.0,5.0,6.0,1.2999999999999972,573.6088
2025-08-24 17:00:00,76,124.1319,4020.0,4.899999999999999,6.0,1.3999999999999986,578.2872
2025-08-24 17:03:00,76,123.8715,4020.0,5.0,6.1,1.2999999999999972,579.4395
2025-08-24 17:06:00,76,123.3507,4020.0,4.899999999999999,6.1,1.3999999999999986,579.2033
2025-08-24 17:09:00,75,123.0035,4020.0,4.899999999999999,6.1,1.2999999999999972,583.4403
2025-08-24 17:12:00,75,122.9167,4020.0,5.0,6.199999999999999,1.1999999999999957,582.0317
2025-08-24 17:15:00,76,122.8299,4020.0,4.899999999999999,6.1,1.2999999999999972,581.2807
2025-08-24 17:18:00,76,123.6111,4020.0,5.0,6.199999999999999,1.2000000000000028,571.3383
2025-08-24 17:21:00,76,124.0451,4020.0,4.899999999999999,6.0,1.2999999999999972,579.4057
2025-08-24 17:24:00,76,124.1319,4021.0,4.899999999999999,6.1,1.2999999999999972,577.0895
2025-08-24 17:27:00,75,124.1319,4021.0,5.0,6.1,1.2999999999999972,577.0917
2025-08-24 17:30:00,75,123.6111,4021.0,5.100000000000001,6.0,1.0999999999999943,576.8182
2025-08-24 17:33:00,76,123.1771,4021.0,5.0,6.1,1.3999999999999986,581.2787
2025-08-24 17:36:00,75,123.0035,4021.0,5.0,6.0,1.1999999999999957,576.2553
2025-08-24 17:39:00,75,122.8299,4021.0,5.0,6.1,1.2999999999999972,576.1287
2025-08-24 17:42:00,76,123.3507,4021.0,4.899999999999999,6.0,1.2999999999999972,580.2405
2025-08-24 17:45:00,76,122.8299,4021.0,5.0,6.299999999999999,1.2999999999999972,577.6691
2025-08-24 17:48:00,76,122.8299,4021.0,5.0,6.1,1.2999999999999972,582.9512
2025-08-24 17:51:00,76,122.3958,4021.0,4.899999999999999,6.199999999999999,1.5,584.9839
2025-08-24 17:54:00,77,122.4826,4021.0,5.0,6.3,1.3999999999999986,581.5406
2025-08-24 17:57:00,76,121.9618,4021.0,4.900000000000002,6.2,1.3999999999999986,581.75
2025-08-24 18:00:00,76,122.9167,4021.0,5.0,6.3,1.2999999999999972,582.8312
2025-08-24 18:03:00,76,122.309,4021.0,4.899999999999999,6.2,1.2999999999999972,581.8589
2025-08-24 18:06:00,76,121.9618,4021.0,5.0,6.2,1.1999999999999957,579.4681
2025-08-24 18:09:00,76,122.1354,4021.0,4.899999999999999,6.2,1.2999999999999972,574.0638
2025-08-24 18:12:00,75,121.6146,4021.0,4.899999999999999,6.2,1.2999999999999972,575.0404
2025-08-24 18:15:00,75,121.9618,4021.0,5.0,6.2,1.1999999999999957,578.3311
2025-08-24 18:18:00,76,122.0486,4021.0,4.899999999999999,6.2,1.2999999999999972,572.9532
2025-08-24 18:21:00,75,121.5278,4021.0,4.899999999999999,6.1,1.2999999999999972,579.8625
2025-08-24 18:24:00,76,120.6597,4022.0,4.899999999999999,6.2,1.2999999999999972,576.4189
2025-08-24 18:27:00,75,121.1806,4022.0,4.899999999999999,6.2,1.2999999999999972,573.3809
2025-08-24 18:30:00,75,120.3993,4022.0,4.899999999999999,6.2,1.2000000000000028,571.4941
2025-08-24 18:33:00,74,120.7465,4022.0,4.699999999999999,6.2,1.4000000000000021,566.3717
2025-08-24 18:36:00,74,120.1389,4022.0,4.599999999999998,6.2,1.5000000000000036,563.9655
2025-08-24 18:39:00,75,119.5313,4022.0,4.699999999999999,6.1000000000000005,1.4000000000000021,567.4271
2025-08-24 18:42:00,74,119.5313,4022.0,4.699999999999999,6.1000000000000005,1.3000000000000007,562.1387
2025-08-24 18:45:00,73,118.0555,4022.0,4.800000000000001,6.1000000000000005,1.3000000000000007,562.1753
2025-08-24 18:48:00,74,118.9236,4022.0,4.800000000000001,6.000000000000001,1.3000000000000007,561.6761
2025-08-24 18:51:00,73,119.0972,4022.0,4.600000000000001,6.1000000000000005,1.3999999999999986,558.9849
2025-08-24 18:54:00,73,119.9653,4022.0,4.699999999999999,6.000000000000001,1.3000000000000007,557.9437
2025-08-24 18:57:00,72,117.7951,4022.0,4.699999999999999,6.1000000000000005,1.3000000000000007,557.9341
2025-08-24 19:00:00,72,116.6667,4022.0,4.699999999999999,6.2,1.1999999999999993,554.1601
2025-08-24 19:03:00,72,117.5347,4022.0,4.600000000000001,6.000000000000001,1.1999999999999957,549.5539
2025-08-24 19:06:00,72,118.1424,4022.0,4.5,6.000000000000001,1.2999999999999972,548.2773
2025-08-24 19:09:00,72,118.4028,4022.0,4.5,6.000000000000001,1.2999999999999972,548.054
2025-08-24 19:12:00,72,117.7083,4022.0,4.700000000000003,6.000000000000001,1.1999999999999957,548.7766
2025-08-24 19:15:00,72,116.2326,4022.0,4.700000000000003,6.000000000000001,1.1000000000000014,544.1372
2025-08-24 19:18:00,71,115.9722,4022.0,4.400000000000002,5.8999999999999995,1.4000000000000021,545.0864
2025-08-24 19:21:00,71,116.4063,4022.0,4.800000000000001,6.000000000000001,1.1000000000000014,543.9872
2025-08-24 19:24:00,70,116.2326,4023.0,4.600000000000001,6.000000000000001,1.2000000000000028,542.1304
2025-08-24 19:27:00,71,114.9306,4023.0,4.600000000000001,6.000000000000001,1.2000000000000028,538.6387
2025-08-24 19:30:00,72,116.3195,4023.0,4.699999999999999,6.000000000000001,1.1000000000000014,541.9331
2025-08-24 19:33:00,72,118.8368,4023.0,4.699999999999999,6.000000000000001,1.2000000000000028,545.7385
2025-08-24 19:36:00,72,116.059,4023.0,4.699999999999999,6.000000000000001,1.1000000000000014,547.3461
2025-08-24 19:39:00,71,115.625,4023.0,4.699999999999999,6.1000000000000005,1.1000000000000014,545.8608
2025-08-24 19:42:00,72,117.3611,4023.0,4.599999999999998,6.000000000000001,1.2000000000000028,546.3193
2025-08-24 19:45:00,71,116.7535,4023.0,4.699999999999999,6.1000000000000005,1.2000000000000028,545.9255
2025-08-24 19:48:00,72,116.9271,4023.0,4.599999999999998,6.1000000000000005,1.3000000000000043,547.5453
2025-08-24 19:51:00,71,117.9688,4023.0,4.699999999999999,5.9,1.2000000000000028,543.7096
2025-08-24 19:54:00,72,118.8368,4023.0,4.5,6.000000000000001,1.3000000000000007,546.3696
2025-08-24 19:57:00,71,117.7083,4023.0,4.5,6.1,1.3000000000000007,542.4364
2025-08-24 20:00:00,71,116.9271,4023.0,4.5,5.9,1.1999999999999993,538.9021
2025-08-24 20:03:00,71,117.7083,4023.0,4.600000000000001,5.800000000000001,1.1999999999999993,534.4516
2025-08-24 20:06:00,70,119.0972,4023.0,4.5,5.700000000000001,1.0999999999999979,531.6141
2025-08-24 20:09:00,70,118.1424,4023.0,4.5,5.700000000000001,1.0999999999999979,530.9476
2025-08-24 20:12:00,70,116.4063,4023.0,4.5,5.800000000000001,1.1999999999999993,534.4993
2025-08-24 20:15:00,70,116.9271,4023.0,4.5,5.700000000000001,1.1999999999999957,533.9125
2025-08-24 20:18:00,70,119.2708,4023.0,4.5,5.800000000000001,1.1999999999999993,535.2877
2025-08-24 20:21:00,70,118.0555,4023.0,4.599999999999998,5.800000000000001,1.1999999999999993,533.5522
2025-08-24 20:24:00,70,116.9271,4024.0,4.399999999999999,5.699999999999999,1.0999999999999979,532.715
2025-08-24 20:27:00,70,116.7535,4024.0,4.400000000000002,5.800000000000001,1.2999999999999972,533.2996
2025-08-24 20:30:00,70,118.8368,4024.0,4.599999999999998,5.800000000000001,1.0999999999999979,533.4857
2025-08-24 20:33:00,70,117.5347,4024.0,4.599999999999998,5.800000000000001,1.0999999999999979,532.1608
2025-08-24 20:36:00,70,116.9271,4024.0,4.5,5.800000000000001,1.1999999999999957,532.8435
2025-08-24 20:39:00,70,116.7535,4024.0,4.5,5.800000000000001,1.2999999999999972,532.2706
2025-08-24 20:42:00,70,119.4444,4024.0,4.599999999999998,5.800000000000001,1.0999999999999979,531.4205
2025-08-24 20:45:00,70,119.7049,4024.0,4.400000000000002,5.800000000000001,1.2999999999999972,534.5146
2025-08-24 20:48:00,70,119.2708,4024.0,4.599999999999998,5.800000000000001,1.1999999999999993,536.4338
2025-08-24 20:51:00,70,118.0555,4024.0,4.5,5.800000000000001,1.1999999999999957,531.9115
2025-08-24 20:54:00,69,117.1875,4024.0,4.5,5.6,1.1999999999999957,524.8409
2025-08-24 20:57:00,70,117.3611,4024.0,4.5,5.700000000000001,1.1999999999999957,526.861
2025-08-24 21:00:00,69,118.2292,4024.0,4.5,5.700000000000001,1.1999999999999957,533.8892
2025-08-24 21:03:00,69,119.0972,4024.0,4.5,5.700000000000001,1.1999999999999957,526.532
2025-08-24 21:06:00,70,118.9236,4024.0,4.5,5.700000000000001,1.1999999999999957,530.6074
2025-08-24 21:09:00,69,119.3576,4024.0,4.400000000000002,5.700000000000001,1.1999999999999957,527.8878
2025-08-24 21:12:00,70,118.4028,4024.0,4.300000000000001,5.800000000000001,1.2999999999999972,532.4293
2025-08-24 21:15:00,69,117.9688,4024.0,4.300000000000001,5.699999999999999,1.1999999999999957,529.8866
2025-08-24 21:18:00,69,116.4063,4024.0,4.5,5.699999999999999,1.1999999999999957,529.9748
2025-08-24 21:21:00,69,117.1875,4024.0,4.5,5.800000000000001,1.1999999999999957,528.9804
2025-08-24 21:24:00,71,118.8368,4025.0,4.600000000000001,5.800000000000001,1.1999999999999957,525.3672
2025-08-24 21:27:00,71,119.2708,4025.0,4.5,5.800000000000001,1.1999999999999957,529.8268
2025-08-24 21:30:00,71,118.2292,4025.0,4.599999999999998,5.800000000000001,1.0999999999999979,533.9089
2025-08-24 21:33:00,71,116.4063,4025.0,4.599999999999998,5.9,1.0999999999999979,534.5236
2025-08-24 21:36:00,71,117.1007,4025.0,4.5,5.9,1.1999999999999957,535.2803
2025-08-24 21:39:00,71,119.4444,4025.0,4.5,5.699999999999999,1.0999999999999979,533.3485
2025-08-24 21:42:00,70,118.4896,4025.0,4.5,5.800000000000001,1.1999999999999957,530.4039
2025-08-24 21:45:00,71,117.1007,4025.0,4.400000000000002,5.699999999999999,1.1999999999999957,531.2179
2025-08-24 21:48:00,70,116.4063,4025.0,4.5,5.800000000000001,1.1999999999999957,528.9358
2025-08-24 21:51:00,70,117.3611,4025.0,4.599999999999998,5.699999999999999,1.0000000000000036,526.21
2025-08-24 21:54:00,68,115.5382,4025.0,4.5,5.800000000000001,1.1000000000000014,517.7566
2025-08-24 21:57:00,71,115.4514,4025.0,4.5,5.800000000000001,1.1999999999999957,529.1237
2025-08-24 22:00:00,71,116.6667,4025.0,4.400000000000002,5.799999999999999,1.1999999999999957,532.6973
2025-08-24 22:03:00,70,117.6215,4025.0,4.400000000000002,6.1,1.1999999999999957,530.9383
2025-08-24 22:06:00,70,115.4514,4025.0,4.400000000000002,5.800000000000001,1.1999999999999957,527.2217
2025-08-24 22:09:00,69,113.8889,4025.0,4.5,5.9,1.1999999999999957,530.5333
2025-08-24 22:12:00,70,114.5833,4025.0,4.5,5.9,1.1999999999999957,526.8182
2025-08-24 22:15:00,70,115.5382,4025.0,4.400000000000002,5.800000000000001,1.1999999999999957,523.9869
2025-08-24 22:18:00,69,115.625,4025.0,4.5,5.699999999999999,1.1999999999999957,522.8187
2025-08-24 22:21:00,68,115.7986,4025.0,4.400000000000002,5.800000000000001,1.1999999999999957,522.557
2025-08-24 22:24:00,71,119.5313,4026.0,4.300000000000001,5.800000000000001,1.5,529.5637
2025-08-24 22:27:00,70,119.2708,4026.0,4.400000000000002,5.800000000000001,1.1999999999999957,529.717
2025-08-24 22:30:00,70,120.7465,4026.0,4.400000000000002,5.6,1.1999999999999957,529.2163
2025-08-24 22:33:00,70,120.8333,4026.0,4.400000000000002,5.800000000000001,1.1999999999999957,534.3655
2025-08-24 22:36:00,71,121.007,4026.0,4.5,5.699999999999999,1.1999999999999957,534.4897
2025-08-24 22:39:00,69,121.2674,4026.0,4.400000000000002,5.699999999999999,1.1999999999999957,534.948
2025-08-24 22:42:00,71,121.2674,4026.0,4.5,5.699999999999999,1.2999999999999972,538.1587
2025-08-24 22:45:00,71,122.4826,4026.0,4.300000000000001,5.699999999999999,1.2999999999999972,536.4559
2025-08-24 22:48:00,71,122.0486,4026.0,4.5,5.799999999999999,1.1999999999999993,538.4384
2025-08-24 22:51:00,71,122.309,4026.0,4.599999999999998,5.6,1.1999999999999993,536.7087
2025-08-24 22:54:00,71,122.3958,4026.0,4.5,5.699999999999999,1.3000000000000007,545.1512
2025-08-24 22:57:00,71,123.7847,4026.0,4.400000000000002,5.699999999999999,1.1999999999999957,538.8979
2025-08-24 23:00:00,70,125.0,4026.0,4.400000000000002,5.700000000000001,1.1999999999999957,533.0826
2025-08-24 23:03:00,70,121.441,4026.0,4.5,5.700000000000001,1.1999999999999957,530.2511
2025-08-24 23:06:00,70,121.875,4026.0,4.5,5.700000000000001,1.1999999999999957,531.572
2025-08-24 23:09:00,70,120.5729,4026.0,4.5,5.800000000000001,1.0999999999999979,530.0438
2025-08-24 23:12:00,69,120.2257,4026.0,4.400000000000002,5.700000000000001,1.1000000000000014,524.7315
2025-08-24 23:15:00,70,121.0938,4026.0,4.300000000000001,5.6000000000000005,1.2999999999999972,527.0098
2025-08-24 23:18:00,69,120.7465,4026.0,4.400000000000002,5.700000000000001,1.1000000000000014,518.0355
2025-08-24 23:21:00,69,119.3576,4026.0,4.300000000000001,5.6,1.2000000000000028,523.4496
2025-08-24 23:24:00,68,117.3611,4027.0,4.300000000000001,5.700000000000001,1.2999999999999972,522.3651
2025-08-24 23:27:00,69,115.191,4027.0,4.300000000000001,5.800000000000001,1.2000000000000028,527.9949
2025-08-24 23:30:00,70,116.9271,4027.0,4.400000000000002,5.800000000000001,1.1999999999999957,531.8235
2025-08-24 23:33:00,70,116.7535,4027.0,4.300000000000001,5.800000000000001,1.1999999999999957,533.1071
2025-08-24 23:36:00,69,115.7986,4027.0,4.300000000000001,5.9,1.0,523.0048
2025-08-24 23:39:00,68,115.191,4027.0,4.300000000000001,5.699999999999999,1.2000000000000028,522.7349
2025-08-24 23:42:00,69,115.191,4027.0,4.300000000000001,5.799999999999999,1.1000000000000014,522.7368
2025-08-24 23:45:00,69,115.8854,4027.0,4.400000000000002,5.799999999999999,1.1999999999999957,522.7246
2025-08-24 23:48:00,68,116.9271,4027.0,4.300000000000001,5.800000000000001,1.2000000000000028,521.2043
2025-08-24 23:51:00,68,116.3195,4027.0,4.399999999999999,5.699999999999999,1.1000000000000014,520.1578
2025-08-24 23:54:00,68,116.4063,4027.0,4.300000000000001,5.699999999999999,1.1000000000000014,518.9771
2025-08-24 23:57:00,68,116.6667,4027.0,4.300000000000001,5.699999999999999,1.2000000000000028,524.7213
2025-08-25 00:00:00,68,118.0555,4027.0,4.300000000000001,5.699999999999999,1.1000000000000014,516.2919
2025-08-25 00:03:00,68,117.1875,4027.0,4.199999999999999,5.6,1.2000000000000028,513.6066
2025-08-25 00:06:00,68,117.7951,4027.0,4.199999999999999,5.699999999999999,1.2000000000000028,518.5826
2025-08-25 00:09:00,68,116.3195,4027.0,4.199999999999999,5.800000000000001,1.2000000000000028,521.1329
2025-08-25 00:12:00,69,116.4063,4027.0,4.300000000000001,5.800000000000001,1.2000000000000028,524.6063
2025-08-25 00:15:00,69,116.4063,4027.0,4.300000000000001,5.699999999999999,1.2000000000000028,523.9805
2025-08-25 00:18:00,69,115.0174,4027.0,4.300000000000001,5.800000000000001,1.1000000000000014,523.0289
2025-08-25 00:21:00,69,116.4931,4027.0,4.300000000000001,5.800000000000001,1.2000000000000028,521.4658
2025-08-25 00:24:00,69,117.7083,4028.0,4.199999999999999,5.800000000000001,1.2000000000000028,529.4875
2025-08-25 00:27:00,70,117.5347,4028.0,4.300000000000001,5.800000000000001,1.1999999999999957,533.672
2025-08-25 00:30:00,71,116.8403,4028.0,4.5,5.800000000000001,1.0999999999999979,538.4231
2025-08-25 00:33:00,71,117.7951,4028.0,4.400000000000002,5.9,1.1999999999999957,537.8779
2025-08-25 00:36:00,71,117.1875,4028.0,4.400000000000002,5.9,1.2999999999999972,538.9213
2025-08-25 00:39:00,70,117.6215,4028.0,4.5,5.799999999999999,1.0999999999999979,536.141
2025-08-25 00:42:00,70,117.7951,4028.0,4.400000000000002,5.8999999999999995,1.1999999999999957,526.0612
2025-08-25 00:45:00,70,115.8854,4028.0,4.300000000000001,5.8999999999999995,1.2999999999999972,532.8646
2025-08-25 00:48:00,70,116.4931,4028.0,4.300000000000001,5.8999999999999995,1.2999999999999972,532.2023
2025-08-25 00:51:00,70,119.0972,4028.0,4.399999999999999,5.8999999999999995,1.0999999999999979,533.1989
2025-08-25 00:54:00,70,118.1424,4028.0,4.300000000000001,5.699999999999999,1.2999999999999972,531.7173
2025-08-25 00:57:00,70,117.2743,4028.0,4.400000000000002,5.699999999999999,1.1999999999999957,529.5704
2025-08-25 01:00:00,69,117.7083,4028.0,4.400000000000002,5.800000000000001,1.1999999999999957,529.3695
2025-08-25 01:03:00,69,118.4028,4028.0,4.400000000000002,5.800000000000001,1.1000000000000014,526.7372
2025-08-25 01:06:00,70,119.2708,4028.0,4.300000000000001,5.699999999999999,1.2000000000000028,529.6533
2025-08-25 01:09:00,70,116.8403,4028.0,4.399999999999999,5.699999999999999,1.2000000000000028,527.6623
2025-08-25 01:12:00,70,116.059,4028.0,4.399999999999999,5.8999999999999995,1.2000000000000028,524.5004
2025-08-25 01:15:00,68,117.3611,4028.0,4.100000000000001,5.6,1.3000000000000007,520.291
2025-08-25 01:18:00,68,116.4063,4028.0,4.300000000000001,5.699999999999999,1.1000000000000014,518.2288
2025-08-25 01:21:00,69,115.1042,4028.0,4.599999999999998,5.699999999999999,0.9000000000000021,521.3115
2025-08-25 01:24:00,70,115.5382,4029.0,4.300000000000001,5.8999999999999995,1.1000000000000014,525.6444
2025-08-25 01:27:00,70,117.1875,4029.0,4.399999999999999,5.8999999999999995,1.2000000000000028,527.5902
2025-08-25 01:30:00,69,115.625,4029.0,4.199999999999999,5.699999999999999,1.2999999999999972,526.8995
2025-08-25 01:33:00,70,115.3646,4029.0,4.300000000000001,5.8999999999999995,1.2000000000000028,528.6867
2025-08-25 01:36:00,69,117.1007,4029.0,4.299999999999997,5.9,1.3000000000000043,529.869
2025-08-25 01:39:00,69,118.1424,4029.0,4.400000000000002,5.8999999999999995,1.1999999999999957,529.7465
2025-08-25 01:42:00,70,115.9722,4029.0,4.400000000000002,6.000000000000001,1.1999999999999957,530.8798
2025-08-25 01:45:00,70,115.8854,4029.0,4.400000000000002,5.699999999999999,1.1000000000000014,525.1954
2025-08-25 01:48:00,69,116.8403,4029.0,4.300000000000001,5.6,1.2000000000000028,523.0457
2025-08-25 01:51:00,69,118.0555,4029.0,4.199999999999999,5.699999999999999,1.2000000000000028,525.8531
2025-08-25 01:54:00,69,118.0555,4029.0,4.300000000000001,5.699999999999999,1.2999999999999972,527.4604
2025-08-25 01:57:00,68,116.7535,4029.0,4.400000000000002,5.799999999999999,1.0,515.6096
2025-08-25 02:00:00,69,116.4063,4029.0,4.300000000000001,5.6,1.2000000000000028,518.3928
2025-08-25 02:03:00,69,118.0555,4029.0,4.199999999999999,5.6,1.2000000000000028,518.4182
2025-08-25 02:06:00,68,117.9688,4029.0,4.099999999999998,5.5,1.2000000000000028,509.6795
2025-08-25 02:09:00,68,116.059,4029.0,4.100000000000001,5.5,1.3000000000000007,512.4285
2025-08-25 02:12:00,68,115.5382,4029.0,4.199999999999999,5.5,1.1999999999999993,512.6979
2025-08-25 02:15:00,68,116.7535,4029.0,4.199999999999999,5.6,1.3000000000000007,508.6782
2025-08-25 02:18:00,68,117.7951,4029.0,4.299999999999997,5.6,1.2000000000000028,513.8821
2025-08-25 02:21:00,69,116.3195,4029.0,4.199999999999999,5.699999999999999,1.2000000000000028,520.5966
2025-08-25 02:24:00,69,117.5347,4030.0,4.300000000000001,5.699999999999999,1.2000000000000028,519.3541
2025-08-25 02:27:00,69,117.1875,4030.0,4.300000000000001,5.699999999999999,1.1000000000000014,514.2374
2025-08-25 02:30:00,69,118.2292,4030.0,4.300000000000001,5.6,1.2000000000000028,518.0033
2025-08-25 02:33:00,70,116.059,4030.0,4.300000000000001,5.699999999999999,1.1000000000000014,526.1573
2025-08-25 02:36:00,70,115.7986,4030.0,4.300000000000001,5.8999999999999995,1.1999999999999957,528.5753
2025-08-25 02:39:00,69,116.4931,4030.0,4.400000000000002,5.699999999999999,1.1999999999999957,524.6168
2025-08-25 02:42:00,70,119.0972,4030.0,4.300000000000001,5.800000000000001,1.2000000000000028,525.7465
2025-08-25 02:45:00,70,117.1007,4030.0,4.300000000000001,5.699999999999999,1.1999999999999957,527.5274
2025-08-25 02:48:00,70,115.625,4030.0,4.199999999999999,5.799999999999999,1.2999999999999972,527.1165
2025-08-25 02:51:00,69,115.8854,4030.0,4.300000000000001,5.699999999999999,1.1000000000000014,521.4818
2025-08-25 02:54:00,69,115.9722,4030.0,4.199999999999999,5.699999999999999,1.2000000000000028,523.8941
2025-08-25 02:57:00,69,115.8854,4030.0,4.099999999999998,5.6,1.2000000000000028,518.7902
2025-08-25 03:00:00,68,116.4931,4030.0,4.300000000000001,5.6,1.1000000000000014,516.8627
2025-08-25 03:03:00,69,116.4931,4030.0,4.300000000000001,5.699999999999999,1.2000000000000028,518.5317
2025-08-25 03:06:00,68,115.1042,4030.0,4.300000000000001,5.6,1.1000000000000014,517.4616
2025-08-25 03:09:00,68,113.8021,4030.0,4.199999999999999,5.699999999999999,1.2000000000000028,515.1324
2025-08-25 03:12:00,67,114.0625,4030.0,4.099999999999998,5.6,1.1000000000000014,511.3943
2025-08-25 03:15:00,67,116.7535,4030.0,4.100000000000001,5.699999999999999,1.1999999999999993,509.0555
2025-08-25 03:18:00,68,115.5382,4030.0,4.0,5.800000000000001,1.1999999999999993,508.8429
2025-08-25 03:21:00,68,114.9306,4030.0,4.199999999999999,5.5,1.1000000000000014,510.0273
2025-08-25 03:24:00,67,114.5833,4031.0,4.100000000000001,5.5,1.1999999999999993,504.6306
2025-08-25 03:27:00,66,116.4931,4031.0,4.0,5.5,1.3000000000000007,505.0763
2025-08-25 03:30:00,66,114.9306,4031.0,4.0,5.5,1.3000000000000007,504.1574
2025-08-25 03:33:00,67,115.625,4031.0,4.0,5.5,1.1999999999999993,505.5479
2025-08-25 03:36:00,67,115.0174,4031.0,4.100000000000001,5.5,1.0999999999999979,496.8793
2025-08-25 03:39:00,67,116.3195,4031.0,4.099999999999998,5.5,1.1000000000000014,502.009
2025-08-25 03:42:00,66,114.7569,4031.0,4.0,5.5,1.0,498.9686
2025-08-25 03:45:00,65,113.6285,4031.0,3.8999999999999986,5.5,1.1000000000000014,492.7566
2025-08-25 03:48:00,66,114.0625,4031.0,3.8999999999999986,5.5,1.1999999999999993,497.1237
2025-08-25 03:51:00,67,115.9722,4031.0,3.8999999999999986,5.4,1.3000000000000007,503.1378
2025-08-25 03:54:00,66,116.7535,4031.0,3.8999999999999986,5.4,1.3000000000000007,500.9585
2025-08-25 03:57:00,66,116.2326,4031.0,3.8999999999999986,5.4,1.3000000000000007,509.79
2025-08-25 04:00:00,67,114.5833,4031.0,4.0,5.5,1.1999999999999993,504.9315
2025-08-25 04:03:00,67,114.6701,4031.0,4.0,5.5,1.1999999999999993,506.6639
2025-08-25 04:06:00,66,116.3195,4031.0,4.100000000000001,5.5,1.1999999999999993,505.9945
2025-08-25 04:09:00,67,116.4931,4031.0,4.099999999999998,5.5,1.1000000000000014,506.2679
2025-08-25 04:12:00,67,114.9306,4031.0,4.0,5.5,1.1999999999999993,505.4927
2025-08-25 04:15:00,66,115.191,4031.0,4.0,5.5,1.1999999999999993,507.041
2025-08-25 04:18:00,67,115.625,4031.0,4.100000000000001,5.5,1.1999999999999993,506.1388
2025-08-25 04:21:00,67,116.9271,4031.0,4.100000000000001,5.5,1.1999999999999993,503.8282
2025-08-25 04:24:00,66,116.4931,4032.0,3.900000000000002,5.4,1.1999999999999993,500.5813
2025-08-25 04:27:00,66,116.059,4032.0,4.0,5.4,1.1999999999999993,501.9364
2025-08-25 04:30:00,67,114.6701,4032.0,4.099999999999998,5.5,1.1000000000000014,506.4325
2025-08-25 04:33:00,66,115.4514,4032.0,3.900000000000002,5.4,1.1999999999999993,503.2341
2025-08-25 04:36:00,66,116.4063,4032.0,4.0,5.4,1.0999999999999979,498.5805
2025-08-25 04:39:00,66,114.1493,4032.0,4.0,5.5,1.1999999999999993,501.1014
2025-08-25 04:42:00,66,113.8889,4032.0,4.0,5.6000000000000005,1.1999999999999993,502.3528
2025-08-25 04:45:00,67,113.6285,4032.0,4.0,5.4,1.1999999999999993,504.1899
2025-08-25 04:48:00,66,115.191,4032.0,4.0,5.5,1.1999999999999993,501.2776
2025-08-25 04:51:00,66,113.7153,4032.0,3.8999999999999986,5.4,1.1999999999999993,495.7056
2025-08-25 04:54:00,66,114.3229,4032.0,3.8999999999999986,5.4,1.3000000000000007,498.5847
2025-08-25 04:57:00,67,114.7569,4032.0,3.8999999999999986,5.4,1.3000000000000007,495.2183
2025-08-25 05:00:00,65,115.4514,4032.0,3.8999999999999986,5.300000000000001,1.1999999999999993,495.8618
2025-08-25 05:03:00,65,116.3195,4032.0,3.8999999999999986,5.300000000000001,1.1000000000000014,492.6962
2025-08-25 05:06:00,66,115.4514,4032.0,4.099999999999998,5.300000000000001,1.0,494.7685
2025-08-25 05:09:00,66,115.7986,4032.0,3.8999999999999986,5.300000000000001,1.3000000000000007,488.1302
2025-08-25 05:12:00,66,114.1493,4032.0,4.0,5.300000000000001,1.1999999999999993,500.1245
2025-08-25 05:15:00,66,115.191,4032.0,4.0,5.300000000000001,1.1999999999999993,496.5692
2025-08-25 05:18:00,65,115.8854,4032.0,4.0,5.4,1.1999999999999993,499.6077
2025-08-25 05:21:00,67,117.1007,4032.0,4.0,5.300000000000001,1.1999999999999993,499.9807
2025-08-25 05:24:00,66,115.0174,4033.0,4.0,5.299999999999999,1.0999999999999979,494.0568
2025-08-25 05:27:00,66,115.625,4033.0,3.8999999999999986,5.300000000000001,1.1999999999999993,497.201
2025-08-25 05:30:00,66,117.7083,4033.0,3.900000000000002,5.199999999999999,1.1999999999999993,498.5519
2025-08-25 05:33:00,66,116.059,4033.0,3.900000000000002,5.199999999999999,1.1999999999999993,499.2201
2025-08-25 05:36:00,67,114.6701,4033.0,3.900000000000002,5.500000000000001,1.1999999999999993,500.1442
2025-08-25 05:39:00,66,115.4514,4033.0,3.8999999999999986,5.199999999999999,1.1999999999999993,497.5082
2025-08-25 05:42:00,66,116.3195,4033.0,4.0,5.300000000000001,1.1999999999999993,497.5948
2025-08-25 05:45:00,66,114.1493,4033.0,3.8000000000000007,5.4,1.1999999999999993,497.1665
2025-08-25 05:48:00,65,114.6701,4033.0,3.900000000000002,5.300000000000001,1.1999999999999993,495.9931
2025-08-25 05:51:00,66,116.6667,4033.0,4.0,5.4,1.0999999999999979,497.7193
2025-08-25 05:54:00,66,116.3195,4033.0,3.8000000000000007,5.300000000000001,1.1999999999999993,497.8108
2025-08-25 05:57:00,67,114.2361,4033.0,3.8999999999999986,5.300000000000001,1.3000000000000007,498.4558
2025-08-25 06:00:00,66,114.6701,4033.0,4.099999999999998,5.299999999999999,1.1000000000000014,498.7299
2025-08-25 06:03:00,66,116.059,4033.0,4.0,5.299999999999999,1.1999999999999993,495.9706
2025-08-25 06:06:00,66,115.5382,4033.0,4.0,5.3999999999999995,1.1999999999999993,501.2829
2025-08-25 06:09:00,65,114.7569,4033.0,3.8999999999999986,5.199999999999999,1.1000000000000014,488.9505
2025-08-25 06:12:00,66,114.9306,4033.0,3.8999999999999986,5.3999999999999995,1.3000000000000007,498.2498
2025-08-25 06:15:00,65,116.4063,4033.0,4.0,5.3999999999999995,1.0,496.9835
2025-08-25 06:18:00,65,115.5382,4033.0,3.8999999999999986,5.299999999999999,1.1999999999999993,495.8863
2025-08-25 06:21:00,65,114.3229,4033.0,3.8999999999999986,5.299999999999999,1.1999999999999993,496.4728
2025-08-25 06:24:00,65,115.4514,4034.0,3.8999999999999986,5.299999999999999,1.1999999999999993,496.7653
2025-08-25 06:27:00,65,115.625,4034.0,3.8000000000000007,5.199999999999999,1.0999999999999979,495.5744
2025-08-25 06:30:00,64,115.4514,4034.0,3.8999999999999986,5.199999999999999,1.1000000000000014,492.0126
2025-08-25 06:33:00,65,113.6285,4034.0,3.8999999999999986,5.199999999999999,1.1000000000000014,489.8014
2025-08-25 06:36:00,64,112.3264,4034.0,3.8999999999999986,5.199999999999999,1.0,487.5004
2025-08-25 06:39:00,64,113.1944,4034.0,3.8000000000000007,5.1,1.0999999999999979,485.288
2025-08-25 06:42:00,64,113.8889,4034.0,3.8000000000000007,5.1,1.0,481.6613
2025-08-25 06:45:00,65,112.7604,4034.0,3.8000000000000007,5.3,1.1999999999999993,492.9441
2025-08-25 06:48:00,65,112.5868,4034.0,3.8000000000000007,5.3,1.1999999999999993,487.8853
2025-08-25 06:51:00,64,114.0625,4034.0,3.8000000000000007,5.3,1.0999999999999979,488.6494
2025-08-25 06:54:00,65,112.3264,4034.0,3.8000000000000007,5.3999999999999995,1.0,485.7
2025-08-25 06:57:00,64,111.0243,4034.0,3.900000000000002,5.199999999999999,1.0,480.3247
2025-08-25 07:00:00,63,112.3264,4034.0,3.6999999999999993,5.199999999999999,1.1000000000000014,478.6913
2025-08-25 07:03:00,65,115.0174,4034.0,3.6999999999999993,5.199999999999999,1.1999999999999993,487.9146
2025-08-25 07:06:00,65,117.9688,4034.0,3.900000000000002,5.199999999999999,1.0,485.0489
2025-08-25 07:09:00,65,116.059,4034.0,3.8000000000000007,5.0,1.0999999999999979,490.2061
2025-08-25 07:12:00,62,116.8403,4034.0,3.8000000000000007,4.8999999999999995,1.0,473.189
2025-08-25 07:15:00,62,116.059,4034.0,3.599999999999998,4.699999999999999,1.1000000000000014,470.8588
2025-08-25 07:18:00,63,117.7083,4034.0,3.599999999999998,4.799999999999999,1.1000000000000014,472.2374
2025-08-25 07:21:00,64,118.4028,4034.0,3.6999999999999993,4.699999999999999,1.0,474.8813
2025-08-25 07:24:00,64,117.7083,4035.0,3.599999999999998,4.699999999999999,1.1000000000000014,466.4704
2025-08-25 07:27:00,62,118.5764,4035.0,3.6999999999999993,4.699999999999999,1.1000000000000014,471.326
2025-08-25 07:30:00,63,118.6632,4035.0,3.6999999999999993,4.699999999999999,1.2000000000000028,476.0099
2025-08-25 07:33:00,63,120.6597,4035.0,3.8000000000000007,4.9,1.0,478.8684
2025-08-25 07:36:00,64,121.2674,4035.0,3.8000000000000007,4.800000000000001,1.0999999999999979,483.9025
2025-08-25 07:39:00,65,122.0486,4035.0,3.8000000000000007,4.9,1.1999999999999993,485.0266
2025-08-25 07:42:00,65,122.0486,4035.0,3.8000000000000007,4.9,1.1999999999999993,494.073
2025-08-25 07:45:00,64,121.9618,4035.0,3.8000000000000007,4.9,1.0999999999999979,484.6763
2025-08-25 07:48:00,65,122.0486,4035.0,3.8999999999999986,4.9,1.1000000000000014,491.4169
2025-08-25 07:51:00,66,123.3507,4035.0,3.8999999999999986,4.9,1.1000000000000014,492.1769
2025-08-25 07:54:00,63,122.3958,4035.0,3.8999999999999986,4.9,1.1000000000000014,479.1533
2025-08-25 07:57:00,64,122.5694,4035.0,3.8999999999999986,4.700000000000001,0.9000000000000021,480.4163
2025-08-25 08:00:00,66,123.6979,4035.0,3.8999999999999986,4.6,1.1000000000000014,490.2446
2025-08-25 08:03:00,65,124.2188,4035.0,3.8999999999999986,4.9,1.1000000000000014,493.0946
2025-08-25 08:06:00,65,123.6111,4035.0,4.0,4.9,1.1000000000000014,493.0585
2025-08-25 08:09:00,65,123.6979,4035.0,4.0,5.0,1.0,498.3786
2025-08-25 08:12:00,66,122.743,4035.0,4.0,4.8999999999999995,1.1999999999999993,495.0635
2025-08-25 08:15:00,66,124.0451,4035.0,4.099999999999998,5.0,1.1000000000000014,498.1533
2025-08-25 08:18:00,66,124.1319,4035.0,4.100000000000001,5.1,1.1999999999999993,497.2863
2025-08-25 08:21:00,66,125.0868,4035.0,4.0,5.0,1.3000000000000007,505.5394
2025-08-25 08:24:00,67,124.9132,4036.0,4.099999999999998,5.1,1.2000000000000028,507.912
2025-08-25 08:27:00,67,125.1736,4036.0,4.300000000000001,5.0,1.2000000000000028,509.6588
2025-08-25 08:30:00,67,125.7813,4036.0,4.400000000000002,5.0,1.1000000000000014,509.8686
2025-08-25 08:33:00,68,125.1736,4036.0,4.400000000000002,5.0,1.1999999999999957,514.0764
2025-08-25 08:36:00,67,123.8715,4036.0,4.400000000000002,5.199999999999999,1.1999999999999957,512.334
2025-08-25 08:39:00,66,124.6528,4036.0,4.300000000000001,5.199999999999999,1.0,510.9124
2025-08-25 08:42:00,67,124.7396,4036.0,4.400000000000002,5.1,1.1000000000000014,511.6907
2025-08-25 08:45:00,67,124.0451,4036.0,4.300000000000001,5.1,1.2000000000000028,511.2764
2025-08-25 08:48:00,68,123.4375,4036.0,4.400000000000002,5.199999999999999,1.1000000000000014,510.3243
2025-08-25 08:51:00,67,123.8715,4036.0,4.400000000000002,5.1,1.1000000000000014,511.7819
2025-08-25 08:54:00,68,123.4375,4036.0,4.400000000000002,5.199999999999999,1.1000000000000014,512.837
2025-08-25 08:57:00,67,123.8715,4036.0,4.699999999999999,5.199999999999999,1.2000000000000028,508.9914
2025-08-25 09:00:00,68,125.0,4036.0,4.400000000000002,5.199999999999999,1.1999999999999957,514.94
2025-08-25 09:03:00,68,126.8229,4036.0,4.300000000000001,5.199999999999999,1.1999999999999957,516.8862
2025-08-25 09:06:00,69,133.2465,4036.0,4.399999999999999,5.0,1.3000000000000007,523.4504
2025-08-25 09:09:00,69,132.5521,4036.0,4.599999999999998,4.9,1.1999999999999993,520.7543
2025-08-25 09:12:00,69,131.684,4036.0,4.400000000000002,5.0,1.2999999999999972,525.7448
2025-08-25 09:15:00,70,132.1181,4036.0,4.600000000000001,5.0,1.0999999999999979,530.325
2025-08-25 09:18:00,70,132.1181,4036.0,4.699999999999999,5.1,1.3000000000000007,534.7174
2025-08-25 09:21:00,70,131.1632,4036.0,4.600000000000001,5.199999999999999,1.1999999999999993,533.8815
2025-08-25 09:24:00,70,130.6424,4037.0,4.600000000000001,5.1,1.1999999999999993,529.6898
2025-08-25 09:27:00,70,129.4271,4037.0,4.600000000000001,5.199999999999999,1.1999999999999993,528.9987
2025-08-25 09:30:00,69,130.6424,4037.0,4.599999999999998,5.1,1.3000000000000007,528.7042
2025-08-25 09:33:00,70,129.9479,4037.0,4.599999999999998,5.199999999999999,1.3000000000000007,530.7147
2025-08-25 09:36:00,70,131.1632,4037.0,4.600000000000001,5.199999999999999,1.1999999999999993,532.468
2025-08-25 09:39:00,70,130.2083,4037.0,4.5,5.199999999999999,1.3000000000000007,530.5117
2025-08-25 09:42:00,69,130.3819,4037.0,4.5,5.199999999999999,1.3000000000000007,527.3809
2025-08-25 09:45:00,69,130.2083,4037.0,4.5,5.1,1.3999999999999986,526.3282
2025-08-25 09:48:00,69,129.8611,4037.0,4.5,5.199999999999999,1.0999999999999979,525.1021
2025-08-25 09:51:00,69,129.5139,4037.0,4.5,5.1,1.3000000000000007,526.7209
2025-08-25 09:54:00,70,129.4271,4037.0,4.600000000000001,5.1,0.9999999999999964,526.4619
2025-08-25 09:57:00,71,129.2535,4037.0,4.599999999999998,5.199999999999999,1.3000000000000007,534.7205
2025-08-25 10:00:00,71,130.9896,4037.0,4.699999999999999,5.199999999999999,1.3000000000000007,540.1668
2025-08-25 10:03:00,72,131.5104,4037.0,4.699999999999999,5.199999999999999,1.4000000000000021,541.5524
2025-08-25 10:06:00,71,127.9514,4037.0,4.600000000000001,5.4,1.3000000000000007,540.9707
2025-08-25 10:09:00,71,127.1701,4037.0,4.699999999999999,5.3,1.1999999999999993,535.8746
2025-08-25 10:12:00,71,128.2118,4037.0,4.600000000000001,5.3999999999999995,1.1999999999999993,536.9628
2025-08-25 10:15:00,70,128.8194,4037.0,4.600000000000001,5.199999999999999,1.0999999999999979,528.5087
2025-08-25 10:18:00,69,126.2153,4037.0,4.599999999999998,5.199999999999999,1.3000000000000007,526.7577
2025-08-25 10:21:00,69,127.3438,4037.0,4.699999999999999,5.199999999999999,1.1999999999999993,522.5785
2025-08-25 10:24:00,69,117.6215,4038.0,4.599999999999998,5.199999999999999,1.3000000000000007,522.1445
2025-08-25 10:27:00,67,109.5486,4038.0,4.199999999999999,5.199999999999999,1.0,502.5905
2025-08-25 10:30:00,57,99.04514,4038.0,4.0,4.800000000000001,0.29999999999999716,409.6393
2025-08-25 10:33:00,54,96.00694,4038.0,3.1000000000000014,4.4,0.5999999999999979,400.9557
2025-08-25 10:36:00,52,98.61111,4038.0,3.0,4.1000000000000005,0.5,381.8306
2025-08-25 10:39:00,56,136.2847,4038.0,3.1999999999999993,3.4000000000000004,0.9000000000000021,428.6002
2025-08-25 10:42:00,67,146.0069,4038.0,3.599999999999998,3.5999999999999996,1.8000000000000007,503.2699
2025-08-25 10:45:00,67,138.3681,4038.0,4.299999999999997,4.500000000000001,1.2000000000000028,506.6894
2025-08-25 10:48:00,73,150.9549,4038.0,4.5,4.800000000000001,1.6999999999999957,555.7991
2025-08-25 10:51:00,77,151.9097,4038.0,4.899999999999999,4.799999999999999,1.6000000000000014,585.0571
2025-08-25 10:54:00,78,152.4306,4038.0,5.0,5.2,1.4999999999999964,598.1582
2025-08-25 10:57:00,79,152.8646,4038.0,5.299999999999997,5.3999999999999995,1.5,604.2231
2025-08-25 11:00:00,79,152.2569,4038.0,5.100000000000001,5.4,1.6999999999999993,610.0877
2025-08-25 11:03:00,79,152.2569,4038.0,5.199999999999999,5.4,1.4999999999999964,604.2639
2025-08-25 11:06:00,78,151.0417,4038.0,5.100000000000001,5.200000000000001,1.4000000000000021,595.0622
