Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-25 11:09:00,78,149.7396,4038.0,5.0,5.200000000000001,1.5000000000000036,593.5176
2025-08-25 11:12:00,78,145.9201,4038.0,5.0,5.300000000000001,1.5000000000000036,590.5297
2025-08-25 11:15:00,77,142.8819,4038.0,5.0,5.300000000000001,1.3000000000000007,577.4041
2025-08-25 11:18:00,75,140.7986,4038.0,4.800000000000001,5.300000000000001,1.5,571.532
2025-08-25 11:21:00,74,137.6736,4038.0,4.800000000000001,5.300000000000001,1.2000000000000028,560.6969
2025-08-25 11:24:00,73,134.2882,4039.0,4.800000000000001,5.4,1.1000000000000014,547.3238
2025-08-25 11:27:00,71,132.7257,4039.0,4.600000000000001,5.199999999999999,1.3000000000000007,543.6208
2025-08-25 11:30:00,71,130.5556,4039.0,4.5,5.199999999999999,1.1999999999999993,538.0402
2025-08-25 11:33:00,70,129.9479,4039.0,4.5,5.299999999999999,1.1999999999999957,532.3582
2025-08-25 11:36:00,70,130.7292,4039.0,4.5,5.299999999999999,1.1999999999999957,530.7372
2025-08-25 11:39:00,69,132.1181,4039.0,4.400000000000002,5.0,1.1999999999999957,522.0813
2025-08-25 11:42:00,70,132.1181,4039.0,4.400000000000002,5.1,1.1999999999999957,528.8468
2025-08-25 11:45:00,70,132.3785,4039.0,4.399999999999999,5.199999999999999,1.2999999999999972,530.5464
2025-08-25 11:48:00,70,132.7257,4039.0,4.5,5.1,1.2999999999999972,534.8
2025-08-25 11:51:00,70,133.7674,4039.0,4.400000000000002,5.1,1.1999999999999957,529.7275
2025-08-25 11:54:00,71,134.0278,4039.0,4.5,5.200000000000001,1.3000000000000007,535.168
2025-08-25 11:57:00,71,135.0694,4039.0,4.599999999999998,5.200000000000001,1.3000000000000007,540.7992
2025-08-25 12:00:00,71,137.3264,4039.0,4.600000000000001,5.1000000000000005,1.1999999999999993,541.4722
2025-08-25 12:03:00,71,137.7604,4039.0,4.5,5.2,1.4000000000000021,546.8157
2025-08-25 12:06:00,73,139.0625,4039.0,4.600000000000001,5.3,1.4000000000000021,554.2815
2025-08-25 12:09:00,73,139.3229,4039.0,4.5,5.3,1.4999999999999964,560.183
2025-08-25 12:12:00,74,139.8438,4039.0,4.800000000000001,5.3999999999999995,1.2999999999999972,565.3334
2025-08-25 12:15:00,74,140.5382,4039.0,4.800000000000001,5.3,1.3999999999999986,564.3647
2025-08-25 12:18:00,75,140.2778,4039.0,5.0,5.3999999999999995,1.1999999999999957,571.8633
2025-08-25 12:21:00,75,139.4965,4039.0,4.800000000000001,5.3,1.5,571.7395
2025-08-25 12:24:00,75,138.9757,4040.0,4.800000000000001,5.3999999999999995,1.5,573.7926
2025-08-25 12:27:00,76,139.0625,4040.0,5.0,5.3999999999999995,1.3999999999999986,573.1276
2025-08-25 12:30:00,76,139.0625,4040.0,5.0,5.3999999999999995,1.3000000000000007,570.7391
2025-08-25 12:33:00,77,138.0208,4040.0,5.0,5.700000000000001,1.4000000000000021,580.0007
2025-08-25 12:36:00,77,138.0208,4040.0,5.0,5.5,1.3000000000000007,581.4741
2025-08-25 12:39:00,77,138.1076,4040.0,4.899999999999999,5.6,1.4000000000000021,581.7554
2025-08-25 12:42:00,76,138.1944,4040.0,4.900000000000002,5.5,1.3999999999999986,582.2136
2025-08-25 12:45:00,77,138.1076,4040.0,4.900000000000002,5.699999999999999,1.5,582.3672
2025-08-25 12:48:00,77,135.8507,4040.0,5.099999999999998,5.699999999999999,1.3000000000000007,577.0826
2025-08-25 12:51:00,76,135.9375,4040.0,5.099999999999998,5.699999999999999,1.3000000000000007,578.1875
2025-08-25 12:54:00,77,135.7639,4040.0,4.800000000000001,5.6,1.6000000000000014,581.4145
2025-08-25 12:57:00,77,135.7639,4040.0,5.0,5.699999999999999,1.3000000000000007,582.5361
2025-08-25 13:00:00,77,134.7222,4040.0,5.0,5.699999999999999,1.4000000000000021,581.4164
2025-08-25 13:03:00,76,134.8958,4040.0,5.199999999999999,5.6,1.3000000000000007,577.7684
2025-08-25 13:06:00,76,133.8542,4040.0,5.0,5.699999999999999,1.3999999999999986,570.8228
2025-08-25 13:09:00,76,135.0694,4040.0,4.800000000000001,5.6,1.5,575.6018
2025-08-25 13:12:00,76,135.8507,4040.0,4.900000000000002,5.699999999999999,1.3999999999999986,578.1626
2025-08-25 13:15:00,76,136.1979,4040.0,4.900000000000002,5.699999999999999,1.3999999999999986,574.3679
2025-08-25 13:18:00,76,136.8056,4040.0,4.900000000000002,5.6,1.3999999999999986,578.0413
2025-08-25 13:21:00,76,136.7188,4040.0,4.900000000000002,5.5,1.3999999999999986,576.4465
2025-08-25 13:24:00,75,136.7188,4041.0,4.900000000000002,5.5,1.2999999999999972,571.1824
2025-08-25 13:27:00,75,136.6319,4041.0,4.900000000000002,5.6,1.3999999999999986,574.7652
2025-08-25 13:30:00,75,138.9757,4041.0,4.900000000000002,5.6,1.3999999999999986,576.3381
2025-08-25 13:33:00,77,138.5417,4041.0,4.900000000000002,5.5,1.5,579.9374
2025-08-25 13:36:00,77,138.6285,4041.0,5.100000000000001,5.5,1.1999999999999993,579.3767
2025-08-25 13:39:00,76,140.7118,4041.0,4.800000000000001,5.6,1.5,583.4928
2025-08-25 13:42:00,77,140.2778,4041.0,5.0,5.6,1.4000000000000021,585.6283
2025-08-25 13:45:00,77,141.1458,4041.0,5.0,5.5,1.4000000000000021,584.8073
2025-08-25 13:48:00,77,141.1458,4041.0,5.0,5.5,1.5000000000000036,588.1558
2025-08-25 13:51:00,77,141.8403,4041.0,5.0,5.5,1.4000000000000021,584.2501
2025-08-25 13:54:00,77,141.1458,4041.0,5.100000000000001,5.5,1.3000000000000007,588.3485
2025-08-25 13:57:00,79,141.6667,4041.0,5.0,5.6,1.4000000000000021,593.5526
2025-08-25 14:00:00,79,140.625,4041.0,5.0,5.800000000000001,1.4000000000000021,594.7428
2025-08-25 14:03:00,78,141.059,4041.0,5.0,5.6,1.4999999999999964,596.7395
2025-08-25 14:06:00,78,141.059,4041.0,5.199999999999999,5.6000000000000005,1.3999999999999986,594.5496
2025-08-25 14:09:00,79,140.191,4041.0,5.0,5.6000000000000005,1.4999999999999964,594.2291
2025-08-25 14:12:00,79,140.191,4041.0,5.099999999999998,5.6000000000000005,1.5,597.5511
2025-08-25 14:15:00,78,139.7569,4041.0,5.199999999999999,5.700000000000001,1.3999999999999986,596.6082
2025-08-25 14:18:00,79,139.7569,4041.0,5.099999999999998,5.700000000000001,1.6000000000000014,600.9377
2025-08-25 14:21:00,80,139.3229,4041.0,5.199999999999999,5.800000000000001,1.5,602.6832
2025-08-25 14:24:00,79,139.4965,4042.0,5.199999999999999,5.800000000000001,1.5,600.1014
2025-08-25 14:27:00,79,139.4097,4042.0,5.199999999999999,5.7,1.5,603.0354
2025-08-25 14:30:00,79,139.6701,4042.0,5.0,5.7,1.5,601.2659
2025-08-25 14:33:00,80,139.7569,4042.0,5.200000000000003,5.7,1.5,607.1951
2025-08-25 14:36:00,80,140.3646,4042.0,5.300000000000004,5.8,1.3999999999999986,608.4208
2025-08-25 14:39:00,80,141.4063,4042.0,5.100000000000001,5.9,1.6000000000000014,610.7416
2025-08-25 14:42:00,82,141.2326,4042.0,5.100000000000001,5.9,1.6999999999999957,617.8424
2025-08-25 14:45:00,82,143.6632,4042.0,5.299999999999997,5.9,1.6000000000000014,626.3977
2025-08-25 14:48:00,82,144.4444,4042.0,5.5,5.9,1.5,630.9147
2025-08-25 14:51:00,83,144.7049,4042.0,5.600000000000001,5.9,1.6000000000000014,637.7364
2025-08-25 14:54:00,84,146.441,4042.0,5.5,5.9,1.6000000000000014,642.5507
2025-08-25 14:57:00,85,148.1771,4042.0,5.5,5.9,1.6000000000000014,650.7347
2025-08-25 15:00:00,84,147.5694,4042.0,5.700000000000003,5.9,1.6000000000000014,653.8398
2025-08-25 15:03:00,83,148.1771,4042.0,5.600000000000001,5.9,1.6999999999999957,658.816
2025-08-25 15:06:00,85,148.0903,4042.0,5.700000000000003,5.9,1.5999999999999943,656.7493
2025-08-25 15:09:00,83,148.7847,4042.0,5.700000000000003,6.0,1.5,653.9018
2025-08-25 15:12:00,86,147.7431,4042.0,5.699999999999996,5.9,1.5,655.4565
2025-08-25 15:15:00,85,146.875,4042.0,5.600000000000001,5.800000000000001,1.6999999999999957,654.2855
2025-08-25 15:18:00,83,146.0069,4042.0,5.600000000000001,6.0,1.5,656.4555
2025-08-25 15:21:00,85,146.1806,4042.0,5.799999999999997,6.0,1.4000000000000057,660.1346
2025-08-25 15:24:00,86,146.2674,4043.0,5.5,5.9,1.7000000000000028,656.913
2025-08-25 15:27:00,83,146.0069,4043.0,5.5,6.0,1.6000000000000014,653.6744
2025-08-25 15:30:00,83,146.1806,4043.0,5.600000000000001,5.800000000000001,1.6000000000000014,655.9231
2025-08-25 15:33:00,83,147.7431,4043.0,5.600000000000001,5.699999999999999,1.6000000000000014,653.2624
2025-08-25 15:36:00,86,147.5694,4043.0,5.600000000000001,5.9,1.6000000000000014,653.4753
2025-08-25 15:39:00,83,147.6563,4043.0,5.600000000000001,5.9,1.6000000000000014,651.7971
2025-08-25 15:42:00,84,147.9167,4043.0,5.700000000000003,6.0,1.3999999999999986,653.052
2025-08-25 15:45:00,85,147.4826,4043.0,5.700000000000003,5.800000000000001,1.6000000000000014,651.3965
2025-08-25 15:48:00,83,147.5694,4043.0,5.600000000000001,5.9,1.6000000000000014,657.7219
2025-08-25 15:51:00,86,147.6563,4043.0,5.600000000000001,5.9,1.6000000000000014,660.4467
2025-08-25 15:54:00,85,147.5694,4043.0,5.800000000000001,5.9,1.6000000000000014,661.6287
2025-08-25 15:57:00,87,147.4826,4043.0,5.600000000000001,5.9,1.6000000000000014,660.8384
2025-08-25 16:00:00,86,148.1771,4043.0,5.899999999999999,6.0,1.4000000000000057,659.365
2025-08-25 16:03:00,87,148.0903,4043.0,5.800000000000001,6.0,1.6000000000000014,659.0114
2025-08-25 16:06:00,86,148.0903,4043.0,5.800000000000001,6.0,1.5,660.64
2025-08-25 16:09:00,85,149.3056,4043.0,5.800000000000001,6.0,1.6000000000000014,662.5541
2025-08-25 16:12:00,86,148.6111,4043.0,5.700000000000003,6.0,1.6000000000000014,659.5326
2025-08-25 16:15:00,86,149.2188,4043.0,5.800000000000001,6.0,1.6000000000000014,663.9399
2025-08-25 16:18:00,86,149.9132,4043.0,5.600000000000001,6.0,1.6999999999999957,664.0997
2025-08-25 16:21:00,85,149.2188,4043.0,5.700000000000003,5.9,1.5,659.2968
2025-08-25 16:24:00,85,150.1736,4044.0,5.5,6.0,1.6000000000000014,659.8351
2025-08-25 16:27:00,87,149.2188,4044.0,5.5,6.1,1.5,661.8857
2025-08-25 16:30:00,84,149.3056,4044.0,5.299999999999997,6.0,1.7000000000000028,659.032
2025-08-25 16:33:00,85,148.0903,4044.0,5.4999999999999964,6.0,1.6000000000000014,653.0944
2025-08-25 16:36:00,84,148.0903,4044.0,5.300000000000004,6.0,1.5999999999999943,651.6697
2025-08-25 16:39:00,84,147.6563,4044.0,5.4999999999999964,6.0,1.5,646.2339
2025-08-25 16:42:00,84,147.7431,4044.0,5.300000000000001,5.9,1.6000000000000014,648.7188
2025-08-25 16:45:00,84,148.0903,4044.0,5.400000000000002,5.9,1.5,644.7833
2025-08-25 16:48:00,86,151.9097,4044.0,5.400000000000002,6.0,1.7999999999999972,655.2708
2025-08-25 16:51:00,84,141.059,4044.0,5.4999999999999964,6.2,1.5,644.2158
2025-08-25 16:54:00,83,140.1042,4044.0,5.299999999999997,6.000000000000001,1.5,640.0448
2025-08-25 16:57:00,83,138.6285,4044.0,5.399999999999999,6.2,1.6000000000000014,642.3801
2025-08-25 17:00:00,84,137.1528,4044.0,5.4999999999999964,6.3,1.5,635.1534
2025-08-25 17:03:00,83,137.6736,4044.0,5.300000000000004,6.2,1.5999999999999943,630.5908
2025-08-25 17:06:00,82,138.0208,4044.0,5.400000000000002,6.2,1.5,631.9418
2025-08-25 17:09:00,82,138.6285,4044.0,5.300000000000004,6.2,1.5,632.3214
2025-08-25 17:12:00,80,137.7604,4044.0,5.200000000000003,6.1000000000000005,1.5,627.3528
2025-08-25 17:15:00,82,137.3264,4044.0,5.200000000000003,6.000000000000001,1.5,627.9501
2025-08-25 17:18:00,80,138.9757,4044.0,5.200000000000003,6.000000000000001,1.5,632.3173
2025-08-25 17:21:00,81,140.191,4044.0,5.299999999999997,6.000000000000001,1.5,634.0059
2025-08-25 17:24:00,81,140.7986,4045.0,5.399999999999999,6.0,1.5,636.5638
2025-08-25 17:27:00,82,140.7986,4045.0,5.299999999999997,5.9,1.6000000000000014,639.854
2025-08-25 17:30:00,82,140.7986,4045.0,5.299999999999997,6.1000000000000005,1.6000000000000014,636.9896
2025-08-25 17:33:00,83,139.4965,4045.0,5.299999999999997,6.1000000000000005,1.6000000000000014,636.4045
2025-08-25 17:36:00,82,139.8438,4045.0,5.299999999999997,5.9,1.5,626.2465
2025-08-25 17:39:00,82,139.3229,4045.0,5.0,5.800000000000001,1.6000000000000014,623.4309
2025-08-25 17:42:00,80,139.7569,4045.0,5.100000000000001,5.800000000000001,1.5,617.2555
2025-08-25 17:45:00,81,138.9757,4045.0,5.299999999999997,5.800000000000001,1.4000000000000057,618.2261
2025-08-25 17:48:00,80,137.7604,4045.0,5.100000000000001,5.800000000000001,1.5,614.9521
2025-08-25 17:51:00,79,137.3264,4045.0,5.100000000000001,5.699999999999999,1.5,615.2194
2025-08-25 17:54:00,78,137.6736,4045.0,5.200000000000003,5.800000000000001,1.3999999999999986,609.2987
2025-08-25 17:57:00,80,138.9757,4045.0,5.200000000000003,5.9,1.5,619.2817
2025-08-25 18:00:00,81,137.934,4045.0,5.100000000000001,5.9,1.5,619.1567
2025-08-25 18:03:00,81,137.7604,4045.0,5.400000000000002,5.9,1.5999999999999943,625.0978
2025-08-25 18:06:00,81,137.5868,4045.0,5.199999999999996,5.9,1.4000000000000057,621.1405
2025-08-25 18:09:00,80,136.4583,4045.0,5.099999999999998,5.800000000000001,1.4000000000000057,616.9597
2025-08-25 18:12:00,81,137.066,4045.0,5.199999999999996,5.800000000000001,1.4000000000000057,616.7751
2025-08-25 18:15:00,80,137.2396,4045.0,5.199999999999996,5.9,1.5,618.2681
2025-08-25 18:18:00,80,137.3264,4045.0,5.399999999999999,5.9,1.2000000000000028,620.6181
2025-08-25 18:21:00,81,137.066,4045.0,5.099999999999998,6.0,1.4000000000000057,620.6783
2025-08-25 18:24:00,81,135.5903,4046.0,5.199999999999996,6.1000000000000005,1.4000000000000057,625.1114
2025-08-25 18:27:00,80,135.5903,4046.0,5.100000000000001,5.9,1.5,612.4348
2025-08-25 18:30:00,79,136.1979,4046.0,5.199999999999996,5.9,1.4000000000000057,613.3499
2025-08-25 18:33:00,80,136.2847,4046.0,5.100000000000001,5.800000000000001,1.5999999999999943,616.8386
2025-08-25 18:36:00,80,136.6319,4046.0,5.199999999999996,5.800000000000001,1.4000000000000057,615.2767
2025-08-25 18:39:00,80,136.7188,4046.0,5.199999999999996,6.000000000000001,1.4000000000000057,618.8178
2025-08-25 18:42:00,79,136.6319,4046.0,5.100000000000001,6.000000000000001,1.5,610.4504
2025-08-25 18:45:00,80,134.7222,4046.0,5.0,6.000000000000001,1.5,609.2945
2025-08-25 18:48:00,79,134.0278,4046.0,5.100000000000001,5.8999999999999995,1.2999999999999972,605.7816
2025-08-25 18:51:00,79,132.7257,4046.0,4.899999999999999,5.9,1.5,600.6248
2025-08-25 18:54:00,79,131.1632,4046.0,5.0,5.8999999999999995,1.3999999999999986,597.5779
2025-08-25 18:57:00,79,130.2083,4046.0,4.800000000000001,5.8999999999999995,1.5,595.7193
2025-08-25 19:00:00,78,128.0382,4046.0,4.899999999999999,5.8999999999999995,1.2999999999999972,592.7928
2025-08-25 19:03:00,76,125.9549,4046.0,4.799999999999997,5.8999999999999995,1.3000000000000043,585.1502
2025-08-25 19:06:00,76,126.3021,4046.0,4.899999999999999,5.8,1.2000000000000028,580.2416
2025-08-25 19:09:00,75,126.7361,4046.0,4.699999999999999,5.8999999999999995,1.4000000000000021,578.8713
2025-08-25 19:12:00,75,127.3438,4046.0,4.699999999999999,5.8999999999999995,1.4000000000000021,579.5778
2025-08-25 19:15:00,77,125.8681,4046.0,5.0,5.8999999999999995,1.1000000000000014,579.6509
2025-08-25 19:18:00,75,124.9132,4046.0,4.599999999999998,5.8,1.3000000000000007,571.8332
2025-08-25 19:21:00,74,125.6076,4046.0,4.699999999999999,5.8999999999999995,1.3000000000000007,570.7618
2025-08-25 19:24:00,75,124.7396,4047.0,4.800000000000001,5.8999999999999995,1.3000000000000007,570.5436
2025-08-25 19:27:00,75,124.566,4047.0,4.599999999999998,5.8,1.3000000000000007,563.5964
2025-08-25 19:30:00,75,124.0451,4047.0,4.5,5.799999999999999,1.3999999999999986,562.0614
2025-08-25 19:33:00,74,123.4375,4047.0,4.599999999999998,5.8999999999999995,1.3000000000000007,562.9871
2025-08-25 19:36:00,74,121.9618,4047.0,4.699999999999999,5.8999999999999995,1.1999999999999993,561.2533
2025-08-25 19:39:00,74,122.1354,4047.0,4.5,5.6000000000000005,1.2999999999999972,561.3093
2025-08-25 19:42:00,73,122.743,4047.0,4.599999999999998,5.8,1.0999999999999979,557.4658
2025-08-25 19:45:00,73,122.1354,4047.0,4.5,5.8,1.1999999999999957,555.8835
2025-08-25 19:48:00,72,121.5278,4047.0,4.600000000000001,5.7,1.1000000000000014,548.3116
2025-08-25 19:51:00,72,120.3125,4047.0,4.300000000000001,5.699999999999999,1.2000000000000028,552.3609
2025-08-25 19:54:00,72,118.6632,4047.0,4.399999999999999,5.7,1.2000000000000028,545.5901
2025-08-25 19:57:00,72,118.5764,4047.0,4.399999999999999,5.8,1.1000000000000014,543.2715
2025-08-25 20:00:00,70,119.0104,4047.0,4.399999999999999,5.8,1.2000000000000028,542.5505
2025-08-25 20:03:00,70,114.6701,4047.0,4.199999999999999,5.8,1.0999999999999979,514.4042
2025-08-25 20:06:00,69,115.9722,4047.0,4.0,5.7,1.1999999999999957,521.0443
2025-08-25 20:09:00,69,115.625,4047.0,4.100000000000001,5.7,1.1999999999999957,524.457
2025-08-25 20:12:00,69,116.2326,4047.0,4.100000000000001,5.6,1.1000000000000014,519.4628
2025-08-25 20:15:00,70,117.9688,4047.0,4.0,5.6,1.1999999999999957,524.5506
2025-08-25 20:18:00,69,118.5764,4047.0,4.100000000000001,5.5,1.1999999999999957,521.7855
2025-08-25 20:21:00,69,121.2674,4047.0,4.100000000000001,5.5,1.1999999999999957,523.8069
2025-08-25 20:24:00,69,121.007,4048.0,4.100000000000001,5.5,1.1999999999999957,523.9517
2025-08-25 20:27:00,69,119.7049,4048.0,4.100000000000001,5.5,1.1999999999999957,529.9406
2025-08-25 20:30:00,71,120.7465,4048.0,4.100000000000001,5.6,1.2999999999999972,531.1414
2025-08-25 20:33:00,71,120.7465,4048.0,4.300000000000001,5.4,1.1999999999999957,533.7568
2025-08-25 20:36:00,71,120.1389,4048.0,4.199999999999999,5.6,1.1999999999999993,534.9453
2025-08-25 20:39:00,70,120.8333,4048.0,4.199999999999999,5.6,1.1999999999999993,536.0708
2025-08-25 20:42:00,71,119.7049,4048.0,4.100000000000001,5.5,1.2999999999999972,533.4119
2025-08-25 20:45:00,70,121.1806,4048.0,4.100000000000001,5.6,1.2999999999999972,535.1569
2025-08-25 20:48:00,71,121.007,4048.0,4.199999999999999,5.6,1.1999999999999993,536.158
2025-08-25 20:51:00,71,122.309,4048.0,4.200000000000003,5.6,1.3999999999999986,534.2466
2025-08-25 20:54:00,71,124.7396,4048.0,4.399999999999999,5.4,1.1999999999999993,538.1349
2025-08-25 20:57:00,72,127.0833,4048.0,4.199999999999999,5.5,1.4000000000000021,546.4938
2025-08-25 21:00:00,73,126.3889,4048.0,4.300000000000001,5.5,1.4000000000000021,555.0385
2025-08-25 21:03:00,73,127.3438,4048.0,4.5,5.6,1.4000000000000021,554.1049
2025-08-25 21:06:00,73,128.3854,4048.0,4.5,5.6,1.2000000000000028,555.9769
2025-08-25 21:09:00,73,128.8194,4048.0,4.300000000000001,5.6,1.3000000000000007,554.335
2025-08-25 21:12:00,73,127.7778,4048.0,4.199999999999999,5.5,1.4000000000000021,553.2956
2025-08-25 21:15:00,74,129.7743,4048.0,4.399999999999999,5.6,1.3000000000000043,559.8833
2025-08-25 21:18:00,74,129.2535,4048.0,4.399999999999999,5.700000000000001,1.3000000000000043,558.665
2025-08-25 21:21:00,75,129.8611,4048.0,4.5,5.5,1.2000000000000028,559.4249
2025-08-25 21:24:00,75,130.7292,4049.0,4.5,5.5,1.2999999999999972,561.8228
2025-08-25 21:27:00,74,131.0764,4049.0,4.5,5.5,1.2000000000000028,561.9573
2025-08-25 21:30:00,75,130.5556,4049.0,4.699999999999999,5.5,1.0999999999999979,560.329
2025-08-25 21:33:00,74,131.1632,4049.0,4.600000000000001,5.700000000000001,1.2000000000000028,558.3754
2025-08-25 21:36:00,73,132.0313,4049.0,4.5,5.5,1.2999999999999972,560.8772
2025-08-25 21:39:00,73,130.9896,4049.0,4.5,5.6,1.2000000000000028,557.1506
2025-08-25 21:42:00,74,130.5556,4049.0,4.5,5.4,1.3000000000000043,559.1843
2025-08-25 21:45:00,74,131.25,4049.0,4.5,5.4,1.2000000000000028,557.2661
2025-08-25 21:48:00,74,131.5104,4049.0,4.600000000000001,5.5,1.2000000000000028,557.8479
2025-08-25 21:51:00,74,131.1632,4049.0,4.399999999999999,5.4,1.3000000000000043,559.218
2025-08-25 21:54:00,74,131.4236,4049.0,4.399999999999999,5.5,1.3999999999999986,558.8749
2025-08-25 21:57:00,73,132.8993,4049.0,4.399999999999999,5.4,1.3000000000000043,559.2632
2025-08-25 22:00:00,74,133.4201,4049.0,4.699999999999999,5.4,1.2999999999999972,564.9858
2025-08-25 22:03:00,75,133.4201,4049.0,4.5,5.4,1.3999999999999986,568.4302
2025-08-25 22:06:00,75,134.1146,4049.0,4.5,5.5,1.3999999999999986,568.4434
2025-08-25 22:09:00,75,133.4201,4049.0,4.699999999999999,5.5,1.0999999999999979,561.8252
2025-08-25 22:12:00,74,133.7674,4049.0,4.5,5.5,1.2000000000000028,557.4797
2025-08-25 22:15:00,74,132.3785,4049.0,4.5,5.5,1.2000000000000028,557.6359
2025-08-25 22:18:00,74,131.0764,4049.0,4.5,5.5,1.2999999999999972,562.1431
2025-08-25 22:21:00,73,130.2951,4049.0,4.5,5.5,1.3000000000000043,554.8054
2025-08-25 22:24:00,73,129.2535,4050.0,4.300000000000001,5.5,1.4000000000000021,559.0283
2025-08-25 22:27:00,73,128.9931,4050.0,4.5,5.699999999999999,1.2999999999999972,559.3091
2025-08-25 22:30:00,73,128.4722,4050.0,4.5,5.6,1.2000000000000028,557.5227
2025-08-25 22:33:00,73,128.559,4050.0,4.5,5.7,1.2999999999999972,560.7233
2025-08-25 22:36:00,74,129.0799,4050.0,4.400000000000002,5.6,1.4000000000000021,559.2816
2025-08-25 22:39:00,73,129.3403,4050.0,4.300000000000001,5.4,1.4000000000000021,557.3734
2025-08-25 22:42:00,73,128.9931,4050.0,4.5,5.6,1.2000000000000028,556.4964
2025-08-25 22:45:00,73,128.559,4050.0,4.5,5.5,1.2000000000000028,554.8762
2025-08-25 22:48:00,73,128.559,4050.0,4.5,5.5,1.3000000000000043,555.4229
2025-08-25 22:51:00,73,129.4271,4050.0,4.5,5.5,1.2000000000000028,555.6729
2025-08-25 22:54:00,73,130.2083,4050.0,4.399999999999999,5.6,1.3000000000000043,556.8746
2025-08-25 22:57:00,74,129.5139,4050.0,4.5,5.5,1.2999999999999972,562.4957
2025-08-25 23:00:00,73,130.2951,4050.0,4.399999999999999,5.5,1.2000000000000028,558.9813
2025-08-25 23:03:00,73,129.6875,4050.0,4.399999999999999,5.5,1.3000000000000043,554.8948
2025-08-25 23:06:00,72,128.9931,4050.0,4.5,5.6,1.3000000000000007,555.074
2025-08-25 23:09:00,72,127.2569,4050.0,4.399999999999999,5.5,1.3000000000000043,552.9072
2025-08-25 23:12:00,73,126.7361,4050.0,4.399999999999999,5.6,1.2000000000000028,552.7399
2025-08-25 23:15:00,72,125.5208,4050.0,4.5,5.699999999999999,1.3000000000000007,553.248
2025-08-25 23:18:00,70,123.6111,4050.0,4.300000000000001,5.6,1.1999999999999993,542.1392
2025-08-25 23:21:00,71,123.4375,4050.0,4.199999999999999,5.5,1.3000000000000007,542.1296
2025-08-25 23:24:00,71,124.6528,4051.0,4.199999999999999,5.5,1.3000000000000007,542.6229
2025-08-25 23:27:00,70,125.3472,4051.0,4.300000000000001,5.5,1.3000000000000007,542.8251
2025-08-25 23:30:00,71,125.3472,4051.0,4.300000000000001,5.5,1.3000000000000007,541.8942
2025-08-25 23:33:00,72,126.8229,4051.0,4.400000000000002,5.5,1.3000000000000007,546.4925
2025-08-25 23:36:00,72,125.8681,4051.0,4.300000000000001,5.5,1.3000000000000007,551.1238
2025-08-25 23:39:00,71,125.434,4051.0,4.199999999999999,5.6,1.3000000000000007,545.884
2025-08-25 23:42:00,71,124.566,4051.0,4.199999999999999,5.6,1.4000000000000021,545.9439
2025-08-25 23:45:00,71,125.434,4051.0,4.300000000000001,5.4,1.3000000000000007,544.7466
2025-08-25 23:48:00,71,126.3021,4051.0,4.199999999999999,5.300000000000001,1.3000000000000007,544.8525
2025-08-25 23:51:00,72,126.0417,4051.0,4.300000000000001,5.5,1.3000000000000007,544.4006
2025-08-25 23:54:00,72,124.9132,4051.0,4.300000000000001,5.300000000000001,1.3000000000000007,546.8312
2025-08-25 23:57:00,72,124.566,4051.0,4.400000000000002,5.799999999999999,1.4000000000000021,552.4587
2025-08-26 00:00:00,72,124.1319,4051.0,4.5,5.6,1.3000000000000007,546.8738
2025-08-26 00:03:00,72,124.1319,4051.0,4.399999999999999,5.5,1.2000000000000028,544.8803
2025-08-26 00:06:00,71,125.3472,4051.0,4.399999999999999,5.5,1.2000000000000028,545.3053
2025-08-26 00:09:00,71,125.5208,4051.0,4.199999999999999,5.4,1.3000000000000007,543.2969
2025-08-26 00:12:00,71,125.0,4051.0,4.199999999999999,5.5,1.3000000000000007,541.0654
2025-08-26 00:15:00,71,125.0868,4051.0,4.300000000000001,5.5,1.3000000000000007,540.2637
2025-08-26 00:18:00,71,125.0868,4051.0,4.0,5.5,1.3999999999999986,539.5004
2025-08-26 00:21:00,71,124.7396,4051.0,4.199999999999999,5.300000000000001,1.1999999999999993,542.9917
2025-08-26 00:24:00,71,127.0833,4052.0,4.300000000000001,5.5,1.3000000000000007,542.8041
2025-08-26 00:27:00,70,125.7813,4052.0,4.199999999999999,5.4,1.4000000000000021,542.2473
2025-08-26 00:30:00,71,125.0868,4052.0,4.300000000000001,5.5,1.3000000000000007,545.748
2025-08-26 00:33:00,73,125.1736,4052.0,4.199999999999999,5.5,1.5000000000000036,551.3728
2025-08-26 00:36:00,72,125.9549,4052.0,4.199999999999999,5.4,1.4000000000000021,548.23
2025-08-26 00:39:00,72,126.3021,4052.0,4.199999999999999,5.5,1.5000000000000036,548.4498
2025-08-26 00:42:00,72,123.0035,4052.0,4.399999999999999,5.5,1.2999999999999972,547.5544
2025-08-26 00:45:00,71,127.9514,4052.0,4.099999999999998,5.4,1.4000000000000021,544.2852
2025-08-26 00:48:00,71,127.9514,4052.0,4.400000000000002,5.5,1.3000000000000007,543.7554
2025-08-26 00:51:00,72,126.9097,4052.0,4.299999999999997,5.5,1.3000000000000043,549.7593
2025-08-26 00:54:00,73,125.8681,4052.0,4.399999999999999,5.5,1.2000000000000028,554.4368
2025-08-26 00:57:00,72,124.0451,4052.0,4.399999999999999,5.6,1.3000000000000043,547.7734
2025-08-26 01:00:00,72,125.1736,4052.0,4.5,5.5,1.3000000000000043,548.5384
2025-08-26 01:03:00,73,124.2188,4052.0,4.299999999999997,5.6,1.3000000000000043,547.9628
2025-08-26 01:06:00,72,123.1771,4052.0,4.299999999999997,5.6,1.2000000000000028,542.2931
2025-08-26 01:09:00,73,126.8229,4052.0,4.300000000000001,5.5,1.3000000000000007,543.048
2025-08-26 01:12:00,73,127.7778,4052.0,4.199999999999999,5.5,1.4000000000000021,554.6563
2025-08-26 01:15:00,72,126.6493,4052.0,4.299999999999997,5.5,1.3000000000000043,547.86
2025-08-26 01:18:00,72,126.3021,4052.0,4.299999999999997,5.5,1.3999999999999986,554.9426
2025-08-26 01:21:00,74,127.691,4052.0,4.5,5.699999999999999,1.2999999999999972,557.7717
2025-08-26 01:24:00,74,129.6875,4053.0,4.299999999999997,5.5,1.3999999999999986,563.0372
2025-08-26 01:27:00,74,129.7743,4053.0,4.600000000000001,5.6,1.3999999999999986,565.8337
2025-08-26 01:30:00,75,129.3403,4053.0,4.5,5.6,1.2999999999999972,567.3704
2025-08-26 01:33:00,74,128.4722,4053.0,4.399999999999999,5.6,1.3999999999999986,563.9328
2025-08-26 01:36:00,74,128.125,4053.0,4.5,5.6,1.3999999999999986,568.6384
2025-08-26 01:39:00,75,128.9063,4053.0,4.600000000000001,5.8,1.3999999999999986,567.3235
2025-08-26 01:42:00,74,128.0382,4053.0,4.600000000000001,5.8,1.2999999999999972,567.4814
2025-08-26 01:45:00,74,127.2569,4053.0,4.399999999999999,5.8,1.3999999999999986,568.0729
2025-08-26 01:48:00,74,127.0833,4053.0,4.5,5.7,1.2999999999999972,568.4516
2025-08-26 01:51:00,74,127.1701,4053.0,4.600000000000001,5.7,1.3999999999999986,568.1983
2025-08-26 01:54:00,74,127.1701,4053.0,4.5,5.7,1.1999999999999957,562.1174
2025-08-26 01:57:00,72,127.691,4053.0,4.5,5.7,1.2999999999999972,556.4272
2025-08-26 02:00:00,73,125.8681,4053.0,4.399999999999999,5.7,1.2999999999999972,557.9518
2025-08-26 02:03:00,72,124.7396,4053.0,4.399999999999999,5.7,1.2000000000000028,553.5777
2025-08-26 02:06:00,72,124.566,4053.0,4.399999999999999,5.6,1.2999999999999972,553.0365
2025-08-26 02:09:00,72,123.8715,4053.0,4.399999999999999,5.7,1.2000000000000028,548.8904
2025-08-26 02:12:00,71,125.434,4053.0,4.300000000000001,5.5,1.1999999999999993,538.7836
2025-08-26 02:15:00,71,124.7396,4053.0,4.199999999999999,5.5,1.3000000000000007,540.6763
2025-08-26 02:18:00,71,124.6528,4053.0,4.399999999999999,5.5,1.1000000000000014,540.8989
2025-08-26 02:21:00,71,123.4375,4053.0,4.399999999999999,5.4,1.2000000000000028,541.1323
2025-08-26 02:24:00,72,125.0868,4054.0,4.199999999999999,5.5,1.4000000000000021,544.7289
2025-08-26 02:27:00,71,125.434,4054.0,4.399999999999999,5.5,1.2000000000000028,544.3639
2025-08-26 02:30:00,71,123.8715,4054.0,4.300000000000001,5.5,1.3000000000000007,542.9286
2025-08-26 02:33:00,71,124.0451,4054.0,4.199999999999999,5.6,1.3000000000000007,542.6
2025-08-26 02:36:00,71,124.566,4054.0,4.299999999999997,5.5,1.2000000000000028,541.9208
2025-08-26 02:39:00,71,125.3472,4054.0,4.299999999999997,5.5,1.2000000000000028,541.7443
2025-08-26 02:42:00,71,124.3056,4054.0,4.399999999999999,5.6,1.1000000000000014,543.7335
2025-08-26 02:45:00,71,122.4826,4054.0,4.199999999999999,5.6,1.3000000000000007,541.1761
2025-08-26 02:48:00,71,122.5694,4054.0,4.199999999999999,5.5,1.3000000000000007,539.0748
2025-08-26 02:51:00,71,121.0938,4054.0,4.199999999999999,5.7,1.3000000000000007,541.4319
2025-08-26 02:54:00,71,120.2257,4054.0,4.199999999999999,5.6,1.3000000000000007,538.8593
2025-08-26 02:57:00,71,120.7465,4054.0,4.199999999999999,5.6,1.3000000000000007,538.3798
2025-08-26 03:00:00,70,120.6597,4054.0,4.199999999999999,5.6,1.3000000000000007,540.543
2025-08-26 03:03:00,71,121.7014,4054.0,4.199999999999999,5.7,1.3000000000000007,542.3787
2025-08-26 03:06:00,72,121.0938,4054.0,4.199999999999999,5.7,1.4000000000000021,544.6749
2025-08-26 03:09:00,70,122.5694,4054.0,4.199999999999999,5.5,1.3000000000000007,536.7062
2025-08-26 03:12:00,71,123.7847,4054.0,4.199999999999999,5.4,1.3000000000000007,540.0724
2025-08-26 03:15:00,71,124.2188,4054.0,4.199999999999999,5.5,1.3000000000000007,539.8807
2025-08-26 03:18:00,71,125.6076,4054.0,4.300000000000001,5.5,1.3000000000000007,540.448
2025-08-26 03:21:00,71,125.7813,4054.0,4.199999999999999,5.5,1.4000000000000021,546.7936
2025-08-26 03:24:00,72,125.1736,4055.0,4.299999999999997,5.5,1.3000000000000043,544.5703
2025-08-26 03:27:00,71,125.3472,4055.0,4.299999999999997,5.6,1.3999999999999986,549.2606
2025-08-26 03:30:00,72,124.566,4055.0,4.399999999999999,5.699999999999999,1.2000000000000028,548.0077
2025-08-26 03:33:00,71,124.9132,4055.0,4.399999999999999,5.6,1.2000000000000028,549.439
2025-08-26 03:36:00,72,125.434,4055.0,4.399999999999999,5.699999999999999,1.2000000000000028,548.5673
2025-08-26 03:39:00,71,123.6979,4055.0,4.399999999999999,5.6,1.2000000000000028,544.8668
2025-08-26 03:42:00,72,123.0035,4055.0,4.399999999999999,5.7,1.2000000000000028,545.797
2025-08-26 03:45:00,71,122.9167,4055.0,4.299999999999997,5.299999999999999,1.2000000000000028,542.3009
2025-08-26 03:48:00,71,124.0451,4055.0,4.299999999999997,5.7,1.3000000000000043,545.7733
2025-08-26 03:51:00,72,123.6979,4055.0,4.5,5.7,1.1000000000000014,548.0858
2025-08-26 03:54:00,72,123.0035,4055.0,4.399999999999999,5.7,1.2000000000000028,546.943
2025-08-26 03:57:00,71,122.8299,4055.0,4.400000000000002,5.6,1.4000000000000021,542.7941
2025-08-26 04:00:00,71,121.875,4055.0,4.299999999999997,5.7,1.2000000000000028,543.6824
2025-08-26 04:03:00,71,122.5694,4055.0,4.199999999999999,5.7,1.3000000000000007,538.9649
2025-08-26 04:06:00,71,122.0486,4055.0,4.100000000000001,5.7,1.4000000000000021,539.6655
2025-08-26 04:09:00,70,122.5694,4055.0,4.399999999999999,5.500000000000001,1.1000000000000014,537.6063
2025-08-26 04:12:00,71,122.0486,4055.0,4.199999999999999,5.6,1.3000000000000007,538.7711
2025-08-26 04:15:00,69,121.2674,4055.0,4.199999999999999,5.5,1.3000000000000007,530.0168
2025-08-26 04:18:00,69,120.7465,4055.0,4.299999999999997,5.5,1.1000000000000014,531.0943
2025-08-26 04:21:00,70,121.1806,4056.0,4.199999999999999,5.5,1.1999999999999993,530.8115
2025-08-26 04:24:00,70,120.1389,4056.0,4.100000000000001,5.299999999999999,1.1999999999999993,529.1574
2025-08-26 04:27:00,70,121.441,4056.0,4.199999999999999,5.4,1.3000000000000007,532.8878
2025-08-26 04:30:00,70,119.7917,4056.0,4.100000000000001,5.4,1.1999999999999993,530.4164
2025-08-26 04:33:00,69,120.6597,4056.0,4.099999999999998,5.300000000000001,1.3000000000000007,520.9572
2025-08-26 04:36:00,68,121.6146,4056.0,4.099999999999998,5.300000000000001,1.1999999999999993,519.8436
2025-08-26 04:39:00,69,121.7014,4056.0,4.099999999999998,5.4,1.1999999999999993,525.0444
2025-08-26 04:42:00,68,121.441,4056.0,4.0,5.4,1.1999999999999957,517.0903
2025-08-26 04:45:00,69,120.6597,4056.0,4.099999999999998,5.4,1.3000000000000007,526.4603
2025-08-26 04:48:00,70,120.3993,4056.0,4.099999999999998,5.4,1.3000000000000007,531.1008
2025-08-26 04:51:00,70,121.1806,4056.0,4.0,5.4,1.3000000000000007,530.2239
2025-08-26 04:54:00,70,121.7014,4056.0,4.100000000000001,5.6000000000000005,1.1999999999999993,534.3763
2025-08-26 04:57:00,69,121.6146,4056.0,4.099999999999998,5.500000000000001,1.1999999999999993,529.5238
2025-08-26 05:00:00,69,121.441,4056.0,4.0,5.500000000000001,1.3999999999999986,527.8817
2025-08-26 05:03:00,69,121.7014,4056.0,4.099999999999998,5.6000000000000005,1.3000000000000007,531.0484
2025-08-26 05:06:00,69,122.4826,4056.0,4.099999999999998,5.4,1.3000000000000007,529.6109
2025-08-26 05:09:00,69,121.9618,4056.0,3.900000000000002,5.300000000000001,1.2999999999999972,526.9825
2025-08-26 05:12:00,69,121.0938,4056.0,4.099999999999998,5.299999999999999,1.1999999999999993,527.0995
2025-08-26 05:15:00,70,121.0938,4056.0,4.199999999999999,5.300000000000001,1.3000000000000007,529.0404
2025-08-26 05:18:00,70,121.875,4056.0,4.0,5.4,1.2999999999999972,525.6952
2025-08-26 05:21:00,69,121.7014,4056.0,4.199999999999999,5.4,1.0999999999999979,526.3187
2025-08-26 05:24:00,69,121.6146,4057.0,4.0,5.500000000000001,1.1999999999999957,523.0972
2025-08-26 05:27:00,68,122.309,4057.0,4.0,5.299999999999999,1.1999999999999957,517.4448
2025-08-26 05:30:00,69,122.309,4057.0,4.0,5.4,1.1999999999999957,523.7059
2025-08-26 05:33:00,69,121.441,4057.0,3.8000000000000007,5.3999999999999995,1.1999999999999957,522.0902
2025-08-26 05:36:00,69,120.5729,4057.0,3.6999999999999993,5.299999999999999,1.4999999999999964,525.5008
2025-08-26 05:39:00,69,121.441,4057.0,4.0,5.3,1.2999999999999972,524.375
2025-08-26 05:42:00,69,122.8299,4057.0,4.0,5.299999999999999,1.1999999999999957,521.1021
2025-08-26 05:45:00,69,122.743,4057.0,4.099999999999998,5.3999999999999995,1.0999999999999979,522.3729
2025-08-26 05:48:00,68,120.6597,4057.0,4.0,5.299999999999999,1.1000000000000014,514.0099
2025-08-26 05:51:00,67,119.3576,4057.0,4.0,5.199999999999999,1.2000000000000028,510.017
2025-08-26 05:54:00,67,119.8785,4057.0,3.8999999999999986,5.199999999999999,1.1000000000000014,511.7566
2025-08-26 05:57:00,67,120.1389,4057.0,3.8999999999999986,5.199999999999999,1.2000000000000028,512.6832
2025-08-26 06:00:00,67,119.8785,4057.0,3.8999999999999986,5.199999999999999,1.1000000000000014,508.0882
2025-08-26 06:03:00,67,120.1389,4057.0,3.8999999999999986,5.199999999999999,1.1000000000000014,509.5297
2025-08-26 06:06:00,68,119.5313,4057.0,3.8999999999999986,5.3,1.2000000000000028,515.2098
2025-08-26 06:09:00,68,119.4444,4057.0,4.0,5.3,1.2000000000000028,515.8241
2025-08-26 06:12:00,68,120.3125,4057.0,4.0,5.3,1.2000000000000028,514.3087
2025-08-26 06:15:00,68,119.5313,4057.0,4.0,5.3,1.2000000000000028,515.9418
2025-08-26 06:18:00,68,119.0104,4057.0,4.0,5.3,1.1000000000000014,515.937
2025-08-26 06:21:00,68,120.3125,4057.0,4.0,5.1,1.2000000000000028,511.6301
2025-08-26 06:24:00,67,121.2674,4058.0,3.8000000000000007,5.1,1.1999999999999993,503.0175
2025-08-26 06:27:00,66,121.9618,4058.0,3.8000000000000007,5.0,1.1999999999999993,497.2406
2025-08-26 06:30:00,67,121.5278,4058.0,3.8999999999999986,5.199999999999999,1.1000000000000014,507.4903
2025-08-26 06:33:00,67,123.2639,4058.0,3.8999999999999986,5.1,1.2000000000000028,509.0974
2025-08-26 06:36:00,68,124.566,4058.0,3.8999999999999986,5.1,1.2000000000000028,507.8722
2025-08-26 06:39:00,67,126.4757,4058.0,3.8999999999999986,4.8999999999999995,1.1000000000000014,505.2438
2025-08-26 06:42:00,67,129.9479,4058.0,3.799999999999997,4.699999999999999,1.1000000000000014,501.4515
2025-08-26 06:45:00,63,130.6424,4058.0,3.8000000000000007,4.500000000000001,0.8000000000000007,476.2975
2025-08-26 06:48:00,64,132.0313,4058.0,3.6999999999999993,4.3,0.9000000000000021,480.5841
2025-08-26 06:51:00,64,132.8993,4058.0,3.6000000000000014,4.3999999999999995,1.0999999999999979,483.5204
2025-08-26 06:54:00,65,134.2014,4058.0,3.6000000000000014,4.4,1.0999999999999979,488.6783
2025-08-26 06:57:00,67,134.2014,4058.0,3.6999999999999993,4.500000000000001,1.1000000000000014,498.264
2025-08-26 07:00:00,66,134.9826,4058.0,3.6999999999999993,4.500000000000001,1.1000000000000014,495.7497
2025-08-26 07:03:00,65,135.1563,4058.0,3.6999999999999993,4.4,1.1000000000000014,491.5468
2025-08-26 07:06:00,65,136.8924,4058.0,3.6999999999999993,4.300000000000001,1.1000000000000014,490.4993
2025-08-26 07:09:00,65,135.8507,4058.0,3.6000000000000014,4.299999999999999,1.0999999999999979,489.1862
2025-08-26 07:12:00,62,136.8056,4058.0,3.5,4.1,1.1999999999999993,485.6545
2025-08-26 07:15:00,63,136.4583,4058.0,3.5,4.199999999999999,1.0,471.3217
2025-08-26 07:18:00,63,135.5035,4058.0,3.6000000000000014,4.299999999999999,1.0,479.32
2025-08-26 07:21:00,63,126.2153,4058.0,3.5,4.300000000000001,1.0,471.7542
2025-08-26 07:24:00,63,124.2188,4059.0,3.3999999999999986,4.300000000000001,1.1000000000000014,468.2419
2025-08-26 07:27:00,62,124.3056,4059.0,3.3999999999999986,4.4,0.9000000000000021,464.4197
2025-08-26 07:30:00,62,121.9618,4059.0,3.3000000000000007,4.5,1.0,464.291
2025-08-26 07:33:00,61,121.2674,4059.0,3.400000000000002,4.4,1.0,459.5302
2025-08-26 07:36:00,60,119.4444,4059.0,3.400000000000002,4.4,0.8999999999999986,455.2076
2025-08-26 07:39:00,61,117.7951,4059.0,3.3000000000000007,4.4,1.0,452.6224
2025-08-26 07:42:00,60,116.8403,4059.0,3.3999999999999986,4.4,1.0,451.9151
2025-08-26 07:45:00,60,117.7951,4059.0,3.1999999999999993,4.300000000000001,1.0,452.4706
2025-08-26 07:48:00,60,118.5764,4059.0,3.3999999999999986,4.5,1.0,451.9581
2025-08-26 07:51:00,59,117.9688,4059.0,3.200000000000003,4.200000000000001,1.0999999999999979,451.4603
2025-08-26 07:54:00,61,117.7083,4059.0,3.1999999999999993,4.4,1.0,457.933
2025-08-26 07:57:00,60,118.2292,4059.0,3.3000000000000007,4.5,0.8999999999999986,458.2073
2025-08-26 08:00:00,61,121.875,4059.0,3.400000000000002,4.5,0.8999999999999986,460.1134
2025-08-26 08:03:00,63,123.7847,4059.0,3.5,4.4,1.0,471.3162
2025-08-26 08:06:00,62,126.6493,4059.0,3.1000000000000014,4.300000000000001,1.2999999999999972,470.8744
2025-08-26 08:09:00,62,127.7778,4059.0,3.5,4.300000000000001,1.0,467.4927
2025-08-26 08:12:00,64,130.1215,4059.0,3.700000000000003,4.6,1.0,485.5944
2025-08-26 08:15:00,65,130.2951,4059.0,3.700000000000003,4.6,1.1999999999999993,494.7368
2025-08-26 08:18:00,66,129.4271,4059.0,3.6000000000000014,4.700000000000001,1.5,499.8994
2025-08-26 08:21:00,67,132.8125,4059.0,3.8000000000000007,4.8,1.1999999999999993,514.0632
2025-08-26 08:24:00,68,133.2465,4060.0,4.099999999999998,4.8999999999999995,1.3000000000000043,520.0231
2025-08-26 08:27:00,69,133.8542,4060.0,4.199999999999999,4.8999999999999995,1.2000000000000028,523.7371
2025-08-26 08:30:00,69,132.4653,4060.0,4.0,5.0,1.2000000000000028,524.9672
2025-08-26 08:33:00,68,132.5521,4060.0,3.8999999999999986,5.0,1.2000000000000028,516.7959
2025-08-26 08:36:00,68,132.2917,4060.0,4.099999999999998,4.9,1.2000000000000028,512.4702
2025-08-26 08:39:00,68,129.9479,4060.0,4.300000000000001,4.699999999999999,1.0,513.5313
2025-08-26 08:42:00,68,129.5139,4060.0,3.8000000000000007,4.800000000000001,1.4000000000000021,516.933
2025-08-26 08:45:00,68,129.4271,4060.0,4.199999999999999,5.0,1.1999999999999993,516.8832
2025-08-26 08:48:00,67,130.3819,4060.0,4.100000000000001,4.800000000000001,1.0,507.9944
2025-08-26 08:51:00,67,128.9931,4060.0,4.099999999999998,4.699999999999999,1.1000000000000014,506.2821
2025-08-26 08:54:00,67,129.5139,4060.0,3.900000000000002,4.699999999999999,1.1999999999999993,506.7299
2025-08-26 08:57:00,66,130.1215,4060.0,3.900000000000002,4.699999999999999,1.0,498.1264
2025-08-26 09:00:00,67,131.1632,4060.0,3.8999999999999986,4.699999999999999,1.3000000000000007,504.9447
2025-08-26 09:03:00,66,129.6875,4060.0,3.8000000000000007,4.699999999999999,1.0,498.5074
2025-08-26 09:06:00,66,130.3819,4060.0,3.8000000000000007,4.6,1.0999999999999979,499.2553
2025-08-26 09:09:00,66,131.5104,4060.0,3.6999999999999993,4.6,1.1999999999999993,500.4782
2025-08-26 09:12:00,66,133.1597,4060.0,3.8999999999999986,4.5,1.1999999999999993,499.6248
2025-08-26 09:15:00,66,134.2882,4060.0,3.900000000000002,4.5,1.0999999999999979,500.8796
2025-08-26 09:18:00,67,134.4618,4060.0,3.8000000000000007,4.6,1.3000000000000007,507.2805
2025-08-26 09:21:00,68,137.3264,4060.0,4.0,4.6,1.2000000000000028,512.5876
2025-08-26 09:24:00,70,136.8056,4061.0,4.200000000000003,4.9,1.1999999999999957,531.3562
2025-08-26 09:27:00,71,136.0243,4061.0,4.100000000000001,4.8999999999999995,1.3999999999999986,542.9991
2025-08-26 09:30:00,72,136.8924,4061.0,4.199999999999999,5.2,1.4000000000000021,546.4704
2025-08-26 09:33:00,74,135.8507,4061.0,4.399999999999999,5.3999999999999995,1.3999999999999986,561.4708
2025-08-26 09:36:00,75,135.0694,4061.0,4.600000000000001,5.3999999999999995,1.3999999999999986,567.1357
2025-08-26 09:39:00,75,136.3715,4061.0,4.600000000000001,5.499999999999999,1.5,568.0392
2025-08-26 09:42:00,76,135.7639,4061.0,4.600000000000001,5.6000000000000005,1.5,571.9354
2025-08-26 09:45:00,76,136.0243,4061.0,4.700000000000003,5.6000000000000005,1.3999999999999986,575.7802
2025-08-26 09:48:00,76,135.5903,4061.0,4.700000000000003,5.499999999999999,1.3999999999999986,573.1381
2025-08-26 09:51:00,75,134.8958,4061.0,4.800000000000001,5.700000000000001,1.4000000000000021,580.5513
2025-08-26 09:54:00,77,133.1597,4061.0,4.899999999999999,5.700000000000001,1.4000000000000021,580.7548
2025-08-26 09:57:00,78,133.2465,4061.0,4.699999999999999,5.800000000000001,1.5000000000000036,586.6294
2025-08-26 10:00:00,77,132.1181,4061.0,4.800000000000001,5.6,1.4000000000000021,590.2658
2025-08-26 10:03:00,79,132.1181,4061.0,4.800000000000001,5.9,1.4999999999999964,597.9405
2025-08-26 10:06:00,78,131.1632,4061.0,4.900000000000002,5.800000000000001,1.4000000000000021,593.0686
2025-08-26 10:09:00,78,131.9444,4061.0,4.800000000000001,5.9,1.4999999999999964,598.4044
2025-08-26 10:12:00,79,132.5521,4061.0,4.800000000000001,6.0,1.4999999999999964,598.8663
2025-08-26 10:15:00,79,132.7257,4061.0,5.0,6.0,1.5999999999999979,603.9845
2025-08-26 10:18:00,79,132.5521,4061.0,5.0,6.0,1.3999999999999986,604.4984
2025-08-26 10:21:00,78,133.1597,4061.0,4.800000000000001,6.0,1.4999999999999964,594.4418
2025-08-26 10:24:00,79,133.1597,4062.0,4.899999999999999,5.9,1.3999999999999986,598.1005
2025-08-26 10:27:00,78,134.1146,4062.0,4.800000000000001,5.800000000000001,1.5999999999999979,598.0683
2025-08-26 10:30:00,80,134.5486,4062.0,5.100000000000001,5.9,1.5,610.6662
2025-08-26 10:33:00,80,136.1979,4062.0,5.0,6.0,1.5,610.5527
2025-08-26 10:36:00,81,135.3299,4062.0,5.100000000000001,6.0,1.3999999999999986,610.5278
2025-08-26 10:39:00,81,136.0243,4062.0,5.200000000000003,6.0,1.3999999999999986,614.9845
2025-08-26 10:42:00,81,135.4167,4062.0,5.100000000000001,6.0,1.5,617.4702
2025-08-26 10:45:00,82,135.4167,4062.0,5.100000000000001,6.0,1.5,619.7076
2025-08-26 10:48:00,82,134.8958,4062.0,5.100000000000001,6.1,1.6000000000000014,619.5784
2025-08-26 10:51:00,80,135.3299,4062.0,5.0,6.1,1.6000000000000014,622.4005
2025-08-26 10:54:00,82,135.0694,4062.0,5.100000000000001,6.1,1.6000000000000014,626.9326
2025-08-26 10:57:00,83,134.9826,4062.0,5.100000000000001,6.1,1.5,628.0989
2025-08-26 11:00:00,80,134.9826,4062.0,5.100000000000001,6.299999999999999,1.5999999999999943,629.5955
2025-08-26 11:03:00,83,134.1146,4062.0,5.199999999999996,6.1,1.5,619.7955
2025-08-26 11:06:00,82,133.6806,4062.0,5.100000000000001,6.1,1.5,625.2963
2025-08-26 11:09:00,81,133.3333,4062.0,5.100000000000001,6.199999999999999,1.5999999999999943,629.0688
2025-08-26 11:12:00,82,133.7674,4062.0,5.199999999999996,6.199999999999999,1.5,627.7374
2025-08-26 11:15:00,82,132.8125,4062.0,5.100000000000001,6.199999999999999,1.5,625.2267
2025-08-26 11:18:00,82,131.25,4062.0,5.100000000000001,6.199999999999999,1.5,621.1946
2025-08-26 11:21:00,80,130.9896,4062.0,5.0,6.0,1.5,614.9058
2025-08-26 11:24:00,81,130.7292,4063.0,4.899999999999999,6.1,1.6000000000000014,616.5043
2025-08-26 11:27:00,80,131.0764,4063.0,5.0,6.1,1.5,614.0032
2025-08-26 11:30:00,81,129.8611,4063.0,5.0,6.1,1.5,611.3629
2025-08-26 11:33:00,81,129.6875,4063.0,5.100000000000001,6.199999999999999,1.5,613.4017
2025-08-26 11:36:00,81,129.0799,4063.0,5.100000000000001,6.199999999999999,1.5,614.0482
2025-08-26 11:39:00,81,128.125,4063.0,5.0,6.199999999999999,1.5,614.5586
2025-08-26 11:42:00,80,128.559,4063.0,5.0,6.3,1.5,615.2875
2025-08-26 11:45:00,81,127.5174,4063.0,5.0,6.3,1.5,612.0538
2025-08-26 11:48:00,81,127.7778,4063.0,5.0,6.3,1.5,612.8308
2025-08-26 11:51:00,80,126.3889,4063.0,5.0,6.2,1.3999999999999986,607.7058
2025-08-26 11:54:00,79,126.3889,4063.0,5.0,6.3,1.3999999999999986,602.551
2025-08-26 11:57:00,80,127.3438,4063.0,4.899999999999999,6.2,1.3999999999999986,600.0557
2025-08-26 12:00:00,80,130.2951,4063.0,4.899999999999999,6.1,1.3999999999999986,601.3357
2025-08-26 12:03:00,78,130.6424,4063.0,5.0,6.0,1.5,598.6907
2025-08-26 12:06:00,78,131.1632,4063.0,4.799999999999997,6.0,1.5,602.3855
2025-08-26 12:09:00,79,130.5556,4063.0,4.899999999999999,6.0,1.5,604.2615
2025-08-26 12:12:00,80,131.8576,4063.0,5.0,6.0,1.5,606.552
2025-08-26 12:15:00,80,131.25,4063.0,5.0,5.9,1.5,600.9871
2025-08-26 12:18:00,80,131.9444,4063.0,5.0,6.0,1.3999999999999986,603.8721
2025-08-26 12:21:00,80,133.2465,4063.0,4.800000000000001,6.0,1.5,604.4697
2025-08-26 12:24:00,78,133.4201,4064.0,5.0,5.700000000000001,1.2999999999999972,593.9912
2025-08-26 12:27:00,78,133.4201,4064.0,5.0,5.800000000000001,1.2999999999999972,592.0367
2025-08-26 12:30:00,77,132.8993,4064.0,4.799999999999997,5.799999999999999,1.3999999999999986,588.2413
2025-08-26 12:33:00,79,133.6806,4064.0,4.899999999999999,5.799999999999999,1.3000000000000043,591.8754
2025-08-26 12:36:00,78,133.7674,4064.0,4.799999999999997,5.8999999999999995,1.3000000000000043,591.6477
2025-08-26 12:39:00,77,133.4201,4064.0,4.800000000000001,5.8,1.4000000000000021,587.6774
2025-08-26 12:42:00,76,133.4201,4064.0,4.800000000000001,5.699999999999999,1.4000000000000021,584.9441
2025-08-26 12:45:00,77,133.2465,4064.0,4.800000000000001,5.6,1.4000000000000021,582.4778
2025-08-26 12:48:00,77,133.2465,4064.0,4.800000000000001,5.6,1.4000000000000021,579.8157
2025-08-26 12:51:00,76,132.4653,4064.0,4.699999999999999,5.6,1.3000000000000007,579.4354
2025-08-26 12:54:00,76,133.1597,4064.0,4.599999999999998,5.5,1.4000000000000021,579.2856
2025-08-26 12:57:00,75,133.3333,4064.0,4.699999999999999,5.6,1.3000000000000007,575.4327
2025-08-26 13:00:00,75,132.8125,4064.0,4.699999999999999,5.6000000000000005,1.4000000000000021,584.0228
2025-08-26 13:03:00,78,133.2465,4064.0,4.699999999999999,5.8,1.5000000000000036,583.3676
2025-08-26 13:06:00,78,132.4653,4064.0,4.699999999999999,5.8,1.5999999999999979,592.3123
2025-08-26 13:09:00,79,133.2465,4064.0,4.899999999999999,5.8,1.5,599.9419
2025-08-26 13:12:00,79,133.2465,4064.0,4.899999999999999,5.8999999999999995,1.6000000000000014,601.3073
2025-08-26 13:15:00,80,132.5521,4064.0,4.899999999999999,6.0,1.6000000000000014,606.701
2025-08-26 13:18:00,79,132.8125,4064.0,5.0,6.0,1.5,605.7316
2025-08-26 13:21:00,81,133.2465,4064.0,4.899999999999999,6.0,1.6000000000000014,605.3257
2025-08-26 13:24:00,79,132.5521,4065.0,5.0,6.0,1.5,610.4208
2025-08-26 13:27:00,80,132.4653,4065.0,5.0,5.9,1.5,606.9528
2025-08-26 13:30:00,80,131.9444,4065.0,5.0,5.9,1.5,609.8815
2025-08-26 13:33:00,79,131.9444,4065.0,5.0,6.0,1.3999999999999986,607.6874
2025-08-26 13:36:00,81,132.5521,4065.0,5.199999999999996,6.0,1.4000000000000057,613.2333
2025-08-26 13:39:00,81,132.8993,4065.0,5.0,6.1,1.6000000000000014,614.9246
2025-08-26 13:42:00,80,133.5938,4065.0,4.900000000000002,6.0,1.6000000000000014,614.1624
2025-08-26 13:45:00,81,133.6806,4065.0,4.900000000000002,6.0,1.5,614.6757
2025-08-26 13:48:00,81,133.7674,4065.0,5.100000000000001,6.1,1.5,612.8134
2025-08-26 13:51:00,80,133.7674,4065.0,5.0,6.0,1.5,610.8254
2025-08-26 13:54:00,81,134.5486,4065.0,5.100000000000001,6.0,1.3999999999999986,615.1936
2025-08-26 13:57:00,80,133.1597,4065.0,5.0,6.0,1.6000000000000014,613.4653
2025-08-26 14:00:00,81,134.4618,4065.0,5.0,6.0,1.5,611.8502
2025-08-26 14:03:00,81,133.7674,4065.0,5.100000000000001,6.0,1.3999999999999986,612.1715
2025-08-26 14:06:00,81,134.7222,4065.0,5.0000000000000036,6.0,1.3999999999999986,607.1642
2025-08-26 14:09:00,81,133.7674,4065.0,5.100000000000001,6.0,1.5,614.7415
2025-08-26 14:12:00,80,133.7674,4065.0,5.0000000000000036,5.9,1.5,614.7669
2025-08-26 14:15:00,80,134.2014,4065.0,5.0,6.0,1.5,610.2709
2025-08-26 14:18:00,81,133.2465,4065.0,4.900000000000002,5.9,1.5,611.7
2025-08-26 14:21:00,81,133.4201,4065.0,5.0000000000000036,6.1000000000000005,1.5,615.1696
2025-08-26 14:24:00,81,133.7674,4066.0,5.0000000000000036,5.9,1.5,614.334
2025-08-26 14:27:00,81,133.5938,4066.0,5.199999999999996,6.0,1.5,612.0901
2025-08-26 14:30:00,79,133.8542,4066.0,5.0000000000000036,6.1,1.5,612.6005
2025-08-26 14:33:00,81,133.5938,4066.0,5.0000000000000036,5.9,1.5,612.9384
2025-08-26 14:36:00,81,134.1146,4066.0,5.099999999999998,6.0,1.5,621.4115
2025-08-26 14:39:00,82,133.7674,4066.0,4.9999999999999964,5.800000000000001,1.6000000000000014,617.2853
