Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-26 14:42:00,79,133.5938,4066.0,4.899999999999999,6.0,1.5,617.2446
2025-08-26 14:45:00,81,134.5486,4066.0,4.9999999999999964,6.0,1.6000000000000014,615.1609
2025-08-26 14:48:00,81,134.8958,4066.0,5.0,6.0,1.5,618.3983
2025-08-26 14:51:00,82,134.1146,4066.0,5.100000000000001,6.0,1.6000000000000014,624.8416
2025-08-26 14:54:00,80,134.0278,4066.0,5.0,6.0,1.5,619.1382
2025-08-26 14:57:00,82,134.4618,4066.0,5.0,6.0,1.5,624.4058
2025-08-26 15:00:00,82,133.6806,4066.0,5.100000000000001,6.0,1.5,624.3526
2025-08-26 15:03:00,81,132.8993,4066.0,5.0,6.0,1.6000000000000014,620.7154
2025-08-26 15:06:00,81,133.5938,4066.0,5.100000000000001,6.1,1.5,623.8505
2025-08-26 15:09:00,83,132.2917,4066.0,5.100000000000001,6.0,1.5999999999999943,627.3856
2025-08-26 15:12:00,82,132.4653,4066.0,5.0000000000000036,6.0,1.5,625.1492
2025-08-26 15:15:00,80,133.1597,4066.0,4.800000000000001,6.0,1.7000000000000028,620.177
2025-08-26 15:18:00,82,132.7257,4066.0,5.100000000000001,6.0,1.5,619.4308
2025-08-26 15:21:00,81,132.7257,4066.0,4.900000000000002,6.0,1.6000000000000014,620.2211
2025-08-26 15:24:00,81,132.3785,4067.0,5.0000000000000036,6.0,1.5,624.0704
2025-08-26 15:27:00,81,132.2917,4067.0,4.900000000000002,6.0,1.6000000000000014,623.0246
2025-08-26 15:30:00,80,132.5521,4067.0,5.0000000000000036,6.1,1.3999999999999986,614.4773
2025-08-26 15:33:00,82,131.5972,4067.0,5.100000000000001,5.9,1.5,622.7712
2025-08-26 15:36:00,82,131.1632,4067.0,4.900000000000002,6.0,1.6000000000000014,619.7739
2025-08-26 15:39:00,81,131.4236,4067.0,4.900000000000002,6.1,1.6000000000000014,621.7822
2025-08-26 15:42:00,82,132.3785,4067.0,5.0000000000000036,6.0,1.5,624.3353
2025-08-26 15:45:00,80,133.1597,4067.0,5.0000000000000036,6.0,1.5,622.4054
2025-08-26 15:48:00,82,132.9861,4067.0,5.0000000000000036,5.800000000000001,1.5,621.6096
2025-08-26 15:51:00,81,132.4653,4067.0,5.0000000000000036,6.1,1.5,621.627
2025-08-26 15:54:00,81,132.2917,4067.0,5.100000000000001,6.0,1.3999999999999986,616.9819
2025-08-26 15:57:00,80,133.5938,4067.0,5.0,6.0,1.6000000000000014,626.1105
2025-08-26 16:00:00,80,133.3333,4067.0,4.900000000000002,5.9,1.5,620.4397
2025-08-26 16:03:00,82,133.5938,4067.0,4.900000000000002,6.0,1.6000000000000014,620.9947
2025-08-26 16:06:00,81,132.2917,4067.0,4.900000000000002,6.0,1.6000000000000014,620.5656
2025-08-26 16:09:00,81,132.3785,4067.0,5.100000000000001,6.0,1.5,619.4368
2025-08-26 16:12:00,81,132.8125,4067.0,5.0,6.0,1.6000000000000014,622.2626
2025-08-26 16:15:00,81,132.9861,4067.0,5.0000000000000036,6.1,1.5,625.0498
2025-08-26 16:18:00,80,132.7257,4067.0,5.0000000000000036,6.0,1.5,621.0196
2025-08-26 16:21:00,82,132.8993,4067.0,5.0000000000000036,6.1,1.5,621.5217
2025-08-26 16:24:00,80,132.7257,4068.0,5.100000000000001,6.1,1.5,624.2245
2025-08-26 16:27:00,82,132.8125,4068.0,5.0,6.1,1.6000000000000014,621.1367
2025-08-26 16:30:00,82,133.2465,4068.0,4.900000000000002,6.0,1.6000000000000014,623.4144
2025-08-26 16:33:00,81,132.8125,4068.0,4.900000000000002,5.9,1.5,619.7766
2025-08-26 16:36:00,82,132.1181,4068.0,5.100000000000001,5.9,1.5,617.7217
2025-08-26 16:39:00,81,132.8125,4068.0,5.100000000000001,6.1,1.5,622.045
2025-08-26 16:42:00,80,132.3785,4068.0,4.900000000000002,5.9,1.6000000000000014,622.7092
2025-08-26 16:45:00,81,132.1181,4068.0,4.899999999999999,5.9,1.6000000000000014,615.2534
2025-08-26 16:48:00,80,132.4653,4068.0,4.900000000000002,6.0,1.5,615.8025
2025-08-26 16:51:00,81,132.7257,4068.0,4.900000000000002,6.0,1.5,616.7731
2025-08-26 16:54:00,80,131.1632,4068.0,5.0,5.800000000000001,1.5,613.3889
2025-08-26 16:57:00,79,130.6424,4068.0,4.900000000000002,5.9,1.3999999999999986,610.8987
2025-08-26 17:00:00,80,127.691,4068.0,4.900000000000002,6.2,1.3999999999999986,609.6886
2025-08-26 17:03:00,79,125.7813,4068.0,4.899999999999999,6.2,1.5,606.2493
2025-08-26 17:06:00,78,124.0451,4068.0,4.599999999999998,6.2,1.6000000000000014,598.8463
2025-08-26 17:09:00,77,123.8715,4068.0,4.699999999999999,6.1000000000000005,1.3999999999999986,595.5123
2025-08-26 17:12:00,77,123.6111,4068.0,4.800000000000001,6.2,1.2000000000000028,591.6699
2025-08-26 17:15:00,77,120.3125,4068.0,4.599999999999998,6.2,1.4000000000000057,589.7684
2025-08-26 17:18:00,76,121.2674,4068.0,4.699999999999996,6.000000000000001,1.3000000000000043,581.9025
2025-08-26 17:21:00,77,120.1389,4068.0,4.600000000000001,6.000000000000001,1.3999999999999986,577.9768
2025-08-26 17:24:00,77,119.2708,4069.0,4.699999999999996,6.000000000000001,1.3000000000000043,578.2579
2025-08-26 17:27:00,75,119.8785,4069.0,4.600000000000001,6.1000000000000005,1.2999999999999972,577.3909
2025-08-26 17:30:00,75,119.9653,4069.0,4.600000000000001,6.1000000000000005,1.3999999999999986,576.6949
2025-08-26 17:33:00,76,119.7049,4069.0,4.400000000000002,6.000000000000001,1.5,577.2064
2025-08-26 17:36:00,76,118.6632,4069.0,4.700000000000003,6.1000000000000005,1.3999999999999986,575.5818
2025-08-26 17:39:00,75,117.2743,4069.0,4.399999999999999,6.000000000000001,1.5,574.9097
2025-08-26 17:42:00,75,116.8403,4069.0,4.400000000000002,6.000000000000001,1.1999999999999957,568.9269
2025-08-26 17:45:00,74,117.1007,4069.0,4.399999999999999,6.000000000000001,1.2999999999999972,563.1152
2025-08-26 17:48:00,73,116.8403,4069.0,4.5,6.0,1.2999999999999972,560.5952
2025-08-26 17:51:00,75,116.6667,4069.0,4.600000000000001,5.9,1.2999999999999972,567.3942
2025-08-26 17:54:00,75,116.8403,4069.0,4.5,6.1000000000000005,1.2999999999999972,566.6944
2025-08-26 17:57:00,74,117.1007,4069.0,4.400000000000002,6.0,1.1999999999999957,559.638
2025-08-26 18:00:00,74,116.2326,4069.0,4.300000000000001,5.9,1.2999999999999972,558.79
2025-08-26 18:03:00,73,117.7951,4069.0,4.5,5.9,1.2999999999999972,556.3177
2025-08-26 18:06:00,73,117.7951,4069.0,4.300000000000001,5.800000000000001,1.2000000000000028,556.2877
2025-08-26 18:09:00,73,117.6215,4069.0,4.399999999999999,5.9,1.2999999999999972,555.0761
2025-08-26 18:12:00,73,117.2743,4069.0,4.600000000000001,5.9,1.1999999999999957,557.0504
2025-08-26 18:15:00,74,116.9271,4069.0,4.399999999999999,5.9,1.2000000000000028,556.8
2025-08-26 18:18:00,73,116.3195,4069.0,4.5,6.0,1.1000000000000014,555.5782
2025-08-26 18:21:00,73,115.1042,4069.0,4.399999999999999,5.9,1.2000000000000028,556.3528
2025-08-26 18:24:00,72,115.1042,4070.0,4.199999999999999,5.9,1.4000000000000021,555.652
2025-08-26 18:27:00,73,114.3229,4070.0,4.299999999999997,6.1,1.3000000000000043,554.2988
2025-08-26 18:30:00,73,113.0208,4070.0,4.199999999999999,6.000000000000001,1.4000000000000021,554.6658
2025-08-26 18:33:00,74,111.9792,4070.0,4.299999999999997,6.1000000000000005,1.3000000000000043,553.9404
2025-08-26 18:36:00,71,111.7188,4070.0,4.199999999999999,6.000000000000001,1.1999999999999993,543.616
2025-08-26 18:39:00,70,107.9861,4070.0,4.099999999999998,6.000000000000001,1.1999999999999993,529.6206
2025-08-26 18:42:00,77,130.816,4070.0,4.300000000000001,5.3999999999999995,1.7000000000000028,589.5398
2025-08-26 18:45:00,75,130.2951,4070.0,4.600000000000001,5.699999999999999,1.3999999999999986,584.7753
2025-08-26 18:48:00,75,132.0313,4070.0,4.5,5.6,1.5,580.8872
2025-08-26 18:51:00,76,132.0313,4070.0,4.700000000000003,5.6,1.2999999999999972,583.7496
2025-08-26 18:54:00,76,133.7674,4070.0,4.5,5.6,1.5,583.0745
2025-08-26 18:57:00,77,135.5903,4070.0,5.0,5.5,1.1000000000000014,589.0735
2025-08-26 19:00:00,77,134.1146,4070.0,4.5000000000000036,5.6,1.3999999999999986,588.3615
2025-08-26 19:03:00,77,133.7674,4070.0,4.700000000000003,5.5,1.5,591.1501
2025-08-26 19:06:00,78,134.0278,4070.0,4.699999999999996,5.699999999999999,1.4000000000000057,592.1189
2025-08-26 19:09:00,77,132.7257,4070.0,4.600000000000001,5.5,1.3999999999999986,590.0833
2025-08-26 19:12:00,77,133.2465,4070.0,4.699999999999996,5.699999999999999,1.4000000000000057,591.3276
2025-08-26 19:15:00,77,132.4653,4070.0,4.5,5.6,1.5,583.9766
2025-08-26 19:18:00,76,132.7257,4070.0,4.600000000000001,5.7,1.5,583.8033
2025-08-26 19:21:00,74,132.1181,4070.0,4.5,5.5,1.1999999999999957,567.142
2025-08-26 19:24:00,74,130.9896,4071.0,4.600000000000001,5.300000000000001,1.1999999999999957,564.7784
2025-08-26 19:27:00,74,130.2951,4071.0,4.5,5.300000000000001,1.1999999999999957,563.4303
2025-08-26 19:30:00,74,130.1215,4071.0,4.399999999999999,5.500000000000001,1.2999999999999972,562.1656
2025-08-26 19:33:00,74,129.6875,4071.0,4.399999999999999,5.3999999999999995,1.2999999999999972,559.8113
2025-08-26 19:36:00,73,130.5556,4071.0,4.299999999999997,5.3999999999999995,1.3000000000000043,553.9972
2025-08-26 19:39:00,73,130.5556,4071.0,4.100000000000001,5.3999999999999995,1.4000000000000021,554.6901
2025-08-26 19:42:00,72,129.4271,4071.0,4.100000000000001,5.3,1.1999999999999993,544.9434
2025-08-26 19:45:00,72,129.9479,4071.0,4.099999999999998,5.3,1.4000000000000021,547.7959
2025-08-26 19:48:00,72,131.0764,4071.0,4.300000000000001,5.199999999999999,1.3000000000000007,541.4552
2025-08-26 19:51:00,71,132.0313,4071.0,4.0,4.9,1.3000000000000007,539.2256
2025-08-26 19:54:00,71,132.8125,4071.0,4.099999999999998,5.0,1.3000000000000007,537.6192
2025-08-26 19:57:00,70,134.0278,4071.0,4.099999999999998,4.800000000000001,1.0999999999999979,528.2347
2025-08-26 20:00:00,70,133.6806,4071.0,4.0,4.9,1.1999999999999993,530.8951
2025-08-26 20:03:00,70,134.2882,4071.0,4.099999999999998,4.700000000000001,1.1999999999999993,536.6579
2025-08-26 20:06:00,71,134.4618,4071.0,4.099999999999998,5.0,1.3000000000000007,538.4041
2025-08-26 20:09:00,71,133.3333,4071.0,4.099999999999998,4.9,1.3000000000000007,540.501
2025-08-26 20:12:00,71,134.2882,4071.0,4.100000000000001,5.0,1.1999999999999993,540.6139
2025-08-26 20:15:00,71,134.8958,4071.0,4.099999999999998,4.9,1.3000000000000007,539.7053
2025-08-26 20:18:00,71,135.5903,4071.0,4.099999999999998,4.9,1.3000000000000007,543.5082
2025-08-26 20:21:00,71,136.2847,4071.0,4.099999999999998,5.0,1.3000000000000007,542.1537
2025-08-26 20:24:00,71,135.9375,4072.0,4.099999999999998,4.9,1.3000000000000007,541.768
2025-08-26 20:27:00,71,136.4583,4072.0,4.300000000000001,4.800000000000001,1.1999999999999993,541.9651
2025-08-26 20:30:00,71,136.3715,4072.0,4.099999999999998,4.9,1.3000000000000007,542.2512
2025-08-26 20:33:00,71,137.5,4072.0,4.099999999999998,4.799999999999999,1.1999999999999993,540.1777
2025-08-26 20:36:00,71,137.3264,4072.0,4.100000000000001,4.8999999999999995,1.3999999999999986,541.3044
2025-08-26 20:39:00,71,137.934,4072.0,4.199999999999999,5.000000000000001,1.3000000000000007,540.1226
2025-08-26 20:42:00,71,136.6319,4072.0,4.099999999999998,4.8999999999999995,1.1999999999999993,542.6487
2025-08-26 20:45:00,70,136.1979,4072.0,4.100000000000001,4.8999999999999995,1.2999999999999972,537.2557
2025-08-26 20:48:00,71,137.5868,4072.0,4.100000000000001,4.8,1.1999999999999957,537.2793
2025-08-26 20:51:00,70,137.066,4072.0,4.100000000000001,4.8,1.1999999999999957,533.4851
2025-08-26 20:54:00,70,137.934,4072.0,4.0,4.8999999999999995,1.1999999999999957,534.7612
2025-08-26 20:57:00,71,137.5868,4072.0,4.300000000000001,4.8,1.0999999999999979,536.0608
2025-08-26 21:00:00,70,138.8021,4072.0,4.100000000000001,4.8,1.1999999999999957,536.3212
2025-08-26 21:03:00,70,138.3681,4072.0,4.199999999999999,4.8,1.0000000000000036,535.4301
2025-08-26 21:06:00,70,138.0208,4072.0,4.100000000000001,4.8,1.2000000000000028,536.4263
2025-08-26 21:09:00,70,138.9757,4072.0,4.100000000000001,4.8,1.2999999999999972,535.9184
2025-08-26 21:12:00,70,139.2361,4072.0,4.200000000000003,4.7,1.1999999999999957,537.9942
2025-08-26 21:15:00,70,138.9757,4072.0,4.0,4.8,1.2999999999999972,537.5757
2025-08-26 21:18:00,70,139.2361,4072.0,4.199999999999999,4.8999999999999995,1.2999999999999972,538.6719
2025-08-26 21:21:00,71,139.4097,4072.0,4.300000000000001,4.8999999999999995,1.1999999999999957,540.7714
2025-08-26 21:24:00,71,140.3646,4073.0,4.199999999999999,4.799999999999999,1.2999999999999972,544.0198
2025-08-26 21:27:00,72,139.4965,4073.0,4.200000000000003,4.799999999999999,1.2999999999999972,544.6697
2025-08-26 21:30:00,72,140.3646,4073.0,4.100000000000001,4.699999999999999,1.3999999999999986,545.1105
2025-08-26 21:33:00,72,141.5799,4073.0,4.300000000000001,4.800000000000001,1.1999999999999957,546.6542
2025-08-26 21:36:00,72,141.6667,4073.0,4.100000000000001,4.800000000000001,1.1999999999999957,545.6055
2025-08-26 21:39:00,72,137.066,4073.0,4.199999999999999,4.799999999999999,1.2999999999999972,545.171
2025-08-26 21:42:00,73,136.7188,4073.0,4.199999999999999,5.1,1.5,553.4438
2025-08-26 21:45:00,72,137.7604,4073.0,4.300000000000001,5.1,1.3999999999999986,553.3278
2025-08-26 21:48:00,73,137.5868,4073.0,4.300000000000001,5.199999999999999,1.3999999999999986,556.8721
2025-08-26 21:51:00,74,136.0243,4073.0,4.300000000000001,5.1,1.3999999999999986,560.3571
2025-08-26 21:54:00,73,134.6354,4073.0,4.399999999999999,5.1,1.3000000000000007,558.7227
2025-08-26 21:57:00,73,134.0278,4073.0,4.399999999999999,5.199999999999999,1.3000000000000007,556.4136
2025-08-26 22:00:00,72,134.2014,4073.0,4.300000000000001,5.199999999999999,1.2999999999999972,548.5612
2025-08-26 22:03:00,72,131.8576,4073.0,4.300000000000001,5.299999999999999,1.2999999999999972,550.2443
2025-08-26 22:06:00,72,132.0313,4073.0,4.300000000000001,5.199999999999999,1.1999999999999957,549.5419
2025-08-26 22:09:00,71,131.684,4073.0,4.300000000000001,5.199999999999999,1.2999999999999972,546.623
2025-08-26 22:12:00,72,131.4236,4073.0,4.300000000000001,5.199999999999999,1.2999999999999972,546.1735
2025-08-26 22:15:00,72,129.4271,4073.0,4.300000000000001,5.199999999999999,1.1999999999999957,545.3479
2025-08-26 22:18:00,71,129.6875,4073.0,4.300000000000001,5.199999999999999,1.1999999999999957,544.3787
2025-08-26 22:21:00,71,129.7743,4074.0,4.199999999999999,5.299999999999999,1.2999999999999972,546.5793
2025-08-26 22:24:00,73,130.7292,4074.0,4.199999999999999,5.299999999999999,1.2999999999999972,544.8226
2025-08-26 22:27:00,71,131.5972,4074.0,4.199999999999999,5.199999999999999,1.2999999999999972,548.8015
2025-08-26 22:30:00,72,131.5972,4074.0,4.199999999999999,5.199999999999999,1.5,548.0881
2025-08-26 22:33:00,72,129.8611,4074.0,4.300000000000001,5.199999999999999,1.2999999999999972,550.6096
2025-08-26 22:36:00,72,130.2083,4074.0,4.300000000000001,5.299999999999999,1.2999999999999972,549.1439
2025-08-26 22:39:00,72,131.5104,4074.0,4.300000000000001,5.199999999999999,1.2999999999999972,550.8759
2025-08-26 22:42:00,72,132.4653,4074.0,4.199999999999999,5.199999999999999,1.2999999999999972,543.4828
2025-08-26 22:45:00,72,133.6806,4074.0,4.300000000000001,5.299999999999999,1.1999999999999957,547.7233
2025-08-26 22:48:00,72,132.9861,4074.0,4.300000000000001,5.199999999999999,1.1999999999999957,550.9693
2025-08-26 22:51:00,73,132.8125,4074.0,4.300000000000001,5.199999999999999,1.2999999999999972,551.4404
2025-08-26 22:54:00,73,132.1181,4074.0,4.300000000000001,5.299999999999999,1.2999999999999972,551.5093
2025-08-26 22:57:00,72,132.9861,4074.0,4.400000000000002,5.300000000000001,1.1999999999999957,544.2129
2025-08-26 23:00:00,71,133.3333,4074.0,4.199999999999999,5.1,1.2999999999999972,547.0248
2025-08-26 23:03:00,72,133.6806,4074.0,4.300000000000001,5.199999999999999,1.3999999999999986,550.15
2025-08-26 23:06:00,72,132.9861,4074.0,4.099999999999998,5.300000000000001,1.3999999999999986,546.4742
2025-08-26 23:09:00,72,131.9444,4074.0,4.100000000000001,5.200000000000001,1.3999999999999986,547.7158
2025-08-26 23:12:00,72,131.5104,4074.0,4.300000000000001,5.300000000000001,1.2999999999999972,547.6246
2025-08-26 23:15:00,72,129.3403,4074.0,4.300000000000001,5.200000000000001,1.2999999999999972,548.4261
2025-08-26 23:18:00,73,129.0799,4074.0,4.300000000000001,5.300000000000001,1.3999999999999986,552.5282
2025-08-26 23:21:00,73,127.9514,4074.0,4.300000000000001,5.300000000000001,1.3999999999999986,551.2926
2025-08-26 23:24:00,73,130.6424,4075.0,4.300000000000001,5.4,1.3999999999999986,555.445
2025-08-26 23:27:00,72,128.9931,4075.0,4.300000000000001,5.4,1.2999999999999972,549.7522
2025-08-26 23:30:00,72,127.0833,4075.0,4.200000000000003,5.500000000000001,1.1999999999999957,550.847
2025-08-26 23:33:00,72,126.3889,4075.0,4.199999999999999,5.500000000000001,1.2999999999999972,547.0301
2025-08-26 23:36:00,72,125.9549,4075.0,4.199999999999999,5.500000000000001,1.2999999999999972,547.9611
2025-08-26 23:39:00,72,114.3229,4075.0,4.199999999999999,5.500000000000001,1.2000000000000028,534.6111
2025-08-26 23:42:00,67,111.5451,4075.0,3.6999999999999993,5.500000000000001,1.2999999999999972,511.1577
2025-08-26 23:45:00,67,112.934,4075.0,3.6999999999999993,5.3,1.2999999999999972,506.009
2025-08-26 23:48:00,67,114.5833,4075.0,3.8000000000000007,5.3999999999999995,1.1999999999999957,503.954
2025-08-26 23:51:00,67,113.7153,4075.0,3.8000000000000007,5.300000000000001,1.1999999999999957,504.3179
2025-08-26 23:54:00,67,113.7153,4075.0,3.8000000000000007,5.3999999999999995,1.2999999999999972,509.5513
2025-08-26 23:57:00,67,115.3646,4075.0,3.8000000000000007,5.3999999999999995,1.1999999999999957,509.7054
2025-08-27 00:00:00,68,115.5382,4075.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,508.8077
2025-08-27 00:03:00,67,115.5382,4075.0,3.8000000000000007,5.3999999999999995,1.1999999999999957,508.5681
2025-08-27 00:06:00,67,115.8854,4075.0,3.8000000000000007,5.3999999999999995,1.2999999999999972,512.2916
2025-08-27 00:09:00,66,114.1493,4075.0,3.8999999999999986,5.199999999999999,1.0999999999999979,508.065
2025-08-27 00:12:00,67,116.2326,4075.0,3.8000000000000007,5.199999999999999,1.1999999999999957,506.9616
2025-08-27 00:15:00,67,117.2743,4075.0,3.900000000000002,5.199999999999999,1.1999999999999957,509.2694
2025-08-27 00:18:00,67,118.6632,4075.0,3.8000000000000007,5.199999999999999,1.1999999999999957,505.2051
2025-08-27 00:21:00,67,117.7083,4075.0,3.8000000000000007,5.199999999999999,1.1999999999999957,505.9583
2025-08-27 00:24:00,68,118.0555,4076.0,3.8000000000000007,5.199999999999999,1.1999999999999957,506.8138
2025-08-27 00:27:00,68,117.6215,4076.0,4.099999999999998,5.199999999999999,1.0999999999999979,509.6313
2025-08-27 00:30:00,67,115.9722,4076.0,3.8000000000000007,5.199999999999999,1.1999999999999957,506.9896
2025-08-27 00:33:00,66,116.6667,4076.0,3.6999999999999993,5.199999999999999,1.2000000000000028,498.2478
2025-08-27 00:36:00,67,116.8403,4076.0,3.8000000000000007,5.199999999999999,1.1999999999999957,507.2665
2025-08-27 00:39:00,66,117.9688,4076.0,3.8000000000000007,5.1,1.1000000000000014,498.2923
2025-08-27 00:42:00,68,117.1875,4076.0,3.8000000000000007,5.1,1.1999999999999957,499.842
2025-08-27 00:45:00,66,116.4931,4076.0,3.8000000000000007,5.300000000000001,1.2000000000000028,500.9389
2025-08-27 00:48:00,66,117.1007,4076.0,3.8000000000000007,5.1,1.1000000000000014,497.6106
2025-08-27 00:51:00,66,119.0972,4076.0,3.8000000000000007,5.199999999999999,1.1000000000000014,504.1807
2025-08-27 00:54:00,67,117.6215,4076.0,3.6000000000000014,5.300000000000001,1.1000000000000014,503.8936
2025-08-27 00:57:00,66,118.6632,4076.0,3.700000000000003,5.1,1.1000000000000014,502.6176
2025-08-27 01:00:00,68,120.3993,4076.0,3.6999999999999993,5.1,1.2999999999999972,511.4331
2025-08-27 01:03:00,67,120.7465,4076.0,3.8000000000000007,5.200000000000001,1.1999999999999957,507.1501
2025-08-27 01:06:00,67,120.5729,4076.0,3.900000000000002,5.1,1.1999999999999957,505.64
2025-08-27 01:09:00,66,119.8785,4076.0,3.8000000000000007,5.1,1.1999999999999957,508.8729
2025-08-27 01:12:00,67,120.7465,4076.0,3.8999999999999986,5.199999999999999,1.0999999999999979,508.5649
2025-08-27 01:15:00,67,121.5278,4076.0,3.8999999999999986,5.1,1.0999999999999979,509.4296
2025-08-27 01:18:00,68,121.007,4076.0,3.8999999999999986,5.1,1.0999999999999979,511.205
2025-08-27 01:21:00,68,116.6667,4076.0,3.8999999999999986,5.199999999999999,1.1999999999999993,510.9227
2025-08-27 01:24:00,67,116.4063,4077.0,3.8999999999999986,5.199999999999999,1.0999999999999979,509.1224
2025-08-27 01:27:00,65,115.625,4077.0,3.6000000000000014,5.1,1.1999999999999957,497.3595
2025-08-27 01:30:00,67,116.4063,4077.0,3.6999999999999993,5.199999999999999,1.2000000000000028,504.9055
2025-08-27 01:33:00,66,117.1007,4077.0,3.6000000000000014,5.0,1.1000000000000014,501.5341
2025-08-27 01:36:00,66,117.2743,4077.0,3.8000000000000007,5.1,1.1999999999999957,500.4517
2025-08-27 01:39:00,66,117.1007,4077.0,3.8000000000000007,5.0,1.1999999999999957,499.6666
2025-08-27 01:42:00,66,118.4896,4077.0,3.900000000000002,5.1,1.1000000000000014,498.7977
2025-08-27 01:45:00,66,118.5764,4077.0,3.8000000000000007,5.1,1.1000000000000014,499.2628
2025-08-27 01:48:00,66,118.1424,4077.0,3.8000000000000007,5.0,1.1000000000000014,493.4696
2025-08-27 01:51:00,66,118.6632,4077.0,3.8000000000000007,5.0,1.1000000000000014,498.0049
2025-08-27 01:54:00,66,117.9688,4077.0,3.6000000000000014,4.8999999999999995,1.1000000000000014,498.4143
2025-08-27 01:57:00,66,118.6632,4077.0,3.8000000000000007,5.1,1.1000000000000014,497.409
2025-08-27 02:00:00,66,118.0555,4077.0,3.8000000000000007,4.999999999999999,1.1999999999999957,508.1267
2025-08-27 02:03:00,66,118.2292,4077.0,3.8999999999999986,5.1,1.0000000000000036,500.2543
2025-08-27 02:06:00,66,118.6632,4077.0,3.8000000000000007,5.0,1.1999999999999957,498.5861
2025-08-27 02:09:00,67,119.0104,4077.0,3.8000000000000007,4.999999999999999,1.1000000000000014,503.5248
2025-08-27 02:12:00,67,118.8368,4077.0,3.8000000000000007,5.0,1.1999999999999957,502.9189
2025-08-27 02:15:00,66,119.3576,4077.0,3.6999999999999993,4.999999999999999,1.2999999999999972,500.1888
2025-08-27 02:18:00,66,119.0972,4077.0,3.6000000000000014,4.999999999999999,1.1999999999999957,501.1323
2025-08-27 02:21:00,65,118.6632,4077.0,3.8000000000000007,4.999999999999999,1.0999999999999979,504.4126
2025-08-27 02:24:00,66,118.5764,4078.0,3.8000000000000007,4.999999999999999,1.1000000000000014,496.325
2025-08-27 02:27:00,65,119.0972,4078.0,3.700000000000003,4.999999999999999,1.1000000000000014,496.4821
2025-08-27 02:30:00,68,118.0555,4078.0,3.700000000000003,5.1,1.1999999999999957,509.4058
2025-08-27 02:33:00,68,118.6632,4078.0,4.0,5.300000000000001,1.0999999999999979,512.6918
2025-08-27 02:36:00,68,117.6215,4078.0,3.8999999999999986,5.199999999999999,1.3000000000000007,506.8248
2025-08-27 02:39:00,67,117.6215,4078.0,4.099999999999998,5.199999999999999,1.0999999999999979,506.081
2025-08-27 02:42:00,67,117.6215,4078.0,3.8999999999999986,5.1,1.1999999999999993,507.1001
2025-08-27 02:45:00,67,118.2292,4078.0,3.8999999999999986,5.199999999999999,1.1999999999999993,508.6398
2025-08-27 02:48:00,67,119.3576,4078.0,3.900000000000002,5.300000000000001,1.1999999999999993,511.3737
2025-08-27 02:51:00,68,118.0555,4078.0,3.8999999999999986,5.300000000000001,1.1999999999999993,511.9844
2025-08-27 02:54:00,68,118.2292,4078.0,3.8999999999999986,5.199999999999999,1.1999999999999993,508.3685
2025-08-27 02:57:00,68,117.9688,4078.0,3.8999999999999986,5.300000000000001,1.3000000000000007,513.9826
2025-08-27 03:00:00,69,117.9688,4078.0,3.900000000000002,5.299999999999999,1.3000000000000007,521.8696
2025-08-27 03:03:00,68,118.4896,4078.0,4.0,5.3999999999999995,1.3000000000000007,519.1779
2025-08-27 03:06:00,69,118.0555,4078.0,4.0,5.500000000000001,1.1999999999999993,521.5004
2025-08-27 03:09:00,68,116.8403,4078.0,3.8999999999999986,5.4,1.3000000000000007,521.624
2025-08-27 03:12:00,68,117.6215,4078.0,4.199999999999999,5.4,1.2000000000000028,521.0313
2025-08-27 03:15:00,68,116.9271,4078.0,4.099999999999998,5.300000000000001,1.2000000000000028,517.9366
2025-08-27 03:18:00,68,116.8403,4078.0,3.700000000000003,5.4,1.3999999999999986,517.4126
2025-08-27 03:21:00,67,117.1007,4078.0,4.0,5.4,1.0999999999999979,510.9644
2025-08-27 03:24:00,68,117.6215,4079.0,4.0,5.300000000000001,1.1999999999999993,518.6346
2025-08-27 03:27:00,69,117.1875,4079.0,4.0,5.300000000000001,1.3000000000000007,519.1127
2025-08-27 03:30:00,68,117.5347,4079.0,4.0,5.300000000000001,1.1000000000000014,520.4647
2025-08-27 03:33:00,67,117.2743,4079.0,4.0,5.300000000000001,1.1000000000000014,515.7126
2025-08-27 03:36:00,68,117.7951,4079.0,4.0,5.300000000000001,1.1999999999999993,514.0723
2025-08-27 03:39:00,67,118.0555,4079.0,3.8000000000000007,5.300000000000001,1.3000000000000007,511.4595
2025-08-27 03:42:00,68,117.2743,4079.0,3.8999999999999986,5.6000000000000005,1.2000000000000028,517.4717
2025-08-27 03:45:00,68,117.5347,4079.0,4.0,5.4,1.3000000000000007,518.1331
2025-08-27 03:48:00,68,115.5382,4079.0,3.8000000000000007,5.4,1.1999999999999993,513.6434
2025-08-27 03:51:00,69,115.625,4079.0,4.099999999999998,5.4,1.2000000000000028,521.0742
2025-08-27 03:54:00,69,116.9271,4079.0,4.0,5.4,1.4000000000000021,521.6746
2025-08-27 03:57:00,69,118.6632,4079.0,3.8999999999999986,5.4,1.2000000000000028,523.4897
2025-08-27 04:00:00,69,117.9688,4079.0,4.299999999999997,5.5,1.2000000000000028,525.3997
2025-08-27 04:03:00,69,117.3611,4079.0,4.100000000000001,5.5,1.2000000000000028,524.7167
2025-08-27 04:06:00,69,116.4931,4079.0,3.8999999999999986,5.4,1.2000000000000028,523.6937
2025-08-27 04:09:00,69,116.6667,4079.0,4.0,5.5,1.1000000000000014,523.7792
2025-08-27 04:12:00,69,117.7083,4079.0,4.0,5.4,1.1000000000000014,521.5764
2025-08-27 04:15:00,70,119.5313,4079.0,4.0,5.300000000000001,1.3000000000000043,525.5081
2025-08-27 04:18:00,69,119.4444,4079.0,4.099999999999998,5.4,1.3000000000000043,529.7236
2025-08-27 04:21:00,70,118.9236,4079.0,4.0,5.5,1.2000000000000028,528.0939
2025-08-27 04:24:00,70,119.0104,4080.0,4.0,5.6000000000000005,1.2000000000000028,530.3365
2025-08-27 04:27:00,70,119.0104,4080.0,4.100000000000001,5.500000000000001,1.2000000000000028,534.2405
2025-08-27 04:30:00,70,119.0104,4080.0,4.100000000000001,5.5,1.2999999999999972,529.9762
2025-08-27 04:33:00,70,119.3576,4080.0,4.100000000000001,5.5,1.2000000000000028,531.7723
2025-08-27 04:36:00,69,118.8368,4080.0,4.100000000000001,5.6000000000000005,1.2000000000000028,530.9026
2025-08-27 04:39:00,69,118.9236,4080.0,4.199999999999999,5.300000000000001,1.1000000000000014,525.5215
2025-08-27 04:42:00,69,118.4028,4080.0,3.900000000000002,5.4,1.4000000000000021,523.1437
2025-08-27 04:45:00,68,118.0555,4080.0,4.199999999999999,5.300000000000001,1.1000000000000014,518.3037
2025-08-27 04:48:00,68,118.1424,4080.0,4.0,5.300000000000001,1.2000000000000028,514.6975
2025-08-27 04:51:00,68,118.9236,4080.0,3.900000000000002,5.300000000000001,1.1999999999999993,516.1777
2025-08-27 04:54:00,68,118.6632,4080.0,3.8000000000000007,5.300000000000001,1.3000000000000007,512.8715
2025-08-27 04:57:00,68,118.6632,4080.0,3.900000000000002,5.300000000000001,1.1999999999999993,515.5328
2025-08-27 05:00:00,68,117.5347,4080.0,4.0,5.4,1.1000000000000014,515.0867
2025-08-27 05:03:00,67,115.8854,4080.0,3.900000000000002,5.299999999999999,1.0999999999999979,509.8253
2025-08-27 05:06:00,68,114.9306,4080.0,3.8999999999999986,5.3999999999999995,1.3000000000000007,512.9427
2025-08-27 05:09:00,67,116.4931,4080.0,3.6000000000000014,5.4,1.2999999999999972,507.4853
2025-08-27 05:12:00,67,117.5347,4080.0,3.8000000000000007,5.199999999999999,1.1999999999999993,505.1729
2025-08-27 05:15:00,67,117.7083,4080.0,3.900000000000002,5.199999999999999,1.0999999999999979,507.3041
2025-08-27 05:18:00,67,116.4063,4080.0,3.8000000000000007,5.1,1.1999999999999993,509.3532
2025-08-27 05:21:00,67,116.3195,4081.0,3.6999999999999993,5.199999999999999,1.0999999999999979,505.3337
2025-08-27 05:24:00,67,117.7083,4081.0,3.8000000000000007,5.199999999999999,1.0999999999999979,505.0424
2025-08-27 05:27:00,67,116.7535,4081.0,3.8000000000000007,5.199999999999999,1.1999999999999957,506.19
2025-08-27 05:30:00,66,117.6215,4081.0,3.8000000000000007,5.0,1.1999999999999957,500.8916
2025-08-27 05:33:00,65,116.7535,4081.0,3.6999999999999993,5.1,1.1000000000000014,486.35
2025-08-27 05:36:00,65,114.6701,4081.0,3.6999999999999993,5.1,1.2000000000000028,492.6518
2025-08-27 05:39:00,65,113.4549,4081.0,3.700000000000003,5.1,1.1000000000000014,494.1617
2025-08-27 05:42:00,66,112.5,4081.0,3.8000000000000007,5.1,1.1000000000000014,493.0099
2025-08-27 05:45:00,64,111.7188,4081.0,3.6999999999999993,5.1,1.1000000000000014,487.3677
2025-08-27 05:48:00,64,112.1528,4081.0,3.6000000000000014,5.1,1.0,481.3542
2025-08-27 05:51:00,63,111.5451,4081.0,3.5,5.0,1.1999999999999993,480.4561
2025-08-27 05:54:00,63,111.5451,4081.0,3.5,4.9,1.1999999999999993,474.2114
2025-08-27 05:57:00,63,112.5,4081.0,3.599999999999998,5.1,1.1000000000000014,481.407
2025-08-27 06:00:00,63,112.7604,4081.0,3.5,5.1,1.1000000000000014,482.3706
2025-08-27 06:03:00,64,110.8507,4081.0,3.5,5.0,1.1000000000000014,480.565
2025-08-27 06:06:00,64,111.8924,4081.0,3.5,5.1,1.1999999999999993,481.496
2025-08-27 06:09:00,64,112.4132,4081.0,3.400000000000002,4.9,1.1999999999999993,482.2643
2025-08-27 06:12:00,62,113.0208,4081.0,3.400000000000002,4.9,1.0999999999999979,475.627
2025-08-27 06:15:00,63,112.3264,4081.0,3.599999999999998,5.0,1.0,474.2882
2025-08-27 06:18:00,63,111.9792,4081.0,3.5,5.0,1.0,470.5627
2025-08-27 06:21:00,63,112.066,4082.0,3.5,5.0,1.1999999999999993,477.4743
2025-08-27 06:24:00,63,112.934,4082.0,3.5,5.0,1.1999999999999993,474.8922
2025-08-27 06:27:00,64,112.934,4082.0,3.400000000000002,5.0,1.1999999999999993,482.7438
2025-08-27 06:30:00,63,114.6701,4082.0,3.5,5.0,1.1999999999999993,481.8625
2025-08-27 06:33:00,64,114.4965,4082.0,3.599999999999998,5.0,1.1000000000000014,486.1395
2025-08-27 06:36:00,62,114.5833,4082.0,3.6999999999999993,5.0,1.0,479.6528
2025-08-27 06:39:00,63,113.7153,4082.0,3.5,5.0,1.0999999999999979,475.3127
2025-08-27 06:42:00,63,114.0625,4082.0,3.6000000000000014,4.9,1.1999999999999993,475.9122
2025-08-27 06:45:00,62,112.5868,4082.0,3.3999999999999986,4.9,1.1000000000000014,471.6762
2025-08-27 06:48:00,62,112.7604,4082.0,3.6000000000000014,5.0,1.0999999999999979,473.2187
2025-08-27 06:51:00,64,111.7188,4082.0,3.5,4.9,1.1999999999999993,485.5508
2025-08-27 06:54:00,62,111.2847,4082.0,3.5,4.9,1.0999999999999979,475.0099
2025-08-27 06:57:00,62,111.2847,4082.0,3.5,5.0,1.1000000000000014,469.4149
2025-08-27 07:00:00,62,110.3299,4082.0,3.3999999999999986,4.9,1.0,466.0194
2025-08-27 07:03:00,62,110.1563,4082.0,3.5,5.0,1.0,470.2985
2025-08-27 07:06:00,63,109.5486,4082.0,3.3999999999999986,4.9,1.1999999999999993,477.2011
2025-08-27 07:09:00,62,108.8542,4082.0,3.5,4.9,1.0,466.5029
2025-08-27 07:12:00,60,108.941,4082.0,3.3999999999999986,4.8999999999999995,0.9000000000000021,456.8904
2025-08-27 07:15:00,60,108.6805,4082.0,3.400000000000002,4.6,0.8999999999999986,454.4244
2025-08-27 07:18:00,60,108.6805,4082.0,3.1999999999999993,4.699999999999999,1.0,453.4156
2025-08-27 07:21:00,59,108.941,4083.0,3.099999999999998,4.5,1.0,450.9325
2025-08-27 07:24:00,60,111.2847,4083.0,3.3000000000000007,4.6,1.0,450.1301
2025-08-27 07:27:00,58,111.2847,4083.0,3.1999999999999993,4.6,0.8999999999999986,448.1471
2025-08-27 07:30:00,59,109.4618,4083.0,3.099999999999998,4.5,0.9000000000000021,445.8353
2025-08-27 07:33:00,59,110.7639,4083.0,3.0,4.500000000000001,1.0,446.6869
2025-08-27 07:36:00,59,111.5451,4083.0,3.099999999999998,4.4,0.9000000000000021,445.8034
2025-08-27 07:39:00,59,110.6771,4083.0,3.1999999999999993,4.5,0.8999999999999986,448.6001
2025-08-27 07:42:00,58,111.1979,4083.0,3.1000000000000014,4.4,1.0,446.2397
2025-08-27 07:45:00,59,112.1528,4083.0,3.1999999999999993,4.4,0.9000000000000021,447.2771
2025-08-27 07:48:00,60,113.2813,4083.0,3.0,4.4,1.0999999999999979,449.4794
2025-08-27 07:51:00,59,113.7153,4083.0,3.1999999999999993,4.4,0.8999999999999986,446.0743
2025-08-27 07:54:00,59,113.8021,4083.0,3.1999999999999993,4.5,1.1000000000000014,455.918
2025-08-27 07:57:00,59,113.4549,4083.0,3.1999999999999993,4.4,1.0,450.8553
2025-08-27 08:00:00,61,115.4514,4083.0,3.3000000000000007,4.4,1.1000000000000014,457.3
2025-08-27 08:03:00,60,115.9722,4083.0,3.3000000000000007,4.5,1.1000000000000014,456.3738
2025-08-27 08:06:00,61,115.9722,4083.0,3.3000000000000007,4.5,1.0,456.1174
2025-08-27 08:09:00,61,116.7535,4083.0,3.5,4.5,1.1000000000000014,458.0111
2025-08-27 08:12:00,61,117.9688,4083.0,3.3000000000000007,4.4,1.1000000000000014,458.3262
2025-08-27 08:15:00,61,118.9236,4083.0,3.3000000000000007,4.5,0.8999999999999986,458.939
2025-08-27 08:18:00,61,120.8333,4083.0,3.3000000000000007,4.300000000000001,1.1000000000000014,459.1701
2025-08-27 08:21:00,62,123.7847,4084.0,3.6000000000000014,4.4,1.0,466.6558
2025-08-27 08:24:00,62,123.7847,4084.0,3.400000000000002,4.3,1.0999999999999979,469.5526
2025-08-27 08:27:00,63,124.9132,4084.0,3.5,4.4,1.1999999999999993,476.9118
2025-08-27 08:30:00,63,126.0417,4084.0,3.5,4.5,1.1000000000000014,477.5127
2025-08-27 08:33:00,64,128.4722,4084.0,3.6000000000000014,4.5,1.0999999999999979,481.1702
2025-08-27 08:36:00,64,129.6875,4084.0,3.6000000000000014,4.5,1.1999999999999993,476.2626
2025-08-27 08:39:00,64,130.6424,4084.0,3.599999999999998,4.5,1.3000000000000007,482.1557
2025-08-27 08:42:00,65,130.9896,4084.0,3.6999999999999993,4.6,1.2000000000000028,488.9081
2025-08-27 08:45:00,65,131.4236,4084.0,4.0,4.6,0.8999999999999986,494.9141
2025-08-27 08:48:00,65,130.816,4084.0,3.6999999999999993,4.5,1.3000000000000007,494.8946
2025-08-27 08:51:00,64,131.8576,4084.0,3.6999999999999993,4.5,1.1999999999999993,497.505
2025-08-27 08:54:00,65,132.8993,4084.0,3.8000000000000007,4.5,1.1000000000000014,496.8909
2025-08-27 08:57:00,65,132.7257,4084.0,3.599999999999998,4.5,1.2000000000000028,496.3033
2025-08-27 09:00:00,66,133.3333,4084.0,3.799999999999997,4.6,1.2000000000000028,495.0845
2025-08-27 09:03:00,65,133.7674,4084.0,3.799999999999997,4.5,1.2000000000000028,497.8107
2025-08-27 09:06:00,67,135.3299,4084.0,3.8999999999999986,4.5,1.2000000000000028,503.6288
2025-08-27 09:09:00,67,134.8958,4084.0,3.8000000000000007,4.6,1.2999999999999972,503.7195
2025-08-27 09:12:00,67,133.7674,4084.0,3.799999999999997,4.4,1.2000000000000028,503.1798
2025-08-27 09:15:00,65,133.8542,4084.0,3.799999999999997,4.6,1.1000000000000014,503.8691
2025-08-27 09:18:00,66,133.2465,4084.0,3.799999999999997,4.5,1.2000000000000028,497.1977
2025-08-27 09:21:00,67,133.4201,4085.0,3.799999999999997,4.5,1.2000000000000028,499.8729
2025-08-27 09:24:00,66,133.5938,4085.0,3.799999999999997,4.4,1.1000000000000014,493.9056
2025-08-27 09:27:00,65,134.0278,4085.0,3.6999999999999993,4.5,1.1999999999999993,497.1958
2025-08-27 09:30:00,66,132.5521,4085.0,3.799999999999997,4.5,1.2000000000000028,495.7985
2025-08-27 09:33:00,66,132.1181,4085.0,3.8000000000000007,4.5,1.1999999999999993,495.5759
2025-08-27 09:36:00,65,131.25,4085.0,3.8000000000000007,4.6,1.3000000000000007,497.5882
2025-08-27 09:39:00,65,131.25,4085.0,3.8999999999999986,4.6,1.0,497.0286
2025-08-27 09:42:00,65,131.1632,4085.0,3.799999999999997,4.6,1.2000000000000028,494.5258
2025-08-27 09:45:00,65,130.7292,4085.0,3.799999999999997,4.6,1.2000000000000028,497.3809
2025-08-27 09:48:00,66,129.8611,4085.0,3.8999999999999986,4.700000000000001,1.2999999999999972,508.5971
2025-08-27 09:51:00,66,128.9063,4085.0,3.8999999999999986,4.799999999999999,1.1000000000000014,502.7448
2025-08-27 09:54:00,66,128.0382,4085.0,3.799999999999997,4.699999999999999,1.1000000000000014,495.52
2025-08-27 09:57:00,64,128.559,4085.0,3.6999999999999993,4.6,1.1999999999999993,505.3761
2025-08-27 10:00:00,67,131.9444,4085.0,3.6999999999999993,4.699999999999999,1.3000000000000043,508.1805
2025-08-27 10:03:00,66,133.6806,4085.0,3.799999999999997,4.6,1.3000000000000043,508.7387
2025-08-27 10:06:00,67,134.0278,4085.0,4.0,4.699999999999999,1.1000000000000014,509.5714
2025-08-27 10:09:00,67,135.1563,4085.0,4.0,4.6,1.1999999999999957,509.4831
2025-08-27 10:12:00,68,134.9826,4085.0,4.100000000000001,4.699999999999999,1.1999999999999957,516.1978
2025-08-27 10:15:00,69,135.3299,4085.0,4.200000000000003,4.800000000000001,1.2999999999999972,519.7201
2025-08-27 10:18:00,68,135.7639,4085.0,4.199999999999999,4.800000000000001,1.0999999999999979,519.6551
2025-08-27 10:21:00,69,136.3715,4085.0,4.099999999999998,4.800000000000001,1.3000000000000007,524.4683
2025-08-27 10:24:00,69,137.1528,4086.0,4.099999999999998,4.800000000000001,1.3000000000000007,524.5518
2025-08-27 10:27:00,69,135.3299,4086.0,4.099999999999998,4.800000000000001,1.3000000000000007,523.194
2025-08-27 10:30:00,68,137.3264,4086.0,4.099999999999998,4.800000000000001,1.3000000000000007,525.9501
2025-08-27 10:33:00,70,136.3715,4086.0,4.0,4.8,1.3999999999999986,525.9122
2025-08-27 10:36:00,69,136.7188,4086.0,4.199999999999999,4.8,1.1999999999999993,524.5984
2025-08-27 10:39:00,69,137.2396,4086.0,4.0,4.8,1.3000000000000007,524.0142
2025-08-27 10:42:00,70,137.5868,4086.0,4.099999999999998,4.8,1.4000000000000021,529.4853
2025-08-27 10:45:00,70,137.1528,4086.0,4.100000000000001,4.8,1.3000000000000007,529.0309
2025-08-27 10:48:00,70,136.8924,4086.0,4.199999999999999,4.8999999999999995,1.3000000000000007,530.0377
2025-08-27 10:51:00,70,137.066,4086.0,4.299999999999997,4.9,1.2000000000000028,528.8979
2025-08-27 10:54:00,69,136.0243,4086.0,4.099999999999998,4.9,1.4000000000000021,531.6384
2025-08-27 10:57:00,69,136.0243,4086.0,4.199999999999999,4.9,1.3000000000000007,529.0614
2025-08-27 11:00:00,70,135.8507,4086.0,4.100000000000001,4.9,1.3000000000000007,531.3389
2025-08-27 11:03:00,69,135.5903,4086.0,4.299999999999997,5.0,1.2000000000000028,530.8519
2025-08-27 11:06:00,70,135.3299,4086.0,4.0,5.0,1.3000000000000007,529.8699
2025-08-27 11:09:00,70,135.1563,4086.0,4.299999999999997,4.9,1.2000000000000028,529.4977
2025-08-27 11:12:00,70,135.3299,4086.0,4.299999999999997,4.9,1.3000000000000043,530.5157
2025-08-27 11:15:00,71,136.1979,4086.0,4.300000000000001,5.0,1.2000000000000028,534.5023
2025-08-27 11:18:00,71,135.5035,4086.0,4.300000000000001,5.1,1.2999999999999972,538.4222
2025-08-27 11:21:00,71,136.3715,4086.0,4.300000000000001,5.0,1.2999999999999972,543.9018
2025-08-27 11:24:00,72,136.4583,4087.0,4.400000000000002,5.0,1.1999999999999957,547.6755
2025-08-27 11:27:00,72,135.8507,4087.0,4.400000000000002,5.0,1.1999999999999957,544.6722
2025-08-27 11:30:00,72,136.8056,4087.0,4.399999999999999,5.0,1.2999999999999972,543.6764
2025-08-27 11:33:00,73,137.934,4087.0,4.400000000000002,5.1,1.3999999999999986,549.5007
2025-08-27 11:36:00,72,138.4549,4087.0,4.399999999999999,5.1,1.3000000000000007,551.4749
2025-08-27 11:39:00,73,139.4097,4087.0,4.399999999999999,5.1,1.4000000000000021,558.2036
2025-08-27 11:42:00,74,138.6285,4087.0,4.5,5.1,1.4000000000000021,559.3634
2025-08-27 11:45:00,74,138.5417,4087.0,4.599999999999998,5.1,1.4000000000000021,560.1872
2025-08-27 11:48:00,73,138.3681,4087.0,4.399999999999999,5.1,1.5000000000000036,561.8228
2025-08-27 11:51:00,75,138.4549,4087.0,4.5,5.199999999999999,1.3000000000000007,563.735
2025-08-27 11:54:00,75,138.0208,4087.0,4.5,5.200000000000001,1.3000000000000007,564.7523
2025-08-27 11:57:00,74,138.1076,4087.0,4.399999999999999,5.200000000000001,1.4000000000000021,561.8976
2025-08-27 12:00:00,71,133.8542,4087.0,4.399999999999999,5.3999999999999995,1.1999999999999993,542.5701
2025-08-27 12:03:00,73,134.2014,4087.0,4.5,5.200000000000001,1.4000000000000021,559.3447
2025-08-27 12:06:00,74,125.5208,4087.0,4.5,5.300000000000001,1.3000000000000007,562.4406
2025-08-27 12:09:00,72,122.1354,4087.0,4.5,5.5,1.3000000000000007,548.9955
2025-08-27 12:12:00,73,128.9063,4087.0,4.5,5.6,1.3000000000000007,555.7692
2025-08-27 12:15:00,67,126.0417,4087.0,4.099999999999998,5.1000000000000005,0.8999999999999986,504.5047
2025-08-27 12:18:00,72,125.3472,4087.0,4.199999999999999,5.3999999999999995,1.3999999999999986,544.7313
2025-08-27 12:21:00,73,125.6076,4087.0,4.300000000000001,5.3999999999999995,1.3999999999999986,549.2267
2025-08-27 12:24:00,73,126.3021,4088.0,4.5,5.6,1.3000000000000007,551.96
2025-08-27 12:27:00,72,126.8229,4088.0,4.5,5.5,1.3000000000000007,550.6684
2025-08-27 12:30:00,72,127.3438,4088.0,4.399999999999999,5.499999999999999,1.3000000000000007,548.6965
2025-08-27 12:33:00,74,126.3021,4088.0,4.399999999999999,5.6,1.5000000000000036,560.1461
2025-08-27 12:36:00,74,125.8681,4088.0,4.600000000000001,5.6,1.4000000000000021,561.3556
2025-08-27 12:39:00,74,126.6493,4088.0,4.5,5.800000000000001,1.4000000000000021,566.5322
2025-08-27 12:42:00,75,126.2153,4088.0,4.600000000000001,5.699999999999999,1.4000000000000021,567.7841
2025-08-27 12:45:00,74,125.8681,4088.0,4.5,5.699999999999999,1.4000000000000021,565.7281
2025-08-27 12:48:00,74,125.5208,4088.0,4.600000000000001,5.699999999999999,1.4000000000000021,562.8617
2025-08-27 12:51:00,74,125.8681,4088.0,4.5,5.699999999999999,1.4000000000000021,564.6592
2025-08-27 12:54:00,74,124.7396,4088.0,4.600000000000001,5.699999999999999,1.3000000000000007,567.0959
2025-08-27 12:57:00,75,125.9549,4088.0,4.5,5.799999999999999,1.4000000000000021,568.6753
2025-08-27 13:00:00,75,125.8681,4088.0,4.600000000000001,5.800000000000001,1.4000000000000021,571.4648
2025-08-27 13:03:00,75,125.9549,4088.0,4.600000000000001,5.800000000000001,1.3000000000000007,570.9644
2025-08-27 13:06:00,75,126.6493,4088.0,4.5,5.799999999999999,1.4000000000000021,563.9582
2025-08-27 13:09:00,74,125.7813,4088.0,4.600000000000001,5.6,1.4000000000000021,565.6184
2025-08-27 13:12:00,74,124.7396,4088.0,4.600000000000001,5.699999999999999,1.3000000000000007,566.2158
2025-08-27 13:15:00,74,125.0,4088.0,4.699999999999999,5.699999999999999,1.4000000000000021,565.5441
2025-08-27 13:18:00,74,125.3472,4088.0,4.699999999999999,5.699999999999999,1.3000000000000007,565.455
2025-08-27 13:21:00,74,125.0,4088.0,4.699999999999999,5.6,1.3000000000000007,565.2539
2025-08-27 13:24:00,74,125.6076,4089.0,4.599999999999998,5.800000000000001,1.4000000000000021,563.7305
2025-08-27 13:27:00,74,125.7813,4089.0,4.5,5.699999999999999,1.4000000000000021,565.439
2025-08-27 13:30:00,74,125.434,4089.0,4.699999999999999,5.699999999999999,1.3000000000000007,561.908
2025-08-27 13:33:00,73,125.5208,4089.0,4.5,5.699999999999999,1.4000000000000021,560.8265
2025-08-27 13:36:00,75,126.6493,4089.0,4.5,5.699999999999999,1.4000000000000021,564.46
2025-08-27 13:39:00,75,127.0833,4089.0,4.5,5.699999999999999,1.5000000000000036,567.6104
2025-08-27 13:42:00,74,126.2153,4089.0,4.5,5.800000000000001,1.5000000000000036,569.4402
2025-08-27 13:45:00,75,126.4757,4089.0,4.600000000000001,5.699999999999999,1.4000000000000021,569.2993
2025-08-27 13:48:00,75,126.3021,4089.0,4.400000000000002,5.800000000000001,1.6000000000000014,568.9941
2025-08-27 13:51:00,75,126.6493,4089.0,4.600000000000001,5.699999999999999,1.4000000000000021,566.7199
2025-08-27 13:54:00,75,125.9549,4089.0,4.699999999999999,5.699999999999999,1.2000000000000028,573.9153
2025-08-27 13:57:00,75,125.7813,4089.0,4.699999999999999,5.799999999999999,1.3999999999999986,571.5641
2025-08-27 14:00:00,75,124.566,4089.0,4.5,5.699999999999999,1.5000000000000036,569.506
2025-08-27 14:03:00,75,125.3472,4089.0,4.800000000000001,5.800000000000001,1.2999999999999972,571.5101
2025-08-27 14:06:00,74,124.6528,4089.0,4.599999999999998,5.699999999999999,1.3999999999999986,570.5024
2025-08-27 14:09:00,76,124.4792,4089.0,4.600000000000001,5.9,1.2999999999999972,573.5361
2025-08-27 14:12:00,75,125.0,4089.0,4.5,5.800000000000001,1.5999999999999979,569.6852
2025-08-27 14:15:00,76,125.0,4089.0,4.699999999999999,5.800000000000001,1.2999999999999972,572.2366
2025-08-27 14:18:00,75,124.566,4089.0,4.599999999999998,5.699999999999999,1.3999999999999986,568.0058
2025-08-27 14:21:00,74,124.1319,4089.0,4.400000000000002,5.800000000000001,1.4999999999999964,569.0406
2025-08-27 14:24:00,75,124.7396,4090.0,4.5,5.6,1.3000000000000043,564.8486
2025-08-27 14:27:00,75,126.2153,4090.0,4.699999999999999,5.700000000000001,1.2999999999999972,572.1127
2025-08-27 14:30:00,74,125.0,4090.0,4.5,5.800000000000001,1.2999999999999972,570.3318
2025-08-27 14:33:00,75,124.9132,4090.0,4.600000000000001,5.700000000000001,1.2999999999999972,569.3242
2025-08-27 14:36:00,76,125.7813,4090.0,4.600000000000001,5.700000000000001,1.2999999999999972,569.2918
2025-08-27 14:39:00,74,125.3472,4090.0,4.600000000000001,5.800000000000001,1.2999999999999972,566.8947
2025-08-27 14:42:00,75,125.1736,4090.0,4.600000000000001,5.800000000000001,1.3999999999999986,570.2734
2025-08-27 14:45:00,76,126.3021,4090.0,4.700000000000003,5.9,1.3999999999999986,577.5793
2025-08-27 14:48:00,76,125.7813,4090.0,4.600000000000001,5.700000000000001,1.3999999999999986,576.3401
2025-08-27 14:51:00,75,126.9097,4090.0,4.600000000000001,5.700000000000001,1.3999999999999986,573.6025
2025-08-27 14:54:00,77,127.5174,4090.0,4.700000000000003,5.800000000000001,1.5,588.4316
2025-08-27 14:57:00,76,127.691,4090.0,4.600000000000001,5.9,1.5,587.3655
2025-08-27 15:00:00,77,127.6042,4090.0,4.799999999999997,5.800000000000001,1.4000000000000057,586.6971
2025-08-27 15:03:00,77,128.125,4090.0,4.799999999999997,5.800000000000001,1.3999999999999986,591.8358
2025-08-27 15:06:00,78,126.4757,4090.0,4.699999999999999,5.800000000000001,1.5,595.2692
2025-08-27 15:09:00,78,127.2569,4090.0,4.800000000000001,5.9,1.3999999999999986,595.8469
2025-08-27 15:12:00,78,127.9514,4090.0,4.699999999999999,5.800000000000001,1.5,595.7591
2025-08-27 15:15:00,78,126.3889,4090.0,4.900000000000002,5.9,1.3999999999999986,594.6595
2025-08-27 15:18:00,78,126.7361,4090.0,4.699999999999999,5.9,1.5,600.5418
2025-08-27 15:21:00,77,127.0833,4091.0,4.800000000000001,5.800000000000001,1.5,591.4766
2025-08-27 15:24:00,77,125.8681,4091.0,4.800000000000001,5.800000000000001,1.3999999999999986,590.1851
2025-08-27 15:27:00,77,126.0417,4091.0,4.800000000000001,5.800000000000001,1.3999999999999986,585.3567
2025-08-27 15:30:00,77,125.6076,4091.0,4.699999999999999,5.800000000000001,1.5,588.8313
2025-08-27 15:33:00,76,125.1736,4091.0,4.600000000000001,5.800000000000001,1.5,587.2765
2025-08-27 15:36:00,78,125.7813,4091.0,4.699999999999999,5.800000000000001,1.3999999999999986,585.8595
2025-08-27 15:39:00,78,124.4792,4091.0,4.800000000000001,5.9,1.3999999999999986,594.335
2025-08-27 15:42:00,77,124.7396,4091.0,4.800000000000001,6.000000000000001,1.3999999999999986,591.7609
2025-08-27 15:45:00,78,124.6528,4091.0,4.700000000000003,6.000000000000001,1.2999999999999972,591.7981
2025-08-27 15:48:00,77,124.7396,4091.0,4.600000000000001,5.9,1.3999999999999986,591.4648
2025-08-27 15:51:00,77,124.0451,4091.0,4.5,5.800000000000001,1.3999999999999986,588.3899
2025-08-27 15:54:00,77,125.0,4091.0,4.699999999999999,5.800000000000001,1.3999999999999986,589.2942
2025-08-27 15:57:00,76,124.4792,4091.0,4.699999999999999,5.9,1.3999999999999986,587.3187
2025-08-27 16:00:00,76,124.3056,4091.0,4.699999999999999,5.700000000000001,1.2000000000000028,579.3051
2025-08-27 16:03:00,76,125.5208,4091.0,4.699999999999999,5.800000000000001,1.2999999999999972,581.762
2025-08-27 16:06:00,76,125.6076,4091.0,4.4999999999999964,5.700000000000001,1.4000000000000057,579.8943
2025-08-27 16:09:00,75,125.0868,4091.0,4.699999999999999,5.700000000000001,1.2999999999999972,578.5753
2025-08-27 16:12:00,76,124.3056,4091.0,4.699999999999999,5.800000000000001,1.3000000000000043,581.575
2025-08-27 16:15:00,77,124.7396,4091.0,4.599999999999998,5.800000000000001,1.3999999999999986,581.256
2025-08-27 16:18:00,75,125.434,4091.0,4.599999999999998,5.700000000000001,1.3000000000000043,577.3892
2025-08-27 16:21:00,76,124.6528,4091.0,4.599999999999998,5.700000000000001,1.3000000000000043,577.6877
2025-08-27 16:24:00,76,124.6528,4092.0,4.4999999999999964,5.800000000000001,1.4000000000000057,577.7343
2025-08-27 16:27:00,76,125.434,4092.0,4.599999999999998,5.800000000000001,1.4000000000000057,577.645
2025-08-27 16:30:00,76,124.4792,4092.0,4.300000000000001,5.700000000000001,1.6000000000000014,576.6902
2025-08-27 16:33:00,75,124.566,4092.0,4.4999999999999964,5.700000000000001,1.4000000000000057,576.1387
2025-08-27 16:36:00,75,124.3056,4092.0,4.599999999999998,5.700000000000001,1.3000000000000043,575.763
2025-08-27 16:39:00,75,124.4792,4092.0,4.599999999999998,6.0,1.3000000000000043,577.16
2025-08-27 16:42:00,76,124.4792,4092.0,4.4999999999999964,5.700000000000001,1.3000000000000043,574.5975
2025-08-27 16:45:00,75,124.2188,4092.0,4.4999999999999964,5.800000000000001,1.4000000000000057,574.7426
2025-08-27 16:48:00,75,123.8715,4092.0,4.400000000000002,5.800000000000001,1.5,581.0724
2025-08-27 16:51:00,76,124.3056,4092.0,4.599999999999998,5.800000000000001,1.4000000000000057,576.8184
