Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-08-27 16:54:00,77,124.0451,4092.0,4.599999999999998,5.799999999999999,1.3000000000000043,583.0811
2025-08-27 16:57:00,76,124.0451,4092.0,4.699999999999999,5.9,1.2000000000000028,580.4594
2025-08-27 17:00:00,76,124.2188,4092.0,4.599999999999998,5.800000000000001,1.3999999999999986,582.0522
2025-08-27 17:03:00,75,123.6111,4092.0,4.599999999999998,5.9,1.3999999999999986,581.5493
2025-08-27 17:06:00,76,122.8299,4092.0,4.699999999999999,5.800000000000001,1.2999999999999972,579.2263
2025-08-27 17:09:00,75,122.0486,4092.0,4.399999999999999,5.800000000000001,1.4000000000000057,573.3365
2025-08-27 17:12:00,75,123.1771,4092.0,4.4999999999999964,5.800000000000001,1.4000000000000057,574.6268
2025-08-27 17:15:00,74,124.0451,4092.0,4.4999999999999964,5.800000000000001,1.4000000000000057,573.4088
2025-08-27 17:18:00,76,122.8299,4092.0,4.599999999999998,5.9,1.3000000000000043,576.5159
2025-08-27 17:21:00,77,123.2639,4092.0,4.599999999999998,5.9,1.3999999999999986,581.9319
2025-08-27 17:24:00,76,122.3958,4093.0,4.699999999999999,5.800000000000001,1.3000000000000043,579.2795
2025-08-27 17:27:00,75,122.4826,4093.0,4.4999999999999964,5.9,1.4000000000000057,580.0698
2025-08-27 17:30:00,76,122.743,4093.0,4.4999999999999964,5.9,1.4000000000000057,578.5562
2025-08-27 17:33:00,75,122.3958,4093.0,4.4999999999999964,5.800000000000001,1.5,579.6204
2025-08-27 17:36:00,76,122.9167,4093.0,4.800000000000001,5.9,1.2999999999999972,580.0098
2025-08-27 17:39:00,75,122.4826,4093.0,4.699999999999999,5.9,1.2999999999999972,581.3384
2025-08-27 17:42:00,76,121.7014,4093.0,4.399999999999999,5.800000000000001,1.3999999999999986,580.9607
2025-08-27 17:45:00,75,122.0486,4093.0,4.699999999999999,5.9,1.2999999999999972,579.0473
2025-08-27 17:48:00,76,121.6146,4093.0,4.800000000000001,5.9,1.2999999999999972,581.9539
2025-08-27 17:51:00,76,122.309,4093.0,4.600000000000001,5.800000000000001,1.2999999999999972,584.1743
2025-08-27 17:54:00,76,122.1354,4093.0,4.600000000000001,6.0,1.2999999999999972,582.8551
2025-08-27 17:57:00,77,123.1771,4093.0,4.599999999999998,5.800000000000001,1.5,584.7709
2025-08-27 18:00:00,75,122.5694,4093.0,4.600000000000001,5.9,1.2999999999999972,583.9842
2025-08-27 18:03:00,76,121.441,4093.0,4.600000000000001,5.9,1.2999999999999972,580.297
2025-08-27 18:06:00,76,121.6146,4093.0,4.699999999999999,5.9,1.3999999999999986,582.439
2025-08-27 18:09:00,76,121.5278,4093.0,4.5,6.0,1.2999999999999972,581.0818
2025-08-27 18:12:00,76,121.9618,4093.0,4.699999999999999,5.9,1.2999999999999972,584.0812
2025-08-27 18:15:00,76,122.1354,4093.0,4.699999999999999,5.9,1.2999999999999972,578.048
2025-08-27 18:18:00,76,121.875,4093.0,4.600000000000001,5.800000000000001,1.2000000000000028,575.2377
2025-08-27 18:21:00,76,121.0938,4093.0,4.800000000000001,5.9,1.2999999999999972,578.418
2025-08-27 18:24:00,76,121.5278,4094.0,4.5,5.800000000000001,1.3999999999999986,577.0705
2025-08-27 18:27:00,77,122.743,4094.0,4.600000000000001,5.800000000000001,1.2999999999999972,578.7533
2025-08-27 18:30:00,77,121.1806,4094.0,4.600000000000001,5.9,1.2999999999999972,577.1482
2025-08-27 18:33:00,76,121.1806,4094.0,4.399999999999999,5.9,1.4000000000000057,574.4565
2025-08-27 18:36:00,76,119.9653,4094.0,4.5,6.0,1.3999999999999986,575.8557
2025-08-27 18:39:00,76,119.9653,4094.0,4.599999999999998,5.800000000000001,1.3000000000000043,573.7898
2025-08-27 18:42:00,76,119.3576,4094.0,4.5,6.0,1.3000000000000043,572.4838
2025-08-27 18:45:00,74,119.3576,4094.0,4.600000000000001,5.9,1.2000000000000028,572.0604
2025-08-27 18:48:00,75,119.7917,4094.0,4.399999999999999,5.800000000000001,1.4000000000000057,567.2194
2025-08-27 18:51:00,75,119.2708,4094.0,4.4999999999999964,5.9,1.3000000000000043,569.1049
2025-08-27 18:54:00,75,117.1007,4094.0,4.299999999999997,6.0,1.3000000000000043,563.9745
2025-08-27 18:57:00,75,118.2292,4094.0,4.5,5.800000000000001,1.2000000000000028,563.6028
2025-08-27 19:00:00,82,140.625,4094.0,4.900000000000002,5.6000000000000005,1.6999999999999957,618.4403
2025-08-27 19:03:00,82,140.7118,4094.0,4.700000000000003,5.6000000000000005,1.5999999999999943,616.454
2025-08-27 19:06:00,81,138.4549,4094.0,4.800000000000004,5.6000000000000005,1.5999999999999943,614.4923
2025-08-27 19:09:00,81,139.2361,4094.0,4.699999999999996,5.6000000000000005,1.4000000000000057,615.616
2025-08-27 19:12:00,80,140.3646,4094.0,4.800000000000004,5.6000000000000005,1.5,613.839
2025-08-27 19:15:00,80,140.7986,4094.0,4.899999999999999,5.6000000000000005,1.5,616.2792
2025-08-27 19:18:00,81,140.625,4094.0,4.9999999999999964,5.700000000000001,1.5,627.0326
2025-08-27 19:21:00,83,139.6701,4095.0,4.899999999999999,5.800000000000001,1.5,620.6997
2025-08-27 19:24:00,82,139.4965,4095.0,5.199999999999999,5.699999999999999,1.3999999999999986,626.8557
2025-08-27 19:27:00,81,139.9306,4095.0,4.899999999999999,5.800000000000001,1.6000000000000014,626.3177
2025-08-27 19:30:00,83,140.2778,4095.0,4.9999999999999964,5.699999999999999,1.5,625.7643
2025-08-27 19:33:00,81,141.8403,4095.0,4.9999999999999964,5.6,1.7000000000000028,623.744
2025-08-27 19:36:00,81,141.6667,4095.0,4.899999999999999,5.6,1.5,622.7241
2025-08-27 19:39:00,81,140.7986,4095.0,4.9999999999999964,5.6,1.5,626.4691
2025-08-27 19:42:00,83,141.5799,4095.0,5.0,5.6,1.5,632.5543
2025-08-27 19:45:00,83,143.1424,4095.0,5.099999999999998,5.6,1.6000000000000014,628.7496
2025-08-27 19:48:00,84,144.9653,4095.0,5.099999999999998,5.6,1.6000000000000014,629.0267
2025-08-27 19:51:00,83,145.0521,4095.0,5.099999999999998,5.6,1.6000000000000014,632.2858
2025-08-27 19:54:00,84,145.0521,4095.0,5.199999999999999,5.699999999999999,1.5,640.0273
2025-08-27 19:57:00,83,146.2674,4095.0,5.199999999999999,5.700000000000001,1.5,640.0872
2025-08-27 20:00:00,84,145.7465,4095.0,5.199999999999999,5.700000000000001,1.6000000000000014,642.3876
2025-08-27 20:03:00,84,148.4375,4095.0,5.300000000000001,5.6,1.5,643.9072
2025-08-27 20:06:00,84,148.0903,4095.0,5.300000000000001,5.6,1.5,646.7968
2025-08-27 20:09:00,85,147.5694,4095.0,5.300000000000001,5.699999999999999,1.5,645.0707
2025-08-27 20:12:00,84,146.0069,4095.0,5.100000000000001,5.699999999999999,1.6000000000000014,644.4759
2025-08-27 20:15:00,84,146.3542,4095.0,5.0,5.6,1.7000000000000028,642.6669
2025-08-27 20:18:00,82,146.441,4095.0,5.300000000000001,5.699999999999999,1.3999999999999986,640.6471
2025-08-27 20:21:00,83,144.2708,4096.0,5.099999999999998,5.6,1.5,630.4033
2025-08-27 20:24:00,83,144.5313,4096.0,5.099999999999998,5.6,1.3999999999999986,627.183
2025-08-27 20:27:00,83,144.184,4096.0,4.9999999999999964,5.6,1.6000000000000014,631.5826
2025-08-27 20:30:00,82,143.8368,4096.0,5.5,5.699999999999999,1.3999999999999986,635.8809
2025-08-27 20:33:00,83,143.6632,4096.0,4.9999999999999964,5.699999999999999,1.6000000000000014,631.2581
2025-08-27 20:36:00,83,143.6632,4096.0,5.099999999999998,5.6,1.5,631.4574
2025-08-27 20:39:00,84,143.4028,4096.0,4.9999999999999964,5.699999999999999,1.6000000000000014,635.059
2025-08-27 20:42:00,83,144.184,4096.0,5.099999999999998,5.699999999999999,1.5,635.8663
2025-08-27 20:45:00,84,144.0104,4096.0,4.9999999999999964,5.699999999999999,1.7000000000000028,633.4957
2025-08-27 20:48:00,84,142.5347,4096.0,4.9999999999999964,5.8,1.7000000000000028,643.9318
2025-08-27 20:51:00,85,142.8819,4096.0,5.199999999999999,5.8,1.6000000000000014,642.9998
2025-08-27 20:54:00,85,144.8785,4096.0,5.099999999999998,5.8,1.6000000000000014,640.6655
2025-08-27 20:57:00,81,145.0521,4096.0,5.199999999999999,5.7,1.6000000000000014,637.3326
2025-08-27 21:00:00,84,144.0972,4096.0,5.099999999999998,5.8,1.6000000000000014,638.8245
2025-08-27 21:03:00,84,143.8368,4096.0,5.199999999999999,5.8,1.5,638.532
2025-08-27 21:06:00,83,144.0972,4096.0,4.9999999999999964,5.8,1.5,634.0416
2025-08-27 21:09:00,84,142.9688,4096.0,5.099999999999998,5.8,1.6000000000000014,636.7645
2025-08-27 21:12:00,83,142.9688,4096.0,5.099999999999998,5.8,1.6000000000000014,638.4178
2025-08-27 21:15:00,84,143.8368,4096.0,5.199999999999999,5.7,1.6000000000000014,632.9652
2025-08-27 21:18:00,83,143.5764,4096.0,5.099999999999998,5.8,1.6000000000000014,632.8478
2025-08-27 21:21:00,82,143.5764,4096.0,5.099999999999998,5.8,1.5,635.5678
2025-08-27 21:24:00,81,143.8368,4097.0,5.099999999999998,5.8,1.4000000000000057,626.7435
2025-08-27 21:27:00,82,142.5347,4097.0,4.900000000000002,5.7,1.5,626.0415
2025-08-27 21:30:00,81,144.5313,4097.0,5.0000000000000036,5.7,1.5,627.5585
2025-08-27 21:33:00,81,144.184,4097.0,5.0000000000000036,5.6,1.5999999999999943,625.5786
2025-08-27 21:36:00,82,144.8785,4097.0,5.0000000000000036,5.6,1.5,623.3212
2025-08-27 21:39:00,82,143.8368,4097.0,4.800000000000001,5.6,1.6000000000000014,622.2443
2025-08-27 21:42:00,80,142.9688,4097.0,4.900000000000002,5.6,1.5,616.9612
2025-08-27 21:45:00,80,142.5347,4097.0,5.0000000000000036,5.6,1.3999999999999986,613.7288
2025-08-27 21:48:00,79,143.6632,4097.0,4.900000000000002,5.6,1.5,615.7407
2025-08-27 21:51:00,80,143.2292,4097.0,5.100000000000001,5.5,1.3999999999999986,615.2909
2025-08-27 21:54:00,80,142.7951,4097.0,4.900000000000002,5.5,1.5,617.6354
2025-08-27 21:57:00,79,142.9688,4097.0,4.800000000000001,5.5,1.5,604.61
2025-08-27 22:00:00,79,141.1458,4097.0,4.699999999999999,5.5,1.5,611.7177
2025-08-27 22:03:00,79,141.059,4097.0,4.899999999999999,5.5,1.3999999999999986,608.1962
2025-08-27 22:06:00,79,140.191,4097.0,4.899999999999999,5.5,1.2999999999999972,599.9643
2025-08-27 22:09:00,80,139.8438,4097.0,4.800000000000001,5.6,1.3999999999999986,606.0726
2025-08-27 22:12:00,79,140.7986,4097.0,4.899999999999999,5.5,1.5,605.3578
2025-08-27 22:15:00,79,140.3646,4097.0,4.899999999999999,5.6,1.5,606.5357
2025-08-27 22:18:00,79,140.191,4097.0,4.800000000000001,5.6,1.3999999999999986,605.1812
2025-08-27 22:21:00,79,139.6701,4097.0,4.799999999999997,5.6,1.3999999999999986,604.4529
2025-08-27 22:24:00,79,138.8889,4098.0,4.799999999999997,5.5,1.3999999999999986,604.2736
2025-08-27 22:27:00,79,138.9757,4098.0,4.899999999999999,5.5,1.3999999999999986,604.7017
2025-08-27 22:30:00,79,139.4965,4098.0,4.699999999999996,5.5,1.5,603.7831
2025-08-27 22:33:00,78,139.9306,4098.0,4.699999999999996,5.5,1.4000000000000057,599.0904
2025-08-27 22:36:00,78,138.1944,4098.0,4.799999999999997,5.4,1.5,599.9765
2025-08-27 22:39:00,78,138.1944,4098.0,4.700000000000003,5.5,1.5,599.4147
2025-08-27 22:42:00,79,138.3681,4098.0,4.899999999999999,5.6,1.3999999999999986,601.8962
2025-08-27 22:45:00,77,139.4097,4098.0,4.799999999999997,5.6,1.4000000000000057,599.9503
2025-08-27 22:48:00,78,140.9722,4098.0,4.899999999999999,5.5,1.3999999999999986,599.7588
2025-08-27 22:51:00,77,139.6701,4098.0,4.600000000000001,5.5,1.5,596.0991
2025-08-27 22:54:00,78,138.5417,4098.0,4.699999999999996,5.5,1.4000000000000057,595.7034
2025-08-27 22:57:00,77,139.9306,4098.0,4.799999999999997,5.300000000000001,1.4000000000000057,592.6628
2025-08-27 23:00:00,77,139.7569,4098.0,4.799999999999997,5.5,1.3000000000000043,589.6807
2025-08-27 23:03:00,77,140.7118,4098.0,4.700000000000003,5.4,1.3999999999999986,588.5762
2025-08-27 23:06:00,79,137.934,4098.0,4.700000000000003,5.5,1.5,592.7115
2025-08-27 23:09:00,77,135.5035,4098.0,4.700000000000003,5.5,1.5,589.1396
2025-08-27 23:12:00,78,135.8507,4098.0,4.700000000000003,5.6,1.3999999999999986,591.2994
2025-08-27 23:15:00,77,134.4618,4098.0,4.600000000000001,5.6,1.5,589.4715
2025-08-27 23:18:00,74,122.743,4098.0,4.5,5.8999999999999995,1.2000000000000028,557.0617
2025-08-27 23:21:00,72,123.4375,4099.0,4.300000000000001,5.8,1.4000000000000021,559.3029
2025-08-27 23:24:00,73,119.7917,4099.0,4.300000000000001,5.7,1.4000000000000021,557.5804
2025-08-27 23:27:00,73,119.0104,4099.0,4.300000000000001,5.8,1.4000000000000021,556.7383
2025-08-27 23:30:00,71,117.2743,4099.0,4.300000000000001,5.8,1.1999999999999993,543.7354
2025-08-27 23:33:00,71,116.8403,4099.0,4.199999999999999,5.8999999999999995,1.3000000000000007,544.9653
2025-08-27 23:36:00,70,117.7951,4099.0,4.199999999999999,5.7,1.1999999999999993,539.1613
2025-08-27 23:39:00,71,117.5347,4099.0,4.100000000000001,5.7,1.3999999999999986,540.4417
2025-08-27 23:42:00,71,117.9688,4099.0,4.199999999999999,5.6000000000000005,1.1999999999999993,539.3026
2025-08-27 23:45:00,71,116.4931,4099.0,4.0,5.7,1.2999999999999972,539.1201
2025-10-17 14:18:00,54,79.51389,4099.0,0.9000000000000021,2.0,2.9999999999999964,
2025-10-17 14:21:00,52,137.3264,4099.0,2.1000000000000014,5.000000000000001,0.9999999999999964,
2025-10-17 14:24:00,67,122.8299,4099.0,3.3000000000000007,4.699999999999999,1.2999999999999972,
2025-10-17 14:27:00,67,121.0938,4099.0,3.5000000000000036,4.999999999999999,1.2999999999999972,
2025-10-17 14:30:00,67,121.2674,4099.0,3.8000000000000007,5.0,1.0,
2025-10-17 14:33:00,68,120.3125,4099.0,3.599999999999998,5.0,1.1000000000000014,
2025-10-17 14:36:00,68,120.3125,4099.0,3.8000000000000007,5.0,1.1000000000000014,
2025-10-17 14:39:00,68,121.007,4099.0,3.900000000000002,5.0,1.1000000000000014,
2025-10-17 14:42:00,69,122.4826,4099.0,3.8000000000000007,5.1,1.1000000000000014,
2025-10-17 14:45:00,68,121.0938,4099.0,3.900000000000002,5.1,1.1000000000000014,
2025-10-17 14:48:00,68,122.4826,4100.0,3.900000000000002,5.1,1.0,
2025-10-17 14:51:00,69,122.5694,4100.0,4.100000000000001,5.1,1.0999999999999943,
2025-10-17 14:54:00,69,120.8333,4100.0,4.0000000000000036,5.1,1.0,
2025-10-17 14:57:00,69,122.5694,4100.0,4.0000000000000036,5.1,1.0,
2025-10-17 15:00:00,69,122.1354,4100.0,3.900000000000002,5.1,1.1000000000000014,
2025-10-17 15:03:00,69,120.5729,4100.0,3.900000000000002,5.1,1.1000000000000014,
2025-10-17 15:06:00,69,120.8333,4100.0,4.0000000000000036,5.199999999999999,1.0,
2025-10-17 15:09:00,69,121.1806,4100.0,4.0000000000000036,5.199999999999999,1.0,
2025-10-17 15:12:00,69,120.3993,4100.0,4.0000000000000036,5.1,1.0,
2025-10-17 15:15:00,69,121.0938,4100.0,4.0000000000000036,5.199999999999999,1.0,
2025-10-17 15:18:00,69,121.875,4100.0,3.900000000000002,5.199999999999999,1.1000000000000014,
2025-10-17 15:21:00,71,123.0035,4100.0,4.0000000000000036,5.199999999999999,1.0999999999999943,
2025-10-17 15:24:00,70,123.4375,4100.0,3.9999999999999964,5.200000000000001,1.0,
2025-10-17 15:27:00,71,125.5208,4100.0,4.099999999999998,5.200000000000001,1.1000000000000014,
2025-10-17 15:30:00,72,126.4757,4100.0,4.300000000000001,5.200000000000001,1.1000000000000014,
2025-10-17 15:33:00,73,128.0382,4100.0,4.199999999999999,5.300000000000001,1.1000000000000014,
2025-10-17 15:36:00,74,127.7778,4100.0,4.300000000000001,5.4,1.1000000000000014,
2025-10-17 15:39:00,73,129.6875,4100.0,4.199999999999999,5.4,1.2000000000000028,
2025-10-17 15:42:00,73,128.9931,4100.0,4.300000000000001,5.300000000000001,1.1000000000000014,
2025-10-17 15:45:00,74,128.6458,4100.0,4.300000000000001,5.4,1.1000000000000014,
2025-10-17 15:48:00,74,128.3854,4101.0,4.300000000000001,5.4,1.1000000000000014,
2025-10-17 15:51:00,74,127.691,4101.0,4.300000000000001,5.5,1.2999999999999972,
2025-10-17 15:54:00,74,126.6493,4101.0,4.5000000000000036,5.5,1.0999999999999943,
2025-10-17 15:57:00,74,125.3472,4101.0,4.400000000000002,5.5,1.0999999999999943,
2025-10-17 16:00:00,76,124.9132,4101.0,4.400000000000002,5.8,1.0999999999999943,
2025-10-17 16:03:00,76,124.7396,4101.0,4.300000000000001,5.7,1.1999999999999957,
2025-10-17 16:06:00,74,124.7396,4101.0,4.300000000000001,5.6,1.1999999999999957,
2025-10-17 16:09:00,74,125.1736,4101.0,4.400000000000002,5.6,1.0,
2025-10-17 16:12:00,73,123.7847,4101.0,4.300000000000001,5.5,1.1000000000000014,
2025-10-17 16:15:00,73,124.4792,4101.0,4.300000000000001,5.4,1.0,
2025-10-17 16:18:00,73,124.4792,4101.0,4.199999999999999,5.5,1.1000000000000014,
2025-10-17 16:21:00,74,123.6111,4101.0,4.200000000000003,5.5,1.1000000000000014,
2025-10-17 16:24:00,73,122.1354,4101.0,4.300000000000001,5.6000000000000005,1.1000000000000014,
2025-10-17 16:27:00,72,121.7014,4101.0,4.300000000000001,5.6000000000000005,1.1000000000000014,
2025-10-17 16:30:00,72,121.7014,4101.0,4.400000000000002,5.6000000000000005,1.0,
2025-10-17 16:33:00,73,121.007,4101.0,4.300000000000001,5.6000000000000005,1.1000000000000014,
2025-10-17 16:36:00,72,121.5278,4101.0,4.099999999999998,5.500000000000001,1.2000000000000028,
2025-10-17 16:39:00,71,119.7917,4101.0,4.199999999999999,5.500000000000001,0.8999999999999986,
2025-10-17 16:42:00,71,121.875,4101.0,3.9999999999999964,5.4,1.0,
2025-10-17 16:45:00,70,120.1389,4101.0,4.099999999999998,5.300000000000001,1.0,
2025-10-17 16:48:00,70,121.6146,4102.0,4.099999999999998,5.199999999999999,1.0,
2025-10-17 16:51:00,70,123.1771,4102.0,3.9999999999999964,5.300000000000001,1.0,
2025-10-17 16:54:00,71,121.6146,4102.0,3.9999999999999964,5.300000000000001,1.0,
2025-10-17 16:57:00,71,122.5694,4102.0,4.0000000000000036,5.199999999999999,1.0999999999999943,
2025-10-17 17:00:00,71,122.8299,4102.0,4.099999999999998,5.199999999999999,1.0,
2025-10-17 17:03:00,69,122.3958,4102.0,4.099999999999998,5.1,0.9000000000000057,
2025-10-17 17:06:00,68,121.007,4102.0,3.900000000000002,5.1,0.8999999999999986,
2025-10-17 17:09:00,67,122.9167,4102.0,3.900000000000002,5.0,1.0,
2025-10-17 17:12:00,68,123.3507,4102.0,3.900000000000002,5.0,0.8999999999999986,
2025-10-17 17:15:00,67,121.441,4102.0,3.900000000000002,4.800000000000001,0.8999999999999986,
2025-10-17 17:18:00,66,121.5278,4102.0,3.900000000000002,4.9,0.7999999999999972,
2025-10-17 17:21:00,65,121.7014,4102.0,3.599999999999998,4.800000000000001,0.8999999999999986,
2025-10-17 17:24:00,66,121.0938,4102.0,3.599999999999998,4.800000000000001,1.1000000000000014,
2025-10-17 17:27:00,66,121.441,4102.0,3.8000000000000007,4.800000000000001,0.8999999999999986,
2025-10-17 17:30:00,66,122.9167,4102.0,3.8000000000000007,4.699999999999999,0.8999999999999986,
2025-10-17 17:33:00,65,120.7465,4102.0,3.8000000000000007,4.799999999999999,0.7999999999999972,
2025-10-17 17:36:00,65,120.7465,4102.0,3.6999999999999993,4.699999999999999,0.8000000000000043,
2025-10-17 17:39:00,65,121.1806,4102.0,3.6999999999999993,4.699999999999999,0.8000000000000043,
2025-10-17 17:42:00,64,119.7917,4102.0,3.599999999999998,4.6,0.9000000000000057,
2025-10-17 17:45:00,65,121.0938,4102.0,3.6999999999999993,4.799999999999999,0.8000000000000043,
2025-10-17 17:48:00,66,121.007,4103.0,3.599999999999998,4.699999999999999,0.9000000000000057,
2025-10-17 17:51:00,66,120.3993,4103.0,3.599999999999998,4.699999999999999,1.0,
2025-10-17 17:54:00,65,121.5278,4103.0,3.6999999999999957,4.699999999999999,0.9000000000000057,
2025-10-17 17:57:00,65,119.8785,4103.0,3.599999999999998,4.699999999999999,0.8000000000000043,
2025-10-17 18:00:00,64,118.9236,4103.0,3.5000000000000036,4.6,0.8999999999999986,
2025-10-17 18:03:00,64,119.2708,4103.0,3.599999999999998,4.6,0.8000000000000043,
2025-10-17 18:06:00,64,118.1424,4103.0,3.400000000000002,4.5,0.8999999999999986,
2025-10-17 18:09:00,63,118.4896,4103.0,3.5000000000000036,4.5,0.7999999999999972,
2025-10-17 18:12:00,64,119.7917,4103.0,3.5000000000000036,4.6,0.7999999999999972,
2025-10-17 18:15:00,64,117.7083,4103.0,3.5,4.6,0.8999999999999986,
2025-10-17 18:18:00,65,118.5764,4103.0,3.5000000000000036,4.699999999999999,0.8999999999999986,
2025-10-17 18:21:00,64,117.9688,4103.0,3.5000000000000036,4.6,0.8999999999999986,
2025-10-17 18:24:00,65,117.5347,4103.0,3.5000000000000036,4.699999999999999,0.8999999999999986,
2025-10-17 18:27:00,64,118.6632,4103.0,3.5000000000000036,4.6,0.8999999999999986,
2025-10-17 18:30:00,65,117.5347,4103.0,3.599999999999998,4.6,0.8000000000000043,
2025-10-17 18:33:00,65,117.7083,4103.0,3.599999999999998,4.799999999999999,0.9000000000000057,
2025-10-17 18:36:00,64,117.2743,4103.0,3.5000000000000036,4.699999999999999,0.8999999999999986,
2025-10-17 18:39:00,64,117.5347,4103.0,3.5000000000000036,4.699999999999999,0.8999999999999986,
2025-10-17 18:42:00,64,118.6632,4103.0,3.4999999999999964,4.6,0.8000000000000043,
2025-10-17 18:45:00,64,116.9271,4103.0,3.5000000000000036,4.700000000000001,0.8999999999999986,
2025-10-17 18:48:00,65,117.7951,4104.0,3.5000000000000036,4.700000000000001,0.8999999999999986,
2025-10-17 18:51:00,65,116.9271,4104.0,3.5000000000000036,4.5,0.8999999999999986,
2025-10-17 18:54:00,64,117.2743,4104.0,3.5000000000000036,4.699999999999999,0.8999999999999986,
2025-10-17 18:57:00,65,117.2743,4104.0,3.599999999999998,4.699999999999999,0.9000000000000057,
2025-10-17 19:00:00,64,118.0555,4104.0,3.6000000000000014,4.700000000000001,0.8999999999999986,
2025-10-17 19:03:00,65,117.9688,4104.0,3.5000000000000036,4.700000000000001,1.0,
2025-10-17 19:06:00,63,117.6215,4104.0,3.599999999999998,4.700000000000001,0.8000000000000043,
2025-10-17 19:09:00,65,117.1007,4104.0,3.5000000000000036,4.800000000000001,1.0,
2025-10-17 19:12:00,65,117.1875,4104.0,3.599999999999998,4.800000000000001,0.9000000000000057,
2025-10-17 19:15:00,65,116.6667,4104.0,3.599999999999998,4.800000000000001,0.9000000000000057,
2025-10-17 19:18:00,66,117.2743,4104.0,3.5,4.9,0.8999999999999986,
2025-10-17 19:21:00,66,117.1007,4104.0,3.599999999999998,4.9,1.1000000000000014,
2025-10-17 19:24:00,67,116.9271,4104.0,3.799999999999997,5.0,1.0,
2025-10-17 19:27:00,65,118.1424,4104.0,3.8000000000000007,5.000000000000001,0.7999999999999972,
2025-10-17 19:30:00,66,117.6215,4104.0,3.6999999999999993,5.0,0.7999999999999972,
2025-10-17 19:33:00,65,116.9271,4104.0,3.6999999999999993,4.9,0.8999999999999986,
2025-10-17 19:36:00,65,116.9271,4104.0,3.6999999999999993,5.0,0.8000000000000043,
2025-10-17 19:39:00,66,116.9271,4104.0,3.8000000000000007,5.000000000000001,0.7999999999999972,
2025-10-17 19:42:00,66,117.1007,4104.0,3.3999999999999986,4.799999999999999,1.0,
2025-10-17 19:45:00,66,117.6215,4104.0,3.6999999999999993,4.8999999999999995,0.8000000000000043,
2025-10-17 19:48:00,65,117.2743,4105.0,3.599999999999998,4.9,0.9000000000000057,
2025-10-17 19:51:00,64,117.7083,4105.0,3.599999999999998,4.9,0.8000000000000043,
2025-10-17 19:54:00,65,118.2292,4105.0,3.5000000000000036,4.699999999999999,0.8999999999999986,
2025-10-17 19:57:00,65,118.1424,4105.0,3.8000000000000007,4.699999999999999,0.7000000000000028,
2025-10-17 20:00:00,64,119.4444,4105.0,3.599999999999998,4.699999999999999,0.8000000000000043,
2025-10-17 20:03:00,65,118.6632,4105.0,3.599999999999998,4.5,0.8000000000000043,
2025-10-17 20:06:00,64,119.4444,4105.0,3.4999999999999964,4.6,0.9000000000000057,
2025-10-17 20:09:00,64,119.2708,4105.0,3.599999999999998,4.6,0.8000000000000043,
2025-10-17 20:12:00,64,118.6632,4105.0,3.599999999999998,4.6,0.8000000000000043,
2025-10-17 20:15:00,63,119.0972,4105.0,3.5000000000000036,4.6,0.8999999999999986,
2025-10-17 20:18:00,65,119.0972,4105.0,3.5000000000000036,4.8,1.0,
2025-10-17 20:21:00,65,120.3125,4105.0,3.599999999999998,4.8,0.9000000000000057,
2025-10-17 20:24:00,65,119.5313,4105.0,3.599999999999998,4.7,0.9000000000000057,
2025-10-17 20:27:00,64,119.8785,4105.0,3.599999999999998,4.7,0.9000000000000057,
2025-10-17 20:30:00,65,120.2257,4105.0,3.599999999999998,4.6,0.8000000000000043,
2025-10-17 20:33:00,65,121.007,4105.0,3.5000000000000036,4.6,1.0999999999999943,
2025-10-17 20:36:00,66,120.6597,4105.0,3.599999999999998,4.8,1.0,
2025-10-17 20:39:00,65,120.7465,4105.0,3.599999999999998,4.6,0.9000000000000057,
2025-10-17 20:42:00,65,120.6597,4105.0,3.4999999999999964,4.699999999999999,0.9000000000000057,
2025-10-17 20:45:00,65,120.6597,4105.0,3.5000000000000036,4.6,0.8999999999999986,
2025-10-17 20:48:00,63,118.9236,4106.0,3.5000000000000036,4.6,0.8999999999999986,
2025-10-17 20:51:00,64,118.8368,4106.0,3.5000000000000036,4.6,0.8999999999999986,
2025-10-17 20:54:00,64,119.5313,4106.0,3.400000000000002,4.6,1.0,
2025-10-17 20:57:00,64,119.2708,4106.0,3.599999999999998,4.799999999999999,0.9000000000000057,
2025-10-17 21:00:00,64,119.3576,4106.0,3.599999999999998,4.699999999999999,0.8000000000000043,
2025-10-17 21:03:00,64,118.9236,4106.0,3.599999999999998,4.699999999999999,0.8000000000000043,
2025-10-17 21:06:00,64,118.0555,4106.0,3.599999999999998,4.8,0.9000000000000057,
2025-10-17 21:09:00,65,116.3195,4106.0,3.599999999999998,4.8,0.9000000000000057,
2025-10-17 21:12:00,63,116.6667,4106.0,3.6000000000000014,4.8,0.8999999999999986,
2025-10-17 21:15:00,64,116.7535,4106.0,3.400000000000002,4.8,0.8999999999999986,
2025-10-17 21:18:00,63,116.6667,4106.0,3.5000000000000036,4.8,0.8999999999999986,
2025-10-17 21:21:00,64,116.059,4106.0,3.5000000000000036,4.7,0.8999999999999986,
2025-10-17 21:24:00,64,115.8854,4106.0,3.5000000000000036,4.8,0.8999999999999986,
2025-10-17 21:27:00,63,116.3195,4106.0,3.6000000000000014,4.7,0.8999999999999986,
2025-10-17 21:30:00,63,116.4063,4106.0,3.400000000000002,4.8,0.8999999999999986,
2025-10-17 21:33:00,62,116.4063,4106.0,3.400000000000002,4.6,0.8999999999999986,
2025-10-17 21:36:00,62,115.3646,4106.0,3.400000000000002,4.6,0.7999999999999972,
2025-10-17 21:39:00,61,114.6701,4106.0,3.400000000000002,4.7,0.6999999999999957,
2025-10-17 21:42:00,62,114.3229,4106.0,3.3000000000000007,4.5,0.7999999999999972,
2025-10-17 21:45:00,61,115.1042,4106.0,3.3000000000000007,4.4,0.7000000000000028,
2025-10-17 21:48:00,61,114.9306,4107.0,3.3999999999999986,4.4,0.7999999999999972,
2025-10-17 21:51:00,61,115.9722,4107.0,3.3000000000000007,4.5,0.7999999999999972,
2025-10-17 21:54:00,63,116.2326,4107.0,3.3000000000000007,4.5,0.8999999999999986,
2025-10-17 21:57:00,61,116.4931,4107.0,3.3000000000000007,4.5,0.7999999999999972,
2025-10-17 22:00:00,62,115.625,4107.0,3.3000000000000007,4.5,0.7999999999999972,
2025-10-17 22:03:00,61,115.9722,4107.0,3.400000000000002,4.6,0.7999999999999972,
2025-10-17 22:06:00,61,115.0174,4107.0,3.3999999999999986,4.5,0.7999999999999972,
2025-10-17 22:09:00,62,114.5833,4107.0,3.3999999999999986,4.5,0.7999999999999972,
2025-10-17 22:12:00,62,114.1493,4107.0,3.3000000000000007,4.6,0.8999999999999986,
2025-10-17 22:15:00,60,115.4514,4107.0,3.3999999999999986,4.6,0.7000000000000028,
2025-10-17 22:18:00,61,114.1493,4107.0,3.3999999999999986,4.5,0.7000000000000028,
2025-10-17 22:21:00,62,112.8472,4107.0,3.3999999999999986,4.6,0.7999999999999972,
2025-10-17 22:24:00,62,113.8889,4107.0,3.3999999999999986,4.699999999999999,0.8999999999999986,
2025-10-17 22:27:00,63,114.3229,4107.0,3.5,4.799999999999999,0.8999999999999986,
2025-10-17 22:30:00,63,113.8021,4107.0,3.5,4.8,0.7999999999999972,
2025-10-17 22:33:00,63,113.7153,4107.0,3.5,4.8,0.8999999999999986,
2025-10-17 22:36:00,63,112.934,4107.0,3.6999999999999957,4.8,0.6000000000000014,
2025-10-17 22:39:00,63,112.5868,4107.0,3.3999999999999986,4.8,1.0,
2025-10-17 22:42:00,64,112.7604,4107.0,3.400000000000002,4.6,0.6999999999999957,
2025-10-17 22:45:00,63,112.8472,4107.0,3.3000000000000007,4.8,1.0,
2025-10-17 22:48:00,63,113.4549,4108.0,3.5,4.8,0.8999999999999986,
2025-10-17 22:51:00,62,112.7604,4108.0,3.5,4.8,0.8999999999999986,
2025-10-17 22:54:00,64,113.368,4108.0,3.5,4.8999999999999995,0.8999999999999986,
2025-10-17 22:57:00,64,111.9792,4108.0,3.5,4.8,0.8999999999999986,
2025-10-17 23:00:00,64,111.9792,4108.0,3.5,4.8999999999999995,1.0,
2025-10-17 23:03:00,65,109.809,4108.0,3.6000000000000014,5.000000000000001,0.7999999999999972,
2025-10-17 23:06:00,62,107.8125,4108.0,3.3999999999999986,5.1000000000000005,0.7999999999999972,
2025-10-17 23:09:00,64,107.6389,4108.0,3.5,5.000000000000001,0.7999999999999972,
2025-10-17 23:12:00,62,105.816,4108.0,3.5,5.1,0.6999999999999957,
2025-10-17 23:15:00,62,105.6424,4108.0,3.5,5.0,0.7999999999999972,
2025-10-17 23:18:00,62,105.816,4108.0,3.5,5.0,0.7999999999999972,
2025-10-18 08:21:00,55,86.37153,4108.0,1.6999999999999993,2.3000000000000007,1.9000000000000021,
2025-10-18 08:24:00,52,118.8368,4108.0,2.599999999999998,3.6999999999999993,0.9000000000000021,
2025-10-18 08:27:00,57,115.3646,4108.0,2.8000000000000007,3.8,1.1000000000000014,
2025-10-18 08:30:00,59,115.8854,4108.0,2.8000000000000007,4.2,1.1999999999999993,
2025-10-18 08:33:00,60,115.3646,4108.0,3.099999999999998,4.4,1.1000000000000014,
2025-10-18 08:36:00,60,115.625,4108.0,3.3000000000000007,4.5,1.0,
2025-10-18 08:39:00,60,113.8021,4108.0,3.3999999999999986,4.5,0.8000000000000043,
2025-10-18 08:42:00,61,113.368,4108.0,3.200000000000003,4.6,0.8999999999999986,
2025-10-18 08:45:00,59,112.3264,4109.0,3.200000000000003,4.5,0.7999999999999972,
2025-10-18 08:48:00,60,113.8021,4109.0,3.3000000000000007,4.4,0.8999999999999986,
2025-10-18 08:51:00,59,114.5833,4109.0,3.200000000000003,4.4,0.8999999999999986,
2025-10-18 08:54:00,58,114.6701,4109.0,3.1000000000000014,4.1000000000000005,0.7999999999999972,
2025-10-18 08:57:00,58,117.1875,4109.0,3.1000000000000014,4.3,0.6999999999999957,
2025-10-18 09:00:00,59,116.4063,4109.0,3.1000000000000014,4.3,0.7999999999999972,
2025-10-18 09:03:00,59,119.4444,4109.0,3.0,4.3,0.8999999999999986,
2025-10-18 09:06:00,62,130.5556,4109.0,3.5,4.2,0.7999999999999972,
2025-10-18 09:09:00,60,129.5139,4109.0,3.299999999999997,4.1,0.8000000000000043,
2025-10-18 09:12:00,61,130.9896,4109.0,3.3999999999999986,3.9000000000000004,0.9000000000000057,
2025-10-18 09:15:00,60,131.25,4109.0,3.299999999999997,4.0,0.8000000000000043,
2025-10-18 09:18:00,61,130.7292,4109.0,3.299999999999997,3.8000000000000007,0.9000000000000057,
2025-10-18 09:21:00,60,132.3785,4109.0,3.5,4.1000000000000005,0.7000000000000028,
2025-10-18 09:24:00,59,129.3403,4109.0,3.200000000000003,3.8000000000000007,0.7999999999999972,
2025-10-18 09:27:00,60,128.9931,4109.0,3.200000000000003,3.9000000000000004,0.8999999999999986,
2025-10-18 09:30:00,59,130.3819,4109.0,3.1000000000000014,3.700000000000001,0.8999999999999986,
2025-10-18 09:33:00,59,129.5139,4109.0,3.200000000000003,3.8000000000000007,0.7999999999999972,
2025-10-18 09:36:00,58,129.4271,4109.0,3.200000000000003,3.9000000000000004,0.7999999999999972,
2025-10-18 09:39:00,59,129.6875,4109.0,3.200000000000003,3.8000000000000007,0.7999999999999972,
2025-10-18 09:42:00,58,129.9479,4109.0,3.200000000000003,3.700000000000001,0.7999999999999972,
2025-10-18 09:45:00,58,130.1215,4110.0,3.200000000000003,3.700000000000001,0.7999999999999972,
2025-10-18 09:48:00,59,129.7743,4110.0,3.200000000000003,3.8000000000000007,0.7999999999999972,
2025-10-18 09:51:00,59,131.4236,4110.0,3.200000000000003,3.9000000000000004,0.7999999999999972,
2025-10-18 09:54:00,59,130.3819,4110.0,3.200000000000003,3.9000000000000004,0.7999999999999972,
2025-10-18 09:57:00,60,132.0313,4110.0,3.299999999999997,3.9000000000000004,0.8000000000000043,
2025-10-18 10:00:00,60,134.0278,4110.0,3.299999999999997,3.8000000000000007,0.9000000000000057,
2025-10-18 10:03:00,61,134.1146,4110.0,3.3999999999999986,3.8000000000000007,0.7000000000000028,
2025-10-18 10:06:00,60,133.8542,4110.0,3.299999999999997,3.8000000000000007,0.7000000000000028,
2025-10-18 10:09:00,60,133.2465,4110.0,3.299999999999997,3.8000000000000007,0.8000000000000043,
2025-10-18 10:12:00,60,134.0278,4110.0,3.200000000000003,3.5999999999999996,0.8999999999999986,
2025-10-18 10:15:00,59,133.2465,4110.0,3.299999999999997,3.9000000000000004,0.8000000000000043,
2025-10-18 10:18:00,61,133.1597,4110.0,3.299999999999997,4.0,0.9000000000000057,
2025-10-18 10:21:00,62,133.3333,4110.0,3.299999999999997,4.0,1.0,
2025-10-18 10:24:00,62,133.3333,4110.0,3.5,4.0,0.7999999999999972,
2025-10-18 10:27:00,62,134.5486,4110.0,3.3999999999999986,4.1,0.8999999999999986,
2025-10-18 10:30:00,62,132.3785,4110.0,3.5,4.200000000000001,1.0,
2025-10-18 10:33:00,64,132.9861,4110.0,3.6000000000000014,4.1000000000000005,0.8999999999999986,
2025-10-18 10:36:00,64,132.4653,4110.0,3.6000000000000014,4.300000000000001,1.0,
2025-10-18 10:39:00,64,132.0313,4110.0,3.6000000000000014,4.4,1.0,
2025-10-18 10:42:00,64,133.2465,4110.0,3.6000000000000014,4.4,1.1000000000000014,
2025-10-18 10:45:00,65,131.5104,4111.0,3.799999999999997,4.5,0.9000000000000057,
2025-10-18 10:48:00,65,131.5972,4111.0,3.700000000000003,4.5,1.0,
2025-10-18 10:51:00,65,131.9444,4111.0,3.799999999999997,4.6,1.0,
2025-10-18 10:54:00,66,130.9896,4111.0,3.799999999999997,4.700000000000001,1.0,
2025-10-18 10:57:00,66,132.0313,4111.0,3.799999999999997,4.5,1.0,
2025-10-18 11:00:00,66,132.1181,4111.0,3.8999999999999986,4.5,1.0,
2025-10-18 11:03:00,66,130.6424,4111.0,3.799999999999997,4.699999999999999,1.0,
2025-10-18 11:06:00,66,132.5521,4111.0,3.700000000000003,4.6,1.0999999999999943,
2025-10-18 11:09:00,67,130.9896,4111.0,3.799999999999997,4.699999999999999,0.8999999999999986,
2025-10-18 11:12:00,66,131.684,4111.0,3.700000000000003,4.6,1.1999999999999957,
2025-10-18 11:15:00,67,132.8125,4111.0,3.6999999999999993,4.699999999999999,1.0,
2025-10-18 11:18:00,68,132.1181,4111.0,4.100000000000001,4.800000000000001,0.8999999999999986,
2025-10-18 11:21:00,69,133.6806,4111.0,4.100000000000001,4.800000000000001,1.0,
2025-10-18 11:24:00,69,132.4653,4111.0,4.100000000000001,4.9,1.1000000000000014,
2025-10-18 11:27:00,70,133.3333,4111.0,4.200000000000003,5.0,1.0999999999999943,
2025-10-18 11:30:00,71,132.8993,4111.0,4.199999999999996,4.999999999999999,1.2000000000000028,
2025-10-18 11:33:00,72,132.9861,4111.0,4.299999999999997,5.1000000000000005,1.2000000000000028,
2025-10-18 11:36:00,72,135.0694,4111.0,4.399999999999999,5.1000000000000005,1.2000000000000028,
2025-10-18 11:39:00,74,134.0278,4111.0,4.399999999999999,5.200000000000001,1.1000000000000014,
2025-10-18 11:42:00,74,135.4167,4111.0,4.399999999999999,5.200000000000001,1.2000000000000028,
2025-10-18 11:45:00,74,135.1563,4112.0,4.5,5.300000000000001,1.1000000000000014,
2025-10-18 11:48:00,74,134.6354,4112.0,4.5,5.200000000000001,1.1000000000000014,
2025-10-18 11:51:00,74,135.7639,4112.0,4.5,5.4,1.1000000000000014,
2025-10-18 11:54:00,74,134.9826,4112.0,4.5,5.199999999999999,1.1000000000000014,
2025-10-18 11:57:00,74,135.9375,4112.0,4.5,5.199999999999999,1.1000000000000014,
2025-10-18 12:00:00,74,135.5903,4112.0,4.399999999999999,5.199999999999999,1.2000000000000028,
2025-10-18 12:03:00,73,135.4167,4112.0,4.5,5.3,1.1000000000000014,
2025-10-18 12:06:00,73,135.9375,4112.0,4.399999999999999,5.1,1.1000000000000014,
2025-10-18 12:09:00,72,135.9375,4112.0,4.299999999999997,4.9,1.2000000000000028,
2025-10-18 12:12:00,71,136.1979,4112.0,4.299999999999997,5.0,1.0,
2025-10-18 12:15:00,72,138.5417,4112.0,4.299999999999997,4.800000000000001,1.1000000000000014,
2025-10-18 12:18:00,71,139.4965,4112.0,4.299999999999997,4.9,1.1000000000000014,
2025-10-18 12:21:00,71,139.6701,4112.0,4.5,4.9,0.8999999999999986,
2025-10-18 12:24:00,73,140.7986,4112.0,4.299999999999997,4.9,1.1000000000000014,
2025-10-18 12:27:00,73,139.2361,4112.0,4.399999999999999,5.0,1.2000000000000028,
2025-10-18 12:30:00,73,140.625,4112.0,4.399999999999999,5.0,1.1000000000000014,
2025-10-18 12:33:00,73,139.0625,4112.0,4.399999999999999,4.9,1.1000000000000014,
2025-10-18 12:36:00,73,139.0625,4112.0,4.299999999999997,5.0,1.1000000000000014,
2025-10-18 12:39:00,73,139.9306,4112.0,4.399999999999999,5.0,1.0,
2025-10-18 12:42:00,72,138.9757,4112.0,4.5,5.0,1.0,
2025-10-18 12:45:00,72,139.4097,4113.0,4.399999999999999,5.0,1.0,
2025-10-18 12:48:00,73,137.934,4113.0,4.299999999999997,5.0,1.2000000000000028,
2025-10-18 12:51:00,74,138.3681,4113.0,4.399999999999999,5.0,1.2000000000000028,
2025-10-18 12:54:00,74,138.1076,4113.0,4.600000000000001,5.0,1.0,
2025-10-18 12:57:00,74,137.5868,4113.0,4.399999999999999,5.1,1.2000000000000028,
2025-10-18 13:00:00,75,137.7604,4113.0,4.5,5.199999999999999,1.1000000000000014,
2025-10-18 13:03:00,71,129.9479,4113.0,4.399999999999999,5.3,1.0,
2025-10-18 13:06:00,72,135.4167,4113.0,4.199999999999996,5.1,1.1000000000000014,
2025-10-18 13:09:00,72,138.4549,4113.0,4.299999999999997,5.1,1.2000000000000028,
2025-10-18 13:12:00,74,138.5417,4113.0,4.5,5.1,1.1000000000000014,
2025-10-18 13:15:00,74,138.9757,4113.0,4.399999999999999,5.1,1.2000000000000028,
2025-10-18 13:18:00,75,138.9757,4113.0,4.600000000000001,5.199999999999999,1.1999999999999957,
2025-10-18 13:21:00,76,138.1076,4113.0,4.600000000000001,5.1,1.1999999999999957,
2025-10-18 13:24:00,74,136.1979,4113.0,4.5000000000000036,5.4,1.0999999999999943,
2025-10-18 13:27:00,74,135.5903,4113.0,4.600000000000001,5.4,1.0,
2025-10-18 13:30:00,75,135.7639,4113.0,4.600000000000001,5.199999999999999,1.0,
2025-10-18 13:33:00,76,137.1528,4113.0,4.600000000000001,5.199999999999999,1.0,
2025-10-18 13:36:00,74,136.1979,4113.0,4.600000000000001,5.199999999999999,1.0,
2025-10-18 13:39:00,76,135.5903,4113.0,4.5,5.199999999999999,1.1000000000000014,
2025-10-18 13:42:00,75,136.2847,4113.0,4.5000000000000036,5.199999999999999,1.0999999999999943,
2025-10-18 13:45:00,74,134.5486,4114.0,4.5,5.199999999999999,1.2999999999999972,
2025-10-18 13:48:00,76,135.9375,4114.0,4.600000000000001,5.300000000000001,1.0999999999999943,
2025-10-18 13:51:00,75,136.8924,4114.0,4.5,5.199999999999999,1.1999999999999957,
2025-10-18 13:54:00,75,135.9375,4114.0,4.600000000000001,5.300000000000001,1.0999999999999943,
2025-10-18 13:57:00,74,137.066,4114.0,4.799999999999997,5.300000000000001,0.8999999999999986,
2025-10-18 14:00:00,75,135.9375,4114.0,4.600000000000001,5.300000000000001,1.0999999999999943,
2025-10-18 14:03:00,73,128.9063,4114.0,4.5,5.3999999999999995,1.0,
2025-10-18 14:06:00,74,133.8542,4114.0,4.5,5.500000000000001,1.1999999999999957,
2025-10-18 14:09:00,74,134.2882,4114.0,4.5000000000000036,5.299999999999999,1.0,
2025-10-18 14:12:00,75,137.066,4114.0,4.600000000000001,5.199999999999999,1.0999999999999943,
2025-10-18 14:15:00,74,135.9375,4114.0,4.600000000000001,5.199999999999999,1.0999999999999943,
2025-10-18 14:18:00,74,134.7222,4114.0,4.5000000000000036,5.300000000000001,1.0999999999999943,
2025-10-18 14:21:00,73,135.5903,4114.0,4.5000000000000036,5.199999999999999,1.0,
2025-10-18 14:24:00,75,133.6806,4114.0,4.400000000000002,5.300000000000001,1.1999999999999957,
2025-10-18 14:27:00,74,133.6806,4114.0,4.600000000000001,5.300000000000001,1.0999999999999943,
2025-10-18 14:30:00,73,133.3333,4114.0,4.400000000000002,5.1,1.1000000000000014,
2025-10-18 14:33:00,74,135.3299,4114.0,4.5000000000000036,5.199999999999999,1.0999999999999943,
2025-10-18 14:36:00,74,135.0694,4114.0,4.400000000000002,5.300000000000001,1.0999999999999943,
2025-10-18 14:39:00,73,132.8993,4114.0,4.5000000000000036,5.199999999999999,1.0999999999999943,
2025-10-18 14:42:00,73,132.9861,4114.0,4.400000000000002,5.1,1.1999999999999957,
2025-10-18 14:45:00,74,132.1181,4115.0,4.400000000000002,5.199999999999999,1.1000000000000014,
2025-10-18 14:48:00,74,133.1597,4115.0,4.300000000000001,5.300000000000001,1.1000000000000014,
2025-10-18 14:51:00,74,132.8125,4115.0,4.599999999999998,5.300000000000001,1.0,
2025-10-18 14:54:00,74,132.7257,4115.0,4.599999999999998,5.300000000000001,1.0,
2025-10-18 14:57:00,73,132.1181,4115.0,4.4999999999999964,5.300000000000001,1.0,
2025-10-18 15:00:00,74,132.4653,4115.0,4.4999999999999964,5.300000000000001,1.0,
2025-10-18 15:03:00,74,130.6424,4115.0,4.400000000000002,5.4,1.0999999999999943,
2025-10-18 15:06:00,75,131.4236,4115.0,4.200000000000003,5.300000000000001,1.1999999999999957,
2025-10-18 15:09:00,75,131.684,4115.0,4.5000000000000036,5.300000000000001,1.1999999999999957,
2025-10-18 15:12:00,74,130.816,4115.0,4.400000000000002,5.300000000000001,1.1999999999999957,
2025-10-18 15:15:00,74,132.9861,4115.0,4.4999999999999964,5.300000000000001,1.1000000000000014,
2025-10-18 15:18:00,74,132.0313,4115.0,4.400000000000002,5.300000000000001,1.0999999999999943,
2025-10-18 15:21:00,73,130.3819,4115.0,4.300000000000004,5.300000000000001,1.0999999999999943,
2025-10-18 15:24:00,73,130.2083,4115.0,4.300000000000004,5.300000000000001,1.0999999999999943,
2025-10-18 15:27:00,73,131.684,4115.0,4.5000000000000036,5.300000000000001,1.0999999999999943,
2025-10-18 15:30:00,73,130.1215,4115.0,4.399999999999999,5.199999999999999,1.0,
2025-10-18 15:33:00,73,128.9931,4115.0,4.300000000000004,5.300000000000001,1.0999999999999943,
2025-10-18 15:36:00,73,129.0799,4115.0,4.399999999999999,5.300000000000001,1.0,
2025-10-18 15:39:00,73,128.8194,4115.0,4.200000000000003,5.199999999999999,1.0999999999999943,
2025-10-18 15:42:00,73,127.691,4115.0,4.600000000000001,5.300000000000001,1.0999999999999943,
2025-10-18 15:45:00,74,129.6875,4116.0,4.400000000000002,5.300000000000001,1.0999999999999943,
2025-10-18 15:48:00,74,129.8611,4116.0,4.399999999999999,5.300000000000001,1.0,
2025-10-18 15:51:00,73,129.3403,4116.0,4.699999999999999,5.300000000000001,0.7999999999999972,
2025-10-18 15:54:00,73,131.5972,4116.0,4.300000000000004,5.200000000000001,1.0999999999999943,
2025-10-18 15:57:00,72,130.3819,4116.0,4.300000000000004,5.200000000000001,1.0999999999999943,
2025-10-18 16:00:00,73,130.3819,4116.0,4.200000000000003,5.200000000000001,1.0,
2025-10-18 16:03:00,73,128.9063,4116.0,4.200000000000003,5.300000000000001,1.0999999999999943,
2025-10-18 16:06:00,73,129.2535,4116.0,4.300000000000004,5.200000000000001,1.0999999999999943,
2025-10-18 16:09:00,74,130.2951,4116.0,4.199999999999999,5.300000000000001,1.3999999999999986,
2025-10-18 16:12:00,74,132.8125,4116.0,4.399999999999999,5.3,1.0,
2025-10-18 16:15:00,74,132.8993,4116.0,4.399999999999999,5.4,1.1000000000000014,
2025-10-18 16:18:00,74,132.1181,4116.0,4.599999999999998,5.300000000000001,1.0,
2025-10-18 16:21:00,75,131.8576,4116.0,4.4999999999999964,5.4,1.2000000000000028,
2025-10-18 16:24:00,74,132.8125,4116.0,4.399999999999999,5.300000000000001,1.2000000000000028,
2025-10-18 16:27:00,75,131.5104,4116.0,4.299999999999997,5.300000000000001,1.2000000000000028,
2025-10-18 16:30:00,75,132.1181,4116.0,4.5,5.4,1.2000000000000028,
2025-10-18 16:33:00,75,132.3785,4116.0,4.800000000000001,5.5,1.0,
2025-10-18 16:36:00,76,131.8576,4116.0,4.699999999999999,5.5,1.0,
2025-10-18 16:39:00,76,132.9861,4116.0,4.600000000000001,5.5,1.1000000000000014,
2025-10-18 16:42:00,76,133.6806,4116.0,4.5,5.4,1.1000000000000014,
2025-10-18 16:45:00,75,132.7257,4117.0,4.600000000000001,5.4,1.1000000000000014,
2025-10-18 16:48:00,75,134.2882,4117.0,4.399999999999999,5.4,1.2000000000000028,
2025-10-18 16:51:00,75,133.8542,4117.0,4.600000000000001,5.4,1.1000000000000014,
2025-10-18 16:54:00,76,132.2917,4117.0,4.5,5.300000000000001,1.1000000000000014,
2025-10-18 16:57:00,75,132.8125,4117.0,4.5,5.5,1.1000000000000014,
2025-10-18 17:00:00,75,132.8993,4117.0,4.399999999999999,5.300000000000001,1.2000000000000028,
2025-10-18 17:03:00,74,129.6875,4117.0,4.299999999999997,5.4,1.2000000000000028,
2025-10-18 17:06:00,74,130.2083,4117.0,4.299999999999997,5.300000000000001,1.2000000000000028,
2025-10-18 17:09:00,74,130.2951,4117.0,4.299999999999997,5.4,1.2000000000000028,
2025-10-18 17:12:00,74,130.6424,4117.0,4.399999999999999,5.200000000000001,1.1000000000000014,
2025-10-18 17:15:00,74,130.7292,4117.0,4.300000000000004,5.4,1.2999999999999972,
2025-10-18 17:18:00,73,130.2083,4117.0,4.399999999999999,5.4,1.2000000000000028,
2025-10-18 17:21:00,74,129.2535,4117.0,4.399999999999999,5.300000000000001,1.1000000000000014,
2025-10-18 17:24:00,74,130.6424,4117.0,4.399999999999999,5.300000000000001,1.0,
2025-10-18 17:27:00,73,128.6458,4117.0,4.200000000000003,5.300000000000001,1.0999999999999943,
2025-10-18 17:30:00,72,127.3438,4117.0,4.299999999999997,5.300000000000001,1.0,
2025-10-18 17:33:00,71,128.559,4117.0,4.399999999999999,5.200000000000001,0.8999999999999986,
2025-10-18 17:36:00,71,126.9097,4117.0,4.200000000000003,5.1,1.0,
2025-10-18 17:39:00,72,127.3438,4117.0,4.300000000000004,5.300000000000001,1.0,
2025-10-18 17:42:00,72,127.9514,4117.0,4.200000000000003,5.300000000000001,1.0,
2025-10-18 17:45:00,71,126.8229,4118.0,4.300000000000004,5.300000000000001,1.0,
2025-10-18 17:48:00,72,127.3438,4118.0,4.200000000000003,5.200000000000001,1.0999999999999943,
2025-10-18 17:51:00,72,127.7778,4118.0,4.200000000000003,5.200000000000001,1.0,
2025-10-18 17:54:00,72,125.9549,4118.0,4.200000000000003,5.1,1.0,
2025-10-18 17:57:00,71,126.7361,4118.0,4.200000000000003,5.300000000000001,1.1000000000000014,
2025-10-18 18:00:00,72,126.4757,4118.0,4.200000000000003,5.300000000000001,1.0,
2025-10-18 18:03:00,72,127.2569,4118.0,4.200000000000003,5.4,1.0999999999999943,
2025-10-18 18:06:00,72,126.8229,4118.0,4.200000000000003,5.4,1.1000000000000014,
2025-10-18 18:09:00,73,126.6493,4118.0,4.200000000000003,5.4,1.1000000000000014,
2025-10-18 18:12:00,73,126.7361,4118.0,4.300000000000001,5.300000000000001,1.1000000000000014,
2025-10-18 18:15:00,72,126.3021,4118.0,4.200000000000003,5.300000000000001,1.1999999999999957,
2025-10-18 18:18:00,72,127.9514,4118.0,4.300000000000001,5.300000000000001,1.1000000000000014,
2025-10-18 18:21:00,73,127.1701,4118.0,4.300000000000004,5.3999999999999995,1.0999999999999943,
2025-10-18 18:24:00,73,128.0382,4118.0,4.200000000000003,5.299999999999999,1.0999999999999943,
2025-10-18 18:27:00,73,127.691,4118.0,4.5000000000000036,5.4,1.0999999999999943,
2025-10-18 18:30:00,73,127.691,4118.0,4.400000000000002,5.3999999999999995,1.0,
2025-10-18 18:33:00,72,127.2569,4118.0,4.5000000000000036,5.3999999999999995,1.0999999999999943,
2025-10-18 18:36:00,73,127.5174,4118.0,4.200000000000003,5.2,1.0,
2025-10-18 18:39:00,72,125.9549,4118.0,4.200000000000003,5.3,1.1999999999999957,
2025-10-18 18:42:00,72,127.1701,4118.0,4.400000000000002,5.3999999999999995,1.0,
2025-10-18 18:45:00,72,126.2153,4119.0,4.200000000000003,5.299999999999999,1.1000000000000014,
2025-10-18 18:48:00,72,125.8681,4119.0,4.400000000000002,5.3,0.8999999999999986,
2025-10-18 18:51:00,71,126.2153,4119.0,4.100000000000001,5.199999999999999,1.1000000000000014,
2025-10-18 18:54:00,71,126.9097,4119.0,4.199999999999999,5.3,1.1000000000000014,
2025-10-18 18:57:00,71,126.9097,4119.0,3.9999999999999964,5.199999999999999,1.3000000000000043,
2025-10-18 19:00:00,70,126.8229,4119.0,4.199999999999999,5.1,1.1000000000000014,
2025-10-18 19:03:00,70,126.6493,4119.0,4.300000000000001,5.1,0.8999999999999986,
2025-10-18 19:06:00,70,125.6076,4119.0,4.199999999999999,5.1,1.0,
2025-10-18 19:09:00,70,125.0,4119.0,4.199999999999999,5.1,1.0,
2025-10-18 19:12:00,71,126.6493,4119.0,4.199999999999999,5.1,1.0,
2025-10-18 19:15:00,71,125.8681,4119.0,4.199999999999999,5.1,1.0,
2025-10-18 19:18:00,71,125.1736,4119.0,4.199999999999999,5.199999999999999,1.0,
2025-10-18 19:21:00,71,126.2153,4119.0,4.199999999999999,5.1,1.0,
2025-10-18 19:24:00,70,125.434,4119.0,3.9999999999999964,5.1,1.1000000000000014,
2025-10-18 19:27:00,69,124.9132,4119.0,4.0,5.1,0.8999999999999986,
2025-10-18 19:30:00,70,124.566,4119.0,4.199999999999999,5.0,0.7999999999999972,
2025-10-18 19:33:00,69,124.0451,4119.0,3.9999999999999964,5.1,1.0,
2025-10-18 19:36:00,69,124.566,4119.0,3.9999999999999964,5.1,1.0,
2025-10-18 19:39:00,69,125.0,4119.0,3.900000000000002,5.1,1.0,
2025-10-18 19:42:00,69,124.4792,4119.0,3.9999999999999964,5.1,0.9000000000000057,
2025-10-18 19:45:00,69,124.6528,4120.0,3.9999999999999964,5.1,1.0,
2025-10-18 19:48:00,69,125.0868,4120.0,3.9999999999999964,5.1,1.0,
2025-10-18 19:51:00,69,125.434,4120.0,3.8000000000000007,5.0,1.1000000000000014,
2025-10-18 19:54:00,69,125.3472,4120.0,3.900000000000002,5.1,1.0999999999999943,
2025-10-18 19:57:00,70,125.0868,4120.0,3.9999999999999964,5.1,1.0,
2025-10-18 20:00:00,69,123.8715,4120.0,3.9999999999999964,5.1,1.0,
2025-10-18 20:03:00,70,123.0035,4120.0,3.900000000000002,5.1,1.0999999999999943,
2025-10-18 20:06:00,69,123.7847,4120.0,3.9999999999999964,5.0,0.9000000000000057,
2025-10-18 20:09:00,68,125.1736,4120.0,3.9999999999999964,5.0,0.9000000000000057,
2025-10-18 20:12:00,70,123.4375,4120.0,3.9999999999999964,5.199999999999999,1.0,
2025-10-18 20:15:00,69,122.9167,4120.0,3.9999999999999964,5.1,1.0,
2025-10-18 20:18:00,69,123.1771,4120.0,3.9999999999999964,5.0,0.9000000000000057,
2025-10-18 20:21:00,69,124.0451,4120.0,3.9999999999999964,5.1,1.0,
2025-10-18 20:24:00,69,122.9167,4120.0,3.9999999999999964,5.1,1.0,
2025-10-18 20:27:00,70,124.6528,4120.0,3.9999999999999964,5.199999999999999,0.9000000000000057,
2025-10-18 20:30:00,69,124.2188,4120.0,3.9999999999999964,5.1,0.9000000000000057,
2025-10-18 20:33:00,69,125.0868,4120.0,4.099999999999998,5.0,0.9000000000000057,
2025-10-18 20:36:00,68,122.8299,4120.0,3.900000000000002,5.1,1.0,
2025-10-18 20:39:00,69,124.1319,4120.0,3.900000000000002,5.1,1.0,
2025-10-18 20:42:00,69,123.8715,4120.0,3.900000000000002,5.0,1.0999999999999943,
2025-10-18 20:45:00,69,124.9132,4121.0,3.900000000000002,5.1,1.0,
2025-10-18 20:48:00,69,125.3472,4121.0,3.900000000000002,4.9,1.0,
