Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-10-18 20:51:00,68,124.7396,4121.0,4.0000000000000036,4.799999999999999,1.0,
2025-10-18 20:54:00,69,124.1319,4121.0,4.0000000000000036,5.0,1.0,
2025-10-18 20:57:00,69,124.0451,4121.0,4.0000000000000036,5.1000000000000005,1.0,
2025-10-18 21:00:00,69,124.3056,4121.0,3.900000000000002,5.1000000000000005,1.0,
2025-10-18 21:03:00,70,124.9132,4121.0,3.900000000000002,5.000000000000001,1.0999999999999943,
2025-10-18 21:06:00,69,124.566,4121.0,3.9999999999999964,5.2,1.0,
2025-10-18 21:09:00,69,124.9132,4121.0,3.900000000000002,5.0,1.0,
2025-10-18 21:12:00,68,125.6076,4121.0,3.900000000000002,4.800000000000001,1.1000000000000014,
2025-10-18 21:15:00,68,125.5208,4121.0,4.099999999999998,4.800000000000001,0.7000000000000028,
2025-10-18 21:18:00,67,125.3472,4121.0,3.900000000000002,4.800000000000001,0.8999999999999986,
2025-10-18 21:21:00,68,127.5174,4121.0,3.900000000000002,4.800000000000001,1.1000000000000014,
2025-10-18 21:24:00,68,125.434,4121.0,3.8000000000000007,4.800000000000001,1.0,
2025-10-18 21:27:00,69,125.9549,4121.0,4.0000000000000036,4.800000000000001,1.0,
2025-10-18 21:30:00,69,125.7813,4121.0,4.0000000000000036,5.000000000000001,1.0,
2025-10-18 21:33:00,68,125.3472,4121.0,3.900000000000002,4.9,1.0,
2025-10-18 21:36:00,68,125.1736,4121.0,3.900000000000002,4.9,1.0,
2025-10-18 21:39:00,67,125.434,4121.0,3.8000000000000007,4.800000000000001,1.0,
2025-10-18 21:42:00,67,125.8681,4121.0,3.8000000000000007,4.800000000000001,0.8999999999999986,
2025-10-18 21:45:00,67,124.7396,4122.0,3.900000000000002,4.800000000000001,1.0,
2025-10-18 21:48:00,67,124.6528,4122.0,4.0000000000000036,4.800000000000001,0.7999999999999972,
2025-10-18 21:51:00,67,125.1736,4122.0,3.8000000000000007,4.800000000000001,1.0,
2025-10-18 21:54:00,67,125.1736,4122.0,3.900000000000002,4.800000000000001,0.7999999999999972,
2025-10-18 21:57:00,68,124.9132,4122.0,3.8999999999999986,4.800000000000001,1.1000000000000014,
2025-10-18 22:00:00,68,125.0868,4122.0,3.8000000000000007,4.9,1.1000000000000014,
2025-10-18 22:03:00,67,124.9132,4122.0,3.8000000000000007,4.800000000000001,1.0,
2025-10-18 22:06:00,68,123.6979,4122.0,3.900000000000002,4.9,1.0,
2025-10-18 22:09:00,68,122.3958,4122.0,3.900000000000002,4.9,0.8999999999999986,
2025-10-18 22:12:00,68,122.1354,4122.0,3.900000000000002,5.0,1.0,
2025-10-18 22:15:00,68,123.1771,4122.0,3.900000000000002,5.0,1.0,
2025-10-18 22:18:00,67,122.8299,4122.0,3.900000000000002,5.0,0.8999999999999986,
2025-10-18 22:21:00,67,121.7014,4122.0,3.900000000000002,4.9,0.8999999999999986,
2025-10-18 22:24:00,66,121.6146,4122.0,3.8000000000000007,5.0,1.0,
2025-10-18 22:27:00,67,121.2674,4122.0,3.900000000000002,5.0,1.0,
2025-10-18 22:30:00,67,121.1806,4122.0,3.8000000000000007,5.0,1.0,
2025-10-18 22:33:00,66,120.6597,4122.0,3.8000000000000007,5.0,1.0,
2025-10-18 22:36:00,67,122.0486,4122.0,3.900000000000002,5.0,0.8999999999999986,
2025-10-18 22:39:00,66,122.5694,4122.0,4.0,4.9,0.8999999999999986,
2025-10-18 22:42:00,67,121.1806,4122.0,3.8000000000000007,5.0,1.0,
2025-10-18 22:45:00,67,120.7465,4123.0,3.900000000000002,4.9,0.8999999999999986,
2025-10-18 22:48:00,67,122.8299,4123.0,3.8000000000000007,4.800000000000001,1.0,
2025-10-18 22:51:00,66,122.3958,4123.0,3.900000000000002,4.9,0.8999999999999986,
2025-10-18 22:54:00,68,122.1354,4123.0,3.8000000000000007,5.0,1.1000000000000014,
2025-10-18 22:57:00,68,122.4826,4123.0,3.900000000000002,5.1,1.0,
2025-10-18 23:00:00,68,122.5694,4123.0,3.900000000000002,4.9,1.0,
2025-10-18 23:03:00,67,121.0938,4123.0,3.900000000000002,5.0,1.0,
2025-10-18 23:06:00,68,119.9653,4123.0,3.8000000000000007,5.1,1.1000000000000014,
2025-10-18 23:09:00,68,118.5764,4123.0,3.8000000000000007,5.1,1.0,
2025-10-18 23:12:00,69,118.8368,4123.0,4.0000000000000036,5.1,1.0,
2025-10-18 23:15:00,67,118.6632,4123.0,3.8999999999999986,5.199999999999999,1.1000000000000014,
2025-10-18 23:18:00,67,117.2743,4123.0,3.8000000000000007,5.1,1.1000000000000014,
2025-10-18 23:21:00,67,116.9271,4123.0,3.900000000000002,5.1,1.0,
2025-10-18 23:24:00,67,116.9271,4123.0,3.8000000000000007,5.1,1.0,
2025-10-18 23:27:00,66,117.6215,4123.0,3.8999999999999986,5.0,1.0,
2025-10-18 23:30:00,67,116.4063,4123.0,3.900000000000002,5.199999999999999,0.8999999999999986,
2025-10-18 23:33:00,66,117.2743,4123.0,3.8000000000000007,5.1,0.8999999999999986,
2025-10-18 23:36:00,67,116.8403,4123.0,3.8000000000000007,5.1,1.0,
2025-10-18 23:39:00,67,116.7535,4123.0,3.900000000000002,5.300000000000001,0.8999999999999986,
2025-10-18 23:42:00,68,118.2292,4123.0,3.900000000000002,5.1,1.0,
2025-10-18 23:45:00,68,117.7083,4124.0,3.900000000000002,5.199999999999999,1.0,
2025-10-18 23:48:00,67,117.5347,4124.0,3.8000000000000007,5.1,1.0,
2025-10-18 23:51:00,68,118.5764,4124.0,3.900000000000002,5.199999999999999,1.0,
2025-10-18 23:54:00,68,117.1875,4124.0,4.0000000000000036,5.1,0.8999999999999986,
2025-10-18 23:57:00,67,117.7083,4124.0,4.0,5.1,1.0,
2025-10-19 00:00:00,68,119.0104,4124.0,3.900000000000002,5.199999999999999,1.0,
2025-10-19 00:03:00,67,117.7951,4124.0,3.900000000000002,5.1,1.0,
2025-10-19 00:06:00,66,117.6215,4124.0,3.900000000000002,5.1,0.8999999999999986,
2025-10-19 00:09:00,67,117.7951,4124.0,3.900000000000002,5.1,0.8999999999999986,
2025-10-19 00:12:00,67,117.3611,4124.0,3.900000000000002,5.1,0.8999999999999986,
2025-10-19 00:15:00,67,118.5764,4124.0,3.900000000000002,5.199999999999999,1.0,
2025-10-19 00:18:00,68,118.8368,4124.0,3.900000000000002,5.199999999999999,1.0,
2025-10-19 00:21:00,67,116.8403,4124.0,3.900000000000002,5.1,1.0,
2025-10-19 00:24:00,67,117.2743,4124.0,3.900000000000002,5.1,0.8999999999999986,
2025-10-19 00:27:00,67,116.6667,4124.0,3.900000000000002,5.1,0.8999999999999986,
2025-10-19 00:30:00,69,119.0972,4124.0,4.0,5.199999999999999,1.0,
2025-10-19 00:33:00,68,118.9236,4124.0,3.900000000000002,5.199999999999999,1.0,
2025-10-19 00:36:00,69,119.0972,4124.0,4.0000000000000036,5.199999999999999,1.0,
2025-10-19 00:39:00,68,119.0104,4124.0,4.0,5.1,1.0,
2025-10-19 00:42:00,69,119.9653,4124.0,3.900000000000002,5.1,1.0,
2025-10-19 00:45:00,69,119.2708,4125.0,4.0000000000000036,5.199999999999999,1.0,
2025-10-19 00:48:00,69,119.3576,4125.0,4.0000000000000036,5.199999999999999,0.8999999999999986,
2025-10-22 05:51:00,43,65.88541,4125.0,0.1999999999999993,1.0,2.3999999999999986,
2025-10-22 05:54:00,59,84.80903,4125.0,2.0,4.5,2.1999999999999957,
2025-10-22 05:57:00,55,134.8958,4125.0,2.6000000000000014,3.499999999999999,1.0,
2025-10-22 06:00:00,53,111.4583,4125.0,3.0,3.6999999999999993,0.5,
2025-10-22 06:03:00,55,108.8542,4125.0,2.900000000000002,3.8,0.7999999999999972,
2025-10-22 06:06:00,53,105.9896,4125.0,2.8000000000000007,4.2,0.5,
2025-10-22 06:09:00,59,157.7257,4125.0,3.0,3.7,0.9000000000000021,
2025-10-22 06:12:00,92,174.3924,4125.0,5.400000000000002,5.4,2.3999999999999986,
2025-10-22 06:15:00,73,161.1979,4125.0,5.399999999999999,4.5,0.6000000000000014,
2025-10-22 06:18:00,72,157.2917,4125.0,4.400000000000002,4.2,1.0999999999999943,
2025-10-22 06:21:00,68,141.1458,4125.0,4.400000000000002,4.4,1.0,
2025-10-22 06:24:00,68,144.0972,4125.0,4.300000000000001,4.4,0.7999999999999972,
2025-10-22 06:27:00,68,151.1285,4125.0,4.199999999999999,4.2,0.8999999999999986,
2025-10-22 06:30:00,69,157.1181,4125.0,4.199999999999999,4.1,1.1000000000000014,
2025-10-22 06:33:00,70,165.2778,4125.0,4.199999999999999,4.0,1.2000000000000028,
2025-10-22 06:36:00,70,166.8403,4125.0,4.300000000000001,4.0,1.1000000000000014,
2025-10-22 06:39:00,69,165.8854,4125.0,4.300000000000001,3.8000000000000007,0.8999999999999986,
2025-10-22 06:42:00,68,160.9375,4126.0,4.199999999999999,3.8999999999999995,1.0,
2025-10-22 06:45:00,66,161.0243,4126.0,3.9999999999999964,3.7,0.9000000000000057,
2025-10-22 06:48:00,65,161.6319,4126.0,3.9999999999999964,3.6000000000000005,0.9000000000000057,
2025-10-22 06:51:00,64,160.3299,4126.0,3.900000000000002,3.6000000000000005,0.8999999999999986,
2025-10-22 06:54:00,64,155.3819,4126.0,3.900000000000002,3.7,0.8999999999999986,
2025-10-22 06:57:00,65,155.0347,4126.0,4.0000000000000036,3.799999999999999,0.8999999999999986,
2025-10-22 07:00:00,67,155.4688,4126.0,3.900000000000002,3.8000000000000007,1.0,
2025-10-22 07:03:00,68,157.6389,4126.0,3.9999999999999964,4.0,1.1000000000000014,
2025-10-22 07:06:00,69,158.5069,4126.0,4.199999999999999,4.0,1.0,
2025-10-22 07:09:00,69,159.6354,4126.0,4.199999999999999,4.0,1.0,
2025-10-22 07:12:00,69,158.8542,4126.0,4.400000000000002,3.9000000000000004,0.8999999999999986,
2025-10-22 07:15:00,68,158.3333,4126.0,4.199999999999999,3.9000000000000004,0.7999999999999972,
2025-10-22 07:18:00,68,156.1632,4126.0,4.199999999999999,3.9000000000000004,0.7999999999999972,
2025-10-22 07:21:00,67,153.3854,4126.0,4.199999999999999,3.8999999999999995,0.8999999999999986,
2025-10-22 07:24:00,66,151.8229,4126.0,3.9999999999999964,3.8,0.9000000000000057,
2025-10-22 07:27:00,65,149.7396,4126.0,3.8000000000000007,3.8999999999999995,0.8999999999999986,
2025-10-22 07:30:00,66,149.8264,4126.0,3.900000000000002,3.8,0.8999999999999986,
2025-10-22 07:33:00,65,149.6528,4126.0,3.8000000000000007,3.8999999999999995,0.8999999999999986,
2025-10-22 07:36:00,66,148.0903,4126.0,3.900000000000002,4.000000000000001,1.0,
2025-10-22 07:39:00,67,148.0035,4126.0,3.9999999999999964,4.2,1.0,
2025-10-22 07:42:00,67,147.1354,4127.0,3.9999999999999964,4.1,0.9000000000000057,
2025-10-22 07:45:00,67,143.1424,4127.0,4.099999999999998,4.2,0.8999999999999986,
2025-10-22 07:48:00,66,143.316,4127.0,4.199999999999999,4.3,0.8000000000000043,
2025-10-22 07:51:00,66,142.5347,4127.0,4.0000000000000036,4.2,1.0,
2025-10-22 07:54:00,67,144.0972,4127.0,3.900000000000002,4.2,1.0999999999999943,
2025-10-22 07:57:00,65,144.2708,4127.0,3.9999999999999964,4.2,0.9000000000000057,
2025-10-22 08:00:00,66,145.8333,4127.0,3.900000000000002,4.1,0.8999999999999986,
2025-10-22 08:03:00,66,146.441,4127.0,3.900000000000002,4.199999999999999,1.0,
2025-10-22 08:06:00,66,146.3542,4127.0,4.0000000000000036,4.3,1.0999999999999943,
2025-10-22 08:09:00,67,147.0486,4127.0,3.9999999999999964,4.199999999999999,1.0,
2025-10-22 08:12:00,67,144.7049,4127.0,4.099999999999998,4.2,0.9000000000000057,
2025-10-22 08:15:00,67,143.6632,4127.0,4.099999999999998,4.3,1.0,
2025-10-22 08:18:00,66,143.2292,4127.0,4.099999999999998,4.2,0.7000000000000028,
2025-10-22 08:21:00,66,144.184,4127.0,4.099999999999998,4.2,0.9000000000000057,
2025-10-22 08:24:00,66,144.6181,4127.0,4.099999999999998,4.000000000000001,0.9000000000000057,
2025-10-22 08:27:00,66,144.8785,4127.0,3.9999999999999964,4.000000000000001,0.9000000000000057,
2025-10-22 08:30:00,66,144.0104,4127.0,4.099999999999998,4.2,0.9000000000000057,
2025-10-22 08:33:00,66,143.2292,4127.0,3.900000000000002,4.2,0.8999999999999986,
2025-10-22 08:36:00,66,141.2326,4127.0,3.900000000000002,4.2,1.0,
2025-10-22 08:39:00,67,140.2778,4127.0,3.900000000000002,4.2,0.7999999999999972,
2025-10-22 08:42:00,65,138.9757,4128.0,4.0000000000000036,4.1,0.6999999999999957,
2025-10-22 08:45:00,64,142.7951,4128.0,3.8000000000000007,4.1,0.8999999999999986,
2025-10-22 08:48:00,65,143.8368,4128.0,3.6999999999999993,4.0,1.0,
2025-10-22 08:51:00,64,143.2292,4128.0,3.8000000000000007,4.0,0.8999999999999986,
2025-10-22 08:54:00,65,142.7951,4128.0,3.599999999999998,4.1,0.6000000000000014,
2025-10-22 08:57:00,64,141.9271,4128.0,3.6000000000000014,4.0,0.9000000000000021,
2025-10-22 09:00:00,64,140.1042,4128.0,3.6000000000000014,4.0,0.9999999999999964,
2025-10-22 09:03:00,65,140.625,4128.0,3.6000000000000014,4.1,0.9000000000000021,
2025-10-22 09:06:00,65,140.7118,4128.0,3.6000000000000014,4.1,0.9999999999999964,
2025-10-22 09:09:00,65,141.8403,4128.0,3.6999999999999993,4.199999999999999,1.0,
2025-10-22 09:12:00,66,141.4931,4128.0,3.799999999999997,4.199999999999999,1.0,
2025-10-22 09:15:00,65,143.1424,4128.0,3.6999999999999993,4.199999999999999,0.8999999999999986,
2025-10-22 09:18:00,65,142.9688,4128.0,3.6999999999999993,4.0,0.9999999999999964,
2025-10-22 09:21:00,65,143.75,4128.0,3.6000000000000014,4.1,0.9999999999999964,
2025-10-22 09:24:00,67,144.7049,4128.0,3.900000000000002,4.1,0.8999999999999986,
2025-10-22 09:27:00,66,142.3611,4128.0,3.8000000000000007,4.1,1.0,
2025-10-22 09:30:00,66,141.4063,4128.0,3.6999999999999993,4.199999999999999,1.0,
2025-10-22 09:33:00,66,140.191,4128.0,3.6999999999999993,4.199999999999999,1.1000000000000014,
2025-10-22 09:36:00,66,141.1458,4128.0,3.8000000000000007,4.4,1.1000000000000014,
2025-10-22 09:39:00,66,141.059,4128.0,4.0,4.300000000000001,0.8999999999999986,
2025-10-22 09:42:00,66,142.9688,4129.0,3.599999999999998,4.300000000000001,1.0,
2025-10-22 09:45:00,67,143.4028,4129.0,3.6999999999999993,4.1000000000000005,0.8999999999999986,
2025-10-22 09:48:00,66,143.5764,4129.0,3.599999999999998,4.1000000000000005,1.0,
2025-10-22 09:51:00,66,143.2292,4129.0,3.8000000000000007,4.300000000000001,1.0,
2025-10-22 09:54:00,68,142.7951,4129.0,4.0,4.300000000000001,1.0,
2025-10-22 09:57:00,68,143.316,4129.0,3.900000000000002,4.4,1.0,
2025-10-22 10:00:00,67,144.8785,4129.0,3.900000000000002,4.4,1.1000000000000014,
2025-10-22 10:03:00,69,144.6181,4129.0,3.900000000000002,4.6,1.0,
2025-10-22 10:06:00,68,143.6632,4129.0,4.099999999999998,4.5,1.0,
2025-10-22 10:09:00,68,144.0104,4129.0,3.900000000000002,4.5,1.0,
2025-10-22 10:12:00,68,142.5347,4129.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:15:00,68,140.9722,4129.0,4.0000000000000036,4.4,1.0,
2025-10-22 10:18:00,68,141.6667,4129.0,4.0000000000000036,4.5,0.8999999999999986,
2025-10-22 10:21:00,68,142.1007,4129.0,3.900000000000002,4.6,1.1000000000000014,
2025-10-22 10:24:00,68,143.2292,4129.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:27:00,68,143.4028,4129.0,4.0000000000000036,4.4,0.8999999999999986,
2025-10-22 10:30:00,68,144.4444,4129.0,4.100000000000001,4.5,1.0,
2025-10-22 10:33:00,68,143.5764,4129.0,4.0000000000000036,4.4,1.0,
2025-10-22 10:36:00,68,144.0104,4129.0,4.0000000000000036,4.6,1.0,
2025-10-22 10:39:00,69,144.2708,4129.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:42:00,69,143.2292,4130.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:45:00,67,141.4931,4130.0,4.0000000000000036,4.6,1.0,
2025-10-22 10:48:00,67,141.1458,4130.0,4.0,4.5,1.0,
2025-10-22 10:51:00,67,141.2326,4130.0,4.0,4.5,1.1000000000000014,
2025-10-22 10:54:00,68,144.6181,4130.0,4.100000000000001,4.5,1.0,
2025-10-22 10:57:00,68,144.8785,4130.0,4.0,4.4,1.1000000000000014,
2025-10-22 11:00:00,68,145.4861,4130.0,4.0,4.4,1.1000000000000014,
2025-10-22 11:03:00,68,145.8333,4130.0,4.100000000000001,4.5,1.0,
2025-10-22 11:06:00,68,148.0035,4130.0,4.100000000000001,4.5,1.0,
2025-10-22 11:09:00,69,147.7431,4130.0,4.0000000000000036,4.5,1.0999999999999943,
2025-10-22 11:12:00,69,146.875,4130.0,4.199999999999996,4.4,1.0,
2025-10-22 11:15:00,69,146.875,4130.0,4.100000000000001,4.5,1.0999999999999943,
2025-10-22 11:18:00,69,146.441,4130.0,4.100000000000001,4.4,1.0999999999999943,
2025-10-22 11:21:00,70,148.1771,4130.0,4.199999999999996,4.5,1.0,
2025-10-22 11:24:00,69,147.9167,4130.0,4.199999999999996,4.5,1.1000000000000014,
2025-10-22 11:27:00,71,148.6111,4130.0,4.299999999999997,4.5,1.0,
2025-10-22 11:30:00,70,147.0486,4130.0,4.099999999999998,4.6,1.2000000000000028,
2025-10-22 11:33:00,70,148.0903,4130.0,4.399999999999999,4.5,1.0,
2025-10-22 11:36:00,71,148.0035,4130.0,4.099999999999998,4.5,1.1000000000000014,
2025-10-22 11:39:00,71,150.0868,4130.0,4.399999999999999,4.6,1.1000000000000014,
2025-10-22 11:42:00,71,150.3472,4131.0,4.199999999999996,4.6,1.2000000000000028,
2025-10-22 11:45:00,71,150.3472,4131.0,4.299999999999997,4.5,1.1000000000000014,
2025-10-22 11:48:00,71,149.4792,4131.0,4.399999999999999,4.6,1.0,
2025-10-22 11:51:00,72,149.8264,4131.0,4.299999999999997,4.6,1.1000000000000014,
2025-10-22 11:54:00,71,149.0451,4131.0,4.399999999999999,4.5,1.1000000000000014,
2025-10-22 11:57:00,71,149.2188,4131.0,4.399999999999999,4.700000000000001,1.0,
2025-10-22 12:00:00,71,150.2604,4131.0,4.199999999999999,4.6,1.1000000000000014,
2025-10-22 12:03:00,71,150.0868,4131.0,4.300000000000001,4.6,1.0,
2025-10-22 12:06:00,72,150.3472,4131.0,4.5,4.6,1.1000000000000014,
2025-10-22 12:09:00,72,151.5625,4131.0,4.399999999999999,4.6,1.1000000000000014,
2025-10-22 12:12:00,71,150.7813,4131.0,4.300000000000001,4.6,1.1000000000000014,
2025-10-22 12:15:00,72,150.2604,4131.0,4.399999999999999,4.6,1.0,
2025-10-22 12:18:00,72,150.3472,4131.0,4.399999999999999,4.6,1.1000000000000014,
2025-10-22 12:21:00,72,150.6077,4131.0,4.399999999999999,4.700000000000001,1.1000000000000014,
2025-10-22 12:24:00,71,150.6077,4131.0,4.399999999999999,4.6,1.1000000000000014,
2025-10-22 12:27:00,73,149.6528,4131.0,4.399999999999999,4.6,1.1000000000000014,
2025-10-22 12:30:00,73,150.1736,4131.0,4.399999999999999,4.6,1.2000000000000028,
2025-10-22 12:33:00,72,150.2604,4131.0,4.399999999999999,4.6,1.1000000000000014,
2025-10-22 12:36:00,72,149.7396,4131.0,4.5,4.700000000000001,1.1000000000000014,
2025-10-22 12:39:00,73,151.6493,4131.0,4.400000000000002,4.700000000000001,1.1000000000000014,
2025-10-22 12:42:00,74,153.8194,4132.0,4.5,4.700000000000001,1.1000000000000014,
2025-10-22 12:45:00,73,152.3438,4132.0,4.600000000000001,4.700000000000001,1.0999999999999943,
2025-10-22 12:48:00,73,101.2153,4132.0,4.699999999999996,4.700000000000001,1.2000000000000028,
2025-10-26 06:48:00,44,107.3785,4132.0,1.1999999999999993,1.1999999999999993,2.6000000000000014,
2025-10-26 06:51:00,44,109.8958,4132.0,2.1999999999999993,2.7,0.8000000000000007,
2025-10-26 06:54:00,47,109.7222,4132.0,2.0,2.8999999999999995,1.0999999999999979,
2025-10-26 06:57:00,53,114.3229,4132.0,2.5,3.7,1.1000000000000014,
2025-10-26 07:00:00,54,118.1424,4132.0,2.8000000000000007,3.8,1.0,
2025-10-26 07:03:00,54,119.9653,4132.0,2.8999999999999986,3.8,0.9000000000000021,
2025-10-26 07:06:00,56,119.8785,4132.0,3.0,3.999999999999999,0.8999999999999986,
2025-10-26 07:09:00,55,114.1493,4132.0,3.099999999999998,4.1,0.9000000000000021,
2025-10-26 07:12:00,56,116.7535,4132.0,3.0,4.200000000000001,0.8999999999999986,
2025-10-26 07:15:00,56,121.007,4132.0,3.1000000000000014,4.1000000000000005,0.8000000000000007,
2025-10-26 07:18:00,57,123.6979,4132.0,3.3000000000000007,4.1,0.8999999999999986,
2025-10-26 07:21:00,57,122.5694,4132.0,3.3000000000000007,4.1,0.6999999999999993,
2025-10-26 07:24:00,56,119.9653,4132.0,3.3000000000000007,4.199999999999999,0.6999999999999993,
2025-10-26 07:27:00,56,118.8368,4132.0,3.1000000000000014,4.0,0.6999999999999993,
2025-10-26 07:30:00,55,118.4896,4132.0,3.1000000000000014,4.1,0.8000000000000007,
2025-10-26 07:33:00,55,119.9653,4132.0,3.1000000000000014,4.0,0.8000000000000007,
2025-10-26 07:36:00,57,120.6597,4133.0,3.200000000000003,4.1,0.8999999999999986,
2025-10-26 07:39:00,57,121.875,4133.0,3.200000000000003,4.1,0.8999999999999986,
2025-10-26 07:42:00,57,120.3125,4133.0,3.1999999999999993,4.199999999999999,0.8000000000000007,
2025-10-26 07:45:00,56,119.8785,4133.0,3.200000000000003,4.1,0.8999999999999986,
2025-10-26 07:48:00,57,119.4444,4133.0,3.5,4.199999999999999,0.5999999999999979,
2025-10-26 07:51:00,56,118.9236,4133.0,3.200000000000003,4.199999999999999,0.7999999999999972,
2025-10-26 07:54:00,57,120.3125,4133.0,3.1999999999999993,4.299999999999999,0.8000000000000007,
2025-10-26 07:57:00,55,120.1389,4133.0,3.200000000000003,4.1,0.7999999999999972,
2025-10-26 08:00:00,56,119.8785,4133.0,3.200000000000003,4.1,0.8999999999999986,
2025-10-26 08:03:00,56,119.5313,4133.0,3.1999999999999993,4.1,0.8000000000000007,
2025-10-26 08:06:00,56,117.5347,4133.0,3.1000000000000014,4.1,0.7999999999999972,
2025-10-26 08:09:00,55,116.9271,4133.0,3.1000000000000014,4.299999999999999,0.6999999999999993,
2025-10-26 08:12:00,55,118.2292,4133.0,3.200000000000003,4.1,0.7999999999999972,
2025-10-26 08:15:00,56,118.8368,4133.0,3.3999999999999986,4.199999999999999,0.6999999999999993,
2025-10-26 08:18:00,56,119.0972,4133.0,3.3000000000000007,4.1,0.6999999999999993,
2025-10-26 08:21:00,55,120.5729,4133.0,3.0,4.1,1.0,
2025-10-26 08:24:00,55,119.3576,4133.0,3.1000000000000014,4.1,0.8999999999999986,
2025-10-26 08:27:00,55,119.4444,4133.0,3.1000000000000014,4.0,0.7999999999999972,
2025-10-26 08:30:00,56,119.4444,4133.0,3.1000000000000014,4.199999999999999,0.8999999999999986,
2025-10-26 08:33:00,56,120.2257,4133.0,3.1000000000000014,4.1,0.8999999999999986,
2025-10-26 08:36:00,56,120.8333,4134.0,3.3999999999999986,4.0,0.8000000000000007,
2025-10-26 08:39:00,55,120.3125,4134.0,3.1000000000000014,4.1,0.7999999999999972,
2025-10-26 08:42:00,55,120.6597,4134.0,3.1999999999999993,4.1,0.8000000000000007,
2025-10-26 08:45:00,55,119.2708,4134.0,3.3000000000000007,4.1,0.6999999999999993,
2025-10-26 08:48:00,55,120.5729,4134.0,3.3000000000000007,4.0,0.7999999999999972,
2025-10-26 08:51:00,55,121.441,4134.0,3.1000000000000014,4.0,0.7999999999999972,
2025-10-26 08:54:00,56,123.1771,4134.0,3.1999999999999993,4.0,0.8000000000000007,
2025-10-26 08:57:00,56,124.1319,4134.0,3.1999999999999993,4.0,0.8000000000000007,
2025-10-26 09:00:00,56,123.3507,4134.0,3.1999999999999993,4.0,0.8000000000000007,
2025-10-26 09:03:00,56,124.4792,4134.0,3.1999999999999993,4.0,0.8000000000000007,
2025-10-26 09:06:00,56,125.434,4134.0,3.3000000000000007,4.0,0.6999999999999993,
2025-10-26 09:09:00,56,126.0417,4134.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-10-26 09:12:00,56,126.3889,4134.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,
2025-10-26 09:15:00,56,127.2569,4134.0,3.1999999999999993,3.8999999999999995,0.8000000000000007,
2025-10-26 09:18:00,55,130.2083,4134.0,3.1999999999999993,3.799999999999999,0.8000000000000007,
2025-10-26 09:21:00,54,128.6458,4134.0,3.1000000000000014,3.6999999999999993,0.7999999999999972,
2025-10-26 09:24:00,54,130.3819,4134.0,3.200000000000003,3.6999999999999993,0.7999999999999972,
2025-10-26 09:27:00,55,131.1632,4134.0,3.1000000000000014,3.6999999999999993,0.7999999999999972,
2025-10-26 09:30:00,55,130.7292,4134.0,3.1999999999999993,3.5999999999999996,0.8000000000000007,
2025-10-26 09:33:00,53,131.5972,4134.0,3.3999999999999986,3.6999999999999993,0.6000000000000014,
2025-10-26 09:36:00,54,132.2917,4135.0,3.1000000000000014,3.5999999999999996,0.8999999999999986,
2025-10-26 09:39:00,54,132.8993,4135.0,3.1000000000000014,3.5999999999999996,0.7999999999999972,
2025-10-26 09:42:00,55,132.5521,4135.0,3.3000000000000007,3.5999999999999996,0.6999999999999993,
2025-10-26 09:45:00,54,133.3333,4135.0,3.3000000000000007,3.5999999999999996,0.8999999999999986,
2025-10-26 09:48:00,54,132.4653,4135.0,3.1999999999999993,3.5,0.8000000000000007,
2025-10-26 09:51:00,55,135.0694,4135.0,3.1999999999999993,3.6999999999999993,0.9000000000000021,
2025-10-26 09:54:00,56,137.1528,4135.0,3.3000000000000007,3.5999999999999996,0.8000000000000007,
2025-10-26 09:57:00,56,137.1528,4135.0,3.3000000000000007,3.5999999999999996,0.8000000000000007,
2025-10-26 10:00:00,56,138.0208,4135.0,3.400000000000002,3.6999999999999993,0.8000000000000007,
2025-10-26 10:03:00,56,136.4583,4135.0,3.1999999999999993,3.6999999999999993,0.8000000000000007,
2025-10-26 10:06:00,56,136.8056,4135.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-10-26 10:09:00,56,136.1979,4135.0,3.3000000000000007,3.6999999999999993,0.8999999999999986,
2025-10-26 10:12:00,58,136.7188,4135.0,3.3999999999999986,3.8000000000000007,0.8000000000000007,
2025-10-26 10:15:00,56,136.2847,4135.0,3.5,3.8000000000000007,0.6999999999999993,
2025-10-26 10:18:00,56,137.066,4135.0,3.3999999999999986,3.8000000000000007,0.8000000000000007,
2025-10-26 10:21:00,57,136.7188,4135.0,3.3999999999999986,3.8000000000000007,0.8000000000000007,
2025-10-26 10:24:00,58,138.6285,4135.0,3.5,3.8000000000000007,0.8000000000000007,
2025-10-26 10:27:00,59,138.8889,4135.0,3.5,3.9000000000000004,1.0,
2025-10-26 10:30:00,58,139.9306,4135.0,3.6000000000000014,4.0,0.7999999999999972,
2025-10-26 10:33:00,59,138.6285,4135.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,
2025-10-26 10:36:00,60,138.4549,4136.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,
2025-10-26 10:39:00,57,105.4688,4136.0,3.5,3.9000000000000004,0.3999999999999986,
2025-10-30 20:12:00,50,113.7153,4136.0,1.6000000000000014,2.1000000000000005,2.599999999999998,
2025-10-30 20:15:00,49,127.3438,4136.0,2.299999999999997,2.700000000000001,0.9000000000000021,
2025-10-30 20:18:00,59,121.007,4136.0,3.0,4.4,1.3999999999999986,
2025-10-30 20:21:00,61,115.7986,4136.0,3.3999999999999986,4.8999999999999995,1.1999999999999993,
2025-10-30 20:24:00,61,115.9722,4136.0,3.5,4.9,1.1999999999999993,
2025-10-30 20:27:00,61,115.7986,4136.0,3.6000000000000014,4.9,1.0,
2025-10-30 20:30:00,61,114.9306,4136.0,3.6000000000000014,5.0,1.0,
2025-10-30 20:33:00,61,115.0174,4136.0,3.700000000000003,4.9,0.8999999999999986,
2025-10-30 20:36:00,61,114.9306,4136.0,3.6999999999999993,4.699999999999999,1.0,
2025-10-30 20:39:00,58,106.0764,4136.0,3.5,4.9,0.6999999999999993,
2025-10-30 20:42:00,59,107.8125,4136.0,3.3999999999999986,4.8999999999999995,0.9000000000000021,
2025-10-30 20:45:00,59,110.5903,4136.0,3.3999999999999986,4.8,0.8000000000000007,
2025-10-30 20:48:00,60,112.934,4136.0,3.5,4.8,0.8000000000000007,
2025-10-30 20:51:00,60,114.9306,4136.0,3.6000000000000014,4.8,0.6999999999999993,
2025-10-30 20:54:00,59,117.2743,4136.0,3.3999999999999986,4.6,0.8000000000000007,
2025-10-30 20:57:00,59,118.1424,4136.0,3.5,4.6,0.8000000000000007,
2025-10-30 21:00:00,58,118.8368,4136.0,3.5,4.5,0.8000000000000007,
2025-10-30 21:03:00,59,117.5347,4137.0,3.5,4.5,0.8000000000000007,
2025-10-30 21:06:00,59,116.9271,4137.0,3.5,4.6,0.8000000000000007,
2025-10-30 21:09:00,58,116.7535,4137.0,3.5,4.5,0.6999999999999993,
2025-10-30 21:12:00,58,116.6667,4137.0,3.5,4.5,0.6999999999999993,
2025-10-30 21:15:00,58,116.4931,4137.0,3.599999999999998,4.6,0.8000000000000007,
2025-10-30 21:18:00,58,115.191,4137.0,3.6000000000000014,4.5,0.8000000000000007,
2025-10-30 21:21:00,58,113.4549,4137.0,3.3000000000000007,4.6000000000000005,0.8000000000000007,
2025-10-30 21:24:00,58,112.4132,4137.0,3.3000000000000007,4.5,0.8000000000000007,
2025-10-30 21:27:00,57,111.4583,4137.0,3.3000000000000007,4.5,0.6999999999999993,
2025-10-30 21:30:00,57,110.8507,4137.0,3.5,4.5,0.6999999999999993,
2025-10-30 21:33:00,57,110.6771,4137.0,3.1999999999999993,4.6,0.8000000000000007,
2025-10-30 21:36:00,55,111.4583,4137.0,3.3000000000000007,4.5,0.6999999999999993,
2025-10-30 21:39:00,56,110.8507,4137.0,3.1999999999999993,4.4,0.6999999999999993,
2025-10-30 21:42:00,56,121.441,4137.0,3.3000000000000007,4.300000000000001,0.9000000000000021,
2025-10-30 21:45:00,58,123.1771,4137.0,3.5,4.1,0.8000000000000007,
2025-10-30 21:48:00,57,123.6979,4137.0,3.3000000000000007,4.199999999999999,0.8000000000000007,
2025-10-30 21:51:00,59,125.7813,4137.0,3.3999999999999986,4.1,0.8000000000000007,
2025-10-30 21:54:00,58,118.4028,4137.0,3.3999999999999986,4.199999999999999,0.8000000000000007,
2025-10-30 21:57:00,57,114.3229,4137.0,3.3000000000000007,4.299999999999999,0.8000000000000007,
2025-10-30 22:00:00,57,113.368,4137.0,3.3000000000000007,4.4,0.8000000000000007,
2025-10-30 22:03:00,56,111.5451,4138.0,3.3000000000000007,4.3999999999999995,0.6999999999999993,
2025-10-30 22:06:00,56,107.9861,4138.0,3.1999999999999993,4.3999999999999995,0.6999999999999993,
2025-10-30 22:09:00,55,106.25,4138.0,3.1999999999999993,4.3999999999999995,0.6000000000000014,
2025-10-30 22:12:00,54,104.6875,4138.0,3.200000000000003,4.3999999999999995,0.6999999999999993,
2025-10-30 22:15:00,56,119.7917,4138.0,3.1000000000000014,4.199999999999999,1.0,
2025-10-30 22:18:00,52,104.5139,4138.0,3.1999999999999993,4.3,0.5,
2025-10-30 22:21:00,52,100.8681,4138.0,3.0,4.3999999999999995,0.5,
2025-10-30 22:24:00,52,100.2604,4138.0,2.8000000000000007,4.299999999999999,0.6999999999999993,
2025-10-30 22:27:00,50,101.4757,4138.0,2.8000000000000007,4.199999999999999,0.6999999999999993,
2025-10-30 22:30:00,51,103.0382,4138.0,2.8000000000000007,4.199999999999999,0.6999999999999993,
2025-10-30 22:33:00,52,104.5139,4138.0,2.8999999999999986,4.199999999999999,0.7000000000000028,
2025-10-30 22:36:00,53,104.2535,4138.0,3.0,4.4,0.6999999999999993,
2025-10-30 22:39:00,53,104.6875,4138.0,3.0,4.300000000000001,0.6999999999999993,
2025-10-30 22:42:00,53,104.9479,4138.0,3.1000000000000014,4.4,0.6999999999999993,
2025-10-30 22:45:00,52,102.7778,4138.0,3.0,4.199999999999999,0.6000000000000014,
2025-10-30 22:48:00,52,100.434,4138.0,3.0,4.4,0.6000000000000014,
2025-10-30 22:51:00,51,101.2153,4138.0,2.8999999999999986,4.300000000000001,0.6000000000000014,
2025-10-30 22:54:00,53,100.7813,4138.0,3.1000000000000014,4.5,0.6000000000000014,
2025-10-30 22:57:00,52,100.0,4138.0,3.1000000000000014,4.5,0.6000000000000014,
2025-10-30 23:00:00,52,100.7813,4138.0,3.0,4.5,0.7000000000000028,
2025-10-30 23:03:00,52,97.74306,4139.0,3.0,4.6000000000000005,0.8999999999999986,
2025-11-01 02:54:00,44,83.07291,4139.0,1.3000000000000007,0.5999999999999996,1.3000000000000007,
2025-11-01 02:57:00,56,96.52778,4139.0,2.3000000000000007,3.200000000000001,2.6000000000000014,
2025-11-01 03:00:00,52,98.61111,4139.0,3.0,3.999999999999999,0.5,
2025-11-01 03:03:00,55,104.7743,4139.0,3.1000000000000014,4.1,1.0999999999999979,
2025-11-01 03:06:00,54,106.7708,4139.0,3.3999999999999986,4.0,0.8000000000000007,
2025-11-01 03:09:00,55,105.816,4139.0,3.5,4.1,0.8000000000000007,
2025-11-01 03:12:00,55,106.25,4139.0,3.3999999999999986,4.200000000000001,0.9000000000000021,
2025-11-01 03:15:00,55,108.5938,4139.0,3.5,4.200000000000001,0.8999999999999986,
2025-11-01 03:18:00,53,109.8958,4139.0,3.5,3.8000000000000007,0.5999999999999979,
2025-11-01 03:21:00,52,104.6875,4139.0,3.3999999999999986,3.6999999999999993,0.5,
2025-11-01 03:24:00,51,103.3854,4139.0,3.1999999999999993,3.6999999999999993,0.8000000000000007,
2025-11-01 03:27:00,52,102.9514,4139.0,3.5,4.1,0.5999999999999979,
2025-11-01 03:30:00,54,108.4201,4139.0,3.5,4.0,0.8000000000000007,
2025-11-01 03:33:00,53,108.4201,4139.0,3.599999999999998,4.0,0.6000000000000014,
2025-11-01 03:36:00,52,107.7257,4139.0,3.5,3.8999999999999995,0.5999999999999979,
2025-11-01 03:39:00,52,109.1146,4139.0,3.5,4.0,0.6999999999999993,
2025-11-01 03:42:00,52,110.3299,4139.0,3.5,3.999999999999999,0.6999999999999993,
2025-11-01 03:45:00,52,110.1563,4139.0,3.6000000000000014,4.1,0.8000000000000007,
2025-11-01 03:48:00,53,109.375,4140.0,3.5,4.0,0.7000000000000028,
2025-11-01 03:51:00,53,107.7257,4140.0,3.6000000000000014,4.1,0.6000000000000014,
2025-11-01 03:54:00,53,106.3368,4140.0,3.5,4.1,0.6000000000000014,
2025-11-01 03:57:00,53,106.25,4140.0,3.599999999999998,4.1,0.6000000000000014,
2025-11-01 04:00:00,52,106.5104,4140.0,3.6999999999999993,4.1,0.6000000000000014,
2025-11-01 04:03:00,53,108.2465,4140.0,3.700000000000003,4.1,0.5,
2025-11-01 04:06:00,53,106.8576,4140.0,3.599999999999998,4.1,0.7000000000000028,
2025-11-01 04:09:00,52,106.3368,4140.0,3.5,4.1,0.8000000000000007,
2025-11-01 04:12:00,52,106.0764,4140.0,3.400000000000002,4.1,0.6999999999999993,
2025-11-01 04:15:00,52,106.5104,4140.0,3.599999999999998,4.0,0.6000000000000014,
2025-11-01 04:18:00,51,108.2465,4140.0,3.6999999999999993,4.1,0.6000000000000014,
2025-11-01 04:21:00,52,109.7222,4140.0,3.8000000000000007,4.3,0.8999999999999986,
2025-11-01 04:24:00,52,109.0278,4140.0,3.599999999999998,4.0,0.7000000000000028,
2025-11-01 04:27:00,52,107.2049,4140.0,3.5,4.0,0.5999999999999979,
2025-11-01 04:30:00,52,105.0347,4140.0,3.5,4.1,0.6999999999999993,
2025-11-01 04:33:00,51,105.4688,4140.0,3.6000000000000014,4.2,0.6000000000000014,
2025-11-01 04:36:00,52,105.6424,4140.0,3.599999999999998,4.1,0.7000000000000028,
2025-11-01 04:39:00,52,106.4236,4140.0,3.6999999999999993,4.2,0.6000000000000014,
2025-11-01 04:42:00,52,106.0764,4140.0,3.5,4.2,0.5,
2025-11-01 04:45:00,52,106.9445,4140.0,3.599999999999998,4.2,0.7000000000000028,
2025-11-01 04:48:00,52,107.2049,4141.0,3.8000000000000007,4.2,0.6000000000000014,
2025-11-01 04:51:00,50,107.5521,4141.0,3.599999999999998,4.2,0.7000000000000028,
2025-11-01 04:54:00,51,107.7257,4141.0,3.5,4.0,0.6999999999999993,
2025-11-01 04:57:00,52,107.6389,4141.0,3.5,4.0,0.5999999999999979,
2025-11-01 05:00:00,51,106.8576,4141.0,3.5,4.0,0.6999999999999993,
2025-11-01 05:03:00,51,106.4236,4141.0,3.599999999999998,4.0,0.7000000000000028,
2025-11-01 05:06:00,51,105.816,4141.0,3.6999999999999993,4.1,0.5,
2025-11-01 05:09:00,50,105.9896,4141.0,3.6000000000000014,4.1,0.6999999999999993,
2025-11-01 05:12:00,51,105.2083,4141.0,3.5,4.000000000000001,0.6999999999999993,
2025-11-01 05:15:00,50,105.2083,4141.0,3.599999999999998,3.9000000000000004,0.5,
2025-11-01 05:18:00,50,106.8576,4141.0,3.5,4.0,0.5,
2025-11-01 05:21:00,51,105.6424,4141.0,3.3999999999999986,4.1,0.8000000000000007,
2025-11-01 05:24:00,50,106.25,4141.0,3.5,4.0,0.6000000000000014,
2025-11-01 05:27:00,50,105.6424,4141.0,3.400000000000002,4.0,0.5,
2025-11-01 05:30:00,49,105.4688,4141.0,3.5,4.0,0.5,
2025-11-01 05:33:00,49,104.7743,4141.0,3.3999999999999986,4.0,0.6999999999999993,
2025-11-01 05:36:00,49,104.9479,4141.0,3.5,4.0,0.5999999999999979,
2025-11-01 05:39:00,49,105.3819,4141.0,3.3999999999999986,4.0,0.6000000000000014,
2025-11-01 05:42:00,49,104.2535,4141.0,3.3999999999999986,4.0,0.6000000000000014,
2025-11-01 05:45:00,49,104.3403,4141.0,3.5,4.0,0.5,
2025-11-01 05:48:00,48,105.9028,4142.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-11-01 05:51:00,49,107.2049,4142.0,3.3999999999999986,4.0,0.6000000000000014,
2025-11-01 05:54:00,49,106.3368,4142.0,3.400000000000002,3.8000000000000007,0.6999999999999993,
2025-11-01 05:57:00,49,106.4236,4142.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-11-01 06:00:00,49,105.4688,4142.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-11-01 06:03:00,48,105.2083,4142.0,3.3999999999999986,3.9000000000000004,0.5,
2025-11-01 06:06:00,48,105.9896,4142.0,3.400000000000002,3.9000000000000004,0.6999999999999993,
2025-11-01 06:09:00,48,106.3368,4142.0,3.3000000000000007,3.9000000000000004,0.5,
2025-11-01 06:12:00,48,107.1181,4142.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-11-01 06:15:00,49,106.3368,4142.0,3.3999999999999986,3.8000000000000007,0.6000000000000014,
2025-11-01 06:18:00,49,107.3785,4142.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-11-01 06:21:00,49,107.2917,4142.0,3.3999999999999986,4.0,0.6999999999999993,
2025-11-01 06:24:00,48,106.8576,4142.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-11-01 06:27:00,48,106.8576,4142.0,3.400000000000002,3.8000000000000007,0.6999999999999993,
2025-11-01 06:30:00,49,106.684,4142.0,3.5,3.9000000000000004,0.5,
2025-11-01 06:33:00,49,107.3785,4142.0,3.5,4.0,0.5999999999999979,
2025-11-01 06:36:00,50,107.2917,4142.0,3.5,4.0,0.5999999999999979,
2025-11-01 06:39:00,48,108.5069,4142.0,3.5,4.0,0.5,
2025-11-01 06:42:00,50,107.7257,4142.0,3.6000000000000014,3.8000000000000007,0.5999999999999979,
2025-11-01 06:45:00,49,108.6805,4142.0,3.5,4.0,0.5999999999999979,
2025-11-01 06:48:00,49,108.5938,4142.0,3.3999999999999986,3.9000000000000004,0.6999999999999993,
2025-11-01 06:51:00,49,109.9826,4143.0,3.5,4.0,0.5999999999999979,
2025-11-01 06:54:00,50,112.1528,4143.0,3.599999999999998,4.0,0.6000000000000014,
2025-11-01 06:57:00,51,112.1528,4143.0,3.8000000000000007,4.0,0.5,
2025-11-01 07:00:00,49,112.8472,4143.0,3.599999999999998,4.1,0.6000000000000014,
2025-11-01 07:03:00,49,113.1944,4143.0,3.3999999999999986,3.8000000000000007,0.6999999999999993,
2025-11-01 07:06:00,51,113.368,4143.0,3.5,3.9000000000000004,0.8000000000000007,
2025-11-01 07:09:00,51,115.0174,4143.0,3.6999999999999993,3.9000000000000004,0.6999999999999993,
2025-11-01 07:12:00,51,119.5313,4143.0,3.6999999999999993,3.8000000000000007,0.6999999999999993,
2025-11-01 07:15:00,51,120.3125,4143.0,3.6999999999999993,3.6999999999999993,0.6999999999999993,
2025-11-01 07:18:00,51,121.2674,4143.0,3.6999999999999993,3.6999999999999993,0.6999999999999993,
2025-11-01 07:21:00,51,122.743,4143.0,3.5,3.6999999999999993,0.8999999999999986,
2025-11-01 07:24:00,52,123.4375,4143.0,3.8000000000000007,3.8000000000000007,0.8000000000000007,
2025-11-01 07:27:00,50,119.8785,4143.0,3.6999999999999993,3.8000000000000007,0.6000000000000014,
2025-11-01 07:30:00,50,119.7049,4143.0,3.599999999999998,3.700000000000001,0.7000000000000028,
2025-11-01 07:33:00,50,118.9236,4143.0,3.6999999999999993,3.700000000000001,0.6000000000000014,
2025-11-01 07:36:00,51,118.1424,4143.0,3.599999999999998,3.700000000000001,0.7000000000000028,
2025-11-01 07:39:00,49,116.6667,4143.0,3.599999999999998,3.700000000000001,0.6000000000000014,
2025-11-01 07:42:00,51,116.9271,4143.0,3.8000000000000007,3.8000000000000007,0.6000000000000014,
2025-11-01 07:45:00,51,116.4931,4143.0,3.599999999999998,3.8000000000000007,0.8000000000000007,
2025-11-01 07:48:00,51,116.6667,4143.0,3.6999999999999993,3.9000000000000004,0.6000000000000014,
2025-11-01 07:51:00,50,115.5382,4144.0,3.6999999999999993,3.9000000000000004,0.6999999999999993,
2025-11-01 07:54:00,51,115.1042,4144.0,3.6999999999999993,3.8000000000000007,0.6000000000000014,
2025-11-01 07:57:00,51,114.9306,4144.0,3.5,3.9000000000000004,0.8000000000000007,
2025-11-01 08:00:00,50,113.368,4144.0,3.5,4.0,0.6999999999999993,
2025-11-01 08:03:00,51,114.2361,4144.0,3.6999999999999993,4.0,0.6000000000000014,
2025-11-01 08:06:00,51,113.4549,4144.0,3.6999999999999993,4.0,0.6000000000000014,
2025-11-01 08:09:00,50,113.4549,4144.0,3.5,4.000000000000001,0.8000000000000007,
2025-11-01 08:12:00,51,114.3229,4144.0,3.6000000000000014,3.9000000000000004,0.8000000000000007,
2025-11-01 08:15:00,50,115.191,4144.0,3.5,3.8000000000000007,0.6999999999999993,
2025-11-01 08:18:00,49,116.9271,4144.0,3.6999999999999993,3.9000000000000004,0.5,
2025-11-01 08:21:00,51,118.5764,4144.0,3.6999999999999993,3.9000000000000004,0.7000000000000028,
2025-11-01 08:24:00,50,119.2708,4144.0,3.8000000000000007,3.9000000000000004,0.5999999999999979,
2025-11-01 08:27:00,51,120.2257,4144.0,3.900000000000002,3.9000000000000004,0.6999999999999993,
2025-11-01 08:30:00,51,120.3993,4144.0,3.8000000000000007,3.9000000000000004,0.6000000000000014,
2025-11-01 08:33:00,52,119.8785,4144.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,
2025-11-01 08:36:00,52,119.3576,4144.0,3.6999999999999993,3.8000000000000007,0.8999999999999986,
2025-11-01 08:39:00,54,118.9236,4144.0,3.8999999999999986,4.2,0.8000000000000007,
2025-11-01 08:42:00,54,119.0104,4144.0,3.8999999999999986,4.2,0.8000000000000007,
2025-11-01 08:45:00,53,118.9236,4144.0,3.8999999999999986,4.2,0.8000000000000007,
2025-11-01 08:48:00,53,120.5729,4145.0,3.8999999999999986,4.1,0.8000000000000007,
2025-11-01 08:51:00,54,119.7917,4145.0,4.0,4.2,0.6999999999999993,
2025-11-01 08:54:00,57,144.0104,4145.0,4.100000000000001,4.0,1.0,
2025-11-01 08:57:00,60,152.0833,4145.0,4.199999999999999,3.8999999999999995,1.1000000000000014,
2025-11-01 09:00:00,61,152.7778,4145.0,4.300000000000001,3.8999999999999995,0.8999999999999986,
2025-11-01 09:03:00,61,145.8333,4145.0,4.300000000000001,3.8,1.0,
2025-11-01 09:06:00,58,142.7083,4145.0,4.0,4.000000000000001,0.6999999999999993,
2025-11-01 09:09:00,49,116.8403,4145.0,3.6000000000000014,4.500000000000001,0.5,
2025-11-01 09:12:00,50,118.8368,4145.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-11-01 09:15:00,45,117.5347,4145.0,2.8000000000000007,3.4000000000000004,0.29999999999999716,
2025-11-01 09:18:00,50,139.4965,4145.0,2.8000000000000007,3.3999999999999995,0.6000000000000014,
2025-11-01 09:21:00,48,137.1528,4145.0,3.0,3.1000000000000005,0.8000000000000007,
2025-11-01 09:24:00,49,155.9896,4145.0,2.8000000000000007,2.8,1.0999999999999979,
2025-11-01 09:27:00,56,155.1215,4145.0,3.400000000000002,3.3999999999999995,1.0999999999999979,
2025-11-01 09:30:00,57,155.3819,4145.0,3.6000000000000014,3.6000000000000005,1.0999999999999979,
2025-11-01 09:33:00,60,133.1597,4145.0,3.6999999999999993,3.700000000000001,1.1000000000000014,
2025-11-03 16:57:00,31,103.4722,4145.0,1.3000000000000007,-1.5,1.0,
2025-11-03 17:00:00,43,106.9445,4145.0,2.5,3.200000000000001,1.6000000000000014,
2025-11-03 17:03:00,46,110.7639,4145.0,2.1999999999999993,2.1000000000000005,1.3000000000000007,
2025-11-03 17:06:00,51,110.6771,4145.0,3.0,3.499999999999999,1.0,
2025-11-03 17:09:00,51,109.1146,4146.0,3.1000000000000014,3.7,1.0,
2025-11-03 17:12:00,53,110.1563,4146.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-11-03 17:15:00,54,109.8958,4146.0,3.5,4.0,1.0,
2025-11-03 17:18:00,54,111.0243,4146.0,3.5,4.0,0.8000000000000007,
2025-11-03 17:21:00,54,112.8472,4146.0,3.6000000000000014,4.0,0.6999999999999993,
2025-11-03 17:24:00,55,111.2847,4146.0,3.6999999999999993,4.1,0.8000000000000007,
2025-11-03 17:27:00,55,110.6771,4146.0,3.6999999999999993,4.199999999999999,0.6000000000000014,
2025-11-03 17:30:00,54,111.0243,4146.0,3.599999999999998,4.1,0.6999999999999993,
2025-11-03 17:33:00,54,114.1493,4146.0,3.599999999999998,4.0,0.6000000000000014,
2025-11-03 17:36:00,54,115.5382,4146.0,3.599999999999998,3.9000000000000004,0.6999999999999993,
2025-11-03 17:39:00,54,115.9722,4146.0,3.8000000000000007,4.0,0.8000000000000007,
2025-11-03 17:42:00,55,116.3195,4146.0,3.6999999999999993,4.1,0.8000000000000007,
2025-11-03 17:45:00,55,116.4063,4146.0,3.8000000000000007,4.1,0.8000000000000007,
2025-11-03 17:48:00,55,116.2326,4146.0,3.8999999999999986,4.1,0.6999999999999993,
2025-11-03 17:51:00,56,116.8403,4146.0,3.8999999999999986,4.199999999999999,0.6999999999999993,
2025-11-03 17:54:00,56,116.9271,4146.0,3.599999999999998,4.0,0.9000000000000021,
2025-11-03 17:57:00,55,115.9722,4146.0,3.6999999999999993,4.0,0.8000000000000007,
2025-11-03 18:00:00,56,115.191,4146.0,3.8000000000000007,4.1,0.6000000000000014,
2025-11-03 18:03:00,55,114.7569,4146.0,3.8999999999999986,4.1,0.6000000000000014,
2025-11-03 18:06:00,54,114.1493,4146.0,3.6999999999999993,4.1,0.6999999999999993,
2025-11-03 18:09:00,55,114.1493,4147.0,3.799999999999997,4.0,0.7000000000000028,
2025-11-03 18:12:00,53,114.9306,4147.0,3.8000000000000007,4.0,0.5999999999999979,
2025-11-03 18:15:00,54,113.368,4147.0,3.6999999999999993,4.1,0.6999999999999993,
2025-11-03 18:18:00,54,112.934,4147.0,3.6999999999999993,4.1,0.8000000000000007,
2025-11-03 18:21:00,53,112.4132,4147.0,3.6999999999999993,4.1,0.5999999999999979,
2025-11-03 18:24:00,53,112.8472,4147.0,3.6999999999999993,4.0,0.5,
2025-11-03 18:27:00,53,112.8472,4147.0,3.6999999999999993,4.0,0.5,
2025-11-03 18:30:00,54,113.6285,4147.0,3.6999999999999993,4.0,0.5999999999999979,
2025-11-03 18:33:00,54,113.4549,4147.0,3.6999999999999993,4.2,0.8000000000000007,
2025-11-03 18:36:00,54,112.4132,4147.0,3.6999999999999993,4.2,0.6999999999999993,
2025-11-03 18:39:00,52,111.632,4147.0,3.6999999999999993,4.2,0.6999999999999993,
2025-11-03 18:42:00,54,111.7188,4147.0,3.6999999999999993,4.1,0.5999999999999979,
2025-11-03 18:45:00,53,111.1979,4147.0,3.8000000000000007,4.0,0.5,
2025-11-03 18:48:00,52,111.4583,4147.0,3.599999999999998,3.8000000000000007,0.6000000000000014,
2025-11-03 18:51:00,53,113.2813,4147.0,3.599999999999998,4.0,0.6999999999999993,
2025-11-03 18:54:00,53,114.2361,4147.0,3.6999999999999993,4.0,0.5999999999999979,
2025-11-03 18:57:00,53,112.3264,4147.0,3.6999999999999993,4.0,0.6999999999999993,
2025-11-03 19:00:00,51,110.8507,4147.0,3.599999999999998,4.0,0.5,
2025-11-03 19:03:00,52,110.3299,4147.0,3.5,4.0,0.6000000000000014,
2025-11-03 19:06:00,52,111.1111,4147.0,3.599999999999998,4.1,0.6000000000000014,
2025-11-03 19:09:00,51,111.0243,4148.0,3.6999999999999993,4.0,0.5,
2025-11-03 19:12:00,51,111.0243,4148.0,3.599999999999998,4.1,0.6000000000000014,
2025-11-03 19:15:00,51,109.4618,4148.0,3.5,4.0,0.6999999999999993,
2025-11-03 19:18:00,51,108.5938,4148.0,3.599999999999998,4.0,0.6000000000000014,
2025-11-03 19:21:00,52,109.1146,4148.0,3.5,4.0,0.6999999999999993,
2025-11-03 19:24:00,51,109.9826,4148.0,3.5,4.0,0.5999999999999979,
2025-11-03 19:27:00,51,110.5903,4148.0,3.599999999999998,4.0,0.5,
2025-11-03 19:30:00,52,109.4618,4148.0,3.5,4.0,0.5999999999999979,
2025-11-04 10:36:00,59,125.0,4163.0,4.899999999999999,4.4,0.6000000000000014,
2025-11-04 10:39:00,59,125.6076,4163.0,4.899999999999999,4.4,0.8000000000000007,
2025-11-04 10:42:00,58,127.6042,4163.0,4.5,4.500000000000001,1.0,
2025-11-04 10:45:00,59,127.5174,4163.0,4.800000000000001,4.3999999999999995,0.6999999999999993,
2025-11-04 10:48:00,59,126.0417,4163.0,4.800000000000001,4.500000000000001,0.8999999999999986,
2025-11-04 10:51:00,60,125.6076,4163.0,4.899999999999999,4.500000000000001,0.6000000000000014,
2025-11-04 10:54:00,58,127.0833,4163.0,4.800000000000001,4.299999999999999,0.6999999999999993,
2025-11-04 10:57:00,58,126.6493,4163.0,4.699999999999999,4.4,0.6999999999999993,
2025-11-04 11:00:00,57,126.2153,4163.0,4.699999999999999,4.300000000000001,0.6999999999999993,
2025-11-04 11:03:00,58,126.8229,4163.0,4.699999999999999,4.300000000000001,0.8000000000000007,
2025-11-04 11:06:00,57,125.1736,4163.0,4.699999999999999,4.300000000000001,0.8000000000000007,
2025-11-04 11:09:00,57,125.9549,4164.0,4.699999999999999,4.300000000000001,0.8000000000000007,
2025-11-04 11:12:00,57,125.3472,4164.0,4.800000000000001,4.300000000000001,0.5999999999999979,
2025-11-04 11:15:00,59,127.2569,4164.0,4.800000000000001,4.4,0.8000000000000007,
2025-11-04 11:18:00,58,125.434,4164.0,4.800000000000001,4.4,0.8999999999999986,
2025-11-04 11:21:00,59,127.3438,4164.0,4.800000000000001,4.4,0.6999999999999993,
2025-11-04 11:24:00,58,127.2569,4164.0,4.800000000000001,4.300000000000001,0.8999999999999986,
2025-11-04 11:27:00,58,127.5174,4164.0,4.899999999999999,4.4,0.6999999999999993,
2025-11-04 11:30:00,59,126.9097,4164.0,4.900000000000002,4.5,0.6999999999999993,
2025-11-04 11:33:00,59,127.5174,4164.0,4.800000000000001,4.5,0.8999999999999986,
2025-11-04 11:36:00,59,126.6493,4164.0,5.0,4.4,0.8000000000000007,
2025-11-04 11:39:00,58,125.3472,4164.0,4.899999999999999,4.5,0.6999999999999993,
2025-11-04 11:42:00,58,125.6076,4164.0,4.800000000000001,4.300000000000001,0.5999999999999979,
2025-11-04 11:45:00,59,125.0,4164.0,4.699999999999999,4.300000000000001,1.0,
2025-11-04 11:48:00,58,125.5208,4164.0,4.899999999999999,4.4,0.6999999999999993,
2025-11-04 11:51:00,58,127.1701,4164.0,4.900000000000002,4.4,0.6999999999999993,
2025-11-04 11:54:00,58,127.5174,4164.0,4.800000000000001,4.4,0.6999999999999993,
2025-11-04 11:57:00,59,128.9063,4164.0,4.800000000000001,4.3999999999999995,0.6999999999999993,
2025-11-04 12:00:00,58,128.9063,4164.0,4.699999999999999,4.300000000000001,0.8000000000000007,
2025-11-04 12:03:00,58,128.2118,4164.0,4.699999999999999,4.199999999999999,0.8000000000000007,
2025-11-04 12:06:00,58,128.8194,4164.0,4.900000000000002,4.199999999999999,0.6999999999999993,
2025-11-04 12:09:00,58,129.7743,4165.0,4.900000000000002,4.300000000000001,0.6999999999999993,
2025-11-04 12:12:00,58,128.8194,4165.0,4.899999999999999,4.300000000000001,0.6000000000000014,
2025-11-04 12:15:00,59,129.3403,4165.0,4.800000000000001,4.4,0.8999999999999986,
2025-11-04 12:18:00,60,130.6424,4165.0,5.0,4.5,0.9000000000000021,
2025-11-04 12:21:00,60,130.816,4165.0,4.899999999999999,4.4,0.9000000000000021,
2025-11-04 12:24:00,60,131.25,4165.0,5.0,4.5,0.8000000000000007,
2025-11-04 12:27:00,60,130.816,4165.0,5.0,4.3999999999999995,0.8000000000000007,
2025-11-04 12:30:00,62,131.9444,4165.0,5.0,4.5,0.8999999999999986,
2025-11-04 12:33:00,63,131.0764,4165.0,5.099999999999998,4.6,1.1000000000000014,
2025-11-04 12:36:00,63,131.25,4165.0,5.199999999999999,4.699999999999999,0.8000000000000007,
2025-11-04 12:39:00,63,130.2951,4165.0,5.300000000000001,4.699999999999999,0.8999999999999986,
2025-11-04 12:42:00,63,129.6875,4165.0,5.300000000000001,4.699999999999999,0.7999999999999972,
2025-11-04 12:45:00,62,130.2951,4165.0,5.300000000000001,4.699999999999999,0.8999999999999986,
2025-11-04 12:48:00,63,129.4271,4165.0,5.300000000000001,4.799999999999999,0.7999999999999972,
2025-11-04 12:51:00,63,129.3403,4165.0,5.300000000000001,4.799999999999999,0.7999999999999972,
2025-11-04 12:54:00,63,129.2535,4165.0,5.199999999999999,4.6,0.8000000000000007,
2025-11-04 12:57:00,63,128.9931,4165.0,5.199999999999999,4.8,0.8000000000000007,
