Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-11-04 13:00:00,62,129.7743,4165.0,5.199999999999999,4.8,0.8000000000000007,
2025-11-04 13:03:00,62,129.5139,4165.0,5.400000000000002,4.8,0.8999999999999986,
2025-11-04 13:06:00,61,130.7292,4165.0,5.199999999999999,4.5,0.6999999999999993,
2025-11-04 13:09:00,61,131.5104,4166.0,5.099999999999998,4.5,0.9000000000000021,
2025-11-04 13:12:00,61,130.5556,4166.0,5.199999999999999,4.5,0.6000000000000014,
2025-11-04 13:15:00,61,129.0799,4166.0,5.199999999999999,4.5,0.6000000000000014,
2025-11-04 13:18:00,61,129.7743,4166.0,4.899999999999999,4.500000000000001,0.9000000000000021,
2025-11-04 13:21:00,61,130.2083,4166.0,5.0,4.5,0.8000000000000007,
2025-11-04 13:24:00,60,129.8611,4166.0,5.0,4.4,0.8000000000000007,
2025-11-04 13:27:00,60,125.434,4166.0,5.0,4.5,0.8000000000000007,
2025-11-04 13:30:00,61,129.4271,4166.0,4.899999999999999,4.6,0.9000000000000021,
2025-11-04 13:33:00,62,130.3819,4166.0,4.800000000000001,4.5,1.0,
2025-11-04 13:36:00,62,129.8611,4166.0,5.099999999999998,4.5,0.8000000000000007,
2025-11-04 13:39:00,62,129.9479,4166.0,5.099999999999998,4.5,0.9000000000000021,
2025-11-04 13:42:00,61,127.3438,4166.0,5.199999999999999,4.6,0.8000000000000007,
2025-11-04 13:45:00,61,126.6493,4166.0,5.199999999999999,4.699999999999999,0.6999999999999993,
2025-11-04 13:48:00,61,126.9097,4166.0,5.0,4.6,0.8999999999999986,
2025-11-04 13:51:00,61,128.2118,4166.0,5.100000000000001,4.6,0.8999999999999986,
2025-11-04 13:54:00,62,129.9479,4166.0,5.199999999999999,4.699999999999999,0.8000000000000007,
2025-11-04 13:57:00,62,129.5139,4166.0,5.099999999999998,4.699999999999999,0.9000000000000021,
2025-11-04 14:00:00,63,129.9479,4166.0,5.199999999999999,4.699999999999999,1.0,
2025-11-04 14:03:00,63,128.8194,4166.0,5.300000000000001,4.699999999999999,0.6999999999999993,
2025-11-04 14:06:00,62,128.4722,4166.0,5.199999999999999,4.799999999999999,0.8000000000000007,
2025-11-04 14:09:00,62,129.9479,4167.0,5.199999999999999,4.6,0.8000000000000007,
2025-11-04 14:12:00,62,129.3403,4167.0,5.100000000000001,4.6,0.8999999999999986,
2025-11-04 14:15:00,63,132.3785,4167.0,5.300000000000001,4.6,1.0,
2025-11-04 14:18:00,63,130.2951,4167.0,5.099999999999998,4.699999999999999,1.1000000000000014,
2025-11-04 14:21:00,63,129.0799,4167.0,5.199999999999999,4.699999999999999,0.8999999999999986,
2025-11-04 14:24:00,63,127.9514,4167.0,5.400000000000002,4.699999999999999,0.8999999999999986,
2025-11-04 14:27:00,63,129.5139,4167.0,5.199999999999999,4.699999999999999,1.0,
2025-11-04 14:30:00,63,130.7292,4167.0,5.300000000000001,4.699999999999999,1.0,
2025-11-04 14:33:00,64,129.4271,4167.0,5.300000000000001,4.699999999999999,0.8999999999999986,
2025-11-04 14:36:00,63,129.2535,4167.0,5.199999999999999,4.699999999999999,0.8000000000000007,
2025-11-04 14:39:00,62,127.5174,4167.0,5.199999999999999,4.800000000000001,0.8000000000000007,
2025-11-04 14:42:00,63,127.0833,4167.0,5.300000000000001,4.799999999999999,0.8999999999999986,
2025-11-04 14:45:00,63,127.1701,4167.0,5.300000000000001,4.699999999999999,0.7999999999999972,
2025-11-04 14:48:00,63,128.3854,4167.0,5.199999999999999,4.800000000000001,1.0,
2025-11-04 14:51:00,63,128.9931,4167.0,5.300000000000001,4.699999999999999,0.7999999999999972,
2025-11-04 14:54:00,63,130.3819,4167.0,5.300000000000001,4.699999999999999,0.8999999999999986,
2025-11-04 14:57:00,63,128.125,4167.0,5.300000000000001,4.799999999999999,0.8999999999999986,
2025-11-04 15:00:00,64,128.9063,4167.0,5.300000000000001,4.799999999999999,0.8999999999999986,
2025-11-04 15:03:00,63,126.8229,4167.0,5.300000000000001,4.8,0.8999999999999986,
2025-11-04 15:06:00,62,125.8681,4167.0,5.199999999999999,4.8999999999999995,0.8000000000000007,
2025-11-04 15:09:00,61,123.0035,4168.0,5.199999999999999,4.8999999999999995,0.6000000000000014,
2025-11-04 15:12:00,60,124.566,4168.0,5.0,4.8,0.8000000000000007,
2025-11-04 15:15:00,58,121.2674,4168.0,4.899999999999999,4.8,0.6999999999999993,
2025-11-04 15:18:00,57,121.5278,4168.0,4.899999999999999,4.699999999999999,0.6000000000000014,
2025-11-04 15:21:00,57,124.1319,4168.0,4.800000000000001,4.6,0.6999999999999993,
2025-11-04 15:24:00,59,123.8715,4168.0,4.800000000000001,4.6,0.6999999999999993,
2025-11-04 15:27:00,60,125.434,4168.0,4.800000000000001,4.4,0.6999999999999993,
2025-11-04 15:30:00,60,125.0868,4168.0,4.899999999999999,4.6,0.9000000000000021,
2025-11-04 15:33:00,61,125.1736,4168.0,4.800000000000001,4.6,1.0,
2025-11-04 15:36:00,60,122.743,4168.0,5.0,4.699999999999999,0.6999999999999993,
2025-11-04 15:39:00,60,122.1354,4168.0,4.899999999999999,4.8,0.9000000000000021,
2025-11-04 15:42:00,60,120.5729,4168.0,4.899999999999999,4.7,0.9000000000000021,
2025-11-04 15:45:00,59,121.7014,4168.0,4.699999999999999,4.699999999999999,0.8999999999999986,
2025-11-04 15:48:00,59,120.7465,4168.0,4.899999999999999,4.699999999999999,0.6999999999999993,
2025-11-04 15:51:00,58,122.1354,4168.0,4.800000000000001,4.6,0.6999999999999993,
2025-11-04 15:54:00,58,125.1736,4168.0,4.899999999999999,4.6,0.6000000000000014,
2025-11-04 15:57:00,59,127.1701,4168.0,4.5,4.699999999999999,1.3000000000000007,
2025-11-04 16:00:00,60,126.6493,4168.0,5.0,4.6,0.9000000000000021,
2025-11-04 16:03:00,60,125.7813,4168.0,4.899999999999999,4.6,0.9000000000000021,
2025-11-04 16:06:00,61,127.0833,4168.0,5.0,4.699999999999999,0.8999999999999986,
2025-11-04 16:09:00,61,125.9549,4169.0,5.099999999999998,4.699999999999999,0.9000000000000021,
2025-11-04 16:12:00,61,125.1736,4169.0,5.099999999999998,4.8,0.9000000000000021,
2025-11-04 16:15:00,60,125.6076,4169.0,5.0,4.8,0.8000000000000007,
2025-11-04 16:18:00,60,128.2118,4169.0,4.899999999999999,4.6,0.9000000000000021,
2025-11-04 16:21:00,60,129.6875,4169.0,5.0,4.5,0.8000000000000007,
2025-11-04 16:24:00,60,128.6458,4169.0,5.0,4.6,0.8000000000000007,
2025-11-04 16:27:00,60,129.9479,4169.0,5.0,4.4,0.8000000000000007,
2025-11-04 16:30:00,61,131.4236,4169.0,5.0,4.5,0.8000000000000007,
2025-11-04 16:33:00,60,128.6458,4169.0,5.0,4.5,0.8000000000000007,
2025-11-04 16:36:00,60,127.6042,4169.0,4.899999999999999,4.5,1.0,
2025-11-04 16:39:00,61,127.6042,4169.0,5.0,4.699999999999999,0.8000000000000007,
2025-11-04 16:42:00,61,127.0833,4169.0,5.100000000000001,4.6,0.8999999999999986,
2025-11-04 16:45:00,61,126.2153,4169.0,5.0,4.6,1.0,
2025-11-04 16:48:00,61,125.9549,4169.0,5.199999999999999,4.699999999999999,0.8000000000000007,
2025-11-04 16:51:00,60,125.1736,4169.0,5.199999999999999,4.699999999999999,0.6000000000000014,
2025-11-04 16:54:00,60,124.9132,4169.0,4.899999999999999,4.6,0.9000000000000021,
2025-11-04 16:57:00,60,125.0868,4169.0,5.0,4.699999999999999,0.6999999999999993,
2025-11-04 17:00:00,61,126.3021,4169.0,5.0,4.6,0.8000000000000007,
2025-11-04 17:03:00,61,126.7361,4169.0,5.0,4.6,0.8000000000000007,
2025-11-04 17:06:00,61,125.1736,4169.0,5.0,4.6,0.8999999999999986,
2025-11-04 17:09:00,59,123.0035,4170.0,4.800000000000001,4.699999999999999,1.0,
2025-11-04 17:12:00,60,122.309,4170.0,4.899999999999999,4.6,1.0,
2025-11-04 17:15:00,61,123.4375,4170.0,4.899999999999999,4.699999999999999,0.9000000000000021,
2025-11-04 17:18:00,60,123.3507,4170.0,4.899999999999999,4.699999999999999,0.9000000000000021,
2025-11-04 17:21:00,60,123.6111,4170.0,5.0,4.699999999999999,0.8000000000000007,
2025-11-04 17:24:00,61,125.6076,4170.0,5.0,4.6,1.0,
2025-11-04 17:27:00,60,127.1701,4170.0,4.900000000000002,4.6,0.6999999999999993,
2025-11-04 17:30:00,62,128.3854,4170.0,4.900000000000002,4.6,0.8999999999999986,
2025-11-04 17:33:00,62,129.4271,4170.0,5.100000000000001,4.6,1.0,
2025-11-04 17:36:00,62,126.3889,4170.0,5.199999999999999,4.699999999999999,0.8999999999999986,
2025-11-04 17:39:00,61,124.9132,4170.0,5.199999999999999,4.8,0.6999999999999993,
2025-11-04 17:42:00,61,122.8299,4170.0,5.199999999999999,4.8,0.8000000000000007,
2025-11-04 17:45:00,60,122.3958,4170.0,4.899999999999999,4.799999999999999,1.0,
2025-11-04 17:48:00,61,122.309,4170.0,5.0,4.8999999999999995,0.8000000000000007,
2025-11-04 17:51:00,61,123.3507,4170.0,5.099999999999998,4.699999999999999,0.7000000000000028,
2025-11-04 17:54:00,60,123.1771,4170.0,4.899999999999999,4.699999999999999,0.8000000000000007,
2025-11-04 17:57:00,59,125.3472,4170.0,5.0,4.699999999999999,0.6999999999999993,
2025-11-04 18:00:00,61,124.0451,4170.0,5.0,4.700000000000001,0.8999999999999986,
2025-11-04 18:03:00,61,124.9132,4170.0,5.0,4.6,0.8999999999999986,
2025-11-04 18:06:00,61,124.4792,4170.0,5.0,4.699999999999999,0.8000000000000007,
2025-11-04 18:09:00,61,123.0035,4171.0,5.0,4.699999999999999,0.8999999999999986,
2025-11-04 18:12:00,61,123.4375,4171.0,5.099999999999998,4.699999999999999,0.8000000000000007,
2025-11-04 18:15:00,60,122.8299,4171.0,4.600000000000001,4.799999999999999,1.0,
2025-11-04 18:18:00,60,121.9618,4171.0,5.0,4.799999999999999,0.8000000000000007,
2025-11-04 18:21:00,60,124.2188,4171.0,4.899999999999999,4.799999999999999,0.9000000000000021,
2025-11-04 18:24:00,61,124.1319,4171.0,5.099999999999998,4.6,0.9000000000000021,
2025-11-04 18:27:00,62,125.1736,4171.0,5.099999999999998,4.8999999999999995,0.9000000000000021,
2025-11-04 18:30:00,62,126.0417,4171.0,5.199999999999999,4.8999999999999995,0.8000000000000007,
2025-11-04 18:33:00,62,126.3889,4171.0,5.099999999999998,4.699999999999999,0.9000000000000021,
2025-11-04 18:36:00,61,123.3507,4171.0,5.100000000000001,4.8999999999999995,0.6999999999999993,
2025-11-04 18:39:00,61,122.8299,4171.0,5.099999999999998,4.799999999999999,0.9000000000000021,
2025-11-04 18:42:00,60,120.3993,4171.0,5.0,4.699999999999999,0.8000000000000007,
2025-11-04 18:45:00,59,121.441,4171.0,5.0,4.799999999999999,0.8000000000000007,
2025-11-04 18:48:00,60,122.743,4171.0,5.0,4.699999999999999,0.6999999999999993,
2025-11-04 18:51:00,60,123.1771,4171.0,4.899999999999999,4.699999999999999,0.9000000000000021,
2025-11-04 18:54:00,60,122.3958,4171.0,4.899999999999999,4.800000000000001,0.7000000000000028,
2025-11-04 18:57:00,60,122.743,4171.0,5.0,4.9,0.8999999999999986,
2025-11-04 19:00:00,60,123.3507,4171.0,5.0,4.799999999999999,0.6999999999999993,
2025-11-04 19:03:00,61,122.743,4171.0,5.099999999999998,4.699999999999999,0.9000000000000021,
2025-11-04 19:06:00,61,121.6146,4171.0,5.0,4.799999999999999,0.8000000000000007,
2025-11-04 19:09:00,59,119.0972,4172.0,5.0,5.000000000000001,0.6000000000000014,
2025-11-04 19:12:00,59,118.5764,4172.0,5.0,4.799999999999999,0.8000000000000007,
2025-11-04 19:15:00,59,118.5764,4172.0,5.199999999999999,4.8999999999999995,0.8000000000000007,
2025-11-04 19:18:00,59,118.8368,4172.0,5.0,4.8999999999999995,0.8000000000000007,
2025-11-04 19:21:00,59,122.4826,4172.0,5.100000000000001,4.799999999999999,0.8000000000000007,
2025-11-04 19:24:00,60,123.6111,4172.0,4.899999999999999,4.6,0.8000000000000007,
2025-11-04 19:27:00,61,123.6979,4172.0,5.0,4.799999999999999,0.8999999999999986,
2025-11-04 19:30:00,59,123.3507,4172.0,5.0,4.699999999999999,0.8000000000000007,
2025-11-04 19:33:00,60,120.7465,4172.0,5.0,4.799999999999999,0.8999999999999986,
2025-11-04 19:36:00,59,119.4444,4172.0,4.899999999999999,4.8,0.6999999999999993,
2025-11-04 19:39:00,58,118.9236,4172.0,4.900000000000002,4.699999999999999,0.6999999999999993,
2025-11-04 19:42:00,58,117.6215,4172.0,4.800000000000001,4.6,0.6999999999999993,
2025-11-04 19:45:00,57,116.4063,4172.0,4.699999999999999,4.6,0.6999999999999993,
2025-11-04 19:48:00,57,116.2326,4172.0,4.699999999999999,4.8,0.6999999999999993,
2025-11-04 19:51:00,57,116.7535,4172.0,4.800000000000001,4.8,0.6999999999999993,
2025-11-04 19:54:00,57,118.1424,4172.0,4.699999999999999,4.699999999999999,0.8000000000000007,
2025-11-04 19:57:00,58,118.8368,4172.0,4.800000000000001,4.6,0.6999999999999993,
2025-11-04 20:00:00,57,118.4028,4172.0,4.699999999999999,4.699999999999999,0.8000000000000007,
2025-11-04 20:03:00,58,117.9688,4172.0,4.800000000000001,4.799999999999999,0.6999999999999993,
2025-11-04 20:06:00,57,115.5382,4172.0,4.699999999999999,4.699999999999999,0.8000000000000007,
2025-11-04 20:09:00,57,115.1042,4173.0,4.699999999999999,4.8,0.8000000000000007,
2025-11-04 20:12:00,57,116.4063,4173.0,4.699999999999999,4.8,0.8000000000000007,
2025-11-04 20:15:00,57,116.7535,4173.0,4.699999999999999,4.699999999999999,0.6999999999999993,
2025-11-04 20:18:00,56,118.5764,4173.0,4.599999999999998,4.6,0.8000000000000007,
2025-11-04 20:21:00,57,124.1319,4173.0,4.699999999999999,4.3999999999999995,0.6999999999999993,
2025-11-04 20:24:00,58,127.3438,4173.0,4.599999999999998,4.5,0.9000000000000021,
2025-11-04 20:27:00,58,124.4792,4173.0,4.800000000000001,4.5,0.6999999999999993,
2025-11-04 20:30:00,58,121.9618,4173.0,4.900000000000002,4.5,0.6999999999999993,
2025-11-04 20:33:00,57,120.7465,4173.0,4.699999999999999,4.3999999999999995,0.6999999999999993,
2025-11-04 20:36:00,57,121.6146,4173.0,4.699999999999999,4.6,0.8000000000000007,
2025-11-04 20:39:00,57,121.9618,4173.0,4.699999999999999,4.5,0.6999999999999993,
2025-11-04 20:42:00,56,119.4444,4173.0,4.699999999999999,4.5,0.6999999999999993,
2025-11-04 20:45:00,57,119.0104,4173.0,4.599999999999998,4.5,0.8000000000000007,
2025-11-04 20:48:00,56,121.007,4173.0,4.5,4.5,0.8000000000000007,
2025-11-04 20:51:00,56,122.3958,4173.0,4.699999999999999,4.5,0.6000000000000014,
2025-11-04 20:54:00,57,122.743,4173.0,4.699999999999999,4.3999999999999995,0.8000000000000007,
2025-11-04 20:57:00,57,122.8299,4173.0,4.599999999999998,4.3999999999999995,0.8000000000000007,
2025-11-04 21:00:00,58,124.566,4173.0,4.699999999999999,4.3999999999999995,0.8999999999999986,
2025-11-04 21:03:00,58,125.0868,4173.0,4.800000000000001,4.499999999999999,0.6999999999999993,
2025-11-04 21:06:00,58,121.875,4173.0,4.800000000000001,4.5,0.6999999999999993,
2025-11-04 21:09:00,57,121.0938,4174.0,4.800000000000001,4.6,0.8000000000000007,
2025-11-04 21:12:00,58,121.5278,4174.0,4.599999999999998,4.5,0.9000000000000021,
2025-11-04 21:15:00,57,122.743,4174.0,4.699999999999999,4.6,0.8000000000000007,
2025-11-04 21:18:00,57,123.6111,4174.0,4.900000000000002,4.5,0.6999999999999993,
2025-11-04 21:21:00,57,124.3056,4174.0,4.800000000000001,4.5,0.5999999999999979,
2025-11-04 21:24:00,58,122.743,4174.0,4.800000000000001,4.5,0.8000000000000007,
2025-11-04 21:27:00,57,124.3056,4174.0,4.699999999999999,4.5,0.8000000000000007,
2025-11-04 21:30:00,58,124.4792,4174.0,4.800000000000001,4.4,0.6999999999999993,
2025-11-04 21:33:00,59,125.434,4174.0,4.900000000000002,4.6,1.0,
2025-11-04 21:36:00,59,123.8715,4174.0,4.800000000000001,4.5,0.8000000000000007,
2025-11-04 21:39:00,58,123.2639,4174.0,4.600000000000001,4.4,0.8000000000000007,
2025-11-04 21:42:00,57,122.0486,4174.0,4.800000000000001,4.5,0.8000000000000007,
2025-11-04 21:45:00,57,121.007,4174.0,4.699999999999999,4.300000000000001,0.6999999999999993,
2025-11-04 21:48:00,56,118.5764,4174.0,4.800000000000001,4.5,0.6000000000000014,
2025-11-04 21:51:00,53,120.5729,4174.0,4.300000000000001,4.300000000000001,0.7999999999999972,
2025-11-04 21:54:00,55,119.9653,4174.0,4.5,4.4,0.8000000000000007,
2025-11-04 21:57:00,56,119.0104,4174.0,4.600000000000001,4.4,0.6999999999999993,
2025-11-04 22:00:00,55,119.7049,4174.0,4.600000000000001,4.300000000000001,0.5999999999999979,
2025-11-04 22:03:00,56,120.8333,4174.0,4.600000000000001,4.5,0.6999999999999993,
2025-11-04 22:06:00,57,122.4826,4174.0,4.5,4.4,0.8000000000000007,
2025-11-04 22:09:00,56,121.2674,4175.0,4.699999999999999,4.5,0.7000000000000028,
2025-11-04 22:12:00,57,121.2674,4175.0,4.699999999999999,4.300000000000001,0.8000000000000007,
2025-11-04 22:15:00,57,119.8785,4175.0,4.5,4.6,0.8000000000000007,
2025-11-04 22:18:00,56,117.5347,4175.0,4.600000000000001,4.5,0.6999999999999993,
2025-11-04 22:21:00,55,117.9688,4175.0,4.199999999999999,4.300000000000001,0.8000000000000007,
2025-11-04 22:24:00,54,116.9271,4175.0,4.399999999999999,4.300000000000001,0.6999999999999993,
2025-11-04 22:27:00,54,118.4896,4175.0,4.5,4.300000000000001,0.6000000000000014,
2025-11-04 22:30:00,54,118.4028,4175.0,4.300000000000001,4.200000000000001,0.5999999999999979,
2025-11-04 22:33:00,54,119.3576,4175.0,4.5,4.200000000000001,0.6999999999999993,
2025-11-04 22:36:00,55,119.2708,4175.0,4.399999999999999,4.200000000000001,0.8000000000000007,
2025-11-04 22:39:00,55,119.5313,4175.0,4.5,4.5,0.5,
2025-11-04 22:42:00,55,118.9236,4175.0,4.5,4.300000000000001,0.8000000000000007,
2025-11-04 22:45:00,54,117.9688,4175.0,4.5,4.300000000000001,0.8000000000000007,
2025-11-04 22:48:00,54,120.3125,4175.0,4.399999999999999,4.300000000000001,0.6000000000000014,
2025-11-04 22:51:00,55,120.7465,4175.0,4.5,4.200000000000001,0.6000000000000014,
2025-11-04 22:54:00,55,119.5313,4175.0,4.400000000000002,4.200000000000001,0.6999999999999993,
2025-11-04 22:57:00,54,119.0104,4175.0,4.399999999999999,4.200000000000001,0.8000000000000007,
2025-11-04 23:00:00,54,116.9271,4175.0,4.5,4.4,0.6999999999999993,
2025-11-04 23:03:00,55,116.4063,4175.0,4.5,4.4,0.6999999999999993,
2025-11-04 23:06:00,54,115.7986,4175.0,4.400000000000002,4.4,0.8999999999999986,
2025-11-04 23:09:00,55,117.1007,4176.0,4.400000000000002,4.300000000000001,0.7999999999999972,
2025-11-04 23:12:00,55,116.8403,4176.0,4.5,4.300000000000001,0.8000000000000007,
2025-11-04 23:15:00,54,117.3611,4176.0,4.399999999999999,4.300000000000001,0.6999999999999993,
2025-11-04 23:18:00,55,118.1424,4176.0,4.5,4.4,0.6999999999999993,
2025-11-04 23:21:00,56,121.6146,4176.0,4.600000000000001,4.300000000000001,0.8000000000000007,
2025-11-04 23:24:00,55,121.875,4176.0,4.600000000000001,4.300000000000001,0.8000000000000007,
2025-11-04 23:27:00,56,121.9618,4176.0,4.5,4.199999999999999,0.8000000000000007,
2025-11-04 23:30:00,56,121.9618,4176.0,4.5,4.199999999999999,0.6999999999999993,
2025-11-04 23:33:00,56,122.0486,4176.0,4.800000000000001,4.300000000000001,0.6999999999999993,
2025-11-04 23:36:00,56,122.309,4176.0,4.699999999999999,4.4,0.8000000000000007,
2025-11-04 23:39:00,57,121.1806,4176.0,4.800000000000001,4.500000000000001,0.8000000000000007,
2025-11-04 23:42:00,57,119.3576,4176.0,4.800000000000001,4.6000000000000005,0.6999999999999993,
2025-11-04 23:45:00,56,121.7014,4176.0,4.800000000000001,4.199999999999999,0.6999999999999993,
2025-11-04 23:48:00,57,122.3958,4176.0,4.699999999999999,4.500000000000001,0.6999999999999993,
2025-11-04 23:51:00,56,122.309,4176.0,4.800000000000001,4.4,0.6999999999999993,
2025-11-04 23:54:00,55,121.0938,4176.0,4.699999999999999,4.300000000000001,0.8000000000000007,
2025-11-04 23:57:00,55,120.1389,4176.0,4.5,4.300000000000001,0.6999999999999993,
2025-11-05 00:00:00,55,119.7049,4176.0,4.399999999999999,4.199999999999999,0.8000000000000007,
2025-11-05 00:03:00,55,119.8785,4176.0,4.600000000000001,4.4,0.8000000000000007,
2025-11-05 00:06:00,55,121.441,4176.0,4.600000000000001,4.199999999999999,0.8000000000000007,
2025-11-05 00:09:00,55,121.875,4177.0,4.600000000000001,4.300000000000001,0.8999999999999986,
2025-11-05 00:12:00,57,122.0486,4177.0,4.599999999999998,4.300000000000001,0.7000000000000028,
2025-11-05 00:15:00,54,122.1354,4177.0,4.699999999999999,4.300000000000001,0.5,
2025-11-05 00:18:00,55,120.8333,4177.0,4.5,4.200000000000001,0.6999999999999993,
2025-11-05 00:21:00,56,120.3993,4177.0,4.800000000000001,4.300000000000001,0.6000000000000014,
2025-11-05 00:24:00,57,121.007,4177.0,4.800000000000001,4.6,0.8000000000000007,
2025-11-05 00:27:00,57,121.6146,4177.0,4.800000000000001,4.4,0.6999999999999993,
2025-11-05 00:30:00,58,120.3993,4177.0,4.800000000000001,4.6000000000000005,0.8999999999999986,
2025-11-05 00:33:00,58,121.0938,4177.0,4.800000000000001,4.500000000000001,0.6999999999999993,
2025-11-05 00:36:00,58,122.309,4177.0,4.900000000000002,4.500000000000001,0.6999999999999993,
2025-11-05 00:39:00,56,121.0938,4177.0,4.900000000000002,4.500000000000001,0.6999999999999993,
2025-11-05 00:42:00,57,120.5729,4177.0,4.800000000000001,4.300000000000001,0.6999999999999993,
2025-11-05 00:45:00,57,123.4375,4177.0,4.900000000000002,4.4,0.6999999999999993,
2025-11-05 00:48:00,57,124.2188,4177.0,4.900000000000002,4.300000000000001,0.6999999999999993,
2025-11-05 00:51:00,56,124.6528,4177.0,4.900000000000002,4.5,0.8999999999999986,
2025-11-05 00:54:00,58,124.1319,4177.0,5.0,4.4,0.8000000000000007,
2025-11-05 00:57:00,58,122.4826,4177.0,4.900000000000002,4.4,0.6999999999999993,
2025-11-05 01:00:00,57,120.3993,4177.0,4.900000000000002,4.4,0.5999999999999979,
2025-11-05 01:03:00,57,121.007,4177.0,4.800000000000001,4.3999999999999995,0.6999999999999993,
2025-11-05 01:06:00,57,121.5278,4177.0,4.899999999999999,4.500000000000001,0.6999999999999993,
2025-11-05 01:09:00,57,121.0938,4178.0,4.800000000000001,4.500000000000001,0.8000000000000007,
2025-11-05 01:12:00,56,119.3576,4178.0,4.900000000000002,4.4,0.6999999999999993,
2025-11-05 01:15:00,57,119.0972,4178.0,4.699999999999999,4.6000000000000005,0.8000000000000007,
2025-11-05 01:18:00,57,120.7465,4178.0,4.900000000000002,4.500000000000001,0.5999999999999979,
2025-11-05 01:21:00,55,121.7014,4178.0,4.600000000000001,4.299999999999999,0.6999999999999993,
2025-11-05 01:24:00,56,123.6979,4178.0,4.799999999999997,4.199999999999999,0.7000000000000028,
2025-11-05 01:27:00,56,122.743,4178.0,4.699999999999999,4.300000000000001,0.8000000000000007,
2025-11-05 01:30:00,54,122.8299,4178.0,4.699999999999999,4.300000000000001,0.7000000000000028,
2025-11-05 01:33:00,56,122.3958,4178.0,4.600000000000001,4.200000000000001,0.8000000000000007,
2025-11-05 01:36:00,55,119.7049,4178.0,4.600000000000001,4.300000000000001,0.6999999999999993,
2025-11-05 01:39:00,54,119.3576,4178.0,4.5,4.300000000000001,0.8000000000000007,
2025-11-05 01:42:00,55,118.9236,4178.0,4.600000000000001,4.199999999999999,0.8000000000000007,
2025-11-05 01:45:00,55,119.2708,4178.0,4.5,4.299999999999999,0.6000000000000014,
2025-11-05 01:48:00,54,121.7014,4178.0,4.399999999999999,4.199999999999999,0.6999999999999993,
2025-11-05 01:51:00,54,119.7917,4178.0,4.600000000000001,4.199999999999999,0.5999999999999979,
2025-11-05 01:54:00,55,119.3576,4178.0,4.5,4.199999999999999,0.8000000000000007,
2025-11-05 01:57:00,54,120.6597,4178.0,4.5,4.199999999999999,0.6999999999999993,
2025-11-05 02:00:00,54,121.007,4178.0,4.300000000000001,4.1,0.8000000000000007,
2025-11-05 02:03:00,54,120.6597,4178.0,4.600000000000001,4.200000000000001,0.6999999999999993,
2025-11-05 02:06:00,54,120.5729,4178.0,4.5,4.200000000000001,0.8000000000000007,
2025-11-05 02:09:00,54,120.1389,4179.0,4.800000000000001,4.300000000000001,0.6999999999999993,
2025-11-05 02:12:00,55,119.0104,4179.0,4.5,4.300000000000001,0.8000000000000007,
2025-11-05 02:15:00,55,117.7951,4179.0,4.600000000000001,4.300000000000001,0.8000000000000007,
2025-11-05 02:18:00,55,118.6632,4179.0,4.5,4.300000000000001,0.8000000000000007,
2025-11-05 02:21:00,55,119.9653,4179.0,4.600000000000001,4.300000000000001,0.6999999999999993,
2025-11-05 02:24:00,55,121.007,4179.0,4.5,4.4,0.8000000000000007,
2025-11-05 02:27:00,55,118.2292,4179.0,4.600000000000001,4.3999999999999995,0.8000000000000007,
2025-11-05 02:30:00,55,119.9653,4179.0,4.5,4.3999999999999995,0.8000000000000007,
2025-11-05 02:33:00,55,121.441,4179.0,4.600000000000001,4.4,0.6999999999999993,
2025-11-05 02:36:00,55,119.9653,4179.0,4.5,4.300000000000001,0.6999999999999993,
2025-11-05 02:39:00,55,119.0972,4179.0,4.699999999999999,4.300000000000001,0.6999999999999993,
2025-11-05 02:42:00,54,119.7917,4179.0,4.5,4.300000000000001,0.6999999999999993,
2025-11-05 02:45:00,55,120.6597,4179.0,4.600000000000001,4.300000000000001,0.6999999999999993,
2025-11-05 02:48:00,54,121.007,4179.0,4.699999999999999,4.199999999999999,0.8000000000000007,
2025-11-05 02:51:00,55,119.8785,4179.0,4.699999999999999,4.300000000000001,0.6000000000000014,
2025-11-05 02:54:00,55,120.6597,4179.0,4.600000000000001,4.199999999999999,0.6999999999999993,
2025-11-05 02:57:00,56,121.1806,4179.0,4.5,4.299999999999999,0.8000000000000007,
2025-11-05 03:00:00,56,121.2674,4179.0,4.600000000000001,4.299999999999999,0.8000000000000007,
2025-11-05 03:03:00,56,121.2674,4179.0,4.699999999999999,4.4,0.8000000000000007,
2025-11-05 03:06:00,55,121.1806,4179.0,4.600000000000001,4.4,0.6999999999999993,
2025-11-05 03:09:00,55,119.7917,4180.0,4.600000000000001,4.4,0.6999999999999993,
2025-11-05 03:12:00,57,118.9236,4180.0,4.699999999999999,4.199999999999999,0.5,
2025-11-05 03:15:00,55,121.0938,4180.0,4.600000000000001,4.199999999999999,0.6999999999999993,
2025-11-05 03:18:00,55,119.4444,4180.0,4.600000000000001,4.199999999999999,0.6999999999999993,
2025-11-05 03:21:00,54,121.5278,4180.0,4.5,4.299999999999999,0.8000000000000007,
2025-11-05 03:24:00,54,121.875,4180.0,4.600000000000001,4.299999999999999,0.6999999999999993,
2025-11-05 03:27:00,55,121.1806,4180.0,4.600000000000001,4.3999999999999995,0.6999999999999993,
2025-11-05 03:30:00,55,121.6146,4180.0,4.600000000000001,4.3999999999999995,0.6999999999999993,
2025-11-05 03:33:00,56,119.8785,4180.0,4.600000000000001,4.3999999999999995,0.6999999999999993,
2025-11-05 03:36:00,55,120.3125,4180.0,4.600000000000001,4.3999999999999995,0.6999999999999993,
2025-11-05 03:39:00,56,120.3993,4180.0,4.600000000000001,4.3,0.6999999999999993,
2025-11-05 03:42:00,55,120.5729,4180.0,4.600000000000001,4.3,0.6999999999999993,
2025-11-05 03:45:00,55,119.5313,4180.0,4.699999999999999,4.3999999999999995,0.6000000000000014,
2025-11-05 03:48:00,55,120.2257,4180.0,4.699999999999999,4.3999999999999995,0.6999999999999993,
2025-11-05 03:51:00,54,117.6215,4180.0,4.5,4.3999999999999995,0.5,
2025-11-05 03:54:00,53,116.9271,4180.0,4.5,4.3,0.6999999999999993,
2025-11-05 03:57:00,53,117.7951,4180.0,4.400000000000002,4.3,0.5999999999999979,
2025-11-05 04:00:00,54,118.4896,4180.0,4.400000000000002,4.2,0.7999999999999972,
2025-11-05 04:03:00,53,117.5347,4180.0,4.300000000000001,4.1,0.5999999999999979,
2025-11-05 04:06:00,53,117.9688,4180.0,4.199999999999999,4.199999999999999,0.8000000000000007,
2025-11-05 04:09:00,53,117.5347,4181.0,4.400000000000002,4.1,0.5999999999999979,
2025-11-05 04:12:00,52,119.0104,4181.0,4.5,4.199999999999999,0.5999999999999979,
2025-11-05 04:15:00,53,119.0104,4181.0,4.400000000000002,4.199999999999999,0.7999999999999972,
2025-11-05 04:18:00,53,118.4896,4181.0,4.400000000000002,4.1,0.6999999999999993,
2025-11-05 04:21:00,53,118.6632,4181.0,4.300000000000001,4.1,0.6999999999999993,
2025-11-05 04:24:00,52,118.0555,4181.0,4.400000000000002,4.1,0.5999999999999979,
2025-11-05 04:27:00,53,117.1875,4181.0,4.199999999999999,4.1,0.8000000000000007,
2025-11-05 04:30:00,53,117.1007,4181.0,4.399999999999999,4.199999999999999,0.6000000000000014,
2025-11-05 04:33:00,52,116.4931,4181.0,4.300000000000001,4.199999999999999,0.8000000000000007,
2025-11-05 04:36:00,53,117.2743,4181.0,4.400000000000002,4.1,0.5999999999999979,
2025-11-05 04:39:00,53,116.3195,4181.0,4.400000000000002,4.199999999999999,0.6999999999999993,
2025-11-05 04:42:00,53,118.4028,4181.0,4.5,4.199999999999999,0.6000000000000014,
2025-11-05 04:45:00,53,118.0555,4181.0,4.300000000000001,4.199999999999999,0.8999999999999986,
2025-11-05 04:48:00,55,120.3125,4181.0,4.400000000000002,4.1,0.8999999999999986,
2025-11-05 04:51:00,54,119.3576,4181.0,4.400000000000002,4.299999999999999,0.6999999999999993,
2025-11-05 04:54:00,54,118.4896,4181.0,4.5,4.299999999999999,0.6000000000000014,
2025-11-05 04:57:00,53,119.3576,4181.0,4.400000000000002,4.1,0.6999999999999993,
2025-11-05 05:00:00,54,118.0555,4181.0,4.5,4.199999999999999,0.6999999999999993,
2025-11-05 05:03:00,54,118.4028,4181.0,4.5,4.4,0.8000000000000007,
2025-11-05 05:06:00,53,118.2292,4181.0,4.400000000000002,4.299999999999999,0.6999999999999993,
2025-11-05 05:09:00,53,117.9688,4182.0,4.400000000000002,4.199999999999999,0.5999999999999979,
2025-11-05 05:12:00,53,118.9236,4182.0,4.400000000000002,4.199999999999999,0.6999999999999993,
2025-11-05 05:15:00,53,118.5764,4182.0,4.5,4.1,0.6000000000000014,
2025-11-05 05:18:00,55,120.2257,4182.0,4.5,4.199999999999999,0.8000000000000007,
2025-11-05 05:21:00,54,121.1806,4182.0,4.400000000000002,4.3,0.8999999999999986,
2025-11-05 05:24:00,54,121.2674,4182.0,4.600000000000001,4.3,0.8000000000000007,
2025-11-05 05:27:00,54,120.1389,4182.0,4.600000000000001,4.199999999999999,0.5,
2025-11-05 05:30:00,54,119.5313,4182.0,4.400000000000002,4.199999999999999,0.6999999999999993,
2025-11-05 05:33:00,54,120.1389,4182.0,4.5,4.199999999999999,0.6999999999999993,
2025-11-05 05:36:00,54,119.2708,4182.0,4.5,4.199999999999999,0.6000000000000014,
2025-11-05 05:39:00,54,119.0972,4182.0,4.5,4.3,0.6999999999999993,
2025-11-05 05:42:00,52,120.6597,4182.0,4.300000000000001,4.1,0.8000000000000007,
2025-11-05 05:45:00,53,118.6632,4182.0,4.5,4.1,0.6999999999999993,
2025-11-05 05:48:00,52,118.4896,4182.0,4.300000000000001,4.1,0.6000000000000014,
2025-11-05 05:51:00,52,118.4896,4182.0,4.300000000000001,4.1,0.6999999999999993,
2025-11-05 05:54:00,53,119.5313,4182.0,4.400000000000002,4.2,0.6999999999999993,
2025-11-05 05:57:00,53,120.8333,4182.0,4.300000000000001,4.1,0.6999999999999993,
2025-11-05 06:00:00,54,122.3958,4182.0,4.5,4.1,0.5,
2025-11-05 06:03:00,53,121.7014,4182.0,4.400000000000002,4.2,0.6999999999999993,
2025-11-05 06:06:00,55,120.3125,4182.0,4.400000000000002,4.1,0.6999999999999993,
2025-11-05 06:09:00,53,120.8333,4183.0,4.400000000000002,4.2,0.5999999999999979,
2025-11-05 06:12:00,54,121.7014,4183.0,4.400000000000002,4.199999999999999,0.6999999999999993,
2025-11-05 06:15:00,54,119.5313,4183.0,4.5,4.2,0.6999999999999993,
2025-11-05 06:18:00,53,120.8333,4183.0,4.400000000000002,4.2,0.5999999999999979,
2025-11-05 06:21:00,54,119.5313,4183.0,4.300000000000001,4.1,0.6999999999999993,
2025-11-05 06:24:00,53,119.9653,4183.0,4.300000000000001,4.1,0.6000000000000014,
2025-11-05 06:27:00,52,119.7049,4183.0,4.300000000000001,4.0,0.6999999999999993,
2025-11-05 06:30:00,53,121.5278,4183.0,4.300000000000001,4.1,0.8000000000000007,
2025-11-05 06:33:00,53,122.5694,4183.0,4.400000000000002,4.0,0.5999999999999979,
2025-11-05 06:36:00,53,124.566,4183.0,4.400000000000002,3.9000000000000004,0.6999999999999993,
2025-11-05 06:39:00,54,125.0,4183.0,4.300000000000001,4.0,0.5999999999999979,
2025-11-05 06:42:00,54,124.1319,4183.0,4.5,3.9000000000000004,0.6000000000000014,
2025-11-05 06:45:00,52,121.441,4183.0,4.400000000000002,4.0,0.6999999999999993,
2025-11-05 06:48:00,52,120.6597,4183.0,4.300000000000001,4.0,0.6999999999999993,
2025-11-05 06:51:00,51,120.3993,4183.0,4.300000000000001,4.1,0.6999999999999993,
2025-11-05 06:54:00,53,120.6597,4183.0,4.300000000000001,4.0,0.6000000000000014,
2025-11-05 06:57:00,52,121.7014,4183.0,4.199999999999999,4.199999999999999,0.9000000000000021,
2025-11-05 07:00:00,54,121.9618,4183.0,4.5,4.0,0.6000000000000014,
2025-11-05 07:03:00,54,122.5694,4183.0,4.5,4.1,0.6000000000000014,
2025-11-05 07:06:00,54,124.2188,4183.0,4.5,4.1,0.8000000000000007,
2025-11-05 07:09:00,55,124.4792,4184.0,4.600000000000001,4.199999999999999,0.6999999999999993,
2025-11-05 07:12:00,56,127.6042,4184.0,4.600000000000001,4.200000000000001,0.6999999999999993,
2025-11-05 07:15:00,56,127.7778,4184.0,4.600000000000001,4.1,0.8999999999999986,
2025-11-05 07:18:00,57,126.4757,4184.0,4.699999999999999,4.199999999999999,0.7000000000000028,
2025-11-05 07:21:00,56,127.5174,4184.0,4.600000000000001,4.300000000000001,0.8999999999999986,
2025-11-05 07:24:00,58,126.6493,4184.0,4.699999999999999,4.199999999999999,0.9000000000000021,
2025-11-05 07:27:00,57,127.2569,4184.0,4.800000000000001,4.199999999999999,0.8000000000000007,
2025-11-05 07:30:00,57,127.5174,4184.0,4.900000000000002,4.299999999999999,0.6999999999999993,
2025-11-05 07:33:00,58,128.2118,4184.0,4.800000000000001,4.299999999999999,0.6999999999999993,
2025-11-05 07:36:00,57,128.9063,4184.0,4.800000000000001,4.199999999999999,0.8000000000000007,
2025-11-05 07:39:00,57,130.5556,4184.0,4.900000000000002,4.1,0.7999999999999972,
2025-11-05 07:42:00,58,130.6424,4184.0,4.800000000000001,4.1,0.6999999999999993,
2025-11-05 07:45:00,57,134.0278,4184.0,4.900000000000002,4.0,0.6999999999999993,
2025-11-05 07:48:00,57,134.5486,4184.0,4.899999999999999,4.1,0.6000000000000014,
2025-11-05 07:51:00,58,134.8958,4184.0,4.800000000000001,4.0,0.8000000000000007,
2025-11-05 07:54:00,58,136.3715,4184.0,4.900000000000002,4.0,0.6999999999999993,
2025-11-05 07:57:00,59,144.0972,4184.0,5.0,3.9000000000000004,0.9000000000000021,
2025-11-05 08:00:00,59,142.9688,4184.0,5.100000000000001,4.0,0.8999999999999986,
2025-11-05 08:03:00,60,142.2743,4184.0,5.100000000000001,4.0,0.8000000000000007,
2025-11-05 08:06:00,60,141.2326,4184.0,5.100000000000001,4.0,0.8000000000000007,
2025-11-05 08:09:00,60,141.4063,4185.0,5.199999999999999,4.1,0.9000000000000021,
2025-11-05 08:12:00,60,141.1458,4185.0,5.299999999999997,4.200000000000001,0.8000000000000007,
2025-11-05 08:15:00,62,140.9722,4185.0,5.300000000000001,4.1,0.8999999999999986,
2025-11-05 08:18:00,62,142.8819,4185.0,5.300000000000001,4.200000000000001,0.8999999999999986,
2025-11-05 08:21:00,62,144.7049,4185.0,5.300000000000001,4.200000000000001,0.8000000000000007,
2025-11-05 08:24:00,61,141.6667,4185.0,5.399999999999999,4.200000000000001,0.8000000000000007,
2025-11-05 08:27:00,62,142.4479,4185.0,5.300000000000001,4.200000000000001,0.8999999999999986,
2025-11-05 08:30:00,61,141.059,4185.0,5.199999999999999,4.200000000000001,0.6999999999999993,
2025-11-05 08:33:00,62,141.1458,4185.0,5.300000000000001,4.199999999999999,0.6999999999999993,
2025-11-05 08:36:00,62,141.6667,4185.0,5.199999999999999,4.1,0.8000000000000007,
2025-11-05 08:39:00,62,141.8403,4185.0,5.300000000000001,4.300000000000001,0.8000000000000007,
2025-11-05 08:42:00,62,141.9271,4185.0,5.300000000000001,4.1,0.8000000000000007,
2025-11-05 08:45:00,61,140.7986,4185.0,5.300000000000001,4.199999999999999,0.8999999999999986,
2025-11-05 08:48:00,63,143.1424,4185.0,5.399999999999999,4.199999999999999,0.8999999999999986,
2025-11-05 08:51:00,63,145.0521,4185.0,5.400000000000002,4.1,0.6999999999999993,
2025-11-05 08:54:00,63,151.3889,4185.0,5.0,4.199999999999999,0.6000000000000014,
2025-11-05 08:57:00,73,161.8056,4185.0,5.400000000000002,4.6,1.6000000000000014,
2025-11-05 09:00:00,76,158.8542,4185.0,6.100000000000001,5.2,1.1999999999999993,
2025-11-05 09:03:00,59,150.0868,4185.0,5.400000000000002,3.999999999999999,0.09999999999999787,
2025-11-05 09:06:00,57,148.4375,4185.0,4.600000000000001,3.6000000000000005,0.8999999999999986,
2025-11-05 09:09:00,61,147.4826,4186.0,4.900000000000002,4.0,0.8999999999999986,
2025-11-05 09:12:00,63,141.059,4186.0,5.0,4.199999999999999,0.9000000000000021,
2025-11-05 09:15:00,62,139.2361,4186.0,5.100000000000001,4.299999999999999,0.8000000000000007,
2025-11-05 09:18:00,62,139.4097,4186.0,4.900000000000002,4.299999999999999,0.8999999999999986,
2025-11-05 09:21:00,63,139.3229,4186.0,5.0,4.300000000000001,0.9000000000000021,
2025-11-05 09:24:00,63,139.7569,4186.0,5.0,4.4,0.9000000000000021,
2025-11-05 09:27:00,63,138.4549,4186.0,5.099999999999998,4.4,1.1000000000000014,
2025-11-05 09:30:00,66,169.6181,4186.0,5.300000000000001,4.3,1.0,
2025-11-05 09:33:00,70,156.4236,4186.0,5.300000000000001,4.0,1.2999999999999972,
2025-11-05 09:36:00,68,138.1944,4186.0,5.600000000000001,4.6000000000000005,0.9999999999999964,
2025-11-05 09:39:00,66,135.1563,4186.0,5.400000000000002,4.700000000000001,0.6999999999999993,
2025-11-05 09:42:00,63,135.7639,4186.0,5.099999999999998,4.6000000000000005,0.9000000000000021,
2025-11-05 09:45:00,62,134.8958,4186.0,5.0,4.500000000000001,0.8000000000000007,
2025-11-05 09:48:00,61,147.309,4186.0,4.900000000000002,4.199999999999999,0.6999999999999993,
2025-11-05 09:51:00,66,162.6736,4186.0,5.0,3.999999999999999,1.3000000000000007,
2025-11-05 09:54:00,67,157.8993,4186.0,5.399999999999999,3.999999999999999,1.1000000000000014,
2025-11-05 09:57:00,66,143.4028,4186.0,5.300000000000001,4.3999999999999995,0.8000000000000007,
2025-11-05 10:00:00,66,143.316,4186.0,5.199999999999999,4.500000000000001,1.0,
2025-11-05 10:03:00,67,156.8576,4186.0,5.400000000000002,4.300000000000001,1.0,
2025-11-05 10:06:00,69,146.2674,4186.0,5.5,4.4,1.0999999999999979,
2025-11-05 10:09:00,67,139.6701,4187.0,5.600000000000001,4.6000000000000005,0.8999999999999986,
2025-11-05 10:12:00,65,133.6806,4187.0,5.199999999999999,4.8,0.9000000000000021,
2025-11-05 10:15:00,63,132.7257,4187.0,5.100000000000001,4.6000000000000005,0.8000000000000007,
2025-11-05 10:18:00,62,134.2014,4187.0,4.899999999999999,4.6000000000000005,0.8000000000000007,
2025-11-05 10:21:00,63,135.7639,4187.0,5.099999999999998,4.3999999999999995,0.8000000000000007,
2025-11-05 10:24:00,64,136.1979,4187.0,5.099999999999998,4.5,0.9000000000000021,
2025-11-05 10:27:00,64,133.1597,4187.0,5.0,4.6000000000000005,0.6000000000000014,
2025-11-05 10:30:00,61,129.3403,4187.0,4.799999999999997,4.499999999999999,0.8000000000000007,
2025-11-05 10:33:00,59,129.5139,4187.0,4.600000000000001,4.499999999999999,0.8999999999999986,
2025-11-05 10:36:00,60,131.8576,4187.0,4.800000000000001,4.3999999999999995,0.8000000000000007,
2025-11-05 10:39:00,60,132.5521,4187.0,4.699999999999999,4.299999999999999,0.8000000000000007,
2025-11-05 10:42:00,59,132.7257,4187.0,4.5,4.199999999999999,0.8999999999999986,
2025-11-05 10:45:00,59,130.2083,4187.0,4.600000000000001,4.199999999999999,0.8000000000000007,
2025-11-05 10:48:00,60,129.3403,4187.0,4.800000000000001,4.5,0.6999999999999993,
2025-11-05 10:51:00,60,129.3403,4187.0,4.699999999999999,4.5,0.9000000000000021,
2025-11-05 10:54:00,61,128.9063,4187.0,4.900000000000002,4.4,0.6999999999999993,
2025-11-05 10:57:00,61,141.4931,4187.0,4.800000000000001,4.6,0.8000000000000007,
2025-11-05 11:00:00,74,150.3472,4187.0,5.300000000000001,4.0,1.7999999999999972,
2025-11-05 11:03:00,71,152.9514,4187.0,5.900000000000002,4.6,1.1000000000000014,
2025-11-05 11:06:00,69,150.6944,4187.0,5.900000000000002,4.6,0.8999999999999986,
2025-11-05 11:09:00,68,148.7847,4188.0,5.800000000000001,4.799999999999999,1.0,
2025-11-05 11:12:00,68,150.1736,4188.0,5.800000000000001,4.699999999999999,0.8999999999999986,
2025-11-05 11:15:00,69,151.6493,4188.0,5.699999999999999,4.5,1.2000000000000028,
2025-11-05 11:18:00,69,138.3681,4188.0,5.800000000000001,4.799999999999999,0.8999999999999986,
2025-11-05 11:21:00,67,140.3646,4188.0,5.600000000000001,5.000000000000001,1.0999999999999979,
2025-11-05 11:24:00,68,144.0972,4188.0,5.699999999999999,4.6,0.8999999999999986,
2025-11-05 11:27:00,66,144.6181,4188.0,5.600000000000001,4.6,0.9999999999999964,
2025-11-05 11:30:00,67,144.0104,4188.0,5.699999999999999,4.6,0.8999999999999986,
2025-11-05 11:33:00,67,139.2361,4188.0,5.800000000000001,4.699999999999999,0.7000000000000028,
2025-11-05 11:36:00,67,139.2361,4188.0,5.5,4.7,0.9000000000000021,
2025-11-05 11:39:00,66,139.2361,4188.0,5.5,4.6000000000000005,1.0,
2025-11-05 11:42:00,65,140.2778,4188.0,5.5,4.7,0.8000000000000007,
2025-11-05 11:45:00,65,140.9722,4188.0,5.400000000000002,4.6000000000000005,1.0,
2025-11-05 11:48:00,63,139.7569,4188.0,5.400000000000002,4.3999999999999995,0.6999999999999993,
2025-11-05 11:51:00,63,139.4965,4188.0,5.300000000000001,4.3999999999999995,0.8000000000000007,
2025-11-05 11:54:00,59,138.8021,4188.0,5.0,4.3,0.5999999999999979,
2025-11-05 11:57:00,58,139.4965,4188.0,4.800000000000001,4.1000000000000005,0.6000000000000014,
2025-11-05 12:00:00,58,139.8438,4188.0,4.600000000000001,4.000000000000001,0.8000000000000007,
2025-11-05 12:03:00,58,140.1042,4188.0,4.600000000000001,3.8,0.6999999999999993,
2025-11-05 12:06:00,57,142.7951,4188.0,4.600000000000001,3.8,0.8000000000000007,
2025-11-05 12:09:00,56,142.7083,4189.0,4.600000000000001,3.8,0.6999999999999993,
2025-11-05 12:12:00,55,143.4028,4189.0,4.5,3.6999999999999993,0.8000000000000007,
2025-11-05 12:15:00,55,142.2743,4189.0,4.400000000000002,3.5999999999999996,0.7999999999999972,
2025-11-05 12:18:00,56,140.3646,4189.0,4.400000000000002,3.8000000000000007,0.6999999999999993,
2025-11-05 12:21:00,56,139.8438,4189.0,4.600000000000001,3.8000000000000007,0.6999999999999993,
2025-11-05 12:24:00,58,141.1458,4189.0,4.5,3.8999999999999995,0.8000000000000007,
2025-11-05 12:27:00,60,141.059,4189.0,4.600000000000001,4.0,1.0,
2025-11-05 12:30:00,60,140.7118,4189.0,4.800000000000001,4.1,1.0,
2025-11-05 12:33:00,62,139.8438,4189.0,4.900000000000002,4.200000000000001,1.0,
2025-11-05 12:36:00,60,138.5417,4189.0,5.0,4.300000000000001,0.8000000000000007,
2025-11-05 12:39:00,62,139.6701,4189.0,4.899999999999999,4.3,0.9000000000000021,
2025-11-05 12:42:00,62,140.191,4189.0,5.100000000000001,4.3999999999999995,1.0,
2025-11-05 12:45:00,63,138.5417,4189.0,5.100000000000001,4.3999999999999995,1.0999999999999979,
2025-11-05 12:48:00,64,136.8924,4189.0,5.300000000000001,4.6,0.8000000000000007,
2025-11-05 12:51:00,63,135.5035,4189.0,5.300000000000001,4.6000000000000005,0.8000000000000007,
2025-11-05 12:54:00,63,135.0694,4189.0,5.199999999999999,4.6,0.8000000000000007,
2025-11-05 12:57:00,64,135.7639,4189.0,4.900000000000002,4.6000000000000005,1.0999999999999979,
2025-11-05 13:00:00,65,136.3715,4189.0,5.300000000000001,4.6000000000000005,1.0,
2025-11-05 13:03:00,64,136.1979,4189.0,5.300000000000001,4.700000000000001,1.0,
2025-11-05 13:06:00,65,137.5868,4189.0,5.400000000000002,4.9,1.0,
2025-11-05 13:09:00,66,138.5417,4190.0,5.400000000000002,4.9,0.8999999999999986,
2025-11-05 13:12:00,66,138.4549,4190.0,5.400000000000002,4.7,1.0,
2025-11-05 13:15:00,67,139.4097,4190.0,5.399999999999999,4.800000000000001,1.0999999999999979,
2025-11-05 13:18:00,67,140.9722,4190.0,5.600000000000001,4.8,0.9999999999999964,
2025-11-05 13:21:00,69,142.0139,4190.0,5.5,4.8999999999999995,1.1999999999999993,
2025-11-05 13:24:00,69,142.4479,4190.0,5.699999999999999,4.8999999999999995,0.8999999999999986,
2025-11-05 13:27:00,69,142.1007,4190.0,5.800000000000001,4.8999999999999995,1.0,
2025-11-05 13:30:00,70,143.6632,4190.0,5.800000000000001,4.8999999999999995,1.0,
2025-11-05 13:33:00,70,144.2708,4190.0,5.800000000000001,4.800000000000001,1.0,
2025-11-05 13:36:00,71,143.6632,4190.0,5.800000000000001,5.0,1.0,
2025-11-05 13:39:00,70,150.9549,4190.0,5.699999999999999,4.800000000000001,1.1000000000000014,
2025-11-05 13:42:00,66,126.9097,4190.0,5.400000000000002,5.1000000000000005,0.7999999999999972,
2025-11-05 13:45:00,64,125.9549,4190.0,5.0,4.999999999999999,0.9000000000000021,
2025-11-05 13:48:00,64,125.7813,4190.0,5.0,5.000000000000001,0.9000000000000021,
2025-11-05 13:51:00,64,129.2535,4190.0,5.0,5.000000000000001,0.9000000000000021,
2025-11-05 13:54:00,65,128.3854,4190.0,4.899999999999999,4.800000000000001,0.9000000000000021,
2025-11-05 13:57:00,65,128.559,4190.0,5.100000000000001,5.0,1.0,
2025-11-05 14:00:00,65,127.6042,4190.0,5.0,5.1,1.1000000000000014,
2025-11-05 14:03:00,66,126.2153,4190.0,5.0,5.1,0.8999999999999986,
2025-11-05 14:06:00,65,125.7813,4190.0,5.100000000000001,5.199999999999999,0.8999999999999986,
2025-11-05 14:09:00,65,125.6076,4191.0,5.0,5.299999999999999,1.0,
2025-11-05 14:12:00,66,125.9549,4191.0,5.0,5.1,0.9000000000000021,
2025-11-05 14:15:00,65,125.7813,4191.0,4.899999999999999,5.3,0.6999999999999993,
2025-11-05 14:18:00,65,124.9132,4191.0,4.5,5.3,1.0,
2025-11-05 14:21:00,65,125.9549,4191.0,4.5,5.3,1.0,
2025-11-05 14:24:00,66,126.4757,4191.0,4.5,5.3,1.1000000000000014,
2025-11-05 14:27:00,65,126.6493,4191.0,4.5,5.199999999999999,1.0,
2025-11-05 14:30:00,65,128.4722,4191.0,4.5,5.199999999999999,1.0,
2025-11-05 14:33:00,66,128.125,4191.0,4.5,5.199999999999999,1.0,
2025-11-05 14:36:00,65,128.9931,4191.0,4.5,5.200000000000001,1.1000000000000014,
2025-11-05 14:39:00,65,129.2535,4191.0,4.5,5.300000000000001,1.0,
2025-11-05 14:42:00,66,128.125,4191.0,4.699999999999999,5.300000000000001,1.0,
2025-11-05 14:45:00,65,125.9549,4191.0,4.600000000000001,5.299999999999999,1.0,
2025-11-05 14:48:00,66,125.0,4191.0,4.600000000000001,5.3999999999999995,1.0,
2025-11-05 14:51:00,64,125.434,4191.0,4.600000000000001,5.299999999999999,0.8999999999999986,
2025-11-05 14:54:00,65,125.9549,4191.0,4.399999999999999,5.299999999999999,1.0,
2025-11-05 14:57:00,65,124.4792,4191.0,4.5,5.3999999999999995,1.0,
2025-11-05 15:00:00,65,123.6111,4191.0,4.400000000000002,5.299999999999999,1.0999999999999979,
2025-11-05 15:03:00,64,123.1771,4191.0,4.399999999999999,5.3,1.0,
2025-11-05 15:06:00,63,123.8715,4191.0,4.600000000000001,5.3,0.8000000000000007,
2025-11-05 15:09:00,64,124.9132,4192.0,4.300000000000001,5.3,1.0999999999999979,
2025-11-05 15:12:00,64,124.6528,4192.0,4.399999999999999,5.199999999999999,1.0,
2025-11-05 15:15:00,64,125.9549,4192.0,4.399999999999999,5.199999999999999,1.0,
2025-11-05 15:18:00,65,125.7813,4192.0,4.399999999999999,5.199999999999999,1.0,
2025-11-05 15:21:00,63,125.5208,4192.0,4.300000000000001,5.1,1.0,
2025-11-05 15:24:00,62,125.7813,4192.0,4.300000000000001,5.1,0.8999999999999986,
2025-11-05 15:27:00,62,126.4757,4192.0,4.300000000000001,5.0,0.8999999999999986,
2025-11-05 15:30:00,62,125.5208,4192.0,4.300000000000001,5.0,0.8999999999999986,
2025-11-05 15:33:00,62,126.9097,4192.0,4.199999999999999,4.9,0.8999999999999986,
2025-11-05 15:36:00,62,125.9549,4192.0,4.400000000000002,4.9,0.8999999999999986,
2025-11-05 15:39:00,63,125.7813,4192.0,4.199999999999999,5.0,1.0,
2025-11-05 15:42:00,61,126.3889,4192.0,4.199999999999999,4.9,0.8999999999999986,
2025-11-05 15:45:00,62,125.6076,4192.0,4.199999999999999,4.800000000000001,1.0,
2025-11-05 15:48:00,62,126.8229,4192.0,4.100000000000001,4.9,1.0,
2025-11-05 15:51:00,62,126.6493,4192.0,4.200000000000003,4.9,0.8999999999999986,
2025-11-05 15:54:00,62,126.0417,4192.0,4.199999999999999,4.9,1.0,
2025-11-05 15:57:00,62,127.0833,4192.0,4.199999999999999,4.800000000000001,0.8999999999999986,
2025-11-05 16:00:00,62,126.4757,4192.0,4.100000000000001,4.800000000000001,0.8999999999999986,
2025-11-05 16:03:00,62,127.1701,4192.0,4.100000000000001,4.9,1.0,
2025-11-05 16:06:00,62,127.6042,4192.0,4.199999999999999,5.0,1.0,
2025-11-05 16:09:00,61,127.3438,4193.0,4.300000000000001,4.800000000000001,0.8999999999999986,
2025-11-05 16:12:00,62,126.0417,4193.0,4.200000000000003,4.9,0.8999999999999986,
2025-11-05 16:15:00,62,126.7361,4193.0,4.199999999999999,4.800000000000001,1.0,
2025-11-05 16:18:00,62,125.7813,4193.0,4.300000000000001,4.699999999999999,1.0,
2025-11-05 16:21:00,62,126.3889,4193.0,4.100000000000001,5.1,1.1000000000000014,
2025-11-05 16:24:00,63,126.3889,4193.0,4.300000000000001,5.0,0.9000000000000021,
2025-11-05 16:27:00,63,126.3021,4193.0,4.200000000000003,5.0,1.0999999999999979,
2025-11-05 16:30:00,63,125.6076,4193.0,4.199999999999999,5.199999999999999,1.0,
2025-11-05 16:33:00,64,126.4757,4193.0,4.300000000000001,5.1,1.0,
2025-11-05 16:36:00,63,126.2153,4193.0,4.199999999999999,5.1,1.1999999999999993,
2025-11-05 16:39:00,63,125.7813,4193.0,4.300000000000001,5.1,1.0,
2025-11-05 16:42:00,64,125.9549,4193.0,4.399999999999999,5.199999999999999,1.0,
2025-11-05 16:45:00,65,125.8681,4193.0,4.400000000000002,5.199999999999999,0.8999999999999986,
2025-11-05 16:48:00,65,125.0,4193.0,4.599999999999998,5.3,0.8000000000000007,
2025-11-05 16:51:00,64,123.6111,4193.0,4.400000000000002,5.3,0.8999999999999986,
2025-11-05 16:54:00,65,120.6597,4193.0,4.400000000000002,5.3,0.8999999999999986,
2025-11-05 16:57:00,64,119.3576,4193.0,4.300000000000001,5.3999999999999995,1.0,
2025-11-05 17:00:00,64,119.8785,4193.0,4.099999999999998,5.3,1.3000000000000007,
2025-11-05 17:03:00,64,118.2292,4193.0,4.399999999999999,5.3,0.9000000000000021,
2025-11-05 17:06:00,63,153.2118,4193.0,4.300000000000001,5.3999999999999995,1.0,
2025-11-05 17:09:00,71,153.559,4194.0,4.800000000000001,4.8999999999999995,1.3000000000000007,
2025-11-05 17:12:00,75,155.7292,4194.0,5.399999999999999,4.8999999999999995,1.4000000000000021,
2025-11-05 17:15:00,74,154.4271,4194.0,5.200000000000003,5.0,1.1000000000000014,
2025-11-05 17:18:00,74,154.9479,4194.0,5.300000000000001,5.0,1.1999999999999957,
2025-11-05 17:21:00,74,154.9479,4194.0,5.200000000000003,5.0,1.1999999999999957,
2025-11-05 17:24:00,75,155.2952,4194.0,5.100000000000001,5.0,1.3999999999999986,
2025-11-05 17:27:00,74,153.9931,4194.0,5.300000000000001,5.0,1.1999999999999957,
2025-11-05 17:30:00,74,154.4271,4194.0,5.300000000000001,5.0,1.1999999999999957,
2025-11-05 17:33:00,74,153.2986,4194.0,5.300000000000001,5.1,1.0999999999999979,
2025-11-05 17:36:00,73,153.3854,4194.0,5.200000000000003,5.1,1.1999999999999957,
