Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-11-05 17:39:00,73,153.559,4194.0,5.300000000000001,5.0,1.1999999999999957,
2025-11-05 17:42:00,74,155.816,4194.0,5.200000000000003,5.0,1.1999999999999957,
2025-11-05 17:45:00,74,155.816,4194.0,5.200000000000003,5.0,1.1999999999999957,
2025-11-05 17:48:00,74,155.7292,4194.0,5.199999999999999,4.9,1.0999999999999979,
2025-11-05 17:51:00,75,155.0347,4194.0,5.199999999999999,4.9,1.1999999999999993,
2025-11-05 17:54:00,75,154.6875,4194.0,5.400000000000002,4.9,0.9999999999999964,
2025-11-05 17:57:00,75,153.7326,4194.0,5.199999999999999,5.1,1.3000000000000007,
2025-11-05 18:00:00,76,155.0347,4194.0,5.200000000000003,5.0,1.2999999999999972,
2025-11-05 18:03:00,76,154.5139,4194.0,5.199999999999999,5.1,1.3000000000000007,
2025-11-05 18:06:00,76,154.6007,4194.0,5.300000000000001,5.1,1.3000000000000007,
2025-11-05 18:09:00,76,154.9479,4195.0,5.300000000000001,5.1,1.3000000000000007,
2025-11-05 18:12:00,76,154.9479,4195.0,5.199999999999999,5.0,1.3000000000000007,
2025-11-05 18:15:00,75,155.1215,4195.0,5.199999999999999,5.1,1.3000000000000007,
2025-11-05 18:18:00,76,154.2535,4195.0,5.300000000000001,5.1,1.3000000000000007,
2025-11-05 18:21:00,75,153.8194,4195.0,5.400000000000002,5.1,1.1999999999999993,
2025-11-05 18:24:00,74,152.4306,4195.0,5.300000000000001,5.0,1.1999999999999993,
2025-11-05 18:27:00,74,151.9097,4195.0,5.199999999999999,5.1,1.0999999999999979,
2025-11-05 18:30:00,75,151.3889,4195.0,5.300000000000001,5.0,1.0000000000000036,
2025-11-05 18:33:00,74,151.0417,4195.0,5.300000000000001,5.1,1.1999999999999957,
2025-11-05 18:36:00,73,151.9965,4195.0,5.100000000000001,5.1,1.1999999999999957,
2025-11-05 18:39:00,75,152.7778,4195.0,5.199999999999999,5.1,1.0999999999999979,
2025-11-05 18:42:00,75,152.691,4195.0,5.200000000000003,5.1,1.1999999999999957,
2025-11-05 18:45:00,76,152.7778,4195.0,5.199999999999999,5.0,1.0999999999999979,
2025-11-05 18:48:00,76,151.3889,4195.0,5.199999999999999,5.0,1.1999999999999993,
2025-11-05 18:51:00,76,151.2153,4195.0,5.100000000000001,5.1,1.1999999999999957,
2025-11-05 18:54:00,75,151.6493,4195.0,5.100000000000001,5.0,1.1999999999999957,
2025-11-05 18:57:00,76,151.2153,4195.0,5.200000000000003,5.199999999999999,1.2999999999999972,
2025-11-05 19:00:00,76,150.9549,4195.0,5.199999999999999,5.1,1.0999999999999979,
2025-11-05 19:03:00,75,151.4757,4195.0,5.199999999999999,5.1,1.0999999999999979,
2025-11-05 19:06:00,77,150.6077,4195.0,5.399999999999999,5.1,1.0999999999999979,
2025-11-05 19:09:00,75,150.7813,4196.0,5.300000000000001,5.199999999999999,1.0999999999999979,
2025-11-05 19:12:00,76,152.3438,4196.0,5.300000000000001,5.3,1.3000000000000007,
2025-11-05 19:15:00,76,150.6944,4196.0,5.300000000000001,5.3,1.1999999999999993,
2025-11-05 19:18:00,76,149.0451,4196.0,5.300000000000001,5.3,1.2999999999999972,
2025-11-05 19:21:00,74,147.1354,4196.0,5.300000000000001,5.3,1.0999999999999979,
2025-11-05 19:24:00,74,144.5313,4196.0,5.200000000000003,5.2,1.1000000000000014,
2025-11-05 19:27:00,74,144.9653,4196.0,5.0,5.2,1.3000000000000043,
2025-11-05 19:30:00,73,145.4861,4196.0,5.100000000000001,5.3,1.1000000000000014,
2025-11-05 19:33:00,73,145.1389,4196.0,5.199999999999999,5.2,1.0,
2025-11-05 19:36:00,72,145.9201,4196.0,5.199999999999999,5.0,1.1000000000000014,
2025-11-05 19:39:00,72,146.441,4196.0,5.200000000000003,5.1,0.8999999999999986,
2025-11-05 19:42:00,72,147.7431,4196.0,5.0,5.0,1.1999999999999993,
2025-11-05 19:45:00,72,145.7465,4196.0,5.0,5.0,1.1999999999999993,
2025-11-05 19:48:00,72,145.1389,4196.0,5.099999999999998,5.2,1.1000000000000014,
2025-11-05 19:51:00,71,144.0104,4196.0,5.0,5.0,1.0,
2025-11-05 19:54:00,70,143.5764,4196.0,4.899999999999999,5.0,1.1000000000000014,
2025-11-05 19:57:00,71,143.1424,4196.0,4.800000000000001,5.000000000000001,1.0,
2025-11-05 20:00:00,71,145.3125,4196.0,4.899999999999999,5.1,1.1000000000000014,
2025-11-05 20:03:00,71,145.4861,4196.0,5.100000000000001,4.9,1.0999999999999979,
2025-11-05 20:06:00,70,145.1389,4196.0,4.899999999999999,5.1000000000000005,1.1999999999999993,
2025-11-05 20:09:00,72,145.3125,4197.0,5.0,5.0,1.0,
2025-11-05 20:12:00,71,147.0486,4197.0,5.0,5.0,1.0999999999999979,
2025-11-05 20:15:00,71,142.9688,4197.0,5.0,5.2,1.0999999999999979,
2025-11-05 20:18:00,70,143.4028,4197.0,5.0,5.2,1.0,
2025-11-05 20:21:00,70,141.9271,4197.0,4.899999999999999,5.1000000000000005,1.0,
2025-11-05 20:24:00,71,142.5347,4197.0,4.899999999999999,5.1000000000000005,1.1000000000000014,
2025-11-05 20:27:00,71,145.7465,4197.0,4.899999999999999,4.799999999999999,1.1000000000000014,
2025-11-05 20:30:00,71,145.1389,4197.0,5.0,4.9,1.0,
2025-11-05 20:33:00,71,146.2674,4197.0,4.899999999999999,4.9,1.1000000000000014,
2025-11-05 20:36:00,71,146.441,4197.0,5.0,5.0,1.0,
2025-11-05 20:39:00,71,146.3542,4197.0,4.899999999999999,4.800000000000001,1.1000000000000014,
2025-11-05 20:42:00,71,145.7465,4197.0,4.899999999999999,4.800000000000001,1.0,
2025-11-05 20:45:00,70,146.2674,4197.0,5.199999999999999,4.9,0.8999999999999986,
2025-11-05 20:48:00,70,144.8785,4197.0,4.899999999999999,4.800000000000001,1.1000000000000014,
2025-11-05 20:51:00,70,144.2708,4197.0,4.800000000000001,4.9,0.9000000000000021,
2025-11-05 20:54:00,70,145.7465,4197.0,4.899999999999999,4.9,1.0,
2025-11-05 20:57:00,70,144.5313,4197.0,4.899999999999999,4.800000000000001,1.0,
2025-11-05 21:00:00,69,144.9653,4197.0,4.800000000000001,4.9,1.0,
2025-11-05 21:03:00,70,145.9201,4197.0,4.800000000000001,4.700000000000001,1.0,
2025-11-05 21:06:00,69,145.3125,4197.0,4.800000000000001,4.800000000000001,1.0,
2025-11-05 21:09:00,70,145.8333,4198.0,4.700000000000003,4.9,1.0999999999999979,
2025-11-05 21:12:00,70,143.316,4198.0,4.800000000000001,4.9,1.0999999999999979,
2025-11-05 21:15:00,71,144.8785,4198.0,4.899999999999999,4.800000000000001,1.0,
2025-11-05 21:18:00,71,143.316,4198.0,4.899999999999999,4.9,1.0,
2025-11-05 21:21:00,69,142.8819,4198.0,4.800000000000001,4.800000000000001,1.0,
2025-11-05 21:24:00,70,142.7083,4198.0,4.800000000000001,4.9,1.0,
2025-11-05 21:27:00,70,144.9653,4198.0,4.800000000000001,4.800000000000001,1.0,
2025-11-05 21:30:00,68,144.4444,4198.0,4.800000000000001,4.9,0.8999999999999986,
2025-11-05 21:33:00,69,144.0972,4198.0,4.5,4.700000000000001,1.1000000000000014,
2025-11-05 21:36:00,69,144.8785,4198.0,4.699999999999999,4.800000000000001,1.0,
2025-11-05 21:39:00,68,144.4444,4198.0,4.699999999999999,4.700000000000001,1.0,
2025-11-05 21:42:00,69,144.184,4198.0,4.699999999999999,4.700000000000001,1.0,
2025-11-05 21:45:00,68,144.9653,4198.0,5.0,4.699999999999999,0.8000000000000007,
2025-11-05 21:48:00,68,143.8368,4198.0,4.699999999999999,4.800000000000001,1.0,
2025-11-05 21:51:00,69,141.5799,4198.0,5.0,4.799999999999999,0.8000000000000007,
2025-11-05 21:54:00,69,140.3646,4198.0,4.699999999999999,4.9,1.1000000000000014,
2025-11-05 21:57:00,69,142.0139,4198.0,4.699999999999999,4.799999999999999,1.0,
2025-11-05 22:00:00,68,144.5313,4198.0,4.599999999999998,4.800000000000001,1.1000000000000014,
2025-11-05 22:03:00,69,143.5764,4198.0,4.800000000000001,4.9,1.0,
2025-11-05 22:06:00,69,142.9688,4198.0,4.699999999999999,4.699999999999999,1.0,
2025-11-05 22:09:00,70,140.7986,4199.0,4.800000000000001,4.800000000000001,1.1000000000000014,
2025-11-05 22:12:00,69,139.4097,4199.0,4.699999999999999,4.8999999999999995,1.0,
2025-11-05 22:15:00,68,139.9306,4199.0,4.699999999999999,4.8999999999999995,1.0,
2025-11-05 22:18:00,69,139.4965,4199.0,4.699999999999999,4.8999999999999995,1.0,
2025-11-05 22:21:00,67,139.4965,4199.0,4.699999999999999,4.8999999999999995,0.8999999999999986,
2025-11-05 22:24:00,68,139.6701,4199.0,4.5,4.8,1.0999999999999979,
2025-11-05 22:27:00,68,140.625,4199.0,4.5,5.000000000000001,1.1999999999999993,
2025-11-05 22:30:00,67,141.9271,4199.0,4.599999999999998,4.799999999999999,0.9000000000000021,
2025-11-05 22:33:00,67,144.184,4199.0,4.5,4.800000000000001,1.0,
2025-11-05 22:36:00,67,143.75,4199.0,4.600000000000001,4.6,1.0,
2025-11-05 22:39:00,67,143.4028,4199.0,4.599999999999998,4.700000000000001,0.9000000000000021,
2025-11-05 22:42:00,67,141.9271,4199.0,4.599999999999998,4.699999999999999,0.9000000000000021,
2025-11-05 22:45:00,67,141.6667,4199.0,4.800000000000001,4.800000000000001,0.8000000000000007,
2025-11-05 22:48:00,68,140.7118,4199.0,4.699999999999999,4.800000000000001,1.0,
2025-11-05 22:51:00,68,140.5382,4199.0,4.699999999999999,4.5,0.8000000000000007,
2025-11-05 22:54:00,68,140.2778,4199.0,4.5,4.799999999999999,1.0,
2025-11-05 22:57:00,67,141.9271,4199.0,4.600000000000001,4.699999999999999,1.0,
2025-11-05 23:00:00,67,142.7083,4199.0,4.5,4.699999999999999,1.0,
2025-11-05 23:03:00,67,143.316,4199.0,4.599999999999998,4.699999999999999,0.9000000000000021,
2025-11-05 23:06:00,67,128.125,4199.0,4.800000000000001,4.800000000000001,1.0999999999999979,
2025-11-05 23:09:00,64,127.0833,4200.0,5.0,4.699999999999999,0.8000000000000007,
2025-11-05 23:12:00,64,127.0833,4200.0,4.800000000000001,4.699999999999999,0.8000000000000007,
2025-11-05 23:15:00,63,127.691,4200.0,4.900000000000002,4.800000000000001,0.6999999999999993,
2025-11-05 23:18:00,64,126.4757,4200.0,4.900000000000002,4.699999999999999,0.8999999999999986,
2025-11-05 23:21:00,64,125.434,4200.0,4.900000000000002,4.800000000000001,0.8999999999999986,
2025-11-05 23:24:00,62,124.9132,4200.0,4.800000000000001,4.699999999999999,0.8000000000000007,
2025-11-05 23:27:00,63,124.7396,4200.0,4.699999999999999,4.699999999999999,0.8000000000000007,
2025-11-05 23:30:00,63,126.4757,4200.0,4.800000000000001,4.699999999999999,0.8000000000000007,
2025-11-05 23:33:00,63,126.8229,4200.0,4.800000000000001,4.699999999999999,0.8000000000000007,
2025-11-05 23:36:00,65,128.3854,4200.0,4.900000000000002,4.800000000000001,0.8999999999999986,
2025-11-05 23:39:00,65,127.1701,4200.0,5.0,4.9,0.8000000000000007,
2025-11-05 23:42:00,64,126.2153,4200.0,5.0,4.9,0.7999999999999972,
2025-11-05 23:45:00,63,126.9097,4200.0,4.800000000000001,4.699999999999999,0.6999999999999993,
2025-11-05 23:48:00,64,125.1736,4200.0,4.800000000000001,5.000000000000001,0.8999999999999986,
2025-11-05 23:51:00,64,124.9132,4200.0,4.699999999999999,4.799999999999999,0.8000000000000007,
2025-11-05 23:54:00,64,125.434,4200.0,4.800000000000001,4.799999999999999,0.8000000000000007,
2025-11-05 23:57:00,64,125.8681,4200.0,4.900000000000002,4.8999999999999995,0.8999999999999986,
2025-11-06 00:00:00,63,128.0382,4200.0,5.0,4.799999999999999,0.6999999999999993,
2025-11-06 00:03:00,64,127.5174,4200.0,5.0,4.8999999999999995,0.8000000000000007,
2025-11-06 00:06:00,65,127.9514,4200.0,4.899999999999999,4.8999999999999995,0.8000000000000007,
2025-11-06 00:09:00,65,128.559,4201.0,4.900000000000002,5.000000000000001,1.0,
2025-11-06 00:12:00,64,127.7778,4201.0,4.900000000000002,4.699999999999999,0.7999999999999972,
2025-11-06 00:15:00,64,128.3854,4201.0,4.900000000000002,4.800000000000001,0.8999999999999986,
2025-11-06 00:18:00,63,125.8681,4201.0,4.800000000000001,4.699999999999999,0.8000000000000007,
2025-11-06 00:21:00,62,127.1701,4201.0,4.699999999999999,4.699999999999999,0.7000000000000028,
2025-11-06 00:24:00,62,124.3056,4201.0,4.699999999999999,4.699999999999999,0.6000000000000014,
2025-11-06 00:27:00,62,125.0868,4201.0,4.600000000000001,4.6,0.8999999999999986,
2025-11-06 00:30:00,64,125.434,4201.0,4.699999999999999,4.6,0.6999999999999993,
2025-11-06 00:33:00,63,126.3889,4201.0,4.699999999999999,4.699999999999999,0.9000000000000021,
2025-11-06 00:36:00,64,127.6042,4201.0,4.800000000000001,4.6,0.8000000000000007,
2025-11-06 00:39:00,64,128.6458,4201.0,4.800000000000001,4.699999999999999,0.8000000000000007,
2025-11-06 00:42:00,63,127.1701,4201.0,4.800000000000001,4.700000000000001,0.6999999999999993,
2025-11-06 00:45:00,63,126.0417,4201.0,4.800000000000001,4.6,0.6999999999999993,
2025-11-06 00:48:00,62,125.5208,4201.0,4.699999999999999,4.699999999999999,0.8000000000000007,
2025-11-06 00:51:00,62,125.3472,4201.0,4.699999999999999,4.699999999999999,0.7000000000000028,
2025-11-06 00:54:00,62,126.0417,4201.0,4.600000000000001,4.5,0.6999999999999993,
2025-11-06 00:57:00,62,125.0,4201.0,4.699999999999999,4.6,0.8000000000000007,
2025-11-06 01:00:00,61,124.6528,4201.0,4.600000000000001,4.6,0.6999999999999993,
2025-11-06 01:03:00,62,124.7396,4201.0,4.600000000000001,4.6,0.6999999999999993,
2025-11-06 01:06:00,61,124.9132,4201.0,4.600000000000001,4.6,0.8000000000000007,
2025-11-06 01:09:00,61,126.0417,4202.0,4.600000000000001,4.6,0.8000000000000007,
2025-11-06 01:12:00,63,127.2569,4202.0,4.699999999999999,4.6,0.8000000000000007,
2025-11-06 01:15:00,63,125.7813,4202.0,4.599999999999998,4.699999999999999,0.8000000000000007,
2025-11-06 01:18:00,63,126.6493,4202.0,4.699999999999999,4.699999999999999,0.9000000000000021,
2025-11-06 01:21:00,63,125.7813,4202.0,4.800000000000001,4.7,0.6999999999999993,
2025-11-06 01:24:00,62,125.1736,4202.0,4.699999999999999,4.7,0.7000000000000028,
2025-11-06 01:27:00,61,124.9132,4202.0,4.600000000000001,4.7,0.8999999999999986,
2025-11-06 01:30:00,63,124.4792,4202.0,4.600000000000001,4.7,0.8000000000000007,
2025-11-06 01:33:00,61,125.3472,4202.0,4.5,4.6000000000000005,0.8000000000000007,
2025-11-06 01:36:00,62,124.0451,4202.0,4.399999999999999,4.7,0.8000000000000007,
2025-11-06 01:39:00,61,122.5694,4202.0,4.400000000000002,4.7,0.7999999999999972,
2025-11-06 01:42:00,61,122.8299,4202.0,4.399999999999999,4.7,0.8000000000000007,
2025-11-06 01:45:00,61,124.3056,4202.0,4.5,4.500000000000001,0.8000000000000007,
2025-11-06 01:48:00,61,125.3472,4202.0,4.600000000000001,4.6000000000000005,0.6999999999999993,
2025-11-06 01:51:00,61,126.0417,4202.0,4.600000000000001,4.6,0.8000000000000007,
2025-11-06 01:54:00,62,125.0868,4202.0,4.600000000000001,4.5,0.6999999999999993,
2025-11-06 01:57:00,61,124.3056,4202.0,4.600000000000001,4.6000000000000005,0.6999999999999993,
2025-11-06 02:00:00,61,123.6111,4202.0,4.400000000000002,4.6000000000000005,0.7999999999999972,
2025-11-06 02:03:00,59,122.5694,4202.0,4.400000000000002,4.4,0.6999999999999993,
2025-11-06 02:06:00,60,123.6111,4202.0,4.400000000000002,4.5,0.6999999999999993,
2025-11-06 02:09:00,59,123.3507,4203.0,4.400000000000002,4.5,0.6999999999999993,
2025-11-06 02:12:00,59,122.743,4203.0,4.400000000000002,4.6,0.7999999999999972,
2025-11-06 02:15:00,59,123.7847,4203.0,4.300000000000001,4.4,0.6999999999999993,
2025-11-06 02:18:00,59,123.8715,4203.0,4.300000000000001,4.300000000000001,0.6999999999999993,
2025-11-06 02:21:00,59,124.4792,4203.0,4.400000000000002,4.300000000000001,0.6999999999999993,
2025-11-06 02:24:00,59,125.1736,4203.0,4.300000000000001,4.300000000000001,0.8000000000000007,
2025-11-06 02:27:00,60,125.9549,4203.0,4.300000000000001,4.4,0.8000000000000007,
2025-11-06 02:30:00,59,125.0868,4203.0,4.400000000000002,4.300000000000001,0.6999999999999993,
2025-11-06 02:33:00,59,126.3021,4203.0,4.300000000000001,4.200000000000001,0.6999999999999993,
2025-11-06 02:36:00,59,124.3056,4203.0,4.400000000000002,4.200000000000001,0.6999999999999993,
2025-11-06 02:39:00,59,126.2153,4203.0,4.300000000000001,4.300000000000001,0.6999999999999993,
2025-11-06 02:42:00,59,125.5208,4203.0,4.300000000000001,4.300000000000001,0.6999999999999993,
2025-11-06 02:45:00,59,126.4757,4203.0,4.400000000000002,4.300000000000001,0.5999999999999979,
2025-11-06 02:48:00,59,125.5208,4203.0,4.300000000000001,4.300000000000001,0.6999999999999993,
2025-11-06 02:51:00,59,127.6042,4203.0,4.300000000000001,4.300000000000001,1.0,
2025-11-06 02:54:00,60,128.3854,4203.0,4.5,4.199999999999999,0.8999999999999986,
2025-11-06 02:57:00,61,127.0833,4203.0,4.5,4.3999999999999995,0.6999999999999993,
2025-11-06 03:00:00,59,126.3021,4203.0,4.400000000000002,4.199999999999999,0.6999999999999993,
2025-11-06 03:03:00,60,127.2569,4203.0,4.400000000000002,4.299999999999999,0.8999999999999986,
2025-11-06 03:06:00,60,126.3889,4203.0,4.400000000000002,4.500000000000001,0.6999999999999993,
2025-11-06 03:09:00,61,125.5208,4204.0,4.400000000000002,4.3999999999999995,0.6999999999999993,
2025-11-06 03:12:00,60,124.3056,4204.0,4.300000000000001,4.500000000000001,0.8000000000000007,
2025-11-06 03:15:00,60,123.6979,4204.0,4.300000000000001,4.500000000000001,0.8000000000000007,
2025-11-06 03:18:00,61,123.2639,4204.0,4.399999999999999,4.500000000000001,0.8000000000000007,
2025-11-06 03:21:00,59,125.3472,4204.0,4.300000000000001,4.4,0.8000000000000007,
2025-11-06 03:24:00,59,126.8229,4204.0,4.400000000000002,4.200000000000001,0.5999999999999979,
2025-11-06 03:27:00,60,128.0382,4204.0,4.300000000000001,4.199999999999999,0.6999999999999993,
2025-11-06 03:30:00,60,127.1701,4204.0,4.300000000000001,4.300000000000001,0.8000000000000007,
2025-11-06 03:33:00,60,126.9097,4204.0,4.400000000000002,4.300000000000001,0.5999999999999979,
2025-11-06 03:36:00,59,125.434,4204.0,4.199999999999999,4.199999999999999,0.8000000000000007,
2025-11-06 03:39:00,59,124.4792,4204.0,4.400000000000002,4.199999999999999,0.6999999999999993,
2025-11-06 03:42:00,59,125.0,4204.0,4.199999999999999,4.300000000000001,0.6999999999999993,
2025-11-06 03:45:00,59,126.2153,4204.0,4.399999999999999,4.300000000000001,0.6999999999999993,
2025-11-06 03:48:00,59,127.0833,4204.0,4.399999999999999,4.300000000000001,0.8000000000000007,
2025-11-06 03:51:00,60,125.9549,4204.0,4.400000000000002,4.300000000000001,0.7999999999999972,
2025-11-06 03:54:00,60,126.3021,4204.0,4.400000000000002,4.300000000000001,0.6999999999999993,
2025-11-06 03:57:00,61,127.7778,4204.0,4.400000000000002,4.300000000000001,0.7999999999999972,
2025-11-06 04:00:00,60,130.7292,4204.0,4.5,4.4,0.8000000000000007,
2025-11-06 04:03:00,62,128.559,4204.0,4.699999999999999,4.699999999999999,0.8000000000000007,
2025-11-06 04:06:00,62,129.3403,4204.0,4.5,4.5,0.8000000000000007,
2025-11-06 04:09:00,62,130.816,4205.0,4.699999999999999,4.4,0.6999999999999993,
2025-11-06 04:12:00,61,127.3438,4205.0,4.5,4.5,0.9000000000000021,
2025-11-06 04:15:00,61,127.3438,4205.0,4.600000000000001,4.6000000000000005,0.6999999999999993,
2025-11-06 04:18:00,63,126.9097,4205.0,4.600000000000001,4.500000000000001,0.8999999999999986,
2025-11-06 04:21:00,62,128.4722,4205.0,4.799999999999997,4.6000000000000005,0.8000000000000007,
2025-11-06 04:24:00,61,129.2535,4205.0,4.5,4.5,0.8000000000000007,
2025-11-06 04:27:00,62,129.0799,4205.0,4.600000000000001,4.4,0.8000000000000007,
2025-11-06 04:30:00,62,131.8576,4205.0,4.699999999999999,4.5,0.8000000000000007,
2025-11-06 04:33:00,62,128.9931,4205.0,4.600000000000001,4.4,0.8000000000000007,
2025-11-06 04:36:00,61,129.7743,4205.0,4.5,4.4,0.8000000000000007,
2025-11-06 04:39:00,61,129.0799,4205.0,4.5,4.5,0.8000000000000007,
2025-11-06 04:42:00,62,133.2465,4205.0,4.699999999999999,4.4,0.7000000000000028,
2025-11-06 04:45:00,62,132.7257,4205.0,4.600000000000001,4.300000000000001,0.8000000000000007,
2025-11-06 04:48:00,61,132.5521,4205.0,4.600000000000001,4.4,0.6999999999999993,
2025-11-06 04:51:00,61,131.0764,4205.0,4.600000000000001,4.300000000000001,0.6999999999999993,
2025-11-06 04:54:00,61,132.1181,4205.0,4.5,4.300000000000001,0.8000000000000007,
2025-11-06 04:57:00,62,131.25,4205.0,4.600000000000001,4.4,0.8999999999999986,
2025-11-06 05:00:00,62,132.4653,4205.0,4.600000000000001,4.300000000000001,0.8000000000000007,
2025-11-06 05:03:00,62,134.2882,4205.0,4.600000000000001,4.200000000000001,0.6999999999999993,
2025-11-06 05:06:00,62,134.0278,4205.0,4.600000000000001,4.300000000000001,0.6999999999999993,
2025-11-06 05:09:00,62,133.7674,4206.0,4.5,4.199999999999999,0.8000000000000007,
2025-11-06 05:12:00,62,133.4201,4206.0,4.599999999999998,4.199999999999999,0.9000000000000021,
2025-11-06 05:15:00,61,132.7257,4206.0,4.5,4.300000000000001,0.8000000000000007,
2025-11-06 05:18:00,61,132.8993,4206.0,4.5,4.300000000000001,0.8000000000000007,
2025-11-06 05:21:00,61,133.4201,4206.0,4.600000000000001,4.199999999999999,0.8000000000000007,
2025-11-06 05:24:00,62,133.1597,4206.0,4.5,4.300000000000001,0.8000000000000007,
2025-11-06 05:27:00,62,133.7674,4206.0,4.5,4.199999999999999,0.9000000000000021,
2025-11-06 05:30:00,62,133.5938,4206.0,4.600000000000001,4.299999999999999,0.8000000000000007,
2025-11-06 05:33:00,61,133.8542,4206.0,4.5,4.199999999999999,0.8999999999999986,
2025-11-06 05:36:00,61,134.4618,4206.0,4.600000000000001,4.199999999999999,0.8000000000000007,
2025-11-06 05:39:00,63,133.6806,4206.0,4.699999999999999,4.4,0.8000000000000007,
2025-11-06 05:42:00,63,134.0278,4206.0,4.600000000000001,4.300000000000001,0.8999999999999986,
2025-11-06 05:45:00,63,134.2882,4206.0,4.699999999999999,4.4,0.8000000000000007,
2025-11-06 05:48:00,63,134.0278,4206.0,4.699999999999999,4.300000000000001,0.7000000000000028,
2025-11-06 05:51:00,62,132.1181,4206.0,4.699999999999999,4.300000000000001,0.8000000000000007,
2025-11-06 05:54:00,63,131.1632,4206.0,4.600000000000001,4.4,0.8999999999999986,
2025-11-06 05:57:00,63,132.9861,4206.0,4.600000000000001,4.4,0.8999999999999986,
2025-11-06 06:00:00,62,132.8993,4206.0,4.699999999999999,4.4,0.8000000000000007,
2025-11-06 06:03:00,63,133.7674,4206.0,4.699999999999999,4.4,0.8000000000000007,
2025-11-06 06:06:00,62,134.1146,4206.0,4.600000000000001,4.4,0.6999999999999993,
2025-11-06 06:09:00,61,135.5903,4207.0,4.5,4.300000000000001,0.9000000000000021,
2025-11-06 06:12:00,61,133.8542,4207.0,4.600000000000001,4.200000000000001,0.6999999999999993,
2025-11-06 06:15:00,61,136.7188,4207.0,4.600000000000001,4.300000000000001,0.8000000000000007,
2025-11-06 06:18:00,62,137.5868,4207.0,4.699999999999999,4.300000000000001,0.8000000000000007,
2025-11-06 06:21:00,61,137.934,4207.0,4.799999999999997,4.200000000000001,0.9000000000000021,
2025-11-06 06:24:00,62,138.1076,4207.0,4.800000000000001,4.200000000000001,0.6000000000000014,
2025-11-06 06:27:00,63,138.1076,4207.0,4.600000000000001,4.300000000000001,1.0,
2025-11-06 06:30:00,62,136.6319,4207.0,4.800000000000001,4.200000000000001,0.8000000000000007,
2025-11-06 06:33:00,63,134.4618,4207.0,4.800000000000001,4.4,0.6999999999999993,
2025-11-06 06:36:00,65,144.6181,4207.0,4.600000000000001,4.200000000000001,0.5999999999999979,
2025-11-06 06:39:00,63,139.3229,4207.0,4.399999999999999,4.4,0.8000000000000007,
2025-11-06 06:42:00,63,137.7604,4207.0,4.100000000000001,4.300000000000001,0.8999999999999986,
2025-11-06 06:45:00,62,135.8507,4207.0,4.100000000000001,4.300000000000001,0.8999999999999986,
2025-11-06 06:48:00,63,136.3715,4207.0,4.100000000000001,4.4,0.8999999999999986,
2025-11-06 06:51:00,62,136.8924,4207.0,4.100000000000001,4.4,0.8000000000000007,
2025-11-06 06:54:00,62,136.3715,4207.0,4.0,4.199999999999999,0.8000000000000007,
2025-11-06 06:57:00,62,137.066,4207.0,4.100000000000001,4.500000000000001,0.8000000000000007,
2025-11-06 07:00:00,62,136.4583,4207.0,4.100000000000001,4.3999999999999995,0.8000000000000007,
2025-11-06 07:03:00,62,136.8056,4207.0,4.199999999999999,4.3999999999999995,0.8999999999999986,
2025-11-06 07:06:00,63,138.1076,4207.0,4.199999999999999,4.299999999999999,0.9000000000000021,
2025-11-06 07:09:00,63,137.5,4208.0,4.199999999999999,4.3999999999999995,0.8000000000000007,
2025-11-06 07:12:00,63,136.8924,4208.0,4.100000000000001,4.500000000000001,0.8999999999999986,
2025-11-06 07:15:00,64,144.7049,4208.0,4.199999999999999,4.4,1.0,
2025-11-06 07:18:00,65,143.4028,4208.0,4.300000000000001,4.300000000000001,0.8999999999999986,
2025-11-06 07:21:00,65,143.2292,4208.0,4.400000000000002,4.500000000000001,0.8999999999999986,
2025-11-06 07:24:00,66,142.7083,4208.0,4.199999999999999,4.500000000000001,0.8999999999999986,
2025-11-06 07:27:00,65,143.8368,4208.0,4.300000000000001,4.4,0.8999999999999986,
2025-11-06 07:30:00,64,142.5347,4208.0,4.300000000000001,4.300000000000001,0.8000000000000007,
2025-11-06 07:33:00,65,142.8819,4208.0,4.300000000000001,4.4,1.0,
2025-11-06 07:36:00,64,146.7014,4208.0,4.300000000000001,4.4,1.0,
2025-11-06 07:39:00,65,146.441,4208.0,4.300000000000001,4.300000000000001,1.0,
2025-11-06 07:42:00,64,148.5243,4208.0,4.300000000000001,4.199999999999999,1.0,
2025-11-06 07:45:00,65,152.5174,4208.0,4.300000000000001,4.199999999999999,1.3000000000000007,
2025-11-06 07:48:00,67,153.8194,4208.0,4.800000000000001,4.2,1.3000000000000007,
2025-11-06 07:51:00,70,181.5972,4208.0,5.300000000000001,4.000000000000001,1.2999999999999972,
2025-11-06 07:54:00,72,182.6389,4208.0,4.699999999999999,4.000000000000001,1.0,
2025-11-06 07:57:00,73,175.5208,4208.0,4.599999999999998,3.999999999999999,1.1999999999999993,
2025-11-06 08:00:00,67,150.5208,4208.0,4.5,4.7,0.6999999999999993,
2025-11-06 08:03:00,67,149.6528,4208.0,4.199999999999999,4.7,1.1000000000000014,
2025-11-06 08:06:00,67,150.2604,4208.0,4.199999999999999,4.6,0.9000000000000021,
2025-11-06 08:09:00,70,166.2326,4209.0,4.199999999999999,4.5,1.1000000000000014,
2025-11-06 08:12:00,70,166.8403,4209.0,4.5,4.3,1.0,
2025-11-06 08:15:00,70,150.6077,4209.0,4.600000000000001,4.3,1.1999999999999993,
2025-11-06 08:18:00,68,148.1771,4209.0,4.5,4.6,0.8000000000000007,
2025-11-06 08:21:00,67,155.9896,4209.0,4.400000000000002,4.5,0.8999999999999986,
2025-11-06 08:24:00,68,119.9653,4209.0,4.5,4.6,1.1999999999999993,
2025-11-06 08:27:00,61,116.3195,4209.0,4.100000000000001,5.1,0.8000000000000007,
2025-11-06 08:30:00,55,98.69791,4209.0,3.8999999999999986,5.1,0.1999999999999993,
2025-11-06 08:33:00,56,93.31597,4209.0,3.400000000000002,5.200000000000001,0.5999999999999979,
2025-11-06 08:36:00,52,94.70486,4209.0,3.1000000000000014,4.999999999999999,0.5,
2025-11-06 08:39:00,52,103.3854,4209.0,3.0,4.6,0.6999999999999993,
2025-11-06 08:42:00,53,93.48959,4209.0,3.1000000000000014,4.5,0.6999999999999993,
2025-11-07 10:36:00,51,93.83681,4209.0,1.7999999999999972,2.1999999999999993,1.8000000000000007,
2025-11-07 10:39:00,58,116.3195,4209.0,3.0,4.8,1.0999999999999979,
2025-11-07 10:42:00,57,106.4236,4209.0,3.1999999999999993,4.2,1.3000000000000007,
2025-11-07 10:45:00,60,123.1771,4209.0,3.3999999999999986,4.6,1.3000000000000007,
2025-11-07 10:48:00,63,118.2292,4209.0,3.6999999999999993,4.999999999999999,1.4000000000000021,
2025-11-07 10:51:00,63,119.7917,4209.0,4.0,5.1000000000000005,1.1000000000000014,
2025-11-07 10:54:00,63,120.2257,4209.0,4.100000000000001,5.1000000000000005,1.0,
2025-11-07 10:57:00,62,119.7049,4210.0,4.0,5.200000000000001,1.0,
2025-11-07 11:00:00,63,117.1007,4210.0,4.100000000000001,5.199999999999999,1.0,
2025-11-07 11:03:00,63,117.6215,4210.0,4.0,5.1,1.0,
2025-11-07 11:06:00,63,119.0972,4210.0,4.0,5.1,1.0,
2025-11-07 11:09:00,63,119.3576,4210.0,4.100000000000001,5.199999999999999,1.0,
2025-11-07 11:12:00,63,120.7465,4210.0,4.199999999999999,5.199999999999999,0.9000000000000021,
2025-11-07 11:15:00,64,121.6146,4210.0,3.900000000000002,5.1,1.0,
2025-11-07 11:18:00,63,122.309,4210.0,4.099999999999998,5.1,1.0,
2025-11-07 11:21:00,63,123.1771,4210.0,4.199999999999999,5.1,1.0,
2025-11-07 11:24:00,64,125.5208,4210.0,4.199999999999999,5.1,1.0,
2025-11-07 11:27:00,65,130.2083,4210.0,4.300000000000001,4.9,1.0,
2025-11-07 11:30:00,65,132.8125,4210.0,4.399999999999999,5.0,1.0,
2025-11-07 11:33:00,65,131.8576,4210.0,4.399999999999999,4.799999999999999,0.8000000000000007,
2025-11-07 11:36:00,64,131.0764,4210.0,4.199999999999999,4.8,0.8999999999999986,
2025-11-07 11:39:00,64,130.2951,4210.0,4.199999999999999,4.8,0.8000000000000007,
2025-11-07 11:42:00,63,129.4271,4210.0,4.199999999999999,4.8,0.8000000000000007,
2025-11-07 11:45:00,62,128.8194,4210.0,4.099999999999998,4.7,0.6999999999999993,
2025-11-07 11:48:00,62,128.9931,4210.0,4.0,4.8,0.7999999999999972,
2025-11-07 11:51:00,60,128.2118,4210.0,4.0,4.500000000000001,1.0,
2025-11-07 11:54:00,60,127.7778,4210.0,3.8999999999999986,4.500000000000001,0.6999999999999993,
2025-11-07 11:57:00,61,126.3021,4211.0,3.8999999999999986,4.3999999999999995,0.6999999999999993,
2025-11-07 12:00:00,60,126.6493,4211.0,3.8999999999999986,4.3999999999999995,0.6999999999999993,
2025-11-07 12:03:00,59,125.0,4211.0,3.6999999999999993,4.3999999999999995,0.8000000000000007,
2025-11-07 12:06:00,59,124.3056,4211.0,3.799999999999997,4.3999999999999995,0.7000000000000028,
2025-11-07 12:09:00,58,124.4792,4211.0,3.799999999999997,4.3999999999999995,0.7000000000000028,
2025-11-07 12:12:00,58,122.3958,4211.0,3.6999999999999993,4.300000000000001,0.6999999999999993,
2025-11-07 12:15:00,58,122.4826,4211.0,3.6999999999999993,4.4,0.8000000000000007,
2025-11-07 12:18:00,59,123.6111,4211.0,3.6999999999999993,4.300000000000001,0.8000000000000007,
2025-11-07 12:21:00,59,123.1771,4211.0,3.6000000000000014,4.4,0.8999999999999986,
2025-11-07 12:24:00,60,124.4792,4211.0,3.8000000000000007,4.5,0.8000000000000007,
2025-11-07 12:27:00,59,124.0451,4211.0,3.6999999999999993,4.5,0.8999999999999986,
2025-11-07 12:30:00,60,123.4375,4211.0,3.8999999999999986,4.5,0.6999999999999993,
2025-11-07 12:33:00,59,123.7847,4211.0,3.799999999999997,4.4,0.8000000000000007,
2025-11-07 12:36:00,59,125.1736,4211.0,3.799999999999997,4.4,0.7000000000000028,
2025-11-07 12:39:00,59,124.1319,4211.0,3.6999999999999993,4.4,0.8000000000000007,
2025-11-07 12:42:00,59,124.4792,4211.0,3.6999999999999993,4.4,0.8999999999999986,
2025-11-07 12:45:00,59,124.9132,4211.0,3.799999999999997,4.4,0.8000000000000007,
2025-11-07 12:48:00,58,124.1319,4211.0,3.799999999999997,4.4,0.7000000000000028,
2025-11-07 12:51:00,59,123.4375,4211.0,3.8999999999999986,4.4,0.8000000000000007,
2025-11-07 12:54:00,58,123.8715,4211.0,3.799999999999997,4.300000000000001,0.7000000000000028,
2025-11-07 12:57:00,59,123.8715,4212.0,3.599999999999998,4.300000000000001,0.9000000000000021,
2025-11-07 13:00:00,59,123.0035,4212.0,3.6999999999999993,4.4,0.9000000000000021,
2025-11-07 13:03:00,58,123.3507,4212.0,3.6999999999999993,4.500000000000001,0.8000000000000007,
2025-11-07 13:06:00,58,123.0035,4212.0,3.599999999999998,4.4,0.8000000000000007,
2025-11-07 13:09:00,58,122.5694,4212.0,3.6000000000000014,4.4,0.6999999999999993,
2025-11-07 13:12:00,58,121.441,4212.0,3.6000000000000014,4.3999999999999995,0.6999999999999993,
2025-11-07 13:15:00,57,119.5313,4212.0,3.6000000000000014,4.3999999999999995,0.6999999999999993,
2025-11-07 13:18:00,57,119.0104,4212.0,3.599999999999998,4.3999999999999995,0.8000000000000007,
2025-11-07 13:21:00,57,118.1424,4212.0,3.6000000000000014,4.3999999999999995,0.6999999999999993,
2025-11-07 13:24:00,57,118.2292,4212.0,3.5,4.3999999999999995,0.8000000000000007,
2025-11-07 13:27:00,57,116.4931,4212.0,3.599999999999998,4.3999999999999995,0.8000000000000007,
2025-11-07 13:30:00,56,115.9722,4212.0,3.5,4.3,0.6000000000000014,
2025-11-07 13:33:00,56,115.0174,4212.0,3.400000000000002,4.3999999999999995,0.6999999999999993,
2025-11-07 13:36:00,56,116.4063,4212.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,
2025-11-07 13:39:00,56,117.6215,4212.0,3.400000000000002,4.3,0.6999999999999993,
2025-11-07 13:42:00,56,119.8785,4212.0,3.400000000000002,4.2,0.6999999999999993,
2025-11-07 13:45:00,55,120.7465,4212.0,3.5,4.3999999999999995,0.6999999999999993,
2025-11-07 13:48:00,54,121.441,4212.0,3.400000000000002,4.1,0.5999999999999979,
2025-11-07 13:51:00,56,120.2257,4212.0,3.400000000000002,4.0,0.5999999999999979,
2025-11-07 13:54:00,56,122.1354,4212.0,3.400000000000002,4.0,0.6999999999999993,
2025-11-07 13:57:00,55,122.1354,4213.0,3.3000000000000007,4.0,0.8000000000000007,
2025-11-07 14:00:00,55,123.4375,4213.0,3.400000000000002,4.1,0.6999999999999993,
2025-11-07 14:03:00,55,125.0,4213.0,3.400000000000002,4.0,0.6999999999999993,
2025-11-07 14:06:00,55,125.1736,4213.0,3.400000000000002,3.9000000000000004,0.6999999999999993,
2025-11-07 14:09:00,56,125.6076,4213.0,3.400000000000002,4.0,0.7999999999999972,
2025-11-07 14:12:00,55,126.8229,4213.0,3.400000000000002,4.0,0.6999999999999993,
2025-11-07 14:15:00,54,126.2153,4213.0,3.5,3.9000000000000004,0.5,
2025-11-07 14:18:00,56,126.0417,4213.0,3.5,4.0,0.8000000000000007,
2025-11-07 14:21:00,55,125.6076,4213.0,3.5,4.1,0.8000000000000007,
2025-11-07 14:24:00,56,126.0417,4213.0,3.400000000000002,4.0,0.8999999999999986,
2025-11-07 14:27:00,58,124.4792,4213.0,3.6000000000000014,4.299999999999999,0.8000000000000007,
2025-11-07 14:30:00,58,124.7396,4213.0,3.6999999999999993,4.3999999999999995,0.7000000000000028,
2025-11-07 14:33:00,57,123.6111,4213.0,3.6999999999999993,4.199999999999999,0.7000000000000028,
2025-11-07 14:36:00,57,122.5694,4213.0,3.6000000000000014,4.199999999999999,0.8000000000000007,
2025-11-07 14:39:00,57,122.5694,4213.0,3.3999999999999986,4.199999999999999,0.9000000000000021,
2025-11-07 14:42:00,58,121.2674,4213.0,3.6000000000000014,4.1,0.8000000000000007,
2025-11-07 14:45:00,56,120.2257,4213.0,3.5,4.300000000000001,0.8000000000000007,
2025-11-07 14:48:00,57,120.2257,4213.0,3.5,4.4,0.8000000000000007,
2025-11-07 14:51:00,56,121.441,4213.0,3.5,4.4,0.8000000000000007,
2025-11-07 14:54:00,56,121.6146,4213.0,3.5,4.200000000000001,0.9000000000000021,
2025-11-07 14:57:00,58,123.0035,4214.0,3.5,4.300000000000001,0.8999999999999986,
2025-11-07 15:00:00,57,123.2639,4214.0,3.6000000000000014,4.300000000000001,0.8000000000000007,
2025-11-07 15:03:00,56,123.1771,4214.0,3.6000000000000014,4.4,0.6999999999999993,
2025-11-07 15:06:00,58,123.3507,4214.0,3.5,4.300000000000001,0.9000000000000021,
2025-11-07 15:09:00,57,123.1771,4214.0,3.6999999999999993,4.300000000000001,0.8000000000000007,
2025-11-07 15:12:00,58,122.9167,4214.0,3.6999999999999993,4.300000000000001,0.8000000000000007,
2025-11-07 15:15:00,60,123.1771,4214.0,3.6999999999999993,4.5,0.9000000000000021,
2025-11-07 15:18:00,59,124.4792,4214.0,3.8000000000000007,4.4,0.8000000000000007,
2025-11-07 15:21:00,59,123.8715,4214.0,3.6999999999999993,4.4,0.8000000000000007,
2025-11-07 15:24:00,59,122.743,4214.0,3.900000000000002,4.6,0.7999999999999972,
2025-11-07 15:27:00,60,121.9618,4214.0,3.6999999999999993,4.6000000000000005,0.8999999999999986,
2025-11-07 15:30:00,60,122.5694,4214.0,3.8000000000000007,4.7,1.0,
2025-11-07 15:33:00,60,122.4826,4214.0,3.900000000000002,4.8,0.8999999999999986,
2025-11-07 15:36:00,60,123.2639,4214.0,3.900000000000002,4.699999999999999,0.7999999999999972,
2025-11-07 15:39:00,60,123.0035,4214.0,3.900000000000002,4.6,0.8999999999999986,
2025-11-07 15:42:00,61,123.3507,4214.0,4.0,4.799999999999999,0.8999999999999986,
2025-11-07 15:45:00,60,123.1771,4214.0,4.0,4.699999999999999,0.8000000000000007,
2025-11-07 15:48:00,60,124.566,4214.0,3.900000000000002,4.6,0.6999999999999993,
2025-11-07 15:51:00,60,123.4375,4214.0,3.900000000000002,4.6,0.7999999999999972,
2025-11-07 15:54:00,60,123.8715,4214.0,3.8000000000000007,4.6,0.8000000000000007,
2025-11-07 15:57:00,60,123.3507,4215.0,3.900000000000002,4.699999999999999,0.6999999999999993,
2025-11-07 16:00:00,60,124.3056,4215.0,4.0,4.5,0.8000000000000007,
2025-11-07 16:03:00,60,122.309,4215.0,4.0,4.6,1.0,
2025-11-07 16:06:00,60,123.6979,4215.0,3.900000000000002,4.699999999999999,0.7999999999999972,
2025-11-07 16:09:00,60,124.3056,4215.0,3.900000000000002,4.699999999999999,0.8999999999999986,
2025-11-07 16:12:00,60,123.0035,4215.0,3.8000000000000007,4.6,1.0,
2025-11-07 16:15:00,60,123.3507,4215.0,3.900000000000002,4.699999999999999,0.8999999999999986,
2025-11-07 16:18:00,61,123.7847,4215.0,4.0,4.6,0.8999999999999986,
2025-11-07 16:21:00,62,123.1771,4215.0,3.900000000000002,4.699999999999999,0.8999999999999986,
2025-11-07 16:24:00,61,123.2639,4215.0,4.0,4.699999999999999,0.8999999999999986,
2025-11-07 16:27:00,62,123.6111,4215.0,3.8999999999999986,4.800000000000001,1.1000000000000014,
2025-11-07 16:30:00,61,123.1771,4215.0,4.0,4.800000000000001,0.9000000000000021,
2025-11-07 16:33:00,63,123.4375,4215.0,4.199999999999999,4.800000000000001,0.9000000000000021,
2025-11-07 16:36:00,62,123.6111,4215.0,4.0,4.9,0.9000000000000021,
2025-11-07 16:39:00,62,123.4375,4215.0,4.099999999999998,4.9,0.9000000000000021,
2025-11-07 16:42:00,62,122.309,4215.0,4.099999999999998,4.9,0.9000000000000021,
2025-11-07 16:45:00,61,123.1771,4215.0,4.099999999999998,4.9,0.9000000000000021,
2025-11-07 16:48:00,61,122.4826,4215.0,4.099999999999998,4.800000000000001,0.8000000000000007,
2025-11-07 16:51:00,61,122.4826,4215.0,4.0,4.800000000000001,0.7999999999999972,
2025-11-07 16:54:00,61,122.5694,4215.0,4.0,4.800000000000001,0.7999999999999972,
2025-11-07 16:57:00,61,122.309,4216.0,4.0,4.800000000000001,0.8999999999999986,
2025-11-07 17:00:00,62,121.7014,4216.0,4.099999999999998,5.000000000000001,0.6999999999999993,
2025-11-07 17:03:00,62,121.6146,4216.0,4.0,4.799999999999999,0.8999999999999986,
2025-11-07 17:06:00,62,121.875,4216.0,4.199999999999999,4.799999999999999,0.8000000000000007,
2025-11-07 17:09:00,61,122.743,4216.0,3.900000000000002,4.799999999999999,0.8999999999999986,
2025-11-07 17:12:00,61,121.875,4216.0,4.0,4.799999999999999,0.8999999999999986,
2025-11-07 17:15:00,61,121.875,4216.0,4.100000000000001,4.8999999999999995,0.7999999999999972,
2025-11-07 17:18:00,61,122.4826,4216.0,4.100000000000001,5.000000000000001,0.8999999999999986,
2025-11-07 17:21:00,61,122.309,4216.0,4.099999999999998,4.800000000000001,0.6999999999999993,
2025-11-07 17:24:00,62,123.0035,4216.0,4.0,4.9,1.0,
2025-11-07 17:27:00,62,122.9167,4216.0,4.099999999999998,5.000000000000001,0.9000000000000021,
2025-11-07 17:30:00,62,122.309,4216.0,4.199999999999999,4.9,0.9000000000000021,
2025-11-07 17:33:00,63,123.1771,4216.0,4.099999999999998,5.1000000000000005,1.0,
2025-11-07 17:36:00,62,122.8299,4216.0,4.199999999999999,5.000000000000001,0.9000000000000021,
2025-11-07 17:39:00,62,123.2639,4216.0,4.099999999999998,5.000000000000001,0.9000000000000021,
2025-11-07 17:42:00,62,124.1319,4216.0,4.099999999999998,4.8999999999999995,0.9000000000000021,
2025-11-07 17:45:00,62,124.4792,4216.0,4.0,4.799999999999999,0.8999999999999986,
2025-11-07 17:48:00,61,122.4826,4216.0,4.0,4.8,0.7999999999999972,
2025-11-07 17:51:00,60,121.2674,4216.0,4.0,4.8,0.6999999999999993,
2025-11-07 17:54:00,60,119.5313,4216.0,3.8999999999999986,4.8,0.6999999999999993,
2025-11-07 17:57:00,60,118.9236,4217.0,3.8999999999999986,4.8,0.9000000000000021,
2025-11-07 18:00:00,60,119.0104,4217.0,3.8999999999999986,4.8,0.9000000000000021,
2025-11-07 18:03:00,60,119.0972,4217.0,3.8999999999999986,4.8,0.9000000000000021,
2025-11-07 18:06:00,60,119.9653,4217.0,3.8999999999999986,4.8,0.6999999999999993,
2025-11-07 18:09:00,58,118.8368,4217.0,3.8000000000000007,4.8,0.6999999999999993,
2025-11-07 18:12:00,60,119.3576,4217.0,3.8999999999999986,4.8,0.8000000000000007,
2025-11-07 18:15:00,59,118.6632,4217.0,3.8999999999999986,4.8,0.6000000000000014,
2025-11-07 18:18:00,59,118.5764,4217.0,3.6999999999999993,4.6,0.8000000000000007,
2025-11-07 18:21:00,58,119.0972,4217.0,3.799999999999997,4.799999999999999,0.7000000000000028,
2025-11-07 18:24:00,58,118.8368,4217.0,3.8000000000000007,4.6,0.8000000000000007,
2025-11-07 18:27:00,59,120.2257,4217.0,3.6999999999999993,4.6,0.8000000000000007,
2025-11-07 18:30:00,59,119.3576,4217.0,3.8000000000000007,4.699999999999999,0.8000000000000007,
2025-11-07 18:33:00,57,119.5313,4217.0,3.6999999999999993,4.6,0.8000000000000007,
2025-11-07 18:36:00,59,120.2257,4217.0,3.8000000000000007,4.5,0.8000000000000007,
2025-11-07 18:39:00,59,118.9236,4217.0,3.8000000000000007,4.6,0.8000000000000007,
2025-11-07 18:42:00,60,119.2708,4217.0,3.6999999999999993,4.699999999999999,0.8999999999999986,
2025-11-07 18:45:00,59,118.9236,4217.0,3.6999999999999993,4.699999999999999,0.8999999999999986,
2025-11-07 18:48:00,59,118.0555,4217.0,3.8000000000000007,4.699999999999999,0.8999999999999986,
2025-11-07 18:51:00,60,117.2743,4217.0,3.6999999999999993,4.799999999999999,0.8999999999999986,
2025-11-07 18:54:00,59,116.8403,4217.0,3.8999999999999986,4.799999999999999,0.7000000000000028,
2025-11-07 18:57:00,60,117.7083,4218.0,4.0,4.799999999999999,0.6999999999999993,
2025-11-07 19:00:00,59,117.2743,4218.0,3.6999999999999993,4.8999999999999995,0.8999999999999986,
2025-11-07 19:03:00,59,116.8403,4218.0,3.8999999999999986,4.8999999999999995,0.8000000000000007,
2025-11-07 19:06:00,59,116.4063,4218.0,3.8000000000000007,4.8999999999999995,0.8999999999999986,
2025-11-07 19:09:00,59,116.3195,4218.0,3.8000000000000007,4.8999999999999995,0.8999999999999986,
2025-11-07 19:12:00,59,116.4063,4218.0,3.6999999999999993,4.8999999999999995,0.9000000000000021,
2025-11-07 19:15:00,59,116.7535,4218.0,4.0,4.699999999999999,0.8000000000000007,
2025-11-07 19:18:00,59,115.5382,4218.0,3.6999999999999993,4.699999999999999,0.9000000000000021,
2025-11-07 19:21:00,59,115.625,4218.0,3.6999999999999993,4.6,0.8000000000000007,
2025-11-07 19:24:00,57,116.4063,4218.0,3.6999999999999993,4.799999999999999,0.8000000000000007,
2025-11-07 19:27:00,56,116.2326,4218.0,3.5,4.6,0.8999999999999986,
2025-11-07 19:30:00,58,115.4514,4218.0,3.6999999999999993,4.6,0.8000000000000007,
2025-11-07 19:33:00,58,115.1042,4218.0,3.6999999999999993,4.6,0.8000000000000007,
2025-11-07 19:36:00,58,115.8854,4218.0,3.6000000000000014,4.6,0.8999999999999986,
2025-11-07 19:39:00,57,115.9722,4218.0,3.6999999999999993,4.6,0.8000000000000007,
2025-11-07 19:42:00,57,114.6701,4218.0,3.5,4.6,0.8999999999999986,
2025-11-07 19:45:00,58,115.5382,4218.0,3.8000000000000007,4.6,0.6999999999999993,
2025-11-07 19:48:00,58,115.0174,4218.0,3.8000000000000007,4.699999999999999,0.6999999999999993,
2025-11-07 19:51:00,58,115.9722,4218.0,3.599999999999998,4.6,0.8000000000000007,
2025-11-07 19:54:00,59,116.3195,4218.0,3.5,4.6,0.8999999999999986,
2025-11-07 19:57:00,58,115.8854,4219.0,3.599999999999998,4.699999999999999,0.8000000000000007,
2025-11-07 20:00:00,57,116.059,4219.0,3.599999999999998,4.5,0.8000000000000007,
2025-11-07 20:03:00,57,115.9722,4219.0,3.6999999999999993,4.5,0.8000000000000007,
2025-11-07 20:06:00,58,117.6215,4219.0,3.6000000000000014,4.5,0.8999999999999986,
2025-11-07 20:09:00,57,117.5347,4219.0,3.599999999999998,4.699999999999999,0.9000000000000021,
2025-11-07 20:12:00,59,117.7951,4219.0,3.6999999999999993,4.6,0.9000000000000021,
2025-11-07 20:15:00,58,117.5347,4219.0,3.6999999999999993,4.6,0.9000000000000021,
2025-11-07 20:18:00,58,117.5347,4219.0,3.8000000000000007,4.6,0.6999999999999993,
2025-11-07 20:21:00,58,117.1007,4219.0,3.6999999999999993,4.6,0.8000000000000007,
2025-11-07 20:24:00,57,117.2743,4219.0,3.599999999999998,4.6,0.8000000000000007,
2025-11-07 20:27:00,56,116.3195,4219.0,3.6999999999999993,4.6,0.6999999999999993,
2025-11-07 20:30:00,57,115.3646,4219.0,3.5,4.5,0.7999999999999972,
2025-11-07 20:33:00,58,114.6701,4219.0,3.6999999999999993,4.7,0.8000000000000007,
2025-11-07 20:36:00,58,114.5833,4219.0,3.599999999999998,4.8,0.8000000000000007,
2025-11-07 20:39:00,58,113.0208,4219.0,3.8999999999999986,4.8,0.8000000000000007,
2025-11-07 20:42:00,57,111.9792,4219.0,3.5,4.8,1.0,
2025-11-07 20:45:00,58,112.7604,4219.0,3.6999999999999993,4.8,0.8000000000000007,
2025-11-07 20:48:00,57,113.2813,4219.0,3.6999999999999993,4.8,0.8000000000000007,
2025-11-07 20:51:00,57,113.1944,4219.0,3.6999999999999993,4.8,0.8000000000000007,
2025-11-07 20:54:00,57,112.8472,4219.0,3.6999999999999993,4.799999999999999,0.8000000000000007,
2025-11-07 20:57:00,57,113.8021,4220.0,3.599999999999998,4.799999999999999,0.8000000000000007,
2025-11-07 21:00:00,56,114.2361,4220.0,3.599999999999998,4.699999999999999,0.6000000000000014,
2025-11-07 21:03:00,57,113.6285,4220.0,3.6000000000000014,4.6,0.6999999999999993,
2025-11-07 21:06:00,57,114.1493,4220.0,3.599999999999998,4.699999999999999,0.8000000000000007,
2025-11-07 21:09:00,58,115.191,4220.0,3.6000000000000014,4.6,0.8999999999999986,
2025-11-07 21:12:00,57,115.5382,4220.0,3.5,4.6,0.8999999999999986,
2025-11-07 21:15:00,58,115.9722,4220.0,3.6999999999999993,4.700000000000001,0.8000000000000007,
2025-11-07 21:18:00,58,116.3195,4220.0,3.8000000000000007,4.800000000000001,0.6999999999999993,
2025-11-07 21:21:00,59,115.9722,4220.0,3.6999999999999993,4.800000000000001,0.9000000000000021,
2025-11-07 21:24:00,60,115.5382,4220.0,3.8000000000000007,4.800000000000001,0.8000000000000007,
2025-11-07 21:27:00,59,115.625,4220.0,3.8999999999999986,4.799999999999999,0.8000000000000007,
2025-11-07 21:30:00,59,116.4063,4220.0,3.8999999999999986,4.9,0.9000000000000021,
2025-11-07 21:33:00,60,116.4931,4220.0,3.799999999999997,5.000000000000001,0.8000000000000007,
2025-11-07 21:36:00,60,116.4931,4220.0,4.0,4.8999999999999995,0.6999999999999993,
2025-11-07 21:39:00,59,116.9271,4220.0,3.8999999999999986,4.8999999999999995,0.8000000000000007,
2025-11-07 21:42:00,58,116.3195,4220.0,4.0,4.799999999999999,0.6999999999999993,
2025-11-07 21:45:00,59,117.7083,4220.0,3.8999999999999986,4.699999999999999,0.7000000000000028,
2025-11-07 21:48:00,58,117.9688,4220.0,3.8000000000000007,4.6,0.8000000000000007,
2025-11-07 21:51:00,58,117.1875,4220.0,3.6999999999999993,4.6,0.8000000000000007,
2025-11-07 21:54:00,59,117.5347,4220.0,3.8000000000000007,4.799999999999999,0.8000000000000007,
2025-11-07 21:57:00,58,118.1424,4221.0,3.8999999999999986,4.9,0.6000000000000014,
2025-11-07 22:00:00,58,116.9271,4221.0,3.8000000000000007,4.699999999999999,0.8000000000000007,
2025-11-07 22:03:00,59,117.1875,4221.0,3.8000000000000007,4.699999999999999,0.8000000000000007,
2025-11-07 22:06:00,59,117.1875,4221.0,3.8000000000000007,4.699999999999999,0.8000000000000007,
2025-11-07 22:09:00,59,116.3195,4221.0,3.6999999999999993,4.6,0.9000000000000021,
2025-11-07 22:12:00,59,116.8403,4221.0,3.6999999999999993,4.699999999999999,0.8000000000000007,
2025-11-07 22:15:00,58,115.5382,4221.0,3.6999999999999993,4.699999999999999,0.8000000000000007,
2025-11-07 22:18:00,58,115.4514,4221.0,3.6999999999999993,4.699999999999999,0.8000000000000007,
2025-11-07 22:21:00,58,115.1042,4221.0,3.6999999999999993,4.699999999999999,0.8000000000000007,
2025-11-07 22:24:00,58,114.4965,4221.0,3.599999999999998,4.699999999999999,0.8000000000000007,
2025-11-07 22:27:00,59,113.7153,4221.0,3.6999999999999993,4.699999999999999,0.9000000000000021,
2025-11-07 22:30:00,58,114.4965,4221.0,3.6999999999999993,4.8999999999999995,0.8000000000000007,
2025-11-07 22:33:00,59,114.1493,4221.0,3.8000000000000007,4.8999999999999995,0.6999999999999993,
2025-11-07 22:36:00,60,114.6701,4221.0,3.6999999999999993,4.8999999999999995,0.8000000000000007,
2025-11-07 22:39:00,59,115.191,4221.0,3.6999999999999993,4.8999999999999995,0.8000000000000007,
2025-11-07 22:42:00,59,115.4514,4221.0,3.8000000000000007,4.8,0.8000000000000007,
2025-11-07 22:45:00,58,115.1042,4221.0,3.599999999999998,4.699999999999999,0.9000000000000021,
2025-11-07 22:48:00,59,115.4514,4221.0,3.599999999999998,4.699999999999999,0.8000000000000007,
2025-11-07 22:51:00,57,114.6701,4221.0,3.6999999999999993,4.699999999999999,0.6999999999999993,
2025-11-07 22:54:00,58,114.5833,4221.0,3.6000000000000014,4.6,0.8999999999999986,
2025-11-07 22:57:00,58,114.5833,4222.0,3.599999999999998,4.6,0.8000000000000007,
2025-11-07 23:00:00,57,115.191,4222.0,3.5,4.699999999999999,0.8000000000000007,
2025-11-07 23:03:00,58,113.8889,4222.0,3.8000000000000007,4.6,0.6999999999999993,
2025-11-07 23:06:00,56,113.7153,4222.0,3.5,4.6,0.6999999999999993,
2025-11-09 06:51:00,46,79.94791,4222.0,1.3000000000000007,2.299999999999999,2.1000000000000014,
2025-11-09 06:54:00,55,120.1389,4222.0,2.8999999999999986,4.000000000000001,1.5,
2025-11-09 06:57:00,59,128.2118,4222.0,3.3999999999999986,4.3,1.3000000000000007,
2025-11-09 07:00:00,58,131.5972,4222.0,3.3999999999999986,4.0,0.9000000000000021,
2025-11-09 07:03:00,61,131.0764,4222.0,3.6999999999999993,4.3999999999999995,1.1000000000000014,
2025-11-09 07:06:00,60,122.743,4222.0,3.6999999999999993,4.6,0.9000000000000021,
2025-11-09 07:09:00,61,122.309,4222.0,3.6999999999999993,4.6,0.8999999999999986,
2025-11-09 07:12:00,60,121.007,4222.0,3.599999999999998,4.6,0.9000000000000021,
2025-11-09 07:15:00,60,118.1424,4222.0,3.599999999999998,4.5,0.8000000000000007,
2025-11-09 07:18:00,60,118.4028,4222.0,3.599999999999998,4.5,0.9000000000000021,
2025-11-09 07:21:00,59,119.7049,4222.0,3.599999999999998,4.699999999999999,0.8000000000000007,
2025-11-09 07:24:00,59,118.5764,4222.0,3.599999999999998,4.8,0.8000000000000007,
2025-11-09 07:27:00,59,117.7083,4222.0,3.5,4.7,0.8000000000000007,
2025-11-09 07:30:00,59,125.0,4222.0,3.599999999999998,4.6000000000000005,0.8000000000000007,
2025-11-09 07:33:00,61,129.7743,4222.0,3.6999999999999993,4.4,0.8999999999999986,
2025-11-09 07:36:00,62,134.8958,4223.0,3.6999999999999993,4.4,1.1999999999999993,
