Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-11-09 07:39:00,64,137.3264,4223.0,4.099999999999998,4.6,0.9000000000000021,
2025-11-09 07:42:00,66,134.7222,4223.0,4.199999999999999,4.7,1.0,
2025-11-09 07:45:00,68,131.9444,4223.0,4.399999999999999,5.2,1.0,
2025-11-09 07:48:00,70,129.8611,4223.0,4.5,5.3999999999999995,1.0999999999999979,
2025-11-09 07:51:00,72,128.6458,4223.0,4.599999999999998,5.6000000000000005,1.1000000000000014,
2025-11-09 07:54:00,72,127.9514,4223.0,4.699999999999999,5.8999999999999995,1.1999999999999993,
2025-11-09 07:57:00,74,127.9514,4223.0,4.899999999999999,5.999999999999999,1.1999999999999993,
2025-11-09 08:00:00,77,126.7361,4223.0,5.099999999999998,6.3,1.1999999999999993,
2025-11-09 08:03:00,77,126.3021,4223.0,5.099999999999998,6.3999999999999995,1.4000000000000021,
2025-11-09 08:06:00,77,125.9549,4223.0,5.100000000000001,6.3999999999999995,1.3000000000000007,
2025-11-09 08:09:00,78,125.7813,4223.0,5.199999999999999,6.4,1.1999999999999993,
2025-11-09 08:12:00,76,124.566,4223.0,5.199999999999999,6.299999999999999,1.1999999999999993,
2025-11-09 08:15:00,76,124.4792,4223.0,5.099999999999998,6.3999999999999995,1.1000000000000014,
2025-11-09 08:18:00,75,124.1319,4223.0,5.0,6.299999999999999,1.1999999999999993,
2025-11-09 08:21:00,75,122.5694,4223.0,5.099999999999998,6.4,1.1999999999999993,
2025-11-09 08:24:00,75,122.3958,4223.0,5.0,6.4,1.0,
2025-11-09 08:27:00,74,121.875,4223.0,4.899999999999999,6.199999999999999,1.1999999999999993,
2025-11-09 08:30:00,74,122.309,4223.0,4.900000000000002,6.299999999999999,1.0,
2025-11-09 08:33:00,73,121.5278,4224.0,4.899999999999999,6.2,1.0,
2025-11-09 08:36:00,72,122.1354,4224.0,4.799999999999997,6.2,1.1000000000000014,
2025-11-09 08:39:00,72,124.3056,4224.0,4.699999999999999,6.000000000000001,1.1999999999999993,
2025-11-09 08:42:00,72,124.6528,4224.0,4.699999999999999,5.8999999999999995,1.0,
2025-11-09 08:45:00,71,124.3056,4224.0,4.699999999999999,5.8,1.0,
2025-11-09 08:48:00,70,125.0,4224.0,4.599999999999998,5.8,1.0,
2025-11-09 08:51:00,69,126.3021,4224.0,4.5,5.6000000000000005,1.0,
2025-11-09 08:54:00,68,125.5208,4224.0,4.5,5.500000000000001,0.8999999999999986,
2025-11-09 08:57:00,68,125.6076,4224.0,4.399999999999999,5.3999999999999995,1.1000000000000014,
2025-11-09 09:00:00,66,127.7778,4224.0,4.700000000000003,5.3,0.8999999999999986,
2025-11-09 09:03:00,67,128.8194,4224.0,4.399999999999999,5.3,1.0,
2025-11-09 09:06:00,66,129.6875,4224.0,4.399999999999999,5.2,1.0,
2025-11-09 09:09:00,66,130.2951,4224.0,4.399999999999999,5.1000000000000005,1.0,
2025-11-09 09:12:00,66,129.0799,4224.0,4.299999999999997,5.000000000000001,0.9000000000000021,
2025-11-09 09:15:00,66,128.9931,4224.0,4.199999999999999,5.000000000000001,1.0,
2025-11-09 09:18:00,65,128.125,4224.0,4.100000000000001,5.000000000000001,0.8999999999999986,
2025-11-09 09:21:00,66,133.4201,4224.0,4.199999999999999,4.9,1.0,
2025-11-09 09:24:00,67,132.5521,4224.0,4.399999999999999,5.0,0.8999999999999986,
2025-11-09 09:27:00,67,132.4653,4224.0,4.399999999999999,5.0,1.0,
2025-11-09 09:30:00,68,132.5521,4224.0,4.5,5.1,0.8999999999999986,
2025-11-09 09:33:00,67,131.684,4224.0,4.5,5.199999999999999,1.0,
2025-11-09 09:36:00,68,131.8576,4225.0,4.400000000000002,5.1,1.0,
2025-11-09 09:39:00,68,131.8576,4225.0,4.5,5.199999999999999,1.0,
2025-11-09 09:42:00,67,132.0313,4225.0,4.5,5.199999999999999,0.8999999999999986,
2025-11-09 09:45:00,69,134.2882,4225.0,4.299999999999997,5.199999999999999,1.2000000000000028,
2025-11-09 09:48:00,69,135.4167,4225.0,4.5,5.1,1.0,
2025-11-09 09:51:00,69,134.9826,4225.0,4.599999999999998,5.1,1.0,
2025-11-09 09:54:00,71,135.0694,4225.0,4.5,5.199999999999999,1.1000000000000014,
2025-11-09 09:57:00,70,135.1563,4225.0,4.5,5.199999999999999,1.1000000000000014,
2025-11-09 10:00:00,70,134.6354,4225.0,4.600000000000001,5.300000000000001,0.8999999999999986,
2025-11-09 10:03:00,70,135.9375,4225.0,4.599999999999998,5.199999999999999,1.1000000000000014,
2025-11-09 10:06:00,70,136.7188,4225.0,4.5,5.1,1.1000000000000014,
2025-11-09 10:09:00,71,136.1979,4225.0,4.699999999999999,5.2,1.0999999999999979,
2025-11-09 10:12:00,71,138.0208,4225.0,4.600000000000001,5.3,1.3000000000000007,
2025-11-09 10:15:00,72,136.8056,4225.0,4.600000000000001,5.5,1.3000000000000007,
2025-11-09 10:18:00,73,136.8924,4225.0,4.800000000000001,5.5,1.1000000000000014,
2025-11-09 10:21:00,73,137.1528,4225.0,4.600000000000001,5.4,1.3000000000000007,
2025-11-09 10:24:00,73,137.6736,4225.0,4.800000000000001,5.5,1.1000000000000014,
2025-11-09 10:27:00,74,137.3264,4225.0,4.900000000000002,5.5,1.0999999999999979,
2025-11-09 10:30:00,74,140.3646,4225.0,4.900000000000002,5.5,1.0999999999999979,
2025-11-09 10:33:00,70,114.2361,4225.0,4.900000000000002,5.8999999999999995,0.3999999999999986,
2025-11-09 10:36:00,68,116.6667,4226.0,4.400000000000002,5.7,0.8999999999999986,
2025-11-09 10:39:00,66,114.1493,4226.0,4.300000000000001,5.8,0.8999999999999986,
2025-11-09 10:42:00,64,126.3889,4226.0,4.100000000000001,5.1000000000000005,0.8000000000000007,
2025-11-09 10:45:00,67,130.5556,4226.0,4.300000000000001,5.200000000000001,1.0,
2025-11-09 10:48:00,68,133.5938,4226.0,4.400000000000002,5.2,1.0999999999999979,
2025-11-09 10:51:00,68,129.5139,4226.0,4.5,5.300000000000001,1.0,
2025-11-09 10:54:00,68,123.3507,4226.0,4.5,5.5,0.8000000000000007,
2025-11-09 10:57:00,67,122.743,4226.0,4.399999999999999,5.5,0.8000000000000007,
2025-11-09 11:00:00,68,123.6111,4226.0,4.400000000000002,5.5,1.0999999999999979,
2025-11-09 11:03:00,69,121.9618,4226.0,4.400000000000002,5.6,1.0999999999999979,
2025-11-09 11:06:00,68,122.9167,4226.0,4.5,5.6,1.0999999999999979,
2025-11-09 11:09:00,68,122.4826,4226.0,4.5,5.6,1.0,
2025-11-09 11:12:00,68,125.9549,4226.0,4.600000000000001,5.6,0.8999999999999986,
2025-11-09 11:15:00,69,126.8229,4226.0,4.5,5.4,1.0,
2025-11-09 11:18:00,69,126.2153,4226.0,4.399999999999999,5.4,1.0,
2025-11-09 11:21:00,68,125.9549,4226.0,4.5,5.4,1.1000000000000014,
2025-11-09 11:24:00,69,125.1736,4226.0,4.5,5.5,1.0,
2025-11-09 11:27:00,69,125.434,4226.0,4.5,5.5,1.0,
2025-11-09 11:30:00,69,126.3889,4226.0,4.399999999999999,5.3999999999999995,1.1000000000000014,
2025-11-09 11:33:00,69,124.6528,4227.0,4.399999999999999,5.500000000000001,1.0,
2025-11-09 11:36:00,69,124.7396,4227.0,4.399999999999999,5.500000000000001,1.0,
2025-11-09 11:39:00,69,125.6076,4227.0,4.399999999999999,5.500000000000001,1.0,
2025-11-09 11:42:00,67,125.8681,4227.0,4.399999999999999,5.5,1.0,
2025-11-09 11:45:00,68,125.6076,4227.0,4.399999999999999,5.4,0.9000000000000021,
2025-11-09 11:48:00,68,125.8681,4227.0,4.300000000000001,5.300000000000001,1.0,
2025-11-09 11:51:00,68,124.9132,4227.0,4.400000000000002,5.4,1.0999999999999979,
2025-11-09 11:54:00,68,125.0868,4227.0,4.5,5.4,1.0,
2025-11-09 11:57:00,67,124.2188,4227.0,4.200000000000003,5.299999999999999,1.0,
2025-11-09 12:00:00,66,125.1736,4227.0,4.300000000000001,5.199999999999999,0.8999999999999986,
2025-11-09 12:03:00,65,124.1319,4227.0,4.199999999999999,5.1,0.8000000000000007,
2025-11-09 12:06:00,65,124.2188,4227.0,4.099999999999998,5.0,0.9000000000000021,
2025-11-09 12:09:00,64,123.4375,4227.0,4.199999999999999,5.0,1.0,
2025-11-09 12:12:00,65,123.4375,4227.0,4.199999999999999,5.199999999999999,0.8000000000000007,
2025-11-09 12:15:00,66,123.0035,4227.0,4.099999999999998,5.1,1.1000000000000014,
2025-11-09 12:18:00,64,123.7847,4227.0,4.199999999999999,5.199999999999999,0.8000000000000007,
2025-11-09 12:21:00,64,123.0035,4227.0,4.199999999999999,5.0,0.8000000000000007,
2025-11-09 12:24:00,63,122.8299,4227.0,4.099999999999998,5.0,0.9000000000000021,
2025-11-09 12:27:00,64,123.4375,4227.0,4.099999999999998,5.0,0.9000000000000021,
2025-11-09 12:30:00,64,123.6111,4227.0,4.0,5.0,0.8999999999999986,
2025-11-09 12:33:00,63,123.0035,4228.0,3.8999999999999986,5.000000000000001,0.8000000000000007,
2025-11-09 12:36:00,64,123.8715,4228.0,4.100000000000001,4.699999999999999,0.8000000000000007,
2025-11-09 12:39:00,64,123.1771,4228.0,3.900000000000002,4.9,1.0,
2025-11-09 12:42:00,64,122.5694,4228.0,4.0,4.9,0.8999999999999986,
2025-11-09 12:45:00,63,124.0451,4228.0,4.0,4.799999999999999,0.8999999999999986,
2025-11-09 12:48:00,63,124.6528,4228.0,4.0,4.799999999999999,0.8000000000000007,
2025-11-09 12:51:00,62,124.6528,4228.0,4.0,4.699999999999999,0.8000000000000007,
2025-11-09 12:54:00,61,124.4792,4228.0,3.8000000000000007,4.699999999999999,0.8000000000000007,
2025-11-09 12:57:00,62,123.8715,4228.0,3.900000000000002,4.6,0.8000000000000007,
2025-11-09 13:00:00,62,123.7847,4228.0,3.6999999999999993,4.699999999999999,0.9000000000000021,
2025-11-09 13:03:00,61,123.0035,4228.0,3.8000000000000007,4.6,0.8000000000000007,
2025-11-09 13:06:00,62,123.4375,4228.0,3.6999999999999993,4.699999999999999,0.9000000000000021,
2025-11-09 13:09:00,62,123.6111,4228.0,3.8000000000000007,4.6,0.9000000000000021,
2025-11-09 13:12:00,62,123.7847,4228.0,3.8000000000000007,4.699999999999999,0.9000000000000021,
2025-11-09 13:15:00,62,122.9167,4228.0,3.6999999999999993,4.699999999999999,0.9000000000000021,
2025-11-09 13:18:00,62,123.0035,4228.0,3.8000000000000007,4.699999999999999,0.8999999999999986,
2025-11-09 13:21:00,64,123.0035,4228.0,4.0,5.1000000000000005,1.0,
2025-11-09 13:24:00,63,123.3507,4228.0,3.8000000000000007,5.000000000000001,1.0,
2025-11-09 13:27:00,64,122.4826,4228.0,4.199999999999999,5.000000000000001,0.8000000000000007,
2025-11-09 13:30:00,64,121.875,4228.0,4.0,5.000000000000001,0.8000000000000007,
2025-11-09 13:33:00,64,122.309,4229.0,4.0,5.0,0.8000000000000007,
2025-11-09 13:36:00,65,121.2674,4229.0,3.8999999999999986,5.1,1.0,
2025-11-09 13:39:00,63,120.1389,4229.0,3.8999999999999986,5.0,0.9000000000000021,
2025-11-09 13:42:00,63,121.2674,4229.0,3.8000000000000007,4.9,0.8999999999999986,
2025-11-09 13:45:00,63,121.7014,4229.0,3.6999999999999993,5.0,1.0,
2025-11-09 13:48:00,62,122.9167,4229.0,3.8000000000000007,4.9,0.8999999999999986,
2025-11-09 13:51:00,65,122.8299,4229.0,4.100000000000001,5.0,0.8000000000000007,
2025-11-09 13:54:00,64,123.1771,4229.0,4.100000000000001,5.0,0.8999999999999986,
2025-11-09 13:57:00,65,122.8299,4229.0,4.0,5.0,1.0,
2025-11-09 14:00:00,65,122.4826,4229.0,4.100000000000001,5.2,0.8999999999999986,
2025-11-09 14:03:00,64,122.3958,4229.0,4.0,5.2,1.0,
2025-11-09 14:06:00,64,121.875,4229.0,4.200000000000003,5.1,0.8999999999999986,
2025-11-09 14:09:00,65,121.9618,4229.0,4.0,5.2,1.0,
2025-11-09 14:12:00,64,121.875,4229.0,4.0,5.2,1.0,
2025-11-09 14:15:00,65,121.441,4229.0,4.0,5.2,1.0,
2025-11-09 14:18:00,64,121.6146,4229.0,4.0,5.199999999999999,1.0,
2025-11-09 14:21:00,64,120.7465,4229.0,4.0,5.1,1.0,
2025-11-09 14:24:00,66,120.7465,4229.0,4.0,5.3999999999999995,1.1000000000000014,
2025-11-09 14:27:00,64,120.8333,4229.0,4.300000000000001,5.3999999999999995,0.8000000000000007,
2025-11-09 14:30:00,65,120.3125,4229.0,3.8999999999999986,5.299999999999999,1.1000000000000014,
2025-11-09 14:33:00,65,120.2257,4229.0,4.0,5.199999999999999,1.0,
2025-11-09 14:36:00,65,120.1389,4230.0,4.100000000000001,5.199999999999999,0.8999999999999986,
2025-11-09 14:39:00,65,120.5729,4230.0,4.100000000000001,5.199999999999999,0.8999999999999986,
2025-11-09 14:42:00,65,120.6597,4230.0,4.100000000000001,5.199999999999999,0.8999999999999986,
2025-11-09 14:45:00,65,120.2257,4230.0,4.100000000000001,5.300000000000001,0.8999999999999986,
2025-11-09 14:48:00,65,120.1389,4230.0,4.0,5.299999999999999,1.1000000000000014,
2025-11-09 14:51:00,66,120.3993,4230.0,4.100000000000001,5.3999999999999995,1.0,
2025-11-09 14:54:00,66,120.8333,4230.0,4.100000000000001,5.500000000000001,0.8999999999999986,
2025-11-09 14:57:00,65,120.2257,4230.0,4.099999999999998,5.3999999999999995,0.9000000000000021,
2025-11-09 15:00:00,65,120.6597,4230.0,4.199999999999999,5.299999999999999,0.9000000000000021,
2025-11-09 15:03:00,65,121.6146,4230.0,4.0,5.299999999999999,1.0,
2025-11-09 15:06:00,65,122.1354,4230.0,4.199999999999999,5.3,0.9000000000000021,
2025-11-09 15:09:00,66,121.0938,4230.0,4.300000000000001,5.3,0.8999999999999986,
2025-11-09 15:12:00,66,122.4826,4230.0,4.099999999999998,5.3,0.9000000000000021,
2025-11-09 15:15:00,66,122.3958,4230.0,4.199999999999999,5.2,0.9000000000000021,
2025-11-09 15:18:00,65,123.7847,4230.0,4.199999999999999,5.3,0.9000000000000021,
2025-11-09 15:21:00,65,123.4375,4230.0,4.100000000000001,5.2,0.8999999999999986,
2025-11-09 15:24:00,64,123.0035,4230.0,4.100000000000001,5.2,0.8999999999999986,
2025-11-09 15:27:00,64,123.2639,4230.0,4.200000000000003,5.0,0.7999999999999972,
2025-11-09 15:30:00,65,123.6111,4230.0,4.0,5.0,0.8999999999999986,
2025-11-09 15:33:00,65,123.4375,4230.0,4.0,5.0,1.0,
2025-11-09 15:36:00,65,124.9132,4231.0,4.199999999999999,5.1,0.8000000000000007,
2025-11-09 15:39:00,65,125.5208,4231.0,4.100000000000001,5.1,1.0,
2025-11-09 15:42:00,65,125.7813,4231.0,4.100000000000001,5.0,0.8999999999999986,
2025-11-09 15:45:00,66,125.7813,4231.0,4.100000000000001,5.0,0.8999999999999986,
2025-11-09 15:48:00,65,125.1736,4231.0,4.200000000000003,5.1,0.8999999999999986,
2025-11-09 15:51:00,64,124.6528,4231.0,4.100000000000001,5.0,0.8999999999999986,
2025-11-09 15:54:00,64,123.8715,4231.0,4.0,4.9,0.8000000000000007,
2025-11-09 15:57:00,63,123.2639,4231.0,4.0,5.0,0.8000000000000007,
2025-11-09 16:00:00,63,122.743,4231.0,4.0,4.800000000000001,0.9000000000000021,
2025-11-09 16:03:00,64,122.9167,4231.0,4.0,4.700000000000001,0.8000000000000007,
2025-11-09 16:06:00,64,123.0035,4231.0,3.8999999999999986,4.9,0.9000000000000021,
2025-11-09 16:09:00,63,122.5694,4231.0,4.100000000000001,5.1,0.8000000000000007,
2025-11-09 16:12:00,64,122.5694,4231.0,4.0,5.0,0.8000000000000007,
2025-11-09 16:15:00,63,122.3958,4231.0,4.100000000000001,5.1,0.8999999999999986,
2025-11-09 16:18:00,63,121.007,4231.0,4.100000000000001,5.1,0.8000000000000007,
2025-11-09 16:21:00,64,120.8333,4231.0,4.199999999999999,4.9,0.8000000000000007,
2025-11-09 16:24:00,63,119.5313,4231.0,4.0,5.0,0.6999999999999993,
2025-11-09 16:27:00,64,120.5729,4231.0,3.900000000000002,5.1,1.0,
2025-11-09 16:30:00,63,121.007,4231.0,3.8999999999999986,5.1,0.8000000000000007,
2025-11-09 16:33:00,63,120.3125,4231.0,3.900000000000002,5.0,1.0,
2025-11-09 16:36:00,63,120.1389,4232.0,3.900000000000002,5.0,0.8999999999999986,
2025-11-09 16:39:00,62,120.3993,4232.0,3.900000000000002,5.0,0.8000000000000007,
2025-11-09 16:42:00,63,119.7917,4232.0,4.0,5.1,0.8999999999999986,
2025-11-09 16:45:00,63,119.3576,4232.0,4.099999999999998,5.1,0.8000000000000007,
2025-11-09 16:48:00,63,119.7049,4232.0,3.900000000000002,5.1,0.8999999999999986,
2025-11-09 16:51:00,63,119.7049,4232.0,4.099999999999998,5.2,0.9000000000000021,
2025-11-09 16:54:00,64,119.3576,4232.0,3.900000000000002,5.1,1.0,
2025-11-09 16:57:00,64,118.4896,4232.0,4.0,5.2,0.8999999999999986,
2025-11-09 17:00:00,62,119.0972,4232.0,4.0,5.0,0.8000000000000007,
2025-11-09 17:03:00,65,119.9653,4232.0,3.6999999999999993,5.1,1.3000000000000007,
2025-11-09 17:06:00,63,119.9653,4232.0,4.0,5.0,0.8000000000000007,
2025-11-09 17:09:00,63,121.441,4232.0,3.8000000000000007,5.1,0.8999999999999986,
2025-11-09 17:12:00,64,120.1389,4232.0,4.0,5.1000000000000005,0.8000000000000007,
2025-11-09 17:15:00,63,120.5729,4232.0,3.8999999999999986,5.0,0.9000000000000021,
2025-11-09 17:18:00,62,119.7049,4232.0,3.8999999999999986,4.9,0.9000000000000021,
2025-11-09 17:21:00,61,119.7049,4232.0,3.8999999999999986,4.9,0.9000000000000021,
2025-11-09 17:24:00,62,119.2708,4232.0,3.8999999999999986,4.9,0.9000000000000021,
2025-11-09 17:27:00,62,117.9688,4232.0,4.0,4.8999999999999995,0.8000000000000007,
2025-11-09 17:30:00,57,102.4306,4232.0,3.6999999999999993,5.1000000000000005,0.3999999999999986,
2025-11-09 17:33:00,56,101.5625,4233.0,3.5,4.8999999999999995,0.5,
2025-11-09 17:36:00,56,100.0,4233.0,3.3000000000000007,5.000000000000001,0.5999999999999979,
2025-11-09 17:39:00,56,99.13194,4233.0,3.1999999999999993,5.000000000000001,0.8000000000000007,
2025-11-11 01:00:00,39,127.1701,4233.0,1.1999999999999993,0.0,0.5,
2025-11-11 01:03:00,48,123.3507,4233.0,2.400000000000002,3.3999999999999995,1.3999999999999986,
2025-11-11 01:06:00,57,126.3021,4233.0,2.8000000000000007,3.5999999999999996,1.5999999999999979,
2025-11-11 01:09:00,57,126.3889,4233.0,3.1999999999999993,3.999999999999999,1.0,
2025-11-11 01:12:00,56,128.2118,4233.0,3.1999999999999993,3.999999999999999,1.1000000000000014,
2025-11-11 01:15:00,60,142.7951,4233.0,3.599999999999998,3.999999999999999,1.1000000000000014,
2025-11-11 01:18:00,61,141.8403,4233.0,3.799999999999997,4.1,1.0,
2025-11-11 01:21:00,62,139.9306,4233.0,3.8999999999999986,4.1000000000000005,1.0,
2025-11-11 01:24:00,62,138.8021,4233.0,3.8999999999999986,4.200000000000001,1.0,
2025-11-11 01:27:00,63,143.5764,4233.0,3.8999999999999986,4.200000000000001,0.8999999999999986,
2025-11-11 01:30:00,64,145.3125,4233.0,4.0,4.200000000000001,1.0,
2025-11-11 01:33:00,64,146.2674,4233.0,4.199999999999999,4.200000000000001,0.8000000000000007,
2025-11-11 01:36:00,64,145.9201,4233.0,4.099999999999998,4.300000000000001,1.0,
2025-11-11 01:39:00,63,142.3611,4233.0,4.0,4.199999999999999,0.9000000000000021,
2025-11-11 01:42:00,63,139.6701,4233.0,3.8000000000000007,4.199999999999999,1.1000000000000014,
2025-11-11 01:45:00,63,137.934,4233.0,4.0,4.299999999999999,0.9000000000000021,
2025-11-11 01:48:00,62,135.3299,4233.0,4.0,4.299999999999999,0.7999999999999972,
2025-11-11 01:51:00,61,133.6806,4234.0,3.8000000000000007,4.299999999999999,0.8000000000000007,
2025-11-11 01:54:00,61,133.8542,4234.0,3.8999999999999986,4.3999999999999995,0.8000000000000007,
2025-11-11 01:57:00,61,134.4618,4234.0,3.8000000000000007,4.3,0.6999999999999993,
2025-11-11 02:00:00,61,132.8993,4234.0,3.799999999999997,4.3,0.8000000000000007,
2025-11-11 02:03:00,59,130.816,4234.0,3.6000000000000014,4.3,0.6999999999999993,
2025-11-11 02:06:00,59,129.6875,4234.0,3.6999999999999993,4.1,0.6999999999999993,
2025-11-11 02:09:00,57,126.8229,4234.0,3.599999999999998,4.1,0.6000000000000014,
2025-11-11 02:12:00,57,126.6493,4234.0,3.5,4.1000000000000005,0.6999999999999993,
2025-11-11 02:15:00,57,126.2153,4234.0,3.5,4.1000000000000005,0.6000000000000014,
2025-11-11 02:18:00,56,124.9132,4234.0,3.400000000000002,4.1000000000000005,0.6999999999999993,
2025-11-11 02:21:00,56,123.8715,4234.0,3.5,4.2,0.6999999999999993,
2025-11-11 02:24:00,56,124.3056,4234.0,3.5,4.2,0.6999999999999993,
2025-11-11 02:27:00,57,124.566,4234.0,3.5,4.2,0.8999999999999986,
2025-11-11 02:30:00,57,124.566,4234.0,3.5,4.2,0.7999999999999972,
2025-11-11 02:33:00,56,122.8299,4234.0,3.5,4.2,0.6999999999999993,
2025-11-11 02:36:00,55,121.2674,4234.0,3.5,4.2,0.5999999999999979,
2025-11-11 02:39:00,56,119.5313,4234.0,3.3999999999999986,4.2,0.6999999999999993,
2025-11-11 02:42:00,56,119.2708,4234.0,3.3999999999999986,4.3,0.8000000000000007,
2025-11-11 02:45:00,56,119.0104,4234.0,3.3999999999999986,4.2,0.8000000000000007,
2025-11-11 02:48:00,56,120.5729,4234.0,3.3000000000000007,4.2,0.8000000000000007,
2025-11-11 02:51:00,56,121.007,4235.0,3.3000000000000007,4.2,0.6999999999999993,
2025-11-11 02:54:00,56,120.7465,4235.0,3.5,4.2,0.5999999999999979,
2025-11-11 02:57:00,56,120.6597,4235.0,3.3999999999999986,4.2,0.6999999999999993,
2025-11-11 03:00:00,56,121.6146,4235.0,3.3999999999999986,4.2,0.8000000000000007,
2025-11-11 03:03:00,56,120.8333,4235.0,3.3999999999999986,4.2,0.8000000000000007,
2025-11-11 03:06:00,56,122.309,4235.0,3.3999999999999986,4.2,0.8000000000000007,
2025-11-11 03:09:00,56,121.6146,4235.0,3.3999999999999986,4.1,0.6999999999999993,
2025-11-11 03:12:00,56,125.0868,4235.0,3.3999999999999986,4.0,0.8000000000000007,
2025-11-11 03:15:00,56,122.9167,4235.0,3.5,4.3,0.6999999999999993,
2025-11-11 03:18:00,56,120.3993,4235.0,3.3999999999999986,4.2,0.8000000000000007,
2025-11-11 03:21:00,55,120.8333,4235.0,3.3000000000000007,4.3,0.6999999999999993,
2025-11-11 03:24:00,56,122.4826,4235.0,3.3999999999999986,4.199999999999999,0.6999999999999993,
2025-11-11 03:27:00,56,123.3507,4235.0,3.3999999999999986,4.299999999999999,0.8000000000000007,
2025-11-11 03:30:00,57,123.4375,4235.0,3.3999999999999986,4.0,0.8000000000000007,
2025-11-11 03:33:00,56,124.4792,4235.0,3.3999999999999986,4.1,0.8000000000000007,
2025-11-11 03:36:00,56,123.7847,4235.0,3.5,4.199999999999999,0.6999999999999993,
2025-11-11 03:39:00,56,123.6979,4235.0,3.5,4.1,0.5999999999999979,
2025-11-11 03:42:00,56,123.7847,4235.0,3.3999999999999986,4.1,0.8000000000000007,
2025-11-11 03:45:00,55,124.1319,4235.0,3.3999999999999986,4.1,0.6999999999999993,
2025-11-11 03:48:00,56,124.2188,4235.0,3.5,4.1,0.5999999999999979,
2025-11-11 03:51:00,56,126.2153,4236.0,3.3000000000000007,4.0,0.8000000000000007,
2025-11-11 03:54:00,55,126.2153,4236.0,3.5,4.1,0.5999999999999979,
2025-11-11 03:57:00,56,125.6076,4236.0,3.3999999999999986,4.0,0.8000000000000007,
2025-11-11 04:00:00,55,126.0417,4236.0,3.6000000000000014,4.0,0.6999999999999993,
2025-11-11 04:03:00,56,137.3264,4236.0,3.5,4.1,0.6999999999999993,
2025-11-11 04:06:00,57,139.2361,4236.0,3.5,3.9000000000000004,1.0,
2025-11-11 04:09:00,57,138.5417,4236.0,3.5,3.5999999999999996,0.7999999999999972,
2025-11-11 04:12:00,57,138.5417,4236.0,3.599999999999998,3.8000000000000007,0.8000000000000007,
2025-11-11 04:15:00,52,121.7014,4236.0,3.3999999999999986,4.000000000000001,0.5,
2025-11-11 04:18:00,53,121.6146,4236.0,3.1999999999999993,4.0,0.8000000000000007,
2025-11-11 04:21:00,55,123.0035,4236.0,3.3999999999999986,4.0,0.6999999999999993,
2025-11-11 04:24:00,55,126.0417,4236.0,3.3999999999999986,4.1,0.8000000000000007,
2025-11-11 04:27:00,56,132.4653,4236.0,3.5,4.1,0.6999999999999993,
2025-11-11 04:30:00,57,139.3229,4236.0,3.599999999999998,3.9000000000000004,0.9000000000000021,
2025-11-11 04:33:00,55,137.066,4236.0,3.5,3.700000000000001,0.6999999999999993,
2025-11-11 04:36:00,55,137.066,4236.0,3.5,3.700000000000001,0.6999999999999993,
2025-11-11 04:39:00,54,127.2569,4236.0,3.3999999999999986,3.8000000000000007,0.6999999999999993,
2025-11-11 04:42:00,55,131.5104,4236.0,3.3999999999999986,3.8999999999999995,0.8000000000000007,
2025-11-11 04:45:00,56,138.8889,4236.0,3.5,3.9000000000000004,0.6999999999999993,
2025-11-11 04:48:00,57,141.4063,4236.0,3.5,3.8000000000000007,1.0,
2025-11-11 04:51:00,54,127.6042,4237.0,3.599999999999998,3.8,0.5,
2025-11-11 04:54:00,55,126.2153,4237.0,3.5,4.000000000000001,0.5999999999999979,
2025-11-11 04:57:00,56,126.2153,4237.0,3.3999999999999986,4.1,0.8000000000000007,
2025-11-11 05:00:00,55,128.125,4237.0,3.5,4.1,0.6999999999999993,
2025-11-11 05:03:00,55,130.6424,4237.0,3.5,4.0,0.6999999999999993,
2025-11-11 05:06:00,57,132.7257,4237.0,3.5,4.1,0.8999999999999986,
2025-11-11 05:09:00,56,131.25,4237.0,3.6999999999999993,4.0,0.8000000000000007,
2025-11-11 05:12:00,56,128.0382,4237.0,3.3999999999999986,4.1,0.8000000000000007,
2025-11-11 05:15:00,56,129.0799,4237.0,3.599999999999998,4.0,0.6000000000000014,
2025-11-11 05:18:00,56,129.8611,4237.0,3.5,4.0,0.8999999999999986,
2025-11-11 05:21:00,58,126.7361,4237.0,3.5,4.1,0.8000000000000007,
2025-11-11 05:24:00,57,127.6042,4237.0,3.599999999999998,4.1,0.8000000000000007,
2025-11-11 05:27:00,57,126.6493,4237.0,3.6000000000000014,4.1,0.8999999999999986,
2025-11-11 05:30:00,55,126.6493,4237.0,3.5,4.0,0.6999999999999993,
2025-11-11 05:33:00,56,126.6493,4237.0,3.6000000000000014,4.1,0.6999999999999993,
2025-11-11 05:36:00,55,127.5174,4237.0,3.6000000000000014,4.1,0.6999999999999993,
2025-11-11 05:39:00,56,127.2569,4237.0,3.599999999999998,4.0,0.6000000000000014,
2025-11-11 05:42:00,56,125.8681,4237.0,3.5,4.1,0.8000000000000007,
2025-11-11 05:45:00,54,126.8229,4237.0,3.3999999999999986,4.1,0.6000000000000014,
2025-11-11 05:48:00,55,126.0417,4237.0,3.5,4.0,0.6999999999999993,
2025-11-11 05:51:00,54,125.5208,4238.0,3.3999999999999986,4.0,0.6999999999999993,
2025-11-11 05:54:00,55,125.1736,4238.0,3.3999999999999986,4.0,0.6999999999999993,
2025-11-11 05:57:00,56,125.9549,4238.0,3.3999999999999986,4.0,0.6999999999999993,
2025-11-11 06:00:00,57,126.7361,4238.0,3.3999999999999986,4.1,0.8000000000000007,
2025-11-11 06:03:00,56,126.8229,4238.0,3.5,4.1,0.7999999999999972,
2025-11-11 06:06:00,56,125.5208,4238.0,3.5,4.0,0.6999999999999993,
2025-11-11 06:09:00,55,124.7396,4238.0,3.3999999999999986,4.0,0.8000000000000007,
2025-11-11 06:12:00,55,124.2188,4238.0,3.5,4.1,0.6999999999999993,
2025-11-11 06:15:00,55,125.5208,4238.0,3.1999999999999993,4.0,0.8999999999999986,
2025-11-11 06:18:00,56,125.9549,4238.0,3.5,4.0,0.6999999999999993,
2025-11-11 06:21:00,55,126.9097,4238.0,3.3999999999999986,4.0,0.6999999999999993,
2025-11-11 06:24:00,56,126.9097,4238.0,3.3999999999999986,4.0,0.8000000000000007,
2025-11-11 06:27:00,56,126.7361,4238.0,3.5,4.1,0.5999999999999979,
2025-11-11 06:30:00,55,125.6076,4238.0,3.3999999999999986,4.1,0.8000000000000007,
2025-11-11 06:33:00,56,126.2153,4238.0,3.5,4.0,0.6999999999999993,
2025-11-11 06:36:00,56,126.4757,4238.0,3.5,4.0,0.8000000000000007,
2025-11-11 06:39:00,55,126.2153,4238.0,3.3999999999999986,4.0,0.8000000000000007,
2025-11-11 06:42:00,55,125.5208,4238.0,3.5,4.0,0.6999999999999993,
2025-11-11 06:45:00,55,123.1771,4238.0,3.5,4.0,0.6999999999999993,
2025-11-11 06:48:00,55,124.6528,4238.0,3.5,4.0,0.6999999999999993,
2025-11-11 06:51:00,56,125.5208,4239.0,3.299999999999997,3.8000000000000007,0.9000000000000021,
2025-11-11 06:54:00,55,125.8681,4239.0,3.3999999999999986,4.1,0.6999999999999993,
2025-11-11 06:57:00,56,125.8681,4239.0,3.3999999999999986,4.1,0.6999999999999993,
2025-11-11 07:00:00,56,125.6076,4239.0,3.6000000000000014,4.0,0.6999999999999993,
2025-11-11 07:03:00,55,125.0,4239.0,3.5,4.1,0.6999999999999993,
2025-11-11 07:06:00,55,124.6528,4239.0,3.3999999999999986,4.1,0.8000000000000007,
2025-11-11 07:09:00,55,124.2188,4239.0,3.3999999999999986,4.0,0.7000000000000028,
2025-11-11 07:12:00,55,126.0417,4239.0,3.6000000000000014,3.9000000000000004,0.6000000000000014,
2025-11-11 07:15:00,55,126.2153,4239.0,3.3999999999999986,4.0,0.8000000000000007,
2025-11-11 07:18:00,55,126.2153,4239.0,3.5,4.0,0.6999999999999993,
2025-11-11 07:21:00,55,126.7361,4239.0,3.5,4.0,0.6000000000000014,
2025-11-11 07:24:00,55,127.0833,4239.0,3.3999999999999986,4.0,0.6000000000000014,
2025-11-11 07:27:00,54,127.1701,4239.0,3.5,3.8000000000000007,0.6999999999999993,
2025-11-11 07:30:00,55,126.9097,4239.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-11-11 07:33:00,55,127.3438,4239.0,3.5,3.9000000000000004,0.6999999999999993,
2025-11-11 07:36:00,55,126.9097,4239.0,3.5,3.9000000000000004,0.6000000000000014,
2025-11-11 07:39:00,54,127.1701,4239.0,3.6000000000000014,3.8000000000000007,0.6000000000000014,
2025-11-11 07:42:00,55,126.7361,4239.0,3.3000000000000007,3.8000000000000007,0.8999999999999986,
2025-11-11 07:45:00,55,128.3854,4239.0,3.5,4.000000000000001,0.8000000000000007,
2025-11-11 07:48:00,55,129.2535,4239.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-11-11 07:51:00,55,130.2951,4240.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,
2025-11-11 07:54:00,55,131.5104,4240.0,3.5,4.000000000000001,0.6999999999999993,
2025-11-11 07:57:00,56,131.5104,4240.0,3.6000000000000014,4.0,0.8000000000000007,
2025-11-11 08:00:00,55,153.2986,4240.0,3.6000000000000014,3.8000000000000007,0.5999999999999979,
2025-11-11 08:03:00,58,153.125,4240.0,3.5,3.5999999999999996,1.0,
2025-11-11 08:09:00,40,145.1389,4240.0,2.3000000000000007,1.7999999999999998,0.0,
2025-11-11 08:12:00,51,143.2292,4240.0,2.6000000000000014,3.000000000000001,1.1999999999999993,
2025-11-11 08:15:00,52,130.2951,4240.0,3.1000000000000014,3.5999999999999996,0.7999999999999972,
2025-11-11 08:18:00,55,155.816,4240.0,3.3000000000000007,3.3999999999999995,0.8999999999999986,
2025-11-11 08:21:00,58,157.0313,4240.0,3.599999999999998,3.499999999999999,0.9000000000000021,
2025-11-11 08:24:00,59,157.1181,4240.0,4.0,3.6000000000000005,1.0,
2025-11-11 08:27:00,60,144.184,4240.0,4.0,3.6000000000000005,0.8000000000000007,
2025-11-11 08:30:00,59,144.9653,4240.0,3.6999999999999993,3.7,0.8000000000000007,
2025-11-11 08:33:00,58,147.0486,4240.0,3.6999999999999993,3.8000000000000007,0.9000000000000021,
2025-11-11 08:36:00,58,138.6285,4240.0,3.8000000000000007,3.700000000000001,0.8000000000000007,
2025-11-11 08:39:00,54,118.6632,4240.0,3.5,4.000000000000001,0.6000000000000014,
2025-11-11 08:42:00,53,115.7986,4240.0,3.3000000000000007,4.1000000000000005,0.5,
2025-11-11 08:45:00,51,118.4896,4240.0,3.1999999999999993,3.8999999999999995,0.6000000000000014,
2025-11-11 08:48:00,51,119.8785,4240.0,3.1999999999999993,3.799999999999999,0.6000000000000014,
2025-11-11 08:51:00,52,119.2708,4241.0,3.1000000000000014,3.799999999999999,0.6999999999999993,
2025-11-11 08:54:00,50,112.934,4241.0,3.1000000000000014,3.8999999999999995,0.5999999999999979,
2025-11-11 08:57:00,49,110.3299,4241.0,2.8999999999999986,3.8999999999999995,0.5,
2025-11-11 09:00:00,48,111.4583,4241.0,3.0,3.7,0.6000000000000014,
2025-11-11 09:03:00,48,117.6215,4241.0,2.8000000000000007,3.500000000000001,0.5999999999999979,
2025-11-11 09:06:00,47,116.7535,4241.0,2.900000000000002,3.3999999999999995,0.5999999999999979,
2025-11-11 09:09:00,45,112.7604,4241.0,2.6000000000000014,3.1000000000000005,0.3999999999999986,
2025-11-11 09:12:00,46,119.2708,4241.0,2.599999999999998,3.2,0.5,
2025-11-11 09:15:00,46,117.6215,4241.0,2.6999999999999993,3.0999999999999996,0.6000000000000014,
2025-11-11 09:18:00,47,117.2743,4241.0,2.6999999999999993,3.3999999999999995,0.6000000000000014,
2025-11-11 09:21:00,47,116.9271,4241.0,2.8000000000000007,3.3999999999999995,0.6999999999999993,
2025-11-11 09:24:00,47,118.4896,4241.0,2.8000000000000007,3.299999999999999,0.5999999999999979,
2025-11-11 09:27:00,47,118.4896,4241.0,2.8000000000000007,3.1999999999999993,0.5,
2025-11-11 09:30:00,47,117.1007,4241.0,2.8999999999999986,3.3000000000000007,0.6000000000000014,
2025-11-11 09:33:00,48,115.8854,4241.0,2.8000000000000007,3.4000000000000004,0.6999999999999993,
2025-11-11 09:36:00,47,115.4514,4241.0,2.8000000000000007,3.3000000000000007,0.5,
2025-11-11 09:39:00,47,115.1042,4241.0,2.8999999999999986,3.500000000000001,0.3999999999999986,
2025-11-11 09:42:00,46,115.625,4241.0,2.8000000000000007,3.4000000000000004,0.5,
2025-11-11 09:45:00,46,115.7986,4241.0,2.8000000000000007,3.3999999999999995,0.5999999999999979,
2025-11-11 09:48:00,47,116.2326,4241.0,2.8000000000000007,3.4000000000000004,0.6999999999999993,
2025-11-11 09:51:00,47,117.2743,4242.0,2.8000000000000007,3.3000000000000007,0.5999999999999979,
2025-11-11 09:54:00,48,117.9688,4242.0,2.8000000000000007,3.1999999999999993,0.6999999999999993,
2025-11-11 09:57:00,47,117.1875,4242.0,2.8000000000000007,3.299999999999999,0.6999999999999993,
2025-11-11 10:00:00,47,118.4896,4242.0,2.8999999999999986,3.299999999999999,0.6000000000000014,
2025-11-11 10:03:00,47,118.0555,4242.0,2.8000000000000007,3.1999999999999993,0.6999999999999993,
2025-11-11 10:06:00,47,116.9271,4242.0,2.8000000000000007,3.3000000000000007,0.6999999999999993,
2025-11-11 10:09:00,46,117.3611,4242.0,2.8000000000000007,3.3000000000000007,0.5999999999999979,
2025-11-11 10:12:00,46,116.2326,4242.0,2.8999999999999986,3.1999999999999993,0.5,
2025-11-11 10:15:00,46,116.2326,4242.0,2.6000000000000014,3.299999999999999,0.6999999999999993,
2025-11-11 10:18:00,45,117.1007,4242.0,2.8999999999999986,3.299999999999999,0.5,
2025-11-11 10:21:00,45,116.9271,4242.0,2.6999999999999993,3.1999999999999993,0.6000000000000014,
2025-11-11 10:24:00,46,117.7083,4242.0,2.8000000000000007,3.299999999999999,0.5,
2025-11-11 10:27:00,45,119.3576,4242.0,2.599999999999998,3.1999999999999993,0.6000000000000014,
2025-11-11 10:30:00,47,119.2708,4242.0,2.8999999999999986,3.299999999999999,0.6000000000000014,
2025-11-11 10:33:00,46,117.6215,4242.0,2.8000000000000007,3.3999999999999995,0.5999999999999979,
2025-11-11 10:36:00,46,117.7951,4242.0,2.8000000000000007,3.299999999999999,0.5999999999999979,
2025-11-11 10:39:00,46,118.0555,4242.0,2.8000000000000007,3.3999999999999995,0.5999999999999979,
2025-11-11 10:42:00,46,118.8368,4242.0,2.6999999999999993,3.1999999999999993,0.6999999999999993,
2025-11-11 10:45:00,46,119.5313,4242.0,2.6999999999999993,3.3999999999999995,0.6999999999999993,
2025-11-11 10:48:00,46,120.6597,4242.0,2.8000000000000007,3.1999999999999993,0.8000000000000007,
2025-11-11 10:51:00,47,121.007,4243.0,2.8999999999999986,3.3000000000000007,0.6000000000000014,
2025-11-11 10:54:00,47,120.3125,4243.0,3.0,3.3000000000000007,0.6000000000000014,
2025-11-11 10:57:00,47,120.3125,4243.0,2.8999999999999986,3.500000000000001,0.6000000000000014,
2025-11-11 11:00:00,47,119.9653,4243.0,3.0,3.4000000000000004,0.6000000000000014,
2025-11-11 11:03:00,48,121.007,4243.0,2.799999999999997,3.3000000000000007,0.6000000000000014,
2025-11-11 11:06:00,46,119.9653,4243.0,2.799999999999997,3.4000000000000004,0.6000000000000014,
2025-11-11 11:09:00,46,119.7049,4243.0,3.0,3.3000000000000007,0.6000000000000014,
2025-11-11 11:12:00,48,119.3576,4243.0,3.0,3.5,0.6999999999999993,
2025-11-11 11:15:00,46,121.2674,4243.0,3.0,3.4000000000000004,0.5,
2025-11-11 11:18:00,47,121.2674,4243.0,3.0,3.5,0.6000000000000014,
2025-11-11 11:21:00,47,122.3958,4243.0,3.0,3.4000000000000004,0.6000000000000014,
2025-11-11 11:24:00,48,121.9618,4243.0,3.1999999999999993,3.5,0.5,
2025-11-11 11:27:00,47,121.5278,4243.0,3.0,3.5,0.5999999999999979,
2025-11-11 11:30:00,49,120.6597,4243.0,3.1000000000000014,3.5,0.8000000000000007,
2025-11-11 11:33:00,48,119.9653,4243.0,3.0,3.5999999999999996,0.6999999999999993,
2025-11-11 11:36:00,47,121.7014,4243.0,3.1000000000000014,3.5,0.5,
2025-11-11 11:39:00,48,122.0486,4243.0,2.8999999999999986,3.5,0.6999999999999993,
2025-11-11 11:42:00,48,122.0486,4243.0,3.0,3.5,0.6999999999999993,
2025-11-11 11:45:00,48,122.309,4243.0,3.200000000000003,3.4000000000000004,0.5999999999999979,
2025-11-11 11:48:00,48,122.309,4243.0,3.0,3.5,0.8000000000000007,
2025-11-11 11:51:00,48,122.1354,4244.0,3.1000000000000014,3.5,0.5999999999999979,
2025-11-11 11:54:00,48,121.875,4244.0,3.0,3.5,0.6999999999999993,
2025-11-11 11:57:00,49,122.309,4244.0,3.0,3.5,0.8000000000000007,
2025-11-11 12:00:00,49,121.9618,4244.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,
2025-11-11 12:03:00,49,120.2257,4244.0,3.0,3.6999999999999993,0.6999999999999993,
2025-11-11 12:06:00,49,119.7917,4244.0,3.0,3.6999999999999993,0.6000000000000014,
2025-11-11 12:09:00,49,118.9236,4244.0,3.099999999999998,3.8,0.6000000000000014,
2025-11-11 12:12:00,49,119.5313,4244.0,3.1999999999999993,3.7,0.6000000000000014,
2025-11-11 12:15:00,49,120.7465,4244.0,3.099999999999998,3.7,0.6000000000000014,
2025-11-11 12:18:00,50,122.8299,4244.0,2.8999999999999986,3.5999999999999996,0.8000000000000007,
2025-11-11 12:21:00,49,121.441,4244.0,3.099999999999998,3.6999999999999993,0.6000000000000014,
2025-11-11 12:24:00,48,123.0035,4244.0,3.0,3.5999999999999996,0.6999999999999993,
2025-11-11 12:27:00,48,121.5278,4244.0,3.099999999999998,3.5999999999999996,0.6000000000000014,
2025-11-11 12:30:00,49,121.9618,4244.0,3.1000000000000014,3.5999999999999996,0.6999999999999993,
2025-11-11 12:33:00,49,121.2674,4244.0,3.0,3.5999999999999996,0.5999999999999979,
2025-11-11 12:36:00,49,121.6146,4244.0,3.1000000000000014,3.5999999999999996,0.6999999999999993,
2025-11-11 12:39:00,48,121.2674,4244.0,3.0,3.5999999999999996,0.6999999999999993,
2025-11-11 12:42:00,48,119.8785,4244.0,3.0,3.5999999999999996,0.6999999999999993,
2025-11-11 12:45:00,49,119.9653,4244.0,3.1000000000000014,3.5999999999999996,0.6999999999999993,
2025-11-11 12:48:00,48,120.7465,4244.0,3.1000000000000014,3.5,0.5999999999999979,
2025-11-11 12:51:00,49,121.7014,4245.0,3.1999999999999993,3.6999999999999993,0.6000000000000014,
2025-11-11 12:54:00,49,121.875,4245.0,3.1000000000000014,3.5999999999999996,0.7999999999999972,
2025-11-11 12:57:00,50,120.8333,4245.0,3.099999999999998,3.799999999999999,0.6999999999999993,
2025-11-11 13:00:00,49,120.7465,4245.0,3.099999999999998,3.6999999999999993,0.6000000000000014,
2025-11-11 13:03:00,49,120.3125,4245.0,3.099999999999998,3.6999999999999993,0.6000000000000014,
2025-11-11 13:06:00,48,118.5764,4245.0,3.0,3.8000000000000007,0.6999999999999993,
2025-11-11 13:09:00,49,119.7917,4245.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,
2025-11-11 13:12:00,50,120.5729,4245.0,3.099999999999998,3.8000000000000007,0.6999999999999993,
2025-11-11 13:15:00,49,121.0938,4245.0,3.1999999999999993,3.700000000000001,0.6000000000000014,
2025-11-11 13:18:00,49,121.7014,4245.0,3.099999999999998,3.700000000000001,0.8000000000000007,
2025-11-11 13:21:00,51,120.7465,4245.0,3.099999999999998,3.700000000000001,0.8000000000000007,
2025-11-11 13:24:00,50,121.1806,4245.0,3.3000000000000007,3.8000000000000007,0.6999999999999993,
2025-11-11 13:27:00,50,120.8333,4245.0,3.3000000000000007,3.700000000000001,0.6999999999999993,
2025-11-11 13:30:00,49,121.1806,4245.0,3.099999999999998,3.8000000000000007,0.6999999999999993,
2025-11-11 13:33:00,50,120.2257,4245.0,3.099999999999998,3.9000000000000004,0.8000000000000007,
2025-11-11 13:36:00,50,121.5278,4245.0,3.1999999999999993,3.700000000000001,0.6999999999999993,
2025-11-11 13:39:00,51,120.7465,4245.0,3.099999999999998,3.8,0.6999999999999993,
2025-11-11 13:42:00,51,120.6597,4245.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-11-11 13:45:00,51,120.1389,4245.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-11-11 13:48:00,51,121.2674,4245.0,3.099999999999998,3.700000000000001,0.8000000000000007,
2025-11-11 13:51:00,50,121.5278,4246.0,3.299999999999997,3.8000000000000007,0.6000000000000014,
2025-11-11 13:54:00,52,122.0486,4246.0,3.1999999999999993,4.0,0.8000000000000007,
2025-11-11 13:57:00,52,121.6146,4246.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-11-11 14:00:00,50,121.5278,4246.0,3.5,4.0,0.6000000000000014,
2025-11-11 14:03:00,51,121.7014,4246.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,
2025-11-11 14:06:00,50,121.5278,4246.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,
2025-11-11 14:09:00,50,122.4826,4246.0,3.3000000000000007,3.700000000000001,0.6999999999999993,
2025-11-11 14:12:00,50,122.5694,4246.0,3.1999999999999993,3.700000000000001,0.8000000000000007,
2025-11-11 14:15:00,50,121.9618,4246.0,3.1999999999999993,3.700000000000001,0.8000000000000007,
2025-11-11 14:18:00,50,121.9618,4246.0,3.1999999999999993,3.8000000000000007,0.6999999999999993,
2025-11-11 14:21:00,51,122.309,4246.0,3.099999999999998,3.700000000000001,1.0,
2025-11-11 14:24:00,51,124.4792,4246.0,3.1999999999999993,4.0,0.8000000000000007,
2025-11-11 14:27:00,52,122.0486,4246.0,3.299999999999997,4.0,0.7000000000000028,
2025-11-11 14:30:00,52,121.875,4246.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-11-11 14:33:00,51,110.7639,4246.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-11-11 14:36:00,48,114.4965,4246.0,3.1999999999999993,4.1000000000000005,0.6000000000000014,
2025-11-11 14:39:00,51,128.6458,4246.0,3.1999999999999993,3.6000000000000005,0.8000000000000007,
2025-11-11 14:42:00,51,125.0868,4246.0,3.3000000000000007,3.8,0.6999999999999993,
2025-11-11 14:45:00,51,122.9167,4246.0,3.3000000000000007,3.7,0.6999999999999993,
2025-11-11 14:48:00,51,123.6979,4246.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,
2025-11-11 14:51:00,52,122.9167,4247.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-11-11 14:54:00,51,122.4826,4247.0,3.0,3.9000000000000004,1.0,
2025-11-11 14:57:00,52,122.0486,4247.0,3.3999999999999986,4.1,0.6999999999999993,
2025-11-11 15:00:00,53,122.309,4247.0,3.3999999999999986,4.0,0.8000000000000007,
2025-11-11 15:03:00,53,123.1771,4247.0,3.5,4.0,0.8000000000000007,
2025-11-11 15:06:00,54,122.4826,4247.0,3.5,4.199999999999999,0.8000000000000007,
2025-11-11 15:09:00,53,121.441,4247.0,3.6000000000000014,4.199999999999999,0.5999999999999979,
2025-11-11 15:12:00,53,121.7014,4247.0,3.5,4.2,0.8000000000000007,
2025-11-11 15:15:00,52,121.875,4247.0,3.5,4.1,0.6999999999999993,
2025-11-11 15:18:00,52,121.0938,4247.0,3.5,4.2,0.6999999999999993,
2025-11-11 15:21:00,53,121.5278,4247.0,3.6000000000000014,4.2,0.6999999999999993,
2025-11-11 15:24:00,53,121.5278,4247.0,3.5,4.2,0.6000000000000014,
2025-11-11 15:27:00,54,122.0486,4247.0,3.5,4.2,0.6999999999999993,
2025-11-11 15:30:00,52,122.3958,4247.0,3.5,4.0,0.6000000000000014,
2025-11-11 15:33:00,52,120.7465,4247.0,3.3999999999999986,4.0,0.8000000000000007,
2025-11-11 15:36:00,53,120.3993,4247.0,3.5,4.1,0.6000000000000014,
2025-11-11 15:39:00,51,120.8333,4247.0,3.3999999999999986,4.0,0.6000000000000014,
2025-11-11 15:42:00,51,121.2674,4247.0,3.3999999999999986,4.0,0.7000000000000028,
2025-11-11 15:45:00,53,122.1354,4247.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,
2025-11-11 15:48:00,52,121.875,4247.0,3.5,3.9000000000000004,0.6000000000000014,
2025-11-11 15:51:00,51,122.0486,4248.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,
2025-11-11 15:54:00,52,121.9618,4248.0,3.5,4.0,0.7000000000000028,
2025-11-11 15:57:00,52,122.0486,4248.0,3.3999999999999986,4.0,0.7000000000000028,
2025-11-11 16:00:00,52,122.0486,4248.0,3.5,4.1,0.6999999999999993,
2025-11-11 16:03:00,52,121.7014,4248.0,3.299999999999997,4.0,0.7000000000000028,
2025-11-11 16:06:00,53,121.007,4248.0,3.5,3.9000000000000004,0.6999999999999993,
2025-11-11 16:09:00,52,120.5729,4248.0,3.3999999999999986,4.3,0.7000000000000028,
2025-11-11 16:12:00,52,119.4444,4248.0,3.3999999999999986,4.2,0.7000000000000028,
2025-11-11 16:15:00,52,121.441,4248.0,3.3000000000000007,4.2,0.8000000000000007,
2025-11-11 16:18:00,53,121.441,4248.0,3.3999999999999986,4.0,0.8000000000000007,
2025-11-11 16:21:00,51,121.6146,4248.0,3.5,4.1,0.6000000000000014,
2025-11-11 16:24:00,52,120.6597,4248.0,3.3999999999999986,4.0,0.7000000000000028,
2025-11-11 16:27:00,51,120.3125,4248.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-11-11 16:30:00,52,121.5278,4248.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,
2025-11-11 16:33:00,52,121.441,4248.0,3.1999999999999993,4.0,0.8999999999999986,
2025-11-11 16:36:00,52,119.9653,4248.0,3.3000000000000007,4.0,0.8000000000000007,
2025-11-11 16:39:00,52,119.7917,4248.0,3.1999999999999993,4.0,0.8000000000000007,
2025-11-11 16:42:00,51,119.7049,4248.0,3.3000000000000007,4.0,0.8000000000000007,
2025-11-11 16:45:00,52,119.2708,4248.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-11-11 16:48:00,52,118.6632,4248.0,3.1999999999999993,4.1,0.8000000000000007,
2025-11-11 16:51:00,52,119.4444,4249.0,3.3000000000000007,4.1,0.8000000000000007,
2025-11-11 16:54:00,52,119.2708,4249.0,3.3000000000000007,4.1,0.8000000000000007,
2025-11-11 16:57:00,52,119.4444,4249.0,3.3000000000000007,4.1,0.8000000000000007,
2025-11-11 17:00:00,52,119.3576,4249.0,3.3000000000000007,4.1,0.8000000000000007,
2025-11-11 17:03:00,51,118.9236,4249.0,3.3000000000000007,4.0,0.8000000000000007,
2025-11-11 17:06:00,51,117.7951,4249.0,3.1000000000000014,4.0,0.8000000000000007,
2025-11-11 17:09:00,52,118.1424,4249.0,3.299999999999997,3.8000000000000007,0.7000000000000028,
2025-11-11 17:12:00,50,119.7917,4249.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,
2025-11-11 17:15:00,52,119.0972,4249.0,3.3000000000000007,4.0,0.8000000000000007,
2025-11-11 17:18:00,51,119.4444,4249.0,3.299999999999997,4.1,0.6000000000000014,
2025-11-11 17:21:00,51,119.2708,4249.0,3.1999999999999993,4.0,0.9000000000000021,
2025-11-11 17:24:00,51,117.6215,4249.0,3.3999999999999986,4.0,0.6000000000000014,
2025-11-11 17:27:00,50,117.1875,4249.0,3.3000000000000007,4.1,0.8000000000000007,
2025-11-11 17:30:00,51,117.7951,4249.0,3.099999999999998,4.0,0.6999999999999993,
2025-11-11 17:33:00,50,118.6632,4249.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,
2025-11-11 17:36:00,50,118.4896,4249.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,
2025-11-11 17:39:00,48,117.5347,4249.0,3.1000000000000014,4.0,0.5999999999999979,
2025-11-11 17:42:00,49,117.1007,4249.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,
2025-11-11 17:45:00,51,116.7535,4249.0,3.1999999999999993,4.0,0.6999999999999993,
2025-11-11 17:48:00,51,117.5347,4249.0,3.1999999999999993,4.0,0.6999999999999993,
2025-11-11 17:51:00,50,117.1875,4250.0,3.1999999999999993,4.0,0.6999999999999993,
2025-11-11 17:54:00,50,116.4063,4250.0,3.1999999999999993,4.0,0.6999999999999993,
2025-11-11 17:57:00,50,115.5382,4250.0,3.1999999999999993,4.0,0.6999999999999993,
2025-11-11 18:00:00,51,115.1042,4250.0,3.1000000000000014,4.0,0.7999999999999972,
2025-11-11 18:03:00,50,114.9306,4250.0,3.1000000000000014,3.9000000000000004,0.8999999999999986,
2025-11-11 18:06:00,51,115.3646,4250.0,3.1999999999999993,4.1,0.6999999999999993,
2025-11-11 18:09:00,49,116.4931,4250.0,3.1000000000000014,4.0,0.6999999999999993,
2025-11-11 18:12:00,51,115.7986,4250.0,3.1999999999999993,4.1,0.8000000000000007,
2025-11-11 18:15:00,50,115.9722,4250.0,3.3999999999999986,4.0,0.5,
2025-11-11 18:18:00,50,115.8854,4250.0,3.1000000000000014,4.0,0.7999999999999972,
2025-11-11 18:21:00,51,112.934,4250.0,3.3000000000000007,4.199999999999999,0.6999999999999993,
2025-11-25 14:18:00,42,71.96181,4250.0,1.3000000000000007,0.6999999999999993,1.1999999999999993,
2025-11-25 14:21:00,55,115.191,4250.0,2.400000000000002,2.299999999999999,1.0,
2025-11-25 14:24:00,44,116.059,4250.0,2.8000000000000007,2.8999999999999995,0.40000000000000213,
2025-12-07 06:09:00,51,98.00347,4250.0,1.8999999999999986,3.8000000000000007,2.0,
2025-12-07 06:12:00,48,112.5,4250.0,3.5,3.9000000000000004,0.40000000000000213,
2025-12-07 06:15:00,52,113.2813,4250.0,3.5,4.1,0.6999999999999993,
2025-12-07 06:18:00,51,119.9653,4250.0,3.5,3.9000000000000004,0.8000000000000007,
2025-12-07 06:21:00,51,141.4931,4251.0,3.5,3.7,0.8999999999999986,
2025-12-07 06:24:00,55,135.5035,4251.0,4.199999999999999,3.8000000000000007,1.0,
2025-12-07 06:27:00,52,135.3299,4251.0,4.0,3.6000000000000005,0.5,
2025-12-07 06:30:00,54,140.3646,4251.0,3.8000000000000007,3.5999999999999996,1.0,
2025-12-07 06:33:00,55,141.2326,4251.0,4.0,3.8000000000000007,1.0,
2025-12-07 06:36:00,55,136.6319,4251.0,4.100000000000001,3.8,0.8999999999999986,
2025-12-07 06:39:00,54,134.6354,4251.0,4.0,3.8000000000000007,0.8000000000000007,
2025-12-07 06:42:00,54,132.0313,4251.0,4.0,3.9000000000000004,0.8000000000000007,
2025-12-07 06:45:00,54,129.2535,4251.0,4.100000000000001,3.9000000000000004,0.5999999999999979,
2025-12-07 06:48:00,53,127.9514,4251.0,4.0,4.000000000000001,0.6000000000000014,
2025-12-07 06:51:00,51,127.1701,4251.0,3.8000000000000007,3.8999999999999995,0.8000000000000007,
2025-12-07 06:54:00,51,126.9097,4251.0,3.8000000000000007,3.8999999999999995,0.8000000000000007,
2025-12-07 06:57:00,51,125.5208,4251.0,3.6999999999999993,3.8,0.6000000000000014,
2025-12-07 07:00:00,51,124.2188,4251.0,3.6999999999999993,3.8,0.8000000000000007,
2025-12-07 07:03:00,50,123.8715,4251.0,3.6999999999999993,3.8,0.8000000000000007,
2025-12-07 07:06:00,48,115.625,4251.0,3.6999999999999993,3.8,0.40000000000000213,
2025-12-07 07:09:00,48,113.4549,4251.0,3.5,3.8,0.6000000000000014,
2025-12-07 07:12:00,48,113.2813,4251.0,3.5,3.8,0.6000000000000014,
2025-12-07 07:15:00,47,113.1944,4251.0,3.3999999999999986,3.8,0.6000000000000014,
2025-12-07 07:18:00,45,111.9792,4251.0,3.400000000000002,3.7,0.5,
2025-12-07 07:21:00,45,109.5486,4252.0,3.3000000000000007,3.5,0.3999999999999986,
2025-12-07 07:24:00,44,107.2917,4252.0,3.1999999999999993,3.7,0.40000000000000213,
2025-12-07 07:27:00,45,119.9653,4252.0,3.1999999999999993,3.4000000000000004,0.6000000000000014,
2025-12-07 07:30:00,44,122.8299,4252.0,3.1999999999999993,3.200000000000001,0.5,
2025-12-07 07:33:00,44,122.3958,4252.0,3.1999999999999993,3.0999999999999996,0.5,
2025-12-07 07:36:00,44,120.3993,4252.0,3.1999999999999993,3.200000000000001,0.5,
2025-12-07 07:39:00,43,121.0938,4252.0,3.1000000000000014,3.1999999999999993,0.5999999999999979,
2025-12-07 07:42:00,44,122.5694,4252.0,3.3000000000000007,3.0999999999999996,0.3999999999999986,
2025-12-07 07:45:00,44,123.4375,4252.0,3.1999999999999993,3.0999999999999996,0.5,
2025-12-07 07:48:00,44,128.2118,4252.0,3.1000000000000014,2.999999999999999,0.5999999999999979,
