Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-12-07 07:51:00,44,121.875,4252.0,3.1999999999999993,3.0999999999999996,0.5,
2025-12-07 07:54:00,44,116.6667,4252.0,3.3000000000000007,3.4000000000000004,0.5,
2025-12-07 07:57:00,44,116.4931,4252.0,3.1000000000000014,3.4000000000000004,0.5999999999999979,
2025-12-07 08:00:00,44,115.4514,4252.0,3.3000000000000007,3.5999999999999996,0.5999999999999979,
2025-12-07 08:03:00,45,115.4514,4252.0,3.3000000000000007,3.5999999999999996,0.5999999999999979,
2025-12-07 08:06:00,46,115.7986,4252.0,3.3999999999999986,3.6999999999999993,0.7000000000000028,
2025-12-07 08:09:00,47,116.7535,4252.0,3.5,3.8000000000000007,0.8000000000000007,
2025-12-07 08:12:00,46,116.4931,4252.0,3.6000000000000014,3.6999999999999993,0.5999999999999979,
2025-12-07 08:15:00,47,116.2326,4252.0,3.6000000000000014,3.6999999999999993,0.5999999999999979,
2025-12-07 08:18:00,46,115.5382,4252.0,3.8000000000000007,3.8999999999999995,0.5999999999999979,
2025-12-07 08:21:00,46,116.2326,4253.0,3.5,3.8,0.6999999999999993,
2025-12-07 08:24:00,46,115.7986,4253.0,3.5,3.8,0.6000000000000014,
2025-12-07 08:27:00,47,116.6667,4253.0,3.6000000000000014,3.8999999999999995,0.6999999999999993,
2025-12-07 08:30:00,47,118.0555,4253.0,3.5,3.8,0.8000000000000007,
2025-12-07 08:33:00,46,117.9688,4253.0,3.6000000000000014,3.8,0.5999999999999979,
2025-12-07 08:36:00,46,117.9688,4253.0,3.5,3.799999999999999,0.6999999999999993,
2025-12-07 08:39:00,46,116.8403,4253.0,3.6000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-07 08:42:00,48,117.3611,4253.0,3.6999999999999993,3.9000000000000004,0.6999999999999993,
2025-12-07 08:45:00,46,116.3195,4253.0,3.6000000000000014,3.8000000000000007,0.6999999999999993,
2025-12-07 08:48:00,47,116.2326,4253.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-07 08:51:00,47,118.4896,4253.0,3.5,3.9000000000000004,0.6999999999999993,
2025-12-07 08:54:00,48,118.9236,4253.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-07 08:57:00,47,120.5729,4253.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-07 09:00:00,48,124.1319,4253.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-07 09:03:00,49,123.3507,4253.0,3.8999999999999986,4.0,0.6999999999999993,
2025-12-07 09:06:00,49,118.5764,4253.0,3.8000000000000007,4.1,0.8000000000000007,
2025-12-07 09:09:00,48,116.2326,4253.0,3.8999999999999986,4.1,0.7000000000000028,
2025-12-07 09:12:00,49,116.059,4253.0,3.8000000000000007,4.1,0.8000000000000007,
2025-12-07 09:15:00,48,116.4063,4253.0,4.0,4.3,0.6999999999999993,
2025-12-07 09:18:00,49,117.1875,4253.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-12-07 09:21:00,49,115.7986,4254.0,4.0,4.1,0.7000000000000028,
2025-12-07 09:24:00,49,116.3195,4254.0,3.8000000000000007,4.3,0.8000000000000007,
2025-12-07 09:27:00,48,116.2326,4254.0,3.8000000000000007,4.1000000000000005,0.6999999999999993,
2025-12-07 09:30:00,47,115.5382,4254.0,3.6999999999999993,4.000000000000001,0.8000000000000007,
2025-12-07 09:33:00,48,118.1424,4254.0,3.8000000000000007,4.000000000000001,0.6999999999999993,
2025-12-07 09:36:00,48,116.7535,4254.0,3.8000000000000007,3.8999999999999995,0.5,
2025-12-07 09:39:00,47,117.9688,4254.0,3.6000000000000014,3.8999999999999995,0.6999999999999993,
2025-12-07 09:42:00,46,116.6667,4254.0,3.6999999999999993,3.8,0.5,
2025-12-07 09:45:00,46,115.3646,4254.0,3.5,3.8999999999999995,0.6000000000000014,
2025-12-07 09:48:00,45,114.5833,4254.0,3.3999999999999986,3.8,0.6000000000000014,
2025-12-07 09:51:00,45,114.3229,4254.0,3.6000000000000014,3.999999999999999,0.5,
2025-12-07 09:54:00,45,116.2326,4254.0,3.3999999999999986,3.6999999999999993,0.7000000000000028,
2025-12-07 09:57:00,45,116.4931,4254.0,3.5,3.6999999999999993,0.6999999999999993,
2025-12-07 10:00:00,45,115.8854,4254.0,3.5,3.799999999999999,0.6000000000000014,
2025-12-07 10:03:00,45,115.5382,4254.0,3.5,3.5999999999999996,0.6000000000000014,
2025-12-07 10:06:00,46,115.3646,4254.0,3.5,3.5999999999999996,0.8000000000000007,
2025-12-07 10:09:00,45,115.191,4254.0,3.6000000000000014,3.6999999999999993,0.6999999999999993,
2025-12-07 10:12:00,45,115.7986,4254.0,3.5,3.5999999999999996,0.6999999999999993,
2025-12-07 10:15:00,45,116.2326,4254.0,3.3999999999999986,3.5999999999999996,0.6000000000000014,
2025-12-07 10:18:00,45,117.2743,4254.0,3.3999999999999986,3.6999999999999993,0.7000000000000028,
2025-12-07 10:21:00,45,118.8368,4255.0,3.3999999999999986,3.5,0.6000000000000014,
2025-12-07 10:24:00,44,118.9236,4255.0,3.3999999999999986,3.5,0.7000000000000028,
2025-12-07 10:27:00,44,118.4028,4255.0,3.3000000000000007,3.5999999999999996,0.6999999999999993,
2025-12-07 10:30:00,44,119.8785,4255.0,3.1999999999999993,3.5,0.6999999999999993,
2025-12-07 10:33:00,44,122.3958,4255.0,3.3000000000000007,3.3000000000000007,0.6999999999999993,
2025-12-07 10:36:00,43,123.0035,4255.0,3.3000000000000007,3.3000000000000007,0.8000000000000007,
2025-12-07 10:39:00,43,123.1771,4255.0,3.3000000000000007,3.3000000000000007,0.6999999999999993,
2025-12-07 10:42:00,44,122.309,4255.0,3.3000000000000007,3.299999999999999,0.6999999999999993,
2025-12-07 10:45:00,42,121.2674,4255.0,3.3000000000000007,3.3000000000000007,0.5999999999999979,
2025-12-07 10:48:00,43,121.2674,4255.0,3.1999999999999993,3.1999999999999993,0.5,
2025-12-07 10:51:00,43,121.0938,4255.0,3.1000000000000014,3.3,0.6999999999999993,
2025-12-07 10:54:00,43,121.441,4255.0,3.1999999999999993,3.3,0.6000000000000014,
2025-12-07 10:57:00,43,121.5278,4255.0,3.1999999999999993,3.3,0.6000000000000014,
2025-12-07 11:00:00,42,121.0938,4255.0,3.1999999999999993,3.3,0.6000000000000014,
2025-12-07 11:03:00,42,120.7465,4255.0,3.1999999999999993,3.3,0.6000000000000014,
2025-12-07 11:06:00,42,119.4444,4255.0,3.1999999999999993,3.1999999999999993,0.6000000000000014,
2025-12-07 11:09:00,43,121.007,4255.0,3.1999999999999993,3.3999999999999995,0.5,
2025-12-07 11:12:00,43,128.3854,4255.0,3.099999999999998,3.0999999999999996,0.6999999999999993,
2025-12-07 11:15:00,43,128.9063,4255.0,3.400000000000002,3.0999999999999996,0.6999999999999993,
2025-12-07 11:18:00,44,127.691,4255.0,3.400000000000002,3.0999999999999996,0.6999999999999993,
2025-12-07 11:21:00,44,126.8229,4256.0,3.3000000000000007,3.1999999999999993,0.6999999999999993,
2025-12-07 11:24:00,44,125.7813,4256.0,3.1999999999999993,3.1999999999999993,0.8000000000000007,
2025-12-07 11:27:00,44,126.3889,4256.0,3.299999999999997,3.3000000000000007,0.7000000000000028,
2025-12-07 11:30:00,44,125.8681,4256.0,3.3000000000000007,3.3000000000000007,0.8000000000000007,
2025-12-07 11:33:00,45,127.0833,4256.0,3.5,3.3000000000000007,0.6000000000000014,
2025-12-07 11:36:00,44,125.6076,4256.0,3.3999999999999986,3.3000000000000007,0.7000000000000028,
2025-12-07 11:39:00,44,126.3021,4256.0,3.3000000000000007,3.4000000000000004,0.8000000000000007,
2025-12-07 11:42:00,45,125.3472,4256.0,3.3999999999999986,3.3000000000000007,0.8000000000000007,
2025-12-07 11:45:00,45,125.9549,4256.0,3.5,3.5,0.6999999999999993,
2025-12-07 11:48:00,45,127.691,4256.0,3.5,3.4000000000000004,0.6999999999999993,
2025-12-07 11:51:00,46,128.559,4256.0,3.6000000000000014,3.5,0.6999999999999993,
2025-12-07 11:54:00,46,129.6875,4256.0,3.5,3.4000000000000004,0.6999999999999993,
2025-12-07 11:57:00,48,129.9479,4256.0,3.6000000000000014,3.5,0.6999999999999993,
2025-12-07 12:00:00,50,136.3715,4256.0,3.6999999999999993,3.5999999999999996,1.1000000000000014,
2025-12-07 12:03:00,50,135.3299,4256.0,4.0,3.700000000000001,1.0,
2025-12-07 12:06:00,50,134.2882,4256.0,4.0,3.8,0.8000000000000007,
2025-12-07 12:09:00,51,135.5035,4256.0,4.0,3.8,1.1000000000000014,
2025-12-07 12:12:00,53,136.0243,4256.0,4.300000000000001,3.8999999999999995,0.8999999999999986,
2025-12-07 12:15:00,53,135.8507,4256.0,4.300000000000001,3.8999999999999995,0.8999999999999986,
2025-12-07 12:18:00,53,134.8958,4257.0,4.399999999999999,3.999999999999999,0.8000000000000007,
2025-12-07 12:21:00,54,134.6354,4257.0,4.300000000000001,4.1,0.8999999999999986,
2025-12-07 12:24:00,54,135.4167,4257.0,4.5,4.199999999999999,1.0,
2025-12-07 12:27:00,57,136.3715,4257.0,4.5,4.1,1.0,
2025-12-07 12:30:00,56,135.1563,4257.0,4.5,4.300000000000001,1.0,
2025-12-07 12:33:00,57,135.9375,4257.0,4.600000000000001,4.300000000000001,1.0999999999999979,
2025-12-07 12:36:00,57,135.3299,4257.0,4.600000000000001,4.199999999999999,0.8999999999999986,
2025-12-07 12:39:00,56,133.6806,4257.0,4.600000000000001,4.300000000000001,0.8999999999999986,
2025-12-07 12:42:00,55,134.0278,4257.0,4.600000000000001,4.199999999999999,0.8999999999999986,
2025-12-07 12:45:00,55,134.8958,4257.0,4.5,4.199999999999999,0.8000000000000007,
2025-12-07 12:48:00,55,135.0694,4257.0,4.5,4.1,1.0,
2025-12-07 12:51:00,55,134.5486,4257.0,4.600000000000001,4.199999999999999,0.8999999999999986,
2025-12-07 12:54:00,55,135.5035,4257.0,4.5,4.199999999999999,0.8999999999999986,
2025-12-07 12:57:00,54,136.3715,4257.0,4.5,4.1,0.8999999999999986,
2025-12-07 13:00:00,54,136.2847,4257.0,4.399999999999999,4.0,0.8000000000000007,
2025-12-07 13:03:00,54,135.8507,4257.0,4.5,4.1,0.8999999999999986,
2025-12-07 13:06:00,54,137.5,4257.0,4.299999999999997,4.1,0.9000000000000021,
2025-12-07 13:09:00,54,137.066,4257.0,4.399999999999999,4.0,0.9000000000000021,
2025-12-07 13:12:00,54,135.8507,4257.0,4.5,4.1,0.6999999999999993,
2025-12-07 13:15:00,54,134.8958,4257.0,4.399999999999999,4.1,0.9000000000000021,
2025-12-07 13:18:00,53,134.1146,4258.0,4.399999999999999,4.1,0.9000000000000021,
2025-12-07 13:21:00,54,133.1597,4258.0,4.399999999999999,4.199999999999999,0.8000000000000007,
2025-12-07 13:24:00,54,132.8125,4258.0,4.399999999999999,4.299999999999999,0.9000000000000021,
2025-12-07 13:27:00,55,132.5521,4258.0,4.399999999999999,4.199999999999999,0.8000000000000007,
2025-12-07 13:30:00,54,133.2465,4258.0,4.5,4.300000000000001,0.8000000000000007,
2025-12-07 13:33:00,55,133.1597,4258.0,4.600000000000001,4.300000000000001,0.8999999999999986,
2025-12-07 13:36:00,55,132.7257,4258.0,4.600000000000001,4.300000000000001,0.8999999999999986,
2025-12-07 13:39:00,55,132.9861,4258.0,4.399999999999999,4.199999999999999,1.0,
2025-12-07 13:42:00,54,132.8993,4258.0,4.600000000000001,4.199999999999999,0.8999999999999986,
2025-12-07 13:45:00,55,132.5521,4258.0,4.600000000000001,4.199999999999999,0.6999999999999993,
2025-12-07 13:48:00,55,133.3333,4258.0,4.5,4.199999999999999,1.0,
2025-12-07 13:51:00,55,132.8993,4258.0,4.399999999999999,4.199999999999999,1.1000000000000014,
2025-12-07 13:54:00,55,132.7257,4258.0,4.600000000000001,4.299999999999999,0.8999999999999986,
2025-12-07 13:57:00,55,133.5938,4258.0,4.5,4.3999999999999995,0.8999999999999986,
2025-12-07 14:00:00,56,133.6806,4258.0,4.600000000000001,4.3,0.8999999999999986,
2025-12-07 14:03:00,55,132.5521,4258.0,4.600000000000001,4.3999999999999995,0.8999999999999986,
2025-12-07 14:06:00,55,132.8993,4258.0,4.399999999999999,4.3,1.0,
2025-12-07 14:09:00,55,133.8542,4258.0,4.5,4.3999999999999995,1.0,
2025-12-07 14:12:00,55,134.0278,4258.0,4.5,4.3,1.0,
2025-12-07 14:15:00,54,133.4201,4258.0,4.399999999999999,4.199999999999999,0.8000000000000007,
2025-12-07 14:18:00,54,132.5521,4259.0,4.600000000000001,4.199999999999999,0.6999999999999993,
2025-12-07 14:21:00,53,132.5521,4259.0,4.300000000000001,4.1,1.0,
2025-12-07 14:24:00,53,132.8993,4259.0,4.399999999999999,4.1,0.8000000000000007,
2025-12-07 14:27:00,52,134.1146,4259.0,4.300000000000001,4.0,0.8999999999999986,
2025-12-07 14:30:00,52,133.8542,4259.0,4.399999999999999,4.199999999999999,0.8999999999999986,
2025-12-07 14:33:00,53,134.4618,4259.0,4.199999999999999,4.0,1.0,
2025-12-07 14:36:00,53,134.1146,4259.0,4.300000000000001,4.1,0.8999999999999986,
2025-12-07 14:39:00,53,133.8542,4259.0,4.299999999999997,4.0,0.8000000000000007,
2025-12-07 14:42:00,53,134.4618,4259.0,4.299999999999997,4.0,0.9000000000000021,
2025-12-07 14:45:00,53,134.2882,4259.0,4.399999999999999,4.1,0.8000000000000007,
2025-12-07 14:48:00,54,134.8958,4259.0,4.399999999999999,4.1,0.8000000000000007,
2025-12-07 14:51:00,54,134.6354,4259.0,4.299999999999997,4.0,1.0,
2025-12-07 14:54:00,55,135.4167,4259.0,4.5,4.199999999999999,0.8999999999999986,
2025-12-07 14:57:00,55,135.4167,4259.0,4.5,4.1,0.8999999999999986,
2025-12-07 15:00:00,55,135.7639,4259.0,4.5,4.299999999999999,0.8999999999999986,
2025-12-07 15:03:00,55,135.4167,4259.0,4.5,4.199999999999999,0.8999999999999986,
2025-12-07 15:06:00,56,136.4583,4259.0,4.5,4.299999999999999,0.8999999999999986,
2025-12-07 15:09:00,55,136.2847,4259.0,4.5,4.199999999999999,1.0,
2025-12-07 15:12:00,55,137.066,4259.0,4.5,4.1,1.0,
2025-12-07 15:15:00,55,135.7639,4259.0,4.5,4.1,0.8999999999999986,
2025-12-07 15:18:00,55,136.1979,4260.0,4.5,4.199999999999999,1.0,
2025-12-07 15:21:00,55,137.5,4260.0,4.5,4.199999999999999,0.8999999999999986,
2025-12-07 15:24:00,55,137.1528,4260.0,4.5,4.199999999999999,1.0,
2025-12-07 15:27:00,55,137.5868,4260.0,4.5,4.199999999999999,1.0,
2025-12-07 15:30:00,55,137.7604,4260.0,4.5,4.1,0.8999999999999986,
2025-12-07 15:33:00,56,137.6736,4260.0,4.5,4.1,0.8999999999999986,
2025-12-07 15:36:00,55,137.2396,4260.0,4.5,4.1,0.8999999999999986,
2025-12-07 15:39:00,55,136.0243,4260.0,4.5,4.199999999999999,0.8999999999999986,
2025-12-07 15:42:00,55,135.5035,4260.0,4.5,4.199999999999999,0.8999999999999986,
2025-12-07 15:45:00,55,136.8924,4260.0,4.599999999999998,4.1,0.8000000000000007,
2025-12-07 15:48:00,55,137.1528,4260.0,4.5,4.1,1.0,
2025-12-07 15:51:00,55,138.9757,4260.0,4.5,4.199999999999999,1.0999999999999979,
2025-12-07 15:54:00,55,139.8438,4260.0,4.5,4.1,0.8999999999999986,
2025-12-07 15:57:00,56,140.625,4260.0,4.599999999999998,4.1,1.0,
2025-12-07 16:00:00,56,140.3646,4260.0,4.599999999999998,4.1,1.0,
2025-12-07 16:03:00,55,137.5868,4260.0,4.599999999999998,4.1000000000000005,0.8000000000000007,
2025-12-07 16:06:00,55,137.066,4260.0,4.400000000000002,4.1,0.8999999999999986,
2025-12-07 16:09:00,56,137.2396,4260.0,4.5,4.200000000000001,0.8999999999999986,
2025-12-07 16:12:00,55,139.0625,4260.0,4.400000000000002,4.1,1.0999999999999979,
2025-12-07 16:15:00,56,140.2778,4260.0,4.599999999999998,4.1,0.9000000000000021,
2025-12-07 16:18:00,56,141.1458,4260.0,4.599999999999998,4.300000000000001,1.0,
2025-12-07 16:21:00,57,140.3646,4261.0,4.5,4.199999999999999,1.0,
2025-12-07 16:24:00,57,139.6701,4261.0,4.699999999999999,4.1,1.0999999999999979,
2025-12-07 16:27:00,58,138.8889,4261.0,4.899999999999999,4.3,0.8000000000000007,
2025-12-07 16:30:00,58,139.0625,4261.0,4.699999999999999,4.3999999999999995,1.0,
2025-12-07 16:33:00,58,139.3229,4261.0,4.600000000000001,4.299999999999999,1.0999999999999979,
2025-12-07 16:36:00,58,140.1042,4261.0,4.800000000000001,4.3999999999999995,0.8000000000000007,
2025-12-07 16:39:00,57,139.4097,4261.0,4.699999999999999,4.3999999999999995,1.0,
2025-12-07 16:42:00,57,140.625,4261.0,4.699999999999999,4.199999999999999,0.8999999999999986,
2025-12-07 16:45:00,56,140.9722,4261.0,4.599999999999998,4.199999999999999,0.9000000000000021,
2025-12-07 16:48:00,56,141.2326,4261.0,4.699999999999999,4.199999999999999,1.0,
2025-12-07 16:51:00,57,142.0139,4261.0,4.5,4.1,1.0999999999999979,
2025-12-07 16:54:00,57,140.625,4261.0,4.600000000000001,4.199999999999999,0.8999999999999986,
2025-12-07 16:57:00,57,140.7118,4261.0,4.5,4.1,1.1000000000000014,
2025-12-07 17:00:00,56,138.6285,4261.0,4.699999999999999,4.199999999999999,0.8999999999999986,
2025-12-07 17:03:00,56,138.0208,4261.0,4.599999999999998,4.1,1.0,
2025-12-07 17:06:00,56,139.4097,4261.0,4.5,4.200000000000001,1.0,
2025-12-07 17:09:00,55,140.2778,4261.0,4.599999999999998,4.1,0.9000000000000021,
2025-12-07 17:12:00,56,139.4965,4261.0,4.699999999999999,4.199999999999999,0.8999999999999986,
2025-12-07 17:15:00,56,139.4097,4261.0,4.599999999999998,4.199999999999999,0.9000000000000021,
2025-12-07 17:18:00,57,139.6701,4261.0,4.099999999999998,4.199999999999999,0.9000000000000021,
2025-12-07 17:21:00,56,139.3229,4262.0,3.900000000000002,4.199999999999999,0.8999999999999986,
2025-12-07 17:24:00,56,137.934,4262.0,3.900000000000002,4.199999999999999,1.0,
2025-12-07 17:27:00,56,136.2847,4262.0,4.0,4.199999999999999,1.0,
2025-12-07 17:30:00,56,135.0694,4262.0,4.5,4.4,1.0,
2025-12-07 17:33:00,57,136.0243,4262.0,4.5,4.3999999999999995,0.8999999999999986,
2025-12-07 17:36:00,57,136.8056,4262.0,4.599999999999998,4.3999999999999995,0.9000000000000021,
2025-12-07 17:39:00,57,135.5035,4262.0,4.5,4.3,1.0,
2025-12-07 17:42:00,57,135.4167,4262.0,4.599999999999998,4.3999999999999995,1.0,
2025-12-07 17:45:00,56,136.0243,4262.0,4.600000000000001,4.299999999999999,0.8999999999999986,
2025-12-07 17:48:00,54,135.4167,4262.0,4.399999999999999,4.199999999999999,0.8000000000000007,
2025-12-07 17:51:00,54,136.2847,4262.0,4.299999999999997,4.1,0.9000000000000021,
2025-12-07 17:54:00,55,134.5486,4262.0,4.399999999999999,4.1,0.8000000000000007,
2025-12-07 17:57:00,55,133.8542,4262.0,4.199999999999999,4.1,1.0,
2025-12-07 18:00:00,54,133.5938,4262.0,4.199999999999999,4.199999999999999,1.0,
2025-12-07 18:03:00,52,130.3819,4262.0,4.199999999999999,4.1,0.8999999999999986,
2025-12-07 18:06:00,53,132.2917,4262.0,4.099999999999998,4.1,0.9000000000000021,
2025-12-07 18:09:00,54,132.7257,4262.0,4.199999999999999,4.1,1.0,
2025-12-07 18:12:00,53,132.2917,4262.0,4.099999999999998,4.199999999999999,1.0,
2025-12-07 18:15:00,53,129.8611,4262.0,4.300000000000001,4.199999999999999,0.8999999999999986,
2025-12-07 18:18:00,52,129.7743,4263.0,4.199999999999999,4.1,0.8000000000000007,
2025-12-07 18:21:00,53,128.3854,4263.0,4.0,4.199999999999999,1.0,
2025-12-07 18:24:00,53,128.6458,4263.0,4.199999999999999,4.199999999999999,0.8000000000000007,
2025-12-07 18:27:00,53,131.8576,4263.0,4.199999999999999,4.199999999999999,1.0,
2025-12-07 18:30:00,54,130.816,4263.0,4.199999999999999,4.199999999999999,0.8000000000000007,
2025-12-07 18:33:00,53,131.684,4263.0,4.300000000000001,4.1,1.0,
2025-12-07 18:36:00,52,130.2083,4263.0,4.199999999999999,4.1,0.6999999999999993,
2025-12-07 18:39:00,53,130.816,4263.0,4.199999999999999,4.1,0.8000000000000007,
2025-12-07 18:42:00,52,131.1632,4263.0,4.099999999999998,4.1,0.9000000000000021,
2025-12-07 18:45:00,53,131.9444,4263.0,4.199999999999999,4.1,0.8999999999999986,
2025-12-07 18:48:00,53,132.3785,4263.0,4.099999999999998,4.0,0.9000000000000021,
2025-12-07 18:51:00,53,131.5972,4263.0,4.199999999999999,4.199999999999999,0.8999999999999986,
2025-12-07 18:54:00,54,131.0764,4263.0,4.300000000000001,4.299999999999999,0.8999999999999986,
2025-12-07 18:57:00,54,130.9896,4263.0,4.099999999999998,4.199999999999999,1.0,
2025-12-07 19:00:00,54,131.4236,4263.0,4.300000000000001,4.3999999999999995,0.8999999999999986,
2025-12-07 19:03:00,52,131.1632,4263.0,4.199999999999999,4.3999999999999995,0.8000000000000007,
2025-12-07 19:06:00,54,131.25,4263.0,4.199999999999999,4.199999999999999,1.0,
2025-12-07 19:09:00,53,132.7257,4263.0,4.199999999999999,4.0,0.8000000000000007,
2025-12-07 19:12:00,52,131.0764,4263.0,4.199999999999999,4.1,0.6999999999999993,
2025-12-07 19:15:00,51,129.5139,4263.0,4.100000000000001,3.999999999999999,0.7999999999999972,
2025-12-07 19:18:00,51,129.5139,4263.0,4.100000000000001,4.1,0.7999999999999972,
2025-12-07 19:21:00,51,129.9479,4264.0,4.0,4.1,0.8999999999999986,
2025-12-07 19:24:00,51,130.7292,4264.0,3.8999999999999986,4.1,1.0,
2025-12-07 19:27:00,50,130.5556,4264.0,3.900000000000002,4.1,0.6999999999999993,
2025-12-07 19:30:00,52,130.7292,4264.0,4.0,4.1,0.8999999999999986,
2025-12-07 19:33:00,52,131.4236,4264.0,4.0,4.1,1.0,
2025-12-07 19:36:00,52,129.3403,4264.0,4.0,4.1,1.0,
2025-12-07 19:39:00,52,129.7743,4264.0,4.099999999999998,4.1,0.8000000000000007,
2025-12-07 19:42:00,52,130.1215,4264.0,4.0,4.1000000000000005,0.8999999999999986,
2025-12-07 19:45:00,52,131.684,4264.0,4.199999999999999,4.1000000000000005,0.8000000000000007,
2025-12-07 19:48:00,51,130.816,4264.0,4.099999999999998,4.1000000000000005,0.8000000000000007,
2025-12-07 19:51:00,52,131.1632,4264.0,4.199999999999999,4.1000000000000005,0.8000000000000007,
2025-12-07 19:54:00,52,130.2951,4264.0,4.199999999999999,4.200000000000001,0.9000000000000021,
2025-12-07 19:57:00,52,130.6424,4264.0,4.100000000000001,4.0,0.8999999999999986,
2025-12-07 20:00:00,53,131.4236,4264.0,4.099999999999998,4.1,0.9000000000000021,
2025-12-07 20:03:00,53,130.5556,4264.0,4.100000000000001,4.1,1.0,
2025-12-07 20:06:00,53,131.9444,4264.0,4.100000000000001,4.1,1.0,
2025-12-07 20:09:00,52,130.7292,4264.0,4.099999999999998,4.1,0.9000000000000021,
2025-12-07 20:12:00,51,129.7743,4264.0,4.099999999999998,4.1,0.8000000000000007,
2025-12-07 20:15:00,52,129.0799,4264.0,4.099999999999998,4.1,0.8000000000000007,
2025-12-07 20:18:00,53,130.816,4264.0,4.0,4.1,1.0999999999999979,
2025-12-07 20:21:00,52,130.2951,4265.0,4.199999999999999,4.0,0.8000000000000007,
2025-12-07 20:24:00,52,131.5104,4265.0,4.100000000000001,4.1,0.8999999999999986,
2025-12-07 20:27:00,52,132.0313,4265.0,4.199999999999999,4.1,0.9000000000000021,
2025-12-07 20:30:00,52,132.4653,4265.0,4.0,4.1,0.8999999999999986,
2025-12-07 20:33:00,51,132.2917,4265.0,3.900000000000002,4.0,0.8999999999999986,
2025-12-07 20:36:00,53,131.5104,4265.0,3.8999999999999986,4.0,1.1000000000000014,
2025-12-07 20:39:00,52,132.5521,4265.0,4.199999999999999,4.1,1.0,
2025-12-07 20:42:00,53,132.5521,4265.0,4.099999999999998,4.1,0.9000000000000021,
2025-12-07 20:45:00,53,132.1181,4265.0,4.199999999999999,4.199999999999999,0.8999999999999986,
2025-12-07 20:48:00,53,131.9444,4265.0,4.300000000000001,4.199999999999999,0.8000000000000007,
2025-12-07 20:51:00,52,132.1181,4265.0,4.299999999999997,4.1,0.7000000000000028,
2025-12-07 20:54:00,53,132.3785,4265.0,4.099999999999998,4.1,1.0,
2025-12-07 20:57:00,54,132.2917,4265.0,4.099999999999998,4.199999999999999,1.0,
2025-12-07 21:00:00,54,132.7257,4265.0,4.199999999999999,4.199999999999999,1.0,
2025-12-07 21:03:00,53,132.8993,4265.0,4.199999999999999,4.199999999999999,0.8999999999999986,
2025-12-07 21:06:00,53,132.9861,4265.0,4.199999999999999,4.199999999999999,0.8999999999999986,
2025-12-07 21:09:00,53,131.5972,4265.0,4.099999999999998,4.1,0.9000000000000021,
2025-12-07 21:12:00,52,130.2951,4265.0,4.199999999999999,4.199999999999999,0.6999999999999993,
2025-12-07 21:15:00,51,117.2743,4265.0,4.100000000000001,4.3,0.8999999999999986,
2025-12-07 21:18:00,49,116.4063,4265.0,4.0,4.3999999999999995,0.6999999999999993,
2025-12-07 21:21:00,49,115.5382,4266.0,4.0,4.2,0.6000000000000014,
2025-12-07 21:24:00,49,116.059,4266.0,4.0,4.2,0.6999999999999993,
2025-12-07 21:27:00,47,116.6667,4266.0,3.8999999999999986,4.3,0.7000000000000028,
2025-12-07 21:30:00,48,114.5833,4266.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-07 21:33:00,47,113.7153,4266.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-07 21:36:00,47,112.934,4266.0,3.6999999999999993,4.2,0.6999999999999993,
2025-12-07 21:39:00,47,114.2361,4266.0,3.599999999999998,4.3,0.8000000000000007,
2025-12-07 21:42:00,48,115.3646,4266.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-07 21:45:00,50,116.4063,4266.0,4.0,4.199999999999999,0.8000000000000007,
2025-12-07 21:48:00,49,116.4063,4266.0,4.0,4.3,0.6999999999999993,
2025-12-07 21:51:00,48,114.9306,4266.0,3.799999999999997,4.3,0.6000000000000014,
2025-12-07 21:54:00,48,115.625,4266.0,3.8000000000000007,4.0,0.6999999999999993,
2025-12-07 21:57:00,48,115.9722,4266.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-12-07 22:00:00,49,115.9722,4266.0,3.8000000000000007,4.199999999999999,0.8000000000000007,
2025-12-07 22:03:00,49,115.8854,4266.0,3.8000000000000007,4.2,0.6999999999999993,
2025-12-07 22:06:00,47,115.5382,4266.0,3.6999999999999993,4.0,0.6000000000000014,
2025-12-07 22:09:00,46,115.8854,4266.0,3.6999999999999993,4.0,0.6999999999999993,
2025-12-07 22:12:00,47,115.3646,4266.0,3.6999999999999993,4.2,0.6000000000000014,
2025-12-07 22:15:00,48,116.8403,4266.0,3.799999999999997,4.1,0.6000000000000014,
2025-12-07 22:18:00,47,117.2743,4266.0,3.8999999999999986,4.0,0.6000000000000014,
2025-12-07 22:21:00,48,118.4028,4267.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-07 22:24:00,49,118.6632,4267.0,3.6999999999999993,4.1,0.9000000000000021,
2025-12-07 22:27:00,48,118.5764,4267.0,3.8000000000000007,4.0,0.8000000000000007,
2025-12-07 22:30:00,48,115.9722,4267.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-07 22:33:00,48,115.191,4267.0,3.6999999999999993,4.2,0.5999999999999979,
2025-12-07 22:36:00,48,116.059,4267.0,3.8000000000000007,4.0,0.6999999999999993,
2025-12-07 22:39:00,47,117.3611,4267.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-07 22:42:00,48,118.6632,4267.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-07 22:45:00,47,120.3125,4267.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,
2025-12-07 22:48:00,47,119.0972,4267.0,3.6999999999999993,3.8000000000000007,0.8000000000000007,
2025-12-07 22:51:00,47,118.5764,4267.0,3.6999999999999993,4.0,0.6000000000000014,
2025-12-07 22:54:00,47,116.8403,4267.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-07 22:57:00,46,116.9271,4267.0,3.5,3.9000000000000004,0.7999999999999972,
2025-12-07 23:00:00,47,116.3195,4267.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-07 23:03:00,47,114.6701,4267.0,3.599999999999998,3.6999999999999993,0.6000000000000014,
2025-12-07 23:06:00,46,113.368,4267.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-07 23:09:00,46,113.368,4267.0,3.6000000000000014,3.8000000000000007,0.6999999999999993,
2025-12-07 23:12:00,48,115.625,4267.0,3.5,3.9000000000000004,0.8999999999999986,
2025-12-07 23:15:00,47,115.191,4267.0,3.599999999999998,4.2,0.8000000000000007,
2025-12-07 23:18:00,48,116.059,4267.0,3.8000000000000007,4.0,0.6999999999999993,
2025-12-07 23:21:00,47,116.4931,4268.0,3.599999999999998,3.9000000000000004,0.8000000000000007,
2025-12-07 23:24:00,47,115.7986,4268.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-07 23:27:00,46,115.191,4268.0,3.5,4.0,0.8000000000000007,
2025-12-07 23:30:00,47,113.368,4268.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-07 23:33:00,47,113.4549,4268.0,3.599999999999998,4.0,0.6000000000000014,
2025-12-07 23:36:00,47,114.4965,4268.0,3.6000000000000014,4.0,0.8999999999999986,
2025-12-07 23:39:00,47,115.9722,4268.0,3.6999999999999993,4.1000000000000005,0.6999999999999993,
2025-12-07 23:42:00,48,116.4931,4268.0,3.599999999999998,4.000000000000001,0.8000000000000007,
2025-12-07 23:45:00,48,114.7569,4268.0,3.6999999999999993,4.2,0.8000000000000007,
2025-12-07 23:48:00,46,113.2813,4268.0,3.599999999999998,4.2,0.8000000000000007,
2025-12-07 23:51:00,46,111.9792,4268.0,3.5,3.9000000000000004,0.6999999999999993,
2025-12-07 23:54:00,46,113.368,4268.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-07 23:57:00,46,112.934,4268.0,3.6000000000000014,3.8999999999999995,0.6999999999999993,
2025-12-08 00:00:00,47,113.4549,4268.0,3.5,3.9000000000000004,0.6999999999999993,
2025-12-08 00:03:00,46,112.934,4268.0,3.599999999999998,4.1000000000000005,0.6000000000000014,
2025-12-08 00:06:00,46,113.8889,4268.0,3.6999999999999993,3.9000000000000004,0.6000000000000014,
2025-12-08 00:09:00,46,112.5,4268.0,3.5,4.000000000000001,0.8000000000000007,
2025-12-08 00:12:00,46,112.4132,4268.0,3.6000000000000014,4.000000000000001,0.6999999999999993,
2025-12-08 00:15:00,45,112.5,4268.0,3.3999999999999986,3.8000000000000007,0.6999999999999993,
2025-12-08 00:18:00,44,113.8021,4268.0,3.5,3.8000000000000007,0.6000000000000014,
2025-12-08 00:21:00,45,114.3229,4269.0,3.3999999999999986,3.700000000000001,0.6000000000000014,
2025-12-08 00:24:00,44,113.368,4269.0,3.3999999999999986,3.700000000000001,0.6000000000000014,
2025-12-08 00:27:00,44,112.4132,4269.0,3.3999999999999986,3.8000000000000007,0.6999999999999993,
2025-12-08 00:30:00,45,112.3264,4269.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-08 00:33:00,45,111.2847,4269.0,3.5,3.8000000000000007,0.6000000000000014,
2025-12-08 00:36:00,45,111.9792,4269.0,3.3999999999999986,3.8000000000000007,0.6999999999999993,
2025-12-08 00:39:00,45,113.6285,4269.0,3.3999999999999986,3.8000000000000007,0.6999999999999993,
2025-12-08 00:42:00,46,114.1493,4269.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-08 00:45:00,45,113.8889,4269.0,3.3999999999999986,3.8000000000000007,0.8000000000000007,
2025-12-08 00:48:00,45,113.2813,4269.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-08 00:51:00,45,111.632,4269.0,3.3999999999999986,3.799999999999999,0.6999999999999993,
2025-12-08 00:54:00,46,112.8472,4269.0,3.3999999999999986,4.000000000000001,0.6999999999999993,
2025-12-08 00:57:00,45,112.7604,4269.0,3.5,3.9000000000000004,0.6999999999999993,
2025-12-08 01:00:00,45,112.934,4269.0,3.3999999999999986,3.8000000000000007,0.8000000000000007,
2025-12-08 01:03:00,46,113.7153,4269.0,3.5,3.9000000000000004,0.5999999999999979,
2025-12-08 01:06:00,46,114.0625,4269.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-08 01:09:00,45,114.3229,4269.0,3.599999999999998,3.8000000000000007,0.6000000000000014,
2025-12-08 01:12:00,45,113.1944,4269.0,3.5,3.8000000000000007,0.5999999999999979,
2025-12-08 01:15:00,45,113.368,4269.0,3.3999999999999986,3.9000000000000004,0.6999999999999993,
2025-12-08 01:18:00,46,113.8021,4269.0,3.3999999999999986,4.000000000000001,0.6000000000000014,
2025-12-08 01:21:00,46,113.4549,4270.0,3.6999999999999993,4.000000000000001,0.8000000000000007,
2025-12-08 01:24:00,46,112.5,4270.0,3.599999999999998,4.000000000000001,0.8000000000000007,
2025-12-08 01:27:00,45,111.4583,4270.0,3.5,3.9000000000000004,0.6999999999999993,
2025-12-08 01:30:00,45,112.1528,4270.0,3.6999999999999993,3.8999999999999995,0.6000000000000014,
2025-12-08 01:33:00,45,112.066,4270.0,3.5,3.6999999999999993,0.6999999999999993,
2025-12-08 01:36:00,45,113.1944,4270.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-08 01:39:00,45,113.8889,4270.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,
2025-12-08 01:42:00,45,113.8889,4270.0,3.599999999999998,3.799999999999999,0.5,
2025-12-08 01:45:00,45,113.4549,4270.0,3.599999999999998,3.799999999999999,0.6000000000000014,
2025-12-08 01:48:00,44,112.1528,4270.0,3.6000000000000014,3.5999999999999996,0.5,
2025-12-08 01:51:00,44,111.632,4270.0,3.3999999999999986,3.6999999999999993,0.6000000000000014,
2025-12-08 01:54:00,43,111.1979,4270.0,3.3000000000000007,3.700000000000001,0.8000000000000007,
2025-12-08 01:57:00,44,111.9792,4270.0,3.5,3.6999999999999993,0.6000000000000014,
2025-12-08 02:00:00,45,112.8472,4270.0,3.5,3.799999999999999,0.6999999999999993,
2025-12-08 02:03:00,45,113.6285,4270.0,3.599999999999998,4.000000000000001,0.6999999999999993,
2025-12-08 02:06:00,44,112.8472,4270.0,3.5,3.6999999999999993,0.6000000000000014,
2025-12-08 02:09:00,45,113.2813,4270.0,3.5,3.799999999999999,0.5999999999999979,
2025-12-08 02:12:00,45,112.7604,4270.0,3.5,3.6999999999999993,0.8000000000000007,
2025-12-08 02:15:00,45,112.3264,4270.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-08 02:18:00,44,112.934,4270.0,3.6000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-08 02:21:00,45,113.4549,4271.0,3.6000000000000014,3.5999999999999996,0.6999999999999993,
2025-12-08 02:24:00,45,112.934,4271.0,3.8000000000000007,3.8999999999999995,0.5999999999999979,
2025-12-08 02:27:00,45,111.9792,4271.0,3.6000000000000014,3.8999999999999995,0.6999999999999993,
2025-12-08 02:30:00,43,111.1111,4271.0,3.3999999999999986,3.8999999999999995,0.6000000000000014,
2025-12-08 02:33:00,43,111.632,4271.0,3.5,3.6999999999999993,0.6000000000000014,
2025-12-08 02:36:00,42,112.8472,4271.0,3.1999999999999993,3.700000000000001,0.5999999999999979,
2025-12-08 02:39:00,43,112.8472,4271.0,3.3000000000000007,3.5999999999999996,0.5999999999999979,
2025-12-08 02:42:00,43,113.0208,4271.0,3.3000000000000007,3.5999999999999996,0.6999999999999993,
2025-12-08 02:45:00,44,111.9792,4271.0,3.1999999999999993,3.5999999999999996,0.8999999999999986,
2025-12-08 02:48:00,44,112.3264,4271.0,3.5,3.6999999999999993,0.6000000000000014,
2025-12-08 02:51:00,44,110.3299,4271.0,3.5,3.6999999999999993,0.6000000000000014,
2025-12-08 02:54:00,44,111.0243,4271.0,3.5,3.6999999999999993,0.6000000000000014,
2025-12-08 02:57:00,45,111.8924,4271.0,3.5,3.8999999999999995,0.6999999999999993,
2025-12-08 03:00:00,45,113.2813,4271.0,3.6000000000000014,3.8999999999999995,0.5999999999999979,
2025-12-08 03:03:00,44,113.8021,4271.0,3.700000000000003,3.6999999999999993,0.3999999999999986,
2025-12-08 03:06:00,43,114.3229,4271.0,3.5,3.6999999999999993,0.6999999999999993,
2025-12-08 03:09:00,44,114.1493,4271.0,3.3000000000000007,3.6999999999999993,0.8000000000000007,
2025-12-08 03:12:00,45,113.0208,4271.0,3.5,3.799999999999999,0.6000000000000014,
2025-12-08 03:15:00,45,112.066,4271.0,3.3000000000000007,3.6999999999999993,0.8000000000000007,
2025-12-08 03:18:00,44,111.7188,4271.0,3.5,3.5999999999999996,0.6000000000000014,
2025-12-08 03:21:00,43,112.1528,4272.0,3.5,3.6999999999999993,0.6000000000000014,
2025-12-08 03:24:00,44,112.5868,4272.0,3.5,3.799999999999999,0.6000000000000014,
2025-12-08 03:27:00,45,112.5868,4272.0,3.5,3.8999999999999995,0.6999999999999993,
2025-12-08 03:30:00,45,113.1944,4272.0,3.3999999999999986,3.6999999999999993,0.8000000000000007,
2025-12-08 03:33:00,45,112.934,4272.0,3.3000000000000007,3.799999999999999,0.8000000000000007,
2025-12-08 03:36:00,44,112.7604,4272.0,3.5,3.6999999999999993,0.6000000000000014,
2025-12-08 03:39:00,44,111.9792,4272.0,3.3000000000000007,3.6999999999999993,0.8000000000000007,
2025-12-08 03:42:00,45,113.0208,4272.0,3.3999999999999986,3.6999999999999993,0.7000000000000028,
2025-12-08 03:45:00,44,113.8889,4272.0,3.5,3.6999999999999993,0.6999999999999993,
2025-12-08 03:48:00,44,111.632,4272.0,3.6000000000000014,3.6999999999999993,0.6000000000000014,
2025-12-08 03:51:00,44,110.3299,4272.0,3.6000000000000014,3.6999999999999993,0.5,
2025-12-08 03:54:00,43,110.2431,4272.0,3.5,3.8,0.6000000000000014,
2025-12-08 03:57:00,44,111.9792,4272.0,3.5,3.8999999999999995,0.6000000000000014,
2025-12-08 04:00:00,44,114.0625,4272.0,3.6000000000000014,3.8999999999999995,0.6999999999999993,
2025-12-08 04:03:00,45,115.191,4272.0,3.5,3.799999999999999,0.6999999999999993,
2025-12-08 04:06:00,44,115.3646,4272.0,3.5,3.8,0.6000000000000014,
2025-12-08 04:09:00,46,114.3229,4272.0,3.5,3.5,0.6999999999999993,
2025-12-08 04:12:00,44,112.934,4272.0,3.1999999999999993,3.799999999999999,0.8000000000000007,
2025-12-08 04:15:00,44,111.632,4272.0,3.5,3.6999999999999993,0.6999999999999993,
2025-12-08 04:18:00,43,110.8507,4272.0,3.5,3.8,0.3999999999999986,
2025-12-08 04:21:00,43,110.5903,4273.0,3.5,3.8,0.8000000000000007,
2025-12-08 04:24:00,43,110.2431,4273.0,3.5,3.8,0.6000000000000014,
2025-12-08 04:27:00,43,110.7639,4273.0,3.3000000000000007,3.5999999999999996,0.5999999999999979,
2025-12-08 04:30:00,43,111.5451,4273.0,3.3000000000000007,3.5,0.8000000000000007,
2025-12-08 04:33:00,43,110.8507,4273.0,3.3999999999999986,3.5999999999999996,0.7000000000000028,
2025-12-08 04:36:00,43,108.941,4273.0,3.400000000000002,3.8,0.6999999999999993,
2025-12-08 04:39:00,42,108.941,4273.0,3.3000000000000007,3.6999999999999993,0.5999999999999979,
2025-12-08 04:42:00,42,107.3785,4273.0,3.1999999999999993,3.5999999999999996,0.6000000000000014,
2025-12-08 04:45:00,42,107.2049,4273.0,3.1999999999999993,3.5999999999999996,0.6000000000000014,
2025-12-08 04:48:00,42,107.3785,4273.0,3.1999999999999993,3.6999999999999993,0.6999999999999993,
2025-12-08 04:51:00,42,105.3819,4273.0,3.3000000000000007,3.6999999999999993,0.6999999999999993,
2025-12-08 04:54:00,41,104.6875,4273.0,3.1999999999999993,3.5999999999999996,0.6000000000000014,
2025-12-08 04:57:00,40,105.6424,4273.0,3.1999999999999993,3.5,0.5,
2025-12-08 05:00:00,41,107.2917,4273.0,3.1000000000000014,3.5999999999999996,0.5999999999999979,
2025-12-08 05:03:00,41,107.9861,4273.0,3.200000000000003,3.5,0.6999999999999993,
2025-12-08 05:06:00,42,106.9445,4273.0,3.1999999999999993,3.5,0.6000000000000014,
2025-12-08 05:09:00,42,107.2917,4273.0,2.8999999999999986,3.5999999999999996,0.8000000000000007,
2025-12-08 05:12:00,41,104.3403,4273.0,3.1000000000000014,3.5,0.5999999999999979,
2025-12-08 05:15:00,41,104.7743,4273.0,3.1000000000000014,3.5,0.6999999999999993,
2025-12-08 05:18:00,40,105.3819,4273.0,3.1999999999999993,3.5999999999999996,0.5,
2025-12-08 05:21:00,40,106.3368,4274.0,3.0,3.5,0.5,
2025-12-08 05:24:00,40,105.6424,4274.0,3.1000000000000014,3.5,0.5999999999999979,
2025-12-08 05:27:00,40,105.5556,4274.0,3.1000000000000014,3.4000000000000004,0.5999999999999979,
2025-12-08 05:30:00,41,105.2083,4274.0,3.1999999999999993,3.6000000000000005,0.5,
2025-12-08 05:33:00,40,104.6875,4274.0,3.1000000000000014,3.8,0.5,
2025-12-08 05:36:00,39,102.1701,4274.0,3.1000000000000014,3.3000000000000007,0.3999999999999986,
2025-12-08 05:39:00,39,102.6042,4274.0,3.0,3.4000000000000004,0.6000000000000014,
2025-12-08 05:42:00,39,103.6458,4274.0,2.8999999999999986,3.4000000000000004,0.7000000000000028,
2025-12-08 05:45:00,40,102.9514,4274.0,3.0,3.6000000000000005,0.6000000000000014,
2025-12-08 05:48:00,40,102.1701,4274.0,3.1000000000000014,3.6000000000000005,0.5999999999999979,
2025-12-08 05:51:00,40,103.2986,4274.0,3.1000000000000014,3.6000000000000005,0.5999999999999979,
2025-12-08 05:54:00,41,102.7778,4274.0,3.0,3.6000000000000005,0.6000000000000014,
2025-12-08 05:57:00,40,103.6458,4274.0,3.0,3.6000000000000005,0.5999999999999979,
2025-12-08 06:00:00,40,103.0382,4274.0,2.8999999999999986,3.6000000000000005,0.6000000000000014,
2025-12-08 06:03:00,40,103.2118,4274.0,3.1999999999999993,3.500000000000001,0.6000000000000014,
2025-12-08 06:06:00,40,101.9965,4274.0,2.900000000000002,3.500000000000001,0.5,
2025-12-08 06:09:00,39,101.5625,4274.0,3.1000000000000014,3.500000000000001,0.5,
2025-12-08 06:12:00,39,102.7778,4274.0,3.1000000000000014,3.4000000000000004,0.5,
2025-12-08 06:15:00,39,100.6076,4274.0,2.8999999999999986,3.500000000000001,0.6000000000000014,
2025-12-08 06:18:00,39,99.9132,4275.0,2.8999999999999986,3.3999999999999995,0.40000000000000213,
2025-12-08 06:21:00,39,99.56597,4275.0,2.6999999999999993,3.4000000000000004,0.5999999999999979,
2025-12-08 06:24:00,37,101.4757,4275.0,2.8000000000000007,3.1999999999999993,0.5,
2025-12-08 06:27:00,38,101.3021,4275.0,2.8000000000000007,3.200000000000001,0.5999999999999979,
2025-12-08 06:30:00,38,102.6042,4275.0,2.8000000000000007,3.200000000000001,0.5999999999999979,
2025-12-08 06:33:00,37,103.2986,4275.0,3.0,3.200000000000001,0.6000000000000014,
2025-12-08 06:36:00,39,101.9097,4275.0,2.8999999999999986,3.3000000000000007,0.5,
2025-12-08 06:39:00,39,102.4306,4275.0,2.8999999999999986,3.3000000000000007,0.6000000000000014,
2025-12-08 06:42:00,39,103.3854,4275.0,3.0,3.4000000000000004,0.6000000000000014,
2025-12-08 06:45:00,39,104.0799,4275.0,3.0,3.3000000000000007,0.5,
2025-12-08 06:48:00,39,104.7743,4275.0,2.8999999999999986,3.3000000000000007,0.5,
2025-12-08 06:51:00,39,103.4722,4275.0,2.8999999999999986,3.3000000000000007,0.6000000000000014,
2025-12-08 06:54:00,39,103.4722,4275.0,2.8999999999999986,3.3000000000000007,0.7000000000000028,
2025-12-08 06:57:00,39,104.0799,4275.0,3.0,3.500000000000001,0.6000000000000014,
2025-12-08 07:00:00,40,105.3819,4275.0,3.0,3.500000000000001,0.6000000000000014,
2025-12-08 07:03:00,39,103.7326,4275.0,3.0,3.3000000000000007,0.3999999999999986,
2025-12-08 07:06:00,40,103.2118,4275.0,2.8999999999999986,3.3000000000000007,0.8000000000000007,
2025-12-08 07:09:00,40,104.0799,4275.0,3.1000000000000014,3.6000000000000005,0.5,
2025-12-08 07:12:00,39,103.7326,4275.0,3.0,3.5,0.6000000000000014,
2025-12-08 07:15:00,37,95.57292,4275.0,2.8999999999999986,3.6000000000000005,0.3000000000000007,
2025-12-08 07:18:00,38,95.2257,4275.0,2.8000000000000007,3.6000000000000005,0.5,
2025-12-08 07:21:00,38,95.57292,4276.0,2.8000000000000007,3.7,0.5999999999999979,
2025-12-08 07:24:00,38,95.48611,4276.0,2.6000000000000014,3.4000000000000004,0.6999999999999993,
2025-12-08 07:27:00,38,96.44097,4276.0,2.8000000000000007,3.5,0.5,
2025-12-08 07:30:00,37,96.35416,4276.0,3.0,3.4000000000000004,0.5,
2025-12-08 07:33:00,37,95.92014,4276.0,2.6999999999999993,3.4000000000000004,0.6000000000000014,
2025-12-08 07:36:00,38,95.83334,4276.0,2.6999999999999993,3.500000000000001,0.5,
2025-12-08 07:39:00,37,96.00694,4276.0,2.6999999999999993,3.500000000000001,0.5999999999999979,
2025-12-08 07:42:00,38,96.26736,4276.0,2.8000000000000007,3.4000000000000004,0.5,
2025-12-08 07:45:00,37,98.09028,4276.0,2.8000000000000007,3.3000000000000007,0.5,
2025-12-08 07:48:00,38,98.69791,4276.0,2.8000000000000007,3.3000000000000007,0.5999999999999979,
2025-12-08 07:51:00,37,98.09028,4276.0,2.8000000000000007,3.4000000000000004,0.5,
2025-12-08 07:54:00,38,98.09028,4276.0,2.8000000000000007,3.3000000000000007,0.5999999999999979,
2025-12-08 07:57:00,37,97.65625,4276.0,2.8000000000000007,3.3000000000000007,0.6999999999999993,
2025-12-08 08:00:00,37,96.78819,4276.0,2.8000000000000007,3.4000000000000004,0.5,
2025-12-08 08:03:00,39,97.74306,4276.0,2.8000000000000007,3.4000000000000004,0.6999999999999993,
2025-12-08 08:06:00,39,97.82986,4276.0,2.8000000000000007,3.4000000000000004,0.8999999999999986,
2025-12-08 08:09:00,39,98.4375,4276.0,3.0,3.6000000000000005,0.5,
2025-12-08 08:12:00,39,98.00347,4276.0,3.0,3.6000000000000005,0.6000000000000014,
2025-12-08 08:15:00,38,99.13194,4276.0,3.0,3.4000000000000004,0.5,
2025-12-08 08:18:00,39,99.82639,4276.0,3.0,3.4000000000000004,0.5,
2025-12-08 08:21:00,38,101.3021,4277.0,2.8000000000000007,3.3000000000000007,0.5999999999999979,
2025-12-08 08:24:00,38,102.6042,4277.0,2.8000000000000007,3.3000000000000007,0.6999999999999993,
2025-12-08 08:27:00,38,104.2535,4277.0,3.0,3.3000000000000007,0.5,
2025-12-08 08:30:00,39,104.3403,4277.0,2.8999999999999986,3.3000000000000007,0.7000000000000028,
2025-12-08 08:33:00,40,103.8194,4277.0,3.0,3.3000000000000007,0.6000000000000014,
2025-12-08 08:36:00,41,103.4722,4277.0,3.1000000000000014,3.4000000000000004,0.5999999999999979,
2025-12-08 08:39:00,41,103.2118,4277.0,3.1000000000000014,3.5,0.6999999999999993,
2025-12-08 08:42:00,41,106.0764,4277.0,3.1000000000000014,3.4000000000000004,0.7999999999999972,
2025-12-08 08:45:00,40,105.9028,4277.0,3.1000000000000014,3.3000000000000007,0.5,
2025-12-08 08:48:00,40,105.2083,4277.0,3.1000000000000014,3.4000000000000004,0.5,
2025-12-08 08:51:00,40,106.5104,4277.0,3.0,3.6000000000000005,0.6999999999999993,
2025-12-08 08:54:00,40,103.8194,4277.0,3.1000000000000014,3.6000000000000005,0.5,
2025-12-08 08:57:00,40,103.2118,4277.0,3.0,3.500000000000001,0.5,
2025-12-08 09:00:00,40,103.7326,4277.0,3.0,3.3999999999999995,0.6000000000000014,
2025-12-08 09:03:00,40,109.809,4277.0,3.1000000000000014,3.500000000000001,0.5999999999999979,
2025-12-08 09:06:00,39,110.7639,4277.0,3.1000000000000014,3.3000000000000007,0.5,
2025-12-08 09:09:00,40,109.8958,4277.0,3.1000000000000014,3.3000000000000007,0.5,
2025-12-08 09:12:00,40,109.809,4277.0,3.1000000000000014,3.1999999999999993,0.5,
2025-12-08 09:15:00,40,109.2882,4277.0,3.1000000000000014,3.3000000000000007,0.5999999999999979,
2025-12-08 09:18:00,39,109.1146,4277.0,3.200000000000003,3.3000000000000007,0.5,
2025-12-08 09:21:00,40,110.1563,4278.0,3.0,3.200000000000001,0.6000000000000014,
2025-12-08 09:24:00,40,109.4618,4278.0,3.1000000000000014,3.3000000000000007,0.5999999999999979,
2025-12-08 09:27:00,41,109.7222,4278.0,3.200000000000003,3.3000000000000007,0.5999999999999979,
2025-12-08 09:30:00,41,110.1563,4278.0,3.1000000000000014,3.3000000000000007,0.5999999999999979,
2025-12-08 09:33:00,41,109.809,4278.0,3.1000000000000014,3.4000000000000004,0.5999999999999979,
2025-12-08 09:36:00,41,109.0278,4278.0,3.1000000000000014,3.3000000000000007,0.6999999999999993,
2025-12-08 09:39:00,41,109.7222,4278.0,3.1000000000000014,3.4000000000000004,0.6999999999999993,
2025-12-08 09:42:00,43,111.5451,4278.0,3.099999999999998,3.4000000000000004,0.9000000000000021,
2025-12-08 09:45:00,44,111.1111,4278.0,3.3000000000000007,3.5,1.0,
2025-12-08 09:48:00,43,109.8958,4278.0,3.3999999999999986,3.5,0.7000000000000028,
2025-12-08 09:51:00,43,109.9826,4278.0,3.3999999999999986,3.8999999999999995,0.6000000000000014,
2025-12-08 09:54:00,42,109.9826,4278.0,3.3000000000000007,3.5,0.5999999999999979,
2025-12-08 09:57:00,43,110.5903,4278.0,3.3000000000000007,3.5999999999999996,0.6999999999999993,
2025-12-08 10:00:00,42,110.5903,4278.0,3.3999999999999986,3.5999999999999996,0.6000000000000014,
2025-12-08 10:03:00,43,109.9826,4278.0,3.3000000000000007,3.5,0.5999999999999979,
2025-12-08 10:06:00,43,111.1979,4278.0,3.5,3.6999999999999993,0.8000000000000007,
2025-12-08 10:09:00,44,110.4167,4278.0,3.3999999999999986,3.6999999999999993,0.8000000000000007,
2025-12-08 10:12:00,44,109.9826,4278.0,3.3999999999999986,3.5999999999999996,0.6000000000000014,
2025-12-08 10:15:00,44,111.7188,4278.0,3.5,3.5999999999999996,0.8000000000000007,
2025-12-08 10:18:00,44,111.1979,4278.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-08 10:21:00,46,110.6771,4279.0,3.700000000000003,3.700000000000001,0.8999999999999986,
2025-12-08 10:24:00,45,110.6771,4279.0,3.599999999999998,3.8000000000000007,0.8000000000000007,
2025-12-08 10:27:00,46,109.7222,4279.0,3.599999999999998,4.2,0.8000000000000007,
2025-12-08 10:30:00,45,108.8542,4279.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,
2025-12-08 10:33:00,47,111.0243,4279.0,3.599999999999998,4.0,0.9000000000000021,
2025-12-08 10:36:00,48,110.6771,4279.0,3.799999999999997,4.1,0.9000000000000021,
2025-12-08 10:39:00,48,111.0243,4279.0,4.0,4.3,0.8000000000000007,
2025-12-08 10:42:00,49,111.4583,4279.0,3.799999999999997,4.0,0.8000000000000007,
2025-12-08 10:45:00,48,110.1563,4279.0,3.6999999999999993,4.0,1.0,
2025-12-08 10:48:00,48,112.1528,4279.0,3.8999999999999986,4.1,0.6000000000000014,
2025-12-08 10:51:00,47,113.368,4279.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-08 10:54:00,48,116.3195,4279.0,3.8999999999999986,4.1,0.8000000000000007,
2025-12-08 10:57:00,48,114.1493,4279.0,3.8999999999999986,3.8000000000000007,1.0,
2025-12-08 11:00:00,49,114.7569,4279.0,3.8999999999999986,4.0,0.8999999999999986,
2025-12-08 11:03:00,49,114.1493,4279.0,3.8000000000000007,4.199999999999999,1.0,
2025-12-08 11:06:00,49,112.1528,4279.0,4.0,4.199999999999999,0.8999999999999986,
2025-12-08 11:09:00,50,115.0174,4279.0,4.099999999999998,4.3999999999999995,1.0,
2025-12-08 11:12:00,51,113.7153,4279.0,4.0,4.299999999999999,1.0999999999999979,
2025-12-08 11:15:00,50,113.8889,4279.0,4.199999999999999,4.299999999999999,0.8000000000000007,
2025-12-08 11:18:00,51,115.1042,4279.0,4.199999999999999,4.4,1.0,
2025-12-08 11:21:00,52,115.1042,4280.0,4.300000000000001,4.300000000000001,0.8999999999999986,
2025-12-08 11:24:00,52,114.3229,4280.0,4.199999999999999,4.4,1.0,
2025-12-08 11:27:00,52,115.5382,4280.0,4.099999999999998,4.5,0.9000000000000021,
2025-12-08 11:30:00,53,115.5382,4280.0,4.100000000000001,4.5,1.0,
2025-12-08 11:33:00,53,113.8021,4280.0,4.100000000000001,4.5,1.0,
2025-12-08 11:36:00,53,113.8889,4280.0,4.100000000000001,4.5,1.0999999999999979,
2025-12-08 11:39:00,53,112.934,4280.0,4.100000000000001,4.699999999999999,1.0999999999999979,
2025-12-08 11:42:00,53,113.368,4280.0,4.0,4.699999999999999,1.1999999999999993,
2025-12-08 11:45:00,54,113.7153,4280.0,4.100000000000001,4.699999999999999,1.1999999999999993,
2025-12-08 11:48:00,54,114.1493,4280.0,4.300000000000001,4.699999999999999,0.8999999999999986,
2025-12-08 11:51:00,54,115.625,4280.0,4.399999999999999,4.5,1.0,
2025-12-08 11:54:00,54,116.8403,4280.0,4.199999999999999,4.6,1.0,
2025-12-08 11:57:00,54,117.3611,4280.0,4.399999999999999,4.6,1.0,
2025-12-08 12:00:00,53,117.5347,4280.0,4.299999999999997,4.5,0.9000000000000021,
2025-12-08 12:03:00,55,117.2743,4280.0,4.300000000000001,4.6,1.0,
2025-12-08 12:06:00,53,117.1007,4280.0,4.399999999999999,4.6,0.8000000000000007,
2025-12-08 12:09:00,54,116.4931,4280.0,4.299999999999997,4.5,1.1000000000000014,
2025-12-08 12:12:00,54,116.6667,4280.0,4.399999999999999,4.6,0.8999999999999986,
2025-12-08 12:15:00,54,116.2326,4280.0,4.399999999999999,4.7,1.0,
2025-12-08 12:18:00,53,114.4965,4280.0,4.399999999999999,4.6000000000000005,1.0,
