Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-12-08 12:21:00,53,114.9306,4281.0,4.199999999999999,4.500000000000001,1.0,
2025-12-08 12:24:00,52,115.191,4281.0,4.300000000000001,4.500000000000001,0.8000000000000007,
2025-12-08 12:27:00,52,115.7986,4281.0,4.199999999999999,4.6000000000000005,0.8999999999999986,
2025-12-08 12:30:00,52,116.6667,4281.0,4.199999999999999,4.5,0.8999999999999986,
2025-12-08 12:33:00,52,116.7535,4281.0,4.100000000000001,4.5,0.8999999999999986,
2025-12-08 12:36:00,52,117.1875,4281.0,4.100000000000001,4.5,1.0,
2025-12-08 12:39:00,52,118.0555,4281.0,4.100000000000001,4.5,1.0,
2025-12-08 12:42:00,53,118.0555,4281.0,4.199999999999999,4.6,0.9000000000000021,
2025-12-08 12:45:00,53,116.8403,4281.0,4.300000000000001,4.699999999999999,0.8999999999999986,
2025-12-08 12:48:00,54,119.0104,4281.0,4.300000000000001,4.6,1.1999999999999993,
2025-12-08 12:51:00,55,117.6215,4281.0,4.399999999999999,4.5,1.0,
2025-12-08 12:54:00,54,120.7465,4281.0,4.399999999999999,4.6,1.1000000000000014,
2025-12-08 12:57:00,55,118.1424,4281.0,4.5,4.6,1.0,
2025-12-08 13:00:00,55,118.2292,4281.0,4.400000000000002,4.699999999999999,1.0,
2025-12-08 13:03:00,55,119.0104,4281.0,4.5,4.699999999999999,1.0,
2025-12-08 13:06:00,56,119.3576,4281.0,4.5,4.6,1.0,
2025-12-08 13:09:00,55,118.1424,4281.0,4.5,4.699999999999999,1.0999999999999979,
2025-12-08 13:12:00,55,119.7917,4281.0,4.400000000000002,4.8,1.0,
2025-12-08 13:15:00,54,119.4444,4281.0,4.300000000000001,4.7,1.0,
2025-12-08 13:18:00,53,119.5313,4281.0,4.300000000000001,4.6,1.0,
2025-12-08 13:21:00,54,119.7917,4282.0,4.300000000000001,4.6000000000000005,1.1000000000000014,
2025-12-08 13:24:00,54,119.3576,4282.0,4.399999999999999,4.5,1.0,
2025-12-08 13:27:00,53,120.2257,4282.0,4.300000000000001,4.500000000000001,0.8000000000000007,
2025-12-08 13:30:00,52,119.4444,4282.0,4.299999999999997,4.500000000000001,0.9000000000000021,
2025-12-08 13:33:00,52,118.2292,4282.0,4.100000000000001,4.4,1.0,
2025-12-08 13:36:00,51,118.8368,4282.0,4.299999999999997,4.3999999999999995,0.8000000000000007,
2025-12-08 13:39:00,51,118.0555,4282.0,4.199999999999999,4.3999999999999995,0.8000000000000007,
2025-12-08 13:42:00,49,118.4028,4282.0,4.0,4.299999999999999,0.6999999999999993,
2025-12-08 13:45:00,50,117.7951,4282.0,3.900000000000002,4.199999999999999,0.8999999999999986,
2025-12-08 13:48:00,50,118.2292,4282.0,3.900000000000002,4.199999999999999,0.8999999999999986,
2025-12-08 13:51:00,50,116.7535,4282.0,3.900000000000002,4.3999999999999995,0.8999999999999986,
2025-12-08 13:54:00,51,117.9688,4282.0,4.0,4.299999999999999,0.9000000000000021,
2025-12-08 13:57:00,50,118.5764,4282.0,4.0,4.3999999999999995,0.9000000000000021,
2025-12-08 14:00:00,52,119.4444,4282.0,4.0,4.199999999999999,0.9000000000000021,
2025-12-08 14:03:00,50,120.1389,4282.0,4.0,4.199999999999999,1.0,
2025-12-08 14:06:00,50,119.7917,4282.0,4.0,4.199999999999999,0.8999999999999986,
2025-12-08 14:09:00,50,122.1354,4282.0,4.0,4.199999999999999,0.8000000000000007,
2025-12-08 14:12:00,51,123.3507,4282.0,4.0,4.1,0.9000000000000021,
2025-12-08 14:15:00,51,124.2188,4282.0,4.199999999999999,4.199999999999999,0.8000000000000007,
2025-12-08 14:18:00,50,123.7847,4282.0,4.100000000000001,4.1,0.8000000000000007,
2025-12-08 14:21:00,51,123.0035,4283.0,4.0,4.300000000000001,0.9000000000000021,
2025-12-08 14:24:00,51,123.3507,4283.0,4.100000000000001,4.199999999999999,0.8000000000000007,
2025-12-08 14:27:00,53,123.6111,4283.0,4.100000000000001,4.199999999999999,1.0,
2025-12-08 14:30:00,52,123.4375,4283.0,4.199999999999999,4.300000000000001,1.0,
2025-12-08 14:33:00,52,123.1771,4283.0,4.199999999999999,4.300000000000001,0.8000000000000007,
2025-12-08 14:36:00,53,124.9132,4283.0,4.100000000000001,4.300000000000001,0.8999999999999986,
2025-12-08 14:39:00,54,125.0,4283.0,4.300000000000001,4.200000000000001,1.1999999999999993,
2025-12-08 14:42:00,52,125.3472,4283.0,4.100000000000001,4.200000000000001,1.0,
2025-12-08 14:45:00,53,125.9549,4283.0,4.300000000000001,4.200000000000001,0.8999999999999986,
2025-12-08 14:48:00,53,126.3021,4283.0,4.300000000000001,4.200000000000001,1.1000000000000014,
2025-12-08 14:51:00,53,127.691,4283.0,4.300000000000001,4.300000000000001,1.0,
2025-12-08 14:54:00,54,129.2535,4283.0,4.400000000000002,4.300000000000001,0.8999999999999986,
2025-12-08 14:57:00,54,128.8194,4283.0,4.300000000000001,4.2,1.0,
2025-12-08 15:00:00,54,127.3438,4283.0,4.5,4.4,1.0,
2025-12-08 15:03:00,55,127.5174,4283.0,4.5,4.4,0.8000000000000007,
2025-12-08 15:06:00,55,127.3438,4283.0,4.5,4.4,0.8000000000000007,
2025-12-08 15:09:00,55,126.4757,4283.0,4.400000000000002,4.6000000000000005,1.0,
2025-12-08 15:12:00,54,126.2153,4283.0,4.400000000000002,4.500000000000001,0.8999999999999986,
2025-12-08 15:15:00,54,126.3021,4283.0,4.400000000000002,4.4,0.8999999999999986,
2025-12-08 15:18:00,54,127.7778,4283.0,4.5,4.4,0.8999999999999986,
2025-12-08 15:21:00,54,129.4271,4284.0,4.400000000000002,4.300000000000001,0.8999999999999986,
2025-12-08 15:24:00,55,128.2118,4284.0,4.400000000000002,4.300000000000001,0.8999999999999986,
2025-12-08 15:27:00,54,130.2951,4284.0,4.400000000000002,4.4,0.8999999999999986,
2025-12-08 15:30:00,54,129.8611,4284.0,4.5,4.300000000000001,0.9000000000000021,
2025-12-08 15:33:00,55,128.9063,4284.0,4.400000000000002,4.4,0.8999999999999986,
2025-12-08 15:36:00,54,129.0799,4284.0,4.400000000000002,4.300000000000001,1.0,
2025-12-08 15:39:00,56,129.4271,4284.0,4.400000000000002,4.300000000000001,1.0,
2025-12-08 15:42:00,56,130.3819,4284.0,4.5,4.4,1.0,
2025-12-08 15:45:00,57,128.559,4284.0,4.5,4.699999999999999,1.0,
2025-12-08 15:48:00,56,129.0799,4284.0,4.5,4.5,0.9000000000000021,
2025-12-08 15:51:00,57,128.559,4284.0,4.600000000000001,4.6,0.8999999999999986,
2025-12-08 15:54:00,57,127.9514,4284.0,4.5,4.6,1.0,
2025-12-08 15:57:00,58,128.3854,4284.0,4.5,4.5,1.1000000000000014,
2025-12-08 16:00:00,57,128.9931,4284.0,4.600000000000001,4.699999999999999,0.8999999999999986,
2025-12-08 16:03:00,57,129.3403,4284.0,4.600000000000001,4.699999999999999,1.0,
2025-12-08 16:06:00,57,130.7292,4284.0,4.600000000000001,4.6,1.0,
2025-12-08 16:09:00,58,131.8576,4284.0,4.600000000000001,4.5,1.0,
2025-12-08 16:12:00,58,131.5104,4284.0,4.800000000000001,4.699999999999999,0.8999999999999986,
2025-12-08 16:15:00,57,132.2917,4284.0,4.600000000000001,4.699999999999999,0.8999999999999986,
2025-12-08 16:18:00,57,133.2465,4285.0,4.600000000000001,4.4,1.0,
2025-12-08 16:21:00,57,133.7674,4285.0,4.799999999999997,4.6,0.9000000000000021,
2025-12-08 16:24:00,58,133.3333,4285.0,4.699999999999999,4.6,0.9000000000000021,
2025-12-08 16:27:00,58,132.7257,4285.0,4.600000000000001,4.6,1.0,
2025-12-08 16:30:00,60,144.4444,4285.0,4.800000000000001,4.3999999999999995,1.1000000000000014,
2025-12-08 16:33:00,62,143.8368,4285.0,4.900000000000002,4.6,1.1999999999999993,
2025-12-08 16:36:00,60,142.9688,4285.0,5.099999999999998,4.5,1.0,
2025-12-08 16:39:00,61,142.2743,4285.0,4.900000000000002,4.6,1.1999999999999993,
2025-12-08 16:42:00,60,140.7118,4285.0,5.099999999999998,4.6,1.0,
2025-12-08 16:45:00,61,139.9306,4285.0,5.199999999999999,4.6,0.8000000000000007,
2025-12-08 16:48:00,61,139.4965,4285.0,5.0,4.9,1.0,
2025-12-08 16:51:00,61,138.6285,4285.0,5.099999999999998,4.8,1.0,
2025-12-08 16:54:00,61,139.6701,4285.0,5.0,4.6,0.9000000000000021,
2025-12-08 16:57:00,61,140.3646,4285.0,4.900000000000002,4.6,1.0,
2025-12-08 17:00:00,62,140.5382,4285.0,5.0,4.6,1.0,
2025-12-08 17:03:00,63,140.7118,4285.0,5.199999999999999,4.799999999999999,1.0,
2025-12-08 17:06:00,61,140.9722,4285.0,5.199999999999999,4.6,0.8999999999999986,
2025-12-08 17:09:00,61,141.1458,4285.0,5.099999999999998,4.6,1.0,
2025-12-08 17:12:00,62,141.2326,4285.0,5.100000000000001,4.6,0.8999999999999986,
2025-12-08 17:15:00,63,141.059,4285.0,5.100000000000001,4.6,1.0,
2025-12-08 17:18:00,63,141.059,4286.0,5.100000000000001,4.6,1.0,
2025-12-08 17:21:00,62,140.1042,4286.0,5.199999999999999,4.6,1.0,
2025-12-08 17:24:00,62,138.8889,4286.0,5.100000000000001,4.699999999999999,0.8999999999999986,
2025-12-08 17:27:00,63,139.2361,4286.0,5.100000000000001,4.699999999999999,1.0,
2025-12-08 17:30:00,63,139.0625,4286.0,5.100000000000001,4.8,0.8999999999999986,
2025-12-08 17:33:00,62,137.1528,4286.0,5.199999999999999,4.8,0.8999999999999986,
2025-12-08 17:36:00,60,134.7222,4286.0,5.100000000000001,4.8,0.8000000000000007,
2025-12-08 17:39:00,60,133.6806,4286.0,5.0,4.5,0.7999999999999972,
2025-12-08 17:42:00,60,134.0278,4286.0,4.800000000000001,4.5,0.8999999999999986,
2025-12-08 17:45:00,60,134.2882,4286.0,4.800000000000001,4.699999999999999,1.0,
2025-12-08 17:48:00,61,134.2882,4286.0,4.900000000000002,4.8,0.8999999999999986,
2025-12-08 17:51:00,61,134.2014,4286.0,4.800000000000001,4.7,0.8999999999999986,
2025-12-08 17:54:00,60,133.3333,4286.0,4.800000000000001,4.7,0.8999999999999986,
2025-12-08 17:57:00,60,132.3785,4286.0,4.900000000000002,4.7,0.8999999999999986,
2025-12-08 18:00:00,59,131.684,4286.0,4.800000000000001,4.6,0.8999999999999986,
2025-12-08 18:03:00,61,131.1632,4286.0,4.800000000000001,4.6,0.8000000000000007,
2025-12-08 18:06:00,61,130.7292,4286.0,4.699999999999999,4.7,0.6999999999999993,
2025-12-08 18:09:00,60,130.6424,4286.0,4.800000000000001,4.5,0.8000000000000007,
2025-12-08 18:12:00,60,130.3819,4286.0,4.699999999999999,4.7,0.8000000000000007,
2025-12-08 18:15:00,59,131.4236,4286.0,4.600000000000001,4.5,0.8999999999999986,
2025-12-08 18:18:00,59,132.0313,4286.0,4.800000000000001,4.7,0.8999999999999986,
2025-12-08 18:21:00,60,131.4236,4287.0,4.800000000000001,4.7,0.8000000000000007,
2025-12-08 18:24:00,60,131.25,4287.0,4.699999999999999,4.699999999999999,1.0,
2025-12-08 18:27:00,59,128.559,4287.0,4.800000000000001,4.6,0.6999999999999993,
2025-12-08 18:30:00,60,129.2535,4287.0,4.5,4.799999999999999,0.8999999999999986,
2025-12-08 18:33:00,60,129.6875,4287.0,4.699999999999999,4.6,0.9000000000000021,
2025-12-08 18:36:00,59,130.5556,4287.0,4.600000000000001,4.4,0.8999999999999986,
2025-12-08 18:39:00,59,130.2083,4287.0,4.699999999999999,4.5,0.8000000000000007,
2025-12-08 18:42:00,59,131.4236,4287.0,4.600000000000001,4.5,0.6999999999999993,
2025-12-08 18:45:00,59,131.5972,4287.0,4.600000000000001,4.4,0.8000000000000007,
2025-12-08 18:48:00,59,129.3403,4287.0,4.399999999999999,4.5,0.9000000000000021,
2025-12-08 18:51:00,57,127.6042,4287.0,4.600000000000001,4.4,0.5999999999999979,
2025-12-08 18:54:00,59,127.7778,4287.0,4.5,4.5,0.9000000000000021,
2025-12-08 18:57:00,58,127.1701,4287.0,4.599999999999998,4.5,0.8000000000000007,
2025-12-08 19:00:00,58,127.5174,4287.0,4.400000000000002,4.5,0.6999999999999993,
2025-12-08 19:03:00,58,128.4722,4287.0,4.400000000000002,4.4,0.8999999999999986,
2025-12-08 19:06:00,58,129.5139,4287.0,4.400000000000002,4.300000000000001,0.8999999999999986,
2025-12-08 19:09:00,60,128.6458,4287.0,4.300000000000001,4.4,0.8999999999999986,
2025-12-08 19:12:00,59,128.0382,4287.0,4.5,4.4,0.8000000000000007,
2025-12-08 19:15:00,59,126.4757,4287.0,4.5,4.5,0.8000000000000007,
2025-12-08 19:18:00,59,126.6493,4287.0,4.5,4.6,0.8000000000000007,
2025-12-08 19:21:00,59,126.9097,4288.0,4.5,4.5,0.8000000000000007,
2025-12-08 19:24:00,59,128.6458,4288.0,4.5,4.5,0.8000000000000007,
2025-12-08 19:27:00,59,127.2569,4288.0,4.5,4.5,0.8000000000000007,
2025-12-08 19:30:00,59,126.8229,4288.0,4.600000000000001,4.5,0.6999999999999993,
2025-12-08 19:33:00,58,125.5208,4288.0,4.400000000000002,4.4,0.7999999999999972,
2025-12-08 19:36:00,58,126.0417,4288.0,4.5,4.5,0.6000000000000014,
2025-12-08 19:39:00,58,125.8681,4288.0,4.400000000000002,4.4,0.6999999999999993,
2025-12-08 19:42:00,59,125.1736,4288.0,4.300000000000001,4.4,0.8999999999999986,
2025-12-08 19:45:00,58,124.7396,4288.0,4.400000000000002,4.4,0.6999999999999993,
2025-12-08 19:48:00,58,124.9132,4288.0,4.400000000000002,4.5,0.8999999999999986,
2025-12-08 19:51:00,58,123.7847,4288.0,4.5,4.4,0.8000000000000007,
2025-12-08 19:54:00,57,109.2882,4288.0,4.400000000000002,4.5,0.6999999999999993,
2025-12-08 19:57:00,53,102.8646,4288.0,3.8000000000000007,4.500000000000001,0.5,
2025-12-08 20:00:00,52,103.7326,4288.0,3.6999999999999993,4.500000000000001,0.5,
2025-12-08 20:03:00,52,105.6424,4288.0,3.6999999999999993,4.4,0.7000000000000028,
2025-12-08 20:06:00,52,105.9896,4288.0,3.8000000000000007,4.299999999999999,0.6000000000000014,
2025-12-08 20:09:00,51,105.9028,4288.0,3.6999999999999993,4.300000000000001,0.6000000000000014,
2025-12-08 20:12:00,54,106.25,4288.0,3.6999999999999993,4.300000000000001,0.7000000000000028,
2025-12-08 20:15:00,53,105.816,4288.0,3.8000000000000007,4.500000000000001,0.5,
2025-12-08 20:18:00,53,105.816,4289.0,3.6999999999999993,4.500000000000001,0.6000000000000014,
2025-12-08 20:21:00,53,105.9028,4289.0,3.8000000000000007,4.4,0.6000000000000014,
2025-12-08 20:24:00,53,105.5556,4289.0,3.8000000000000007,4.500000000000001,0.6000000000000014,
2025-12-08 20:27:00,54,105.816,4289.0,3.8999999999999986,4.500000000000001,0.6999999999999993,
2025-12-08 20:30:00,53,105.1215,4289.0,3.900000000000002,4.500000000000001,0.5,
2025-12-08 20:33:00,53,105.4688,4289.0,3.5,4.3999999999999995,0.8000000000000007,
2025-12-08 20:36:00,53,104.6875,4289.0,3.6999999999999993,4.3999999999999995,0.7000000000000028,
2025-12-08 20:39:00,53,104.7743,4289.0,3.6000000000000014,4.500000000000001,0.8000000000000007,
2025-12-08 20:42:00,53,104.5139,4289.0,3.6000000000000014,4.3999999999999995,0.6999999999999993,
2025-12-08 20:45:00,51,103.7326,4289.0,3.5,4.199999999999999,0.6999999999999993,
2025-12-08 20:48:00,52,103.4722,4289.0,3.6000000000000014,4.199999999999999,0.6999999999999993,
2025-12-08 20:51:00,51,103.3854,4289.0,3.6999999999999993,4.299999999999999,0.6999999999999993,
2025-12-08 20:54:00,52,104.3403,4289.0,3.599999999999998,4.299999999999999,0.6999999999999993,
2025-12-08 20:57:00,52,105.5556,4289.0,3.5,4.299999999999999,0.8000000000000007,
2025-12-08 21:00:00,52,105.5556,4289.0,3.6000000000000014,4.4,0.6999999999999993,
2025-12-08 21:03:00,52,104.6007,4289.0,3.6000000000000014,4.299999999999999,0.6999999999999993,
2025-12-08 21:06:00,50,103.8194,4289.0,3.400000000000002,4.199999999999999,0.5999999999999979,
2025-12-08 21:09:00,51,103.9063,4289.0,3.400000000000002,4.1,0.5999999999999979,
2025-12-08 21:12:00,52,103.6458,4289.0,3.5,4.300000000000001,0.6999999999999993,
2025-12-08 21:15:00,53,104.9479,4289.0,3.6999999999999993,4.500000000000001,0.6999999999999993,
2025-12-08 21:18:00,51,105.9896,4290.0,3.6000000000000014,4.4,0.6999999999999993,
2025-12-08 21:21:00,52,107.7257,4290.0,3.6999999999999993,4.199999999999999,0.5,
2025-12-08 21:24:00,51,106.684,4290.0,3.3999999999999986,4.200000000000001,0.6000000000000014,
2025-12-08 21:27:00,50,106.0764,4290.0,3.5,4.1,0.5999999999999979,
2025-12-08 21:30:00,51,106.4236,4290.0,3.400000000000002,4.1,0.6999999999999993,
2025-12-08 21:33:00,51,106.684,4290.0,3.5,4.0,0.6999999999999993,
2025-12-08 21:36:00,51,105.9896,4290.0,3.5,4.0,0.5,
2025-12-08 21:39:00,51,105.1215,4290.0,3.5,4.199999999999999,0.6000000000000014,
2025-12-08 21:42:00,51,104.3403,4290.0,3.400000000000002,4.200000000000001,0.5999999999999979,
2025-12-08 21:45:00,50,103.9063,4290.0,3.400000000000002,4.1,0.5,
2025-12-08 21:48:00,50,104.1667,4290.0,3.3000000000000007,4.1,0.6999999999999993,
2025-12-08 21:51:00,51,105.5556,4290.0,3.400000000000002,4.1,0.5999999999999979,
2025-12-08 21:54:00,51,105.9896,4290.0,3.400000000000002,4.1,0.6999999999999993,
2025-12-08 21:57:00,50,106.25,4290.0,3.3000000000000007,4.1,0.5999999999999979,
2025-12-08 22:00:00,52,105.9028,4290.0,3.5,4.3,0.8000000000000007,
2025-12-08 22:03:00,51,104.7743,4290.0,3.6999999999999993,4.299999999999999,0.5999999999999979,
2025-12-08 22:06:00,51,103.9063,4290.0,3.599999999999998,4.3999999999999995,0.6000000000000014,
2025-12-08 22:09:00,51,104.3403,4290.0,3.5,4.299999999999999,0.6999999999999993,
2025-12-08 22:12:00,51,104.0799,4290.0,3.6000000000000014,4.3999999999999995,0.6999999999999993,
2025-12-08 22:15:00,52,105.9028,4290.0,3.400000000000002,4.199999999999999,0.5999999999999979,
2025-12-08 22:18:00,51,105.4688,4291.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-08 22:21:00,51,106.0764,4291.0,3.5,4.1,0.5999999999999979,
2025-12-08 22:24:00,51,105.816,4291.0,3.5,4.1,0.5,
2025-12-08 22:27:00,50,106.7708,4291.0,3.5,4.0,0.5,
2025-12-08 22:30:00,51,107.2917,4291.0,3.5,4.1,0.5999999999999979,
2025-12-08 22:33:00,51,107.6389,4291.0,3.5,4.1,0.5999999999999979,
2025-12-08 22:36:00,51,106.8576,4291.0,3.5,4.0,0.5,
2025-12-08 22:39:00,51,105.4688,4291.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-08 22:42:00,51,105.0347,4291.0,3.5,4.199999999999999,0.5999999999999979,
2025-12-08 22:45:00,51,107.7257,4291.0,3.5,4.199999999999999,0.5,
2025-12-08 22:48:00,51,108.5069,4291.0,3.5,4.1,0.5999999999999979,
2025-12-08 22:51:00,51,110.1563,4291.0,3.5,4.0,0.5999999999999979,
2025-12-08 22:54:00,52,110.4167,4291.0,3.5,4.1,0.6999999999999993,
2025-12-08 22:57:00,52,111.1979,4291.0,3.599999999999998,4.199999999999999,0.8000000000000007,
2025-12-08 23:00:00,52,109.809,4291.0,3.599999999999998,4.199999999999999,0.8000000000000007,
2025-12-08 23:03:00,53,109.5486,4291.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-08 23:06:00,52,109.4618,4291.0,3.599999999999998,4.1,0.6999999999999993,
2025-12-08 23:09:00,52,109.2882,4291.0,3.599999999999998,4.1,0.5,
2025-12-08 23:12:00,51,109.809,4291.0,3.599999999999998,4.1,0.5,
2025-12-08 23:15:00,51,110.5903,4291.0,3.400000000000002,4.0,0.6999999999999993,
2025-12-08 23:18:00,52,110.5903,4292.0,3.6000000000000014,4.0,0.5999999999999979,
2025-12-08 23:21:00,51,110.8507,4292.0,3.599999999999998,3.9000000000000004,0.6000000000000014,
2025-12-08 23:24:00,52,111.1111,4292.0,3.599999999999998,4.1,0.5,
2025-12-08 23:27:00,52,111.9792,4292.0,3.599999999999998,4.0,0.6999999999999993,
2025-12-08 23:30:00,53,113.0208,4292.0,3.6999999999999993,4.3999999999999995,0.5,
2025-12-08 23:33:00,53,113.0208,4292.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-08 23:36:00,52,111.632,4292.0,3.8999999999999986,4.1,0.5,
2025-12-08 23:39:00,52,109.375,4292.0,3.5,4.1,0.7999999999999972,
2025-12-08 23:42:00,52,109.1146,4292.0,3.599999999999998,4.0,0.5,
2025-12-08 23:45:00,52,110.6771,4292.0,3.599999999999998,4.0,0.6000000000000014,
2025-12-08 23:48:00,51,111.1111,4292.0,3.5,4.0,0.5999999999999979,
2025-12-08 23:51:00,52,111.4583,4292.0,3.8000000000000007,4.0,0.3000000000000007,
2025-12-08 23:54:00,52,110.6771,4292.0,3.599999999999998,4.1,0.6000000000000014,
2025-12-08 23:57:00,52,110.2431,4292.0,3.6000000000000014,4.199999999999999,0.6999999999999993,
2025-12-09 00:00:00,51,108.8542,4292.0,3.5,4.199999999999999,0.6000000000000014,
2025-12-09 00:03:00,51,108.1597,4292.0,3.599999999999998,4.1,0.6000000000000014,
2025-12-09 00:06:00,52,108.8542,4292.0,3.599999999999998,4.1,0.6999999999999993,
2025-12-09 00:09:00,51,109.9826,4292.0,3.5,4.1,0.6999999999999993,
2025-12-09 00:12:00,52,110.2431,4292.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-09 00:15:00,52,111.632,4292.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-09 00:18:00,52,111.4583,4293.0,3.6999999999999993,4.199999999999999,0.6999999999999993,
2025-12-09 00:21:00,53,111.8924,4293.0,3.6999999999999993,4.199999999999999,0.6999999999999993,
2025-12-09 00:24:00,53,111.2847,4293.0,3.6999999999999993,4.3,0.6999999999999993,
2025-12-09 00:27:00,53,110.6771,4293.0,3.6999999999999993,4.199999999999999,0.6999999999999993,
2025-12-09 00:30:00,54,111.7188,4293.0,3.6999999999999993,4.3999999999999995,0.8000000000000007,
2025-12-09 00:33:00,53,110.2431,4293.0,3.799999999999997,4.3999999999999995,0.7000000000000028,
2025-12-09 00:36:00,52,109.0278,4293.0,3.6000000000000014,4.3999999999999995,0.5999999999999979,
2025-12-09 00:39:00,52,109.0278,4293.0,3.6000000000000014,4.3999999999999995,0.6999999999999993,
2025-12-09 00:42:00,51,110.2431,4293.0,3.599999999999998,4.1,0.6000000000000014,
2025-12-09 00:45:00,51,110.3299,4293.0,3.6999999999999993,4.1,0.5,
2025-12-09 00:48:00,52,111.5451,4293.0,3.6000000000000014,4.0,0.6999999999999993,
2025-12-09 00:51:00,52,111.7188,4293.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-09 00:54:00,52,111.9792,4293.0,3.6999999999999993,4.0,0.5,
2025-12-09 00:57:00,51,109.0278,4293.0,3.5,4.0,0.6999999999999993,
2025-12-09 01:00:00,51,108.5938,4293.0,3.400000000000002,4.1,0.6999999999999993,
2025-12-09 01:03:00,51,108.8542,4293.0,3.5,4.1,0.5999999999999979,
2025-12-09 01:06:00,51,108.8542,4293.0,3.5,4.0,0.6999999999999993,
2025-12-09 01:09:00,51,109.0278,4293.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-09 01:12:00,51,109.4618,4293.0,3.5,4.0,0.6999999999999993,
2025-12-09 01:15:00,51,109.8958,4293.0,3.599999999999998,4.0,0.6000000000000014,
2025-12-09 01:18:00,52,109.9826,4294.0,3.599999999999998,4.2,0.8000000000000007,
2025-12-09 01:21:00,53,109.8958,4294.0,3.8000000000000007,4.1,0.6999999999999993,
2025-12-09 01:24:00,52,108.2465,4294.0,3.5,4.1,0.8000000000000007,
2025-12-09 01:27:00,51,109.2882,4294.0,3.599999999999998,4.0,0.6000000000000014,
2025-12-09 01:30:00,52,108.2465,4294.0,3.5,4.0,0.6999999999999993,
2025-12-09 01:33:00,50,107.9861,4294.0,3.3999999999999986,4.0,0.6999999999999993,
2025-12-09 01:36:00,51,106.684,4294.0,3.3000000000000007,4.0,0.6000000000000014,
2025-12-09 01:39:00,49,107.2049,4294.0,3.3999999999999986,4.0,0.5,
2025-12-09 01:42:00,51,108.5069,4294.0,3.1999999999999993,3.8,0.8999999999999986,
2025-12-09 01:45:00,51,110.4167,4294.0,3.5,3.8000000000000007,0.5999999999999979,
2025-12-09 01:48:00,51,110.7639,4294.0,3.5,4.0,0.6999999999999993,
2025-12-09 01:51:00,51,110.8507,4294.0,3.400000000000002,4.0,0.6999999999999993,
2025-12-09 01:54:00,51,109.2882,4294.0,3.5,4.0,0.5999999999999979,
2025-12-09 01:57:00,51,107.9861,4294.0,3.5,4.0,0.40000000000000213,
2025-12-09 02:00:00,51,106.9445,4294.0,3.5,3.9000000000000004,0.5,
2025-12-09 02:03:00,50,106.7708,4294.0,3.6000000000000014,4.1,0.5999999999999979,
2025-12-09 02:06:00,50,107.5521,4294.0,3.3999999999999986,4.0,0.5,
2025-12-09 02:09:00,49,108.2465,4294.0,3.3999999999999986,4.0,0.5,
2025-12-09 02:12:00,50,110.1563,4294.0,3.6000000000000014,3.9000000000000004,0.5,
2025-12-09 02:15:00,51,110.1563,4294.0,3.3999999999999986,3.9000000000000004,0.6999999999999993,
2025-12-09 02:18:00,51,109.8958,4295.0,3.5,4.0,0.5999999999999979,
2025-12-09 02:21:00,50,108.5938,4295.0,3.5,4.1000000000000005,0.6999999999999993,
2025-12-09 02:24:00,51,109.0278,4295.0,3.5,4.000000000000001,0.5999999999999979,
2025-12-09 02:27:00,51,109.375,4295.0,3.5,4.0,0.5,
2025-12-09 02:30:00,51,110.5903,4295.0,3.5,4.0,0.5999999999999979,
2025-12-09 02:33:00,50,110.7639,4295.0,3.6000000000000014,4.1,0.5,
2025-12-09 02:36:00,50,110.4167,4295.0,3.6000000000000014,3.8000000000000007,0.6000000000000014,
2025-12-09 02:39:00,51,110.6771,4295.0,3.3999999999999986,3.9000000000000004,0.6999999999999993,
2025-12-09 02:42:00,50,111.7188,4295.0,3.3999999999999986,3.8000000000000007,0.6000000000000014,
2025-12-09 02:45:00,50,112.5868,4295.0,3.5,3.700000000000001,0.6000000000000014,
2025-12-09 02:48:00,49,106.4236,4295.0,3.3999999999999986,3.8000000000000007,0.5,
2025-12-09 02:51:00,49,103.7326,4295.0,3.1999999999999993,3.8000000000000007,0.5999999999999979,
2025-12-09 02:54:00,49,102.4306,4295.0,3.1999999999999993,4.000000000000001,0.5999999999999979,
2025-12-09 02:57:00,48,101.6493,4295.0,3.099999999999998,4.000000000000001,0.6000000000000014,
2025-12-09 03:00:00,48,101.9097,4295.0,3.099999999999998,3.8000000000000007,0.5,
2025-12-09 03:03:00,48,103.2986,4295.0,3.099999999999998,3.8000000000000007,0.5,
2025-12-09 03:06:00,48,103.2986,4295.0,3.0,3.700000000000001,0.5999999999999979,
2025-12-09 03:09:00,48,103.2986,4295.0,3.3000000000000007,3.9000000000000004,0.6000000000000014,
2025-12-09 03:12:00,48,101.3021,4295.0,3.1000000000000014,3.6999999999999993,0.5999999999999979,
2025-12-09 03:15:00,48,100.434,4295.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-09 03:18:00,48,99.47916,4296.0,3.1000000000000014,3.6999999999999993,0.5999999999999979,
2025-12-09 03:21:00,48,99.82639,4296.0,3.1999999999999993,3.9000000000000004,0.5,
2025-12-09 03:24:00,48,99.9132,4296.0,3.0,3.8000000000000007,0.5999999999999979,
2025-12-09 03:27:00,48,100.3472,4296.0,3.1000000000000014,3.9000000000000004,0.5,
2025-12-09 03:30:00,48,98.17709,4296.0,3.1000000000000014,3.8999999999999995,0.5,
2025-12-09 03:33:00,47,97.30903,4296.0,3.0,3.8999999999999995,0.5,
2025-12-09 03:36:00,47,99.56597,4296.0,3.0,3.8000000000000007,0.5,
2025-12-09 03:39:00,48,99.82639,4296.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-09 03:42:00,47,100.1736,4296.0,3.1000000000000014,3.799999999999999,0.5,
2025-12-09 03:45:00,46,99.73959,4296.0,3.0,3.6999999999999993,0.6000000000000014,
2025-12-09 03:48:00,47,98.17709,4296.0,3.0,3.6999999999999993,0.6000000000000014,
2025-12-09 03:51:00,46,98.4375,4296.0,3.1000000000000014,3.5999999999999996,0.3999999999999986,
2025-12-09 03:54:00,47,100.7813,4296.0,3.1000000000000014,3.6999999999999993,0.5,
2025-12-09 03:57:00,47,99.30555,4296.0,3.1000000000000014,3.799999999999999,0.5,
2025-12-09 04:00:00,48,99.39236,4296.0,3.1000000000000014,3.9000000000000004,0.5999999999999979,
2025-12-09 04:03:00,48,101.5625,4296.0,3.1000000000000014,3.8,0.5,
2025-12-09 04:06:00,47,101.9965,4296.0,3.200000000000003,3.6999999999999993,0.5,
2025-12-09 04:09:00,47,101.6493,4296.0,3.1000000000000014,3.8,0.5,
2025-12-09 04:12:00,48,100.2604,4296.0,3.0,3.5999999999999996,0.6000000000000014,
2025-12-09 04:15:00,47,99.47916,4296.0,3.1000000000000014,3.8999999999999995,0.5,
2025-12-09 04:18:00,46,98.4375,4297.0,2.8999999999999986,3.5999999999999996,0.5,
2025-12-09 04:21:00,45,97.30903,4297.0,2.8000000000000007,3.5999999999999996,0.5,
2025-12-09 04:24:00,46,98.61111,4297.0,2.8999999999999986,3.5999999999999996,0.40000000000000213,
2025-12-09 04:27:00,46,98.95833,4297.0,2.8999999999999986,3.5999999999999996,0.5,
2025-12-09 04:30:00,46,97.39584,4297.0,2.8999999999999986,3.6999999999999993,0.5,
2025-12-09 04:33:00,46,98.95833,4297.0,3.099999999999998,3.6999999999999993,0.5,
2025-12-09 04:36:00,45,99.04514,4297.0,2.8999999999999986,3.5999999999999996,0.5,
2025-12-09 04:39:00,45,98.61111,4297.0,2.8000000000000007,3.5,0.3999999999999986,
2025-12-09 04:42:00,45,98.87153,4297.0,2.8000000000000007,3.5,0.5,
2025-12-09 04:45:00,45,98.26389,4297.0,2.8000000000000007,3.5999999999999996,0.3999999999999986,
2025-12-09 04:48:00,46,96.875,4297.0,3.099999999999998,3.5999999999999996,0.40000000000000213,
2025-12-09 04:51:00,46,95.57292,4297.0,2.8000000000000007,3.5999999999999996,0.5,
2025-12-09 04:54:00,45,95.57292,4297.0,2.599999999999998,3.5999999999999996,0.6000000000000014,
2025-12-09 04:57:00,45,96.09375,4297.0,2.8000000000000007,3.8,0.5,
2025-12-09 05:00:00,46,96.9618,4297.0,2.8000000000000007,3.5999999999999996,0.5,
2025-12-09 05:03:00,46,97.22222,4297.0,2.6999999999999993,3.5999999999999996,0.6000000000000014,
2025-12-09 05:06:00,46,96.78819,4297.0,2.8000000000000007,3.5999999999999996,0.5,
2025-12-09 05:09:00,46,97.22222,4297.0,2.8999999999999986,3.5,0.40000000000000213,
2025-12-09 05:12:00,45,96.09375,4297.0,2.8999999999999986,3.5999999999999996,0.3000000000000007,
2025-12-09 05:15:00,46,96.875,4297.0,2.6999999999999993,3.6999999999999993,0.6999999999999993,
2025-12-09 05:18:00,46,95.57292,4298.0,2.6999999999999993,3.6999999999999993,0.6000000000000014,
2025-12-09 05:21:00,47,96.70139,4298.0,2.8000000000000007,3.6999999999999993,0.6999999999999993,
2025-12-09 05:24:00,46,98.00347,4298.0,2.8000000000000007,3.5,0.5,
2025-12-09 05:27:00,46,98.4375,4298.0,2.8999999999999986,3.8,0.5,
2025-12-09 05:30:00,46,98.95833,4298.0,2.8000000000000007,3.5999999999999996,0.5,
2025-12-09 05:33:00,45,98.26389,4298.0,2.8999999999999986,3.5,0.5,
2025-12-09 05:36:00,45,98.26389,4298.0,2.8000000000000007,3.5999999999999996,0.5,
2025-12-09 05:39:00,45,98.87153,4298.0,2.8000000000000007,3.5999999999999996,0.5,
2025-12-09 05:42:00,46,98.69791,4298.0,2.8000000000000007,3.5999999999999996,0.5,
2025-12-09 05:45:00,46,99.30555,4298.0,2.8000000000000007,3.5999999999999996,0.5,
2025-12-09 05:48:00,46,99.9132,4298.0,3.0,3.5,0.3999999999999986,
2025-12-09 05:51:00,47,103.0382,4298.0,2.8999999999999986,3.5999999999999996,0.6000000000000014,
2025-12-09 05:54:00,47,104.0799,4298.0,2.8999999999999986,3.5999999999999996,0.7000000000000028,
2025-12-09 05:57:00,47,105.2083,4298.0,3.1000000000000014,3.5999999999999996,0.5,
2025-12-09 06:00:00,47,106.7708,4298.0,3.0,3.5,0.6000000000000014,
2025-12-09 06:03:00,48,115.7986,4298.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,
2025-12-09 06:06:00,49,113.7153,4298.0,3.3000000000000007,3.5999999999999996,0.6999999999999993,
2025-12-09 06:09:00,49,109.809,4298.0,3.1999999999999993,3.700000000000001,0.6000000000000014,
2025-12-09 06:12:00,49,109.5486,4298.0,3.3000000000000007,3.700000000000001,0.5999999999999979,
2025-12-09 06:15:00,48,109.1146,4298.0,3.1999999999999993,3.799999999999999,0.8000000000000007,
2025-12-09 06:18:00,49,108.4201,4299.0,3.1999999999999993,3.8999999999999995,0.5,
2025-12-09 06:21:00,49,107.3785,4299.0,3.3000000000000007,3.799999999999999,0.5,
2025-12-09 06:24:00,47,107.3785,4299.0,3.1999999999999993,3.6999999999999993,0.5,
2025-12-09 06:27:00,49,107.2049,4299.0,3.1000000000000014,3.5999999999999996,0.6999999999999993,
2025-12-09 06:30:00,48,106.5104,4299.0,3.1000000000000014,3.6999999999999993,0.5999999999999979,
2025-12-09 06:33:00,48,106.5104,4299.0,3.1000000000000014,3.5999999999999996,0.5999999999999979,
2025-12-09 06:36:00,47,105.3819,4299.0,3.0,3.5,0.5,
2025-12-09 06:39:00,47,104.7743,4299.0,3.0,3.5,0.5,
2025-12-09 06:42:00,47,105.1215,4299.0,3.1000000000000014,3.5,0.3999999999999986,
2025-12-09 06:45:00,47,105.3819,4299.0,2.8999999999999986,3.5,0.6000000000000014,
2025-12-09 06:48:00,47,107.3785,4299.0,2.8999999999999986,3.5,0.5,
2025-12-09 06:51:00,47,106.7708,4299.0,2.8999999999999986,3.3000000000000007,0.7000000000000028,
2025-12-09 06:54:00,46,105.816,4299.0,2.8999999999999986,3.5,0.40000000000000213,
2025-12-09 06:57:00,48,104.0799,4299.0,2.6999999999999993,3.4000000000000004,0.6000000000000014,
2025-12-09 07:00:00,46,104.6875,4299.0,2.8999999999999986,3.5,0.6000000000000014,
2025-12-09 07:03:00,47,104.1667,4299.0,2.8999999999999986,3.5,0.5,
2025-12-09 07:06:00,47,104.6007,4299.0,2.8999999999999986,3.5,0.5,
2025-12-09 07:09:00,46,104.3403,4299.0,2.8999999999999986,3.3000000000000007,0.40000000000000213,
2025-12-09 07:12:00,45,104.5139,4299.0,2.8999999999999986,3.4000000000000004,0.40000000000000213,
2025-12-09 07:15:00,47,104.6007,4299.0,2.8000000000000007,3.3,0.5,
2025-12-09 07:18:00,48,106.684,4299.0,2.8000000000000007,3.4000000000000004,0.5999999999999979,
2025-12-09 07:21:00,46,105.816,4300.0,2.8000000000000007,3.3000000000000007,0.5999999999999979,
2025-12-09 07:24:00,45,107.6389,4300.0,2.8999999999999986,3.4000000000000004,0.40000000000000213,
2025-12-09 07:27:00,44,109.2882,4300.0,2.6999999999999993,3.1999999999999993,1.0,
2025-12-09 07:30:00,44,109.375,4300.0,3.1000000000000014,3.3999999999999995,0.6999999999999993,
2025-12-09 07:33:00,47,109.8958,4300.0,3.1999999999999993,3.3999999999999995,0.5,
2025-12-09 07:36:00,46,109.1146,4300.0,2.8999999999999986,3.1999999999999993,0.40000000000000213,
2025-12-09 07:39:00,46,109.375,4300.0,2.8999999999999986,3.3999999999999995,0.5,
2025-12-09 07:42:00,46,110.1563,4300.0,3.0,3.3,0.5,
2025-12-09 07:45:00,46,109.0278,4300.0,3.0,3.3,0.3000000000000007,
2025-12-09 07:48:00,46,111.0243,4300.0,2.8000000000000007,3.2,0.5,
2025-12-09 07:51:00,46,111.9792,4300.0,2.8000000000000007,3.2,0.5999999999999979,
2025-12-09 07:54:00,46,112.3264,4300.0,2.8999999999999986,3.2,0.40000000000000213,
2025-12-09 07:57:00,46,112.5868,4300.0,2.8000000000000007,3.2,0.6000000000000014,
2025-12-09 08:00:00,46,112.7604,4300.0,2.8999999999999986,3.2,0.5,
2025-12-09 08:03:00,45,114.2361,4300.0,2.8000000000000007,3.0,0.5,
2025-12-09 08:06:00,44,113.7153,4300.0,2.8000000000000007,3.0,0.3000000000000007,
2025-12-09 08:09:00,45,115.625,4300.0,2.6999999999999993,2.9000000000000004,0.5,
2025-12-09 08:12:00,46,115.1042,4300.0,3.0,2.9000000000000004,0.5,
2025-12-09 08:15:00,46,115.191,4300.0,2.8999999999999986,2.999999999999999,0.6000000000000014,
2025-12-09 08:18:00,45,115.4514,4300.0,2.8000000000000007,2.999999999999999,0.5,
2025-12-09 08:21:00,46,115.9722,4301.0,2.8000000000000007,2.999999999999999,0.5999999999999979,
2025-12-09 08:24:00,46,114.5833,4301.0,2.8999999999999986,3.1000000000000005,0.6000000000000014,
2025-12-09 08:27:00,46,115.4514,4301.0,3.0,3.1000000000000005,0.5,
2025-12-09 08:30:00,47,114.6701,4301.0,3.0,3.200000000000001,0.6000000000000014,
2025-12-09 08:33:00,47,114.7569,4301.0,3.0,3.3000000000000007,0.6000000000000014,
2025-12-09 08:36:00,47,115.1042,4301.0,3.1000000000000014,3.4000000000000004,0.3999999999999986,
2025-12-09 08:39:00,48,114.4965,4301.0,3.1000000000000014,3.5,0.5999999999999979,
2025-12-09 08:42:00,48,115.7986,4301.0,3.1999999999999993,3.4000000000000004,0.5,
2025-12-09 08:45:00,49,116.6667,4301.0,3.3999999999999986,3.5,0.6000000000000014,
2025-12-09 08:48:00,49,116.7535,4301.0,3.3000000000000007,3.5,0.5,
2025-12-09 08:51:00,49,117.6215,4301.0,3.3000000000000007,3.5999999999999996,0.5,
2025-12-09 08:54:00,51,118.9236,4301.0,3.5,3.6999999999999993,0.6999999999999993,
2025-12-09 08:57:00,51,120.8333,4301.0,3.5,3.5999999999999996,0.6000000000000014,
2025-12-09 09:00:00,50,119.3576,4301.0,3.6000000000000014,3.5999999999999996,0.5,
2025-12-09 09:03:00,51,121.0938,4301.0,3.5,3.6999999999999993,0.6000000000000014,
2025-12-09 09:06:00,52,122.9167,4301.0,3.5,3.6999999999999993,0.8000000000000007,
2025-12-09 09:09:00,52,123.1771,4301.0,3.6000000000000014,3.6999999999999993,0.6999999999999993,
2025-12-09 09:12:00,54,122.309,4301.0,3.6000000000000014,3.6999999999999993,0.6999999999999993,
2025-12-09 09:15:00,52,121.9618,4301.0,3.5,3.5,0.6999999999999993,
2025-12-09 09:18:00,52,121.7014,4302.0,3.6999999999999993,3.700000000000001,0.6000000000000014,
2025-12-09 09:21:00,52,122.1354,4302.0,3.5,3.8000000000000007,0.5999999999999979,
2025-12-09 09:24:00,53,122.0486,4302.0,3.5,3.8000000000000007,1.0,
2025-12-09 09:27:00,54,121.6146,4302.0,3.8000000000000007,4.1,0.8000000000000007,
2025-12-09 09:30:00,55,121.5278,4302.0,4.100000000000001,4.299999999999999,0.6999999999999993,
2025-12-09 09:33:00,55,121.6146,4302.0,3.8000000000000007,4.199999999999999,1.0,
2025-12-09 09:36:00,55,121.441,4302.0,4.300000000000001,4.4,0.6999999999999993,
2025-12-09 09:39:00,55,121.0938,4302.0,4.100000000000001,4.4,0.7999999999999972,
2025-12-09 09:42:00,56,121.007,4302.0,4.100000000000001,4.4,0.8999999999999986,
2025-12-09 09:45:00,56,121.0938,4302.0,4.199999999999999,4.5,0.8000000000000007,
2025-12-09 09:48:00,57,121.875,4302.0,4.100000000000001,4.5,1.0999999999999979,
2025-12-09 09:51:00,57,122.3958,4302.0,4.5,4.6,0.6999999999999993,
2025-12-09 09:54:00,58,124.3056,4302.0,4.5,4.6,0.6999999999999993,
2025-12-09 09:57:00,57,125.0868,4302.0,4.5,4.5,0.8000000000000007,
2025-12-09 10:00:00,57,124.6528,4302.0,4.5,4.6,0.6999999999999993,
2025-12-09 10:03:00,57,125.1736,4302.0,4.399999999999999,4.6,0.8000000000000007,
2025-12-09 10:06:00,58,125.0868,4302.0,4.399999999999999,4.6,0.9000000000000021,
2025-12-09 10:09:00,59,124.7396,4302.0,4.600000000000001,4.799999999999999,0.8999999999999986,
2025-12-09 10:12:00,59,124.3056,4302.0,4.600000000000001,4.699999999999999,0.6999999999999993,
2025-12-09 10:15:00,59,124.4792,4302.0,4.800000000000001,4.799999999999999,0.8999999999999986,
2025-12-09 10:18:00,59,123.6111,4303.0,4.600000000000001,4.799999999999999,0.8999999999999986,
2025-12-09 10:21:00,60,124.566,4303.0,4.700000000000003,4.8999999999999995,1.0,
2025-12-09 10:24:00,60,124.6528,4303.0,4.699999999999999,4.699999999999999,0.8000000000000007,
2025-12-09 10:27:00,60,125.0868,4303.0,4.699999999999999,4.800000000000001,0.8000000000000007,
2025-12-09 10:30:00,59,125.5208,4303.0,4.600000000000001,4.800000000000001,0.8999999999999986,
2025-12-09 10:33:00,58,123.8715,4303.0,4.600000000000001,4.6,0.6999999999999993,
2025-12-09 10:36:00,59,122.4826,4303.0,4.399999999999999,4.800000000000001,1.1000000000000014,
2025-12-09 10:39:00,59,122.9167,4303.0,4.600000000000001,4.800000000000001,0.7999999999999972,
2025-12-09 10:42:00,58,123.7847,4303.0,4.5,4.700000000000001,0.8000000000000007,
2025-12-09 10:45:00,59,125.7813,4303.0,4.5,4.699999999999999,1.1000000000000014,
2025-12-09 10:48:00,60,125.8681,4303.0,4.600000000000001,4.6,0.8999999999999986,
2025-12-09 10:51:00,60,126.9097,4303.0,4.5,4.699999999999999,1.0,
2025-12-09 10:54:00,60,127.9514,4303.0,4.699999999999999,4.699999999999999,1.0,
2025-12-09 10:57:00,61,127.3438,4303.0,4.699999999999999,4.699999999999999,0.9000000000000021,
2025-12-09 11:00:00,61,125.7813,4303.0,4.699999999999999,4.799999999999999,1.0,
2025-12-09 11:03:00,60,124.1319,4303.0,4.699999999999999,4.8999999999999995,0.9000000000000021,
2025-12-09 11:06:00,59,124.0451,4303.0,4.699999999999999,4.8999999999999995,0.8000000000000007,
2025-12-09 11:09:00,60,124.4792,4303.0,4.699999999999999,4.8999999999999995,0.9000000000000021,
2025-12-09 11:12:00,60,126.4757,4303.0,4.5,4.799999999999999,0.8999999999999986,
2025-12-09 11:15:00,59,125.9549,4303.0,4.5,4.800000000000001,0.8999999999999986,
2025-12-09 11:18:00,59,125.8681,4304.0,4.600000000000001,4.699999999999999,0.8999999999999986,
2025-12-09 11:21:00,58,125.9549,4304.0,4.5,4.6,0.8000000000000007,
2025-12-09 11:24:00,59,124.9132,4304.0,4.600000000000001,4.6,0.8999999999999986,
2025-12-09 11:27:00,59,126.4757,4304.0,4.600000000000001,4.699999999999999,0.8999999999999986,
2025-12-09 11:30:00,59,127.1701,4304.0,4.399999999999999,4.6,0.8999999999999986,
2025-12-09 11:33:00,59,127.9514,4304.0,4.5,4.6,0.8999999999999986,
2025-12-09 11:36:00,58,127.5174,4304.0,4.600000000000001,4.6,0.6999999999999993,
2025-12-09 11:39:00,59,128.3854,4304.0,4.5,4.6,0.6999999999999993,
2025-12-09 11:42:00,58,127.1701,4304.0,4.600000000000001,4.6,0.5999999999999979,
2025-12-09 11:45:00,58,127.9514,4304.0,4.5,4.5,0.6999999999999993,
2025-12-09 11:48:00,58,128.0382,4304.0,4.399999999999999,4.5,0.8999999999999986,
2025-12-09 11:51:00,58,127.6042,4304.0,4.5,4.4,0.6999999999999993,
2025-12-09 11:54:00,58,126.3889,4304.0,4.5,4.5,0.8999999999999986,
2025-12-09 11:57:00,58,125.0,4304.0,4.399999999999999,4.5,0.8000000000000007,
2025-12-09 12:00:00,58,124.9132,4304.0,4.399999999999999,4.5,0.6999999999999993,
2025-12-09 12:03:00,57,124.566,4304.0,4.399999999999999,4.5,0.8000000000000007,
2025-12-09 12:06:00,58,126.2153,4304.0,4.399999999999999,4.5,0.8000000000000007,
2025-12-09 12:09:00,58,125.9549,4304.0,4.399999999999999,4.4,0.6999999999999993,
2025-12-09 12:12:00,58,126.3021,4304.0,4.399999999999999,4.5,0.8000000000000007,
2025-12-09 12:15:00,57,126.0417,4304.0,4.299999999999997,4.4,0.8000000000000007,
2025-12-09 12:18:00,57,126.4757,4305.0,4.299999999999997,4.3999999999999995,0.8000000000000007,
2025-12-09 12:21:00,57,125.6076,4305.0,4.199999999999999,4.3999999999999995,0.8999999999999986,
2025-12-09 12:24:00,57,124.6528,4305.0,4.399999999999999,4.5,0.8000000000000007,
2025-12-09 12:27:00,57,124.7396,4305.0,4.399999999999999,4.5,0.8000000000000007,
2025-12-09 12:30:00,58,124.7396,4305.0,4.299999999999997,4.5,0.8000000000000007,
2025-12-09 12:33:00,58,124.566,4305.0,4.399999999999999,4.5,1.0,
2025-12-09 12:36:00,58,124.2188,4305.0,4.399999999999999,4.5,0.8000000000000007,
2025-12-09 12:39:00,58,122.9167,4305.0,4.399999999999999,4.6,0.8000000000000007,
2025-12-09 12:42:00,58,125.7813,4305.0,4.399999999999999,4.5,0.8000000000000007,
2025-12-09 12:45:00,58,124.1319,4305.0,4.399999999999999,4.6,0.8000000000000007,
2025-12-09 12:48:00,58,124.4792,4305.0,4.399999999999999,4.6,0.8000000000000007,
2025-12-09 12:51:00,58,125.3472,4305.0,4.399999999999999,4.5,0.8000000000000007,
2025-12-09 12:54:00,58,125.434,4305.0,4.399999999999999,4.5,1.0,
2025-12-09 12:57:00,58,124.6528,4305.0,4.399999999999999,4.5,0.8000000000000007,
2025-12-09 13:00:00,57,123.6979,4305.0,4.5,4.5,0.5999999999999979,
2025-12-09 13:03:00,58,125.3472,4305.0,4.5,4.5,0.6999999999999993,
2025-12-09 13:06:00,57,124.6528,4305.0,4.399999999999999,4.4,0.8000000000000007,
2025-12-09 13:09:00,58,123.6979,4305.0,4.399999999999999,4.6,0.8000000000000007,
2025-12-09 13:12:00,57,124.3056,4305.0,4.399999999999999,4.5,0.8999999999999986,
2025-12-09 13:15:00,58,123.6111,4305.0,4.300000000000001,4.7,0.8000000000000007,
2025-12-09 13:18:00,57,124.1319,4306.0,4.399999999999999,4.5,0.8000000000000007,
2025-12-09 13:21:00,58,125.1736,4306.0,4.5,4.5,0.8999999999999986,
2025-12-09 13:24:00,58,126.2153,4306.0,4.400000000000002,4.5,0.8999999999999986,
2025-12-09 13:27:00,59,127.0833,4306.0,4.5,4.5,0.8000000000000007,
2025-12-09 13:30:00,59,126.6493,4306.0,4.400000000000002,4.699999999999999,1.0,
2025-12-09 13:33:00,58,126.9097,4306.0,4.5,4.6,0.6999999999999993,
2025-12-09 13:36:00,59,127.6042,4306.0,4.300000000000001,4.5,1.1000000000000014,
2025-12-09 13:39:00,59,128.9063,4306.0,4.599999999999998,4.5,0.8000000000000007,
2025-12-09 13:42:00,58,128.125,4306.0,4.5,4.6,0.8000000000000007,
2025-12-09 13:45:00,58,128.6458,4306.0,4.300000000000001,4.5,1.0,
2025-12-09 13:48:00,59,128.3854,4306.0,4.300000000000001,4.5,0.8999999999999986,
2025-12-09 13:51:00,59,128.8194,4306.0,4.5,4.5,0.8000000000000007,
2025-12-09 13:54:00,58,127.3438,4306.0,4.600000000000001,4.5,0.8000000000000007,
2025-12-09 13:57:00,59,128.559,4306.0,4.5,4.6,0.8000000000000007,
2025-12-09 14:00:00,59,127.2569,4306.0,4.5,4.6,0.9000000000000021,
2025-12-09 14:03:00,57,125.1736,4306.0,4.5,4.6,0.8000000000000007,
2025-12-09 14:06:00,57,125.6076,4306.0,4.300000000000001,4.4,0.8000000000000007,
2025-12-09 14:09:00,58,126.3021,4306.0,4.400000000000002,4.5,0.8999999999999986,
2025-12-09 14:12:00,58,116.2326,4306.0,4.400000000000002,4.4,0.6999999999999993,
2025-12-09 14:15:00,53,102.6042,4306.0,3.8000000000000007,4.6000000000000005,0.6999999999999993,
2025-12-09 14:18:00,36,98.00347,4307.0,3.5,4.6000000000000005,0.5,
2025-12-19 09:30:00,37,83.68056,4307.0,0.8999999999999986,0.9000000000000004,1.4000000000000021,
2025-12-19 09:33:00,48,114.4965,4307.0,2.6999999999999993,3.3000000000000007,1.4000000000000021,
2025-12-19 09:36:00,48,119.4444,4307.0,3.6000000000000014,3.5999999999999996,0.8999999999999986,
2025-12-19 09:39:00,52,119.3576,4307.0,3.6999999999999993,3.999999999999999,0.9000000000000021,
2025-12-19 09:42:00,52,120.5729,4307.0,3.8000000000000007,4.1000000000000005,1.0,
2025-12-19 09:45:00,52,119.5313,4307.0,4.099999999999998,4.300000000000001,0.9000000000000021,
2025-12-19 09:48:00,53,116.2326,4307.0,4.0,4.4,0.9000000000000021,
2025-12-19 09:51:00,53,115.5382,4307.0,4.0,4.3999999999999995,0.9000000000000021,
2025-12-19 09:54:00,53,116.4063,4307.0,4.0,4.5,0.9000000000000021,
2025-12-19 09:57:00,53,114.9306,4307.0,4.0,4.3999999999999995,0.8000000000000007,
2025-12-19 10:00:00,53,117.9688,4307.0,4.0,4.3999999999999995,1.0,
2025-12-19 10:03:00,54,115.9722,4307.0,4.100000000000001,4.3999999999999995,0.8999999999999986,
2025-12-19 10:06:00,54,118.9236,4307.0,4.300000000000001,4.6,0.8000000000000007,
2025-12-19 10:09:00,55,115.7986,4307.0,4.300000000000001,4.700000000000001,1.0,
2025-12-19 10:12:00,55,117.1007,4307.0,4.300000000000001,4.6,1.0,
2025-12-19 10:15:00,55,119.5313,4307.0,4.300000000000001,4.700000000000001,1.0,
2025-12-19 10:18:00,57,120.2257,4307.0,4.400000000000002,4.700000000000001,1.0,
2025-12-19 10:21:00,57,120.1389,4307.0,4.699999999999999,4.800000000000001,0.8000000000000007,
2025-12-19 10:24:00,56,118.8368,4307.0,4.5,4.800000000000001,0.9000000000000021,
2025-12-19 10:27:00,56,117.9688,4308.0,4.5,4.6,0.8000000000000007,
2025-12-19 10:30:00,56,115.9722,4308.0,4.400000000000002,4.800000000000001,0.7999999999999972,
2025-12-19 10:33:00,56,114.1493,4308.0,4.400000000000002,4.699999999999999,0.7999999999999972,
2025-12-19 10:36:00,55,113.7153,4308.0,4.300000000000001,4.8999999999999995,0.8000000000000007,
2025-12-19 10:39:00,55,114.1493,4308.0,4.300000000000001,4.8999999999999995,0.8000000000000007,
2025-12-19 10:42:00,55,115.4514,4308.0,4.300000000000001,4.8999999999999995,0.8000000000000007,
2025-12-19 10:45:00,55,117.6215,4308.0,4.300000000000001,4.6,0.6999999999999993,
2025-12-19 10:48:00,55,116.3195,4308.0,4.300000000000001,4.799999999999999,0.8000000000000007,
2025-12-19 10:51:00,57,119.8785,4308.0,4.400000000000002,4.699999999999999,0.8999999999999986,
2025-12-19 10:54:00,56,121.007,4308.0,4.400000000000002,4.6,0.8999999999999986,
2025-12-19 10:57:00,57,122.5694,4308.0,4.5,4.699999999999999,0.9000000000000021,
2025-12-19 11:00:00,59,131.9444,4308.0,4.600000000000001,4.6000000000000005,1.1999999999999993,
2025-12-19 11:03:00,60,134.5486,4308.0,4.900000000000002,4.7,1.0999999999999979,
2025-12-19 11:06:00,62,134.1146,4308.0,5.0,4.9,1.0999999999999979,
2025-12-19 11:09:00,60,132.3785,4308.0,4.800000000000001,4.9,1.0999999999999979,
2025-12-19 11:12:00,62,128.2118,4308.0,5.0,4.8999999999999995,1.0,
2025-12-19 11:15:00,61,130.1215,4308.0,5.0,5.0,1.0999999999999979,
2025-12-19 11:18:00,62,134.4618,4308.0,5.0,4.999999999999999,1.1000000000000014,
2025-12-19 11:21:00,64,135.5035,4308.0,5.300000000000001,5.0,1.1000000000000014,
2025-12-19 11:24:00,65,138.1076,4308.0,4.899999999999999,5.1,1.4000000000000021,
2025-12-19 11:27:00,64,129.0799,4309.0,5.300000000000001,5.1,1.0,
2025-12-19 11:30:00,62,126.3021,4309.0,5.100000000000001,5.199999999999999,0.8999999999999986,
2025-12-19 11:33:00,62,125.7813,4309.0,5.100000000000001,5.3,1.0,
2025-12-19 11:36:00,61,124.6528,4309.0,5.100000000000001,5.199999999999999,1.0,
2025-12-19 11:39:00,61,123.8715,4309.0,5.0,5.299999999999999,0.9000000000000021,
2025-12-19 11:42:00,61,123.6979,4309.0,5.0,5.3,0.9000000000000021,
2025-12-19 11:45:00,60,122.8299,4309.0,4.900000000000002,5.1,1.0,
2025-12-19 11:48:00,60,123.6111,4309.0,4.699999999999999,5.1,1.1000000000000014,
2025-12-19 11:51:00,61,122.309,4309.0,5.0,5.2,1.0,
2025-12-19 11:54:00,61,125.0868,4309.0,4.900000000000002,5.0,0.6999999999999993,
2025-12-19 11:57:00,59,126.4757,4309.0,4.800000000000001,4.9,1.0,
2025-12-19 12:00:00,61,127.2569,4309.0,4.900000000000002,5.0,1.0999999999999979,
2025-12-19 12:03:00,60,127.9514,4309.0,4.900000000000002,5.1,1.0999999999999979,
2025-12-19 12:06:00,61,129.9479,4309.0,5.0,5.0,1.0,
2025-12-19 12:09:00,62,130.6424,4309.0,5.0,5.1,1.0,
2025-12-19 12:12:00,61,130.2083,4309.0,5.0,4.800000000000001,1.1000000000000014,
2025-12-19 12:15:00,63,128.125,4309.0,5.100000000000001,5.0,1.0,
2025-12-19 12:18:00,62,127.1701,4309.0,5.0,5.0,0.9000000000000021,
2025-12-19 12:21:00,60,126.4757,4309.0,5.0,4.9,1.0,
2025-12-19 12:24:00,60,127.0833,4309.0,5.0,4.9,0.8000000000000007,
2025-12-19 12:27:00,60,126.3889,4310.0,4.800000000000001,4.9,1.0,
2025-12-19 12:30:00,60,124.9132,4310.0,4.900000000000002,5.000000000000001,1.0,
2025-12-19 12:33:00,60,124.9132,4310.0,5.0,5.000000000000001,0.8000000000000007,
2025-12-19 12:36:00,61,126.3889,4310.0,4.900000000000002,5.000000000000001,0.8999999999999986,
2025-12-19 12:39:00,60,127.7778,4310.0,4.900000000000002,4.8999999999999995,0.8999999999999986,
2025-12-19 12:42:00,61,127.5174,4310.0,4.900000000000002,4.9,1.0,
2025-12-19 12:45:00,61,128.9063,4310.0,4.800000000000001,4.799999999999999,1.0999999999999979,
2025-12-19 12:48:00,60,128.559,4310.0,4.900000000000002,4.8,0.8999999999999986,
2025-12-19 12:51:00,59,127.9514,4310.0,4.800000000000001,4.7,0.8999999999999986,
2025-12-19 12:54:00,59,126.7361,4310.0,4.699999999999999,4.7,0.8999999999999986,
2025-12-19 12:57:00,57,126.7361,4310.0,4.5,4.6000000000000005,0.8000000000000007,
2025-12-19 13:00:00,57,126.9097,4310.0,4.5,4.500000000000001,0.8000000000000007,
2025-12-19 13:03:00,56,127.6042,4310.0,4.399999999999999,4.299999999999999,0.8000000000000007,
2025-12-19 13:06:00,57,127.0833,4310.0,4.399999999999999,4.3999999999999995,0.8000000000000007,
2025-12-19 13:09:00,56,126.7361,4310.0,4.399999999999999,4.3999999999999995,0.8000000000000007,
2025-12-19 13:12:00,57,125.8681,4310.0,4.300000000000001,4.299999999999999,0.8999999999999986,
2025-12-19 13:15:00,57,125.9549,4310.0,4.399999999999999,4.4,0.8000000000000007,
2025-12-19 13:18:00,58,128.125,4310.0,4.399999999999999,4.4,0.9000000000000021,
