Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-12-19 13:21:00,57,129.2535,4310.0,4.399999999999999,4.4,0.9000000000000021,
2025-12-19 13:24:00,57,129.0799,4310.0,4.5,4.4,0.8000000000000007,
2025-12-19 13:27:00,57,129.8611,4311.0,4.5,4.3,0.8999999999999986,
2025-12-19 13:30:00,58,128.8194,4311.0,4.699999999999999,4.5,0.8000000000000007,
2025-12-19 13:33:00,59,128.125,4311.0,4.5,4.5,0.9000000000000021,
2025-12-19 13:36:00,59,128.2118,4311.0,4.599999999999998,4.6,1.1000000000000014,
2025-12-19 13:39:00,60,127.3438,4311.0,4.699999999999999,4.699999999999999,1.0,
2025-12-19 13:42:00,59,127.691,4311.0,4.800000000000001,4.800000000000001,0.8999999999999986,
2025-12-19 13:45:00,61,128.9931,4311.0,4.800000000000001,4.800000000000001,0.8999999999999986,
2025-12-19 13:48:00,62,129.2535,4311.0,4.700000000000003,4.699999999999999,1.0999999999999979,
2025-12-19 13:51:00,62,127.691,4311.0,4.899999999999999,5.000000000000001,1.1000000000000014,
2025-12-19 13:54:00,61,127.6042,4311.0,4.899999999999999,4.8999999999999995,1.0,
2025-12-19 13:57:00,62,128.3854,4311.0,5.0,4.9,1.0,
2025-12-19 14:00:00,61,128.9931,4311.0,5.0,4.800000000000001,0.8999999999999986,
2025-12-19 14:03:00,61,126.9097,4311.0,4.899999999999999,4.800000000000001,1.0,
2025-12-19 14:06:00,60,125.9549,4311.0,4.899999999999999,4.800000000000001,0.8000000000000007,
2025-12-19 14:09:00,60,124.1319,4311.0,4.899999999999999,4.800000000000001,0.9000000000000021,
2025-12-19 14:12:00,60,122.8299,4311.0,4.800000000000001,4.9,0.8999999999999986,
2025-12-19 14:15:00,60,122.309,4311.0,4.800000000000001,5.000000000000001,0.8999999999999986,
2025-12-19 14:18:00,60,122.743,4311.0,4.5,4.8999999999999995,1.3000000000000007,
2025-12-19 14:21:00,60,122.1354,4311.0,4.899999999999999,5.000000000000001,0.8000000000000007,
2025-12-19 14:24:00,60,123.2639,4311.0,4.800000000000001,4.9,1.0,
2025-12-19 14:27:00,60,125.434,4312.0,4.599999999999998,5.000000000000001,1.0,
2025-12-19 14:30:00,60,125.3472,4312.0,5.0,4.9,0.8000000000000007,
2025-12-19 14:33:00,61,127.691,4312.0,4.899999999999999,4.800000000000001,1.0,
2025-12-19 14:36:00,62,127.691,4312.0,4.900000000000002,5.0,1.0,
2025-12-19 14:39:00,62,128.0382,4312.0,5.0,4.9,1.0,
2025-12-19 14:42:00,62,126.0417,4312.0,4.900000000000002,5.0,1.0,
2025-12-19 14:45:00,61,125.7813,4312.0,4.800000000000001,5.0,0.8999999999999986,
2025-12-19 14:48:00,61,124.9132,4312.0,5.0,5.0,0.9000000000000021,
2025-12-19 14:51:00,61,125.5208,4312.0,4.900000000000002,5.1,0.8999999999999986,
2025-12-19 14:54:00,60,125.5208,4312.0,4.800000000000001,5.0,0.8999999999999986,
2025-12-19 14:57:00,61,125.0,4312.0,4.900000000000002,4.9,0.8999999999999986,
2025-12-19 15:00:00,61,122.3958,4312.0,4.900000000000002,5.1,0.8999999999999986,
2025-12-19 15:03:00,58,113.0208,4312.0,4.700000000000003,5.3,0.5999999999999979,
2025-12-19 15:06:00,57,114.4965,4312.0,4.600000000000001,5.2,0.6999999999999993,
2025-12-19 15:09:00,56,112.8472,4312.0,4.400000000000002,5.0,0.8000000000000007,
2025-12-19 15:12:00,58,119.7917,4312.0,4.699999999999999,5.0,0.8000000000000007,
2025-12-19 15:15:00,58,118.5764,4312.0,4.600000000000001,5.0,0.8999999999999986,
2025-12-19 15:18:00,57,109.1146,4312.0,4.5,5.2,0.7000000000000028,
2025-12-19 15:21:00,56,109.4618,4312.0,4.400000000000002,5.2,0.8999999999999986,
2025-12-19 15:24:00,57,112.8472,4312.0,4.599999999999998,5.0,0.8000000000000007,
2025-12-19 15:27:00,57,113.0208,4313.0,4.600000000000001,5.199999999999999,0.8000000000000007,
2025-12-19 15:30:00,59,115.0174,4313.0,4.5,5.0,0.9000000000000021,
2025-12-19 15:33:00,59,117.3611,4313.0,4.399999999999999,5.199999999999999,0.9000000000000021,
2025-12-19 15:36:00,58,114.6701,4313.0,4.600000000000001,5.1,0.8000000000000007,
2025-12-19 15:39:00,57,110.7639,4313.0,4.600000000000001,5.1,0.6999999999999993,
2025-12-19 15:42:00,57,109.5486,4313.0,4.5,5.2,0.8000000000000007,
2025-12-19 15:45:00,57,109.9826,4313.0,4.400000000000002,5.1,0.8000000000000007,
2025-12-19 15:48:00,56,108.941,4313.0,4.300000000000001,5.1,0.9000000000000021,
2025-12-19 15:51:00,57,109.2882,4313.0,4.400000000000002,5.3999999999999995,0.8999999999999986,
2025-12-19 15:54:00,59,111.1111,4313.0,4.5,5.3,1.1000000000000014,
2025-12-19 15:57:00,59,111.5451,4313.0,4.600000000000001,5.3,0.8000000000000007,
2025-12-19 16:00:00,58,111.4583,4313.0,4.699999999999999,5.3,0.8999999999999986,
2025-12-19 16:03:00,58,110.1563,4313.0,4.800000000000001,5.3999999999999995,0.6999999999999993,
2025-12-19 16:06:00,59,109.7222,4313.0,4.800000000000001,5.299999999999999,0.6999999999999993,
2025-12-19 16:09:00,56,108.5069,4313.0,4.699999999999999,5.3,1.0,
2025-12-19 16:12:00,59,106.684,4313.0,4.399999999999999,5.199999999999999,0.8000000000000007,
2025-12-19 16:15:00,57,107.8125,4313.0,4.400000000000002,5.500000000000001,0.8999999999999986,
2025-12-19 16:18:00,57,107.7257,4313.0,4.599999999999998,5.1,0.9000000000000021,
2025-12-19 16:21:00,57,109.4618,4313.0,4.5,5.199999999999999,0.8999999999999986,
2025-12-19 16:24:00,58,109.9826,4313.0,4.599999999999998,5.199999999999999,0.9000000000000021,
2025-12-19 16:27:00,57,110.3299,4314.0,4.699999999999999,5.299999999999999,0.6999999999999993,
2025-12-19 16:30:00,58,110.2431,4314.0,4.5,5.3999999999999995,1.0,
2025-12-19 16:33:00,58,109.0278,4314.0,4.599999999999998,5.3999999999999995,0.9000000000000021,
2025-12-19 16:36:00,58,109.0278,4314.0,4.5,5.3999999999999995,1.0,
2025-12-19 16:39:00,58,108.4201,4314.0,4.5,5.3,1.0,
2025-12-19 16:42:00,59,111.0243,4314.0,4.599999999999998,5.3999999999999995,0.8000000000000007,
2025-12-19 16:45:00,59,110.7639,4314.0,4.5,5.199999999999999,1.0,
2025-12-19 16:48:00,60,111.7188,4314.0,4.5,5.499999999999999,1.0,
2025-12-19 16:51:00,58,111.9792,4314.0,4.699999999999999,5.3,1.0,
2025-12-19 16:54:00,59,108.5938,4314.0,4.699999999999999,5.199999999999999,0.8000000000000007,
2025-12-19 16:57:00,57,113.6285,4314.0,4.599999999999998,5.299999999999999,0.8000000000000007,
2025-12-19 17:00:00,57,113.0208,4314.0,4.5,5.199999999999999,0.8999999999999986,
2025-12-19 17:03:00,58,107.8125,4314.0,4.600000000000001,5.3,0.8999999999999986,
2025-12-19 17:06:00,58,106.25,4314.0,4.5,5.299999999999999,0.8000000000000007,
2025-12-19 17:09:00,55,107.7257,4314.0,4.5,5.3,0.8000000000000007,
2025-12-19 17:12:00,56,105.5556,4314.0,4.199999999999999,5.199999999999999,0.8000000000000007,
2025-12-19 17:15:00,57,104.2535,4314.0,4.5,5.199999999999999,0.8000000000000007,
2025-12-19 17:18:00,56,108.6805,4314.0,4.399999999999999,5.1,0.8000000000000007,
2025-12-19 17:21:00,56,106.7708,4314.0,4.5,5.299999999999999,0.8000000000000007,
2025-12-19 17:24:00,57,106.4236,4314.0,4.5,5.1,0.8000000000000007,
2025-12-19 17:27:00,57,111.2847,4315.0,4.399999999999999,5.0,0.8000000000000007,
2025-12-19 17:30:00,58,106.7708,4315.0,4.5,5.299999999999999,0.8000000000000007,
2025-12-19 17:33:00,55,103.9063,4315.0,4.399999999999999,5.1,0.6000000000000014,
2025-12-19 17:36:00,55,106.684,4315.0,4.100000000000001,5.0,0.8000000000000007,
2025-12-19 17:39:00,54,102.6042,4315.0,4.199999999999999,4.8999999999999995,0.6999999999999993,
2025-12-19 17:42:00,54,102.7778,4315.0,4.100000000000001,5.0,0.8000000000000007,
2025-12-19 17:45:00,54,106.25,4315.0,4.300000000000001,5.0,0.8000000000000007,
2025-12-19 17:48:00,56,107.9861,4315.0,4.100000000000001,5.0,0.8000000000000007,
2025-12-19 17:51:00,56,105.4688,4315.0,4.300000000000001,5.0,0.8999999999999986,
2025-12-19 17:54:00,54,105.1215,4315.0,4.300000000000001,5.1,0.8000000000000007,
2025-12-19 17:57:00,56,103.0382,4315.0,4.399999999999999,5.199999999999999,0.8000000000000007,
2025-12-19 18:00:00,55,100.8681,4315.0,4.199999999999999,5.3999999999999995,0.8000000000000007,
2025-12-19 18:03:00,56,102.8646,4315.0,4.200000000000003,5.299999999999999,0.6999999999999993,
2025-12-19 18:06:00,56,105.0347,4315.0,4.200000000000003,5.199999999999999,0.7999999999999972,
2025-12-19 18:09:00,56,105.5556,4315.0,4.200000000000003,5.1,0.6999999999999993,
2025-12-19 18:12:00,56,104.9479,4315.0,4.100000000000001,5.1,0.8999999999999986,
2025-12-19 18:15:00,57,102.8646,4315.0,4.300000000000001,5.0,0.8999999999999986,
2025-12-19 18:18:00,55,101.2153,4315.0,4.200000000000003,5.199999999999999,0.8999999999999986,
2025-12-19 18:21:00,55,101.3021,4315.0,4.300000000000001,5.3,0.8000000000000007,
2025-12-19 18:24:00,55,102.4306,4315.0,4.199999999999999,5.3,0.8000000000000007,
2025-12-19 18:27:00,56,102.0833,4316.0,4.200000000000003,5.2,1.0,
2025-12-19 18:30:00,55,99.13194,4316.0,4.200000000000003,5.199999999999999,0.6999999999999993,
2025-12-19 18:33:00,54,99.47916,4316.0,4.100000000000001,5.3,0.5,
2025-12-19 18:36:00,55,100.434,4316.0,4.200000000000003,5.199999999999999,0.7999999999999972,
2025-12-19 18:39:00,54,100.1736,4316.0,4.200000000000003,5.3,0.6999999999999993,
2025-12-19 18:42:00,55,103.2986,4316.0,4.100000000000001,5.199999999999999,0.8000000000000007,
2025-12-19 18:45:00,55,99.9132,4316.0,4.100000000000001,5.2,0.6999999999999993,
2025-12-19 18:48:00,54,104.2535,4316.0,4.200000000000003,5.199999999999999,0.8999999999999986,
2025-12-19 18:51:00,55,97.82986,4316.0,4.100000000000001,5.1,0.6999999999999993,
2025-12-19 18:54:00,53,99.13194,4316.0,4.100000000000001,5.3,0.6000000000000014,
2025-12-19 18:57:00,55,98.00347,4316.0,3.8000000000000007,5.0,0.8999999999999986,
2025-12-19 19:00:00,54,100.3472,4316.0,4.199999999999999,5.299999999999999,0.40000000000000213,
2025-12-19 19:03:00,55,96.70139,4316.0,3.6000000000000014,5.0,1.3000000000000007,
2025-12-19 19:06:00,55,101.0417,4316.0,4.0,5.500000000000001,0.6000000000000014,
2025-12-19 19:09:00,55,97.39584,4316.0,3.900000000000002,5.1,0.8999999999999986,
2025-12-19 19:12:00,53,97.22222,4316.0,4.100000000000001,5.199999999999999,0.5,
2025-12-19 19:15:00,53,96.26736,4316.0,4.099999999999998,5.200000000000001,0.6000000000000014,
2025-12-19 19:18:00,55,96.26736,4316.0,4.100000000000001,5.199999999999999,0.3999999999999986,
2025-12-19 19:21:00,54,96.9618,4316.0,4.0,5.299999999999999,0.7000000000000028,
2025-12-19 19:24:00,55,96.78819,4316.0,4.0,5.0,0.8000000000000007,
2025-12-19 19:27:00,54,100.3472,4317.0,3.900000000000002,5.3999999999999995,0.8999999999999986,
2025-12-19 19:30:00,55,98.09028,4317.0,4.0,5.1,0.8000000000000007,
2025-12-19 19:33:00,56,100.2604,4317.0,4.0,5.199999999999999,0.5,
2025-12-19 19:36:00,54,96.44097,4317.0,4.100000000000001,5.1,0.8000000000000007,
2025-12-19 19:39:00,55,95.92014,4317.0,3.8000000000000007,5.1,0.9000000000000021,
2025-12-19 19:42:00,53,96.70139,4317.0,4.0,5.199999999999999,0.6999999999999993,
2025-12-19 19:45:00,54,97.56945,4317.0,4.0,4.999999999999999,0.8999999999999986,
2025-12-19 19:48:00,54,97.74306,4317.0,3.900000000000002,5.0,0.8000000000000007,
2025-12-19 19:51:00,54,96.35416,4317.0,4.0,5.1,0.8000000000000007,
2025-12-19 19:54:00,54,96.44097,4317.0,3.8999999999999986,5.0,0.6999999999999993,
2025-12-19 19:57:00,53,95.57292,4317.0,4.0,5.0,0.5999999999999979,
2025-12-19 20:00:00,55,99.82639,4317.0,3.8000000000000007,5.1,0.5,
2025-12-19 20:03:00,54,96.78819,4317.0,4.0,5.0,0.5999999999999979,
2025-12-19 20:06:00,55,99.04514,4317.0,4.0,5.1,0.6999999999999993,
2025-12-19 20:09:00,54,98.87153,4317.0,3.8999999999999986,5.0,0.6000000000000014,
2025-12-19 20:12:00,54,98.87153,4317.0,4.0,4.999999999999999,0.6999999999999993,
2025-12-19 20:15:00,54,100.8681,4317.0,4.0,5.0,0.6999999999999993,
2025-12-19 20:18:00,55,98.09028,4317.0,4.0,4.8999999999999995,0.8999999999999986,
2025-12-19 20:21:00,54,103.0382,4317.0,4.0,5.199999999999999,0.8999999999999986,
2025-12-19 20:24:00,55,99.39236,4317.0,4.099999999999998,5.1,0.7000000000000028,
2025-12-19 20:27:00,56,98.00347,4318.0,4.099999999999998,5.199999999999999,0.8000000000000007,
2025-12-19 20:30:00,55,98.09028,4318.0,4.199999999999999,5.199999999999999,0.5,
2025-12-19 20:33:00,54,98.87153,4318.0,4.0,5.1,0.8999999999999986,
2025-12-19 20:36:00,55,100.2604,4318.0,4.099999999999998,5.199999999999999,0.8000000000000007,
2025-12-19 20:39:00,55,99.39236,4318.0,4.199999999999999,5.3,0.6999999999999993,
2025-12-19 20:42:00,55,100.0,4318.0,4.199999999999999,5.199999999999999,0.8000000000000007,
2025-12-19 20:45:00,54,105.2083,4318.0,4.300000000000001,5.1,0.5999999999999979,
2025-12-19 20:48:00,55,101.4757,4318.0,4.199999999999999,5.199999999999999,0.8000000000000007,
2025-12-19 20:51:00,56,102.0833,4318.0,4.199999999999999,5.299999999999999,0.9000000000000021,
2025-12-19 20:54:00,55,100.6076,4318.0,4.100000000000001,5.3999999999999995,0.6999999999999993,
2025-12-19 20:57:00,56,99.39236,4318.0,4.199999999999999,5.3,1.0,
2025-12-19 21:00:00,54,99.9132,4318.0,4.199999999999999,5.3,0.6999999999999993,
2025-12-19 21:03:00,55,99.9132,4318.0,4.0,5.3,0.8999999999999986,
2025-12-19 21:06:00,53,100.6076,4318.0,4.099999999999998,5.3,0.8000000000000007,
2025-12-19 21:09:00,54,100.7813,4318.0,4.199999999999999,5.1,0.6999999999999993,
2025-12-19 21:12:00,54,101.7361,4318.0,4.0,5.0,0.8000000000000007,
2025-12-19 21:15:00,54,98.69791,4318.0,3.8999999999999986,5.0,0.9000000000000021,
2025-12-19 21:18:00,53,101.9097,4318.0,3.8999999999999986,5.1,0.6999999999999993,
2025-12-19 21:21:00,53,98.26389,4318.0,3.8999999999999986,5.0,0.8000000000000007,
2025-12-19 21:24:00,52,102.6042,4318.0,4.0,5.1,0.6000000000000014,
2025-12-19 21:27:00,52,98.26389,4319.0,3.8000000000000007,5.0,1.0999999999999979,
2025-12-19 21:30:00,53,102.3438,4319.0,3.8999999999999986,5.3999999999999995,0.6999999999999993,
2025-12-19 21:33:00,53,97.13541,4319.0,3.8999999999999986,4.8,0.9000000000000021,
2025-12-19 21:36:00,53,101.9965,4319.0,4.0,5.1,0.5,
2025-12-19 21:39:00,55,97.22222,4319.0,3.8999999999999986,5.1,1.0,
2025-12-19 21:42:00,54,98.95833,4319.0,4.0,5.1,0.6999999999999993,
2025-12-19 21:45:00,54,100.434,4319.0,3.8000000000000007,5.199999999999999,0.8999999999999986,
2025-12-19 21:48:00,54,99.04514,4319.0,3.8999999999999986,5.0,0.8000000000000007,
2025-12-19 21:51:00,52,98.95833,4319.0,4.0,5.1000000000000005,0.6000000000000014,
2025-12-19 21:54:00,53,95.57292,4319.0,3.8999999999999986,5.1,0.6999999999999993,
2025-12-19 21:57:00,51,98.4375,4319.0,3.900000000000002,5.0,0.5999999999999979,
2025-12-19 22:00:00,52,95.83334,4319.0,3.900000000000002,5.2,0.6999999999999993,
2025-12-19 22:03:00,53,98.26389,4319.0,4.0,5.0,0.8000000000000007,
2025-12-19 22:06:00,53,97.56945,4319.0,3.900000000000002,5.0,0.8999999999999986,
2025-12-19 22:09:00,52,99.04514,4319.0,3.8999999999999986,5.1,0.8000000000000007,
2025-12-19 22:12:00,52,97.22222,4319.0,3.8999999999999986,4.9,0.6000000000000014,
2025-12-19 22:15:00,53,96.9618,4319.0,4.0,4.9,0.5,
2025-12-19 22:18:00,53,96.875,4319.0,3.8000000000000007,5.0,0.5999999999999979,
2025-12-19 22:21:00,54,96.44097,4319.0,3.900000000000002,4.9,0.6999999999999993,
2025-12-19 22:24:00,52,97.30903,4319.0,3.900000000000002,4.9,0.5999999999999979,
2025-12-19 22:27:00,54,96.44097,4320.0,3.8000000000000007,4.8,0.6999999999999993,
2025-12-19 22:30:00,53,97.74306,4320.0,3.8000000000000007,4.9,0.6999999999999993,
2025-12-19 22:33:00,53,96.70139,4320.0,3.8000000000000007,5.0,0.5,
2025-12-19 22:36:00,52,96.78819,4320.0,3.8000000000000007,4.9,0.6999999999999993,
2025-12-19 22:39:00,53,95.48611,4320.0,3.900000000000002,4.9,0.5999999999999979,
2025-12-19 22:42:00,52,96.35416,4320.0,4.0,5.2,0.6000000000000014,
2025-12-19 22:45:00,53,95.13889,4320.0,3.8999999999999986,5.0,0.6999999999999993,
2025-12-19 22:48:00,53,98.52431,4320.0,3.8999999999999986,5.2,0.5,
2025-12-19 22:51:00,53,94.09722,4320.0,3.8000000000000007,5.0,0.6999999999999993,
2025-12-19 22:54:00,54,98.69791,4320.0,3.8999999999999986,5.2,0.5,
2025-12-19 22:57:00,54,94.53125,4320.0,3.8000000000000007,5.0,0.7999999999999972,
2025-12-19 23:00:00,53,95.83334,4320.0,3.8000000000000007,4.9,0.5999999999999979,
2025-12-19 23:03:00,52,93.66319,4320.0,3.8000000000000007,5.0,0.5999999999999979,
2025-12-19 23:06:00,52,92.01389,4320.0,3.6999999999999993,5.0,0.6000000000000014,
2025-12-19 23:09:00,51,92.10069,4320.0,3.8000000000000007,5.3,0.5,
2025-12-19 23:12:00,51,90.01736,4320.0,3.8000000000000007,5.0,0.5,
2025-12-19 23:15:00,51,92.53472,4320.0,3.6999999999999993,5.0,0.6000000000000014,
2025-12-19 23:18:00,51,89.14931,4320.0,3.5,4.8,0.5,
2025-12-19 23:21:00,50,88.54167,4320.0,3.6000000000000014,4.9,0.5,
2025-12-19 23:24:00,51,88.97569,4320.0,3.599999999999998,5.0,0.6000000000000014,
2025-12-19 23:27:00,52,88.19445,4321.0,3.5,5.0,0.8000000000000007,
2025-12-19 23:30:00,51,91.49306,4321.0,3.6999999999999993,5.000000000000001,0.5,
2025-12-21 07:54:00,32,88.28125,4321.0,0.8999999999999986,-0.09999999999999964,0.6000000000000014,
2025-12-21 07:57:00,39,110.6771,4321.0,2.3999999999999986,4.0,1.0,
2025-12-21 08:00:00,46,117.1875,4321.0,3.0,3.8000000000000007,1.3000000000000007,
2025-12-21 08:03:00,50,128.8194,4321.0,3.3999999999999986,3.6000000000000005,0.9000000000000021,
2025-12-21 08:06:00,49,128.8194,4321.0,3.599999999999998,3.7,0.6000000000000014,
2025-12-21 08:09:00,48,123.6979,4321.0,3.3999999999999986,3.3,0.6999999999999993,
2025-12-21 08:12:00,48,121.7014,4321.0,3.1999999999999993,3.4000000000000004,1.1999999999999993,
2025-12-21 08:15:00,54,120.6597,4321.0,3.8000000000000007,4.4,1.0,
2025-12-21 08:18:00,54,119.2708,4321.0,3.8999999999999986,4.5,1.1000000000000014,
2025-12-21 08:21:00,54,120.2257,4321.0,3.900000000000002,4.6,1.0,
2025-12-21 08:24:00,55,124.4792,4321.0,4.399999999999999,4.6000000000000005,0.8000000000000007,
2025-12-21 08:27:00,57,125.7813,4321.0,4.199999999999999,4.700000000000001,1.1999999999999993,
2025-12-21 08:30:00,58,123.3507,4321.0,4.5,4.799999999999999,1.0,
2025-12-21 08:33:00,58,125.8681,4321.0,4.100000000000001,4.800000000000001,1.0999999999999979,
2025-12-21 08:36:00,58,121.441,4321.0,4.400000000000002,4.800000000000001,1.0,
2025-12-21 08:39:00,58,124.6528,4321.0,4.400000000000002,4.800000000000001,1.0,
2025-12-21 08:42:00,58,128.4722,4321.0,4.399999999999999,4.800000000000001,1.1000000000000014,
2025-12-21 08:45:00,59,132.3785,4321.0,4.600000000000001,4.700000000000001,1.0,
2025-12-21 08:48:00,60,133.7674,4322.0,4.400000000000002,4.6000000000000005,1.1999999999999993,
2025-12-21 08:51:00,60,133.7674,4322.0,4.5,4.700000000000001,1.1000000000000014,
2025-12-21 08:54:00,62,135.4167,4322.0,4.800000000000001,4.9,1.0999999999999979,
2025-12-21 08:57:00,61,127.0833,4322.0,4.800000000000001,5.0,1.0,
2025-12-21 09:00:00,61,125.9549,4322.0,4.700000000000003,5.2,1.0999999999999979,
2025-12-21 09:03:00,61,127.691,4322.0,4.800000000000001,5.3,1.0,
2025-12-21 09:06:00,62,122.5694,4322.0,4.899999999999999,5.1,1.0,
2025-12-21 09:09:00,61,127.7778,4322.0,4.800000000000001,5.199999999999999,1.0,
2025-12-21 09:12:00,63,131.8576,4322.0,5.0,5.1,1.0999999999999979,
2025-12-21 09:15:00,64,127.2569,4322.0,4.699999999999999,5.300000000000001,1.3000000000000007,
2025-12-21 09:18:00,64,128.6458,4322.0,5.100000000000001,5.4,1.0,
2025-12-21 09:21:00,65,130.9896,4322.0,5.199999999999999,5.5,1.1000000000000014,
2025-12-21 09:24:00,66,132.4653,4322.0,5.100000000000001,5.5,1.1999999999999993,
2025-12-21 09:27:00,68,137.2396,4322.0,5.399999999999999,5.3999999999999995,1.1999999999999993,
2025-12-21 09:30:00,69,140.191,4322.0,5.399999999999999,5.499999999999999,1.4000000000000021,
2025-12-21 09:33:00,70,141.2326,4322.0,5.699999999999999,5.499999999999999,1.3000000000000007,
2025-12-21 09:36:00,70,140.5382,4322.0,5.700000000000003,5.499999999999999,1.1999999999999993,
2025-12-21 09:39:00,69,134.2882,4322.0,5.700000000000003,5.5,1.0,
2025-12-21 09:42:00,69,133.5938,4322.0,5.5,5.699999999999999,1.2000000000000028,
2025-12-21 09:45:00,69,131.1632,4322.0,5.5,5.8,1.0,
2025-12-21 09:48:00,67,126.8229,4323.0,5.5,5.7,1.0999999999999979,
2025-12-21 09:51:00,68,127.9514,4323.0,5.300000000000001,5.7,1.0,
2025-12-21 09:54:00,66,127.9514,4323.0,5.100000000000001,5.7,1.1999999999999993,
2025-12-21 09:57:00,66,130.6424,4323.0,5.399999999999999,5.7,1.1000000000000014,
2025-12-21 10:00:00,68,132.9861,4323.0,5.300000000000001,5.699999999999999,1.1999999999999993,
2025-12-21 10:03:00,68,135.4167,4323.0,5.600000000000001,5.6,1.0,
2025-12-21 10:06:00,69,140.1042,4323.0,5.699999999999999,5.5,1.1000000000000014,
2025-12-21 10:09:00,70,138.3681,4323.0,5.699999999999999,5.5,1.1000000000000014,
2025-12-21 10:12:00,68,134.2882,4323.0,5.5,5.4,1.1000000000000014,
2025-12-21 10:15:00,67,129.3403,4323.0,5.300000000000001,5.500000000000001,1.0,
2025-12-21 10:18:00,66,124.7396,4323.0,5.099999999999998,5.6000000000000005,1.0,
2025-12-21 10:21:00,63,122.4826,4323.0,5.100000000000001,5.6000000000000005,0.8000000000000007,
2025-12-21 10:24:00,63,122.4826,4323.0,5.0,5.6000000000000005,1.0,
2025-12-21 10:27:00,63,121.7014,4323.0,5.0,5.5,1.0,
2025-12-21 10:30:00,63,124.566,4323.0,5.0,5.5,1.0,
2025-12-21 10:33:00,63,122.8299,4323.0,4.900000000000002,5.5,0.8999999999999986,
2025-12-21 10:36:00,63,123.0035,4323.0,4.700000000000003,5.4,1.1999999999999993,
2025-12-21 10:39:00,64,129.4271,4323.0,4.900000000000002,5.4,1.1999999999999993,
2025-12-21 10:42:00,65,128.6458,4323.0,5.199999999999999,5.4,1.0,
2025-12-21 10:45:00,64,127.691,4323.0,5.0,5.4,1.1000000000000014,
2025-12-21 10:48:00,64,125.8681,4324.0,5.0,5.4,0.9000000000000021,
2025-12-21 10:51:00,65,126.4757,4324.0,4.900000000000002,5.4,1.0999999999999979,
2025-12-21 10:54:00,63,125.434,4324.0,4.900000000000002,5.4,1.0,
2025-12-21 10:57:00,63,123.2639,4324.0,4.899999999999999,5.4,1.0,
2025-12-21 11:00:00,62,122.9167,4324.0,4.899999999999999,5.200000000000001,1.1000000000000014,
2025-12-21 11:03:00,63,125.1736,4324.0,5.0,5.300000000000001,0.8999999999999986,
2025-12-21 11:06:00,62,119.9653,4324.0,4.900000000000002,5.4,0.8999999999999986,
2025-12-21 11:09:00,64,124.7396,4324.0,4.800000000000001,5.300000000000001,1.1000000000000014,
2025-12-21 11:12:00,64,125.0868,4324.0,4.899999999999999,5.200000000000001,1.1000000000000014,
2025-12-21 11:15:00,64,124.9132,4324.0,5.0,5.300000000000001,0.9000000000000021,
2025-12-21 11:18:00,64,125.5208,4324.0,4.900000000000002,5.5,1.0,
2025-12-21 11:21:00,65,127.7778,4324.0,5.099999999999998,5.5,1.2000000000000028,
2025-12-21 11:24:00,64,124.566,4324.0,5.300000000000001,5.5,0.6999999999999993,
2025-12-21 11:27:00,64,126.9097,4324.0,5.0,5.4,1.1999999999999993,
2025-12-21 11:30:00,65,125.6076,4324.0,5.199999999999999,5.5,1.1000000000000014,
2025-12-21 11:33:00,65,124.0451,4324.0,5.200000000000003,5.4,0.8999999999999986,
2025-12-21 11:36:00,65,123.3507,4324.0,4.900000000000002,5.6,1.3000000000000007,
2025-12-21 11:39:00,64,122.9167,4324.0,5.099999999999998,5.5,0.9000000000000021,
2025-12-21 11:42:00,64,119.4444,4324.0,4.900000000000002,5.6,1.0999999999999979,
2025-12-21 11:45:00,63,121.875,4324.0,4.900000000000002,5.6,1.0,
2025-12-21 11:48:00,63,119.5313,4325.0,4.900000000000002,5.5,0.8999999999999986,
2025-12-21 11:51:00,64,118.2292,4325.0,4.800000000000001,5.5,1.0,
2025-12-21 11:54:00,63,120.6597,4325.0,5.0,5.699999999999999,1.0,
2025-12-21 11:57:00,63,121.2674,4325.0,4.900000000000002,5.6,1.0,
2025-12-21 12:00:00,63,120.5729,4325.0,5.099999999999998,5.6,1.0,
2025-12-21 12:03:00,64,120.8333,4325.0,4.900000000000002,5.699999999999999,1.0,
2025-12-21 12:06:00,63,118.5764,4325.0,4.900000000000002,5.5,0.8999999999999986,
2025-12-21 12:09:00,63,122.309,4325.0,4.900000000000002,5.6,1.0,
2025-12-21 12:12:00,63,121.9618,4325.0,4.900000000000002,5.5,1.0,
2025-12-21 12:15:00,64,123.3507,4325.0,4.900000000000002,5.4,1.1999999999999993,
2025-12-21 12:18:00,64,123.0035,4325.0,5.199999999999999,5.5,0.8999999999999986,
2025-12-21 12:21:00,66,123.1771,4325.0,5.100000000000001,5.7,1.1000000000000014,
2025-12-21 12:24:00,66,123.1771,4325.0,5.199999999999999,5.7,1.1999999999999993,
2025-12-21 12:27:00,65,122.8299,4325.0,5.300000000000001,5.8,1.0,
2025-12-21 12:30:00,64,122.309,4325.0,5.0,5.6,1.0,
2025-12-21 12:33:00,65,127.691,4325.0,5.100000000000001,5.6,0.8999999999999986,
2025-12-21 12:36:00,66,127.9514,4325.0,5.100000000000001,5.5,1.1000000000000014,
2025-12-21 12:39:00,66,125.6076,4325.0,5.200000000000003,5.5,1.0,
2025-12-21 12:42:00,64,121.0938,4325.0,5.100000000000001,5.7,1.0,
2025-12-21 12:45:00,64,121.2674,4325.0,4.900000000000002,5.5,1.0,
2025-12-21 12:48:00,63,119.7917,4326.0,4.900000000000002,5.5,1.1999999999999993,
2025-12-21 12:51:00,62,122.0486,4326.0,4.900000000000002,5.300000000000001,0.8999999999999986,
2025-12-21 12:54:00,63,125.434,4326.0,4.800000000000001,5.200000000000001,1.0,
2025-12-21 12:57:00,63,127.0833,4326.0,5.0,5.200000000000001,1.0,
2025-12-21 13:00:00,64,127.2569,4326.0,4.800000000000001,5.300000000000001,1.3000000000000007,
2025-12-21 13:03:00,64,125.6076,4326.0,5.100000000000001,5.4,1.0,
2025-12-21 13:06:00,64,125.9549,4326.0,5.0,5.4,1.0,
2025-12-21 13:09:00,65,123.4375,4326.0,5.0,5.4,1.1000000000000014,
2025-12-21 13:12:00,65,123.4375,4326.0,5.0,5.5,1.1000000000000014,
2025-12-21 13:15:00,64,124.9132,4326.0,5.0,5.6000000000000005,1.0,
2025-12-21 13:18:00,64,124.6528,4326.0,4.899999999999999,5.5,1.0,
2025-12-21 13:21:00,64,122.3958,4326.0,5.0,5.4,1.1000000000000014,
2025-12-21 13:24:00,63,119.5313,4326.0,5.0,5.7,1.0,
2025-12-21 13:27:00,64,122.9167,4326.0,5.0,5.500000000000001,1.1000000000000014,
2025-12-21 13:30:00,64,125.8681,4326.0,5.0,5.4,1.0,
2025-12-21 13:33:00,64,128.559,4326.0,5.100000000000001,5.300000000000001,1.0,
2025-12-21 13:36:00,64,127.691,4326.0,5.0,5.4,1.0,
2025-12-21 13:39:00,66,126.7361,4326.0,5.100000000000001,5.300000000000001,1.0,
2025-12-21 13:42:00,65,126.9097,4326.0,5.0,5.5,1.0999999999999979,
2025-12-21 13:45:00,64,127.2569,4326.0,4.899999999999999,5.4,1.0,
2025-12-21 13:48:00,64,125.5208,4327.0,4.899999999999999,5.5,1.0,
2025-12-21 13:51:00,64,123.3507,4327.0,5.0,5.4,0.8999999999999986,
2025-12-21 13:54:00,65,126.4757,4327.0,5.0,5.5,1.1999999999999993,
2025-12-21 13:57:00,65,126.0417,4327.0,5.199999999999999,5.5,0.8999999999999986,
2025-12-21 14:00:00,65,124.3056,4327.0,5.199999999999999,5.5,0.8999999999999986,
2025-12-21 14:03:00,65,122.1354,4327.0,5.0,5.5,1.0999999999999979,
2025-12-21 14:06:00,65,125.3472,4327.0,5.199999999999999,5.6,1.0,
2025-12-21 14:09:00,65,127.2569,4327.0,5.199999999999999,5.6,0.8000000000000007,
2025-12-21 14:12:00,65,125.1736,4327.0,5.099999999999998,5.5,1.0,
2025-12-21 14:15:00,66,125.9549,4327.0,5.099999999999998,5.5,1.1000000000000014,
2025-12-21 14:18:00,66,125.0868,4327.0,5.0,5.6,1.1999999999999993,
2025-12-21 14:21:00,66,128.8194,4327.0,5.099999999999998,5.699999999999999,1.1999999999999993,
2025-12-21 14:24:00,66,128.4722,4327.0,5.199999999999999,5.6,1.1999999999999993,
2025-12-21 14:27:00,67,126.0417,4327.0,5.199999999999999,5.699999999999999,1.1000000000000014,
2025-12-21 14:30:00,67,125.6076,4327.0,5.399999999999999,5.6,1.1000000000000014,
2025-12-21 14:33:00,67,127.1701,4327.0,5.199999999999999,5.6,1.3000000000000007,
2025-12-21 14:36:00,68,125.0868,4327.0,5.199999999999999,5.699999999999999,1.1999999999999993,
2025-12-21 14:39:00,67,128.0382,4327.0,5.199999999999999,5.8,1.0999999999999979,
2025-12-21 14:42:00,67,127.6042,4327.0,5.199999999999999,5.6,1.1999999999999993,
2025-12-21 14:45:00,67,127.3438,4327.0,5.299999999999997,5.6,1.1000000000000014,
2025-12-21 14:48:00,67,127.3438,4328.0,5.299999999999997,5.699999999999999,1.2000000000000028,
2025-12-21 14:51:00,67,127.3438,4328.0,5.299999999999997,5.5,1.1000000000000014,
2025-12-21 14:54:00,67,127.691,4328.0,5.399999999999999,5.699999999999999,1.1000000000000014,
2025-12-21 14:57:00,66,126.9097,4328.0,5.299999999999997,5.699999999999999,1.2000000000000028,
2025-12-21 15:00:00,66,123.6111,4328.0,5.199999999999999,5.699999999999999,1.0,
2025-12-21 15:03:00,66,120.8333,4328.0,5.199999999999999,5.699999999999999,1.0,
2025-12-21 15:06:00,66,123.3507,4328.0,5.0,5.6,1.1000000000000014,
2025-12-21 15:09:00,66,125.434,4328.0,5.100000000000001,5.699999999999999,1.0999999999999979,
2025-12-21 15:12:00,64,124.7396,4328.0,5.199999999999999,5.699999999999999,1.0999999999999979,
2025-12-21 15:15:00,66,124.3056,4328.0,5.199999999999999,5.800000000000001,1.0999999999999979,
2025-12-21 15:18:00,66,123.6111,4328.0,5.100000000000001,5.700000000000001,1.0,
2025-12-21 15:21:00,67,130.5556,4328.0,5.199999999999999,5.6,1.2000000000000028,
2025-12-21 15:24:00,68,128.8194,4328.0,5.199999999999999,5.6,1.1000000000000014,
2025-12-21 15:27:00,67,124.2188,4328.0,5.5,5.800000000000001,1.0,
2025-12-21 15:30:00,66,124.566,4328.0,5.199999999999999,5.799999999999999,1.1999999999999993,
2025-12-21 15:33:00,66,122.309,4328.0,5.199999999999999,5.799999999999999,1.3000000000000007,
2025-12-21 15:36:00,66,121.875,4328.0,5.100000000000001,5.799999999999999,1.0999999999999979,
2025-12-21 15:39:00,66,123.8715,4328.0,5.199999999999999,5.799999999999999,1.0999999999999979,
2025-12-21 15:42:00,65,120.6597,4328.0,5.0,5.5,0.9000000000000021,
2025-12-21 15:45:00,65,119.7049,4328.0,5.0,5.699999999999999,1.0999999999999979,
2025-12-21 15:48:00,65,122.309,4329.0,5.099999999999998,5.799999999999999,1.0,
2025-12-21 15:51:00,66,123.2639,4329.0,5.0,5.8,1.1999999999999993,
2025-12-21 15:54:00,66,121.2674,4329.0,5.300000000000001,5.799999999999999,1.0999999999999979,
2025-12-21 15:57:00,66,119.9653,4329.0,5.199999999999999,5.799999999999999,1.0999999999999979,
2025-12-21 16:00:00,66,122.0486,4329.0,5.199999999999999,5.8999999999999995,1.0999999999999979,
2025-12-21 16:03:00,65,118.4028,4329.0,5.199999999999999,5.8999999999999995,1.0999999999999979,
2025-12-21 16:06:00,65,118.0555,4329.0,5.100000000000001,5.999999999999999,0.8999999999999986,
2025-12-21 16:09:00,65,122.3958,4329.0,5.099999999999998,5.8999999999999995,1.1000000000000014,
2025-12-21 16:12:00,65,122.3958,4329.0,5.099999999999998,5.799999999999999,1.0,
2025-12-21 16:15:00,65,121.7014,4329.0,5.099999999999998,5.8999999999999995,1.1000000000000014,
2025-12-21 16:18:00,67,122.8299,4329.0,5.100000000000001,5.799999999999999,1.0999999999999979,
2025-12-21 16:21:00,67,125.1736,4329.0,5.199999999999999,5.799999999999999,1.1000000000000014,
2025-12-21 16:24:00,67,121.007,4329.0,5.199999999999999,5.799999999999999,1.1999999999999993,
2025-12-21 16:27:00,66,118.5764,4329.0,5.199999999999999,5.8999999999999995,1.0999999999999979,
2025-12-21 16:30:00,66,120.3125,4329.0,4.899999999999999,5.8999999999999995,1.1999999999999993,
2025-12-21 16:33:00,65,118.1424,4329.0,5.099999999999998,5.8999999999999995,1.0,
2025-12-21 16:36:00,64,116.6667,4329.0,4.900000000000002,5.699999999999999,1.0999999999999979,
2025-12-21 16:39:00,64,119.3576,4329.0,5.0,5.699999999999999,0.8999999999999986,
2025-12-21 16:42:00,63,119.8785,4329.0,5.0,5.6,1.0,
2025-12-21 16:45:00,64,118.0555,4329.0,4.899999999999999,5.5,1.1000000000000014,
2025-12-21 16:48:00,64,115.625,4330.0,4.900000000000002,5.8999999999999995,1.0,
2025-12-21 16:51:00,63,115.625,4330.0,5.100000000000001,5.699999999999999,0.8999999999999986,
2025-12-21 16:54:00,63,117.5347,4330.0,4.899999999999999,5.6,1.0,
2025-12-21 16:57:00,63,117.2743,4330.0,5.0,5.8,0.8999999999999986,
2025-12-21 17:00:00,59,105.816,4330.0,4.699999999999999,5.799999999999999,0.6999999999999993,
2025-12-25 10:39:00,33,88.71528,4330.0,0.8000000000000007,-0.5,1.8999999999999986,
2025-12-25 10:42:00,45,151.1285,4330.0,2.0,1.7999999999999998,1.1000000000000014,
2025-12-25 10:45:00,46,121.9618,4330.0,1.7999999999999972,2.0,1.9000000000000021,
2025-12-25 10:48:00,50,132.3785,4330.0,2.6999999999999993,3.8,0.8000000000000007,
2025-12-25 10:51:00,53,138.4549,4330.0,3.099999999999998,3.700000000000001,1.1000000000000014,
2025-12-25 10:54:00,51,125.3472,4330.0,3.099999999999998,3.6999999999999993,1.0,
2025-12-25 10:57:00,50,123.3507,4330.0,3.0,4.000000000000001,0.8000000000000007,
2025-12-25 11:00:00,49,120.3125,4330.0,2.900000000000002,3.8,0.6999999999999993,
2025-12-25 11:03:00,50,118.2292,4330.0,2.900000000000002,4.0,0.7999999999999972,
2025-12-25 11:06:00,50,119.2708,4330.0,2.900000000000002,4.1000000000000005,1.0,
2025-12-25 11:09:00,50,123.6111,4330.0,3.1999999999999993,4.1000000000000005,0.6999999999999993,
2025-12-25 11:12:00,52,121.1806,4330.0,3.1000000000000014,3.6999999999999993,0.8000000000000007,
2025-12-25 11:15:00,50,119.9653,4330.0,3.1000000000000014,4.000000000000001,0.6999999999999993,
2025-12-25 11:18:00,50,122.5694,4330.0,2.900000000000002,3.799999999999999,0.7999999999999972,
2025-12-25 11:21:00,50,124.566,4330.0,2.900000000000002,3.8000000000000007,0.8999999999999986,
2025-12-25 11:24:00,50,129.3403,4331.0,3.0,3.8000000000000007,0.9000000000000021,
2025-12-25 11:27:00,52,137.6736,4331.0,3.0,3.700000000000001,1.1000000000000014,
2025-12-25 11:30:00,53,135.4167,4331.0,3.1999999999999993,3.6000000000000005,0.9000000000000021,
2025-12-25 11:33:00,51,123.1771,4331.0,3.1000000000000014,3.8000000000000007,0.8000000000000007,
2025-12-25 11:36:00,50,123.3507,4331.0,3.1999999999999993,4.000000000000001,0.8000000000000007,
2025-12-25 11:39:00,51,123.3507,4331.0,3.0,3.9000000000000004,0.8000000000000007,
2025-12-25 11:42:00,51,121.2674,4331.0,3.1000000000000014,3.799999999999999,0.8000000000000007,
2025-12-25 11:45:00,50,123.3507,4331.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,
2025-12-25 11:48:00,50,127.5174,4331.0,3.0,3.5999999999999996,0.8000000000000007,
2025-12-25 11:51:00,52,129.8611,4331.0,3.1000000000000014,3.6999999999999993,0.8999999999999986,
2025-12-25 11:54:00,53,145.0521,4331.0,3.1000000000000014,3.5999999999999996,1.3000000000000007,
2025-12-25 11:57:00,54,144.0972,4331.0,3.3000000000000007,3.8000000000000007,1.0,
2025-12-25 12:00:00,54,138.9757,4331.0,3.400000000000002,3.700000000000001,0.8999999999999986,
2025-12-25 12:03:00,53,134.9826,4331.0,3.400000000000002,3.6999999999999993,0.5999999999999979,
2025-12-25 12:06:00,52,133.4201,4331.0,3.400000000000002,3.6999999999999993,0.6999999999999993,
2025-12-25 12:09:00,53,137.2396,4331.0,3.1000000000000014,3.6999999999999993,1.0,
2025-12-25 12:12:00,52,133.1597,4331.0,3.1999999999999993,3.6999999999999993,0.7000000000000028,
2025-12-25 12:15:00,49,133.8542,4331.0,3.1000000000000014,3.499999999999999,0.6999999999999993,
2025-12-25 12:18:00,51,134.4618,4331.0,3.1000000000000014,3.499999999999999,0.8999999999999986,
2025-12-25 12:21:00,51,132.7257,4331.0,3.1000000000000014,3.6999999999999993,0.8999999999999986,
2025-12-25 12:24:00,52,132.3785,4332.0,3.1000000000000014,3.6999999999999993,1.0,
2025-12-25 12:27:00,53,135.0694,4332.0,3.3000000000000007,3.8999999999999995,0.8000000000000007,
2025-12-25 12:30:00,53,138.1076,4332.0,3.299999999999997,3.799999999999999,0.9000000000000021,
2025-12-25 12:33:00,52,134.8958,4332.0,3.1999999999999993,3.6999999999999993,0.6999999999999993,
2025-12-25 12:36:00,52,135.4167,4332.0,3.3000000000000007,3.6999999999999993,0.8000000000000007,
2025-12-25 12:39:00,52,134.9826,4332.0,3.1999999999999993,3.8,0.8000000000000007,
2025-12-25 12:42:00,52,136.0243,4332.0,3.1000000000000014,3.5999999999999996,0.8999999999999986,
2025-12-25 12:45:00,52,135.5035,4332.0,3.1999999999999993,3.6999999999999993,0.8000000000000007,
2025-12-25 12:48:00,52,136.7188,4332.0,3.1999999999999993,3.5999999999999996,0.8000000000000007,
2025-12-25 12:51:00,51,136.6319,4332.0,3.1000000000000014,3.6999999999999993,0.8999999999999986,
2025-12-25 12:54:00,52,135.3299,4332.0,3.1999999999999993,3.6999999999999993,0.9000000000000021,
2025-12-25 12:57:00,52,135.3299,4332.0,3.3000000000000007,3.6999999999999993,0.6000000000000014,
2025-12-25 13:00:00,51,136.3715,4332.0,3.1999999999999993,3.6999999999999993,0.8000000000000007,
2025-12-25 13:03:00,52,137.2396,4332.0,3.1000000000000014,3.5999999999999996,0.8999999999999986,
2025-12-25 13:06:00,52,137.1528,4332.0,3.1000000000000014,3.5999999999999996,0.8999999999999986,
2025-12-25 13:09:00,53,135.9375,4332.0,3.1999999999999993,3.6999999999999993,1.0,
2025-12-25 13:12:00,51,136.1979,4332.0,3.0,3.5999999999999996,0.8000000000000007,
2025-12-25 13:15:00,52,137.066,4332.0,3.1000000000000014,3.5999999999999996,0.8000000000000007,
2025-12-25 13:18:00,52,136.2847,4332.0,3.1999999999999993,3.700000000000001,0.8000000000000007,
2025-12-25 13:21:00,52,135.5035,4332.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,
2025-12-25 13:24:00,53,138.1076,4333.0,3.3000000000000007,3.6999999999999993,0.8999999999999986,
2025-12-25 13:27:00,52,135.1563,4333.0,3.400000000000002,3.8000000000000007,0.7999999999999972,
2025-12-25 13:30:00,53,135.0694,4333.0,3.3000000000000007,3.799999999999999,0.8000000000000007,
2025-12-25 13:33:00,53,136.0243,4333.0,3.3000000000000007,3.6999999999999993,0.8999999999999986,
2025-12-25 13:36:00,53,136.3715,4333.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-12-25 13:39:00,53,136.6319,4333.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-12-25 13:42:00,54,137.2396,4333.0,3.3000000000000007,4.0,0.8999999999999986,
2025-12-25 13:45:00,54,137.5,4333.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-12-25 13:48:00,54,138.1076,4333.0,3.3000000000000007,4.0,1.0,
2025-12-25 13:51:00,54,139.4097,4333.0,3.400000000000002,3.9000000000000004,0.8999999999999986,
2025-12-25 13:54:00,55,139.0625,4333.0,3.400000000000002,4.0,0.8999999999999986,
2025-12-25 13:57:00,55,140.191,4333.0,3.400000000000002,3.9000000000000004,0.8999999999999986,
2025-12-25 14:00:00,54,139.4965,4333.0,3.3000000000000007,3.8000000000000007,0.8999999999999986,
2025-12-25 14:03:00,54,139.9306,4333.0,3.400000000000002,4.0,0.8999999999999986,
2025-12-25 14:06:00,54,138.8889,4333.0,3.3999999999999986,3.8000000000000007,1.0,
2025-12-25 14:09:00,55,139.9306,4333.0,3.400000000000002,3.8000000000000007,0.8999999999999986,
2025-12-25 14:12:00,54,138.9757,4333.0,3.3999999999999986,4.0,0.8999999999999986,
2025-12-25 14:15:00,55,138.5417,4333.0,3.3000000000000007,4.0,0.8999999999999986,
2025-12-25 14:18:00,55,139.2361,4333.0,3.400000000000002,3.8000000000000007,1.0,
2025-12-25 14:21:00,54,140.191,4334.0,3.400000000000002,3.9000000000000004,0.7999999999999972,
2025-12-25 14:24:00,55,140.3646,4334.0,3.5,3.9000000000000004,0.9000000000000021,
2025-12-25 14:27:00,55,139.9306,4334.0,3.5,3.9000000000000004,0.9000000000000021,
2025-12-25 14:30:00,56,141.9271,4334.0,3.400000000000002,3.8000000000000007,0.8999999999999986,
2025-12-25 14:33:00,56,141.2326,4334.0,3.3999999999999986,3.9000000000000004,0.9000000000000021,
2025-12-25 14:36:00,56,141.1458,4334.0,3.400000000000002,4.0,1.0,
2025-12-25 14:39:00,57,141.6667,4334.0,3.6000000000000014,4.1,0.8999999999999986,
2025-12-25 14:42:00,57,141.5799,4334.0,3.5,4.0,0.8999999999999986,
2025-12-25 14:45:00,58,142.5347,4334.0,3.5,4.1,1.0,
2025-12-25 14:48:00,57,141.6667,4334.0,3.6000000000000014,4.1,0.8999999999999986,
2025-12-25 14:51:00,57,142.5347,4334.0,3.6000000000000014,4.1,1.0,
2025-12-25 14:54:00,58,141.9271,4334.0,3.6000000000000014,4.0,1.0,
2025-12-25 14:57:00,57,142.1007,4334.0,3.6000000000000014,4.0,0.8999999999999986,
2025-12-25 15:00:00,57,140.3646,4334.0,3.6000000000000014,4.199999999999999,1.0999999999999979,
2025-12-25 15:03:00,57,142.7951,4334.0,3.6000000000000014,4.199999999999999,0.8999999999999986,
2025-12-25 15:06:00,56,141.1458,4334.0,3.400000000000002,4.1,1.0999999999999979,
2025-12-25 15:09:00,57,142.5347,4334.0,3.5,4.1,0.8999999999999986,
2025-12-25 15:12:00,57,140.7986,4334.0,3.6000000000000014,4.1,0.8999999999999986,
2025-12-25 15:15:00,57,142.9688,4334.0,3.6000000000000014,4.199999999999999,0.8000000000000007,
2025-12-25 15:18:00,56,140.7986,4334.0,3.6000000000000014,4.1,0.8000000000000007,
2025-12-25 15:21:00,57,141.9271,4335.0,3.5,4.1,1.0,
2025-12-25 15:24:00,55,138.0208,4335.0,3.6000000000000014,4.1,0.8000000000000007,
2025-12-25 15:27:00,57,141.6667,4335.0,3.6000000000000014,4.1,0.8000000000000007,
2025-12-25 15:30:00,56,141.4063,4335.0,3.5,4.199999999999999,1.1000000000000014,
2025-12-25 15:33:00,57,140.7986,4335.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-25 15:36:00,56,140.5382,4335.0,3.5,4.0,0.9000000000000021,
2025-12-25 15:39:00,57,139.4965,4335.0,3.5,4.1,0.8000000000000007,
2025-12-25 15:42:00,56,141.4063,4335.0,3.5,4.199999999999999,0.9000000000000021,
2025-12-25 15:45:00,58,142.7083,4335.0,3.6000000000000014,4.199999999999999,0.8999999999999986,
2025-12-25 15:48:00,57,141.2326,4335.0,3.6000000000000014,4.199999999999999,0.8999999999999986,
2025-12-25 15:51:00,57,142.7083,4335.0,3.6000000000000014,4.199999999999999,0.8999999999999986,
2025-12-25 15:54:00,57,142.2743,4335.0,3.6000000000000014,4.1,1.0,
2025-12-25 15:57:00,58,141.8403,4335.0,3.6000000000000014,4.199999999999999,1.0,
2025-12-25 16:00:00,57,141.6667,4335.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-12-25 16:03:00,57,139.7569,4335.0,3.6000000000000014,4.199999999999999,1.0,
2025-12-25 16:06:00,58,139.4097,4335.0,3.6000000000000014,4.299999999999999,0.8999999999999986,
2025-12-25 16:09:00,57,139.4097,4335.0,3.6000000000000014,4.199999999999999,0.8000000000000007,
2025-12-25 16:12:00,57,139.0625,4335.0,3.5,4.199999999999999,1.0,
2025-12-25 16:15:00,58,139.3229,4335.0,3.6000000000000014,4.199999999999999,0.8999999999999986,
2025-12-25 16:18:00,58,139.8438,4335.0,3.400000000000002,4.199999999999999,1.1999999999999993,
2025-12-25 16:21:00,58,140.2778,4335.0,3.5,4.199999999999999,1.1000000000000014,
2025-12-25 16:24:00,58,141.5799,4336.0,3.6999999999999993,4.199999999999999,1.0,
2025-12-25 16:27:00,59,143.6632,4336.0,3.900000000000002,4.300000000000001,0.8999999999999986,
2025-12-25 16:30:00,59,143.8368,4336.0,3.6999999999999993,4.200000000000001,1.0,
2025-12-25 16:33:00,59,141.4931,4336.0,3.6999999999999993,4.199999999999999,1.1000000000000014,
2025-12-25 16:36:00,59,139.8438,4336.0,3.900000000000002,4.300000000000001,0.8999999999999986,
2025-12-25 16:39:00,58,140.7986,4336.0,3.6000000000000014,4.199999999999999,1.0,
2025-12-25 16:42:00,59,139.3229,4336.0,3.599999999999998,4.4,0.9000000000000021,
2025-12-25 16:45:00,59,140.1042,4336.0,3.5,4.299999999999999,1.1000000000000014,
2025-12-25 16:48:00,59,138.8021,4336.0,3.6999999999999993,4.500000000000001,1.0,
2025-12-25 16:51:00,57,137.6736,4336.0,3.6000000000000014,4.300000000000001,0.8999999999999986,
2025-12-25 16:54:00,57,133.3333,4336.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,
2025-12-25 16:57:00,56,134.9826,4336.0,3.6000000000000014,4.299999999999999,0.8999999999999986,
2025-12-25 17:00:00,57,134.9826,4336.0,3.6000000000000014,4.3999999999999995,0.8000000000000007,
2025-12-25 17:03:00,56,135.0694,4336.0,3.6000000000000014,4.3999999999999995,0.8000000000000007,
2025-12-25 17:06:00,57,134.2882,4336.0,3.400000000000002,4.199999999999999,1.0,
2025-12-25 17:09:00,56,135.5035,4336.0,3.6000000000000014,4.299999999999999,0.8000000000000007,
2025-12-25 17:12:00,57,134.1146,4336.0,3.599999999999998,4.299999999999999,0.9000000000000021,
2025-12-25 17:15:00,56,135.5903,4336.0,3.5,4.199999999999999,0.9000000000000021,
2025-12-25 17:18:00,57,138.8889,4336.0,3.3999999999999986,4.199999999999999,0.9000000000000021,
2025-12-25 17:21:00,58,140.2778,4336.0,3.5,4.199999999999999,0.9000000000000021,
2025-12-25 17:24:00,58,140.9722,4337.0,3.5,4.199999999999999,1.0,
2025-12-25 17:27:00,58,141.4063,4337.0,3.8000000000000007,4.199999999999999,0.8999999999999986,
2025-12-25 17:30:00,57,139.4965,4337.0,3.6000000000000014,4.199999999999999,0.8999999999999986,
2025-12-25 17:33:00,56,137.7604,4337.0,3.5,4.199999999999999,0.9000000000000021,
2025-12-25 17:36:00,56,133.2465,4337.0,3.6000000000000014,4.3,0.8000000000000007,
2025-12-25 17:39:00,56,130.5556,4337.0,3.6000000000000014,4.199999999999999,0.6999999999999993,
2025-12-25 17:42:00,55,130.5556,4337.0,3.3000000000000007,4.3,0.8999999999999986,
2025-12-25 17:45:00,55,131.25,4337.0,3.3000000000000007,4.3999999999999995,1.0,
2025-12-25 17:48:00,55,127.7778,4337.0,3.3000000000000007,4.1,0.8000000000000007,
2025-12-25 17:51:00,53,128.0382,4337.0,3.3000000000000007,4.199999999999999,0.6999999999999993,
2025-12-25 17:54:00,54,127.691,4337.0,3.1000000000000014,4.0,0.8000000000000007,
2025-12-25 17:57:00,54,127.3438,4337.0,3.1999999999999993,3.6999999999999993,0.8000000000000007,
2025-12-25 18:00:00,53,128.9931,4337.0,3.1000000000000014,4.0,0.8999999999999986,
2025-12-25 18:03:00,54,128.3854,4337.0,3.299999999999997,4.2,0.8000000000000007,
2025-12-25 18:06:00,53,125.6076,4337.0,3.1000000000000014,4.1,0.8000000000000007,
2025-12-25 18:09:00,53,125.434,4337.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,
2025-12-25 18:12:00,53,125.9549,4337.0,3.1000000000000014,4.0,0.8000000000000007,
2025-12-25 18:15:00,53,125.1736,4337.0,3.1999999999999993,3.9000000000000004,0.8999999999999986,
2025-12-25 18:18:00,54,126.0417,4337.0,3.0,4.0,0.8999999999999986,
2025-12-25 18:21:00,53,126.7361,4338.0,3.0,4.2,1.1000000000000014,
2025-12-25 18:24:00,53,137.7604,4338.0,3.1000000000000014,4.0,1.0999999999999979,
2025-12-25 18:27:00,55,136.6319,4338.0,3.400000000000002,4.0,0.8999999999999986,
2025-12-25 18:30:00,56,136.2847,4338.0,3.400000000000002,4.0,0.8999999999999986,
2025-12-25 18:33:00,56,133.7674,4338.0,3.3999999999999986,4.1,1.0,
2025-12-25 18:36:00,56,133.6806,4338.0,3.5,4.199999999999999,0.8000000000000007,
2025-12-25 18:39:00,55,127.9514,4338.0,3.3000000000000007,4.199999999999999,0.8000000000000007,
2025-12-25 18:42:00,54,125.3472,4338.0,3.1999999999999993,4.2,0.8000000000000007,
2025-12-25 18:45:00,54,126.9097,4338.0,3.3000000000000007,4.2,0.6999999999999993,
2025-12-25 18:48:00,53,126.3889,4338.0,3.0,4.1,0.8000000000000007,
2025-12-25 18:51:00,53,125.3472,4338.0,3.1999999999999993,4.2,0.6999999999999993,
2025-12-25 18:54:00,52,125.0868,4338.0,3.1000000000000014,4.1,0.8000000000000007,
2025-12-25 18:57:00,52,126.3889,4338.0,3.0,4.1,0.9000000000000021,
2025-12-25 19:00:00,53,122.3958,4338.0,3.0,4.0,0.8000000000000007,
2025-12-25 19:03:00,52,124.3056,4338.0,3.0,3.9000000000000004,0.9000000000000021,
2025-12-25 19:06:00,52,123.6111,4338.0,3.0,4.1,0.8000000000000007,
2025-12-25 19:09:00,53,125.434,4338.0,3.099999999999998,4.0,0.8000000000000007,
2025-12-25 19:12:00,53,124.9132,4338.0,3.0,4.1,0.9000000000000021,
2025-12-25 19:15:00,52,123.6111,4338.0,3.1000000000000014,4.1,0.6999999999999993,
2025-12-25 19:18:00,52,123.7847,4338.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-25 19:21:00,52,123.7847,4339.0,2.8999999999999986,3.9000000000000004,0.8000000000000007,
2025-12-25 19:24:00,53,124.4792,4339.0,3.1000000000000014,4.0,0.8000000000000007,
2025-12-25 19:27:00,52,122.9167,4339.0,3.1000000000000014,4.0,0.8000000000000007,
2025-12-25 19:30:00,52,121.9618,4339.0,3.099999999999998,4.2,0.8000000000000007,
2025-12-25 19:33:00,52,123.4375,4339.0,3.099999999999998,4.0,0.8000000000000007,
2025-12-25 19:36:00,51,121.9618,4339.0,3.0,3.9000000000000004,0.8000000000000007,
2025-12-25 19:39:00,51,124.3056,4339.0,3.0,3.9000000000000004,0.6999999999999993,
2025-12-25 19:42:00,53,128.9063,4339.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,
2025-12-25 19:45:00,52,130.5556,4339.0,3.0,4.0,0.8000000000000007,
2025-12-25 19:48:00,51,128.0382,4339.0,3.099999999999998,4.0,0.9000000000000021,
2025-12-25 19:51:00,53,126.4757,4339.0,3.0,3.8000000000000007,0.7999999999999972,
2025-12-25 19:54:00,51,121.6146,4339.0,3.099999999999998,3.8000000000000007,0.6000000000000014,
2025-12-25 19:57:00,51,120.7465,4339.0,3.0,3.9000000000000004,0.6999999999999993,
2025-12-25 20:00:00,50,121.7014,4339.0,2.8000000000000007,3.8000000000000007,0.6999999999999993,
2025-12-25 20:03:00,50,121.6146,4339.0,2.8999999999999986,3.700000000000001,0.6999999999999993,
2025-12-25 20:06:00,51,123.4375,4339.0,3.0,3.6999999999999993,0.40000000000000213,
2025-12-25 20:09:00,50,123.7847,4339.0,2.8999999999999986,3.700000000000001,0.6999999999999993,
2025-12-25 20:12:00,51,122.5694,4339.0,3.0,3.8000000000000007,0.7999999999999972,
2025-12-25 20:15:00,51,119.7049,4339.0,2.8999999999999986,3.8000000000000007,0.6999999999999993,
2025-12-25 20:18:00,51,119.5313,4339.0,2.8000000000000007,3.9000000000000004,0.8000000000000007,
2025-12-25 20:21:00,51,122.8299,4339.0,3.0,3.8000000000000007,0.7999999999999972,
2025-12-25 20:24:00,52,120.3125,4340.0,3.0,3.8000000000000007,0.6999999999999993,
2025-12-25 20:27:00,50,120.1389,4340.0,3.0,4.0,0.6999999999999993,
2025-12-25 20:30:00,50,120.2257,4340.0,2.8999999999999986,4.0,0.8000000000000007,
2025-12-25 20:33:00,52,121.2674,4340.0,3.0,4.0,0.7999999999999972,
2025-12-25 20:36:00,52,118.9236,4340.0,3.0,4.0,0.8999999999999986,
