Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-12-25 20:39:00,52,122.0486,4340.0,3.0,3.9000000000000004,0.7999999999999972,
2025-12-25 20:42:00,51,120.1389,4340.0,3.0,3.9000000000000004,0.5999999999999979,
2025-12-25 20:45:00,50,120.5729,4340.0,2.8999999999999986,3.8000000000000007,0.6000000000000014,
2025-12-25 20:48:00,50,119.7049,4340.0,2.799999999999997,3.8000000000000007,0.7000000000000028,
2025-12-25 20:51:00,50,120.8333,4340.0,2.8999999999999986,3.8000000000000007,0.8000000000000007,
2025-12-25 20:54:00,51,120.2257,4340.0,3.0,3.8000000000000007,0.7999999999999972,
2025-12-25 20:57:00,53,124.1319,4340.0,3.0,3.6999999999999993,0.6999999999999993,
2025-12-25 21:00:00,51,123.7847,4340.0,3.0,3.9000000000000004,0.6999999999999993,
2025-12-25 21:03:00,50,123.1771,4340.0,2.8999999999999986,3.8000000000000007,0.8000000000000007,
2025-12-25 21:06:00,51,125.6076,4340.0,2.8999999999999986,3.8000000000000007,0.6999999999999993,
2025-12-25 21:09:00,50,119.5313,4340.0,2.8999999999999986,3.6999999999999993,0.6999999999999993,
2025-12-25 21:12:00,50,117.9688,4340.0,2.6999999999999993,3.8000000000000007,0.7000000000000028,
2025-12-25 21:15:00,49,118.6632,4340.0,2.6999999999999993,3.6999999999999993,0.6999999999999993,
2025-12-25 21:18:00,49,117.2743,4340.0,2.599999999999998,3.5999999999999996,0.8000000000000007,
2025-12-25 21:21:00,49,116.2326,4341.0,2.599999999999998,3.6999999999999993,0.8000000000000007,
2025-12-25 21:24:00,50,116.6667,4341.0,2.6999999999999993,3.799999999999999,0.8999999999999986,
2025-12-25 21:27:00,49,119.5313,4341.0,2.799999999999997,3.8999999999999995,0.8000000000000007,
2025-12-25 21:30:00,50,115.9722,4341.0,2.8000000000000007,3.6999999999999993,0.6999999999999993,
2025-12-25 21:33:00,49,116.8403,4341.0,2.6999999999999993,3.6999999999999993,0.8000000000000007,
2025-12-25 21:36:00,49,115.7986,4341.0,2.6999999999999993,3.799999999999999,0.8000000000000007,
2025-12-25 21:39:00,48,120.8333,4341.0,2.900000000000002,3.6999999999999993,0.8000000000000007,
2025-12-25 21:42:00,49,120.1389,4341.0,2.6999999999999993,3.8999999999999995,0.5999999999999979,
2025-12-25 21:45:00,49,118.1424,4341.0,2.799999999999997,3.8000000000000007,0.6000000000000014,
2025-12-25 21:48:00,49,116.3195,4341.0,2.6999999999999993,4.000000000000001,0.8000000000000007,
2025-12-25 21:51:00,49,116.059,4341.0,2.6999999999999993,3.8999999999999995,0.6999999999999993,
2025-12-25 21:54:00,49,116.2326,4341.0,2.6999999999999993,3.8999999999999995,0.6999999999999993,
2025-12-25 21:57:00,49,115.8854,4341.0,2.6999999999999993,3.8999999999999995,0.8000000000000007,
2025-12-25 22:00:00,50,115.7986,4341.0,2.8000000000000007,3.8999999999999995,0.8000000000000007,
2025-12-25 22:03:00,50,117.2743,4341.0,2.8000000000000007,3.8999999999999995,0.8000000000000007,
2025-12-25 22:06:00,50,119.5313,4341.0,2.6999999999999993,3.8999999999999995,0.6999999999999993,
2025-12-25 22:09:00,48,114.0625,4341.0,2.6999999999999993,3.6999999999999993,0.6999999999999993,
2025-12-25 22:12:00,49,115.8854,4341.0,2.599999999999998,3.6999999999999993,0.8000000000000007,
2025-12-25 22:15:00,49,116.059,4341.0,2.6999999999999993,3.5999999999999996,0.6000000000000014,
2025-12-25 22:18:00,49,118.1424,4341.0,2.6999999999999993,3.5999999999999996,0.8000000000000007,
2025-12-25 22:21:00,48,120.6597,4342.0,2.6999999999999993,3.6999999999999993,0.5,
2025-12-25 22:24:00,46,100.0,4342.0,2.5,3.999999999999999,0.3999999999999986,
2025-12-27 13:27:00,31,68.31597,4342.0,1.6000000000000014,0.0,1.8999999999999986,
2025-12-27 13:30:00,51,113.0208,4342.0,2.6999999999999993,3.5999999999999996,1.9000000000000021,
2025-12-27 13:33:00,55,147.2222,4342.0,3.3000000000000007,3.4000000000000004,1.8000000000000007,
2025-12-27 13:36:00,51,137.3264,4342.0,3.8000000000000007,3.5999999999999996,0.8999999999999986,
2025-12-27 13:39:00,51,135.4167,4342.0,3.8000000000000007,3.700000000000001,0.8999999999999986,
2025-12-27 13:42:00,53,134.2882,4342.0,3.8000000000000007,3.8000000000000007,0.8999999999999986,
2025-12-27 13:45:00,53,136.1979,4342.0,3.700000000000003,4.1,0.7999999999999972,
2025-12-27 13:48:00,53,135.5903,4342.0,3.6000000000000014,4.0,1.0999999999999979,
2025-12-27 13:51:00,52,135.5035,4342.0,3.6000000000000014,3.9000000000000004,0.7999999999999972,
2025-12-27 13:54:00,52,134.7222,4342.0,3.599999999999998,3.9000000000000004,0.6999999999999993,
2025-12-27 13:57:00,53,135.5035,4342.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,
2025-12-27 14:00:00,53,135.1563,4342.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-27 14:03:00,53,137.5868,4342.0,3.6999999999999993,3.9000000000000004,1.0,
2025-12-27 14:06:00,54,136.1979,4342.0,4.0,4.0,0.8000000000000007,
2025-12-27 14:09:00,52,135.4167,4342.0,3.8000000000000007,4.0,0.6999999999999993,
2025-12-27 14:12:00,53,134.0278,4342.0,3.900000000000002,4.0,0.8999999999999986,
2025-12-27 14:15:00,53,133.6806,4342.0,3.6999999999999993,4.1,0.9000000000000021,
2025-12-27 14:18:00,54,134.5486,4342.0,3.6999999999999993,4.2,0.8000000000000007,
2025-12-27 14:21:00,53,134.2014,4342.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-27 14:24:00,53,135.5035,4343.0,3.6000000000000014,4.199999999999999,1.0999999999999979,
2025-12-27 14:27:00,54,136.1979,4343.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-27 14:30:00,54,138.4549,4343.0,4.0,4.0,0.8000000000000007,
2025-12-27 14:33:00,54,135.3299,4343.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-27 14:36:00,54,134.4618,4343.0,3.8999999999999986,4.0,0.9000000000000021,
2025-12-27 14:39:00,53,132.5521,4343.0,3.8000000000000007,4.199999999999999,0.6999999999999993,
2025-12-27 14:42:00,53,132.4653,4343.0,3.6999999999999993,4.3999999999999995,1.0,
2025-12-27 14:45:00,52,131.8576,4343.0,3.6999999999999993,4.0,0.6999999999999993,
2025-12-27 14:48:00,53,133.1597,4343.0,3.6000000000000014,4.0,0.8999999999999986,
2025-12-27 14:51:00,52,130.9896,4343.0,3.8000000000000007,4.1,0.8000000000000007,
2025-12-27 14:54:00,52,132.5521,4343.0,3.700000000000003,4.0,0.8999999999999986,
2025-12-27 14:57:00,53,133.6806,4343.0,3.5,4.0,0.8999999999999986,
2025-12-27 15:00:00,52,134.1146,4343.0,3.6999999999999993,3.9000000000000004,0.9000000000000021,
2025-12-27 15:03:00,55,133.8542,4343.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-27 15:06:00,54,134.4618,4343.0,3.8999999999999986,4.1,0.8000000000000007,
2025-12-27 15:09:00,55,133.5938,4343.0,4.0,4.3,0.6999999999999993,
2025-12-27 15:12:00,54,134.6354,4343.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-27 15:15:00,54,133.8542,4343.0,3.8000000000000007,4.0,1.8000000000000007,
2025-12-27 15:18:00,54,133.8542,4343.0,4.299999999999997,4.0,0.7000000000000028,
2025-12-27 15:21:00,55,133.8542,4344.0,4.300000000000001,4.1,0.8999999999999986,
2025-12-27 15:24:00,54,132.5521,4344.0,4.300000000000001,3.9000000000000004,0.8000000000000007,
2025-12-27 15:27:00,55,135.0694,4344.0,4.300000000000001,4.0,0.8999999999999986,
2025-12-27 15:30:00,54,135.4167,4344.0,4.199999999999999,4.1,1.0,
2025-12-27 15:33:00,56,134.9826,4344.0,4.5,4.1,0.8999999999999986,
2025-12-27 15:36:00,56,134.5486,4344.0,4.399999999999999,4.1,0.8999999999999986,
2025-12-27 15:39:00,56,132.4653,4344.0,4.399999999999999,4.1,0.8000000000000007,
2025-12-27 15:42:00,56,133.2465,4344.0,4.399999999999999,4.3,0.8999999999999986,
2025-12-27 15:45:00,55,131.9444,4344.0,4.400000000000002,4.3,0.7999999999999972,
2025-12-27 15:48:00,56,132.8125,4344.0,4.5,4.3,1.0,
2025-12-27 15:51:00,55,133.8542,4344.0,4.599999999999998,4.1,0.5,
2025-12-27 15:54:00,54,133.7674,4344.0,4.399999999999999,4.1,0.8000000000000007,
2025-12-27 15:57:00,55,133.7674,4344.0,4.199999999999999,4.0,0.6999999999999993,
2025-12-27 16:00:00,55,133.1597,4344.0,4.399999999999999,4.1,0.8000000000000007,
2025-12-27 16:03:00,56,132.8993,4344.0,4.199999999999999,4.199999999999999,0.6000000000000014,
2025-12-27 16:06:00,55,133.6806,4344.0,4.100000000000001,4.199999999999999,0.8000000000000007,
2025-12-27 16:09:00,55,134.2882,4344.0,4.0,4.3,0.8000000000000007,
2025-12-27 16:12:00,56,134.5486,4344.0,3.900000000000002,4.299999999999999,0.6999999999999993,
2025-12-27 16:15:00,55,133.8542,4344.0,3.8000000000000007,4.3999999999999995,1.0,
2025-12-27 16:18:00,55,132.9861,4344.0,3.900000000000002,4.199999999999999,0.7999999999999972,
2025-12-27 16:21:00,54,132.3785,4345.0,3.8999999999999986,4.199999999999999,0.6999999999999993,
2025-12-27 16:24:00,55,132.8125,4345.0,3.8000000000000007,4.199999999999999,0.8000000000000007,
2025-12-27 16:27:00,55,132.8993,4345.0,4.099999999999998,4.2,0.6999999999999993,
2025-12-27 16:30:00,56,132.8125,4345.0,3.8999999999999986,4.3,1.1000000000000014,
2025-12-27 16:33:00,55,132.3785,4345.0,3.900000000000002,4.199999999999999,0.7999999999999972,
2025-12-27 16:36:00,55,132.8125,4345.0,4.0,4.3,0.9000000000000021,
2025-12-27 16:39:00,55,132.5521,4345.0,4.0,4.199999999999999,0.6999999999999993,
2025-12-27 16:42:00,56,132.0313,4345.0,3.8000000000000007,4.1,0.8000000000000007,
2025-12-27 16:45:00,55,133.4201,4345.0,3.8999999999999986,4.199999999999999,1.0,
2025-12-27 16:48:00,56,132.5521,4345.0,4.0,4.3,0.7999999999999972,
2025-12-27 16:51:00,56,132.2917,4345.0,3.900000000000002,4.3,0.8999999999999986,
2025-12-27 16:54:00,56,131.25,4345.0,3.8999999999999986,4.3999999999999995,0.8000000000000007,
2025-12-27 16:57:00,55,131.8576,4345.0,3.8999999999999986,4.299999999999999,0.8000000000000007,
2025-12-27 17:00:00,55,131.25,4345.0,4.0,4.199999999999999,0.8999999999999986,
2025-12-27 17:03:00,55,131.5104,4345.0,3.8000000000000007,4.3,0.6999999999999993,
2025-12-27 17:06:00,55,129.9479,4345.0,3.8999999999999986,4.199999999999999,1.0,
2025-12-27 17:09:00,55,130.3819,4345.0,3.8999999999999986,4.199999999999999,0.6999999999999993,
2025-12-27 17:12:00,54,129.7743,4345.0,3.8999999999999986,4.299999999999999,0.8000000000000007,
2025-12-27 17:15:00,56,129.8611,4345.0,3.799999999999997,4.3999999999999995,1.1000000000000014,
2025-12-27 17:18:00,55,130.7292,4345.0,3.8999999999999986,4.299999999999999,0.8000000000000007,
2025-12-27 17:21:00,55,131.5104,4345.0,3.8999999999999986,4.299999999999999,0.8000000000000007,
2025-12-27 17:24:00,55,130.2083,4346.0,3.6999999999999993,4.199999999999999,1.1999999999999993,
2025-12-27 17:27:00,56,130.2951,4346.0,4.0,4.300000000000001,0.6999999999999993,
2025-12-27 17:30:00,56,130.3819,4346.0,3.8000000000000007,4.1,0.8000000000000007,
2025-12-27 17:33:00,54,131.8576,4346.0,3.799999999999997,4.199999999999999,0.9000000000000021,
2025-12-27 17:36:00,54,132.0313,4346.0,3.8999999999999986,4.199999999999999,0.8000000000000007,
2025-12-27 17:39:00,55,132.0313,4346.0,4.0,4.1,0.8999999999999986,
2025-12-27 17:42:00,56,130.2083,4346.0,3.8000000000000007,4.199999999999999,0.8000000000000007,
2025-12-27 17:45:00,56,129.2535,4346.0,3.8999999999999986,4.299999999999999,1.0,
2025-12-27 17:48:00,55,128.8194,4346.0,3.8999999999999986,4.299999999999999,1.0,
2025-12-27 17:51:00,55,128.8194,4346.0,4.0,4.299999999999999,0.7999999999999972,
2025-12-27 17:54:00,55,128.2118,4346.0,3.799999999999997,4.299999999999999,0.8000000000000007,
2025-12-27 17:57:00,56,128.9063,4346.0,4.0,4.199999999999999,0.8999999999999986,
2025-12-27 18:00:00,55,128.559,4346.0,3.8000000000000007,4.199999999999999,0.6999999999999993,
2025-12-27 18:03:00,55,129.4271,4346.0,3.6000000000000014,4.199999999999999,0.8999999999999986,
2025-12-27 18:06:00,55,128.559,4346.0,3.8999999999999986,4.199999999999999,0.6999999999999993,
2025-12-27 18:09:00,56,127.691,4346.0,3.8999999999999986,4.299999999999999,0.8999999999999986,
2025-12-27 18:12:00,55,127.9514,4346.0,3.799999999999997,4.199999999999999,0.8000000000000007,
2025-12-27 18:15:00,55,127.6042,4346.0,3.6999999999999993,4.199999999999999,0.8999999999999986,
2025-12-27 18:18:00,55,128.4722,4346.0,3.8999999999999986,4.199999999999999,0.9000000000000021,
2025-12-27 18:21:00,55,128.2118,4347.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-12-27 18:24:00,55,128.2118,4347.0,3.6999999999999993,4.199999999999999,1.0,
2025-12-27 18:27:00,55,128.3854,4347.0,3.8999999999999986,4.1,0.8999999999999986,
2025-12-27 18:30:00,53,128.3854,4347.0,3.8999999999999986,4.1,0.5,
2025-12-27 18:33:00,54,128.2118,4347.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-27 18:36:00,53,127.691,4347.0,3.599999999999998,4.1,0.9000000000000021,
2025-12-27 18:39:00,54,128.6458,4347.0,3.799999999999997,4.0,0.7000000000000028,
2025-12-27 18:42:00,54,127.9514,4347.0,3.799999999999997,3.9000000000000004,0.8000000000000007,
2025-12-27 18:45:00,55,127.3438,4347.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-27 18:48:00,53,127.691,4347.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-27 18:51:00,53,126.7361,4347.0,3.5,4.1,0.8000000000000007,
2025-12-27 18:54:00,53,127.1701,4347.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-27 18:57:00,53,126.3889,4347.0,3.6999999999999993,3.9000000000000004,0.6999999999999993,
2025-12-27 19:00:00,53,126.2153,4347.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-12-27 19:03:00,53,125.1736,4347.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-12-27 19:06:00,54,126.7361,4347.0,3.6999999999999993,4.0,0.8999999999999986,
2025-12-27 19:09:00,54,126.3021,4347.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-27 19:12:00,54,127.3438,4347.0,3.6999999999999993,4.1,0.8999999999999986,
2025-12-27 19:15:00,53,125.8681,4347.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-27 19:18:00,53,126.8229,4347.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-27 19:21:00,52,126.7361,4348.0,3.5,4.1,0.7999999999999972,
2025-12-27 19:24:00,54,126.3889,4348.0,3.5,4.199999999999999,0.9000000000000021,
2025-12-27 19:27:00,53,127.1701,4348.0,3.6999999999999993,4.3,0.6999999999999993,
2025-12-27 19:30:00,55,126.3021,4348.0,3.599999999999998,4.2,0.9000000000000021,
2025-12-27 19:33:00,53,126.6493,4348.0,3.6999999999999993,4.2,0.8999999999999986,
2025-12-27 19:36:00,53,126.3889,4348.0,3.8999999999999986,4.1,0.5,
2025-12-27 19:39:00,54,126.8229,4348.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-27 19:42:00,53,125.9549,4348.0,3.799999999999997,4.1,0.8000000000000007,
2025-12-27 19:45:00,55,126.3021,4348.0,3.799999999999997,3.9000000000000004,0.7000000000000028,
2025-12-27 19:48:00,53,126.0417,4348.0,3.599999999999998,4.1,0.6999999999999993,
2025-12-27 19:51:00,53,124.7396,4348.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-27 19:54:00,53,125.434,4348.0,3.5,4.0,0.8000000000000007,
2025-12-27 19:57:00,52,126.9097,4348.0,3.599999999999998,4.0,0.6000000000000014,
2025-12-27 20:00:00,53,126.2153,4348.0,3.5,4.0,0.7999999999999972,
2025-12-27 20:03:00,53,127.0833,4348.0,3.599999999999998,4.0,0.6999999999999993,
2025-12-27 20:06:00,54,126.2153,4348.0,3.6999999999999993,4.0,0.5,
2025-12-27 20:09:00,52,126.3889,4348.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-27 20:12:00,53,125.6076,4348.0,3.5,4.0,0.6999999999999993,
2025-12-27 20:15:00,52,126.3021,4348.0,3.599999999999998,4.0,0.9000000000000021,
2025-12-27 20:18:00,52,125.1736,4348.0,3.6999999999999993,4.0,0.6999999999999993,
2025-12-27 20:21:00,52,126.3889,4349.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-27 20:24:00,53,126.3889,4349.0,3.599999999999998,4.0,0.9000000000000021,
2025-12-27 20:27:00,53,126.7361,4349.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-27 20:30:00,53,126.3889,4349.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-27 20:33:00,53,126.3889,4349.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-27 20:36:00,53,126.7361,4349.0,3.599999999999998,4.0,0.6999999999999993,
2025-12-27 20:39:00,53,126.3021,4349.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-27 20:42:00,53,125.3472,4349.0,3.8000000000000007,4.0,0.8000000000000007,
2025-12-27 20:45:00,53,125.434,4349.0,3.5,4.1,0.8999999999999986,
2025-12-27 20:48:00,52,126.2153,4349.0,3.599999999999998,4.0,0.6000000000000014,
2025-12-27 20:51:00,52,126.4757,4349.0,3.5,4.0,0.7999999999999972,
2025-12-27 20:54:00,52,126.4757,4349.0,3.5,4.0,0.8000000000000007,
2025-12-27 20:57:00,53,127.691,4349.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-27 21:00:00,53,128.9063,4349.0,3.3999999999999986,4.1,0.6999999999999993,
2025-12-27 21:03:00,53,128.6458,4349.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-27 21:06:00,53,127.7778,4349.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-27 21:09:00,53,127.9514,4349.0,3.6999999999999993,4.0,1.0,
2025-12-27 21:12:00,53,127.7778,4349.0,3.5,4.0,0.8000000000000007,
2025-12-27 21:15:00,52,127.7778,4349.0,3.5,4.0,0.6999999999999993,
2025-12-27 21:18:00,53,126.9097,4349.0,3.599999999999998,4.0,0.9000000000000021,
2025-12-27 21:21:00,53,128.0382,4350.0,3.5,4.0,1.0,
2025-12-27 21:24:00,53,128.4722,4350.0,3.6999999999999993,4.0,0.6999999999999993,
2025-12-27 21:27:00,54,128.559,4350.0,3.5,4.1,0.8999999999999986,
2025-12-27 21:30:00,53,128.6458,4350.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-27 21:33:00,53,129.0799,4350.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-27 21:36:00,52,129.5139,4350.0,3.599999999999998,3.9000000000000004,0.6999999999999993,
2025-12-27 21:39:00,53,129.4271,4350.0,3.599999999999998,4.0,0.9000000000000021,
2025-12-27 21:42:00,53,127.9514,4350.0,3.599999999999998,4.0,0.9000000000000021,
2025-12-27 21:45:00,53,127.2569,4350.0,3.5,4.1,0.8999999999999986,
2025-12-27 21:48:00,52,126.6493,4350.0,3.5,3.9000000000000004,1.0999999999999979,
2025-12-27 21:51:00,54,129.3403,4350.0,4.0,4.3,0.8999999999999986,
2025-12-27 21:54:00,55,129.2535,4350.0,3.6999999999999993,4.2,0.8999999999999986,
2025-12-27 21:57:00,54,131.0764,4350.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-27 22:00:00,54,131.0764,4350.0,3.8000000000000007,4.1,0.8000000000000007,
2025-12-27 22:03:00,54,129.4271,4350.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-27 22:06:00,54,129.6875,4350.0,3.599999999999998,4.1,1.0,
2025-12-27 22:09:00,54,127.7778,4350.0,3.8999999999999986,4.0,0.6999999999999993,
2025-12-27 22:12:00,53,127.6042,4350.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-27 22:15:00,53,125.9549,4350.0,3.6999999999999993,4.2,0.6999999999999993,
2025-12-27 22:18:00,53,125.0,4350.0,3.599999999999998,4.1000000000000005,0.8000000000000007,
2025-12-27 22:21:00,54,125.5208,4351.0,3.6999999999999993,4.2,1.0,
2025-12-27 22:24:00,54,127.1701,4351.0,3.6999999999999993,4.2,0.8000000000000007,
2025-12-27 22:27:00,53,127.3438,4351.0,3.6999999999999993,4.3,0.8999999999999986,
2025-12-27 22:30:00,53,126.3889,4351.0,3.8000000000000007,4.3,0.6999999999999993,
2025-12-27 22:33:00,54,127.7778,4351.0,3.599999999999998,4.2,0.9000000000000021,
2025-12-27 22:36:00,53,127.1701,4351.0,3.6999999999999993,4.2,0.8000000000000007,
2025-12-27 22:39:00,54,127.6042,4351.0,3.6999999999999993,4.1,0.8999999999999986,
2025-12-27 22:42:00,53,127.1701,4351.0,3.599999999999998,4.0,0.6999999999999993,
2025-12-27 22:45:00,52,126.6493,4351.0,3.5,3.9000000000000004,0.8999999999999986,
2025-12-27 22:48:00,53,126.3021,4351.0,3.599999999999998,4.0,1.0,
2025-12-27 22:51:00,53,127.3438,4351.0,3.599999999999998,4.0,0.9000000000000021,
2025-12-27 22:54:00,52,127.2569,4351.0,3.599999999999998,4.0,0.6000000000000014,
2025-12-27 22:57:00,52,128.559,4351.0,3.5,4.0,0.7999999999999972,
2025-12-27 23:00:00,53,126.7361,4351.0,3.599999999999998,4.0,0.6000000000000014,
2025-12-27 23:03:00,53,128.125,4351.0,3.5,3.9000000000000004,0.7999999999999972,
2025-12-27 23:06:00,53,125.0868,4351.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-27 23:09:00,53,125.5208,4351.0,3.8000000000000007,4.1,0.8999999999999986,
2025-12-27 23:12:00,52,122.5694,4351.0,3.6999999999999993,4.2,0.6999999999999993,
2025-12-27 23:15:00,53,122.1354,4351.0,3.5,4.2,0.6999999999999993,
2025-12-27 23:18:00,52,122.4826,4351.0,3.5,4.0,0.7999999999999972,
2025-12-27 23:21:00,51,123.6979,4352.0,3.5,4.1,0.7999999999999972,
2025-12-27 23:24:00,52,125.3472,4352.0,3.5,4.0,0.7999999999999972,
2025-12-27 23:27:00,52,125.0,4352.0,3.5,4.0,0.7999999999999972,
2025-12-27 23:30:00,52,125.5208,4352.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-12-27 23:33:00,52,124.7396,4352.0,3.299999999999997,3.700000000000001,0.8000000000000007,
2025-12-27 23:36:00,53,124.0451,4352.0,3.6000000000000014,4.0,0.8999999999999986,
2025-12-27 23:39:00,53,121.875,4352.0,3.599999999999998,4.1000000000000005,0.8000000000000007,
2025-12-27 23:42:00,52,122.5694,4352.0,3.5,4.299999999999999,0.5999999999999979,
2025-12-27 23:45:00,52,121.7014,4352.0,3.5,4.1000000000000005,0.6999999999999993,
2025-12-27 23:48:00,51,119.9653,4352.0,3.599999999999998,4.3,0.6000000000000014,
2025-12-27 23:51:00,52,121.007,4352.0,3.5,4.1000000000000005,0.6999999999999993,
2025-12-27 23:54:00,52,120.5729,4352.0,3.5,4.000000000000001,0.6999999999999993,
2025-12-27 23:57:00,51,121.007,4352.0,3.5,4.2,0.6999999999999993,
2025-12-28 00:00:00,52,121.007,4352.0,3.5,4.000000000000001,0.6999999999999993,
2025-12-28 00:03:00,52,124.3056,4352.0,3.5,4.000000000000001,0.7999999999999972,
2025-12-28 00:06:00,52,124.6528,4352.0,3.6999999999999993,4.1000000000000005,0.6000000000000014,
2025-12-28 00:09:00,52,124.3056,4352.0,3.6000000000000014,4.000000000000001,0.8999999999999986,
2025-12-28 00:12:00,52,123.8715,4352.0,3.5,4.1000000000000005,0.5999999999999979,
2025-12-28 00:15:00,51,122.9167,4352.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-28 00:18:00,51,122.3958,4352.0,3.3999999999999986,4.1,0.6999999999999993,
2025-12-28 00:21:00,51,124.1319,4353.0,3.299999999999997,3.9000000000000004,0.9000000000000021,
2025-12-28 00:24:00,51,123.1771,4353.0,3.5,4.0,0.5999999999999979,
2025-12-28 00:27:00,51,123.0035,4353.0,3.299999999999997,4.1000000000000005,0.8000000000000007,
2025-12-28 00:30:00,51,122.3958,4353.0,3.5,4.1000000000000005,0.8000000000000007,
2025-12-28 00:33:00,51,125.1736,4353.0,3.6999999999999993,3.8000000000000007,0.5,
2025-12-28 00:36:00,52,124.9132,4353.0,3.3999999999999986,4.2,0.8000000000000007,
2025-12-28 00:39:00,53,124.566,4353.0,3.6000000000000014,4.1000000000000005,1.0999999999999979,
2025-12-28 00:42:00,52,124.6528,4353.0,3.5,4.0,0.6999999999999993,
2025-12-28 00:45:00,51,123.6111,4353.0,3.3999999999999986,3.9000000000000004,0.8999999999999986,
2025-12-28 00:48:00,51,122.9167,4353.0,3.6000000000000014,4.1,0.5999999999999979,
2025-12-28 00:51:00,51,123.4375,4353.0,3.299999999999997,4.0,0.7000000000000028,
2025-12-28 00:54:00,51,123.1771,4353.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-28 00:57:00,52,122.9167,4353.0,3.6000000000000014,4.2,0.7999999999999972,
2025-12-28 01:00:00,52,123.6111,4353.0,3.6000000000000014,4.3,0.6999999999999993,
2025-12-28 01:03:00,52,122.8299,4353.0,3.6000000000000014,4.1000000000000005,0.6999999999999993,
2025-12-28 01:06:00,52,123.6979,4353.0,3.5,4.000000000000001,0.6999999999999993,
2025-12-28 01:09:00,52,124.566,4353.0,3.5,4.000000000000001,0.8999999999999986,
2025-12-28 01:12:00,52,123.3507,4353.0,3.5,3.9000000000000004,0.6000000000000014,
2025-12-28 01:15:00,52,124.6528,4353.0,3.6000000000000014,3.8000000000000007,0.6999999999999993,
2025-12-28 01:18:00,52,125.1736,4353.0,3.6000000000000014,3.8000000000000007,0.6999999999999993,
2025-12-28 01:21:00,52,124.0451,4353.0,3.5,3.8000000000000007,0.6000000000000014,
2025-12-28 01:24:00,51,125.1736,4354.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-12-28 01:27:00,51,125.1736,4354.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-28 01:30:00,51,125.0868,4354.0,3.3999999999999986,3.8000000000000007,0.8999999999999986,
2025-12-28 01:33:00,51,125.7813,4354.0,3.3999999999999986,3.8000000000000007,0.7000000000000028,
2025-12-28 01:36:00,51,124.3056,4354.0,3.3999999999999986,3.8000000000000007,0.7000000000000028,
2025-12-28 01:39:00,50,124.4792,4354.0,3.299999999999997,3.8000000000000007,0.7000000000000028,
2025-12-28 01:42:00,50,123.8715,4354.0,3.3999999999999986,3.700000000000001,0.6000000000000014,
2025-12-28 01:45:00,50,123.7847,4354.0,3.3000000000000007,3.6999999999999993,0.8000000000000007,
2025-12-28 01:48:00,50,124.0451,4354.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-12-28 01:51:00,49,124.6528,4354.0,3.1999999999999993,3.700000000000001,0.6999999999999993,
2025-12-28 01:54:00,49,123.7847,4354.0,3.1999999999999993,3.700000000000001,0.9000000000000021,
2025-12-28 01:57:00,51,125.0868,4354.0,3.1999999999999993,3.6999999999999993,0.8000000000000007,
2025-12-28 02:00:00,51,125.6076,4354.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-28 02:03:00,50,125.3472,4354.0,3.3000000000000007,3.5999999999999996,0.8000000000000007,
2025-12-28 02:06:00,51,126.2153,4354.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-12-28 02:09:00,51,125.9549,4354.0,3.3000000000000007,3.700000000000001,0.8000000000000007,
2025-12-28 02:12:00,50,125.3472,4354.0,3.3000000000000007,3.700000000000001,0.8000000000000007,
2025-12-28 02:15:00,50,125.434,4354.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,
2025-12-28 02:18:00,50,125.8681,4354.0,3.1999999999999993,3.700000000000001,0.8000000000000007,
2025-12-28 02:21:00,50,125.9549,4355.0,3.1999999999999993,3.6000000000000005,0.8000000000000007,
2025-12-28 02:24:00,50,125.7813,4355.0,3.1999999999999993,3.6000000000000005,0.8000000000000007,
2025-12-28 02:27:00,50,127.2569,4355.0,3.1999999999999993,3.700000000000001,0.8000000000000007,
2025-12-28 02:30:00,51,128.0382,4355.0,3.3999999999999986,3.700000000000001,0.8000000000000007,
2025-12-28 02:33:00,51,128.6458,4355.0,3.299999999999997,3.6000000000000005,0.7000000000000028,
2025-12-28 02:36:00,51,130.2083,4355.0,3.599999999999998,3.6000000000000005,0.7000000000000028,
2025-12-28 02:39:00,51,128.4722,4355.0,3.5,3.700000000000001,0.9000000000000021,
2025-12-28 02:42:00,53,128.8194,4355.0,3.5,3.8000000000000007,0.8999999999999986,
2025-12-28 02:45:00,52,127.691,4355.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-28 02:48:00,51,128.8194,4355.0,3.3999999999999986,3.8000000000000007,0.8000000000000007,
2025-12-28 02:51:00,52,129.3403,4355.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-28 02:54:00,51,127.1701,4355.0,3.299999999999997,3.9000000000000004,0.7000000000000028,
2025-12-28 02:57:00,52,128.6458,4355.0,3.3000000000000007,3.8000000000000007,1.0,
2025-12-28 03:00:00,52,128.2118,4355.0,3.3999999999999986,3.9000000000000004,0.6999999999999993,
2025-12-28 03:03:00,51,130.9896,4355.0,3.5,3.8000000000000007,0.8999999999999986,
2025-12-28 03:06:00,52,129.9479,4355.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-28 03:09:00,52,130.7292,4355.0,3.5,3.700000000000001,0.6999999999999993,
2025-12-28 03:12:00,52,129.9479,4355.0,3.8999999999999986,3.700000000000001,0.6000000000000014,
2025-12-28 03:15:00,52,128.559,4355.0,3.3999999999999986,3.8000000000000007,0.9000000000000021,
2025-12-28 03:18:00,52,128.9931,4355.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-28 03:21:00,51,127.7778,4356.0,3.3000000000000007,4.0,0.8999999999999986,
2025-12-28 03:24:00,52,127.9514,4356.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-12-28 03:27:00,52,128.2118,4356.0,3.6000000000000014,3.8000000000000007,0.7999999999999972,
2025-12-28 03:30:00,53,128.4722,4356.0,3.299999999999997,4.0,0.9000000000000021,
2025-12-28 03:33:00,51,128.0382,4356.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-28 03:36:00,53,127.5174,4356.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,
2025-12-28 03:39:00,51,128.2118,4356.0,3.6000000000000014,3.9000000000000004,0.7999999999999972,
2025-12-28 03:42:00,52,127.3438,4356.0,3.5,3.8000000000000007,0.6000000000000014,
2025-12-28 03:45:00,52,126.9097,4356.0,3.3999999999999986,3.8000000000000007,0.9000000000000021,
2025-12-28 03:48:00,52,126.4757,4356.0,3.5,3.9000000000000004,0.8000000000000007,
2025-12-28 03:51:00,51,126.3021,4356.0,3.3999999999999986,3.8000000000000007,0.7000000000000028,
2025-12-28 03:54:00,52,125.9549,4356.0,3.3000000000000007,4.0,0.8000000000000007,
2025-12-28 03:57:00,52,125.8681,4356.0,3.5,4.000000000000001,0.6999999999999993,
2025-12-28 04:00:00,51,126.4757,4356.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-12-28 04:03:00,52,126.3889,4356.0,3.3999999999999986,3.9000000000000004,0.7000000000000028,
2025-12-28 04:06:00,52,126.3021,4356.0,3.3000000000000007,3.8000000000000007,1.0,
2025-12-28 04:09:00,51,125.6076,4356.0,3.3999999999999986,3.700000000000001,0.6999999999999993,
2025-12-28 04:12:00,51,125.8681,4356.0,3.3999999999999986,3.700000000000001,0.7000000000000028,
2025-12-28 04:15:00,51,125.1736,4356.0,3.3000000000000007,3.700000000000001,0.6999999999999993,
2025-12-28 04:18:00,51,125.7813,4356.0,3.3000000000000007,3.700000000000001,0.6999999999999993,
2025-12-28 04:21:00,51,125.0868,4356.0,3.1999999999999993,3.8000000000000007,0.9000000000000021,
2025-12-28 04:24:00,51,125.5208,4357.0,3.1999999999999993,3.8000000000000007,0.8999999999999986,
2025-12-28 04:27:00,51,126.2153,4357.0,3.3000000000000007,3.700000000000001,0.8000000000000007,
2025-12-28 04:30:00,51,126.7361,4357.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-12-28 04:33:00,51,126.4757,4357.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-12-28 04:36:00,51,126.4757,4357.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-12-28 04:39:00,51,126.0417,4357.0,3.5,3.9000000000000004,0.8000000000000007,
2025-12-28 04:42:00,50,127.1701,4357.0,3.5,3.9000000000000004,0.5,
2025-12-28 04:45:00,51,127.0833,4357.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,
2025-12-28 04:48:00,51,127.6042,4357.0,3.3999999999999986,3.8000000000000007,0.8000000000000007,
2025-12-28 04:51:00,51,127.2569,4357.0,3.3999999999999986,3.8000000000000007,0.7000000000000028,
2025-12-28 04:54:00,52,127.7778,4357.0,3.3999999999999986,3.8000000000000007,1.1000000000000014,
2025-12-28 04:57:00,52,128.2118,4357.0,3.3999999999999986,4.0,0.9000000000000021,
2025-12-28 05:00:00,52,128.0382,4357.0,3.3999999999999986,3.9000000000000004,0.9000000000000021,
2025-12-28 05:03:00,52,127.0833,4357.0,3.6000000000000014,4.000000000000001,0.7999999999999972,
2025-12-28 05:06:00,53,128.0382,4357.0,3.5,4.000000000000001,0.8999999999999986,
2025-12-28 05:09:00,53,128.2118,4357.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,
2025-12-28 05:12:00,52,127.3438,4357.0,3.6000000000000014,3.9000000000000004,0.7999999999999972,
2025-12-28 05:15:00,53,127.5174,4357.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-28 05:18:00,52,128.8194,4357.0,3.6000000000000014,4.000000000000001,0.6999999999999993,
2025-12-28 05:21:00,53,127.5174,4358.0,3.5,4.000000000000001,0.8000000000000007,
2025-12-28 05:24:00,51,127.5174,4358.0,3.6000000000000014,4.000000000000001,0.6999999999999993,
2025-12-28 05:27:00,52,127.7778,4358.0,3.5,3.9000000000000004,0.8000000000000007,
2025-12-28 05:30:00,50,128.559,4358.0,3.400000000000002,3.700000000000001,0.8000000000000007,
2025-12-28 05:33:00,51,129.4271,4358.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-12-28 05:36:00,51,128.9931,4358.0,3.3000000000000007,3.8000000000000007,0.8999999999999986,
2025-12-28 05:39:00,52,128.3854,4358.0,3.3999999999999986,3.9000000000000004,0.9000000000000021,
2025-12-28 05:42:00,53,128.0382,4358.0,3.5,3.8000000000000007,0.8000000000000007,
2025-12-28 05:45:00,53,127.5174,4358.0,3.5,3.9000000000000004,0.6000000000000014,
2025-12-28 05:48:00,51,129.4271,4358.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,
2025-12-28 05:51:00,52,128.125,4358.0,3.3000000000000007,3.700000000000001,0.8999999999999986,
2025-12-28 05:54:00,52,127.2569,4358.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,
2025-12-28 05:57:00,53,127.3438,4358.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-28 06:00:00,53,128.3854,4358.0,3.400000000000002,3.9000000000000004,0.8000000000000007,
2025-12-28 06:03:00,51,127.1701,4358.0,3.3999999999999986,4.000000000000001,0.7000000000000028,
2025-12-28 06:06:00,52,127.5174,4358.0,3.3999999999999986,3.9000000000000004,0.9000000000000021,
2025-12-28 06:09:00,52,126.9097,4358.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-12-28 06:12:00,52,127.1701,4358.0,3.5,3.9000000000000004,0.8000000000000007,
2025-12-28 06:15:00,52,126.7361,4358.0,3.599999999999998,3.9000000000000004,0.8000000000000007,
2025-12-28 06:18:00,52,127.6042,4358.0,3.6000000000000014,3.8000000000000007,0.6999999999999993,
2025-12-28 06:21:00,52,126.6493,4359.0,3.5,3.8000000000000007,0.6999999999999993,
2025-12-28 06:24:00,51,127.1701,4359.0,3.400000000000002,3.8000000000000007,0.8000000000000007,
2025-12-28 06:27:00,52,127.691,4359.0,3.3000000000000007,3.9000000000000004,0.8999999999999986,
2025-12-28 06:30:00,52,127.6042,4359.0,3.3999999999999986,4.1,0.8000000000000007,
2025-12-28 06:33:00,52,127.691,4359.0,3.5,3.9000000000000004,0.8000000000000007,
2025-12-28 06:36:00,52,127.1701,4359.0,3.6000000000000014,4.000000000000001,0.6999999999999993,
2025-12-28 06:39:00,52,127.1701,4359.0,3.400000000000002,3.9000000000000004,0.8000000000000007,
2025-12-28 06:42:00,51,127.6042,4359.0,3.700000000000003,3.8000000000000007,0.5999999999999979,
2025-12-28 06:45:00,52,128.125,4359.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,
2025-12-28 06:48:00,52,127.2569,4359.0,3.400000000000002,4.0,1.0,
2025-12-28 06:51:00,52,126.9097,4359.0,3.6000000000000014,3.8000000000000007,0.6000000000000014,
2025-12-28 06:54:00,52,127.0833,4359.0,3.3999999999999986,3.8000000000000007,0.7000000000000028,
2025-12-28 06:57:00,51,127.0833,4359.0,3.3999999999999986,3.9000000000000004,0.7000000000000028,
2025-12-28 07:00:00,51,127.3438,4359.0,3.400000000000002,3.8000000000000007,0.8000000000000007,
2025-12-28 07:03:00,52,127.2569,4359.0,3.400000000000002,3.9000000000000004,0.8999999999999986,
2025-12-28 07:06:00,51,127.0833,4359.0,3.6000000000000014,3.8000000000000007,0.6000000000000014,
2025-12-28 07:09:00,51,127.0833,4359.0,3.3000000000000007,3.9000000000000004,0.9000000000000021,
2025-12-28 07:12:00,51,127.2569,4359.0,3.5,3.8000000000000007,0.6000000000000014,
2025-12-28 07:15:00,52,127.3438,4359.0,3.6000000000000014,4.000000000000001,0.8000000000000007,
2025-12-28 07:18:00,52,127.7778,4359.0,3.5,4.000000000000001,0.8000000000000007,
2025-12-28 07:21:00,52,128.559,4359.0,3.8000000000000007,3.9000000000000004,0.6999999999999993,
2025-12-28 07:24:00,52,129.9479,4360.0,3.3999999999999986,3.8000000000000007,0.7000000000000028,
2025-12-28 07:27:00,52,129.5139,4360.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-28 07:30:00,52,129.6875,4360.0,3.5,4.0,0.9000000000000021,
2025-12-28 07:33:00,52,129.2535,4360.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-28 07:36:00,52,129.3403,4360.0,3.5,3.9000000000000004,0.8000000000000007,
2025-12-28 07:39:00,52,128.8194,4360.0,3.6999999999999993,3.9000000000000004,0.8999999999999986,
2025-12-28 07:42:00,52,129.0799,4360.0,3.3999999999999986,3.700000000000001,0.6000000000000014,
2025-12-28 07:45:00,52,128.4722,4360.0,3.599999999999998,4.1000000000000005,0.9000000000000021,
2025-12-28 07:48:00,51,128.2118,4360.0,3.5,4.1,0.9000000000000021,
2025-12-28 07:51:00,52,128.3854,4360.0,3.3999999999999986,4.0,0.7000000000000028,
2025-12-28 07:54:00,52,128.8194,4360.0,3.6999999999999993,3.9000000000000004,0.6999999999999993,
2025-12-28 07:57:00,52,129.6875,4360.0,3.599999999999998,4.000000000000001,0.8000000000000007,
2025-12-28 08:00:00,52,128.559,4360.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-12-28 08:03:00,51,130.1215,4360.0,3.6999999999999993,3.9000000000000004,0.6000000000000014,
2025-12-28 08:06:00,52,129.2535,4360.0,3.5,3.8000000000000007,0.7000000000000028,
2025-12-28 08:09:00,53,130.3819,4360.0,3.5,4.0,0.8999999999999986,
2025-12-28 08:12:00,52,128.9931,4360.0,3.8000000000000007,3.9000000000000004,0.6999999999999993,
2025-12-28 08:15:00,52,128.4722,4360.0,3.6000000000000014,4.0,0.6999999999999993,
2025-12-28 08:18:00,51,127.9514,4360.0,3.8000000000000007,4.000000000000001,0.7999999999999972,
2025-12-28 08:21:00,51,128.559,4361.0,3.5,3.9000000000000004,0.7000000000000028,
2025-12-28 08:24:00,53,129.4271,4361.0,3.5,3.8000000000000007,0.8000000000000007,
2025-12-28 08:27:00,51,130.5556,4361.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-28 08:30:00,52,130.5556,4361.0,3.400000000000002,3.8000000000000007,1.0999999999999979,
2025-12-28 08:33:00,52,130.1215,4361.0,3.700000000000003,4.0,0.5999999999999979,
2025-12-28 08:36:00,52,132.0313,4361.0,3.599999999999998,3.8000000000000007,0.9000000000000021,
2025-12-28 08:39:00,53,133.7674,4361.0,3.5,3.9000000000000004,1.0,
2025-12-28 08:42:00,54,133.5938,4361.0,3.8999999999999986,4.1000000000000005,0.8000000000000007,
2025-12-28 08:45:00,54,134.2014,4361.0,3.700000000000003,3.9000000000000004,1.0999999999999979,
2025-12-28 08:48:00,53,130.5556,4361.0,3.900000000000002,4.2,0.8999999999999986,
2025-12-28 08:51:00,52,128.9931,4361.0,3.6000000000000014,4.1,0.6000000000000014,
2025-12-28 08:54:00,53,128.9063,4361.0,3.5,4.1000000000000005,0.8000000000000007,
2025-12-28 08:57:00,52,129.8611,4361.0,3.5,3.9000000000000004,0.9000000000000021,
2025-12-28 09:00:00,52,130.5556,4361.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-28 09:03:00,53,136.0243,4361.0,3.6000000000000014,4.1,0.8000000000000007,
2025-12-28 09:06:00,53,135.0694,4361.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-28 09:09:00,54,138.6285,4361.0,3.8000000000000007,3.9000000000000004,0.7999999999999972,
2025-12-28 09:12:00,55,139.0625,4361.0,4.0,3.9000000000000004,0.6999999999999993,
2025-12-28 09:15:00,55,138.5417,4361.0,3.8000000000000007,4.1,1.1000000000000014,
2025-12-28 09:18:00,56,139.2361,4361.0,3.900000000000002,4.2,0.8999999999999986,
2025-12-28 09:21:00,56,137.7604,4362.0,4.0,4.2,1.0,
2025-12-28 09:24:00,56,138.8021,4362.0,3.8999999999999986,4.000000000000001,0.9000000000000021,
2025-12-28 09:27:00,55,138.0208,4362.0,3.8000000000000007,4.2,0.6999999999999993,
2025-12-28 09:30:00,54,139.3229,4362.0,4.0,4.0,0.6999999999999993,
2025-12-28 09:33:00,54,139.7569,4362.0,3.8999999999999986,3.8000000000000007,0.8000000000000007,
2025-12-28 09:36:00,55,139.8438,4362.0,3.700000000000003,4.0,0.8999999999999986,
2025-12-28 09:39:00,54,139.8438,4362.0,3.8000000000000007,3.9000000000000004,0.8999999999999986,
2025-12-28 09:42:00,55,140.1042,4362.0,3.8000000000000007,3.9000000000000004,1.0999999999999979,
2025-12-28 09:45:00,55,139.2361,4362.0,3.8999999999999986,3.9000000000000004,1.0,
2025-12-28 09:48:00,54,138.3681,4362.0,3.8999999999999986,3.9000000000000004,0.8000000000000007,
2025-12-28 09:51:00,55,138.4549,4362.0,3.700000000000003,3.9000000000000004,1.0999999999999979,
2025-12-28 09:54:00,55,139.3229,4362.0,3.8999999999999986,4.1,0.9000000000000021,
2025-12-28 09:57:00,54,138.1944,4362.0,3.900000000000002,4.1,0.8000000000000007,
2025-12-28 10:00:00,55,139.3229,4362.0,4.0,4.0,0.8000000000000007,
2025-12-28 10:03:00,55,139.4965,4362.0,4.099999999999998,4.0,0.8000000000000007,
2025-12-28 10:06:00,55,139.3229,4362.0,4.0,4.1,0.8000000000000007,
2025-12-28 10:09:00,56,141.059,4362.0,3.8999999999999986,4.000000000000001,0.9000000000000021,
2025-12-28 10:12:00,55,139.4965,4362.0,3.900000000000002,4.0,1.0,
2025-12-28 10:15:00,55,141.1458,4362.0,3.8999999999999986,4.1,0.9000000000000021,
2025-12-28 10:18:00,56,140.7118,4362.0,3.8999999999999986,3.9000000000000004,0.9000000000000021,
2025-12-28 10:21:00,56,140.191,4363.0,3.8000000000000007,4.1,0.9000000000000021,
2025-12-28 10:24:00,56,139.4965,4363.0,4.0,4.1,0.8999999999999986,
2025-12-28 10:27:00,54,141.4931,4363.0,3.900000000000002,4.1,0.8999999999999986,
2025-12-28 10:30:00,56,141.6667,4363.0,4.099999999999998,4.0,0.9000000000000021,
2025-12-28 10:33:00,56,140.7118,4363.0,3.900000000000002,4.1,1.0999999999999979,
2025-12-28 10:36:00,56,139.6701,4363.0,4.0,4.1,0.8000000000000007,
2025-12-28 10:39:00,55,138.8021,4363.0,3.900000000000002,4.0,0.8999999999999986,
2025-12-28 10:42:00,55,138.0208,4363.0,3.900000000000002,4.0,1.0,
2025-12-28 10:45:00,56,138.0208,4363.0,4.0,4.0,0.8000000000000007,
2025-12-28 10:48:00,55,137.3264,4363.0,3.8999999999999986,4.0,0.8000000000000007,
2025-12-28 10:51:00,56,137.3264,4363.0,3.8999999999999986,4.3,1.0,
2025-12-28 10:54:00,56,138.8021,4363.0,4.0,4.3,1.0,
2025-12-28 10:57:00,57,138.9757,4363.0,4.200000000000003,4.3,0.8999999999999986,
2025-12-28 11:00:00,56,140.191,4363.0,4.0,4.1,0.7000000000000028,
2025-12-28 11:03:00,56,139.4097,4363.0,3.8999999999999986,4.199999999999999,0.9000000000000021,
2025-12-28 11:06:00,55,137.1528,4363.0,4.099999999999998,4.1,1.0,
2025-12-28 11:09:00,56,138.1944,4363.0,4.0,4.0,0.7000000000000028,
2025-12-28 11:12:00,56,138.8889,4363.0,4.100000000000001,4.0,0.8999999999999986,
2025-12-28 11:15:00,56,137.934,4363.0,3.900000000000002,4.1,0.8999999999999986,
2025-12-28 11:18:00,56,138.9757,4363.0,4.199999999999999,4.0,0.8000000000000007,
2025-12-28 11:21:00,55,138.1076,4363.0,3.900000000000002,4.0,0.6999999999999993,
2025-12-28 11:24:00,54,137.2396,4364.0,3.8000000000000007,3.9000000000000004,0.7999999999999972,
2025-12-28 11:27:00,54,136.1979,4364.0,3.8999999999999986,4.0,0.8000000000000007,
2025-12-28 11:30:00,54,136.7188,4364.0,3.700000000000003,4.0,0.8999999999999986,
2025-12-28 11:33:00,54,137.934,4364.0,3.700000000000003,3.9000000000000004,0.8999999999999986,
2025-12-28 11:36:00,56,139.8438,4364.0,3.700000000000003,4.1,1.0,
2025-12-28 11:39:00,56,140.625,4364.0,4.0,4.0,1.0,
2025-12-28 11:42:00,55,140.1042,4364.0,4.0,4.0,0.9000000000000021,
2025-12-28 11:45:00,56,139.4097,4364.0,3.8000000000000007,4.1,0.9000000000000021,
2025-12-28 11:48:00,56,140.1042,4364.0,3.8999999999999986,3.9000000000000004,1.0,
2025-12-28 11:51:00,55,139.4965,4364.0,3.8000000000000007,4.0,0.9000000000000021,
2025-12-28 11:54:00,55,140.1042,4364.0,3.900000000000002,4.0,0.8999999999999986,
2025-12-28 11:57:00,56,139.3229,4364.0,4.100000000000001,4.1,0.8000000000000007,
2025-12-28 12:00:00,55,140.2778,4364.0,3.900000000000002,4.0,0.6999999999999993,
2025-12-28 12:03:00,56,140.625,4364.0,3.8000000000000007,4.0,0.8000000000000007,
2025-12-28 12:06:00,55,140.625,4364.0,4.0,4.1,0.8000000000000007,
2025-12-28 12:09:00,56,140.3646,4364.0,3.6999999999999993,4.1,1.1999999999999993,
2025-12-28 12:12:00,57,140.7986,4364.0,4.0,4.199999999999999,0.8999999999999986,
2025-12-28 12:15:00,56,140.191,4364.0,4.199999999999999,4.1,0.8000000000000007,
2025-12-28 12:18:00,56,140.9722,4364.0,3.8000000000000007,4.1,0.8999999999999986,
2025-12-28 12:21:00,56,142.9688,4365.0,3.900000000000002,4.1,0.8999999999999986,
2025-12-28 12:24:00,56,141.6667,4365.0,4.199999999999999,4.0,0.8000000000000007,
2025-12-28 12:27:00,57,142.1007,4365.0,3.8000000000000007,4.1,1.0,
2025-12-28 12:30:00,56,143.2292,4365.0,4.100000000000001,4.1,0.6999999999999993,
2025-12-28 12:33:00,57,142.7951,4365.0,4.0,4.1,1.0,
2025-12-28 12:36:00,57,141.5799,4365.0,3.8999999999999986,4.1,0.9000000000000021,
2025-12-28 12:39:00,57,141.4931,4365.0,3.8000000000000007,4.1,1.1999999999999993,
2025-12-28 12:42:00,57,141.4063,4365.0,4.100000000000001,4.1,0.8999999999999986,
2025-12-28 12:45:00,55,141.6667,4365.0,4.0,4.1,0.6999999999999993,
2025-12-28 12:48:00,57,142.0139,4365.0,4.0,4.1,0.8999999999999986,
2025-12-28 12:51:00,56,141.4063,4365.0,4.0,4.1,0.9000000000000021,
2025-12-28 12:54:00,56,141.2326,4365.0,4.0,4.0,0.8999999999999986,
2025-12-28 12:57:00,56,141.4931,4365.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-28 13:00:00,55,139.4965,4365.0,4.100000000000001,4.0,0.8999999999999986,
2025-12-28 13:03:00,56,139.9306,4365.0,4.0,4.199999999999999,0.9000000000000021,
2025-12-28 13:06:00,56,138.9757,4365.0,3.8000000000000007,4.1,1.0,
2025-12-28 13:09:00,56,139.8438,4365.0,4.0,4.1,1.0,
2025-12-28 13:12:00,57,139.7569,4365.0,4.0,4.1,0.8000000000000007,
2025-12-28 13:15:00,55,139.4097,4365.0,3.8999999999999986,4.1,0.8000000000000007,
2025-12-28 13:18:00,54,139.0625,4365.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-28 13:21:00,55,139.3229,4366.0,3.8000000000000007,4.0,1.1000000000000014,
2025-12-28 13:24:00,55,138.8021,4366.0,4.0,4.0,0.8999999999999986,
2025-12-28 13:27:00,56,140.2778,4366.0,3.900000000000002,4.0,0.8000000000000007,
2025-12-28 13:30:00,56,140.3646,4366.0,3.8000000000000007,4.0,0.8000000000000007,
2025-12-28 13:33:00,55,140.1042,4366.0,4.0,4.0,0.6999999999999993,
2025-12-28 13:36:00,55,140.2778,4366.0,3.6999999999999993,4.0,0.9000000000000021,
2025-12-28 13:39:00,57,139.4965,4366.0,4.0,4.1,0.9000000000000021,
2025-12-28 13:42:00,57,140.3646,4366.0,4.0,4.0,1.0,
2025-12-28 13:45:00,55,139.4097,4366.0,4.0,4.0,0.8000000000000007,
2025-12-28 13:48:00,56,138.3681,4366.0,4.100000000000001,4.1,0.6999999999999993,
2025-12-28 13:51:00,56,138.8889,4366.0,4.0,4.0,1.0,
2025-12-28 13:54:00,56,137.934,4366.0,4.0,4.199999999999999,0.8000000000000007,
2025-12-28 13:57:00,56,138.0208,4366.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-28 14:00:00,55,139.2361,4366.0,4.0,4.0,0.8000000000000007,
2025-12-28 14:03:00,55,138.1944,4366.0,4.0,4.0,0.8000000000000007,
2025-12-28 14:06:00,56,138.0208,4366.0,3.8000000000000007,4.1,1.0,
2025-12-28 14:09:00,56,138.1076,4366.0,3.8000000000000007,4.1,0.8999999999999986,
2025-12-28 14:12:00,55,138.5417,4366.0,3.8000000000000007,4.1,1.0999999999999979,
2025-12-28 14:15:00,56,137.934,4366.0,4.0,4.1,0.6999999999999993,
2025-12-28 14:18:00,56,136.8056,4366.0,3.8000000000000007,4.0,1.0999999999999979,
2025-12-28 14:21:00,57,137.066,4367.0,4.100000000000001,4.199999999999999,0.8999999999999986,
2025-12-28 14:24:00,55,136.8924,4367.0,4.0,4.1,0.8000000000000007,
2025-12-28 14:27:00,55,137.2396,4367.0,3.799999999999997,4.1,0.9000000000000021,
2025-12-28 14:30:00,56,138.1076,4367.0,3.8000000000000007,4.1,0.8999999999999986,
2025-12-28 14:33:00,55,138.9757,4367.0,3.8000000000000007,4.1,0.8999999999999986,
2025-12-28 14:36:00,55,135.1563,4367.0,4.100000000000001,4.199999999999999,0.7999999999999972,
2025-12-28 14:39:00,55,136.3715,4367.0,3.8000000000000007,4.1,0.8999999999999986,
2025-12-28 14:42:00,56,137.2396,4367.0,3.8000000000000007,4.1,1.1999999999999993,
2025-12-28 14:45:00,56,137.3264,4367.0,3.8999999999999986,4.1,0.9000000000000021,
2025-12-28 14:48:00,56,137.5,4367.0,3.8000000000000007,4.1,1.1999999999999993,
2025-12-28 14:51:00,57,137.2396,4367.0,4.0,4.3,1.0,
2025-12-28 14:54:00,56,143.2292,4367.0,3.8999999999999986,4.3,0.8000000000000007,
2025-12-28 14:57:00,60,144.9653,4367.0,3.599999999999998,3.5999999999999996,1.3000000000000007,
2025-12-28 15:00:00,57,134.6354,4367.0,3.8999999999999986,4.3,1.0,
2025-12-28 15:03:00,55,137.7604,4367.0,3.8999999999999986,4.1,0.8000000000000007,
2025-12-28 15:06:00,55,139.3229,4367.0,3.8999999999999986,4.0,0.8000000000000007,
2025-12-28 15:09:00,56,139.9306,4367.0,3.8999999999999986,4.1,0.8999999999999986,
2025-12-28 15:12:00,56,139.0625,4367.0,4.0,4.0,1.0,
2025-12-28 15:15:00,56,138.6285,4367.0,3.8999999999999986,4.0,0.8000000000000007,
2025-12-28 15:18:00,56,138.8021,4367.0,3.8999999999999986,4.1,1.0,
2025-12-28 15:21:00,55,138.5417,4368.0,3.8999999999999986,4.0,0.6999999999999993,
2025-12-28 15:24:00,56,139.0625,4368.0,4.0,4.3999999999999995,1.0,
2025-12-28 15:27:00,56,137.2396,4368.0,4.0,4.3,0.8000000000000007,
2025-12-28 15:30:00,55,136.2847,4368.0,3.8999999999999986,3.9000000000000004,0.6999999999999993,
2025-12-28 15:33:00,55,135.8507,4368.0,3.6999999999999993,4.1,1.0999999999999979,
2025-12-28 15:36:00,54,136.1979,4368.0,3.8999999999999986,3.9000000000000004,0.9000000000000021,
2025-12-28 15:39:00,54,133.7674,4368.0,3.799999999999997,4.0,0.8000000000000007,
2025-12-28 15:42:00,55,134.7222,4368.0,3.6999999999999993,4.0,1.0,
2025-12-28 15:45:00,54,134.4618,4368.0,3.799999999999997,4.0,0.8000000000000007,
2025-12-28 15:48:00,55,135.3299,4368.0,3.799999999999997,4.0,0.9000000000000021,
2025-12-28 15:51:00,55,134.9826,4368.0,3.6999999999999993,4.0,0.8999999999999986,
2025-12-28 15:54:00,55,135.9375,4368.0,3.8000000000000007,4.1,1.0,
2025-12-28 15:57:00,55,135.9375,4368.0,4.100000000000001,4.2,0.5999999999999979,
2025-12-28 16:00:00,56,135.9375,4368.0,3.799999999999997,4.2,0.8000000000000007,
2025-12-28 16:03:00,56,135.8507,4368.0,3.8999999999999986,4.1,0.8999999999999986,
2025-12-28 16:06:00,56,135.8507,4368.0,3.8999999999999986,4.1,0.8000000000000007,
