Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-12-28 16:09:00,56,136.4583,4368.0,3.8999999999999986,4.1,0.8999999999999986,
2025-12-28 16:12:00,55,137.2396,4368.0,4.0,4.2,1.0,
2025-12-28 16:15:00,56,136.1979,4368.0,4.0,4.3,0.7999999999999972,
2025-12-28 16:18:00,56,134.6354,4368.0,4.099999999999998,4.1,0.6000000000000014,
2025-12-28 16:21:00,55,134.8958,4369.0,3.799999999999997,4.0,0.7000000000000028,
2025-12-28 16:24:00,55,134.4618,4369.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-28 16:27:00,55,134.2882,4369.0,3.8999999999999986,4.1,0.6999999999999993,
2025-12-28 16:30:00,55,134.0278,4369.0,3.8999999999999986,4.199999999999999,0.6999999999999993,
2025-12-28 16:33:00,55,133.3333,4369.0,3.799999999999997,4.1,0.7000000000000028,
2025-12-28 16:36:00,55,134.0278,4369.0,3.8000000000000007,4.199999999999999,0.8000000000000007,
2025-12-28 16:39:00,54,133.5938,4369.0,3.6999999999999993,4.1,1.0,
2025-12-28 16:42:00,54,133.6806,4369.0,3.8000000000000007,4.1,0.8999999999999986,
2025-12-28 16:45:00,53,132.8125,4369.0,3.8000000000000007,4.1,1.0,
2025-12-28 16:48:00,54,134.6354,4369.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-28 16:51:00,54,133.7674,4369.0,3.8000000000000007,4.1,1.0,
2025-12-28 16:54:00,55,134.4618,4369.0,3.6999999999999993,4.0,1.0,
2025-12-28 16:57:00,54,134.4618,4369.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,
2025-12-28 17:00:00,55,134.5486,4369.0,3.799999999999997,4.0,1.0,
2025-12-28 17:03:00,54,135.0694,4369.0,3.8000000000000007,4.0,0.6999999999999993,
2025-12-28 17:06:00,53,133.5938,4369.0,3.6999999999999993,3.700000000000001,0.6999999999999993,
2025-12-28 17:09:00,55,134.7222,4369.0,3.5,4.0,0.9000000000000021,
2025-12-28 17:12:00,55,135.3299,4369.0,3.8000000000000007,4.0,1.0999999999999979,
2025-12-28 17:15:00,55,134.9826,4369.0,3.8999999999999986,3.9000000000000004,0.8000000000000007,
2025-12-28 17:18:00,55,134.7222,4369.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-28 17:21:00,55,133.8542,4370.0,3.599999999999998,4.0,1.0,
2025-12-28 17:24:00,55,135.5903,4370.0,3.900000000000002,4.0,0.8999999999999986,
2025-12-28 17:27:00,54,135.7639,4370.0,3.6999999999999993,4.1,0.8999999999999986,
2025-12-28 17:30:00,55,136.0243,4370.0,3.8999999999999986,4.199999999999999,0.8999999999999986,
2025-12-28 17:33:00,56,135.8507,4370.0,4.0,4.1,0.5999999999999979,
2025-12-28 17:36:00,55,134.7222,4370.0,3.799999999999997,4.0,0.8000000000000007,
2025-12-28 17:39:00,54,134.9826,4370.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-12-28 17:42:00,55,134.8958,4370.0,3.6999999999999993,4.0,0.8999999999999986,
2025-12-28 17:45:00,54,135.9375,4370.0,3.8999999999999986,3.9000000000000004,0.6999999999999993,
2025-12-28 17:48:00,54,134.8958,4370.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,
2025-12-28 17:51:00,54,135.0694,4370.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-28 17:54:00,55,134.9826,4370.0,3.6999999999999993,3.9000000000000004,0.6999999999999993,
2025-12-28 17:57:00,54,134.7222,4370.0,3.599999999999998,4.0,0.9000000000000021,
2025-12-28 18:00:00,54,135.8507,4370.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,
2025-12-28 18:03:00,54,135.4167,4370.0,3.6999999999999993,4.0,0.8999999999999986,
2025-12-28 18:06:00,55,135.5035,4370.0,3.8999999999999986,4.1,0.6999999999999993,
2025-12-28 18:09:00,55,135.3299,4370.0,3.8999999999999986,4.1,0.6999999999999993,
2025-12-28 18:12:00,55,134.4618,4370.0,3.6999999999999993,4.1,0.8999999999999986,
2025-12-28 18:15:00,55,133.3333,4370.0,4.0,4.1,0.5,
2025-12-28 18:18:00,54,133.4201,4370.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-28 18:21:00,53,134.1146,4371.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-28 18:24:00,53,134.7222,4371.0,3.6999999999999993,4.0,0.9000000000000021,
2025-12-28 18:27:00,54,134.6354,4371.0,3.5,4.0,0.8999999999999986,
2025-12-28 18:30:00,54,135.3299,4371.0,3.900000000000002,3.9000000000000004,0.8000000000000007,
2025-12-28 18:33:00,54,134.6354,4371.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-28 18:36:00,55,134.6354,4371.0,3.6999999999999993,4.1,1.0,
2025-12-28 18:39:00,54,133.5938,4371.0,3.6999999999999993,4.1,0.8999999999999986,
2025-12-28 18:42:00,54,134.9826,4371.0,3.6999999999999993,4.0,1.0999999999999979,
2025-12-28 18:45:00,54,134.2882,4371.0,3.799999999999997,3.9000000000000004,0.9000000000000021,
2025-12-28 18:48:00,52,134.2014,4371.0,3.6999999999999993,3.9000000000000004,0.5999999999999979,
2025-12-28 18:51:00,54,134.5486,4371.0,3.599999999999998,3.8999999999999995,0.8000000000000007,
2025-12-28 18:54:00,54,134.8958,4371.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-28 18:57:00,55,134.6354,4371.0,3.6999999999999993,4.0,1.0,
2025-12-28 19:00:00,55,135.5903,4371.0,3.6999999999999993,4.0,0.8999999999999986,
2025-12-28 19:03:00,55,135.3299,4371.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-28 19:06:00,54,135.5903,4371.0,3.599999999999998,4.1,0.9000000000000021,
2025-12-28 19:09:00,54,133.6806,4371.0,3.6999999999999993,4.1,1.0,
2025-12-28 19:12:00,55,133.7674,4371.0,4.0,3.9000000000000004,0.5999999999999979,
2025-12-28 19:15:00,54,133.2465,4371.0,3.8999999999999986,4.0,0.6999999999999993,
2025-12-28 19:18:00,53,132.5521,4371.0,3.8999999999999986,4.1,0.5,
2025-12-28 19:21:00,54,132.4653,4372.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-28 19:24:00,53,133.2465,4372.0,3.599999999999998,3.9000000000000004,0.9000000000000021,
2025-12-28 19:27:00,54,134.2014,4372.0,3.799999999999997,4.1,0.9000000000000021,
2025-12-28 19:30:00,54,134.0278,4372.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-28 19:33:00,54,134.7222,4372.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,
2025-12-28 19:36:00,54,134.2014,4372.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-28 19:39:00,54,135.3299,4372.0,3.599999999999998,3.9000000000000004,0.9000000000000021,
2025-12-28 19:42:00,53,133.5938,4372.0,3.6999999999999993,3.9000000000000004,0.6999999999999993,
2025-12-28 19:45:00,53,133.1597,4372.0,3.6999999999999993,3.9000000000000004,0.6999999999999993,
2025-12-28 19:48:00,53,132.9861,4372.0,3.6999999999999993,3.9000000000000004,0.9000000000000021,
2025-12-28 19:51:00,52,133.6806,4372.0,3.5,3.700000000000001,0.7999999999999972,
2025-12-28 19:54:00,54,133.4201,4372.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,
2025-12-28 19:57:00,53,133.4201,4372.0,3.6999999999999993,3.9000000000000004,0.6999999999999993,
2025-12-28 20:00:00,54,132.7257,4372.0,3.8000000000000007,4.0,0.8000000000000007,
2025-12-28 20:03:00,54,132.0313,4372.0,3.6999999999999993,4.0,0.6999999999999993,
2025-12-28 20:06:00,54,131.1632,4372.0,3.6999999999999993,4.0,0.6999999999999993,
2025-12-28 20:09:00,54,131.25,4372.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-28 20:12:00,53,130.6424,4372.0,3.599999999999998,4.0,0.9000000000000021,
2025-12-28 20:15:00,54,131.0764,4372.0,3.799999999999997,4.0,0.6000000000000014,
2025-12-28 20:18:00,53,131.5972,4372.0,3.599999999999998,4.0,1.1000000000000014,
2025-12-28 20:21:00,54,132.3785,4373.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-28 20:24:00,54,131.9444,4373.0,3.6999999999999993,4.0,1.0,
2025-12-28 20:27:00,54,132.3785,4373.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-28 20:30:00,54,132.9861,4373.0,3.599999999999998,3.8000000000000007,0.9000000000000021,
2025-12-28 20:33:00,53,132.8993,4373.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-28 20:36:00,54,133.4201,4373.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-28 20:39:00,54,132.8125,4373.0,3.6999999999999993,4.0,1.0,
2025-12-28 20:42:00,54,132.9861,4373.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-28 20:45:00,54,132.0313,4373.0,3.8000000000000007,4.1,1.0,
2025-12-28 20:48:00,54,133.1597,4373.0,3.599999999999998,4.0,0.9000000000000021,
2025-12-28 20:51:00,54,132.9861,4373.0,3.6999999999999993,4.0,0.8999999999999986,
2025-12-28 20:54:00,54,133.7674,4373.0,3.8999999999999986,4.0,0.8000000000000007,
2025-12-28 20:57:00,54,133.2465,4373.0,3.599999999999998,4.0,0.9000000000000021,
2025-12-28 21:00:00,54,133.4201,4373.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-28 21:03:00,54,132.4653,4373.0,3.599999999999998,4.1,0.9000000000000021,
2025-12-28 21:06:00,55,132.9861,4373.0,3.599999999999998,4.0,0.9000000000000021,
2025-12-28 21:09:00,55,133.6806,4373.0,3.799999999999997,4.2,0.7000000000000028,
2025-12-28 21:12:00,56,133.5938,4373.0,3.6999999999999993,4.2,0.8999999999999986,
2025-12-28 21:15:00,55,133.2465,4373.0,3.8999999999999986,4.1,0.8000000000000007,
2025-12-28 21:18:00,54,132.8993,4373.0,3.799999999999997,4.0,0.8000000000000007,
2025-12-28 21:21:00,54,132.8993,4373.0,3.6999999999999993,4.0,0.8999999999999986,
2025-12-28 21:24:00,55,132.5521,4374.0,3.799999999999997,4.0,0.7000000000000028,
2025-12-28 21:27:00,54,132.3785,4374.0,3.599999999999998,3.9000000000000004,0.8000000000000007,
2025-12-28 21:30:00,54,131.1632,4374.0,3.6999999999999993,4.0,0.6999999999999993,
2025-12-28 21:33:00,55,132.8125,4374.0,3.6999999999999993,4.2,1.0,
2025-12-28 21:36:00,53,132.2917,4374.0,3.6999999999999993,4.1,0.8999999999999986,
2025-12-28 21:39:00,53,131.4236,4374.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-28 21:42:00,54,131.0764,4374.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-28 21:45:00,54,131.5104,4374.0,3.6999999999999993,4.1,0.8999999999999986,
2025-12-28 21:48:00,53,131.4236,4374.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-28 21:51:00,53,131.1632,4374.0,3.8000000000000007,3.9000000000000004,0.8999999999999986,
2025-12-28 21:54:00,54,131.8576,4374.0,3.799999999999997,4.0,0.8000000000000007,
2025-12-28 21:57:00,54,132.0313,4374.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-28 22:00:00,53,132.3785,4374.0,3.599999999999998,4.0,0.6999999999999993,
2025-12-28 22:03:00,54,131.684,4374.0,3.400000000000002,3.9000000000000004,0.8999999999999986,
2025-12-28 22:06:00,53,132.2917,4374.0,3.599999999999998,3.9000000000000004,0.9000000000000021,
2025-12-28 22:09:00,53,132.2917,4374.0,3.599999999999998,3.9000000000000004,0.8000000000000007,
2025-12-28 22:12:00,53,131.684,4374.0,3.5,3.9000000000000004,0.6999999999999993,
2025-12-28 22:15:00,52,131.684,4374.0,3.6999999999999993,3.9000000000000004,0.6999999999999993,
2025-12-28 22:18:00,52,131.684,4374.0,3.599999999999998,3.9000000000000004,0.6999999999999993,
2025-12-28 22:21:00,52,131.4236,4375.0,3.599999999999998,4.0,0.9000000000000021,
2025-12-28 22:24:00,52,133.3333,4375.0,3.599999999999998,3.8999999999999995,0.8000000000000007,
2025-12-28 22:27:00,52,132.8993,4375.0,3.599999999999998,3.9000000000000004,0.6999999999999993,
2025-12-28 22:30:00,53,133.8542,4375.0,3.6999999999999993,3.8,0.8000000000000007,
2025-12-28 22:33:00,53,133.3333,4375.0,3.6999999999999993,4.0,0.9000000000000021,
2025-12-28 22:36:00,54,134.6354,4375.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-28 22:39:00,55,134.2014,4375.0,3.6999999999999993,4.0,1.0,
2025-12-28 22:42:00,54,134.8958,4375.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-28 22:45:00,55,134.9826,4375.0,3.6999999999999993,4.1,1.0999999999999979,
2025-12-28 22:48:00,56,134.2882,4375.0,3.8999999999999986,4.2,0.8000000000000007,
2025-12-28 22:51:00,55,134.0278,4375.0,3.8999999999999986,4.0,0.6000000000000014,
2025-12-28 22:54:00,54,133.6806,4375.0,3.8999999999999986,4.0,0.9000000000000021,
2025-12-28 22:57:00,55,133.7674,4375.0,3.6999999999999993,4.0,1.0,
2025-12-28 23:00:00,56,143.4028,4375.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-28 23:03:00,56,142.5347,4375.0,3.6999999999999993,4.0,1.0,
2025-12-28 23:06:00,55,135.9375,4375.0,3.8999999999999986,3.9000000000000004,0.8999999999999986,
2025-12-28 23:09:00,54,129.3403,4375.0,3.799999999999997,4.199999999999999,0.7000000000000028,
2025-12-28 23:12:00,52,129.2535,4375.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-28 23:15:00,53,129.5139,4375.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-28 23:18:00,54,128.9063,4375.0,3.599999999999998,4.1,0.9000000000000021,
2025-12-28 23:21:00,54,129.4271,4376.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-28 23:24:00,53,130.1215,4376.0,3.5,4.0,0.7999999999999972,
2025-12-28 23:27:00,53,130.2951,4376.0,3.599999999999998,4.0,0.9000000000000021,
2025-12-28 23:30:00,53,129.9479,4376.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-28 23:33:00,54,129.5139,4376.0,3.5,4.0,1.0,
2025-12-28 23:36:00,53,129.0799,4376.0,3.8000000000000007,4.0,0.6999999999999993,
2025-12-28 23:39:00,53,127.9514,4376.0,3.5,4.0,0.6999999999999993,
2025-12-28 23:42:00,53,127.0833,4376.0,3.5,4.0,0.7999999999999972,
2025-12-28 23:45:00,53,126.0417,4376.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-28 23:48:00,53,125.7813,4376.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-28 23:51:00,52,126.7361,4376.0,3.3999999999999986,4.0,0.9000000000000021,
2025-12-28 23:54:00,52,127.0833,4376.0,3.5,4.0,0.8000000000000007,
2025-12-28 23:57:00,51,127.7778,4376.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,
2025-12-29 00:00:00,51,128.3854,4376.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,
2025-12-29 00:03:00,52,128.9063,4376.0,3.3999999999999986,3.9000000000000004,0.8999999999999986,
2025-12-29 00:06:00,52,129.6875,4376.0,3.3999999999999986,3.8000000000000007,0.8000000000000007,
2025-12-29 00:09:00,52,127.6042,4376.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,
2025-12-29 00:12:00,52,131.684,4376.0,3.5,4.0,0.6999999999999993,
2025-12-29 00:15:00,52,131.5104,4376.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,
2025-12-29 00:18:00,53,129.3403,4376.0,3.8999999999999986,4.0,0.8000000000000007,
2025-12-29 00:21:00,53,126.6493,4377.0,3.6000000000000014,4.0,0.8999999999999986,
2025-12-29 00:24:00,52,127.2569,4377.0,3.6000000000000014,4.0,0.7999999999999972,
2025-12-29 00:27:00,52,127.3438,4377.0,3.3999999999999986,3.8000000000000007,0.8000000000000007,
2025-12-29 00:30:00,55,126.3889,4377.0,3.6999999999999993,4.1000000000000005,1.0,
2025-12-29 00:33:00,53,128.2118,4377.0,3.6000000000000014,4.1000000000000005,0.6999999999999993,
2025-12-29 00:36:00,52,128.0382,4377.0,3.6000000000000014,4.0,0.6999999999999993,
2025-12-29 00:39:00,53,128.9063,4377.0,3.6000000000000014,4.2,0.7999999999999972,
2025-12-29 00:42:00,53,129.3403,4377.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-29 00:45:00,54,130.3819,4377.0,3.6999999999999993,4.0,0.9000000000000021,
2025-12-29 00:48:00,53,129.4271,4377.0,3.6999999999999993,4.1,0.6000000000000014,
2025-12-29 00:51:00,53,131.5972,4377.0,3.6000000000000014,3.700000000000001,0.6999999999999993,
2025-12-29 00:54:00,53,132.0313,4377.0,3.6000000000000014,4.0,0.6999999999999993,
2025-12-29 00:57:00,53,131.8576,4377.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,
2025-12-29 01:00:00,53,131.4236,4377.0,3.599999999999998,3.9000000000000004,0.9000000000000021,
2025-12-29 01:03:00,53,131.8576,4377.0,3.6999999999999993,3.8,0.8000000000000007,
2025-12-29 01:06:00,51,130.3819,4377.0,3.5,3.9000000000000004,0.6999999999999993,
2025-12-29 01:09:00,54,131.684,4377.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-29 01:12:00,53,131.4236,4377.0,3.3999999999999986,4.0,0.8999999999999986,
2025-12-29 01:15:00,54,131.0764,4377.0,3.6000000000000014,4.0,1.0999999999999979,
2025-12-29 01:18:00,53,131.1632,4377.0,3.5,4.1,0.7999999999999972,
2025-12-29 01:21:00,53,130.7292,4378.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,
2025-12-29 01:24:00,53,130.6424,4378.0,3.599999999999998,3.9000000000000004,0.6000000000000014,
2025-12-29 01:27:00,52,130.2083,4378.0,3.6000000000000014,4.0,0.5999999999999979,
2025-12-29 01:30:00,52,131.1632,4378.0,3.6000000000000014,3.8000000000000007,1.0,
2025-12-29 01:33:00,53,135.0694,4378.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,
2025-12-29 01:36:00,53,133.2465,4378.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,
2025-12-29 01:39:00,53,133.1597,4378.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-29 01:42:00,54,131.0764,4378.0,3.6000000000000014,4.1000000000000005,0.7999999999999972,
2025-12-29 01:45:00,54,129.6875,4378.0,3.8000000000000007,4.1,0.8000000000000007,
2025-12-29 01:48:00,52,130.1215,4378.0,3.6000000000000014,3.9000000000000004,0.5,
2025-12-29 01:51:00,52,129.5139,4378.0,3.3999999999999986,3.8000000000000007,0.8000000000000007,
2025-12-29 01:54:00,51,130.5556,4378.0,3.3999999999999986,3.9000000000000004,0.7000000000000028,
2025-12-29 01:57:00,51,129.8611,4378.0,3.5,3.9000000000000004,0.8999999999999986,
2025-12-29 02:00:00,53,130.7292,4378.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-29 02:03:00,52,129.5139,4378.0,3.3999999999999986,3.700000000000001,0.8000000000000007,
2025-12-29 02:06:00,52,129.8611,4378.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,
2025-12-29 02:09:00,52,130.816,4378.0,3.700000000000003,4.0,0.6999999999999993,
2025-12-29 02:12:00,53,131.0764,4378.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-29 02:15:00,54,130.3819,4378.0,3.8000000000000007,3.9000000000000004,0.8000000000000007,
2025-12-29 02:18:00,54,130.1215,4378.0,3.6999999999999993,4.1000000000000005,0.8000000000000007,
2025-12-29 02:21:00,54,130.6424,4379.0,3.700000000000003,4.1,0.8999999999999986,
2025-12-29 02:24:00,53,130.5556,4379.0,3.5,3.9000000000000004,0.8000000000000007,
2025-12-29 02:27:00,52,131.25,4379.0,3.700000000000003,4.0,0.8999999999999986,
2025-12-29 02:30:00,53,131.1632,4379.0,3.6999999999999993,4.0,0.6000000000000014,
2025-12-29 02:33:00,52,131.4236,4379.0,3.6000000000000014,4.0,0.8000000000000007,
2025-12-29 02:36:00,52,131.0764,4379.0,3.6000000000000014,4.0,0.8999999999999986,
2025-12-29 02:39:00,53,131.1632,4379.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-29 02:42:00,52,132.5521,4379.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,
2025-12-29 02:45:00,53,134.0278,4379.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-29 02:48:00,54,133.6806,4379.0,3.6999999999999993,4.0,0.6999999999999993,
2025-12-29 02:51:00,53,131.9444,4379.0,3.599999999999998,3.8000000000000007,0.9000000000000021,
2025-12-29 02:54:00,53,131.25,4379.0,3.6999999999999993,4.0,0.6000000000000014,
2025-12-29 02:57:00,53,131.8576,4379.0,3.6999999999999993,4.1,0.9000000000000021,
2025-12-29 03:00:00,54,132.4653,4379.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-29 03:03:00,53,132.2917,4379.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-29 03:06:00,53,132.4653,4379.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-29 03:09:00,54,132.9861,4379.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-29 03:12:00,53,132.7257,4379.0,3.8000000000000007,4.0,0.6999999999999993,
2025-12-29 03:15:00,54,132.3785,4379.0,3.8999999999999986,4.0,1.1000000000000014,
2025-12-29 03:18:00,54,132.9861,4379.0,3.6999999999999993,4.0,0.6999999999999993,
2025-12-29 03:21:00,53,134.0278,4380.0,3.6000000000000014,4.0,0.8999999999999986,
2025-12-29 03:24:00,54,134.5486,4380.0,4.0,4.0,1.0,
2025-12-29 03:27:00,54,133.7674,4380.0,3.8000000000000007,4.1,0.8999999999999986,
2025-12-29 03:30:00,54,133.7674,4380.0,3.6000000000000014,4.0,1.0,
2025-12-29 03:33:00,54,132.7257,4380.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-29 03:36:00,54,132.5521,4380.0,3.700000000000003,4.0,0.8999999999999986,
2025-12-29 03:39:00,54,133.8542,4380.0,3.6999999999999993,4.0,1.1000000000000014,
2025-12-29 03:42:00,54,134.2882,4380.0,3.8000000000000007,4.2,0.6999999999999993,
2025-12-29 03:45:00,54,133.7674,4380.0,3.900000000000002,4.1,0.8999999999999986,
2025-12-29 03:48:00,54,132.9861,4380.0,3.900000000000002,4.0,0.6999999999999993,
2025-12-29 03:51:00,53,134.9826,4380.0,3.6000000000000014,4.0,0.6999999999999993,
2025-12-29 03:54:00,53,133.1597,4380.0,3.6000000000000014,4.199999999999999,1.0,
2025-12-29 03:57:00,52,133.6806,4380.0,3.5,3.9000000000000004,0.8000000000000007,
2025-12-29 04:00:00,53,134.1146,4380.0,3.8000000000000007,3.9000000000000004,0.6999999999999993,
2025-12-29 04:03:00,55,134.0278,4380.0,3.6000000000000014,4.0,0.8999999999999986,
2025-12-29 04:06:00,54,133.5938,4380.0,3.6999999999999993,4.0,0.9000000000000021,
2025-12-29 04:09:00,54,134.2882,4380.0,3.6999999999999993,3.9000000000000004,0.9000000000000021,
2025-12-29 04:12:00,53,134.2014,4380.0,3.599999999999998,3.9000000000000004,0.9000000000000021,
2025-12-29 04:15:00,53,133.6806,4380.0,3.6999999999999993,4.0,0.9000000000000021,
2025-12-29 04:18:00,53,134.0278,4380.0,3.6000000000000014,4.0,0.7999999999999972,
2025-12-29 04:21:00,54,134.2014,4381.0,3.700000000000003,4.0,0.8999999999999986,
2025-12-29 04:24:00,55,134.2014,4381.0,3.900000000000002,4.0,0.8999999999999986,
2025-12-29 04:27:00,54,133.6806,4381.0,3.8000000000000007,4.0,0.8000000000000007,
2025-12-29 04:30:00,55,133.1597,4381.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-29 04:33:00,53,133.8542,4381.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-29 04:36:00,54,133.8542,4381.0,3.6000000000000014,4.1,0.8999999999999986,
2025-12-29 04:39:00,54,134.2882,4381.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-29 04:42:00,54,135.8507,4381.0,3.8000000000000007,4.0,1.1000000000000014,
2025-12-29 04:45:00,54,135.5903,4381.0,3.8000000000000007,4.1,1.0,
2025-12-29 04:48:00,56,135.1563,4381.0,4.0,4.1,0.8000000000000007,
2025-12-29 04:51:00,55,133.4201,4381.0,4.0,4.2,0.8000000000000007,
2025-12-29 04:54:00,54,133.1597,4381.0,3.900000000000002,4.1,0.8999999999999986,
2025-12-29 04:57:00,54,133.4201,4381.0,3.8000000000000007,4.0,0.8000000000000007,
2025-12-29 05:00:00,54,135.5903,4381.0,3.8999999999999986,4.0,0.8000000000000007,
2025-12-29 05:03:00,55,135.3299,4381.0,3.8000000000000007,4.0,0.8000000000000007,
2025-12-29 05:06:00,54,135.8507,4381.0,3.599999999999998,4.0,1.1000000000000014,
2025-12-29 05:09:00,54,135.5903,4381.0,3.900000000000002,4.0,0.6999999999999993,
2025-12-29 05:12:00,55,134.8958,4381.0,3.8000000000000007,4.0,0.8000000000000007,
2025-12-29 05:15:00,55,134.2014,4381.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-29 05:18:00,55,134.4618,4381.0,3.900000000000002,4.1,0.8000000000000007,
2025-12-29 05:21:00,54,134.6354,4382.0,3.900000000000002,3.9000000000000004,0.8000000000000007,
2025-12-29 05:24:00,54,135.4167,4382.0,3.8000000000000007,4.0,0.8000000000000007,
2025-12-29 05:27:00,54,135.5035,4382.0,3.8000000000000007,3.9000000000000004,0.8000000000000007,
2025-12-29 05:30:00,55,134.9826,4382.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-29 05:33:00,55,133.5938,4382.0,3.8999999999999986,4.1,1.0,
2025-12-29 05:36:00,55,133.5938,4382.0,3.6999999999999993,4.199999999999999,1.1000000000000014,
2025-12-29 05:39:00,54,134.6354,4382.0,3.8999999999999986,4.1,0.9000000000000021,
2025-12-29 05:42:00,55,134.6354,4382.0,3.8000000000000007,4.1,0.8000000000000007,
2025-12-29 05:45:00,54,134.4618,4382.0,3.900000000000002,4.0,0.8999999999999986,
2025-12-29 05:48:00,54,134.1146,4382.0,3.900000000000002,4.1,0.6999999999999993,
2025-12-29 05:51:00,54,133.6806,4382.0,3.8000000000000007,4.0,1.0999999999999979,
2025-12-29 05:54:00,53,134.2882,4382.0,3.8000000000000007,4.0,0.6999999999999993,
2025-12-29 05:57:00,54,132.2917,4382.0,3.8999999999999986,4.0,0.9000000000000021,
2025-12-29 06:00:00,55,133.2465,4382.0,3.8000000000000007,4.1,0.9000000000000021,
2025-12-29 06:03:00,55,133.2465,4382.0,3.8000000000000007,4.0,0.9000000000000021,
2025-12-29 06:06:00,54,134.0278,4382.0,4.0,4.0,0.8000000000000007,
2025-12-29 06:09:00,53,132.8993,4382.0,3.8000000000000007,4.0,0.6000000000000014,
2025-12-29 06:12:00,54,132.1181,4382.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-29 06:15:00,53,133.2465,4382.0,3.700000000000003,3.9000000000000004,0.6999999999999993,
2025-12-29 06:18:00,53,132.9861,4382.0,3.599999999999998,3.9000000000000004,0.6000000000000014,
2025-12-29 06:21:00,53,133.6806,4383.0,3.8999999999999986,4.0,0.8000000000000007,
2025-12-29 06:24:00,53,134.2014,4383.0,3.8000000000000007,3.9000000000000004,0.8000000000000007,
2025-12-29 06:27:00,53,133.1597,4383.0,3.8000000000000007,3.8000000000000007,0.6000000000000014,
2025-12-29 06:30:00,53,132.1181,4383.0,3.8000000000000007,4.0,0.7999999999999972,
2025-12-29 06:33:00,54,133.1597,4383.0,3.6000000000000014,4.0,0.8999999999999986,
2025-12-29 06:36:00,54,132.8125,4383.0,3.900000000000002,4.1,0.8999999999999986,
2025-12-29 06:39:00,54,132.8993,4383.0,3.8000000000000007,4.1,0.6999999999999993,
2025-12-29 06:42:00,55,135.3299,4383.0,3.700000000000003,4.1,1.0999999999999979,
2025-12-29 06:45:00,55,136.0243,4383.0,3.8000000000000007,4.1,1.0,
2025-12-29 06:48:00,54,135.7639,4383.0,3.900000000000002,4.0,0.8999999999999986,
2025-12-29 06:51:00,55,134.5486,4383.0,4.099999999999998,4.1,0.6000000000000014,
2025-12-29 06:54:00,54,133.8542,4383.0,3.8000000000000007,4.1,0.8000000000000007,
2025-12-29 06:57:00,54,133.7674,4383.0,3.8999999999999986,4.1,1.0,
2025-12-29 07:00:00,55,135.5035,4383.0,3.8999999999999986,4.199999999999999,0.8000000000000007,
2025-12-29 07:03:00,55,135.7639,4383.0,3.6000000000000014,4.1,0.8999999999999986,
2025-12-29 07:06:00,55,136.0243,4383.0,3.900000000000002,4.1,0.8000000000000007,
2025-12-29 07:09:00,56,135.9375,4383.0,3.8999999999999986,4.1,0.8000000000000007,
2025-12-29 07:12:00,55,135.5035,4383.0,3.8999999999999986,4.0,0.9000000000000021,
2025-12-29 07:15:00,55,134.2882,4383.0,3.8000000000000007,4.0,0.8999999999999986,
2025-12-29 07:18:00,55,133.7674,4383.0,4.099999999999998,4.1,0.7000000000000028,
2025-12-29 07:21:00,55,133.6806,4384.0,3.900000000000002,4.1,0.6999999999999993,
2025-12-29 07:24:00,54,134.5486,4384.0,3.8000000000000007,4.0,0.7999999999999972,
2025-12-29 07:27:00,55,135.9375,4384.0,3.6000000000000014,4.0,1.0,
2025-12-29 07:30:00,54,136.1979,4384.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-29 07:33:00,54,136.3715,4384.0,3.8999999999999986,4.0,0.9000000000000021,
2025-12-29 07:36:00,56,138.8021,4384.0,3.8000000000000007,4.0,1.0,
2025-12-29 07:39:00,56,139.9306,4384.0,4.0,4.1,0.8999999999999986,
2025-12-29 07:42:00,56,139.8438,4384.0,4.0,4.1,1.0,
2025-12-29 07:45:00,56,138.5417,4384.0,3.8000000000000007,4.199999999999999,0.8999999999999986,
2025-12-29 07:48:00,56,137.6736,4384.0,4.0,4.1,1.0,
2025-12-29 07:51:00,55,137.3264,4384.0,4.0,4.1,1.0,
2025-12-29 07:54:00,54,138.0208,4384.0,3.900000000000002,4.1,0.8000000000000007,
2025-12-29 07:57:00,55,137.5868,4384.0,3.8000000000000007,4.0,0.9000000000000021,
2025-12-29 08:00:00,56,137.7604,4384.0,3.8999999999999986,4.1,0.9000000000000021,
2025-12-29 08:03:00,55,139.6701,4384.0,4.0,3.9000000000000004,0.9000000000000021,
2025-12-29 08:06:00,55,139.8438,4384.0,3.8000000000000007,4.1,0.9000000000000021,
2025-12-29 08:09:00,57,140.625,4384.0,4.0,4.1,1.0,
2025-12-29 08:12:00,57,139.2361,4384.0,4.0,4.1,0.8999999999999986,
2025-12-29 08:15:00,57,138.8021,4384.0,3.900000000000002,4.199999999999999,0.8999999999999986,
2025-12-29 08:18:00,57,138.3681,4384.0,4.600000000000001,4.199999999999999,0.7999999999999972,
2025-12-29 08:21:00,55,140.191,4385.0,3.900000000000002,3.9000000000000004,1.0,
2025-12-29 08:24:00,55,138.9757,4385.0,3.900000000000002,4.0,0.8999999999999986,
2025-12-29 08:27:00,55,140.1042,4385.0,4.0,4.0,1.0,
2025-12-29 08:30:00,55,140.625,4385.0,4.099999999999998,4.0,0.9000000000000021,
2025-12-29 08:33:00,55,139.8438,4385.0,3.8000000000000007,4.1,0.5999999999999979,
2025-12-29 08:36:00,56,139.7569,4385.0,4.0,4.199999999999999,0.8000000000000007,
2025-12-29 08:39:00,57,139.2361,4385.0,3.8999999999999986,4.199999999999999,0.9000000000000021,
2025-12-29 08:42:00,57,141.1458,4385.0,3.8000000000000007,4.199999999999999,1.0,
2025-12-29 08:45:00,57,142.1007,4385.0,3.8999999999999986,4.299999999999999,1.0,
2025-12-29 08:48:00,57,142.7083,4385.0,4.199999999999999,4.199999999999999,0.8999999999999986,
2025-12-29 08:51:00,58,143.1424,4385.0,4.0,4.3999999999999995,1.0,
2025-12-29 08:54:00,57,142.8819,4385.0,4.199999999999999,4.3999999999999995,1.0,
2025-12-29 08:57:00,56,143.2292,4385.0,3.900000000000002,4.199999999999999,0.8999999999999986,
2025-12-29 09:00:00,57,142.2743,4385.0,4.199999999999999,4.299999999999999,1.1000000000000014,
2025-12-29 09:03:00,57,146.875,4385.0,4.099999999999998,4.3999999999999995,0.9000000000000021,
2025-12-29 09:06:00,58,149.3056,4385.0,4.300000000000001,4.199999999999999,1.0,
2025-12-29 09:09:00,60,154.6875,4385.0,4.199999999999999,4.1,1.1000000000000014,
2025-12-29 09:12:00,59,153.2118,4385.0,4.300000000000001,4.1,1.0,
2025-12-29 09:15:00,60,152.691,4385.0,4.300000000000001,4.1,1.0999999999999979,
2025-12-29 09:18:00,60,151.4757,4385.0,4.5,4.300000000000001,0.8000000000000007,
2025-12-29 09:21:00,60,153.125,4386.0,4.300000000000001,4.200000000000001,0.8999999999999986,
2025-12-29 09:24:00,59,153.6458,4386.0,4.199999999999999,4.4,1.1000000000000014,
2025-12-29 09:27:00,59,153.125,4386.0,4.300000000000001,4.1,0.8999999999999986,
2025-12-29 09:30:00,60,152.9514,4386.0,4.200000000000003,4.1,1.0,
2025-12-29 09:33:00,59,152.7778,4386.0,4.300000000000001,4.1,0.8999999999999986,
2025-12-29 09:36:00,59,162.2396,4386.0,4.199999999999999,4.1,1.1000000000000014,
2025-12-29 09:39:00,61,165.2778,4386.0,4.399999999999999,4.1000000000000005,1.1000000000000014,
2025-12-29 09:42:00,63,167.2743,4386.0,4.599999999999998,4.1000000000000005,1.1000000000000014,
2025-12-29 09:45:00,64,167.0139,4386.0,4.800000000000001,4.1000000000000005,1.0999999999999979,
2025-12-29 09:48:00,64,166.7535,4386.0,4.800000000000001,4.200000000000001,1.0,
2025-12-29 09:51:00,64,163.7153,4386.0,4.800000000000001,4.200000000000001,1.0,
2025-12-29 09:54:00,62,152.4306,4386.0,4.899999999999999,4.5,0.8000000000000007,
2025-12-29 09:57:00,63,153.9931,4386.0,4.5,4.6000000000000005,1.0999999999999979,
2025-12-29 10:00:00,62,154.4271,4386.0,4.300000000000001,4.500000000000001,1.0,
2025-12-29 10:03:00,63,155.9028,4386.0,4.5,4.4,1.0,
2025-12-29 10:06:00,62,161.3715,4386.0,4.399999999999999,4.200000000000001,1.1999999999999993,
2025-12-29 10:09:00,64,162.8472,4386.0,4.5,4.300000000000001,1.3000000000000007,
2025-12-29 10:12:00,63,163.9757,4386.0,4.599999999999998,4.4,1.1000000000000014,
2025-12-29 10:15:00,64,165.1042,4386.0,4.699999999999999,4.4,1.1000000000000014,
2025-12-29 10:18:00,65,164.1493,4386.0,4.800000000000001,4.4,1.1999999999999993,
2025-12-29 10:21:00,65,162.934,4387.0,4.899999999999999,4.4,1.3000000000000007,
2025-12-29 10:24:00,65,162.3264,4387.0,5.0,4.4,1.1999999999999993,
2025-12-29 10:27:00,66,163.1944,4387.0,4.800000000000001,4.5,1.0999999999999979,
2025-12-29 10:30:00,65,162.4132,4387.0,4.800000000000001,4.5,1.0999999999999979,
2025-12-29 10:33:00,65,161.6319,4387.0,4.700000000000003,4.4,1.2999999999999972,
2025-12-29 10:36:00,65,162.2396,4387.0,4.899999999999999,4.5,1.1000000000000014,
2025-12-29 10:39:00,65,161.3715,4387.0,4.899999999999999,4.5,1.1000000000000014,
2025-12-29 10:42:00,65,160.7639,4387.0,4.800000000000001,4.5,1.0999999999999979,
2025-12-29 10:45:00,65,158.5069,4387.0,4.899999999999999,4.5,1.1000000000000014,
2025-12-29 10:48:00,65,158.4201,4387.0,4.800000000000001,4.5,1.0999999999999979,
2025-12-29 10:51:00,65,158.8542,4387.0,4.899999999999999,4.5,1.3000000000000007,
2025-12-29 10:54:00,65,158.941,4387.0,5.0,4.6,1.0,
2025-12-29 10:57:00,66,159.2014,4387.0,5.199999999999999,4.6,1.1000000000000014,
2025-12-29 11:00:00,66,160.6771,4387.0,5.099999999999998,4.6,1.1000000000000014,
2025-12-29 11:03:00,66,160.0694,4387.0,5.0,4.699999999999999,1.1999999999999993,
2025-12-29 11:06:00,67,160.3299,4387.0,5.0,4.699999999999999,1.1999999999999993,
2025-12-29 11:09:00,66,161.1111,4387.0,4.899999999999999,4.699999999999999,1.4000000000000021,
2025-12-29 11:12:00,67,158.8542,4387.0,4.900000000000002,4.699999999999999,1.1999999999999993,
2025-12-29 11:15:00,66,158.1597,4387.0,5.0,4.699999999999999,1.0999999999999979,
2025-12-29 11:18:00,66,158.941,4387.0,5.0,4.8,1.1999999999999993,
2025-12-29 11:21:00,66,160.2431,4388.0,5.099999999999998,4.6,0.8000000000000007,
2025-12-29 11:24:00,66,159.6354,4388.0,4.900000000000002,4.5,1.1999999999999993,
2025-12-29 11:27:00,66,159.375,4388.0,4.899999999999999,4.6,1.3000000000000007,
2025-12-29 11:30:00,65,159.0278,4388.0,4.900000000000002,4.699999999999999,1.0999999999999979,
2025-12-29 11:33:00,65,158.4201,4388.0,4.800000000000001,4.699999999999999,1.1999999999999993,
2025-12-29 11:36:00,64,157.2049,4388.0,4.899999999999999,4.6,1.1000000000000014,
2025-12-29 11:39:00,65,157.6389,4388.0,4.800000000000001,4.6,1.0,
2025-12-29 11:42:00,64,158.3333,4388.0,4.699999999999999,4.6,1.1000000000000014,
2025-12-29 11:45:00,65,159.0278,4388.0,4.800000000000001,4.6,1.0999999999999979,
2025-12-29 11:48:00,65,158.8542,4388.0,4.699999999999999,4.6,1.5,
2025-12-29 11:51:00,66,158.4201,4388.0,4.800000000000001,4.699999999999999,1.0,
2025-12-29 11:54:00,65,158.3333,4388.0,5.0,4.699999999999999,0.9000000000000021,
2025-12-29 11:57:00,64,157.1181,4388.0,4.700000000000003,4.699999999999999,1.0,
2025-12-29 12:00:00,64,157.0313,4388.0,4.800000000000001,4.6,1.0,
2025-12-29 12:03:00,65,156.5972,4388.0,4.899999999999999,4.699999999999999,0.9000000000000021,
2025-12-29 12:06:00,64,157.4653,4388.0,4.699999999999999,4.6,1.1000000000000014,
2025-12-29 12:09:00,64,157.5521,4388.0,4.600000000000001,4.6,1.1000000000000014,
2025-12-29 12:12:00,64,157.8993,4388.0,4.600000000000001,4.6,1.1000000000000014,
2025-12-29 12:15:00,64,157.0313,4388.0,4.800000000000001,4.5,1.0,
2025-12-29 12:18:00,63,158.0729,4388.0,4.700000000000003,4.5,1.1999999999999993,
2025-12-29 12:21:00,65,158.8542,4389.0,4.800000000000001,4.6,1.1000000000000014,
2025-12-29 12:24:00,65,157.4653,4389.0,4.800000000000001,4.6,1.0,
2025-12-29 12:27:00,63,158.0729,4389.0,4.699999999999999,4.5,1.0,
2025-12-29 12:30:00,64,157.0313,4389.0,4.699999999999999,4.5,1.3000000000000007,
2025-12-29 12:33:00,63,157.8993,4389.0,4.600000000000001,4.6,1.1000000000000014,
2025-12-29 12:36:00,63,158.5938,4389.0,4.699999999999999,4.5,1.1000000000000014,
2025-12-29 12:39:00,64,158.8542,4389.0,4.699999999999999,4.5,1.2000000000000028,
2025-12-29 12:42:00,63,159.375,4389.0,4.599999999999998,4.6,1.1000000000000014,
2025-12-29 12:45:00,64,159.7222,4389.0,4.599999999999998,4.5,1.2000000000000028,
2025-12-29 12:48:00,65,159.375,4389.0,4.899999999999999,4.5,1.1999999999999993,
2025-12-29 12:51:00,65,159.2014,4389.0,4.800000000000001,4.6,1.0999999999999979,
2025-12-29 12:54:00,65,158.7673,4389.0,4.899999999999999,4.6,1.3000000000000007,
2025-12-29 12:57:00,64,159.375,4389.0,4.600000000000001,4.6,1.1000000000000014,
2025-12-29 13:00:00,65,158.5069,4389.0,4.800000000000001,4.6,1.0999999999999979,
2025-12-29 13:03:00,65,159.6354,4389.0,5.0,4.6,1.0,
2025-12-29 13:06:00,64,159.2882,4389.0,4.800000000000001,4.6,1.1999999999999993,
2025-12-29 13:09:00,65,158.8542,4389.0,4.800000000000001,4.6,1.0999999999999979,
2025-12-29 13:12:00,65,159.2882,4389.0,4.700000000000003,4.6,1.0999999999999979,
2025-12-29 13:15:00,65,158.8542,4389.0,4.5,4.6,1.1999999999999993,
2025-12-29 13:18:00,64,159.8958,4389.0,5.0,4.6,0.8999999999999986,
2025-12-29 13:21:00,64,159.7222,4390.0,4.800000000000001,4.5,0.8999999999999986,
2025-12-29 13:24:00,64,160.0694,4390.0,4.800000000000001,4.5,1.0999999999999979,
2025-12-29 13:27:00,64,159.809,4390.0,4.699999999999999,4.3999999999999995,1.1000000000000014,
2025-12-29 13:30:00,65,159.2882,4390.0,4.700000000000003,4.6,1.0,
2025-12-29 13:33:00,65,159.6354,4390.0,4.800000000000001,4.5,1.2999999999999972,
2025-12-29 13:36:00,64,160.6771,4390.0,4.600000000000001,4.5,1.1000000000000014,
2025-12-29 13:39:00,65,160.5035,4390.0,4.700000000000003,4.5,1.0,
2025-12-29 13:42:00,65,160.1563,4390.0,4.900000000000002,4.6,1.1999999999999993,
2025-12-29 13:45:00,65,159.375,4390.0,4.899999999999999,4.6,1.3000000000000007,
2025-12-29 13:48:00,66,159.375,4390.0,4.899999999999999,4.6,1.1000000000000014,
2025-12-29 13:51:00,64,159.375,4390.0,4.800000000000001,4.6,1.0,
2025-12-29 13:54:00,64,159.8958,4390.0,4.899999999999999,4.6,1.1000000000000014,
2025-12-29 13:57:00,65,160.2431,4390.0,4.700000000000003,4.5,1.1999999999999993,
2025-12-29 14:00:00,64,161.4583,4390.0,4.600000000000001,4.4,1.1000000000000014,
2025-12-29 14:03:00,65,161.3715,4390.0,4.600000000000001,4.4,1.1999999999999993,
2025-12-29 14:06:00,65,159.809,4390.0,4.800000000000001,4.5,1.1000000000000014,
2025-12-29 14:09:00,66,159.7222,4390.0,4.700000000000003,4.699999999999999,1.1999999999999993,
2025-12-29 14:12:00,65,158.5069,4390.0,4.600000000000001,4.699999999999999,1.1999999999999993,
2025-12-29 14:15:00,66,158.1597,4390.0,5.0,4.699999999999999,1.1999999999999993,
2025-12-29 14:18:00,64,158.1597,4390.0,4.700000000000003,4.6,0.8999999999999986,
2025-12-29 14:21:00,65,157.8993,4391.0,4.800000000000001,4.5,1.0,
2025-12-29 14:24:00,64,157.2049,4391.0,4.5,4.4,1.1999999999999993,
2025-12-29 14:27:00,63,155.9896,4391.0,4.600000000000001,4.4,1.1000000000000014,
2025-12-29 14:30:00,64,156.4236,4391.0,4.5,4.6,1.0,
2025-12-29 14:33:00,63,155.9896,4391.0,4.300000000000001,4.5,1.1999999999999993,
2025-12-29 14:36:00,63,157.2917,4391.0,4.700000000000003,4.5,1.1999999999999993,
2025-12-29 14:39:00,63,157.2917,4391.0,4.599999999999998,4.5,1.1000000000000014,
2025-12-29 14:42:00,64,157.7257,4391.0,4.600000000000001,4.5,1.1999999999999993,
2025-12-29 14:45:00,63,158.4201,4391.0,4.699999999999999,4.4,1.1000000000000014,
2025-12-29 14:48:00,64,158.0729,4391.0,4.600000000000001,4.6,1.0,
2025-12-29 14:51:00,64,158.7673,4391.0,4.5,4.6,1.1000000000000014,
2025-12-29 14:54:00,65,159.2882,4391.0,4.600000000000001,4.6,1.3999999999999986,
2025-12-29 14:57:00,66,165.1042,4391.0,4.699999999999999,4.5,1.1000000000000014,
2025-12-29 15:00:00,65,165.7118,4391.0,4.699999999999999,4.5,1.3000000000000007,
2025-12-29 15:03:00,66,163.8021,4391.0,4.600000000000001,4.6,1.1999999999999993,
2025-12-29 15:06:00,65,158.7673,4391.0,4.699999999999999,4.5,1.3000000000000007,
2025-12-29 15:09:00,64,156.8576,4391.0,4.600000000000001,4.6,1.0,
2025-12-29 15:12:00,65,160.7639,4391.0,4.600000000000001,4.5,1.3999999999999986,
2025-12-29 15:15:00,65,164.9306,4391.0,4.800000000000001,4.5,1.0,
2025-12-29 15:18:00,67,179.6007,4391.0,4.800000000000001,4.3,1.1999999999999993,
2025-12-29 15:21:00,70,180.2951,4392.0,5.0,4.3999999999999995,1.5,
2025-12-29 15:24:00,71,181.7708,4392.0,5.300000000000001,4.3999999999999995,1.3999999999999986,
2025-12-29 15:27:00,71,181.9444,4392.0,5.300000000000001,4.499999999999999,1.3000000000000007,
2025-12-29 15:30:00,71,182.3785,4392.0,5.199999999999999,4.499999999999999,1.5,
2025-12-29 15:33:00,72,181.8576,4392.0,5.399999999999999,4.6000000000000005,1.3000000000000007,
2025-12-29 15:36:00,72,182.6389,4392.0,5.300000000000001,4.499999999999999,1.3000000000000007,
2025-12-29 15:39:00,73,181.9444,4392.0,5.5,4.6000000000000005,1.3000000000000007,
2025-12-29 15:42:00,72,182.2048,4392.0,5.5,4.6000000000000005,1.3000000000000007,
2025-12-29 15:45:00,72,182.0313,4392.0,5.199999999999999,4.499999999999999,1.3999999999999986,
2025-12-29 15:48:00,72,181.4236,4392.0,5.399999999999999,4.6000000000000005,1.1999999999999993,
2025-12-29 15:51:00,72,181.4236,4392.0,5.5,4.6,1.1000000000000014,
2025-12-29 15:54:00,73,174.2188,4392.0,5.600000000000001,4.6,1.3999999999999986,
2025-12-29 15:57:00,70,166.2326,4392.0,5.199999999999999,4.8999999999999995,1.1000000000000014,
2025-12-29 16:00:00,69,166.1458,4392.0,5.199999999999999,4.8,1.1999999999999993,
2025-12-29 16:03:00,69,165.1042,4392.0,5.199999999999999,4.8,1.1000000000000014,
2025-12-29 16:06:00,69,164.0625,4392.0,5.100000000000001,4.8,1.1999999999999993,
2025-12-29 16:09:00,68,162.7604,4392.0,5.0,4.8,1.3000000000000007,
2025-12-29 16:12:00,68,163.8021,4392.0,5.099999999999998,4.7,1.1999999999999993,
2025-12-29 16:15:00,67,163.6285,4392.0,5.099999999999998,4.7,0.8000000000000007,
2025-12-29 16:18:00,67,162.6736,4392.0,4.899999999999999,4.6,1.0,
2025-12-29 16:21:00,68,176.5625,4393.0,4.799999999999997,4.4,1.2000000000000028,
2025-12-29 16:24:00,69,180.4688,4393.0,5.100000000000001,4.5,1.5,
2025-12-29 16:27:00,71,182.8993,4393.0,5.099999999999998,4.499999999999999,1.3000000000000007,
2025-12-29 16:30:00,72,183.6806,4393.0,5.099999999999998,4.499999999999999,1.4000000000000021,
2025-12-29 16:33:00,73,167.1875,4393.0,5.399999999999999,4.499999999999999,1.5,
2025-12-29 16:36:00,72,173.7847,4393.0,5.399999999999999,4.699999999999999,1.1000000000000014,
2025-12-29 16:39:00,72,173.6979,4393.0,5.299999999999997,5.000000000000001,1.1000000000000014,
2025-12-29 16:42:00,71,164.2361,4393.0,5.099999999999998,5.000000000000001,1.4000000000000021,
2025-12-29 16:45:00,71,165.4514,4393.0,5.199999999999999,5.000000000000001,1.3000000000000007,
2025-12-29 16:48:00,72,164.5833,4393.0,5.099999999999998,5.000000000000001,1.3000000000000007,
2025-12-29 16:51:00,71,153.2986,4393.0,5.099999999999998,5.2,1.1000000000000014,
2025-12-29 16:54:00,71,159.7222,4393.0,4.899999999999999,5.1,1.3000000000000007,
2025-12-29 16:57:00,73,165.0174,4393.0,5.099999999999998,5.3,1.5,
2025-12-29 17:00:00,73,162.066,4393.0,5.199999999999999,5.200000000000001,1.3000000000000007,
2025-12-29 17:03:00,71,163.1944,4393.0,5.0,5.300000000000001,1.4000000000000021,
2025-12-29 17:06:00,73,167.6215,4393.0,5.099999999999998,5.1,1.4000000000000021,
2025-12-29 17:09:00,71,167.0139,4393.0,5.099999999999998,4.9,1.3000000000000007,
2025-12-29 17:12:00,70,164.9306,4393.0,5.5,4.9,1.1999999999999993,
2025-12-29 17:15:00,68,165.9722,4393.0,5.099999999999998,4.8999999999999995,1.0,
2025-12-29 17:18:00,67,164.9306,4393.0,4.899999999999999,4.7,1.1000000000000014,
2025-12-29 17:21:00,61,151.4757,4394.0,4.5,4.6,0.6999999999999993,
2025-12-29 17:24:00,61,155.7292,4394.0,4.099999999999998,4.3,1.0,
2025-12-29 17:27:00,59,166.5799,4394.0,4.199999999999999,4.3,0.8000000000000007,
2025-12-29 17:30:00,64,165.8854,4394.0,4.199999999999999,4.0,1.3000000000000007,
2025-12-29 17:33:00,66,164.4965,4394.0,4.399999999999999,4.6000000000000005,1.8000000000000007,
2025-12-29 17:36:00,81,163.8021,4394.0,5.399999999999999,5.8999999999999995,2.0,
2025-12-29 17:39:00,88,153.9931,4394.0,6.0,6.999999999999999,2.5,
2025-12-29 17:42:00,96,159.7222,4394.0,6.899999999999999,7.6,2.1000000000000014,
2025-12-29 17:45:00,101,144.0104,4394.0,7.199999999999999,7.800000000000001,2.1999999999999993,
2025-12-29 17:48:00,89,125.0868,4394.0,7.0,9.5,1.3999999999999986,
2025-12-29 17:51:00,99,160.5035,4394.0,7.0,8.0,2.3999999999999986,
2025-12-29 17:54:00,102,161.3715,4394.0,7.0,7.4,2.1000000000000014,
2025-12-29 17:57:00,100,159.6354,4394.0,7.099999999999998,7.6,2.0,
2025-12-29 18:00:00,99,168.4028,4394.0,7.099999999999998,7.3999999999999995,2.1000000000000014,
2025-12-29 18:03:00,102,169.0104,4394.0,7.199999999999999,7.3999999999999995,2.1999999999999993,
2025-12-29 18:06:00,103,168.4896,4394.0,7.299999999999997,7.300000000000001,2.1000000000000014,
2025-12-29 18:09:00,101,167.7083,4394.0,7.199999999999999,7.300000000000001,2.3000000000000007,
2025-12-29 18:12:00,98,168.9236,4394.0,7.199999999999999,7.1000000000000005,1.8999999999999986,
2025-12-29 18:15:00,101,156.7708,4394.0,7.099999999999998,7.0,1.8000000000000007,
2025-12-29 18:18:00,92,137.3264,4394.0,6.699999999999999,7.7,1.6999999999999993,
2025-12-29 18:21:00,86,139.6701,4395.0,6.5,7.499999999999999,1.3999999999999986,
2025-12-29 18:24:00,79,137.5,4395.0,6.0,7.000000000000001,1.2999999999999972,
2025-12-29 18:27:00,74,133.2465,4395.0,5.599999999999998,6.7,1.0,
2025-12-29 18:30:00,69,129.2535,4395.0,5.099999999999998,6.199999999999999,1.1000000000000014,
2025-12-29 18:33:00,66,128.9931,4395.0,4.699999999999999,5.700000000000001,1.0,
2025-12-29 18:36:00,64,131.0764,4395.0,4.5,5.6000000000000005,1.0,
2025-12-29 18:39:00,64,134.2882,4395.0,4.599999999999998,5.500000000000001,1.1000000000000014,
2025-12-29 18:42:00,64,130.1215,4395.0,4.399999999999999,5.7,1.1000000000000014,
2025-12-29 18:45:00,64,123.4375,4395.0,4.5,5.8999999999999995,1.1999999999999993,
2025-12-29 18:48:00,63,118.4896,4395.0,4.399999999999999,6.2,1.0,
2025-12-29 18:51:00,62,115.8854,4395.0,4.399999999999999,6.199999999999999,1.1999999999999993,
2025-12-29 18:54:00,68,152.5174,4395.0,4.5,6.1,1.1999999999999993,
2025-12-29 18:57:00,70,151.9097,4395.0,4.699999999999999,5.500000000000001,1.3000000000000007,
2025-12-29 19:00:00,71,156.1632,4395.0,4.899999999999999,5.499999999999999,1.3000000000000007,
2025-12-29 19:03:00,71,154.1667,4395.0,4.899999999999999,5.4,1.3000000000000007,
2025-12-29 19:06:00,71,154.5139,4395.0,4.899999999999999,5.300000000000001,1.3000000000000007,
2025-12-29 19:09:00,70,155.816,4395.0,4.899999999999999,5.3,1.1999999999999993,
2025-12-29 19:12:00,69,156.25,4395.0,4.699999999999999,5.3,1.3000000000000007,
2025-12-29 19:15:00,69,157.0313,4395.0,4.699999999999999,5.2,1.3000000000000007,
2025-12-29 19:18:00,69,157.9861,4395.0,4.699999999999999,5.000000000000001,1.1999999999999993,
2025-12-29 19:21:00,68,159.2014,4396.0,4.699999999999999,5.0,1.1999999999999993,
2025-12-29 19:24:00,68,159.809,4396.0,4.699999999999999,4.9,1.3000000000000007,
2025-12-29 19:27:00,69,162.3264,4396.0,4.699999999999999,4.800000000000001,1.3999999999999986,
2025-12-29 19:30:00,69,161.1979,4396.0,4.699999999999999,5.000000000000001,1.3000000000000007,
2025-12-29 19:33:00,69,161.8056,4396.0,4.900000000000002,4.8999999999999995,1.1999999999999993,
2025-12-29 19:36:00,69,160.5035,4396.0,4.699999999999999,5.000000000000001,1.3000000000000007,
2025-12-29 19:39:00,68,161.5451,4396.0,4.799999999999997,4.8999999999999995,1.2000000000000028,
2025-12-29 19:42:00,69,161.4583,4396.0,4.699999999999999,4.8999999999999995,1.3000000000000007,
2025-12-29 19:45:00,69,162.7604,4396.0,4.699999999999999,4.8999999999999995,1.3000000000000007,
2025-12-29 19:48:00,68,166.1458,4396.0,4.699999999999999,4.699999999999999,1.1999999999999993,
2025-12-29 19:51:00,69,166.4063,4396.0,4.599999999999998,4.699999999999999,1.4000000000000021,
2025-12-29 19:54:00,69,148.6111,4396.0,4.899999999999999,4.799999999999999,1.3000000000000007,
2025-12-29 19:57:00,63,135.5903,4396.0,4.5,4.999999999999999,1.0,
2025-12-29 20:00:00,61,135.3299,4396.0,4.399999999999999,4.999999999999999,1.0,
2025-12-29 20:03:00,62,134.9826,4396.0,4.399999999999999,4.8999999999999995,1.0,
2025-12-29 20:06:00,61,135.7639,4396.0,4.699999999999999,4.8999999999999995,1.0,
2025-12-29 20:09:00,59,134.7222,4396.0,4.199999999999999,4.8,0.8999999999999986,
2025-12-29 20:12:00,59,135.5035,4396.0,4.199999999999999,4.8,0.8000000000000007,
2025-12-29 20:15:00,58,134.7222,4396.0,4.099999999999998,4.6,0.9000000000000021,
2025-12-29 20:18:00,58,135.8507,4396.0,4.199999999999999,4.6,0.9000000000000021,
2025-12-29 20:21:00,58,135.1563,4397.0,4.0,4.699999999999999,1.0,
2025-12-29 20:24:00,58,135.5035,4397.0,4.199999999999999,4.6,1.0,
2025-12-29 20:27:00,59,134.6354,4397.0,4.099999999999998,4.7,0.9000000000000021,
2025-12-29 20:30:00,58,133.2465,4397.0,4.099999999999998,4.6000000000000005,1.0,
2025-12-29 20:33:00,58,134.6354,4397.0,4.0,4.6000000000000005,1.0,
2025-12-29 20:36:00,58,134.2882,4397.0,4.199999999999999,4.7,1.0,
2025-12-29 20:39:00,57,136.8924,4397.0,4.0,4.7,0.7999999999999972,
2025-12-29 20:42:00,58,135.1563,4397.0,4.0,4.5,0.8999999999999986,
2025-12-29 20:45:00,58,134.8958,4397.0,4.0,4.6,0.8999999999999986,
2025-12-29 20:48:00,56,134.6354,4397.0,4.0,4.4,0.7999999999999972,
2025-12-29 20:51:00,57,135.0694,4397.0,4.100000000000001,4.5,0.6999999999999993,
2025-12-29 20:54:00,56,135.5903,4397.0,3.8999999999999986,4.4,1.0,
2025-12-29 20:57:00,57,135.4167,4397.0,4.099999999999998,4.5,0.9000000000000021,
2025-12-29 21:00:00,57,134.8958,4397.0,3.8999999999999986,4.6000000000000005,0.8000000000000007,
2025-12-29 21:03:00,56,134.6354,4397.0,4.0,4.300000000000001,0.8000000000000007,
2025-12-29 21:06:00,57,135.5035,4397.0,4.0,4.300000000000001,0.6999999999999993,
2025-12-29 21:09:00,56,135.8507,4397.0,3.8000000000000007,4.300000000000001,1.0,
2025-12-29 21:12:00,56,135.5903,4397.0,3.799999999999997,4.300000000000001,0.9000000000000021,
2025-12-29 21:15:00,56,135.8507,4397.0,3.799999999999997,4.200000000000001,1.0,
2025-12-29 21:18:00,56,136.0243,4397.0,3.8999999999999986,4.300000000000001,0.8000000000000007,
2025-12-29 21:21:00,55,135.5903,4398.0,3.799999999999997,4.300000000000001,0.9000000000000021,
2025-12-29 21:24:00,57,134.7222,4398.0,3.8000000000000007,4.200000000000001,0.8999999999999986,
