Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2025-12-29 21:27:00,55,135.3299,4398.0,3.8999999999999986,4.5,1.0,
2025-12-29 21:30:00,57,135.3299,4398.0,3.6999999999999993,4.4,1.0,
2025-12-29 21:33:00,57,136.1979,4398.0,3.8999999999999986,4.4,1.1000000000000014,
2025-12-29 21:36:00,57,137.1528,4398.0,4.0,4.300000000000001,0.6999999999999993,
2025-12-29 21:39:00,57,137.066,4398.0,3.8999999999999986,4.4,0.8999999999999986,
2025-12-29 21:42:00,57,137.1528,4398.0,3.8999999999999986,4.4,0.8000000000000007,
2025-12-29 21:45:00,57,136.8056,4398.0,3.8999999999999986,4.4,1.0,
2025-12-29 21:48:00,57,136.0243,4398.0,3.8999999999999986,4.300000000000001,0.8000000000000007,
2025-12-29 21:51:00,57,136.4583,4398.0,3.8000000000000007,4.300000000000001,1.0,
2025-12-29 21:54:00,56,137.6736,4398.0,4.0,4.4,0.8000000000000007,
2025-12-29 21:57:00,57,137.2396,4398.0,4.0,4.300000000000001,0.8000000000000007,
2025-12-29 22:00:00,57,136.8056,4398.0,4.0,4.300000000000001,1.0,
2025-12-29 22:03:00,57,137.2396,4398.0,4.0,4.4,1.0,
2025-12-29 22:06:00,58,137.5,4398.0,3.8999999999999986,4.4,1.0,
2025-12-29 22:09:00,58,138.1076,4398.0,4.0,4.5,0.8999999999999986,
2025-12-29 22:12:00,57,136.7188,4398.0,4.0,4.300000000000001,0.8999999999999986,
2025-12-29 22:15:00,58,136.7188,4398.0,4.0,4.300000000000001,1.0,
2025-12-29 22:18:00,57,136.3715,4398.0,3.8999999999999986,4.4,0.8999999999999986,
2025-12-29 22:21:00,58,135.9375,4399.0,4.0,4.300000000000001,0.8999999999999986,
2025-12-29 22:24:00,57,135.8507,4399.0,3.8999999999999986,4.4,1.0,
2025-12-29 22:27:00,58,135.4167,4399.0,3.8999999999999986,4.4,0.8999999999999986,
2025-12-29 22:30:00,57,136.7188,4399.0,4.0,4.5,1.1000000000000014,
2025-12-29 22:33:00,58,135.5903,4399.0,4.099999999999998,4.4,0.8000000000000007,
2025-12-29 22:36:00,57,136.6319,4399.0,4.0,4.4,0.8999999999999986,
2025-12-29 22:39:00,59,135.5903,4399.0,4.0,4.4,1.0,
2025-12-29 22:42:00,57,135.9375,4399.0,3.8999999999999986,4.300000000000001,0.8000000000000007,
2025-12-29 22:45:00,58,136.0243,4399.0,3.8999999999999986,4.4,1.0,
2025-12-29 22:48:00,57,134.7222,4399.0,3.8999999999999986,4.300000000000001,0.8000000000000007,
2025-12-29 22:51:00,56,134.6354,4399.0,3.8000000000000007,4.300000000000001,0.8999999999999986,
2025-12-29 22:54:00,56,134.9826,4399.0,3.799999999999997,4.300000000000001,0.9000000000000021,
2025-12-29 22:57:00,57,136.3715,4399.0,3.8999999999999986,4.300000000000001,0.9000000000000021,
2025-12-29 23:00:00,57,135.5903,4399.0,3.8999999999999986,4.300000000000001,1.0,
2025-12-29 23:03:00,57,134.5486,4399.0,4.0,4.4,0.6999999999999993,
2025-12-29 23:06:00,57,133.3333,4399.0,3.8999999999999986,4.4,0.9000000000000021,
2025-12-29 23:09:00,59,133.4201,4399.0,3.799999999999997,4.4,1.0,
2025-12-29 23:12:00,57,133.2465,4399.0,4.0,4.6000000000000005,1.0,
2025-12-29 23:15:00,57,134.4618,4399.0,4.0,4.6000000000000005,1.0,
2025-12-29 23:18:00,57,134.5486,4399.0,4.100000000000001,4.500000000000001,0.6999999999999993,
2025-12-29 23:21:00,59,134.5486,4400.0,4.0,4.6000000000000005,0.8999999999999986,
2025-12-29 23:24:00,57,134.1146,4400.0,4.0,4.4,1.0,
2025-12-29 23:27:00,57,134.0278,4400.0,4.0,4.4,0.8000000000000007,
2025-12-29 23:30:00,57,135.1563,4400.0,4.0,4.300000000000001,0.8000000000000007,
2025-12-29 23:33:00,56,136.4583,4400.0,4.0,4.200000000000001,0.8000000000000007,
2025-12-29 23:36:00,56,135.5903,4400.0,3.8999999999999986,4.300000000000001,0.8000000000000007,
2025-12-29 23:39:00,57,138.5417,4400.0,3.8000000000000007,4.200000000000001,0.8999999999999986,
2025-12-29 23:42:00,57,139.0625,4400.0,3.8000000000000007,4.1,1.0,
2025-12-29 23:45:00,57,137.6736,4400.0,3.8999999999999986,4.300000000000001,0.8999999999999986,
2025-12-29 23:48:00,56,136.1979,4400.0,4.0,4.4,0.8000000000000007,
2025-12-29 23:51:00,57,137.066,4400.0,3.8000000000000007,4.200000000000001,0.8999999999999986,
2025-12-29 23:54:00,56,136.8924,4400.0,3.6999999999999993,4.300000000000001,0.8999999999999986,
2025-12-29 23:57:00,57,134.9826,4400.0,3.900000000000002,4.4,1.0,
2025-12-30 00:00:00,57,132.9861,4400.0,3.8999999999999986,4.5,0.8000000000000007,
2025-12-30 00:03:00,57,132.9861,4400.0,4.0,4.4,1.0,
2025-12-30 00:06:00,55,133.6806,4400.0,4.100000000000001,4.5,0.6000000000000014,
2025-12-30 00:09:00,55,132.3785,4400.0,3.8000000000000007,4.200000000000001,0.8000000000000007,
2025-12-30 00:12:00,55,133.3333,4400.0,3.6999999999999993,4.200000000000001,1.0,
2025-12-30 00:15:00,57,134.1146,4400.0,3.8000000000000007,4.300000000000001,1.0,
2025-12-30 00:18:00,57,133.3333,4400.0,3.8000000000000007,4.7,0.8999999999999986,
2025-12-30 00:21:00,56,133.2465,4401.0,3.8000000000000007,4.4,0.8000000000000007,
2025-12-30 00:24:00,56,132.9861,4401.0,3.900000000000002,4.300000000000001,1.0,
2025-12-30 00:27:00,57,131.684,4401.0,3.8000000000000007,4.500000000000001,1.0999999999999979,
2025-12-30 00:30:00,56,132.2917,4401.0,3.8000000000000007,4.300000000000001,0.8000000000000007,
2025-12-30 00:33:00,55,132.3785,4401.0,3.6999999999999993,4.200000000000001,0.8000000000000007,
2025-12-30 00:36:00,56,137.066,4401.0,4.0,4.200000000000001,1.0,
2025-12-30 00:39:00,57,138.8021,4401.0,3.8000000000000007,4.300000000000001,1.0,
2025-12-30 00:42:00,58,137.5,4401.0,4.100000000000001,4.300000000000001,0.8999999999999986,
2025-12-30 00:45:00,56,134.2882,4401.0,4.0,4.300000000000001,1.0,
2025-12-30 00:48:00,56,132.1181,4401.0,3.8999999999999986,4.6000000000000005,0.9000000000000021,
2025-12-30 00:51:00,56,131.25,4401.0,3.8000000000000007,4.500000000000001,0.8999999999999986,
2025-12-30 00:54:00,56,131.1632,4401.0,3.8000000000000007,4.500000000000001,0.8999999999999986,
2025-12-30 00:57:00,57,130.9896,4401.0,4.0,4.500000000000001,0.8000000000000007,
2025-12-30 01:00:00,56,132.3785,4401.0,3.8000000000000007,4.500000000000001,0.8999999999999986,
2025-12-30 01:03:00,56,133.4201,4401.0,3.8000000000000007,4.500000000000001,0.8999999999999986,
2025-12-30 01:06:00,56,134.2882,4401.0,3.8000000000000007,4.3999999999999995,0.8999999999999986,
2025-12-30 01:09:00,56,132.2917,4401.0,3.8000000000000007,4.3999999999999995,0.8999999999999986,
2025-12-30 01:12:00,55,132.5521,4401.0,3.8000000000000007,4.3999999999999995,0.8999999999999986,
2025-12-30 01:15:00,55,131.4236,4401.0,3.8000000000000007,4.4,1.0,
2025-12-30 01:18:00,56,131.684,4401.0,3.8000000000000007,4.3999999999999995,0.8999999999999986,
2025-12-30 01:21:00,56,132.4653,4402.0,3.8000000000000007,4.299999999999999,1.0,
2025-12-30 01:24:00,57,134.4618,4402.0,3.8000000000000007,4.500000000000001,0.8999999999999986,
2025-12-30 01:27:00,58,133.5938,4402.0,3.900000000000002,4.500000000000001,0.8999999999999986,
2025-12-30 01:30:00,56,134.2014,4402.0,3.900000000000002,4.300000000000001,0.8000000000000007,
2025-12-30 01:33:00,57,133.6806,4402.0,3.8000000000000007,4.4,0.9000000000000021,
2025-12-30 01:36:00,55,132.5521,4402.0,3.6000000000000014,4.300000000000001,1.0,
2025-12-30 01:39:00,56,132.9861,4402.0,3.8000000000000007,4.3999999999999995,1.0,
2025-12-30 01:42:00,56,132.5521,4402.0,3.8000000000000007,4.3999999999999995,0.8000000000000007,
2025-12-30 01:45:00,57,132.3785,4402.0,3.8000000000000007,4.500000000000001,1.0,
2025-12-30 01:48:00,56,136.1979,4402.0,3.8999999999999986,4.500000000000001,0.8000000000000007,
2025-12-30 01:51:00,57,138.5417,4402.0,3.8000000000000007,4.200000000000001,1.0,
2025-12-30 01:54:00,57,138.3681,4402.0,3.8000000000000007,4.200000000000001,1.0999999999999979,
2025-12-30 01:57:00,57,135.4167,4402.0,4.100000000000001,4.300000000000001,0.6999999999999993,
2025-12-30 02:00:00,56,132.2917,4402.0,4.0,4.299999999999999,0.6999999999999993,
2025-12-30 02:03:00,56,131.684,4402.0,3.900000000000002,4.299999999999999,0.8000000000000007,
2025-12-30 02:06:00,55,130.5556,4402.0,3.900000000000002,4.4,0.8000000000000007,
2025-12-30 02:09:00,55,130.3819,4402.0,3.599999999999998,4.199999999999999,0.8000000000000007,
2025-12-30 02:12:00,55,129.3403,4402.0,3.8000000000000007,4.299999999999999,0.8000000000000007,
2025-12-30 02:15:00,55,130.2951,4402.0,3.6999999999999993,4.300000000000001,0.8000000000000007,
2025-12-30 02:18:00,54,130.6424,4402.0,3.700000000000003,4.300000000000001,0.7999999999999972,
2025-12-30 02:21:00,55,131.5104,4403.0,3.5,4.199999999999999,0.8999999999999986,
2025-12-30 02:24:00,55,132.3785,4403.0,3.700000000000003,4.200000000000001,1.0,
2025-12-30 02:27:00,54,132.8125,4403.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-30 02:30:00,55,131.0764,4403.0,3.6999999999999993,4.199999999999999,0.9000000000000021,
2025-12-30 02:33:00,54,129.8611,4403.0,3.8000000000000007,4.300000000000001,0.6999999999999993,
2025-12-30 02:36:00,54,129.0799,4403.0,3.6000000000000014,4.300000000000001,0.6999999999999993,
2025-12-30 02:39:00,55,128.0382,4403.0,3.700000000000003,4.300000000000001,0.8999999999999986,
2025-12-30 02:42:00,54,128.4722,4403.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-12-30 02:45:00,55,129.5139,4403.0,3.6000000000000014,4.300000000000001,0.8999999999999986,
2025-12-30 02:48:00,55,129.9479,4403.0,3.6000000000000014,4.199999999999999,0.8999999999999986,
2025-12-30 02:51:00,55,131.9444,4403.0,3.8000000000000007,4.200000000000001,0.8999999999999986,
2025-12-30 02:54:00,54,131.4236,4403.0,3.6999999999999993,4.199999999999999,0.9000000000000021,
2025-12-30 02:57:00,54,130.2951,4403.0,3.8000000000000007,4.199999999999999,0.8000000000000007,
2025-12-30 03:00:00,54,131.5972,4403.0,3.6000000000000014,4.299999999999999,0.8999999999999986,
2025-12-30 03:03:00,54,129.7743,4403.0,3.6000000000000014,4.3999999999999995,1.0,
2025-12-30 03:06:00,55,130.816,4403.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-30 03:09:00,55,131.5104,4403.0,3.6000000000000014,4.199999999999999,0.8999999999999986,
2025-12-30 03:12:00,54,131.8576,4403.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-12-30 03:15:00,55,132.9861,4403.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-30 03:18:00,55,134.6354,4403.0,3.8000000000000007,4.300000000000001,0.9000000000000021,
2025-12-30 03:21:00,55,132.9861,4404.0,3.6999999999999993,4.3999999999999995,0.9000000000000021,
2025-12-30 03:24:00,56,130.1215,4404.0,3.900000000000002,4.199999999999999,0.8000000000000007,
2025-12-30 03:27:00,55,132.2917,4404.0,3.6999999999999993,4.299999999999999,0.8000000000000007,
2025-12-30 03:30:00,56,131.0764,4404.0,3.6999999999999993,4.3999999999999995,1.0,
2025-12-30 03:33:00,54,131.8576,4404.0,3.6999999999999993,4.299999999999999,0.8000000000000007,
2025-12-30 03:36:00,56,132.5521,4404.0,3.6999999999999993,4.199999999999999,0.9000000000000021,
2025-12-30 03:39:00,55,133.5938,4404.0,3.6000000000000014,4.299999999999999,0.8999999999999986,
2025-12-30 03:42:00,55,132.3785,4404.0,3.8000000000000007,4.4,0.8000000000000007,
2025-12-30 03:45:00,55,131.5972,4404.0,3.6999999999999993,4.299999999999999,1.1000000000000014,
2025-12-30 03:48:00,55,131.8576,4404.0,3.6999999999999993,4.1,0.9000000000000021,
2025-12-30 03:51:00,55,131.5104,4404.0,3.6999999999999993,4.199999999999999,1.0,
2025-12-30 03:54:00,54,131.9444,4404.0,3.8000000000000007,4.199999999999999,0.6999999999999993,
2025-12-30 03:57:00,54,131.9444,4404.0,3.6000000000000014,4.1,0.8999999999999986,
2025-12-30 04:00:00,54,131.8576,4404.0,3.6000000000000014,4.1,0.7999999999999972,
2025-12-30 04:03:00,54,131.5972,4404.0,3.6999999999999993,4.299999999999999,0.8000000000000007,
2025-12-30 04:06:00,53,131.8576,4404.0,3.6999999999999993,4.199999999999999,0.6999999999999993,
2025-12-30 04:09:00,55,132.8993,4404.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-12-30 04:12:00,55,131.8576,4404.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-12-30 04:15:00,55,131.684,4404.0,3.8000000000000007,4.199999999999999,0.9000000000000021,
2025-12-30 04:18:00,55,130.7292,4404.0,3.5,4.199999999999999,0.8999999999999986,
2025-12-30 04:21:00,54,130.7292,4405.0,3.6999999999999993,4.199999999999999,0.9000000000000021,
2025-12-30 04:24:00,53,130.5556,4405.0,3.6000000000000014,4.199999999999999,0.7999999999999972,
2025-12-30 04:27:00,54,132.2917,4405.0,3.5,4.1,0.7999999999999972,
2025-12-30 04:30:00,55,133.4201,4405.0,3.6000000000000014,4.0,0.8999999999999986,
2025-12-30 04:33:00,53,131.5972,4405.0,3.6000000000000014,3.8999999999999995,0.7999999999999972,
2025-12-30 04:36:00,53,131.5972,4405.0,3.5,4.1,0.8000000000000007,
2025-12-30 04:39:00,52,131.5972,4405.0,3.6000000000000014,4.0,0.8000000000000007,
2025-12-30 04:42:00,52,131.1632,4405.0,3.3999999999999986,4.0,0.8000000000000007,
2025-12-30 04:45:00,53,131.25,4405.0,3.6000000000000014,4.0,0.7999999999999972,
2025-12-30 04:48:00,53,130.816,4405.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-30 04:51:00,54,131.5972,4405.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-30 04:54:00,54,132.4653,4405.0,3.6000000000000014,4.199999999999999,0.7999999999999972,
2025-12-30 04:57:00,53,132.3785,4405.0,3.5,4.0,0.8000000000000007,
2025-12-30 05:00:00,54,132.0313,4405.0,3.5,4.0,1.0,
2025-12-30 05:03:00,54,132.3785,4405.0,3.6000000000000014,4.0,0.8999999999999986,
2025-12-30 05:06:00,54,131.1632,4405.0,3.6000000000000014,4.1,0.8999999999999986,
2025-12-30 05:09:00,55,132.5521,4405.0,3.5,4.1,0.6999999999999993,
2025-12-30 05:12:00,54,132.0313,4405.0,3.6000000000000014,4.1,1.0,
2025-12-30 05:15:00,54,132.2917,4405.0,3.6000000000000014,4.1,0.7999999999999972,
2025-12-30 05:18:00,54,134.0278,4405.0,3.6999999999999993,3.8000000000000007,0.8000000000000007,
2025-12-30 05:21:00,55,138.9757,4406.0,3.8000000000000007,4.1,0.6999999999999993,
2025-12-30 05:24:00,57,147.9167,4406.0,3.6999999999999993,4.0,1.0,
2025-12-30 05:27:00,57,145.7465,4406.0,3.900000000000002,4.1,1.0,
2025-12-30 05:30:00,56,142.4479,4406.0,3.8000000000000007,4.1,0.8999999999999986,
2025-12-30 05:33:00,56,141.2326,4406.0,3.6999999999999993,4.1,0.8999999999999986,
2025-12-30 05:36:00,56,139.3229,4406.0,3.6999999999999993,4.1,1.0,
2025-12-30 05:39:00,56,140.1042,4406.0,3.8000000000000007,4.1,0.8999999999999986,
2025-12-30 05:42:00,56,141.8403,4406.0,4.100000000000001,4.1,0.5999999999999979,
2025-12-30 05:45:00,56,143.1424,4406.0,3.8000000000000007,4.1,0.8999999999999986,
2025-12-30 05:48:00,56,142.4479,4406.0,3.8999999999999986,4.199999999999999,1.0,
2025-12-30 05:51:00,55,141.6667,4406.0,4.0,4.1,0.8000000000000007,
2025-12-30 05:54:00,56,140.9722,4406.0,3.6999999999999993,4.1,0.8999999999999986,
2025-12-30 05:57:00,55,140.7986,4406.0,3.6999999999999993,4.1,0.9000000000000021,
2025-12-30 06:00:00,56,142.3611,4406.0,3.6999999999999993,4.0,1.0,
2025-12-30 06:03:00,57,142.5347,4406.0,3.8000000000000007,4.199999999999999,0.8999999999999986,
2025-12-30 06:06:00,57,142.9688,4406.0,3.8000000000000007,4.1,1.0,
2025-12-30 06:09:00,58,143.316,4406.0,4.0,4.1,1.0,
2025-12-30 06:12:00,56,143.4028,4406.0,4.0,4.199999999999999,0.6999999999999993,
2025-12-30 06:15:00,57,143.4028,4406.0,4.0,4.199999999999999,0.8000000000000007,
2025-12-30 06:18:00,58,144.5313,4406.0,4.0,4.0,1.0,
2025-12-30 06:21:00,56,150.2604,4407.0,3.8999999999999986,4.1,1.0,
2025-12-30 06:24:00,65,136.2847,4407.0,4.399999999999999,5.1000000000000005,1.4000000000000021,
2025-12-30 06:27:00,64,128.3854,4407.0,4.699999999999999,5.4,1.3000000000000007,
2025-12-30 06:30:00,57,122.4826,4407.0,4.199999999999999,4.9,0.40000000000000213,
2025-12-30 06:33:00,57,141.5799,4407.0,3.8999999999999986,4.299999999999999,0.9000000000000021,
2025-12-30 06:36:00,56,147.9167,4407.0,3.8000000000000007,4.3,0.8999999999999986,
2025-12-30 06:39:00,57,146.441,4407.0,3.6999999999999993,4.1,1.0,
2025-12-30 06:42:00,57,144.7049,4407.0,3.6999999999999993,4.2,1.1000000000000014,
2025-12-30 06:45:00,57,141.5799,4407.0,3.6999999999999993,4.3,1.1000000000000014,
2025-12-30 06:48:00,58,142.3611,4407.0,3.900000000000002,4.3,1.0,
2025-12-30 06:51:00,58,144.7049,4407.0,3.8000000000000007,4.199999999999999,1.0,
2025-12-30 06:54:00,57,136.0243,4407.0,3.8999999999999986,4.3999999999999995,0.9000000000000021,
2025-12-30 06:57:00,56,134.1146,4407.0,3.6000000000000014,4.3,0.8999999999999986,
2025-12-30 07:00:00,54,133.5938,4407.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,
2025-12-30 07:03:00,55,138.8889,4407.0,3.6000000000000014,4.3,0.8999999999999986,
2025-12-30 07:06:00,56,142.0139,4407.0,3.6000000000000014,4.3,1.0,
2025-12-30 07:09:00,56,141.059,4407.0,3.6000000000000014,4.199999999999999,0.8999999999999986,
2025-12-30 07:12:00,56,146.441,4407.0,3.8000000000000007,4.0,1.0,
2025-12-30 07:15:00,56,144.9653,4407.0,3.8000000000000007,4.0,1.0,
2025-12-30 07:18:00,56,140.7986,4407.0,3.8000000000000007,3.9000000000000004,0.6999999999999993,
2025-12-30 07:21:00,55,138.1944,4408.0,3.6000000000000014,4.0,0.6999999999999993,
2025-12-30 07:24:00,54,134.9826,4408.0,3.3999999999999986,4.1,1.0,
2025-12-30 07:27:00,53,132.7257,4408.0,3.5,4.1,0.6000000000000014,
2025-12-30 07:30:00,53,133.7674,4408.0,3.3999999999999986,4.0,0.9000000000000021,
2025-12-30 07:33:00,54,134.0278,4408.0,3.3999999999999986,4.1,0.9000000000000021,
2025-12-30 07:36:00,55,134.1146,4408.0,3.3000000000000007,4.0,0.8000000000000007,
2025-12-30 07:39:00,54,132.8993,4408.0,3.3000000000000007,4.1,1.0,
2025-12-30 07:42:00,55,133.3333,4408.0,3.5,4.199999999999999,0.8000000000000007,
2025-12-30 07:45:00,53,135.4167,4408.0,3.6000000000000014,4.1,0.8000000000000007,
2025-12-30 07:48:00,55,132.5521,4408.0,3.5,4.1,0.8999999999999986,
2025-12-30 07:51:00,54,139.4097,4408.0,3.5,4.1,0.6999999999999993,
2025-12-30 07:54:00,54,141.4931,4408.0,3.3999999999999986,4.0,1.1000000000000014,
2025-12-30 07:57:00,56,141.059,4408.0,3.6000000000000014,4.1,1.0,
2025-12-30 08:00:00,56,135.7639,4408.0,3.6000000000000014,4.1,0.8999999999999986,
2025-12-30 08:03:00,55,132.8993,4408.0,3.5,4.199999999999999,0.8000000000000007,
2025-12-30 08:06:00,55,133.2465,4408.0,3.5,4.3,1.1000000000000014,
2025-12-30 08:09:00,55,132.8993,4408.0,3.5,4.3,0.8999999999999986,
2025-12-30 08:12:00,54,133.8542,4408.0,3.5,4.3,0.8000000000000007,
2025-12-30 08:15:00,55,132.1181,4408.0,3.6000000000000014,4.1,0.8000000000000007,
2025-12-30 08:18:00,54,134.2014,4408.0,3.6000000000000014,4.199999999999999,0.8000000000000007,
2025-12-30 08:21:00,55,132.8993,4409.0,3.5,4.199999999999999,0.8999999999999986,
2025-12-30 08:24:00,55,134.2014,4409.0,3.5,4.199999999999999,0.8000000000000007,
2025-12-30 08:27:00,55,134.8958,4409.0,3.6000000000000014,4.199999999999999,0.8999999999999986,
2025-12-30 08:30:00,57,134.4618,4409.0,3.8000000000000007,4.1,0.8999999999999986,
2025-12-30 08:33:00,56,135.4167,4409.0,3.6999999999999993,4.3,0.8000000000000007,
2025-12-30 08:36:00,56,133.5938,4409.0,3.6000000000000014,4.3,0.7999999999999972,
2025-12-30 08:39:00,55,130.6424,4409.0,3.5,4.3999999999999995,0.8000000000000007,
2025-12-30 08:42:00,54,132.1181,4409.0,3.6000000000000014,4.2,0.8999999999999986,
2025-12-30 08:45:00,54,134.8958,4409.0,3.5,4.299999999999999,0.8999999999999986,
2025-12-30 08:48:00,54,131.9444,4409.0,3.6000000000000014,4.199999999999999,0.7999999999999972,
2025-12-30 08:51:00,55,132.8993,4409.0,3.6000000000000014,4.1,0.8000000000000007,
2025-12-30 08:54:00,54,133.3333,4409.0,3.5,4.199999999999999,0.8000000000000007,
2025-12-30 08:57:00,56,134.0278,4409.0,3.5,4.3999999999999995,0.8999999999999986,
2025-12-30 09:00:00,56,138.5417,4409.0,3.700000000000003,4.299999999999999,1.0,
2025-12-30 09:03:00,55,143.4028,4409.0,3.8000000000000007,4.199999999999999,0.8999999999999986,
2025-12-30 09:06:00,57,141.5799,4409.0,3.6000000000000014,4.199999999999999,0.8999999999999986,
2025-12-30 09:09:00,56,140.625,4409.0,3.8000000000000007,4.199999999999999,0.8999999999999986,
2025-12-30 09:12:00,58,141.2326,4409.0,3.6999999999999993,4.0,0.9000000000000021,
2025-12-30 09:15:00,56,141.8403,4409.0,3.700000000000003,4.199999999999999,1.0,
2025-12-30 09:18:00,56,142.7083,4409.0,3.8000000000000007,4.199999999999999,0.9000000000000021,
2025-12-30 09:21:00,57,145.5729,4410.0,3.6000000000000014,4.199999999999999,1.0,
2025-12-30 09:24:00,57,143.8368,4410.0,3.900000000000002,4.199999999999999,0.8999999999999986,
2025-12-30 09:27:00,56,141.5799,4410.0,3.8000000000000007,4.1,0.8000000000000007,
2025-12-30 09:30:00,57,142.5347,4410.0,3.6999999999999993,4.199999999999999,1.0,
2025-12-30 09:33:00,57,143.2292,4410.0,3.6999999999999993,4.199999999999999,1.0,
2025-12-30 09:36:00,57,145.3125,4410.0,3.900000000000002,4.199999999999999,1.0,
2025-12-30 09:39:00,58,144.9653,4410.0,3.6999999999999993,4.199999999999999,1.0,
2025-12-30 09:42:00,59,146.6146,4410.0,3.6999999999999993,4.199999999999999,1.3000000000000007,
2025-12-30 09:45:00,58,146.3542,4410.0,4.0,4.300000000000001,0.8999999999999986,
2025-12-30 09:48:00,58,145.3125,4410.0,3.900000000000002,4.300000000000001,1.1999999999999993,
2025-12-30 09:51:00,59,149.3056,4410.0,4.0,4.299999999999999,1.1000000000000014,
2025-12-30 09:54:00,62,161.6319,4410.0,4.0,4.200000000000001,1.1000000000000014,
2025-12-30 09:57:00,62,163.1944,4410.0,4.300000000000001,4.200000000000001,1.1999999999999993,
2025-12-30 10:00:00,63,163.5417,4410.0,4.300000000000001,4.200000000000001,1.1999999999999993,
2025-12-30 10:03:00,63,162.2396,4410.0,4.399999999999999,4.5,0.9000000000000021,
2025-12-30 10:06:00,64,162.5,4410.0,4.300000000000001,4.4,1.1999999999999993,
2025-12-30 10:09:00,64,165.9722,4410.0,4.5,4.300000000000001,1.3000000000000007,
2025-12-30 10:12:00,64,165.3646,4410.0,4.399999999999999,4.200000000000001,1.1000000000000014,
2025-12-30 10:15:00,65,163.8021,4410.0,4.5,4.4,1.1000000000000014,
2025-12-30 10:18:00,65,168.75,4410.0,4.399999999999999,4.300000000000001,3.400000000000002,
