Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2023-12-29 17:36:00,70,147.2222,31.0,5.900000000000002,5.199999999999999,1.3999999999999986,,78
2023-12-29 17:39:00,69,148.0035,31.0,5.900000000000002,5.199999999999999,1.1999999999999993,,104
2023-12-29 17:42:00,68,147.9167,31.0,5.800000000000001,5.199999999999999,1.3000000000000007,,104
2023-12-29 17:45:00,69,145.3125,31.0,6.0,5.299999999999999,1.1999999999999993,,104
2023-12-29 17:48:00,69,144.8785,32.0,5.800000000000001,5.299999999999999,1.3000000000000007,,78
2023-12-29 17:51:00,70,145.0521,32.0,5.899999999999999,5.500000000000001,1.3000000000000007,,78
2023-12-29 17:54:00,69,144.0972,32.0,5.899999999999999,5.3999999999999995,1.1999999999999993,,78
2023-12-29 17:57:00,69,147.6563,32.0,5.800000000000001,5.299999999999999,1.3000000000000007,,78
2023-12-29 18:00:00,69,147.1354,32.0,5.699999999999999,5.299999999999999,1.4000000000000021,,78
2023-12-29 18:03:00,67,143.6632,32.0,5.699999999999999,5.3999999999999995,1.1000000000000014,,77
2023-12-29 18:06:00,66,143.1424,32.0,5.600000000000001,5.3,1.1999999999999993,,183
2023-12-29 18:09:00,67,145.4861,32.0,5.700000000000003,5.199999999999999,1.1999999999999993,,77
2023-12-29 18:12:00,67,146.6146,32.0,5.700000000000003,5.0,1.1999999999999993,,104
2023-12-29 18:15:00,66,148.4375,32.0,5.800000000000001,5.1,1.3999999999999986,,104
2023-12-29 18:18:00,68,148.7847,32.0,5.700000000000003,5.1,1.1999999999999993,,219
2023-12-29 18:21:00,68,149.8264,32.0,5.600000000000001,5.0,1.3000000000000007,,219
2023-12-29 18:24:00,66,148.3507,32.0,5.700000000000003,5.199999999999999,1.1999999999999993,,104
2023-12-29 18:27:00,67,143.316,32.0,5.600000000000001,5.1,1.0,,183
2023-12-29 18:30:00,66,142.0139,32.0,5.400000000000002,5.2,1.3000000000000007,,183
2023-12-29 18:33:00,64,144.2708,32.0,5.5,5.2,1.1999999999999993,,230
2023-12-29 18:36:00,65,142.1007,32.0,5.400000000000002,5.2,1.1999999999999993,,183
2023-12-29 18:39:00,64,141.8403,32.0,5.400000000000002,5.0,1.1999999999999993,,230
2023-12-29 18:42:00,64,142.5347,32.0,5.399999999999999,5.1,1.3000000000000007,,230
2023-12-29 18:45:00,66,144.7049,32.0,5.400000000000002,5.0,1.3999999999999986,,230
2023-12-29 18:48:00,65,145.1389,33.0,5.400000000000002,5.0,1.1999999999999993,,230
2023-12-29 18:51:00,65,144.0972,33.0,5.400000000000002,5.0,1.3000000000000007,,230
2023-12-29 18:54:00,65,143.2292,33.0,5.600000000000001,5.1,1.1000000000000014,,230
2023-12-29 18:57:00,65,142.9688,33.0,5.400000000000002,5.1,1.1999999999999993,,230
2023-12-29 19:00:00,63,142.2743,33.0,5.5,5.0,1.0,,230
2023-12-29 19:03:00,64,139.4965,33.0,5.5,5.0,0.8999999999999986,,98
2023-12-29 19:06:00,62,139.4097,33.0,5.300000000000001,5.0,1.0999999999999979,,230
2023-12-29 19:09:00,63,141.059,33.0,5.199999999999999,5.0,1.3000000000000007,,230
2023-12-29 19:12:00,62,142.5347,33.0,5.300000000000001,4.9,1.0999999999999979,,230
2023-12-29 19:15:00,63,143.6632,33.0,5.199999999999999,4.800000000000001,1.1999999999999993,,230
2023-12-29 19:18:00,64,143.1424,33.0,5.300000000000001,5.0,1.4000000000000021,,230
2023-12-29 19:21:00,63,142.7083,33.0,5.399999999999999,5.0,1.0,,230
2023-12-29 19:24:00,63,141.8403,33.0,5.300000000000001,5.0,1.3999999999999986,,230
2023-12-29 19:27:00,63,139.4097,33.0,5.300000000000001,4.9,1.1999999999999993,,230
2023-12-29 19:30:00,62,138.5417,33.0,5.399999999999999,4.9,1.1000000000000014,,98
2023-12-29 19:33:00,62,138.4549,33.0,5.300000000000001,4.9,1.0999999999999979,,98
2023-12-29 19:36:00,62,139.6701,33.0,5.199999999999999,5.0,1.1000000000000014,,230
2023-12-29 19:39:00,64,142.7083,33.0,5.199999999999999,4.9,1.5,,230
2023-12-29 19:42:00,64,142.4479,33.0,5.300000000000001,5.0,1.0999999999999979,,230
2023-12-29 19:45:00,64,143.316,33.0,5.300000000000001,4.800000000000001,1.1999999999999993,,230
2023-12-29 19:48:00,64,142.9688,34.0,5.300000000000001,5.0,1.2999999999999972,,230
2023-12-29 19:51:00,63,142.0139,34.0,5.399999999999999,5.0,1.0,,230
2023-12-29 19:54:00,63,142.3611,34.0,5.300000000000001,4.9,1.0999999999999979,,230
2023-12-29 19:57:00,63,141.2326,34.0,5.300000000000001,4.9,1.0,,230
2023-12-29 20:00:00,62,141.5799,34.0,5.099999999999998,4.9,1.2000000000000028,,230
2023-12-29 20:03:00,63,141.4931,34.0,5.199999999999999,4.9,1.3000000000000007,,230
2023-12-29 20:06:00,64,142.9688,34.0,5.399999999999999,4.9,1.1000000000000014,,230
2023-12-29 20:09:00,64,144.8785,34.0,5.399999999999999,4.9,1.0,,230
2023-12-29 20:12:00,64,144.0972,34.0,5.300000000000001,5.0,1.1999999999999993,,230
2023-12-29 20:15:00,64,143.6632,34.0,5.300000000000001,4.9,1.0999999999999979,,230
2023-12-29 20:18:00,63,142.8819,34.0,5.300000000000001,4.9,1.0999999999999979,,230
2023-12-29 20:21:00,64,140.9722,34.0,5.199999999999999,4.800000000000001,1.1000000000000014,,230
2023-12-29 20:24:00,63,138.1076,34.0,5.199999999999999,4.9,1.0,,230
2023-12-29 20:27:00,62,136.2847,34.0,5.199999999999999,4.800000000000001,1.0,,98
2023-12-29 20:30:00,62,135.9375,34.0,5.0,4.9,1.0,,182
2023-12-29 20:33:00,62,138.8021,34.0,4.899999999999999,4.800000000000001,1.1999999999999993,,277
2023-12-29 20:36:00,61,139.3229,34.0,5.0,4.800000000000001,1.1999999999999993,,233
2023-12-29 20:39:00,61,139.8438,34.0,5.0,4.800000000000001,1.1999999999999993,,233
2023-12-29 20:42:00,62,139.9306,34.0,5.199999999999999,4.9,1.1999999999999993,,230
2023-12-29 20:45:00,62,140.3646,34.0,5.199999999999999,4.800000000000001,1.1000000000000014,,230
2023-12-29 20:48:00,61,138.6285,35.0,5.199999999999999,4.9,1.1000000000000014,,230
2023-12-29 20:51:00,62,139.8438,35.0,5.199999999999999,4.800000000000001,1.1000000000000014,,230
2023-12-29 20:54:00,64,142.1007,35.0,5.100000000000001,4.800000000000001,1.3000000000000007,,230
2023-12-29 20:57:00,63,143.316,35.0,5.100000000000001,4.800000000000001,1.3999999999999986,,230
2023-12-29 21:00:00,64,144.6181,35.0,5.199999999999999,4.9,1.1999999999999993,,230
2023-12-29 21:03:00,64,142.9688,35.0,5.400000000000002,4.800000000000001,1.0999999999999979,,230
2023-12-29 21:06:00,64,142.4479,35.0,5.199999999999999,4.800000000000001,1.1999999999999993,,230
2023-12-29 21:09:00,64,141.059,35.0,5.199999999999999,4.9,1.1000000000000014,,230
2023-12-29 21:12:00,62,139.4097,35.0,5.199999999999999,4.800000000000001,1.1000000000000014,,230
2023-12-29 21:15:00,62,139.4097,35.0,5.199999999999999,4.800000000000001,0.8000000000000007,,230
2023-12-29 21:18:00,63,139.0625,35.0,5.100000000000001,4.800000000000001,1.3000000000000007,,230
2023-12-29 21:21:00,63,139.4965,35.0,5.300000000000001,4.9,1.1999999999999993,,230
2023-12-29 21:24:00,62,139.0625,35.0,5.100000000000001,4.800000000000001,1.1999999999999993,,230
2023-12-29 21:27:00,62,139.4965,35.0,5.100000000000001,5.0,1.1999999999999993,,182
2023-12-29 21:30:00,62,138.8889,35.0,5.199999999999999,4.9,1.1000000000000014,,230
2023-12-29 21:33:00,61,131.25,35.0,5.100000000000001,5.1000000000000005,0.8999999999999986,,280
2023-12-29 21:36:00,60,134.6354,35.0,5.0,4.9,1.1000000000000014,,282
2023-12-29 21:39:00,61,136.8056,35.0,5.0,4.9,1.1000000000000014,,282
2023-12-29 21:42:00,61,136.3715,35.0,5.0,4.9,1.1000000000000014,,282
2023-12-29 21:45:00,60,135.8507,36.0,5.0,4.700000000000001,1.1999999999999993,,282
2023-12-29 21:48:00,61,137.1528,36.0,5.0,4.9,1.1000000000000014,,282
2023-12-29 21:51:00,61,134.1146,36.0,5.0,4.9,1.1000000000000014,,282
2023-12-29 21:54:00,61,134.5486,36.0,5.0,5.0,1.1000000000000014,,280
2023-12-29 21:57:00,61,136.2847,36.0,5.0,4.9,1.3000000000000007,,282
2023-12-29 22:00:00,61,136.4583,36.0,5.100000000000001,4.9,1.1999999999999993,,282
2023-12-29 22:03:00,61,136.4583,36.0,5.0,4.800000000000001,1.1000000000000014,,282
2023-12-29 22:06:00,62,137.066,36.0,5.0,5.0,1.1999999999999993,,182
2023-12-29 22:09:00,61,133.7674,36.0,5.100000000000001,4.800000000000001,1.0,,282
2023-12-29 22:12:00,61,133.2465,36.0,5.0,4.800000000000001,1.1000000000000014,,282
2023-12-29 22:15:00,61,133.2465,36.0,5.0,5.0,1.1000000000000014,,280
2023-12-29 22:18:00,60,132.4653,36.0,5.0,4.800000000000001,0.9000000000000021,,282
2023-12-29 22:21:00,60,132.3785,36.0,4.900000000000002,4.800000000000001,1.0,,281
2023-12-29 22:24:00,59,134.2014,36.0,4.900000000000002,4.800000000000001,1.0999999999999979,,282
2023-12-29 22:27:00,61,133.1597,36.0,4.900000000000002,4.800000000000001,1.0999999999999979,,282
2023-12-29 22:30:00,61,134.1146,36.0,5.0,5.1000000000000005,1.1000000000000014,,178
2023-12-29 22:33:00,61,132.3785,36.0,5.0,5.1000000000000005,1.1999999999999993,,178
2023-12-29 22:36:00,62,132.7257,36.0,5.100000000000001,5.0,1.1999999999999993,,178
2023-12-29 22:39:00,62,133.1597,36.0,5.100000000000001,5.1000000000000005,1.0999999999999979,,178
2023-12-29 22:42:00,61,133.7674,36.0,4.900000000000002,4.9,1.0999999999999979,,282
2023-12-29 22:45:00,61,133.5938,37.0,4.900000000000002,4.9,1.1999999999999993,,281
2023-12-29 22:48:00,61,133.7674,37.0,4.899999999999999,4.9,1.0,,282
2023-12-29 22:51:00,62,132.0313,37.0,4.900000000000002,4.9,1.0999999999999979,,178
2023-12-29 22:54:00,61,131.25,37.0,4.900000000000002,4.9,1.0999999999999979,,281
2023-12-29 22:57:00,61,133.1597,37.0,4.900000000000002,4.800000000000001,1.0,,282
2023-12-29 23:00:00,60,133.1597,37.0,4.900000000000002,4.700000000000001,0.8999999999999986,,282
2023-12-29 23:03:00,60,129.8611,37.0,4.900000000000002,4.800000000000001,1.0999999999999979,,281
2023-12-29 23:06:00,58,125.8681,37.0,4.800000000000001,5.000000000000001,0.8999999999999986,,279
2023-12-29 23:09:00,60,124.2188,37.0,4.699999999999999,5.1000000000000005,1.1000000000000014,,287
2023-12-29 23:12:00,60,125.0,37.0,4.699999999999999,5.000000000000001,1.1000000000000014,,287
2023-12-29 23:15:00,59,123.1771,37.0,4.800000000000001,4.8999999999999995,0.8999999999999986,,287
2023-12-29 23:18:00,59,125.7813,37.0,4.699999999999999,5.000000000000001,1.1000000000000014,,287
2023-12-29 23:21:00,59,127.6042,37.0,4.800000000000001,5.000000000000001,1.0,,279
2023-12-29 23:24:00,59,127.691,37.0,4.799999999999997,5.000000000000001,1.0,,279
2023-12-29 23:27:00,59,126.3889,37.0,4.600000000000001,5.000000000000001,1.0999999999999979,,287
2023-12-29 23:30:00,59,126.7361,37.0,4.699999999999999,5.000000000000001,1.0,,287
2023-12-29 23:33:00,59,124.9132,37.0,4.699999999999999,5.000000000000001,1.1000000000000014,,287
2023-12-29 23:36:00,59,124.1319,37.0,4.600000000000001,5.000000000000001,1.0,,287
2023-12-29 23:39:00,59,124.4792,37.0,4.600000000000001,5.000000000000001,1.0,,287
2023-12-29 23:42:00,57,124.9132,37.0,4.699999999999999,4.8999999999999995,0.8000000000000007,,279
2023-12-29 23:45:00,59,126.2153,38.0,4.600000000000001,4.9,1.0,,287
2023-12-29 23:48:00,58,126.3021,38.0,4.600000000000001,4.9,1.1999999999999993,,287
2023-12-29 23:51:00,58,124.3056,38.0,4.699999999999999,4.800000000000001,1.0,,268
2023-12-29 23:54:00,57,125.5208,38.0,4.5,4.800000000000001,1.0,,268
2023-12-29 23:57:00,58,122.743,38.0,4.600000000000001,4.800000000000001,0.8999999999999986,,383
2023-12-30 00:00:00,57,124.3056,38.0,4.5,4.800000000000001,0.9000000000000021,,268
2023-12-30 00:03:00,56,126.0417,38.0,4.5,4.800000000000001,0.9000000000000021,,268
2023-12-30 00:06:00,57,124.4792,38.0,4.5,4.800000000000001,1.0,,268
2023-12-30 00:09:00,57,122.4826,38.0,4.5,4.800000000000001,0.9000000000000021,,383
2023-12-30 00:12:00,56,123.6979,38.0,4.400000000000002,4.800000000000001,1.0999999999999979,,284
2023-12-30 00:15:00,57,124.4792,38.0,4.5,4.800000000000001,0.9000000000000021,,268
2023-12-30 00:18:00,57,122.5694,38.0,4.400000000000002,4.699999999999999,1.0,,383
2023-12-30 00:21:00,57,124.566,38.0,4.5,4.800000000000001,1.0,,268
2023-12-30 00:24:00,56,124.9132,38.0,4.599999999999998,4.800000000000001,0.9000000000000021,,268
2023-12-30 00:27:00,57,122.5694,38.0,4.5,4.800000000000001,1.1000000000000014,,383
2023-12-30 00:30:00,57,123.6111,38.0,4.600000000000001,4.800000000000001,0.8999999999999986,,268
2023-12-30 00:33:00,57,124.0451,38.0,4.5,4.9,0.9000000000000021,,268
2023-12-30 00:36:00,58,123.7847,38.0,4.600000000000001,4.8999999999999995,1.0,,287
2023-12-30 00:39:00,57,125.9549,38.0,4.5,4.699999999999999,0.9000000000000021,,268
2023-12-30 00:42:00,57,126.2153,38.0,4.5,4.699999999999999,1.0,,268
2023-12-30 00:45:00,58,126.9097,38.0,4.5,4.699999999999999,1.0,,268
2023-12-30 00:48:00,57,127.7778,39.0,4.5,4.699999999999999,1.0,,268
2023-12-30 00:51:00,57,127.2569,39.0,4.600000000000001,4.800000000000001,1.0,,268
2023-12-30 00:54:00,57,125.7813,39.0,4.5,4.699999999999999,0.9000000000000021,,268
2023-12-30 00:57:00,57,125.0868,39.0,4.400000000000002,4.699999999999999,1.0,,284
2023-12-30 01:00:00,56,124.4792,39.0,4.5,4.699999999999999,0.9000000000000021,,268
2023-12-30 01:03:00,58,127.6042,39.0,4.5,4.699999999999999,1.1999999999999993,,268
2023-12-30 01:06:00,57,127.0833,39.0,4.899999999999999,4.699999999999999,0.8999999999999986,,281
2023-12-30 01:09:00,58,127.7778,39.0,4.600000000000001,4.699999999999999,0.8999999999999986,,268
2023-12-30 01:12:00,57,131.4236,39.0,4.600000000000001,4.699999999999999,0.8999999999999986,,276
2023-12-30 01:15:00,58,127.9514,39.0,4.600000000000001,4.699999999999999,0.8999999999999986,,268
2023-12-30 01:18:00,57,126.8229,39.0,4.600000000000001,4.699999999999999,1.0,,268
2023-12-30 01:21:00,58,127.5174,39.0,4.600000000000001,4.699999999999999,1.0999999999999979,,268
2023-12-30 01:24:00,57,126.4757,39.0,4.699999999999999,4.699999999999999,1.0,,268
2023-12-30 01:27:00,58,128.125,39.0,4.799999999999997,4.799999999999999,1.0,,281
2023-12-30 01:30:00,59,128.8194,39.0,4.800000000000001,4.799999999999999,1.1000000000000014,,281
2023-12-30 01:33:00,58,128.9931,39.0,4.800000000000001,4.699999999999999,1.0,,281
2023-12-30 01:36:00,58,129.9479,39.0,4.800000000000001,4.799999999999999,1.0,,281
2023-12-30 01:39:00,58,128.559,39.0,4.900000000000002,4.699999999999999,1.0,,281
2023-12-30 01:42:00,59,129.2535,39.0,4.900000000000002,4.699999999999999,1.0999999999999979,,281
2023-12-30 01:45:00,59,129.2535,39.0,4.900000000000002,4.800000000000001,1.0999999999999979,,281
2023-12-30 01:48:00,58,128.559,40.0,4.900000000000002,4.8999999999999995,1.0,,281
2023-12-30 01:51:00,58,129.2535,40.0,4.800000000000001,4.8999999999999995,1.1000000000000014,,281
2023-12-30 01:54:00,58,127.691,40.0,4.900000000000002,4.8999999999999995,1.0,,279
2023-12-30 01:57:00,58,128.4722,40.0,4.699999999999999,4.699999999999999,0.9000000000000021,,281
2023-12-30 02:00:00,58,128.8194,40.0,4.699999999999999,4.699999999999999,1.1000000000000014,,281
2023-12-30 02:03:00,58,128.2118,40.0,4.800000000000001,4.699999999999999,0.8999999999999986,,281
2023-12-30 02:06:00,58,128.4722,40.0,4.800000000000001,4.799999999999999,1.0,,281
2023-12-30 02:09:00,58,130.2083,40.0,4.900000000000002,4.800000000000001,1.0,,281
2023-12-30 02:12:00,58,128.6458,40.0,4.900000000000002,4.699999999999999,0.8999999999999986,,281
2023-12-30 02:15:00,57,125.434,40.0,4.800000000000001,4.699999999999999,1.0,,281
2023-12-30 02:18:00,57,125.6076,40.0,4.800000000000001,4.699999999999999,0.8000000000000007,,281
2023-12-30 02:21:00,57,124.2188,40.0,4.699999999999999,4.699999999999999,1.0,,268
2023-12-30 02:24:00,56,123.1771,40.0,4.600000000000001,4.800000000000001,1.0,,268
2023-12-30 02:27:00,57,126.9097,40.0,4.600000000000001,4.699999999999999,0.8999999999999986,,268
2023-12-30 02:30:00,57,126.0417,40.0,4.600000000000001,4.699999999999999,1.0,,268
2023-12-30 02:33:00,57,126.7361,40.0,4.699999999999999,4.799999999999999,1.1000000000000014,,268
2023-12-30 02:36:00,58,127.6042,40.0,4.699999999999999,4.799999999999999,1.0,,281
2023-12-30 02:39:00,58,124.1319,40.0,4.800000000000001,4.799999999999999,0.8000000000000007,,279
2023-12-30 02:42:00,57,122.309,40.0,4.600000000000001,4.6,0.8999999999999986,,383
2023-12-30 02:45:00,55,121.0938,41.0,4.600000000000001,4.799999999999999,0.8000000000000007,,383
2023-12-30 02:48:00,55,121.007,41.0,4.5,4.699999999999999,0.9000000000000021,,383
2023-12-30 02:51:00,55,122.1354,41.0,4.5,4.699999999999999,0.9000000000000021,,383
2023-12-30 02:54:00,55,124.2188,41.0,4.5,4.699999999999999,1.0,,268
2023-12-30 02:57:00,57,123.7847,41.0,4.600000000000001,4.699999999999999,1.0,,268
2023-12-30 03:00:00,56,123.3507,41.0,4.600000000000001,4.699999999999999,0.8999999999999986,,268
2023-12-30 03:03:00,56,123.0035,41.0,4.600000000000001,4.799999999999999,1.0,,268
2023-12-30 03:06:00,57,122.0486,41.0,4.5,4.799999999999999,0.9000000000000021,,383
2023-12-30 03:09:00,55,121.441,41.0,4.5,4.799999999999999,0.9000000000000021,,383
2023-12-30 03:12:00,55,123.3507,41.0,4.5,4.699999999999999,0.9000000000000021,,268
2023-12-30 03:15:00,56,123.6979,41.0,4.599999999999998,4.699999999999999,0.9000000000000021,,268
2023-12-30 03:18:00,56,123.2639,41.0,4.5,4.699999999999999,1.0,,268
2023-12-30 03:21:00,56,121.441,41.0,4.5,4.799999999999999,0.9000000000000021,,383
2023-12-30 03:24:00,55,122.1354,41.0,4.5,4.699999999999999,0.9000000000000021,,383
2023-12-30 03:27:00,57,121.9618,41.0,4.5,4.699999999999999,1.0,,383
2023-12-30 03:30:00,56,122.4826,41.0,4.599999999999998,4.699999999999999,0.9000000000000021,,383
2023-12-30 03:33:00,57,122.8299,41.0,4.5,4.699999999999999,1.0,,383
2023-12-30 03:36:00,55,122.309,41.0,4.600000000000001,4.699999999999999,0.8999999999999986,,383
2023-12-30 03:39:00,56,122.9167,41.0,4.5,4.699999999999999,0.9000000000000021,,383
2023-12-30 03:42:00,55,121.5278,41.0,4.599999999999998,4.699999999999999,0.9000000000000021,,383
2023-12-30 03:45:00,56,120.6597,41.0,4.5,4.699999999999999,0.8000000000000007,,383
2023-12-30 03:48:00,55,121.007,42.0,4.300000000000001,4.699999999999999,1.0,,269
2023-12-30 03:51:00,56,123.4375,42.0,4.400000000000002,4.699999999999999,0.8999999999999986,,383
2023-12-30 03:54:00,55,123.6979,42.0,4.400000000000002,4.699999999999999,0.8999999999999986,,269
2023-12-30 03:57:00,56,124.3056,42.0,4.599999999999998,4.6,1.0,,267
2023-12-30 04:00:00,56,124.7396,42.0,4.5,4.6,0.9000000000000021,,267
2023-12-30 04:03:00,56,122.4826,42.0,4.5,4.699999999999999,0.9000000000000021,,383
2023-12-30 04:06:00,55,120.2257,42.0,4.599999999999998,4.699999999999999,0.9000000000000021,,383
2023-12-30 04:09:00,55,120.8333,42.0,4.400000000000002,4.6,0.8999999999999986,,383
2023-12-30 04:12:00,55,119.7049,42.0,4.400000000000002,4.699999999999999,1.0,,383
2023-12-30 04:15:00,56,121.441,42.0,4.400000000000002,4.6,0.8999999999999986,,383
2023-12-30 04:18:00,55,123.7847,42.0,4.400000000000002,4.699999999999999,0.8999999999999986,,269
2023-12-30 04:21:00,56,124.2188,42.0,4.5,4.6,1.0,,267
2023-12-30 04:24:00,56,123.1771,42.0,4.5,4.6,0.8999999999999986,,267
2023-12-30 04:27:00,56,122.1354,42.0,4.5,4.6,1.0,,383
2023-12-30 04:30:00,56,119.7917,42.0,4.599999999999998,4.699999999999999,0.8000000000000007,,383
2023-12-30 04:33:00,56,119.5313,42.0,4.5,4.699999999999999,0.8999999999999986,,383
2023-12-30 04:36:00,56,123.2639,42.0,4.5,4.799999999999999,1.0,,268
2023-12-30 04:39:00,56,121.5278,42.0,4.5,4.699999999999999,0.7999999999999972,,383
2023-12-30 04:42:00,55,123.4375,42.0,4.399999999999999,4.6,0.8999999999999986,,267
2023-12-30 04:45:00,55,122.4826,42.0,4.300000000000001,4.6,0.8000000000000007,,269
2023-12-30 04:48:00,55,120.3125,43.0,4.399999999999999,4.5,0.8999999999999986,,267
2023-12-30 04:51:00,55,121.2674,43.0,4.399999999999999,4.6,1.0,,383
2023-12-30 04:54:00,54,119.8785,43.0,4.399999999999999,4.5,0.6999999999999993,,267
2023-12-30 04:57:00,53,119.7917,43.0,4.199999999999999,4.5,0.8000000000000007,,269
2023-12-30 05:00:00,52,121.5278,43.0,4.199999999999999,4.3999999999999995,0.8999999999999986,,331
2023-12-30 05:03:00,54,122.0486,43.0,4.199999999999999,4.5,1.0,,269
2023-12-30 05:06:00,53,119.7917,43.0,4.199999999999999,4.5,0.8999999999999986,,269
2023-12-30 05:09:00,54,119.2708,43.0,4.299999999999997,4.5,0.8000000000000007,,269
2023-12-30 05:12:00,53,121.1806,43.0,4.399999999999999,4.6,0.8000000000000007,,269
2023-12-30 05:15:00,54,118.8368,43.0,4.399999999999999,4.699999999999999,0.8999999999999986,,383
2023-12-30 05:18:00,55,120.8333,43.0,4.399999999999999,4.6,0.8000000000000007,,383
2023-12-30 05:21:00,54,122.1354,43.0,4.399999999999999,4.6,0.8999999999999986,,269
2023-12-30 05:24:00,55,121.6146,43.0,4.399999999999999,4.5,1.0,,267
2023-12-30 05:27:00,55,121.5278,43.0,4.399999999999999,4.6,0.8999999999999986,,383
2023-12-30 05:30:00,53,120.2257,43.0,4.399999999999999,4.6,0.8000000000000007,,269
2023-12-30 05:33:00,55,119.7049,43.0,4.299999999999997,4.6,0.9000000000000021,,383
2023-12-30 05:36:00,55,118.6632,43.0,4.299999999999997,4.6,0.9000000000000021,,383
2023-12-30 05:39:00,55,119.3576,43.0,4.300000000000001,4.699999999999999,0.8999999999999986,,383
2023-12-30 05:42:00,54,122.4826,43.0,4.399999999999999,4.5,0.8000000000000007,,267
2023-12-30 05:45:00,54,121.5278,43.0,4.299999999999997,4.6,0.9000000000000021,,269
2023-12-30 05:48:00,53,120.7465,44.0,4.299999999999997,4.5,0.8000000000000007,,269
2023-12-30 05:51:00,54,120.8333,44.0,4.199999999999999,4.5,0.8999999999999986,,269
2023-12-30 05:54:00,54,121.441,44.0,4.299999999999997,4.5,0.9000000000000021,,269
2023-12-30 05:57:00,53,120.3125,44.0,4.299999999999997,4.5,0.8000000000000007,,269
2023-12-30 06:00:00,54,123.4375,44.0,4.199999999999999,4.5,0.8999999999999986,,269
2023-12-30 06:03:00,55,123.0035,44.0,4.399999999999999,4.4,0.8000000000000007,,267
2023-12-30 06:06:00,53,123.0035,44.0,4.399999999999999,4.5,0.8000000000000007,,267
2023-12-30 06:09:00,54,123.2639,44.0,4.399999999999999,4.5,0.8000000000000007,,267
2023-12-30 06:12:00,55,120.7465,44.0,4.299999999999997,4.5,0.9000000000000021,,269
2023-12-30 06:15:00,54,119.0972,44.0,4.199999999999999,4.5,1.0,,269
2023-12-30 06:18:00,55,119.3576,44.0,4.399999999999999,4.5,0.8000000000000007,,383
2023-12-30 06:21:00,54,120.1389,44.0,4.199999999999999,4.6,0.8999999999999986,,269
2023-12-30 06:24:00,54,121.441,44.0,4.199999999999999,4.5,1.0,,269
2023-12-30 06:27:00,54,121.7014,44.0,4.299999999999997,4.5,0.9000000000000021,,269
2023-12-30 06:30:00,54,121.1806,44.0,4.299999999999997,4.6,0.9000000000000021,,269
2023-12-30 06:33:00,54,119.7917,44.0,4.299999999999997,4.6,0.9000000000000021,,269
2023-12-30 06:36:00,53,120.7465,44.0,4.199999999999999,4.6,0.8000000000000007,,269
2023-12-30 06:39:00,53,119.3576,44.0,4.199999999999999,4.4,0.8000000000000007,,331
2023-12-30 06:42:00,53,121.1806,44.0,4.299999999999997,4.4,0.9000000000000021,,267
2023-12-30 06:45:00,55,121.007,45.0,4.399999999999999,4.6,0.6999999999999993,,383
2023-12-30 06:48:00,54,121.0938,45.0,4.399999999999999,4.5,0.8000000000000007,,267
2023-12-30 06:51:00,54,121.441,45.0,4.399999999999999,4.5,0.8000000000000007,,267
2023-12-30 06:54:00,54,120.6597,45.0,4.299999999999997,4.5,0.9000000000000021,,269
2023-12-30 06:57:00,54,120.7465,45.0,4.299999999999997,4.5,0.9000000000000021,,269
2023-12-30 07:00:00,54,121.441,45.0,4.100000000000001,4.5,0.8999999999999986,,330
2023-12-30 07:03:00,55,121.0938,45.0,4.199999999999999,4.6,1.0,,269
2023-12-30 07:06:00,54,120.2257,45.0,4.199999999999999,4.6,0.8999999999999986,,269
2023-12-30 07:09:00,53,119.7917,45.0,4.100000000000001,4.6,0.8999999999999986,,330
2023-12-30 07:12:00,54,121.007,45.0,4.199999999999999,4.5,0.9000000000000021,,269
2023-12-30 07:15:00,54,120.3993,45.0,4.199999999999999,4.5,0.8999999999999986,,269
2023-12-30 07:18:00,54,119.2708,45.0,4.199999999999999,4.5,1.0,,269
2023-12-30 07:21:00,54,118.8368,45.0,4.300000000000001,4.5,0.8000000000000007,,269
2023-12-30 07:24:00,54,117.7083,45.0,4.299999999999997,4.5,0.9000000000000021,,383
2023-12-30 07:27:00,53,117.9688,45.0,4.199999999999999,4.6,0.8999999999999986,,269
2023-12-30 07:30:00,53,118.8368,45.0,4.199999999999999,4.5,0.8000000000000007,,331
2023-12-30 07:33:00,53,118.0555,45.0,4.199999999999999,4.5,0.8000000000000007,,331
2023-12-30 07:36:00,52,119.2708,45.0,4.199999999999999,4.4,0.8999999999999986,,331
2023-12-30 07:39:00,53,120.1389,45.0,4.099999999999998,4.4,0.9000000000000021,,331
2023-12-30 07:42:00,53,119.3576,45.0,4.199999999999999,4.6,1.0,,269
2023-12-30 07:45:00,53,118.1424,45.0,4.199999999999999,4.5,0.8000000000000007,,331
2023-12-30 07:48:00,52,119.7049,46.0,4.099999999999998,4.5,0.8000000000000007,,330
2023-12-30 07:51:00,53,119.9653,46.0,4.099999999999998,4.3,0.8000000000000007,,331
2023-12-30 07:54:00,52,120.2257,46.0,4.099999999999998,4.4,0.9000000000000021,,331
2023-12-30 07:57:00,52,121.2674,46.0,4.099999999999998,4.3,0.9000000000000021,,331
2023-12-30 08:00:00,53,120.3993,46.0,4.199999999999999,4.3,0.6999999999999993,,331
2023-12-30 08:03:00,51,120.3125,46.0,4.099999999999998,4.3,0.6999999999999993,,331
2023-12-30 08:06:00,52,121.7014,46.0,4.099999999999998,4.3,0.8000000000000007,,331
2023-12-30 08:09:00,54,120.3125,46.0,4.099999999999998,4.5,0.9000000000000021,,330
2023-12-30 08:12:00,54,120.8333,46.0,4.199999999999999,4.5,0.8999999999999986,,269
2023-12-30 08:15:00,55,122.0486,46.0,4.399999999999999,4.5,0.8000000000000007,,267
2023-12-30 08:18:00,53,122.4826,46.0,4.199999999999999,4.5,0.8999999999999986,,269
2023-12-30 08:21:00,54,122.0486,46.0,4.299999999999997,4.5,0.9000000000000021,,269
2023-12-30 08:24:00,54,124.0451,46.0,4.299999999999997,4.5,0.8000000000000007,,269
2023-12-30 08:27:00,54,123.1771,46.0,4.399999999999999,4.5,0.6999999999999993,,267
2023-12-30 08:30:00,54,123.4375,46.0,4.399999999999999,4.5,0.8000000000000007,,267
2023-12-30 08:33:00,54,124.1319,46.0,4.399999999999999,4.5,1.0,,267
2023-12-30 08:36:00,54,124.3056,46.0,4.5,4.5,0.8999999999999986,,267
2023-12-30 08:39:00,54,125.9549,46.0,4.399999999999999,4.5,0.6999999999999993,,267
2023-12-30 08:42:00,55,124.6528,46.0,4.399999999999999,4.5,0.8000000000000007,,267
2023-12-30 08:45:00,55,125.5208,47.0,4.399999999999999,4.5,1.0,,267
2023-12-30 08:48:00,55,124.0451,47.0,4.299999999999997,4.4,0.9000000000000021,,267
2023-12-30 08:51:00,54,122.9167,47.0,4.199999999999999,4.5,1.0,,269
2023-12-30 08:54:00,54,123.6111,47.0,4.399999999999999,4.4,0.8000000000000007,,267
2023-12-30 08:57:00,54,123.4375,47.0,4.199999999999999,4.5,0.8999999999999986,,269
2023-12-30 09:00:00,54,122.4826,47.0,4.199999999999999,4.4,1.0,,331
2023-12-30 09:03:00,53,127.3438,47.0,4.199999999999999,4.4,0.8999999999999986,,266
2023-12-30 09:06:00,57,136.6319,47.0,4.399999999999999,4.4,1.1999999999999993,,309
2023-12-30 09:09:00,57,134.7222,47.0,4.699999999999999,4.4,1.1999999999999993,,306
2023-12-30 09:12:00,57,136.0243,47.0,4.699999999999999,4.4,1.0,,306
2023-12-30 09:15:00,56,133.6806,47.0,4.699999999999999,4.4,0.8999999999999986,,306
2023-12-30 09:18:00,57,134.1146,47.0,4.599999999999998,4.4,0.9000000000000021,,306
2023-12-30 09:21:00,57,134.6354,47.0,4.599999999999998,4.4,0.9000000000000021,,306
2023-12-30 09:24:00,56,133.7674,47.0,4.599999999999998,4.4,1.0,,305
2023-12-30 09:27:00,56,133.1597,47.0,4.599999999999998,4.4,1.0,,305
2023-12-30 09:30:00,56,132.8993,47.0,4.5,4.5,1.0,,276
2023-12-30 09:33:00,56,131.5104,47.0,4.5,4.5,1.0,,276
2023-12-30 09:36:00,56,131.5972,47.0,4.5,4.4,1.0,,276
2023-12-30 09:39:00,56,133.5938,47.0,4.599999999999998,4.4,1.0,,305
2023-12-30 09:42:00,55,131.25,47.0,4.599999999999998,4.4,0.9000000000000021,,305
2023-12-30 09:45:00,55,132.2917,48.0,4.599999999999998,4.300000000000001,0.8000000000000007,,307
2023-12-30 09:48:00,55,132.7257,48.0,4.599999999999998,4.200000000000001,1.0,,307
2023-12-30 09:51:00,56,133.4201,48.0,4.5,4.200000000000001,1.0,,307
2023-12-30 09:54:00,55,130.9896,48.0,4.5,4.300000000000001,1.0,,307
2023-12-30 09:57:00,55,132.3785,48.0,4.5,4.300000000000001,0.7999999999999972,,307
2023-12-30 10:00:00,54,134.2014,48.0,4.399999999999999,4.4,0.8999999999999986,,305
2023-12-30 10:03:00,55,133.2465,48.0,4.5,4.200000000000001,1.0999999999999979,,307
2023-12-30 10:06:00,56,134.1146,48.0,4.5,4.4,1.0,,305
2023-12-30 10:09:00,56,134.2882,48.0,4.400000000000002,4.4,1.0999999999999979,,276
2023-12-30 10:12:00,56,136.3715,48.0,4.599999999999998,4.300000000000001,1.0,,306
2023-12-30 10:15:00,56,135.0694,48.0,4.599999999999998,4.300000000000001,1.0,,306
2023-12-30 10:18:00,57,135.7639,48.0,4.599999999999998,4.4,1.1000000000000014,,306
2023-12-30 10:21:00,58,136.8056,48.0,4.699999999999999,4.4,1.0,,306
2023-12-30 10:24:00,58,136.0243,48.0,4.699999999999999,4.5,1.1999999999999993,,306
2023-12-30 10:27:00,57,136.3715,48.0,4.899999999999999,4.4,1.0,,282
2023-12-30 10:30:00,58,136.1979,48.0,4.699999999999999,4.4,0.8999999999999986,,306
2023-12-30 10:33:00,57,135.9375,48.0,4.699999999999999,4.4,1.0999999999999979,,306
2023-12-30 10:36:00,58,137.066,48.0,4.699999999999999,4.5,1.0,,306
2023-12-30 10:39:00,58,139.4097,48.0,4.600000000000001,4.4,1.0999999999999979,,306
2023-12-30 10:42:00,57,137.934,48.0,4.799999999999997,4.4,1.0,,306
2023-12-30 10:45:00,59,138.8021,49.0,4.799999999999997,4.5,1.2000000000000028,,311
2023-12-30 10:48:00,58,137.934,49.0,4.899999999999999,4.5,1.1000000000000014,,282
2023-12-30 10:51:00,59,138.8021,49.0,5.0,4.5,1.0,,282
2023-12-30 10:54:00,60,139.2361,49.0,5.0,4.5,1.0,,282
2023-12-30 10:57:00,60,137.7604,49.0,5.0,4.5,1.0,,282
2023-12-30 11:00:00,59,137.5,49.0,5.0,4.5,1.0,,282
2023-12-30 11:03:00,60,138.8021,49.0,4.900000000000002,4.6,1.0999999999999979,,282
2023-12-30 11:06:00,59,137.5,49.0,5.099999999999998,4.6,0.9000000000000021,,282
2023-12-30 11:09:00,59,138.3681,49.0,5.0,4.6,1.0,,282
2023-12-30 11:12:00,60,139.8438,49.0,5.0,4.6,1.1999999999999993,,282
2023-12-30 11:15:00,60,138.1076,49.0,5.0,4.699999999999999,1.0999999999999979,,282
2023-12-30 11:18:00,61,138.3681,49.0,5.099999999999998,4.799999999999999,1.1000000000000014,,282
2023-12-30 11:21:00,62,138.8889,49.0,5.100000000000001,4.699999999999999,1.0999999999999979,,282
2023-12-30 11:24:00,61,137.934,49.0,5.199999999999999,4.8999999999999995,1.0,,98
2023-12-30 11:33:00,61,138.6285,49.0,5.199999999999999,4.8999999999999995,1.0999999999999979,,230
2023-12-30 11:36:00,62,138.9757,49.0,5.199999999999999,4.799999999999999,1.1999999999999993,,230
2023-12-30 11:39:00,61,139.2361,49.0,5.199999999999999,4.699999999999999,1.0999999999999979,,230
2023-12-30 11:45:00,61,139.4097,50.0,5.199999999999999,4.700000000000001,1.0,,230
2023-12-30 11:48:00,60,141.2326,50.0,5.0,4.699999999999999,1.1000000000000014,,233
2023-12-30 11:54:00,61,139.8438,50.0,5.099999999999998,4.6,1.1000000000000014,,282
2023-12-30 11:57:00,62,139.6701,50.0,5.100000000000001,4.699999999999999,1.1999999999999993,,230
2023-12-30 12:03:00,61,138.8889,50.0,5.199999999999999,4.699999999999999,1.1999999999999993,,282
2023-12-30 12:06:00,60,140.5382,50.0,5.199999999999999,4.699999999999999,1.0,,230
2023-12-30 12:09:00,62,141.1458,50.0,5.100000000000001,4.699999999999999,1.1999999999999993,,230
2023-12-30 12:12:00,63,145.3993,50.0,5.300000000000001,4.800000000000001,1.3000000000000007,,230
2023-12-30 12:18:00,63,146.0069,50.0,5.400000000000002,4.699999999999999,1.1999999999999993,,231
2023-12-30 12:21:00,63,145.1389,50.0,5.400000000000002,4.800000000000001,1.0999999999999979,,230
2023-12-30 12:24:00,64,144.2708,50.0,5.400000000000002,4.9,1.1999999999999993,,230
2023-12-30 12:30:00,64,144.2708,50.0,5.5,4.9,1.1000000000000014,,230
2023-12-30 12:33:00,63,143.316,50.0,5.400000000000002,4.9,1.0999999999999979,,230
2023-12-30 12:36:00,64,144.0972,50.0,5.5,4.800000000000001,1.1999999999999993,,230
2023-12-30 12:39:00,64,147.1354,50.0,5.400000000000002,4.800000000000001,1.1999999999999993,,231
2023-12-30 12:45:00,65,146.6146,51.0,5.5,4.9,1.4000000000000021,,230
2023-12-30 12:48:00,64,148.1771,51.0,5.400000000000002,4.9,1.2999999999999972,,231
2023-12-30 12:54:00,63,148.0035,51.0,5.5,4.700000000000001,1.3000000000000007,,231
2023-12-30 12:57:00,65,147.1354,51.0,5.600000000000001,4.800000000000001,1.3000000000000007,,217
2023-12-30 13:00:00,66,150.6077,51.0,5.5,4.700000000000001,1.3000000000000007,,217
2023-12-30 13:06:00,64,151.9097,51.0,5.5,4.700000000000001,1.3000000000000007,,231
2023-12-30 13:09:00,67,152.691,51.0,5.800000000000001,4.9,1.1999999999999993,,218
2023-12-30 13:15:00,66,151.9097,51.0,5.699999999999999,4.800000000000001,1.3000000000000007,,217
2023-12-30 13:18:00,66,151.6493,51.0,5.600000000000001,4.9,1.3000000000000007,,217
2023-12-30 13:24:00,66,150.9549,51.0,5.699999999999999,5.0,1.3000000000000007,,217
2023-12-30 13:27:00,65,150.0868,51.0,5.600000000000001,4.9,1.3000000000000007,,217
2023-12-30 13:30:00,65,149.8264,51.0,5.800000000000001,4.9,1.1999999999999993,,217
2023-12-30 13:36:00,66,149.3056,51.0,5.800000000000001,4.9,1.0,,104
2023-12-30 13:39:00,66,150.7813,51.0,5.600000000000001,4.9,1.3000000000000007,,217
2023-12-30 13:45:00,66,151.1285,52.0,5.699999999999999,4.9,1.2000000000000028,,217
2023-12-30 13:48:00,65,151.9965,52.0,5.800000000000001,4.9,1.1999999999999993,,217
2023-12-30 13:51:00,64,151.9965,52.0,5.699999999999999,4.9,1.1000000000000014,,217
2023-12-30 13:54:00,65,150.9549,52.0,5.5,4.8,1.3000000000000007,,217
2023-12-30 13:57:00,65,151.9965,52.0,5.600000000000001,4.8,1.1999999999999993,,217
2023-12-30 14:00:00,64,151.9965,52.0,5.600000000000001,4.8,1.3000000000000007,,217
2023-12-30 14:03:00,66,152.691,52.0,5.600000000000001,4.8,1.3999999999999986,,217
2023-12-30 14:06:00,65,152.691,52.0,5.600000000000001,4.8,1.3000000000000007,,217
2023-12-30 14:09:00,67,153.2986,52.0,5.800000000000001,4.9,1.5,,218
2023-12-30 14:12:00,67,154.2535,52.0,5.900000000000002,4.800000000000001,1.1999999999999993,,218
2023-12-30 14:15:00,67,155.3819,52.0,5.900000000000002,4.8999999999999995,1.0999999999999979,,218
2023-12-30 14:18:00,68,155.3819,52.0,5.800000000000001,4.9,1.5,,218
2023-12-30 14:21:00,67,156.8576,52.0,6.0,4.8,1.1000000000000014,,218
2023-12-30 14:24:00,66,156.3368,52.0,5.800000000000001,4.8,1.1999999999999993,,218
2023-12-30 14:27:00,67,156.3368,52.0,5.900000000000002,4.8,1.2999999999999972,,218
2023-12-30 14:30:00,66,156.3368,52.0,5.800000000000001,4.9,1.3000000000000007,,218
2023-12-30 14:33:00,67,156.25,52.0,5.699999999999999,4.8,1.3000000000000007,,218
2023-12-30 14:36:00,67,157.0313,52.0,5.900000000000002,4.9,1.1999999999999993,,218
2023-12-30 14:39:00,68,156.25,52.0,5.900000000000002,4.9,1.1999999999999993,,218
2023-12-30 14:42:00,67,155.816,52.0,5.900000000000002,4.9,1.5,,218
2023-12-30 14:45:00,69,157.6389,53.0,5.900000000000002,4.9,1.3999999999999986,,218
2023-12-30 14:48:00,69,157.4653,53.0,6.0,4.9,1.3000000000000007,,218
2023-12-30 14:51:00,69,155.9896,53.0,6.0,4.9,1.3000000000000007,,218
2023-12-30 14:54:00,68,156.7708,53.0,6.0,5.0,1.3000000000000007,,218
2023-12-30 14:57:00,68,157.0313,53.0,6.0,4.9,1.3000000000000007,,218
2023-12-30 15:00:00,68,157.2917,53.0,6.100000000000001,4.9,1.1999999999999993,,218
2023-12-30 15:03:00,68,157.5521,53.0,6.0,4.9,1.3000000000000007,,218
2023-12-30 15:06:00,68,158.5069,53.0,5.899999999999999,4.9,1.4000000000000021,,218
2023-12-30 15:09:00,68,157.4653,53.0,5.800000000000001,4.8,1.1999999999999993,,218
2023-12-30 15:12:00,69,157.4653,53.0,6.0,4.9,1.5,,218
2023-12-30 15:15:00,69,158.5069,53.0,6.0,5.0,1.3000000000000007,,216
2023-12-30 15:18:00,69,156.1632,53.0,6.100000000000001,5.0,1.1999999999999993,,216
2023-12-30 15:21:00,68,155.816,53.0,6.0,4.9,1.3000000000000007,,218
2023-12-30 15:24:00,68,155.7292,53.0,6.0,4.9,1.3999999999999986,,218
2023-12-30 15:27:00,68,153.7326,53.0,6.099999999999998,5.0,1.3000000000000007,,216
2023-12-30 15:30:00,68,155.2952,53.0,6.099999999999998,5.0,1.3000000000000007,,216
2023-12-30 15:33:00,69,156.25,53.0,6.0,5.0,1.1999999999999993,,216
2023-12-30 15:36:00,68,156.1632,53.0,6.0,5.0,1.3000000000000007,,216
2023-12-30 15:39:00,68,156.684,53.0,5.399999999999999,5.0,1.1000000000000014,,219
2023-12-30 15:42:00,68,158.3333,53.0,5.199999999999999,5.0,1.3000000000000007,,229
2023-12-30 15:45:00,67,157.2917,54.0,5.199999999999999,5.0,1.3000000000000007,,229
2023-12-30 15:48:00,68,157.5521,54.0,5.199999999999999,5.0,1.3000000000000007,,229
2023-12-30 15:51:00,68,157.5521,54.0,5.199999999999999,5.0,1.3000000000000007,,229
2023-12-30 15:54:00,69,158.5069,54.0,5.100000000000001,5.0,1.3000000000000007,,229
2023-12-30 15:57:00,69,162.3264,54.0,5.300000000000001,5.0,1.2999999999999972,,229
2023-12-30 16:00:00,70,162.4132,54.0,5.300000000000001,5.0,1.3999999999999986,,223
2023-12-30 16:03:00,69,161.8924,54.0,5.300000000000001,5.0,1.5,,229
2023-12-30 16:06:00,70,161.4583,54.0,5.300000000000001,5.0,1.3999999999999986,,223
2023-12-30 16:09:00,69,161.4583,54.0,5.300000000000001,5.0,1.3999999999999986,,229
2023-12-30 16:12:00,71,160.1563,54.0,5.300000000000001,5.1,1.3999999999999986,,223
2023-12-30 16:15:00,69,158.7673,54.0,5.300000000000001,5.199999999999999,1.3999999999999986,,219
2023-12-30 16:18:00,70,157.6389,54.0,5.200000000000003,5.1,1.1999999999999993,,229
2023-12-30 16:21:00,71,158.4201,54.0,5.800000000000001,5.1,1.6999999999999993,,222
2023-12-30 16:24:00,71,156.8576,54.0,6.199999999999999,5.1,1.5,,216
2023-12-30 16:27:00,71,156.25,54.0,6.100000000000001,5.199999999999999,1.3999999999999986,,216
2023-12-30 16:30:00,72,156.5972,54.0,6.0,5.199999999999999,1.6000000000000014,,222
2023-12-30 16:33:00,72,156.3368,54.0,6.399999999999999,5.3,1.3000000000000007,,15
2023-12-30 16:36:00,71,158.1597,54.0,6.300000000000001,5.3,1.3999999999999986,,15
2023-12-30 16:39:00,72,158.5938,54.0,6.5,5.199999999999999,1.5999999999999979,,15
2023-12-30 16:42:00,72,157.7257,54.0,6.400000000000002,5.199999999999999,1.3999999999999986,,15
2023-12-30 16:45:00,72,157.4653,55.0,6.300000000000001,5.199999999999999,1.5999999999999979,,15
2023-12-30 16:48:00,72,156.4236,55.0,6.300000000000001,5.199999999999999,1.3000000000000007,,15
2023-12-30 16:51:00,72,157.2049,55.0,6.300000000000001,5.3,1.3999999999999986,,15
2023-12-30 16:54:00,73,159.2014,55.0,6.399999999999999,5.199999999999999,1.4000000000000021,,15
2023-12-30 16:57:00,73,159.2014,55.0,6.399999999999999,5.1,1.3000000000000007,,15
2023-12-30 17:00:00,72,157.1181,55.0,6.399999999999999,5.199999999999999,1.4000000000000021,,15
2023-12-30 17:03:00,72,155.3819,55.0,6.300000000000001,5.199999999999999,1.4000000000000021,,15
2023-12-30 17:06:00,72,154.9479,55.0,6.200000000000003,5.3,1.3999999999999986,,216
2023-12-30 17:09:00,72,154.6875,55.0,6.300000000000001,5.3,1.5,,15
2023-12-30 17:12:00,72,153.559,55.0,6.300000000000001,5.3,1.5,,15
2023-12-30 17:15:00,72,153.2118,55.0,6.399999999999999,5.3,1.3000000000000007,,15
2023-12-30 17:18:00,71,151.4757,55.0,6.400000000000002,5.3,1.3999999999999986,,15
2023-12-30 17:21:00,71,150.0868,55.0,6.200000000000003,5.3,1.0999999999999979,,216
2023-12-30 17:24:00,70,150.2604,55.0,6.199999999999999,5.3,1.3000000000000007,,216
2023-12-30 17:27:00,70,152.2569,55.0,6.199999999999999,5.299999999999999,1.1999999999999993,,216
2023-12-30 17:30:00,70,151.2153,55.0,6.199999999999999,5.3999999999999995,1.3000000000000007,,216
2023-12-30 17:33:00,70,151.3889,55.0,6.199999999999999,5.3,1.5,,216
2023-12-30 17:36:00,69,149.6528,55.0,6.199999999999999,5.3,1.3000000000000007,,216
2023-12-30 17:39:00,70,150.5208,55.0,6.099999999999998,5.3999999999999995,1.3000000000000007,,216
2023-12-30 17:42:00,69,149.2188,55.0,6.100000000000001,5.3,1.3000000000000007,,216
2023-12-30 17:45:00,70,147.7431,56.0,5.900000000000002,5.3,1.3000000000000007,,78
2023-12-30 17:48:00,70,148.1771,56.0,6.0,5.299999999999999,1.4000000000000021,,78
2023-12-30 17:51:00,71,150.7813,56.0,6.199999999999999,5.3999999999999995,1.1999999999999993,,216
2023-12-30 17:54:00,70,150.6944,56.0,6.199999999999999,5.199999999999999,1.3999999999999986,,216
2023-12-30 17:57:00,70,148.8715,56.0,6.200000000000003,5.199999999999999,1.3999999999999986,,216
2023-12-30 18:00:00,70,149.4792,56.0,6.100000000000001,5.299999999999999,1.1999999999999993,,216
2023-12-30 18:03:00,71,148.0903,56.0,6.099999999999998,5.299999999999999,1.3000000000000007,,216
2023-12-30 18:06:00,68,147.2222,56.0,6.199999999999999,5.199999999999999,1.0,,104
2023-12-30 18:09:00,69,149.3924,56.0,6.0,5.199999999999999,1.2000000000000028,,216
2023-12-30 18:12:00,69,148.0035,56.0,6.0,5.199999999999999,1.3999999999999986,,104
2023-12-30 18:15:00,67,148.0035,56.0,5.900000000000002,5.1,1.1999999999999993,,104
2023-12-30 18:18:00,68,148.1771,56.0,5.800000000000001,5.1,1.1999999999999993,,104
2023-12-30 18:21:00,67,146.3542,56.0,5.899999999999999,5.1,1.3000000000000007,,104
2023-12-30 18:24:00,67,145.9201,56.0,6.0,5.199999999999999,1.0999999999999979,,104
2023-12-30 18:27:00,67,145.9201,56.0,5.700000000000003,5.1,1.2999999999999972,,104
2023-12-30 18:30:00,67,146.0069,56.0,5.800000000000001,5.0,1.1999999999999993,,104
2023-12-30 18:33:00,67,145.0521,56.0,5.899999999999999,5.0,1.3000000000000007,,104
2023-12-30 18:36:00,67,145.9201,56.0,5.800000000000001,5.1,1.3000000000000007,,104
2023-12-30 18:39:00,67,147.0486,56.0,5.800000000000001,5.1,1.1999999999999993,,104
2023-12-30 18:42:00,66,146.6146,56.0,5.800000000000001,5.1,1.1999999999999993,,104
2023-12-30 18:45:00,68,148.1771,57.0,5.800000000000001,5.1,1.1999999999999993,,104
2023-12-30 18:48:00,67,150.7813,57.0,5.800000000000001,4.999999999999999,1.2999999999999972,,104
2023-12-30 18:51:00,67,149.9132,57.0,5.800000000000001,4.999999999999999,1.3999999999999986,,104
2023-12-30 18:54:00,68,148.1771,57.0,5.800000000000001,4.999999999999999,1.1999999999999993,,104
2023-12-30 18:57:00,67,148.8715,57.0,5.800000000000001,4.999999999999999,1.3999999999999986,,104
2023-12-30 19:00:00,68,147.1354,57.0,5.800000000000001,4.999999999999999,1.1999999999999993,,104
2023-12-30 19:03:00,66,146.441,57.0,5.800000000000001,5.1,1.0999999999999979,,104
2023-12-30 19:06:00,67,148.0035,57.0,5.800000000000001,5.1,1.3999999999999986,,104
2023-12-30 19:09:00,68,148.7847,57.0,6.0,5.1,1.3000000000000007,,104
2023-12-30 19:12:00,67,149.2188,57.0,5.899999999999999,5.1,1.4000000000000021,,104
2023-12-30 19:15:00,68,149.3056,57.0,5.899999999999999,5.0,1.3000000000000007,,104
2023-12-30 19:18:00,68,147.9167,57.0,5.800000000000001,5.1,1.1999999999999993,,104
2023-12-30 19:21:00,66,147.1354,57.0,5.800000000000001,5.1,1.1999999999999993,,104
2023-12-30 19:24:00,67,147.4826,57.0,5.800000000000001,5.0,1.1999999999999993,,104
2023-12-30 19:27:00,67,147.4826,57.0,5.800000000000001,5.0,1.1999999999999993,,104
2023-12-30 19:30:00,67,147.2222,57.0,5.800000000000001,5.1,1.3999999999999986,,104
2023-12-30 19:33:00,68,149.9132,57.0,5.800000000000001,5.1,1.2999999999999972,,104
2023-12-30 19:36:00,67,148.4375,57.0,5.800000000000001,5.0,1.1999999999999993,,104
2023-12-30 19:39:00,69,148.5243,57.0,5.800000000000001,5.0,1.3999999999999986,,104
2023-12-30 19:42:00,67,150.0868,57.0,5.800000000000001,5.1,1.1999999999999993,,104
2023-12-30 19:45:00,68,148.7847,57.0,5.800000000000001,5.1,1.5,,104
2023-12-30 19:48:00,67,149.3056,58.0,5.899999999999999,5.0,1.3000000000000007,,104
2023-12-30 19:51:00,67,148.3507,58.0,5.800000000000001,5.1,1.1999999999999993,,104
2023-12-30 19:54:00,66,145.9201,58.0,5.800000000000001,5.1,1.1999999999999993,,104
2023-12-30 19:57:00,66,146.0069,58.0,5.699999999999999,5.0,1.1000000000000014,,104
2023-12-30 20:00:00,67,148.0035,58.0,5.699999999999999,5.0,1.3000000000000007,,217
2023-12-30 20:03:00,65,148.3507,58.0,5.800000000000001,5.0,1.0999999999999979,,104
2023-12-30 20:06:00,67,149.8264,58.0,5.699999999999999,5.0,1.3999999999999986,,217
2023-12-30 20:09:00,67,149.3924,58.0,5.899999999999999,5.0,1.3000000000000007,,104
2023-12-30 20:12:00,66,146.441,58.0,5.800000000000001,5.1,1.1999999999999993,,104
2023-12-30 20:15:00,67,143.75,58.0,5.699999999999999,5.1,1.1999999999999993,,104
2023-12-30 20:18:00,67,141.5799,58.0,5.800000000000001,5.199999999999999,1.0999999999999979,,104
2023-12-30 20:21:00,66,141.4931,58.0,5.699999999999999,5.3,1.1999999999999993,,77
2023-12-30 20:24:00,67,142.8819,58.0,5.800000000000001,5.1,1.3999999999999986,,104
2023-12-30 20:27:00,66,144.0972,58.0,5.899999999999999,5.199999999999999,1.1000000000000014,,104
2023-12-30 20:30:00,67,144.2708,58.0,5.699999999999999,5.199999999999999,1.3000000000000007,,77
2023-12-30 20:39:00,66,144.8785,58.0,5.699999999999999,5.1,1.3000000000000007,,104
2023-12-30 20:42:00,65,143.316,58.0,5.800000000000001,5.1,1.0999999999999979,,104
2023-12-30 20:45:00,65,143.4028,58.0,5.699999999999999,5.1,1.1000000000000014,,104
2023-12-30 20:48:00,65,141.5799,59.0,5.699999999999999,5.1,1.1999999999999993,,102
2023-12-30 20:51:00,65,140.625,59.0,5.699999999999999,5.199999999999999,1.0,,102
2023-12-30 20:54:00,65,138.8889,59.0,5.599999999999998,5.2,1.2000000000000028,,98
2023-12-30 20:57:00,65,141.059,59.0,5.599999999999998,5.3,1.3000000000000007,,183
2023-12-30 21:00:00,66,141.6667,59.0,5.599999999999998,5.199999999999999,1.4000000000000021,,183
2023-12-30 21:03:00,66,143.4028,59.0,5.800000000000001,5.1,1.3999999999999986,,104
2023-12-30 21:06:00,67,143.6632,59.0,5.800000000000001,5.1,1.1999999999999993,,104
2023-12-30 21:09:00,66,143.2292,59.0,5.699999999999999,5.199999999999999,1.1999999999999993,,104
2023-12-30 21:12:00,66,143.316,59.0,5.699999999999999,5.0,1.1999999999999993,,104
2023-12-30 21:15:00,65,140.7118,59.0,5.699999999999999,5.199999999999999,1.1999999999999993,,102
2023-12-30 21:18:00,64,138.1944,59.0,5.599999999999998,5.2,1.2000000000000028,,98
2023-12-30 21:21:00,64,139.9306,59.0,5.599999999999998,5.2,1.1000000000000014,,98
2023-12-30 21:24:00,65,139.7569,59.0,5.5,5.2,1.1999999999999993,,98
2023-12-30 21:27:00,65,139.0625,59.0,5.5,5.199999999999999,1.3000000000000007,,98
2023-12-30 21:30:00,66,141.059,59.0,5.5,5.3,1.3000000000000007,,183
2023-12-30 21:33:00,65,139.2361,59.0,5.5,5.2,1.3000000000000007,,98
2023-12-30 21:36:00,65,137.3264,59.0,5.699999999999999,5.2,1.1000000000000014,,98
2023-12-30 21:39:00,65,138.4549,59.0,5.599999999999998,5.3,1.3000000000000007,,98
2023-12-30 21:42:00,65,135.9375,59.0,5.599999999999998,5.2,1.3000000000000007,,98
2023-12-30 21:45:00,65,136.6319,60.0,5.599999999999998,5.3,1.1000000000000014,,98
2023-12-30 21:48:00,65,136.6319,60.0,5.5,5.2,1.1999999999999993,,98
2023-12-30 21:51:00,65,135.7639,60.0,5.599999999999998,5.2,1.1000000000000014,,98
2023-12-30 21:54:00,64,136.0243,60.0,5.5,5.2,1.0999999999999979,,98
2023-12-30 21:57:00,66,138.3681,60.0,5.399999999999999,5.2,1.3000000000000007,,98
2023-12-30 22:00:00,65,138.8889,60.0,5.5,5.2,1.1999999999999993,,98
2023-12-30 22:03:00,64,139.0625,60.0,5.5,5.2,1.1999999999999993,,98
2023-12-30 22:06:00,63,134.1146,60.0,5.5,5.3,1.1999999999999993,,98
2023-12-30 22:09:00,63,134.2882,60.0,5.399999999999999,5.2,1.1000000000000014,,98
2023-12-30 22:12:00,62,132.4653,60.0,5.300000000000001,5.2,1.1999999999999993,,179
2023-12-30 22:15:00,62,130.9896,60.0,5.399999999999999,5.2,1.1000000000000014,,98
2023-12-30 22:18:00,62,130.5556,60.0,5.300000000000001,5.2,1.1999999999999993,,179
2023-12-30 22:21:00,63,131.1632,60.0,5.300000000000001,5.2,1.1999999999999993,,179
2023-12-30 22:24:00,63,134.8958,60.0,5.300000000000001,5.2,1.1999999999999993,,98
2023-12-30 22:27:00,63,133.6806,60.0,5.300000000000001,5.1,1.1999999999999993,,98
2023-12-30 22:30:00,63,131.5104,60.0,5.300000000000001,5.2,1.1999999999999993,,179
2023-12-30 22:33:00,63,130.2951,60.0,5.199999999999999,5.2,1.0,,179
2023-12-30 22:36:00,62,128.9063,60.0,5.199999999999999,5.2,1.1000000000000014,,179
2023-12-30 22:39:00,60,127.9514,60.0,5.199999999999999,5.2,1.0,,280
2023-12-30 22:42:00,62,128.8194,60.0,5.0,5.2,1.1999999999999993,,178
2023-12-30 22:45:00,61,129.9479,60.0,5.0,5.2,1.3000000000000007,,178
2023-12-30 22:48:00,62,130.6424,61.0,5.0,5.1,1.1999999999999993,,178
2023-12-30 22:51:00,62,130.816,61.0,5.099999999999998,5.0,1.2000000000000028,,178
2023-12-30 22:54:00,61,132.0313,61.0,5.199999999999999,5.0,1.1999999999999993,,280
2023-12-30 22:57:00,61,131.25,61.0,5.300000000000001,5.1,1.0999999999999979,,98
2023-12-30 23:03:00,62,129.4271,61.0,5.199999999999999,5.2,1.0,,179
2023-12-30 23:06:00,61,128.0382,61.0,5.099999999999998,5.1000000000000005,1.1000000000000014,,178
2023-12-30 23:09:00,61,126.9097,61.0,5.199999999999999,5.3,1.0,,179
2023-12-30 23:12:00,58,124.1319,61.0,5.0,5.2,0.8000000000000007,,279
2023-12-30 23:15:00,60,124.6528,61.0,4.899999999999999,5.1000000000000005,1.1000000000000014,,286
2023-12-30 23:18:00,60,125.3472,61.0,4.899999999999999,5.2,1.0,,286
2023-12-30 23:21:00,60,126.3889,61.0,4.800000000000001,5.2,1.0999999999999979,,286
2023-12-30 23:24:00,61,129.0799,61.0,5.0,5.0,1.1999999999999993,,178
2023-12-30 23:27:00,59,130.3819,61.0,4.899999999999999,4.9,1.0,,281
2023-12-30 23:30:00,58,128.6458,61.0,4.899999999999999,4.9,1.3000000000000007,,281
