Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-01-01 07:42:00,57,128.6458,93.0,4.400000000000002,4.8,0.8999999999999986,,276
2024-01-01 07:45:00,58,126.8229,94.0,4.400000000000002,4.8,1.0,,284
2024-01-01 07:48:00,57,127.5174,94.0,4.400000000000002,4.8,1.0,,268
2024-01-01 07:51:00,57,126.8229,94.0,4.400000000000002,4.7,1.0,,268
2024-01-01 07:54:00,57,125.7813,94.0,4.400000000000002,4.8,1.0,,268
2024-01-01 07:57:00,57,127.691,94.0,4.400000000000002,4.8,1.0999999999999979,,268
2024-01-01 08:00:00,57,125.9549,94.0,4.400000000000002,4.8,1.0,,268
2024-01-01 08:03:00,58,124.7396,94.0,4.400000000000002,4.8,0.8999999999999986,,284
2024-01-01 08:06:00,57,126.2153,94.0,4.300000000000001,4.6,1.0,,284
2024-01-01 08:09:00,56,125.0,94.0,4.300000000000001,4.8,1.0,,284
2024-01-01 08:12:00,57,125.434,94.0,4.300000000000001,4.8,0.9000000000000021,,284
2024-01-01 08:15:00,57,127.7778,94.0,4.300000000000001,4.699999999999999,1.0,,276
2024-01-01 08:18:00,57,127.9514,94.0,4.5,4.7,0.8999999999999986,,268
2024-01-01 08:21:00,57,128.9931,94.0,4.300000000000001,4.699999999999999,1.0,,276
2024-01-01 08:24:00,58,127.2569,94.0,4.400000000000002,4.8,1.0999999999999979,,268
2024-01-01 08:27:00,57,125.3472,94.0,4.5,4.8,1.0,,268
2024-01-01 08:30:00,58,125.5208,94.0,4.399999999999999,4.8,0.9000000000000021,,284
2024-01-01 08:33:00,57,126.3021,94.0,4.399999999999999,4.699999999999999,1.0,,268
2024-01-01 08:36:00,56,126.4757,94.0,4.399999999999999,4.699999999999999,1.0,,268
2024-01-01 08:39:00,56,129.9479,94.0,4.300000000000001,4.6,1.0,,266
2024-01-01 08:42:00,58,130.1215,94.0,4.5,4.6,1.0,,276
2024-01-01 08:45:00,57,129.3403,95.0,4.399999999999999,4.6,1.1000000000000014,,276
2024-01-01 08:48:00,58,130.7292,95.0,4.5,4.6,1.0,,276
2024-01-01 08:51:00,58,126.7361,95.0,4.399999999999999,4.8,1.0,,284
2024-01-01 08:54:00,57,126.6493,95.0,4.399999999999999,4.8,1.0,,268
2024-01-01 08:57:00,57,130.1215,95.0,4.399999999999999,4.699999999999999,1.0,,276
2024-01-01 09:00:00,58,129.6875,95.0,4.399999999999999,4.699999999999999,1.1000000000000014,,276
2024-01-01 09:03:00,58,129.9479,95.0,4.5,4.6,1.0999999999999979,,276
2024-01-01 09:06:00,61,145.8333,95.0,4.5,4.6,1.0,,311
2024-01-01 09:09:00,60,142.0139,95.0,4.699999999999999,4.5,1.3000000000000007,,311
2024-01-01 09:12:00,61,142.9688,95.0,4.899999999999999,4.5,1.1000000000000014,,233
2024-01-01 09:15:00,60,143.8368,95.0,4.800000000000001,4.6,1.0999999999999979,,233
2024-01-01 09:18:00,61,143.5764,95.0,4.800000000000001,4.6,1.0999999999999979,,233
2024-01-01 09:21:00,60,142.4479,95.0,4.800000000000001,4.5,1.0,,311
2024-01-01 09:24:00,59,143.2292,95.0,4.800000000000001,4.6,1.0,,310
2024-01-01 09:27:00,60,142.5347,95.0,4.800000000000001,4.6,1.0999999999999979,,233
2024-01-01 09:30:00,59,142.7951,95.0,4.699999999999999,4.6,1.1000000000000014,,311
2024-01-01 09:33:00,60,142.3611,95.0,4.699999999999999,4.6,1.1000000000000014,,311
2024-01-01 09:36:00,60,143.75,95.0,4.800000000000001,4.6,1.0999999999999979,,233
2024-01-01 09:39:00,60,140.9722,95.0,4.800000000000001,4.6,1.0,,233
2024-01-01 09:42:00,60,141.1458,95.0,4.800000000000001,4.6,1.0999999999999979,,233
2024-01-01 09:45:00,60,141.4931,96.0,4.800000000000001,4.6,1.0999999999999979,,233
2024-01-01 09:48:00,61,140.3646,96.0,4.800000000000001,4.6,1.1999999999999993,,277
2024-01-01 09:57:00,59,137.6736,96.0,4.800000000000001,4.699999999999999,1.0,,277
2024-01-01 10:00:00,60,142.5347,96.0,4.800000000000001,4.6,1.1999999999999993,,233
2024-01-01 10:06:00,60,141.1458,96.0,4.699999999999999,4.6,1.3000000000000007,,311
2024-01-01 10:09:00,59,140.5382,96.0,4.800000000000001,4.6,1.0999999999999979,,310
2024-01-01 10:12:00,59,138.9757,96.0,4.699999999999999,4.6,1.0,,311
2024-01-01 10:18:00,59,137.7604,96.0,4.699999999999999,4.5,1.1000000000000014,,311
2024-01-01 10:21:00,60,139.3229,96.0,4.699999999999999,4.6,1.1999999999999993,,311
2024-01-01 10:24:00,60,138.6285,96.0,4.800000000000001,4.799999999999999,1.1999999999999993,,277
2024-01-01 10:27:00,60,142.0139,96.0,4.800000000000001,4.699999999999999,1.0999999999999979,,233
2024-01-01 10:33:00,61,140.7986,96.0,4.800000000000001,4.699999999999999,1.1999999999999993,,277
2024-01-01 10:36:00,61,141.6667,96.0,4.899999999999999,4.699999999999999,1.1000000000000014,,233
2024-01-01 10:42:00,61,140.7986,96.0,4.800000000000001,4.699999999999999,1.1999999999999993,,277
2024-01-01 10:45:00,61,140.5382,97.0,5.0,4.699999999999999,1.1999999999999993,,233
2024-01-01 10:48:00,62,142.0139,97.0,5.099999999999998,4.699999999999999,1.3000000000000007,,233
2024-01-01 10:54:00,62,141.1458,97.0,5.099999999999998,4.699999999999999,1.1000000000000014,,230
2024-01-01 10:57:00,63,144.0104,97.0,5.199999999999999,4.699999999999999,1.1999999999999993,,230
2024-01-01 11:03:00,63,144.184,97.0,5.199999999999999,4.699999999999999,1.1999999999999993,,230
2024-01-01 11:06:00,62,144.0104,97.0,5.199999999999999,4.6,1.1000000000000014,,231
2024-01-01 11:09:00,62,144.0972,97.0,5.199999999999999,4.6,1.0,,231
2024-01-01 11:12:00,62,140.2778,97.0,5.199999999999999,4.800000000000001,1.1999999999999993,,230
2024-01-01 11:18:00,62,141.5799,97.0,5.199999999999999,4.699999999999999,1.3000000000000007,,230
2024-01-01 11:21:00,63,143.8368,97.0,5.399999999999999,4.800000000000001,1.1000000000000014,,230
2024-01-01 11:27:00,63,144.184,97.0,5.300000000000001,4.800000000000001,1.1999999999999993,,230
2024-01-01 11:30:00,63,144.0104,97.0,5.200000000000003,4.699999999999999,1.3999999999999986,,230
2024-01-01 11:33:00,63,141.8403,97.0,5.5,4.800000000000001,1.1999999999999993,,230
2024-01-01 11:39:00,64,140.7118,97.0,5.5,4.800000000000001,1.5,,230
2024-01-01 11:42:00,64,143.2292,98.0,5.599999999999998,4.800000000000001,1.3000000000000007,,230
2024-01-01 11:48:00,64,143.2292,98.0,5.699999999999999,4.800000000000001,1.1000000000000014,,102
2024-01-01 11:51:00,65,143.1424,98.0,5.699999999999999,5.0,1.1999999999999993,,104
2024-01-01 11:54:00,64,144.0104,98.0,5.699999999999999,4.9,1.1999999999999993,,104
2024-01-01 12:00:00,65,142.5347,98.0,5.699999999999999,4.9,1.1999999999999993,,102
2024-01-01 12:03:00,64,142.5347,98.0,5.699999999999999,5.0,1.1000000000000014,,102
2024-01-01 12:09:00,64,141.4063,98.0,5.5,4.800000000000001,1.3000000000000007,,230
2024-01-01 12:12:00,65,141.5799,98.0,5.699999999999999,5.0,1.1999999999999993,,102
2024-01-01 12:15:00,65,141.9271,98.0,5.699999999999999,4.9,1.1000000000000014,,102
2024-01-01 12:18:00,64,143.316,98.0,5.699999999999999,4.800000000000001,1.1000000000000014,,102
2024-01-01 12:24:00,64,143.4028,98.0,5.599999999999998,4.800000000000001,1.3000000000000007,,230
2024-01-01 12:27:00,64,142.8819,98.0,5.699999999999999,4.9,1.1999999999999993,,102
2024-01-01 12:30:00,64,144.4444,98.0,5.699999999999999,4.800000000000001,1.1000000000000014,,217
2024-01-01 12:33:00,64,142.0139,98.0,5.699999999999999,4.800000000000001,1.1999999999999993,,102
2024-01-01 12:36:00,63,141.1458,98.0,5.400000000000002,4.800000000000001,1.1999999999999993,,230
2024-01-01 12:39:00,63,143.4028,98.0,5.399999999999999,4.800000000000001,1.3000000000000007,,230
2024-01-01 12:42:00,63,141.9271,98.0,5.5,4.800000000000001,1.1999999999999993,,230
2024-01-01 12:45:00,63,143.2292,99.0,5.400000000000002,4.800000000000001,1.1999999999999993,,230
2024-01-01 12:48:00,63,143.1424,99.0,5.5,4.800000000000001,1.3999999999999986,,230
2024-01-01 12:51:00,64,144.4444,99.0,5.699999999999999,4.800000000000001,1.1999999999999993,,217
2024-01-01 12:54:00,64,142.3611,99.0,5.600000000000001,4.800000000000001,1.1999999999999993,,230
2024-01-01 12:57:00,65,142.5347,99.0,5.800000000000001,4.800000000000001,1.1999999999999993,,102
2024-01-01 13:00:00,64,142.1007,99.0,5.699999999999999,4.9,1.0,,102
2024-01-01 13:03:00,64,140.625,99.0,5.5,4.9,1.3000000000000007,,230
2024-01-01 13:06:00,64,142.5347,99.0,5.699999999999999,5.0,1.1999999999999993,,102
2024-01-01 13:09:00,65,142.9688,99.0,5.699999999999999,4.9,1.1999999999999993,,102
2024-01-01 13:12:00,64,143.4028,99.0,5.699999999999999,4.9,1.3000000000000007,,102
2024-01-01 13:15:00,64,145.4861,99.0,5.699999999999999,5.0,1.1999999999999993,,104
2024-01-01 13:18:00,64,143.4028,99.0,5.800000000000001,4.9,1.1999999999999993,,104
2024-01-01 13:21:00,65,143.8368,99.0,5.600000000000001,4.9,1.1999999999999993,,230
2024-01-01 13:24:00,64,143.316,99.0,5.699999999999999,4.9,1.1999999999999993,,102
2024-01-01 13:27:00,64,146.441,99.0,5.399999999999999,4.9,1.5,,230
2024-01-01 13:30:00,68,170.1389,99.0,5.5,4.500000000000001,1.7000000000000028,,238
2024-01-01 13:33:00,67,149.4792,99.0,5.800000000000001,4.9,1.1000000000000014,,104
2024-01-01 13:36:00,70,171.1806,99.0,5.599999999999998,4.7,1.3000000000000007,,27
2024-01-01 13:39:00,68,153.9931,99.0,5.5,4.6,1.0,,217
2024-01-01 13:42:00,64,148.9583,99.0,5.199999999999999,4.8,0.8999999999999986,,231
2024-01-01 13:45:00,63,148.3507,100.0,4.899999999999999,4.8999999999999995,1.1000000000000014,,233
2024-01-01 13:48:00,64,145.7465,100.0,4.899999999999999,4.9,1.3000000000000007,,233
2024-01-01 13:51:00,64,145.0521,100.0,4.800000000000001,4.9,1.3000000000000007,,233
2024-01-01 13:54:00,63,144.4444,100.0,4.899999999999999,4.9,1.1000000000000014,,233
2024-01-01 13:57:00,64,146.2674,100.0,4.700000000000003,4.9,1.3999999999999986,,264
2024-01-01 14:00:00,65,161.8056,100.0,4.899999999999999,4.7,1.4000000000000021,,229
2024-01-01 14:03:00,66,164.5833,100.0,5.0,4.7,1.5,,241
2024-01-01 14:06:00,67,157.8993,100.0,5.200000000000003,4.8,1.3999999999999986,,229
2024-01-01 14:09:00,65,146.7014,100.0,5.100000000000001,5.0,1.1000000000000014,,228
2024-01-01 14:12:00,64,145.3125,100.0,5.100000000000001,5.0,1.1999999999999993,,228
2024-01-01 14:15:00,64,144.184,100.0,5.099999999999998,5.1,1.1000000000000014,,182
2024-01-01 14:18:00,63,145.4861,100.0,4.899999999999999,5.0,1.1000000000000014,,233
2024-01-01 14:21:00,65,150.1736,100.0,4.800000000000001,4.9,1.5,,262
2024-01-01 14:24:00,65,154.0798,100.0,4.900000000000002,4.9,1.3000000000000007,,228
2024-01-01 14:27:00,66,154.6875,100.0,5.0,4.9,1.4000000000000021,,229
2024-01-01 14:30:00,67,152.691,100.0,5.199999999999999,4.9,1.3999999999999986,,228
2024-01-01 14:33:00,66,146.3542,100.0,4.899999999999999,5.0,1.2000000000000028,,228
2024-01-01 14:36:00,64,142.8819,100.0,4.900000000000002,5.1,1.1999999999999993,,182
2024-01-01 14:39:00,64,145.7465,100.0,4.900000000000002,5.0,1.1999999999999993,,233
2024-01-01 14:42:00,64,142.9688,100.0,5.0,5.1,1.1999999999999993,,182
2024-01-01 14:45:00,65,144.0972,101.0,4.900000000000002,5.0,1.3000000000000007,,233
2024-01-01 14:48:00,64,142.9688,101.0,4.900000000000002,5.1,1.3999999999999986,,182
2024-01-01 14:51:00,64,141.6667,101.0,5.0,5.1,1.1999999999999993,,182
2024-01-01 14:54:00,64,143.6632,101.0,4.900000000000002,5.0,1.3000000000000007,,233
2024-01-01 14:57:00,62,145.9201,101.0,4.700000000000003,4.800000000000001,1.1999999999999993,,233
2024-01-01 15:00:00,62,148.0903,101.0,4.700000000000003,4.800000000000001,1.3999999999999986,,233
2024-01-01 15:03:00,63,148.1771,101.0,4.800000000000001,4.700000000000001,1.1000000000000014,,233
2024-01-01 15:06:00,63,147.4826,101.0,4.600000000000001,4.700000000000001,1.1999999999999993,,311
2024-01-01 15:09:00,64,146.875,101.0,4.800000000000001,4.9,1.3000000000000007,,233
2024-01-01 15:12:00,63,145.8333,101.0,4.800000000000001,4.9,1.3000000000000007,,233
2024-01-01 15:15:00,63,146.3542,101.0,4.699999999999999,4.800000000000001,1.3000000000000007,,233
2024-01-01 15:18:00,63,145.0521,101.0,4.699999999999999,4.9,1.1999999999999993,,233
2024-01-01 15:21:00,63,144.9653,101.0,4.699999999999999,4.800000000000001,1.3000000000000007,,233
2024-01-01 15:24:00,63,146.6146,101.0,4.699999999999999,4.800000000000001,1.4000000000000021,,233
2024-01-01 15:27:00,63,145.9201,101.0,4.800000000000001,4.9,1.1999999999999993,,233
2024-01-01 15:30:00,63,142.5347,101.0,4.800000000000001,4.800000000000001,1.3000000000000007,,233
2024-01-01 15:33:00,63,144.7049,101.0,4.699999999999999,4.9,1.1000000000000014,,233
2024-01-01 15:36:00,64,145.3993,101.0,4.699999999999999,5.0,1.3000000000000007,,264
2024-01-01 15:39:00,64,144.9653,101.0,4.699999999999999,5.0,1.5,,264
2024-01-01 15:42:00,64,145.5729,101.0,4.800000000000001,5.0,1.3000000000000007,,233
2024-01-01 15:45:00,64,148.0035,102.0,4.900000000000002,4.9,1.3999999999999986,,228
2024-01-01 15:48:00,64,145.3993,102.0,4.800000000000001,5.0,1.3000000000000007,,233
2024-01-01 15:51:00,63,144.6181,102.0,4.900000000000002,5.0,1.1999999999999993,,233
2024-01-01 15:54:00,64,144.9653,102.0,4.800000000000001,4.9,1.3000000000000007,,233
2024-01-01 15:57:00,64,146.1806,102.0,4.800000000000001,4.9,1.3000000000000007,,233
2024-01-01 16:00:00,64,147.7431,102.0,4.800000000000001,4.9,1.3000000000000007,,233
2024-01-01 16:03:00,65,146.875,102.0,5.0,4.9,1.5,,228
2024-01-01 16:06:00,66,146.441,102.0,5.0,5.0,1.3000000000000007,,228
2024-01-01 16:09:00,65,147.7431,102.0,5.0,5.1,1.1999999999999993,,228
2024-01-01 16:12:00,65,145.3125,102.0,5.0,5.0,1.3000000000000007,,228
2024-01-01 16:15:00,66,145.8333,102.0,4.899999999999999,5.0,1.4000000000000021,,228
2024-01-01 16:18:00,66,147.1354,102.0,5.0,5.1,1.3000000000000007,,228
2024-01-01 16:21:00,66,146.1806,102.0,4.899999999999999,5.0,1.3000000000000007,,228
2024-01-01 16:24:00,66,146.3542,102.0,4.899999999999999,5.1,1.1999999999999993,,228
2024-01-01 16:27:00,66,145.5729,102.0,4.899999999999999,5.0,1.3000000000000007,,228
2024-01-01 16:30:00,65,147.5694,102.0,5.0,5.1,1.3000000000000007,,228
2024-01-01 16:33:00,66,146.2674,102.0,4.899999999999999,5.0,1.3999999999999986,,228
2024-01-01 16:36:00,65,147.5694,102.0,4.699999999999999,5.0,1.5,,264
2024-01-01 16:39:00,67,147.0486,102.0,5.100000000000001,5.1,1.5,,228
2024-01-01 16:42:00,67,147.309,102.0,5.099999999999998,5.1,1.4000000000000021,,228
2024-01-01 16:45:00,66,147.1354,102.0,5.0,5.0,1.2999999999999972,,228
2024-01-01 16:48:00,67,147.9167,103.0,4.899999999999999,5.1,1.3999999999999986,,228
2024-01-01 16:51:00,67,149.2188,103.0,5.0,5.1,1.3999999999999986,,228
2024-01-01 16:54:00,66,149.3924,103.0,5.0,5.1,1.3999999999999986,,228
2024-01-01 16:57:00,67,148.4375,103.0,5.0,5.0,1.5,,228
2024-01-01 17:00:00,67,147.5694,103.0,5.0,5.1,1.3999999999999986,,228
2024-01-01 17:03:00,66,146.7882,103.0,5.0,5.1,1.2999999999999972,,228
2024-01-01 17:06:00,65,145.4861,103.0,5.099999999999998,5.1,1.3000000000000007,,228
2024-01-01 17:09:00,67,144.9653,103.0,4.899999999999999,5.199999999999999,1.3999999999999986,,181
2024-01-01 17:12:00,66,144.0104,103.0,5.0,5.199999999999999,1.3999999999999986,,182
2024-01-01 17:15:00,66,147.5694,103.0,5.0,5.1,1.3999999999999986,,228
2024-01-01 17:18:00,67,145.7465,103.0,5.099999999999998,5.199999999999999,1.3000000000000007,,183
2024-01-01 17:21:00,66,146.2674,103.0,5.099999999999998,5.1,1.3000000000000007,,228
2024-01-01 17:24:00,66,147.9167,103.0,5.0,5.1,1.1999999999999993,,228
2024-01-01 17:27:00,65,144.7049,103.0,5.0,5.1,1.3999999999999986,,228
2024-01-01 17:30:00,65,145.3125,103.0,4.899999999999999,5.0,1.1999999999999993,,228
2024-01-01 17:33:00,65,146.0069,103.0,4.899999999999999,4.9,1.3000000000000007,,228
2024-01-01 17:36:00,66,147.4826,103.0,5.0,5.0,1.3999999999999986,,228
2024-01-01 17:39:00,65,147.9167,103.0,5.0,5.0,1.1999999999999993,,228
2024-01-01 17:42:00,65,149.4792,103.0,4.899999999999999,5.0,1.3000000000000007,,228
2024-01-01 17:45:00,65,147.4826,104.0,5.0,5.0,1.1999999999999993,,228
2024-01-01 17:48:00,65,144.6181,104.0,4.899999999999999,4.9,1.3000000000000007,,233
2024-01-01 17:51:00,65,146.1806,104.0,4.899999999999999,5.0,1.3000000000000007,,228
2024-01-01 17:54:00,66,145.8333,104.0,5.0,5.1,1.3999999999999986,,228
2024-01-01 17:57:00,65,145.7465,104.0,5.099999999999998,5.1,1.1999999999999993,,228
2024-01-01 18:00:00,67,147.5694,104.0,5.099999999999998,5.1,1.4000000000000021,,228
2024-01-01 18:03:00,66,147.2222,104.0,5.0,5.1,1.1999999999999993,,228
2024-01-01 18:06:00,66,144.8785,104.0,4.899999999999999,5.1,1.5,,228
2024-01-01 18:09:00,67,142.5347,104.0,5.0,5.199999999999999,1.1999999999999993,,182
2024-01-01 18:12:00,66,141.4931,104.0,4.899999999999999,5.0,1.3000000000000007,,182
2024-01-01 18:15:00,65,142.2743,104.0,5.0,5.1,1.2999999999999972,,182
2024-01-01 18:18:00,65,144.2708,104.0,4.899999999999999,5.1,1.1999999999999993,,182
2024-01-01 18:21:00,66,145.4861,104.0,4.899999999999999,5.1,1.3000000000000007,,228
2024-01-01 18:24:00,66,145.1389,104.0,5.0,5.1,1.1999999999999993,,228
2024-01-01 18:27:00,65,143.6632,104.0,4.899999999999999,5.1,1.3000000000000007,,182
2024-01-01 18:30:00,66,142.0139,104.0,4.899999999999999,5.1,1.3000000000000007,,182
2024-01-01 18:33:00,66,141.8403,104.0,4.899999999999999,5.0,1.3000000000000007,,182
2024-01-01 18:36:00,65,142.3611,104.0,4.899999999999999,5.199999999999999,1.1999999999999993,,182
2024-01-01 18:39:00,66,144.2708,104.0,5.0,5.1,1.3000000000000007,,182
2024-01-01 18:42:00,66,145.9201,104.0,4.799999999999997,5.0,1.3000000000000007,,264
2024-01-01 18:45:00,65,145.8333,105.0,4.899999999999999,5.1,1.4000000000000021,,228
2024-01-01 18:48:00,66,146.7014,105.0,5.0,5.1,1.3000000000000007,,228
2024-01-01 18:51:00,66,146.0069,105.0,5.0,5.1,1.3000000000000007,,228
2024-01-01 18:54:00,66,144.0104,105.0,5.0,5.0,1.3000000000000007,,228
2024-01-01 18:57:00,65,143.4028,105.0,4.899999999999999,5.1,1.1999999999999993,,182
2024-01-01 19:00:00,64,141.8403,105.0,4.799999999999997,5.1,1.2000000000000028,,277
2024-01-01 19:03:00,64,140.2778,105.0,4.800000000000001,5.1,1.1999999999999993,,277
2024-01-01 19:12:00,65,141.6667,105.0,4.800000000000001,5.199999999999999,1.3999999999999986,,180
2024-01-01 19:15:00,64,144.184,105.0,4.800000000000001,5.0,1.3000000000000007,,233
2024-01-01 19:18:00,65,144.0972,105.0,4.899999999999999,5.1,1.3000000000000007,,182
2024-01-01 19:21:00,65,144.2708,105.0,4.800000000000001,5.1,1.1999999999999993,,264
2024-01-01 19:24:00,64,143.8368,105.0,4.900000000000002,5.0,1.5,,233
2024-01-01 19:27:00,65,142.9688,105.0,4.800000000000001,5.0,1.1999999999999993,,264
2024-01-01 19:30:00,65,141.059,105.0,4.699999999999999,5.0,1.3000000000000007,,277
2024-01-01 19:33:00,66,142.7951,105.0,4.900000000000002,5.1,1.3999999999999986,,182
2024-01-01 19:36:00,65,144.184,105.0,4.900000000000002,5.1,1.3000000000000007,,182
2024-01-01 19:39:00,64,145.1389,105.0,4.699999999999999,5.1,1.3000000000000007,,264
2024-01-01 19:42:00,65,147.2222,105.0,4.900000000000002,5.0,1.3000000000000007,,228
2024-01-01 19:45:00,65,144.6181,106.0,4.900000000000002,5.1,1.3999999999999986,,182
2024-01-01 19:48:00,65,144.9653,106.0,5.0,5.1,1.3000000000000007,,228
2024-01-01 19:51:00,65,144.8785,106.0,4.900000000000002,5.0,1.1999999999999993,,233
2024-01-01 19:54:00,65,143.4028,106.0,4.900000000000002,5.1,1.1999999999999993,,182
2024-01-01 19:57:00,66,143.6632,106.0,4.900000000000002,5.1,1.3999999999999986,,182
2024-01-01 20:00:00,66,142.8819,106.0,4.900000000000002,5.199999999999999,1.3000000000000007,,182
2024-01-01 20:03:00,65,141.8403,106.0,5.0,5.3,1.3999999999999986,,182
2024-01-01 20:06:00,65,141.9271,106.0,4.900000000000002,5.2,1.1999999999999993,,182
2024-01-01 20:09:00,64,143.8368,106.0,4.800000000000001,5.3,1.3000000000000007,,180
2024-01-01 20:12:00,65,142.8819,106.0,4.899999999999999,5.199999999999999,1.4000000000000021,,182
2024-01-01 20:15:00,65,144.2708,106.0,4.899999999999999,5.199999999999999,1.3000000000000007,,182
2024-01-01 20:18:00,65,144.7049,106.0,5.0,5.199999999999999,1.3000000000000007,,182
2024-01-01 20:21:00,64,142.8819,106.0,4.899999999999999,5.1,1.1999999999999993,,182
2024-01-01 20:24:00,63,141.2326,106.0,4.899999999999999,5.1,1.3000000000000007,,182
2024-01-01 20:27:00,64,140.9722,106.0,4.899999999999999,5.0,1.3000000000000007,,182
2024-01-01 20:30:00,64,140.7986,106.0,4.800000000000001,5.1,1.1999999999999993,,277
2024-01-01 20:33:00,63,142.0139,106.0,4.800000000000001,5.0,1.3999999999999986,,277
2024-01-01 20:36:00,63,143.75,106.0,4.899999999999999,5.0,1.1000000000000014,,233
2024-01-01 20:39:00,64,144.6181,106.0,4.800000000000001,5.0,1.1999999999999993,,233
2024-01-01 20:42:00,63,144.7049,106.0,4.800000000000001,5.0,1.3999999999999986,,233
2024-01-01 20:45:00,63,141.6667,107.0,4.800000000000001,5.0,1.1999999999999993,,277
2024-01-01 20:48:00,63,138.9757,107.0,4.800000000000001,5.1,1.0999999999999979,,277
2024-01-01 20:51:00,62,138.9757,107.0,4.800000000000001,5.0,1.1999999999999993,,277
2024-01-01 20:54:00,63,136.8924,107.0,4.699999999999999,5.1,1.1999999999999993,,277
2024-01-01 20:57:00,62,139.7569,107.0,4.800000000000001,5.0,1.1999999999999993,,277
2024-01-01 21:00:00,62,140.2778,107.0,4.699999999999999,4.9,1.3000000000000007,,277
2024-01-01 21:03:00,61,141.6667,107.0,4.800000000000001,4.9,1.0999999999999979,,233
2024-01-01 21:06:00,62,143.2292,107.0,4.699999999999999,4.9,1.3000000000000007,,233
2024-01-01 21:09:00,62,141.059,107.0,4.699999999999999,4.9,1.1999999999999993,,277
2024-01-01 21:12:00,61,138.6285,107.0,4.699999999999999,5.0,1.1999999999999993,,277
2024-01-01 21:15:00,61,138.1944,107.0,4.699999999999999,4.9,1.1000000000000014,,277
2024-01-01 21:18:00,61,136.0243,107.0,4.599999999999998,5.0,1.1000000000000014,,278
2024-01-01 21:21:00,61,133.1597,107.0,4.600000000000001,5.0,1.1999999999999993,,278
2024-01-01 21:24:00,60,134.5486,107.0,4.5,5.1,1.0,,278
2024-01-01 21:27:00,62,143.6632,107.0,4.5,5.0,1.3999999999999986,,264
2024-01-01 21:30:00,63,138.3681,107.0,4.800000000000001,4.800000000000001,1.3999999999999986,,277
2024-01-01 21:33:00,61,135.7639,107.0,4.900000000000002,5.000000000000001,1.0999999999999979,,280
2024-01-01 21:36:00,61,135.7639,107.0,4.900000000000002,4.799999999999999,1.3999999999999986,,282
2024-01-01 21:39:00,62,135.7639,107.0,5.0,5.000000000000001,1.1999999999999993,,182
2024-01-01 21:42:00,62,136.4583,107.0,5.199999999999999,4.9,1.1000000000000014,,98
2024-01-01 21:45:00,61,137.066,108.0,5.0,4.9,1.1999999999999993,,282
2024-01-01 21:48:00,61,136.4583,108.0,5.0,4.9,1.1999999999999993,,282
2024-01-01 21:54:00,61,135.4167,108.0,5.100000000000001,5.0,1.0,,280
2024-01-01 21:57:00,62,139.6701,108.0,5.199999999999999,5.0,1.2000000000000028,,230
2024-01-01 22:03:00,62,139.3229,108.0,5.0,4.9,1.1999999999999993,,182
2024-01-01 22:06:00,63,139.3229,108.0,5.0,4.800000000000001,1.0,,277
2024-01-01 22:09:00,60,134.2882,108.0,4.899999999999999,4.9,1.1000000000000014,,281
2024-01-01 22:15:00,61,134.4618,108.0,4.899999999999999,4.9,1.4000000000000021,,282
2024-01-01 22:18:00,61,136.8056,108.0,4.899999999999999,5.0,1.1999999999999993,,277
2024-01-01 22:24:00,62,137.2396,108.0,5.0,4.800000000000001,1.1999999999999993,,282
2024-01-01 22:27:00,61,135.4167,108.0,5.0,5.0,1.1999999999999993,,280
2024-01-01 22:33:00,62,135.0694,108.0,4.899999999999999,4.9,1.1999999999999993,,277
2024-01-01 22:36:00,61,134.2014,108.0,4.899999999999999,4.9,0.9000000000000021,,282
2024-01-01 22:39:00,59,134.4618,108.0,4.800000000000001,4.800000000000001,1.0,,281
2024-01-01 22:45:00,59,134.6354,109.0,4.800000000000001,4.800000000000001,1.0,,281
2024-01-01 22:48:00,59,134.2882,109.0,4.800000000000001,4.800000000000001,1.2999999999999972,,281
2024-01-01 22:54:00,60,135.3299,109.0,4.899999999999999,4.800000000000001,1.3000000000000007,,282
2024-01-01 22:57:00,61,135.8507,109.0,5.0,4.800000000000001,1.0999999999999979,,282
2024-01-01 23:00:00,59,133.1597,109.0,4.899999999999999,4.8999999999999995,0.9000000000000021,,281
2024-01-01 23:12:00,59,129.0799,109.0,4.800000000000001,5.000000000000001,1.0,,279
2024-01-01 23:15:00,58,129.4271,109.0,4.699999999999999,4.9,1.1000000000000014,,281
2024-01-01 23:18:00,59,130.3819,109.0,4.699999999999999,5.000000000000001,1.1000000000000014,,278
2024-01-01 23:24:00,60,131.0764,109.0,4.800000000000001,4.9,1.0,,281
2024-01-01 23:27:00,59,131.9444,109.0,4.899999999999999,4.9,1.0,,281
2024-01-01 23:30:00,60,128.559,109.0,4.899999999999999,4.8999999999999995,1.1000000000000014,,281
2024-01-01 23:36:00,59,127.5174,109.0,4.800000000000001,4.8999999999999995,1.0,,281
2024-01-01 23:39:00,59,129.0799,109.0,4.699999999999999,4.8999999999999995,1.0,,281
2024-01-01 23:45:00,59,129.0799,110.0,4.699999999999999,4.9,1.0,,281
2024-01-01 23:48:00,59,129.5139,110.0,4.699999999999999,4.8999999999999995,1.0,,281
2024-01-01 23:54:00,59,127.691,110.0,4.599999999999998,4.9,1.1000000000000014,,287
2024-01-01 23:57:00,59,127.2569,110.0,4.699999999999999,4.8999999999999995,1.1000000000000014,,287
2024-01-02 00:00:00,58,126.3889,110.0,4.599999999999998,4.799999999999999,0.9000000000000021,,268
2024-01-02 00:06:00,57,125.3472,110.0,4.5,4.800000000000001,0.8999999999999986,,268
2024-01-02 00:09:00,58,128.4722,110.0,4.599999999999998,4.799999999999999,1.1000000000000014,,268
2024-01-02 00:15:00,57,126.9097,110.0,4.5,4.800000000000001,0.8999999999999986,,268
2024-01-02 00:18:00,57,126.8229,110.0,4.5,4.800000000000001,0.8999999999999986,,268
2024-01-02 00:21:00,59,128.2118,110.0,4.5,4.799999999999999,1.0999999999999979,,278
2024-01-02 00:30:00,58,127.691,110.0,4.599999999999998,4.8999999999999995,1.0,,287
2024-01-02 00:36:00,58,126.6493,110.0,4.699999999999999,5.000000000000001,0.8999999999999986,,279
2024-01-02 00:39:00,58,127.0833,110.0,4.599999999999998,4.800000000000001,1.0,,268
2024-01-02 00:45:00,58,127.7778,111.0,4.699999999999999,4.800000000000001,1.1000000000000014,,281
2024-01-02 00:48:00,59,128.9063,111.0,4.699999999999999,4.800000000000001,1.1000000000000014,,281
2024-01-02 00:51:00,57,128.9931,111.0,4.5,4.800000000000001,0.8999999999999986,,268
2024-01-02 00:57:00,58,127.9514,111.0,4.5,4.800000000000001,1.0,,268
2024-01-02 01:00:00,57,127.691,111.0,4.600000000000001,4.800000000000001,0.8999999999999986,,268
2024-01-02 01:06:00,58,128.4722,111.0,4.5,4.800000000000001,1.1000000000000014,,268
2024-01-02 01:09:00,57,128.9063,111.0,4.5,4.6,0.8999999999999986,,276
2024-01-02 01:15:00,57,128.2118,111.0,4.600000000000001,4.6,1.0,,268
2024-01-02 01:18:00,56,127.1701,111.0,4.399999999999999,4.800000000000001,0.9000000000000021,,268
2024-01-02 01:21:00,57,128.3854,111.0,4.600000000000001,4.700000000000001,1.0,,268
2024-01-02 01:27:00,57,127.5174,111.0,4.5,4.6,0.8999999999999986,,268
2024-01-02 01:30:00,57,127.691,111.0,4.399999999999999,4.6,0.9000000000000021,,276
2024-01-02 01:36:00,56,130.1215,111.0,4.400000000000002,4.700000000000001,1.0999999999999979,,276
2024-01-02 01:39:00,57,128.9063,111.0,4.5,4.6,0.8999999999999986,,276
2024-01-02 01:42:00,56,128.6458,112.0,4.5,4.6,0.8999999999999986,,268
2024-01-02 01:48:00,57,128.0382,112.0,4.399999999999999,4.6,1.0,,276
2024-01-02 01:51:00,58,128.2118,112.0,4.399999999999999,4.699999999999999,1.1000000000000014,,276
2024-01-02 01:57:00,57,127.6042,112.0,4.399999999999999,4.699999999999999,1.1000000000000014,,268
2024-01-02 02:00:00,58,127.9514,112.0,4.599999999999998,4.699999999999999,0.8000000000000007,,268
2024-01-02 02:06:00,57,128.6458,112.0,4.5,4.699999999999999,1.0,,268
2024-01-02 02:09:00,58,130.2951,112.0,4.5,4.699999999999999,1.1999999999999993,,276
2024-01-02 02:12:00,57,126.3889,112.0,4.5,4.699999999999999,0.8999999999999986,,268
2024-01-02 02:18:00,57,126.0417,112.0,4.5,4.699999999999999,0.8999999999999986,,268
2024-01-02 02:21:00,56,126.6493,112.0,4.399999999999999,4.6,1.0,,267
2024-01-02 02:27:00,56,128.559,112.0,4.300000000000001,4.699999999999999,1.0,,266
2024-01-02 02:30:00,56,129.0799,112.0,4.400000000000002,4.6,1.0,,276
2024-01-02 02:33:00,56,128.2118,112.0,4.399999999999999,4.5,1.0,,267
2024-01-02 02:39:00,55,128.9063,112.0,4.5,4.6,1.1000000000000014,,268
2024-01-02 02:42:00,56,125.0868,113.0,4.300000000000001,4.5,1.0,,267
2024-01-02 02:48:00,56,126.2153,113.0,4.300000000000001,4.6,1.0,,266
2024-01-02 02:51:00,55,126.2153,113.0,4.300000000000001,4.5,0.8999999999999986,,266
2024-01-02 02:54:00,56,128.8194,113.0,4.300000000000001,4.5,1.0999999999999979,,266
2024-01-02 02:57:00,56,127.2569,113.0,4.300000000000001,4.699999999999999,1.0999999999999979,,266
2024-01-02 03:03:00,57,127.5174,113.0,4.399999999999999,4.6,1.0,,276
2024-01-02 03:06:00,56,127.2569,113.0,4.5,4.6,1.0,,268
2024-01-02 03:09:00,57,126.3021,113.0,4.399999999999999,4.6,0.9000000000000021,,267
2024-01-02 03:12:00,56,129.5139,113.0,4.5,4.699999999999999,1.0,,268
2024-01-02 03:18:00,56,128.125,113.0,4.600000000000001,4.6,1.1999999999999993,,268
2024-01-02 03:21:00,56,127.3438,113.0,4.399999999999999,4.6,1.0,,268
2024-01-02 03:27:00,57,126.0417,113.0,4.399999999999999,4.699999999999999,1.1000000000000014,,268
2024-01-02 03:30:00,58,126.7361,113.0,4.5,4.6,0.8999999999999986,,268
2024-01-02 03:33:00,56,127.0833,113.0,4.399999999999999,4.699999999999999,1.0,,268
2024-01-02 03:36:00,56,126.8229,113.0,4.399999999999999,4.6,1.0,,268
2024-01-02 03:42:00,57,128.0382,113.0,4.399999999999999,4.6,1.0,,276
2024-01-02 03:45:00,57,128.6458,114.0,4.399999999999999,4.6,1.0,,276
2024-01-02 03:48:00,57,130.9896,114.0,4.5,4.6,1.1999999999999993,,276
2024-01-02 03:54:00,57,131.5972,114.0,4.599999999999998,4.6,1.1000000000000014,,276
2024-01-02 03:57:00,57,126.3889,114.0,4.5,4.6,0.8999999999999986,,268
2024-01-02 04:03:00,56,124.3056,114.0,4.5,4.8,1.0,,268
2024-01-02 04:06:00,56,124.0451,114.0,4.399999999999999,4.8,1.0,,268
2024-01-02 04:09:00,57,125.0868,114.0,4.399999999999999,4.8,1.1000000000000014,,284
2024-01-02 04:15:00,56,126.4757,114.0,4.399999999999999,4.699999999999999,0.9000000000000021,,268
2024-01-02 04:18:00,56,127.9514,114.0,4.300000000000001,4.6,1.0,,266
2024-01-02 04:21:00,56,127.3438,114.0,4.300000000000001,4.6,1.1999999999999993,,266
2024-01-02 04:24:00,56,123.8715,114.0,4.300000000000001,4.699999999999999,1.0999999999999979,,284
2024-01-02 04:30:00,56,122.3958,114.0,4.399999999999999,4.699999999999999,0.9000000000000021,,383
2024-01-02 04:42:00,56,124.0451,114.0,4.300000000000001,4.6,1.0,,269
2024-01-02 04:45:00,56,124.3056,115.0,4.300000000000001,4.6,1.0,,269
2024-01-02 04:48:00,55,122.4826,115.0,4.300000000000001,4.699999999999999,1.0,,269
2024-01-02 04:54:00,55,124.1319,115.0,4.300000000000001,4.699999999999999,1.0,,269
2024-01-02 04:57:00,55,121.9618,115.0,4.300000000000001,4.6,0.8999999999999986,,269
2024-01-02 05:03:00,55,122.309,115.0,4.199999999999999,4.6,0.8999999999999986,,269
2024-01-02 05:06:00,55,122.4826,115.0,4.199999999999999,4.6,1.1000000000000014,,269
2024-01-02 05:09:00,55,120.5729,115.0,4.300000000000001,4.699999999999999,0.8999999999999986,,269
2024-01-02 05:15:00,55,122.8299,115.0,4.200000000000003,4.699999999999999,1.0,,269
2024-01-02 05:18:00,54,121.007,115.0,4.300000000000001,4.6,1.0,,269
2024-01-02 05:24:00,54,120.5729,115.0,4.300000000000001,4.699999999999999,0.8999999999999986,,269
2024-01-02 05:27:00,54,120.1389,115.0,4.199999999999999,4.699999999999999,0.8999999999999986,,269
2024-01-02 05:30:00,54,120.2257,115.0,3.900000000000002,4.5,1.0,,330
2024-01-02 05:36:00,54,119.9653,115.0,4.0,4.6,1.0,,330
2024-01-02 05:39:00,54,122.8299,115.0,4.199999999999999,4.6,1.1000000000000014,,269
2024-01-02 05:45:00,54,120.3993,115.0,4.0,4.6,1.1000000000000014,,330
2024-01-02 05:48:00,53,118.4896,116.0,4.099999999999998,4.6,0.8000000000000007,,330
2024-01-02 05:54:00,54,117.3611,116.0,4.099999999999998,4.5,0.9000000000000021,,330
2024-01-02 05:57:00,53,117.3611,116.0,4.0,4.7,1.0,,330
2024-01-02 06:00:00,54,119.2708,116.0,4.099999999999998,4.5,0.9000000000000021,,330
2024-01-02 06:06:00,55,119.4444,116.0,4.0,4.5,1.0,,330
2024-01-02 06:09:00,54,117.1007,116.0,4.0,4.6,1.0,,330
2024-01-02 06:12:00,53,118.0555,116.0,4.0,4.5,0.8999999999999986,,330
2024-01-02 06:15:00,54,118.4896,116.0,4.0,4.7,1.0999999999999979,,330
2024-01-02 06:21:00,55,119.4444,116.0,4.099999999999998,4.7,1.1000000000000014,,284
2024-01-02 06:24:00,56,117.9688,116.0,4.0,4.6,1.0,,330
2024-01-02 06:30:00,55,116.9271,116.0,4.100000000000001,4.7,1.0,,284
2024-01-02 06:33:00,53,116.3195,116.0,4.100000000000001,4.7,0.8999999999999986,,330
2024-01-02 06:36:00,54,118.1424,116.0,4.0,4.5,1.1000000000000014,,330
2024-01-02 06:42:00,53,117.7951,116.0,4.0,4.5,0.9000000000000021,,330
2024-01-02 06:45:00,53,116.4063,117.0,4.0,4.5,0.9000000000000021,,330
2024-01-02 06:51:00,53,115.9722,117.0,4.0,4.5,0.8000000000000007,,330
2024-01-02 06:54:00,53,116.2326,117.0,4.0,4.6,0.9000000000000021,,330
2024-01-02 07:00:00,53,116.059,117.0,4.100000000000001,4.5,0.8000000000000007,,331
2024-01-02 07:03:00,53,118.1424,117.0,4.0,4.4,0.9000000000000021,,330
2024-01-02 07:06:00,51,116.4063,117.0,3.900000000000002,4.4,0.8999999999999986,,330
2024-01-02 07:12:00,52,117.1007,117.0,3.900000000000002,4.300000000000001,0.8999999999999986,,331
2024-01-02 07:15:00,51,116.9271,117.0,3.8000000000000007,4.4,0.8000000000000007,,329
2024-01-02 07:18:00,51,118.4028,117.0,3.8000000000000007,4.300000000000001,0.8999999999999986,,330
2024-01-02 07:21:00,52,117.3611,117.0,3.8000000000000007,4.4,0.8000000000000007,,330
2024-01-02 07:24:00,52,118.4896,117.0,3.8000000000000007,4.300000000000001,0.8999999999999986,,330
2024-01-02 07:27:00,52,117.5347,117.0,3.900000000000002,4.300000000000001,0.8999999999999986,,331
2024-01-02 07:30:00,52,116.7535,117.0,3.900000000000002,4.300000000000001,0.8999999999999986,,331
2024-01-02 07:33:00,52,119.4444,117.0,3.900000000000002,4.300000000000001,0.7999999999999972,,330
2024-01-02 07:36:00,52,117.7083,117.0,3.900000000000002,4.4,0.8999999999999986,,330
2024-01-02 07:39:00,52,117.9688,117.0,3.900000000000002,4.4,0.8999999999999986,,330
2024-01-02 07:42:00,52,118.2292,117.0,3.900000000000002,4.300000000000001,0.8999999999999986,,330
2024-01-02 07:45:00,51,117.5347,118.0,3.8000000000000007,4.300000000000001,0.8000000000000007,,330
2024-01-02 07:48:00,51,117.1007,118.0,3.8999999999999986,4.4,0.8000000000000007,,330
2024-01-02 07:51:00,51,118.9236,118.0,3.8000000000000007,4.200000000000001,0.8999999999999986,,327
2024-01-02 07:54:00,52,118.6632,118.0,3.8999999999999986,4.300000000000001,0.8000000000000007,,330
2024-01-02 07:57:00,52,118.4896,118.0,3.8000000000000007,4.300000000000001,0.8999999999999986,,330
2024-01-02 08:00:00,53,121.6146,118.0,3.8000000000000007,4.200000000000001,1.0,,327
2024-01-02 08:03:00,52,120.1389,118.0,3.8000000000000007,4.200000000000001,1.0,,327
2024-01-02 08:06:00,52,119.7049,118.0,3.900000000000002,4.200000000000001,1.0,,331
2024-01-02 08:09:00,53,121.1806,118.0,3.900000000000002,4.300000000000001,0.8999999999999986,,330
2024-01-02 08:12:00,53,119.4444,118.0,3.8000000000000007,4.200000000000001,1.0,,327
2024-01-02 08:15:00,52,120.1389,118.0,3.900000000000002,4.200000000000001,0.8999999999999986,,331
2024-01-02 08:18:00,53,120.3993,118.0,3.900000000000002,4.300000000000001,0.6999999999999993,,330
2024-01-02 08:21:00,51,121.9618,118.0,3.900000000000002,4.300000000000001,1.0,,328
2024-01-02 08:24:00,52,122.309,118.0,3.900000000000002,4.200000000000001,0.8999999999999986,,331
2024-01-02 08:27:00,52,123.1771,118.0,3.900000000000002,4.300000000000001,0.8999999999999986,,330
2024-01-02 08:30:00,52,123.0035,118.0,4.0,4.200000000000001,0.9000000000000021,,331
2024-01-02 08:33:00,52,122.4826,118.0,3.900000000000002,4.300000000000001,0.8999999999999986,,330
2024-01-02 08:36:00,53,123.6979,118.0,3.900000000000002,4.300000000000001,0.8999999999999986,,330
2024-01-02 08:39:00,52,123.4375,118.0,3.900000000000002,4.200000000000001,1.0,,324
2024-01-02 08:42:00,52,124.566,118.0,3.900000000000002,4.300000000000001,0.8999999999999986,,327
2024-01-02 08:45:00,53,126.2153,119.0,4.0,4.200000000000001,0.9000000000000021,,324
2024-01-02 08:48:00,53,125.3472,119.0,4.099999999999998,4.300000000000001,0.8000000000000007,,266
2024-01-02 08:51:00,54,123.7847,119.0,4.0,4.200000000000001,1.0,,331
2024-01-02 08:54:00,53,125.0868,119.0,4.0,4.300000000000001,0.9000000000000021,,330
2024-01-02 08:57:00,53,124.4792,119.0,3.900000000000002,4.300000000000001,0.8999999999999986,,330
2024-01-02 09:00:00,54,126.0417,119.0,3.900000000000002,4.300000000000001,1.0999999999999979,,327
2024-01-02 09:03:00,55,131.684,119.0,4.0,4.200000000000001,1.0,,323
2024-01-02 09:06:00,56,137.5,119.0,4.199999999999999,4.1000000000000005,1.3000000000000007,,307
2024-01-02 09:09:00,54,127.7778,119.0,4.400000000000002,4.200000000000001,1.0,,267
2024-01-02 09:12:00,54,128.6458,119.0,4.300000000000001,4.199999999999999,0.8999999999999986,,322
2024-01-02 09:15:00,53,126.2153,119.0,4.5,4.300000000000001,1.0,,267
2024-01-02 09:18:00,55,129.4271,119.0,4.5,4.199999999999999,0.7999999999999972,,267
2024-01-02 09:21:00,55,129.3403,119.0,4.300000000000001,4.199999999999999,1.0,,322
2024-01-02 09:24:00,55,130.1215,119.0,4.5,4.199999999999999,1.0,,267
2024-01-02 09:27:00,55,130.7292,119.0,4.400000000000002,4.199999999999999,0.8999999999999986,,307
2024-01-02 09:30:00,55,129.5139,119.0,4.400000000000002,4.199999999999999,1.0999999999999979,,267
2024-01-02 09:33:00,55,128.0382,119.0,4.5,4.199999999999999,0.8000000000000007,,267
2024-01-02 09:36:00,54,126.8229,119.0,4.400000000000002,4.199999999999999,0.6999999999999993,,267
2024-01-02 09:39:00,53,132.2917,119.0,4.300000000000001,4.1,0.8000000000000007,,322
2024-01-02 09:42:00,52,124.6528,119.0,4.300000000000001,4.300000000000001,0.6000000000000014,,267
2024-01-02 09:45:00,52,125.0868,120.0,4.100000000000001,4.1000000000000005,0.8999999999999986,,324
2024-01-02 09:48:00,53,123.7847,120.0,4.100000000000001,4.1000000000000005,1.0,,331
2024-01-02 09:51:00,53,125.434,120.0,4.199999999999999,4.200000000000001,0.8999999999999986,,266
2024-01-02 09:54:00,53,124.2188,120.0,4.100000000000001,4.200000000000001,0.8999999999999986,,331
2024-01-02 09:57:00,53,123.2639,120.0,4.199999999999999,4.200000000000001,0.8999999999999986,,331
2024-01-02 10:00:00,53,125.0868,120.0,4.099999999999998,4.1000000000000005,0.8000000000000007,,331
2024-01-02 10:03:00,53,124.7396,120.0,4.100000000000001,4.2,1.0,,331
2024-01-02 10:06:00,58,142.8819,120.0,4.400000000000002,4.1000000000000005,2.0,,308
2024-01-02 10:09:00,58,135.0694,120.0,5.900000000000002,4.1,1.5,,102
2024-01-02 10:12:00,60,129.3403,120.0,6.100000000000001,4.300000000000001,1.1999999999999993,,102
2024-01-02 10:15:00,59,128.3854,120.0,6.199999999999999,4.500000000000001,1.0,,99
2024-01-02 10:18:00,58,119.9653,120.0,6.199999999999999,4.500000000000001,0.8000000000000007,,96
2024-01-02 10:21:00,57,123.6111,120.0,6.0,4.4,0.0,,100
2024-01-02 10:24:00,56,127.691,120.0,5.199999999999999,4.4,0.7000000000000028,,282
2024-01-02 10:27:00,56,128.125,120.0,5.0,4.300000000000001,0.8000000000000007,,282
2024-01-02 10:30:00,55,128.6458,120.0,5.0,4.200000000000001,0.7999999999999972,,282
2024-01-06 12:36:00,48,162.934,120.0,1.6000000000000014,2.3,2.6999999999999993,,1
2024-01-06 12:39:00,59,137.7604,120.0,3.8000000000000007,4.3999999999999995,2.3999999999999986,,256
2024-01-06 12:42:00,59,134.2014,120.0,4.600000000000001,4.7,1.5,,276
2024-01-06 12:45:00,57,133.8542,121.0,4.599999999999998,5.1,1.0,,278
2024-01-06 12:51:00,61,136.3715,121.0,4.699999999999999,4.8999999999999995,1.6999999999999993,,277
2024-01-06 12:54:00,61,135.0694,121.0,5.199999999999999,5.0,1.3000000000000007,,280
2024-01-06 13:00:00,61,139.6701,121.0,5.199999999999999,5.0,1.1999999999999993,,230
2024-01-06 13:03:00,63,144.2708,121.0,5.199999999999999,4.8999999999999995,1.3000000000000007,,230
2024-01-06 13:06:00,62,136.2847,121.0,5.399999999999999,5.0,1.0,,98
2024-01-06 13:15:00,62,136.2847,121.0,5.399999999999999,5.0,1.0,,98
2024-01-06 13:21:00,63,140.625,121.0,5.399999999999999,5.0,1.1999999999999993,,230
2024-01-06 13:24:00,63,144.8785,121.0,5.5,4.8999999999999995,1.1999999999999993,,230
2024-01-06 13:30:00,64,143.2292,121.0,5.699999999999999,4.999999999999999,1.3000000000000007,,102
2024-01-06 13:33:00,63,137.7604,121.0,5.5,5.1,1.0999999999999979,,98
2024-01-06 13:36:00,63,138.8889,121.0,5.399999999999999,4.999999999999999,1.1000000000000014,,98
2024-01-06 13:42:00,62,136.6319,121.0,5.399999999999999,4.999999999999999,1.1999999999999993,,98
2024-01-06 13:45:00,63,134.7222,122.0,5.5,5.1,1.0999999999999979,,98
2024-01-06 13:48:00,63,134.8958,122.0,5.5,5.1,1.0999999999999979,,98
2024-01-06 13:51:00,64,136.4583,122.0,5.599999999999998,5.1,1.1999999999999993,,98
2024-01-06 13:57:00,64,137.066,122.0,5.5,5.1,1.0,,98
2024-01-06 14:00:00,63,134.7222,122.0,5.5,5.1,1.0999999999999979,,98
2024-01-06 14:03:00,64,133.8542,122.0,5.5,5.3,1.1999999999999993,,98
2024-01-06 14:06:00,64,133.3333,122.0,5.5,5.3,1.2999999999999972,,98
2024-01-06 14:12:00,63,133.1597,122.0,5.5,5.3,1.0999999999999979,,98
2024-01-06 14:15:00,64,135.5903,122.0,5.599999999999998,5.1,1.1000000000000014,,98
2024-01-06 14:21:00,64,135.8507,122.0,5.5,5.1,1.1000000000000014,,98
2024-01-06 14:24:00,64,134.4618,122.0,5.5,5.199999999999999,1.1999999999999993,,98
2024-01-06 14:27:00,62,133.1597,122.0,5.599999999999998,5.199999999999999,0.9000000000000021,,98
2024-01-06 14:33:00,64,132.3785,122.0,5.599999999999998,5.199999999999999,1.1000000000000014,,98
2024-01-06 14:36:00,63,132.8125,122.0,5.399999999999999,5.1,1.3000000000000007,,98
2024-01-06 14:42:00,63,132.3785,122.0,5.5,5.199999999999999,1.0999999999999979,,98
2024-01-06 14:45:00,62,131.1632,123.0,5.300000000000001,5.0,1.1000000000000014,,98
2024-01-06 14:51:00,60,130.2951,123.0,5.399999999999999,5.0,1.0,,98
2024-01-06 14:54:00,60,130.1215,123.0,5.300000000000001,5.0,1.0,,98
2024-01-06 14:57:00,61,132.2917,123.0,5.100000000000001,5.1,1.0999999999999979,,280
2024-01-06 15:03:00,62,132.2917,123.0,5.100000000000001,5.1,1.3999999999999986,,178
2024-01-06 15:06:00,63,131.5972,123.0,5.5,5.1,1.0,,98
2024-01-06 15:09:00,61,130.2951,123.0,5.5,5.1,0.8999999999999986,,98
2024-01-06 15:12:00,61,130.7292,123.0,5.299999999999997,5.0,1.1000000000000014,,98
2024-01-06 15:18:00,61,130.2083,123.0,5.100000000000001,5.199999999999999,1.3000000000000007,,178
2024-01-06 15:21:00,61,129.9479,123.0,5.100000000000001,5.199999999999999,1.1999999999999993,,178
2024-01-06 15:27:00,61,128.4722,123.0,5.300000000000001,5.199999999999999,1.1000000000000014,,179
2024-01-06 15:30:00,61,128.3854,123.0,5.199999999999999,5.1,1.1000000000000014,,95
2024-01-06 15:45:00,62,132.8125,124.0,5.400000000000002,5.0,1.0999999999999979,,98
2024-01-06 15:48:00,61,132.5521,124.0,5.300000000000001,5.1,1.0,,98
2024-01-06 15:51:00,61,130.5556,124.0,5.199999999999999,5.1,1.1000000000000014,,280
2024-01-06 15:57:00,62,130.2951,124.0,5.199999999999999,5.1,1.2000000000000028,,179
2024-01-06 16:00:00,62,132.8993,124.0,5.300000000000001,5.1,1.1000000000000014,,98
2024-01-06 16:03:00,60,131.684,124.0,5.100000000000001,5.0,1.1999999999999993,,280
2024-01-06 16:06:00,62,131.4236,124.0,5.199999999999999,5.0,1.3000000000000007,,98
2024-01-06 16:09:00,62,131.5104,124.0,5.300000000000001,5.199999999999999,1.1000000000000014,,179
2024-01-06 16:12:00,61,130.816,124.0,5.300000000000001,5.199999999999999,1.1000000000000014,,179
2024-01-06 16:15:00,61,129.0799,124.0,5.400000000000002,5.1,1.1999999999999993,,98
2024-01-06 16:18:00,62,129.0799,124.0,5.300000000000001,5.199999999999999,1.3000000000000007,,179
2024-01-06 16:21:00,61,128.9063,124.0,5.400000000000002,5.1,1.1999999999999993,,98
2024-01-06 16:24:00,61,125.6076,124.0,5.300000000000001,5.199999999999999,0.8999999999999986,,95
2024-01-06 16:27:00,61,125.8681,124.0,5.100000000000001,5.199999999999999,1.1999999999999993,,95
2024-01-06 16:30:00,60,127.6042,124.0,5.300000000000001,5.199999999999999,1.0,,95
2024-01-06 16:33:00,61,130.1215,124.0,5.099999999999998,5.0,1.1000000000000014,,280
2024-01-06 16:36:00,60,132.4653,124.0,5.199999999999999,5.0,1.1000000000000014,,280
2024-01-06 16:39:00,61,130.816,124.0,5.199999999999999,5.0,1.1000000000000014,,280
2024-01-06 16:42:00,60,131.5104,124.0,5.199999999999999,5.0,1.0,,280
2024-01-06 16:45:00,60,126.3889,125.0,5.199999999999999,5.1,1.1000000000000014,,95
2024-01-06 16:48:00,59,126.8229,125.0,5.199999999999999,5.1,1.0,,95
2024-01-06 16:51:00,60,125.9549,125.0,5.0,5.1,1.1999999999999993,,286
2024-01-06 16:54:00,60,125.9549,125.0,5.099999999999998,5.1,1.1000000000000014,,95
2024-01-06 16:57:00,60,127.3438,125.0,5.199999999999999,5.0,1.1000000000000014,,95
2024-01-06 17:00:00,61,128.4722,125.0,5.199999999999999,5.0,1.3000000000000007,,95
2024-01-06 17:03:00,55,114.9306,125.0,5.199999999999999,5.3999999999999995,0.3000000000000007,,384
2024-01-06 17:06:00,61,130.1215,125.0,5.0,4.8999999999999995,1.1999999999999993,,280
2024-01-06 17:09:00,60,132.3785,125.0,5.199999999999999,4.8999999999999995,1.1999999999999993,,280
2024-01-06 17:12:00,61,130.9896,125.0,5.199999999999999,5.0,1.1000000000000014,,280
2024-01-06 17:15:00,61,127.6042,125.0,5.199999999999999,5.0,1.0,,95
2024-01-06 17:18:00,60,126.0417,125.0,5.300000000000001,5.1,0.8999999999999986,,95
2024-01-06 17:21:00,59,127.6042,125.0,5.199999999999999,5.1,1.1000000000000014,,280
2024-01-06 17:24:00,61,126.9097,125.0,5.100000000000001,5.1,1.0999999999999979,,95
2024-01-06 17:27:00,60,128.125,125.0,5.199999999999999,5.0,1.0,,95
2024-01-06 17:30:00,60,130.1215,125.0,5.199999999999999,5.1,1.0,,280
2024-01-06 17:33:00,61,131.0764,125.0,5.300000000000001,5.199999999999999,1.1999999999999993,,179
2024-01-06 17:36:00,61,131.1632,125.0,5.399999999999999,5.199999999999999,1.1000000000000014,,98
2024-01-06 17:39:00,62,131.1632,125.0,5.399999999999999,5.1,1.1000000000000014,,98
2024-01-06 17:42:00,61,128.559,125.0,5.399999999999999,5.199999999999999,1.0,,179
2024-01-06 17:45:00,60,128.0382,126.0,5.199999999999999,5.199999999999999,1.0,,280
2024-01-06 17:48:00,60,127.9514,126.0,5.199999999999999,5.0,1.1999999999999993,,95
2024-01-06 17:51:00,60,126.7361,126.0,5.199999999999999,5.1,1.0,,95
2024-01-06 17:54:00,60,125.434,126.0,5.099999999999998,5.1,1.1000000000000014,,95
2024-01-06 17:57:00,60,127.5174,126.0,5.199999999999999,5.1,1.0,,95
2024-01-06 18:00:00,60,127.1701,126.0,5.099999999999998,5.0,1.1000000000000014,,95
2024-01-06 18:03:00,60,125.0,126.0,5.099999999999998,5.1,1.2000000000000028,,95
2024-01-06 18:06:00,60,124.1319,126.0,5.099999999999998,5.1,0.9000000000000021,,95
2024-01-06 18:09:00,60,124.7396,126.0,5.0,5.199999999999999,1.1999999999999993,,286
2024-01-06 18:12:00,61,126.3889,126.0,5.199999999999999,5.1,1.1000000000000014,,95
2024-01-06 18:15:00,62,126.3021,126.0,5.300000000000001,5.3,1.1999999999999993,,179
2024-01-06 18:18:00,62,126.6493,126.0,5.300000000000001,5.3,1.0999999999999979,,179
2024-01-06 18:21:00,60,125.9549,126.0,5.300000000000001,5.199999999999999,0.8999999999999986,,95
2024-01-06 18:24:00,60,125.3472,126.0,5.099999999999998,5.199999999999999,1.1000000000000014,,95
2024-01-06 18:27:00,59,126.3889,126.0,5.099999999999998,5.0,1.1000000000000014,,95
2024-01-06 18:30:00,60,126.2153,126.0,5.199999999999999,5.1,1.0,,95
2024-01-06 18:33:00,60,125.8681,126.0,5.100000000000001,5.1,1.1999999999999993,,95
2024-01-06 18:36:00,60,125.434,126.0,5.0,5.1,1.0,,286
2024-01-06 18:39:00,59,122.1354,126.0,5.0,5.1,0.8999999999999986,,95
2024-01-15 11:54:00,33,66.40625,126.0,0.3000000000000007,-0.29999999999999893,0.3999999999999986,,4
2024-01-15 11:57:00,60,121.7014,127.0,1.8000000000000007,4.3999999999999995,4.199999999999999,,380
2024-01-15 12:00:00,64,118.8368,127.0,3.6999999999999993,6.300000000000001,2.3000000000000007,,404
2024-01-15 12:03:00,66,119.5313,127.0,4.399999999999999,6.7,1.9000000000000021,,395
2024-01-15 12:06:00,68,121.9618,127.0,4.699999999999999,6.8,1.6999999999999993,,135
2024-01-15 12:09:00,69,121.9618,127.0,4.799999999999997,6.8,1.6000000000000014,,135
2024-01-15 12:12:00,69,122.3958,127.0,4.899999999999999,6.8,1.5,,135
2024-01-15 12:15:00,70,125.1736,127.0,5.0,6.9,1.5,,135
2024-01-15 12:18:00,73,134.8958,127.0,5.0,6.7,1.8999999999999986,,137
2024-01-15 12:21:00,77,136.3715,127.0,5.299999999999997,6.7,1.8000000000000007,,43
2024-01-15 12:24:00,75,127.3438,127.0,5.399999999999999,7.0,1.6000000000000014,,136
2024-01-15 12:27:00,73,123.8715,127.0,5.399999999999999,7.1000000000000005,1.3000000000000007,,136
2024-01-15 12:30:00,71,124.3056,127.0,5.199999999999999,7.1000000000000005,1.3999999999999986,,136
2024-01-15 12:33:00,72,126.4757,127.0,5.099999999999998,6.9,1.6000000000000014,,137
2024-01-15 12:36:00,73,128.0382,127.0,5.199999999999999,6.800000000000001,1.5,,137
2024-01-15 12:39:00,73,123.6979,127.0,5.199999999999999,6.800000000000001,1.5,,137
2024-01-15 12:42:00,72,123.0035,127.0,5.199999999999999,6.9,1.5,,136
2024-01-15 12:45:00,71,121.2674,127.0,5.0,6.9,1.5,,136
2024-01-15 12:48:00,70,117.3611,127.0,5.099999999999998,7.1000000000000005,1.4000000000000021,,136
