Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-01-15 12:51:00,69,116.8403,127.0,5.0,7.000000000000001,1.3000000000000007,,136
2024-01-15 12:54:00,70,116.9271,127.0,5.0,7.000000000000001,1.3999999999999986,,136
2024-01-15 12:57:00,69,116.8403,128.0,4.900000000000002,7.1000000000000005,1.3999999999999986,,136
2024-01-15 13:00:00,68,117.1875,128.0,4.900000000000002,6.8999999999999995,1.3999999999999986,,135
2024-01-15 13:03:00,68,117.2743,128.0,4.800000000000001,6.799999999999999,1.5,,135
2024-01-15 13:06:00,69,112.7604,128.0,5.0,7.000000000000001,1.1999999999999993,,136
2024-01-15 13:09:00,67,111.7188,128.0,4.699999999999999,7.2,1.4000000000000021,,136
2024-01-15 13:12:00,69,112.3264,128.0,4.800000000000001,7.2,1.5,,136
2024-01-15 13:15:00,69,112.4132,128.0,4.900000000000002,7.2,1.3999999999999986,,136
2024-01-15 13:18:00,68,112.5868,128.0,4.900000000000002,7.199999999999999,1.3999999999999986,,136
2024-01-15 13:21:00,69,113.1944,128.0,4.900000000000002,7.299999999999999,1.3999999999999986,,136
2024-01-15 13:24:00,69,112.1528,128.0,4.900000000000002,7.1,1.3999999999999986,,136
2024-01-15 13:27:00,65,100.8681,128.0,4.800000000000001,7.3999999999999995,0.8999999999999986,,136
2024-01-15 13:30:00,63,101.0417,128.0,4.5,7.3,0.8999999999999986,,395
2024-01-15 13:33:00,63,100.3472,128.0,4.300000000000001,7.1000000000000005,1.0999999999999979,,395
2024-01-15 13:36:00,63,100.2604,128.0,4.400000000000002,7.2,1.0999999999999979,,395
2024-01-15 13:39:00,62,100.8681,128.0,4.300000000000001,7.000000000000001,1.1999999999999993,,385
2024-01-15 13:42:00,62,98.52431,128.0,4.300000000000001,7.1000000000000005,1.1000000000000014,,385
2024-01-15 13:45:00,62,98.4375,128.0,4.199999999999999,7.000000000000001,1.1000000000000014,,385
2024-01-15 13:48:00,62,98.95833,128.0,4.300000000000001,7.000000000000001,1.1000000000000014,,385
2024-01-15 13:51:00,62,100.8681,128.0,4.300000000000001,7.000000000000001,1.1000000000000014,,385
2024-01-15 13:54:00,61,101.5625,128.0,4.300000000000001,6.8999999999999995,1.1000000000000014,,385
2024-01-15 13:57:00,62,100.0,129.0,4.199999999999999,6.8999999999999995,1.2000000000000028,,385
2024-01-15 14:00:00,60,96.9618,129.0,4.099999999999998,6.8,1.1000000000000014,,385
2024-01-15 14:03:00,60,96.9618,129.0,4.100000000000001,6.8999999999999995,1.0999999999999979,,385
2024-01-15 14:06:00,60,97.82986,129.0,4.0,6.8999999999999995,1.1999999999999993,,385
2024-01-15 14:09:00,60,97.39584,129.0,4.199999999999999,6.8999999999999995,1.1000000000000014,,385
2024-01-15 14:18:00,76,149.3924,129.0,5.099999999999998,6.2,1.8000000000000007,,49
2024-01-15 14:21:00,76,149.6528,129.0,5.199999999999999,6.1,1.6999999999999993,,54
2024-01-15 14:24:00,76,149.6528,129.0,5.199999999999999,6.1,1.6999999999999993,,54
2024-01-15 14:27:00,75,147.5694,129.0,5.199999999999999,6.1,1.5,,53
2024-01-15 14:30:00,75,145.3125,129.0,5.199999999999999,6.2,1.5,,53
2024-01-15 14:33:00,75,147.2222,129.0,5.099999999999998,6.1,1.6000000000000014,,53
2024-01-15 14:36:00,75,146.7882,129.0,5.099999999999998,6.2,1.6000000000000014,,54
2024-01-15 14:39:00,75,147.7431,129.0,5.099999999999998,6.2,1.6000000000000014,,54
2024-01-15 14:42:00,75,150.3472,129.0,5.199999999999999,6.0,1.6000000000000014,,220
2024-01-15 14:45:00,76,155.9028,129.0,5.199999999999999,5.9,1.6999999999999993,,224
2024-01-15 14:48:00,77,157.1181,129.0,5.199999999999999,5.800000000000001,1.6999999999999993,,224
2024-01-15 14:51:00,76,157.7257,129.0,5.300000000000001,5.9,1.6999999999999993,,224
2024-01-15 14:54:00,78,157.2049,129.0,5.300000000000001,5.9,1.6999999999999993,,224
2024-01-15 14:57:00,76,152.7778,130.0,5.300000000000001,5.9,1.5999999999999979,,224
2024-01-15 15:00:00,75,150.5208,130.0,5.0,5.8999999999999995,1.6999999999999993,,220
2024-01-15 15:03:00,73,150.3472,130.0,5.199999999999999,5.8999999999999995,1.4000000000000021,,220
2024-01-15 15:06:00,73,152.2569,130.0,4.899999999999999,5.8,1.5,,220
2024-01-15 15:09:00,72,154.6875,130.0,4.899999999999999,5.6000000000000005,1.5,,220
2024-01-15 15:12:00,72,157.2917,130.0,4.899999999999999,5.500000000000001,1.5,,220
2024-01-15 15:15:00,73,157.9861,130.0,4.800000000000001,5.500000000000001,1.6999999999999993,,224
2024-01-15 15:18:00,73,158.5069,130.0,5.0,5.6000000000000005,1.6000000000000014,,224
2024-01-15 15:21:00,72,156.684,130.0,5.100000000000001,5.499999999999999,1.5,,224
2024-01-15 15:24:00,71,154.6875,130.0,5.0,5.499999999999999,1.3000000000000007,,220
2024-01-15 15:27:00,71,153.7326,130.0,4.900000000000002,5.3999999999999995,1.3999999999999986,,220
2024-01-15 15:30:00,69,149.3924,130.0,4.800000000000001,5.499999999999999,1.1999999999999993,,181
2024-01-15 15:33:00,69,147.309,130.0,4.800000000000001,5.499999999999999,1.3000000000000007,,181
2024-01-15 15:36:00,68,146.3542,130.0,4.599999999999998,5.499999999999999,1.3000000000000007,,181
2024-01-15 15:39:00,67,146.875,130.0,4.600000000000001,5.3999999999999995,1.3000000000000007,,181
2024-01-15 15:42:00,67,147.9167,130.0,4.5,5.3999999999999995,1.3000000000000007,,264
2024-01-15 15:45:00,67,147.309,130.0,4.399999999999999,5.3,1.4000000000000021,,264
2024-01-15 15:48:00,67,147.6563,130.0,4.600000000000001,5.3999999999999995,1.3000000000000007,,181
2024-01-15 15:51:00,66,147.2222,130.0,4.600000000000001,5.3,1.3000000000000007,,264
2024-01-15 15:54:00,66,145.7465,130.0,4.5,5.3999999999999995,1.1999999999999993,,180
2024-01-15 15:57:00,66,145.3993,131.0,4.5,5.3,1.3000000000000007,,264
2024-01-15 16:00:00,66,146.0069,131.0,4.5,5.3999999999999995,1.4000000000000021,,180
2024-01-15 16:03:00,66,145.3125,131.0,4.5,5.3,1.3000000000000007,,264
2024-01-15 16:06:00,66,146.0069,131.0,4.300000000000001,5.3,1.3999999999999986,,263
2024-01-15 16:09:00,66,144.9653,131.0,4.399999999999999,5.3,1.3000000000000007,,264
2024-01-15 16:12:00,64,142.2743,131.0,4.399999999999999,5.3,1.1999999999999993,,180
2024-01-15 16:15:00,64,140.9722,131.0,4.300000000000001,5.3,1.2999999999999972,,167
2024-01-15 16:18:00,65,144.4444,131.0,4.300000000000001,5.3,1.2999999999999972,,264
2024-01-15 16:21:00,65,144.4444,131.0,4.399999999999999,5.3,1.1999999999999993,,264
2024-01-15 16:24:00,65,144.8785,131.0,4.300000000000001,5.2,1.3999999999999986,,264
2024-01-15 16:27:00,67,146.0069,131.0,4.300000000000001,5.199999999999999,1.3999999999999986,,263
2024-01-15 16:30:00,65,145.9201,131.0,4.399999999999999,5.3,1.3000000000000007,,264
2024-01-15 16:33:00,65,146.3542,131.0,4.200000000000003,5.1,1.2999999999999972,,259
2024-01-15 16:36:00,65,146.0069,131.0,4.399999999999999,5.1,1.1999999999999993,,264
2024-01-15 16:39:00,65,146.875,131.0,4.300000000000001,5.199999999999999,1.2999999999999972,,263
2024-01-15 16:42:00,64,147.2222,131.0,4.300000000000001,5.199999999999999,1.3000000000000007,,264
2024-01-15 16:45:00,65,147.5694,131.0,4.300000000000001,5.1,1.2999999999999972,,263
2024-01-15 16:48:00,65,146.875,131.0,4.300000000000001,5.1,1.3000000000000007,,263
2024-01-15 16:51:00,66,147.1354,131.0,4.300000000000001,5.1,1.3000000000000007,,263
2024-01-15 16:54:00,64,146.3542,131.0,4.300000000000001,5.199999999999999,1.2999999999999972,,264
2024-01-15 16:57:00,64,145.7465,132.0,4.399999999999999,5.199999999999999,1.1000000000000014,,264
2024-01-15 17:00:00,64,144.5313,132.0,4.300000000000001,5.199999999999999,1.1999999999999993,,264
2024-01-15 17:03:00,65,144.7049,132.0,4.300000000000001,5.199999999999999,1.2999999999999972,,264
2024-01-15 17:06:00,65,145.0521,132.0,4.300000000000001,5.199999999999999,1.2999999999999972,,264
2024-01-15 17:09:00,65,144.8785,132.0,4.399999999999999,5.3,1.3000000000000007,,264
2024-01-15 17:12:00,65,146.3542,132.0,4.300000000000001,5.199999999999999,1.3000000000000007,,263
2024-01-15 17:15:00,65,148.6111,132.0,4.399999999999999,5.1,1.3000000000000007,,264
2024-01-15 17:18:00,65,149.7396,132.0,4.300000000000001,5.1,1.5,,263
2024-01-15 17:21:00,66,151.9097,132.0,4.5,5.1,1.3000000000000007,,262
2024-01-15 17:24:00,65,152.4306,132.0,4.400000000000002,5.1,1.3000000000000007,,263
2024-01-15 17:27:00,67,151.9097,132.0,4.400000000000002,5.1,1.3999999999999986,,263
2024-01-15 17:30:00,67,152.4306,132.0,4.400000000000002,5.1,1.3999999999999986,,262
2024-01-15 17:33:00,67,152.3438,132.0,4.5,5.1,1.3999999999999986,,262
2024-01-15 17:36:00,67,152.4306,132.0,4.5,5.1,1.3999999999999986,,262
2024-01-15 17:39:00,67,152.9514,132.0,4.400000000000002,5.199999999999999,1.3999999999999986,,262
2024-01-15 17:42:00,67,153.9931,132.0,4.599999999999998,5.1,1.3000000000000007,,262
2024-01-15 17:45:00,66,153.125,132.0,4.5,5.0,1.3000000000000007,,262
2024-01-15 17:48:00,66,154.2535,132.0,4.5,5.1,1.3000000000000007,,262
2024-01-15 17:51:00,67,153.7326,132.0,4.5,5.1,1.3000000000000007,,262
2024-01-15 17:54:00,66,153.3854,132.0,4.5,5.1,1.2000000000000028,,262
2024-01-15 17:57:00,68,154.6875,133.0,4.5,5.1,1.4000000000000021,,262
2024-01-15 18:00:00,68,155.1215,133.0,4.699999999999999,5.1,1.3000000000000007,,262
2024-01-15 18:03:00,68,154.2535,133.0,4.599999999999998,5.1,1.4000000000000021,,262
2024-01-15 18:06:00,68,155.2952,133.0,4.5,5.1,1.4000000000000021,,262
2024-01-15 18:09:00,68,153.6458,133.0,4.600000000000001,5.1,1.3000000000000007,,262
2024-01-15 18:12:00,68,154.0798,133.0,4.600000000000001,5.1,1.3000000000000007,,262
2024-01-15 18:15:00,68,157.0313,133.0,4.5,5.1,1.4000000000000021,,262
2024-01-15 18:18:00,68,157.2049,133.0,4.600000000000001,5.199999999999999,1.3000000000000007,,262
2024-01-15 18:21:00,68,156.684,133.0,4.699999999999999,5.1,1.3000000000000007,,262
2024-01-15 18:24:00,67,155.5556,133.0,4.699999999999999,5.1,1.3000000000000007,,262
2024-01-15 18:27:00,67,153.2118,133.0,4.5,5.1,1.3000000000000007,,262
2024-01-15 18:30:00,67,151.9097,133.0,4.5,5.1,1.4000000000000021,,262
2024-01-15 18:33:00,66,152.691,133.0,4.5,5.1,1.3000000000000007,,262
2024-01-15 18:36:00,68,152.9514,133.0,4.400000000000002,5.1,1.3999999999999986,,262
2024-01-15 18:39:00,67,151.9965,133.0,4.5,5.1,1.3000000000000007,,262
2024-01-15 18:42:00,67,152.0833,133.0,4.400000000000002,5.1,1.3000000000000007,,262
2024-01-15 18:45:00,67,152.0833,133.0,4.400000000000002,5.1,1.3000000000000007,,262
2024-01-15 18:48:00,67,152.4306,133.0,4.400000000000002,5.1,1.3000000000000007,,262
2024-01-15 18:51:00,67,151.9097,133.0,4.400000000000002,5.1,1.3000000000000007,,263
2024-01-15 18:54:00,66,152.8646,133.0,4.400000000000002,5.1,1.3000000000000007,,262
2024-01-15 18:57:00,66,152.2569,134.0,4.5,5.1,1.3000000000000007,,262
2024-01-15 19:00:00,65,151.4757,134.0,4.5,5.1,1.3000000000000007,,262
2024-01-15 19:03:00,66,151.5625,134.0,4.400000000000002,5.1,1.3000000000000007,,263
2024-01-15 19:06:00,66,151.3889,134.0,4.5,5.1,1.2000000000000028,,262
2024-01-15 19:09:00,66,151.3889,134.0,4.5,5.1,1.3000000000000007,,262
2024-01-15 19:12:00,66,153.2118,134.0,4.5,5.1,1.3000000000000007,,262
2024-01-15 19:15:00,66,152.2569,134.0,4.399999999999999,5.1,1.4000000000000021,,263
2024-01-15 19:18:00,66,150.1736,134.0,4.5,5.1,1.3000000000000007,,262
2024-01-15 19:21:00,65,151.0417,134.0,4.399999999999999,5.1,1.3000000000000007,,263
2024-01-15 19:24:00,65,149.6528,134.0,4.300000000000001,5.1,1.3999999999999986,,263
2024-01-15 19:27:00,65,150.6077,134.0,4.300000000000001,5.1,1.3000000000000007,,263
2024-01-15 19:30:00,65,151.0417,134.0,4.300000000000001,5.0,1.3999999999999986,,263
2024-01-15 19:33:00,66,151.3889,134.0,4.399999999999999,5.1,1.3000000000000007,,263
2024-01-15 19:36:00,66,151.1285,134.0,4.399999999999999,5.1,1.3000000000000007,,263
2024-01-15 19:39:00,64,151.4757,134.0,4.399999999999999,5.199999999999999,1.1999999999999993,,264
2024-01-15 19:42:00,65,150.6077,134.0,4.399999999999999,5.1,1.3000000000000007,,263
2024-01-15 19:45:00,64,149.8264,134.0,4.399999999999999,5.1,1.1999999999999993,,264
2024-01-15 19:48:00,63,151.4757,134.0,4.400000000000002,4.9,1.1999999999999993,,257
2024-01-15 19:51:00,64,151.8229,134.0,4.300000000000001,5.0,1.1999999999999993,,257
2024-01-15 19:54:00,64,151.8229,134.0,4.199999999999999,4.9,1.3000000000000007,,257
2024-01-15 19:57:00,64,151.6493,135.0,4.300000000000001,5.0,1.1999999999999993,,257
2024-01-15 20:00:00,64,151.4757,135.0,4.300000000000001,5.0,1.1999999999999993,,263
2024-01-15 20:03:00,64,152.691,135.0,4.400000000000002,5.0,1.1999999999999993,,257
2024-01-15 20:06:00,64,152.9514,135.0,4.300000000000001,5.0,1.1999999999999993,,257
2024-01-15 20:09:00,63,153.2986,135.0,4.400000000000002,4.9,1.1999999999999993,,257
2024-01-15 20:12:00,65,153.2986,135.0,4.400000000000002,4.9,1.1999999999999993,,257
2024-01-15 20:15:00,64,153.8194,135.0,4.300000000000001,4.9,1.0999999999999979,,257
2024-01-15 20:18:00,64,152.691,135.0,4.300000000000001,4.8,1.3000000000000007,,257
2024-01-15 20:21:00,63,152.3438,135.0,4.400000000000002,4.8,1.1999999999999993,,257
2024-01-15 20:24:00,64,153.559,135.0,4.300000000000001,4.8,1.1999999999999993,,257
2024-01-15 20:27:00,65,155.7292,135.0,4.400000000000002,4.9,1.2999999999999972,,257
2024-01-15 20:30:00,65,155.3819,135.0,4.400000000000002,4.9,1.1999999999999993,,257
2024-01-15 20:33:00,65,155.9028,135.0,4.300000000000001,4.9,1.3000000000000007,,257
2024-01-15 20:36:00,65,154.4271,135.0,4.400000000000002,4.9,1.1999999999999993,,257
2024-01-15 20:45:00,65,154.1667,135.0,4.300000000000001,5.0,1.1999999999999993,,257
2024-01-15 20:48:00,66,154.1667,135.0,4.300000000000001,5.0,1.1999999999999993,,257
2024-01-15 20:51:00,65,154.9479,135.0,4.400000000000002,4.9,1.2999999999999972,,257
2024-01-15 20:54:00,66,155.0347,135.0,4.400000000000002,4.9,1.1999999999999993,,257
2024-01-15 20:57:00,65,154.6875,136.0,4.400000000000002,4.9,1.3999999999999986,,257
2024-01-15 21:00:00,65,152.691,136.0,4.400000000000002,5.0,1.1999999999999993,,263
2024-01-15 21:03:00,65,152.7778,136.0,4.400000000000002,5.0,1.2999999999999972,,257
2024-01-15 21:06:00,65,154.1667,136.0,4.400000000000002,5.0,1.2999999999999972,,257
2024-01-15 21:09:00,65,153.9931,136.0,4.400000000000002,5.0,1.1999999999999993,,257
2024-01-15 21:12:00,65,154.1667,136.0,4.400000000000002,4.800000000000001,1.1999999999999993,,257
2024-01-15 21:15:00,64,152.8646,136.0,4.300000000000001,4.9,1.1999999999999993,,257
2024-01-15 21:18:00,64,151.0417,136.0,4.400000000000002,5.0,1.0999999999999979,,263
2024-01-15 21:21:00,65,150.3472,136.0,4.300000000000001,5.0,1.3000000000000007,,263
2024-01-15 21:24:00,64,150.7813,136.0,4.400000000000002,4.9,1.0999999999999979,,263
2024-01-15 21:27:00,64,148.5243,136.0,4.300000000000001,5.0,1.1999999999999993,,263
2024-01-15 21:30:00,64,149.0451,136.0,4.300000000000001,4.9,1.1999999999999993,,263
2024-01-15 21:33:00,64,149.8264,136.0,4.300000000000001,5.0,1.1999999999999993,,263
2024-01-15 21:36:00,64,149.3056,136.0,4.300000000000001,5.0,1.3000000000000007,,263
2024-01-15 21:39:00,65,150.6944,136.0,4.300000000000001,5.0,1.1999999999999993,,263
2024-01-15 21:42:00,64,151.2153,136.0,4.300000000000001,5.0,1.1999999999999993,,263
2024-01-15 21:45:00,66,151.3889,136.0,4.300000000000001,4.9,1.3999999999999986,,263
2024-01-15 21:48:00,65,149.9132,136.0,4.300000000000001,4.9,1.3000000000000007,,263
2024-01-15 21:51:00,65,148.9583,136.0,4.300000000000001,5.0,1.0999999999999979,,263
2024-01-15 21:54:00,64,147.5694,136.0,4.300000000000001,5.1,1.1999999999999993,,263
2024-01-15 21:57:00,65,147.5694,137.0,4.199999999999999,5.2,1.1999999999999993,,259
2024-01-15 22:00:00,63,149.9132,137.0,4.300000000000001,5.0,1.0999999999999979,,263
2024-01-15 22:03:00,64,151.8229,137.0,4.199999999999999,4.9,1.1999999999999993,,257
2024-01-15 22:06:00,64,152.7778,137.0,4.300000000000001,5.0,1.1999999999999993,,257
2024-01-15 22:09:00,64,152.3438,137.0,4.300000000000001,4.800000000000001,1.1999999999999993,,257
2024-01-15 22:12:00,64,149.6528,137.0,4.199999999999999,4.800000000000001,1.1999999999999993,,257
2024-01-15 22:15:00,63,144.2708,137.0,4.199999999999999,4.9,1.1999999999999993,,255
2024-01-15 22:18:00,62,145.4861,137.0,4.199999999999999,5.0,1.2000000000000028,,259
2024-01-15 22:21:00,62,145.3125,137.0,4.0,4.800000000000001,1.1999999999999993,,259
2024-01-15 22:24:00,62,146.0069,137.0,4.100000000000001,4.9,1.3000000000000007,,259
2024-01-15 22:27:00,61,146.7014,137.0,4.100000000000001,4.800000000000001,1.1999999999999993,,259
2024-01-15 22:30:00,61,145.9201,137.0,4.100000000000001,4.800000000000001,1.1999999999999993,,259
2024-01-15 22:33:00,62,145.3993,137.0,4.100000000000001,4.800000000000001,1.3000000000000007,,259
2024-01-15 22:36:00,62,146.7882,137.0,4.100000000000001,4.800000000000001,1.1999999999999993,,259
2024-01-15 22:39:00,61,144.9653,137.0,4.199999999999999,4.9,1.2000000000000028,,259
2024-01-15 22:42:00,61,144.5313,137.0,4.0,4.800000000000001,1.1999999999999993,,259
2024-01-15 22:45:00,61,146.441,137.0,4.0,4.800000000000001,1.1999999999999993,,259
2024-01-15 22:48:00,61,140.7118,137.0,4.100000000000001,4.800000000000001,1.0999999999999979,,256
2024-01-15 22:51:00,60,125.9549,137.0,4.0,4.800000000000001,0.9000000000000021,,284
2024-01-15 22:54:00,58,137.3264,137.0,3.8000000000000007,4.800000000000001,1.0,,245
2024-01-15 22:57:00,58,139.3229,138.0,3.8000000000000007,4.7,1.0,,245
2024-01-15 23:00:00,59,140.7986,138.0,3.8000000000000007,4.7,1.1000000000000014,,245
2024-01-15 23:03:00,59,141.4063,138.0,3.900000000000002,4.7,1.0999999999999979,,256
2024-01-15 23:06:00,61,140.1042,138.0,3.900000000000002,4.9,1.0999999999999979,,256
2024-01-15 23:09:00,60,138.6285,138.0,3.900000000000002,4.800000000000001,1.0999999999999979,,256
2024-01-15 23:12:00,58,136.0243,138.0,3.900000000000002,4.9,1.0,,256
2024-01-15 23:15:00,59,134.2882,138.0,3.8000000000000007,4.9,1.1000000000000014,,256
2024-01-15 23:18:00,59,134.2882,138.0,3.8000000000000007,4.800000000000001,1.0,,256
2024-01-15 23:21:00,59,135.1563,138.0,3.8000000000000007,5.0,1.1000000000000014,,283
2024-01-15 23:24:00,59,136.8056,138.0,3.6999999999999993,4.9,1.1000000000000014,,245
2024-01-15 23:27:00,60,137.3264,138.0,3.900000000000002,4.800000000000001,1.1999999999999993,,256
2024-01-15 23:33:00,60,134.8958,138.0,4.400000000000002,4.9,1.1999999999999993,,278
2024-01-15 23:36:00,59,133.5938,138.0,4.5,4.9,1.0,,278
2024-01-15 23:39:00,60,132.3785,138.0,4.5,4.9,1.0,,278
2024-01-15 23:42:00,61,133.6806,138.0,4.600000000000001,4.9,1.0999999999999979,,278
2024-01-15 23:45:00,60,134.9826,138.0,4.5,4.9,1.1000000000000014,,278
2024-01-15 23:48:00,60,135.8507,138.0,4.5,4.9,1.0,,278
2024-01-15 23:51:00,61,136.7188,138.0,4.600000000000001,5.0,1.0999999999999979,,277
2024-01-15 23:54:00,60,135.3299,138.0,4.600000000000001,5.0,1.0,,278
2024-01-15 23:57:00,60,134.1146,139.0,4.600000000000001,4.800000000000001,1.0999999999999979,,278
2024-01-16 00:00:00,60,134.4618,139.0,4.5,4.800000000000001,1.0,,278
2024-01-16 00:03:00,60,134.4618,139.0,4.5,4.800000000000001,1.1999999999999993,,278
2024-01-16 00:06:00,60,134.2014,139.0,4.600000000000001,4.9,1.0,,278
2024-01-16 00:09:00,60,133.5938,139.0,4.5,4.800000000000001,0.9000000000000021,,278
2024-01-16 00:12:00,60,134.2882,139.0,4.400000000000002,4.800000000000001,1.0999999999999979,,276
2024-01-16 00:15:00,59,134.8958,139.0,4.5,4.9,0.9000000000000021,,278
2024-01-16 00:18:00,59,134.5486,139.0,4.400000000000002,4.800000000000001,1.0,,276
2024-01-16 00:21:00,59,135.3299,139.0,4.5,4.800000000000001,1.0,,276
2024-01-16 00:24:00,59,134.9826,139.0,4.400000000000002,4.800000000000001,1.0,,276
2024-01-16 00:27:00,59,132.3785,139.0,4.400000000000002,4.800000000000001,1.0,,276
2024-01-16 00:30:00,59,132.3785,139.0,4.5,4.800000000000001,1.0,,276
2024-01-16 00:33:00,59,131.25,139.0,4.400000000000002,4.9,0.8999999999999986,,276
2024-01-16 00:36:00,59,131.8576,139.0,4.300000000000001,4.800000000000001,1.1999999999999993,,276
2024-01-16 00:39:00,59,134.0278,139.0,4.400000000000002,4.800000000000001,1.0,,276
2024-01-16 00:42:00,59,134.2014,139.0,4.5,4.800000000000001,1.1000000000000014,,276
2024-01-16 00:45:00,59,133.4201,139.0,4.5,4.9,0.9000000000000021,,278
2024-01-16 00:48:00,59,132.1181,139.0,4.400000000000002,4.9,1.0,,276
2024-01-16 00:51:00,58,129.7743,139.0,4.400000000000002,4.699999999999999,0.8999999999999986,,276
2024-01-16 00:54:00,58,128.3854,139.0,4.300000000000001,4.800000000000001,0.8999999999999986,,276
2024-01-16 00:57:00,58,129.8611,140.0,4.300000000000001,4.800000000000001,0.8000000000000007,,276
2024-01-16 01:00:00,57,129.6875,140.0,4.199999999999999,4.699999999999999,1.1000000000000014,,276
2024-01-16 01:03:00,58,130.7292,140.0,4.300000000000001,4.699999999999999,1.0,,276
2024-01-16 01:06:00,58,130.6424,140.0,4.300000000000001,4.699999999999999,1.0,,276
2024-01-16 01:09:00,58,131.0764,140.0,4.199999999999999,4.699999999999999,1.0,,276
2024-01-16 01:12:00,58,131.5972,140.0,4.300000000000001,4.800000000000001,1.1000000000000014,,276
2024-01-16 01:15:00,58,130.2951,140.0,4.300000000000001,4.800000000000001,1.1000000000000014,,276
2024-01-16 01:18:00,57,130.2083,140.0,4.400000000000002,4.800000000000001,1.0,,276
2024-01-16 01:21:00,58,129.4271,140.0,4.400000000000002,4.800000000000001,1.0,,276
2024-01-16 01:24:00,57,128.125,140.0,4.400000000000002,4.800000000000001,0.8999999999999986,,268
2024-01-16 01:27:00,58,128.3854,140.0,4.300000000000001,4.800000000000001,1.0,,276
2024-01-16 01:30:00,58,127.9514,140.0,4.300000000000001,4.9,1.0,,284
2024-01-16 01:33:00,58,128.4722,140.0,4.199999999999999,4.9,1.1000000000000014,,284
2024-01-16 01:36:00,58,130.3819,140.0,4.300000000000001,4.800000000000001,0.8999999999999986,,276
2024-01-16 01:39:00,58,130.7292,140.0,4.300000000000001,4.800000000000001,1.1000000000000014,,276
2024-01-16 01:42:00,58,131.9444,140.0,4.300000000000001,4.700000000000001,1.0,,276
2024-01-16 01:45:00,58,130.3819,140.0,4.300000000000001,4.800000000000001,1.1000000000000014,,276
2024-01-16 01:48:00,57,128.125,140.0,4.300000000000001,4.800000000000001,0.8000000000000007,,276
2024-01-16 01:51:00,57,126.7361,140.0,4.300000000000001,4.9,0.8000000000000007,,284
2024-01-16 01:54:00,57,126.3889,140.0,4.199999999999999,4.699999999999999,1.0,,284
2024-01-16 01:57:00,57,126.3021,141.0,4.300000000000001,4.799999999999999,1.0,,284
2024-01-16 02:00:00,57,128.0382,141.0,4.199999999999999,4.800000000000001,0.9000000000000021,,284
2024-01-16 02:03:00,57,128.125,141.0,4.199999999999999,4.699999999999999,0.9000000000000021,,266
2024-01-16 02:06:00,57,128.3854,141.0,4.100000000000001,4.699999999999999,1.0,,266
2024-01-16 02:09:00,57,128.559,141.0,4.100000000000001,4.699999999999999,1.0999999999999979,,266
2024-01-16 02:12:00,56,128.0382,141.0,4.199999999999999,4.699999999999999,0.9000000000000021,,266
2024-01-16 02:15:00,56,127.7778,141.0,4.199999999999999,4.800000000000001,0.8999999999999986,,266
2024-01-16 02:18:00,58,127.5174,141.0,4.100000000000001,4.699999999999999,1.0,,284
2024-01-16 02:21:00,57,127.5174,141.0,4.100000000000001,4.699999999999999,1.0999999999999979,,284
2024-01-16 02:24:00,58,128.0382,141.0,4.199999999999999,4.800000000000001,1.0,,284
2024-01-16 02:27:00,57,127.9514,141.0,4.199999999999999,4.699999999999999,0.9000000000000021,,266
2024-01-16 02:30:00,57,128.9063,141.0,4.100000000000001,4.699999999999999,1.0,,266
2024-01-16 02:33:00,57,126.0417,141.0,4.300000000000001,4.799999999999999,1.0,,284
2024-01-16 02:36:00,56,125.1736,141.0,4.199999999999999,4.799999999999999,0.9000000000000021,,284
2024-01-16 02:39:00,56,128.0382,141.0,4.100000000000001,4.699999999999999,0.8999999999999986,,266
2024-01-16 02:42:00,56,127.3438,141.0,4.100000000000001,4.699999999999999,0.8000000000000007,,266
2024-01-16 02:45:00,56,126.8229,141.0,4.0,4.699999999999999,1.0,,266
2024-01-16 02:48:00,56,126.6493,141.0,4.099999999999998,4.6,1.1000000000000014,,266
2024-01-16 02:51:00,56,124.6528,141.0,4.099999999999998,4.6,1.0,,284
2024-01-16 02:54:00,56,124.2188,141.0,4.0,4.699999999999999,0.9000000000000021,,284
2024-01-16 02:57:00,56,125.9549,142.0,4.100000000000001,4.8999999999999995,0.8999999999999986,,284
2024-01-16 03:00:00,56,125.3472,142.0,4.0,4.699999999999999,1.0,,284
2024-01-16 03:03:00,56,125.5208,142.0,4.0,4.8999999999999995,1.1000000000000014,,284
2024-01-16 03:06:00,56,123.4375,142.0,4.100000000000001,4.8999999999999995,0.8999999999999986,,284
2024-01-16 03:09:00,57,124.7396,142.0,4.100000000000001,4.8,1.0,,284
2024-01-16 03:12:00,56,123.0035,142.0,4.100000000000001,4.8,1.0,,284
2024-01-16 03:15:00,56,124.1319,142.0,4.199999999999999,4.8,0.8000000000000007,,284
2024-01-16 03:18:00,56,125.1736,142.0,4.0,4.8,1.1000000000000014,,284
2024-01-16 03:21:00,56,124.566,142.0,4.100000000000001,4.8999999999999995,0.8999999999999986,,284
2024-01-16 03:24:00,56,123.6111,142.0,4.0,4.8999999999999995,0.9000000000000021,,284
2024-01-16 03:27:00,56,125.0868,142.0,4.100000000000001,4.8999999999999995,1.0,,284
2024-01-16 03:30:00,56,120.3993,142.0,4.100000000000001,4.8,0.8999999999999986,,284
2024-01-16 03:33:00,56,118.9236,142.0,4.099999999999998,4.8,0.8000000000000007,,284
2024-01-16 03:36:00,56,121.5278,142.0,4.0,4.8,1.0,,284
2024-01-16 03:39:00,55,119.9653,142.0,3.900000000000002,4.8,0.8999999999999986,,330
2024-01-16 03:42:00,55,119.9653,142.0,3.900000000000002,4.8,1.0,,330
2024-01-16 03:45:00,55,121.0938,142.0,3.900000000000002,4.8,1.0,,330
2024-01-16 03:48:00,55,119.5313,142.0,4.099999999999998,4.8,0.8000000000000007,,284
2024-01-16 03:51:00,55,118.1424,142.0,4.0,4.699999999999999,0.9000000000000021,,330
2024-01-16 03:54:00,55,119.7049,142.0,3.8000000000000007,4.8,0.8999999999999986,,330
2024-01-16 03:57:00,55,116.6667,143.0,3.8999999999999986,4.8,1.0,,330
2024-01-16 04:00:00,54,116.8403,143.0,3.8999999999999986,4.8,0.6999999999999993,,330
2024-01-16 04:03:00,55,120.1389,143.0,3.8000000000000007,4.699999999999999,1.0,,330
2024-01-16 04:06:00,54,119.0104,143.0,3.900000000000002,4.699999999999999,0.8999999999999986,,330
2024-01-16 04:09:00,54,118.8368,143.0,3.8000000000000007,4.699999999999999,0.8999999999999986,,330
2024-01-16 04:12:00,56,119.7917,143.0,3.8000000000000007,4.8,1.0,,330
2024-01-16 04:15:00,54,119.4444,143.0,3.900000000000002,4.8,0.7999999999999972,,330
2024-01-16 04:18:00,54,118.2292,143.0,3.8000000000000007,4.699999999999999,0.8000000000000007,,330
2024-01-16 04:21:00,53,118.1424,143.0,3.8000000000000007,4.6,0.8000000000000007,,330
2024-01-16 04:24:00,53,118.2292,143.0,3.8000000000000007,4.6,0.8000000000000007,,330
2024-01-16 04:27:00,53,117.3611,143.0,3.8000000000000007,4.6,0.8999999999999986,,330
2024-01-16 04:30:00,54,118.1424,143.0,3.8000000000000007,4.6,0.8000000000000007,,330
2024-01-16 04:33:00,53,116.4063,143.0,3.6999999999999993,4.6,0.8000000000000007,,329
2024-01-16 04:36:00,53,116.4063,143.0,3.6999999999999993,4.699999999999999,0.8000000000000007,,329
2024-01-16 04:39:00,53,118.5764,143.0,3.8000000000000007,4.8,0.8999999999999986,,330
2024-01-16 04:42:00,55,119.5313,143.0,3.8999999999999986,4.699999999999999,0.8999999999999986,,330
2024-01-16 04:45:00,53,118.1424,143.0,3.8000000000000007,4.6,0.8000000000000007,,330
2024-01-16 04:48:00,54,118.1424,143.0,3.6999999999999993,4.6,0.8000000000000007,,330
2024-01-16 04:51:00,53,117.7951,143.0,3.6999999999999993,4.6,0.9000000000000021,,329
2024-01-16 04:54:00,52,116.4063,143.0,3.6999999999999993,4.699999999999999,0.8000000000000007,,329
2024-01-16 04:57:00,53,115.8854,144.0,3.6999999999999993,4.699999999999999,0.8000000000000007,,329
2024-01-16 05:00:00,53,117.5347,144.0,3.6000000000000014,4.6,1.0,,329
2024-01-16 05:03:00,53,116.4063,144.0,3.799999999999997,4.699999999999999,0.9000000000000021,,329
2024-01-16 05:06:00,53,118.5764,144.0,3.6999999999999993,4.6,0.8000000000000007,,330
2024-01-16 05:09:00,53,117.7083,144.0,3.8000000000000007,4.6,0.8000000000000007,,330
2024-01-16 05:12:00,53,116.059,144.0,3.6000000000000014,4.6,0.8999999999999986,,329
2024-01-16 05:15:00,53,114.9306,144.0,3.6999999999999993,4.5,0.8000000000000007,,329
2024-01-16 05:18:00,53,114.3229,144.0,3.6999999999999993,4.6,0.8999999999999986,,329
2024-01-16 05:21:00,52,114.3229,144.0,3.6999999999999993,4.699999999999999,0.8000000000000007,,329
2024-01-16 05:24:00,53,114.3229,144.0,3.6000000000000014,4.6,0.8999999999999986,,329
2024-01-16 05:27:00,52,114.5833,144.0,3.6999999999999993,4.5,0.8000000000000007,,329
2024-01-16 05:30:00,52,115.3646,144.0,3.6999999999999993,4.6,0.8999999999999986,,329
2024-01-16 05:33:00,52,113.368,144.0,3.6000000000000014,4.5,0.8000000000000007,,329
2024-01-16 05:36:00,52,113.8021,144.0,3.5,4.6,0.9000000000000021,,329
2024-01-16 05:39:00,52,113.4549,144.0,3.6999999999999993,4.6,0.8999999999999986,,329
2024-01-16 05:42:00,51,114.1493,144.0,3.6999999999999993,4.4,0.8000000000000007,,329
2024-01-16 05:45:00,53,114.6701,144.0,3.5,4.6,0.9000000000000021,,329
2024-01-16 05:48:00,52,115.625,144.0,3.6000000000000014,4.5,0.8000000000000007,,329
2024-01-16 05:51:00,51,115.7986,144.0,3.6000000000000014,4.5,0.8000000000000007,,329
2024-01-16 05:54:00,52,116.2326,144.0,3.5,4.5,1.0,,337
2024-01-16 05:57:00,52,116.059,145.0,3.6000000000000014,4.5,0.8000000000000007,,329
2024-01-16 06:06:00,52,114.3229,145.0,3.5,4.5,0.9000000000000021,,337
2024-01-16 06:09:00,52,113.6285,145.0,3.599999999999998,4.6,0.9000000000000021,,329
2024-01-16 06:12:00,51,113.6285,145.0,3.5,4.4,0.8000000000000007,,337
2024-01-16 06:15:00,51,92.96875,145.0,3.5,4.9,1.0,,392
2024-01-16 06:18:00,54,133.2465,145.0,3.599999999999998,4.2,1.5,,323
2024-01-16 06:21:00,58,141.4063,145.0,4.399999999999999,4.3,1.3999999999999986,,309
2024-01-16 06:24:00,61,155.816,145.0,4.5,4.1,0.8999999999999986,,293
2024-01-16 06:27:00,59,150.5208,145.0,4.100000000000001,4.300000000000001,1.0,,309
2024-01-16 06:30:00,59,150.2604,145.0,4.099999999999998,4.5,1.1000000000000014,,309
2024-01-16 06:33:00,59,151.3889,145.0,4.099999999999998,4.4,1.1999999999999993,,257
2024-01-16 06:36:00,59,150.1736,145.0,4.099999999999998,4.5,1.1000000000000014,,309
2024-01-16 06:39:00,59,149.7396,145.0,4.099999999999998,4.4,1.0,,309
2024-01-16 06:42:00,59,150.6944,145.0,4.099999999999998,4.300000000000001,1.1000000000000014,,309
2024-01-16 06:45:00,59,149.9132,145.0,4.099999999999998,4.300000000000001,1.0,,309
2024-01-16 06:48:00,59,149.7396,145.0,4.0,4.4,1.0999999999999979,,309
2024-01-16 06:51:00,58,151.2153,145.0,4.099999999999998,4.300000000000001,1.0,,309
2024-01-16 06:54:00,59,151.6493,145.0,4.199999999999999,4.4,1.0999999999999979,,257
2024-01-16 06:57:00,59,153.125,146.0,4.199999999999999,4.300000000000001,1.1999999999999993,,257
2024-01-16 07:00:00,59,153.3854,146.0,4.099999999999998,4.4,1.1000000000000014,,257
2024-01-16 07:03:00,59,152.0833,146.0,4.099999999999998,4.300000000000001,1.1000000000000014,,257
2024-01-16 07:06:00,58,150.0868,146.0,4.099999999999998,4.300000000000001,1.0,,309
2024-01-16 07:09:00,58,152.5174,146.0,4.099999999999998,4.300000000000001,0.9000000000000021,,257
2024-01-16 07:12:00,59,150.6944,146.0,3.900000000000002,4.2,1.0999999999999979,,244
2024-01-16 07:15:00,58,152.0833,146.0,4.099999999999998,4.200000000000001,1.0,,308
2024-01-16 07:18:00,60,153.125,146.0,4.099999999999998,4.300000000000001,1.1000000000000014,,257
2024-01-16 07:21:00,60,155.1215,146.0,4.199999999999999,4.300000000000001,1.0,,257
2024-01-16 07:24:00,60,155.9896,146.0,4.099999999999998,4.200000000000001,1.1000000000000014,,257
2024-01-16 07:27:00,60,158.5069,146.0,4.199999999999999,4.300000000000001,1.1999999999999993,,257
2024-01-16 07:30:00,60,156.684,146.0,4.199999999999999,4.300000000000001,1.1999999999999993,,257
2024-01-16 07:33:00,61,156.4236,146.0,4.399999999999999,4.300000000000001,1.1999999999999993,,257
2024-01-16 07:36:00,60,155.9896,146.0,4.5,4.300000000000001,1.0999999999999979,,227
2024-01-16 07:39:00,60,154.6875,146.0,4.5,4.300000000000001,1.0,,227
2024-01-16 07:42:00,60,153.9931,146.0,4.399999999999999,4.4,1.1000000000000014,,227
2024-01-16 07:45:00,58,148.5243,146.0,4.399999999999999,4.300000000000001,0.8999999999999986,,232
2024-01-16 07:48:00,60,154.0798,146.0,4.299999999999997,4.300000000000001,1.1000000000000014,,257
2024-01-16 07:51:00,61,155.2952,146.0,4.399999999999999,4.300000000000001,1.1999999999999993,,257
2024-01-16 07:54:00,60,156.25,146.0,4.5,4.300000000000001,1.0999999999999979,,227
2024-01-16 07:57:00,61,158.3333,147.0,4.5,4.300000000000001,1.0,,227
2024-01-16 08:00:00,62,157.2049,147.0,4.5,4.300000000000001,1.1999999999999993,,227
2024-01-16 08:03:00,61,155.816,147.0,4.599999999999998,4.4,1.0,,227
2024-01-16 08:06:00,61,156.4236,147.0,4.5,4.300000000000001,1.1999999999999993,,227
2024-01-16 08:09:00,62,155.816,147.0,4.599999999999998,4.299999999999999,1.1999999999999993,,227
2024-01-16 08:12:00,62,155.9896,147.0,4.599999999999998,4.4,1.1999999999999993,,227
2024-01-16 08:15:00,61,157.2917,147.0,4.599999999999998,4.4,1.1999999999999993,,227
2024-01-16 08:18:00,62,157.6389,147.0,4.5,4.300000000000001,1.0999999999999979,,227
2024-01-16 08:21:00,61,157.6389,147.0,4.5,4.300000000000001,1.0999999999999979,,227
2024-01-16 08:24:00,62,157.2049,147.0,4.599999999999998,4.300000000000001,1.1000000000000014,,227
2024-01-16 08:27:00,61,156.3368,147.0,4.5,4.300000000000001,1.0999999999999979,,227
2024-01-16 08:30:00,61,154.5139,147.0,4.399999999999999,4.300000000000001,1.1999999999999993,,257
2024-01-16 08:33:00,61,154.9479,147.0,4.400000000000002,4.300000000000001,1.0,,257
2024-01-16 08:36:00,60,155.816,147.0,4.5,4.300000000000001,1.0,,227
2024-01-16 08:39:00,61,155.3819,147.0,4.5,4.300000000000001,1.0,,227
2024-01-16 08:42:00,61,155.816,147.0,4.5,4.300000000000001,1.0999999999999979,,227
2024-01-16 08:45:00,62,156.4236,147.0,4.400000000000002,4.300000000000001,1.2999999999999972,,257
2024-01-16 08:48:00,62,155.5556,147.0,4.599999999999998,4.4,1.1000000000000014,,227
2024-01-16 08:57:00,61,156.684,148.0,4.5,4.300000000000001,1.0999999999999979,,227
2024-01-16 09:00:00,59,128.9063,148.0,4.599999999999998,4.6,1.1000000000000014,,281
2024-01-16 09:03:00,55,126.2153,148.0,4.399999999999999,4.7,0.5,,268
2024-01-16 09:06:00,56,135.1563,148.0,4.299999999999997,4.4,0.9000000000000021,,309
2024-01-16 09:09:00,56,134.4618,148.0,4.399999999999999,4.3999999999999995,1.0,,305
2024-01-16 09:12:00,56,128.9931,148.0,4.299999999999997,4.3999999999999995,0.7000000000000028,,266
2024-01-16 09:15:00,55,129.0799,148.0,4.199999999999999,4.500000000000001,0.8999999999999986,,266
2024-01-16 09:18:00,55,129.7743,148.0,4.199999999999999,4.3999999999999995,0.8999999999999986,,266
2024-01-16 09:21:00,56,128.559,148.0,4.199999999999999,4.3999999999999995,1.0,,266
2024-01-16 09:24:00,55,128.0382,148.0,4.199999999999999,4.3999999999999995,1.0,,266
2024-01-16 09:27:00,55,129.3403,148.0,4.199999999999999,4.500000000000001,0.8000000000000007,,266
2024-01-16 09:30:00,55,128.8194,148.0,4.199999999999999,4.3999999999999995,0.8999999999999986,,266
2024-01-16 09:33:00,55,128.6458,148.0,4.199999999999999,4.3999999999999995,0.8999999999999986,,266
2024-01-16 09:36:00,55,129.8611,148.0,4.199999999999999,4.500000000000001,0.8000000000000007,,266
2024-01-16 09:39:00,54,128.6458,148.0,4.099999999999998,4.299999999999999,0.9000000000000021,,266
2024-01-16 09:42:00,55,125.5208,148.0,4.099999999999998,4.299999999999999,0.8000000000000007,,266
2024-01-16 09:45:00,55,125.3472,148.0,4.0,4.3999999999999995,0.8999999999999986,,330
2024-01-16 09:48:00,54,124.6528,148.0,4.0,4.500000000000001,0.9000000000000021,,330
2024-01-16 09:51:00,55,124.6528,148.0,4.099999999999998,4.3999999999999995,0.8000000000000007,,266
2024-01-16 09:54:00,54,124.3056,148.0,4.0,4.3999999999999995,0.8999999999999986,,330
2024-01-16 09:57:00,54,125.434,149.0,4.099999999999998,4.4,0.8000000000000007,,266
2024-01-16 10:00:00,54,125.9549,149.0,4.0,4.300000000000001,1.0,,266
2024-01-16 10:03:00,55,125.7813,149.0,4.099999999999998,4.300000000000001,1.0,,266
2024-01-16 10:06:00,55,125.0,149.0,4.099999999999998,4.4,0.8000000000000007,,266
2024-01-16 10:09:00,55,125.5208,149.0,4.0,4.4,1.0,,330
2024-01-16 10:12:00,55,125.3472,149.0,4.099999999999998,4.6000000000000005,0.9000000000000021,,266
2024-01-16 10:15:00,54,126.4757,149.0,4.099999999999998,4.4,0.9000000000000021,,266
2024-01-16 10:18:00,55,127.3438,149.0,4.099999999999998,4.299999999999999,0.9000000000000021,,266
2024-01-16 10:21:00,55,125.8681,149.0,4.099999999999998,4.300000000000001,0.8000000000000007,,266
2024-01-16 10:24:00,54,125.434,149.0,4.099999999999998,4.300000000000001,0.8000000000000007,,266
2024-01-16 10:27:00,54,123.7847,149.0,4.099999999999998,4.299999999999999,0.8000000000000007,,331
2024-01-16 10:30:00,54,124.2188,149.0,4.0,4.299999999999999,0.8999999999999986,,330
2024-01-16 10:33:00,54,124.7396,149.0,4.0,4.300000000000001,0.8999999999999986,,330
2024-01-16 10:36:00,54,123.3507,149.0,3.8999999999999986,4.4,1.0,,330
2024-01-16 10:39:00,54,122.743,149.0,4.099999999999998,4.4,0.8000000000000007,,330
2024-01-16 10:42:00,53,123.4375,149.0,4.099999999999998,4.4,0.9000000000000021,,330
2024-01-16 10:45:00,54,123.1771,149.0,3.8999999999999986,4.300000000000001,0.6999999999999993,,330
2024-01-16 10:48:00,53,121.0938,149.0,3.6999999999999993,4.300000000000001,0.8000000000000007,,327
2024-01-16 10:51:00,52,120.2257,149.0,3.6999999999999993,4.300000000000001,0.8000000000000007,,327
2024-01-16 10:54:00,53,120.3993,149.0,3.599999999999998,4.300000000000001,0.9000000000000021,,327
2024-01-16 10:57:00,53,121.2674,150.0,3.6999999999999993,4.4,0.8999999999999986,,327
2024-01-16 11:00:00,52,122.1354,150.0,3.6999999999999993,4.300000000000001,0.6999999999999993,,327
2024-01-16 11:03:00,52,122.743,150.0,3.599999999999998,4.300000000000001,0.9000000000000021,,327
2024-01-16 11:06:00,52,122.9167,150.0,3.6999999999999993,4.200000000000001,0.8000000000000007,,327
2024-01-16 11:09:00,52,122.8299,150.0,3.599999999999998,4.200000000000001,0.9000000000000021,,327
2024-01-16 11:12:00,52,123.1771,150.0,3.599999999999998,4.200000000000001,0.9000000000000021,,327
2024-01-16 11:15:00,53,122.1354,150.0,3.599999999999998,4.200000000000001,0.9000000000000021,,327
2024-01-16 11:18:00,53,124.566,150.0,3.799999999999997,4.200000000000001,0.8000000000000007,,327
2024-01-16 11:21:00,53,124.7396,150.0,3.6999999999999993,4.300000000000001,0.8999999999999986,,327
2024-01-16 11:24:00,53,126.8229,150.0,3.6999999999999993,4.200000000000001,0.8999999999999986,,327
2024-01-16 11:27:00,54,127.0833,150.0,3.6999999999999993,4.300000000000001,1.0,,327
2024-01-16 11:30:00,53,126.3889,150.0,3.8999999999999986,4.300000000000001,0.8000000000000007,,327
2024-01-16 11:33:00,53,127.5174,150.0,3.6999999999999993,4.300000000000001,0.8000000000000007,,327
2024-01-16 11:36:00,55,126.9097,150.0,3.6999999999999993,4.4,1.0999999999999979,,327
2024-01-16 11:39:00,53,127.0833,150.0,3.799999999999997,4.300000000000001,0.9000000000000021,,327
2024-01-16 11:42:00,54,125.7813,150.0,3.799999999999997,4.4,0.9000000000000021,,327
2024-01-16 11:45:00,56,126.3889,150.0,3.8999999999999986,4.500000000000001,1.0,,330
2024-01-16 11:48:00,55,125.7813,150.0,4.0,4.6000000000000005,0.7999999999999972,,266
2024-01-16 11:51:00,55,127.0833,150.0,3.8999999999999986,4.500000000000001,0.8999999999999986,,330
2024-01-16 11:54:00,55,126.4757,150.0,4.0,4.4,0.8999999999999986,,266
2024-01-16 11:57:00,55,128.559,151.0,3.8999999999999986,4.300000000000001,0.8000000000000007,,323
2024-01-16 12:00:00,55,127.691,151.0,3.8999999999999986,4.300000000000001,1.0,,327
2024-01-16 12:03:00,55,127.3438,151.0,3.8999999999999986,4.4,0.8999999999999986,,330
2024-01-16 12:06:00,55,126.7361,151.0,3.8999999999999986,4.4,0.8999999999999986,,330
2024-01-16 12:09:00,54,126.9097,151.0,4.0,4.4,0.7999999999999972,,266
2024-01-16 12:12:00,55,127.7778,151.0,3.8999999999999986,4.4,0.8999999999999986,,266
2024-01-16 12:15:00,55,128.9063,151.0,4.0,4.5,0.8999999999999986,,266
2024-01-16 12:18:00,55,128.8194,151.0,4.0,4.4,0.8999999999999986,,266
2024-01-16 12:21:00,55,129.8611,151.0,3.8999999999999986,4.5,0.8999999999999986,,266
2024-01-16 12:24:00,55,128.559,151.0,3.8999999999999986,4.4,1.0,,266
2024-01-16 12:27:00,54,129.5139,151.0,4.0,4.4,0.8999999999999986,,266
2024-01-16 12:30:00,56,130.5556,151.0,4.0,4.4,1.0,,266
2024-01-16 12:33:00,56,129.4271,151.0,4.099999999999998,4.5,0.9000000000000021,,266
2024-01-16 12:36:00,56,128.9931,151.0,4.099999999999998,4.6000000000000005,0.8000000000000007,,266
2024-01-16 12:39:00,56,129.4271,151.0,4.0,4.6000000000000005,1.0,,266
2024-01-16 12:42:00,57,129.8611,151.0,4.099999999999998,4.7,0.9000000000000021,,266
2024-01-16 12:45:00,57,128.6458,151.0,4.099999999999998,4.7,0.9000000000000021,,266
2024-01-16 12:48:00,56,125.7813,151.0,4.099999999999998,4.7,0.9000000000000021,,284
2024-01-16 12:51:00,56,126.3889,151.0,4.0,4.7,0.8999999999999986,,284
2024-01-16 12:54:00,55,125.1736,151.0,4.0,4.6,0.8999999999999986,,330
2024-01-16 12:57:00,55,125.9549,152.0,4.0,4.6,0.8999999999999986,,266
2024-01-16 13:00:00,55,128.125,152.0,3.8999999999999986,4.5,0.8999999999999986,,266
2024-01-16 13:03:00,57,128.559,152.0,3.8999999999999986,4.6,1.1000000000000014,,266
2024-01-16 13:06:00,55,129.7743,152.0,4.100000000000001,4.4,0.6999999999999993,,266
2024-01-16 13:09:00,54,129.9479,152.0,4.099999999999998,4.5,0.8000000000000007,,266
2024-01-16 13:12:00,55,128.8194,152.0,4.100000000000001,4.5,0.7999999999999972,,266
2024-01-16 13:15:00,55,127.691,152.0,3.8999999999999986,4.6,1.0,,266
2024-01-16 13:18:00,55,128.2118,152.0,4.100000000000001,4.5,0.8999999999999986,,266
2024-01-16 13:21:00,55,127.2569,152.0,4.100000000000001,4.5,0.8999999999999986,,266
2024-01-16 13:24:00,56,128.2118,152.0,4.100000000000001,4.5,1.0,,266
2024-01-16 13:27:00,56,127.9514,152.0,4.0,4.5,0.8999999999999986,,266
2024-01-16 13:30:00,56,130.2951,152.0,4.0,4.6,1.0,,266
2024-01-16 13:33:00,55,131.5104,152.0,4.0,4.5,1.0,,266
2024-01-16 13:36:00,56,131.0764,152.0,4.199999999999999,4.6,1.0,,266
2024-01-16 13:39:00,57,132.7257,152.0,4.199999999999999,4.5,1.0,,276
2024-01-16 13:42:00,57,132.3785,152.0,4.099999999999998,4.6,1.0,,266
2024-01-16 13:45:00,56,132.4653,152.0,4.099999999999998,4.6,1.0,,266
2024-01-16 13:48:00,57,132.5521,152.0,4.199999999999999,4.5,1.1000000000000014,,276
2024-01-16 13:51:00,57,132.1181,152.0,4.199999999999999,4.6,1.0,,276
2024-01-16 13:54:00,58,130.9896,152.0,4.199999999999999,4.699999999999999,0.8999999999999986,,276
2024-01-16 13:57:00,56,131.9444,153.0,4.099999999999998,4.6,1.0,,266
2024-01-16 14:00:00,57,131.25,153.0,4.099999999999998,4.6,1.0,,266
2024-01-16 14:03:00,57,132.8993,153.0,4.099999999999998,4.6,0.9000000000000021,,276
2024-01-16 14:06:00,56,133.6806,153.0,4.099999999999998,4.6,0.9000000000000021,,266
2024-01-16 14:09:00,56,132.4653,153.0,4.099999999999998,4.6,1.0,,266
2024-01-16 14:12:00,58,132.9861,153.0,4.199999999999999,4.6,1.0,,276
2024-01-16 14:15:00,58,134.1146,153.0,4.199999999999999,4.6,1.0,,276
2024-01-16 14:18:00,58,134.6354,153.0,4.199999999999999,4.6,1.0,,276
2024-01-16 14:21:00,58,135.5903,153.0,4.199999999999999,4.6,1.1000000000000014,,309
2024-01-16 14:24:00,58,136.8056,153.0,4.299999999999997,4.5,1.0,,309
2024-01-16 14:27:00,59,138.6285,153.0,4.300000000000001,4.5,1.1999999999999993,,309
2024-01-16 14:30:00,58,139.0625,153.0,4.399999999999999,4.6,1.0,,309
2024-01-16 14:33:00,60,138.4549,153.0,4.399999999999999,4.699999999999999,1.1000000000000014,,311
2024-01-16 14:36:00,59,138.5417,153.0,4.399999999999999,4.6,1.1000000000000014,,309
2024-01-16 14:39:00,59,139.4097,153.0,4.399999999999999,4.6,1.1000000000000014,,309
2024-01-16 14:42:00,60,138.3681,153.0,4.5,4.6,1.1000000000000014,,311
2024-01-16 14:45:00,60,138.1076,153.0,4.5,4.6,1.0,,311
2024-01-16 14:48:00,59,138.3681,153.0,4.5,4.799999999999999,1.0,,311
2024-01-16 14:51:00,59,137.3264,153.0,4.5,4.6,1.0,,276
2024-01-16 14:54:00,60,138.6285,153.0,4.399999999999999,4.6,1.1000000000000014,,309
2024-01-16 14:57:00,59,138.1076,154.0,4.5,4.6,1.1000000000000014,,311
2024-01-16 15:00:00,59,138.1944,154.0,4.5,4.6,1.0999999999999979,,311
2024-01-16 15:03:00,60,138.9757,154.0,4.5,4.6,1.0999999999999979,,311
2024-01-16 15:06:00,60,139.2361,154.0,4.5,4.6,1.0999999999999979,,311
2024-01-16 15:09:00,59,138.8889,154.0,4.5,4.6,1.0,,311
2024-01-16 15:12:00,58,137.3264,154.0,4.399999999999999,4.699999999999999,1.0,,276
2024-01-16 15:15:00,58,136.2847,154.0,4.399999999999999,4.699999999999999,1.1000000000000014,,276
2024-01-16 15:18:00,59,136.6319,154.0,4.399999999999999,4.699999999999999,1.0,,276
2024-01-16 15:21:00,59,138.5417,154.0,4.399999999999999,4.699999999999999,1.1000000000000014,,309
2024-01-16 15:24:00,59,138.1076,154.0,4.5,4.800000000000001,1.0,,311
2024-01-16 15:27:00,59,137.066,154.0,4.5,4.699999999999999,1.0,,276
2024-01-16 15:30:00,60,137.5,154.0,4.400000000000002,4.800000000000001,1.0999999999999979,,276
2024-01-16 15:33:00,60,136.7188,154.0,4.5,4.699999999999999,1.0,,276
2024-01-16 15:36:00,60,137.1528,154.0,4.5,4.699999999999999,1.0999999999999979,,276
2024-01-16 15:39:00,61,137.5868,154.0,4.599999999999998,4.699999999999999,1.1000000000000014,,277
2024-01-16 15:42:00,62,137.2396,154.0,4.599999999999998,4.699999999999999,1.1999999999999993,,277
2024-01-16 15:45:00,62,137.5868,154.0,4.5,4.8999999999999995,1.3000000000000007,,277
2024-01-16 15:48:00,62,137.1528,154.0,4.699999999999999,4.8999999999999995,1.0,,277
2024-01-16 15:51:00,61,136.2847,154.0,4.599999999999998,4.8999999999999995,1.1000000000000014,,277
2024-01-16 15:54:00,61,136.8924,154.0,4.600000000000001,5.000000000000001,1.1999999999999993,,277
2024-01-16 15:57:00,62,138.4549,155.0,4.699999999999999,5.000000000000001,1.0999999999999979,,277
2024-01-16 16:00:00,61,138.1076,155.0,4.600000000000001,5.000000000000001,1.0999999999999979,,277
2024-01-16 16:03:00,61,138.5417,155.0,4.600000000000001,4.8999999999999995,1.0999999999999979,,277
2024-01-16 16:06:00,62,137.5,155.0,4.600000000000001,5.1000000000000005,1.1999999999999993,,277
2024-01-16 16:09:00,61,136.3715,155.0,4.699999999999999,5.000000000000001,1.1000000000000014,,277
2024-01-16 16:12:00,62,136.7188,155.0,4.600000000000001,4.8999999999999995,1.0999999999999979,,277
2024-01-16 16:15:00,61,137.1528,155.0,4.600000000000001,5.000000000000001,1.1999999999999993,,277
2024-01-16 16:18:00,61,136.7188,155.0,4.699999999999999,5.000000000000001,1.2000000000000028,,277
2024-01-16 16:21:00,61,136.3715,155.0,4.699999999999999,5.000000000000001,1.0999999999999979,,277
2024-01-16 16:24:00,62,136.8924,155.0,4.600000000000001,5.000000000000001,1.1999999999999993,,277
2024-01-16 16:27:00,62,136.0243,155.0,4.600000000000001,5.000000000000001,1.0999999999999979,,277
2024-01-16 16:30:00,61,136.2847,155.0,4.600000000000001,5.000000000000001,1.1999999999999993,,277
2024-01-16 16:33:00,62,136.7188,155.0,4.800000000000001,5.000000000000001,1.0,,277
2024-01-16 16:36:00,62,135.5903,155.0,4.600000000000001,5.000000000000001,1.0999999999999979,,278
2024-01-16 16:39:00,62,136.2847,155.0,4.600000000000001,5.000000000000001,1.1999999999999993,,277
2024-01-16 16:42:00,61,136.8924,155.0,4.600000000000001,5.000000000000001,1.0999999999999979,,277
2024-01-16 16:45:00,61,135.1563,155.0,4.600000000000001,5.000000000000001,1.1999999999999993,,278
2024-01-16 16:48:00,61,136.4583,155.0,4.699999999999999,5.000000000000001,1.1000000000000014,,277
2024-01-16 16:51:00,62,137.7604,155.0,4.699999999999999,5.000000000000001,1.4000000000000021,,277
2024-01-16 16:54:00,63,137.7604,155.0,5.0,5.000000000000001,1.1000000000000014,,182
2024-01-16 16:57:00,62,137.5868,156.0,5.0,5.000000000000001,1.1000000000000014,,182
2024-01-16 17:00:00,63,136.3715,156.0,4.900000000000002,5.000000000000001,1.0999999999999979,,182
2024-01-16 17:03:00,62,135.4167,156.0,4.900000000000002,5.000000000000001,1.1999999999999993,,178
2024-01-16 17:06:00,62,134.8958,156.0,5.0,5.000000000000001,1.1000000000000014,,178
2024-01-16 17:09:00,61,135.4167,156.0,4.900000000000002,5.000000000000001,1.0999999999999979,,280
2024-01-16 17:12:00,63,134.4618,156.0,4.900000000000002,5.000000000000001,1.0,,178
2024-01-16 17:15:00,62,135.9375,156.0,4.900000000000002,5.000000000000001,1.0999999999999979,,182
2024-01-16 17:18:00,62,136.2847,156.0,4.900000000000002,5.000000000000001,1.0999999999999979,,182
2024-01-16 17:21:00,62,136.4583,156.0,4.900000000000002,5.000000000000001,1.0999999999999979,,182
2024-01-16 17:24:00,62,136.3715,156.0,5.0,5.000000000000001,1.0,,182
2024-01-16 17:27:00,62,134.9826,156.0,4.900000000000002,5.000000000000001,1.1999999999999993,,178
2024-01-16 17:30:00,62,134.6354,156.0,5.0,5.000000000000001,1.0,,178
2024-01-16 17:33:00,61,135.0694,156.0,5.0,5.000000000000001,1.0,,280
