Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-01-16 17:36:00,61,133.3333,156.0,4.900000000000002,4.9,1.0,,281
2024-01-16 17:39:00,60,132.4653,156.0,4.899999999999999,5.000000000000001,1.1000000000000014,,280
2024-01-16 17:42:00,61,132.4653,156.0,4.800000000000001,4.9,1.1000000000000014,,281
2024-01-16 17:45:00,61,134.5486,156.0,4.800000000000001,5.000000000000001,0.8999999999999986,,277
2024-01-16 17:48:00,61,136.1979,156.0,4.800000000000001,4.9,1.0,,277
2024-01-16 17:51:00,61,135.5903,156.0,4.900000000000002,4.800000000000001,1.0,,282
2024-01-16 17:54:00,61,136.8924,156.0,4.899999999999999,4.800000000000001,1.0,,277
2024-01-16 17:57:00,60,138.1944,157.0,4.800000000000001,4.800000000000001,1.1000000000000014,,277
2024-01-16 18:00:00,61,135.8507,157.0,4.800000000000001,4.699999999999999,1.1000000000000014,,277
2024-01-16 18:03:00,61,131.5972,157.0,4.800000000000001,5.000000000000001,0.8999999999999986,,278
2024-01-16 18:06:00,61,132.3785,157.0,4.899999999999999,5.000000000000001,1.1000000000000014,,178
2024-01-16 18:09:00,61,132.2917,157.0,4.900000000000002,5.000000000000001,1.0,,178
2024-01-16 18:12:00,60,131.8576,157.0,4.800000000000001,5.000000000000001,1.1000000000000014,,281
2024-01-16 18:15:00,62,134.1146,157.0,4.800000000000001,5.1000000000000005,1.1999999999999993,,178
2024-01-16 18:18:00,61,132.8125,157.0,4.800000000000001,5.1000000000000005,1.1000000000000014,,178
2024-01-16 18:21:00,61,133.2465,157.0,4.900000000000002,5.1000000000000005,1.0,,178
2024-01-16 18:24:00,61,132.1181,157.0,4.800000000000001,5.000000000000001,1.0,,278
2024-01-16 18:27:00,60,133.2465,157.0,4.699999999999999,5.000000000000001,1.1000000000000014,,278
2024-01-16 18:30:00,60,132.4653,157.0,4.800000000000001,4.9,1.0,,281
2024-01-16 18:33:00,61,131.4236,157.0,4.799999999999997,5.000000000000001,1.0,,278
2024-01-16 18:36:00,60,133.3333,157.0,4.699999999999999,5.000000000000001,1.1000000000000014,,278
2024-01-16 18:39:00,60,132.8125,157.0,4.699999999999999,4.9,1.0,,278
2024-01-16 18:42:00,60,134.0278,157.0,4.799999999999997,5.000000000000001,1.0,,281
2024-01-16 18:45:00,60,135.8507,157.0,4.899999999999999,4.800000000000001,1.1000000000000014,,282
2024-01-16 18:48:00,60,134.8958,157.0,4.800000000000001,4.9,1.0,,281
2024-01-16 18:51:00,60,135.5035,157.0,4.899999999999999,4.800000000000001,1.0,,282
2024-01-16 18:54:00,60,137.5,157.0,4.699999999999999,4.800000000000001,1.1000000000000014,,277
2024-01-16 18:57:00,60,134.7222,158.0,4.799999999999997,4.800000000000001,1.0,,281
2024-01-16 19:00:00,60,134.5486,158.0,4.899999999999999,4.799999999999999,1.1000000000000014,,282
2024-01-16 19:03:00,60,135.9375,158.0,4.699999999999999,4.800000000000001,1.0,,277
2024-01-16 19:06:00,60,135.5035,158.0,4.600000000000001,4.800000000000001,1.0,,277
2024-01-16 19:09:00,60,135.9375,158.0,4.699999999999999,4.699999999999999,1.1000000000000014,,277
2024-01-16 19:12:00,61,135.8507,158.0,4.799999999999997,4.800000000000001,1.0,,277
2024-01-16 19:15:00,60,135.0694,158.0,4.699999999999999,4.800000000000001,1.1999999999999993,,277
2024-01-16 19:18:00,60,132.8125,158.0,4.600000000000001,4.800000000000001,1.0,,278
2024-01-16 19:21:00,60,132.9861,158.0,4.699999999999999,4.9,1.0999999999999979,,278
2024-01-16 19:24:00,60,133.4201,158.0,4.799999999999997,4.800000000000001,1.2000000000000028,,281
2024-01-16 19:27:00,59,132.8993,158.0,4.699999999999999,4.800000000000001,0.8999999999999986,,281
2024-01-16 19:30:00,60,135.4167,158.0,4.599999999999998,4.800000000000001,1.1999999999999993,,278
2024-01-16 19:33:00,59,134.0278,158.0,4.699999999999999,4.800000000000001,0.8999999999999986,,281
2024-01-16 19:36:00,59,132.8125,158.0,4.599999999999998,4.800000000000001,1.0,,278
2024-01-16 19:39:00,59,133.3333,158.0,4.699999999999999,4.800000000000001,1.0,,281
2024-01-16 19:42:00,59,134.2882,158.0,4.699999999999999,4.800000000000001,1.0,,281
2024-01-16 19:45:00,59,136.1979,158.0,4.699999999999999,4.800000000000001,1.0,,277
2024-01-16 19:48:00,60,135.9375,158.0,4.699999999999999,4.700000000000001,1.0,,277
2024-01-16 19:51:00,61,136.6319,158.0,4.699999999999999,4.699999999999999,1.0999999999999979,,277
2024-01-16 19:54:00,60,136.0243,158.0,4.799999999999997,4.800000000000001,1.1000000000000014,,277
2024-01-16 19:57:00,61,135.5903,159.0,4.799999999999997,4.800000000000001,1.1000000000000014,,277
2024-01-16 20:00:00,61,136.8056,159.0,4.899999999999999,4.800000000000001,1.1000000000000014,,277
2024-01-16 20:03:00,62,135.3299,159.0,4.899999999999999,4.800000000000001,1.1000000000000014,,277
2024-01-16 20:06:00,62,137.1528,159.0,4.899999999999999,4.9,1.0,,277
2024-01-16 20:09:00,61,137.5,159.0,4.799999999999997,4.800000000000001,1.2000000000000028,,277
2024-01-16 20:12:00,60,136.7188,159.0,4.799999999999997,4.800000000000001,1.0,,277
2024-01-16 20:15:00,60,135.8507,159.0,4.699999999999999,4.800000000000001,1.0,,277
2024-01-16 20:18:00,60,136.8056,159.0,4.699999999999999,4.800000000000001,1.1999999999999993,,277
2024-01-16 20:21:00,60,136.0243,159.0,4.699999999999999,4.800000000000001,1.0,,277
2024-01-16 20:24:00,60,135.4167,159.0,4.699999999999999,4.800000000000001,1.0,,277
2024-01-16 20:27:00,60,135.9375,159.0,4.699999999999999,4.700000000000001,1.0,,277
2024-01-16 20:30:00,60,135.5035,159.0,4.699999999999999,4.700000000000001,1.0,,277
2024-01-16 20:33:00,60,135.5903,159.0,4.699999999999999,4.800000000000001,1.1999999999999993,,277
2024-01-16 20:36:00,59,135.1563,159.0,4.799999999999997,4.800000000000001,1.0,,281
2024-01-16 20:39:00,60,136.1979,159.0,4.799999999999997,4.800000000000001,1.1000000000000014,,277
2024-01-16 20:42:00,61,135.4167,159.0,4.799999999999997,4.699999999999999,1.0,,277
2024-01-16 20:45:00,60,137.1528,159.0,4.699999999999999,4.699999999999999,1.0999999999999979,,277
2024-01-16 20:48:00,60,137.6736,159.0,4.699999999999999,4.699999999999999,1.1999999999999993,,277
2024-01-16 20:51:00,61,137.5,159.0,4.799999999999997,4.699999999999999,1.0,,277
2024-01-16 20:54:00,60,136.8924,159.0,4.699999999999999,4.699999999999999,1.1999999999999993,,277
2024-01-16 20:57:00,61,136.8056,160.0,4.799999999999997,4.699999999999999,1.2000000000000028,,277
2024-01-16 21:00:00,60,136.2847,160.0,4.799999999999997,4.800000000000001,1.0,,277
2024-01-16 21:03:00,60,137.066,160.0,4.699999999999999,4.800000000000001,1.0999999999999979,,277
2024-01-16 21:06:00,60,136.4583,160.0,4.799999999999997,4.800000000000001,1.1000000000000014,,277
2024-01-16 21:09:00,60,134.6354,160.0,4.799999999999997,4.800000000000001,0.9000000000000021,,281
2024-01-16 21:12:00,59,134.5486,160.0,4.699999999999999,4.699999999999999,1.0,,281
2024-01-16 21:15:00,60,135.0694,160.0,4.699999999999999,4.699999999999999,1.1999999999999993,,277
2024-01-16 21:18:00,60,135.1563,160.0,4.799999999999997,4.699999999999999,0.9000000000000021,,277
2024-01-16 21:21:00,60,136.4583,160.0,4.799999999999997,4.800000000000001,1.0,,277
2024-01-16 21:24:00,60,136.6319,160.0,4.699999999999999,4.800000000000001,1.0999999999999979,,277
2024-01-16 21:27:00,61,135.5903,160.0,4.699999999999999,4.699999999999999,1.0999999999999979,,277
2024-01-16 21:30:00,60,135.4167,160.0,4.699999999999999,4.800000000000001,1.0,,277
2024-01-16 21:33:00,60,135.5035,160.0,4.699999999999999,4.800000000000001,1.0,,277
2024-01-16 21:36:00,60,135.8507,160.0,4.799999999999997,4.699999999999999,1.0,,277
2024-01-16 21:39:00,60,136.1979,160.0,4.599999999999998,4.800000000000001,1.1000000000000014,,277
2024-01-16 21:42:00,61,136.8056,160.0,4.799999999999997,4.800000000000001,1.2000000000000028,,277
2024-01-16 21:45:00,60,137.066,160.0,4.799999999999997,4.800000000000001,1.0,,277
2024-01-16 21:48:00,60,137.2396,160.0,4.699999999999999,4.800000000000001,1.0,,277
2024-01-16 21:51:00,60,137.6736,160.0,4.899999999999999,4.699999999999999,1.0,,282
2024-01-16 21:54:00,59,134.7222,160.0,4.899999999999999,4.800000000000001,0.8999999999999986,,282
2024-01-16 21:57:00,59,135.8507,161.0,4.699999999999999,4.6,0.8999999999999986,,277
2024-01-16 22:00:00,60,136.4583,161.0,4.699999999999999,4.699999999999999,1.0,,277
2024-01-16 22:03:00,60,137.2396,161.0,4.600000000000001,4.699999999999999,1.0,,277
2024-01-16 22:06:00,60,137.5868,161.0,4.699999999999999,4.6,1.0999999999999979,,277
2024-01-16 22:09:00,60,137.6736,161.0,4.699999999999999,4.800000000000001,1.0,,277
2024-01-16 22:12:00,60,137.7604,161.0,4.5,4.699999999999999,1.1000000000000014,,311
2024-01-16 22:15:00,60,136.0243,161.0,4.699999999999999,4.6,1.1999999999999993,,277
2024-01-16 22:18:00,60,135.0694,161.0,4.800000000000001,4.699999999999999,1.0,,277
2024-01-16 22:21:00,61,134.8958,161.0,4.699999999999999,4.699999999999999,1.1999999999999993,,277
2024-01-16 22:24:00,60,134.0278,161.0,4.799999999999997,4.800000000000001,1.0,,281
2024-01-16 22:27:00,61,134.5486,161.0,4.699999999999999,4.799999999999999,1.0,,277
2024-01-16 22:30:00,60,134.2014,161.0,4.799999999999997,4.799999999999999,1.2000000000000028,,281
2024-01-16 22:33:00,59,134.2014,161.0,4.699999999999999,4.800000000000001,0.8999999999999986,,281
2024-01-16 22:36:00,59,136.3715,161.0,4.699999999999999,4.700000000000001,0.8999999999999986,,277
2024-01-16 22:39:00,59,135.5903,161.0,4.699999999999999,4.800000000000001,1.0999999999999979,,277
2024-01-16 22:42:00,60,135.5903,161.0,4.699999999999999,4.800000000000001,1.0,,277
2024-01-16 22:45:00,60,135.7639,161.0,4.699999999999999,4.6,1.0,,277
2024-01-16 22:48:00,59,133.4201,161.0,4.699999999999999,4.699999999999999,0.8999999999999986,,281
2024-01-16 22:51:00,60,132.7257,161.0,4.699999999999999,4.699999999999999,1.0,,281
2024-01-16 22:54:00,60,133.4201,162.0,4.699999999999999,4.800000000000001,1.0,,278
2024-01-16 22:57:00,59,131.684,162.0,4.599999999999998,4.799999999999999,1.1000000000000014,,278
2024-01-16 23:00:00,59,134.2882,162.0,4.599999999999998,4.699999999999999,1.1000000000000014,,276
2024-01-16 23:03:00,59,133.6806,162.0,4.699999999999999,4.699999999999999,0.8999999999999986,,281
2024-01-16 23:06:00,60,131.25,162.0,4.599999999999998,4.699999999999999,0.9000000000000021,,278
2024-01-16 23:09:00,59,130.5556,162.0,4.699999999999999,4.799999999999999,1.0999999999999979,,281
2024-01-16 23:12:00,59,130.7292,162.0,4.599999999999998,4.799999999999999,1.0,,278
2024-01-16 23:15:00,59,129.8611,162.0,4.599999999999998,4.799999999999999,1.0,,278
2024-01-16 23:18:00,58,129.4271,162.0,4.600000000000001,4.699999999999999,1.0,,281
2024-01-16 23:21:00,58,128.9931,162.0,4.5,4.800000000000001,0.8999999999999986,,276
2024-01-16 23:24:00,58,127.1701,162.0,4.5,4.699999999999999,1.0,,268
2024-01-16 23:27:00,58,128.0382,162.0,4.5,4.699999999999999,1.0,,268
2024-01-16 23:30:00,56,121.0938,162.0,4.399999999999999,4.799999999999999,0.8000000000000007,,383
2024-01-16 23:33:00,57,124.566,162.0,4.199999999999999,4.6,1.0999999999999979,,284
2024-01-16 23:36:00,57,124.2188,162.0,4.299999999999997,4.699999999999999,0.9000000000000021,,284
2024-01-16 23:39:00,57,125.9549,162.0,4.399999999999999,4.699999999999999,1.0,,268
2024-01-16 23:42:00,59,132.7257,162.0,4.399999999999999,4.6,1.1000000000000014,,276
2024-01-16 23:45:00,58,128.2118,162.0,4.5,4.699999999999999,1.0,,276
2024-01-16 23:48:00,58,125.0,162.0,4.5,4.800000000000001,1.0,,268
2024-01-16 23:51:00,58,126.2153,162.0,4.399999999999999,4.800000000000001,0.8999999999999986,,284
2024-01-16 23:54:00,57,126.7361,163.0,4.399999999999999,4.699999999999999,1.0,,268
2024-01-16 23:57:00,58,127.691,163.0,4.5,4.699999999999999,1.0,,268
2024-01-17 00:00:00,58,128.9063,163.0,4.400000000000002,4.800000000000001,1.0,,276
2024-01-17 00:03:00,58,127.1701,163.0,4.5,4.699999999999999,1.0,,268
2024-01-17 00:06:00,57,125.5208,163.0,4.400000000000002,4.799999999999999,0.8999999999999986,,268
2024-01-17 00:09:00,57,126.0417,163.0,4.399999999999999,4.699999999999999,0.8999999999999986,,268
2024-01-17 00:12:00,57,124.0451,163.0,4.399999999999999,4.799999999999999,0.8999999999999986,,284
2024-01-17 00:15:00,57,124.2188,163.0,4.399999999999999,4.699999999999999,0.8000000000000007,,284
2024-01-17 00:18:00,57,125.0868,163.0,4.299999999999997,4.799999999999999,1.1000000000000014,,284
2024-01-17 00:21:00,57,124.3056,163.0,4.399999999999999,4.800000000000001,1.0,,284
2024-01-17 00:24:00,57,125.7813,163.0,4.399999999999999,4.699999999999999,0.8999999999999986,,268
2024-01-17 00:27:00,57,123.7847,163.0,4.399999999999999,4.699999999999999,1.0,,284
2024-01-17 00:30:00,55,124.4792,163.0,4.299999999999997,4.699999999999999,0.7000000000000028,,269
2024-01-17 00:33:00,55,122.9167,163.0,4.300000000000001,4.699999999999999,0.8000000000000007,,269
2024-01-17 00:36:00,56,123.3507,163.0,4.199999999999999,4.6,0.8999999999999986,,284
2024-01-17 00:39:00,55,124.3056,163.0,4.199999999999999,4.5,0.8000000000000007,,266
2024-01-17 00:48:00,56,125.9549,163.0,4.199999999999999,4.699999999999999,0.8999999999999986,,284
2024-01-17 00:51:00,56,124.6528,163.0,4.199999999999999,4.699999999999999,0.8999999999999986,,284
2024-01-17 00:54:00,56,124.1319,163.0,4.199999999999999,4.5,0.8999999999999986,,269
2024-01-17 00:57:00,55,125.1736,164.0,4.199999999999999,4.699999999999999,1.0,,269
2024-01-17 01:00:00,56,124.6528,164.0,4.199999999999999,4.6,1.0,,284
2024-01-17 01:03:00,56,124.2188,164.0,4.199999999999999,4.5,0.8999999999999986,,269
2024-01-17 01:06:00,56,126.3021,164.0,4.199999999999999,4.5,0.8999999999999986,,266
2024-01-17 01:09:00,56,125.3472,164.0,4.300000000000001,4.5,1.0,,267
2024-01-17 01:12:00,55,124.9132,164.0,4.199999999999999,4.5,1.0,,266
2024-01-17 01:15:00,56,125.8681,164.0,4.199999999999999,4.6,0.8999999999999986,,266
2024-01-17 01:18:00,56,126.7361,164.0,4.300000000000001,4.6,0.8999999999999986,,266
2024-01-17 01:21:00,56,125.9549,164.0,4.199999999999999,4.6,1.0,,266
2024-01-17 01:24:00,56,124.4792,164.0,4.199999999999999,4.6,0.8999999999999986,,284
2024-01-17 01:27:00,56,124.2188,164.0,4.199999999999999,4.699999999999999,0.8999999999999986,,284
2024-01-17 01:30:00,55,121.6146,164.0,4.300000000000001,4.699999999999999,0.8000000000000007,,269
2024-01-17 01:33:00,55,123.4375,164.0,4.099999999999998,4.6,0.9000000000000021,,269
2024-01-17 01:36:00,55,124.7396,164.0,4.199999999999999,4.5,1.0,,266
2024-01-17 01:39:00,56,125.8681,164.0,4.199999999999999,4.5,1.0,,266
2024-01-17 01:42:00,56,126.7361,164.0,4.199999999999999,4.699999999999999,0.8999999999999986,,266
2024-01-17 01:45:00,56,125.3472,164.0,4.199999999999999,4.5,1.0,,266
2024-01-17 01:48:00,57,124.566,164.0,4.199999999999999,4.699999999999999,1.0,,284
2024-01-17 01:51:00,55,122.1354,164.0,4.199999999999999,4.699999999999999,0.8999999999999986,,269
2024-01-17 01:54:00,56,123.3507,164.0,4.199999999999999,4.6,0.8000000000000007,,284
2024-01-17 01:57:00,55,124.1319,165.0,4.099999999999998,4.6,1.0,,269
2024-01-17 02:00:00,56,126.0417,165.0,4.199999999999999,4.6,1.0,,266
2024-01-17 02:03:00,57,127.5174,165.0,4.199999999999999,4.6,1.0,,266
2024-01-17 02:06:00,56,126.7361,165.0,4.300000000000001,4.6,0.8999999999999986,,266
2024-01-17 02:09:00,56,125.1736,165.0,4.300000000000001,4.6,1.0,,269
2024-01-17 02:12:00,56,125.0,165.0,4.199999999999999,4.6,1.0,,284
2024-01-17 02:15:00,56,122.4826,165.0,4.399999999999999,4.699999999999999,0.9000000000000021,,383
2024-01-17 02:18:00,56,121.2674,165.0,4.300000000000001,4.699999999999999,0.8999999999999986,,284
2024-01-17 02:21:00,55,122.9167,165.0,4.300000000000001,4.699999999999999,0.8000000000000007,,269
2024-01-17 02:24:00,55,122.1354,165.0,4.199999999999999,4.6,0.8000000000000007,,269
2024-01-17 02:27:00,54,123.2639,165.0,4.100000000000001,4.6,0.8999999999999986,,269
2024-01-17 02:30:00,55,122.743,165.0,4.100000000000001,4.6,1.0,,269
2024-01-17 02:33:00,55,124.566,165.0,4.199999999999999,4.6,0.8000000000000007,,269
2024-01-17 02:36:00,55,124.2188,165.0,4.199999999999999,4.6,0.8000000000000007,,269
2024-01-17 02:39:00,55,125.0868,165.0,4.100000000000001,4.5,1.0,,266
2024-01-17 02:42:00,55,123.0035,165.0,4.100000000000001,4.6,0.8999999999999986,,269
2024-01-17 02:45:00,55,122.3958,165.0,4.0,4.5,1.0,,330
2024-01-17 02:48:00,54,122.8299,165.0,4.100000000000001,4.6,0.7999999999999972,,269
2024-01-17 02:51:00,55,122.3958,165.0,4.100000000000001,4.6,0.8999999999999986,,269
2024-01-17 02:54:00,55,122.309,165.0,4.199999999999999,4.6,0.9000000000000021,,269
2024-01-17 02:57:00,54,124.3056,166.0,4.199999999999999,4.6,0.8000000000000007,,269
2024-01-17 03:00:00,55,125.0868,166.0,4.100000000000001,4.6,0.8999999999999986,,266
2024-01-17 03:03:00,54,123.1771,166.0,4.100000000000001,4.5,0.8999999999999986,,269
2024-01-17 03:06:00,54,122.5694,166.0,4.100000000000001,4.5,0.7999999999999972,,269
2024-01-17 03:09:00,53,121.5278,166.0,4.0,4.5,0.8999999999999986,,330
2024-01-17 03:12:00,54,120.3125,166.0,4.0,4.5,0.8000000000000007,,330
2024-01-17 03:15:00,54,121.6146,166.0,4.0,4.5,0.8000000000000007,,330
2024-01-17 03:18:00,55,124.0451,166.0,4.0,4.5,1.1000000000000014,,330
2024-01-17 03:21:00,55,123.8715,166.0,4.100000000000001,4.5,0.8999999999999986,,269
2024-01-17 03:24:00,55,125.6076,166.0,4.100000000000001,4.5,0.8999999999999986,,266
2024-01-17 03:27:00,55,125.6076,166.0,4.199999999999999,4.5,0.9000000000000021,,266
2024-01-17 03:33:00,54,123.0035,166.0,4.199999999999999,4.5,0.8000000000000007,,269
2024-01-17 03:36:00,54,124.0451,166.0,4.100000000000001,4.5,0.7999999999999972,,266
2024-01-17 03:39:00,55,124.3056,166.0,4.100000000000001,4.6,0.8999999999999986,,269
2024-01-17 03:42:00,54,124.6528,166.0,4.100000000000001,4.5,0.8999999999999986,,266
2024-01-17 03:45:00,54,125.1736,166.0,4.100000000000001,4.5,0.7999999999999972,,266
2024-01-17 03:48:00,55,125.6076,166.0,4.199999999999999,4.6,1.0,,266
2024-01-17 03:51:00,55,124.0451,166.0,4.199999999999999,4.6,0.8000000000000007,,269
2024-01-17 03:54:00,55,122.3958,166.0,4.199999999999999,4.6,0.8000000000000007,,269
2024-01-17 03:57:00,55,122.4826,167.0,4.199999999999999,4.6,0.9000000000000021,,269
2024-01-17 04:00:00,54,122.309,167.0,4.100000000000001,4.6,0.7999999999999972,,269
2024-01-17 04:03:00,55,122.5694,167.0,4.100000000000001,4.6,0.8999999999999986,,269
2024-01-17 04:06:00,55,122.0486,167.0,4.199999999999999,4.6,0.8000000000000007,,269
2024-01-17 04:09:00,55,121.2674,167.0,4.199999999999999,4.6,0.8000000000000007,,269
2024-01-17 04:12:00,54,122.1354,167.0,4.100000000000001,4.6,0.8999999999999986,,269
2024-01-17 04:15:00,55,122.5694,167.0,4.100000000000001,4.6,0.8999999999999986,,269
2024-01-17 04:18:00,55,123.1771,167.0,4.100000000000001,4.5,0.8999999999999986,,330
2024-01-17 04:21:00,54,123.1771,167.0,4.199999999999999,4.5,0.8000000000000007,,269
2024-01-17 04:24:00,55,122.743,167.0,4.0,4.5,0.8999999999999986,,330
2024-01-17 04:27:00,55,121.007,167.0,4.100000000000001,4.5,1.0,,330
2024-01-17 04:30:00,54,118.4896,167.0,4.100000000000001,4.6,0.8999999999999986,,330
2024-01-17 04:33:00,54,119.9653,167.0,4.0,4.6,0.8999999999999986,,330
2024-01-17 04:36:00,54,122.8299,167.0,4.100000000000001,4.5,0.8999999999999986,,269
2024-01-17 04:39:00,54,124.0451,167.0,4.100000000000001,4.5,0.8999999999999986,,266
2024-01-17 04:42:00,55,125.7813,167.0,4.100000000000001,4.5,1.0,,266
2024-01-17 04:45:00,55,127.2569,167.0,4.199999999999999,4.5,1.0,,266
2024-01-17 04:48:00,55,126.0417,167.0,4.199999999999999,4.5,0.9000000000000021,,266
2024-01-17 04:51:00,55,124.3056,167.0,4.199999999999999,4.5,0.9000000000000021,,266
2024-01-17 04:54:00,54,121.9618,167.0,4.199999999999999,4.5,0.6000000000000014,,269
2024-01-17 04:57:00,54,121.007,168.0,4.0,4.5,0.8999999999999986,,330
2024-01-17 05:00:00,54,121.7014,168.0,4.100000000000001,4.5,0.7999999999999972,,330
2024-01-17 05:03:00,54,122.4826,168.0,4.100000000000001,4.5,0.7999999999999972,,330
2024-01-17 05:06:00,55,122.3958,168.0,4.100000000000001,4.4,1.0,,330
2024-01-17 05:09:00,55,122.4826,168.0,4.0,4.5,0.7999999999999972,,330
2024-01-17 05:12:00,55,122.1354,168.0,4.100000000000001,4.4,0.8999999999999986,,330
2024-01-17 05:15:00,53,121.5278,168.0,4.100000000000001,4.5,0.8999999999999986,,330
2024-01-17 05:18:00,54,121.875,168.0,4.100000000000001,4.5,0.8999999999999986,,330
2024-01-17 05:21:00,55,122.8299,168.0,4.100000000000001,4.5,1.0999999999999979,,330
2024-01-17 05:24:00,55,122.8299,168.0,4.099999999999998,4.5,0.8000000000000007,,330
2024-01-17 05:27:00,55,122.1354,168.0,4.199999999999999,4.699999999999999,0.8000000000000007,,269
2024-01-17 05:30:00,55,124.1319,168.0,4.0,4.5,1.0,,330
2024-01-17 05:33:00,56,125.434,168.0,4.099999999999998,4.5,0.8000000000000007,,266
2024-01-17 05:36:00,55,130.7292,168.0,4.199999999999999,4.5,1.0,,266
2024-01-17 05:39:00,55,134.5486,168.0,4.199999999999999,4.4,0.8999999999999986,,266
2024-01-17 05:42:00,55,132.7257,168.0,4.199999999999999,4.4,0.8999999999999986,,266
2024-01-17 05:45:00,56,132.8125,168.0,4.099999999999998,4.4,1.1000000000000014,,266
2024-01-17 05:48:00,56,133.4201,168.0,4.300000000000001,4.300000000000001,0.8999999999999986,,307
2024-01-17 05:51:00,56,132.4653,168.0,4.199999999999999,4.300000000000001,0.8999999999999986,,266
2024-01-17 05:54:00,56,132.4653,168.0,4.199999999999999,4.300000000000001,0.8999999999999986,,266
2024-01-17 05:57:00,55,131.5104,169.0,4.199999999999999,4.4,0.8999999999999986,,266
2024-01-17 06:00:00,55,131.684,169.0,4.399999999999999,4.4,0.9000000000000021,,266
2024-01-17 06:03:00,55,131.1632,169.0,4.300000000000001,4.300000000000001,0.8999999999999986,,266
2024-01-17 06:06:00,56,131.4236,169.0,4.099999999999998,4.4,1.1000000000000014,,266
2024-01-17 06:09:00,55,128.4722,169.0,4.199999999999999,4.4,0.8999999999999986,,266
2024-01-17 06:12:00,56,127.7778,169.0,4.199999999999999,4.5,0.8999999999999986,,266
2024-01-17 06:15:00,55,127.3438,169.0,4.099999999999998,4.4,0.8000000000000007,,266
2024-01-17 06:18:00,56,128.0382,169.0,4.099999999999998,4.300000000000001,0.9000000000000021,,266
2024-01-17 06:21:00,56,129.7743,169.0,4.300000000000001,4.4,1.0,,266
2024-01-17 06:24:00,55,129.7743,169.0,4.199999999999999,4.5,1.0,,266
2024-01-17 06:27:00,55,130.6424,169.0,4.099999999999998,4.4,0.9000000000000021,,266
2024-01-17 06:30:00,55,129.7743,169.0,4.199999999999999,4.4,0.8999999999999986,,266
2024-01-17 06:33:00,56,130.2951,169.0,4.199999999999999,4.4,0.8999999999999986,,266
2024-01-17 06:36:00,55,131.8576,169.0,4.199999999999999,4.4,1.0,,266
2024-01-17 06:39:00,56,131.5104,169.0,4.199999999999999,4.4,1.0,,266
2024-01-17 06:42:00,55,131.1632,169.0,4.300000000000001,4.4,0.8000000000000007,,266
2024-01-17 06:45:00,55,130.1215,169.0,4.099999999999998,4.300000000000001,0.9000000000000021,,266
2024-01-17 06:48:00,54,127.9514,169.0,4.099999999999998,4.300000000000001,0.9000000000000021,,266
2024-01-17 06:51:00,53,125.5208,169.0,4.0,4.4,0.8999999999999986,,266
2024-01-17 06:54:00,54,124.4792,169.0,4.0,4.4,0.8999999999999986,,330
2024-01-17 06:57:00,54,125.0868,170.0,4.0,4.300000000000001,0.7999999999999972,,330
2024-01-17 07:00:00,53,129.9479,170.0,4.0,4.300000000000001,0.7999999999999972,,265
2024-01-17 07:03:00,55,131.9444,170.0,4.099999999999998,4.200000000000001,1.0,,322
2024-01-17 07:06:00,53,128.8194,170.0,4.099999999999998,4.300000000000001,0.8000000000000007,,265
2024-01-17 07:09:00,53,127.2569,170.0,4.199999999999999,4.300000000000001,0.8000000000000007,,266
2024-01-17 07:12:00,54,127.3438,170.0,4.099999999999998,4.200000000000001,0.8000000000000007,,322
2024-01-17 07:15:00,54,127.7778,170.0,4.199999999999999,4.300000000000001,0.9000000000000021,,266
2024-01-17 07:18:00,55,125.7813,170.0,4.0,4.4,1.0,,266
2024-01-17 07:21:00,56,126.8229,170.0,4.099999999999998,4.6000000000000005,0.9000000000000021,,266
2024-01-17 07:24:00,55,126.4757,170.0,4.099999999999998,4.6000000000000005,1.0,,266
2024-01-17 07:27:00,56,127.7778,170.0,4.199999999999999,4.5,0.8999999999999986,,266
2024-01-17 07:30:00,56,129.2535,170.0,4.199999999999999,4.4,1.0,,266
2024-01-17 07:33:00,56,131.8576,170.0,4.199999999999999,4.500000000000001,1.0,,266
2024-01-17 07:36:00,57,132.4653,170.0,4.199999999999999,4.500000000000001,1.0,,276
2024-01-17 07:39:00,57,143.4028,170.0,4.199999999999999,4.200000000000001,1.1999999999999993,,309
2024-01-17 07:42:00,60,131.5104,170.0,4.5,4.700000000000001,1.2999999999999972,,278
2024-01-17 07:45:00,58,130.6424,170.0,4.5,4.7,1.0,,276
2024-01-17 07:48:00,57,130.9896,170.0,4.399999999999999,4.500000000000001,0.8000000000000007,,276
2024-01-17 07:51:00,57,130.6424,170.0,4.399999999999999,4.500000000000001,1.0,,276
2024-01-17 07:54:00,57,129.8611,170.0,4.399999999999999,4.6000000000000005,0.8000000000000007,,276
2024-01-17 07:57:00,57,131.9444,171.0,4.299999999999997,4.500000000000001,1.1000000000000014,,276
2024-01-17 08:00:00,58,133.3333,171.0,4.299999999999997,4.500000000000001,1.0,,276
2024-01-17 08:03:00,57,135.5035,171.0,4.299999999999997,4.500000000000001,1.0,,276
2024-01-17 08:06:00,56,138.0208,171.0,4.399999999999999,4.300000000000001,0.8999999999999986,,307
2024-01-17 08:09:00,56,137.7604,171.0,4.5,4.300000000000001,0.8999999999999986,,306
2024-01-17 08:12:00,56,135.5903,171.0,4.299999999999997,4.300000000000001,0.9000000000000021,,307
2024-01-17 08:15:00,56,136.2847,171.0,4.199999999999999,4.4,1.0,,309
2024-01-17 08:18:00,57,138.6285,171.0,4.399999999999999,4.4,1.0,,309
2024-01-17 08:21:00,57,136.6319,171.0,4.5,4.4,1.0,,306
2024-01-17 08:24:00,57,134.1146,171.0,4.399999999999999,4.5,1.0,,276
2024-01-17 08:27:00,57,135.0694,171.0,4.5,4.6,1.0999999999999979,,276
2024-01-17 08:30:00,57,132.2917,171.0,4.600000000000001,4.7,1.0,,276
2024-01-17 08:33:00,56,132.9861,171.0,4.399999999999999,4.5,0.8999999999999986,,276
2024-01-17 08:36:00,56,132.9861,171.0,4.399999999999999,4.5,1.0,,276
2024-01-17 08:39:00,57,132.1181,171.0,4.5,4.699999999999999,1.1000000000000014,,276
2024-01-17 08:42:00,57,131.5104,171.0,4.399999999999999,4.6,0.8999999999999986,,276
2024-01-17 08:45:00,57,133.3333,171.0,4.399999999999999,4.6,0.8999999999999986,,276
2024-01-17 08:48:00,58,134.8958,171.0,4.399999999999999,4.6,1.1000000000000014,,276
2024-01-17 08:51:00,59,134.2882,171.0,4.600000000000001,4.6,1.0999999999999979,,276
2024-01-17 08:54:00,59,135.7639,171.0,4.5,4.699999999999999,1.0999999999999979,,276
2024-01-17 08:57:00,60,137.5868,172.0,4.599999999999998,4.699999999999999,1.0,,277
2024-01-17 09:00:00,61,142.2743,172.0,4.699999999999999,4.6,1.3000000000000007,,311
2024-01-17 09:03:00,61,145.8333,172.0,4.699999999999999,4.699999999999999,1.3000000000000007,,233
2024-01-17 09:06:00,61,150.9549,172.0,5.0,4.5,1.3000000000000007,,234
2024-01-17 09:09:00,63,148.0035,172.0,5.0,4.6,1.0999999999999979,,234
2024-01-17 09:12:00,63,145.9201,172.0,5.0,4.8,1.0999999999999979,,233
2024-01-17 09:15:00,62,143.8368,172.0,5.100000000000001,4.8,1.1999999999999993,,233
2024-01-17 09:18:00,62,144.0972,172.0,5.0,4.8,1.1000000000000014,,233
2024-01-17 09:21:00,63,145.1389,172.0,5.0,4.699999999999999,1.1999999999999993,,233
2024-01-17 09:24:00,63,149.2188,172.0,5.0,4.8,1.2999999999999972,,228
2024-01-17 09:27:00,64,148.1771,172.0,5.0,4.8,1.1999999999999993,,228
2024-01-17 09:30:00,64,148.4375,172.0,5.0,4.8,1.3999999999999986,,228
2024-01-17 09:33:00,64,149.2188,172.0,5.099999999999998,4.8,1.1000000000000014,,228
2024-01-17 09:36:00,63,146.1806,172.0,5.099999999999998,4.8,1.1000000000000014,,233
2024-01-17 09:39:00,63,146.0069,172.0,5.199999999999999,4.7,1.0,,231
2024-01-17 09:42:00,62,144.5313,172.0,5.0,4.8,1.1999999999999993,,233
2024-01-17 09:45:00,61,143.1424,172.0,4.699999999999999,4.8,1.0999999999999979,,233
2024-01-17 09:48:00,61,144.8785,172.0,4.599999999999998,4.8,1.1999999999999993,,311
2024-01-17 09:51:00,61,147.1354,172.0,4.599999999999998,4.699999999999999,1.1000000000000014,,311
2024-01-17 09:54:00,60,145.9201,172.0,4.599999999999998,4.6,1.1000000000000014,,311
2024-01-17 09:57:00,61,145.3993,173.0,4.599999999999998,4.699999999999999,1.0,,311
2024-01-17 10:00:00,61,146.7014,173.0,4.699999999999999,4.6,1.1000000000000014,,311
2024-01-17 10:09:00,60,146.7882,173.0,4.599999999999998,4.6,1.0,,311
2024-01-17 10:12:00,60,143.4028,173.0,4.699999999999999,4.6,1.0,,311
2024-01-17 10:15:00,60,142.7951,173.0,4.5,4.699999999999999,1.0999999999999979,,311
2024-01-17 10:18:00,61,145.9201,173.0,4.5,4.699999999999999,1.0999999999999979,,311
2024-01-17 10:21:00,61,144.9653,173.0,4.699999999999999,4.6,1.0999999999999979,,311
2024-01-17 10:24:00,60,142.7083,173.0,4.599999999999998,4.800000000000001,1.1000000000000014,,311
2024-01-17 10:27:00,61,143.4028,173.0,4.5,4.6,1.1999999999999993,,311
2024-01-17 10:30:00,60,142.2743,173.0,4.5,4.700000000000001,1.0999999999999979,,311
2024-01-17 10:33:00,61,141.2326,173.0,4.599999999999998,4.699999999999999,1.1000000000000014,,311
2024-01-17 10:36:00,61,140.1042,173.0,4.599999999999998,4.8999999999999995,1.1000000000000014,,277
2024-01-17 10:39:00,61,139.6701,173.0,4.599999999999998,4.799999999999999,1.1000000000000014,,277
2024-01-17 10:42:00,61,141.9271,173.0,4.599999999999998,4.799999999999999,1.1000000000000014,,311
2024-01-17 10:45:00,61,144.0104,173.0,4.599999999999998,4.699999999999999,1.1000000000000014,,311
2024-01-17 10:48:00,61,141.4063,173.0,4.599999999999998,4.6,1.0,,311
2024-01-17 10:51:00,61,139.4097,173.0,4.5,4.699999999999999,1.0999999999999979,,311
2024-01-17 10:54:00,59,139.6701,173.0,4.5,4.6,1.0,,311
2024-01-17 10:57:00,59,141.1458,174.0,4.5,4.699999999999999,1.3999999999999986,,311
2024-01-17 11:00:00,60,141.9271,174.0,4.699999999999999,4.6,1.0999999999999979,,311
2024-01-17 11:03:00,60,143.1424,174.0,4.699999999999999,4.5,1.0,,311
2024-01-17 11:06:00,59,144.7049,174.0,4.699999999999999,4.5,1.0,,310
2024-01-17 11:09:00,60,145.9201,174.0,4.699999999999999,4.5,1.0999999999999979,,311
2024-01-17 11:12:00,60,147.309,174.0,4.699999999999999,4.5,1.1999999999999993,,311
2024-01-17 11:15:00,61,148.0035,174.0,4.699999999999999,4.5,1.3000000000000007,,311
2024-01-17 11:18:00,62,148.0903,174.0,5.0,4.6,1.1000000000000014,,234
2024-01-17 11:21:00,62,148.0903,174.0,4.899999999999999,4.700000000000001,1.1000000000000014,,233
2024-01-17 11:24:00,63,148.9583,174.0,5.100000000000001,4.800000000000001,1.1999999999999993,,228
2024-01-17 11:27:00,64,150.1736,174.0,5.0,4.700000000000001,1.2999999999999972,,228
2024-01-17 11:30:00,64,151.1285,174.0,5.099999999999998,4.700000000000001,1.3000000000000007,,228
2024-01-17 11:33:00,64,154.5139,174.0,5.199999999999999,4.700000000000001,1.3000000000000007,,229
2024-01-17 11:36:00,64,158.3333,174.0,5.299999999999997,4.6,1.3000000000000007,,236
2024-01-17 11:39:00,65,154.6875,174.0,5.399999999999999,4.699999999999999,1.1000000000000014,,236
2024-01-17 11:42:00,64,152.7778,174.0,5.199999999999999,4.699999999999999,1.1999999999999993,,231
2024-01-17 11:45:00,64,154.6007,174.0,5.100000000000001,4.699999999999999,1.1999999999999993,,229
2024-01-17 11:48:00,64,154.2535,174.0,5.199999999999999,4.699999999999999,1.1999999999999993,,229
2024-01-17 11:51:00,64,152.3438,174.0,5.099999999999998,4.6,1.3000000000000007,,231
2024-01-17 11:54:00,63,150.5208,174.0,5.099999999999998,4.6,1.3000000000000007,,231
2024-01-17 11:57:00,64,149.3056,175.0,5.099999999999998,4.699999999999999,1.3000000000000007,,228
2024-01-17 12:00:00,63,147.5694,175.0,5.099999999999998,4.699999999999999,1.1000000000000014,,231
2024-01-17 12:03:00,62,148.8715,175.0,5.099999999999998,4.699999999999999,1.1000000000000014,,231
2024-01-17 12:06:00,63,148.8715,175.0,5.199999999999999,4.6,1.3000000000000007,,231
2024-01-17 12:09:00,63,149.0451,175.0,5.099999999999998,4.699999999999999,1.1000000000000014,,231
2024-01-17 12:12:00,63,149.2188,175.0,5.099999999999998,4.699999999999999,1.3000000000000007,,231
2024-01-17 12:15:00,63,148.6111,175.0,5.100000000000001,4.699999999999999,1.1999999999999993,,231
2024-01-17 12:18:00,63,150.0868,175.0,5.199999999999999,4.6,1.1999999999999993,,231
2024-01-17 12:21:00,63,152.691,175.0,5.099999999999998,4.699999999999999,1.3000000000000007,,231
2024-01-17 12:24:00,65,151.8229,175.0,5.0,4.699999999999999,1.4000000000000021,,228
2024-01-17 12:27:00,64,151.5625,175.0,5.100000000000001,4.699999999999999,1.1999999999999993,,228
2024-01-17 12:30:00,64,151.6493,175.0,5.199999999999999,4.699999999999999,1.3000000000000007,,231
2024-01-17 12:33:00,65,150.3472,175.0,5.199999999999999,4.699999999999999,1.1999999999999993,,231
2024-01-17 12:36:00,64,148.7847,175.0,5.199999999999999,4.799999999999999,1.1999999999999993,,231
2024-01-17 12:39:00,64,150.1736,175.0,5.100000000000001,4.699999999999999,1.3000000000000007,,228
2024-01-17 12:42:00,64,150.5208,175.0,5.199999999999999,4.699999999999999,1.2000000000000028,,231
2024-01-17 12:45:00,65,151.8229,175.0,5.300000000000001,4.699999999999999,1.3000000000000007,,231
2024-01-17 12:48:00,64,151.9097,175.0,5.300000000000001,4.699999999999999,1.3000000000000007,,231
2024-01-17 12:51:00,64,148.9583,175.0,5.399999999999999,4.799999999999999,1.1999999999999993,,231
2024-01-17 12:54:00,64,145.7465,175.0,5.199999999999999,4.799999999999999,1.2000000000000028,,230
2024-01-17 12:57:00,63,145.8333,176.0,5.199999999999999,4.799999999999999,1.1000000000000014,,231
2024-01-17 13:00:00,64,145.4861,176.0,5.100000000000001,4.8999999999999995,1.1999999999999993,,228
2024-01-17 13:03:00,63,145.1389,176.0,5.100000000000001,4.8999999999999995,1.1999999999999993,,230
2024-01-17 13:06:00,63,147.0486,176.0,5.100000000000001,4.799999999999999,1.1999999999999993,,228
2024-01-17 13:09:00,64,148.6111,176.0,5.100000000000001,4.699999999999999,1.3000000000000007,,228
2024-01-17 13:12:00,63,147.1354,176.0,5.100000000000001,4.799999999999999,1.1999999999999993,,228
2024-01-17 13:15:00,63,143.6632,176.0,5.100000000000001,4.800000000000001,1.1999999999999993,,230
2024-01-17 13:18:00,63,143.4028,176.0,5.100000000000001,4.799999999999999,1.1999999999999993,,230
2024-01-17 13:21:00,62,136.0243,176.0,5.0,5.000000000000001,1.1000000000000014,,182
2024-01-17 13:24:00,61,132.1181,176.0,4.900000000000002,5.000000000000001,1.0999999999999979,,178
2024-01-17 13:27:00,60,130.816,176.0,4.900000000000002,5.000000000000001,1.0,,280
2024-01-17 13:30:00,60,129.3403,176.0,4.800000000000001,5.000000000000001,1.0,,281
2024-01-17 13:33:00,60,129.0799,176.0,4.800000000000001,5.1000000000000005,1.0,,287
2024-01-17 13:36:00,61,134.5486,176.0,4.799999999999997,5.000000000000001,1.1000000000000014,,277
2024-01-17 13:39:00,60,133.3333,176.0,4.699999999999999,4.8999999999999995,1.2000000000000028,,278
2024-01-17 13:42:00,61,134.2882,176.0,4.800000000000001,5.000000000000001,1.1000000000000014,,277
2024-01-17 13:45:00,60,135.1563,176.0,4.899999999999999,5.0,1.1000000000000014,,280
2024-01-17 13:48:00,61,134.1146,176.0,4.800000000000001,5.000000000000001,1.1999999999999993,,277
2024-01-17 13:51:00,61,135.5903,176.0,5.0,5.000000000000001,1.0,,280
2024-01-17 13:54:00,61,136.4583,176.0,4.800000000000001,5.000000000000001,1.1000000000000014,,277
2024-01-17 13:57:00,60,135.1563,177.0,4.800000000000001,4.800000000000001,0.8999999999999986,,277
2024-01-17 14:00:00,59,135.5035,177.0,4.600000000000001,4.699999999999999,1.0999999999999979,,276
2024-01-17 14:03:00,59,135.0694,177.0,4.600000000000001,4.700000000000001,1.1999999999999993,,276
2024-01-17 14:06:00,60,134.7222,177.0,4.800000000000001,4.800000000000001,1.1000000000000014,,281
2024-01-17 14:09:00,60,134.5486,177.0,4.600000000000001,4.800000000000001,1.0999999999999979,,278
2024-01-17 14:12:00,59,134.4618,177.0,4.699999999999999,4.800000000000001,1.1000000000000014,,281
2024-01-17 14:15:00,59,133.6806,177.0,4.600000000000001,4.800000000000001,1.0,,278
2024-01-17 14:18:00,58,131.8576,177.0,4.699999999999999,4.700000000000001,0.8999999999999986,,281
2024-01-17 14:21:00,58,133.4201,177.0,4.5,4.700000000000001,1.0,,276
2024-01-17 14:24:00,59,132.4653,177.0,4.5,4.800000000000001,1.1000000000000014,,276
2024-01-17 14:27:00,58,129.9479,177.0,4.5,4.699999999999999,1.0,,276
2024-01-17 14:30:00,59,132.2917,177.0,4.699999999999999,4.799999999999999,1.0,,281
2024-01-17 14:33:00,60,132.8125,177.0,4.600000000000001,4.9,1.0,,278
2024-01-17 14:36:00,61,133.8542,177.0,4.699999999999999,4.9,1.2000000000000028,,278
2024-01-17 14:39:00,60,134.1146,177.0,4.600000000000001,4.800000000000001,1.0,,278
2024-01-17 14:42:00,59,133.6806,177.0,4.699999999999999,4.9,1.1000000000000014,,281
2024-01-17 14:45:00,59,132.0313,177.0,4.799999999999997,4.800000000000001,0.9000000000000021,,281
2024-01-17 14:48:00,60,132.4653,177.0,4.5,4.800000000000001,1.1000000000000014,,278
2024-01-17 14:51:00,59,132.3785,177.0,4.699999999999999,4.699999999999999,1.0999999999999979,,281
2024-01-17 14:54:00,59,133.1597,177.0,4.699999999999999,4.800000000000001,1.0,,281
2024-01-17 14:57:00,60,131.5972,178.0,4.699999999999999,4.800000000000001,1.0,,278
2024-01-17 15:00:00,59,130.2083,178.0,4.699999999999999,4.800000000000001,1.0,,281
2024-01-17 15:03:00,59,130.3819,178.0,4.699999999999999,4.9,1.0,,281
2024-01-17 15:06:00,59,129.4271,178.0,4.699999999999999,5.000000000000001,1.0999999999999979,,287
2024-01-17 15:09:00,60,132.3785,178.0,4.699999999999999,4.9,0.9000000000000021,,278
2024-01-17 15:12:00,58,131.0764,178.0,4.600000000000001,4.800000000000001,0.8999999999999986,,281
2024-01-17 15:15:00,58,133.8542,178.0,4.599999999999998,4.700000000000001,1.0,,276
2024-01-17 15:18:00,59,134.5486,178.0,4.600000000000001,4.700000000000001,1.0,,276
2024-01-17 15:21:00,58,134.4618,178.0,4.600000000000001,4.6,1.0,,276
2024-01-17 15:24:00,58,132.7257,178.0,4.699999999999999,4.700000000000001,0.8999999999999986,,281
2024-01-17 15:27:00,58,132.5521,178.0,4.599999999999998,4.700000000000001,0.9000000000000021,,276
2024-01-17 15:30:00,58,131.5972,178.0,4.599999999999998,4.700000000000001,1.0,,276
2024-01-17 15:33:00,58,132.8993,178.0,4.5,4.700000000000001,1.1000000000000014,,276
2024-01-17 15:36:00,58,133.1597,178.0,4.599999999999998,4.6,1.1000000000000014,,276
2024-01-17 15:39:00,58,133.6806,178.0,4.400000000000002,4.6,1.0999999999999979,,276
2024-01-17 15:42:00,58,133.5938,178.0,4.5,4.700000000000001,1.0,,276
2024-01-17 15:45:00,59,133.3333,178.0,4.5,4.700000000000001,1.1000000000000014,,276
2024-01-17 15:48:00,58,133.1597,178.0,4.5,4.700000000000001,1.0,,276
2024-01-17 15:51:00,59,133.8542,178.0,4.599999999999998,4.700000000000001,1.0,,276
2024-01-17 15:54:00,59,133.1597,178.0,4.699999999999999,4.700000000000001,1.0,,281
2024-01-17 15:57:00,58,134.5486,179.0,4.699999999999999,4.700000000000001,0.8999999999999986,,281
2024-01-17 16:00:00,59,139.0625,179.0,4.600000000000001,4.700000000000001,1.1999999999999993,,311
2024-01-17 16:03:00,59,139.8438,179.0,4.799999999999997,4.700000000000001,1.0,,310
2024-01-17 16:06:00,60,137.1528,179.0,4.600000000000001,4.700000000000001,1.0999999999999979,,277
2024-01-17 16:09:00,59,135.0694,179.0,4.699999999999999,4.700000000000001,1.1000000000000014,,281
2024-01-17 16:12:00,59,133.2465,179.0,4.699999999999999,4.800000000000001,1.1999999999999993,,281
2024-01-17 16:15:00,60,132.8993,179.0,4.600000000000001,4.9,1.0999999999999979,,278
2024-01-17 16:18:00,60,133.3333,179.0,4.699999999999999,4.9,1.0999999999999979,,278
2024-01-17 16:21:00,60,133.7674,179.0,4.699999999999999,4.9,1.0,,278
2024-01-17 16:24:00,60,133.5938,179.0,4.799999999999997,4.800000000000001,1.2000000000000028,,281
2024-01-17 16:27:00,59,132.5521,179.0,4.699999999999999,4.800000000000001,0.9000000000000021,,281
2024-01-17 16:30:00,59,129.6875,179.0,4.600000000000001,4.9,1.0999999999999979,,278
2024-01-17 16:33:00,60,129.5139,179.0,4.600000000000001,4.800000000000001,1.0,,278
2024-01-17 16:36:00,59,130.2083,179.0,4.600000000000001,4.9,1.0999999999999979,,278
2024-01-17 16:39:00,60,130.5556,179.0,4.699999999999999,4.9,1.0,,278
2024-01-17 16:42:00,60,130.5556,179.0,4.699999999999999,4.9,1.0999999999999979,,278
2024-01-17 16:45:00,60,131.4236,179.0,4.699999999999999,4.9,1.0999999999999979,,278
2024-01-17 16:48:00,59,131.1632,179.0,4.699999999999999,4.9,1.0999999999999979,,281
2024-01-17 16:51:00,60,130.3819,179.0,4.600000000000001,4.9,1.0,,278
2024-01-17 16:54:00,60,129.0799,179.0,4.699999999999999,4.9,1.0999999999999979,,278
2024-01-17 16:57:00,59,128.2118,180.0,4.600000000000001,5.000000000000001,1.0,,287
2024-01-17 17:00:00,59,130.2083,180.0,4.599999999999998,4.9,1.1000000000000014,,278
2024-01-17 17:03:00,58,130.5556,180.0,4.600000000000001,4.800000000000001,1.0,,281
2024-01-17 17:06:00,59,131.1632,180.0,4.600000000000001,4.800000000000001,0.8999999999999986,,278
2024-01-17 17:09:00,59,132.2917,180.0,4.5,4.699999999999999,1.1000000000000014,,276
2024-01-17 17:12:00,59,131.684,180.0,4.600000000000001,4.800000000000001,1.0999999999999979,,278
2024-01-17 17:15:00,58,131.1632,180.0,4.600000000000001,4.699999999999999,0.8999999999999986,,281
2024-01-17 17:18:00,58,130.7292,180.0,4.600000000000001,4.699999999999999,1.0999999999999979,,281
2024-01-17 17:21:00,58,128.4722,180.0,4.699999999999999,4.699999999999999,0.8000000000000007,,281
2024-01-17 17:24:00,58,125.7813,180.0,4.5,4.799999999999999,1.0,,268
2024-01-17 17:27:00,57,127.6042,180.0,4.5,4.799999999999999,1.0,,268
2024-01-17 17:30:00,58,125.9549,180.0,4.400000000000002,4.699999999999999,1.0,,284
2024-01-17 17:33:00,58,125.8681,180.0,4.400000000000002,4.8999999999999995,1.0999999999999979,,284
2024-01-17 17:36:00,58,127.5174,180.0,4.400000000000002,4.9,1.0,,268
2024-01-17 17:39:00,58,128.6458,180.0,4.400000000000002,4.799999999999999,1.0,,276
2024-01-17 17:42:00,59,129.8611,180.0,4.5,4.8999999999999995,1.1000000000000014,,278
2024-01-17 17:45:00,59,129.4271,180.0,4.600000000000001,4.9,0.8999999999999986,,278
2024-01-17 17:48:00,58,129.4271,180.0,4.5,4.699999999999999,1.1000000000000014,,276
2024-01-17 17:51:00,58,129.3403,180.0,4.600000000000001,4.699999999999999,1.0,,281
2024-01-17 17:54:00,59,130.6424,180.0,4.600000000000001,4.699999999999999,0.8999999999999986,,278
2024-01-17 17:57:00,58,129.5139,181.0,4.5,4.800000000000001,1.0,,276
2024-01-17 18:00:00,58,128.125,181.0,4.5,4.699999999999999,1.0,,268
2024-01-17 18:03:00,58,129.0799,181.0,4.599999999999998,4.799999999999999,0.9000000000000021,,268
2024-01-17 18:06:00,58,128.3854,181.0,4.400000000000002,4.699999999999999,1.0,,276
2024-01-17 18:09:00,57,126.7361,181.0,4.400000000000002,4.699999999999999,1.0,,268
2024-01-17 18:12:00,58,126.9097,181.0,4.5,4.799999999999999,1.0,,268
2024-01-17 18:15:00,57,127.691,181.0,4.5,4.799999999999999,0.9000000000000021,,268
2024-01-17 18:18:00,58,128.125,181.0,4.400000000000002,4.8999999999999995,1.0,,268
2024-01-17 18:21:00,58,127.7778,181.0,4.5,4.8999999999999995,1.0,,268
2024-01-17 18:24:00,58,128.9063,181.0,4.400000000000002,4.8,1.0999999999999979,,276
2024-01-17 18:27:00,58,128.9931,181.0,4.5,4.8,1.1000000000000014,,276
2024-01-17 18:30:00,59,131.4236,181.0,4.5,4.699999999999999,1.0,,276
2024-01-17 18:33:00,58,130.9896,181.0,4.599999999999998,4.799999999999999,1.0,,281
2024-01-17 18:36:00,58,129.5139,181.0,4.5,4.6,1.0,,276
2024-01-17 18:39:00,57,129.8611,181.0,4.5,4.699999999999999,0.9000000000000021,,276
2024-01-17 18:42:00,57,131.0764,181.0,4.400000000000002,4.6,1.0,,276
2024-01-17 18:45:00,57,128.6458,181.0,4.5,4.6,0.8999999999999986,,276
2024-01-17 18:48:00,57,128.8194,181.0,4.400000000000002,4.6,1.0,,276
2024-01-17 18:51:00,57,128.8194,181.0,4.400000000000002,4.6,1.0,,276
2024-01-17 18:54:00,58,128.9063,182.0,4.5,4.699999999999999,1.0,,276
2024-01-17 18:57:00,57,128.9063,182.0,4.400000000000002,4.699999999999999,1.0,,276
2024-01-17 19:00:00,58,129.6875,182.0,4.5,4.699999999999999,1.0999999999999979,,276
2024-01-17 19:03:00,58,128.3854,182.0,4.5,4.699999999999999,1.0,,276
2024-01-17 19:06:00,58,129.6875,182.0,4.5,4.799999999999999,1.0999999999999979,,276
2024-01-17 19:09:00,58,130.2951,182.0,4.5,4.6,1.0,,276
2024-01-17 19:12:00,58,130.2083,182.0,4.400000000000002,4.699999999999999,1.0,,276
2024-01-17 19:15:00,58,130.2951,182.0,4.5,4.6,1.0999999999999979,,276
2024-01-17 19:18:00,58,131.9444,182.0,4.400000000000002,4.6,1.0,,276
2024-01-17 19:21:00,57,130.6424,182.0,4.5,4.699999999999999,1.0,,276
2024-01-17 19:24:00,58,130.7292,182.0,4.5,4.5,1.0,,276
2024-01-17 19:27:00,58,131.8576,182.0,4.399999999999999,4.5,1.1000000000000014,,276
2024-01-17 19:30:00,58,131.5104,182.0,4.5,4.6,1.0,,276
2024-01-17 19:33:00,57,131.684,182.0,4.399999999999999,4.6,1.0,,276
2024-01-17 19:36:00,58,130.7292,182.0,4.5,4.6,1.0,,276
2024-01-17 19:39:00,57,132.5521,182.0,4.5,4.6,1.0999999999999979,,276
2024-01-17 19:42:00,59,134.0278,182.0,4.5,4.6,1.1999999999999993,,276
2024-01-17 19:45:00,59,134.2882,182.0,4.599999999999998,4.699999999999999,1.1000000000000014,,276
2024-01-17 19:48:00,58,134.1146,182.0,4.599999999999998,4.699999999999999,1.0,,276
2024-01-17 19:51:00,59,133.6806,182.0,4.599999999999998,4.699999999999999,1.0,,276
2024-01-17 19:54:00,59,133.7674,182.0,4.599999999999998,4.699999999999999,1.1000000000000014,,276
2024-01-17 19:57:00,59,133.5938,183.0,4.5,4.6,1.0999999999999979,,276
2024-01-17 20:00:00,58,133.7674,183.0,4.599999999999998,4.6,1.0,,276
2024-01-17 20:03:00,60,135.9375,183.0,4.599999999999998,4.699999999999999,1.0,,277
2024-01-17 20:06:00,59,136.3715,183.0,4.599999999999998,4.699999999999999,1.0,,277
2024-01-17 20:09:00,59,136.0243,183.0,4.599999999999998,4.699999999999999,1.1000000000000014,,277
2024-01-17 20:12:00,59,137.934,183.0,4.599999999999998,4.699999999999999,1.1000000000000014,,277
2024-01-17 20:15:00,60,138.8889,183.0,4.699999999999999,4.6,1.0,,277
2024-01-17 20:18:00,59,138.8021,183.0,4.699999999999999,4.6,1.0999999999999979,,311
2024-01-17 20:21:00,58,138.1076,183.0,4.699999999999999,4.6,0.9000000000000021,,310
2024-01-17 20:24:00,59,138.5417,183.0,4.599999999999998,4.6,1.1999999999999993,,311
2024-01-17 20:27:00,60,136.6319,183.0,4.699999999999999,4.699999999999999,1.0999999999999979,,277
2024-01-17 20:30:00,60,138.0208,183.0,4.699999999999999,4.699999999999999,1.0999999999999979,,277
2024-01-17 20:33:00,60,139.3229,183.0,4.600000000000001,4.699999999999999,1.1999999999999993,,311
2024-01-17 20:36:00,60,139.7569,183.0,4.699999999999999,4.6,1.1999999999999993,,311
2024-01-17 20:39:00,61,141.5799,183.0,4.699999999999999,4.6,1.3999999999999986,,311
2024-01-17 20:42:00,61,140.191,183.0,4.899999999999999,4.799999999999999,1.1000000000000014,,233
2024-01-17 20:45:00,62,140.7986,183.0,4.799999999999997,4.799999999999999,1.3000000000000007,,277
2024-01-17 20:48:00,62,140.7986,183.0,5.0,4.8999999999999995,1.0999999999999979,,233
2024-01-17 20:51:00,62,140.2778,183.0,4.899999999999999,4.8999999999999995,1.1999999999999993,,233
2024-01-17 20:54:00,61,140.5382,183.0,4.899999999999999,4.799999999999999,1.1999999999999993,,233
2024-01-17 20:57:00,61,140.7118,184.0,4.899999999999999,4.699999999999999,1.1000000000000014,,233
2024-01-17 21:00:00,61,140.191,184.0,4.899999999999999,4.699999999999999,1.0,,233
2024-01-17 21:03:00,62,140.9722,184.0,4.899999999999999,4.699999999999999,1.1999999999999993,,233
2024-01-17 21:06:00,61,141.4931,184.0,4.899999999999999,4.699999999999999,1.1000000000000014,,233
2024-01-17 21:09:00,61,141.1458,184.0,4.899999999999999,4.799999999999999,1.1000000000000014,,233
2024-01-17 21:12:00,62,142.1007,184.0,5.0,4.699999999999999,1.0999999999999979,,233
2024-01-17 21:15:00,62,142.3611,184.0,4.899999999999999,4.800000000000001,1.1000000000000014,,233
2024-01-17 21:18:00,62,142.3611,184.0,4.899999999999999,4.800000000000001,1.1999999999999993,,233
2024-01-17 21:21:00,63,142.4479,184.0,5.0,4.699999999999999,1.1999999999999993,,233
2024-01-17 21:24:00,62,141.4931,184.0,4.800000000000001,4.699999999999999,1.1000000000000014,,233
2024-01-17 21:27:00,62,140.7986,184.0,5.0,4.799999999999999,1.0999999999999979,,233
2024-01-17 21:30:00,62,141.4063,184.0,4.899999999999999,4.699999999999999,1.1000000000000014,,233
2024-01-17 21:33:00,62,142.7951,184.0,5.0,4.699999999999999,1.0999999999999979,,233
2024-01-17 21:36:00,62,142.9688,184.0,5.099999999999998,4.799999999999999,1.3000000000000007,,233
2024-01-17 21:39:00,62,141.4063,184.0,5.0,4.799999999999999,1.1999999999999993,,233
2024-01-17 21:42:00,63,141.059,184.0,5.0,4.8999999999999995,1.2999999999999972,,233
2024-01-17 21:45:00,62,139.0625,184.0,5.0,4.799999999999999,1.0999999999999979,,233
2024-01-17 21:48:00,62,139.0625,184.0,5.0,4.8999999999999995,1.0999999999999979,,182
2024-01-17 21:51:00,61,137.5868,184.0,5.0,4.8999999999999995,1.0,,282
2024-01-17 21:54:00,60,135.9375,184.0,4.899999999999999,4.800000000000001,1.1000000000000014,,282
2024-01-17 21:57:00,60,135.0694,185.0,4.899999999999999,4.699999999999999,1.0,,282
