Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-01-17 22:00:00,59,136.7188,185.0,4.799999999999997,4.699999999999999,1.0,,277
2024-01-17 22:03:00,60,137.1528,185.0,4.799999999999997,4.800000000000001,1.0,,277
2024-01-17 22:06:00,61,139.2361,185.0,4.799999999999997,4.699999999999999,1.2000000000000028,,277
2024-01-17 22:09:00,61,137.7604,185.0,4.799999999999997,4.700000000000001,1.2000000000000028,,277
2024-01-17 22:12:00,61,138.8889,185.0,4.799999999999997,4.700000000000001,1.2000000000000028,,277
2024-01-17 22:15:00,61,136.3715,185.0,4.899999999999999,4.699999999999999,1.0,,282
2024-01-17 22:18:00,60,135.1563,185.0,4.799999999999997,4.700000000000001,0.9000000000000021,,277
2024-01-17 22:21:00,60,134.4618,185.0,4.699999999999999,4.9,1.0999999999999979,,278
2024-01-17 22:24:00,59,135.3299,185.0,4.699999999999999,4.800000000000001,1.0,,281
2024-01-17 22:27:00,62,138.0208,185.0,4.799999999999997,4.800000000000001,1.2000000000000028,,277
2024-01-17 22:30:00,61,139.2361,185.0,5.0,4.800000000000001,1.0,,233
2024-01-17 22:33:00,62,140.1042,185.0,5.0,4.800000000000001,1.0,,233
2024-01-17 22:36:00,62,141.6667,185.0,5.0,4.9,1.1999999999999993,,233
2024-01-17 22:39:00,62,141.1458,185.0,5.0,4.800000000000001,1.0999999999999979,,233
2024-01-17 22:42:00,62,137.1528,185.0,4.899999999999999,4.9,1.1000000000000014,,277
2024-01-17 22:45:00,62,137.066,185.0,5.0,5.000000000000001,1.0999999999999979,,182
2024-01-17 22:48:00,60,136.1979,185.0,5.0,5.000000000000001,1.0,,280
2024-01-17 22:51:00,60,137.7604,185.0,5.0,4.800000000000001,1.0,,282
2024-01-17 22:54:00,61,139.6701,185.0,5.0,4.800000000000001,1.0,,233
2024-01-17 22:57:00,60,139.7569,186.0,4.899999999999999,4.700000000000001,1.0,,233
2024-01-17 23:00:00,61,139.4097,186.0,4.699999999999999,4.700000000000001,1.3000000000000007,,277
2024-01-17 23:03:00,60,135.5903,186.0,4.799999999999997,4.700000000000001,1.1000000000000014,,277
2024-01-17 23:06:00,60,134.9826,186.0,4.699999999999999,4.700000000000001,1.1000000000000014,,277
2024-01-17 23:09:00,60,133.3333,186.0,4.699999999999999,4.800000000000001,1.0999999999999979,,278
2024-01-17 23:12:00,59,130.816,186.0,4.699999999999999,4.9,0.8999999999999986,,281
2024-01-17 23:15:00,59,131.5972,186.0,4.699999999999999,4.800000000000001,1.0999999999999979,,281
2024-01-17 23:18:00,60,132.8125,186.0,4.699999999999999,4.9,1.0,,278
2024-01-17 23:21:00,60,131.25,186.0,4.599999999999998,4.800000000000001,1.1000000000000014,,278
2024-01-17 23:24:00,59,130.816,186.0,4.699999999999999,4.9,1.0999999999999979,,281
2024-01-17 23:27:00,59,132.2917,186.0,4.699999999999999,4.800000000000001,1.0999999999999979,,281
2024-01-17 23:30:00,59,128.9063,186.0,4.699999999999999,4.800000000000001,1.0,,281
2024-01-17 23:33:00,58,130.6424,186.0,4.599999999999998,4.699999999999999,0.9000000000000021,,281
2024-01-17 23:36:00,59,131.0764,186.0,4.599999999999998,4.800000000000001,1.0,,278
2024-01-17 23:39:00,59,130.5556,186.0,4.699999999999999,4.800000000000001,1.0999999999999979,,281
2024-01-17 23:42:00,59,129.7743,186.0,4.599999999999998,4.9,1.0,,278
2024-01-17 23:45:00,59,129.8611,186.0,4.599999999999998,4.800000000000001,1.0,,278
2024-01-17 23:48:00,59,130.2083,186.0,4.599999999999998,4.800000000000001,1.0,,278
2024-01-17 23:51:00,60,132.1181,186.0,4.599999999999998,4.800000000000001,1.0,,278
2024-01-17 23:54:00,59,132.9861,187.0,4.599999999999998,4.800000000000001,1.1000000000000014,,278
2024-01-17 23:57:00,59,132.5521,187.0,4.699999999999999,4.800000000000001,0.8999999999999986,,281
2024-01-18 00:00:00,58,133.2465,187.0,4.599999999999998,4.700000000000001,1.0,,276
2024-01-18 00:03:00,59,132.4653,187.0,4.699999999999999,4.800000000000001,1.0999999999999979,,281
2024-01-18 00:06:00,58,131.5972,187.0,4.699999999999999,4.800000000000001,0.8000000000000007,,281
2024-01-18 00:09:00,58,132.1181,187.0,4.5,4.700000000000001,1.0,,276
2024-01-18 00:12:00,58,130.2083,187.0,4.5,4.800000000000001,1.0999999999999979,,276
2024-01-18 00:15:00,58,130.5556,187.0,4.599999999999998,4.700000000000001,0.9000000000000021,,281
2024-01-18 00:18:00,57,129.9479,187.0,4.5,4.6000000000000005,1.0,,276
2024-01-18 00:21:00,58,130.5556,187.0,4.5,4.800000000000001,1.0,,276
2024-01-18 00:24:00,59,130.5556,187.0,4.600000000000001,4.800000000000001,1.0999999999999979,,278
2024-01-18 00:27:00,58,130.2083,187.0,4.599999999999998,4.800000000000001,1.0,,281
2024-01-18 00:30:00,58,130.6424,187.0,4.5,4.800000000000001,1.0999999999999979,,276
2024-01-18 00:33:00,59,130.3819,187.0,4.5,4.800000000000001,1.0999999999999979,,278
2024-01-18 00:36:00,58,129.7743,187.0,4.5,4.800000000000001,1.0999999999999979,,276
2024-01-18 00:39:00,58,128.9931,187.0,4.5,4.800000000000001,1.0999999999999979,,268
2024-01-18 00:42:00,59,131.25,187.0,4.699999999999999,4.800000000000001,1.1000000000000014,,281
2024-01-18 00:45:00,58,131.1632,187.0,4.600000000000001,4.700000000000001,1.0,,281
2024-01-18 00:48:00,59,131.4236,187.0,4.599999999999998,4.700000000000001,1.1000000000000014,,278
2024-01-18 00:51:00,58,132.2917,187.0,4.599999999999998,4.800000000000001,1.0,,281
2024-01-18 00:54:00,60,129.4271,187.0,4.699999999999999,4.9,1.0,,278
2024-01-18 00:57:00,59,126.3889,188.0,4.599999999999998,5.000000000000001,1.0,,287
2024-01-18 01:00:00,58,126.4757,188.0,4.5,5.000000000000001,1.0,,287
2024-01-18 01:03:00,59,127.2569,188.0,4.5,5.000000000000001,1.0999999999999979,,287
2024-01-18 01:06:00,58,128.559,188.0,4.599999999999998,5.000000000000001,0.9000000000000021,,287
2024-01-18 01:09:00,58,130.5556,188.0,4.5,4.9,1.0999999999999979,,278
2024-01-18 01:12:00,59,131.0764,188.0,4.599999999999998,4.800000000000001,1.1000000000000014,,278
2024-01-18 01:15:00,58,131.5972,188.0,4.5,4.800000000000001,1.0,,276
2024-01-18 01:18:00,59,130.2083,188.0,4.599999999999998,4.699999999999999,1.0,,278
2024-01-18 01:21:00,58,128.6458,188.0,4.699999999999999,4.9,0.8999999999999986,,281
2024-01-18 01:24:00,58,128.0382,188.0,4.599999999999998,4.699999999999999,0.8000000000000007,,268
2024-01-18 01:27:00,58,128.3854,188.0,4.5,4.800000000000001,1.0,,268
2024-01-18 01:30:00,58,129.4271,188.0,4.399999999999999,4.699999999999999,1.0,,276
2024-01-18 01:33:00,59,130.5556,188.0,4.399999999999999,4.699999999999999,1.1000000000000014,,276
2024-01-18 01:36:00,59,130.1215,188.0,4.5,4.799999999999999,1.0999999999999979,,278
2024-01-18 01:39:00,59,129.7743,188.0,4.699999999999999,5.1000000000000005,1.0,,287
2024-01-18 01:42:00,59,128.8194,188.0,4.5,5.000000000000001,1.0999999999999979,,287
2024-01-18 01:45:00,59,128.3854,188.0,4.600000000000001,4.8999999999999995,1.0999999999999979,,287
2024-01-18 01:48:00,59,128.125,188.0,4.600000000000001,5.000000000000001,1.0999999999999979,,287
2024-01-18 01:51:00,59,127.7778,188.0,4.699999999999999,5.000000000000001,1.1000000000000014,,287
2024-01-18 01:54:00,59,128.3854,188.0,4.699999999999999,4.8999999999999995,1.0,,281
2024-01-18 01:57:00,59,127.691,189.0,4.800000000000001,5.000000000000001,1.0,,279
2024-01-18 02:00:00,59,127.0833,189.0,4.800000000000001,4.8999999999999995,0.8000000000000007,,279
2024-01-18 02:03:00,58,127.691,189.0,4.600000000000001,4.8999999999999995,1.0,,268
2024-01-18 02:06:00,59,127.7778,189.0,4.5,4.8999999999999995,1.0999999999999979,,287
2024-01-18 02:09:00,59,129.2535,189.0,4.699999999999999,4.8999999999999995,0.9000000000000021,,281
2024-01-18 02:12:00,59,128.8194,189.0,4.5,4.8999999999999995,1.0,,278
2024-01-18 02:15:00,58,127.6042,189.0,4.5,4.799999999999999,1.0,,268
2024-01-18 02:18:00,58,125.434,189.0,4.600000000000001,4.8999999999999995,0.8999999999999986,,268
2024-01-18 02:21:00,58,127.3438,189.0,4.600000000000001,4.8999999999999995,1.0,,268
2024-01-18 02:24:00,58,127.7778,189.0,4.600000000000001,5.000000000000001,1.0,,287
2024-01-18 02:27:00,58,130.7292,189.0,4.600000000000001,4.799999999999999,1.0,,281
2024-01-18 02:30:00,59,131.1632,189.0,4.5,4.699999999999999,1.0999999999999979,,276
2024-01-18 02:33:00,59,131.25,189.0,4.699999999999999,4.699999999999999,1.0,,281
2024-01-18 02:36:00,59,128.9063,189.0,4.699999999999999,4.799999999999999,0.9000000000000021,,281
2024-01-18 02:39:00,59,128.0382,189.0,4.5,4.799999999999999,1.0,,278
2024-01-18 02:42:00,57,126.9097,189.0,4.600000000000001,4.8999999999999995,1.0,,268
2024-01-18 02:45:00,57,123.7847,189.0,4.5,5.000000000000001,1.1000000000000014,,268
2024-01-18 02:48:00,58,125.8681,189.0,4.5,4.8999999999999995,1.0,,268
2024-01-18 02:51:00,58,126.2153,189.0,4.5,4.8999999999999995,1.0,,268
2024-01-18 02:54:00,57,126.7361,190.0,4.5,4.699999999999999,1.0,,268
2024-01-18 02:57:00,57,126.9097,190.0,4.399999999999999,4.699999999999999,0.8999999999999986,,268
2024-01-18 03:00:00,57,125.8681,190.0,4.399999999999999,4.699999999999999,1.0,,268
2024-01-18 03:03:00,57,124.4792,190.0,4.399999999999999,4.799999999999999,0.8000000000000007,,284
2024-01-18 03:06:00,57,127.7778,190.0,4.199999999999999,4.699999999999999,1.0,,266
2024-01-18 03:09:00,57,125.5208,190.0,4.5,4.699999999999999,1.0,,268
2024-01-18 03:12:00,56,125.5208,190.0,4.5,4.699999999999999,0.8000000000000007,,268
2024-01-18 03:15:00,56,125.8681,190.0,4.300000000000001,4.6,0.8999999999999986,,266
2024-01-18 03:18:00,56,125.9549,190.0,4.300000000000001,4.6,1.0,,266
2024-01-18 03:21:00,56,126.0417,190.0,4.199999999999999,4.699999999999999,1.0,,284
2024-01-18 03:24:00,57,127.691,190.0,4.300000000000001,4.699999999999999,1.0999999999999979,,276
2024-01-18 03:27:00,57,129.3403,190.0,4.199999999999999,4.6,1.1999999999999993,,266
2024-01-18 03:30:00,56,128.6458,190.0,4.299999999999997,4.6,0.9000000000000021,,266
2024-01-18 03:33:00,56,128.3854,190.0,4.399999999999999,4.6,0.9000000000000021,,266
2024-01-18 03:36:00,56,126.3889,190.0,4.199999999999999,4.6,0.8999999999999986,,266
2024-01-18 03:39:00,57,125.0868,190.0,4.300000000000001,4.6,1.0999999999999979,,284
2024-01-18 03:42:00,57,125.0,190.0,4.5,4.799999999999999,0.8000000000000007,,268
2024-01-18 03:45:00,57,127.1701,190.0,4.399999999999999,4.699999999999999,1.1000000000000014,,268
2024-01-18 03:48:00,57,127.9514,190.0,4.399999999999999,4.699999999999999,1.0,,276
2024-01-18 03:51:00,57,130.1215,190.0,4.5,4.699999999999999,1.0,,276
2024-01-18 03:54:00,57,131.684,190.0,4.5,4.699999999999999,1.1000000000000014,,276
2024-01-18 03:57:00,57,129.8611,191.0,4.5,4.699999999999999,1.1000000000000014,,276
2024-01-18 04:00:00,57,128.4722,191.0,4.399999999999999,4.699999999999999,1.0,,276
2024-01-18 04:03:00,58,127.7778,191.0,4.600000000000001,4.8999999999999995,1.0,,268
2024-01-18 04:06:00,58,128.9931,191.0,4.5,4.799999999999999,1.0,,268
2024-01-18 04:09:00,57,128.4722,191.0,4.399999999999999,4.699999999999999,0.8999999999999986,,276
2024-01-18 04:12:00,58,131.0764,191.0,4.399999999999999,4.700000000000001,1.1000000000000014,,276
2024-01-18 04:15:00,58,130.2951,191.0,4.600000000000001,4.699999999999999,1.0999999999999979,,281
2024-01-18 04:18:00,59,130.1215,191.0,4.699999999999999,4.799999999999999,1.0,,281
2024-01-18 04:21:00,58,129.6875,191.0,4.5,4.699999999999999,1.0,,276
2024-01-18 04:24:00,58,128.6458,191.0,4.600000000000001,4.699999999999999,1.0999999999999979,,268
2024-01-18 04:27:00,58,128.9063,191.0,4.5,4.799999999999999,1.0,,268
2024-01-18 04:30:00,57,128.559,191.0,4.600000000000001,4.699999999999999,0.7999999999999972,,268
2024-01-18 04:33:00,56,126.6493,191.0,4.399999999999999,4.699999999999999,1.0,,268
2024-01-18 04:36:00,57,124.9132,191.0,4.399999999999999,4.699999999999999,0.8000000000000007,,268
2024-01-18 04:39:00,56,125.5208,191.0,4.199999999999999,4.699999999999999,1.0,,284
2024-01-18 04:42:00,57,126.7361,191.0,4.300000000000001,4.699999999999999,1.0,,284
2024-01-18 04:45:00,57,125.6076,191.0,4.199999999999999,4.6,1.0,,284
2024-01-18 04:48:00,56,126.6493,191.0,4.300000000000001,4.6,1.0,,266
2024-01-18 04:51:00,57,127.2569,191.0,4.399999999999999,4.6,1.0,,276
2024-01-18 04:54:00,56,127.0833,191.0,4.399999999999999,4.699999999999999,1.0,,268
2024-01-18 04:57:00,56,125.9549,192.0,4.399999999999999,4.699999999999999,1.1000000000000014,,268
2024-01-18 05:00:00,56,125.8681,192.0,4.199999999999999,4.6,1.0,,266
2024-01-18 05:03:00,56,126.3021,192.0,4.300000000000001,4.6,1.0,,266
2024-01-18 05:06:00,55,127.7778,192.0,4.300000000000001,4.6,1.0,,266
2024-01-18 05:09:00,56,128.559,192.0,4.199999999999999,4.6,1.1000000000000014,,266
2024-01-18 05:12:00,57,128.559,192.0,4.199999999999999,4.6,1.0,,266
2024-01-18 05:15:00,57,129.5139,192.0,4.399999999999999,4.5,0.9000000000000021,,276
2024-01-18 05:18:00,56,129.3403,192.0,4.299999999999997,4.5,1.0,,266
2024-01-18 05:21:00,57,127.9514,192.0,4.399999999999999,4.6,1.1000000000000014,,276
2024-01-18 05:24:00,56,126.7361,192.0,4.300000000000001,4.6,1.0,,266
2024-01-18 05:27:00,55,125.0868,192.0,4.300000000000001,4.699999999999999,1.0,,269
2024-01-18 05:30:00,56,125.3472,192.0,4.199999999999999,4.6,1.0,,266
2024-01-18 05:33:00,56,127.0833,192.0,4.300000000000001,4.6,1.0,,266
2024-01-18 05:36:00,57,127.691,192.0,4.300000000000001,4.6,1.0999999999999979,,266
2024-01-18 05:39:00,56,128.2118,192.0,4.399999999999999,4.6,0.9000000000000021,,266
2024-01-18 05:42:00,56,127.5174,192.0,4.399999999999999,4.6,0.9000000000000021,,268
2024-01-18 05:45:00,57,127.1701,192.0,4.300000000000001,4.5,1.0,,266
2024-01-18 05:48:00,57,126.3021,192.0,4.300000000000001,4.699999999999999,1.0,,284
2024-01-18 05:51:00,56,127.1701,192.0,4.300000000000001,4.699999999999999,1.0,,266
2024-01-18 05:54:00,57,127.9514,192.0,4.399999999999999,4.6,0.9000000000000021,,276
2024-01-18 05:57:00,56,128.8194,193.0,4.300000000000001,4.5,1.0,,266
2024-01-18 06:00:00,56,127.7778,193.0,4.299999999999997,4.6,1.0,,266
2024-01-18 06:03:00,56,130.6424,193.0,4.300000000000001,4.5,1.0,,266
2024-01-18 06:06:00,57,129.8611,193.0,4.399999999999999,4.699999999999999,1.0,,276
2024-01-18 06:09:00,58,130.2951,193.0,4.5,4.699999999999999,1.1000000000000014,,276
2024-01-18 06:12:00,57,130.816,193.0,4.5,4.799999999999999,1.1000000000000014,,276
2024-01-18 06:15:00,58,131.5104,193.0,4.5,4.699999999999999,1.1999999999999993,,276
2024-01-18 06:18:00,57,130.2951,193.0,4.600000000000001,4.799999999999999,1.0,,268
2024-01-18 06:21:00,57,129.5139,193.0,4.600000000000001,4.6,0.8999999999999986,,268
2024-01-18 06:24:00,57,130.1215,193.0,4.5,4.6,1.0,,276
2024-01-18 06:27:00,56,128.9931,193.0,4.5,4.6,0.8999999999999986,,268
2024-01-18 06:30:00,57,130.5556,193.0,4.5,4.6,1.0,,276
2024-01-18 06:33:00,57,131.25,193.0,4.399999999999999,4.6,1.1000000000000014,,276
2024-01-18 06:36:00,57,131.9444,193.0,4.399999999999999,4.6,0.9000000000000021,,276
2024-01-18 06:39:00,56,131.1632,193.0,4.399999999999999,4.6,1.0,,276
2024-01-18 06:42:00,56,130.6424,193.0,4.399999999999999,4.5,0.9000000000000021,,276
2024-01-18 06:45:00,57,129.7743,193.0,4.300000000000001,4.699999999999999,1.0,,276
2024-01-18 06:48:00,56,127.9514,193.0,4.399999999999999,4.6,0.9000000000000021,,266
2024-01-18 06:51:00,57,128.0382,193.0,4.300000000000001,4.6,1.0999999999999979,,276
2024-01-18 06:54:00,57,129.7743,193.0,4.5,4.699999999999999,1.0,,276
2024-01-18 06:57:00,57,130.2951,194.0,4.5,4.6,0.8999999999999986,,276
2024-01-18 07:00:00,56,131.0764,194.0,4.5,4.6,0.8000000000000007,,276
2024-01-18 07:03:00,58,130.6424,194.0,4.5,4.6,1.0,,276
2024-01-18 07:06:00,58,130.9896,194.0,4.5,4.699999999999999,1.0,,276
2024-01-18 07:09:00,58,129.7743,194.0,4.5,4.699999999999999,1.1000000000000014,,276
2024-01-18 07:12:00,58,130.6424,194.0,4.5,4.6,1.0,,276
2024-01-18 07:15:00,57,129.8611,194.0,4.399999999999999,4.6,1.0,,276
2024-01-18 07:18:00,57,131.1632,194.0,4.5,4.6,0.8999999999999986,,276
2024-01-18 07:21:00,58,131.684,194.0,4.5,4.6,1.0,,276
2024-01-18 07:30:00,59,131.25,194.0,4.5,4.8,1.0999999999999979,,278
2024-01-18 07:33:00,59,131.5972,194.0,4.699999999999999,4.8,1.1000000000000014,,281
2024-01-18 07:36:00,58,132.8125,194.0,4.5,4.8,1.0999999999999979,,276
2024-01-18 07:39:00,58,133.1597,194.0,4.600000000000001,4.8999999999999995,1.0999999999999979,,278
2024-01-18 07:42:00,59,132.1181,194.0,4.599999999999998,4.8,1.1000000000000014,,278
2024-01-18 07:45:00,59,133.5938,194.0,4.699999999999999,4.699999999999999,1.0,,281
2024-01-18 07:48:00,58,134.2014,194.0,4.600000000000001,4.699999999999999,1.0999999999999979,,276
2024-01-18 07:51:00,58,135.0694,194.0,4.699999999999999,4.699999999999999,1.0,,281
2024-01-18 07:54:00,59,136.3715,194.0,4.599999999999998,4.699999999999999,1.0,,277
2024-01-18 07:57:00,60,138.1944,195.0,4.599999999999998,4.699999999999999,1.1999999999999993,,277
2024-01-18 08:00:00,60,127.691,195.0,4.699999999999999,4.699999999999999,1.0,,281
2024-01-18 08:03:00,61,139.8438,195.0,4.899999999999999,4.9,1.3000000000000007,,233
2024-01-18 08:06:00,59,132.9861,195.0,4.799999999999997,4.800000000000001,0.8000000000000007,,281
2024-01-18 08:09:00,59,134.7222,195.0,4.699999999999999,4.6,0.8999999999999986,,281
2024-01-18 08:12:00,58,137.2396,195.0,4.699999999999999,4.6,1.0,,310
2024-01-18 08:15:00,59,137.3264,195.0,4.599999999999998,4.6,1.0,,311
2024-01-18 08:18:00,59,137.7604,195.0,4.699999999999999,4.6,1.1000000000000014,,277
2024-01-18 08:21:00,59,137.2396,195.0,4.599999999999998,4.6,1.1000000000000014,,311
2024-01-18 08:24:00,59,134.7222,195.0,4.600000000000001,4.6,1.0999999999999979,,276
2024-01-18 08:27:00,58,134.9826,195.0,4.5,4.6,1.0999999999999979,,276
2024-01-18 08:30:00,58,135.4167,195.0,4.5,4.6,1.0,,276
2024-01-18 08:33:00,58,137.1528,195.0,4.399999999999999,4.6,1.1000000000000014,,276
2024-01-18 08:36:00,59,139.4965,195.0,4.600000000000001,4.6,1.1999999999999993,,311
2024-01-18 08:39:00,60,139.9306,195.0,4.599999999999998,4.699999999999999,1.1000000000000014,,311
2024-01-18 08:42:00,61,141.1458,195.0,4.599999999999998,4.699999999999999,1.3000000000000007,,311
2024-01-18 08:45:00,61,139.9306,195.0,5.0,4.699999999999999,1.1000000000000014,,233
2024-01-18 08:48:00,63,140.191,195.0,4.899999999999999,4.8999999999999995,1.3000000000000007,,277
2024-01-18 08:51:00,63,140.2778,195.0,5.0,4.8999999999999995,1.1999999999999993,,182
2024-01-18 08:54:00,62,139.6701,196.0,5.100000000000001,4.8999999999999995,1.0999999999999979,,182
2024-01-18 08:57:00,63,142.3611,196.0,4.899999999999999,4.8999999999999995,1.1999999999999993,,233
2024-01-18 09:00:00,62,142.4479,196.0,5.0,4.799999999999999,1.0999999999999979,,233
2024-01-18 09:03:00,63,147.4826,196.0,5.0,4.8999999999999995,1.0999999999999979,,233
2024-01-18 09:06:00,65,153.559,196.0,5.099999999999998,4.699999999999999,1.4000000000000021,,229
2024-01-18 09:09:00,64,152.8646,196.0,5.099999999999998,4.6,1.3000000000000007,,231
2024-01-18 09:12:00,64,154.1667,196.0,5.099999999999998,4.6,1.3000000000000007,,229
2024-01-18 09:15:00,64,154.4271,196.0,5.099999999999998,4.6,1.3000000000000007,,229
2024-01-18 09:18:00,64,157.1181,196.0,5.199999999999999,4.6,1.3000000000000007,,236
2024-01-18 09:21:00,65,156.684,196.0,5.199999999999999,4.6,1.3000000000000007,,229
2024-01-18 09:24:00,64,155.0347,196.0,5.199999999999999,4.5,1.3000000000000007,,235
2024-01-18 09:27:00,64,151.5625,196.0,5.300000000000001,4.699999999999999,1.1999999999999993,,231
2024-01-18 09:30:00,64,150.0868,196.0,5.300000000000001,4.699999999999999,1.1999999999999993,,231
2024-01-18 09:33:00,64,149.3056,196.0,5.199999999999999,4.699999999999999,1.3000000000000007,,231
2024-01-18 09:36:00,64,150.2604,196.0,5.0,4.699999999999999,1.1999999999999993,,228
2024-01-18 09:39:00,64,151.5625,196.0,5.099999999999998,4.699999999999999,1.1000000000000014,,228
2024-01-18 09:42:00,64,151.0417,196.0,5.0,4.699999999999999,1.1999999999999993,,228
2024-01-18 09:45:00,64,150.0868,196.0,5.099999999999998,4.699999999999999,1.3000000000000007,,228
2024-01-18 09:48:00,64,150.6077,196.0,5.0,4.699999999999999,1.3999999999999986,,228
2024-01-18 09:51:00,65,149.4792,196.0,5.099999999999998,4.699999999999999,1.3000000000000007,,228
2024-01-18 09:54:00,64,149.9132,196.0,5.300000000000001,4.699999999999999,1.1999999999999993,,231
2024-01-18 09:57:00,63,151.2153,197.0,5.199999999999999,4.699999999999999,1.1999999999999993,,231
2024-01-18 10:00:00,63,151.3889,197.0,5.099999999999998,4.6,1.3000000000000007,,231
2024-01-18 10:03:00,64,151.6493,197.0,5.300000000000001,4.700000000000001,1.1999999999999993,,231
2024-01-18 10:06:00,64,154.6007,197.0,5.099999999999998,4.700000000000001,1.3000000000000007,,229
2024-01-18 10:09:00,64,157.4653,197.0,5.199999999999999,4.700000000000001,1.3999999999999986,,236
2024-01-18 10:12:00,64,158.1597,197.0,5.199999999999999,4.6000000000000005,1.3000000000000007,,236
2024-01-18 10:15:00,66,159.2882,197.0,5.199999999999999,4.6000000000000005,1.6000000000000014,,229
2024-01-18 10:18:00,66,159.2882,197.0,5.399999999999999,4.700000000000001,1.1999999999999993,,236
2024-01-18 10:21:00,66,159.0278,197.0,5.399999999999999,4.700000000000001,1.3000000000000007,,236
2024-01-18 10:24:00,66,157.4653,197.0,5.5,4.700000000000001,1.3000000000000007,,236
2024-01-18 10:27:00,66,155.816,197.0,5.5,4.800000000000001,1.1999999999999993,,236
2024-01-18 10:30:00,66,155.7292,197.0,5.399999999999999,4.700000000000001,1.1999999999999993,,236
2024-01-18 10:33:00,65,156.25,197.0,5.5,4.700000000000001,1.1999999999999993,,236
2024-01-18 10:36:00,67,161.6319,197.0,5.5,4.7,1.5,,236
2024-01-18 10:39:00,67,161.3715,197.0,5.599999999999998,4.700000000000001,1.5,,218
2024-01-18 10:42:00,67,160.5035,197.0,5.699999999999999,4.700000000000001,1.1000000000000014,,218
2024-01-18 10:45:00,68,157.2049,197.0,5.600000000000001,4.700000000000001,1.3999999999999986,,218
2024-01-18 10:48:00,67,156.5972,197.0,5.5,4.9,1.5,,219
2024-01-18 10:51:00,69,146.7014,197.0,5.699999999999999,5.0,1.4000000000000021,,104
2024-01-18 10:54:00,68,156.3368,198.0,5.599999999999998,5.0,1.3000000000000007,,219
2024-01-18 10:57:00,68,160.5035,198.0,5.599999999999998,5.0,1.5,,223
2024-01-18 11:00:00,69,160.3299,198.0,5.699999999999999,5.0,1.5,,223
2024-01-18 11:03:00,70,162.5,198.0,5.699999999999999,5.0,1.5999999999999979,,223
2024-01-18 11:06:00,70,162.5,198.0,5.699999999999999,5.0,1.5,,223
2024-01-18 11:09:00,70,161.1111,198.0,5.799999999999997,5.0,1.4000000000000021,,223
2024-01-18 11:12:00,70,166.8403,198.0,5.899999999999999,5.1,1.5,,19
2024-01-18 11:15:00,71,161.8924,198.0,6.0,5.0,1.3999999999999986,,19
2024-01-18 11:18:00,71,160.2431,198.0,6.0,5.1,1.5,,222
2024-01-18 11:21:00,71,159.0278,198.0,6.0,5.1,1.3999999999999986,,222
2024-01-18 11:24:00,71,159.6354,198.0,5.899999999999999,5.1,1.3999999999999986,,222
2024-01-18 11:27:00,70,160.2431,198.0,5.899999999999999,5.1,1.5,,222
2024-01-18 11:30:00,70,161.8056,198.0,5.799999999999997,5.1,1.4000000000000021,,223
2024-01-18 11:33:00,70,160.3299,198.0,5.799999999999997,5.1,1.6000000000000014,,222
2024-01-18 11:36:00,70,161.9792,198.0,5.899999999999999,5.1,1.5,,222
2024-01-18 11:39:00,71,162.3264,198.0,5.899999999999999,4.999999999999999,1.3000000000000007,,222
2024-01-18 11:42:00,71,161.5451,198.0,5.899999999999999,5.1000000000000005,1.5,,222
2024-01-18 11:45:00,71,161.8924,198.0,5.899999999999999,5.1000000000000005,1.5,,222
2024-01-18 11:48:00,71,161.9792,198.0,5.899999999999999,5.1000000000000005,1.5,,222
2024-01-18 11:51:00,71,161.5451,198.0,6.0,4.999999999999999,1.5,,19
2024-01-18 11:54:00,71,161.1979,199.0,6.0,4.999999999999999,1.5,,19
2024-01-18 11:57:00,71,166.1458,199.0,6.0,5.1000000000000005,1.5,,19
2024-01-18 12:00:00,72,165.9722,199.0,6.0,4.999999999999999,1.5,,19
2024-01-18 12:03:00,71,166.2326,199.0,6.0,4.999999999999999,1.3999999999999986,,19
2024-01-18 12:06:00,71,166.5799,199.0,6.099999999999998,5.1000000000000005,1.5,,19
2024-01-18 12:09:00,71,165.1042,199.0,6.099999999999998,4.999999999999999,1.4000000000000021,,19
2024-01-18 12:12:00,73,165.5382,199.0,6.099999999999998,5.1,1.5,,19
2024-01-18 12:15:00,72,164.5833,199.0,6.199999999999999,5.1,1.3999999999999986,,19
2024-01-18 12:18:00,73,166.1458,199.0,6.0,5.1000000000000005,1.5,,19
2024-01-18 12:21:00,74,147.309,199.0,6.199999999999999,5.1000000000000005,1.5999999999999979,,216
2024-01-18 12:24:00,70,145.0521,199.0,6.099999999999998,5.500000000000001,1.3000000000000007,,76
2024-01-18 12:27:00,64,127.5174,199.0,5.600000000000001,5.6000000000000005,0.8000000000000007,,97
2024-01-18 12:30:00,64,125.1736,199.0,5.400000000000002,5.6000000000000005,1.0999999999999979,,179
2024-01-18 12:33:00,63,129.6875,199.0,5.300000000000001,5.499999999999999,1.1000000000000014,,179
2024-01-18 12:36:00,62,132.0313,199.0,5.199999999999999,5.3999999999999995,1.2000000000000028,,179
2024-01-18 12:39:00,64,131.8576,199.0,5.199999999999999,5.300000000000001,1.2000000000000028,,179
2024-01-18 12:42:00,64,132.2917,199.0,5.300000000000001,5.300000000000001,1.1999999999999993,,179
2024-01-18 12:45:00,64,135.8507,199.0,5.400000000000002,5.4,1.1999999999999993,,176
2024-01-18 12:48:00,65,142.3611,199.0,5.399999999999999,5.200000000000001,1.5,,183
2024-01-18 12:51:00,66,142.5347,199.0,5.600000000000001,5.300000000000001,1.3000000000000007,,183
2024-01-18 12:54:00,65,135.7639,200.0,5.5,5.300000000000001,1.3000000000000007,,98
2024-01-18 12:57:00,64,132.8993,200.0,5.400000000000002,5.200000000000001,1.1999999999999993,,98
2024-01-18 13:00:00,63,131.0764,200.0,5.400000000000002,5.300000000000001,1.0999999999999979,,179
2024-01-18 13:03:00,63,131.4236,200.0,5.300000000000001,5.300000000000001,1.1000000000000014,,179
2024-01-18 13:06:00,63,133.5938,200.0,5.300000000000001,5.300000000000001,1.1000000000000014,,179
2024-01-18 13:09:00,64,135.5903,200.0,5.400000000000002,5.300000000000001,1.3999999999999986,,98
2024-01-18 13:12:00,64,137.2396,200.0,5.400000000000002,5.300000000000001,1.1999999999999993,,98
2024-01-18 13:15:00,65,136.8924,200.0,5.400000000000002,5.300000000000001,1.3999999999999986,,176
2024-01-18 13:18:00,66,136.1979,200.0,5.5,5.200000000000001,1.1000000000000014,,98
2024-01-18 13:21:00,65,136.0243,200.0,5.400000000000002,5.4,1.1999999999999993,,176
2024-01-18 13:24:00,64,133.3333,200.0,5.5,5.300000000000001,1.1000000000000014,,98
2024-01-18 13:27:00,64,131.0764,200.0,5.5,5.4,1.0999999999999979,,179
2024-01-18 13:30:00,64,131.8576,200.0,5.400000000000002,5.4,1.1999999999999993,,179
2024-01-18 13:33:00,63,134.1146,200.0,5.400000000000002,5.4,1.0999999999999979,,179
2024-01-18 13:36:00,64,133.6806,200.0,5.300000000000001,5.200000000000001,1.1999999999999993,,179
2024-01-18 13:39:00,64,133.4201,200.0,5.399999999999999,5.200000000000001,1.3000000000000007,,98
2024-01-18 13:42:00,64,133.3333,200.0,5.300000000000001,5.200000000000001,1.1999999999999993,,179
2024-01-18 13:45:00,64,131.5972,200.0,5.5,5.300000000000001,1.1999999999999993,,98
2024-01-18 13:48:00,62,129.5139,200.0,5.400000000000002,5.200000000000001,0.8999999999999986,,179
2024-01-18 13:51:00,61,129.2535,200.0,5.100000000000001,5.300000000000001,1.1999999999999993,,178
2024-01-18 13:54:00,65,131.5104,200.0,5.299999999999997,5.300000000000001,1.3000000000000007,,179
2024-01-18 13:57:00,63,131.5972,201.0,5.399999999999999,5.300000000000001,1.1000000000000014,,179
2024-01-18 14:00:00,64,132.8125,201.0,5.399999999999999,5.200000000000001,1.1000000000000014,,98
2024-01-18 14:03:00,64,133.3333,201.0,5.300000000000001,5.300000000000001,1.3000000000000007,,179
2024-01-18 14:06:00,64,132.7257,201.0,5.300000000000001,5.300000000000001,1.1999999999999993,,179
2024-01-18 14:09:00,63,132.2917,201.0,5.300000000000001,5.300000000000001,1.1000000000000014,,179
2024-01-18 14:12:00,63,131.0764,201.0,5.399999999999999,5.300000000000001,1.1000000000000014,,179
2024-01-18 14:15:00,63,131.4236,201.0,5.199999999999999,5.300000000000001,1.2000000000000028,,179
2024-01-18 14:18:00,64,131.684,201.0,5.300000000000001,5.4,1.1999999999999993,,179
2024-01-18 14:21:00,64,132.2917,201.0,5.300000000000001,5.4,1.1999999999999993,,179
2024-01-18 14:24:00,64,134.1146,201.0,5.399999999999999,5.4,1.3000000000000007,,179
2024-01-18 14:27:00,65,133.5938,201.0,5.5,5.300000000000001,1.1999999999999993,,98
2024-01-18 14:30:00,66,134.7222,201.0,5.5,5.4,1.3999999999999986,,176
2024-01-18 14:33:00,66,134.7222,201.0,5.599999999999998,5.4,1.3000000000000007,,176
2024-01-18 14:36:00,66,133.8542,201.0,5.5,5.5,1.3000000000000007,,176
2024-01-18 14:39:00,64,132.1181,201.0,5.5,5.4,1.1000000000000014,,179
2024-01-18 14:42:00,64,132.1181,201.0,5.5,5.4,1.0999999999999979,,179
2024-01-18 14:45:00,64,132.7257,201.0,5.399999999999999,5.4,1.3000000000000007,,179
2024-01-18 14:48:00,65,132.5521,201.0,5.5,5.5,1.3999999999999986,,176
2024-01-18 14:51:00,66,133.7674,201.0,5.400000000000002,5.5,1.2999999999999972,,176
2024-01-18 14:54:00,66,133.5938,202.0,5.5,5.5,1.4000000000000021,,176
2024-01-18 14:57:00,66,133.2465,202.0,5.699999999999999,5.6,1.1999999999999993,,97
2024-01-18 15:00:00,66,132.1181,202.0,5.699999999999999,5.6,1.3000000000000007,,97
2024-01-18 15:03:00,66,132.8993,202.0,5.600000000000001,5.5,1.1999999999999993,,176
2024-01-18 15:06:00,66,132.8993,202.0,5.699999999999999,5.6,1.1999999999999993,,97
2024-01-18 15:09:00,67,134.4618,202.0,5.600000000000001,5.6,1.3000000000000007,,176
2024-01-18 15:12:00,66,135.0694,202.0,5.600000000000001,5.6,1.5,,176
2024-01-18 15:15:00,68,135.3299,202.0,5.800000000000001,5.6,1.1999999999999993,,91
2024-01-18 15:18:00,67,136.6319,202.0,5.600000000000001,5.6,1.3999999999999986,,176
2024-01-18 15:21:00,67,137.3264,202.0,5.800000000000001,5.6,1.3000000000000007,,91
2024-01-18 15:24:00,68,136.8924,202.0,5.699999999999999,5.6,1.4000000000000021,,176
2024-01-18 15:27:00,67,135.8507,202.0,5.699999999999999,5.6,1.4000000000000021,,176
2024-01-18 15:30:00,67,135.9375,202.0,5.699999999999999,5.6,1.3000000000000007,,176
2024-01-18 15:33:00,67,137.7604,202.0,5.699999999999999,5.6,1.3000000000000007,,176
2024-01-18 15:36:00,68,135.7639,202.0,5.800000000000001,5.6,1.5,,91
2024-01-18 15:39:00,67,134.2014,202.0,5.899999999999999,5.6,1.3000000000000007,,91
2024-01-18 15:42:00,68,132.7257,202.0,5.699999999999999,5.699999999999999,1.3000000000000007,,176
2024-01-18 15:45:00,68,131.5972,202.0,5.699999999999999,5.8,1.3000000000000007,,176
2024-01-18 15:48:00,68,133.7674,202.0,5.800000000000001,5.8,1.1999999999999993,,91
2024-01-18 15:51:00,67,134.4618,202.0,5.899999999999999,5.6,1.1999999999999993,,91
2024-01-18 15:54:00,67,135.3299,203.0,5.699999999999999,5.6,1.3000000000000007,,176
2024-01-18 15:57:00,67,135.5035,203.0,5.699999999999999,5.6,1.4000000000000021,,176
2024-01-18 16:00:00,66,134.5486,203.0,5.699999999999999,5.6,1.1999999999999993,,97
2024-01-18 16:03:00,67,135.9375,203.0,5.800000000000001,5.6,1.1999999999999993,,91
2024-01-18 16:06:00,67,133.4201,203.0,5.800000000000001,5.6,1.3000000000000007,,97
2024-01-18 16:09:00,66,133.8542,203.0,5.800000000000001,5.699999999999999,1.1999999999999993,,97
2024-01-18 16:12:00,68,134.2882,203.0,5.699999999999999,5.699999999999999,1.3000000000000007,,176
2024-01-18 16:15:00,66,133.3333,203.0,5.699999999999999,5.6,1.3000000000000007,,97
2024-01-18 16:18:00,66,133.6806,203.0,5.699999999999999,5.5,1.1000000000000014,,97
2024-01-18 16:21:00,67,133.1597,203.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-01-18 16:24:00,66,132.8993,203.0,5.699999999999999,5.5,1.0,,97
2024-01-18 16:27:00,65,130.816,203.0,5.600000000000001,5.5,1.1999999999999993,,97
2024-01-18 16:30:00,66,131.0764,203.0,5.5,5.6,1.3000000000000007,,176
2024-01-18 16:33:00,66,131.684,203.0,5.5,5.6,1.3000000000000007,,176
2024-01-18 16:36:00,65,130.6424,203.0,5.600000000000001,5.699999999999999,1.3000000000000007,,97
2024-01-18 16:39:00,66,130.6424,203.0,5.599999999999998,5.6,1.3000000000000007,,97
2024-01-18 16:42:00,66,133.8542,203.0,5.5,5.6,1.3999999999999986,,176
2024-01-18 16:45:00,66,132.8125,203.0,5.599999999999998,5.6,1.3000000000000007,,176
2024-01-18 16:48:00,66,131.5972,203.0,5.599999999999998,5.5,1.1000000000000014,,97
2024-01-18 16:51:00,66,133.1597,203.0,5.5,5.5,1.3999999999999986,,176
2024-01-18 16:54:00,67,131.0764,203.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-01-18 16:57:00,67,131.1632,204.0,5.699999999999999,5.6,1.1999999999999993,,97
2024-01-18 17:00:00,66,130.2951,204.0,5.599999999999998,5.6,1.3000000000000007,,97
2024-01-18 17:03:00,67,130.2083,204.0,5.699999999999999,5.699999999999999,1.1999999999999993,,97
2024-01-18 17:06:00,66,130.2951,204.0,5.5,5.6,1.1999999999999993,,176
2024-01-18 17:09:00,66,129.7743,204.0,5.5,5.6,1.3999999999999986,,176
2024-01-18 17:12:00,66,129.9479,204.0,5.600000000000001,5.6,1.3000000000000007,,97
2024-01-18 17:15:00,66,128.6458,204.0,5.5,5.6,1.3000000000000007,,176
2024-01-18 17:18:00,66,128.9931,204.0,5.5,5.699999999999999,1.3000000000000007,,176
2024-01-18 17:21:00,65,129.5139,204.0,5.399999999999999,5.6,1.3000000000000007,,179
2024-01-18 17:24:00,65,129.6875,204.0,5.5,5.699999999999999,1.3000000000000007,,176
2024-01-18 17:27:00,66,129.5139,204.0,5.600000000000001,5.6,1.3000000000000007,,97
2024-01-18 17:30:00,67,129.4271,204.0,5.600000000000001,5.6,1.3999999999999986,,97
2024-01-18 17:33:00,66,128.559,204.0,5.599999999999998,5.699999999999999,1.1000000000000014,,97
2024-01-18 17:36:00,65,128.2118,204.0,5.600000000000001,5.699999999999999,1.1999999999999993,,97
2024-01-18 17:39:00,65,129.2535,204.0,5.399999999999999,5.6,1.3000000000000007,,179
2024-01-18 17:42:00,64,128.8194,204.0,5.300000000000001,5.5,1.1999999999999993,,179
2024-01-18 17:45:00,65,128.3854,204.0,5.5,5.6,1.1000000000000014,,179
2024-01-18 17:48:00,65,128.559,204.0,5.5,5.6,1.3000000000000007,,179
2024-01-18 17:51:00,64,128.125,204.0,5.399999999999999,5.6,1.1000000000000014,,179
2024-01-18 17:54:00,63,125.6076,205.0,5.199999999999999,5.5,1.1000000000000014,,179
2024-01-18 17:57:00,63,125.7813,205.0,5.199999999999999,5.5,1.1000000000000014,,179
2024-01-18 18:00:00,63,125.8681,205.0,5.199999999999999,5.6,1.3000000000000007,,179
2024-01-18 18:03:00,64,125.7813,205.0,5.300000000000001,5.5,1.3999999999999986,,179
2024-01-18 18:06:00,65,127.1701,205.0,5.400000000000002,5.6,1.1999999999999993,,179
2024-01-18 18:09:00,65,126.9097,205.0,5.5,5.6,1.3000000000000007,,179
2024-01-18 18:12:00,65,125.5208,205.0,5.5,5.6,1.1000000000000014,,97
2024-01-18 18:15:00,64,126.7361,205.0,5.400000000000002,5.6,1.0999999999999979,,179
2024-01-18 18:18:00,64,127.0833,205.0,5.400000000000002,5.6,1.1999999999999993,,179
2024-01-18 18:21:00,63,128.4722,205.0,5.400000000000002,5.6,1.1999999999999993,,179
2024-01-18 18:24:00,65,128.3854,205.0,5.400000000000002,5.6,1.1999999999999993,,179
2024-01-18 18:27:00,65,128.0382,205.0,5.400000000000002,5.6,1.5,,179
2024-01-18 18:30:00,64,127.7778,205.0,5.400000000000002,5.699999999999999,1.1999999999999993,,179
2024-01-18 18:33:00,65,127.5174,205.0,5.400000000000002,5.6,1.1999999999999993,,179
2024-01-18 18:36:00,63,123.4375,205.0,5.400000000000002,5.5,0.8999999999999986,,179
2024-01-18 18:39:00,62,121.6146,205.0,5.300000000000001,5.6,1.1000000000000014,,95
2024-01-18 18:42:00,62,122.743,205.0,5.199999999999999,5.5,1.3000000000000007,,95
2024-01-18 18:45:00,63,123.4375,205.0,5.300000000000001,5.5,1.1000000000000014,,179
2024-01-18 18:48:00,63,122.4826,205.0,5.199999999999999,5.5,1.1000000000000014,,95
2024-01-18 18:51:00,62,124.1319,205.0,5.100000000000001,5.5,1.1999999999999993,,286
2024-01-18 18:54:00,62,123.4375,205.0,5.0,5.4,1.3000000000000007,,286
2024-01-18 18:57:00,62,121.9618,206.0,5.100000000000001,5.5,1.1999999999999993,,286
2024-01-18 19:00:00,60,120.7465,206.0,5.100000000000001,5.5,1.0,,286
2024-01-18 19:03:00,62,121.5278,206.0,5.100000000000001,5.7,1.1999999999999993,,286
2024-01-18 19:06:00,60,119.7917,206.0,5.100000000000001,5.7,1.1999999999999993,,286
2024-01-18 19:09:00,61,121.2674,206.0,5.0,5.5,1.1000000000000014,,286
2024-01-18 19:12:00,62,122.8299,206.0,5.0,5.6,1.3000000000000007,,286
2024-01-18 19:15:00,64,122.8299,206.0,5.100000000000001,5.5,1.3000000000000007,,286
2024-01-18 19:18:00,63,123.6979,206.0,5.100000000000001,5.6,1.1999999999999993,,286
2024-01-18 19:21:00,63,122.9167,206.0,5.300000000000001,5.4,1.1999999999999993,,95
2024-01-18 19:24:00,63,122.9167,206.0,5.300000000000001,5.5,1.1000000000000014,,95
2024-01-18 19:27:00,61,120.6597,206.0,5.100000000000001,5.6000000000000005,1.1999999999999993,,286
2024-01-18 19:30:00,62,120.5729,206.0,5.100000000000001,5.6000000000000005,1.1999999999999993,,286
2024-01-18 19:33:00,61,120.1389,206.0,5.100000000000001,5.6000000000000005,1.0999999999999979,,286
2024-01-18 19:36:00,62,120.6597,206.0,5.100000000000001,5.7,1.1999999999999993,,286
2024-01-18 19:39:00,62,122.3958,206.0,5.100000000000001,5.6000000000000005,1.1999999999999993,,286
2024-01-18 19:42:00,62,122.4826,206.0,5.100000000000001,5.5,1.0999999999999979,,286
2024-01-18 19:45:00,62,122.309,206.0,5.100000000000001,5.4,1.1999999999999993,,286
2024-01-18 19:48:00,62,121.0938,206.0,5.0,5.4,1.1000000000000014,,286
2024-01-18 19:51:00,61,117.9688,206.0,5.100000000000001,5.4,1.1999999999999993,,95
2024-01-18 19:54:00,61,116.9271,206.0,5.0,5.7,1.1000000000000014,,286
2024-01-18 19:57:00,60,119.0972,207.0,4.800000000000001,5.4,1.0999999999999979,,286
2024-01-18 20:00:00,61,120.3125,207.0,5.0,5.300000000000001,1.3000000000000007,,286
2024-01-18 20:03:00,60,120.8333,207.0,5.0,5.4,1.1000000000000014,,286
2024-01-18 20:06:00,60,120.8333,207.0,5.0,5.4,1.1000000000000014,,286
2024-01-18 20:09:00,59,123.0035,207.0,4.899999999999999,5.300000000000001,1.1000000000000014,,286
2024-01-18 20:12:00,61,119.8785,207.0,4.899999999999999,5.4,1.1000000000000014,,286
2024-01-18 20:15:00,59,119.0104,207.0,4.800000000000001,5.300000000000001,1.0999999999999979,,286
2024-01-18 20:18:00,59,119.4444,207.0,4.900000000000002,5.200000000000001,1.0999999999999979,,384
2024-01-18 20:21:00,59,119.2708,207.0,4.800000000000001,5.200000000000001,1.0,,286
2024-01-18 20:24:00,59,119.8785,207.0,4.800000000000001,5.200000000000001,1.0999999999999979,,286
2024-01-18 20:27:00,60,123.1771,207.0,4.800000000000001,5.200000000000001,1.0999999999999979,,286
2024-01-18 20:30:00,60,122.1354,207.0,4.800000000000001,5.200000000000001,1.0999999999999979,,286
2024-01-18 20:33:00,60,119.5313,207.0,4.899999999999999,5.200000000000001,0.9000000000000021,,286
2024-01-18 20:36:00,59,119.4444,207.0,4.800000000000001,5.199999999999999,1.0999999999999979,,286
2024-01-18 20:39:00,60,118.8368,207.0,4.899999999999999,5.300000000000001,1.1000000000000014,,286
2024-01-18 20:42:00,59,119.2708,207.0,4.900000000000002,5.300000000000001,1.0,,286
2024-01-18 20:45:00,59,119.5313,207.0,4.800000000000001,5.300000000000001,1.0,,286
2024-01-18 20:48:00,59,119.8785,207.0,4.899999999999999,5.300000000000001,1.1000000000000014,,286
2024-01-18 20:51:00,59,120.1389,207.0,4.800000000000001,5.300000000000001,1.0999999999999979,,286
2024-01-18 20:54:00,60,120.7465,207.0,4.899999999999999,5.300000000000001,1.1000000000000014,,286
2024-01-18 20:57:00,60,120.3993,208.0,4.899999999999999,5.300000000000001,1.1000000000000014,,286
2024-01-18 21:00:00,61,120.5729,208.0,4.899999999999999,5.300000000000001,1.1000000000000014,,286
2024-01-18 21:03:00,60,121.5278,208.0,5.0,5.300000000000001,1.0,,286
2024-01-18 21:06:00,61,121.5278,208.0,4.899999999999999,5.300000000000001,1.1000000000000014,,286
2024-01-18 21:09:00,61,120.5729,208.0,4.899999999999999,5.300000000000001,1.1000000000000014,,286
2024-01-18 21:12:00,59,119.7917,208.0,4.899999999999999,5.300000000000001,1.1000000000000014,,286
2024-01-18 21:15:00,60,120.3125,208.0,4.899999999999999,5.300000000000001,1.0,,286
2024-01-18 21:18:00,60,120.3125,208.0,4.899999999999999,5.300000000000001,1.1000000000000014,,286
2024-01-18 21:21:00,59,120.2257,208.0,4.800000000000001,5.300000000000001,1.0999999999999979,,286
2024-01-18 21:24:00,60,121.2674,208.0,4.800000000000001,5.300000000000001,1.0999999999999979,,286
2024-01-18 21:27:00,61,121.875,208.0,4.899999999999999,5.199999999999999,1.1000000000000014,,286
2024-01-18 21:30:00,60,121.2674,208.0,4.800000000000001,5.199999999999999,1.0999999999999979,,286
2024-01-18 21:33:00,60,120.8333,208.0,4.800000000000001,5.199999999999999,1.1999999999999993,,286
2024-01-18 21:36:00,60,121.5278,208.0,4.899999999999999,5.199999999999999,1.0,,286
2024-01-18 21:39:00,60,120.3993,208.0,4.800000000000001,5.199999999999999,1.1999999999999993,,286
2024-01-18 21:42:00,60,121.5278,208.0,4.899999999999999,5.4,1.1000000000000014,,286
2024-01-18 21:45:00,60,123.6111,208.0,4.899999999999999,5.199999999999999,1.1000000000000014,,286
2024-01-18 21:48:00,60,123.4375,208.0,5.0,5.199999999999999,1.1000000000000014,,286
2024-01-18 21:51:00,62,124.4792,208.0,5.0,5.199999999999999,1.3000000000000007,,286
2024-01-18 21:54:00,62,125.0,208.0,5.0,5.299999999999999,1.1999999999999993,,286
2024-01-18 21:57:00,62,124.9132,209.0,5.0,5.299999999999999,1.3000000000000007,,286
2024-01-18 22:00:00,62,123.6979,209.0,5.100000000000001,5.3999999999999995,1.1999999999999993,,286
2024-01-18 22:03:00,61,123.3507,209.0,5.0,5.299999999999999,1.1999999999999993,,286
2024-01-18 22:06:00,60,122.3958,209.0,5.100000000000001,5.4,1.0,,286
2024-01-18 22:09:00,60,122.1354,209.0,5.0,5.199999999999999,1.0,,286
2024-01-18 22:12:00,61,122.5694,209.0,4.899999999999999,5.199999999999999,1.1000000000000014,,286
2024-01-18 22:15:00,60,123.3507,209.0,4.899999999999999,5.300000000000001,1.1000000000000014,,286
2024-01-18 22:18:00,60,124.2188,209.0,4.899999999999999,5.300000000000001,1.1000000000000014,,286
2024-01-18 22:21:00,61,124.7396,209.0,5.0,5.300000000000001,1.1999999999999993,,286
2024-01-18 22:24:00,61,124.3056,209.0,5.0,5.199999999999999,1.3000000000000007,,286
2024-01-18 22:27:00,61,123.2639,209.0,4.899999999999999,5.199999999999999,1.3000000000000007,,286
2024-01-18 22:30:00,60,120.3125,209.0,4.899999999999999,5.300000000000001,1.1000000000000014,,286
2024-01-18 22:33:00,59,118.4896,209.0,4.800000000000001,5.199999999999999,1.0,,384
2024-01-18 22:36:00,60,120.3993,209.0,5.0,5.300000000000001,1.1000000000000014,,286
2024-01-18 22:39:00,60,122.4826,209.0,5.0,5.300000000000001,1.1000000000000014,,286
2024-01-18 22:42:00,61,122.0486,209.0,4.899999999999999,5.300000000000001,1.3000000000000007,,286
2024-01-18 22:45:00,60,122.309,209.0,5.0,5.300000000000001,1.1000000000000014,,286
2024-01-18 22:48:00,60,122.309,209.0,4.800000000000001,5.300000000000001,1.0999999999999979,,286
2024-01-18 22:51:00,59,121.441,209.0,4.899999999999999,5.300000000000001,1.1000000000000014,,286
2024-01-18 22:54:00,60,120.6597,209.0,4.900000000000002,5.300000000000001,1.1999999999999993,,286
2024-01-18 22:57:00,60,120.8333,210.0,4.899999999999999,5.299999999999999,1.1000000000000014,,286
2024-01-18 23:00:00,60,121.007,210.0,5.0,5.199999999999999,1.1000000000000014,,286
2024-01-18 23:03:00,58,116.3195,210.0,4.800000000000001,5.199999999999999,0.8999999999999986,,384
2024-01-18 23:06:00,59,116.2326,210.0,4.800000000000001,5.299999999999999,1.0999999999999979,,384
2024-01-18 23:09:00,59,114.6701,210.0,4.900000000000002,5.300000000000001,0.8999999999999986,,384
2024-01-19 13:45:00,41,97.22222,210.0,0.5,1.700000000000001,2.3000000000000007,,3
2024-01-19 13:48:00,54,148.7847,210.0,2.8000000000000007,4.200000000000001,2.1999999999999993,,349
2024-01-19 13:51:00,63,141.4063,210.0,4.300000000000001,4.800000000000001,2.099999999999998,,255
2024-01-19 13:54:00,61,135.9375,210.0,4.800000000000001,4.8999999999999995,1.5,,277
2024-01-19 13:57:00,65,136.8056,210.0,5.0,5.300000000000001,1.5,,182
2024-01-19 14:00:00,65,138.1076,210.0,5.099999999999998,5.300000000000001,1.7000000000000028,,182
2024-01-19 14:03:00,65,140.191,210.0,5.200000000000003,5.300000000000001,1.3999999999999986,,183
2024-01-19 14:06:00,65,146.1806,210.0,5.300000000000001,5.200000000000001,1.3999999999999986,,183
2024-01-19 14:09:00,69,155.9028,210.0,5.399999999999999,5.1000000000000005,1.8000000000000007,,219
2024-01-19 14:12:00,71,157.4653,210.0,5.700000000000003,5.2,1.5999999999999979,,226
2024-01-19 14:15:00,70,151.8229,210.0,5.600000000000001,5.300000000000001,1.3000000000000007,,219
2024-01-19 14:18:00,68,147.0486,210.0,5.399999999999999,5.5,1.3000000000000007,,183
2024-01-19 14:21:00,68,143.75,210.0,5.199999999999999,5.5,1.4000000000000021,,183
2024-01-19 14:24:00,68,144.2708,210.0,5.199999999999999,5.6000000000000005,1.4000000000000021,,183
2024-01-19 14:27:00,69,148.8715,211.0,5.100000000000001,5.5,1.5,,220
2024-01-19 14:30:00,69,152.691,211.0,5.199999999999999,5.300000000000001,1.6000000000000014,,219
2024-01-19 14:33:00,69,153.3854,211.0,5.399999999999999,5.300000000000001,1.5,,219
2024-01-19 14:36:00,71,156.1632,211.0,5.300000000000001,5.300000000000001,1.5,,219
2024-01-19 14:39:00,71,157.2049,211.0,5.5,5.3,1.6000000000000014,,226
2024-01-19 14:42:00,70,149.3056,211.0,5.5,5.4,1.3999999999999986,,219
2024-01-19 14:45:00,68,147.5694,211.0,5.300000000000001,5.300000000000001,1.3999999999999986,,183
2024-01-19 14:48:00,69,146.7882,211.0,5.300000000000001,5.6000000000000005,1.3999999999999986,,183
2024-01-19 14:51:00,70,146.6146,211.0,5.300000000000001,5.500000000000001,1.5,,183
2024-01-19 14:54:00,69,146.7014,211.0,5.199999999999999,5.500000000000001,1.5,,183
2024-01-19 14:57:00,69,145.9201,211.0,5.199999999999999,5.500000000000001,1.4000000000000021,,183
2024-01-19 15:00:00,69,145.0521,211.0,5.199999999999999,5.500000000000001,1.4000000000000021,,183
2024-01-19 15:03:00,69,140.191,211.0,5.199999999999999,5.500000000000001,1.5,,183
2024-01-19 15:06:00,68,143.4028,211.0,5.199999999999999,5.4,1.1000000000000014,,183
2024-01-19 15:09:00,69,147.9167,211.0,5.100000000000001,5.300000000000001,1.5999999999999979,,181
2024-01-19 15:12:00,69,146.7014,211.0,5.199999999999999,5.300000000000001,1.5,,183
2024-01-19 15:15:00,68,145.9201,211.0,5.199999999999999,5.4,1.4000000000000021,,183
2024-01-19 15:18:00,69,143.2292,211.0,5.199999999999999,5.4,1.5,,183
2024-01-19 15:21:00,69,143.1424,211.0,5.300000000000001,5.5,1.3000000000000007,,183
2024-01-19 15:24:00,68,144.184,211.0,5.199999999999999,5.500000000000001,1.4000000000000021,,183
2024-01-19 15:27:00,68,145.3993,212.0,5.199999999999999,5.4,1.5,,183
2024-01-19 15:30:00,69,145.8333,212.0,5.199999999999999,5.4,1.4000000000000021,,183
2024-01-19 15:33:00,70,147.2222,212.0,5.199999999999999,5.4,1.5,,183
2024-01-19 15:36:00,69,147.7431,212.0,5.300000000000001,5.4,1.3999999999999986,,183
2024-01-19 15:39:00,70,147.2222,212.0,5.300000000000001,5.5,1.3999999999999986,,183
2024-01-19 15:42:00,71,149.3056,212.0,5.300000000000001,5.4,1.5,,220
2024-01-19 15:45:00,70,147.5694,212.0,5.300000000000001,5.5,1.5,,183
2024-01-19 15:48:00,70,147.1354,212.0,5.300000000000001,5.6,1.5,,183
2024-01-19 15:51:00,69,147.1354,212.0,5.300000000000001,5.5,1.3999999999999986,,183
2024-01-19 15:54:00,69,146.7014,212.0,5.300000000000001,5.5,1.5,,183
2024-01-19 15:57:00,70,145.8333,212.0,5.399999999999999,5.6,1.6000000000000014,,77
2024-01-19 16:00:00,70,146.2674,212.0,5.5,5.6,1.3000000000000007,,77
2024-01-19 16:03:00,71,146.7882,212.0,5.300000000000001,5.6,1.5,,220
2024-01-19 16:06:00,70,146.875,212.0,5.300000000000001,5.6,1.5999999999999979,,183
2024-01-19 16:09:00,70,146.3542,212.0,5.399999999999999,5.6,1.4000000000000021,,77
2024-01-19 16:12:00,70,146.875,212.0,5.300000000000001,5.6,1.5,,183
2024-01-19 16:15:00,69,144.184,212.0,5.399999999999999,5.7,1.4000000000000021,,77
2024-01-19 16:18:00,69,145.4861,212.0,5.300000000000001,5.7,1.5,,183
2024-01-19 16:21:00,70,145.8333,212.0,5.300000000000001,5.6,1.5,,183
2024-01-19 16:24:00,70,145.4861,212.0,5.300000000000001,5.5,1.5,,183
2024-01-19 16:27:00,71,146.441,213.0,5.300000000000001,5.6,1.5,,220
2024-01-19 16:30:00,71,145.0521,213.0,5.199999999999999,5.6,1.5,,220
2024-01-19 16:33:00,69,146.3542,213.0,5.300000000000001,5.6,1.5,,183
2024-01-19 16:36:00,70,145.3125,213.0,5.399999999999999,5.6,1.6000000000000014,,77
2024-01-19 16:39:00,68,143.6632,213.0,5.300000000000001,5.5,1.3999999999999986,,183
2024-01-19 16:42:00,69,145.9201,213.0,5.300000000000001,5.6,1.3999999999999986,,183
2024-01-19 16:45:00,69,143.5764,213.0,5.300000000000001,5.6,1.3999999999999986,,183
2024-01-19 16:48:00,69,143.1424,213.0,5.300000000000001,5.6,1.3999999999999986,,183
2024-01-19 16:51:00,69,143.1424,213.0,5.199999999999999,5.6,1.5,,183
2024-01-19 16:54:00,69,142.4479,213.0,5.300000000000001,5.6,1.3999999999999986,,183
2024-01-19 16:57:00,69,144.4444,213.0,5.199999999999999,5.6,1.5,,183
2024-01-19 17:00:00,69,146.2674,213.0,5.199999999999999,5.6,1.6000000000000014,,183
2024-01-19 17:03:00,70,147.0486,213.0,5.300000000000001,5.5,1.3999999999999986,,183
2024-01-19 17:06:00,70,146.875,213.0,5.400000000000002,5.5,1.5,,77
