Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-01-19 17:09:00,71,148.0035,213.0,5.300000000000001,5.5,1.6999999999999993,,220
2024-01-19 17:12:00,71,148.1771,213.0,5.5,5.699999999999999,1.5,,77
2024-01-19 17:15:00,71,147.6563,213.0,5.399999999999999,5.6,1.6000000000000014,,77
2024-01-19 17:18:00,71,147.6563,213.0,5.5,5.6,1.3999999999999986,,77
2024-01-19 17:21:00,71,147.7431,213.0,5.599999999999998,5.6,1.5,,77
2024-01-19 17:24:00,71,147.1354,213.0,5.5,5.6,1.3000000000000007,,77
2024-01-19 17:27:00,70,147.7431,214.0,5.5,5.6,1.3000000000000007,,77
2024-01-19 17:30:00,71,149.2188,214.0,5.400000000000002,5.6,1.5,,77
2024-01-19 17:33:00,70,144.8785,214.0,5.400000000000002,5.6,1.5,,77
2024-01-19 17:36:00,70,144.5313,214.0,5.5,5.6,1.3999999999999986,,77
2024-01-19 17:39:00,70,145.3993,214.0,5.300000000000001,5.6,1.6000000000000014,,183
2024-01-19 17:42:00,71,149.2188,214.0,5.300000000000001,5.6,1.5,,220
2024-01-19 17:45:00,72,149.4792,214.0,5.5,5.6,1.6000000000000014,,79
2024-01-19 17:48:00,71,150.0868,214.0,5.700000000000003,5.6,1.5,,78
2024-01-19 17:51:00,72,149.7396,214.0,5.5,5.699999999999999,1.5,,79
2024-01-19 17:54:00,71,150.1736,214.0,5.699999999999999,5.699999999999999,1.5,,78
2024-01-19 17:57:00,72,148.0035,214.0,5.600000000000001,5.699999999999999,1.5,,79
2024-01-19 18:00:00,71,148.7847,214.0,5.699999999999999,5.699999999999999,1.5,,78
2024-01-19 18:03:00,72,149.7396,214.0,5.600000000000001,5.6,1.5,,78
2024-01-19 18:09:00,73,150.6944,214.0,5.600000000000001,5.699999999999999,1.6000000000000014,,79
2024-01-19 18:12:00,72,151.4757,214.0,5.600000000000001,5.5,1.5,,78
2024-01-19 18:15:00,72,149.6528,214.0,5.5,5.6,1.6000000000000014,,79
2024-01-19 18:18:00,72,148.7847,214.0,5.5,5.6,1.6000000000000014,,79
2024-01-19 18:21:00,72,147.2222,214.0,5.600000000000001,5.6,1.5,,77
2024-01-19 18:24:00,71,148.0035,214.0,5.600000000000001,5.6,1.3000000000000007,,77
2024-01-19 18:27:00,70,149.0451,215.0,5.599999999999998,5.5,1.4000000000000021,,78
2024-01-19 18:30:00,71,149.3924,215.0,5.400000000000002,5.5,1.5,,77
2024-01-19 18:33:00,71,148.4375,215.0,5.400000000000002,5.3999999999999995,1.5,,219
2024-01-19 18:36:00,71,150.1736,215.0,5.400000000000002,5.5,1.5,,219
2024-01-19 18:39:00,70,150.2604,215.0,5.400000000000002,5.5,1.5,,219
2024-01-19 18:42:00,70,148.5243,215.0,5.5,5.5,1.3999999999999986,,77
2024-01-19 18:45:00,71,149.3056,215.0,5.400000000000002,5.5,1.5,,77
2024-01-19 18:48:00,71,148.9583,215.0,5.5,5.5,1.5,,77
2024-01-19 18:51:00,71,149.3924,215.0,5.5,5.5,1.5,,78
2024-01-19 18:54:00,71,150.3472,215.0,5.5,5.5,1.5,,78
2024-01-19 18:57:00,72,151.8229,215.0,5.699999999999999,5.6,1.5,,78
2024-01-19 19:00:00,72,151.8229,215.0,5.600000000000001,5.5,1.5,,78
2024-01-19 19:03:00,72,152.8646,215.0,5.699999999999999,5.5,1.5,,78
2024-01-19 19:06:00,72,152.0833,215.0,5.699999999999999,5.5,1.5,,78
2024-01-19 19:09:00,72,151.1285,215.0,5.699999999999999,5.6,1.5,,78
2024-01-19 19:12:00,72,148.3507,215.0,5.699999999999999,5.6,1.5,,78
2024-01-19 19:15:00,71,148.1771,215.0,5.400000000000002,5.699999999999999,1.5999999999999979,,77
2024-01-19 19:18:00,72,147.309,215.0,5.5,5.6,1.5,,77
2024-01-19 19:21:00,72,149.3056,215.0,5.5,5.6,1.6000000000000014,,79
2024-01-19 19:24:00,72,149.7396,215.0,5.5,5.699999999999999,1.5999999999999979,,79
2024-01-19 19:27:00,72,149.3056,216.0,5.600000000000001,5.5,1.5,,78
2024-01-19 19:30:00,72,146.875,216.0,5.699999999999999,5.699999999999999,1.3000000000000007,,78
2024-01-19 19:33:00,72,146.441,216.0,5.300000000000001,5.8,1.5,,53
2024-01-19 19:36:00,71,145.0521,216.0,5.5,5.7,1.5,,77
2024-01-19 19:39:00,71,145.3125,216.0,5.5,5.8,1.5,,77
2024-01-19 19:42:00,71,148.0035,216.0,5.5,5.5,1.5,,77
2024-01-19 19:45:00,72,149.2188,216.0,5.5,5.699999999999999,1.5,,79
2024-01-19 19:48:00,72,148.6111,216.0,5.400000000000002,5.6,1.5,,79
2024-01-19 19:51:00,71,146.441,216.0,5.400000000000002,5.6,1.5,,77
2024-01-19 19:54:00,70,145.1389,216.0,5.5,5.5,1.3999999999999986,,77
2024-01-19 19:57:00,71,144.5313,216.0,5.400000000000002,5.6,1.3999999999999986,,77
2024-01-19 20:00:00,71,144.7049,216.0,5.5,5.7,1.5,,77
2024-01-19 20:03:00,70,142.3611,216.0,5.400000000000002,5.7,1.3999999999999986,,77
2024-01-19 20:06:00,69,141.8403,216.0,5.399999999999999,5.6,1.4000000000000021,,77
2024-01-19 20:09:00,68,141.2326,216.0,5.399999999999999,5.6,1.3000000000000007,,183
2024-01-19 20:12:00,68,141.1458,216.0,5.199999999999999,5.699999999999999,1.3999999999999986,,183
2024-01-19 20:15:00,68,138.6285,216.0,5.200000000000003,5.6,1.3999999999999986,,183
2024-01-19 20:18:00,67,134.2014,216.0,5.300000000000001,5.6,1.1999999999999993,,176
2024-01-19 20:21:00,67,132.0313,216.0,5.099999999999998,5.7,1.4000000000000021,,177
2024-01-19 20:24:00,67,130.9896,216.0,5.0,5.8,1.3000000000000007,,177
2024-01-19 20:27:00,65,130.7292,217.0,5.0,5.7,1.3000000000000007,,179
2024-01-19 20:30:00,66,132.8125,217.0,5.0,5.8,1.3999999999999986,,177
2024-01-19 20:33:00,67,133.7674,217.0,5.0,5.7,1.3999999999999986,,177
2024-01-19 20:36:00,67,135.4167,217.0,5.099999999999998,5.7,1.4000000000000021,,177
2024-01-19 20:45:00,66,136.8056,217.0,5.0,5.5,1.3000000000000007,,182
2024-01-19 20:48:00,66,135.5035,217.0,5.0,5.5,1.3000000000000007,,178
2024-01-19 20:51:00,65,134.9826,217.0,5.0,5.5,1.3000000000000007,,178
2024-01-19 20:54:00,65,137.2396,217.0,5.0,5.4,1.3000000000000007,,182
2024-01-19 20:57:00,67,139.2361,217.0,5.0,5.4,1.5,,182
2024-01-19 21:00:00,66,136.6319,217.0,5.0,5.4,1.5,,182
2024-01-19 21:03:00,65,133.3333,217.0,5.0,5.5,1.1999999999999993,,178
2024-01-19 21:06:00,63,128.2118,217.0,4.899999999999999,5.5,1.1999999999999993,,178
2024-01-19 21:09:00,63,125.434,217.0,4.700000000000003,5.6000000000000005,1.1999999999999993,,286
2024-01-19 21:12:00,63,122.9167,217.0,4.800000000000001,5.6000000000000005,1.0999999999999979,,286
2024-01-19 21:15:00,63,123.6111,217.0,4.699999999999999,5.6000000000000005,1.1000000000000014,,286
2024-01-19 21:18:00,61,121.1806,217.0,4.699999999999999,5.6000000000000005,0.8999999999999986,,286
2024-01-19 21:21:00,62,124.0451,217.0,4.599999999999998,5.5,1.1000000000000014,,286
2024-01-19 21:24:00,61,125.0,217.0,4.400000000000002,5.5,1.3000000000000007,,287
2024-01-19 21:27:00,62,123.3507,218.0,4.599999999999998,5.5,1.2000000000000028,,286
2024-01-19 21:30:00,61,123.1771,218.0,4.5,5.5,1.3000000000000007,,287
2024-01-19 21:33:00,61,122.309,218.0,4.399999999999999,5.300000000000001,1.1000000000000014,,287
2024-01-19 21:36:00,61,122.9167,218.0,4.400000000000002,5.4,1.1999999999999993,,287
2024-01-19 21:39:00,60,122.8299,218.0,4.5,5.4,1.1999999999999993,,287
2024-01-19 21:42:00,61,121.9618,218.0,4.5,5.300000000000001,1.0,,287
2024-01-19 21:45:00,60,121.2674,218.0,4.399999999999999,5.300000000000001,1.1999999999999993,,287
2024-01-19 21:48:00,60,120.2257,218.0,4.399999999999999,5.300000000000001,1.1000000000000014,,287
2024-01-19 21:51:00,60,117.3611,218.0,4.200000000000003,5.4,1.0999999999999979,,396
2024-01-19 21:54:00,62,141.4063,218.0,4.300000000000001,5.1000000000000005,1.2999999999999972,,264
2024-01-19 21:57:00,66,148.0035,218.0,4.800000000000001,5.1000000000000005,2.0,,262
2024-01-19 22:00:00,66,148.0903,218.0,5.200000000000003,5.1000000000000005,1.5999999999999979,,228
2024-01-19 22:03:00,69,148.8715,218.0,5.5,5.1000000000000005,1.5,,219
2024-01-19 22:06:00,69,150.5208,218.0,5.699999999999999,5.300000000000001,1.3999999999999986,,78
2024-01-19 22:09:00,68,146.441,218.0,5.699999999999999,5.300000000000001,1.5,,77
2024-01-19 22:12:00,66,144.5313,218.0,5.800000000000001,5.200000000000001,1.3999999999999986,,104
2024-01-19 22:15:00,66,147.1354,218.0,5.699999999999999,5.200000000000001,1.1999999999999993,,104
2024-01-19 22:18:00,67,145.5729,218.0,5.599999999999998,5.200000000000001,1.4000000000000021,,183
2024-01-19 22:21:00,67,147.6563,218.0,5.5,5.1000000000000005,1.5,,219
2024-01-19 22:24:00,68,151.1285,218.0,5.5,5.1000000000000005,1.5,,219
2024-01-19 22:27:00,68,152.7778,219.0,5.699999999999999,5.1000000000000005,1.5,,219
2024-01-19 22:30:00,69,153.125,219.0,5.699999999999999,5.2,1.5,,219
2024-01-19 22:33:00,69,152.9514,219.0,5.699999999999999,5.200000000000001,1.6000000000000014,,219
2024-01-19 22:36:00,69,153.125,219.0,5.800000000000001,5.1000000000000005,1.3999999999999986,,219
2024-01-19 22:39:00,68,150.9549,219.0,5.800000000000001,5.200000000000001,1.3999999999999986,,78
2024-01-19 22:42:00,68,151.3889,219.0,5.800000000000001,5.200000000000001,1.5,,78
2024-01-19 22:45:00,69,151.1285,219.0,5.800000000000001,5.300000000000001,1.3999999999999986,,78
2024-01-19 22:48:00,69,151.9965,219.0,5.899999999999999,5.200000000000001,1.5,,216
2024-01-19 22:51:00,70,155.0347,219.0,5.899999999999999,5.200000000000001,1.4000000000000021,,216
2024-01-19 22:54:00,71,155.1215,219.0,5.899999999999999,5.200000000000001,1.5,,222
2024-01-19 22:57:00,70,156.3368,219.0,5.899999999999999,5.1000000000000005,1.5,,216
2024-01-19 23:00:00,71,156.7708,219.0,6.0,5.200000000000001,1.3000000000000007,,216
2024-01-19 23:03:00,72,154.8611,219.0,5.899999999999999,5.200000000000001,1.5,,222
2024-01-19 23:06:00,71,151.3889,219.0,6.0,5.300000000000001,1.5,,216
2024-01-19 23:09:00,71,148.6111,219.0,6.0,5.300000000000001,1.3999999999999986,,78
2024-01-19 23:12:00,71,148.0035,219.0,5.899999999999999,5.500000000000001,1.5,,78
2024-01-19 23:15:00,71,148.6111,219.0,6.0,5.500000000000001,1.3999999999999986,,78
2024-01-19 23:18:00,71,149.3924,219.0,5.899999999999999,5.500000000000001,1.5,,78
2024-01-19 23:21:00,71,149.6528,219.0,6.0,5.3999999999999995,1.5,,78
2024-01-19 23:24:00,71,149.0451,219.0,6.0,5.3999999999999995,1.5,,78
2024-01-19 23:27:00,71,150.5208,220.0,6.0,5.3999999999999995,1.5,,78
2024-01-19 23:30:00,71,147.2222,220.0,6.099999999999998,5.3999999999999995,1.4000000000000021,,78
2024-01-19 23:33:00,69,142.7951,220.0,5.800000000000001,5.499999999999999,1.3000000000000007,,77
2024-01-19 23:36:00,68,142.9688,220.0,5.699999999999999,5.3999999999999995,1.5,,77
2024-01-19 23:39:00,68,144.184,220.0,5.699999999999999,5.3999999999999995,1.3999999999999986,,77
2024-01-19 23:42:00,67,145.4861,220.0,5.699999999999999,5.299999999999999,1.1999999999999993,,77
2024-01-19 23:45:00,67,144.9653,220.0,5.600000000000001,5.199999999999999,1.3000000000000007,,183
2024-01-19 23:48:00,67,144.5313,220.0,5.599999999999998,5.199999999999999,1.3000000000000007,,183
2024-01-19 23:51:00,67,142.4479,220.0,5.5,5.1,1.4000000000000021,,183
2024-01-19 23:54:00,66,141.1458,220.0,5.5,5.299999999999999,1.3000000000000007,,183
2024-01-19 23:57:00,65,141.1458,220.0,5.400000000000002,5.299999999999999,1.3000000000000007,,183
2024-01-20 00:00:00,65,140.1042,220.0,5.400000000000002,5.299999999999999,1.3999999999999986,,183
2024-01-20 00:03:00,66,140.2778,220.0,5.5,5.199999999999999,1.3999999999999986,,183
2024-01-20 00:06:00,65,140.191,220.0,5.400000000000002,5.199999999999999,1.3000000000000007,,183
2024-01-20 00:09:00,65,138.9757,220.0,5.400000000000002,5.199999999999999,1.3000000000000007,,98
2024-01-20 00:12:00,65,139.4097,220.0,5.300000000000001,5.199999999999999,1.4000000000000021,,183
2024-01-20 00:15:00,65,138.5417,220.0,5.399999999999999,5.199999999999999,1.3000000000000007,,98
2024-01-20 00:18:00,64,139.8438,220.0,5.300000000000001,5.1,1.3000000000000007,,230
2024-01-20 00:21:00,64,140.191,220.0,5.200000000000003,5.1,1.1999999999999993,,182
2024-01-20 00:24:00,64,138.9757,220.0,5.399999999999999,5.1,1.1000000000000014,,98
2024-01-20 00:27:00,63,139.3229,221.0,5.200000000000003,5.1,1.1999999999999993,,182
2024-01-20 00:30:00,65,137.066,221.0,5.200000000000003,5.299999999999999,1.5,,182
2024-01-20 00:33:00,65,137.3264,221.0,5.300000000000001,5.199999999999999,1.1000000000000014,,98
2024-01-20 00:36:00,64,137.5,221.0,5.200000000000003,5.199999999999999,1.1999999999999993,,182
2024-01-20 00:39:00,65,140.2778,221.0,5.300000000000001,5.1,1.3000000000000007,,230
2024-01-20 00:42:00,65,139.9306,221.0,5.400000000000002,5.1,1.1999999999999993,,98
2024-01-20 00:45:00,64,141.5799,221.0,5.200000000000003,5.1,1.3999999999999986,,230
2024-01-20 00:48:00,64,140.191,221.0,5.400000000000002,5.1,1.1999999999999993,,230
2024-01-20 00:51:00,64,139.0625,221.0,5.200000000000003,5.1,1.3999999999999986,,182
2024-01-20 00:54:00,64,138.1944,221.0,5.199999999999999,5.0,1.3000000000000007,,182
2024-01-20 00:57:00,63,139.3229,221.0,5.300000000000001,5.1,1.1999999999999993,,230
2024-01-20 01:00:00,64,139.2361,221.0,5.200000000000003,5.0,1.1999999999999993,,182
2024-01-20 01:03:00,64,140.9722,221.0,5.300000000000001,5.1,1.4000000000000021,,230
2024-01-20 01:06:00,65,142.7951,221.0,5.200000000000003,5.1,1.5,,230
2024-01-20 01:09:00,66,142.3611,221.0,5.300000000000001,5.199999999999999,1.5,,183
2024-01-20 01:12:00,66,142.1007,221.0,5.5,5.199999999999999,1.3999999999999986,,183
2024-01-20 01:15:00,66,144.0972,221.0,5.300000000000001,5.1,1.3999999999999986,,183
2024-01-20 01:18:00,66,142.7083,221.0,5.600000000000001,5.199999999999999,1.3000000000000007,,183
2024-01-20 01:21:00,66,141.6667,221.0,5.400000000000002,5.199999999999999,1.3000000000000007,,183
2024-01-20 01:24:00,65,141.4931,221.0,5.400000000000002,5.199999999999999,1.3999999999999986,,183
2024-01-20 01:27:00,66,141.8403,222.0,5.400000000000002,5.199999999999999,1.3999999999999986,,183
2024-01-20 01:30:00,65,142.7083,222.0,5.5,5.200000000000001,1.3000000000000007,,183
2024-01-20 01:33:00,66,142.7951,222.0,5.400000000000002,5.199999999999999,1.5,,183
2024-01-20 01:36:00,65,143.1424,222.0,5.400000000000002,5.1,1.3999999999999986,,230
2024-01-20 01:39:00,67,141.4931,222.0,5.300000000000001,5.1,1.3999999999999986,,183
2024-01-20 01:42:00,66,142.0139,222.0,5.400000000000002,5.199999999999999,1.3999999999999986,,183
2024-01-20 01:45:00,66,143.5764,222.0,5.300000000000001,5.199999999999999,1.5,,183
2024-01-20 01:48:00,67,141.9271,222.0,5.400000000000002,5.300000000000001,1.5,,183
2024-01-20 01:51:00,66,140.7118,222.0,5.400000000000002,5.199999999999999,1.3000000000000007,,183
2024-01-20 01:54:00,66,140.625,222.0,5.5,5.299999999999999,1.3999999999999986,,183
2024-01-20 01:57:00,67,140.7118,222.0,5.699999999999999,5.299999999999999,1.3000000000000007,,77
2024-01-20 02:00:00,67,140.3646,222.0,5.400000000000002,5.199999999999999,1.3000000000000007,,183
2024-01-20 02:03:00,66,143.2292,222.0,5.400000000000002,5.199999999999999,1.5,,183
2024-01-20 02:06:00,67,143.316,222.0,5.5,5.299999999999999,1.3000000000000007,,183
2024-01-20 02:09:00,67,143.316,222.0,5.5,5.3999999999999995,1.3000000000000007,,183
2024-01-20 02:12:00,67,144.184,222.0,5.699999999999999,5.299999999999999,1.5,,77
2024-01-20 02:15:00,68,141.4063,222.0,5.600000000000001,5.3999999999999995,1.3000000000000007,,77
2024-01-20 02:18:00,68,140.625,222.0,5.599999999999998,5.3999999999999995,1.6000000000000014,,77
2024-01-20 02:21:00,66,140.7986,222.0,5.600000000000001,5.3999999999999995,1.1999999999999993,,77
2024-01-20 02:24:00,67,139.4097,222.0,5.5,5.299999999999999,1.3999999999999986,,183
2024-01-20 02:27:00,66,140.3646,223.0,5.5,5.3999999999999995,1.3999999999999986,,183
2024-01-20 02:30:00,67,140.7118,223.0,5.5,5.4,1.4000000000000021,,183
2024-01-20 02:33:00,67,140.625,223.0,5.699999999999999,5.199999999999999,1.3000000000000007,,77
2024-01-20 02:36:00,67,138.4549,223.0,5.599999999999998,5.299999999999999,1.3000000000000007,,176
2024-01-20 02:39:00,67,137.5868,223.0,5.5,5.500000000000001,1.3000000000000007,,176
2024-01-20 02:42:00,66,138.0208,223.0,5.400000000000002,5.3999999999999995,1.3999999999999986,,176
2024-01-20 02:45:00,65,136.8924,223.0,5.399999999999999,5.500000000000001,1.3000000000000007,,176
2024-01-20 02:48:00,66,138.1076,223.0,5.399999999999999,5.500000000000001,1.4000000000000021,,176
2024-01-20 02:51:00,66,136.7188,223.0,5.300000000000001,5.4,1.4000000000000021,,176
2024-01-20 02:54:00,65,135.4167,223.0,5.399999999999999,5.299999999999999,1.3000000000000007,,98
2024-01-20 02:57:00,64,137.6736,223.0,5.399999999999999,5.4,1.3000000000000007,,176
2024-01-20 03:00:00,66,136.8924,223.0,5.300000000000001,5.299999999999999,1.3000000000000007,,176
2024-01-20 03:03:00,63,136.2847,223.0,5.300000000000001,5.199999999999999,1.1999999999999993,,98
2024-01-20 03:06:00,64,136.8056,223.0,5.300000000000001,5.199999999999999,1.3999999999999986,,98
2024-01-20 03:09:00,65,136.6319,223.0,5.399999999999999,5.300000000000001,1.3000000000000007,,176
2024-01-20 03:12:00,65,135.3299,223.0,5.300000000000001,5.199999999999999,1.1000000000000014,,98
2024-01-20 03:15:00,64,134.2882,223.0,5.300000000000001,5.299999999999999,1.2999999999999972,,179
2024-01-20 03:18:00,64,133.5938,223.0,5.300000000000001,5.299999999999999,1.1999999999999993,,179
2024-01-20 03:21:00,64,136.1979,223.0,5.199999999999999,5.199999999999999,1.3000000000000007,,182
2024-01-20 03:24:00,64,134.2014,223.0,5.300000000000001,5.3999999999999995,1.1999999999999993,,179
2024-01-20 03:33:00,64,136.3715,224.0,5.200000000000003,5.299999999999999,1.1999999999999993,,179
2024-01-20 03:36:00,65,134.7222,224.0,5.300000000000001,5.299999999999999,1.3999999999999986,,179
2024-01-20 03:39:00,64,132.7257,224.0,5.300000000000001,5.3999999999999995,1.1999999999999993,,179
2024-01-20 03:42:00,64,132.9861,224.0,5.199999999999999,5.299999999999999,1.1999999999999993,,179
2024-01-20 03:45:00,63,133.3333,224.0,5.199999999999999,5.299999999999999,1.5,,179
2024-01-20 03:48:00,63,133.3333,224.0,5.199999999999999,5.199999999999999,1.3000000000000007,,179
2024-01-20 03:51:00,64,138.1944,224.0,5.199999999999999,5.1,1.3000000000000007,,182
2024-01-20 03:54:00,63,136.3715,224.0,5.100000000000001,5.199999999999999,1.3000000000000007,,182
2024-01-20 03:57:00,63,135.5903,224.0,5.100000000000001,5.1,1.3000000000000007,,182
2024-01-20 04:00:00,64,135.3299,224.0,5.199999999999999,5.199999999999999,1.3000000000000007,,179
2024-01-20 04:03:00,63,134.4618,224.0,5.199999999999999,5.199999999999999,1.1999999999999993,,179
2024-01-20 04:06:00,63,133.8542,224.0,5.199999999999999,5.199999999999999,1.3000000000000007,,179
2024-01-20 04:09:00,63,133.7674,224.0,5.199999999999999,5.1,1.3000000000000007,,179
2024-01-20 04:12:00,63,133.4201,224.0,5.099999999999998,5.1,1.3000000000000007,,178
2024-01-20 04:15:00,64,132.5521,224.0,5.100000000000001,5.199999999999999,1.1999999999999993,,178
2024-01-20 04:18:00,62,132.7257,224.0,5.199999999999999,5.1,1.1000000000000014,,280
2024-01-20 04:21:00,63,132.1181,224.0,5.0,5.1,1.2000000000000028,,178
2024-01-20 04:24:00,63,132.7257,224.0,5.199999999999999,5.1,1.3000000000000007,,179
2024-01-20 04:27:00,63,134.2882,225.0,5.199999999999999,5.1,1.1999999999999993,,98
2024-01-20 04:30:00,64,136.3715,225.0,5.100000000000001,5.199999999999999,1.3000000000000007,,182
2024-01-20 04:33:00,63,135.7639,225.0,5.100000000000001,5.1,1.3000000000000007,,182
2024-01-20 04:36:00,63,134.4618,225.0,5.199999999999999,5.1,1.1999999999999993,,98
2024-01-20 04:39:00,62,132.8125,225.0,5.100000000000001,5.199999999999999,1.3000000000000007,,178
2024-01-20 04:42:00,62,130.6424,225.0,4.800000000000001,5.1,1.1999999999999993,,178
2024-01-20 04:45:00,62,132.3785,225.0,4.900000000000002,5.1,1.1999999999999993,,178
2024-01-20 04:48:00,63,135.4167,225.0,5.100000000000001,5.1,1.1999999999999993,,182
2024-01-20 04:51:00,63,136.7188,225.0,5.0,5.1,1.3000000000000007,,182
2024-01-20 04:54:00,62,137.066,225.0,5.0,5.0,1.3000000000000007,,182
2024-01-20 04:57:00,62,135.9375,225.0,5.199999999999999,5.1,1.1999999999999993,,280
2024-01-20 05:00:00,62,132.5521,225.0,5.100000000000001,5.1,1.1999999999999993,,178
2024-01-20 05:03:00,63,132.0313,225.0,5.199999999999999,5.1,1.3000000000000007,,179
2024-01-20 05:06:00,61,131.5972,225.0,4.800000000000001,5.1,1.1999999999999993,,178
2024-01-20 05:09:00,62,133.6806,225.0,4.900000000000002,5.1,1.1999999999999993,,178
2024-01-20 05:12:00,62,132.9861,225.0,4.800000000000001,5.1,1.1999999999999993,,178
2024-01-20 05:15:00,62,135.3299,225.0,4.900000000000002,5.0,1.3000000000000007,,178
2024-01-20 05:18:00,62,135.1563,225.0,4.900000000000002,5.1,1.3000000000000007,,178
2024-01-20 05:21:00,62,134.8958,225.0,4.899999999999999,5.0,1.2000000000000028,,178
2024-01-20 05:24:00,62,134.4618,225.0,5.0,5.1,1.1999999999999993,,178
2024-01-20 05:27:00,61,130.9896,226.0,4.900000000000002,4.9,1.3000000000000007,,281
2024-01-20 05:30:00,61,131.8576,226.0,4.800000000000001,5.0,1.3000000000000007,,278
2024-01-20 05:33:00,61,131.684,226.0,4.800000000000001,5.0,1.3000000000000007,,278
2024-01-20 05:36:00,61,133.3333,226.0,4.800000000000001,5.0,1.1000000000000014,,278
2024-01-20 05:39:00,61,132.5521,226.0,4.800000000000001,5.0,1.3000000000000007,,278
2024-01-20 05:42:00,61,132.3785,226.0,4.900000000000002,5.0,1.1999999999999993,,178
2024-01-20 05:45:00,61,135.8507,226.0,4.800000000000001,5.0,1.3000000000000007,,277
2024-01-20 05:48:00,62,135.1563,226.0,5.0,5.0,1.1999999999999993,,178
2024-01-20 05:51:00,62,135.1563,226.0,4.900000000000002,5.0,1.1999999999999993,,178
2024-01-20 05:54:00,62,136.6319,226.0,4.900000000000002,5.0,1.1999999999999993,,182
2024-01-20 05:57:00,62,136.1979,226.0,5.0,4.9,1.3999999999999986,,182
2024-01-20 06:00:00,62,134.1146,226.0,4.900000000000002,5.0,1.1999999999999993,,178
2024-01-20 06:03:00,61,132.3785,226.0,4.800000000000001,5.1,1.3000000000000007,,178
2024-01-20 06:12:00,62,134.8958,226.0,4.900000000000002,5.0,1.3000000000000007,,178
2024-01-20 06:15:00,62,133.7674,226.0,5.099999999999998,5.0,1.3000000000000007,,280
2024-01-20 06:18:00,62,135.9375,226.0,5.0,5.0,1.3000000000000007,,182
2024-01-20 06:21:00,60,137.3264,226.0,5.0,5.0,1.3000000000000007,,280
2024-01-20 06:24:00,61,136.3715,226.0,4.900000000000002,5.0,1.3000000000000007,,280
2024-01-20 06:27:00,61,135.3299,227.0,4.900000000000002,4.9,1.1999999999999993,,277
2024-01-20 06:30:00,61,132.7257,227.0,5.0,5.0,1.1999999999999993,,280
2024-01-20 06:33:00,61,134.4618,227.0,4.899999999999999,5.0,1.3000000000000007,,280
2024-01-20 06:36:00,62,136.1979,227.0,5.0,5.0,1.3000000000000007,,182
2024-01-20 06:39:00,62,136.2847,227.0,5.0,5.0,1.1999999999999993,,182
2024-01-20 06:42:00,63,139.4965,227.0,5.0,5.0,1.3000000000000007,,182
2024-01-20 06:45:00,62,137.5,227.0,5.0,5.0,1.2000000000000028,,182
2024-01-20 06:48:00,63,136.8056,227.0,5.0,5.1,1.3000000000000007,,182
2024-01-20 06:51:00,62,135.5035,227.0,5.0,5.0,1.3000000000000007,,182
2024-01-20 06:54:00,63,135.8507,227.0,5.199999999999999,5.0,1.1999999999999993,,98
2024-01-20 06:57:00,63,135.8507,227.0,5.0,5.0,1.3999999999999986,,182
2024-01-20 07:00:00,63,136.8056,227.0,5.099999999999998,5.0,1.3000000000000007,,182
2024-01-20 07:03:00,63,138.1076,227.0,5.0,5.0,1.1999999999999993,,182
2024-01-20 07:06:00,62,137.066,227.0,5.0,5.0,1.3999999999999986,,182
2024-01-20 07:09:00,63,136.7188,227.0,5.0,5.0,1.3000000000000007,,182
2024-01-20 07:12:00,62,137.934,227.0,5.0,5.0,1.3000000000000007,,182
2024-01-20 07:15:00,62,135.3299,227.0,5.0,4.9,1.3999999999999986,,282
2024-01-20 07:18:00,62,135.0694,227.0,5.0,5.0,1.1999999999999993,,178
2024-01-20 07:21:00,60,135.4167,227.0,5.0,5.0,1.0,,280
2024-01-20 07:24:00,61,135.4167,227.0,5.0,4.9,1.1999999999999993,,282
2024-01-20 07:27:00,61,134.4618,228.0,4.899999999999999,5.0,1.3000000000000007,,280
2024-01-20 07:30:00,61,134.2882,228.0,4.899999999999999,4.9,1.3000000000000007,,281
2024-01-20 07:33:00,62,135.4167,228.0,5.0,4.9,1.1999999999999993,,282
2024-01-20 07:36:00,61,137.3264,228.0,4.899999999999999,4.9,1.1999999999999993,,277
2024-01-20 07:39:00,62,136.8056,228.0,4.800000000000001,4.9,1.3000000000000007,,277
2024-01-20 07:42:00,63,138.0208,228.0,4.899999999999999,4.9,1.4000000000000021,,277
2024-01-20 07:45:00,63,137.1528,228.0,5.0,5.1,1.5,,182
2024-01-20 07:48:00,63,135.9375,228.0,5.199999999999999,5.0,1.2000000000000028,,98
2024-01-20 07:51:00,63,137.3264,228.0,5.0,5.0,1.3000000000000007,,182
2024-01-20 07:54:00,63,132.3785,228.0,5.0,5.1,1.3000000000000007,,178
2024-01-20 07:57:00,62,133.8542,228.0,5.0,5.1,1.1999999999999993,,178
2024-01-20 08:00:00,62,137.5868,228.0,4.899999999999999,4.9,1.3000000000000007,,277
2024-01-20 08:03:00,62,137.3264,228.0,5.0,5.0,1.3000000000000007,,182
2024-01-20 08:06:00,63,138.1076,228.0,5.0,5.0,1.3000000000000007,,182
2024-01-20 08:09:00,62,137.3264,228.0,5.099999999999998,5.0,1.4000000000000021,,182
2024-01-20 08:12:00,62,137.5868,228.0,5.199999999999999,5.1,1.1999999999999993,,182
2024-01-20 08:15:00,63,136.2847,228.0,5.099999999999998,5.0,1.2000000000000028,,182
2024-01-20 08:18:00,63,135.1563,228.0,5.0,5.1,1.3999999999999986,,178
2024-01-20 08:21:00,63,137.5,228.0,5.0,5.2,1.3000000000000007,,182
2024-01-20 08:24:00,63,137.5,228.0,5.0,5.0,1.5,,182
2024-01-20 08:27:00,63,140.1042,229.0,5.099999999999998,5.0,1.3000000000000007,,182
2024-01-20 08:30:00,63,138.1076,229.0,5.0,5.0,1.3999999999999986,,182
2024-01-20 08:33:00,64,138.9757,229.0,5.199999999999999,5.1,1.3000000000000007,,182
2024-01-20 08:36:00,64,139.8438,229.0,5.199999999999999,5.0,1.3000000000000007,,230
2024-01-20 08:39:00,64,140.2778,229.0,5.300000000000001,5.199999999999999,1.1999999999999993,,183
2024-01-20 08:42:00,64,142.7083,229.0,5.300000000000001,5.199999999999999,1.1999999999999993,,183
2024-01-20 08:45:00,65,141.8403,229.0,5.399999999999999,5.0,1.1999999999999993,,230
2024-01-20 08:48:00,64,141.4931,229.0,5.300000000000001,5.1,1.3999999999999986,,230
2024-01-20 08:51:00,64,141.059,229.0,5.300000000000001,5.0,1.1999999999999993,,230
2024-01-20 08:54:00,64,141.4063,229.0,5.199999999999999,5.1,1.3999999999999986,,230
2024-01-20 08:57:00,65,141.2326,229.0,5.300000000000001,5.2,1.3999999999999986,,183
2024-01-20 09:00:00,65,142.5347,229.0,5.300000000000001,5.3,1.3999999999999986,,183
2024-01-20 09:03:00,65,144.0972,229.0,5.399999999999999,5.0,1.3000000000000007,,230
2024-01-20 09:06:00,67,154.1667,229.0,5.399999999999999,4.9,1.5,,219
2024-01-20 09:09:00,67,153.8194,229.0,5.399999999999999,4.9,1.5,,219
2024-01-20 09:12:00,67,156.5972,229.0,5.5,4.9,1.5,,219
2024-01-20 09:15:00,67,153.9931,229.0,5.5,4.9,1.5,,219
2024-01-20 09:18:00,66,154.6875,229.0,5.5,4.800000000000001,1.5,,236
2024-01-20 09:21:00,67,153.9931,229.0,5.5,4.9,1.5,,219
2024-01-20 09:24:00,66,152.3438,229.0,5.699999999999999,5.0,1.3000000000000007,,217
2024-01-20 09:27:00,67,152.2569,230.0,5.599999999999998,5.0,1.4000000000000021,,219
2024-01-20 09:30:00,66,152.5174,230.0,5.5,5.0,1.3999999999999986,,219
2024-01-20 09:33:00,67,153.6458,230.0,5.5,4.9,1.5,,219
2024-01-20 09:36:00,68,152.9514,230.0,5.599999999999998,5.0,1.3000000000000007,,219
2024-01-20 09:39:00,67,153.2986,230.0,5.5,5.0,1.5,,219
2024-01-20 09:42:00,69,153.6458,230.0,5.5,4.9,1.5,,219
2024-01-20 09:45:00,70,153.6458,230.0,5.699999999999999,5.1,1.5,,219
2024-01-20 09:48:00,69,152.7778,230.0,5.699999999999999,5.199999999999999,1.5,,219
2024-01-20 09:51:00,70,154.4271,230.0,5.800000000000001,5.199999999999999,1.5999999999999979,,226
2024-01-20 09:54:00,70,153.6458,230.0,5.800000000000001,5.3,1.3999999999999986,,222
2024-01-20 09:57:00,70,153.9931,230.0,5.800000000000001,5.199999999999999,1.5999999999999979,,226
2024-01-20 10:00:00,71,155.5556,230.0,5.899999999999999,5.199999999999999,1.5,,222
2024-01-20 10:03:00,71,157.5521,230.0,5.899999999999999,5.1,1.5,,222
2024-01-20 10:06:00,70,158.5938,230.0,5.899999999999999,5.0,1.5,,218
2024-01-20 10:09:00,70,159.809,230.0,5.899999999999999,5.0,1.4000000000000021,,218
2024-01-20 10:12:00,71,159.2014,230.0,5.800000000000001,5.0,1.5999999999999979,,222
2024-01-20 10:15:00,72,159.2014,230.0,6.0,5.1,1.3999999999999986,,222
2024-01-20 10:18:00,71,157.2917,230.0,5.899999999999999,5.199999999999999,1.5,,222
2024-01-20 10:21:00,72,158.5069,230.0,5.800000000000001,5.199999999999999,1.6000000000000014,,222
2024-01-20 10:24:00,72,157.6389,230.0,5.899999999999999,5.199999999999999,1.6000000000000014,,222
2024-01-20 10:27:00,72,158.7673,231.0,6.0,5.199999999999999,1.5999999999999979,,222
2024-01-20 10:30:00,72,158.5938,231.0,6.100000000000001,5.199999999999999,1.5999999999999979,,216
2024-01-20 10:33:00,72,158.941,231.0,6.0,5.199999999999999,1.5999999999999979,,222
2024-01-20 10:36:00,73,158.5069,231.0,6.0,5.199999999999999,1.6999999999999993,,222
2024-01-20 10:39:00,72,157.6389,231.0,6.0,5.199999999999999,1.5,,222
2024-01-20 10:42:00,72,159.2014,231.0,6.0,5.1,1.5,,222
2024-01-20 10:45:00,73,156.8576,231.0,6.099999999999998,5.199999999999999,1.6000000000000014,,216
2024-01-20 10:48:00,71,156.5972,231.0,6.0,5.199999999999999,1.5,,216
2024-01-20 10:51:00,71,159.809,231.0,5.899999999999999,5.199999999999999,1.6999999999999993,,222
2024-01-20 10:54:00,71,159.2014,231.0,6.0,5.199999999999999,1.5,,222
2024-01-20 10:57:00,72,160.7639,231.0,6.0,5.0,1.5,,222
2024-01-20 11:00:00,71,160.7639,231.0,6.0,5.1,1.6999999999999993,,222
2024-01-20 11:03:00,71,159.375,231.0,6.0,5.1,1.5,,222
2024-01-20 11:06:00,71,156.4236,231.0,5.899999999999999,5.199999999999999,1.5,,222
2024-01-20 11:09:00,71,155.9896,231.0,6.0,5.1,1.5999999999999979,,216
2024-01-20 11:12:00,71,155.7292,231.0,5.899999999999999,5.199999999999999,1.5,,222
2024-01-20 11:15:00,71,153.559,231.0,5.899999999999999,5.299999999999999,1.6999999999999993,,222
2024-01-20 11:18:00,71,153.125,231.0,6.0,5.1,1.3000000000000007,,216
2024-01-20 11:21:00,70,155.2952,231.0,5.899999999999999,5.199999999999999,1.4000000000000021,,216
2024-01-20 11:24:00,71,156.25,231.0,5.899999999999999,5.1,1.6000000000000014,,222
2024-01-20 11:27:00,70,155.816,232.0,5.899999999999999,5.199999999999999,1.4000000000000021,,222
2024-01-20 11:30:00,71,158.5938,232.0,5.899999999999999,5.199999999999999,1.6000000000000014,,222
2024-01-20 11:33:00,71,158.8542,232.0,5.899999999999999,5.1,1.5,,222
2024-01-20 11:36:00,72,158.1597,232.0,6.0,5.1,1.5999999999999979,,222
2024-01-20 11:39:00,72,158.8542,232.0,6.0,5.199999999999999,1.6999999999999993,,222
2024-01-20 11:42:00,71,157.6389,232.0,5.900000000000002,5.199999999999999,1.5,,222
2024-01-20 11:45:00,72,158.7673,232.0,5.899999999999999,5.199999999999999,1.6000000000000014,,222
2024-01-20 11:48:00,73,162.066,232.0,6.099999999999998,5.1,1.6000000000000014,,19
2024-01-20 11:51:00,73,165.8854,232.0,6.199999999999999,5.1,1.6000000000000014,,19
2024-01-20 11:54:00,73,166.7535,232.0,6.300000000000001,5.1,1.6999999999999993,,19
2024-01-20 11:57:00,75,167.1007,232.0,6.300000000000001,5.1,1.5999999999999979,,19
2024-01-20 12:00:00,73,168.0556,232.0,6.300000000000001,5.200000000000001,1.5999999999999979,,19
2024-01-20 12:03:00,75,164.9306,232.0,6.300000000000001,5.200000000000001,1.6999999999999993,,19
2024-01-20 12:06:00,74,163.1076,232.0,6.300000000000001,5.200000000000001,1.5,,19
2024-01-20 12:09:00,74,162.8472,232.0,6.199999999999999,5.199999999999999,1.8000000000000007,,19
2024-01-20 12:12:00,75,164.4965,232.0,6.300000000000001,5.200000000000001,1.5999999999999979,,19
2024-01-20 12:15:00,74,165.9722,232.0,6.300000000000001,5.200000000000001,1.5999999999999979,,19
2024-01-20 12:18:00,75,165.7118,232.0,6.399999999999999,5.200000000000001,1.6999999999999993,,19
2024-01-20 12:21:00,71,143.75,232.0,5.900000000000002,5.500000000000001,1.1999999999999993,,78
2024-01-20 12:24:00,66,133.7674,232.0,5.5,5.7,0.8999999999999986,,176
2024-01-20 12:27:00,64,133.7674,233.0,5.0,5.499999999999999,1.1999999999999993,,178
2024-01-20 12:30:00,64,132.4653,233.0,5.0,5.3999999999999995,1.1999999999999993,,178
2024-01-20 12:33:00,64,133.2465,233.0,4.899999999999999,5.500000000000001,1.3000000000000007,,178
2024-01-20 12:36:00,65,133.7674,233.0,4.800000000000001,5.500000000000001,1.3000000000000007,,178
2024-01-20 12:39:00,64,132.7257,233.0,4.800000000000001,5.500000000000001,1.3999999999999986,,178
2024-01-20 12:42:00,65,134.9826,233.0,4.899999999999999,5.500000000000001,1.4000000000000021,,178
2024-01-20 12:45:00,65,138.0208,233.0,4.899999999999999,5.5,1.5,,180
2024-01-20 12:48:00,66,137.3264,233.0,5.0,5.5,1.4000000000000021,,182
2024-01-20 12:51:00,66,136.1979,233.0,5.0,5.5,1.3999999999999986,,182
2024-01-20 13:00:00,64,132.2917,233.0,4.899999999999999,5.5,1.4000000000000021,,178
2024-01-20 13:03:00,65,134.8958,233.0,4.899999999999999,5.5,1.3000000000000007,,178
2024-01-20 13:06:00,65,135.4167,233.0,4.900000000000002,5.4,1.5,,178
2024-01-20 13:09:00,65,134.7222,233.0,5.0,5.4,1.3000000000000007,,178
2024-01-20 13:12:00,65,134.5486,233.0,4.900000000000002,5.4,1.3999999999999986,,178
2024-01-20 13:15:00,65,134.5486,233.0,4.800000000000001,5.5,1.3999999999999986,,178
2024-01-20 13:18:00,64,133.4201,233.0,4.800000000000001,5.5,1.3999999999999986,,178
2024-01-20 13:21:00,64,131.684,233.0,4.800000000000001,5.5,1.3000000000000007,,178
2024-01-20 13:24:00,64,132.8993,233.0,4.699999999999999,5.500000000000001,1.4000000000000021,,178
2024-01-20 13:27:00,65,134.1146,234.0,4.800000000000001,5.300000000000001,1.3000000000000007,,178
2024-01-20 13:30:00,65,142.8819,234.0,4.800000000000001,5.300000000000001,1.5,,180
2024-01-20 13:33:00,66,141.5799,234.0,4.899999999999999,5.300000000000001,1.4000000000000021,,182
2024-01-20 13:36:00,67,139.4965,234.0,4.899999999999999,5.4,1.6000000000000014,,180
2024-01-20 13:39:00,67,139.8438,234.0,5.100000000000001,5.5,1.3999999999999986,,183
2024-01-20 13:42:00,68,141.059,234.0,5.199999999999999,5.6,1.4000000000000021,,183
2024-01-20 13:45:00,68,140.625,234.0,5.199999999999999,5.699999999999999,1.5,,183
2024-01-20 13:48:00,68,140.625,234.0,5.300000000000001,5.6,1.3000000000000007,,183
2024-01-20 13:51:00,69,142.5347,234.0,5.199999999999999,5.6,1.5,,183
2024-01-20 13:54:00,69,142.0139,234.0,5.100000000000001,5.6,1.6999999999999993,,183
2024-01-20 13:57:00,70,144.4444,234.0,5.199999999999999,5.6,1.5,,183
2024-01-20 14:00:00,69,144.7049,234.0,5.300000000000001,5.6,1.5,,183
2024-01-20 14:03:00,69,144.184,234.0,5.199999999999999,5.6,1.5,,183
2024-01-20 14:06:00,69,144.184,234.0,5.399999999999999,5.6,1.4000000000000021,,77
2024-01-20 14:09:00,69,143.316,234.0,5.300000000000001,5.6,1.5,,183
2024-01-20 14:12:00,71,148.5243,234.0,5.300000000000001,5.6,1.6999999999999993,,220
2024-01-20 14:15:00,71,150.3472,234.0,5.5,5.5,1.6000000000000014,,78
2024-01-20 14:18:00,72,151.2153,234.0,5.5,5.5,1.3999999999999986,,79
2024-01-20 14:21:00,73,152.691,234.0,5.399999999999999,5.5,1.6999999999999993,,224
2024-01-20 14:24:00,74,152.7778,234.0,5.699999999999999,5.6,1.6999999999999993,,79
2024-01-20 14:27:00,74,153.559,235.0,5.699999999999999,5.6,1.6000000000000014,,79
2024-01-20 14:30:00,73,158.7673,235.0,5.600000000000001,5.5,1.6999999999999993,,226
2024-01-20 14:33:00,74,157.2917,235.0,5.600000000000001,5.5,1.6999999999999993,,226
2024-01-20 14:36:00,73,156.25,235.0,5.600000000000001,5.3999999999999995,1.5999999999999979,,226
2024-01-20 14:39:00,72,154.0798,235.0,5.699999999999999,5.5,1.6000000000000014,,78
2024-01-20 14:42:00,73,154.5139,235.0,5.600000000000001,5.5,1.5999999999999979,,226
2024-01-20 14:45:00,73,153.559,235.0,5.600000000000001,5.5,1.5999999999999979,,79
2024-01-20 14:48:00,72,154.6007,235.0,5.600000000000001,5.6,1.5999999999999979,,79
2024-01-20 14:51:00,74,154.5139,235.0,5.600000000000001,5.6,1.6999999999999993,,79
2024-01-20 14:54:00,74,153.7326,235.0,5.699999999999999,5.699999999999999,1.9000000000000021,,79
2024-01-20 14:57:00,74,154.1667,235.0,5.800000000000001,5.699999999999999,1.6999999999999993,,79
2024-01-20 15:00:00,73,140.3646,235.0,5.800000000000001,6.000000000000001,1.5999999999999979,,76
2024-01-20 15:03:00,73,141.5799,235.0,5.800000000000001,6.000000000000001,1.5,,76
2024-01-20 15:06:00,73,140.2778,235.0,5.800000000000001,6.000000000000001,1.5999999999999979,,76
2024-01-20 15:09:00,73,141.2326,235.0,5.699999999999999,6.000000000000001,1.5999999999999979,,77
2024-01-20 15:12:00,73,141.6667,235.0,5.800000000000001,6.000000000000001,1.5999999999999979,,76
2024-01-20 15:15:00,73,141.6667,235.0,5.800000000000001,6.0,1.5999999999999979,,76
2024-01-20 15:18:00,73,142.4479,235.0,5.800000000000001,6.1,1.5999999999999979,,76
2024-01-20 15:21:00,73,143.316,235.0,5.800000000000001,6.1,1.6999999999999993,,76
2024-01-20 15:24:00,74,145.0521,235.0,5.899999999999999,6.0,1.7000000000000028,,76
2024-01-20 15:27:00,74,143.2292,236.0,6.0,6.0,1.6000000000000014,,76
2024-01-20 15:30:00,74,139.6701,236.0,5.799999999999997,6.0,1.6000000000000014,,76
2024-01-20 15:36:00,70,139.7569,236.0,5.699999999999999,6.0,1.5,,77
2024-01-20 15:39:00,72,140.7118,236.0,5.699999999999999,5.9,1.5,,77
2024-01-20 15:42:00,73,141.059,236.0,5.699999999999999,5.9,1.5999999999999979,,77
2024-01-20 15:45:00,73,141.6667,236.0,5.599999999999998,5.9,1.6999999999999993,,77
2024-01-20 15:48:00,72,140.7118,236.0,5.699999999999999,6.0,1.5999999999999979,,77
2024-01-20 15:51:00,72,139.9306,236.0,5.599999999999998,6.0,1.4000000000000021,,77
2024-01-20 15:54:00,71,140.2778,236.0,5.5,5.9,1.5,,77
2024-01-20 15:57:00,71,140.625,236.0,5.400000000000002,5.9,1.5999999999999979,,53
2024-01-20 16:00:00,70,141.6667,236.0,5.5,6.0,1.5,,77
2024-01-20 16:03:00,72,143.2292,236.0,5.5,6.0,1.6999999999999993,,77
2024-01-20 16:06:00,72,142.5347,236.0,5.599999999999998,6.0,1.6000000000000014,,77
2024-01-20 16:09:00,72,140.9722,236.0,5.599999999999998,6.1,1.6999999999999993,,77
2024-01-20 16:12:00,73,141.059,236.0,5.600000000000001,5.9,1.6999999999999993,,77
2024-01-20 16:15:00,73,139.4965,236.0,5.600000000000001,6.0,1.5999999999999979,,77
2024-01-20 16:18:00,73,140.191,236.0,5.600000000000001,5.9,1.5999999999999979,,77
2024-01-20 16:21:00,71,141.6667,236.0,5.599999999999998,5.800000000000001,1.5,,77
2024-01-20 16:24:00,71,140.625,236.0,5.5,5.9,1.5,,77
2024-01-20 16:27:00,71,141.8403,237.0,5.5,5.799999999999999,1.5,,77
2024-01-20 16:30:00,71,143.316,237.0,5.5,5.699999999999999,1.5,,77
2024-01-20 16:33:00,71,142.1007,237.0,5.5,5.799999999999999,1.5,,77
2024-01-20 16:36:00,71,142.3611,237.0,5.399999999999999,5.699999999999999,1.5,,77
2024-01-20 16:39:00,71,141.9271,237.0,5.400000000000002,5.799999999999999,1.5999999999999979,,77
2024-01-20 16:42:00,72,142.4479,237.0,5.400000000000002,5.699999999999999,1.6999999999999993,,53
2024-01-20 16:45:00,71,141.9271,237.0,5.399999999999999,5.699999999999999,1.5,,77
2024-01-20 16:48:00,72,142.3611,237.0,5.5,5.799999999999999,1.5,,77
2024-01-20 16:51:00,71,142.4479,237.0,5.399999999999999,5.799999999999999,1.6999999999999993,,77
2024-01-20 16:54:00,72,142.3611,237.0,5.399999999999999,5.699999999999999,1.6000000000000014,,53
2024-01-20 16:57:00,71,142.3611,237.0,5.5,5.699999999999999,1.6000000000000014,,77
2024-01-20 17:00:00,70,142.0139,237.0,5.399999999999999,5.699999999999999,1.4000000000000021,,77
2024-01-20 17:03:00,69,140.5382,237.0,5.400000000000002,5.6,1.3999999999999986,,183
2024-01-20 17:06:00,70,140.2778,237.0,5.400000000000002,5.6,1.5,,77
2024-01-20 17:09:00,70,138.9757,237.0,5.300000000000001,5.699999999999999,1.5,,176
2024-01-20 17:12:00,69,139.7569,237.0,5.300000000000001,5.699999999999999,1.5,,176
2024-01-20 17:15:00,70,136.8924,237.0,5.199999999999999,5.699999999999999,1.5,,177
2024-01-20 17:18:00,69,136.4583,237.0,5.300000000000001,5.699999999999999,1.5,,176
2024-01-20 17:21:00,69,134.2882,237.0,5.300000000000001,5.800000000000001,1.5,,176
2024-01-20 17:24:00,68,135.7639,237.0,5.100000000000001,5.699999999999999,1.5,,177
2024-01-20 17:27:00,68,134.4618,238.0,5.100000000000001,5.6,1.6999999999999993,,177
2024-01-20 17:30:00,69,137.5,238.0,5.400000000000002,5.6,1.5,,176
2024-01-20 17:33:00,69,138.0208,238.0,5.5,5.6,1.5,,176
2024-01-20 17:36:00,69,138.8889,238.0,5.5,5.6,1.5,,176
2024-01-20 17:39:00,69,136.8924,238.0,5.5,5.699999999999999,1.4000000000000021,,176
2024-01-20 17:42:00,69,134.7222,238.0,5.599999999999998,5.799999999999999,1.4000000000000021,,176
2024-01-20 17:45:00,69,134.1146,238.0,5.5,5.699999999999999,1.3999999999999986,,176
2024-01-20 17:48:00,69,134.0278,238.0,5.5,5.699999999999999,1.3999999999999986,,176
2024-01-20 17:51:00,69,135.1563,238.0,5.399999999999999,5.799999999999999,1.5,,176
2024-01-20 17:54:00,70,135.9375,238.0,5.5,5.699999999999999,1.3999999999999986,,176
2024-01-20 17:57:00,69,135.5903,238.0,5.5,5.699999999999999,1.3999999999999986,,176
2024-01-20 18:00:00,69,132.0313,238.0,5.5,5.799999999999999,1.3999999999999986,,176
2024-01-20 18:03:00,68,129.8611,238.0,5.600000000000001,5.8999999999999995,1.2999999999999972,,176
2024-01-20 18:06:00,68,129.8611,238.0,5.5,5.8999999999999995,1.3999999999999986,,176
2024-01-20 18:09:00,68,129.6875,238.0,5.399999999999999,5.8999999999999995,1.5,,176
2024-01-20 18:12:00,69,130.2083,238.0,5.399999999999999,6.000000000000001,1.4000000000000021,,176
2024-01-20 18:15:00,67,131.684,238.0,5.199999999999999,5.799999999999999,1.5,,179
2024-01-20 18:18:00,69,130.1215,238.0,5.5,5.8,1.3000000000000007,,176
2024-01-20 18:21:00,68,129.3403,238.0,5.299999999999997,5.8999999999999995,1.4000000000000021,,176
2024-01-20 18:24:00,69,130.7292,238.0,5.399999999999999,5.8999999999999995,1.3999999999999986,,176
2024-01-20 18:27:00,69,129.5139,239.0,5.5,5.8999999999999995,1.3000000000000007,,176
2024-01-20 18:30:00,69,130.2951,239.0,5.5,5.999999999999999,1.5,,176
2024-01-20 18:33:00,69,130.3819,239.0,5.5,5.999999999999999,1.3000000000000007,,176
2024-01-20 18:36:00,67,128.9931,239.0,5.199999999999999,5.8,1.3999999999999986,,179
2024-01-20 18:39:00,67,125.0,239.0,5.300000000000001,5.999999999999999,1.3999999999999986,,179
2024-01-20 18:42:00,66,127.3438,239.0,5.300000000000001,5.8999999999999995,1.1999999999999993,,179
2024-01-20 18:45:00,66,124.9132,239.0,5.199999999999999,5.8,1.3000000000000007,,179
2024-01-20 18:48:00,65,122.9167,239.0,5.199999999999999,5.8,1.1000000000000014,,179
2024-01-20 18:51:00,65,123.1771,239.0,5.0,5.8,1.3000000000000007,,286
2024-01-20 18:54:00,65,123.8715,239.0,5.0,5.8,1.3000000000000007,,286
2024-01-20 18:57:00,64,122.9167,239.0,5.0,5.8,1.1999999999999993,,286
2024-01-20 19:00:00,64,124.1319,239.0,5.0,5.8,1.1999999999999993,,286
2024-01-20 19:03:00,65,123.6979,239.0,5.0,5.8,1.3000000000000007,,286
2024-01-20 19:06:00,64,122.5694,239.0,5.199999999999999,5.8,1.1999999999999993,,179
2024-01-20 19:09:00,64,122.4826,239.0,4.900000000000002,5.8,1.3999999999999986,,286
2024-01-20 19:12:00,64,121.007,239.0,5.0,5.8,1.3000000000000007,,286
2024-01-20 19:15:00,64,120.2257,239.0,5.0,5.7,1.3000000000000007,,286
2024-01-20 19:18:00,63,120.1389,239.0,4.900000000000002,5.8,1.1999999999999993,,286
2024-01-20 19:21:00,63,120.5729,239.0,4.900000000000002,5.8,1.3000000000000007,,286
2024-01-20 19:24:00,63,121.6146,239.0,4.899999999999999,5.8,1.3000000000000007,,286
2024-01-20 19:27:00,63,121.441,240.0,4.899999999999999,5.8,1.3000000000000007,,286
2024-01-20 19:30:00,62,121.1806,240.0,4.800000000000001,5.699999999999999,1.3000000000000007,,286
2024-01-20 19:33:00,63,119.3576,240.0,4.800000000000001,5.8,1.3000000000000007,,286
2024-01-20 19:36:00,62,117.3611,240.0,4.899999999999999,5.8,1.1000000000000014,,286
2024-01-20 19:39:00,61,116.7535,240.0,4.700000000000003,5.7,1.1999999999999993,,396
2024-01-20 19:42:00,61,116.059,240.0,4.899999999999999,5.8,1.1000000000000014,,286
2024-01-20 19:45:00,61,118.1424,240.0,4.800000000000001,5.7,1.0999999999999979,,286
2024-01-20 19:48:00,61,116.8403,240.0,4.699999999999999,5.7,1.3000000000000007,,396
2024-01-20 19:51:00,61,116.059,240.0,4.800000000000001,5.7,1.1999999999999993,,286
2024-01-20 19:54:00,59,116.8403,240.0,4.699999999999999,5.5,1.1000000000000014,,384
2024-01-20 19:57:00,60,117.6215,240.0,4.699999999999999,5.5,1.1000000000000014,,286
2024-01-20 20:00:00,60,116.3195,240.0,4.800000000000001,5.7,1.1999999999999993,,384
2024-01-20 20:03:00,60,116.4931,240.0,4.699999999999999,5.7,1.1000000000000014,,396
2024-01-20 20:06:00,60,117.1875,240.0,4.699999999999999,5.7,1.1000000000000014,,396
2024-01-20 20:09:00,59,115.0174,240.0,4.599999999999998,5.4,1.1000000000000014,,384
2024-01-20 20:12:00,59,114.0625,240.0,4.400000000000002,5.5,1.1999999999999993,,396
2024-01-20 20:15:00,59,114.5833,240.0,4.400000000000002,5.5,1.1999999999999993,,396
2024-01-20 20:18:00,59,116.4931,240.0,4.5,5.6,1.1999999999999993,,396
2024-01-20 20:21:00,61,116.9271,240.0,4.599999999999998,5.5,1.3000000000000007,,396
2024-01-20 20:24:00,61,117.9688,240.0,4.699999999999999,5.5,1.1999999999999993,,286
2024-01-20 20:27:00,61,114.9306,241.0,4.699999999999999,5.500000000000001,1.1999999999999993,,384
2024-01-20 20:30:00,59,114.4965,241.0,4.599999999999998,5.4,1.1000000000000014,,384
2024-01-20 20:33:00,58,113.8889,241.0,4.5,5.4,1.0,,396
2024-01-20 20:36:00,57,111.5451,241.0,4.5,5.4,1.0,,384
2024-01-20 20:39:00,58,111.1979,241.0,4.399999999999999,5.4,1.0,,396
2024-01-20 20:42:00,59,113.2813,241.0,4.399999999999999,5.4,1.0,,396
2024-01-20 20:45:00,60,115.0174,241.0,4.5,5.300000000000001,1.3000000000000007,,396
2024-01-20 20:48:00,59,114.1493,241.0,4.400000000000002,5.500000000000001,1.1999999999999993,,396
2024-01-20 20:51:00,58,112.1528,241.0,4.300000000000001,5.4,1.0999999999999979,,390
2024-01-20 20:54:00,57,108.5069,241.0,4.399999999999999,5.300000000000001,1.0,,382
2024-01-20 20:57:00,63,132.3785,241.0,4.400000000000002,5.200000000000001,1.8000000000000007,,278
2024-01-20 21:00:00,64,134.5486,241.0,4.800000000000001,5.200000000000001,1.5,,178
2024-01-20 21:03:00,64,137.1528,241.0,4.800000000000001,5.200000000000001,1.5,,182
2024-01-20 21:06:00,65,136.8924,241.0,5.100000000000001,5.1,1.3999999999999986,,182
2024-01-20 21:09:00,63,134.8958,241.0,5.0,5.200000000000001,1.3000000000000007,,178
2024-01-20 21:12:00,64,133.6806,241.0,4.800000000000001,5.200000000000001,1.5,,178
2024-01-20 21:15:00,63,133.6806,241.0,5.0,5.199999999999999,1.3000000000000007,,178
2024-01-20 21:18:00,62,133.4201,241.0,4.800000000000001,5.199999999999999,1.3000000000000007,,178
2024-01-20 21:21:00,63,133.2465,241.0,4.900000000000002,5.199999999999999,1.3999999999999986,,178
2024-01-20 21:24:00,63,133.1597,241.0,4.800000000000001,5.199999999999999,1.3000000000000007,,178
2024-01-20 21:27:00,63,133.5938,242.0,4.800000000000001,5.199999999999999,1.3000000000000007,,178
2024-01-20 21:30:00,63,134.0278,242.0,4.800000000000001,5.199999999999999,1.3999999999999986,,178
2024-01-20 21:33:00,65,133.2465,242.0,5.0,5.299999999999999,1.3000000000000007,,178
2024-01-20 21:36:00,64,133.1597,242.0,5.100000000000001,5.299999999999999,1.3000000000000007,,179
2024-01-20 21:39:00,64,135.0694,242.0,4.899999999999999,5.199999999999999,1.4000000000000021,,178
2024-01-20 21:42:00,63,134.9826,242.0,4.800000000000001,5.199999999999999,1.3999999999999986,,178
2024-01-20 21:45:00,63,134.0278,242.0,4.800000000000001,5.1,1.3999999999999986,,178
2024-01-20 21:48:00,63,131.5972,242.0,5.0,5.199999999999999,1.2000000000000028,,178
2024-01-20 21:51:00,63,131.5972,242.0,4.899999999999999,5.299999999999999,1.3000000000000007,,178
2024-01-20 21:54:00,62,132.5521,242.0,4.900000000000002,5.199999999999999,1.3000000000000007,,178
2024-01-20 21:57:00,63,132.3785,242.0,4.900000000000002,5.199999999999999,1.3999999999999986,,178
2024-01-20 22:00:00,63,132.8125,242.0,4.800000000000001,5.199999999999999,1.3999999999999986,,178
2024-01-20 22:03:00,62,132.8993,242.0,4.900000000000002,5.1,1.3000000000000007,,178
2024-01-20 22:06:00,62,132.5521,242.0,4.699999999999999,5.1,1.3000000000000007,,278
2024-01-20 22:09:00,61,129.7743,242.0,4.900000000000002,5.1,1.3000000000000007,,178
2024-01-20 22:15:00,60,128.9931,242.0,4.699999999999999,5.1,1.1000000000000014,,287
2024-01-20 22:18:00,60,131.1632,242.0,4.600000000000001,5.1,1.3999999999999986,,278
2024-01-20 22:21:00,60,130.5556,242.0,4.600000000000001,5.0,1.1999999999999993,,278
2024-01-20 22:24:00,60,130.5556,242.0,4.600000000000001,5.0,1.1999999999999993,,278
2024-01-20 22:27:00,61,130.816,243.0,4.699999999999999,5.1,1.3000000000000007,,278
2024-01-20 22:30:00,60,129.9479,243.0,4.800000000000001,5.0,1.1000000000000014,,281
2024-01-20 22:33:00,61,129.6875,243.0,4.800000000000001,5.1,1.3000000000000007,,178
2024-01-20 22:36:00,61,128.8194,243.0,4.600000000000001,5.1,1.1999999999999993,,287
2024-01-20 22:39:00,61,128.559,243.0,4.600000000000001,5.0,1.1999999999999993,,287
2024-01-20 22:42:00,61,128.0382,243.0,4.699999999999999,5.1,1.1000000000000014,,287
2024-01-20 22:45:00,60,125.8681,243.0,4.700000000000003,5.1,1.1999999999999993,,287
2024-01-20 22:48:00,59,125.0,243.0,4.700000000000003,5.199999999999999,1.1999999999999993,,287
2024-01-20 22:51:00,60,124.4792,243.0,4.600000000000001,5.3,1.0999999999999979,,287
2024-01-20 22:54:00,60,124.0451,243.0,4.5,5.2,1.1000000000000014,,287
