Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-02-01 09:06:00,65,145.1389,300.0,5.199999999999999,5.200000000000001,1.3999999999999986,,183
2024-02-01 09:09:00,65,145.3125,300.0,5.300000000000001,5.1,1.3999999999999986,,230
2024-02-01 09:12:00,64,149.3924,300.0,5.300000000000001,5.1,1.1999999999999993,,228
2024-02-01 09:15:00,66,153.3854,300.0,5.399999999999999,5.1,1.5,,219
2024-02-01 09:18:00,67,152.4306,300.0,5.5,5.1,1.5,,219
2024-02-01 09:21:00,66,151.0417,300.0,5.5,5.1,1.2999999999999972,,219
2024-02-01 09:24:00,67,147.1354,300.0,5.5,5.199999999999999,1.5,,183
2024-02-01 09:27:00,66,147.0486,300.0,5.300000000000001,5.299999999999999,1.1999999999999993,,183
2024-02-01 09:30:00,66,146.7882,300.0,5.199999999999999,5.199999999999999,1.3999999999999986,,183
2024-02-01 09:33:00,66,145.8333,300.0,5.100000000000001,5.199999999999999,1.3999999999999986,,183
2024-02-01 09:36:00,66,143.6632,300.0,5.199999999999999,5.3999999999999995,1.3999999999999986,,183
2024-02-01 09:39:00,66,144.9653,300.0,5.100000000000001,5.3999999999999995,1.3999999999999986,,183
2024-02-01 09:42:00,66,145.8333,300.0,5.100000000000001,5.3999999999999995,1.5,,183
2024-02-01 09:45:00,67,146.6146,300.0,5.299999999999997,5.3999999999999995,1.5,,183
2024-02-01 09:48:00,68,147.0486,300.0,5.199999999999999,5.3999999999999995,1.6000000000000014,,183
2024-02-01 09:51:00,67,147.7431,300.0,5.300000000000001,5.3999999999999995,1.3999999999999986,,183
2024-02-01 09:54:00,67,144.7049,300.0,5.199999999999999,5.500000000000001,1.4000000000000021,,183
2024-02-01 09:57:00,67,146.441,300.0,5.399999999999999,5.500000000000001,1.3999999999999986,,183
2024-02-01 10:00:00,68,146.2674,300.0,5.299999999999997,5.500000000000001,1.4000000000000021,,183
2024-02-01 10:03:00,68,146.6146,300.0,5.100000000000001,5.3999999999999995,1.5,,183
2024-02-01 10:06:00,68,145.5729,301.0,5.399999999999999,5.3999999999999995,1.3000000000000007,,183
2024-02-01 10:09:00,67,145.7465,301.0,5.299999999999997,5.3999999999999995,1.4000000000000021,,183
2024-02-01 10:12:00,67,145.3125,301.0,5.199999999999999,5.3999999999999995,1.5,,183
2024-02-01 10:15:00,67,144.5313,301.0,5.199999999999999,5.3999999999999995,1.3000000000000007,,183
2024-02-01 10:18:00,66,145.0521,301.0,5.299999999999997,5.3999999999999995,1.3000000000000007,,183
2024-02-01 10:21:00,67,145.1389,301.0,5.100000000000001,5.3999999999999995,1.5,,183
2024-02-01 10:24:00,66,145.3125,301.0,5.199999999999999,5.4,1.3000000000000007,,183
2024-02-01 10:27:00,64,144.2708,301.0,5.199999999999999,5.299999999999999,1.3000000000000007,,183
2024-02-01 10:30:00,65,144.7049,301.0,5.099999999999998,5.199999999999999,1.4000000000000021,,183
2024-02-01 10:33:00,64,144.184,301.0,5.099999999999998,5.300000000000001,1.4000000000000021,,182
2024-02-01 10:36:00,65,142.9688,301.0,5.0,5.199999999999999,1.4000000000000021,,182
2024-02-01 10:39:00,64,144.2708,301.0,5.0,5.300000000000001,1.4000000000000021,,182
2024-02-01 10:42:00,64,144.6181,301.0,5.099999999999998,5.300000000000001,1.4000000000000021,,182
2024-02-01 10:45:00,65,144.4444,301.0,5.0,5.300000000000001,1.3000000000000007,,182
2024-02-01 10:48:00,65,146.6146,301.0,5.0,5.200000000000001,1.4000000000000021,,228
2024-02-01 10:51:00,65,145.4861,301.0,5.0,5.200000000000001,1.5,,228
2024-02-01 10:54:00,65,146.3542,301.0,5.0,5.200000000000001,1.3000000000000007,,228
2024-02-01 10:57:00,65,145.7465,301.0,5.0,5.1,1.3000000000000007,,228
2024-02-01 11:00:00,65,146.0069,301.0,5.099999999999998,5.200000000000001,1.4000000000000021,,228
2024-02-01 11:03:00,65,146.7882,301.0,5.0,5.200000000000001,1.4000000000000021,,228
2024-02-01 11:06:00,65,145.3993,302.0,5.0,5.200000000000001,1.4000000000000021,,182
2024-02-01 11:09:00,64,145.3993,302.0,5.0,5.200000000000001,1.3000000000000007,,182
2024-02-01 11:12:00,64,144.0104,302.0,4.800000000000001,5.200000000000001,1.3999999999999986,,180
2024-02-01 11:15:00,64,144.0104,302.0,5.0,5.200000000000001,1.4000000000000021,,182
2024-02-01 11:18:00,64,143.316,302.0,5.0,5.300000000000001,1.3000000000000007,,182
2024-02-01 11:21:00,64,143.316,302.0,5.0,5.300000000000001,1.4000000000000021,,182
2024-02-01 11:24:00,65,143.5764,302.0,5.0,5.200000000000001,1.4000000000000021,,182
2024-02-01 11:27:00,65,143.5764,302.0,5.0,5.200000000000001,1.4000000000000021,,182
2024-02-01 11:30:00,64,144.0104,302.0,5.0,5.200000000000001,1.4000000000000021,,182
2024-02-01 11:33:00,65,144.7049,302.0,5.0,5.300000000000001,1.4000000000000021,,182
2024-02-01 11:36:00,65,144.184,302.0,4.899999999999999,5.300000000000001,1.5,,182
2024-02-01 11:39:00,64,144.184,302.0,5.100000000000001,5.199999999999999,1.3999999999999986,,182
2024-02-01 11:42:00,65,144.5313,302.0,5.100000000000001,5.300000000000001,1.3999999999999986,,183
2024-02-01 11:45:00,64,143.75,302.0,5.100000000000001,5.300000000000001,1.3999999999999986,,182
2024-02-01 11:48:00,64,146.2674,302.0,5.100000000000001,5.199999999999999,1.3999999999999986,,228
2024-02-01 11:51:00,66,145.8333,302.0,5.100000000000001,5.300000000000001,1.3999999999999986,,183
2024-02-01 11:54:00,66,145.8333,302.0,5.100000000000001,5.300000000000001,1.5,,183
2024-02-01 11:57:00,67,145.8333,302.0,5.0,5.300000000000001,1.5,,181
2024-02-01 12:00:00,66,145.9201,302.0,5.100000000000001,5.300000000000001,1.5999999999999979,,183
2024-02-01 12:03:00,66,144.8785,302.0,5.300000000000001,5.300000000000001,1.3000000000000007,,183
2024-02-01 12:06:00,66,144.4444,303.0,5.199999999999999,5.300000000000001,1.3000000000000007,,183
2024-02-01 12:09:00,66,145.5729,303.0,5.300000000000001,5.4,1.3999999999999986,,183
2024-02-01 12:12:00,66,139.6701,303.0,5.300000000000001,5.4,1.6999999999999993,,183
2024-02-01 12:15:00,63,124.7396,303.0,5.600000000000001,5.7,1.3000000000000007,,97
2024-02-01 12:18:00,62,125.9549,303.0,5.399999999999999,5.7,1.1000000000000014,,179
2024-02-01 12:21:00,62,126.2153,303.0,5.199999999999999,5.6,1.1000000000000014,,179
2024-02-01 12:24:00,62,124.7396,303.0,5.300000000000001,5.699999999999999,1.3000000000000007,,179
2024-02-01 12:27:00,61,126.3889,303.0,5.199999999999999,5.5,1.1000000000000014,,179
2024-02-01 12:30:00,61,124.3056,303.0,5.300000000000001,5.4,1.1000000000000014,,95
2024-02-01 12:33:00,61,123.1771,303.0,5.199999999999999,5.5,1.1000000000000014,,95
2024-02-01 12:36:00,61,122.8299,303.0,5.199999999999999,5.6,1.1000000000000014,,286
2024-02-01 12:39:00,61,123.7847,303.0,5.099999999999998,5.5,1.3000000000000007,,286
2024-02-01 12:42:00,61,123.6979,303.0,5.199999999999999,5.6,1.1000000000000014,,179
2024-02-01 12:45:00,61,122.9167,303.0,5.199999999999999,5.6,1.1000000000000014,,286
2024-02-01 12:48:00,62,123.2639,303.0,5.100000000000001,5.6,1.3000000000000007,,286
2024-02-01 12:51:00,61,124.1319,303.0,5.199999999999999,5.6,1.1999999999999993,,179
2024-02-01 12:54:00,61,124.4792,303.0,5.199999999999999,5.6,1.1999999999999993,,179
2024-02-01 12:57:00,61,124.9132,303.0,5.300000000000001,5.6,1.1999999999999993,,179
2024-02-01 13:00:00,63,124.2188,303.0,5.300000000000001,5.6,1.2999999999999972,,179
2024-02-01 13:03:00,61,125.5208,303.0,5.199999999999999,5.699999999999999,1.3000000000000007,,179
2024-02-01 13:06:00,61,125.3472,304.0,5.199999999999999,5.6,1.1999999999999993,,179
2024-02-01 13:09:00,63,125.6076,304.0,5.300000000000001,5.6,1.2999999999999972,,179
2024-02-01 13:12:00,63,125.5208,304.0,5.399999999999999,5.699999999999999,1.3000000000000007,,179
2024-02-01 13:15:00,62,125.8681,304.0,5.300000000000001,5.699999999999999,1.1999999999999993,,179
2024-02-01 13:18:00,63,125.8681,304.0,5.200000000000003,5.699999999999999,1.2999999999999972,,179
2024-02-01 13:21:00,63,124.9132,304.0,5.300000000000001,5.799999999999999,1.2999999999999972,,179
2024-02-01 13:24:00,63,126.3889,304.0,5.300000000000001,5.6,1.3999999999999986,,179
2024-02-01 13:27:00,63,126.9097,304.0,5.300000000000001,5.699999999999999,1.4000000000000021,,179
2024-02-01 13:30:00,63,127.2569,304.0,5.5,5.699999999999999,1.3000000000000007,,179
2024-02-01 13:33:00,65,128.0382,304.0,5.5,5.699999999999999,1.3999999999999986,,179
2024-02-01 13:36:00,64,126.7361,304.0,5.5,5.699999999999999,1.3000000000000007,,179
2024-02-01 13:39:00,64,127.6042,304.0,5.400000000000002,5.799999999999999,1.3000000000000007,,179
2024-02-01 13:42:00,64,127.3438,304.0,5.399999999999999,5.699999999999999,1.4000000000000021,,179
2024-02-01 13:45:00,64,127.3438,304.0,5.5,5.800000000000001,1.3000000000000007,,179
2024-02-01 13:48:00,64,128.3854,304.0,5.5,5.800000000000001,1.3000000000000007,,179
2024-02-01 13:51:00,64,127.2569,304.0,5.5,5.699999999999999,1.3999999999999986,,179
2024-02-01 13:54:00,64,126.7361,304.0,5.5,5.799999999999999,1.3000000000000007,,179
2024-02-01 13:57:00,66,127.2569,304.0,5.5,5.8999999999999995,1.5,,176
2024-02-01 14:00:00,64,127.9514,304.0,5.599999999999998,5.9,1.2000000000000028,,97
2024-02-01 14:03:00,65,127.691,304.0,5.5,5.9,1.3000000000000007,,176
2024-02-01 14:06:00,64,127.2569,305.0,5.5,5.800000000000001,1.3999999999999986,,179
2024-02-01 14:09:00,63,126.2153,305.0,5.599999999999998,5.699999999999999,1.2000000000000028,,97
2024-02-01 14:12:00,63,124.0451,305.0,5.5,5.800000000000001,1.1999999999999993,,179
2024-02-01 14:15:00,64,124.2188,305.0,5.300000000000001,5.800000000000001,1.3999999999999986,,179
2024-02-01 14:18:00,64,127.2569,305.0,5.399999999999999,5.800000000000001,1.4000000000000021,,179
2024-02-01 14:21:00,65,127.1701,305.0,5.5,5.800000000000001,1.3000000000000007,,179
2024-02-01 14:24:00,65,126.6493,305.0,5.5,5.800000000000001,1.3000000000000007,,179
2024-02-01 14:27:00,64,127.691,305.0,5.5,5.699999999999999,1.3000000000000007,,179
2024-02-01 14:30:00,65,126.0417,305.0,5.5,5.800000000000001,1.3000000000000007,,179
2024-02-01 14:33:00,63,123.8715,305.0,5.5,5.800000000000001,1.1999999999999993,,179
2024-02-01 14:36:00,63,124.3056,305.0,5.399999999999999,5.800000000000001,1.3000000000000007,,179
2024-02-01 14:39:00,63,125.434,305.0,5.300000000000001,5.700000000000001,1.1999999999999993,,179
2024-02-01 14:42:00,63,125.8681,305.0,5.399999999999999,5.700000000000001,1.4000000000000021,,179
2024-02-01 14:45:00,63,125.9549,305.0,5.5,5.800000000000001,1.3000000000000007,,179
2024-02-01 14:48:00,63,126.4757,305.0,5.400000000000002,5.700000000000001,1.0999999999999979,,179
2024-02-01 14:51:00,63,125.0,305.0,5.399999999999999,5.700000000000001,1.1999999999999993,,179
2024-02-01 14:54:00,64,123.8715,305.0,5.300000000000001,5.700000000000001,1.3000000000000007,,179
2024-02-01 14:57:00,63,124.6528,305.0,5.399999999999999,5.800000000000001,1.3000000000000007,,179
2024-02-01 15:00:00,63,123.6979,305.0,5.399999999999999,5.800000000000001,1.4000000000000021,,179
2024-02-01 15:03:00,63,124.9132,305.0,5.300000000000001,5.800000000000001,1.3000000000000007,,179
2024-02-01 15:06:00,63,124.6528,306.0,5.399999999999999,5.800000000000001,1.3000000000000007,,179
2024-02-01 15:09:00,64,123.4375,306.0,5.400000000000002,5.800000000000001,1.3000000000000007,,179
2024-02-01 15:12:00,64,123.7847,306.0,5.199999999999999,5.800000000000001,1.4000000000000021,,179
2024-02-01 15:15:00,64,124.1319,306.0,5.300000000000001,5.699999999999999,1.4000000000000021,,179
2024-02-01 15:18:00,65,125.6076,306.0,5.5,5.9,1.4000000000000021,,179
2024-02-01 15:21:00,64,126.3889,306.0,5.5,5.800000000000001,1.3000000000000007,,179
2024-02-01 15:24:00,65,124.2188,306.0,5.600000000000001,5.800000000000001,1.3000000000000007,,97
2024-02-01 15:27:00,64,125.434,306.0,5.399999999999999,5.800000000000001,1.2000000000000028,,179
2024-02-01 15:30:00,64,123.6979,306.0,5.400000000000002,5.699999999999999,1.3999999999999986,,179
2024-02-01 15:33:00,63,123.6111,306.0,5.399999999999999,5.9,1.2000000000000028,,179
2024-02-01 15:36:00,64,125.1736,306.0,5.300000000000001,5.800000000000001,1.3000000000000007,,179
2024-02-01 15:39:00,65,126.9097,306.0,5.5,5.699999999999999,1.4000000000000021,,179
2024-02-01 15:42:00,64,127.3438,306.0,5.399999999999999,5.800000000000001,1.3000000000000007,,179
2024-02-01 15:45:00,64,127.1701,306.0,5.399999999999999,5.800000000000001,1.3000000000000007,,179
2024-02-01 15:48:00,64,126.4757,306.0,5.399999999999999,5.6,1.2000000000000028,,179
2024-02-01 15:51:00,64,124.4792,306.0,5.399999999999999,5.699999999999999,1.2000000000000028,,179
2024-02-01 15:54:00,62,123.2639,306.0,5.300000000000001,5.699999999999999,1.1999999999999993,,179
2024-02-01 15:57:00,64,125.6076,306.0,5.300000000000001,5.699999999999999,1.3000000000000007,,179
2024-02-01 16:00:00,64,125.434,306.0,5.399999999999999,5.699999999999999,1.3000000000000007,,179
2024-02-01 16:03:00,64,126.3021,306.0,5.5,5.699999999999999,1.3000000000000007,,179
2024-02-01 16:06:00,64,125.9549,307.0,5.399999999999999,5.699999999999999,1.2000000000000028,,179
2024-02-01 16:09:00,64,124.4792,307.0,5.300000000000001,5.799999999999999,1.3999999999999986,,179
2024-02-01 16:12:00,63,123.0035,307.0,5.300000000000001,5.699999999999999,1.1999999999999993,,179
2024-02-01 16:15:00,62,123.2639,307.0,5.300000000000001,5.799999999999999,1.1999999999999993,,179
2024-02-01 16:18:00,63,123.6979,307.0,5.199999999999999,5.699999999999999,1.4000000000000021,,179
2024-02-01 16:21:00,63,124.0451,307.0,5.300000000000001,5.699999999999999,1.3000000000000007,,179
2024-02-01 16:24:00,63,124.2188,307.0,5.300000000000001,5.699999999999999,1.3000000000000007,,179
2024-02-01 16:27:00,64,126.3021,307.0,5.399999999999999,5.799999999999999,1.3000000000000007,,179
2024-02-01 16:30:00,65,126.4757,307.0,5.399999999999999,5.699999999999999,1.4000000000000021,,179
2024-02-01 16:33:00,65,126.8229,307.0,5.5,5.8999999999999995,1.3000000000000007,,179
2024-02-01 16:36:00,65,126.3889,307.0,5.5,5.8999999999999995,1.3000000000000007,,179
2024-02-01 16:39:00,65,125.5208,307.0,5.5,5.8999999999999995,1.5,,179
2024-02-01 16:42:00,64,123.7847,307.0,5.600000000000001,5.799999999999999,1.0999999999999979,,97
2024-02-01 16:45:00,62,123.2639,307.0,5.399999999999999,5.9,1.2000000000000028,,179
2024-02-01 16:48:00,63,123.4375,307.0,5.199999999999999,5.699999999999999,1.3999999999999986,,179
2024-02-01 16:51:00,63,124.0451,307.0,5.199999999999999,5.800000000000001,1.1999999999999993,,179
2024-02-01 16:54:00,63,124.0451,307.0,5.300000000000001,5.800000000000001,1.3000000000000007,,179
2024-02-01 16:57:00,63,124.7396,307.0,5.199999999999999,5.699999999999999,1.3999999999999986,,179
2024-02-01 17:00:00,64,123.7847,307.0,5.399999999999999,5.800000000000001,1.3000000000000007,,179
2024-02-01 17:03:00,63,122.9167,307.0,5.199999999999999,5.799999999999999,1.3000000000000007,,179
2024-02-01 17:06:00,63,122.3958,308.0,5.299999999999997,5.799999999999999,1.2000000000000028,,179
2024-02-01 17:09:00,63,121.875,308.0,5.300000000000001,5.9,1.3000000000000007,,179
2024-02-01 17:12:00,62,123.2639,308.0,5.300000000000001,5.6,1.3000000000000007,,179
2024-02-01 17:15:00,62,123.7847,308.0,5.199999999999999,5.6000000000000005,1.1999999999999993,,179
2024-02-01 17:18:00,63,125.5208,308.0,5.199999999999999,5.700000000000001,1.3000000000000007,,179
2024-02-01 17:21:00,62,124.566,308.0,5.300000000000001,5.700000000000001,1.3000000000000007,,179
2024-02-01 17:24:00,62,123.6979,308.0,5.199999999999999,5.700000000000001,1.3000000000000007,,179
2024-02-01 17:27:00,63,124.0451,308.0,5.199999999999999,5.6,1.3000000000000007,,179
2024-02-01 17:30:00,62,124.3056,308.0,5.199999999999999,5.6,1.1999999999999993,,179
2024-02-01 17:33:00,63,123.7847,308.0,5.199999999999999,5.700000000000001,1.3000000000000007,,179
2024-02-01 17:36:00,62,124.566,308.0,5.199999999999999,5.6,1.3000000000000007,,179
2024-02-01 17:39:00,62,124.6528,308.0,5.199999999999999,5.800000000000001,1.3000000000000007,,179
2024-02-01 17:42:00,62,121.875,308.0,5.199999999999999,5.800000000000001,1.3000000000000007,,286
2024-02-01 17:45:00,62,120.5729,308.0,5.199999999999999,5.800000000000001,1.3000000000000007,,286
2024-02-01 17:48:00,62,122.0486,308.0,5.199999999999999,5.699999999999999,1.3000000000000007,,286
2024-02-01 17:51:00,63,122.4826,308.0,5.100000000000001,5.699999999999999,1.3999999999999986,,286
2024-02-01 17:54:00,63,121.5278,308.0,5.399999999999999,5.699999999999999,1.1000000000000014,,179
2024-02-01 17:57:00,63,122.4826,308.0,5.199999999999999,5.699999999999999,1.3000000000000007,,179
2024-02-01 18:00:00,62,121.441,308.0,5.199999999999999,5.699999999999999,1.1999999999999993,,286
2024-02-01 18:03:00,62,117.7083,308.0,5.099999999999998,5.699999999999999,1.1999999999999993,,286
2024-02-01 18:06:00,62,118.8368,309.0,5.099999999999998,5.699999999999999,1.1999999999999993,,286
2024-02-01 18:09:00,61,118.4028,309.0,5.099999999999998,5.699999999999999,1.1999999999999993,,286
2024-02-01 18:12:00,62,118.2292,309.0,5.099999999999998,5.699999999999999,1.1999999999999993,,286
2024-02-01 18:15:00,61,117.1875,309.0,5.099999999999998,5.699999999999999,1.1000000000000014,,286
2024-02-01 18:18:00,61,116.6667,309.0,5.0,5.699999999999999,1.0999999999999979,,286
2024-02-01 18:21:00,61,116.7535,309.0,5.0,5.6,1.1999999999999993,,286
2024-02-01 18:24:00,61,116.9271,309.0,5.0,5.6,1.0999999999999979,,286
2024-02-01 18:27:00,60,118.0555,309.0,5.0,5.699999999999999,1.0999999999999979,,286
2024-02-01 18:30:00,60,117.9688,309.0,5.0,5.6,1.1999999999999993,,286
2024-02-01 18:33:00,60,117.7083,309.0,5.0,5.6,1.1000000000000014,,286
2024-02-01 18:36:00,59,117.3611,309.0,4.899999999999999,5.6,1.1000000000000014,,384
2024-02-01 18:39:00,60,114.4965,309.0,4.899999999999999,5.6,1.0,,384
2024-02-01 18:42:00,59,113.4549,309.0,4.699999999999999,5.699999999999999,1.1999999999999993,,384
2024-02-01 18:45:00,59,113.1944,309.0,4.899999999999999,5.699999999999999,1.0,,384
2024-02-01 18:48:00,60,115.625,309.0,4.800000000000001,5.6,1.1999999999999993,,384
2024-02-01 18:51:00,60,115.8854,309.0,4.800000000000001,5.6,1.1999999999999993,,384
2024-02-01 18:54:00,60,116.6667,309.0,4.800000000000001,5.6,1.3000000000000007,,384
2024-02-01 19:03:00,59,113.8021,309.0,4.899999999999999,5.6,1.1000000000000014,,384
2024-02-01 19:06:00,65,134.0278,310.0,5.0,5.5,1.8000000000000007,,178
2024-02-01 19:09:00,65,134.7222,310.0,5.399999999999999,5.3999999999999995,1.4000000000000021,,176
2024-02-01 19:12:00,65,135.1563,310.0,5.300000000000001,5.5,1.0,,179
2024-02-01 19:15:00,65,136.0243,310.0,5.100000000000001,5.5,1.1999999999999993,,179
2024-02-01 19:18:00,66,139.7569,310.0,5.600000000000001,5.3999999999999995,1.6999999999999993,,176
2024-02-01 19:21:00,66,137.7604,310.0,5.800000000000001,5.3999999999999995,1.5,,91
2024-02-01 19:24:00,66,136.0243,310.0,5.899999999999999,5.3999999999999995,1.4000000000000021,,91
2024-02-01 19:27:00,66,135.5035,310.0,6.100000000000001,5.5,1.3000000000000007,,91
2024-02-01 19:30:00,65,134.9826,310.0,5.800000000000001,5.5,1.3999999999999986,,97
2024-02-01 19:33:00,65,135.8507,310.0,6.100000000000001,5.5,1.1999999999999993,,91
2024-02-01 19:36:00,66,136.1979,310.0,5.800000000000001,5.5,1.3999999999999986,,91
2024-02-01 19:39:00,66,135.7639,310.0,6.0,5.6,1.4000000000000021,,91
2024-02-01 19:42:00,66,136.0243,310.0,6.0,5.6,1.5,,91
2024-02-01 19:45:00,66,137.934,310.0,6.200000000000003,5.5,1.3999999999999986,,91
2024-02-01 19:48:00,67,137.5868,310.0,6.200000000000003,5.5,1.3999999999999986,,91
2024-02-01 19:51:00,67,138.5417,310.0,6.100000000000001,5.6,1.3999999999999986,,91
2024-02-01 19:54:00,68,138.1944,310.0,6.200000000000003,5.699999999999999,1.3999999999999986,,91
2024-02-01 19:57:00,67,136.6319,310.0,6.300000000000001,5.6,1.3000000000000007,,91
2024-02-01 20:00:00,67,135.5903,310.0,6.200000000000003,5.6,1.1999999999999993,,91
2024-02-01 20:03:00,67,135.3299,310.0,6.100000000000001,5.5,1.3000000000000007,,91
2024-02-01 20:06:00,67,137.5,311.0,6.200000000000003,5.7,1.3999999999999986,,91
2024-02-01 20:09:00,67,135.4167,311.0,6.100000000000001,5.6,1.3000000000000007,,91
2024-02-01 20:12:00,68,138.4549,311.0,6.200000000000003,5.699999999999999,1.1999999999999993,,91
2024-02-01 20:15:00,65,137.5868,311.0,6.100000000000001,5.5,1.3000000000000007,,91
2024-02-01 20:18:00,67,136.8056,311.0,6.100000000000001,5.6,1.3999999999999986,,91
2024-02-01 20:21:00,66,136.4583,311.0,6.100000000000001,5.4,1.3999999999999986,,91
2024-02-01 20:24:00,67,135.9375,311.0,6.200000000000003,5.6,1.2999999999999972,,91
2024-02-01 20:27:00,67,135.7639,311.0,6.200000000000003,5.5,1.1999999999999993,,91
2024-02-01 20:30:00,66,134.6354,311.0,6.100000000000001,5.5,1.3000000000000007,,91
2024-02-01 20:33:00,66,136.0243,311.0,6.0,5.5,1.4000000000000021,,91
2024-02-01 20:36:00,67,137.7604,311.0,6.199999999999999,5.5,1.3000000000000007,,91
2024-02-01 20:39:00,67,137.3264,311.0,6.100000000000001,5.6,1.5,,91
2024-02-01 20:42:00,67,135.7639,311.0,6.100000000000001,5.7,1.3000000000000007,,91
2024-02-01 20:51:00,66,134.2882,311.0,6.100000000000001,5.6,1.1999999999999993,,91
2024-02-01 20:54:00,65,132.9861,311.0,6.099999999999998,5.6000000000000005,1.3000000000000007,,91
2024-02-01 20:57:00,66,134.8958,311.0,6.099999999999998,5.7,1.4000000000000021,,91
2024-02-01 21:00:00,66,132.8993,311.0,6.100000000000001,5.6,1.3000000000000007,,91
2024-02-01 21:03:00,65,134.1146,311.0,6.100000000000001,5.7,1.1999999999999993,,91
2024-02-01 21:06:00,65,135.1563,312.0,6.0,5.6000000000000005,1.4000000000000021,,91
2024-02-01 21:09:00,66,134.9826,312.0,5.900000000000002,5.5,1.3999999999999986,,91
2024-02-01 21:12:00,66,135.0694,312.0,6.0,5.6000000000000005,1.5,,91
2024-02-01 21:15:00,65,134.1146,312.0,6.199999999999999,5.4,1.1999999999999993,,91
2024-02-01 21:18:00,65,134.0278,312.0,6.0,5.5,1.3000000000000007,,91
2024-02-01 21:21:00,65,133.2465,312.0,5.900000000000002,5.5,1.3999999999999986,,91
2024-02-01 21:24:00,64,131.8576,312.0,6.0,5.6000000000000005,1.1999999999999993,,91
2024-02-01 21:27:00,65,131.684,312.0,5.800000000000001,5.7,1.3000000000000007,,97
2024-02-01 21:30:00,64,132.0313,312.0,6.0,5.5,1.3000000000000007,,91
2024-02-01 21:33:00,64,130.2951,312.0,5.899999999999999,5.4,1.3000000000000007,,97
2024-02-01 21:36:00,64,132.9861,312.0,5.900000000000002,5.5,1.3000000000000007,,97
2024-02-01 21:39:00,64,131.5104,312.0,5.900000000000002,5.5,1.1999999999999993,,97
2024-02-01 21:42:00,63,132.7257,312.0,5.800000000000001,5.5,1.1000000000000014,,97
2024-02-01 21:45:00,65,132.7257,312.0,5.899999999999999,5.5,1.3000000000000007,,97
2024-02-01 21:48:00,65,134.8958,312.0,5.800000000000001,5.5,1.4000000000000021,,97
2024-02-01 21:51:00,65,133.8542,312.0,6.0,5.6,1.5,,91
2024-02-01 21:54:00,66,134.2882,312.0,6.0,5.7,1.3000000000000007,,91
2024-02-01 21:57:00,65,133.6806,312.0,6.0,5.6000000000000005,1.3999999999999986,,91
2024-02-01 22:00:00,65,130.3819,312.0,5.800000000000001,5.7,1.3999999999999986,,97
2024-02-01 22:03:00,64,132.5521,312.0,6.0,5.6,1.1999999999999993,,91
2024-02-01 22:06:00,64,134.1146,313.0,6.0,5.6,1.3000000000000007,,91
2024-02-01 22:09:00,66,135.5035,313.0,6.0,5.5,1.3999999999999986,,91
2024-02-01 22:12:00,66,138.4549,313.0,6.0,5.4,1.5,,91
2024-02-01 22:15:00,67,138.8021,313.0,6.199999999999999,5.4,1.5,,90
2024-02-01 22:18:00,66,137.1528,313.0,6.199999999999999,5.5,1.1999999999999993,,91
2024-02-01 22:21:00,66,134.2882,313.0,6.0,5.5,1.3000000000000007,,91
2024-02-01 22:24:00,66,132.8993,313.0,6.100000000000001,5.6,1.5,,91
2024-02-01 22:27:00,66,133.3333,313.0,6.0,5.7,1.3000000000000007,,91
2024-02-01 22:30:00,65,132.5521,313.0,5.900000000000002,5.7,1.3999999999999986,,91
2024-02-01 22:33:00,66,135.5903,313.0,6.0,5.6,1.3000000000000007,,91
2024-02-01 22:36:00,66,137.5,313.0,5.900000000000002,5.5,1.3999999999999986,,91
2024-02-01 22:39:00,66,136.8924,313.0,6.100000000000001,5.5,1.3000000000000007,,91
2024-02-01 22:42:00,66,135.4167,313.0,6.0,5.5,1.3000000000000007,,91
2024-02-01 22:45:00,65,133.4201,313.0,6.0,5.6,1.3000000000000007,,91
2024-02-01 22:48:00,66,135.1563,313.0,5.900000000000002,5.5,1.3999999999999986,,91
2024-02-01 22:51:00,65,134.6354,313.0,5.900000000000002,5.5,1.3999999999999986,,91
2024-02-01 22:54:00,65,134.2882,313.0,6.100000000000001,5.4,1.3000000000000007,,91
2024-02-01 22:57:00,65,126.8229,313.0,5.900000000000002,5.5,1.3999999999999986,,97
2024-02-01 23:00:00,65,132.4653,313.0,5.800000000000001,5.6,1.4000000000000021,,97
2024-02-01 23:03:00,66,132.2917,313.0,6.0,5.6000000000000005,1.3999999999999986,,91
2024-02-01 23:06:00,65,129.0799,314.0,6.0,5.6000000000000005,1.1999999999999993,,97
2024-02-01 23:09:00,63,128.0382,314.0,5.800000000000001,5.7,1.1999999999999993,,97
2024-02-01 23:12:00,63,128.559,314.0,5.800000000000001,5.6000000000000005,1.1999999999999993,,97
2024-02-01 23:15:00,64,128.0382,314.0,5.700000000000003,5.6000000000000005,1.2999999999999972,,97
2024-02-01 23:18:00,64,128.559,314.0,5.800000000000001,5.6000000000000005,1.3000000000000007,,97
2024-02-01 23:21:00,64,126.4757,314.0,5.600000000000001,5.7,1.2999999999999972,,97
2024-02-01 23:24:00,64,125.5208,314.0,5.700000000000003,5.7,1.3999999999999986,,97
2024-02-01 23:27:00,64,127.691,314.0,5.800000000000001,5.7,1.3000000000000007,,97
2024-02-01 23:30:00,64,126.7361,314.0,6.0,5.8,1.3999999999999986,,97
2024-02-01 23:33:00,66,128.8194,314.0,5.900000000000002,5.7,1.5,,97
2024-02-01 23:36:00,64,129.3403,314.0,5.900000000000002,5.7,1.1999999999999993,,97
2024-02-01 23:39:00,64,129.0799,314.0,5.899999999999999,5.7,1.3000000000000007,,97
2024-02-01 23:42:00,64,126.6493,314.0,5.900000000000002,5.7,1.3000000000000007,,97
2024-02-01 23:45:00,63,126.3021,314.0,5.700000000000003,5.7,1.1999999999999993,,97
2024-02-01 23:48:00,62,126.7361,314.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-02-01 23:51:00,62,126.0417,314.0,5.700000000000003,5.5,1.0999999999999979,,97
2024-02-01 23:54:00,61,125.7813,314.0,5.5,5.4,1.3000000000000007,,179
2024-02-01 23:57:00,62,127.1701,314.0,5.700000000000003,5.5,1.1999999999999993,,97
2024-02-02 00:00:00,63,126.2153,314.0,5.600000000000001,5.6,1.3000000000000007,,97
2024-02-02 00:03:00,62,125.5208,314.0,5.600000000000001,5.5,1.1000000000000014,,97
2024-02-02 00:06:00,62,124.3056,315.0,5.600000000000001,5.5,1.3000000000000007,,97
2024-02-02 00:09:00,62,124.9132,315.0,5.5,5.5,1.1000000000000014,,179
2024-02-02 00:12:00,61,124.9132,315.0,5.600000000000001,5.5,1.1000000000000014,,97
2024-02-02 00:15:00,61,127.5174,315.0,5.5,5.5,1.1000000000000014,,179
2024-02-02 00:18:00,62,130.2083,315.0,5.5,5.4,1.4000000000000021,,179
2024-02-02 00:21:00,62,127.6042,315.0,5.600000000000001,5.4,1.3000000000000007,,97
2024-02-02 00:24:00,62,127.3438,315.0,5.699999999999999,5.5,1.1000000000000014,,97
2024-02-02 00:27:00,61,127.3438,315.0,5.5,5.300000000000001,1.3000000000000007,,179
2024-02-02 00:30:00,62,126.0417,315.0,5.600000000000001,5.5,1.1999999999999993,,97
2024-02-02 00:33:00,62,127.2569,315.0,5.5,5.5,1.2000000000000028,,179
2024-02-02 00:36:00,62,128.9063,315.0,5.599999999999998,5.4,1.4000000000000021,,97
2024-02-02 00:39:00,63,129.4271,315.0,5.600000000000001,5.4,1.1999999999999993,,97
2024-02-02 00:42:00,63,129.3403,315.0,5.800000000000001,5.4,1.3999999999999986,,97
2024-02-02 00:45:00,62,128.125,315.0,5.800000000000001,5.4,1.3000000000000007,,97
2024-02-02 00:48:00,62,128.2118,315.0,5.800000000000001,5.5,1.1999999999999993,,97
2024-02-02 00:51:00,63,128.559,315.0,5.800000000000001,5.5,1.3999999999999986,,97
2024-02-02 00:54:00,63,129.5139,315.0,5.700000000000003,5.5,1.3999999999999986,,97
2024-02-02 00:57:00,63,131.4236,315.0,5.700000000000003,5.5,1.3999999999999986,,97
2024-02-02 01:00:00,64,131.684,315.0,5.800000000000001,5.4,1.3000000000000007,,97
2024-02-02 01:03:00,64,132.7257,315.0,5.699999999999999,5.4,1.1999999999999993,,97
2024-02-02 01:06:00,63,131.1632,316.0,5.700000000000003,5.4,1.3999999999999986,,97
2024-02-02 01:09:00,63,130.816,316.0,5.800000000000001,5.4,1.1000000000000014,,97
2024-02-02 01:12:00,64,129.7743,316.0,5.800000000000001,5.5,1.3000000000000007,,97
2024-02-02 01:15:00,64,129.5139,316.0,5.800000000000001,5.5,1.4000000000000021,,97
2024-02-02 01:18:00,64,129.8611,316.0,5.800000000000001,5.6,1.3000000000000007,,97
2024-02-02 01:21:00,64,129.5139,316.0,5.900000000000002,5.5,1.3000000000000007,,97
2024-02-02 01:24:00,64,128.559,316.0,5.900000000000002,5.5,1.1999999999999993,,97
2024-02-02 01:27:00,63,130.9896,316.0,5.800000000000001,5.5,1.3000000000000007,,97
2024-02-02 01:30:00,64,130.6424,316.0,5.800000000000001,5.5,1.4000000000000021,,97
2024-02-02 01:33:00,64,130.1215,316.0,5.800000000000001,5.6000000000000005,1.4000000000000021,,97
2024-02-02 01:36:00,64,131.4236,316.0,5.800000000000001,5.6,1.3000000000000007,,97
2024-02-02 01:39:00,65,129.5139,316.0,5.900000000000002,5.7,1.3999999999999986,,97
2024-02-02 01:42:00,64,127.7778,316.0,5.900000000000002,5.6000000000000005,1.1999999999999993,,97
2024-02-02 01:45:00,64,129.0799,316.0,5.800000000000001,5.7,1.4000000000000021,,97
2024-02-02 01:48:00,63,129.0799,316.0,5.699999999999999,5.6,1.1000000000000014,,97
2024-02-02 01:51:00,64,128.559,316.0,5.899999999999999,5.6,1.3000000000000007,,97
2024-02-02 01:54:00,63,131.25,316.0,5.800000000000001,5.5,1.3000000000000007,,97
2024-02-02 01:57:00,64,132.2917,316.0,5.800000000000001,5.5,1.5,,97
2024-02-02 02:00:00,63,131.25,316.0,5.900000000000002,5.5,1.1999999999999993,,97
2024-02-02 02:03:00,64,129.4271,316.0,5.900000000000002,5.5,1.1999999999999993,,97
2024-02-02 02:06:00,64,128.0382,317.0,5.800000000000001,5.6,1.3000000000000007,,97
2024-02-02 02:09:00,64,125.8681,317.0,5.800000000000001,5.7,1.3000000000000007,,97
2024-02-02 02:12:00,63,126.2153,317.0,5.800000000000001,5.7,1.1999999999999993,,97
2024-02-02 02:15:00,63,128.4722,317.0,5.700000000000003,5.7,1.2999999999999972,,97
2024-02-02 02:18:00,63,129.8611,317.0,5.800000000000001,5.5,1.1000000000000014,,97
2024-02-02 02:21:00,64,130.6424,317.0,5.600000000000001,5.5,1.3999999999999986,,97
2024-02-02 02:24:00,64,129.4271,317.0,5.699999999999999,5.5,1.4000000000000021,,97
2024-02-02 02:27:00,63,130.5556,317.0,5.800000000000001,5.6,1.3000000000000007,,97
2024-02-02 02:30:00,63,130.2083,317.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-02-02 02:33:00,63,129.2535,317.0,5.800000000000001,5.5,1.3000000000000007,,97
2024-02-02 02:36:00,63,131.0764,317.0,5.800000000000001,5.4,1.3000000000000007,,97
2024-02-02 02:39:00,63,130.6424,317.0,5.800000000000001,5.5,1.3000000000000007,,97
2024-02-02 02:42:00,63,128.6458,317.0,5.800000000000001,5.4,1.1999999999999993,,97
2024-02-02 02:45:00,62,128.4722,317.0,5.600000000000001,5.4,1.1999999999999993,,97
2024-02-02 02:48:00,63,128.8194,317.0,5.700000000000003,5.5,1.3999999999999986,,97
2024-02-02 02:51:00,63,128.125,317.0,5.600000000000001,5.5,1.1999999999999993,,97
2024-02-02 02:54:00,63,129.4271,317.0,5.700000000000003,5.4,1.1999999999999993,,97
2024-02-02 02:57:00,64,129.7743,317.0,5.699999999999999,5.5,1.5,,97
2024-02-02 03:00:00,65,131.5972,317.0,5.800000000000001,5.5,1.3999999999999986,,97
2024-02-02 03:03:00,64,131.9444,317.0,5.899999999999999,5.6,1.4000000000000021,,97
2024-02-02 03:06:00,65,132.2917,318.0,5.800000000000001,5.6,1.3999999999999986,,97
2024-02-02 03:09:00,65,130.2083,318.0,5.800000000000001,5.6,1.3999999999999986,,97
2024-02-02 03:12:00,65,129.3403,318.0,5.899999999999999,5.6,1.4000000000000021,,97
2024-02-02 03:15:00,64,130.3819,318.0,6.0,5.6,1.3000000000000007,,91
2024-02-02 03:18:00,65,129.4271,318.0,5.899999999999999,5.6,1.4000000000000021,,97
2024-02-02 03:21:00,65,132.1181,318.0,5.899999999999999,5.5,1.3000000000000007,,97
2024-02-02 03:24:00,65,131.25,318.0,6.100000000000001,5.6,1.3000000000000007,,91
2024-02-02 03:27:00,65,131.9444,318.0,6.0,5.5,1.3000000000000007,,91
2024-02-02 03:30:00,65,132.1181,318.0,6.0,5.6,1.1999999999999993,,91
2024-02-02 03:33:00,64,130.9896,318.0,5.899999999999999,5.5,1.2000000000000028,,97
2024-02-02 03:36:00,64,130.7292,318.0,6.0,5.5,1.1000000000000014,,97
2024-02-02 03:39:00,64,130.2083,318.0,5.800000000000001,5.6,1.3000000000000007,,97
2024-02-02 03:42:00,64,129.6875,318.0,5.800000000000001,5.6,1.5,,97
2024-02-02 03:45:00,65,130.816,318.0,5.799999999999997,5.6,1.3000000000000007,,97
2024-02-02 03:48:00,64,129.4271,318.0,5.800000000000001,5.6,1.3999999999999986,,97
2024-02-02 03:51:00,64,128.2118,318.0,5.899999999999999,5.5,1.2000000000000028,,97
2024-02-02 03:54:00,63,129.5139,318.0,5.800000000000001,5.6,1.1999999999999993,,97
2024-02-02 03:57:00,64,130.7292,318.0,5.699999999999999,5.4,1.5,,97
2024-02-02 04:00:00,64,132.3785,318.0,5.800000000000001,5.4,1.3000000000000007,,97
2024-02-02 04:03:00,63,131.684,318.0,5.800000000000001,5.4,1.3000000000000007,,97
2024-02-02 04:06:00,64,131.1632,319.0,5.699999999999999,5.4,1.5,,97
2024-02-02 04:09:00,62,127.9514,319.0,5.800000000000001,5.5,1.1999999999999993,,97
2024-02-02 04:12:00,62,127.5174,319.0,5.699999999999999,5.4,1.3000000000000007,,97
2024-02-02 04:15:00,62,128.2118,319.0,5.699999999999999,5.5,1.1999999999999993,,97
2024-02-02 04:18:00,63,129.5139,319.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-02-02 04:21:00,64,131.5104,319.0,5.800000000000001,5.6,1.3999999999999986,,97
2024-02-02 04:24:00,64,133.4201,319.0,5.800000000000001,5.5,1.3000000000000007,,97
2024-02-02 04:30:00,64,128.4722,319.0,5.899999999999999,5.6,1.1000000000000014,,97
2024-02-02 04:33:00,63,128.3854,319.0,5.800000000000001,5.6,1.3000000000000007,,97
2024-02-02 04:36:00,63,128.125,319.0,5.699999999999999,5.5,1.1999999999999993,,97
2024-02-02 04:39:00,63,128.6458,319.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-02-02 04:42:00,63,129.4271,319.0,5.599999999999998,5.5,1.3000000000000007,,97
2024-02-02 04:45:00,63,130.1215,319.0,5.699999999999999,5.4,1.3000000000000007,,97
2024-02-02 04:48:00,62,129.2535,319.0,5.800000000000001,5.4,1.1999999999999993,,97
2024-02-02 04:51:00,63,129.2535,319.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-02-02 04:54:00,63,129.0799,319.0,5.699999999999999,5.5,1.1999999999999993,,97
2024-02-02 04:57:00,63,128.9931,319.0,5.800000000000001,5.6,1.1999999999999993,,97
2024-02-02 05:00:00,63,128.9931,319.0,5.599999999999998,5.5,1.4000000000000021,,97
2024-02-02 05:03:00,63,128.4722,319.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-02-02 05:06:00,63,128.4722,320.0,5.800000000000001,5.5,1.3000000000000007,,97
2024-02-02 05:09:00,63,127.1701,320.0,5.899999999999999,5.5,1.1000000000000014,,97
2024-02-02 05:12:00,63,125.7813,320.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-02-02 05:15:00,63,127.5174,320.0,5.599999999999998,5.5,1.4000000000000021,,97
2024-02-02 05:18:00,62,127.9514,320.0,5.800000000000001,5.5,1.3000000000000007,,97
2024-02-02 05:21:00,63,128.2118,320.0,5.800000000000001,5.5,1.1999999999999993,,97
2024-02-02 05:24:00,64,129.4271,320.0,5.800000000000001,5.6,1.3000000000000007,,97
2024-02-02 05:27:00,64,128.6458,320.0,5.800000000000001,5.6,1.3000000000000007,,97
2024-02-02 05:30:00,63,128.559,320.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-02-02 05:33:00,64,128.4722,320.0,5.699999999999999,5.5,1.1999999999999993,,97
2024-02-02 05:36:00,63,128.8194,320.0,5.599999999999998,5.4,1.4000000000000021,,97
2024-02-02 05:39:00,63,128.559,320.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-02-02 05:42:00,64,130.2951,320.0,5.599999999999998,5.5,1.4000000000000021,,97
2024-02-02 05:45:00,63,131.9444,320.0,5.800000000000001,5.4,1.3000000000000007,,97
2024-02-02 05:48:00,63,130.2951,320.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-02-02 05:51:00,62,128.9063,320.0,5.599999999999998,5.5,1.3000000000000007,,97
2024-02-02 05:54:00,63,130.3819,320.0,5.599999999999998,5.5,1.4000000000000021,,97
2024-02-02 05:57:00,62,129.7743,320.0,5.699999999999999,5.5,1.1000000000000014,,97
2024-02-02 06:00:00,62,129.7743,320.0,5.600000000000001,5.4,1.1999999999999993,,97
2024-02-02 06:03:00,62,128.3854,320.0,5.599999999999998,5.4,1.3000000000000007,,97
2024-02-02 06:06:00,62,128.4722,321.0,5.600000000000001,5.4,1.1999999999999993,,97
2024-02-02 06:09:00,64,127.691,321.0,5.600000000000001,5.5,1.3999999999999986,,97
2024-02-02 06:12:00,63,127.6042,321.0,5.5,5.4,1.1999999999999993,,179
2024-02-02 06:21:00,61,128.9931,321.0,5.600000000000001,5.300000000000001,1.1999999999999993,,97
2024-02-02 06:24:00,62,131.0764,321.0,5.600000000000001,5.300000000000001,1.2999999999999972,,97
2024-02-02 06:27:00,62,130.3819,321.0,5.699999999999999,5.4,1.1000000000000014,,97
2024-02-02 06:30:00,62,130.1215,321.0,5.600000000000001,5.4,1.1999999999999993,,97
2024-02-02 06:33:00,62,129.0799,321.0,5.600000000000001,5.300000000000001,1.3999999999999986,,97
2024-02-02 06:36:00,62,128.6458,321.0,5.600000000000001,5.300000000000001,1.1999999999999993,,97
2024-02-02 06:39:00,62,128.125,321.0,5.600000000000001,5.4,1.1999999999999993,,97
2024-02-02 06:42:00,64,128.9931,321.0,5.600000000000001,5.300000000000001,1.3999999999999986,,97
2024-02-02 06:45:00,63,130.3819,321.0,5.600000000000001,5.5,1.3999999999999986,,97
2024-02-02 06:48:00,63,129.9479,321.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-02-02 06:51:00,63,129.0799,321.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-02-02 06:54:00,62,128.559,321.0,5.699999999999999,5.4,1.1000000000000014,,97
2024-02-02 06:57:00,62,126.9097,321.0,5.699999999999999,5.5,1.3000000000000007,,97
2024-02-02 07:00:00,62,126.7361,321.0,5.699999999999999,5.5,1.1000000000000014,,97
2024-02-02 07:03:00,62,128.9931,321.0,5.600000000000001,5.4,1.0999999999999979,,97
2024-02-02 07:06:00,62,131.25,322.0,5.600000000000001,5.3,1.0999999999999979,,97
2024-02-02 07:09:00,62,131.684,322.0,5.600000000000001,5.2,1.1999999999999993,,98
2024-02-02 07:12:00,62,130.816,322.0,5.600000000000001,5.300000000000001,1.2999999999999972,,97
2024-02-02 07:15:00,61,131.5972,322.0,5.600000000000001,5.300000000000001,1.1999999999999993,,98
2024-02-02 07:18:00,61,129.5139,322.0,5.5,5.4,1.3000000000000007,,179
2024-02-02 07:21:00,62,130.816,322.0,5.600000000000001,5.300000000000001,1.1999999999999993,,97
2024-02-02 07:24:00,62,129.5139,322.0,5.5,5.300000000000001,1.1999999999999993,,179
2024-02-02 07:27:00,62,130.2083,322.0,5.600000000000001,5.4,1.3999999999999986,,97
2024-02-02 07:30:00,62,130.5556,322.0,5.600000000000001,5.4,1.0999999999999979,,97
2024-02-02 07:33:00,62,129.5139,322.0,5.600000000000001,5.300000000000001,1.2999999999999972,,97
2024-02-02 07:36:00,62,129.5139,322.0,5.699999999999999,5.300000000000001,1.3000000000000007,,97
2024-02-02 07:39:00,63,131.25,322.0,5.5,5.300000000000001,1.1000000000000014,,98
2024-02-02 07:42:00,63,131.5104,322.0,5.600000000000001,5.300000000000001,1.3999999999999986,,97
2024-02-02 07:45:00,63,132.8993,322.0,5.800000000000001,5.300000000000001,1.1000000000000014,,97
2024-02-02 07:48:00,63,134.2882,322.0,5.600000000000001,5.3,1.1999999999999993,,98
2024-02-02 07:51:00,64,133.1597,322.0,5.699999999999999,5.300000000000001,1.3000000000000007,,97
2024-02-02 07:54:00,65,132.2917,322.0,5.699999999999999,5.300000000000001,1.3000000000000007,,97
2024-02-02 07:57:00,64,130.816,322.0,5.600000000000001,5.300000000000001,1.2999999999999972,,97
2024-02-02 08:00:00,63,128.0382,322.0,5.800000000000001,5.6000000000000005,1.3000000000000007,,97
2024-02-02 08:03:00,64,130.3819,322.0,5.800000000000001,5.5,1.3000000000000007,,97
2024-02-02 08:06:00,65,132.0313,323.0,5.800000000000001,5.4,1.4000000000000021,,97
2024-02-02 08:09:00,65,132.8993,323.0,5.800000000000001,5.4,1.4000000000000021,,97
2024-02-02 08:12:00,65,135.1563,323.0,5.800000000000001,5.4,1.3999999999999986,,97
2024-02-02 08:15:00,65,136.6319,323.0,6.0,5.300000000000001,1.1000000000000014,,91
2024-02-02 08:18:00,65,134.2882,323.0,5.800000000000001,5.4,1.3000000000000007,,97
2024-02-02 08:21:00,64,131.1632,323.0,5.699999999999999,5.4,1.4000000000000021,,97
2024-02-02 08:24:00,63,131.5104,323.0,5.699999999999999,5.4,1.3000000000000007,,97
2024-02-02 08:27:00,63,132.2917,323.0,5.699999999999999,5.4,1.3000000000000007,,97
2024-02-02 08:30:00,63,133.1597,323.0,5.699999999999999,5.4,1.3000000000000007,,97
2024-02-02 08:33:00,64,133.6806,323.0,5.699999999999999,5.4,1.3000000000000007,,97
2024-02-02 08:36:00,65,135.4167,323.0,5.800000000000001,5.4,1.4000000000000021,,97
2024-02-02 08:39:00,65,135.3299,323.0,5.800000000000001,5.4,1.3000000000000007,,97
2024-02-02 08:42:00,64,135.9375,323.0,5.900000000000002,5.300000000000001,1.3000000000000007,,91
2024-02-02 08:45:00,64,135.7639,323.0,5.900000000000002,5.4,1.5,,91
2024-02-02 08:48:00,65,137.5,323.0,6.0,5.4,1.4000000000000021,,91
2024-02-02 08:51:00,65,137.3264,323.0,6.0,5.4,1.3000000000000007,,91
2024-02-02 08:54:00,66,136.6319,323.0,6.0,5.300000000000001,1.3000000000000007,,91
2024-02-02 08:57:00,65,136.3715,323.0,6.099999999999998,5.4,1.3000000000000007,,91
2024-02-02 09:00:00,65,136.3715,323.0,5.800000000000001,5.5,1.5,,97
2024-02-02 09:03:00,66,138.8889,323.0,6.0,5.4,1.3000000000000007,,91
2024-02-02 09:06:00,69,151.2153,324.0,6.200000000000003,5.4,1.6999999999999993,,216
2024-02-02 09:09:00,68,149.7396,324.0,5.899999999999999,5.300000000000001,1.3000000000000007,,78
2024-02-02 09:12:00,68,149.7396,324.0,5.699999999999999,5.200000000000001,1.3000000000000007,,219
2024-02-02 09:15:00,68,149.4792,324.0,5.700000000000003,5.300000000000001,1.3999999999999986,,78
2024-02-02 09:18:00,67,149.0451,324.0,5.700000000000003,5.200000000000001,1.3999999999999986,,219
2024-02-02 09:21:00,68,149.3924,324.0,5.700000000000003,5.300000000000001,1.3999999999999986,,78
2024-02-02 09:24:00,68,146.875,324.0,5.700000000000003,5.300000000000001,1.5,,77
2024-02-02 09:27:00,68,147.1354,324.0,5.800000000000001,5.300000000000001,1.4000000000000021,,78
2024-02-02 09:30:00,69,146.7014,324.0,5.800000000000001,5.4,1.4000000000000021,,78
2024-02-02 09:33:00,68,145.4861,324.0,5.700000000000003,5.4,1.3999999999999986,,77
2024-02-02 09:36:00,68,144.7049,324.0,5.600000000000001,5.4,1.5,,77
2024-02-02 09:39:00,68,143.5764,324.0,5.5,5.5,1.5,,77
2024-02-02 09:42:00,67,139.8438,324.0,5.699999999999999,5.4,1.3999999999999986,,77
2024-02-02 09:45:00,66,141.4063,324.0,5.600000000000001,5.4,1.1999999999999993,,77
2024-02-02 09:48:00,67,144.5313,324.0,5.600000000000001,5.4,1.5,,77
2024-02-02 09:51:00,67,145.7465,324.0,5.5,5.4,1.5,,183
2024-02-02 09:54:00,68,145.8333,324.0,5.600000000000001,5.5,1.6000000000000014,,77
2024-02-02 09:57:00,68,147.2222,324.0,5.800000000000001,5.4,1.3999999999999986,,78
2024-02-02 10:00:00,68,145.9201,324.0,5.600000000000001,5.4,1.5,,77
2024-02-02 10:03:00,69,146.441,324.0,5.700000000000003,5.4,1.5,,77
2024-02-02 10:06:00,68,147.7431,325.0,5.700000000000003,5.4,1.5999999999999979,,78
2024-02-02 10:09:00,69,146.7014,325.0,5.700000000000003,5.5,1.5,,77
2024-02-02 10:12:00,68,146.7014,325.0,5.800000000000001,5.5,1.4000000000000021,,78
2024-02-02 10:15:00,69,148.4375,325.0,5.700000000000003,5.5,1.5,,78
2024-02-02 10:18:00,70,152.5174,325.0,5.800000000000001,5.4,1.6000000000000014,,78
2024-02-02 10:21:00,70,148.0035,325.0,5.800000000000001,5.5,1.5,,78
2024-02-02 10:24:00,70,148.0903,325.0,5.800000000000001,5.5,1.5,,78
2024-02-02 10:27:00,70,147.6563,325.0,5.800000000000001,5.5,1.6000000000000014,,78
2024-02-02 10:30:00,70,147.6563,325.0,6.0,5.6,1.3999999999999986,,78
2024-02-02 10:33:00,70,147.1354,325.0,5.800000000000001,5.5,1.5,,78
2024-02-02 10:36:00,70,148.0903,325.0,5.800000000000001,5.5,1.5,,78
2024-02-02 10:39:00,69,146.6146,325.0,5.800000000000001,5.6,1.5,,78
2024-02-02 10:42:00,70,147.309,325.0,5.900000000000002,5.6,1.5,,78
2024-02-02 10:45:00,70,148.8715,325.0,5.900000000000002,5.6,1.3999999999999986,,78
2024-02-02 10:48:00,70,150.0868,325.0,5.800000000000001,5.5,1.5,,78
2024-02-02 10:51:00,71,150.9549,325.0,5.900000000000002,5.4,1.5,,78
2024-02-02 10:54:00,70,151.1285,325.0,5.800000000000001,5.5,1.5,,78
2024-02-02 10:57:00,70,151.9097,325.0,5.900000000000002,5.4,1.5,,78
2024-02-02 11:00:00,70,150.7813,325.0,5.800000000000001,5.4,1.5,,78
2024-02-02 11:03:00,71,150.5208,325.0,5.900000000000002,5.5,1.5999999999999979,,78
2024-02-02 11:06:00,71,150.1736,326.0,6.0,5.6,1.5,,78
2024-02-02 11:09:00,71,148.0903,326.0,5.899999999999999,5.699999999999999,1.5,,78
2024-02-02 11:12:00,70,148.8715,326.0,5.800000000000001,5.6,1.5,,78
2024-02-02 11:15:00,71,149.9132,326.0,5.800000000000001,5.6,1.5,,78
2024-02-02 11:18:00,71,149.0451,326.0,5.899999999999999,5.5,1.7000000000000028,,78
2024-02-02 11:21:00,71,148.5243,326.0,6.0,5.699999999999999,1.6000000000000014,,78
2024-02-02 11:24:00,71,147.6563,326.0,5.800000000000001,5.699999999999999,1.5999999999999979,,78
2024-02-02 11:27:00,71,147.6563,326.0,6.0,5.6,1.5,,78
2024-02-02 11:30:00,70,148.7847,326.0,5.800000000000001,5.6,1.5,,78
2024-02-02 11:33:00,71,149.2188,326.0,5.800000000000001,5.6,1.5999999999999979,,78
2024-02-02 11:36:00,72,150.6077,326.0,5.800000000000001,5.6,1.8000000000000007,,78
2024-02-02 11:39:00,72,150.6077,326.0,6.0,5.6,1.5,,78
2024-02-02 11:42:00,71,151.4757,326.0,6.0,5.6,1.5,,78
2024-02-02 11:45:00,72,151.2153,326.0,6.0,5.6,1.6000000000000014,,78
2024-02-02 11:48:00,72,150.9549,326.0,6.100000000000001,5.6,1.5,,78
2024-02-02 11:51:00,72,151.1285,326.0,6.0,5.6,1.6000000000000014,,78
2024-02-02 11:54:00,72,152.691,326.0,6.0,5.6,1.5999999999999979,,78
2024-02-02 11:57:00,73,152.691,326.0,6.199999999999999,5.699999999999999,1.6000000000000014,,16
2024-02-02 12:00:00,74,152.3438,326.0,6.199999999999999,5.699999999999999,1.6000000000000014,,16
2024-02-02 12:03:00,73,151.0417,326.0,6.199999999999999,5.699999999999999,1.5,,16
2024-02-02 12:06:00,73,151.5625,327.0,6.100000000000001,5.699999999999999,1.5999999999999979,,16
2024-02-02 12:09:00,73,149.8264,327.0,6.100000000000001,5.800000000000001,1.5999999999999979,,76
2024-02-02 12:12:00,74,149.9132,327.0,6.199999999999999,5.800000000000001,1.6000000000000014,,16
2024-02-02 12:15:00,74,150.5208,327.0,6.099999999999998,5.800000000000001,1.6999999999999993,,76
2024-02-02 12:18:00,76,156.8576,327.0,6.199999999999999,5.700000000000001,1.8000000000000007,,16
2024-02-02 12:21:00,76,157.4653,327.0,6.299999999999997,5.700000000000001,1.7000000000000028,,16
2024-02-02 12:24:00,76,159.375,327.0,6.399999999999999,5.700000000000001,1.6999999999999993,,14
2024-02-02 12:27:00,76,160.7639,327.0,6.199999999999999,5.700000000000001,1.8999999999999986,,18
2024-02-02 12:30:00,77,160.3299,327.0,6.399999999999999,5.6000000000000005,1.6999999999999993,,18
2024-02-02 12:33:00,76,160.5903,327.0,6.399999999999999,5.6000000000000005,1.8000000000000007,,18
2024-02-02 12:36:00,77,161.5451,327.0,6.5,5.6000000000000005,1.7999999999999972,,18
2024-02-02 12:39:00,77,162.3264,327.0,6.5,5.6000000000000005,1.6999999999999993,,18
2024-02-02 12:42:00,77,144.6181,327.0,6.5,5.6000000000000005,1.7999999999999972,,76
2024-02-02 12:45:00,73,135.3299,327.0,6.699999999999999,6.1000000000000005,1.5,,89
2024-02-02 12:48:00,70,129.6875,327.0,6.5,6.1000000000000005,1.1999999999999993,,92
2024-02-02 12:51:00,67,128.125,327.0,6.199999999999999,6.000000000000001,1.1999999999999993,,91
2024-02-02 12:54:00,68,130.1215,327.0,6.099999999999998,6.000000000000001,1.5,,91
2024-02-02 12:57:00,68,131.5972,327.0,6.099999999999998,5.8999999999999995,1.4000000000000021,,91
2024-02-02 13:00:00,67,131.1632,327.0,6.099999999999998,5.799999999999999,1.3000000000000007,,91
2024-02-02 13:03:00,67,133.1597,327.0,6.099999999999998,5.800000000000001,1.3000000000000007,,91
2024-02-02 13:06:00,68,136.0243,328.0,6.0,5.699999999999999,1.5,,91
2024-02-02 13:09:00,68,135.8507,328.0,6.199999999999999,5.699999999999999,1.5,,91
2024-02-02 13:12:00,69,134.4618,328.0,6.199999999999999,5.699999999999999,1.4000000000000021,,91
2024-02-02 13:15:00,70,132.9861,328.0,6.800000000000001,5.800000000000001,1.3999999999999986,,89
2024-02-02 13:18:00,70,132.0313,328.0,7.0,5.9,1.5,,89
2024-02-02 13:21:00,69,131.1632,328.0,7.0,5.9,1.4000000000000021,,89
2024-02-02 13:24:00,70,132.7257,328.0,6.900000000000002,6.000000000000001,1.3999999999999986,,89
2024-02-02 13:27:00,70,131.1632,328.0,6.900000000000002,6.000000000000001,1.3999999999999986,,89
2024-02-02 13:30:00,70,130.1215,328.0,7.0,6.000000000000001,1.1999999999999993,,89
2024-02-02 13:33:00,69,129.8611,328.0,6.800000000000001,5.9,1.3999999999999986,,92
2024-02-02 13:36:00,68,130.6424,328.0,6.900000000000002,5.699999999999999,1.1999999999999993,,89
2024-02-02 13:39:00,69,129.4271,328.0,6.800000000000001,5.799999999999999,1.3999999999999986,,92
2024-02-02 13:42:00,65,130.1215,328.0,6.199999999999999,5.8999999999999995,0.9000000000000021,,91
2024-02-02 13:45:00,66,129.9479,328.0,5.699999999999999,5.8999999999999995,1.1000000000000014,,97
