Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-02-02 13:48:00,67,128.8194,328.0,5.600000000000001,5.8999999999999995,1.3000000000000007,,176
2024-02-02 13:51:00,65,130.1215,328.0,5.5,5.699999999999999,1.1999999999999993,,176
2024-02-02 13:54:00,65,129.9479,328.0,5.400000000000002,5.6,1.1999999999999993,,179
2024-02-02 14:00:00,66,131.1632,328.0,5.400000000000002,5.699999999999999,1.3999999999999986,,176
2024-02-02 14:03:00,66,130.7292,328.0,5.400000000000002,5.800000000000001,1.3999999999999986,,176
2024-02-02 14:06:00,66,132.4653,329.0,5.5,5.800000000000001,1.4000000000000021,,176
2024-02-02 14:09:00,67,132.1181,329.0,5.5,5.9,1.4000000000000021,,176
2024-02-02 14:12:00,68,131.9444,329.0,5.5,5.800000000000001,1.4000000000000021,,176
2024-02-02 14:15:00,68,133.8542,329.0,5.5,5.800000000000001,1.4000000000000021,,176
2024-02-02 14:18:00,69,134.5486,329.0,5.600000000000001,6.000000000000001,1.5,,176
2024-02-02 14:21:00,69,139.2361,329.0,5.600000000000001,6.000000000000001,1.5,,77
2024-02-02 14:24:00,69,139.3229,329.0,5.600000000000001,5.700000000000001,1.5,,77
2024-02-02 14:27:00,69,139.3229,329.0,5.699999999999999,5.700000000000001,1.5,,77
2024-02-02 14:30:00,68,139.8438,329.0,5.600000000000001,5.700000000000001,1.5,,77
2024-02-02 14:33:00,69,139.8438,329.0,5.600000000000001,5.700000000000001,1.5,,77
2024-02-02 14:36:00,68,138.3681,329.0,5.699999999999999,5.6,1.3000000000000007,,77
2024-02-02 14:39:00,68,135.0694,329.0,5.600000000000001,5.700000000000001,1.3999999999999986,,176
2024-02-02 14:42:00,69,135.3299,329.0,5.600000000000001,5.800000000000001,1.3999999999999986,,176
2024-02-02 14:45:00,70,140.7986,329.0,5.5,5.700000000000001,1.6000000000000014,,77
2024-02-02 14:48:00,70,143.2292,329.0,5.600000000000001,5.700000000000001,1.6999999999999993,,77
2024-02-02 14:51:00,70,144.184,329.0,5.800000000000001,5.7,1.5,,77
2024-02-02 14:54:00,70,144.0104,329.0,5.699999999999999,5.700000000000001,1.5,,77
2024-02-02 14:57:00,70,144.2708,329.0,5.800000000000001,5.6000000000000005,1.5,,77
2024-02-02 15:00:00,73,152.5174,329.0,5.800000000000001,5.500000000000001,1.8000000000000007,,78
2024-02-02 15:03:00,72,144.9653,329.0,5.900000000000002,5.800000000000001,1.5,,76
2024-02-02 15:06:00,73,145.1389,330.0,5.800000000000001,5.8,1.6000000000000014,,78
2024-02-02 15:09:00,73,146.875,330.0,5.800000000000001,5.8999999999999995,1.6000000000000014,,78
2024-02-02 15:12:00,72,147.7431,330.0,5.600000000000001,5.9,1.3999999999999986,,79
2024-02-02 15:15:00,72,147.7431,330.0,5.399999999999999,5.8,1.6999999999999993,,79
2024-02-02 15:18:00,73,147.9167,330.0,5.600000000000001,5.8999999999999995,1.8000000000000007,,79
2024-02-02 15:21:00,73,147.6563,330.0,5.600000000000001,5.8999999999999995,1.8000000000000007,,79
2024-02-02 15:24:00,72,148.7847,330.0,5.599999999999998,5.8999999999999995,1.7000000000000028,,79
2024-02-02 15:27:00,73,147.2222,330.0,5.699999999999999,5.9,1.6000000000000014,,79
2024-02-02 15:30:00,73,147.4826,330.0,5.800000000000001,5.9,1.6000000000000014,,78
2024-02-02 15:33:00,73,148.0035,330.0,5.699999999999999,5.9,1.6999999999999993,,79
2024-02-02 15:36:00,74,148.0903,330.0,5.699999999999999,5.9,1.6999999999999993,,79
2024-02-02 15:39:00,73,146.3542,330.0,5.699999999999999,5.9,1.6999999999999993,,79
2024-02-02 15:42:00,73,148.4375,330.0,5.800000000000001,5.9,1.5999999999999979,,79
2024-02-02 15:45:00,73,148.7847,330.0,5.700000000000003,5.9,1.5999999999999979,,79
2024-02-02 15:48:00,74,149.3056,330.0,5.800000000000001,5.9,1.6999999999999993,,79
2024-02-02 15:51:00,74,142.9688,330.0,5.700000000000003,6.1,1.6999999999999993,,77
2024-02-02 15:54:00,73,142.4479,330.0,5.600000000000001,5.9,1.6999999999999993,,77
2024-02-02 15:57:00,72,141.5799,330.0,5.600000000000001,6.2,1.6000000000000014,,77
2024-02-02 16:00:00,73,143.1424,330.0,5.600000000000001,6.1000000000000005,1.6000000000000014,,77
2024-02-02 16:03:00,72,145.3125,330.0,5.600000000000001,6.0,1.6999999999999993,,77
2024-02-02 16:06:00,73,145.8333,331.0,5.600000000000001,5.800000000000001,1.6999999999999993,,77
2024-02-02 16:09:00,72,146.0069,331.0,5.600000000000001,5.800000000000001,1.5999999999999979,,77
2024-02-02 16:12:00,73,145.8333,331.0,5.700000000000003,5.800000000000001,1.5999999999999979,,77
2024-02-02 16:15:00,72,141.6667,331.0,5.5,5.800000000000001,1.6000000000000014,,77
2024-02-02 16:18:00,71,141.1458,331.0,5.600000000000001,5.9,1.5999999999999979,,77
2024-02-02 16:21:00,72,143.2292,331.0,5.600000000000001,5.800000000000001,1.5,,77
2024-02-02 16:24:00,72,145.4861,331.0,5.700000000000003,5.9,1.5999999999999979,,77
2024-02-02 16:27:00,73,144.5313,331.0,5.600000000000001,5.9,1.5999999999999979,,77
2024-02-02 16:30:00,73,144.9653,331.0,5.600000000000001,5.9,1.5999999999999979,,77
2024-02-02 16:33:00,73,144.6181,331.0,5.600000000000001,5.9,1.5999999999999979,,77
2024-02-02 16:36:00,72,142.2743,331.0,5.600000000000001,6.0,1.5999999999999979,,77
2024-02-02 16:39:00,72,142.5347,331.0,5.5,6.1000000000000005,1.6999999999999993,,53
2024-02-02 16:42:00,72,141.6667,331.0,5.600000000000001,6.1,1.5,,77
2024-02-02 16:45:00,71,141.5799,331.0,5.5,5.9,1.6000000000000014,,77
2024-02-02 16:48:00,72,143.316,331.0,5.5,5.9,1.6000000000000014,,77
2024-02-02 16:51:00,71,143.1424,331.0,5.5,5.9,1.6999999999999993,,77
2024-02-02 16:54:00,71,143.5764,331.0,5.5,6.0,1.6000000000000014,,77
2024-02-02 16:57:00,72,142.7951,331.0,5.600000000000001,5.800000000000001,1.5999999999999979,,77
2024-02-02 17:00:00,72,142.5347,331.0,5.5,5.800000000000001,1.6000000000000014,,77
2024-02-02 17:03:00,72,144.2708,331.0,5.5,5.9,1.6999999999999993,,77
2024-02-02 17:06:00,73,143.6632,332.0,5.600000000000001,5.9,1.5999999999999979,,77
2024-02-02 17:09:00,73,143.2292,332.0,5.600000000000001,5.9,1.5999999999999979,,77
2024-02-02 17:12:00,72,141.5799,332.0,5.5,6.0,1.5999999999999979,,53
2024-02-02 17:15:00,73,142.2743,332.0,5.5,6.0,1.6999999999999993,,53
2024-02-02 17:18:00,73,142.4479,332.0,5.5,6.0,1.5999999999999979,,53
2024-02-02 17:21:00,72,142.7083,332.0,5.5,6.0,1.5999999999999979,,77
2024-02-02 17:24:00,72,143.6632,332.0,5.5,5.9,1.5999999999999979,,77
2024-02-02 17:27:00,72,143.316,332.0,5.600000000000001,5.9,1.5999999999999979,,77
2024-02-02 17:30:00,72,142.7083,332.0,5.600000000000001,6.0,1.5999999999999979,,77
2024-02-02 17:33:00,72,142.3611,332.0,5.600000000000001,6.0,1.5999999999999979,,77
2024-02-02 17:36:00,72,142.1007,332.0,5.599999999999998,5.9,1.5,,77
2024-02-02 17:39:00,71,140.9722,332.0,5.5,5.9,1.5,,77
2024-02-02 17:42:00,71,141.2326,332.0,5.399999999999999,5.9,1.6000000000000014,,53
2024-02-02 17:45:00,72,140.5382,332.0,5.600000000000001,6.0,1.5999999999999979,,77
2024-02-02 17:48:00,71,139.9306,332.0,5.600000000000001,6.0,1.6000000000000014,,77
2024-02-02 17:51:00,71,139.8438,332.0,5.5,6.0,1.5,,77
2024-02-02 17:54:00,73,142.4479,332.0,5.600000000000001,6.0,1.5999999999999979,,77
2024-02-02 17:57:00,72,141.4063,332.0,5.600000000000001,6.0,1.5999999999999979,,77
2024-02-02 18:00:00,72,141.4931,332.0,5.5,6.0,1.5999999999999979,,53
2024-02-02 18:03:00,71,139.7569,332.0,5.600000000000001,5.9,1.3999999999999986,,77
2024-02-02 18:06:00,71,140.1042,333.0,5.5,5.9,1.5,,77
2024-02-02 18:09:00,70,136.2847,333.0,5.5,5.9,1.5,,176
2024-02-02 18:12:00,69,136.0243,333.0,5.399999999999999,5.9,1.5,,176
2024-02-02 18:15:00,71,141.1458,333.0,5.299999999999997,6.0,1.6000000000000014,,53
2024-02-02 18:18:00,70,139.7569,333.0,5.5,6.0,1.5,,77
2024-02-02 18:21:00,71,138.6285,333.0,5.399999999999999,5.9,1.6000000000000014,,53
2024-02-02 18:24:00,70,138.1944,333.0,5.299999999999997,5.9,1.6000000000000014,,176
2024-02-02 18:27:00,70,136.3715,333.0,5.299999999999997,6.0,1.4000000000000021,,176
2024-02-02 18:30:00,68,134.9826,333.0,5.300000000000001,6.0,1.5,,176
2024-02-02 18:33:00,69,136.0243,333.0,5.199999999999999,6.0,1.5,,177
2024-02-02 18:36:00,70,136.8924,333.0,5.399999999999999,6.0,1.6000000000000014,,176
2024-02-02 18:39:00,71,135.8507,333.0,5.5,6.1,1.5,,53
2024-02-02 18:42:00,71,137.2396,333.0,5.5,6.1,1.3000000000000007,,53
2024-02-02 18:45:00,70,136.6319,333.0,5.199999999999999,6.0,1.5,,177
2024-02-02 18:48:00,70,134.1146,333.0,5.399999999999999,6.1,1.4000000000000021,,176
2024-02-02 18:51:00,69,133.7674,333.0,5.300000000000001,6.1,1.5,,176
2024-02-02 18:54:00,69,137.7604,333.0,5.300000000000001,6.0,1.5,,176
2024-02-02 18:57:00,71,135.3299,333.0,5.199999999999999,6.0,1.6000000000000014,,177
2024-02-02 19:00:00,71,134.5486,333.0,5.300000000000001,6.1,1.5,,177
2024-02-02 19:03:00,70,132.8125,333.0,5.300000000000001,6.2,1.5,,177
2024-02-02 19:06:00,68,131.5104,334.0,5.199999999999999,6.000000000000001,1.4000000000000021,,177
2024-02-02 19:09:00,66,128.4722,334.0,5.300000000000001,6.3,1.3000000000000007,,176
2024-02-02 19:12:00,67,133.5938,334.0,5.200000000000003,6.1,1.3999999999999986,,177
2024-02-02 19:15:00,68,135.5903,334.0,5.300000000000001,6.0,1.5,,176
2024-02-02 19:18:00,68,133.8542,334.0,5.200000000000003,6.0,1.3999999999999986,,177
2024-02-02 19:21:00,68,132.2917,334.0,5.200000000000003,6.0,1.5,,177
2024-02-02 19:24:00,68,128.9931,334.0,5.200000000000003,6.2,1.3999999999999986,,177
2024-02-02 19:27:00,67,128.9063,334.0,5.200000000000003,6.1000000000000005,1.3999999999999986,,177
2024-02-02 19:30:00,66,127.1701,334.0,5.100000000000001,6.000000000000001,1.3000000000000007,,159
2024-02-02 19:33:00,66,129.3403,334.0,5.099999999999998,6.2,1.4000000000000021,,159
2024-02-02 19:36:00,65,133.1597,334.0,5.099999999999998,6.0,1.4000000000000021,,177
2024-02-02 19:39:00,68,133.1597,334.0,5.199999999999999,6.0,1.5,,177
2024-02-02 19:42:00,67,131.0764,334.0,5.199999999999999,6.0,1.5,,177
2024-02-02 19:45:00,66,130.5556,334.0,5.099999999999998,6.0,1.4000000000000021,,177
2024-02-02 19:48:00,66,130.2951,334.0,5.099999999999998,6.1,1.4000000000000021,,177
2024-02-02 19:51:00,66,129.2535,334.0,5.099999999999998,6.0,1.4000000000000021,,179
2024-02-02 19:54:00,66,129.2535,334.0,5.099999999999998,6.0,1.3000000000000007,,179
2024-02-02 19:57:00,65,130.1215,334.0,5.0,5.9,1.3999999999999986,,179
2024-02-02 20:00:00,65,129.6875,334.0,5.0,5.9,1.5,,179
2024-02-02 20:03:00,64,127.691,334.0,5.0,5.800000000000001,1.3000000000000007,,179
2024-02-02 20:06:00,65,126.4757,335.0,5.0,5.9,1.3000000000000007,,159
2024-02-02 20:09:00,65,126.3021,335.0,5.0,5.800000000000001,1.3000000000000007,,159
2024-02-02 20:12:00,65,127.9514,335.0,4.899999999999999,6.000000000000001,1.4000000000000021,,159
2024-02-02 20:15:00,66,130.3819,335.0,5.0,5.9,1.5,,177
2024-02-02 20:18:00,65,128.0382,335.0,4.899999999999999,5.800000000000001,1.4000000000000021,,159
2024-02-02 20:21:00,63,125.0868,335.0,5.0,5.9,1.1999999999999993,,286
2024-02-02 20:24:00,63,124.2188,335.0,4.800000000000001,5.9,1.5,,286
2024-02-02 20:27:00,63,124.7396,335.0,4.800000000000001,5.800000000000001,1.2999999999999972,,286
2024-02-02 20:30:00,63,123.8715,335.0,4.800000000000001,5.9,1.1999999999999993,,286
2024-02-02 20:33:00,63,125.434,335.0,4.699999999999999,5.800000000000001,1.3000000000000007,,286
2024-02-02 20:36:00,64,127.6042,335.0,4.699999999999999,5.800000000000001,1.5,,159
2024-02-02 20:39:00,64,127.1701,335.0,4.899999999999999,5.800000000000001,1.4000000000000021,,286
2024-02-02 20:42:00,63,124.3056,335.0,4.800000000000001,5.699999999999999,1.1999999999999993,,286
2024-02-02 20:45:00,62,122.743,335.0,4.699999999999999,5.799999999999999,1.1999999999999993,,286
2024-02-02 20:48:00,62,121.875,335.0,4.699999999999999,5.699999999999999,1.1999999999999993,,286
2024-02-02 20:51:00,61,123.6111,335.0,4.699999999999999,5.699999999999999,1.1999999999999993,,286
2024-02-02 20:54:00,62,125.0868,335.0,4.599999999999998,5.699999999999999,1.3000000000000007,,286
2024-02-02 20:57:00,63,125.7813,335.0,4.699999999999999,5.699999999999999,1.3999999999999986,,286
2024-02-02 21:00:00,63,123.1771,335.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-02-02 21:03:00,62,120.6597,335.0,4.699999999999999,6.000000000000001,1.1999999999999993,,396
2024-02-02 21:06:00,61,119.4444,336.0,4.699999999999999,5.799999999999999,1.3000000000000007,,286
2024-02-02 21:09:00,62,119.4444,336.0,4.800000000000001,5.8999999999999995,1.1999999999999993,,286
2024-02-02 21:12:00,62,113.8021,336.0,4.599999999999998,5.999999999999999,1.2000000000000028,,396
2024-02-02 21:15:00,59,111.7188,336.0,4.399999999999999,5.999999999999999,1.1000000000000014,,396
2024-02-02 21:18:00,58,124.6528,336.0,4.300000000000001,5.8999999999999995,1.0,,396
2024-02-02 21:21:00,63,124.7396,336.0,4.5,5.699999999999999,1.4000000000000021,,396
2024-02-02 21:24:00,64,129.5139,336.0,4.600000000000001,5.6,1.8999999999999986,,286
2024-02-02 21:27:00,64,129.8611,336.0,5.0,5.6,1.5,,178
2024-02-02 21:30:00,64,129.4271,336.0,5.0,5.6,1.3999999999999986,,178
2024-02-02 21:33:00,64,130.2951,336.0,5.300000000000001,5.6,1.3000000000000007,,179
2024-02-02 21:36:00,64,130.5556,336.0,5.099999999999998,5.6,1.4000000000000021,,179
2024-02-02 21:39:00,64,129.2535,336.0,5.099999999999998,5.6,1.4000000000000021,,179
2024-02-02 21:42:00,63,127.9514,336.0,5.099999999999998,5.699999999999999,1.3000000000000007,,179
2024-02-02 21:45:00,64,129.0799,336.0,5.099999999999998,5.6,1.3000000000000007,,179
2024-02-02 21:48:00,63,128.8194,336.0,5.099999999999998,5.6,1.3000000000000007,,179
2024-02-02 21:51:00,64,127.5174,336.0,5.099999999999998,5.6,1.3000000000000007,,179
2024-02-02 21:54:00,63,127.5174,336.0,5.100000000000001,5.6,1.3999999999999986,,179
2024-02-02 21:57:00,64,128.9931,336.0,5.199999999999999,5.6,1.4000000000000021,,179
2024-02-02 22:00:00,64,127.2569,336.0,5.099999999999998,5.6,1.3000000000000007,,179
2024-02-02 22:03:00,63,126.0417,336.0,5.0,5.6,1.3000000000000007,,286
2024-02-02 22:06:00,63,126.8229,337.0,5.0,5.5,1.3000000000000007,,286
2024-02-02 22:09:00,62,126.3021,337.0,5.100000000000001,5.6,1.3000000000000007,,179
2024-02-02 22:12:00,63,125.8681,337.0,5.0,5.6,1.3000000000000007,,286
2024-02-02 22:15:00,63,127.9514,337.0,5.0,5.6,1.3000000000000007,,178
2024-02-02 22:18:00,63,124.7396,337.0,5.0,5.6,1.3000000000000007,,286
2024-02-02 22:21:00,62,125.5208,337.0,4.899999999999999,5.6,1.3000000000000007,,286
2024-02-02 22:24:00,61,125.9549,337.0,5.0,5.5,1.1000000000000014,,286
2024-02-02 22:27:00,61,125.6076,337.0,5.0,5.5,1.1999999999999993,,286
2024-02-02 22:30:00,62,127.0833,337.0,4.900000000000002,5.4,1.3999999999999986,,286
2024-02-02 22:33:00,61,127.5174,337.0,5.0,5.4,1.4000000000000021,,286
2024-02-02 22:36:00,62,127.2569,337.0,5.0,5.4,1.3000000000000007,,178
2024-02-02 22:39:00,62,125.5208,337.0,5.0,5.5,1.3000000000000007,,286
2024-02-02 22:42:00,61,123.4375,337.0,5.0,5.5,1.1000000000000014,,286
2024-02-02 22:45:00,61,123.2639,337.0,4.900000000000002,5.5,1.0999999999999979,,286
2024-02-02 22:48:00,60,122.3958,337.0,4.900000000000002,5.5,1.0,,286
2024-02-02 22:51:00,60,123.6979,337.0,4.699999999999999,5.4,1.1999999999999993,,286
2024-02-02 22:54:00,61,124.6528,337.0,4.800000000000001,5.4,1.1999999999999993,,286
2024-02-02 22:57:00,61,123.4375,337.0,4.900000000000002,5.4,1.0999999999999979,,286
2024-02-02 23:00:00,60,124.9132,337.0,4.800000000000001,5.4,1.1999999999999993,,286
2024-02-02 23:03:00,60,122.309,337.0,4.800000000000001,5.4,1.1999999999999993,,286
2024-02-02 23:06:00,59,119.7049,338.0,4.800000000000001,5.4,1.1000000000000014,,286
2024-02-02 23:09:00,59,118.4028,338.0,4.699999999999999,5.4,1.2000000000000028,,286
2024-02-02 23:12:00,58,115.625,338.0,4.5,5.4,1.1999999999999993,,396
2024-02-02 23:21:00,59,115.8854,338.0,4.699999999999999,5.300000000000001,1.0999999999999979,,384
2024-02-02 23:24:00,58,117.3611,338.0,4.5,5.4,1.1999999999999993,,396
2024-02-02 23:27:00,59,118.4896,338.0,4.600000000000001,5.4,1.1999999999999993,,286
2024-02-02 23:30:00,58,118.2292,338.0,4.600000000000001,5.500000000000001,1.1999999999999993,,396
2024-02-02 23:33:00,59,119.0104,338.0,4.600000000000001,5.500000000000001,1.3000000000000007,,286
2024-02-02 23:36:00,59,116.8403,338.0,4.699999999999999,5.500000000000001,1.2000000000000028,,384
2024-02-02 23:39:00,59,116.6667,338.0,4.5,5.500000000000001,1.1999999999999993,,396
2024-02-02 23:42:00,58,116.3195,338.0,4.5,5.500000000000001,1.1999999999999993,,396
2024-02-02 23:45:00,59,116.4931,338.0,4.600000000000001,5.4,1.3000000000000007,,384
2024-02-02 23:48:00,58,117.1875,338.0,4.5,5.6000000000000005,1.0,,396
2024-02-02 23:51:00,57,116.7535,338.0,4.399999999999999,5.300000000000001,1.1000000000000014,,383
2024-02-02 23:54:00,58,118.2292,338.0,4.5,5.300000000000001,1.1999999999999993,,383
2024-02-02 23:57:00,58,116.7535,338.0,4.399999999999999,5.199999999999999,1.1000000000000014,,383
2024-02-03 00:00:00,58,115.191,338.0,4.5,5.300000000000001,1.1000000000000014,,383
2024-02-03 00:03:00,57,115.9722,338.0,4.5,5.300000000000001,1.1000000000000014,,383
2024-02-03 00:06:00,57,113.6285,339.0,4.5,5.4,1.0,,384
2024-02-03 00:09:00,56,114.5833,339.0,4.400000000000002,5.300000000000001,1.0999999999999979,,383
2024-02-03 00:12:00,58,116.2326,339.0,4.400000000000002,5.4,1.1999999999999993,,396
2024-02-03 00:15:00,57,116.6667,339.0,4.5,5.300000000000001,1.1000000000000014,,383
2024-02-03 00:18:00,57,116.4931,339.0,4.5,5.300000000000001,1.1000000000000014,,383
2024-02-03 00:21:00,58,115.8854,339.0,4.400000000000002,5.300000000000001,1.1999999999999993,,383
2024-02-03 00:24:00,57,115.3646,339.0,4.5,5.500000000000001,1.1999999999999993,,396
2024-02-03 00:27:00,57,114.1493,339.0,4.5,5.500000000000001,1.1000000000000014,,396
2024-02-03 00:30:00,57,113.6285,339.0,4.5,5.3999999999999995,1.1000000000000014,,384
2024-02-03 00:33:00,57,112.5868,339.0,4.400000000000002,5.4,1.0999999999999979,,396
2024-02-03 00:36:00,56,114.2361,339.0,4.400000000000002,5.300000000000001,1.1999999999999993,,383
2024-02-03 00:39:00,57,113.4549,339.0,4.599999999999998,5.500000000000001,1.0,,384
2024-02-03 00:42:00,56,114.6701,339.0,4.400000000000002,5.299999999999999,0.8999999999999986,,383
2024-02-03 00:45:00,56,117.1875,339.0,4.400000000000002,5.300000000000001,1.0999999999999979,,383
2024-02-03 00:48:00,57,116.8403,339.0,4.5,5.199999999999999,1.0,,383
2024-02-03 00:51:00,57,116.4931,339.0,4.400000000000002,5.300000000000001,1.0999999999999979,,383
2024-02-03 00:54:00,57,115.7986,339.0,4.400000000000002,5.199999999999999,1.0999999999999979,,383
2024-02-03 00:57:00,57,113.0208,339.0,4.5,5.299999999999999,1.0,,384
2024-02-03 01:00:00,56,111.632,339.0,4.400000000000002,5.3,1.1999999999999993,,383
2024-02-03 01:03:00,57,111.1111,339.0,4.400000000000002,5.3999999999999995,1.1999999999999993,,396
2024-02-03 01:06:00,57,113.2813,340.0,4.400000000000002,5.3999999999999995,1.1999999999999993,,396
2024-02-03 01:15:00,57,117.6215,340.0,4.5,5.299999999999999,1.1000000000000014,,383
2024-02-03 01:18:00,57,117.1007,340.0,4.5,5.299999999999999,1.0,,383
2024-02-03 01:21:00,56,114.0625,340.0,4.400000000000002,5.199999999999999,1.0,,383
2024-02-03 01:24:00,57,114.0625,340.0,4.400000000000002,5.3999999999999995,1.1999999999999993,,396
2024-02-03 01:27:00,57,111.9792,340.0,4.400000000000002,5.3999999999999995,0.8999999999999986,,396
2024-02-03 01:30:00,56,111.7188,340.0,4.199999999999999,5.3,1.0,,382
2024-02-03 01:33:00,56,111.9792,340.0,4.199999999999999,5.3,1.1000000000000014,,382
2024-02-03 01:36:00,56,112.1528,340.0,4.400000000000002,5.3,1.0,,383
2024-02-03 01:39:00,56,112.5868,340.0,4.300000000000001,5.3,1.0999999999999979,,383
2024-02-03 01:42:00,56,113.4549,340.0,4.400000000000002,5.3999999999999995,1.0,,383
2024-02-03 01:45:00,56,114.6701,340.0,4.400000000000002,5.3,1.0999999999999979,,383
2024-02-03 01:48:00,55,112.934,340.0,4.300000000000001,5.3,1.0,,383
2024-02-03 01:51:00,56,111.9792,340.0,4.300000000000001,5.3,1.0,,383
2024-02-03 01:54:00,56,111.632,340.0,4.199999999999999,5.3,1.0,,382
2024-02-03 01:57:00,56,110.3299,340.0,4.199999999999999,5.3,1.0,,382
2024-02-03 02:00:00,55,111.9792,340.0,4.099999999999998,5.3,1.1000000000000014,,382
2024-02-03 02:03:00,54,110.5903,340.0,4.099999999999998,5.1,0.9000000000000021,,382
2024-02-03 02:06:00,54,111.7188,341.0,4.0,5.1,1.0,,391
2024-02-03 02:09:00,55,111.9792,341.0,4.099999999999998,5.1,1.0,,382
2024-02-03 02:12:00,54,111.4583,341.0,4.099999999999998,5.1,0.9000000000000021,,382
2024-02-03 02:15:00,54,112.7604,341.0,4.0,5.1,1.0999999999999979,,391
2024-02-03 02:18:00,55,111.9792,341.0,4.099999999999998,5.0,1.1000000000000014,,382
2024-02-03 02:21:00,55,109.9826,341.0,4.099999999999998,5.3,1.0,,382
2024-02-03 02:24:00,55,108.6805,341.0,4.0,5.3,1.0,,382
2024-02-03 02:27:00,56,108.0729,341.0,4.0,5.3,1.0,,382
2024-02-03 02:30:00,53,109.0278,341.0,4.0,5.1,0.8999999999999986,,382
2024-02-03 02:33:00,55,110.7639,341.0,4.0,5.1,1.0,,382
2024-02-03 02:36:00,55,111.9792,341.0,4.0,5.0,1.0999999999999979,,391
2024-02-03 02:39:00,55,111.7188,341.0,4.0,4.9,1.1999999999999993,,391
2024-02-03 02:42:00,55,111.2847,341.0,4.099999999999998,5.0,1.1000000000000014,,382
2024-02-03 02:45:00,53,111.1979,341.0,4.099999999999998,5.3,1.1000000000000014,,382
2024-02-03 02:48:00,55,110.5903,341.0,4.099999999999998,5.2,0.9000000000000021,,382
2024-02-03 02:51:00,55,108.6805,341.0,4.099999999999998,5.2,1.1000000000000014,,382
2024-02-03 02:54:00,55,110.3299,341.0,4.199999999999999,5.2,0.8999999999999986,,382
2024-02-03 02:57:00,54,112.5,341.0,4.099999999999998,5.1,1.0,,382
2024-02-03 03:00:00,55,113.368,341.0,4.099999999999998,5.0,1.1000000000000014,,284
2024-02-03 03:03:00,54,113.6285,341.0,4.199999999999999,5.1,0.9000000000000021,,383
2024-02-03 03:06:00,55,113.6285,342.0,4.199999999999999,5.0,0.8999999999999986,,383
2024-02-03 03:09:00,54,111.8924,342.0,4.099999999999998,5.1,1.0,,382
2024-02-03 03:12:00,54,111.1979,342.0,4.199999999999999,5.1,0.9000000000000021,,382
2024-02-03 03:15:00,54,111.7188,342.0,4.0,5.0,0.8999999999999986,,391
2024-02-03 03:18:00,53,109.9826,342.0,4.0,4.9,1.1000000000000014,,329
2024-02-03 03:21:00,52,109.5486,342.0,3.8999999999999986,5.0,0.9000000000000021,,329
2024-02-03 03:24:00,52,109.4618,342.0,3.8000000000000007,4.9,1.0,,329
2024-02-03 03:27:00,52,110.4167,342.0,3.900000000000002,4.800000000000001,1.0,,329
2024-02-03 03:30:00,53,109.2882,342.0,3.8999999999999986,4.9,0.9000000000000021,,329
2024-02-03 03:33:00,53,111.9792,342.0,3.8999999999999986,4.9,1.0,,329
2024-02-03 03:36:00,52,113.0208,342.0,3.8999999999999986,4.800000000000001,1.0,,329
2024-02-03 03:39:00,53,112.5,342.0,3.8999999999999986,4.7,1.0,,329
2024-02-03 03:42:00,53,112.1528,342.0,3.8999999999999986,4.9,0.9000000000000021,,329
2024-02-03 03:45:00,54,111.1111,342.0,4.0,4.9,1.0,,329
2024-02-03 03:48:00,53,108.4201,342.0,4.0,4.9,0.8000000000000007,,329
2024-02-03 03:51:00,53,108.1597,342.0,3.8000000000000007,5.0,0.8999999999999986,,391
2024-02-03 03:54:00,52,110.7639,342.0,3.8999999999999986,4.9,0.9000000000000021,,329
2024-02-03 03:57:00,53,111.8924,342.0,3.8999999999999986,4.800000000000001,0.9000000000000021,,329
2024-02-03 04:00:00,53,112.3264,342.0,3.8999999999999986,4.800000000000001,1.0,,329
2024-02-03 04:03:00,53,114.0625,342.0,3.8999999999999986,4.700000000000001,1.1000000000000014,,329
2024-02-03 04:06:00,54,112.4132,343.0,3.8999999999999986,4.9,1.1000000000000014,,329
2024-02-03 04:09:00,54,111.7188,343.0,4.0,4.9,1.0,,329
2024-02-03 04:12:00,54,109.809,343.0,4.0,5.0,0.8999999999999986,,382
2024-02-03 04:15:00,53,112.3264,343.0,4.0,4.9,1.0,,329
2024-02-03 04:18:00,54,111.9792,343.0,4.0,5.0,1.0,,391
2024-02-03 04:21:00,53,111.0243,343.0,4.0,5.000000000000001,1.0,,329
2024-02-03 04:24:00,54,112.8472,343.0,4.0,5.1000000000000005,1.0,,391
2024-02-03 04:27:00,55,111.4583,343.0,4.099999999999998,5.1000000000000005,1.1000000000000014,,382
2024-02-03 04:30:00,55,111.2847,343.0,4.0,5.000000000000001,1.0999999999999979,,391
2024-02-03 04:33:00,54,111.4583,343.0,4.099999999999998,5.2,0.9000000000000021,,382
2024-02-03 04:36:00,53,111.632,343.0,4.0,5.0,0.8999999999999986,,329
2024-02-03 04:39:00,54,113.6285,343.0,4.0,5.000000000000001,1.0,,391
2024-02-03 04:42:00,54,114.1493,343.0,4.0,4.9,0.8999999999999986,,329
2024-02-03 04:45:00,54,113.1944,343.0,4.100000000000001,4.9,1.0,,383
2024-02-03 04:48:00,53,108.8542,343.0,4.0,5.000000000000001,1.0,,382
2024-02-03 04:51:00,53,108.1597,343.0,4.0,5.000000000000001,0.8000000000000007,,382
2024-02-03 04:54:00,53,111.8924,343.0,3.8999999999999986,4.799999999999999,0.9000000000000021,,329
2024-02-03 04:57:00,53,110.6771,343.0,3.8999999999999986,4.800000000000001,0.9000000000000021,,329
2024-02-03 05:00:00,52,111.0243,343.0,3.8999999999999986,4.800000000000001,0.9000000000000021,,329
2024-02-03 05:03:00,52,114.6701,343.0,4.0,4.800000000000001,1.0,,329
2024-02-03 05:06:00,53,116.2326,344.0,4.0,4.700000000000001,0.8999999999999986,,330
2024-02-03 05:09:00,55,115.8854,344.0,4.0,4.800000000000001,1.0999999999999979,,330
2024-02-03 05:12:00,55,114.7569,344.0,4.0,4.9,1.0,,284
2024-02-03 05:15:00,53,116.2326,344.0,4.0,4.799999999999999,0.8999999999999986,,330
2024-02-03 05:18:00,54,117.7951,344.0,4.100000000000001,4.799999999999999,1.0999999999999979,,269
2024-02-03 05:21:00,55,123.3507,344.0,4.100000000000001,4.699999999999999,1.1999999999999993,,269
2024-02-03 05:24:00,58,138.4549,344.0,4.199999999999999,4.6,1.5,,309
2024-02-03 05:27:00,59,143.5764,344.0,4.5,4.3999999999999995,1.4000000000000021,,311
2024-02-03 05:30:00,56,130.3819,344.0,4.5,4.5,0.9000000000000021,,276
2024-02-03 05:33:00,54,124.7396,344.0,4.199999999999999,4.6,0.8000000000000007,,269
2024-02-03 05:36:00,55,121.1806,344.0,4.199999999999999,4.699999999999999,1.0,,269
2024-02-03 05:39:00,55,120.6597,344.0,4.199999999999999,4.699999999999999,0.9000000000000021,,269
2024-02-03 05:42:00,56,121.0938,344.0,4.199999999999999,4.699999999999999,1.0,,284
2024-02-03 05:45:00,55,121.007,344.0,4.199999999999999,4.699999999999999,1.0,,269
2024-02-03 05:48:00,56,121.9618,344.0,4.199999999999999,4.8,1.1000000000000014,,284
2024-02-03 05:51:00,54,123.2639,344.0,4.199999999999999,4.6,0.9000000000000021,,269
2024-02-03 05:54:00,55,127.3438,344.0,4.199999999999999,4.6,1.1000000000000014,,266
2024-02-03 05:57:00,55,123.8715,344.0,4.099999999999998,4.6,1.1000000000000014,,269
2024-02-03 06:00:00,55,123.8715,344.0,4.300000000000001,4.699999999999999,0.8999999999999986,,269
2024-02-03 06:03:00,56,124.0451,344.0,4.199999999999999,4.6,1.1000000000000014,,269
2024-02-03 06:06:00,54,121.875,345.0,4.199999999999999,4.699999999999999,0.9000000000000021,,269
2024-02-03 06:09:00,55,120.3125,345.0,4.100000000000001,4.699999999999999,1.0999999999999979,,269
2024-02-03 06:12:00,55,118.2292,345.0,4.100000000000001,4.8,1.1999999999999993,,284
2024-02-03 06:15:00,54,119.3576,345.0,4.100000000000001,4.8,1.0,,269
2024-02-03 06:18:00,54,121.7014,345.0,4.100000000000001,4.699999999999999,1.0,,269
2024-02-03 06:21:00,55,122.743,345.0,4.100000000000001,4.6,1.0999999999999979,,269
2024-02-03 06:24:00,55,124.1319,345.0,4.100000000000001,4.6,1.0999999999999979,,269
2024-02-03 06:27:00,55,123.4375,345.0,4.0,4.6,1.0999999999999979,,330
2024-02-03 06:30:00,55,122.8299,345.0,4.100000000000001,4.699999999999999,1.0999999999999979,,269
2024-02-03 06:33:00,54,121.007,345.0,4.100000000000001,4.6,1.0999999999999979,,269
2024-02-03 06:36:00,55,117.1007,345.0,4.199999999999999,4.799999999999999,1.0,,269
2024-02-03 06:39:00,55,114.7569,345.0,4.199999999999999,4.8999999999999995,1.0,,383
2024-02-03 06:42:00,55,120.3993,345.0,4.100000000000001,4.8,1.0999999999999979,,284
2024-02-03 06:45:00,56,123.0035,345.0,4.300000000000001,4.8999999999999995,1.0,,284
2024-02-03 06:48:00,57,126.0417,345.0,4.300000000000001,4.799999999999999,1.1999999999999993,,284
2024-02-03 06:51:00,57,123.8715,345.0,4.400000000000002,4.8999999999999995,1.0999999999999979,,268
2024-02-03 06:54:00,56,124.566,345.0,4.400000000000002,4.8999999999999995,1.1999999999999993,,268
2024-02-03 06:57:00,57,124.3056,345.0,4.300000000000001,4.8,1.1999999999999993,,284
2024-02-03 07:00:00,56,125.0,345.0,4.400000000000002,4.8999999999999995,1.0,,268
2024-02-03 07:03:00,56,124.0451,345.0,4.300000000000001,4.8999999999999995,1.1999999999999993,,284
2024-02-03 07:06:00,57,124.4792,346.0,4.300000000000001,4.8999999999999995,1.0,,284
2024-02-03 07:09:00,55,124.4792,346.0,4.199999999999999,4.699999999999999,1.0,,269
2024-02-03 07:12:00,55,125.434,346.0,4.300000000000001,4.699999999999999,1.0,,269
2024-02-03 07:15:00,55,125.6076,346.0,4.099999999999998,4.6,1.1000000000000014,,266
2024-02-03 07:18:00,55,127.3438,346.0,4.300000000000001,4.699999999999999,1.0,,266
2024-02-03 07:21:00,55,125.5208,346.0,4.300000000000001,4.6,1.1000000000000014,,266
2024-02-03 07:24:00,56,124.3056,346.0,4.300000000000001,4.6,0.8999999999999986,,269
2024-02-03 07:27:00,54,121.875,346.0,4.100000000000001,4.699999999999999,1.0,,269
2024-02-03 07:30:00,54,119.4444,346.0,4.100000000000001,4.699999999999999,1.0,,269
2024-02-03 07:33:00,55,118.2292,346.0,4.100000000000001,4.699999999999999,1.0,,269
2024-02-03 07:36:00,55,115.8854,346.0,4.100000000000001,4.8999999999999995,1.0999999999999979,,284
2024-02-03 07:39:00,53,117.9688,346.0,4.100000000000001,4.800000000000001,0.8999999999999986,,269
2024-02-03 07:42:00,55,120.5729,346.0,4.100000000000001,4.800000000000001,1.0,,284
2024-02-03 07:45:00,55,121.441,346.0,4.199999999999999,4.800000000000001,1.1000000000000014,,269
2024-02-03 07:48:00,55,124.9132,346.0,4.300000000000001,4.800000000000001,1.0,,269
2024-02-03 07:51:00,56,124.3056,346.0,4.300000000000001,4.800000000000001,1.1999999999999993,,284
2024-02-03 07:54:00,56,122.1354,346.0,4.400000000000002,5.0,1.1999999999999993,,383
2024-02-03 07:57:00,56,121.441,346.0,4.400000000000002,5.0,0.8999999999999986,,383
2024-02-03 08:00:00,56,122.0486,346.0,4.300000000000001,4.9,1.1000000000000014,,284
2024-02-03 08:03:00,56,122.1354,346.0,4.400000000000002,4.9,1.0,,383
2024-02-03 08:06:00,56,122.8299,347.0,4.300000000000001,4.9,1.1000000000000014,,284
2024-02-03 08:09:00,56,124.0451,347.0,4.300000000000001,4.9,1.1999999999999993,,284
2024-02-03 08:12:00,56,126.8229,347.0,4.400000000000002,4.9,1.0999999999999979,,268
2024-02-03 08:15:00,58,126.0417,347.0,4.400000000000002,4.9,1.0999999999999979,,268
2024-02-03 08:18:00,58,126.0417,347.0,4.400000000000002,4.9,1.0999999999999979,,268
2024-02-03 08:21:00,58,127.9514,347.0,4.5,4.9,1.1000000000000014,,268
2024-02-03 08:24:00,58,125.7813,347.0,4.399999999999999,5.0,1.1999999999999993,,284
2024-02-03 08:27:00,57,123.6979,347.0,4.5,4.9,1.1000000000000014,,268
2024-02-03 08:30:00,58,121.5278,347.0,4.5,5.1,1.1000000000000014,,287
2024-02-03 08:33:00,57,119.7917,347.0,4.5,5.1000000000000005,1.0,,383
2024-02-03 08:36:00,57,119.7049,347.0,4.400000000000002,5.1000000000000005,1.0999999999999979,,383
2024-02-03 08:39:00,56,120.7465,347.0,4.300000000000001,5.0,1.1999999999999993,,284
2024-02-03 08:42:00,57,122.1354,347.0,4.300000000000001,4.9,1.1000000000000014,,284
2024-02-03 08:48:00,59,135.5035,347.0,4.5,5.0,1.1000000000000014,,278
2024-02-03 08:51:00,61,139.9306,347.0,4.600000000000001,4.9,1.3999999999999986,,277
2024-02-03 08:54:00,61,137.5868,347.0,4.800000000000001,4.9,1.3999999999999986,,277
2024-02-03 08:57:00,61,133.1597,347.0,4.900000000000002,5.0,1.0999999999999979,,280
2024-02-03 09:00:00,60,132.1181,347.0,4.799999999999997,5.0,1.2000000000000028,,281
2024-02-03 09:03:00,60,129.3403,347.0,4.799999999999997,5.1000000000000005,1.2000000000000028,,279
2024-02-03 09:06:00,62,135.8507,348.0,4.800000000000001,5.0,1.5,,277
2024-02-03 09:09:00,61,138.1944,348.0,4.900000000000002,5.0,1.1999999999999993,,277
2024-02-03 09:12:00,62,138.9757,348.0,5.0,4.800000000000001,1.3999999999999986,,233
2024-02-03 09:15:00,62,138.1076,348.0,4.900000000000002,5.1,1.1999999999999993,,182
2024-02-03 09:18:00,62,138.4549,348.0,4.900000000000002,4.9,1.1999999999999993,,277
2024-02-03 09:21:00,62,137.5868,348.0,5.0,5.0,1.1999999999999993,,182
2024-02-03 09:24:00,61,137.7604,348.0,4.899999999999999,5.0,1.3000000000000007,,277
2024-02-03 09:27:00,61,139.0625,348.0,5.0,5.0,1.1999999999999993,,182
2024-02-03 09:30:00,61,139.4097,348.0,4.800000000000001,4.9,1.3000000000000007,,277
2024-02-03 09:33:00,60,139.2361,348.0,5.0,4.9,1.0999999999999979,,233
2024-02-03 09:36:00,61,137.5868,348.0,4.899999999999999,5.0,1.1999999999999993,,277
2024-02-03 09:39:00,62,142.0139,348.0,4.899999999999999,4.9,1.6000000000000014,,233
2024-02-03 09:42:00,63,141.8403,348.0,5.099999999999998,4.9,1.4000000000000021,,230
2024-02-03 09:45:00,62,140.7118,348.0,5.199999999999999,5.0,1.3000000000000007,,230
2024-02-03 09:48:00,62,139.8438,348.0,5.199999999999999,4.9,1.1999999999999993,,230
2024-02-03 09:51:00,62,142.1007,348.0,5.199999999999999,5.0,1.3000000000000007,,230
2024-02-03 09:54:00,64,142.3611,348.0,5.299999999999997,5.0,1.3000000000000007,,230
2024-02-03 09:57:00,64,145.5729,348.0,5.299999999999997,4.9,1.4000000000000021,,230
2024-02-03 10:00:00,64,146.0069,348.0,5.299999999999997,4.9,1.4000000000000021,,230
2024-02-03 10:03:00,64,142.5347,348.0,5.299999999999997,5.0,1.3000000000000007,,230
2024-02-03 10:06:00,64,142.9688,349.0,5.399999999999999,5.1,1.3000000000000007,,230
2024-02-03 10:09:00,63,144.2708,349.0,5.299999999999997,5.0,1.3000000000000007,,230
2024-02-03 10:12:00,63,144.7049,349.0,5.199999999999999,5.0,1.5,,230
2024-02-03 10:15:00,63,144.0972,349.0,5.399999999999999,5.0,1.1999999999999993,,230
2024-02-03 10:18:00,64,145.3993,349.0,5.199999999999999,5.0,1.3999999999999986,,230
2024-02-03 10:21:00,64,144.2708,349.0,5.299999999999997,5.0,1.5,,230
2024-02-03 10:24:00,64,143.6632,349.0,5.399999999999999,5.1,1.3000000000000007,,230
2024-02-03 10:27:00,63,145.5729,349.0,5.299999999999997,5.0,1.3000000000000007,,230
2024-02-03 10:30:00,63,144.8785,349.0,5.399999999999999,5.0,1.1999999999999993,,230
2024-02-03 10:33:00,63,144.0972,349.0,5.299999999999997,4.9,1.3000000000000007,,230
2024-02-03 10:42:00,61,140.9722,349.0,5.199999999999999,5.0,1.0999999999999979,,230
2024-02-03 10:45:00,62,140.2778,349.0,5.199999999999999,5.0,1.1999999999999993,,230
2024-02-03 10:48:00,59,130.1215,349.0,5.0,5.1000000000000005,1.1999999999999993,,280
2024-02-03 10:51:00,59,128.4722,349.0,4.899999999999999,5.000000000000001,1.1000000000000014,,279
2024-02-03 10:54:00,59,131.684,349.0,4.899999999999999,5.000000000000001,1.1000000000000014,,280
2024-02-03 10:57:00,59,131.8576,349.0,4.899999999999999,4.9,1.1999999999999993,,281
2024-02-03 11:00:00,60,133.4201,349.0,4.899999999999999,4.9,1.3000000000000007,,281
2024-02-03 11:03:00,60,132.5521,349.0,5.0,5.0,1.0999999999999979,,280
2024-02-03 11:06:00,60,132.2917,350.0,4.899999999999999,5.0,1.1000000000000014,,280
2024-02-03 11:09:00,60,132.9861,350.0,4.899999999999999,5.1,1.3000000000000007,,280
2024-02-03 11:12:00,61,134.1146,350.0,5.0,5.0,1.1999999999999993,,280
2024-02-03 11:15:00,61,134.6354,350.0,5.0,5.0,1.3999999999999986,,280
2024-02-03 11:18:00,61,134.9826,350.0,5.099999999999998,5.0,1.3000000000000007,,280
2024-02-03 11:21:00,61,132.2917,350.0,5.099999999999998,5.2,1.1000000000000014,,280
2024-02-03 11:24:00,61,130.3819,350.0,5.099999999999998,5.2,1.1000000000000014,,280
2024-02-03 11:27:00,61,131.1632,350.0,5.0,5.2,1.0999999999999979,,178
2024-02-03 11:30:00,61,131.5972,350.0,5.0,5.2,1.1999999999999993,,280
2024-02-03 11:33:00,60,135.7639,350.0,4.900000000000002,5.1,1.1999999999999993,,280
2024-02-03 11:36:00,61,137.5868,350.0,5.0,5.0,1.5,,280
2024-02-03 11:39:00,62,138.4549,350.0,5.199999999999999,5.0,1.3000000000000007,,182
2024-02-03 11:42:00,61,136.4583,350.0,5.099999999999998,4.9,1.1000000000000014,,280
2024-02-03 11:45:00,62,135.9375,350.0,5.099999999999998,5.1,1.4000000000000021,,280
2024-02-03 11:48:00,62,135.1563,350.0,5.199999999999999,5.1,1.1999999999999993,,280
2024-02-03 11:51:00,62,136.1979,350.0,5.0,5.1,1.3999999999999986,,182
2024-02-03 11:54:00,63,138.1076,350.0,5.199999999999999,5.1,1.3000000000000007,,182
2024-02-03 11:57:00,63,137.7604,350.0,5.199999999999999,5.1,1.1999999999999993,,182
2024-02-03 12:00:00,61,137.2396,350.0,5.099999999999998,5.1,1.3000000000000007,,280
2024-02-03 12:03:00,60,136.2847,350.0,5.0,5.1,1.1000000000000014,,280
2024-02-03 12:06:00,61,137.066,351.0,5.099999999999998,5.0,1.1999999999999993,,280
2024-02-03 12:09:00,63,138.0208,351.0,5.099999999999998,5.0,1.5,,182
2024-02-03 12:12:00,61,137.934,351.0,5.100000000000001,5.199999999999999,1.1999999999999993,,280
2024-02-03 12:15:00,61,138.4549,351.0,5.199999999999999,5.1,1.3000000000000007,,280
2024-02-03 12:18:00,62,136.7188,351.0,5.299999999999997,5.1,1.2000000000000028,,98
2024-02-03 12:21:00,62,135.5903,351.0,5.199999999999999,5.1,1.3000000000000007,,280
2024-02-03 12:24:00,61,133.3333,351.0,5.099999999999998,5.199999999999999,1.4000000000000021,,280
2024-02-03 12:27:00,62,136.8056,351.0,5.099999999999998,5.199999999999999,1.1999999999999993,,182
2024-02-03 12:30:00,62,137.5868,351.0,5.199999999999999,5.1,1.3000000000000007,,182
2024-02-03 12:33:00,63,137.066,351.0,5.199999999999999,5.1,1.3999999999999986,,182
2024-02-03 12:36:00,62,136.8924,351.0,5.199999999999999,5.1,1.3000000000000007,,280
2024-02-03 12:39:00,62,135.9375,351.0,5.199999999999999,5.1,1.1999999999999993,,280
2024-02-03 12:42:00,62,135.1563,351.0,5.199999999999999,5.1,1.1999999999999993,,280
2024-02-03 12:45:00,62,136.0243,351.0,5.199999999999999,5.199999999999999,1.3000000000000007,,280
2024-02-03 12:48:00,63,136.3715,351.0,5.199999999999999,5.1,1.3000000000000007,,182
2024-02-03 12:51:00,63,137.066,351.0,5.199999999999999,5.1,1.3999999999999986,,182
2024-02-03 12:54:00,63,138.9757,351.0,5.199999999999999,5.1,1.3999999999999986,,182
2024-02-03 12:57:00,63,137.5868,351.0,5.299999999999997,5.1,1.3000000000000007,,98
2024-02-03 13:00:00,63,136.3715,351.0,5.299999999999997,5.1,1.3000000000000007,,98
2024-02-03 13:03:00,62,136.7188,351.0,5.199999999999999,5.199999999999999,1.3000000000000007,,280
2024-02-03 13:06:00,63,136.4583,352.0,5.199999999999999,5.199999999999999,1.3000000000000007,,182
2024-02-03 13:09:00,63,135.0694,352.0,5.199999999999999,5.199999999999999,1.3000000000000007,,179
2024-02-03 13:12:00,62,132.4653,352.0,5.199999999999999,5.199999999999999,1.1999999999999993,,179
2024-02-03 13:15:00,61,132.1181,352.0,5.099999999999998,5.1,1.1000000000000014,,280
2024-02-03 13:18:00,61,133.4201,352.0,5.0,5.0,1.1999999999999993,,280
2024-02-03 13:21:00,61,134.6354,352.0,5.0,5.1,1.1999999999999993,,280
2024-02-03 13:24:00,61,136.4583,352.0,5.099999999999998,5.1,1.3000000000000007,,280
2024-02-03 13:27:00,62,135.5035,352.0,5.199999999999999,5.0,1.3000000000000007,,98
2024-02-03 13:30:00,62,133.8542,352.0,5.199999999999999,5.199999999999999,1.3000000000000007,,280
2024-02-03 13:33:00,62,133.1597,352.0,5.199999999999999,5.199999999999999,1.1999999999999993,,179
2024-02-03 13:36:00,61,131.1632,352.0,5.199999999999999,5.299999999999999,1.3000000000000007,,280
2024-02-03 13:39:00,61,131.25,352.0,5.099999999999998,5.299999999999999,1.1999999999999993,,280
2024-02-03 13:42:00,62,132.2917,352.0,5.099999999999998,5.199999999999999,1.4000000000000021,,178
2024-02-03 13:45:00,61,131.5104,352.0,5.099999999999998,5.299999999999999,1.1999999999999993,,280
2024-02-03 13:48:00,61,132.3785,352.0,5.099999999999998,5.299999999999999,1.1999999999999993,,280
2024-02-03 13:51:00,62,133.1597,352.0,5.099999999999998,5.199999999999999,1.4000000000000021,,178
2024-02-03 13:54:00,62,134.5486,352.0,5.199999999999999,5.199999999999999,1.3000000000000007,,280
2024-02-03 13:57:00,62,135.5903,352.0,5.199999999999999,5.1,1.3000000000000007,,280
2024-02-03 14:00:00,63,136.6319,352.0,5.199999999999999,5.299999999999999,1.3000000000000007,,182
2024-02-03 14:03:00,63,136.6319,352.0,5.199999999999999,5.199999999999999,1.3999999999999986,,182
2024-02-03 14:06:00,63,135.5035,353.0,5.399999999999999,5.199999999999999,1.3000000000000007,,98
2024-02-03 14:09:00,63,137.066,353.0,5.399999999999999,5.1,1.1999999999999993,,98
2024-02-03 14:12:00,64,138.4549,353.0,5.199999999999999,5.1,1.3999999999999986,,182
2024-02-03 14:15:00,64,139.4965,353.0,5.299999999999997,5.299999999999999,1.5,,183
2024-02-03 14:18:00,64,141.4931,353.0,5.399999999999999,5.199999999999999,1.3000000000000007,,183
2024-02-03 14:21:00,65,141.059,353.0,5.5,5.199999999999999,1.3999999999999986,,183
2024-02-03 14:24:00,64,140.9722,353.0,5.5,5.199999999999999,1.3999999999999986,,183
2024-02-03 14:27:00,65,139.2361,353.0,5.300000000000001,5.199999999999999,1.3000000000000007,,183
2024-02-03 14:30:00,64,138.1076,353.0,5.300000000000001,5.199999999999999,1.3000000000000007,,98
2024-02-03 14:33:00,64,138.4549,353.0,5.399999999999999,5.1,1.3000000000000007,,98
2024-02-03 14:36:00,64,140.1042,353.0,5.300000000000001,5.199999999999999,1.3000000000000007,,183
2024-02-03 14:39:00,64,140.5382,353.0,5.399999999999999,5.199999999999999,1.3000000000000007,,183
2024-02-03 14:42:00,64,139.7569,353.0,5.400000000000002,5.199999999999999,1.3999999999999986,,183
2024-02-03 14:45:00,64,140.2778,353.0,5.400000000000002,5.1,1.2999999999999972,,230
2024-02-03 14:48:00,64,140.1042,353.0,5.300000000000001,5.1,1.3000000000000007,,230
2024-02-03 14:51:00,64,141.4063,353.0,5.400000000000002,5.1,1.3999999999999986,,230
2024-02-03 14:54:00,65,141.5799,353.0,5.400000000000002,5.1,1.3999999999999986,,230
2024-02-03 14:57:00,65,141.6667,353.0,5.400000000000002,5.1,1.3999999999999986,,230
2024-02-03 15:00:00,64,141.9271,353.0,5.400000000000002,5.1,1.3999999999999986,,230
2024-02-03 15:03:00,64,141.5799,353.0,5.399999999999999,5.0,1.3000000000000007,,230
2024-02-03 15:06:00,65,141.4931,354.0,5.300000000000001,5.1,1.3999999999999986,,230
2024-02-03 15:09:00,66,143.2292,354.0,5.400000000000002,5.199999999999999,1.5,,183
2024-02-03 15:12:00,66,143.6632,354.0,5.400000000000002,5.199999999999999,1.3999999999999986,,183
2024-02-03 15:15:00,67,142.1007,354.0,5.5,5.199999999999999,1.5,,183
2024-02-03 15:18:00,67,142.7083,354.0,5.600000000000001,5.199999999999999,1.3000000000000007,,183
2024-02-03 15:21:00,66,139.4097,354.0,5.600000000000001,5.299999999999999,1.3999999999999986,,176
2024-02-03 15:24:00,65,138.1944,354.0,5.600000000000001,5.299999999999999,1.3000000000000007,,98
2024-02-03 15:27:00,66,138.6285,354.0,5.5,5.4,1.1999999999999993,,176
2024-02-03 15:30:00,66,141.059,354.0,5.5,5.299999999999999,1.4000000000000021,,183
2024-02-03 15:33:00,65,141.8403,354.0,5.600000000000001,5.199999999999999,1.3000000000000007,,183
2024-02-03 15:36:00,67,141.2326,354.0,5.5,5.300000000000001,1.5,,183
2024-02-03 15:39:00,67,141.4931,354.0,5.600000000000001,5.4,1.5,,77
2024-02-03 15:42:00,66,138.1944,354.0,5.600000000000001,5.300000000000001,1.3000000000000007,,176
2024-02-03 15:45:00,65,136.2847,354.0,5.399999999999999,5.3999999999999995,1.3000000000000007,,176
2024-02-03 15:48:00,65,138.4549,354.0,5.5,5.500000000000001,1.4000000000000021,,176
2024-02-03 15:51:00,64,138.6285,354.0,5.399999999999999,5.199999999999999,1.3000000000000007,,98
2024-02-03 15:54:00,65,139.0625,354.0,5.5,5.299999999999999,1.4000000000000021,,183
2024-02-03 15:57:00,65,139.8438,354.0,5.399999999999999,5.199999999999999,1.4000000000000021,,183
2024-02-03 16:00:00,66,138.8889,354.0,5.5,5.300000000000001,1.3999999999999986,,176
2024-02-03 16:03:00,65,139.0625,354.0,5.399999999999999,5.300000000000001,1.4000000000000021,,183
2024-02-03 16:06:00,65,140.2778,355.0,5.399999999999999,5.300000000000001,1.3000000000000007,,183
2024-02-03 16:09:00,65,140.1042,355.0,5.5,5.300000000000001,1.4000000000000021,,183
2024-02-03 16:12:00,65,138.8889,355.0,5.399999999999999,5.300000000000001,1.3000000000000007,,183
2024-02-03 16:15:00,65,137.3264,355.0,5.399999999999999,5.300000000000001,1.3000000000000007,,176
2024-02-03 16:18:00,65,138.8021,355.0,5.300000000000001,5.300000000000001,1.3999999999999986,,183
2024-02-03 16:21:00,63,135.5903,355.0,5.300000000000001,5.200000000000001,1.1999999999999993,,98
2024-02-03 16:24:00,63,134.1146,355.0,5.300000000000001,5.199999999999999,1.1999999999999993,,179
2024-02-03 16:27:00,63,136.3715,355.0,5.199999999999999,5.200000000000001,1.3000000000000007,,182
2024-02-03 16:30:00,65,138.3681,355.0,5.300000000000001,5.200000000000001,1.3999999999999986,,183
2024-02-03 16:33:00,64,138.8021,355.0,5.300000000000001,5.300000000000001,1.3999999999999986,,183
2024-02-03 16:36:00,65,137.3264,355.0,5.399999999999999,5.300000000000001,1.3000000000000007,,176
2024-02-03 16:39:00,63,134.9826,355.0,5.300000000000001,5.199999999999999,1.1999999999999993,,98
2024-02-03 16:42:00,64,133.4201,355.0,5.300000000000001,5.300000000000001,1.1999999999999993,,179
2024-02-03 16:45:00,63,133.2465,355.0,5.099999999999998,5.300000000000001,1.3000000000000007,,178
2024-02-03 16:48:00,65,134.9826,355.0,5.300000000000001,5.299999999999999,1.3999999999999986,,179
2024-02-03 16:51:00,64,135.9375,355.0,5.300000000000001,5.300000000000001,1.3000000000000007,,179
2024-02-03 16:54:00,65,136.8924,355.0,5.300000000000001,5.300000000000001,1.3999999999999986,,179
2024-02-03 16:57:00,65,138.0208,355.0,5.400000000000002,5.200000000000001,1.3999999999999986,,98
2024-02-03 17:00:00,63,136.8924,355.0,5.400000000000002,5.300000000000001,1.1999999999999993,,98
2024-02-03 17:03:00,64,132.9861,355.0,5.300000000000001,5.300000000000001,1.3000000000000007,,179
2024-02-03 17:06:00,63,134.8958,356.0,5.300000000000001,5.4,1.3999999999999986,,179
2024-02-03 17:09:00,64,134.2882,356.0,5.400000000000002,5.4,1.2999999999999972,,179
2024-02-03 17:12:00,65,135.5903,356.0,5.400000000000002,5.199999999999999,1.3999999999999986,,98
2024-02-03 17:15:00,64,134.5486,356.0,5.400000000000002,5.300000000000001,1.1999999999999993,,98
2024-02-03 17:18:00,63,133.6806,356.0,5.300000000000001,5.199999999999999,1.1999999999999993,,179
2024-02-03 17:21:00,64,133.1597,356.0,5.300000000000001,5.4,1.3000000000000007,,179
2024-02-03 17:24:00,65,134.8958,356.0,5.300000000000001,5.3999999999999995,1.5,,179
2024-02-03 17:27:00,64,134.4618,356.0,5.300000000000001,5.500000000000001,1.3000000000000007,,179
2024-02-03 17:30:00,65,133.6806,356.0,5.400000000000002,5.500000000000001,1.1999999999999993,,176
2024-02-03 17:33:00,65,132.8125,356.0,5.300000000000001,5.3999999999999995,1.3999999999999986,,179
2024-02-03 17:36:00,64,132.5521,356.0,5.400000000000002,5.3999999999999995,1.1999999999999993,,179
2024-02-03 17:39:00,64,131.0764,356.0,5.300000000000001,5.3999999999999995,1.1999999999999993,,179
2024-02-03 17:42:00,64,131.0764,356.0,5.199999999999999,5.3999999999999995,1.4000000000000021,,179
2024-02-03 17:45:00,64,135.5903,356.0,5.300000000000001,5.3999999999999995,1.3000000000000007,,179
2024-02-03 17:48:00,64,135.9375,356.0,5.300000000000001,5.299999999999999,1.3000000000000007,,179
2024-02-03 17:51:00,64,134.7222,356.0,5.300000000000001,5.199999999999999,1.3999999999999986,,98
2024-02-03 17:54:00,63,132.3785,356.0,5.300000000000001,5.299999999999999,1.1999999999999993,,179
2024-02-03 17:57:00,62,132.3785,356.0,5.199999999999999,5.299999999999999,1.2000000000000028,,179
2024-02-03 18:00:00,62,130.7292,356.0,5.100000000000001,5.199999999999999,1.3000000000000007,,178
2024-02-03 18:03:00,63,129.6875,356.0,5.100000000000001,5.299999999999999,1.1999999999999993,,178
2024-02-03 18:06:00,62,130.6424,357.0,5.199999999999999,5.299999999999999,1.3000000000000007,,179
2024-02-03 18:09:00,62,131.4236,357.0,5.100000000000001,5.199999999999999,1.1999999999999993,,178
2024-02-03 18:18:00,61,129.9479,357.0,5.100000000000001,5.299999999999999,1.3000000000000007,,280
2024-02-03 18:21:00,62,128.8194,357.0,5.100000000000001,5.3999999999999995,1.1999999999999993,,179
2024-02-03 18:24:00,62,132.5521,357.0,5.0,5.199999999999999,1.3000000000000007,,178
2024-02-03 18:27:00,60,132.0313,357.0,5.0,5.1,1.1999999999999993,,280
2024-02-03 18:30:00,61,130.5556,357.0,5.0,5.1,1.1999999999999993,,280
2024-02-03 18:33:00,61,130.2951,357.0,5.0,5.1,1.1000000000000014,,280
2024-02-03 18:36:00,61,130.1215,357.0,4.900000000000002,5.1,1.1999999999999993,,178
2024-02-03 18:39:00,61,131.0764,357.0,4.900000000000002,5.1,1.1999999999999993,,178
2024-02-03 18:42:00,61,133.1597,357.0,5.0,5.1,1.2999999999999972,,280
2024-02-03 18:45:00,62,133.2465,357.0,4.900000000000002,5.1,1.2999999999999972,,178
2024-02-03 18:48:00,62,133.1597,357.0,5.0,5.199999999999999,1.3000000000000007,,178
2024-02-03 18:51:00,62,132.3785,357.0,5.0,5.0,1.1000000000000014,,178
2024-02-03 18:54:00,61,132.0313,357.0,4.900000000000002,5.0,1.2999999999999972,,280
2024-02-03 18:57:00,61,132.2917,357.0,5.0,5.199999999999999,1.1999999999999993,,280
