Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-02-03 19:00:00,61,131.9444,357.0,4.900000000000002,5.199999999999999,1.1999999999999993,,178
2024-02-03 19:03:00,61,133.4201,357.0,5.099999999999998,5.0,1.3000000000000007,,280
2024-02-03 19:06:00,61,131.684,358.0,5.0,5.0,1.2999999999999972,,280
2024-02-03 19:09:00,61,131.684,358.0,5.0,5.0,1.1999999999999993,,280
2024-02-03 19:12:00,60,133.4201,358.0,4.800000000000001,5.0,1.1999999999999993,,281
2024-02-03 19:15:00,62,133.4201,358.0,5.099999999999998,5.0,1.1999999999999993,,280
2024-02-03 19:18:00,63,132.3785,358.0,5.099999999999998,5.1,1.3000000000000007,,178
2024-02-03 19:21:00,62,133.5938,358.0,5.099999999999998,5.1,1.3000000000000007,,280
2024-02-03 19:24:00,62,135.1563,358.0,5.099999999999998,5.1,1.3000000000000007,,280
2024-02-03 19:27:00,62,133.8542,358.0,5.099999999999998,5.199999999999999,1.3000000000000007,,280
2024-02-03 19:30:00,61,132.2917,358.0,5.0,5.1,1.1999999999999993,,280
2024-02-03 19:33:00,62,132.7257,358.0,5.099999999999998,5.1,1.3000000000000007,,280
2024-02-03 19:36:00,62,132.3785,358.0,5.099999999999998,5.1,1.1999999999999993,,280
2024-02-03 19:39:00,61,132.8993,358.0,5.0,5.1,1.1999999999999993,,280
2024-02-03 19:42:00,61,134.2014,358.0,5.099999999999998,5.1,1.3000000000000007,,280
2024-02-03 19:45:00,61,133.4201,358.0,5.099999999999998,5.0,1.1999999999999993,,280
2024-02-03 19:48:00,62,132.1181,358.0,5.0,5.0,1.2999999999999972,,178
2024-02-03 19:51:00,61,130.816,358.0,5.0,5.1,1.0999999999999979,,280
2024-02-03 19:54:00,60,129.3403,358.0,4.899999999999999,5.0,1.1999999999999993,,281
2024-02-03 19:57:00,61,129.2535,358.0,4.899999999999999,5.1,1.1999999999999993,,178
2024-02-03 20:00:00,59,129.0799,358.0,4.899999999999999,5.0,1.1000000000000014,,279
2024-02-03 20:03:00,61,131.1632,358.0,4.899999999999999,5.1,1.3000000000000007,,178
2024-02-03 20:12:00,61,130.9896,359.0,5.0,5.1,1.1999999999999993,,280
2024-02-03 20:15:00,61,128.8194,359.0,4.899999999999999,5.1,1.1000000000000014,,178
2024-02-03 20:18:00,61,129.7743,359.0,4.899999999999999,5.1,1.3000000000000007,,178
2024-02-03 20:21:00,61,133.3333,359.0,5.0,5.1,1.1999999999999993,,280
2024-02-03 20:24:00,61,135.0694,359.0,5.0,5.0,1.1999999999999993,,280
2024-02-03 20:27:00,61,132.7257,359.0,5.0,5.1,1.2999999999999972,,280
2024-02-03 20:30:00,61,131.5104,359.0,5.0,5.1,1.0999999999999979,,280
2024-02-03 20:33:00,61,132.1181,359.0,4.899999999999999,5.1,1.3000000000000007,,178
2024-02-03 20:36:00,62,131.0764,359.0,5.0,5.1,1.3999999999999986,,178
2024-02-03 20:39:00,62,131.8576,359.0,5.0,5.199999999999999,1.1999999999999993,,178
2024-02-03 20:42:00,62,134.5486,359.0,5.0,5.1,1.3999999999999986,,178
2024-02-03 20:45:00,63,135.5035,359.0,5.199999999999999,5.1,1.3000000000000007,,98
2024-02-03 20:48:00,62,134.7222,359.0,5.099999999999998,5.1,1.4000000000000021,,280
2024-02-03 20:51:00,63,134.4618,359.0,5.199999999999999,5.199999999999999,1.3000000000000007,,179
2024-02-03 20:54:00,62,132.1181,359.0,5.099999999999998,5.3,1.3000000000000007,,178
2024-02-03 20:57:00,62,130.7292,359.0,5.199999999999999,5.3,1.3000000000000007,,179
2024-02-03 21:00:00,62,133.2465,359.0,5.300000000000001,5.299999999999999,1.1999999999999993,,179
2024-02-03 21:03:00,62,133.1597,359.0,5.099999999999998,5.1,1.1000000000000014,,280
2024-02-03 21:06:00,62,133.6806,360.0,5.0,5.1,1.3999999999999986,,178
2024-02-03 21:09:00,61,133.7674,360.0,5.0,5.199999999999999,1.2999999999999972,,280
2024-02-03 21:12:00,62,132.5521,360.0,5.199999999999999,5.1,1.3000000000000007,,280
2024-02-03 21:15:00,62,132.3785,360.0,5.0,5.299999999999999,1.2999999999999972,,178
2024-02-03 21:18:00,62,132.1181,360.0,5.0,5.1,1.1999999999999993,,178
2024-02-03 21:21:00,62,133.6806,360.0,5.100000000000001,5.1,1.3999999999999986,,280
2024-02-03 21:24:00,62,133.1597,360.0,5.0,5.299999999999999,1.2999999999999972,,178
2024-02-03 21:27:00,62,131.0764,360.0,5.100000000000001,5.199999999999999,1.1999999999999993,,178
2024-02-03 21:30:00,61,129.2535,360.0,5.0,5.3,1.2999999999999972,,178
2024-02-03 21:33:00,61,128.559,360.0,5.0,5.3,1.1999999999999993,,178
2024-02-03 21:36:00,61,128.8194,360.0,5.099999999999998,5.199999999999999,1.1999999999999993,,280
2024-02-03 21:39:00,61,128.559,360.0,5.0,5.3,1.0999999999999979,,178
2024-02-03 21:42:00,60,128.9931,360.0,5.0,5.3999999999999995,1.0999999999999979,,178
2024-02-03 21:45:00,61,129.6875,360.0,5.0,5.199999999999999,1.1999999999999993,,178
2024-02-03 21:48:00,60,129.0799,360.0,5.0,5.1,1.1000000000000014,,280
2024-02-03 21:51:00,60,125.6076,360.0,4.799999999999997,5.1,1.2000000000000028,,286
2024-02-03 21:54:00,60,124.1319,360.0,4.899999999999999,5.199999999999999,1.2000000000000028,,286
2024-02-03 21:57:00,58,123.7847,360.0,4.800000000000001,5.1,1.0,,279
2024-02-03 22:00:00,59,125.3472,360.0,4.699999999999999,5.0,1.1999999999999993,,287
2024-02-03 22:03:00,58,125.9549,360.0,4.699999999999999,5.0,1.1000000000000014,,279
2024-02-03 22:06:00,59,126.3889,361.0,4.599999999999998,5.0,1.1000000000000014,,287
2024-02-03 22:09:00,60,128.6458,361.0,4.699999999999999,5.0,1.4000000000000021,,287
2024-02-03 22:12:00,60,128.4722,361.0,4.699999999999999,5.0,1.3000000000000007,,287
2024-02-03 22:15:00,59,126.3889,361.0,4.699999999999999,5.0,1.1999999999999993,,287
2024-02-03 22:18:00,59,125.9549,361.0,4.699999999999999,5.0,1.1999999999999993,,287
2024-02-03 22:21:00,59,124.566,361.0,4.800000000000001,5.0,1.3000000000000007,,279
2024-02-03 22:24:00,60,125.6076,361.0,4.699999999999999,5.199999999999999,1.3000000000000007,,287
2024-02-03 22:27:00,59,126.3021,361.0,4.699999999999999,5.1,1.1999999999999993,,287
2024-02-03 22:30:00,60,127.1701,361.0,4.800000000000001,5.1,1.3000000000000007,,279
2024-02-03 22:33:00,59,127.691,361.0,5.0,5.1,1.1000000000000014,,279
2024-02-03 22:36:00,60,128.3854,361.0,4.800000000000001,5.1,1.3999999999999986,,279
2024-02-03 22:39:00,60,129.6875,361.0,4.699999999999999,5.0,1.3999999999999986,,287
2024-02-03 22:42:00,60,129.5139,361.0,5.0,5.1,1.1000000000000014,,280
2024-02-03 22:45:00,60,129.2535,361.0,4.899999999999999,5.1,1.1000000000000014,,280
2024-02-03 22:48:00,60,129.4271,361.0,4.899999999999999,5.199999999999999,1.3000000000000007,,280
2024-02-03 22:51:00,60,128.2118,361.0,4.899999999999999,5.199999999999999,1.1999999999999993,,279
2024-02-03 22:54:00,60,127.9514,361.0,4.899999999999999,5.1,1.1999999999999993,,279
2024-02-03 22:57:00,60,127.7778,361.0,4.899999999999999,5.1,1.1000000000000014,,279
2024-02-03 23:00:00,60,128.8194,361.0,5.0,5.1,1.1999999999999993,,280
2024-02-03 23:03:00,60,128.0382,361.0,4.899999999999999,5.1,1.1999999999999993,,279
2024-02-03 23:06:00,59,127.7778,362.0,4.799999999999997,5.0,1.1000000000000014,,279
2024-02-03 23:09:00,59,126.8229,362.0,4.699999999999999,5.1,1.3000000000000007,,287
2024-02-03 23:12:00,59,124.6528,362.0,4.799999999999997,5.1,1.2000000000000028,,279
2024-02-03 23:15:00,58,125.7813,362.0,4.699999999999999,5.199999999999999,1.0,,279
2024-02-03 23:18:00,65,153.6458,362.0,5.100000000000001,4.8999999999999995,1.5,,228
2024-02-03 23:21:00,65,153.9931,362.0,5.0,4.999999999999999,1.3999999999999986,,228
2024-02-03 23:24:00,66,154.4271,362.0,5.0,4.8999999999999995,1.5,,229
2024-02-03 23:27:00,65,158.5069,362.0,5.099999999999998,4.999999999999999,1.5,,229
2024-02-03 23:30:00,67,157.7257,362.0,5.099999999999998,4.8999999999999995,1.6000000000000014,,229
2024-02-03 23:33:00,67,163.1944,362.0,5.099999999999998,4.999999999999999,1.6000000000000014,,241
2024-02-03 23:36:00,68,160.5035,362.0,5.199999999999999,4.8999999999999995,1.5,,229
2024-02-03 23:39:00,66,154.9479,362.0,5.199999999999999,5.1,1.5,,229
2024-02-03 23:42:00,66,154.4271,362.0,5.300000000000001,5.0,1.3999999999999986,,229
2024-02-03 23:45:00,67,155.4688,362.0,5.099999999999998,5.0,1.5,,229
2024-02-03 23:48:00,67,157.2917,362.0,5.099999999999998,5.0,1.6000000000000014,,229
2024-02-03 23:51:00,67,157.1181,362.0,5.299999999999997,5.1,1.4000000000000021,,229
2024-02-03 23:54:00,68,157.5521,362.0,5.199999999999999,5.1,1.5999999999999979,,229
2024-02-03 23:57:00,69,158.0729,362.0,5.199999999999999,5.1,1.6999999999999993,,229
2024-02-04 00:00:00,68,157.6389,362.0,5.199999999999999,5.1,1.6999999999999993,,229
2024-02-04 00:03:00,69,159.4618,362.0,5.299999999999997,5.199999999999999,1.8000000000000007,,219
2024-02-04 00:06:00,69,159.7222,363.0,5.5,5.1,1.5999999999999979,,223
2024-02-04 00:09:00,69,159.7222,363.0,5.399999999999999,5.199999999999999,1.6000000000000014,,219
2024-02-04 00:12:00,69,158.5069,363.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 00:15:00,69,158.4201,363.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 00:18:00,69,158.3333,363.0,5.299999999999997,5.199999999999999,1.6000000000000014,,219
2024-02-04 00:21:00,70,159.2014,363.0,5.399999999999999,5.199999999999999,1.6000000000000014,,226
2024-02-04 00:24:00,69,159.2014,363.0,5.300000000000001,5.199999999999999,1.6000000000000014,,219
2024-02-04 00:27:00,70,160.3299,363.0,5.399999999999999,5.1,1.6000000000000014,,223
2024-02-04 00:30:00,70,160.7639,363.0,5.5,5.199999999999999,1.5,,223
2024-02-04 00:33:00,70,159.4618,363.0,5.5,5.199999999999999,1.6000000000000014,,226
2024-02-04 00:36:00,70,157.5521,363.0,5.399999999999999,5.199999999999999,1.6000000000000014,,219
2024-02-04 00:39:00,69,155.2952,363.0,5.5,5.199999999999999,1.5,,219
2024-02-04 00:42:00,69,155.816,363.0,5.399999999999999,5.199999999999999,1.6000000000000014,,219
2024-02-04 00:45:00,70,158.941,363.0,5.5,5.199999999999999,1.5,,226
2024-02-04 00:48:00,69,159.809,363.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 00:51:00,69,159.6354,363.0,5.399999999999999,5.1,1.6999999999999993,,219
2024-02-04 00:54:00,70,160.7639,363.0,5.5,5.199999999999999,1.5,,223
2024-02-04 00:57:00,69,160.0694,363.0,5.399999999999999,5.1,1.6000000000000014,,223
2024-02-04 01:00:00,69,159.375,363.0,5.600000000000001,5.1,1.5,,226
2024-02-04 01:03:00,69,158.8542,363.0,5.5,5.1,1.3999999999999986,,219
2024-02-04 01:06:00,69,157.7257,364.0,5.399999999999999,5.199999999999999,1.6000000000000014,,219
2024-02-04 01:09:00,69,157.1181,364.0,5.5,5.199999999999999,1.3999999999999986,,219
2024-02-04 01:12:00,68,156.5972,364.0,5.299999999999997,5.1,1.6000000000000014,,219
2024-02-04 01:15:00,69,158.941,364.0,5.399999999999999,5.1,1.6000000000000014,,219
2024-02-04 01:18:00,69,157.6389,364.0,5.5,5.199999999999999,1.5999999999999979,,219
2024-02-04 01:21:00,69,156.8576,364.0,5.5,5.199999999999999,1.5999999999999979,,219
2024-02-04 01:24:00,69,158.941,364.0,5.5,5.199999999999999,1.3999999999999986,,226
2024-02-04 01:27:00,69,157.9861,364.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 01:30:00,69,156.684,364.0,5.399999999999999,5.1,1.6000000000000014,,219
2024-02-04 01:33:00,68,157.2917,364.0,5.399999999999999,5.199999999999999,1.3999999999999986,,219
2024-02-04 01:36:00,67,154.4271,364.0,5.299999999999997,5.199999999999999,1.5,,219
2024-02-04 01:39:00,68,154.1667,364.0,5.300000000000001,5.199999999999999,1.6999999999999993,,219
2024-02-04 01:42:00,68,156.8576,364.0,5.199999999999999,5.1,1.5,,229
2024-02-04 01:45:00,68,158.1597,364.0,5.299999999999997,5.1,1.7000000000000028,,229
2024-02-04 01:48:00,68,159.6354,364.0,5.399999999999999,5.1,1.6999999999999993,,219
2024-02-04 01:51:00,70,161.1111,364.0,5.300000000000001,5.1,1.6999999999999993,,223
2024-02-04 01:54:00,70,160.7639,364.0,5.5,5.1,1.6999999999999993,,223
2024-02-04 01:57:00,70,159.6354,364.0,5.599999999999998,5.199999999999999,1.6000000000000014,,226
2024-02-04 02:00:00,69,157.0313,364.0,5.5,5.199999999999999,1.5,,219
2024-02-04 02:03:00,68,157.0313,364.0,5.600000000000001,5.0,1.5,,219
2024-02-04 02:06:00,68,156.5972,365.0,5.5,5.199999999999999,1.5,,219
2024-02-04 02:09:00,68,156.4236,365.0,5.399999999999999,5.199999999999999,1.6999999999999993,,219
2024-02-04 02:12:00,70,160.5035,365.0,5.5,5.199999999999999,1.5999999999999979,,223
2024-02-04 02:15:00,70,160.2431,365.0,5.5,5.1,1.6999999999999993,,223
2024-02-04 02:18:00,70,157.1181,365.0,5.599999999999998,5.199999999999999,1.6000000000000014,,226
2024-02-04 02:21:00,69,153.6458,365.0,5.599999999999998,5.299999999999999,1.6000000000000014,,219
2024-02-04 02:24:00,69,151.8229,365.0,5.599999999999998,5.299999999999999,1.6000000000000014,,219
2024-02-04 02:27:00,68,150.1736,365.0,5.5,5.299999999999999,1.3999999999999986,,219
2024-02-04 02:30:00,69,150.6077,365.0,5.5,5.3999999999999995,1.5,,219
2024-02-04 02:33:00,69,151.1285,365.0,5.5,5.3999999999999995,1.6999999999999993,,219
2024-02-04 02:36:00,69,151.0417,365.0,5.599999999999998,5.500000000000001,1.6000000000000014,,78
2024-02-04 02:39:00,69,150.5208,365.0,5.5,5.500000000000001,1.5999999999999979,,219
2024-02-04 02:42:00,69,152.5174,365.0,5.599999999999998,5.3999999999999995,1.5,,219
2024-02-04 02:45:00,69,152.4306,365.0,5.5,5.500000000000001,1.6999999999999993,,219
2024-02-04 02:48:00,67,150.1736,365.0,5.5,5.300000000000001,1.3999999999999986,,219
2024-02-04 02:51:00,67,152.4306,365.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 02:54:00,67,150.1736,365.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 02:57:00,67,149.4792,365.0,5.5,5.199999999999999,1.6000000000000014,,219
2024-02-04 03:00:00,67,149.3924,365.0,5.299999999999997,5.299999999999999,1.5,,183
2024-02-04 03:03:00,68,149.6528,365.0,5.299999999999997,5.199999999999999,1.5,,219
2024-02-04 03:06:00,68,148.9583,366.0,5.399999999999999,5.299999999999999,1.5,,219
2024-02-04 03:09:00,67,148.4375,366.0,5.399999999999999,5.299999999999999,1.5,,183
2024-02-04 03:12:00,67,149.3056,366.0,5.5,5.199999999999999,1.5,,219
2024-02-04 03:15:00,67,149.4792,366.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 03:18:00,69,149.3056,366.0,5.399999999999999,5.500000000000001,1.6000000000000014,,183
2024-02-04 03:21:00,68,150.5208,366.0,5.5,5.3999999999999995,1.5,,219
2024-02-04 03:24:00,67,147.0486,366.0,5.5,5.3999999999999995,1.3999999999999986,,183
2024-02-04 03:27:00,67,147.0486,366.0,5.399999999999999,5.3999999999999995,1.5,,183
2024-02-04 03:30:00,68,149.8264,366.0,5.5,5.3999999999999995,1.3999999999999986,,219
2024-02-04 03:33:00,67,149.4792,366.0,5.5,5.3999999999999995,1.5,,219
2024-02-04 03:36:00,69,150.7813,366.0,5.5,5.299999999999999,1.5999999999999979,,219
2024-02-04 03:39:00,68,153.125,366.0,5.399999999999999,5.3999999999999995,1.6000000000000014,,219
2024-02-04 03:45:00,69,153.3854,366.0,5.599999999999998,5.299999999999999,1.5,,219
2024-02-04 03:48:00,69,151.9965,366.0,5.599999999999998,5.500000000000001,1.6000000000000014,,78
2024-02-04 03:51:00,69,150.2604,366.0,5.599999999999998,5.3999999999999995,1.6000000000000014,,78
2024-02-04 03:54:00,67,151.0417,366.0,5.5,5.299999999999999,1.3999999999999986,,219
2024-02-04 03:57:00,67,149.2188,366.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 04:00:00,67,149.3056,366.0,5.300000000000001,5.199999999999999,1.5,,219
2024-02-04 04:03:00,67,150.3472,366.0,5.300000000000001,5.199999999999999,1.5,,219
2024-02-04 04:06:00,68,150.5208,367.0,5.399999999999999,5.199999999999999,1.6999999999999993,,219
2024-02-04 04:09:00,68,152.2569,367.0,5.5,5.4,1.5,,219
2024-02-04 04:12:00,68,151.4757,367.0,5.5,5.299999999999999,1.5,,219
2024-02-04 04:15:00,68,151.8229,367.0,5.5,5.199999999999999,1.5999999999999979,,219
2024-02-04 04:18:00,68,151.5625,367.0,5.5,5.300000000000001,1.5,,219
2024-02-04 04:21:00,68,149.6528,367.0,5.400000000000002,5.300000000000001,1.5999999999999979,,219
2024-02-04 04:24:00,68,148.6111,367.0,5.5,5.299999999999999,1.5,,219
2024-02-04 04:27:00,68,149.2188,367.0,5.400000000000002,5.299999999999999,1.5,,219
2024-02-04 04:30:00,68,151.1285,367.0,5.5,5.199999999999999,1.5999999999999979,,219
2024-02-04 04:33:00,68,151.6493,367.0,5.5,5.199999999999999,1.5,,219
2024-02-04 04:36:00,68,152.8646,367.0,5.5,5.300000000000001,1.5,,219
2024-02-04 04:39:00,68,153.2986,367.0,5.5,5.200000000000001,1.5999999999999979,,219
2024-02-04 04:42:00,68,151.9965,367.0,5.5,5.199999999999999,1.5,,219
2024-02-04 04:45:00,67,149.6528,367.0,5.5,5.199999999999999,1.3999999999999986,,219
2024-02-04 04:48:00,67,148.9583,367.0,5.300000000000001,5.200000000000001,1.3999999999999986,,219
2024-02-04 04:51:00,66,149.4792,367.0,5.199999999999999,5.1,1.4000000000000021,,228
2024-02-04 04:54:00,66,149.3924,367.0,5.199999999999999,5.1,1.5,,228
2024-02-04 04:57:00,66,150.5208,367.0,5.299999999999997,5.1,1.5,,228
2024-02-04 05:00:00,66,149.0451,367.0,5.300000000000001,5.199999999999999,1.5,,228
2024-02-04 05:03:00,67,149.7396,367.0,5.399999999999999,5.200000000000001,1.5,,219
2024-02-04 05:06:00,67,152.7778,368.0,5.399999999999999,5.1,1.5,,219
2024-02-04 05:09:00,68,151.0417,368.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 05:12:00,67,151.8229,368.0,5.400000000000002,5.300000000000001,1.3999999999999986,,219
2024-02-04 05:15:00,67,151.4757,368.0,5.400000000000002,5.199999999999999,1.5,,219
2024-02-04 05:18:00,67,151.8229,368.0,5.5,5.199999999999999,1.3000000000000007,,219
2024-02-04 05:21:00,67,149.9132,368.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 05:24:00,67,150.5208,368.0,5.199999999999999,5.199999999999999,1.6000000000000014,,228
2024-02-04 05:27:00,67,151.5625,368.0,5.300000000000001,5.200000000000001,1.6000000000000014,,219
2024-02-04 05:30:00,67,151.9965,368.0,5.5,5.1,1.3999999999999986,,219
2024-02-04 05:36:00,67,156.4236,368.0,5.5,5.1,1.5,,219
2024-02-04 05:39:00,68,155.1215,368.0,5.400000000000002,5.1,1.6999999999999993,,219
2024-02-04 05:42:00,68,153.6458,368.0,5.599999999999998,5.1,1.5,,219
2024-02-04 05:45:00,68,153.8194,368.0,5.400000000000002,5.199999999999999,1.5,,219
2024-02-04 05:48:00,68,152.7778,368.0,5.400000000000002,5.199999999999999,1.5,,219
2024-02-04 05:51:00,68,151.3889,368.0,5.5,5.199999999999999,1.5,,219
2024-02-04 05:54:00,68,151.2153,368.0,5.5,5.199999999999999,1.5,,219
2024-02-04 05:57:00,68,151.5625,368.0,5.400000000000002,5.199999999999999,1.5,,219
2024-02-04 06:00:00,68,153.2986,368.0,5.5,5.199999999999999,1.5,,219
2024-02-04 06:03:00,68,154.0798,368.0,5.5,5.300000000000001,1.5999999999999979,,219
2024-02-04 06:06:00,68,154.0798,369.0,5.400000000000002,5.200000000000001,1.5,,219
2024-02-04 06:09:00,68,153.2118,369.0,5.399999999999999,5.199999999999999,1.6000000000000014,,219
2024-02-04 06:12:00,68,152.4306,369.0,5.400000000000002,5.199999999999999,1.5999999999999979,,219
2024-02-04 06:15:00,68,154.0798,369.0,5.5,5.199999999999999,1.5,,219
2024-02-04 06:18:00,69,153.6458,369.0,5.599999999999998,5.199999999999999,1.6000000000000014,,219
2024-02-04 06:21:00,69,151.3889,369.0,5.599999999999998,5.299999999999999,1.5,,219
2024-02-04 06:24:00,67,151.6493,369.0,5.5,5.199999999999999,1.5,,219
2024-02-04 06:27:00,68,152.5174,369.0,5.5,5.199999999999999,1.4000000000000021,,219
2024-02-04 06:30:00,69,151.9097,369.0,5.400000000000002,5.199999999999999,1.5,,219
2024-02-04 06:33:00,68,153.7326,369.0,5.5,5.199999999999999,1.5999999999999979,,219
2024-02-04 06:36:00,69,154.6875,369.0,5.5,5.1,1.5,,219
2024-02-04 06:39:00,69,155.9028,369.0,5.5,5.199999999999999,1.5999999999999979,,219
2024-02-04 06:42:00,69,154.8611,369.0,5.5,5.199999999999999,1.5,,219
2024-02-04 06:45:00,69,152.8646,369.0,5.5,5.1,1.5,,219
2024-02-04 06:48:00,68,148.5243,369.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 06:51:00,67,148.3507,369.0,5.5,5.3999999999999995,1.3999999999999986,,183
2024-02-04 06:54:00,68,149.3924,369.0,5.399999999999999,5.199999999999999,1.6000000000000014,,219
2024-02-04 06:57:00,67,151.2153,369.0,5.399999999999999,5.1,1.5,,219
2024-02-04 07:00:00,67,150.5208,369.0,5.399999999999999,5.1,1.5,,219
2024-02-04 07:03:00,67,151.4757,369.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 07:06:00,68,150.6944,370.0,5.399999999999999,5.300000000000001,1.5,,219
2024-02-04 07:09:00,68,150.0868,370.0,5.399999999999999,5.299999999999999,1.5,,219
2024-02-04 07:12:00,68,150.2604,370.0,5.299999999999997,5.299999999999999,1.6000000000000014,,219
2024-02-04 07:15:00,69,151.0417,370.0,5.399999999999999,5.299999999999999,1.5,,219
2024-02-04 07:18:00,69,151.8229,370.0,5.5,5.3999999999999995,1.3999999999999986,,219
2024-02-04 07:21:00,68,150.3472,370.0,5.5,5.3999999999999995,1.5999999999999979,,219
2024-02-04 07:24:00,69,151.1285,370.0,5.5,5.3999999999999995,1.5,,219
2024-02-04 07:27:00,69,151.2153,370.0,5.5,5.3999999999999995,1.5,,219
2024-02-04 07:30:00,69,152.3438,370.0,5.5,5.4,1.5,,219
2024-02-04 07:33:00,69,156.5972,370.0,5.5,5.199999999999999,1.6999999999999993,,219
2024-02-04 07:36:00,69,157.1181,370.0,5.600000000000001,5.199999999999999,1.5,,226
2024-02-04 07:39:00,69,156.4236,370.0,5.599999999999998,5.1,1.5,,219
2024-02-04 07:42:00,69,156.7708,370.0,5.5,5.199999999999999,1.5999999999999979,,219
2024-02-04 07:45:00,70,154.8611,370.0,5.599999999999998,5.299999999999999,1.5,,219
2024-02-04 07:48:00,69,152.9514,370.0,5.599999999999998,5.3999999999999995,1.5,,219
2024-02-04 07:51:00,69,151.2153,370.0,5.599999999999998,5.3999999999999995,1.4000000000000021,,219
2024-02-04 07:54:00,69,151.6493,370.0,5.599999999999998,5.3999999999999995,1.4000000000000021,,219
2024-02-04 07:57:00,69,149.9132,370.0,5.400000000000002,5.3,1.5,,219
2024-02-04 08:00:00,69,152.0833,370.0,5.5,5.3,1.5999999999999979,,219
2024-02-04 08:03:00,70,153.125,370.0,5.599999999999998,5.3,1.5,,219
2024-02-04 08:06:00,70,152.0833,371.0,5.599999999999998,5.3999999999999995,1.5,,219
2024-02-04 08:09:00,69,151.6493,371.0,5.599999999999998,5.299999999999999,1.6000000000000014,,219
2024-02-04 08:12:00,68,151.2153,371.0,5.5,5.299999999999999,1.5,,219
2024-02-04 08:15:00,68,151.5625,371.0,5.5,5.3999999999999995,1.5,,219
2024-02-04 08:18:00,68,151.3889,371.0,5.400000000000002,5.3999999999999995,1.5,,219
2024-02-04 08:21:00,67,151.5625,371.0,5.399999999999999,5.1,1.5,,219
2024-02-04 08:24:00,68,154.0798,371.0,5.5,5.199999999999999,1.3999999999999986,,219
2024-02-04 08:27:00,67,152.3438,371.0,5.399999999999999,5.1,1.5,,219
2024-02-04 08:30:00,67,151.9965,371.0,5.400000000000002,5.199999999999999,1.3999999999999986,,219
2024-02-04 08:33:00,68,153.125,371.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 08:36:00,68,153.8194,371.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 08:39:00,68,154.4271,371.0,5.399999999999999,5.1,1.5,,219
2024-02-04 08:42:00,68,153.3854,371.0,5.399999999999999,5.1,1.5,,219
2024-02-04 08:45:00,68,152.8646,371.0,5.399999999999999,5.1,1.6000000000000014,,219
2024-02-04 08:48:00,68,152.4306,371.0,5.5,5.1,1.3999999999999986,,219
2024-02-04 08:51:00,67,150.6077,371.0,5.5,5.1,1.3999999999999986,,219
2024-02-04 08:54:00,66,151.9965,371.0,5.5,5.1,1.5,,219
2024-02-04 08:57:00,67,155.1215,371.0,5.299999999999997,5.1,1.6000000000000014,,219
2024-02-04 09:00:00,67,155.0347,371.0,5.299999999999997,5.1,1.6000000000000014,,219
2024-02-04 09:03:00,67,157.9861,371.0,5.399999999999999,5.1,1.5,,219
2024-02-04 09:06:00,68,164.5833,372.0,5.5,5.0,1.5999999999999979,,223
2024-02-04 09:09:00,69,164.4965,372.0,5.599999999999998,5.0,1.6000000000000014,,223
2024-02-04 09:12:00,69,165.1042,372.0,5.599999999999998,4.9,1.4000000000000021,,223
2024-02-04 09:15:00,69,166.3194,372.0,5.400000000000002,4.9,1.6999999999999993,,223
2024-02-04 09:18:00,70,166.7535,372.0,5.599999999999998,4.9,1.6999999999999993,,223
2024-02-04 09:21:00,69,168.5764,372.0,5.599999999999998,4.9,1.6000000000000014,,27
2024-02-04 09:24:00,71,175.8681,372.0,5.699999999999999,4.9,1.8000000000000007,,27
2024-02-04 09:27:00,72,175.5208,372.0,5.899999999999999,4.9,1.6000000000000014,,27
2024-02-04 09:30:00,73,174.8264,372.0,5.899999999999999,5.0,1.6999999999999993,,27
2024-02-04 09:33:00,72,175.3472,372.0,5.899999999999999,5.0,1.6999999999999993,,27
2024-02-04 09:36:00,73,181.3368,372.0,5.899999999999999,5.0,1.6000000000000014,,28
2024-02-04 09:39:00,74,181.5972,372.0,5.800000000000001,4.8,1.8999999999999986,,28
2024-02-04 09:42:00,75,183.3333,372.0,6.099999999999998,4.9,1.6000000000000014,,28
2024-02-04 09:45:00,74,182.2048,372.0,6.0,4.9,1.6999999999999993,,28
2024-02-04 09:48:00,73,171.0069,372.0,6.199999999999999,5.1000000000000005,1.8999999999999986,,19
2024-02-04 09:51:00,66,144.4444,372.0,5.899999999999999,5.300000000000001,1.1999999999999993,,104
2024-02-04 09:54:00,66,145.7465,372.0,5.599999999999998,5.3,1.3000000000000007,,183
2024-02-04 09:57:00,67,147.0486,372.0,5.5,5.299999999999999,1.5,,183
2024-02-04 10:00:00,67,149.3924,372.0,5.5,5.300000000000001,1.5,,219
2024-02-04 10:03:00,67,149.2188,372.0,5.599999999999998,5.300000000000001,1.4000000000000021,,219
2024-02-04 10:06:00,67,149.3924,373.0,5.599999999999998,5.200000000000001,1.3000000000000007,,219
2024-02-04 10:09:00,67,148.9583,373.0,5.400000000000002,5.200000000000001,1.3999999999999986,,219
2024-02-04 10:12:00,67,146.875,373.0,5.5,5.200000000000001,1.5,,183
2024-02-04 10:15:00,66,147.4826,373.0,5.5,5.200000000000001,1.3999999999999986,,183
2024-02-04 10:18:00,67,148.1771,373.0,5.5,5.200000000000001,1.3999999999999986,,219
2024-02-04 10:21:00,67,147.309,373.0,5.5,5.200000000000001,1.5,,219
2024-02-04 10:24:00,67,146.6146,373.0,5.5,5.300000000000001,1.3999999999999986,,183
2024-02-04 10:27:00,67,146.2674,373.0,5.5,5.200000000000001,1.5999999999999979,,183
2024-02-04 10:30:00,67,148.3507,373.0,5.5,5.200000000000001,1.3999999999999986,,219
2024-02-04 10:33:00,67,147.4826,373.0,5.5,5.300000000000001,1.3999999999999986,,183
2024-02-04 10:36:00,66,147.5694,373.0,5.5,5.200000000000001,1.5,,183
2024-02-04 10:39:00,67,147.0486,373.0,5.5,5.300000000000001,1.5,,183
2024-02-04 10:42:00,67,147.4826,373.0,5.5,5.300000000000001,1.5,,183
2024-02-04 10:45:00,67,148.5243,373.0,5.5,5.200000000000001,1.4000000000000021,,219
2024-02-04 10:48:00,68,150.9549,373.0,5.599999999999998,5.200000000000001,1.6000000000000014,,219
2024-02-04 10:51:00,69,153.2986,373.0,5.600000000000001,5.200000000000001,1.6999999999999993,,219
2024-02-04 10:54:00,70,151.6493,373.0,5.600000000000001,5.300000000000001,1.5,,219
2024-02-04 10:57:00,69,150.6944,373.0,5.699999999999999,5.200000000000001,1.5,,219
2024-02-04 11:00:00,69,148.3507,373.0,5.699999999999999,5.300000000000001,1.3999999999999986,,78
2024-02-04 11:03:00,67,147.0486,373.0,5.699999999999999,5.300000000000001,1.3999999999999986,,77
2024-02-04 11:06:00,68,146.1806,374.0,5.599999999999998,5.300000000000001,1.6000000000000014,,77
2024-02-04 11:09:00,68,146.3542,374.0,5.5,5.4,1.5,,77
2024-02-04 11:12:00,68,145.1389,374.0,5.5,5.5,1.5,,77
2024-02-04 11:15:00,69,144.6181,374.0,5.600000000000001,5.4,1.3999999999999986,,77
2024-02-04 11:18:00,68,144.6181,374.0,5.599999999999998,5.300000000000001,1.5,,77
2024-02-04 11:21:00,69,148.3507,374.0,5.599999999999998,5.4,1.6000000000000014,,77
2024-02-04 11:24:00,69,150.0868,374.0,5.600000000000001,5.4,1.3999999999999986,,78
2024-02-04 11:27:00,69,150.5208,374.0,5.699999999999999,5.300000000000001,1.3999999999999986,,78
2024-02-04 11:30:00,69,152.0833,374.0,5.599999999999998,5.200000000000001,1.6000000000000014,,219
2024-02-04 11:33:00,70,150.9549,374.0,5.600000000000001,5.4,1.5,,78
2024-02-04 11:36:00,69,148.9583,374.0,5.600000000000001,5.4,1.5999999999999979,,78
2024-02-04 11:39:00,69,148.7847,374.0,5.699999999999999,5.4,1.5,,78
2024-02-04 11:42:00,70,147.6563,374.0,5.699999999999999,5.4,1.5,,78
2024-02-04 11:45:00,69,147.0486,374.0,5.600000000000001,5.4,1.5999999999999979,,77
2024-02-04 11:48:00,69,150.2604,374.0,5.600000000000001,5.5,1.5,,78
2024-02-04 11:51:00,71,150.9549,374.0,5.699999999999999,5.5,1.7000000000000028,,78
2024-02-04 11:54:00,71,151.2153,374.0,5.899999999999999,5.5,1.6999999999999993,,78
2024-02-04 11:57:00,72,150.7813,374.0,5.900000000000002,5.6,1.5999999999999979,,78
2024-02-04 12:00:00,72,149.9132,374.0,5.899999999999999,5.5,1.6000000000000014,,78
2024-02-04 12:03:00,71,150.1736,374.0,5.899999999999999,5.5,1.5,,78
2024-02-04 12:06:00,71,150.3472,375.0,5.899999999999999,5.5,1.5,,78
2024-02-04 12:09:00,71,149.3056,375.0,5.899999999999999,5.5,1.6000000000000014,,78
2024-02-04 12:12:00,71,147.5694,375.0,5.800000000000001,5.6,1.6000000000000014,,78
2024-02-04 12:15:00,69,147.7431,375.0,5.699999999999999,5.5,1.4000000000000021,,78
2024-02-04 12:18:00,70,147.7431,375.0,5.699999999999999,5.6,1.6000000000000014,,78
2024-02-04 12:21:00,70,148.8715,375.0,5.799999999999997,5.6,1.5,,78
2024-02-04 12:24:00,70,150.6077,375.0,5.899999999999999,5.4,1.5,,78
2024-02-04 12:27:00,71,151.0417,375.0,5.800000000000001,5.6,1.5,,78
2024-02-04 12:30:00,71,150.0868,375.0,5.800000000000001,5.5,1.6999999999999993,,78
2024-02-04 12:33:00,72,149.8264,375.0,6.0,5.6,1.5999999999999979,,78
2024-02-04 12:36:00,71,147.6563,375.0,5.899999999999999,5.6,1.5,,78
2024-02-04 12:39:00,70,148.5243,375.0,5.800000000000001,5.5,1.6000000000000014,,78
2024-02-04 12:42:00,69,148.5243,375.0,5.899999999999999,5.5,1.5,,78
2024-02-04 12:45:00,70,148.0903,375.0,5.800000000000001,5.6,1.6000000000000014,,78
2024-02-04 12:48:00,70,150.0868,375.0,6.0,5.5,1.5,,78
2024-02-04 12:51:00,70,150.5208,375.0,5.800000000000001,5.5,1.6000000000000014,,78
2024-02-04 12:54:00,70,149.8264,375.0,5.899999999999999,5.5,1.5,,78
2024-02-04 12:57:00,70,150.1736,375.0,5.800000000000001,5.5,1.5,,78
2024-02-04 13:00:00,70,149.8264,375.0,5.800000000000001,5.5,1.6000000000000014,,78
2024-02-04 13:18:00,68,144.9653,376.0,5.799999999999997,5.5,1.5,,77
2024-02-04 13:24:00,69,145.8333,376.0,5.600000000000001,5.5,1.5,,77
2024-02-04 13:27:00,69,146.2674,376.0,5.600000000000001,5.5,1.5,,77
2024-02-04 13:30:00,67,144.2708,376.0,5.800000000000001,5.5,1.1999999999999993,,77
2024-02-04 13:33:00,68,142.7951,376.0,5.699999999999999,5.6,1.5,,77
2024-02-04 13:36:00,68,142.7951,376.0,5.600000000000001,5.5,1.3999999999999986,,77
2024-02-04 13:39:00,67,142.8819,376.0,5.5,5.5,1.5,,183
2024-02-04 13:42:00,68,142.8819,376.0,5.5,5.5,1.6000000000000014,,77
2024-02-04 13:45:00,68,143.1424,376.0,5.599999999999998,5.5,1.6000000000000014,,77
2024-02-04 13:48:00,67,142.5347,376.0,5.5,5.5,1.5,,183
2024-02-04 13:51:00,67,143.6632,376.0,5.5,5.5,1.5,,183
2024-02-04 13:54:00,68,142.9688,376.0,5.5,5.5,1.6000000000000014,,77
2024-02-04 13:57:00,68,144.0104,376.0,5.5,5.5,1.6000000000000014,,77
2024-02-04 14:00:00,67,141.8403,376.0,5.5,5.5,1.5,,183
2024-02-04 14:03:00,67,141.059,376.0,5.400000000000002,5.5,1.3999999999999986,,183
2024-02-04 14:06:00,66,140.3646,377.0,5.5,5.5,1.3999999999999986,,183
2024-02-04 14:09:00,66,138.8021,377.0,5.400000000000002,5.5,1.3999999999999986,,176
2024-02-04 14:12:00,66,136.8056,377.0,5.400000000000002,5.6,1.3999999999999986,,176
2024-02-04 14:15:00,65,136.8056,377.0,5.399999999999999,5.6,1.3999999999999986,,176
2024-02-04 14:18:00,66,140.2778,377.0,5.300000000000001,5.4,1.5,,183
2024-02-04 14:21:00,65,140.625,377.0,5.5,5.5,1.3999999999999986,,183
2024-02-04 14:24:00,65,140.5382,377.0,5.400000000000002,5.4,1.5,,183
2024-02-04 14:27:00,66,143.5764,377.0,5.5,5.4,1.5,,183
2024-02-04 14:30:00,67,142.2743,377.0,5.5,5.4,1.4000000000000021,,183
2024-02-04 14:33:00,66,139.4965,377.0,5.5,5.5,1.3999999999999986,,176
2024-02-04 14:36:00,66,140.3646,377.0,5.5,5.5,1.3999999999999986,,183
2024-02-04 14:39:00,67,139.0625,377.0,5.400000000000002,5.6,1.5,,176
2024-02-04 14:42:00,66,140.625,377.0,5.400000000000002,5.5,1.3999999999999986,,183
2024-02-04 14:45:00,67,141.4063,377.0,5.5,5.5,1.5,,183
2024-02-04 14:48:00,67,143.8368,377.0,5.400000000000002,5.5,1.5,,183
2024-02-04 14:51:00,67,144.5313,377.0,5.599999999999998,5.4,1.5,,77
2024-02-04 14:54:00,67,144.0104,377.0,5.5,5.4,1.4000000000000021,,183
2024-02-04 14:57:00,68,140.7986,377.0,5.5,5.5,1.5,,77
2024-02-04 15:00:00,65,137.5,377.0,5.5,5.6,1.4000000000000021,,176
2024-02-04 15:03:00,65,134.4618,377.0,5.400000000000002,5.6000000000000005,1.3999999999999986,,176
2024-02-04 15:06:00,66,135.7639,378.0,5.400000000000002,5.7,1.3999999999999986,,176
2024-02-04 15:09:00,66,133.4201,378.0,5.5,5.7,1.3999999999999986,,176
2024-02-04 15:15:00,64,133.7674,378.0,5.199999999999999,5.5,1.4000000000000021,,179
2024-02-04 15:18:00,64,133.5938,378.0,5.299999999999997,5.4,1.3000000000000007,,179
2024-02-04 15:21:00,64,132.5521,378.0,5.100000000000001,5.5,1.3999999999999986,,179
2024-02-04 15:24:00,64,132.3785,378.0,5.100000000000001,5.5,1.5,,179
2024-02-04 15:27:00,64,131.684,378.0,5.299999999999997,5.6,1.3000000000000007,,179
2024-02-04 15:30:00,64,129.2535,378.0,5.100000000000001,5.6,1.3999999999999986,,179
2024-02-04 15:33:00,63,131.0764,378.0,5.100000000000001,5.7,1.3000000000000007,,179
2024-02-04 15:36:00,63,131.684,378.0,5.0,5.5,1.3000000000000007,,178
2024-02-04 15:39:00,62,129.6875,378.0,5.100000000000001,5.5,1.3000000000000007,,179
2024-02-04 15:42:00,62,130.2083,378.0,5.099999999999998,5.5,1.3000000000000007,,179
2024-02-04 15:45:00,62,129.8611,378.0,5.100000000000001,5.6,1.1999999999999993,,179
2024-02-04 15:48:00,62,128.3854,378.0,4.900000000000002,5.5,1.3999999999999986,,286
2024-02-04 15:51:00,63,127.1701,378.0,4.900000000000002,5.5,1.3999999999999986,,286
2024-02-04 15:54:00,62,126.0417,378.0,5.099999999999998,5.6,1.1999999999999993,,179
2024-02-04 15:57:00,63,125.6076,378.0,5.0,5.5,1.3999999999999986,,286
2024-02-04 16:00:00,63,126.8229,378.0,5.0,5.6000000000000005,1.3000000000000007,,286
2024-02-04 16:03:00,63,126.6493,378.0,5.0,5.6,1.1999999999999993,,286
2024-02-04 16:06:00,62,159.8958,379.0,5.0,5.7,1.4000000000000021,,229
2024-02-04 16:09:00,71,158.941,379.0,5.400000000000002,5.3,1.8999999999999986,,226
2024-02-04 16:12:00,71,159.0278,379.0,5.5,5.3,1.6000000000000014,,226
2024-02-04 16:15:00,71,160.2431,379.0,5.600000000000001,5.3999999999999995,1.6999999999999993,,226
2024-02-04 16:18:00,72,160.7639,379.0,5.900000000000002,5.3999999999999995,1.5999999999999979,,222
2024-02-04 16:21:00,74,160.6771,379.0,5.699999999999999,5.4,1.8000000000000007,,222
2024-02-04 16:24:00,73,162.066,379.0,5.699999999999999,5.4,1.8000000000000007,,223
2024-02-04 16:27:00,74,160.6771,379.0,5.800000000000001,5.4,1.6999999999999993,,222
2024-02-04 16:30:00,73,158.941,379.0,5.800000000000001,5.4,1.6000000000000014,,222
2024-02-04 16:33:00,72,160.5035,379.0,5.800000000000001,5.5,1.8000000000000007,,222
2024-02-04 16:36:00,74,161.4583,379.0,5.800000000000001,5.4,1.6999999999999993,,222
2024-02-04 16:39:00,74,161.8924,379.0,5.800000000000001,5.4,1.6999999999999993,,222
2024-02-04 16:42:00,74,163.3681,379.0,5.900000000000002,5.300000000000001,1.5999999999999979,,222
2024-02-04 16:45:00,74,164.2361,379.0,5.699999999999999,5.4,1.6999999999999993,,223
2024-02-04 16:48:00,74,165.0174,379.0,5.900000000000002,5.4,1.7999999999999972,,20
2024-02-04 16:51:00,74,163.2813,379.0,5.900000000000002,5.300000000000001,1.5999999999999979,,222
2024-02-04 16:54:00,75,162.2396,379.0,6.0,5.4,1.8000000000000007,,222
2024-02-04 16:57:00,75,162.6736,379.0,6.0,5.4,1.6000000000000014,,222
2024-02-04 17:00:00,74,162.066,379.0,5.900000000000002,5.4,1.5999999999999979,,222
2024-02-04 17:03:00,73,160.6771,379.0,5.900000000000002,5.300000000000001,1.6999999999999993,,222
2024-02-04 17:06:00,73,162.3264,380.0,5.800000000000001,5.4,1.5999999999999979,,222
2024-02-04 17:09:00,73,160.5903,380.0,5.900000000000002,5.300000000000001,1.5999999999999979,,222
2024-02-04 17:12:00,72,159.809,380.0,5.800000000000001,5.300000000000001,1.6000000000000014,,222
2024-02-04 17:15:00,73,158.8542,380.0,5.599999999999998,5.300000000000001,1.7000000000000028,,226
2024-02-04 17:18:00,73,160.2431,380.0,5.599999999999998,5.300000000000001,1.7000000000000028,,226
2024-02-04 17:21:00,73,159.2014,380.0,5.900000000000002,5.300000000000001,1.5,,222
2024-02-04 17:24:00,73,159.8958,380.0,5.800000000000001,5.4,1.6000000000000014,,222
2024-02-04 17:27:00,73,158.3333,380.0,5.699999999999999,5.300000000000001,1.6999999999999993,,226
2024-02-04 17:30:00,73,156.4236,380.0,5.800000000000001,5.5,1.6999999999999993,,222
2024-02-04 17:33:00,72,154.6875,380.0,5.699999999999999,5.4,1.5,,226
2024-02-04 17:36:00,72,157.0313,380.0,5.699999999999999,5.4,1.5,,226
2024-02-04 17:39:00,72,156.25,380.0,5.699999999999999,5.4,1.5,,226
2024-02-04 17:42:00,73,156.3368,380.0,5.699999999999999,5.4,1.8000000000000007,,226
2024-02-04 17:45:00,72,157.4653,380.0,5.800000000000001,5.4,1.5,,222
2024-02-04 17:48:00,71,155.9896,380.0,5.5,5.300000000000001,1.6999999999999993,,226
2024-02-04 17:51:00,71,153.3854,380.0,5.699999999999999,5.300000000000001,1.6000000000000014,,226
2024-02-04 17:54:00,71,153.8194,380.0,5.5,5.4,1.5,,219
2024-02-04 17:57:00,69,151.0417,380.0,5.5,5.300000000000001,1.5,,219
2024-02-04 18:00:00,69,150.3472,380.0,5.5,5.300000000000001,1.4000000000000021,,219
2024-02-04 18:03:00,69,150.6077,380.0,5.400000000000002,5.300000000000001,1.5999999999999979,,219
2024-02-04 18:06:00,71,154.6875,381.0,5.5,5.4,1.8000000000000007,,219
2024-02-04 18:09:00,70,153.125,381.0,5.600000000000001,5.300000000000001,1.6999999999999993,,219
2024-02-04 18:12:00,70,153.2986,381.0,5.5,5.300000000000001,1.6000000000000014,,219
2024-02-04 18:15:00,69,152.3438,381.0,5.600000000000001,5.300000000000001,1.5999999999999979,,219
2024-02-04 18:18:00,69,151.5625,381.0,5.5,5.4,1.6000000000000014,,219
2024-02-04 18:21:00,70,150.6944,381.0,5.5,5.4,1.6000000000000014,,219
2024-02-04 18:24:00,69,147.7431,381.0,5.5,5.500000000000001,1.4000000000000021,,77
2024-02-04 18:27:00,69,149.7396,381.0,5.400000000000002,5.4,1.5,,219
2024-02-04 18:30:00,69,148.5243,381.0,5.400000000000002,5.500000000000001,1.5999999999999979,,183
2024-02-04 18:33:00,69,149.8264,381.0,5.300000000000001,5.4,1.5,,219
2024-02-04 18:36:00,68,151.4757,381.0,5.300000000000001,5.4,1.6999999999999993,,219
2024-02-04 18:39:00,69,150.2604,381.0,5.400000000000002,5.300000000000001,1.5,,219
2024-02-04 18:42:00,69,151.0417,381.0,5.400000000000002,5.4,1.5,,219
2024-02-04 18:45:00,68,149.9132,381.0,5.5,5.299999999999999,1.6000000000000014,,219
2024-02-04 18:48:00,68,147.7431,381.0,5.5,5.3999999999999995,1.5,,77
2024-02-04 18:51:00,68,144.9653,381.0,5.400000000000002,5.3999999999999995,1.5,,183
2024-02-04 18:54:00,67,145.0521,381.0,5.400000000000002,5.3999999999999995,1.3999999999999986,,183
2024-02-04 18:57:00,68,146.6146,381.0,5.300000000000001,5.3999999999999995,1.5,,183
2024-02-04 19:00:00,68,148.3507,381.0,5.300000000000001,5.3999999999999995,1.6000000000000014,,183
2024-02-04 19:03:00,69,148.9583,381.0,5.300000000000001,5.299999999999999,1.5,,219
2024-02-04 19:06:00,68,153.125,382.0,5.300000000000001,5.299999999999999,1.5,,219
2024-02-04 19:09:00,68,151.0417,382.0,5.300000000000001,5.199999999999999,1.5,,219
2024-02-04 19:12:00,68,151.5625,382.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 19:15:00,68,150.9549,382.0,5.300000000000001,5.299999999999999,1.5,,219
2024-02-04 19:18:00,68,149.3056,382.0,5.300000000000001,5.199999999999999,1.5,,219
2024-02-04 19:21:00,67,148.9583,382.0,5.300000000000001,5.299999999999999,1.6000000000000014,,183
2024-02-04 19:24:00,67,147.0486,382.0,5.400000000000002,5.299999999999999,1.5,,183
2024-02-04 19:27:00,67,147.1354,382.0,5.399999999999999,5.3999999999999995,1.5,,183
2024-02-04 19:30:00,67,148.3507,382.0,5.300000000000001,5.3999999999999995,1.3000000000000007,,183
2024-02-04 19:33:00,67,147.309,382.0,5.300000000000001,5.299999999999999,1.5,,183
2024-02-04 19:36:00,67,150.6077,382.0,5.300000000000001,5.299999999999999,1.5,,219
2024-02-04 19:39:00,68,149.4792,382.0,5.100000000000001,5.299999999999999,1.6999999999999993,,228
2024-02-04 19:42:00,68,148.6111,382.0,5.199999999999999,5.299999999999999,1.6000000000000014,,183
2024-02-04 19:45:00,67,148.6111,382.0,5.199999999999999,5.199999999999999,1.5,,228
2024-02-04 19:48:00,67,146.441,382.0,5.300000000000001,5.299999999999999,1.5,,183
2024-02-04 19:51:00,65,145.3125,382.0,5.199999999999999,5.3999999999999995,1.4000000000000021,,183
2024-02-04 19:54:00,67,146.3542,382.0,5.100000000000001,5.299999999999999,1.5,,183
2024-02-04 19:57:00,68,149.3056,382.0,5.199999999999999,5.299999999999999,1.6000000000000014,,183
2024-02-04 20:00:00,68,149.3056,382.0,5.300000000000001,5.199999999999999,1.5,,219
2024-02-04 20:03:00,68,150.3472,382.0,5.400000000000002,5.300000000000001,1.3999999999999986,,219
2024-02-04 20:06:00,68,152.3438,383.0,5.199999999999999,5.300000000000001,1.6000000000000014,,219
2024-02-04 20:09:00,68,150.1736,383.0,5.199999999999999,5.199999999999999,1.6000000000000014,,228
2024-02-04 20:12:00,68,149.2188,383.0,5.300000000000001,5.300000000000001,1.3999999999999986,,219
2024-02-04 20:15:00,67,149.6528,383.0,5.199999999999999,5.199999999999999,1.4000000000000021,,228
2024-02-04 20:18:00,68,148.4375,383.0,5.199999999999999,5.199999999999999,1.6000000000000014,,228
2024-02-04 20:21:00,66,148.6111,383.0,5.100000000000001,5.199999999999999,1.5,,228
2024-02-04 20:24:00,67,148.7847,383.0,5.100000000000001,5.199999999999999,1.5,,228
2024-02-04 20:27:00,67,150.2604,383.0,5.199999999999999,5.199999999999999,1.6000000000000014,,228
2024-02-04 20:30:00,67,149.3924,383.0,5.100000000000001,5.199999999999999,1.5,,228
2024-02-04 20:33:00,67,148.7847,383.0,5.100000000000001,5.199999999999999,1.6999999999999993,,228
2024-02-04 20:36:00,69,151.2153,383.0,5.300000000000001,5.199999999999999,1.6999999999999993,,219
2024-02-04 20:39:00,68,151.4757,383.0,5.400000000000002,5.299999999999999,1.5,,219
2024-02-04 20:42:00,69,151.0417,383.0,5.400000000000002,5.299999999999999,1.5,,219
2024-02-04 20:45:00,69,151.6493,383.0,5.300000000000001,5.3,1.5,,219
2024-02-04 20:48:00,69,148.0903,383.0,5.300000000000001,5.3,1.5,,183
2024-02-04 20:51:00,69,148.8715,383.0,5.300000000000001,5.3999999999999995,1.5,,183
2024-02-04 20:54:00,69,151.3889,383.0,5.199999999999999,5.3999999999999995,1.6000000000000014,,220
2024-02-04 20:57:00,69,151.9097,383.0,5.300000000000001,5.299999999999999,1.5,,219
2024-02-04 21:00:00,69,152.7778,383.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 21:03:00,67,153.2118,383.0,5.300000000000001,5.199999999999999,1.5,,219
2024-02-04 21:06:00,68,153.2118,384.0,5.300000000000001,5.199999999999999,1.6000000000000014,,219
2024-02-04 21:09:00,68,152.2569,384.0,5.300000000000001,5.199999999999999,1.5,,219
2024-02-04 21:12:00,68,150.3472,384.0,5.300000000000001,5.1,1.6000000000000014,,219
2024-02-04 21:15:00,68,149.3056,384.0,5.300000000000001,5.199999999999999,1.5,,219
2024-02-04 21:18:00,68,147.9167,384.0,5.399999999999999,5.299999999999999,1.3999999999999986,,183
2024-02-04 21:21:00,68,148.9583,384.0,5.300000000000001,5.3999999999999995,1.5,,183
2024-02-04 21:24:00,69,151.4757,384.0,5.399999999999999,5.299999999999999,1.5,,219
2024-02-04 21:27:00,68,151.1285,384.0,5.399999999999999,5.299999999999999,1.5,,219
2024-02-04 21:30:00,68,152.0833,384.0,5.300000000000001,5.199999999999999,1.5,,219
2024-02-04 21:33:00,69,152.7778,384.0,5.300000000000001,5.199999999999999,1.5,,219
2024-02-04 21:36:00,67,150.9549,384.0,5.199999999999999,5.199999999999999,1.6000000000000014,,228
2024-02-04 21:39:00,68,150.2604,384.0,5.199999999999999,5.199999999999999,1.4000000000000021,,228
2024-02-04 21:42:00,67,148.5243,384.0,5.199999999999999,5.199999999999999,1.4000000000000021,,228
2024-02-04 21:45:00,68,150.0868,384.0,5.300000000000001,5.199999999999999,1.5,,219
2024-02-04 21:48:00,67,149.3056,384.0,5.199999999999999,5.299999999999999,1.4000000000000021,,183
2024-02-04 21:51:00,68,149.7396,384.0,5.299999999999997,5.299999999999999,1.7000000000000028,,219
2024-02-04 21:54:00,68,150.3472,384.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 21:57:00,67,150.7813,384.0,5.299999999999997,5.199999999999999,1.4000000000000021,,219
2024-02-04 22:00:00,67,153.2986,384.0,5.300000000000001,5.199999999999999,1.5,,219
2024-02-04 22:03:00,67,153.2118,384.0,5.299999999999997,5.199999999999999,1.4000000000000021,,219
2024-02-04 22:06:00,67,150.7813,385.0,5.299999999999997,5.199999999999999,1.4000000000000021,,219
2024-02-04 22:09:00,66,149.3924,385.0,5.300000000000001,5.199999999999999,1.3000000000000007,,228
2024-02-04 22:12:00,67,149.8264,385.0,5.199999999999999,5.199999999999999,1.5,,228
2024-02-04 22:15:00,67,149.7396,385.0,5.100000000000001,5.199999999999999,1.5,,228
2024-02-04 22:18:00,67,149.3924,385.0,5.100000000000001,5.199999999999999,1.3999999999999986,,228
2024-02-04 22:21:00,69,152.3438,385.0,5.299999999999997,5.199999999999999,1.6000000000000014,,219
2024-02-04 22:24:00,69,152.8646,385.0,5.399999999999999,5.1,1.5,,219
2024-02-04 22:27:00,69,151.8229,385.0,5.299999999999997,5.1,1.6000000000000014,,219
2024-02-04 22:30:00,68,148.8715,385.0,5.300000000000001,5.199999999999999,1.6000000000000014,,219
2024-02-04 22:33:00,68,148.5243,385.0,5.399999999999999,5.299999999999999,1.3999999999999986,,219
2024-02-04 22:36:00,67,150.7813,385.0,5.199999999999999,5.199999999999999,1.4000000000000021,,228
2024-02-04 22:39:00,68,149.4792,385.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 22:42:00,67,151.9097,385.0,5.199999999999999,5.199999999999999,1.4000000000000021,,228
2024-02-04 22:45:00,68,150.7813,385.0,5.199999999999999,5.1,1.5,,228
2024-02-04 22:54:00,68,151.2153,385.0,5.399999999999999,5.199999999999999,1.6000000000000014,,219
2024-02-04 22:57:00,68,152.3438,385.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-04 23:00:00,68,154.9479,385.0,5.299999999999997,5.199999999999999,1.6000000000000014,,219
2024-02-04 23:03:00,69,148.7847,385.0,5.399999999999999,5.299999999999999,1.5,,219
2024-02-04 23:06:00,66,142.3611,386.0,5.299999999999997,5.3999999999999995,1.4000000000000021,,183
2024-02-04 23:09:00,66,141.4931,386.0,5.199999999999999,5.3999999999999995,1.5,,183
2024-02-04 23:12:00,67,144.4444,386.0,5.099999999999998,5.3999999999999995,1.4000000000000021,,183
2024-02-04 23:15:00,66,143.6632,386.0,5.099999999999998,5.299999999999999,1.4000000000000021,,183
2024-02-04 23:18:00,66,145.4861,386.0,5.199999999999999,5.199999999999999,1.3999999999999986,,183
2024-02-04 23:21:00,65,146.1806,386.0,5.099999999999998,5.199999999999999,1.4000000000000021,,228
2024-02-04 23:24:00,67,146.7882,386.0,5.099999999999998,5.1,1.6000000000000014,,228
2024-02-04 23:27:00,66,145.3993,386.0,5.099999999999998,5.199999999999999,1.5,,183
2024-02-04 23:30:00,65,143.316,386.0,5.099999999999998,5.199999999999999,1.3000000000000007,,182
2024-02-04 23:33:00,65,143.2292,386.0,5.0,5.199999999999999,1.5999999999999979,,182
2024-02-04 23:36:00,65,141.8403,386.0,5.0,5.199999999999999,1.4000000000000021,,182
2024-02-04 23:39:00,66,141.9271,386.0,5.0,5.199999999999999,1.3999999999999986,,182
2024-02-04 23:42:00,66,147.2222,386.0,5.099999999999998,5.199999999999999,1.5,,228
2024-02-04 23:45:00,65,143.8368,386.0,5.099999999999998,5.1,1.4000000000000021,,182
2024-02-04 23:48:00,64,144.184,386.0,5.099999999999998,5.1,1.4000000000000021,,182
2024-02-04 23:51:00,65,146.0069,386.0,5.0,5.199999999999999,1.3999999999999986,,228
2024-02-04 23:54:00,65,142.5347,386.0,5.0,5.199999999999999,1.3999999999999986,,182
2024-02-04 23:57:00,65,143.1424,386.0,5.099999999999998,5.1,1.4000000000000021,,182
2024-02-05 00:00:00,64,143.316,386.0,4.899999999999999,5.1,1.5,,182
2024-02-05 00:03:00,65,143.2292,386.0,4.900000000000002,5.1,1.5,,182
2024-02-05 00:06:00,64,141.8403,387.0,5.0,5.199999999999999,1.1999999999999993,,182
2024-02-05 00:09:00,66,142.3611,387.0,5.0,5.300000000000001,1.5,,182
2024-02-05 00:12:00,65,146.7882,387.0,4.900000000000002,5.199999999999999,1.5999999999999979,,228
2024-02-05 00:15:00,66,144.8785,387.0,5.099999999999998,5.199999999999999,1.4000000000000021,,183
2024-02-05 00:18:00,65,145.3125,387.0,5.0,5.199999999999999,1.5,,182
2024-02-05 00:21:00,65,147.309,387.0,5.099999999999998,5.0,1.5,,228
2024-02-05 00:24:00,66,147.5694,387.0,5.199999999999999,5.1,1.5,,228
2024-02-05 00:27:00,65,146.3542,387.0,5.099999999999998,5.1,1.4000000000000021,,228
2024-02-05 00:30:00,65,144.8785,387.0,5.0,5.1,1.5,,228
2024-02-05 00:33:00,64,143.316,387.0,4.900000000000002,5.1,1.5,,182
2024-02-05 00:36:00,64,143.316,387.0,5.099999999999998,5.1,1.4000000000000021,,182
2024-02-05 00:45:00,65,148.0903,387.0,5.0,5.1,1.4000000000000021,,228
2024-02-05 00:48:00,66,147.4826,387.0,5.0,5.199999999999999,1.5,,228
2024-02-05 00:51:00,65,149.7396,387.0,5.100000000000001,5.1,1.5,,228
2024-02-05 00:54:00,66,146.6146,387.0,5.199999999999999,5.199999999999999,1.3999999999999986,,183
2024-02-05 00:57:00,65,143.8368,387.0,5.199999999999999,5.300000000000001,1.3999999999999986,,183
2024-02-05 01:00:00,65,144.6181,387.0,5.100000000000001,5.199999999999999,1.5,,183
